"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Aug 30; 12:00 pm";inf;293;393;759,199;1;0,974998;0,992914;1;29,9266;0,584522;-12,5853;218,275;297,91;3,82001;34,4803;13,5301;343,742;200,925;993;159,267;31,7882;17,55;2,1;28,8;876;50022,1;55,4094;55,4094;52,1064;0;0;67,8428;133,082;0,866665;3,30296
"Aug 30; 01:00 pm";inf;293;393;582,991;1;0,973111;0,992862;1;30,5553;0,564996;4,7797;167,281;228,766;3,77626;34,1763;13,4108;265,655;150,094;993;188,034;30,496;17,6516;2,2;29,8;677;50289,3;55,4094;55,4094;52,3847;0;0;17,0117;133,082;0,861139;3,02471
"Aug 30; 02:00 pm";inf;293;393;340,002;1;0,97965;0,993049;1;28,2568;0,536345;21,7172;98,2328;133,417;3,75452;33,741;13,24;151,466;81,2383;993;214,546;34,7876;17,8;2,1;30,3;386;29019;32,694;32,694;30,2281;0;0;0;81,2383;0,880835;2,46584
"Aug 30; 03:00 pm";inf;293;393;458,531;1;0,990291;0,993851;1;23,4998;0,596007;37,3445;134,025;179,927;3,74585;34,002;13,3424;196,2;116,937;993;234,367;42,9823;18,1563;2,4;30,5;500;43691,3;48,3007;48,3007;45,5118;0;0;0;116,937;0,917061;2,78896
"Aug 30; 04:00 pm";inf;293;393;239,272;1;0,99962;0,995718;1;16,8461;0,548001;51,4479;70,7287;93,8902;3,75452;33,6782;13,2153;98,1;53,7589;993;248,834;53,2261;17,9953;2,6;30,3;250;17997,6;20,5358;20,5358;18,7475;0;0;0;53,7589;0,957087;1,78824
"Aug 30; 05:00 pm";-nan(ind);293;393;47,4307;1;1,00365;0,997802;1;8,83289;0;64,2304;14,1066;18,6118;3,79809;33,519;13,1528;18,8352;0;993;260,21;64,4272;17,7375;3,4;29,3;48;-355,488;0;0;-0,3703;0;0;0;0;0,98814;0,3703
"Aug 30; 06:00 pm";-nan(ind);293;393;17;0,834265;1,00005;0,999986;0,723699;0,0583898;0;75,1625;3,04831;6,6708;3,85528;33,472;13,1344;6,6708;0;993;270,06;75,9855;17,1797;3,2;28;17;-355,488;0;0;-0,3703;0;0;0;0;0,999999;0,3703
"Aug 30; 07:00 pm";0;50,001;49,999;8,87886;0;1,0036;0,997656;0;9,41118;0;0;0;3,48407;0,122302;0,354383;0,13906;3,5316;0;993;279,419;87,3655;16,9734;1,7;26,7;9;-355,488;0;0;-0,3703;0;0;0;0;0,98654;0,3703
"Aug 30; 08:00 pm";0;50,001;49,999;0;0;0,997443;0,995176;0;18,8367;0;0;0;0;0,125078;0,394131;0,154657;0;0;993;289,08;98,3505;17,5234;0,9;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,946442;0,3703
"Aug 30; 09:00 pm";0;50,001;49,999;0;0;0,980539;0,993076;0;27,9153;0;0;0;0;0,127809;0,416497;0,163433;0;0;993;299,798;108,946;17,3312;0,8;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883641;0,3703
"Aug 30; 10:00 pm";0;50,001;49,999;0;0;0,952782;0,99237;0;36,1131;0;0;0;0;0,130493;0,432885;0,169864;0;0;993;312,385;118,361;17,2563;0,9;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,807856;0,3703
"Aug 30; 11:00 pm";0;50,001;49,999;0;0;0,919711;0,991717;0;42,4406;0;0;0;0;0,133507;0,457834;0,179654;0;0;993;327,615;125,867;16,6125;0,8;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,737977;0,3703
"Aug 31; 12:00 am";0;50,001;49,999;0;0;0,891789;0,991238;0;46,3963;0;0;0;0;0,136096;0,483127;0,189579;0;0;993;345,716;130,51;16,3422;0,6;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,689667;0,3703
"Aug 31; 01:00 am";0;50,001;49,999;0;0;0,885827;0,991141;0;47,1316;0;0;0;0;0,137556;0,505199;0,19824;0;0;993;5,53083;131,418;16,45;0,3;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,680317;0,3703
"Aug 31; 02:00 am";0;50,001;49,999;0;0;0,905952;0,991475;0;44,5063;0;0;0;0;0,139002;0,504955;0,198144;0;0;993;24,6558;128,387;16,2844;0,6;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,713174;0,3703
"Aug 31; 03:00 am";0;50,001;49,999;0;0;0,939084;0,992084;0;39,0249;0;0;0;0;0,139362;0,504702;0,198045;0;0;993;41,2282;122,055;16,3406;0,7;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,776872;0,3703
"Aug 31; 04:00 am";0;50,001;49,999;0;0;0,970038;0,992781;0;31,528;0;0;0;0;0,140077;0,50009;0,196235;0;0;993;54,9393;113,402;16,1406;1,1;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,852385;0,3703
"Aug 31; 05:00 am";0;50,001;49,999;0;0;0,991531;0,994051;0;22,8154;0;0;0;0;0,140434;0,502881;0,197331;0;0;993;66,4133;103,273;16,1969;1,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,921759;0,3703
"Aug 31; 06:00 am";0;50,001;49,999;0;0;1,00219;0,996605;0;13,5018;0;0;0;0;0,140434;0,492645;0,193314;0;0;993;76,4761;92,2648;16,0797;1,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972363;0,3703
"Aug 31; 07:00 am";0;50,001;49,999;0;0,349251;1,00268;0,99901;0,590067;4,00474;0;-77,9484;0;0;0,137556;0,476061;0,186806;0;0;993;85,9053;81,2522;16,45;1,3;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997558;0,3703
"Aug 31; 08:00 am";0;50,001;49,999;0;1;1,00313;0,998729;0,963757;5,13611;0;-70,0609;0;0;0,135361;0,441851;0,173382;0;0;993;95,4617;69,6997;17,2844;2,2;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995985;0,3703
"Aug 31; 09:00 am";0;50,001;49,999;44,6981;1;1,0021;0,996562;1;13,664;0,719206;-57,7238;13,2568;17,5395;0,130113;0,368735;0,144691;18,0504;12,982;993;106,042;58,3082;17,825;4,5;24,7;46;-355,488;0;0;-0,3703;0;0;0;0;0,971698;0,3703
"Aug 31; 10:00 am";inf;293;393;502,944;1;0,994382;0,99455;1;21,0757;0,616165;-44,211;147,718;197,355;3,89078;34,4189;13,506;211,504;130,321;993;118,928;47,58;18,6453;3,8;27,2;539;46721;51,5533;51,5533;48,6677;0;0;0;124,314;0,933106;2,88555
"Aug 31; 11:00 am";inf;293;393;763,845;1;0,983228;0,993161;1;26,8309;0,607213;-29,1588;221,52;299,733;3,79371;35,0825;13,7664;335,894;203,96;993;136,072;38,3455;18,8531;6;29,4;856;50004,1;55,4094;55,4094;52,0877;0;0;70,8774;133,082;0,892342;3,32171
"Aug 31; 12:00 pm";inf;293;393;754,537;1;0,973859;0,992883;1;30,3092;0,580649;-12,5611;216,674;296,08;3,71132;35,2322;13,8251;342,958;199,138;993;159,593;32,1135;19,3859;8,1;31,3;874;50032,6;55,4094;55,4094;52,1173;0;0;66,0558;133,082;0,863315;3,29203
"Aug 31; 01:00 pm";inf;293;393;657,943;1;0,971956;0,992831;1;30,928;0,568456;4,89432;188,557;258,177;3,65145;35,212;13,8172;300,971;171,089;993;188,104;30,8625;19,4578;10;32,7;767;50186,8;55,4094;55,4094;52,2779;0;0;38,0065;133,082;0,857814;3,13144
"Aug 31; 02:00 pm";inf;293;393;405,618;1;0,978728;0,993022;1;28,6027;0,550515;21,9105;117,077;159,164;3,62178;34,7931;13,6528;181,289;99,8022;993;214,386;35,1444;19,4547;10,2;33,4;462;36660,9;40,8183;40,8183;38,1885;0;0;0;99,8022;0,877961;2,62981
"Aug 31; 03:00 pm";inf;293;393;284,529;1;0,989704;0,99376;1;23,8106;0,540521;37,5891;83,1088;111,649;3,60491;34,5072;13,5406;122,036;65,9632;993;234,118;43,3088;19,7375;9,4;33,8;311;23097,9;25,9474;25,9474;24,0603;0;0;0;65,9632;0,914885;1,88716
"Aug 31; 04:00 pm";inf;293;393;150,996;1;0,999346;0,995643;1;17,124;0,444448;51,7203;44,6188;59,2508;3,60912;34,287;13,4542;61,9992;27,5554;993;248,571;53,5279;19,4031;9,4;33,7;158;7211,6;9,10348;9,10348;7,51208;0;0;0;27,5554;0,95567;1,5914
"Aug 31; 05:00 pm";inf;293;393;226,127;1;1,00364;0,997739;1;9,08519;0,557888;64,5174;67,2479;88,7323;3,63447;34,3575;13,4819;89,8596;50,1315;993;259,955;64,7148;19,2328;8,6;33,1;229;16483,6;18,9301;18,9301;17,1705;0;0;0;50,1315;0,987455;1,75963
"Aug 31; 06:00 pm";-nan(ind);293;393;27,9999;0,808379;1,00015;0,999956;0,71673;0,176304;0;75,3086;4,81845;10,9871;3,68129;34,343;13,4762;10,9872;0;993;269,818;76,268;18,9531;11,7;32;28;-355,488;0;0;-0,3703;0;0;0;0;0,999995;0,3703
"Aug 31; 07:00 pm";0;50,001;49,999;5,92312;0;1,00363;0,997714;0;9,18204;0;0;0;2,32423;0,10509;0,127424;0,0500012;2,3544;0;993;279,188;87,633;18,8078;8,6;30,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,987186;0,3703
"Aug 31; 08:00 pm";0;50,001;49,999;0;0;0,997724;0,99524;0;18,6036;0;0;0;0;0,111153;0,16368;0,0642281;0;0;993;288,861;98,6495;19,6344;9,4;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947748;0,3703
"Aug 31; 09:00 pm";0;50,001;49,999;0;0;0,981174;0,993096;0;27,6664;0;0;0;0;0,117022;0,203265;0,0797613;0;0;993;299,597;109,262;19,0938;10;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,885666;0,3703
"Aug 31; 10:00 pm";0;50,001;49,999;0;0;0,953968;0,992396;0;35,8355;0;0;0;0;0,122701;0,244521;0,0959502;0;0;993;312,217;118,7;18,8656;10,5;26,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,810701;0,3703
"Aug 31; 11:00 pm";0;50,001;49,999;0;0;0,921696;0,991753;0;42,1207;0;0;0;0;0,128195;0,315108;0,123648;0;0;993;327,512;126,227;18,5594;7,8;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,741733;0,3703
"Sep 1; 12:00 am";0;50,001;49,999;0;0;0,89462;0,991284;0;46,0352;0;0;0;0;0,133133;0,359351;0,141009;0;0;993;345,724;130,879;18,5094;7,5;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,694216;0,3703
"Sep 1; 01:00 am";0;50,001;49,999;0;0;0,888971;0,991192;0;46,7479;0;0;0;0;0,138281;0,402025;0,157755;0;0;994;5,67136;131,773;14,6094;7,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,68521;0,3703
"Sep 1; 02:00 am";0;50,001;49,999;0;0;0,908614;0,99152;0;44,1259;0;0;0;0;0,143256;0,460479;0,180692;0;0;994;24,9024;128,703;14,1078;6,1;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,717811;0,3703
"Sep 1; 03:00 am";0;50,001;49,999;0;0;0,940923;0,992121;0;38,6619;0;0;0;0;0,148062;0,504067;0,197796;0;0;994;41,5293;122,325;12,9813;6,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,780846;0,3703
"Sep 1; 04:00 am";0;50,001;49,999;0;0;0,971151;0,99281;0;31,1826;0;0;0;0;0,150735;0,539366;0,211647;0;0;994;55,2586;113,63;12,6109;4,9;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,855522;0,3703
"Sep 1; 05:00 am";0;50,001;49,999;0;0;0,992111;0,994148;0;22,482;0;0;0;0;0,15303;0,571049;0,22408;0;0;994;66,7366;103,47;12,0281;3,8;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,924;0,3703
"Sep 1; 06:00 am";0;50,001;49,999;0;0;1,00238;0,99669;0;13,1734;0;0;0;0;0,153355;0,596164;0,233935;0;0;994;76,8024;92,4402;11,1469;1,9;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,973685;0,3703
"Sep 1; 07:00 am";0;50,001;49,999;6,98558;0,334045;1,00253;0,999091;0,585736;3,67831;0,0112635;-78,0381;0,406578;2,74114;0,152051;0,569797;0,223588;2,7468;0,0309385;994;86,2403;81,4159;11,3125;3,1;18,5;7;-355,488;0;0;-0,3703;0;0;0;0;0,99794;0,3703
"Sep 1; 08:00 am";inf;293;393;705,767;1;1,00324;0,998645;0,956093;5,47345;0,657888;-70,2261;200,775;276,943;4,18816;34,5445;13,5552;278,212;183,032;994;95,8141;69,8659;12,4188;1,6;20,7;709;50123,6;55,4094;55,4094;52,2121;0;0;30,9915;133,082;0,99544;3,19731
"Sep 1; 09:00 am";inf;293;393;799,476;1;1,00189;0,996471;1;14,0137;0,678398;-57,8682;237,04;313,714;4,08572;34,6648;13,6025;323,338;219,351;994;106,422;58,4886;13,4469;1,7;22,9;824;49909,3;55,4094;55,4094;51,9889;0;0;86,2692;133,082;0,970238;3,42051
"Sep 1; 10:00 am";inf;293;393;821,893;1;0,993819;0,994446;1;21,4407;0,645231;-44,3206;241,233;322,511;3,98965;34,8577;13,6782;346,489;223,565;994;119,34;47,7912;13,8672;2,8;25;883;49882,3;55,4094;55,4094;51,9607;0;0;90,4832;133,082;0,930796;3,44865
"Sep 1; 11:00 am";inf;293;393;812,852;1;0,98231;0,993132;1;27,2102;0,607791;-29,2128;235,505;318,963;3,90416;34,6954;13,6145;358,654;217,986;994;136,492;38,6083;14,5562;2,4;26,9;914;49917,9;55,4094;55,4094;51,9979;0;0;84,9042;133,082;0,889335;3,4115
"Sep 1; 12:00 pm";inf;293;393;798,849;1;0,972683;0,992851;1;30,6944;0,580691;-12,5354;229,115;313,468;3,83321;34,6504;13,5968;364,54;211,685;994;159,916;32,4415;15,6875;2,6;28,5;929;49957,3;55,4094;55,4094;52,0388;0;0;78,6026;133,082;0,859902;3,37053
"Sep 1; 01:00 pm";inf;293;393;708,324;1;0,970766;0,9928;1;31,3029;0,56999;5,01172;202,741;277,946;3,78498;34,5019;13,5386;325,3;185,417;994;188,175;31,2315;16,1625;2,8;29,6;829;50110,5;55,4094;55,4094;52,1985;0;0;52,3351;133,082;0,854432;3,21091
"Sep 1; 02:00 pm";inf;293;393;807,662;1;0,97778;0,992994;1;28,9503;0,595006;22,1074;232,89;316,926;3,75452;34,7417;13,6327;362,185;215,502;994;214,229;35,504;16,6281;3,3;30,3;923;49933,6;55,4094;55,4094;52,0141;0;0;82,4202;133,082;0,87504;3,39523
"Sep 1; 03:00 pm";inf;293;393;812,278;1;0,989101;0,993667;1;24,1227;0,629126;37,8376;237,093;318,738;3,74152;34,7563;13,6384;349,236;219,714;994;233,871;43,6385;16,85;3,3;30,6;890;49907;55,4094;55,4094;51,9865;0;0;86,6314;133,082;0,912672;3,42291
"Sep 1; 04:00 pm";inf;293;393;673,683;1;0,999061;0,995568;1;17,4029;0,656192;51,9963;198,999;264,353;3,74585;34,3165;13,4658;277,034;181,788;994;248,309;53,8328;16,75;2,1;30,5;706;50130,3;55,4094;55,4094;52,2191;0;0;48,7055;133,082;0,954225;3,19027
"Sep 1; 05:00 pm";inf;293;393;639,412;1;1,00361;0,997675;1;9,33837;0,680313;64,8076;190,138;250,905;3,78062;34,0738;13,3705;254,275;172,987;994;259,7;65,0055;16,2625;1,2;29,7;648;50177;55,4094;55,4094;52,2677;0;0;39,9045;133,082;0,986747;3,14166
"Sep 1; 06:00 pm";inf;293;393;589,985;0,782311;1,00035;0,999898;0,70967;0,411633;0,345773;75,4566;97,3014;231,51;3,83321;34,1898;13,4161;231,516;80,0521;994;269,575;76,5533;16,0781;1,9;28,5;590;28527,8;32,1721;32,1721;29,7164;0;0;0;80,0521;0,999974;2,45563
"Sep 1; 07:00 pm";0;50,001;49,999;1,97564;0;1,00365;0,997772;0;8,9518;0;0;0;0,775241;0,1215;0,330315;0,129616;0,7848;0;994;278,956;87,9001;15,8062;2,6;26,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,98782;0,3703
"Sep 1; 08:00 pm";0;50,001;49,999;0;0;0,997999;0,995304;0;18,3691;0;0;0;0;0,126644;0,356804;0,14001;0;0;994;288,64;98,9508;15,9906;3,3;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949046;0,3703
"Sep 1; 09:00 pm";0;50,001;49,999;0;0;0,981803;0,993116;0;27,4157;0;0;0;0;0,131252;0,395351;0,155136;0;0;994;299,393;109,581;15,4156;3,1;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,887689;0,3703
"Sep 1; 10:00 pm";0;50,001;49,999;0;0;0,955144;0,992423;0;35,5558;0;0;0;0;0,136096;0,423005;0,165987;0;0;994;312,047;119,041;14,7406;3,9;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,81355;0,3703
"Sep 1; 11:00 pm";0;50,001;49,999;0;0;0,923657;0,991789;0;41,7985;0;0;0;0;0,14079;0,479102;0,187999;0;0;994;327,409;126,589;14,6906;2,6;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,745494;0,3703
"Sep 2; 12:00 am";0;50,001;49,999;0;0;0,897409;0,99133;0;45,6718;0;0;0;0;0,145336;0,524262;0,205721;0;0;994;345,732;131,251;14,3281;2,1;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,698768;0,3703
"Sep 2; 01:00 am";0;50,001;49,999;0;0;0,892062;0,991242;0;46,3618;0;0;0;0;0,147386;0,560788;0,220053;0;0;994;5,8156;132,129;13,9625;1;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,690102;0,3703
"Sep 2; 02:00 am";0;50,001;49,999;0;0;0,911232;0,991566;0;43,7432;0;0;0;0;0,149739;0,574466;0,22542;0;0;994;25,1539;129,021;13,8094;1,3;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,722446;0,3703
"Sep 2; 03:00 am";0;50,001;49,999;0;0;0,942736;0,992158;0;38,2963;0;0;0;0;0,151065;0,56421;0,221396;0;0;994;41,835;122,595;13,7219;2,8;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,784816;0,3703
"Sep 2; 04:00 am";0;50,001;49,999;0;0;0,972248;0,992839;0;30,8345;0;0;0;0;0,152051;0,564125;0,221363;0;0;994;55,5818;113,858;13,9688;3,6;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,858651;0,3703
"Sep 2; 05:00 am";0;50,001;49,999;0;0;0,992679;0,994245;0;22,1459;0;0;0;0;0,15303;0,586643;0,230199;0;0;994;67,0631;103,666;13,825;2,4;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,926227;0,3703
"Sep 2; 06:00 am";0;50,001;49,999;0;0;1,00255;0,996776;0;12,8425;0;0;0;0;0,15303;0,584178;0,229231;0;0;994;77,1315;92,616;15,1531;2,6;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,974985;0,3703
"Sep 2; 07:00 am";0;50,001;49,999;273,532;0,318864;1,00236;0,999172;0,581389;3,34942;0,136857;-78,1282;15,0826;107,334;0,149739;0,556463;0,218356;107,518;14,7145;994;86,5775;81,5801;15,3328;3,3;19,2;274;-355,488;0;0;-0,3703;0;0;0;0;0,998292;0,3703
"Sep 2; 08:00 am";inf;293;393;569,058;1;1,00334;0,99856;0,948405;5,81334;0,636443;-70,3916;160,585;223,298;4,17408;34,5547;13,5592;224,453;142,851;994;96,1685;70,0331;16,8203;2,8;21;572;50322;55,4094;55,4094;52,4188;0;0;5,49464;133,082;0,994857;2,99056
"Sep 2; 09:00 am";inf;293;393;683,924;1;1,00166;0,996378;1;14,366;0,667953;-58,0129;202,714;268,372;4,0719;34,6478;13,5958;277,034;185,046;994;106,803;58,6705;17,7703;2,6;23,2;706;50112,6;55,4094;55,4094;52,2006;0;0;51,9639;133,082;0,968731;3,20878
"Sep 2; 10:00 am";inf;293;393;698,181;1;0,993234;0,994341;1;21,8083;0,634383;-44,4305;204,78;273,966;3,97154;34,6883;13,6117;295,085;187,197;994;119,752;48,0046;17,5875;3,1;25,4;752;50100,7;55,4094;55,4094;52,1882;0;0;54,1147;133,082;0,928432;3,22115
"Sep 2; 11:00 am";inf;293;393;633,681;1;0,981362;0,993102;1;27,5921;0,591297;-29,2664;183,412;248,656;3,88633;34,7282;13,6274;280,566;165,898;994;136,911;38,8737;18,1984;4,5;27,3;715;50213,2;55,4094;55,4094;52,3054;0;0;32,8157;133,082;0,886267;3,10398
"Sep 2; 12:00 pm";inf;293;393;611,49;1;0,971471;0,992818;1;31,082;0,563082;-12,5083;175,155;239,949;3,81562;34,6034;13,5784;280,174;157,761;994;160,237;32,772;18,6656;4,3;28,9;714;50253,1;55,4094;55,4094;52,347;0;0;24,6786;133,082;0,856429;3,06235
"Sep 2; 01:00 pm";inf;293;393;653,564;1;0,969541;0,992768;1;31,68;0,562548;5,13185;186,825;256,458;3,7632;34,4808;13,5303;301,363;169,531;994;188,247;31,6028;19,1625;3,3;30,1;768;50194,8;55,4094;55,4094;52,2862;0;0;36,4492;133,082;0,850995;3,12313
"Sep 2; 02:00 pm";inf;293;393;326,155;1;0,976805;0,992966;1;29,2997;0,524748;22,3078;93,9505;127,983;3,74585;33,6235;13,1939;146,758;77,0107;994;214,075;35,8664;19,0156;1,7;30,5;374;27266,5;30,8322;30,8322;28,4026;0;0;0;77,0107;0,872072;2,42961
"Sep 2; 03:00 pm";inf;293;393;700,115;1;0,988481;0,993574;1;24,4362;0,619352;38,0898;204,207;274,725;3,72424;34,6333;13,5901;301,756;186,893;994;233,626;43,9712;19,1641;3,8;31;769;50102,4;55,4094;55,4094;52,19;0;0;53,8106;133,082;0,910423;3,2194
"Sep 2; 04:00 pm";inf;293;393;655,494;1;0,998766;0,995492;1;17,6827;0,652904;52,2758;193,554;257,216;3,72424;34,5694;13,565;269,971;176,265;994;248,047;54,1407;19,3984;3,8;31;688;50159,8;55,4094;55,4094;52,2498;0;0;43,1829;133,082;0,952753;3,15953
"Sep 2; 05:00 pm";inf;293;393;615,275;1;1,00358;0,99761;1;9,59238;0,676977;65,101;182,943;241,434;3,75018;34,2244;13,4296;244,858;165,763;994;259,446;65,2989;18,9547;2,1;30,4;624;50213,8;55,4094;55,4094;52,3061;0;0;32,6808;133,082;0,986018;3,10328
"Sep 2; 06:00 pm";inf;293;393;457,971;0,756068;1,00055;0,99984;0,70252;0,647578;0,306581;75,6063;72,2703;179,708;3,79809;34,0819;13,3737;179,719;55,0985;994;269,331;76,841;18,5578;2,6;29,3;458;18557,3;21,1295;21,1295;19,3306;0;0;0;55,0985;0,999936;1,7989
"Sep 2; 07:00 pm";0;50,001;49,999;87,9711;0;1,00366;0,997831;0;8,72049;0;0;0;34,5199;0,117845;0,303461;0,119078;34,9236;0;994;278,723;88,1662;19,3234;2,8;27,8;89;-355,488;0;0;-0,3703;0;0;0;0;0,98844;0,3703
"Sep 2; 08:00 pm";0;50,001;49,999;0;0;0,998269;0,995369;0;18,1333;0;0;0;0;0,122302;0,324187;0,127211;0;0;994;288,419;99,2545;19,6688;3,3;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950335;0,3703
"Sep 2; 09:00 pm";0;50,001;49,999;0;0;0,982425;0,993135;0;27,1633;0;0;0;0;0,126644;0,377295;0,148051;0;0;994;299,189;109,902;19,0375;2,1;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,889709;0,3703
"Sep 2; 10:00 pm";0;50,001;49,999;0;0;0,956309;0,992449;0;35,2739;0;0;0;0;0,130873;0,392398;0,153977;0;0;994;311,876;119,384;18,7578;3,1;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,816401;0,3703
"Sep 2; 11:00 pm";0;50,001;49,999;0;0;0,925595;0,991825;0;41,4739;0;0;0;0;0,134622;0,455849;0,178875;0;0;994;327,305;126,954;18,3438;1,2;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,749257;0,3703
"Sep 3; 12:00 am";0;50,001;49,999;0;0;0,900155;0,991376;0;45,306;0;0;0;0;0,138642;0,496415;0,194793;0;0;994;345,742;131,625;18,2203;0,8;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,703321;0,3703
"Sep 3; 01:00 am";0;50,001;49,999;0;0;0,895098;0,991292;0;45,9735;0;0;0;0;0,141499;0,527206;0,206876;0;0;994;5,96353;132,488;18,1625;0,5;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,694991;0,3703
"Sep 3; 02:00 am";0;50,001;49,999;0;0;0,913807;0,991611;0;43,3582;0;0;0;0;0,144646;0,554958;0,217766;0;0;994;25,4102;129,339;17,3406;0,4;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,727075;0,3703
"Sep 3; 03:00 am";0;50,001;49,999;0;0;0,944521;0,992194;0;37,9283;0;0;0;0;0,146365;0,565192;0,221781;0;0;994;42,1452;122,865;17,2313;0,5;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,78878;0,3703
"Sep 3; 04:00 am";0;50,001;49,999;0;0;0,973329;0,992868;0;30,4838;0;0;0;0;0,147725;0,579225;0,227288;0;0;994;55,9087;114,086;16,9094;0,4;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861772;0,3703
"Sep 3; 05:00 am";0;50,001;49,999;0;0;0,993235;0,994342;0;21,8072;0;0;0;0;0,149071;0,593543;0,232906;0;0;994;67,3926;103,862;16,7437;0,3;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,928439;0,3703
"Sep 3; 06:00 am";0;50,001;49,999;0;0;1,00271;0,996863;0;12,5089;0;0;0;0;0,149071;0,593543;0,232906;0;0;994;77,4631;92,792;17,6031;0,3;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,976262;0,3703
"Sep 3; 07:00 am";inf;293;393;403,44;0,303705;1,00218;0,999254;0,577026;3,01816;0,023384;-78,2186;21,0272;158,31;4,19757;33,4418;13,1225;158,53;3,70705;994;86,917;81,7448;17,6484;0,1;20,5;404;-353,256;0;0;-0,367975;0;0;0;0;0,998613;0,367975
"Sep 3; 08:00 am";inf;293;393;716,843;1;1,00342;0,998475;0,940694;6,15567;0,647585;-70,5575;200,644;281,289;4,11348;33,9331;13,3153;282,92;183,215;994;96,5248;70,2013;18,2375;0,1;22,3;721;50122,6;55,4094;55,4094;52,211;0;0;34,8505;133,082;0,994234;3,19834
"Sep 3; 09:00 am";inf;293;393;804,691;1;1,00141;0,996285;1;14,7206;0,677026;-58,1581;238,428;315,761;4,01238;34,1034;13,3822;326,477;221,033;994;107,185;58,8541;19,3438;0,2;24,5;832;49898,6;55,4094;55,4094;51,9777;0;0;87,9511;133,082;0,967176;3,43169
"Sep 3; 10:00 am";inf;293;393;813,04;1;0,992625;0,994235;1;22,1783;0,641443;-44,5407;238,297;319,037;3,91757;34,1108;13,3851;344,527;221,033;994;120,164;48,2201;19,0609;0,3;26,6;878;49898,6;55,4094;55,4094;51,9777;0;0;87,9511;133,082;0,926013;3,43169
"Sep 3; 11:00 am";inf;293;393;804,541;1;0,980381;0,993072;1;27,9765;0,602667;-29,3196;232,625;315,702;3,83321;34,0286;13,3528;357,476;215,439;994;137,328;39,1417;19,7109;0,3;28,5;911;49934;55,4094;55,4094;52,0146;0;0;82,3569;133,082;0,88314;3,39481
"Sep 3; 12:00 pm";inf;293;393;788,075;1;0,97022;0,992785;1;31,472;0,574593;-12,4796;225,438;309,241;3,7632;33,9953;13,3397;362,578;208,335;994;160,556;33,1051;19,9828;0,4;30,1;924;49977,8;55,4094;55,4094;52,0602;0;0;75,2524;133,082;0,852895;3,34916
"Sep 3; 01:00 pm";inf;293;393;369,511;1;0,968279;0,992735;1;32,059;0,518217;5,25465;105,486;144,996;3,74585;33,3336;13,0801;171,086;88,6599;994;188,319;31,9764;20,0703;0,5;30,5;436;32083,7;35,9509;35,9509;33,4205;0;0;0;88,6599;0,847502;2,53043
"Sep 3; 02:00 pm";-nan(ind);293;393;13,0359;1;0,975803;0,992937;1;29,6507;0;22,5116;3,75108;5,11527;3,7719;32,7151;12,8374;5,886;0;994;213,924;36,2313;20,2125;0,4;29,9;15;-355,488;0;0;-0,3703;0;0;0;0;0,869058;0,3703
"Sep 3; 03:00 pm";inf;293;393;361,439;1;0,987842;0,993481;1;24,7508;0,56712;38,3456;105,345;141,829;3,75452;33,1821;13,0207;156,175;88,57;994;233,384;44,3069;20,1437;0,2;30,3;398;32046,6;35,9116;35,9116;33,3819;0;0;0;88,57;0,908138;2,52964
"Sep 3; 04:00 pm";inf;293;393;624,973;1;0,99846;0,995415;1;17,9635;0,649728;52,5588;184,471;245,24;3,74585;33,6934;13,2213;257,807;167,504;994;247,788;54,4516;20,0703;0,3;30,5;657;50205,1;55,4094;55,4094;52,297;0;0;34,4221;133,082;0,951253;3,11241
"Sep 3; 05:00 pm";inf;293;393;84,733;1;1,00354;0,997545;1;9,84718;0,252985;65,3973;25,1915;33,2492;3,78498;32,796;12,8691;33,7464;8,53734;994;259,192;65,595;20,1859;0,3;29,6;86;-358,097;0;0;-0,373018;0;8,53734;0;0;0,985267;0,373018
"Sep 3; 06:00 pm";inf;293;393;161,981;0,729663;1,00074;0,999782;0,695285;0,884118;0,121324;75,7576;24,4179;63,5612;3,8288;32,815;12,8766;63,5688;7,71243;994;269,088;77,1312;19,3813;0,1;28,6;162;-357,229;0;0;-0,372113;0;7,71243;0;0;0,999881;0,372113
"Sep 3; 07:00 pm";0;50,001;49,999;0;0;1,00367;0,99789;0;8,48814;0;0;0;0;0,120291;0,398481;0,156364;0;0;994;278,49;88,4303;18,8406;0,1;27,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,989046;0,3703
"Sep 3; 08:00 pm";0;50,001;49,999;0;0;0,998534;0,995434;0;17,8961;0;0;0;0;0,12429;0,424726;0,166662;0;0;994;288,196;99,5603;19,8719;0,1;26,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,951616;0,3703
"Sep 3; 09:00 pm";0;50,001;49,999;0;0;0,983041;0,993155;0;26,9092;0;0;0;0;0,12858;0,44644;0,175183;0;0;994;298,983;110,226;19,5531;0,2;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,891725;0,3703
"Sep 3; 10:00 pm";0;50,001;49,999;0;0;0,957463;0,992475;0;34,99;0;0;0;0;0,132759;0,482466;0,18932;0;0;994;311,704;119,73;19,625;0,1;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,819252;0,3703
"Sep 3; 11:00 pm";0;50,001;49,999;0;0;0,927509;0,99186;0;41,1471;0;0;0;0;0,136828;0,511336;0,200648;0;0;994;327,2;127,322;19,2281;0,1;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,753022;0,3703
"Sep 4; 12:00 am";0;50,001;49,999;0;0;0,902857;0,991422;0;44,938;0;0;0;0;0,140434;0,537581;0,210947;0;0;994;345,753;132,002;18,6969;0,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,707872;0,3703
"Sep 4; 01:00 am";0;50,001;49,999;0;0;0,89808;0,991341;0;45,583;0;0;0;0;0,142906;0,555953;0,218156;0;0;994;6,11512;132,848;18,5438;0,1;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,699875;0,3703
"Sep 4; 02:00 am";0;50,001;49,999;0;0;0,916337;0,991656;0;42,9711;0;0;0;0;0,145336;0,564095;0,221351;0;0;994;25,6714;129,659;18,1563;0,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,731697;0,3703
"Sep 4; 03:00 am";0;50,001;49,999;0;0;0,946279;0,992231;0;37,558;0;0;0;0;0,146365;0,56844;0,223056;0;0;994;42,4599;123,136;17,7391;0,4;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,792737;0,3703
"Sep 4; 04:00 am";0;50,001;49,999;0;0;0,974394;0,992898;0;30,1307;0;0;0;0;0,147386;0,580158;0,227654;0;0;994;56,2394;114,314;17,5953;0,3;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,864882;0,3703
"Sep 4; 05:00 am";0;50,001;49,999;0;0;0,99378;0,994439;0;21,466;0;0;0;0;0,148062;0,595321;0,233604;0;0;994;67,7252;104,059;17,0438;0,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,930635;0,3703
"Sep 4; 06:00 am";0;50,001;49,999;0;0;1,00286;0,996949;0;12,1729;0;0;0;0;0,147725;0,587117;0,230385;0;0;994;77,7971;92,9683;17,1437;0,2;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977516;0,3703
"Sep 4; 07:00 am";0;50,001;49,999;5,99341;0,288568;1,00199;0,999337;0,572647;2,68467;0;-78,3093;0,29452;2,35182;0,146365;0,576716;0,226303;2,3544;0;994;87,2585;81,9101;16,8797;0,2;20,2;6;-355,488;0;0;-0,3703;0;0;0;0;0,998902;0,3703
"Sep 4; 08:00 am";inf;293;393;693,513;1;1,00349;0,998389;0,932957;6,5003;0,639226;-70,7237;192,515;272,134;4,10421;33,9686;13,3293;273,895;175,081;994;96,8828;70,3706;18,7109;0,2;22,5;698;50166,1;55,4094;55,4094;52,2563;0;0;23,0096;133,082;0,993571;3,15304
"Sep 4; 09:00 am";inf;293;393;787,909;1;1,00115;0,99619;1;15,0776;0,674507;-58,3039;233,372;309,175;4,00327;34,1305;13,3928;320,198;215,976;994;107,569;59,0391;19,2313;0,3;24,7;816;49930,6;55,4094;55,4094;52,0111;0;0;82,8938;133,082;0,965575;3,39832
"Sep 4; 10:00 am";inf;293;393;809,021;1;0,991993;0,994128;1;22,5507;0,638966;-44,6512;236,943;317,46;3,90416;34,1464;13,3991;343,742;219,64;994;120,577;48,4378;18,9312;0,4;26,9;876;49907,5;55,4094;55,4094;51,9869;0;0;86,5575;133,082;0,92354;3,42242
"Sep 4; 11:00 am";inf;293;393;798,998;1;0,979369;0,993041;1;28,3632;0,599313;-29,3726;230,777;313,527;3,81562;34,2159;13,4263;356,299;213,535;994;137,744;39,4123;19,8375;0,8;28,9;908;49945,8;55,4094;55,4094;52,0269;0;0;80,4526;133,082;0,879954;3,38245
"Sep 4; 12:00 pm";inf;293;393;783,905;1;0,968931;0,992752;1;31,8642;0,570768;-12,4496;223,939;307,604;3,73719;34,3485;13,4784;362,185;206,724;994;160,872;33,4405;20,0359;1,6;30,7;923;49987,6;55,4094;55,4094;52,0704;0;0;73,6415;133,082;0,849302;3,339
"Sep 4; 01:00 pm";inf;293;393;781,502;1;0,966981;0,992702;1;32,4399;0,565844;5,38009;222,792;306,661;3,68129;34,4146;13,5043;363,362;205,607;994;188,392;32,3521;20,3594;2,1;32;926;49994,3;55,4094;55,4094;52,0774;0;0;72,5244;133,082;0,843954;3,33199
"Sep 4; 02:00 pm";inf;293;393;793,254;1;0,974773;0,992908;1;30,0031;0,58643;22,7189;228,012;311,273;3,6472;34,6063;13,5795;359,438;210,785;994;213,777;36,5988;20,4953;3,1;32,8;916;49962,8;55,4094;55,4094;52,0446;0;0;77,7032;133,082;0,865998;3,36476
"Sep 4; 03:00 pm";inf;293;393;807,989;1;0,987187;0,993386;1;25,0665;0,623059;38,605;235,318;317,055;3,63024;34,6693;13,6042;350,021;218,084;994;233,144;44,6453;20,5438;3,3;33,2;892;49917,3;55,4094;55,4094;51,9972;0;0;85,0015;133,082;0,905817;3,41214
"Sep 4; 04:00 pm";inf;293;393;791,122;1;0,998142;0,995338;1;18,2451;0,661307;52,845;233,421;310,436;3,63024;34,7342;13,6297;326,869;216,161;994;247,529;54,7652;20,7781;3,8;33,2;833;49929,4;55,4094;55,4094;52,0098;0;0;83,0786;133,082;0,949726;3,39952
"Sep 4; 05:00 pm";inf;293;393;686,193;1;1,00349;0,99748;1;10,1027;0,682783;65,6965;203,985;269,262;3,6557;34,6242;13,5865;273,503;186,743;994;258,938;65,8938;20,1;4,1;32,6;697;50103,2;55,4094;55,4094;52,1908;0;0;53,6608;133,082;0,984495;3,21853
"Sep 4; 06:00 pm";inf;293;393;564,892;0,703103;1,00092;0,999723;0,687967;1,12124;0,28859;75,9107;81,2018;221,664;3,70272;34,4468;13,5169;221,706;63,9822;994;268,844;77,4237;19,9766;4,1;31,5;565;22270,5;25,0693;25,0693;23,1984;0;0;0;63,9822;0,999809;1,87084
"Sep 4; 07:00 pm";0;50,001;49,999;115,788;0;1,00367;0,997948;0;8,25476;0;0;0;45,4351;0,107712;0,198315;0,077819;45,9108;0;994;278,255;88,6914;19,6531;4,9;30,2;117;-355,488;0;0;-0,3703;0;0;0;0;0,989639;0,3703
"Sep 4; 08:00 pm";0;50,001;49,999;0;0;0,998793;0,995498;0;17,6575;0;0;0;0;0,112427;0,242942;0,0953304;0;0;994;287,973;99,8682;19,9984;3,9;29,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,952887;0,3703
"Sep 4; 09:00 pm";0;50,001;49,999;0;0;0,98365;0,993175;0;26,6534;0;0;0;0;0,117022;0,269905;0,105911;0;0;994;298,776;110,551;19,8359;4,3;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,893736;0,3703
"Sep 4; 10:00 pm";0;50,001;49,999;0;0;0,958605;0,992501;0;34,704;0;0;0;0;0,1215;0,303163;0,118961;0;0;994;311,53;120,077;19,3219;4,3;26,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,822104;0,3703
"Sep 4; 11:00 pm";0;50,001;49,999;0;0;0,929399;0,991896;0;40,8182;0;0;0;0;0,125863;0,336422;0,132012;0;0;994;327,095;127,691;18,7297;4,3;25,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,756788;0,3703
"Sep 5; 12:00 am";0;50,001;49,999;0;0;0,905516;0,991467;0;44,5678;0;0;0;0;0,130113;0,394457;0,154785;0;0;994;345,765;132,38;18,1375;2,6;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,712421;0,3703
"Sep 5; 01:00 am";0;50,001;49,999;0;0;0,901008;0,991391;0;45,1906;0;0;0;0;0,135361;0,44715;0,175462;0;0;994;6,27034;133,21;18,3;1,9;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,70475;0,3703
"Sep 5; 02:00 am";0;50,001;49,999;0;0;0,918822;0,991701;0;42,582;0;0;0;0;0,140434;0,492645;0,193314;0;0;994;25,9373;129,979;17,4859;1,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,736309;0,3703
"Sep 5; 03:00 am";0;50,001;49,999;0;0;0,948009;0,992267;0;37,1855;0;0;0;0;0,142906;0,516264;0,202582;0;0;994;42,779;123,407;17,2547;1,4;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,796683;0,3703
"Sep 5; 04:00 am";0;50,001;49,999;0;0;0,975441;0,992927;0;29,7753;0;0;0;0;0,145336;0,527388;0,206947;0;0;994;56,5736;114,542;17,0234;1,9;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,867979;0,3703
"Sep 5; 05:00 am";0;50,001;49,999;0;0;0,994311;0,994537;0;21,1225;0;0;0;0;0,147046;0,534363;0,209684;0;0;994;68,0606;104,255;16,7969;2,4;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,932812;0,3703
"Sep 5; 06:00 am";0;50,001;49,999;0;0;1,00299;0,997037;0;11,8346;0;0;0;0;0,147046;0,544927;0,213829;0;0;994;78,1335;93,1449;17,0703;1,7;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,978744;0,3703
"Sep 5; 07:00 am";0;50,001;49,999;5,99496;0,27345;1,00178;0,99942;0,568251;2,34904;0;-78,4003;0,276986;2,35242;0,146023;0,545711;0,214137;2,3544;0;994;87,602;82,0758;17,2141;1,2;20,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,99916;0,3703
"Sep 5; 08:00 am";inf;293;393;681,107;1;1,00355;0,998302;0,925195;6,84712;0,630971;-70,8904;187,493;267,267;4,11348;34,4811;13,5304;269,186;169,849;994;97,2423;70,5408;18,2375;1,7;22,3;686;50193,2;55,4094;55,4094;52,2845;0;0;17,7776;133,082;0,992868;3,12482
"Sep 5; 09:00 am";inf;293;393;782,707;1;1,00087;0,996095;1;15,4367;0,672201;-58,4501;231,744;307,134;4,01693;34,5182;13,5449;318,629;214,183;994;107,954;59,2258;18,9703;1,4;24,4;812;49941,8;55,4094;55,4094;52,0227;0;0;81,1004;133,082;0,963925;3,38664
"Sep 5; 10:00 am";inf;293;393;791,15;1;0,991337;0,994019;1;22,9253;0,634755;-44,7622;231,53;310,447;3,93101;34,764;13,6414;337,072;213,958;994;120,99;48,6576;18,8;2,8;26,3;859;49943,2;55,4094;55,4094;52,0242;0;0;80,8757;133,082;0,921013;3,38519
"Sep 5; 11:00 am";inf;293;393;792,544;1;0,978323;0,99301;1;28,7522;0,595454;-29,4254;228,661;310,994;3,85086;34,621;13,5853;354,73;211,225;994;138,158;39,6853;19,5844;2,4;28,1;904;49960,1;55,4094;55,4094;52,0418;0;0;78,1428;133,082;0,876708;3,36758
"Sep 5; 12:00 pm";inf;293;393;777,151;1;0,967603;0,992718;1;32,2585;0,566388;-12,4181;221,698;304,954;3,78498;34,823;13,6645;360,616;204,248;994;161,185;33,7783;20,5766;4,1;29,6;919;50002,4;55,4094;55,4094;52,0859;0;0;71,1662;133,082;0,845648;3,32351
"Sep 5; 01:00 pm";inf;293;393;773,965;1;0,965646;0,992669;1;32,8226;0,561554;5,50811;220,331;303,704;3,73719;34,782;13,6484;361,4;202,946;994;188,464;32,7299;21,0516;4,1;30,7;921;50010,2;55,4094;55,4094;52,0939;0;0;69,8636;133,082;0,840353;3,31542
"Sep 5; 02:00 pm";inf;293;393;786,096;1;0,973715;0,992879;1;30,3569;0,582882;22,9294;225,703;308,464;3,70272;34,7438;13,6334;357,476;208,367;994;213,632;36,9687;21,2656;3,8;31,5;911;49977,6;55,4094;55,4094;52,06;0;0;75,2844;133,082;0,862894;3,34937
"Sep 5; 03:00 pm";inf;293;393;801,37;1;0,986513;0,99329;1;25,3832;0,620307;38,8679;233,209;314,458;3,68985;34,6987;13,6158;348,059;215,903;994;232,907;44,9865;21,4875;3,3;31,8;887;49931,1;55,4094;55,4094;52,0115;0;0;82,821;133,082;0,903461;3,39784
"Sep 5; 04:00 pm";inf;293;393;796,464;1;0,997814;0,995261;1;18,5275;0,660181;53,1344;234,901;312,532;3,68985;34,6725;13,6055;329,616;217,606;994;247,272;55,0814;21,2922;3,1;31,8;840;49920,4;55,4094;55,4094;52,0004;0;0;84,5239;133,082;0,948171;3,409
"Sep 5; 05:00 pm";inf;293;393;294,126;1;1,00344;0,997415;1;10,3589;0,600097;65,9985;87,4249;115,415;3,72424;33,8754;13,2927;117,328;70,408;994;258,685;66,1949;21,3125;3,3;31;299;24520,2;27,9157;27,9157;25,5419;0;0;0;70,408;0,983701;2,37384
"Sep 5; 06:00 pm";inf;293;393;125,965;0,6764;1,0011;0,999665;0,680569;1,35891;0,00743856;76,0652;17,2341;49,4285;3,77626;33,3591;13,0901;49,4424;0,36778;994;268,6;77,7183;20,9328;1,9;29,8;126;-355,488;0;0;-0,3703;0;0,36778;0;0;0,999719;0,3703
"Sep 5; 07:00 pm";0;50,001;49,999;95,061;0;1,00366;0,998007;0;8,02039;0;0;0;37,3019;0,115365;0,316569;0,124222;37,6704;0;994;278,021;88,9482;20,3531;1,4;28,4;96;-355,488;0;0;-0,3703;0;0;0;0;0,990218;0,3703
"Sep 5; 08:00 pm";0;50,001;49,999;0;0;0,999046;0,995564;0;17,4177;0;0;0;0;0,119885;0,358146;0,140536;0;0;994;287,748;100,178;20,1516;0,9;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,954148;0,3703
"Sep 5; 09:00 pm";0;50,001;49,999;0;0;0,984251;0,993195;0;26,3959;0;0;0;0;0,12429;0,385663;0,151334;0;0;994;298,567;110,878;20,0281;1;26,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,895743;0,3703
"Sep 5; 10:00 pm";0;50,001;49,999;0;0;0,959735;0,992527;0;34,4161;0;0;0;0;0,12858;0,406231;0,159405;0;0;994;311,354;120,427;19,8656;1,4;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,824955;0,3703
"Sep 5; 11:00 pm";0;50,001;49,999;0;0;0,931265;0,991931;0;40,4872;0;0;0;0;0,132759;0,423403;0,166143;0;0;994;326,989;128,063;20,0547;2,1;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,760551;0,3703
"Sep 6; 12:00 am";0;50,001;49,999;0;0;0,908131;0,991512;0;44,1956;0;0;0;0;0,136828;0,455101;0,178582;0;0;994;345,778;132,761;19,4625;2,1;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,716964;0,3703
"Sep 6; 01:00 am";0;50,001;49,999;0;0;0,903882;0,991439;0;44,7963;0;0;0;0;0,13972;0,497299;0,19514;0;0;994;6,42918;133,573;19,2875;1,1;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,709616;0,3703
"Sep 6; 02:00 am";0;50,001;49,999;0;0;0,921262;0,991745;0;42,1911;0;0;0;0;0,142556;0,507893;0,199297;0;0;994;26,2079;130,3;18,9172;1,7;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,740909;0,3703
"Sep 6; 03:00 am";0;50,001;49,999;0;0;0,949711;0,992304;0;36,811;0;0;0;0;0,143953;0,524728;0,205903;0;0;994;43,1024;123,678;18,7906;1,4;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,800616;0,3703
"Sep 6; 04:00 am";0;50,001;49,999;0;0;0,97647;0,992956;0;29,4177;0;0;0;0;0,145336;0,541953;0,212662;0;0;994;56,9113;114,77;19,0156;1,1;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,871062;0,3703
"Sep 6; 05:00 am";0;50,001;49,999;0;0;0,99483;0,994635;0;20,7767;0;0;0;0;0,147046;0,546603;0,214487;0;0;994;68,3987;104,451;19,4531;1,6;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,93497;0,3703
"Sep 6; 06:00 am";0;50,001;49,999;0;0;1,00312;0,997124;0;11,4942;0;0;0;0;0,146365;0,550325;0,215948;0;0;994;78,4721;93,3217;19,5359;1,1;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979945;0,3703
"Sep 6; 07:00 am";0;50,001;49,999;1,99877;0,258351;1,00156;0,999503;0,563838;2,01139;0;-78,4916;0,0865606;0,784316;0,14568;0,551603;0,216449;0,7848;0;994;87,9474;82,2421;19,5016;0,8;20,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,999384;0,3703
"Sep 6; 08:00 am";0;50,001;49,999;35,7164;1;1,0036;0,998215;0,917406;7,196;0,665653;-71,0574;9,74874;14,0151;0,141499;0,519754;0,203952;14,1264;9,40329;994;97,6033;70,7122;19,8031;0,8;21,6;36;-355,488;0;0;-0,3703;0;0;0;0;0,992123;0,3703
"Sep 6; 09:00 am";inf;293;393;264,613;1;1,00057;0,995999;1;15,7979;0,566163;-58,5969;78,3159;103,834;4,04893;33,5687;13,1724;107,91;61,0946;994;108,34;59,414;20,4969;1,1;23,7;275;17036,5;19,5394;19,5394;17,7463;0;0;0;51,5087;0,962228;1,79303
"Sep 6; 10:00 am";inf;293;393;256,243;1;0,990656;0,993909;1;23,302;0,528217;-44,8735;74,9297;100,55;3,96702;33,4701;13,1337;109,48;57,829;994;121,403;48,8795;19,6016;1;25,5;279;19698,6;22,3402;22,3402;20,5194;0;0;0;57,829;0,918432;1,82079
"Sep 6; 11:00 am";-nan(ind);293;393;33,1894;1;0,977244;0,992978;1;29,1433;0;-29,478;9,56478;13,0235;3,9355;33,2331;13,0407;14,9112;0;994;138,57;39,9608;19,4031;1,6;26,2;38;-355,488;0;0;-0,3703;0;0;0;0;0,873405;0,3703
"Sep 6; 12:00 pm";-nan(ind);293;393;6,73549;1;0,966235;0,992684;1;32,6548;0;-12,3854;1,91865;2,64301;3,94449;33,3065;13,0695;3,1392;0;994;161,496;34,1184;19,0469;2,1;26;8;-355,488;0;0;-0,3703;0;0;0;0;0,841937;0,3703
"Sep 6; 01:00 pm";-nan(ind);293;393;37,6514;1;0,964272;0,992635;1;33,2069;0;5,63866;10,703;14,7744;3,91757;33,3402;13,0827;17,658;0;994;188,537;33,1097;19,0609;2,1;26,6;45;-355,488;0;0;-0,3703;0;0;0;0;0,836698;0,3703
"Sep 6; 02:00 pm";inf;293;393;216,656;1;0,972629;0,992849;1;30,712;0,455576;23,1433;62,1347;85,0157;3,873;33,6701;13,2122;98,8848;45,0495;994;213,49;37,3407;19,3188;2,4;27,6;252;6581,27;8,47089;8,47089;6,85549;0;0;0;26,0603;0,859745;1,61541
"Sep 6; 03:00 pm";inf;293;393;538,84;1;0,985821;0,993248;1;25,7008;0,594322;39,1341;156,693;211,441;3,83761;34,1345;13,3944;234,655;139,461;994;232,672;45,3302;19,0641;2,1;28,4;598;50336,9;55,4094;55,4094;52,4343;0;0;6,37856;133,082;0,901071;2,97505
"Sep 6; 04:00 pm";inf;293;393;71,9408;1;0,997475;0,995183;1;18,8105;0,14121;53,4269;21,2087;28,2296;3,83761;33,5368;13,1598;29,8224;4,21121;994;247,016;55,4002;19,8062;3,1;28,4;76;-353,734;0;0;-0,368473;0;4,21121;0;0;0,94659;0,368473
"Sep 6; 05:00 pm";-nan(ind);293;393;37,3496;1;1,00338;0,997349;1;10,6158;0;66,3031;11,1002;14,656;3,8597;33,4034;13,1075;14,9112;0;994;258,432;66,4985;19,3844;2,6;27,9;38;-355,488;0;0;-0,3703;0;0;0;0;0,982885;0,3703
"Sep 6; 06:00 pm";-nan(ind);293;393;64,9747;0,649564;1,00127;0,999606;0,673094;1,59714;0;76,2213;8,44417;25,4961;3,89078;33,3721;13,0952;25,506;0;994;268,356;78,015;19,1922;2,1;27,2;65;-355,488;0;0;-0,3703;0;0;0;0;0,999611;0,3703
"Sep 6; 07:00 pm";0;50,001;49,999;53,5023;0;1,00365;0,998067;0;7,78504;0;0;0;20,9943;0,123894;0,367394;0,144165;21,1896;0;994;277,785;89,1992;18,8;1,7;26,3;54;-355,488;0;0;-0,3703;0;0;0;0;0,990783;0,3703
"Sep 6; 08:00 pm";0;50,001;49,999;0;0;0,999293;0,995629;0;17,1766;0;0;0;0;0,129731;0,408188;0,160173;0;0;994;287,522;100,49;18,3937;1,7;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,955399;0,3703
"Sep 6; 09:00 pm";0;50,001;49,999;0;0;0,984846;0,993215;0;26,1369;0;0;0;0;0,134992;0,44807;0,175823;0;0;994;298,357;111,207;18,2437;1,7;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897744;0,3703
"Sep 6; 10:00 pm";0;50,001;49,999;0;0;0,960854;0,992554;0;34,1262;0;0;0;0;0,140077;0,516353;0,202617;0;0;994;311,177;120,778;17,3125;0,5;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,827804;0,3703
"Sep 6; 11:00 pm";0;50,001;49,999;0;0;0,933105;0,991967;0;40,1542;0;0;0;0;0,144992;0,551341;0,216346;0;0;994;326,881;128,436;16,0688;0,6;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,764312;0,3703
"Sep 7; 12:00 am";0;50,001;49,999;0;0;0,910702;0,991557;0;43,8215;0;0;0;0;0,149739;0,578234;0,226899;0;0;994;345,792;133,144;15,2156;1,1;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,721501;0,3703
"Sep 7; 01:00 am";0;50,001;49,999;0;0;0,9067;0,991487;0;44,4003;0;0;0;0;0,154324;0,613828;0,240866;0;0;994;6,59159;133,938;14,9094;1,3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,714469;0,3703
"Sep 7; 02:00 am";0;50,001;49,999;0;0;0,923658;0,991789;0;41,7984;0;0;0;0;0,15875;0,64488;0,253051;0;0;994;26,4833;130,622;14,2125;1,9;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,745495;0,3703
"Sep 7; 03:00 am";0;50,001;49,999;0;0;0,951383;0,99234;0;36,4346;0;0;0;0;0,161211;0,674259;0,264579;0;0;994;43,4301;123,949;13,7641;1,4;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,804536;0,3703
"Sep 7; 04:00 am";0;50,001;49,999;0;0;0,977482;0,992985;0;29,058;0;0;0;0;0,163323;0,687865;0,269918;0;0;994;57,2523;114,998;13,1031;1,9;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,874128;0,3703
"Sep 7; 05:00 am";0;50,001;49,999;0;0;0,995335;0,994733;0;20,4288;0;0;0;0;0,165103;0,707304;0,277546;0;0;994;68,7395;104,648;12,7375;1,7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,937107;0,3703
"Sep 7; 06:00 am";0;50,001;49,999;0;0;1,00323;0,997212;0;11,1516;0;0;0;0;0,165398;0,69911;0,274331;0;0;994;78,8128;93,4988;12,325;2,8;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,981119;0,3703
"Sep 7; 07:00 am";0;50,001;49,999;291,876;0,243267;1,00133;0,999587;0,559408;1,67184;0,0993135;-78,5832;11,807;114,532;0,162422;0,67572;0,265153;114,581;11,3794;994;88,2944;82,4089;12,8562;3,3;15,2;292;-355,488;0;0;-0,3703;0;0;0;0;0,999574;0,3703
"Sep 7; 08:00 am";inf;293;393;494,678;1;1,00364;0,998127;0,909589;7,54682;0,592384;-71,2249;133,864;194,111;4,36947;34,4065;13,5011;195,808;115,993;994;97,9657;70,8846;13,3062;2,1;16,9;499;40149,5;44,5599;44,5599;41,8224;0;0;0;108,383;0,991338;2,73754
"Sep 7; 09:00 am";inf;293;393;776,07;1;1,00026;0,995902;1;16,161;0,666985;-58,7443;229,595;304,53;4,26858;35,3017;13,8524;317,059;211,474;994;108,726;59,6039;14,5469;4,9;19;808;49958,6;55,4094;55,4094;52,0402;0;0;78,3916;133,082;0,960483;3,36917
"Sep 7; 10:00 am";inf;293;393;783,923;1;0,989951;0,993798;1;23,6807;0,628346;-44,9853;229,044;307,611;4,17877;35,186;13,807;335,894;211,058;994;121,815;49,1035;14,3766;4,5;20,9;856;49961,1;55,4094;55,4094;52,0429;0;0;77,9757;133,082;0,915798;3,36651
"Sep 7; 11:00 am";inf;293;393;783,909;1;0,976131;0,992946;1;29,5364;0,587587;-29,5304;225,649;307,606;4,09034;35,2077;13,8155;353,552;207,743;994;138,981;40,2388;14,675;5,2;22,8;901;49981,4;55,4094;55,4094;52,0639;0;0;74,6605;133,082;0,870043;3,34542
"Sep 7; 12:00 pm";inf;293;393;767,761;1;0,964827;0,992649;1;33,0529;0,558156;-12,3514;218,376;301,269;4,02149;34,9933;13,7314;359,438;200,623;994;161,803;34,4607;15,7062;4,3;24,3;916;50023,9;55,4094;55,4094;52,1083;0;0;67,5405;133,082;0,838167;3,30111
"Sep 7; 01:00 pm";inf;293;393;706,377;1;0,962861;0,992601;1;33,5928;0,549623;5,77167;200,497;277,182;3,97154;34,7489;13,6355;332,755;182,89;994;188,609;33,4913;16,3375;3,6;25,4;848;50124,4;55,4094;55,4094;52,2129;0;0;49,8077;133,082;0,832991;3,1965
"Sep 7; 02:00 pm";inf;293;393;665,542;1;0,971514;0,992819;1;31,0682;0,567723;23,3603;190,646;261,159;3,94449;34,6737;13,6059;304,895;173,096;994;213,35;37,715;16,8203;3,6;26;777;50176,4;55,4094;55,4094;52,2671;0;0;40,0135;133,082;0,856553;3,14225
"Sep 7; 03:00 pm";inf;293;393;757,559;1;0,985112;0,993224;1;26,0193;0,612167;39,4036;220,131;297,266;3,93101;34,9126;13,6997;330,793;202,501;994;232,439;45,6762;16,6906;4,1;26,3;843;50012,8;55,4094;55,4094;52,0967;0;0;69,4184;133,082;0,898646;3,31266
"Sep 7; 04:00 pm";inf;293;393;652,037;1;0,997125;0,995105;1;19,0942;0,64449;53,7224;192,143;255,859;3,9355;34,9331;13,7077;270,756;174,499;994;246,761;55,7214;16,5906;5,4;26,2;690;50169,1;55,4094;55,4094;52,2595;0;0;41,4172;133,082;0,944982;3,14987
"Sep 7; 05:00 pm";inf;293;393;570,569;1;1,00331;0,997284;1;10,8733;0,666051;66,6102;169,549;223,891;3,97154;34,9862;13,7286;227,984;151,849;994;258,18;66,8042;16,3375;6,7;25,4;581;50281,1;55,4094;55,4094;52,3762;0;0;18,7671;133,082;0,982047;3,03319
"Sep 7; 06:00 pm";inf;293;393;369,81;0,622604;1,00144;0,999547;0,665546;1,8359;0,192171;76,3789;45,5544;145,113;4,03062;34,7166;13,6228;145,188;27,901;994;268,111;78,3137;16,0531;7;24,1;370;7350,04;9,25013;9,25013;7,6563;0;0;0;27,901;0,999487;1,59383
"Sep 7; 07:00 pm";0;50,001;49,999;78,3153;0;1,00364;0,998126;0;7,54874;0;0;0;30,7309;0,137919;0,436009;0,17109;30,9996;0;994;277,549;89,4425;15,6469;4,3;22,6;79;-355,488;0;0;-0,3703;0;0;0;0;0,991333;0,3703
"Sep 7; 08:00 pm";0;50,001;49,999;0;0;0,999534;0,995694;0;16,9342;0;0;0;0;0,141852;0,456828;0,179259;0;0;994;287,295;100,803;16,1875;5,2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95664;0,3703
"Sep 7; 09:00 pm";0;50,001;49,999;0;0;0,985433;0,993235;0;25,8762;0;0;0;0;0,146023;0,520221;0,204135;0;0;994;298,145;111,537;15,5344;2,8;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899739;0,3703
"Sep 7; 10:00 pm";0;50,001;49,999;0;0;0,96196;0,99258;0;33,8344;0;0;0;0;0,149739;0,561725;0,220421;0;0;994;310,999;121,131;14,9813;2,1;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,83065;0,3703
"Sep 7; 11:00 pm";0;50,001;49,999;0;0;0,93492;0,992002;0;39,8193;0;0;0;0;0,153355;0,584738;0,229451;0;0;994;326,773;128,812;14,35;2,8;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,768068;0,3703
"Sep 8; 12:00 am";0;50,001;49,999;0;0;0,913228;0,991601;0;43,4455;0;0;0;0;0,157187;0,61477;0,241236;0;0;994;345,807;133,528;13,3062;3,3;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,726029;0,3703
"Sep 8; 01:00 am";0;50,001;49,999;0;0;0,909465;0,991535;0;44,0026;0;0;0;0;0,15875;0,626777;0,245947;0;0;994;6,75756;134,304;13,275;3,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,719309;0,3703
"Sep 8; 02:00 am";0;50,001;49,999;0;0;0,926007;0,991832;0;41,4041;0;0;0;0;0,1606;0,652188;0,255919;0;0;994;26,7632;130,944;12,8313;2,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,750064;0,3703
"Sep 8; 03:00 am";0;50,001;49,999;0;0;0,953026;0,992376;0;36,0563;0;0;0;0;0,161515;0,641052;0,251549;0;0;994;43,7619;124,22;12,6094;5,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,808439;0,3703
"Sep 8; 04:00 am";0;50,001;49,999;0;0;0,978475;0,993014;0;28,6964;0;0;0;0;0,162422;0,65691;0,257772;0;0;994;57,5967;115,225;12,9344;4,3;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,877176;0,3703
"Sep 8; 05:00 am";0;50,001;49,999;0;0;0,995827;0,994831;0;20,0789;0;0;0;0;0,163023;0,65852;0,258403;0;0;994;69,0828;104,844;13,2031;4,9;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,939221;0,3703
"Sep 8; 06:00 am";0;50,001;49,999;0;0;1,00333;0,997301;0;10,8071;0;0;0;0;0,163023;0,662957;0,260144;0;0;994;79,1556;93,676;13,2031;4,3;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,982264;0,3703
"Sep 8; 07:00 am";0;50,001;49,999;334,91;0,228197;1,00108;0,999672;0,554961;1,33051;0,0927414;-78,6752;12,6055;131,419;0,15937;0,649546;0,254882;131,454;12,1912;994;88,6431;82,5762;13,7781;3,1;16,2;335;-355,488;0;0;-0,3703;0;0;0;0;0,99973;0,3703
"Sep 8; 08:00 am";inf;293;393;649,775;1;1,00366;0,998038;0,901744;7,89946;0,607041;-71,3928;174,306;254,972;4,31161;34,9987;13,7335;257,414;156,261;994;98,3292;71,058;14,1156;4,1;18,1;656;50260,3;55,4094;55,4094;52,3545;0;0;16,381;133,082;0,990511;3,05487
"Sep 8; 09:00 am";inf;293;393;776,54;1;0,999925;0,995804;1;16,526;0,665592;-58,8923;229,635;304,714;4,20227;35,3672;13,8781;317,844;211,554;994;109,113;59,7953;15,0875;5,7;20,4;810;49958,1;55,4094;55,4094;52,0397;0;0;78,4723;133,082;0,958691;3,36969
"Sep 8; 10:00 am";inf;293;393;795,319;1;0,989221;0,993686;1;24,0613;0,626695;-45,0977;232,176;312,083;4,10421;35,3706;13,8794;341,78;214,192;994;122,227;49,3297;15,0781;6,1;22,5;871;49941,8;55,4094;55,4094;52,0227;0;0;81,1099;133,082;0,91311;3,3867
"Sep 8; 11:00 am";inf;293;393;783,428;1;0,974984;0,992914;1;29,9314;0,584404;-29,5828;225,238;307,417;4,00782;35,4853;13,9244;354,73;207,306;994;139,389;40,5192;15,5766;8;24,6;904;49984;55,4094;55,4094;52,0667;0;0;74,2234;133,082;0,866624;3,34266
"Sep 8; 12:00 pm";inf;293;393;766,759;1;0,963377;0,992614;1;33,4528;0,554024;-12,3161;217,755;300,876;3,93101;35,7656;14,0344;360,616;199,79;994;162,107;34,8051;16,1437;11,9;26,3;919;50028,8;55,4094;55,4094;52,1134;0;0;66,7074;133,082;0,83434;3,29601
"Sep 8; 01:00 pm";inf;293;393;655,923;1;0,96141;0,992567;1;33,98;0,54167;5,9071;185,889;257,384;3,88188;35,3702;13,8793;310,388;168,128;994;188,682;33,8747;16,15;10;27,4;791;50201,9;55,4094;55,4094;52,2937;0;0;35,046;133,082;0,829233;3,11569
"Sep 8; 02:00 pm";inf;293;393;358,394;1;0,970371;0,992789;1;31,4255;0,515606;23,5803;102,539;140,634;3,85528;34,9327;13,7076;164,808;84,976;994;213,213;38,0912;15,9688;10,7;28;420;30564,3;34,336;34,336;31,8378;0;0;0;84,976;0,853319;2,49821
"Sep 8; 03:00 pm";inf;293;393;153,248;1;0,984384;0,993199;1;26,3386;0,400795;39,6763;44,4968;60,1346;3,8597;35,0245;13,7436;67,1004;26,8935;994;232,209;46,0246;16,1031;15,8;27,9;171;6946,8;8,82302;8,82302;7,23625;0;0;0;26,8935;0,896188;1,58677
