"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Sep 8; 04:00 pm";inf;293;393;126,409;1;0,996763;0,995026;1;19,3785;0,374469;54,0206;37,2337;49,6027;3,88633;34,8041;13,6571;52,5816;19,6902;994;246,508;56,0449;15,6594;13,3;27,3;134;-371,512;0;0;-0,386992;0;19,6902;0;0;0,943347;0,386992
"Sep 8; 05:00 pm";inf;293;393;69,6643;1;1,00324;0,997218;1;11,1314;0,111796;66,9197;20,6984;27,3363;3,92653;34,8043;13,6572;27,8604;3,11468;994;257,927;67,1121;15,6187;14,1;26,4;71;-352,702;0;0;-0,367398;0;3,11468;0;0;0,981187;0,367398
"Sep 8; 06:00 pm";inf;293;393;203,866;0,595531;1,0016;0,999488;0,657927;2,07517;0,0757501;76,5377;23,7483;79,9971;3,98059;34,9235;13,704;80,0496;6,06376;994;267,866;78,6141;15,3172;12,3;25,2;204;-355,545;0;0;-0,370359;0;6,06376;0;0;0,999344;0,370359
"Sep 8; 07:00 pm";0;50,001;49,999;82,3251;0;1,00362;0,998186;0;7,31151;0;0;0;32,3044;0,133133;0,329227;0,129189;32,5692;0;994;277,312;89,6758;15,0328;11,4;23,9;83;-355,545;0;0;-0,370359;0;0;0;0;0,991869;0,370359
"Sep 8; 08:00 pm";0;50,001;49,999;0;0;0,99977;0,99576;0;16,6906;0;0;0;0;0,137919;0,391123;0,153477;0;0;994;287,067;101,118;15,3344;8,6;22,6;0;-355,545;0;0;-0,370359;0;0;0;0;0,95787;0,370359
"Sep 8; 09:00 pm";0;50,001;49,999;0;0;0,986012;0,993255;0;25,614;0;0;0;0;0,142204;0,453982;0,178143;0;0;994;297,932;111,869;15,0719;5,8;21,4;0;-355,545;0;0;-0,370359;0;0;0;0;0,901727;0,370359
"Sep 8; 10:00 pm";0;50,001;49,999;0;0;0,963053;0,992606;0;33,5408;0;0;0;0;0,146706;0,478409;0,187728;0;0;994;310,818;121,486;14,8266;7,7;20,1;0;-355,545;0;0;-0,370359;0;0;0;0;0,833492;0,370359
"Sep 8; 11:00 pm";0;50,001;49,999;0;0;0,936709;0,992037;0;39,4825;0;0;0;0;0,150735;0,543108;0,213116;0;0;994;326,664;129,189;14,2906;4,5;18,9;0;-355,545;0;0;-0,370359;0;0;0;0;0,771818;0,370359
"Sep 9; 12:00 am";0;50,001;49,999;0;0;0,91571;0,991645;0;43,0678;0;0;0;0;0,154645;0,585061;0,229578;0;0;994;345,824;133,915;13,5203;3,9;17,7;0;-355,545;0;0;-0,370359;0;0;0;0;0,730546;0,370359
"Sep 9; 01:00 am";0;50,001;49,999;0;0;0,912174;0,991582;0;43,6034;0;0;0;0;0,158439;0,623794;0,244777;0;0;994;6,92705;134,671;12,5938;3,6;16,5;0;-355,545;0;0;-0,370359;0;0;0;0;0,724131;0,370359
"Sep 9; 02:00 am";0;50,001;49,999;0;0;0,928311;0,991875;0;41,0083;0;0;0;0;0,16212;0,664022;0,260562;0;0;994;27,0478;131,267;11,8625;3,1;15,3;0;-355,545;0;0;-0,370359;0;0;0;0;0,754614;0,370359
"Sep 9; 03:00 am";0;50,001;49,999;0;0;0,954639;0,992411;0;35,6765;0;0;0;0;0,163919;0,681737;0,267513;0;0;994;44,0979;124,492;11,7312;3,1;14,7;0;-355,545;0;0;-0,370359;0;0;0;0;0,812323;0,370359
"Sep 9; 04:00 am";0;50,001;49,999;0;0;0,979448;0,993043;0;28,333;0;0;0;0;0,165691;0,690168;0,270822;0;0;994;57,9442;115,453;11,2875;4,3;14,1;0;-355,545;0;0;-0,370359;0;0;0;0;0,880204;0,370359
"Sep 9; 05:00 am";0;50,001;49,999;0;0;0,996305;0,994929;0;19,7272;0;0;0;0;0,167147;0,723101;0,283745;0;0;994;69,4286;105,041;11,1781;2,1;13,6;0;-355,545;0;0;-0,370359;0;0;0;0;0,94131;0,370359
"Sep 9; 06:00 am";0;50,001;49,999;0;0;1,00342;0,997389;0;10,4608;0;0;0;0;0,167147;0,720246;0,282625;0;0;994;79,5002;93,8536;11,2563;2,4;13,6;0;-355,545;0;0;-0,370359;0;0;0;0;0,983379;0,370359
"Sep 9; 07:00 am";0;50,001;49,999;250,963;0,213139;1,00082;0,999756;0,550496;0,987499;0,084347;-78,7675;8,75002;98,4778;0,164513;0,708389;0,277972;98,4924;8,30754;994;88,9932;82,744;11,6875;1,9;14,5;251;-355,545;0;0;-0,370359;0;0;0;0;0,999851;0,370359
"Sep 9; 08:00 am";inf;293;393;146,467;1;1,00367;0,997949;0,89387;8,25378;0,364817;-71,5612;38,9444;57,4737;4,423;33,9823;13,3347;58,0752;21,1868;994;98,6938;71,2325;12,8313;2,8;15,8;148;-373,55;0;0;-0,389115;0;10,5052;0;0;0,989642;0,389115
"Sep 9; 09:00 am";0;50,001;49,999;0;1;0,999575;0,995705;1;16,8926;0;-59,0409;0;0;0,157502;0,612071;0,240177;0;0;994;109,501;59,9883;13,2062;3,9;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,956851;0,3703
"Sep 9; 10:00 am";0;50,001;49,999;0;1;0,988466;0,993572;1;24,4435;0;-45,2105;0;0;0,153679;0,57704;0,22643;0;0;994;122,638;49,5579;13,0391;3,8;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,91037;0,3703
"Sep 9; 11:00 am";inf;293;393;190,756;1;0,973802;0,992881;1;30,3281;0,427902;-29,6351;54,7745;74,8526;4,24956;34,1925;13,4172;86,7204;37,1078;994;139,794;40,8019;13,6969;4,3;19,4;221;-398,711;0;0;-0,415324;0;18,1186;0;0;0,863148;0,415324
"Sep 9; 12:00 pm";inf;293;393;553,915;1;0,961885;0,992578;1;33,8543;0,531763;-12,2797;157,059;217,356;4,1694;34,9419;13,7112;261,731;139,179;994;162,409;35,1516;14,225;5,8;21,1;667;50338,2;55,4094;55,4094;52,4356;0;0;6,09659;133,082;0,830457;2,97377
"Sep 9; 01:00 pm";inf;293;393;629,798;1;0,95992;0,992532;1;34,3685;0,535802;6,04487;178,203;247,133;4,10884;34,8473;13,6741;299,401;160,42;994;188,754;34,2598;14,3531;4,5;22,4;763;50240,3;55,4094;55,4094;52,3336;0;0;27,3375;133,082;0,825424;3,07576
"Sep 9; 02:00 pm";inf;293;393;765,888;1;0,969198;0,992759;1;31,7838;0,568495;23,8034;218,854;300,534;4,0673;35,1532;13,7941;353,552;200,993;994;213,078;38,4693;14,9016;5,2;23,3;901;50021,8;55,4094;55,4094;52,106;0;0;67,9104;133,082;0,850042;3,30338
"Sep 9; 03:00 pm";inf;293;393;479,021;1;0,983638;0,993175;1;26,6585;0,576683;39,952;138,979;187,968;4,04893;34,7559;13,6382;210,326;121,292;994;231,981;46,3751;14,5594;5,8;23,7;536;45490,5;50,2167;50,2167;47,3859;0;0;0;121,292;0,893697;2,83081
"Sep 9; 04:00 pm";inf;293;393;76,2766;1;0,99639;0,994947;1;19,6633;0,158471;54,3216;22,4571;29,9309;4,0719;34,0171;13,3483;31,7844;5,0369;994;246,255;56,3705;14,5281;5,2;23,2;81;-354,53;0;0;-0,369302;0;5,0369;0;0;0,941686;0,369302
"Sep 9; 05:00 pm";0;50,001;49,999;0;1;1,00315;0,997151;1;11,3899;0;67,2314;0;0;0,139002;0,435487;0,170885;0;0;994;257,676;67,4219;14,2922;4,9;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,980306;0,3703
"Sep 9; 06:00 pm";0;50,001;49,999;0;0,568354;1,00176;0,999428;0,650242;2,31495;0;76,6979;0;0;0,142556;0,477024;0,187184;0;0;994;267,621;78,9161;13,3312;3,9;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999184;0,3703
"Sep 9; 07:00 pm";0;50,001;49,999;0;0;1,00359;0,998245;0;7,07338;0;0;0;0;0,146365;0,513406;0,20146;0;0;994;277,074;90,0546;12,6609;3,6;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,992389;0,3703
"Sep 9; 08:00 pm";0;50,001;49,999;0;0;0,999999;0,995826;0;16,4458;0;0;0;0;0,150404;0,560827;0,220069;0;0;994;286,837;101,434;12,8281;2,6;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,959088;0,3703
"Sep 9; 09:00 pm";0;50,001;49,999;0;0;0,986584;0,9933;0;25,3502;0;0;0;0;0,154002;0,60475;0,237304;0;0;994;297,717;112,203;12,4312;1,7;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,903708;0,3703
"Sep 9; 10:00 pm";0;50,001;49,999;0;0;0,964133;0,992632;0;33,2455;0;0;0;0;0,157815;0,62796;0,246411;0;0;994;310,636;121,842;11,7781;2,6;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,83633;0,3703
"Sep 9; 11:00 pm";0;50,001;49,999;0;0;0,938472;0,992072;0;39,144;0;0;0;0;0,161515;0,658117;0,258245;0;0;994;326,554;129,567;11,0078;3,1;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775561;0,3703
"Sep 10; 12:00 am";0;50,001;49,999;0;0;0,918148;0,991688;0;42,6885;0;0;0;0;0,165103;0,696177;0,27318;0;0;994;345,841;134,302;10,3156;2,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,73505;0,3703
"Sep 10; 01:00 am";0;50,001;49,999;0;0;0,91483;0,991629;0;43,2028;0;0;0;0;0,168011;0,717817;0,281671;0;0;994;7,10002;135,04;9,47188;3,8;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,728935;0,3703
"Sep 10; 02:00 am";0;50,001;49,999;0;0;0,93057;0,991918;0;40,6112;0;0;0;0;0,170846;0,749099;0,293947;0;0;994;27,337;131,59;9,09688;3,6;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,759144;0,3703
"Sep 10; 03:00 am";0;50,001;49,999;0;0;0,956222;0,992447;0;35,2951;0;0;0;0;0,172236;0,759708;0,29811;0;0;994;44,4378;124,763;8,83125;4,3;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,816187;0,3703
"Sep 10; 04:00 am";0;50,001;49,999;0;0;0,980403;0,993072;0;27,9679;0;0;0;0;0,173881;0,778975;0,30567;0;0;994;58,2948;115,68;8,46562;4,1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,883211;0,3703
"Sep 10; 05:00 am";0;50,001;49,999;0;0;0,996769;0,995027;0;19,3737;0;0;0;0;0,174963;0,800168;0,313986;0;0;994;69,7766;105,237;8,3;2,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,943375;0,3703
"Sep 10; 06:00 am";0;50,001;49,999;0;0;1,00349;0,997478;0;10,1128;0;0;0;0;0,174963;0,80157;0,314536;0;0;994;79,8466;94,0313;8,22188;2,4;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,984464;0,3703
"Sep 10; 07:00 am";0;50,001;49,999;353,978;0,19809;1,00055;0,999841;0,546013;0,642937;0,0784124;-78,8601;11,3747;138,901;0,171959;0,791427;0,310556;138,91;10,8922;994;89,3447;82,9124;8,69687;1,4;11,9;354;-355,488;0;0;-0,3703;0;0;0;0;0,999937;0,3703
"Sep 10; 08:00 am";inf;293;393;675,303;1;1,00366;0,997859;0,885964;8,60965;0,596367;-71,73;177,953;264,989;4,5116;34,683;13,6096;268,009;159,832;994;99,0593;71,4081;10,1719;1,6;14;683;50243,1;55,4094;55,4094;52,3366;0;0;18,6527;133,082;0,988731;3,07278
"Sep 10; 09:00 am";inf;293;393;771,611;1;0,999208;0,995606;1;17,2608;0,662114;-59,1902;227,968;302,78;4,39374;34,7742;13,6454;317,059;209,929;994;109,889;60,1829;11,3219;1,6;16,4;808;49968,1;55,4094;55,4094;52,0501;0;0;76,8471;133,082;0,954964;3,35929
"Sep 10; 10:00 am";inf;293;393;789,592;1;0,987685;0,993458;1;24,8274;0,621534;-45,3241;230,093;309,836;4,28289;34,724;13,6257;341,388;212,184;994;123,048;49,7883;11,3563;1,6;18,7;870;49954,2;55,4094;55,4094;52,0356;0;0;79,1021;133,082;0,907577;3,37374
"Sep 10; 11:00 am";inf;293;393;776,234;1;0,972584;0,992848;1;30,7264;0,578156;-29,6875;222,605;304,594;4,17877;34,5683;13,5646;354,337;204,862;994;140,197;41,0869;12,6187;1,4;20,9;903;49998,8;55,4094;55,4094;52,082;0;0;71,7798;133,082;0,859617;3,32733
"Sep 10; 12:00 pm";inf;293;393;758,744;1;0,960351;0,992542;1;34,2572;0,547446;-12,2423;214,787;297,731;4,09034;34,387;13,4935;360,223;197,203;994;162,706;35,5001;13,1906;1,1;22,8;918;50043,9;55,4094;55,4094;52,1291;0;0;64,1205;133,082;0,826519;3,28029
"Sep 10; 01:00 pm";inf;293;393;755,84;1;0,95839;0,992496;1;34,7582;0,542735;6,18493;213,518;296,592;4,03062;34,5454;13,5556;361,008;195,932;994;188,825;34,6464;13,6313;1,9;24,1;920;50051,3;55,4094;55,4094;52,1367;0;0;62,8493;133,082;0,821565;3,27263
"Sep 10; 02:00 pm";inf;293;393;770,519;1;0,967996;0,992728;1;32,1428;0,566438;24,0295;219,898;302,352;3,99873;34,7423;13,6329;357,084;202,266;994;212,946;38,8492;13,55;2,8;24,8;910;50014,2;55,4094;55,4094;52,0982;0;0;69,1838;133,082;0,846725;3,31122
"Sep 10; 03:00 pm";inf;293;393;787,797;1;0,982873;0,99315;1;26,979;0,607288;40,2306;228,381;309,131;3,98965;34,9997;13,7339;346,882;210,657;994;231,755;46,7277;13,8672;4,1;25;884;49963,6;55,4094;55,4094;52,0454;0;0;77,5749;133,082;0,891173;3,36394
"Sep 10; 04:00 pm";inf;293;393;783,959;1;0,996006;0,994867;1;19,9486;0,650839;54,6251;230,703;307,626;3,99873;34,939;13,7101;327,262;212,994;994;246,004;56,6981;13,7062;3,6;24,8;834;49949,2;55,4094;55,4094;52,0304;0;0;79,9123;133,082;0,939999;3,37896
"Sep 10; 05:00 pm";inf;293;393;721,82;1;1,00306;0,997085;1;11,649;0,68003;67,5452;214,399;283,242;4,03977;34,9006;13,695;289,199;196,664;994;257,425;67,7335;13,8219;3,8;23,9;737;50047;55,4094;55,4094;52,1323;0;0;63,5818;133,082;0,979403;3,27704
"Sep 10; 06:00 pm";inf;293;393;513,489;0,541085;1,00191;0,999369;0,642493;2,55523;0,17552;76,8593;53,0825;201,493;4,10421;34,5999;13,577;201,694;35,4013;994;267,376;79,2197;13,3203;3,9;22,5;514;10389,1;12,4697;12,4697;10,822;0;0;0;35,4013;0,999006;1,64773
"Sep 10; 07:00 pm";0;50,001;49,999;60,5666;0;1,00355;0,998305;0;6,83436;0;0;0;23,7663;0,1443;0,491978;0,193052;23,9364;0;994;276,836;90,3623;12,2062;4,1;20,8;61;-355,488;0;0;-0,3703;0;0;0;0;0,992894;0,3703
"Sep 10; 08:00 pm";0;50,001;49,999;0;0;1,00022;0,995892;0;16,1997;0;0;0;0;0,148736;0,528946;0,207559;0;0;994;286,607;101,751;12,8203;4,1;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,960295;0,3703
"Sep 10; 09:00 pm";0;50,001;49,999;0;0;0,987148;0,99338;0;25,085;0;0;0;0;0,15303;0,581806;0,228301;0;0;994;297,501;112,537;12,4188;2,8;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,90568;0,3703
"Sep 10; 10:00 pm";0;50,001;49,999;0;0;0,9652;0,992658;0;32,9484;0;0;0;0;0,157502;0,627305;0,246154;0;0;994;310,453;122,199;11,7609;2,4;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,839161;0,3703
"Sep 10; 11:00 pm";0;50,001;49,999;0;0;0,940208;0,992107;0;38,8039;0;0;0;0;0,161515;0,679963;0,266818;0;0;994;326,442;129,947;11,125;1,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,779295;0,3703
"Sep 11; 12:00 am";0;50,001;49,999;0;0;0,92054;0,991732;0;42,3077;0;0;0;0;0,165398;0,727988;0,285663;0;0;994;345,858;134,692;10,2156;0,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,739541;0,3703
"Sep 11; 01:00 am";0;50,001;49,999;0;0;0,917431;0,991676;0;42,801;0;0;0;0;0,168298;0,743161;0,291616;0;0;994;7,27644;135,41;9,87969;1,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,733718;0,3703
"Sep 11; 02:00 am";0;50,001;49,999;0;0;0,932783;0,991961;0;40,2129;0;0;0;0;0,171404;0,770954;0,302522;0;0;994;27,6306;131,914;9,20938;1,6;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,763651;0,3703
"Sep 11; 03:00 am";0;50,001;49,999;0;0;0,957775;0,992482;0;34,9123;0;0;0;0;0,173335;0,784144;0,307698;0;0;994;44,7816;125,034;8,93906;2,4;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,820029;0,3703
"Sep 11; 04:00 am";0;50,001;49,999;0;0;0,981339;0,993101;0;27,6012;0;0;0;0;0,174963;0,818743;0,321275;0;0;994;58,6483;115,907;8,84688;0,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,886194;0,3703
"Sep 11; 05:00 am";0;50,001;49,999;0;0;0,997219;0,995126;0;19,0187;0;0;0;0;0,176301;0,835376;0,327802;0;0;994;70,1269;105,433;8,7375;0,4;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945412;0,3703
"Sep 11; 06:00 am";0;50,001;49,999;0;0;1,00355;0,997567;0;9,76331;0;0;0;0;0,176566;0,835115;0,327699;0;0;994;80,1947;94,2093;9,18437;0,6;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,985517;0,3703
"Sep 11; 07:00 am";0;50,001;49,999;347,995;0,183047;1,00026;0,999927;0,541512;0,296939;0,0713897;-78,9531;10,2461;136,553;0,174423;0,823133;0,322997;136,555;9,74864;994;89,6975;83,0812;9,75;0,8;11;348;-355,488;0;0;-0,3703;0;0;0;0;0,999987;0,3703
"Sep 11; 08:00 am";inf;293;393;671,689;1;1,00365;0,997769;0,878026;8,96696;0,589103;-71,8994;175,396;263,571;4,5814;34,7165;13,6228;266,832;157,192;994;99,4256;71,5848;10,1391;1,6;12,6;680;50255,9;55,4094;55,4094;52,3499;0;0;14,8688;133,082;0,987778;3,0595
"Sep 11; 09:00 am";inf;293;393;769,096;1;0,998822;0,995506;1;17,6303;0,659756;-59,3403;227,115;301,793;4,49675;34,9011;13,6952;316,667;208,923;994;110,277;60,3791;10,6281;1,9;14,3;807;49974,2;55,4094;55,4094;52,0565;0;0;75,8405;133,082;0,95303;3,35289
"Sep 11; 10:00 am";inf;293;393;787,117;1;0,986878;0,993342;1;25,2127;0,618142;-45,4382;229,158;308,865;4,40835;34,972;13,723;341,388;211,026;994;123,458;50,0207;11,1781;2,4;16,1;870;49961,3;55,4094;55,4094;52,0431;0;0;77,9441;133,082;0,904733;3,3663
"Sep 11; 11:00 am";inf;293;393;772,995;1;0,97133;0,992815;1;31,1263;0,573672;-29,74;221,383;303,323;4,33565;35,1025;13,7742;354,337;203,273;994;140,597;41,3742;11,4281;3,6;17,6;903;50008,2;55,4094;55,4094;52,0919;0;0;70,1912;133,082;0,85603;3,31745
"Sep 11; 12:00 pm";inf;293;393;755,079;1;0,958773;0,992505;1;34,6615;0,542303;-12,2038;213,39;296,293;4,26858;35,0944;13,771;360,223;195,35;994;163;35,8505;11,9688;4,1;19;918;50054,6;55,4094;55,4094;52,1402;0;0;62,268;133,082;0,822526;3,26914
"Sep 11; 01:00 pm";inf;293;393;752,245;1;0,956819;0,99246;1;35,149;0,537617;6,3272;212,146;295,181;4,2306;35,2492;13,8318;361,008;194,084;994;188,896;35,0345;12,4953;5,4;19,8;920;50061,9;55,4094;55,4094;52,1478;0;0;61,0017;133,082;0,817658;3,26158
"Sep 11; 02:00 pm";inf;293;393;767,464;1;0,966764;0,992697;1;32,5026;0,561948;24,2583;218,74;301,153;4,20227;35,3594;13,875;357,084;200,663;994;212,816;39,2307;12,8219;6,1;20,4;910;50023,7;55,4094;55,4094;52,108;0;0;67,5805;133,082;0,843367;3,30135
"Sep 11; 03:00 pm";inf;293;393;784,649;1;0,98209;0,993125;1;27,3;0,60358;40,512;227,281;307,896;4,19757;35,5493;13,9495;346,489;209,134;994;231,531;47,0821;13,0391;7,3;20,5;883;49972,9;55,4094;55,4094;52,0551;0;0;76,0518;133,082;0,888617;3,35423
"Sep 11; 04:00 pm";inf;293;393;430,673;1;0,995611;0,994787;1;20,2343;0,603437;54,9311;126,678;168,996;4,2117;35,1178;13,7802;180,112;108,686;994;245,755;57,0276;13,2469;8,6;20,2;459;40301,4;44,692;44,692;41,9807;0;0;0;108,686;0,938286;2,71129
"Sep 11; 05:00 pm";inf;293;393;234,835;1;1,00296;0,997018;1;11,9085;0,550008;67,861;69,7403;92,1492;4,25907;34,872;13,6838;94,176;51,7975;994;257,174;68,0468;12,7156;9,1;19,2;240;17178,7;19,6672;19,6672;17,8944;0;0;0;51,7975;0,978478;1,77272
"Sep 11; 06:00 pm";-nan(ind);293;393;115,862;0,513733;1,00205;0,999309;0,634685;2,79599;0;77,0218;11,2346;45,4642;4,31641;34,7979;13,6547;45,5184;0;994;267,131;79,5247;12,1406;10;18;116;-355,488;0;0;-0,3703;0;0;0;0;0,99881;0,3703
"Sep 11; 07:00 pm";0;50,001;49,999;51,656;0;1,00351;0,998365;0;6,59448;0;0;0;20,2698;0,158439;0,591742;0,232199;20,4048;0;994;276,597;90,6713;11,6563;8,2;16,5;52;-355,488;0;0;-0,3703;0;0;0;0;0,993384;0,3703
"Sep 11; 08:00 pm";0;50,001;49,999;0;0;1,00044;0,995958;0;15,9526;0;0;0;0;0,160294;0,622376;0,24422;0;0;994;286,375;102,07;12,0719;6,1;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961489;0,3703
"Sep 11; 09:00 pm";0;50,001;49,999;0;0;0,987703;0,99346;0;24,8183;0;0;0;0;0,16212;0,638476;0,250538;0;0;994;297,283;112,873;11,8625;6,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,907644;0,3703
"Sep 11; 10:00 pm";0;50,001;49,999;0;0;0,966253;0,992684;0;32,6496;0;0;0;0;0,164216;0,659197;0,258669;0;0;994;310,267;122,558;11,475;6,7;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,841985;0,3703
"Sep 11; 11:00 pm";0;50,001;49,999;0;0;0,941918;0,992141;0;38,4621;0;0;0;0;0,165984;0,681531;0,267433;0;0;994;326,329;130,329;11,3438;6,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,783019;0,3703
"Sep 12; 12:00 am";0;50,001;49,999;0;0;0,922888;0,991775;0;41,9255;0;0;0;0;0,168011;0,703325;0,275985;0;0;994;345,877;135,082;11,1906;6,1;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,744014;0,3703
"Sep 12; 01:00 am";0;50,001;49,999;0;0;0,919978;0,991722;0;42,398;0;0;0;0;0,167147;0,687365;0,269722;0;0;994;7,45625;135,78;11,3344;7,3;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,738479;0,3703
"Sep 12; 02:00 am";0;50,001;49,999;0;0;0,934951;0,992003;0;39,8135;0;0;0;0;0,166567;0,68432;0,268527;0;0;994;27,9286;132,237;11,2219;6,7;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,768133;0,3703
"Sep 12; 03:00 am";0;50,001;49,999;0;0;0,959297;0,992517;0;34,5283;0;0;0;0;0,165984;0,670975;0,263291;0;0;994;45,1293;125,305;11,8125;8;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,823847;0,3703
"Sep 12; 04:00 am";0;50,001;49,999;0;0;0,982254;0,99313;0;27,2331;0;0;0;0;0,168584;0,696876;0,273454;0;0;994;59,0047;116,134;12,5531;8,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,889152;0,3703
"Sep 12; 05:00 am";0;50,001;49,999;0;0;0,997654;0,995224;0;18,6621;0;0;0;0;0,165103;0,658254;0,258299;0;0;994;70,4793;105,629;12,425;8,6;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947422;0,3703
"Sep 12; 06:00 am";0;50,001;49,999;0;0;1,0036;0,997656;0;9,41233;0;0;0;0;0,164809;0,663739;0,260451;0;0;994;80,5443;94,3875;13,15;7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986537;0,3703
"Sep 12; 07:00 am";0;50,001;49,999;0;0,168008;1,00004;0,999988;0,536992;0,0503755;0;-79,0465;0;0;0,163919;0,657265;0,257911;0;0;994;90,0513;83,2506;13,2156;6,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;1;0,3703
"Sep 12; 08:00 am";0;50,001;49,999;0;1;1,00361;0,997678;0,870054;9,32556;0;-72,0694;0;0;0,164809;0,673508;0,264285;0;0;994;99,7926;71,7626;14,0094;5,4;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986784;0,3703
"Sep 12; 09:00 am";0;50,001;49,999;0;1;0,998418;0,995405;1;18,0012;0;-59,4911;0;0;0,163621;0,670529;0,263116;0;0;994;110,665;60,5769;14,6047;4,1;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95105;0,3703
"Sep 12; 10:00 am";0;50,001;49,999;0;1;0,986044;0,993256;1;25,5994;0;-45,5531;0;0;0,161818;0,654916;0,256989;0;0;994;123,866;50,2552;14,6187;3,8;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,901837;0,3703
"Sep 12; 11:00 am";0;50,001;49,999;0;1;0,97004;0,992781;1;31,5275;0;-29,7926;0;0;0,159987;0,646323;0,253617;0;0;994;140,995;41,6638;14,5547;2,8;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,852389;0,3703
"Sep 12; 12:00 pm";0;50,001;49,999;0;1;0,957151;0,992468;1;35,0671;0;-12,1643;0;0;0,158128;0,646046;0,253508;0;0;994;163,291;36,2027;15,2328;1,4;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,81848;0,3703
"Sep 12; 01:00 pm";0;50,001;49,999;0;1;0,955207;0,992424;1;35,5406;0;6,47161;0;0;0,154324;0,623181;0,244536;0;0;994;188,966;35,424;15,8469;0,8;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,813703;0,3703
"Sep 12; 02:00 pm";0;50,001;49,999;7,55973;1;0,965503;0,992666;1;32,863;0,497393;24,4899;2,15177;2,96644;0,15303;0,617091;0,242146;3,5316;1,75659;994;212,687;39,6138;16,4422;0,6;18,2;9;-355,488;0;0;-0,3703;0;0;0;0;0,83997;0,3703
"Sep 12; 03:00 pm";0;50,001;49,999;20,3787;1;0,981288;0,9931;1;27,6214;0,611141;40,7962;5,89791;7,9966;0,150404;0,590833;0,231843;9,0252;5,51567;994;231,31;47,4383;16,7344;0,8;19;23;-355,488;0;0;-0,3703;0;0;0;0;0,88603;0,3703
"Sep 12; 04:00 pm";0;50,001;49,999;20,6041;1;0,995204;0,994707;1;20,5203;0,657951;55,2394;6,0575;8,08503;0,149071;0,582237;0,22847;8,6328;5,67996;994;245,506;57,3589;17,1344;0,7;19,4;22;-355,488;0;0;-0,3703;0;0;0;0;0,936548;0,3703
"Sep 12; 05:00 pm";0;50,001;49,999;34,2136;1;1,00286;0,996951;1;12,1684;0,712807;68,1786;10,1589;13,4254;0,148399;0,562643;0,220781;13,734;9,78969;994;256,924;68,3618;17,2953;1,4;19,6;35;-355,488;0;0;-0,3703;0;3,75274;0;0;0,977532;0,3703
"Sep 12; 06:00 pm";0;50,001;49,999;94,8666;0,486309;1,00219;0,99925;0,62682;3,03723;0,220689;77,1853;8,60053;37,2256;0,148736;0,573291;0,224959;37,278;8,22683;994;266,885;79,8309;17,2344;1,1;19,5;95;-355,488;0;0;-0,3703;0;8,22683;0;0;0,998595;0,3703
"Sep 12; 07:00 pm";0;50,001;49,999;17,8894;0;1,00346;0,998425;0;6,35375;0;0;0;7,01981;0,150072;0,561151;0,220196;7,0632;0;994;276,357;90,9815;16,8344;2,4;19,1;18;-355,488;0;0;-0,3703;0;0;0;0;0,993858;0,3703
"Sep 12; 08:00 pm";0;50,001;49,999;0;0;1,00065;0,996024;0;15,7043;0;0;0;0;0,152051;0,59244;0,232474;0;0;994;286,142;102,389;16,2734;1,4;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962672;0,3703
"Sep 12; 09:00 pm";0;50,001;49,999;0;0;0,988251;0,99354;0;24,5502;0;0;0;0;0,154324;0,613828;0,240866;0;0;994;297,063;113,209;15,6125;1,3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,909598;0,3703
"Sep 12; 10:00 pm";0;50,001;49,999;0;0;0,967293;0,99271;0;32,3493;0;0;0;0;0,15624;0,624691;0,245129;0;0;994;310,079;122,917;15,0516;1,7;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,844802;0,3703
"Sep 12; 11:00 pm";0;50,001;49,999;0;0;0,943601;0,992176;0;38,1189;0;0;0;0;0,158439;0,642014;0,251926;0;0;994;326,215;130,711;14,3906;1,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,786731;0,3703
"Sep 13; 12:00 am";0;50,001;49,999;0;0;0,925192;0,991817;0;41,542;0;0;0;0;0,160294;0,661725;0,259661;0;0;994;345,896;135,474;13,8297;1,7;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,74847;0,3703
"Sep 13; 01:00 am";0;50,001;49,999;0;0;0,922471;0,991767;0;41,994;0;0;0;0;0,164216;0,706612;0,277275;0;0;994;7,63942;136,152;12,6078;1,1;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,743215;0,3703
"Sep 13; 02:00 am";0;50,001;49,999;0;0;0,937073;0,992044;0;39,4131;0;0;0;0;0,168584;0,737509;0,289399;0;0;994;28,2311;132,561;11,3031;2,1;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,772588;0,3703
"Sep 13; 03:00 am";0;50,001;49,999;0;0;0,960789;0,992552;0;34,1431;0;0;0;0;0,170566;0,751897;0,295044;0;0;994;45,4806;125,575;10,525;2,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,827639;0,3703
"Sep 13; 04:00 am";0;50,001;49,999;0;0;0,98315;0,993159;0;26,8637;0;0;0;0;0,172787;0,775358;0,30425;0;0;994;59,3638;116,361;9,49063;2,8;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,892084;0,3703
"Sep 13; 05:00 am";0;50,001;49,999;0;0;0,998074;0,995322;0;18,3043;0;0;0;0;0,174423;0,804042;0,315506;0;0;994;70,8336;105,825;9,125;1,4;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,949402;0,3703
"Sep 13; 06:00 am";0;50,001;49,999;0;0;1,00364;0,997745;0;9,06006;0;0;0;0;0,174694;0,807827;0,316991;0;0;994;80,8954;94,5659;9,025;1,3;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,987524;0,3703
"Sep 13; 07:00 am";0;50,001;49,999;322,992;0,15297;1,00034;0,999902;0,532453;0,398888;0,0578644;-79,1402;7,8148;126,742;0,172512;0,785555;0,308252;126,745;7,33404;994;90,4062;83,4205;9,90312;2,6;11,7;323;-355,488;0;0;-0,3703;0;0;0;0;0,999976;0,3703
"Sep 13; 08:00 am";inf;293;393;670,308;1;1,00357;0,997586;0,862048;9,68533;0,575507;-72,2399;171,805;263,029;4,54142;34,9127;13,6997;266,832;153,564;994;100,16;71,9414;10,4703;2,6;13,4;680;50273,1;55,4094;55,4094;52,3678;0;0;8,82638;133,082;0,985747;3,04155
"Sep 13; 09:00 am";inf;293;393;768,709;1;0,997995;0,995303;1;18,3733;0,656353;-59,6427;226,766;301,641;4,44748;34,9154;13,7008;317,844;208,618;994;111,052;60,7763;11,55;2,1;15,3;810;49976,1;55,4094;55,4094;52,0584;0;0;75,5357;133,082;0,949023;3,35096
"Sep 13; 10:00 am";inf;293;393;785,631;1;0,985184;0,993226;1;25,9873;0,613186;-45,6687;228,306;308,282;4,35979;34,7839;13,6492;342,958;210,297;994;124,273;50,4917;11,6313;1,7;17,1;874;49965,8;55,4094;55,4094;52,0477;0;0;77,2147;133,082;0,898892;3,36164
"Sep 13; 11:00 am";inf;293;393;769,767;1;0,968712;0,992746;1;31,93;0,567595;-29,8455;219,849;302,056;4,27812;34,5569;13,5601;355,907;202,011;994;141,389;41,9554;12,3937;1,2;18,8;907;50015,7;55,4094;55,4094;52,0997;0;0;68,9289;133,082;0,848695;3,30964
"Sep 13; 12:00 pm";inf;293;393;751,674;1;0,955485;0,99243;1;35,4738;0,535427;-12,1239;211,683;294,957;4,2117;34,5252;13,5477;362,185;193,924;994;163,578;36,5567;12,6609;1,4;20,2;923;50062,8;55,4094;55,4094;52,1487;0;0;60,8416;133,082;0,814381;3,26062
"Sep 13; 01:00 pm";inf;293;393;587,034;1;0,953553;0,992387;1;35,9331;0,517808;6,61809;164,977;230,352;4,1694;34,3937;13,4961;284,49;147,311;994;189,035;35,8147;13,2094;2,1;21,1;725;50302;55,4094;55,4094;52,3979;0;0;14,229;133,082;0,809703;3,01143
"Sep 13; 02:00 pm";inf;293;393;179,855;1;0,964211;0,992634;1;33,224;0,398426;24,7241;51,123;70,5751;4,16472;34,0079;13,3447;84,366;33,6136;994;212,561;39,9982;13,3094;3,6;21,2;215;9659,49;11,6966;11,6966;10,062;0;0;0;33,6136;0,836535;1,63468
"Sep 13; 03:00 pm";inf;293;393;79,5071;1;0,980467;0,993074;1;27,9432;0,156917;41,0829;22,9908;31,1986;4,18347;33,8065;13,2657;35,316;5,54166;994;231,09;47,7961;13,1437;3,3;20,8;90;-355,025;0;0;-0,369818;0;5,54166;0;0;0,883413;0,369818
"Sep 13; 04:00 pm";inf;293;393;430,936;1;0,994786;0,994626;1;20,8066;0,602682;55,5499;126,63;169,099;4,19286;34,184;13,4138;180,896;109,023;994;245,259;57,6918;13,1;2,1;20,6;461;40439,6;44,839;44,839;42,1246;0;0;0;109,023;0,934785;2,71443
"Sep 13; 05:00 pm";-nan(ind);293;393;58,5939;1;1,00274;0,996883;1;12,4286;0;68,4979;17,3948;22,9922;4,24007;33,8092;13,2667;23,544;0;994;256,674;68,6781;12,4906;3,3;19,6;60;-355,488;0;0;-0,3703;0;0;0;0;0,976565;0,3703
"Sep 13; 06:00 pm";-nan(ind);293;393;115,81;0,458822;1,00232;0,99919;0,618903;3,27894;0;77,3499;9,78142;45,4439;4,29724;33,8151;13,269;45,5184;0;994;266,64;80,1382;12,0719;2,6;18,4;116;-355,488;0;0;-0,3703;0;0;0;0;0,998363;0,3703
"Sep 13; 07:00 pm";0;50,001;49,999;30,8238;0;1,00341;0,998486;0;6,11221;0;0;0;12,0952;0,156557;0,61518;0,241397;12,1644;0;994;276,116;91,2928;11,6313;2,8;17,1;31;-355,488;0;0;-0,3703;0;0;0;0;0,994315;0,3703
"Sep 13; 08:00 pm";0;50,001;49,999;0;0;1,00085;0,99609;0;15,4549;0;0;0;0;0,158439;0,633797;0,248702;0;0;994;285,908;102,71;11,9688;2,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963841;0,3703
"Sep 13; 09:00 pm";0;50,001;49,999;0;0;0,98879;0,993621;0;24,2807;0;0;0;0;0,1606;0,64926;0,25477;0;0;994;296,842;113,547;11,9719;3,1;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,911542;0,3703
"Sep 13; 10:00 pm";0;50,001;49,999;0;0;0,968318;0,992736;0;32,0474;0;0;0;0;0,162422;0,666975;0,261721;0;0;994;309,89;123,278;11,8797;3,1;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,84761;0,3703
"Sep 13; 11:00 pm";0;50,001;49,999;0;0;0,945257;0,99221;0;37,7743;0;0;0;0;0,164216;0,689254;0,270463;0;0;994;326,099;131,095;12,1781;2,6;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,79043;0,3703
"Sep 14; 12:00 am";0;50,001;49,999;0;0;0,92745;0,991859;0;41,1573;0;0;0;0;0,166276;0,703723;0,276141;0;0;994;345,916;135,868;11,6344;3,3;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,752905;0,3703
"Sep 14; 01:00 am";0;50,001;49,999;0;0;0,924911;0,991812;0;41,5891;0;0;0;0;0,166276;0,711533;0,279206;0;0;994;7,8259;136,524;12,025;2,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,747924;0,3703
"Sep 14; 02:00 am";0;50,001;49,999;0;0;0,93915;0,992085;0;39,012;0;0;0;0;0,165984;0,711574;0,279222;0;0;994;28,5378;132,885;11,6563;2,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,777015;0,3703
"Sep 14; 03:00 am";0;50,001;49,999;0;0;0,96225;0,992587;0;33,7569;0;0;0;0;0,165984;0,711574;0,279222;0;0;994;45,8356;125,845;11,8125;2,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,831403;0,3703
"Sep 14; 04:00 am";0;50,001;49,999;0;0;0,984025;0,993187;0;26,4931;0;0;0;0;0,165984;0,715851;0,2809;0;0;994;59,7255;116,587;12,0469;1,7;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,894988;0,3703
"Sep 14; 05:00 am";0;50,001;49,999;0;0;0,99848;0,99542;0;17,9452;0;0;0;0;0,165984;0,708629;0,278066;0;0;994;71,1898;106,021;12,75;2,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,951352;0,3703
"Sep 14; 06:00 am";0;50,001;49,999;0;0;1,00366;0,997834;0;8,70661;0;0;0;0;0,165984;0,711574;0,279222;0;0;994;81,2477;94,7446;13,5313;2,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,988476;0,3703
"Sep 14; 07:00 am";0;50,001;49,999;353,97;0,137929;1,00063;0,999815;0,527894;0,748477;0,0520062;-79,2343;7,65767;138,898;0,16212;0,691595;0,271382;138,91;7,22416;994;90,7619;83,5908;13,9719;1,7;15,3;354;-355,488;0;0;-0,3703;0;0;0;0;0,999915;0,3703
"Sep 14; 08:00 am";inf;293;393;672,528;1;1,00351;0,997495;0,854006;10,0461;0,569991;-72,411;170,74;263,9;4,32602;34,788;13,6508;268,009;152,763;994;100,528;72,1214;15,2609;2,6;17,8;683;50276,9;55,4094;55,4094;52,3717;0;0;7,91572;133,082;0,984668;3,03764
"Sep 14; 09:00 am";inf;293;393;765,136;1;0,997553;0,995201;1;18,7463;0,655026;-59,7952;225,589;300,239;4,19286;34,9494;13,7142;317,059;207,682;994;111,44;60,9773;16,4594;3,1;20,6;808;49981,8;55,4094;55,4094;52,0643;0;0;74,6;133,082;0,946951;3,34504
"Sep 14; 10:00 am";inf;293;393;779,43;1;0,984297;0,993196;1;26,3762;0,611063;-45,7852;226,293;305,848;4,0719;34,6878;13,6115;341,388;208,61;994;124,678;50,7302;15,9344;2,1;23,2;870;49976,1;55,4094;55,4094;52,0585;0;0;75,5274;133,082;0,895896;3,35091
"Sep 14; 11:00 am";inf;293;393;762,989;1;0,967347;0,992712;1;32,3335;0,564264;-29,8986;217,599;299,397;3,958;34,9167;13,7013;354,337;199,94;994;141,78;42,2493;16,7547;4,1;25,7;903;50027,9;55,4094;55,4094;52,1124;0;0;66,8573;133,082;0,844949;3,29692
"Sep 14; 12:00 pm";inf;293;393;743,793;1;0,953773;0,992392;1;35,8814;0,531731;-12,0827;209,08;291,864;3,8597;34,8597;13,6789;360,223;191,542;994;163,861;36,9123;17,7047;4,5;27,9;918;50076,3;55,4094;55,4094;52,1629;0;0;58,4596;133,082;0,810232;3,24651
"Sep 14; 01:00 pm";inf;293;393;741,204;1;0,951857;0,99235;1;36,3263;0,527387;6,76655;207,925;290,848;3,79371;35,0169;13,7406;361,008;190,391;994;189,104;36,2066;18,2281;6,1;29,4;920;50082,8;55,4094;55,4094;52,1696;0;0;57,3087;133,082;0,805656;3,23974
"Sep 14; 02:00 pm";inf;293;393;758,087;1;0,962888;0,992602;1;33,5854;0,553236;24,9609;215,181;297,473;3,75452;35,358;13,8745;357,084;197,552;994;212,437;40,3839;17,9953;9,1;30,3;910;50041,9;55,4094;55,4094;52,127;0;0;64,4694;133,082;0,833063;3,2824
"Sep 14; 03:00 pm";inf;293;393;778,596;1;0,979628;0,993049;1;28,2652;0,59747;41,3721;224,945;305,521;3,74152;35,5565;13,9524;346,882;207,251;994;230,873;48,1554;17,9828;10,7;30,6;884;49984,4;55,4094;55,4094;52,067;0;0;74,1692;133,082;0,880765;3,34232
"Sep 14; 04:00 pm";inf;293;393;778,12;1;0,994356;0,994545;1;21,0931;0,644434;55,8624;228,531;305,334;3,75018;35,3793;13,8828;327,262;210,898;994;245,013;58,0261;18,0562;8,6;30,4;834;49962,1;55,4094;55,4094;52,0439;0;0;77,8162;133,082;0,932997;3,36548
"Sep 14; 05:00 pm";inf;293;393;719;1;1,00262;0,996816;1;12,6892;0,676789;68,8188;213,41;282,135;3,78934;35,4078;13,894;289,199;195,726;994;256,424;68,9958;18,0938;9,5;29,5;737;50052,4;55,4094;55,4094;52,138;0;0;62,6442;133,082;0,975576;3,2714
"Sep 14; 06:00 pm";inf;293;393;513,03;0,431284;1,00245;0,99913;0,610938;3,52111;0,112122;77,5154;40,2087;201,313;3,85528;35,0129;13,7391;201,694;22,6144;994;266,394;80,4464;18,1563;8,6;28;514;5249,9;7,02595;7,02595;5,46865;0;0;0;22,6144;0,998112;1,5573
"Sep 14; 07:00 pm";0;50,001;49,999;60,6802;0;1,00335;0,998546;0;5,86988;0;0;0;23,8109;0,123894;0,28747;0,112803;23,9364;0;994;275,875;91,6049;17,7844;7,3;26,3;61;-355,488;0;0;-0,3703;0;0;0;0;0,994757;0,3703
"Sep 14; 08:00 pm";0;50,001;49,999;0;0;1,00105;0,996157;0;15,2044;0;0;0;0;0,12858;0,335943;0,131824;0;0;994;285,673;103,031;18,6156;6,1;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964996;0,3703
"Sep 14; 09:00 pm";0;50,001;49,999;0;0;0,989321;0,993701;0;24,0099;0;0;0;0;0,133133;0,377578;0,148162;0;0;994;296,619;113,885;18,0797;5,7;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913476;0,3703
"Sep 14; 10:00 pm";0;50,001;49,999;0;0;0,96933;0,992762;0;31,744;0;0;0;0;0,137556;0,39566;0,155257;0;0;994;309,698;123,639;17,4656;7,7;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,850407;0,3703
"Sep 14; 11:00 pm";0;50,001;49,999;0;0;0,946886;0,992244;0;37,4284;0;0;0;0;0,141499;0,441191;0,173123;0;0;994;325,982;131,48;17,6156;6,5;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,794114;0,3703
"Sep 15; 12:00 am";0;50,001;49,999;0;0;0,929664;0,991901;0;40,7716;0;0;0;0;0,14568;0,472072;0,185241;0;0;994;345,936;136,262;17,1969;7,3;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,757319;0,3703
"Sep 15; 01:00 am";0;50,001;49,999;0;0;0,927298;0,991856;0;41,1835;0;0;0;0;0,150072;0,506599;0,198789;0;0;994;8,01563;136,897;16,6;8,2;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,752604;0,3703
"Sep 15; 02:00 am";0;50,001;49,999;0;0;0,941182;0,992126;0;38,6101;0;0;0;0;0,154324;0,568779;0,223189;0;0;994;28,8488;133,21;16,1594;5,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,781411;0,3703
"Sep 15; 03:00 am";0;50,001;49,999;0;0;0,963681;0,992621;0;33,3698;0;0;0;0;0,156557;0,582109;0,228419;0;0;994;46,1942;126,115;15,85;6,5;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,835138;0,3703
"Sep 15; 04:00 am";0;50,001;49,999;0;0;0,984881;0,993216;0;26,1215;0;0;0;0;0,15875;0,604029;0,237021;0;0;994;60,0898;116,813;15,6969;6,5;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897862;0,3703
"Sep 15; 05:00 am";0;50,001;49,999;0;0;0,99887;0,995518;0;17,585;0;0;0;0;0,160294;0,624452;0,245035;0;0;994;71,5477;106,217;15,0797;5,8;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,95327;0,3703
"Sep 15; 06:00 am";0;50,001;49,999;0;0;1,00367;0,997924;0;8,35212;0;0;0;0;0,1606;0,634078;0,248812;0;0;994;81,6012;94,9235;15,2922;4,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,989394;0,3703
"Sep 15; 07:00 am";0;50,001;49,999;235,957;0,122884;1,00091;0,999729;0,523316;1,09902;0,0443747;-79,3288;4,50919;92,5894;0,158439;0,615107;0,241368;92,6064;4,10939;994;91,1184;83,7617;15,875;5,7;16,5;236;-355,488;0;0;-0,3703;0;0;0;0;0,999816;0,3703
"Sep 15; 08:00 am";inf;293;393;495,708;1;1,00343;0,997403;0,845926;10,4079;0,539263;-72,5828;124,637;194,516;4,31161;34,8524;13,6761;197,77;106,65;994;100,896;72,3025;16,4594;4,9;18,1;504;33314,1;37,3118;37,3118;34,7022;0;0;0;91,77;0,983547;2,60963
"Sep 15; 09:00 am";inf;293;393;770,039;1;0,997092;0,995097;1;19,1203;0,652724;-59,9486;226,906;302,163;4,22114;35,5254;13,9402;319,806;208,745;994;111,827;61,1799;16,5625;7;20;815;49975,3;55,4094;55,4094;52,0576;0;0;75,6627;133,082;0,944833;3,35176
"Sep 15; 10:00 am";inf;293;393;785,71;1;0,983383;0,993166;1;26,7661;0,607625;-45,9025;227,898;308,313;4,12741;35,5504;13,95;345,312;209,82;994;125,082;50,9707;16,7266;7,7;22;880;49968,7;55,4094;55,4094;52,0508;0;0;76,738;133,082;0,892852;3,3586
"Sep 15; 11:00 am";inf;293;393;116,92;1;0,965943;0,992676;1;32,7381;0,287587;-29,9521;33,2952;45,8794;4,09034;34,4516;13,5188;54,5436;15,6861;994;142,168;42,5451;16,7062;8,2;22,8;139;-366,337;0;0;-0,381601;0;15,6861;0;0;0,841152;0,381601
"Sep 15; 12:00 pm";inf;293;393;149,922;1;0,952016;0,992353;1;36,2899;0,335543;-12,0408;42,0639;58,8294;4,05351;34,4553;13,5203;72,9864;24,4901;994;164,141;37,2695;16,2563;8;23,6;186;5990,39;7,8101;7,8101;6,23999;0;0;0;24,4901;0,806033;1,57011
"Sep 15; 01:00 pm";inf;293;393;105,807;1;0,950118;0,992312;1;36,7201;0,234905;6,91693;29,6259;41,5186;4,03062;34,2202;13,428;51,7968;12,1673;994;189,171;36,5996;16,5219;6,7;24,1;132;-362,12;0;0;-0,377209;0;12,1673;0;0;0,801566;0,377209
"Sep 15; 02:00 pm";inf;293;393;215,684;1;0,961535;0,99257;1;33,947;0,427471;25,2002;61,1332;84,6344;4,01238;34,4254;13,5085;102,024;43,6123;994;212,314;40,7708;16,6875;7;24,5;260;13772,2;16,0553;16,0553;14,346;0;0;0;43,6123;0,829554;1,7092
"Sep 15; 03:00 pm";inf;293;393;634,858;1;0,978769;0,993023;1;28,5874;0,583579;41,6637;183,252;249,118;3,99419;34,8974;13,6937;283,705;165,564;994;230,657;48,5161;16,8531;5,2;24,9;723;50214,8;55,4094;55,4094;52,3071;0;0;32,482;133,082;0,878088;3,10224
"Sep 15; 04:00 pm";inf;293;393;158,301;1;0,993915;0,994464;1;21,3797;0,436851;56,1768;46,4682;62,1175;4,00327;33,9539;13,3235;66,708;29,1414;994;244,768;58,3619;16,6531;4,1;24,7;170;7848,34;9,77794;9,77794;8,17536;0;0;0;29,1414;0,931185;1,60258
"Sep 15; 05:00 pm";-nan(ind);293;393;34,1098;1;1,00249;0,996748;1;12,9501;0;69,141;10,1223;13,3847;4,04435;33,9538;13,3235;13,734;0;994;256,175;69,3147;16,1437;5,4;23,8;35;-355,488;0;0;-0,3703;0;0;0;0;0,974566;0,3703
"Sep 15; 06:00 pm";-nan(ind);293;393;111,758;0,403705;1,00257;0,99907;0,602928;3,76373;0;77,6816;8,09194;43,854;4,09496;34,0529;13,3624;43,9488;0;994;266,148;80,7555;15,9813;4,9;22,7;112;-355,488;0;0;-0,3703;0;0;0;0;0,997843;0,3703
"Sep 15; 07:00 pm";0;50,001;49,999;13,9325;0;1,00328;0,998607;0;5,62677;0;0;0;5,46713;0,141499;0,468525;0,183849;5,4936;0;994;275,633;91,9178;15,1156;3,9;21,6;14;-355,488;0;0;-0,3703;0;0;0;0;0,995182;0,3703
"Sep 15; 08:00 pm";0;50,001;49,999;0;0;1,00124;0,996223;0;14,9528;0;0;0;0;0,145336;0,508025;0,199349;0;0;994;285,437;103,353;15,8516;3,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,966139;0,3703
"Sep 15; 09:00 pm";0;50,001;49,999;0;0;0,989843;0,993781;0;23,7377;0;0;0;0;0,148736;0,537676;0,210984;0;0;994;296,394;114,223;14,9688;3,3;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,915398;0,3703
"Sep 15; 10:00 pm";0;50,001;49,999;0;0;0,970327;0,992788;0;31,4392;0;0;0;0;0,152378;0,572497;0,224648;0;0;994;309,505;124,001;14,2594;3,1;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853194;0,3703
"Sep 15; 11:00 pm";0;50,001;49,999;0;0;0,948487;0,992278;0;37,0812;0;0;0;0;0,155604;0,618994;0,242893;0;0;994;325,863;131,865;14,0797;1,7;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,797782;0,3703
"Sep 16; 12:00 am";0;50,001;49,999;0;0;0,931834;0,991942;0;40,3849;0;0;0;0;0,159061;0,637525;0,250165;0;0;994;345,957;136,657;13,0969;2,8;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,761709;0,3703
"Sep 16; 01:00 am";0;50,001;49,999;0;0;0,929632;0,9919;0;40,7772;0;0;0;0;0,160906;0,659253;0,258691;0;0;994;8,20858;137,271;13,1219;2,4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,757255;0,3703
"Sep 16; 02:00 am";0;50,001;49,999;0;0;0,943169;0,992167;0;38,2077;0;0;0;0;0,162723;0,668142;0,262179;0;0;994;29,1639;133,534;12,9906;3,3;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,785774;0,3703
"Sep 16; 03:00 am";0;50,001;49,999;0;0;0,96508;0,992655;0;32,982;0;0;0;0;0,163621;0,677037;0,265669;0;0;994;46,5561;126,385;12,7688;3,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,838841;0,3703
"Sep 16; 04:00 am";0;50,001;49,999;0;0;0,985715;0,993244;0;25,749;0;0;0;0;0,164513;0,690312;0,270878;0;0;994;60,4564;117,038;12,5078;2,8;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,900706;0,3703
"Sep 16; 05:00 am";0;50,001;49,999;0;0;0,999245;0,995616;0;17,2239;0;0;0;0;0,165103;0,684121;0,268449;0;0;994;71,9072;106,412;12,425;4,3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955155;0,3703
"Sep 16; 06:00 am";0;50,001;49,999;0;0;1,00366;0,998013;0;7,99672;0;0;0;0;0,165103;0,674043;0,264494;0;0;994;81,9559;95,1026;11,7219;5,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990276;0,3703
"Sep 16; 07:00 am";0;50,001;49,999;316,898;0,10783;1,00117;0,999642;0,518717;1,4504;0,0389644;-79,4236;5,26834;124,351;0,162422;0,660312;0,259106;124,391;4,84681;994;91,4755;83,9331;12,3094;5,4;15,2;317;-355,488;0;0;-0,3703;0;0;0;0;0,99968;0,3703
"Sep 16; 08:00 am";inf;293;393;670,968;1;1,00334;0,99731;0,837807;10,7703;0,555541;-72,7552;167,054;263,288;4,34529;35,2163;13,8189;268,009;148,89;994;101,265;72,4847;13,2594;5,2;17,4;683;50294,8;55,4094;55,4094;52,3904;0;0;1,66556;133,082;0,982384;3,01894
"Sep 16; 09:00 am";inf;293;393;772,047;1;0,996612;0,994994;1;19,495;0,651269;-60,1029;227,365;302,951;4,22587;35,2625;13,837;321,376;209,302;994;112,213;61,3841;14,3922;4,9;19,9;819;49971,9;55,4094;55,4094;52,0541;0;0;76,2197;133,082;0,94267;3,3553
"Sep 16; 10:00 am";inf;293;393;787,438;1;0,982441;0,993136;1;27,1568;0,605247;-46,0208;228,173;308,991;4,11348;35,3543;13,873;347,274;210,187;994;125,484;51,2132;14,2922;6,1;22,3;885;49966,5;55,4094;55,4094;52,0484;0;0;77,1044;133,082;0,88976;3,36094
"Sep 16; 11:00 am";inf;293;393;769,483;1;0,964502;0,992641;1;33,1434;0,557045;-30,006;218,79;301,945;4,01238;35,4187;13,8983;360,616;200,879;994;142,553;42,843;14,9688;7,7;24,5;919;50022,4;55,4094;55,4094;52,1067;0;0;67,7969;133,082;0,837304;3,30268
"Sep 16; 12:00 pm";inf;293;393;749,669;1;0,950212;0,992314;1;36,6991;0,523714;-11,9981;209,929;294,17;3,92653;35,3073;13,8546;366,894;192,148;994;164,416;37,6282;15,2281;7,7;26,4;935;50072,9;55,4094;55,4094;52,1593;0;0;59,0655;133,082;0,801785;3,25009
"Sep 16; 01:00 pm";inf;293;393;747,195;1;0,948336;0,992274;1;37,1143;0,519718;7,06912;208,815;293,199;3,86856;35,3131;13,8569;367,679;191,089;994;189,238;36,9936;15,1219;8,2;27,7;937;50078,9;55,4094;55,4094;52,1655;0;0;58,007;133,082;0,797433;3,24385
"Sep 16; 02:00 pm";inf;293;393;764,06;1;0,960151;0,992537;1;34,3089;0,546761;25,4417;216,245;299,817;3,8288;35,5726;13,9587;362,97;198,458;994;212,192;41,1587;15,5141;10,7;28,6;925;50036,6;55,4094;55,4094;52,1215;0;0;65,3756;133,082;0,826011;3,28789
"Sep 16; 03:00 pm";inf;293;393;784,343;1;0,977892;0,992997;1;28,9097;0,592663;41,9574;226,192;307,776;3,81562;35,6832;14,0021;351,59;208,375;994;230,443;48,8779;15,2672;11,4;28,9;896;49977,6;55,4094;55,4094;52,0599;0;0;75,2925;133,082;0,875383;3,34942
"Sep 16; 04:00 pm";inf;293;393;781,582;1;0,993462;0,994382;1;21,6665;0,640969;56,4929;229,304;306,693;3,82001;35,5738;13,9591;330,008;211,525;994;244,525;58,6988;15,2062;10;28,8;841;49958,3;55,4094;55,4094;52,0399;0;0;78,4429;133,082;0,929349;3,3695
"Sep 16; 05:00 pm";inf;293;393;711,654;1;1,00236;0,99668;0,991355;13,2112;0,668192;69,4645;209,319;279,253;3,8597;35,1486;13,7923;286,844;191,667;994;255,927;69,6346;15,0484;6,7;27,9;731;50075,6;55,4094;55,4094;52,1621;0;0;58,5849;133,082;0,973534;3,24725
"Sep 16; 06:00 pm";inf;293;393;464,861;0,376095;1,00268;0,999009;0,594877;4,0068;0,0734824;77,8486;30,9395;182,411;3,92204;34,6091;13,5806;182,858;13,4369;994;265,902;81,0653;14,9375;5,4;26,5;466;-363,606;0;0;-0,378756;0;13,4369;0;0;0,997556;0,378756
"Sep 16; 07:00 pm";0;50,001;49,999;16,925;0;1,00321;0,998667;0;5,38292;0;0;0;6,64138;0,129348;0,347243;0,136258;6,6708;0;994;275,391;92,2314;14,7437;5,7;24,9;17;-355,488;0;0;-0,3703;0;0;0;0;0,99559;0,3703
"Sep 16; 08:00 pm";0;50,001;49,999;0;0;1,00142;0,99629;0;14,7003;0;0;0;0;0,135361;0,383091;0,150325;0;0;994;285,199;103,675;15,0969;7;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,967267;0,3703
"Sep 16; 09:00 pm";0;50,001;49,999;0;0;0,990357;0,993862;0;23,4644;0;0;0;0;0,141145;0,43806;0,171895;0;0;994;296,168;114,562;14,1219;6,5;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,917308;0,3703
"Sep 16; 10:00 pm";0;50,001;49,999;0;0;0,971309;0,992814;0;31,1331;0;0;0;0;0,146706;0,504678;0,198036;0;0;994;309,309;124,363;13,5766;4,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,855969;0,3703
"Sep 16; 11:00 pm";0;50,001;49,999;0;0;0,950061;0,992311;0;36,7329;0;0;0;0;0,151724;0,544137;0,213519;0;0;994;325,742;132,252;12,7406;5,4;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,801432;0,3703
"Sep 17; 12:00 am";0;50,001;49,999;0;0;0,933959;0,991983;0;39,9974;0;0;0;0;0,156872;0,59907;0,235075;0;0;994;345,977;137,054;12,5469;4,7;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,766074;0,3703
"Sep 17; 01:00 am";0;50,001;49,999;0;0;0,931914;0,991944;0;40,3704;0;0;0;0;0,161818;0,642705;0,252198;0;0;994;8,40467;137,645;11,7281;5,4;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,761872;0,3703
"Sep 17; 02:00 am";0;50,001;49,999;0;0;0,945112;0,992207;0;37,8048;0;0;0;0;0,166857;0,690871;0,271098;0;0;994;29,4832;133,858;10,7312;6,1;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,790104;0,3703
"Sep 17; 03:00 am";0;50,001;49,999;0;0;0,966449;0,992689;0;32,5936;0;0;0;0;0,169721;0,725872;0,284832;0;0;994;46,9213;126,654;10,3562;5,4;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,842513;0,3703
"Sep 17; 04:00 am";0;50,001;49,999;0;0;0,986529;0,993293;0;25,3757;0;0;0;0;0,172512;0,767;0,300971;0;0;994;60,8253;117,263;9,43437;3,6;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,903517;0,3703
"Sep 17; 05:00 am";0;50,001;49,999;0;0;0,999605;0,995714;0;16,8619;0;0;0;0;0,174423;0,792953;0,311155;0;0;994;72,2682;106,608;8,42188;2,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,957007;0,3703
"Sep 17; 06:00 am";0;50,001;49,999;0;0;1,00364;0,998103;0;7,64055;0;0;0;0;0,175232;0,796835;0,312678;0;0;994;82,3114;95,282;8,27812;3,6;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,991122;0,3703
"Sep 17; 07:00 am";0;50,001;49,999;265,868;0,0927644;1,00142;0,999555;0,514097;1,80249;0,0314693;-79,5189;3,76919;104,327;0,173881;0,791523;0,310593;104,378;3,28472;994;91,8331;84,1049;8,30937;3,6;11,2;266;-355,488;0;0;-0,3703;0;0;0;0;0,999505;0,3703
"Sep 17; 08:00 am";inf;293;393;667,202;1;1,00324;0,997217;0,829647;11,1335;0,547959;-72,9283;164,466;261,81;4,58642;34,8289;13,6669;266,832;146,213;994;101,633;72,668;8,51563;2,1;12,5;680;49271,6;54,3168;54,3168;51,3245;0;0;0;130,509;0,98118;2,99231
"Sep 17; 09:00 am";inf;293;393;768,359;1;0,996113;0,994889;1;19,8704;0,648365;-60,2581;226,142;301,504;4,5116;35,0923;13,7702;320,591;207,86;994;112,599;61,5899;9,50781;2,8;14;817;49980,7;55,4094;55,4094;52,0632;0;0;74,7775;133,082;0,940464;3,34616
"Sep 17; 10:00 am";inf;293;393;782,887;1;0,981472;0,993105;1;27,5482;0,601534;-46,1401;226,624;307,205;4,44258;35,0564;13,7561;346,489;208,425;994;125,884;51,4576;10,0094;2,8;15,4;883;49977,2;55,4094;55,4094;52,0596;0;0;75,3427;133,082;0,886622;3,34974
"Sep 17; 11:00 am";inf;293;393;765,069;1;0,963021;0,992605;1;33,5495;0,552421;-30,0603;217,193;300,213;4,37917;35,2163;13,8189;360,223;198,995;994;142,934;43,1429;10,45;4,3;16,7;918;50033,5;55,4094;55,4094;52,1182;0;0;65,9126;133,082;0,833408;3,29116
"Sep 17; 12:00 pm";inf;293;393;744,855;1;0,94836;0,992275;1;37,1089;0,518516;-11,9549;208,166;292,281;4,33084;35,164;13,7984;366,502;190,037;994;164,688;37,9883;11,3719;4,5;17,7;934;50084,8;55,4094;55,4094;52,1717;0;0;56,9548;133,082;0,79749;3,23767
"Sep 17; 01:00 pm";inf;293;393;724,246;1;0,94651;0,992236;1;37,5089;0,513497;7,22305;202,004;284,194;4,29724;35,0154;13,7401;358,261;183,966;994;189,303;37,3883;11,7984;3,9;18,4;913;50118,5;55,4094;55,4094;52,2067;0;0;50,884;133,082;0,793259;3,20262
"Sep 17; 02:00 pm";inf;293;393;759,928;1;0,958736;0,992504;1;34,6709;0,542567;25,6855;214,752;298,196;4,28289;35,0316;13,7464;362,578;196,722;994;212,073;41,5475;11,6297;3,6;18,7;924;50046,7;55,4094;55,4094;52,132;0;0;63,6403;133,082;0,822433;3,27739
"Sep 17; 03:00 pm";inf;293;393;780,149;1;0,976996;0,992971;1;29,2319;0,589113;42,2532;224,771;306,13;4,28289;35,2291;13,8239;350,806;206,664;994;230,231;49,2409;11,5125;4,5;18,7;894;49987,9;55,4094;55,4094;52,0707;0;0;73,5818;133,082;0,87265;3,33862
"Sep 17; 04:00 pm";inf;293;393;777,236;1;0,992997;0,9943;1;21,9533;0,638043;56,8107;227,904;304,987;4,29724;35,1629;13,7979;328,831;209,808;994;244,282;59,0368;11,525;3,9;18,4;838;49968,8;55,4094;55,4094;52,0508;0;0;76,7262;133,082;0,927489;3,35852
"Sep 17; 05:00 pm";inf;293;393;706,022;1;1,00221;0,996612;0,976346;13,4725;0,654585;69,7891;204,475;277,043;4,33565;34,8101;13,6595;284,882;186,48;994;255,679;69,9554;11,0375;2,4;17,6;726;50104,7;55,4094;55,4094;52,1924;0;0;53,3977;133,082;0,972482;3,21701
"Sep 17; 06:00 pm";inf;293;393;452,751;0,348464;1,00279;0,998949;0,58679;4,25031;0,0539659;78,0163;27,5415;177,66;4,39374;34,4896;13,5337;178,15;9,61401;994;265,655;81,3755;9,8375;2,8;16,4;454;-359,256;0;0;-0,374225;0;9,61401;0;0;0,99725;0,374225
"Sep 17; 07:00 pm";0;50,001;49,999;15,9357;0;1,00313;0,998728;0;5,13833;0;0;0;6,25317;0,162723;0,686334;0,269318;6,2784;0;994;275,148;92,5454;9,00625;1,6;15,1;16;-355,488;0;0;-0,3703;0;0;0;0;0,995981;0,3703
"Sep 17; 08:00 pm";0;50,001;49,999;0;0;1,0016;0,996357;0;14,4467;0;0;0;0;0,165398;0,710153;0,278664;0;0;994;284,96;103,998;9,12187;1,7;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,96838;0,3703
"Sep 17; 09:00 pm";0;50,001;49,999;0;0;0,990861;0,993942;0;23,1898;0;0;0;0;0,168011;0,72896;0,286044;0;0;994;295,94;114,901;8,76875;2,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,919206;0,3703
