"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Sep 17; 10:00 pm";0;50,001;49,999;0;0;0,972276;0,99284;0;30,8256;0;0;0;0;0,170566;0,76143;0,298785;0;0;994;309,111;124,725;8,57187;1,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,858731;0,3703
"Sep 17; 11:00 pm";0;50,001;49,999;0;0;0,951606;0,992345;0;36,3836;0;0;0;0;0,173062;0,787994;0,309209;0;0;994;325,619;132,638;8,375;1,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,805064;0,3703
"Sep 18; 12:00 am";0;50,001;49,999;0;0;0,936041;0,992024;0;39,6091;0;0;0;0;0,175768;0,804537;0,315701;0;0;994;345,998;137,451;8,3125;3,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,770412;0,3703
"Sep 18; 01:00 am";0;50,001;49,999;0;0;0,934144;0,991987;0;39,9633;0;0;0;0;0,174694;0,793929;0,311538;0;0;994;8,60384;138,019;8,32187;3,1;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,766456;0,3703
"Sep 18; 02:00 am";0;50,001;49,999;0;0;0,94701;0,992246;0;37,4016;0;0;0;0;0,173608;0,782119;0,306904;0;0;994;29,8065;134,181;8,87813;3,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,794397;0,3703
"Sep 18; 03:00 am";0;50,001;49,999;0;0;0,967786;0,992723;0;32,2046;0;0;0;0;0,172787;0,789219;0,309689;0;0;994;47,2898;126,922;9,1;1,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,84615;0,3703
"Sep 18; 04:00 am";0;50,001;49,999;0;0;0,987322;0,993405;0;25,0017;0;0;0;0;0,172236;0,779474;0,305866;0;0;994;61,1964;117,488;8,9875;1,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,906295;0,3703
"Sep 18; 05:00 am";0;50,001;49,999;0;0;0,999949;0,995811;0;16,4992;0;0;0;0;0,171682;0,780389;0,306225;0;0;994;72,6305;106,803;9,1875;1;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,958824;0,3703
"Sep 18; 06:00 am";0;50,001;49,999;0;0;1,00361;0,998193;0;7,28372;0;0;0;0;0,171404;0,780261;0,306175;0;0;994;82,6678;95,4616;8,975;0,8;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99193;0,3703
"Sep 18; 07:00 am";0;50,001;49,999;33,9759;0,077684;1,00165;0,999468;0,509456;2,15518;0;-79,6146;0,399788;13,3322;0,169438;0,765399;0,300343;13,3416;0;994;92,191;84,2773;9,28438;0,6;12,8;34;-355,488;0;0;-0,3703;0;0;0;0;0,999293;0,3703
"Sep 18; 08:00 am";0;50,001;49,999;27,4382;1;1,00312;0,997124;0,821446;11,4971;0,568288;-73,1022;6,69527;10,7667;0,165984;0,727297;0,285391;10,9872;6,24389;994;102,001;72,8525;10,25;0,9;14;28;-355,488;0;0;-0,3703;0;0;0;0;0,979935;0,3703
"Sep 18; 09:00 am";inf;293;393;370,595;1;0,995594;0,994784;1;20,2463;0,589341;-60,4144;109,004;145,421;4,38888;33,8142;13,2687;154,998;91,3466;994;112,984;61,7973;11,9688;0,7;16,5;395;27888,5;31,5333;31,5333;29,0505;0;0;0;78,6013;0,938214;2,48278
"Sep 18; 10:00 am";inf;293;393;775,658;1;0,980475;0,993074;1;27,9402;0,599567;-46,2603;224,296;304,368;4,24482;34,3627;13,4839;344,527;206,567;994;126,282;51,704;12,2344;0,6;19,5;878;49988,5;55,4094;55,4094;52,0714;0;0;73,485;133,082;0,883437;3,33801
"Sep 18; 11:00 am";inf;293;393;757,301;1;0,9615;0,992569;1;33,9562;0,549848;-30,1153;214,641;297,165;4,12741;34,4649;13,524;358,261;196,989;994;143,311;43,4446;12,9375;1,3;22;913;50045,1;55,4094;55,4094;52,1304;0;0;63,9069;133,082;0,829465;3,279
"Sep 18; 12:00 pm";inf;293;393;736,042;1;0,946461;0,992235;1;37,5192;0,515558;-11,9112;205,283;288,823;4,02605;34,4494;13,5179;364,147;187,739;994;164,955;38,3498;14,0438;1,7;24,2;928;50097,7;55,4094;55,4094;52,1851;0;0;54,6568;133,082;0,793149;3,22429
"Sep 18; 01:00 pm";inf;293;393;703,039;1;0,94464;0,992197;1;37,9037;0,509845;7,37862;195,694;275,872;3,958;34,3511;13,4794;349,628;178,256;994;189,367;37,7839;14,9188;1,7;25,7;891;50149,3;55,4094;55,4094;52,2388;0;0;45,174;133,082;0,789045;3,17052
"Sep 18; 02:00 pm";inf;293;393;751,679;1;0,957289;0,992471;1;35,0329;0,540551;25,9315;212,093;294,959;3,90862;34,3153;13,4653;360,223;194,719;994;211,954;41,937;15,3156;1,3;26,8;918;50058,2;55,4094;55,4094;52,144;0;0;61,6369;133,082;0,818822;3,26537
"Sep 18; 03:00 pm";inf;293;393;772,462;1;0,97608;0,992945;1;29,5542;0,587933;42,551;222,342;303,114;3,88188;34,6431;13,5939;348,451;204,866;994;230,021;49,6048;15,3297;2,6;27,4;888;49998,7;55,4094;55,4094;52,082;0;0;71,7837;133,082;0,86989;3,32735
"Sep 18; 04:00 pm";inf;293;393;770,104;1;0,992521;0,994217;1;22,2401;0,637772;57,13;225,685;302,189;3,88188;34,6225;13,5859;326,477;208,218;994;244,041;59,3758;15,3297;2,4;27,4;832;49978,5;55,4094;55,4094;52,0609;0;0;75,1355;133,082;0,925606;3,34842
"Sep 18; 05:00 pm";inf;293;393;696,5;1;1,00206;0,996544;0,96126;13,734;0,644263;70,1147;198,557;273,307;3,91309;34,0969;13,3796;281,351;181,264;994;255,431;70,2771;15,45;0,7;26,7;717;50133,2;55,4094;55,4094;52,222;0;0;48,1817;133,082;0,971408;3,18732
"Sep 18; 06:00 pm";-nan(ind);293;393;62,8063;0,320824;1,00289;0,998888;0,578669;4,49425;0;78,1846;3,469;24,6452;3,98059;33,1521;13,0089;24,7212;0;994;265,409;81,6861;14,9656;1;25,2;63;-355,488;0;0;-0,3703;0;0;0;0;0,996925;0,3703
"Sep 18; 07:00 pm";0;50,001;49,999;0;0;1,00305;0,998789;0;4,89304;0;0;0;0;0,134251;0,463345;0,181817;0;0;994;274,904;92,8599;15,1625;0,8;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996356;0,3703
"Sep 18; 08:00 pm";0;50,001;49,999;0;0;1,00177;0,996424;0;14,1921;0;0;0;0;0,137556;0,490988;0,192664;0;0;994;284,72;104,321;15,3953;0,7;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969479;0,3703
"Sep 18; 09:00 pm";0;50,001;49,999;0;0;0,991357;0,994022;0;22,914;0;0;0;0;0,14079;0,501365;0,196736;0;0;994;295,709;115,241;14,9641;1,3;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92109;0,3703
"Sep 18; 10:00 pm";0;50,001;49,999;0;0;0,973229;0,992866;0;30,5169;0;0;0;0;0,1443;0,53358;0,209377;0;0;994;308,91;125,088;14,4328;1,1;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861479;0,3703
"Sep 18; 11:00 pm";0;50,001;49,999;0;0;0,953124;0,992378;0;36,0334;0;0;0;0;0,147386;0,549443;0,215601;0;0;994;325,494;133,026;14,275;1,6;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,808675;0,3703
"Sep 19; 12:00 am";0;50,001;49,999;0;0;0,938078;0,992064;0;39,2203;0;0;0;0;0,150404;0,580089;0,227627;0;0;994;346,019;137,848;14;1,3;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,774721;0,3703
"Sep 19; 01:00 am";0;50,001;49,999;0;0;0,936323;0,992029;0;39,5558;0;0;0;0;0,154002;0,614515;0,241135;0;0;994;8,80605;138,394;13,2125;1,1;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,771004;0,3703
"Sep 19; 02:00 am";0;50,001;49,999;0;0;0,948865;0,992286;0;36,9983;0;0;0;0;0,157502;0,641944;0,251899;0;0;994;30,1337;134,505;12,7375;1,3;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,798654;0,3703
"Sep 19; 03:00 am";0;50,001;49,999;0;0;0,969094;0,992756;0;31,8153;0;0;0;0;0,161211;0,660066;0,25901;0;0;994;47,6613;127,19;12,2406;2,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,849752;0,3703
"Sep 19; 04:00 am";0;50,001;49,999;0;0;0,988095;0,993517;0;24,6272;0;0;0;0;0,163023;0,664504;0,260751;0;0;994;61,5694;117,712;11,9141;4,1;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,909038;0,3703
"Sep 19; 05:00 am";0;50,001;49,999;0;0;1,00028;0,995909;0;16,136;0;0;0;0;0,164809;0,704456;0,276428;0;0;994;72,9942;106,998;11,5875;1,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,960605;0,3703
"Sep 19; 06:00 am";0;50,001;49,999;0;0;1,00357;0,998282;0;6,92639;0;0;0;0;0,165984;0,715851;0,2809;0;0;994;83,0249;95,6414;11,9688;1,7;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,992702;0,3703
"Sep 19; 07:00 am";0;50,001;49,999;0;0,0625855;1,00188;0,999381;0,504794;2,50832;0;-79,7106;0;0;0,166276;0,711533;0,279206;0;0;994;92,5493;84,4501;12,1422;2,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999042;0,3703
"Sep 19; 08:00 am";inf;293;393;101,779;1;1,00298;0,99703;0,8132;11,8611;0,169731;-73,2768;24,5806;39,9383;4,43768;33,6807;13,2163;40,8096;6,92664;994;102,369;73,0381;12,8047;1,7;15,5;104;-356,417;0;0;-0,371268;0;0;0;0;0,978649;0,371268
"Sep 19; 09:00 am";inf;293;393;122,606;1;0,995056;0,994678;1;20,6225;0,358912;-60,5717;36,0391;48,1105;4,37432;33,6777;13,2151;51,4044;18,4497;994;113,368;62,0063;13,2062;1,7;16,8;131;-369,866;0;0;-0,385277;0;6,38713;0;0;0,935922;0,385277
"Sep 19; 10:00 am";inf;293;393;383,771;1;0,97945;0,993043;1;28,3325;0,544996;-46,3817;110,855;150,592;4,29724;33,9358;13,3164;171,086;93,2413;994;126,678;51,9522;14,025;1,2;18,4;436;33968,6;37,9549;37,9549;35,384;0;0;0;93,2413;0,880208;2,57093
"Sep 19; 11:00 am";inf;293;393;715,687;1;0,95994;0,992532;1;34,3633;0,543331;-30,1709;202,509;280,835;4,20698;34,2896;13,4553;340,211;184,847;994;143,684;43,7482;14,9875;0,8;20,3;867;50113,7;55,4094;55,4094;52,2017;0;0;51,7648;133,082;0,825475;3,20764
"Sep 19; 12:00 pm";inf;293;393;706,732;1;0,944514;0,992194;1;37,9299;0,509435;-11,867;196,695;277,322;4,13206;34,2774;13,4505;351,59;179,112;994;165,218;38,7125;15,8062;1;21,9;896;50144,7;55,4094;55,4094;52,2341;0;0;46,0301;133,082;0,788764;3,17528
"Sep 19; 01:00 pm";inf;293;393;702,389;1;0,942725;0,992158;1;38,2986;0,505643;7,53574;195,108;275,617;4,08111;34,2677;13,4467;351,198;177,581;994;189,429;38,1801;15,6563;1,1;23;895;50152,9;55,4094;55,4094;52,2426;0;0;44,4985;133,082;0,784792;3,16678
"Sep 19; 02:00 pm";inf;293;393;726,326;1;0,955811;0,992438;1;35,3948;0,534932;26,1794;204,616;285,01;4,04893;34,5053;13,5399;349,628;187,027;994;211,837;42,3272;15,8875;1,9;23,7;891;50101,6;55,4094;55,4094;52,1892;0;0;53,9451;133,082;0,81518;3,22017
"Sep 19; 03:00 pm";inf;293;393;751,779;1;0,975146;0,992919;1;29,8762;0,583216;42,8506;216,175;294,998;4,03977;34,9624;13,7192;340,211;198,416;994;229,812;49,9696;15,8531;4,1;23,9;867;50036,9;55,4094;55,4094;52,1217;0;0;65,3342;133,082;0,867103;3,28764
"Sep 19; 04:00 pm";inf;293;393;747,273;1;0,992034;0,994135;1;22,5269;0,633516;57,4506;218,869;293,23;4,04435;34,9488;13,7139;317,452;201,111;994;243,8;59,7156;15,9484;3,9;23,8;809;50021,1;55,4094;55,4094;52,1053;0;0;68,0284;133,082;0,9237;3,3041
"Sep 19; 05:00 pm";inf;293;393;571,515;1;1,0019;0,996475;0,946107;13,9956;0,616796;70,4411;160,321;224,263;4,08111;34,8723;13,6839;231,124;142,556;994;255,184;70,5993;15,9688;5,2;23;589;50323,4;55,4094;55,4094;52,4202;0;0;9,47379;133,082;0,970314;2,9892
"Sep 19; 06:00 pm";inf;293;393;393,65;0,293183;1,00299;0,998828;0,570521;4,73861;0,0121981;78,3533;19,5903;154,468;4,13671;34,5639;13,5629;154,998;1,89068;994;265,162;81,9969;14,8469;4,9;21,8;395;-355,488;0;0;-0,3703;0;1,89068;0;0;0,996582;0,3703
"Sep 19; 07:00 pm";0;50,001;49,999;16,9441;0;1,00295;0,998851;0;4,64707;0;0;0;6,64887;0,145336;0,501645;0,196846;6,6708;0;994;274,659;93,1745;13,9375;3,9;20,5;17;-355,488;0;0;-0,3703;0;0;0;0;0,996713;0,3703
"Sep 19; 08:00 pm";0;50,001;49,999;0;0;1,00193;0,996491;0;13,9367;0;0;0;0;0,148062;0,522922;0,205194;0;0;994;284,478;104,644;14,3484;4,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970563;0,3703
"Sep 19; 09:00 pm";0;50,001;49,999;0;0;0,991843;0,994103;0;22,6371;0;0;0;0;0,151065;0,558432;0,219129;0;0;994;295,477;115,58;14,2297;3,3;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922961;0,3703
"Sep 19; 10:00 pm";0;50,001;49,999;0;0;0,974166;0,992891;0;30,2071;0;0;0;0;0,153679;0,609928;0,239336;0;0;994;308,707;125,451;14,4063;1,2;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,864212;0,3703
"Sep 19; 11:00 pm";0;50,001;49,999;0;0;0,954614;0,992411;0;35,6823;0;0;0;0;0,156557;0,63514;0,249229;0;0;994;325,367;133,414;14,1703;1,2;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,812264;0,3703
"Sep 20; 12:00 am";0;50,001;49,999;0;0;0,940072;0,992104;0;38,8309;0;0;0;0;0,159061;0,656002;0,257415;0;0;994;346,04;138,246;13,8781;1,3;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,779;0,3703
"Sep 20; 01:00 am";0;50,001;49,999;0;0;0,93845;0,992071;0;39,1483;0;0;0;0;0,1606;0,644678;0,252972;0;0;994;9,01121;138,77;13,7297;3,6;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,775515;0,3703
"Sep 20; 02:00 am";0;50,001;49,999;0;0;0,950675;0,992324;0;36,5948;0;0;0;0;0,162422;0,669784;0,262823;0;0;994;30,4648;134,828;12,8562;2,8;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,802871;0,3703
"Sep 20; 03:00 am";0;50,001;49,999;0;0;0,97037;0,992789;0;31,4258;0;0;0;0;0,163919;0,681737;0,267513;0;0;994;48,0357;127,457;12,825;3,1;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,853316;0,3703
"Sep 20; 04:00 am";0;50,001;49,999;0;0;0,988846;0,993629;0;24,2523;0;0;0;0;0,164809;0,695092;0,272754;0;0;994;61,9444;117,935;12,4469;2,6;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,911746;0,3703
"Sep 20; 05:00 am";0;50,001;49,999;0;0;1,00059;0,996006;0;15,7724;0;0;0;0;0,165691;0,71079;0,278914;0;0;994;73,3589;107,193;12,225;1,9;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,962349;0,3703
"Sep 20; 06:00 am";0;50,001;49,999;0;0;1,00351;0,998372;0;6,56868;0;0;0;0;0,166276;0,711533;0,279206;0;0;994;83,3826;95,8215;12,2594;2,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993435;0,3703
"Sep 20; 07:00 am";0;50,001;49,999;0;0,0474655;1,00209;0,999293;0,500109;2,86181;0;-79,8072;0;0;0,166276;0,719836;0,282464;0;0;994;92,9076;84,6234;12,65;1,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998753;0,3703
"Sep 20; 08:00 am";inf;293;393;499,412;1;1,00283;0,996936;0,80491;12,2253;0,506183;-73,4522;119,354;195,969;4,40835;34,2692;13,4472;200,516;101,498;994;102,737;73,2248;13,6;1,4;16,1;511;29484,8;33,2526;33,2526;30,7133;0;0;0;82,5089;0,977323;2,53928
"Sep 20; 09:00 am";inf;293;393;653,511;1;0,994499;0,994572;1;20,9989;0,633977;-60,7302;191,967;256,438;4,31161;34,4408;13,5146;274,68;174,141;994;113,75;62,2168;14,5063;1,3;18,1;700;50171;55,4094;55,4094;52,2614;0;0;41,0585;133,082;0,933587;3,14792
"Sep 20; 10:00 am";inf;293;393;686,641;1;0,978397;0,993012;1;28,7251;0,586776;-46,5043;198,122;269,438;4,22587;34,6821;13,6093;307,249;180,286;994;127,071;52,2023;14,275;2,4;19,9;783;50138,4;55,4094;55,4094;52,2275;0;0;47,2043;133,082;0,876935;3,18184
"Sep 20; 11:00 am";inf;293;393;604,58;1;0,95834;0,992495;1;34,7707;0,529866;-30,2271;170,779;237,237;4,15537;34,646;13,5951;288,806;153,029;994;144,053;44,0535;14,9156;3,3;21,4;736;50275,6;55,4094;55,4094;52,3704;0;0;19,9465;133,082;0,821441;3,03894
"Sep 20; 12:00 pm";inf;293;393;429,816;1;0,942518;0,992153;1;38,3407;0,474236;-11,8225;119,367;168,66;4,09958;33,8681;13,2898;215,035;101,977;994;165,477;39,0763;15,3344;1,2;22,6;548;37552,4;41,7667;41,7667;39,1171;0;0;0;101,977;0,784336;2,64957
"Sep 20; 01:00 pm";inf;293;393;338,738;1;0,940765;0,992118;1;38,6935;0,450027;7,69431;93,8947;132,921;4,0765;33,5827;13,1778;170,302;76,6403;994;189,49;38,5768;15,7172;0,8;23,1;434;27112,8;30,6689;30,6689;28,2425;0;0;0;76,6403;0,780502;2,42645
"Sep 20; 02:00 pm";inf;293;393;251,567;1;0,954302;0,992404;1;35,7565;0,440137;26,4292;70,7557;98,715;4,0673;33,5077;13,1484;121,644;53,54;994;211,721;42,718;15,7219;1;23,3;310;17906,2;20,4388;20,4388;18,6523;0;0;0;53,54;0,811507;1,7865
"Sep 20; 03:00 pm";-nan(ind);293;393;58,7718;1;0,974193;0,992892;1;30,1981;0;43,1518;16,883;23,0621;4,09034;33,209;13,0312;26,6832;0;994;229,605;50,335;15,4562;1;22,8;68;-355,488;0;0;-0,3703;0;0;0;0;0,864291;0,3703
"Sep 20; 04:00 pm";-nan(ind);293;393;6,4524;1;0,991535;0,994052;1;22,8136;0;57,7723;1,88873;2,53192;4,13206;33,206;13,03;2,7468;0;994;243,561;60,056;15,3375;1,2;21,9;7;-355,488;0;0;-0,3703;0;0;0;0;0,921771;0,3703
"Sep 20; 05:00 pm";inf;293;393;76,5667;1;1,00173;0,996407;0,930892;14,2574;0,126501;70,7681;21,128;30,0448;4,1694;33,2241;13,0371;30,9996;3,92148;994;254,937;70,9221;15,2406;0,8;21,1;79;-353,458;0;0;-0,368186;0;0;0;0;0,969199;0,368186
"Sep 20; 06:00 pm";-nan(ind);293;393;60,7694;0,265554;1,00308;0,998767;0,562347;4,9834;0;78,5224;2,70007;23,8459;4,21642;33,1888;13,0233;23,9364;0;994;264,915;82,3078;15,2563;0,7;20,1;61;-355,488;0;0;-0,3703;0;0;0;0;0,99622;0,3703
"Sep 20; 07:00 pm";0;50,001;49,999;0,997052;0;1,00285;0,998912;0;4,40044;0;0;0;0,391243;0,150072;0,587392;0,230493;0,3924;0;994;274,414;93,4893;14,6469;0,8;19,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,997052;0,3703
"Sep 20; 08:00 pm";0;50,001;49,999;0;0;1,00209;0,996558;0;13,6803;0;0;0;0;0,151395;0,596203;0,23395;0;0;994;284,235;104,967;15,1453;0,9;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971631;0,3703
"Sep 20; 09:00 pm";0;50,001;49,999;0;0;0,99232;0,994183;0;22,3592;0;0;0;0;0,152378;0,606646;0,238048;0;0;994;295,243;115,919;14,65;0,8;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,924817;0,3703
"Sep 20; 10:00 pm";0;50,001;49,999;0;0;0,975087;0,992917;0;29,8962;0;0;0;0;0,153679;0,624884;0,245205;0;0;994;308,502;125,814;14,7578;0,5;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,86693;0,3703
"Sep 20; 11:00 pm";0;50,001;49,999;0;0;0,956077;0,992444;0;35,3305;0;0;0;0;0,154645;0,616639;0,241969;0;0;994;325,237;133,801;14,7313;1,3;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,81583;0,3703
"Sep 21; 12:00 am";0;50,001;49,999;0;0;0,942022;0,992143;0;38,4412;0;0;0;0;0,155923;0,619089;0,242931;0;0;994;346,061;138,645;15,0344;1,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,783247;0,3703
"Sep 21; 01:00 am";0;50,001;49,999;0;0;0,940527;0,992113;0;38,7407;0;0;0;0;0,156557;0,618592;0,242735;0;0;994;9,21927;139,145;14,7563;2,4;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,779986;0,3703
"Sep 21; 02:00 am";0;50,001;49,999;0;0;0,952443;0,992363;0;36,1915;0;0;0;0;0,157187;0,642423;0,252087;0;0;994;30,7996;135,151;14,5562;1,1;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,807048;0,3703
"Sep 21; 03:00 am";0;50,001;49,999;0;0;0,971616;0,992822;0;31,0361;0;0;0;0;0,158128;0,650795;0,255372;0;0;994;48,4131;127,724;14,5688;1,1;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,856842;0,3703
"Sep 21; 04:00 am";0;50,001;49,999;0;0;0,989577;0,99374;0;23,8771;0;0;0;0;0,158439;0,657102;0,257847;0;0;994;62,3211;118,158;14,5078;0,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,914416;0,3703
"Sep 21; 05:00 am";0;50,001;49,999;0;0;1,00089;0,996103;0;15,4084;0;0;0;0;0,15875;0,661762;0,259676;0;0;994;73,7246;107,388;14,0562;0,8;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964056;0,3703
"Sep 21; 06:00 am";0;50,001;49,999;0;0;1,00343;0,998461;0;6,21072;0;0;0;0;0,159061;0,668671;0,262386;0;0;994;83,7407;96,0018;14,6594;0,6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994131;0,3703
"Sep 21; 07:00 am";0;50,001;49,999;0;0,0323206;1,00229;0,999206;0;3,21552;0;-79,9041;0;0;0,159061;0,66652;0,261542;0;0;994;93,266;84,7971;14,425;0,7;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998426;0,3703
"Sep 21; 08:00 am";inf;293;393;389,407;1;1,00267;0,996842;0,796573;12,5896;0,47594;-73,6285;92,076;152,803;4,25431;33,9064;13,3049;156,568;74,5168;994;103,104;73,4126;15,7062;1,1;19,3;399;18689,6;21,3197;21,3197;19,4683;0;0;0;55,5277;0,975956;1,8514
"Sep 21; 09:00 am";inf;293;393;135,957;1;0,993921;0,994465;1;21,3754;0,392728;-60,8897;39,9095;53,3495;4,20698;33,6468;13,203;57,2904;22,4995;994;114,132;62,4289;16,0812;1,9;20,3;146;5204,75;6,97813;6,97813;5,42161;0;0;0;22,4995;0,931212;1,55652
"Sep 21; 10:00 am";-nan(ind);293;393;24,4614;1;0,977315;0,99298;1;29,1179;0;-46,6281;7,05;9,59864;4,18816;33,5904;13,1809;10,9872;0;994;127,461;52,4542;18,3563;2,6;20,7;28;-355,488;0;0;-0,3703;0;0;0;0;0,873621;0,3703
"Sep 21; 11:00 am";inf;293;393;76,8321;1;0,956699;0,992458;1;35,1783;0,117308;-30,2842;21,6652;30,1489;4,13671;33,6431;13,2015;36,8856;4,32698;994;144,418;44,3606;16,8391;2,6;21,8;94;-353,844;0;0;-0,368588;0;4,32698;0;0;0,817363;0,368588
"Sep 21; 12:00 pm";-nan(ind);293;393;39,7732;1;0,940472;0,992112;1;38,7517;0;-11,7778;11,0212;15,607;4,11348;33,6043;13,1863;20,0124;0;994;165,732;39,4412;16,9875;2,8;22,3;51;-355,488;0;0;-0,3703;0;0;0;0;0,779866;0,3703
"Sep 21; 01:00 pm";-nan(ind);293;393;19,4044;1;0,938759;0,992078;1;39,0882;0;7,85424;5,36702;7,61429;4,09958;33,2607;13,0515;9,81;0;994;189,549;38,974;17,2484;1,4;22,6;25;-355,488;0;0;-0,3703;0;0;0;0;0,776176;0,3703
"Sep 21; 02:00 pm";inf;293;393;105,822;1;0,952761;0,99237;1;36,118;0,244291;26,6809;29,7145;41,5247;4,08572;33,3107;13,0711;51,4044;12,5576;994;211,606;43,1091;17,6656;1,1;22,9;131;-362,573;0;0;-0,37768;0;0;0;0;0,807805;0,37768
"Sep 21; 03:00 pm";inf;293;393;422,113;1;0,97322;0,992865;1;30,5197;0,539723;43,4546;121,133;165,637;4,05351;33,9037;13,3038;192,276;103,776;994;229,4;50,7009;17,8188;1,4;23,6;490;35631,4;39,7462;39,7462;37,116;0;0;0;97,3443;0,861455;2,63023
"Sep 21; 04:00 pm";inf;293;393;203,28;1;0,991024;0,993968;1;23,1001;0,485955;58,0951;59,4682;79,7672;4,0581;33,8122;13,2679;86,7204;42,1422;994;243,323;60,397;17,7188;2,6;23,5;221;13163,3;15,4098;15,4098;13,7118;0;0;0;42,1422;0,919821;1,69802
"Sep 21; 05:00 pm";-nan(ind);293;393;1,93613;1;1,00155;0,996338;0,915623;14,5192;0;71,0956;0,525367;0,759736;4,09496;33,4944;13,1432;0,7848;0;994;254,691;71,2452;19,4188;2,6;22,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,968064;0,3703
"Sep 21; 06:00 pm";-nan(ind);293;393;45,8086;0,237946;1,00316;0,998706;0,554154;5,2286;0;78,6919;1,79721;17,9753;4,13671;33,495;13,1434;18,0504;0;994;264,668;82,6185;19,8859;2,1;21,8;46;-355,488;0;0;-0,3703;0;0;0;0;0,995839;0,3703
"Sep 21; 07:00 pm";0;50,001;49,999;0;0;1,00275;0,998973;0;4,15318;0;0;0;0;0,144992;0,50506;0,198185;0;0;994;274,167;93,804;18,725;3,3;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997374;0,3703
"Sep 21; 08:00 pm";0;50,001;49,999;0;0;1,00224;0,996625;0;13,423;0;0;0;0;0,145336;0,492499;0,193256;0;0;994;283,991;105,289;18,625;4,7;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972683;0,3703
"Sep 21; 09:00 pm";0;50,001;49,999;0;0;0,992788;0,994263;0;22,0802;0;0;0;0;0,147725;0,534884;0,209889;0;0;994;295,007;116,258;17,4953;2,8;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,926659;0,3703
"Sep 21; 10:00 pm";0;50,001;49,999;0;0;0,975994;0,992942;0;29,5843;0;0;0;0;0,150072;0,535127;0,209984;0;0;994;308,294;126,176;17,3031;4,7;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,86963;0,3703
"Sep 21; 11:00 pm";0;50,001;49,999;0;0;0,957511;0,992476;0;34,978;0;0;0;0;0,152051;0,55907;0,219379;0;0;994;325,106;134,189;16,7422;4,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,819372;0,3703
"Sep 22; 12:00 am";0;50,001;49,999;0;0;0,943929;0,992182;0;38,0512;0;0;0;0;0,154324;0,574711;0,225516;0;0;994;346,082;139,044;15,6125;4,7;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,78746;0,3703
"Sep 22; 01:00 am";0;50,001;49,999;0;0;0,942555;0,992154;0;38,3332;0;0;0;0;0,156557;0,603997;0,237008;0;0;994;9,43013;139,52;15,4984;3,8;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,784417;0,3703
"Sep 22; 02:00 am";0;50,001;49,999;0;0;0,954168;0,992401;0;35,7883;0;0;0;0;0,15875;0,626777;0,245947;0;0;994;31,1382;135,473;15,15;3,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,811183;0,3703
"Sep 22; 03:00 am";0;50,001;49,999;0;0;0,972831;0,992855;0;30,6465;0;0;0;0;0,160906;0,628603;0,246664;0;0;994;48,7931;127,99;14,4891;6,1;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,860329;0,3703
"Sep 22; 04:00 am";0;50,001;49,999;0;0;0,990287;0,993851;0;23,5018;0;0;0;0;0,16212;0,641056;0,251551;0;0;994;62,6994;118,381;13,8156;6,1;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,917048;0,3703
"Sep 22; 05:00 am";0;50,001;49,999;0;0;1,00117;0,996199;0;15,0443;0;0;0;0;0,163323;0,671529;0,263508;0;0;994;74,0912;107,583;13,2984;3,6;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965726;0,3703
"Sep 22; 06:00 am";0;50,001;49,999;0;0;1,00335;0,99855;0;5,85264;0;0;0;0;0,163919;0,672028;0,263704;0;0;994;84,0992;96,1824;13,1375;4,3;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994787;0,3703
"Sep 22; 07:00 am";0;50,001;49,999;0;0,0171474;1,00247;0,999118;0;3,56932;0;-80,0015;0;0;0,164216;0,68738;0,269728;0;0;994;93,6242;84,9714;13,0375;2,8;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99806;0,3703
"Sep 22; 08:00 am";inf;293;393;418,082;1;1,00249;0,996747;0,788188;12,9538;0,474174;-73,8056;97,7892;164,056;4,37432;34,6395;13,5925;168,34;79,8223;994;103,47;73,6016;15,1203;4,1;16,8;429;20904,9;23,6727;23,6727;21,7759;0;0;0;60,8332;0,974551;1,89681
"Sep 22; 09:00 am";inf;293;393;397,525;1;0,993325;0,994358;1;21,7518;0,588536;-61,0505;116,609;155,989;4,27812;34,3727;13,4878;167,947;98,843;994;114,512;62,6425;14,1125;3,1;18,8;428;36267,7;40,4;40,4;37,7788;0;0;0;98,843;0,928798;2,62114
"Sep 22; 10:00 am";inf;293;393;110,524;1;0,976205;0,992948;1;29,5106;0,28768;-46,7531;31,8168;43,3695;4,24482;33,7296;13,2355;49,8348;14,3365;994;127,849;52,7079;13,4844;2,4;19,5;127;-364,683;0;0;-0,379878;0;14,3365;0;0;0,870265;0,379878
"Sep 22; 11:00 am";inf;293;393;313,099;1;0,955018;0,99242;1;35,5859;0,467025;-30,3421;88,1295;122,86;4,19286;34,1014;13,3814;151,074;70,5553;994;144,779;44,6692;13,9984;2,8;20,6;385;24581,6;27,9809;27,9809;25,6058;0;0;0;70,5553;0,813244;2,37508
"Sep 22; 12:00 pm";inf;293;393;262,071;1;0,938376;0,99207;1;39,1625;0,414102;-11,7328;72,4555;102,837;4,16004;34,0788;13,3725;132,631;54,9229;994;165,982;39,8071;14,5812;3,3;21,3;338;18484;21,0516;21,0516;19,2541;0;0;0;54,9229;0,775357;1,7975
"Sep 22; 01:00 pm";inf;293;393;569,6;1;0,936708;0,992037;1;39,4828;0,482293;8,0154;157,194;223,511;4,09958;34,2161;13,4264;289,591;139,668;994;189,607;39,3715;14,8656;1,7;22,6;738;50336;55,4094;55,4094;52,4334;0;0;6,5855;133,082;0,771816;2,97599
"Sep 22; 02:00 pm";inf;293;393;580,542;1;0,951187;0,992335;1;36,479;0,512671;26,9341;162,739;227,805;4,0627;34,2252;13,43;283,313;145,246;994;211,492;43,5006;15,4703;1,7;23,4;722;50311,4;55,4094;55,4094;52,4077;0;0;12,164;133,082;0,804075;3,0017
"Sep 22; 03:00 pm";inf;293;393;467,075;1;0,972229;0,992839;1;30,8409;0,545112;43,7587;133,896;183,28;4,04893;34,3636;13,4843;213,466;116,363;994;229,196;51,0673;15,575;3,3;23,7;544;43454,8;48,0489;48,0489;45,2654;0;0;0;116,363;0,858594;2,78349
"Sep 22; 04:00 pm";inf;293;393;187,241;1;0,990501;0,993884;1;23,3864;0,466166;58,4188;54,7426;73,4734;4,0673;34,0441;13,3589;80,0496;37,3164;994;243,086;60,7384;15,4094;4,1;23,3;204;11173,9;13,3013;13,3013;11,6394;0;0;0;37,3164;0,917849;1,66185
"Sep 22; 05:00 pm";inf;293;393;233,992;1;1,00137;0,996269;0,900307;14,781;0,472996;71,4235;62,4156;91,8183;4,09958;34,1487;13,4;94,9608;44,9161;994;254,445;71,5685;15,1781;4,1;22,6;242;14313,1;16,6287;16,6287;14,9095;0;0;0;44,9161;0,966908;1,71918
"Sep 22; 06:00 pm";-nan(ind);293;393;115,471;0,21037;1,00324;0,998645;0,545944;5,47422;0;78,8616;3,94597;45,3108;4,1507;33,9005;13,3025;45,5184;0;994;264,421;82,9289;14,7031;3,6;21,5;116;-355,488;0;0;-0,3703;0;0;0;0;0,995439;0,3703
"Sep 22; 07:00 pm";0;50,001;49,999;0;0;1,00264;0,999035;0;3,90531;0;0;0;0;0,14568;0,485893;0,190664;0;0;994;273,921;94,1186;14,3844;5,7;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997678;0,3703
"Sep 22; 08:00 pm";0;50,001;49,999;0;0;1,00238;0,996692;0;13,1648;0;0;0;0;0,147386;0,508813;0,199658;0;0;994;283,746;105,611;14,9;4,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973719;0,3703
"Sep 22; 09:00 pm";0;50,001;49,999;0;0;0,993247;0,994344;0;21,8002;0;0;0;0;0,148736;0,532111;0,2088;0;0;994;294,769;116,597;14,8125;3,8;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928484;0,3703
"Sep 22; 10:00 pm";0;50,001;49,999;0;0;0,976885;0,992968;0;29,2715;0;0;0;0;0,150404;0,563407;0,221081;0;0;994;308,083;126,538;14,5469;2,4;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,872313;0,3703
"Sep 22; 11:00 pm";0;50,001;49,999;0;0;0,958917;0,992508;0;34,625;0;0;0;0;0,151724;0,566592;0,222331;0;0;994;324,971;134,577;14,1859;3,1;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822888;0,3703
"Sep 23; 12:00 am";0;50,001;49,999;0;0;0,945794;0,992221;0;37,6611;0;0;0;0;0,153355;0,576059;0,226045;0;0;994;346,102;139,443;14,35;3,6;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,791639;0,3703
"Sep 23; 01:00 am";0;50,001;49,999;0;0;0,944533;0,992195;0;37,926;0;0;0;0;0,154002;0,582026;0,228387;0;0;994;9,64374;139,895;14,0719;3,6;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,788805;0,3703
"Sep 23; 02:00 am";0;50,001;49,999;0;0;0,95585;0,992438;0;35,3855;0;0;0;0;0,154966;0,594014;0,233091;0;0;994;31,4803;135,794;14,0063;3,3;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,815274;0,3703
"Sep 23; 03:00 am";0;50,001;49,999;0;0;0,974016;0,992887;0;30,257;0;0;0;0;0,155604;0,595011;0,233482;0;0;994;49,1758;128,255;13,7281;3,8;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,863774;0,3703
"Sep 23; 04:00 am";0;50,001;49,999;0;0;0,990976;0,99396;0;23,1265;0;0;0;0;0,155923;0,585784;0,229862;0;0;994;63,0793;118,603;13,8625;5,2;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91964;0,3703
"Sep 23; 05:00 am";0;50,001;49,999;0;0;1,00144;0,996295;0;14,6801;0;0;0;0;0,15624;0,613366;0,240685;0;0;994;74,4586;107,777;13,6844;2,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,967356;0,3703
"Sep 23; 06:00 am";0;50,001;49,999;0;0;1,00325;0,99864;0;5,4946;0;0;0;0;0,156557;0,622241;0,244167;0;0;994;84,4579;96,3633;13,9359;2,1;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995405;0,3703
"Sep 23; 07:00 am";0;50,001;49,999;0;0,00194264;1,00264;0,99903;0;3,92308;0;-80,0993;0;0;0,156557;0,62482;0,24518;0;0;994;93,9822;85,146;13,7016;1,9;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997657;0,3703
"Sep 23; 08:00 am";0;50,001;49,999;0,973107;1;1,0023;0,996652;0,779754;13,3179;0;-73,9836;0,225108;0,381847;0,154324;0,588119;0,230778;0,3924;0;994;103,835;73,7917;14,2062;3,3;17,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,973107;0,3703
"Sep 23; 09:00 am";0;50,001;49,999;2,77903;1;0,992709;0,99425;1;22,1281;0,377202;-61,2125;0,814599;1,09049;0,152705;0,55518;0,217853;1,1772;0,444042;994;114,89;62,8577;16,0734;5,2;18,3;3;-355,488;0;0;-0,3703;0;0;0;0;0,926344;0,3703
"Sep 23; 10:00 am";inf;293;393;105,758;1;0,975067;0,992916;1;29,9031;0,267524;-46,8795;30,4084;41,4995;4,19286;34,1702;13,4084;47,8728;12,8071;994;128,234;52,9634;15,3656;5,4;20,6;122;-362,864;0;0;-0,377983;0;0;0;0;0,866869;0,377983
"Sep 23; 11:00 am";-nan(ind);293;393;59,0632;1;0,953295;0,992382;1;35,9934;0;-30,401;16,5942;23,1764;4,09958;34,0807;13,3733;28,6452;0;994;145,136;44,9795;16,35;5,8;22,6;73;-355,488;0;0;-0,3703;0;0;0;0;0,809085;0,3703
"Sep 23; 12:00 pm";inf;293;393;131,809;1;0,93623;0,992028;1;39,5733;0,282007;-11,6879;36,3566;51,7217;4,02149;34,1804;13,4124;67,1004;18,9227;994;166,228;40,1738;16,9953;6,1;24,3;171;-370,489;0;0;-0,385926;0;0;0;0;0,770811;0,385926
"Sep 23; 01:00 pm";inf;293;393;359,154;1;0,93461;0,991996;1;39,8769;0,443443;8,17771;98,8904;140,932;3,95349;34,4077;13,5016;183,643;81,4353;994;189,663;39,7692;18,2219;5,4;25,8;468;29072,9;32,7514;32,7514;30,2842;0;0;0;81,3689;0,767423;2,46716
"Sep 23; 02:00 pm";inf;293;393;255,301;1;0,949582;0,992301;1;36,8396;0,43157;27,1889;71,4434;100,18;3,92653;34,3905;13,4949;125,176;54,022;994;211,379;43,8921;18,7437;6,7;26,4;319;18107,6;20,6524;20,6524;18,862;0;0;0;54,022;0,800317;1,79033
"Sep 23; 03:00 pm";inf;293;393;212,216;1;0,971218;0,992812;1;31,1616;0,445545;44,0641;60,7709;83,2737;3,91757;34,391;13,495;97,3152;43,3583;994;228,993;51,434;18,8656;7,3;26,6;248;13666,9;15,9436;15,9436;14,2363;0;0;0;43,3583;0,855711;1,70727
"Sep 23; 04:00 pm";inf;293;393;413,967;1;0,989967;0,9938;1;23,6724;0,583035;58,7431;120,954;162,441;3,91309;34,7361;13,6305;177,365;103,41;994;242,85;61,08;18,9656;7,3;26,7;452;38139,4;42,3912;42,3912;39,7285;0;0;0;103,41;0,915856;2,66265
"Sep 23; 05:00 pm";inf;293;393;528,255;1;1,00117;0,996199;0,884953;15,0429;0,5629;71,7516;138,469;207,287;3,93101;34,9524;13,7153;214,643;120,823;994;254,199;71,892;18,9562;7,3;26,3;547;45296,2;50,0098;50,0098;47,1835;0;0;0;120,823;0,965732;2,82627
"Sep 23; 06:00 pm";-nan(ind);293;393;71,6415;0,182836;1,00331;0,998583;0,537723;5,72023;0;79,0314;2,09574;28,1121;3,98512;34,0674;13,368;28,2528;0;994;264,174;83,2389;18,6156;6,1;25,1;72;-355,488;0;0;-0,3703;0;0;0;0;0,99502;0,3703
"Sep 23; 07:00 pm";0;50,001;49,999;0;0;1,00252;0,999096;0;3,65684;0;0;0;0;0,132759;0,400034;0,156973;0;0;994;273,673;94,4328;18,4531;3,6;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,997964;0,3703
"Sep 23; 08:00 pm";0;50,001;49,999;0;0;1,00252;0,99676;0;12,9059;0;0;0;0;0,134251;0,398107;0,156217;0;0;994;283,499;105,933;19,1469;4,7;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,974738;0,3703
"Sep 23; 09:00 pm";0;50,001;49,999;0;0;0,993696;0,994424;0;21,5193;0;0;0;0;0,135729;0,402445;0,157919;0;0;994;294,529;116,934;19,2156;5,4;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,930294;0,3703
"Sep 23; 10:00 pm";0;50,001;49,999;0;0;0,97776;0,992993;0;28,9577;0;0;0;0;0,137193;0,420211;0,164891;0;0;994;307,87;126,9;19,4016;4,9;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,874977;0,3703
"Sep 23; 11:00 pm";0;50,001;49,999;0;0;0,960295;0,99254;0;34,2716;0;0;0;0;0,138642;0,434646;0,170555;0;0;994;324,835;134,965;19,275;4,7;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,826377;0,3703
"Sep 24; 12:00 am";0;50,001;49,999;0;0;0,947616;0,992259;0;37,2709;0;0;0;0;0,140434;0,447708;0,175681;0;0;994;346,122;139,842;19,2047;4,9;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,795781;0,3703
"Sep 24; 01:00 am";0;50,001;49,999;0;0;0,946462;0,992235;0;37,5191;0;0;0;0;0,141852;0,439851;0,172598;0;0;994;9,86001;140,271;18,4531;7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,79315;0,3703
"Sep 24; 02:00 am";0;50,001;49,999;0;0;0,95749;0,992476;0;34,9831;0;0;0;0;0,143256;0,446583;0,175239;0;0;994;31,8259;136,115;18,2094;7,7;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,819321;0,3703
"Sep 24; 03:00 am";0;50,001;49,999;0;0;0,975171;0,992919;0;29,8677;0;0;0;0;0,144646;0,469375;0,184183;0;0;994;49,5609;128,519;17,7313;6,5;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,867178;0,3703
"Sep 24; 04:00 am";0;50,001;49,999;0;0;0,991644;0,99407;0;22,7512;0;0;0;0;0,145336;0,485612;0,190554;0;0;994;63,4605;118,824;17,6484;5,4;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922193;0,3703
"Sep 24; 05:00 am";0;50,001;49,999;0;0;1,00169;0,996391;0;14,316;0;0;0;0;0,146023;0,475238;0,186483;0;0;994;74,8266;107,971;17,9562;7,3;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,968947;0,3703
"Sep 24; 06:00 am";0;50,001;49,999;0;0;1,00313;0,998729;0;5,1367;0;0;0;0;0,146706;0,486479;0,190894;0;0;994;84,8167;96,5444;18,4984;6,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995984;0,3703
"Sep 24; 07:00 am";0;50,001;49,999;0;0;1,00283;0,998929;0;4,32956;0;0;0;0;0,146706;0,486479;0,190894;0;0;994;94,3398;85,321;18,3813;6,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997146;0,3703
"Sep 24; 08:00 am";0;50,001;49,999;2,91494;0,986703;1,00209;0,996559;0,774908;13,6767;0,276823;-74,0858;0,661012;1,14382;0,144992;0,484567;0,190144;1,1772;0,325876;994;104,2;73,983;18,2563;5,2;20,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,971645;0,3703
"Sep 24; 09:00 am";inf;293;393;114,558;1;0,992073;0,994141;1;22,504;0,329233;-61,3757;33,5544;44,9525;4,11812;34,1911;13,4166;48,6576;16,0197;994;115,266;63,0744;18,5672;5,8;22,2;124;-366,752;0;0;-0,382034;0;0;0;0;0,923853;0,382034
"Sep 24; 10:00 am";inf;293;393;244,352;1;0,9739;0,992884;1;30,2954;0,474763;-47,0073;70,1718;95,8839;4,03062;34,1975;13,4191;111,049;52,7221;994;128,616;53,2205;19,5688;4,7;24,1;283;16455,8;18,9066;18,9066;17,1415;0;0;0;50,0785;0,863436;1,7651
"Sep 24; 11:00 am";-nan(ind);293;393;57,9519;1;0,951532;0,992343;1;36,4007;0;-30,461;16,2512;22,7403;3,98965;33,7396;13,2394;28,2528;0;994;145,488;45,2912;19,8047;3,9;25;72;-355,488;0;0;-0,3703;0;0;0;0;0,804887;0,3703
"Sep 24; 12:00 pm";-nan(ind);293;393;26,818;1;0,934034;0,991985;1;39,9837;0;-11,6429;7,37949;10,5234;3,97154;33,3555;13,0887;13,734;0;994;166,469;40,5413;19,6969;2,1;25,4;35;-355,488;0;0;-0,3703;0;0;0;0;0,766228;0,3703
"Sep 24; 01:00 pm";inf;293;393;185,409;1;0,932466;0,991954;1;40,2706;0,35315;8,34104;50,9317;72,7544;3,93101;33,9619;13,3267;95,3532;33,674;994;189,717;40,1671;19,5031;4,3;26,3;243;-392,746;0;0;-0,40911;0;14,6849;0;0;0,763;0,40911
"Sep 24; 02:00 pm";inf;293;393;384,726;1;0,947945;0,992266;1;37,1996;0,475464;27,445;107,472;150,967;3,89078;34,3198;13,4671;189,529;90,1143;994;211,267;44,2838;19,7;4,7;27,2;483;32682,6;36,5876;36,5876;34,0443;0;0;0;90,1143;0,796535;2,54323
"Sep 24; 03:00 pm";inf;293;393;186,764;1;0,970188;0,992785;1;31,4819;0,420823;44,3706;53,4242;73,2863;3,88188;34,0943;13,3786;85,9356;36,1637;994;228,792;51,8008;19,9;5,4;27,4;219;10701,2;12,8004;12,8004;11,1471;0;0;0;36,1637;0,852805;1,65334
"Sep 24; 04:00 pm";-nan(ind);293;393;19,1907;1;0,989421;0,993716;1;23,9582;0;59,0681;5,6036;7,53042;3,90862;33,8867;13,2971;8,2404;0;994;242,615;61,4218;19,2219;5,8;26,8;21;-355,488;0;0;-0,3703;0;0;0;0;0,913842;0,3703
"Sep 24; 05:00 pm";-nan(ind);293;393;4,82268;1;1,00097;0,99613;0,869567;15,3048;0;72,0798;1,24183;1,89242;3,93999;34,0627;13,3662;1,962;0;994;253,954;72,2154;21,0609;7,3;26,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,964535;0,3703
"Sep 24; 06:00 pm";0;50,001;49,999;6,96208;0,155355;1,00338;0,998522;0,529494;5,96665;0;79,2013;0,170403;2,73192;0,128965;0,322711;0,126632;2,7468;0;994;263,927;83,5482;20,8203;7,7;25;7;-355,488;0;0;-0,3703;0;0;0;0;0,994583;0,3703
"Sep 24; 07:00 pm";0;50,001;49,999;0;0;1,00239;0,999158;0;3,40782;0;0;0;0;0,130873;0,322001;0,126353;0;0;994;273,425;94,7466;20,8281;9,5;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998232;0,3703
"Sep 24; 08:00 pm";0;50,001;49,999;0;0;1,00264;0,996827;0;12,6461;0;0;0;0;0,133133;0,316523;0,124204;0;0;994;283,251;106,254;20,5406;12,7;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975741;0,3703
"Sep 24; 09:00 pm";0;50,001;49,999;0;0;0,994135;0,994504;0;21,2375;0;0;0;0;0,135729;0,34948;0,137136;0;0;994;294,287;117,272;20,3094;11,4;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,932087;0,3703
"Sep 24; 10:00 pm";0;50,001;49,999;0;0;0,978619;0,993019;0;28,6432;0;0;0;0;0,138281;0,377846;0,148267;0;0;994;307,654;127,261;20,1563;10,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,877622;0,3703
"Sep 24; 11:00 pm";0;50,001;49,999;0;0;0,961645;0,992572;0;33,9179;0;0;0;0;0,14079;0,409817;0,160812;0;0;994;324,695;135,352;19,8859;9,5;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829838;0,3703
"Sep 25; 12:00 am";0;50,001;49,999;0;0;0,949396;0,992297;0;36,8809;0;0;0;0;0,142906;0,457365;0,17947;0;0;994;346,141;140,242;19,325;6,1;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,799885;0,3703
"Sep 25; 01:00 am";0;50,001;49,999;0;0;0,948343;0,992275;0;37,1127;0;0;0;0;0,14568;0,493537;0,193664;0;0;994;10,0788;140,646;19,2672;4,9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,79745;0,3703
"Sep 25; 02:00 am";0;50,001;49,999;0;0;0,959089;0,992512;0;34,5813;0;0;0;0;0,148399;0,521868;0,204781;0;0;994;32,1749;136,436;19,1703;4,5;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,823322;0,3703
"Sep 25; 03:00 am";0;50,001;49,999;0;0;0,976296;0,992951;0;29,4788;0;0;0;0;0,151065;0,546142;0,214306;0;0;994;49,9484;128,783;18,3703;4,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,870538;0,3703
"Sep 25; 04:00 am";0;50,001;49,999;0;0;0,992291;0,994178;0;22,3763;0;0;0;0;0,152378;0,554642;0,217641;0;0;994;63,843;119,045;17,775;4,9;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,924704;0,3703
"Sep 25; 05:00 am";0;50,001;49,999;0;0;1,00192;0,996487;0;13,9522;0;0;0;0;0,153679;0,596305;0,23399;0;0;994;75,195;108,166;17,1406;2,1;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,970497;0,3703
"Sep 25; 06:00 am";0;50,001;49,999;0;0;1,003;0,998818;0;4,77911;0;0;0;0;0,154645;0,607626;0,238433;0;0;994;85,1754;96,7257;15,6297;1,9;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996523;0,3703
"Sep 25; 07:00 am";0;50,001;49,999;0;0;1,00297;0,998841;0;4,68684;0;0;0;0;0,154966;0,604069;0,237037;0;0;994;94,6969;85,4964;15,1;2,4;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996656;0,3703
"Sep 25; 08:00 am";inf;293;393;516,121;0,971425;1,00187;0,996465;0,770554;14,0341;0,463988;-74,1775;114,544;202,526;4,23533;34,2706;13,4478;208,757;96,8606;994;104,564;74,1754;16,1844;1,7;19,7;532;27565,9;31,2116;31,2116;28,7145;0;0;0;77,8714;0,970152;2,49712
"Sep 25; 09:00 am";inf;293;393;670,725;1;0,991418;0,994032;1;22,8794;0,625467;-61,5402;196,306;263,192;4,13671;34,3891;13,4943;285,667;178,675;994;115,641;63,2926;16,8391;1,4;21,8;728;50147,1;55,4094;55,4094;52,2365;0;0;45,5933;133,082;0,921325;3,17285
"Sep 25; 10:00 am";inf;293;393;706,892;1;0,972705;0,992851;1;30,6873;0,57405;-47,1366;202,746;277,384;4,04893;34,4939;13,5354;322,553;185,161;994;128,995;53,4793;16,9813;1,9;23,7;822;50111,9;55,4094;55,4094;52,1999;0;0;52,0791;133,082;0,859966;3,20944
"Sep 25; 11:00 am";inf;293;393;688,561;1;0,949726;0,992304;1;36,8075;0,518934;-30,522;192,717;270,192;3,97606;34,7071;13,6191;337,464;175,121;994;145,835;45,6044;17,4875;3,6;25,3;860;50165,9;55,4094;55,4094;52,2561;0;0;42,0392;133,082;0,800653;3,15327
"Sep 25; 12:00 pm";inf;293;393;673,264;1;0,931786;0,991941;1;40,3936;0,482565;-11,5981;184,808;264,189;3,91309;34,4086;13,5019;346,882;167,393;994;166,706;40,9095;17,9109;2,4;26,7;884;50205,6;55,4094;55,4094;52,2975;0;0;34,3105;133,082;0,761611;3,11182
"Sep 25; 01:00 pm";inf;293;393;673,589;1;0,930274;0,991912;1;40,6638;0,480084;8,50528;184,592;264,316;3,873;34,2328;13,433;348,451;167,393;994;189,769;40,5649;18,0688;1,7;27,6;888;50205,6;55,4094;55,4094;52,2975;0;0;34,3105;133,082;0,758546;3,11182
"Sep 25; 02:00 pm";inf;293;393;696,807;1;0,946275;0,992231;1;37,5589;0,513083;27,7024;194,301;273,427;3,84644;34,3594;13,4826;344,92;176,972;994;211,155;44,6753;18,3172;2,1;28,2;879;50156,1;55,4094;55,4094;52,2459;0;0;43,8901;133,082;0,792727;3,16342
"Sep 25; 03:00 pm";inf;293;393;713,048;1;0,969139;0,992757;1;31,8016;0,566294;44,678;203,742;279,8;3,83761;34,3202;13,4672;329,224;186,437;994;228,592;52,1676;18,4781;1,7;28,4;839;50104,9;55,4094;55,4094;52,1926;0;0;53,3551;133,082;0,849878;3,21677
"Sep 25; 04:00 pm";inf;293;393;713,034;1;0,988864;0,993632;1;24,2436;0,621881;59,3934;208,068;279,794;3,85528;34,1083;13,3841;306,857;190,828;994;242,38;61,7635;18,3516;0,8;28;782;50080,4;55,4094;55,4094;52,1671;0;0;57,7463;133,082;0,911808;3,24231
"Sep 25; 05:00 pm";inf;293;393;592,441;1;1,00076;0,996061;0,854158;15,5666;0,549384;72,4078;149,807;232,474;3,89524;33,9742;13,3315;241,326;132,581;994;253,709;72,5386;17,6469;0,9;27,1;615;50215,3;55,2501;55,2501;52,3076;0;0;0;132,581;0,963319;2,94246
"Sep 25; 06:00 pm";-nan(ind);293;393;250,52;0,127937;1,00343;0,99846;0,521261;6,21345;0;79,3711;4,97101;98,3039;3,95349;33,4575;13,1287;98,8848;0;994;263,679;83,8568;17,3625;1;25,8;252;-355,488;0;0;-0,3703;0;0;0;0;0,994126;0,3703
"Sep 25; 07:00 pm";0;50,001;49,999;0;0;1,00226;0,99922;0;3,15826;0;0;0;0;0,130873;0,412762;0,161968;0;0;994;273,176;95,0598;17,6641;1,9;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998481;0,3703
"Sep 25; 08:00 pm";0;50,001;49,999;0;0;1,00276;0,996895;0;12,3857;0;0;0;0;0,134251;0,453048;0,177776;0;0;994;283,002;106,575;17,5063;1,2;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976726;0,3703
"Sep 25; 09:00 pm";0;50,001;49,999;0;0;0,994565;0,994584;0;20,9549;0;0;0;0;0,137556;0,473944;0,185975;0;0;994;294,043;117,608;17,075;1,4;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,933863;0,3703
"Sep 25; 10:00 pm";0;50,001;49,999;0;0;0,979462;0,993044;0;28,328;0;0;0;0;0,14079;0,482084;0,18917;0;0;994;307,435;127,621;16,7219;2,4;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,880246;0,3703
"Sep 25; 11:00 pm";0;50,001;49,999;0;0;0,962968;0,992604;0;33,5639;0;0;0;0;0,143953;0,498686;0,195684;0;0;994;324,552;135,739;16,0562;3,1;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83327;0,3703
"Sep 26; 12:00 am";0;50,001;49,999;0;0;0,951134;0,992334;0;36,4911;0;0;0;0;0,147046;0,509731;0,200018;0;0;994;346,159;140,641;15,7813;4,5;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,803949;0,3703
"Sep 26; 01:00 am";0;50,001;49,999;0;0;0,950177;0,992314;0;36,707;0;0;0;0;0,149405;0,543607;0,213311;0;0;994;10,3002;141,02;15,4328;3,3;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,801703;0,3703
"Sep 26; 02:00 am";0;50,001;49,999;0;0;0,960647;0,992549;0;34,1801;0;0;0;0;0,152051;0,557135;0,21862;0;0;994;32,5271;136,755;14,5938;4,3;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,827276;0,3703
"Sep 26; 03:00 am";0;50,001;49,999;0;0;0,977392;0,992983;0;29,0904;0;0;0;0;0,154645;0,571859;0,224398;0;0;994;50,338;129,045;14,2625;5,4;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,873853;0,3703
"Sep 26; 04:00 am";0;50,001;49,999;0;0;0,992918;0,994286;0;22,0016;0;0;0;0;0,155604;0,578734;0,227095;0;0;994;64,2265;119,265;14,4312;5,7;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927173;0,3703
"Sep 26; 05:00 am";0;50,001;49,999;0;0;1,00214;0,996582;0;13,5887;0;0;0;0;0,156872;0,597415;0,234426;0;0;994;75,5638;108,359;14,7344;4,9;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,972007;0,3703
"Sep 26; 06:00 am";0;50,001;49,999;0;0;1,00286;0,998906;0;4,42194;0;0;0;0;0,157815;0,594635;0,233335;0;0;994;85,534;96,9074;14,3563;6,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997023;0,3703
"Sep 26; 07:00 am";0;50,001;49,999;0;0;1,0031;0,998752;0;5,0436;0;0;0;0;0,157815;0,6207;0,243563;0;0;994;95,0534;85,6722;14,4734;3,3;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996128;0,3703
"Sep 26; 08:00 am";0;50,001;49,999;0,968624;0,956105;1,00164;0,996372;0,766158;14,3907;0;-74,2701;0,210303;0,380088;0,155285;0,599104;0,235088;0,3924;0;994;104,926;74,3689;15;3,1;17,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,968624;0,3703
"Sep 26; 09:00 am";0;50,001;49,999;1,83752;1;0,990744;0,993923;1;23,2543;0,208892;-61,7061;0,537378;0,721044;0,152051;0,56419;0,221388;0,7848;0,163939;994;116,014;63,5122;15,2969;3,6;18,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,918762;0,3703
"Sep 26; 10:00 am";0;50,001;49,999;5,99523;1;0,971482;0,992819;1;31,0785;0,495753;-47,2674;1,71729;2,35253;0,149071;0,526203;0,206482;2,7468;1,36174;994;129,371;53,7398;15,4156;4,7;19,4;7;-355,488;0;0;-0,3703;0;0;0;0;0,856461;0,3703
"Sep 26; 11:00 am";0;50,001;49,999;50,9686;1;0,947879;0,992265;1;37,2138;0,553546;-30,5842;14,2369;20,0001;0,144646;0,486114;0,190751;25,1136;13,9015;994;146,178;45,9189;15,7781;4,9;20,7;64;-355,488;0;0;-0,3703;0;0;0;0;0,796384;0,3703
"Sep 26; 12:00 pm";inf;293;393;255,096;1;0,929486;0,991898;1;40,803;0,394587;-11,5536;69,8467;100,1;4,12276;34,5165;13,5443;132,239;52,1797;994;166,938;41,2783;16,3969;6,7;22,1;337;15845,1;18,261;18,261;16,5054;0;0;0;48,6177;0,756961;1,75564
"Sep 26; 01:00 pm";inf;293;393;526,338;1;0,928035;0,99187;1;41,0562;0,460566;8,67032;143,885;206,535;4,05351;34,8752;13,685;273,895;126,147;994;189,819;40,9627;16,4125;6,5;23,6;698;47509,5;52,3673;52,3673;49,4891;0;0;0;126,147;0,754065;2,87824
"Sep 26; 02:00 pm";inf;293;393;482,016;1;0,944574;0,992196;1;37,9174;0,485835;27,961;134,161;189,143;4,01693;34,8173;13,6623;239,756;116,482;994;211,044;45,0666;16,7437;6,7;24,4;611;43504;48,1013;48,1013;45,3167;0;0;0;116,482;0,788897;2,78462
"Sep 26; 03:00 pm";inf;293;393;522,556;1;0,968071;0,99273;1;32,1206;0,542379;44,9862;149,144;205,051;3,99873;35,2419;13,8289;242,111;131,316;994;228,393;52,5342;16,9094;10;24,8;617;49680,1;54,6799;54,6799;51,7501;0;0;0;131,316;0,846931;2,92971
"Sep 26; 04:00 pm";inf;293;393;670,489;1;0,988295;0,993547;1;24,5286;0,61422;59,719;195,524;263,1;3,99419;35,4177;13,8979;289,199;177,632;994;242,147;62,1051;16,5016;9,1;24,9;737;50152,6;55,4094;55,4094;52,2423;0;0;44,5494;133,082;0,909754;3,16706
"Sep 26; 05:00 pm";inf;293;393;632,089;1;1,00054;0,995991;0,838733;15,8283;0,539623;72,7355;156,901;248,032;4,01238;35,0932;13,7706;257,807;139,118;994;253,465;72,8614;16,5313;6,5;24,5;657;50338,4;55,4094;55,4094;52,4359;0;0;6,03623;133,082;0,962084;2,9735
"Sep 26; 06:00 pm";-nan(ind);293;393;333,866;0,100592;1,00349;0,998399;0,51303;6,46064;0;79,5409;5,12658;131,009;4,05351;34,8997;13,6946;131,846;0;994;263,431;84,1643;15,9438;9,1;23,6;336;-355,488;0;0;-0,3703;0;0;0;0;0,993649;0,3703
"Sep 26; 07:00 pm";0;50,001;49,999;0;0;1,00212;0,999282;0;2,90818;0;0;0;0;0,138281;0,38705;0,151878;0;0;994;272,926;95,3723;16,7188;9,5;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998712;0,3703
"Sep 26; 08:00 pm";0;50,001;49,999;0;0;1,00288;0,996962;0;12,1244;0;0;0;0;0,14079;0,406042;0,159331;0;0;994;282,751;106,894;16,2922;10;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977694;0,3703
"Sep 26; 09:00 pm";0;50,001;49,999;0;0;0,994985;0,994664;0;20,6714;0;0;0;0;0,143256;0,4394;0,17242;0;0;994;293,797;117,943;16,3734;8,6;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,93562;0,3703
"Sep 26; 10:00 pm";0;50,001;49,999;0;0;0,980289;0,993069;0;28,0121;0;0;0;0;0,14568;0,458234;0,179811;0;0;994;307,214;127,981;16,1812;9,1;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,882848;0,3703
"Sep 26; 11:00 pm";0;50,001;49,999;0;0;0,964262;0,992635;0;33,2098;0;0;0;0;0,148062;0,504067;0,197796;0;0;994;324,407;136,126;15,7938;6,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,836671;0,3703
"Sep 27; 12:00 am";0;50,001;49,999;0;0;0,952831;0,992371;0;36,1016;0;0;0;0;0,150404;0,509802;0,200046;0;0;994;346,177;141,04;15,6406;8,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,807973;0,3703
"Sep 27; 01:00 am";0;50,001;49,999;0;0;0,951963;0,992352;0;36,3019;0;0;0;0;0,152378;0,526298;0,206519;0;0;994;10,5239;141,395;15,2359;8,6;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,805908;0,3703
"Sep 27; 02:00 am";0;50,001;49,999;0;0;0,962165;0,992585;0;33,7798;0;0;0;0;0,154002;0,548428;0,215203;0;0;994;32,8826;137,074;14,6578;7,7;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831181;0,3703
"Sep 27; 03:00 am";0;50,001;49,999;0;0;0,978458;0,993014;0;28,7027;0;0;0;0;0,155604;0,549948;0,2158;0;0;994;50,7297;129,307;14,1969;10;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,877124;0,3703
"Sep 27; 04:00 am";0;50,001;49,999;0;0;0,993524;0,994393;0;21,6275;0;0;0;0;0,156557;0,576553;0,226239;0;0;994;64,6111;119,485;13,9359;7,3;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,929599;0,3703
"Sep 27; 05:00 am";0;50,001;49,999;0;0;1,00235;0,996676;0;13,2257;0;0;0;0;0,157187;0,593457;0,232873;0;0;994;75,9328;108,553;14,0875;5,8;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973476;0,3703
"Sep 27; 06:00 am";0;50,001;49,999;0;0;1,00271;0,998995;0;4,06533;0;0;0;0;0,157815;0,586619;0,230189;0;0;994;85,8922;97,0893;14,0438;7,7;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997484;0,3703
"Sep 27; 07:00 am";0;50,001;49,999;0;0;1,00322;0,998663;0;5,3997;0;0;0;0;0,157502;0,588059;0,230754;0;0;994;95,4091;85,8483;14,1047;7;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995562;0,3703
