"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Sep 27; 08:00 am";inf;293;393;331,702;0,940741;1,00139;0,996278;0,761721;14,7464;0,38976;-74,3636;70,4257;130,16;4,28767;34,8598;13,679;134,593;52,4591;994;105,287;74,5635;14,3031;7,3;18,6;343;9564,36;11,6346;11,6346;9,96288;0;0;0;33,4699;0,967062;1,67176
"Sep 27; 09:00 am";inf;293;393;426,017;1;0,99005;0,993813;1;23,6283;0,583942;-61,8734;124,486;167,169;4,20227;35,0014;13,7346;182,466;106,549;994;116,384;63,7333;15,6344;7,7;20,4;465;39425,7;43,76;43,76;41,0685;0;0;0;106,549;0,916165;2,6915
"Sep 27; 10:00 am";inf;293;393;665,28;1;0,97023;0,992786;1;31,469;0,56337;-47,3997;190,313;261,056;4,11348;35,0845;13,7671;306,072;172,432;994;129,743;54,0018;15,5031;5,7;22,3;780;50179,9;55,4094;55,4094;52,2707;0;0;39,3497;133,082;0,852922;3,13866
"Sep 27; 11:00 am";inf;293;393;663,765;1;0,94599;0,992225;1;37,6195;0,50862;-30,6477;185,031;260,461;4,03977;35,0177;13,7409;328,831;167,25;994;146,517;46,2346;16,2047;5,8;23,9;838;50206,4;55,4094;55,4094;52,2983;0;0;34,168;133,082;0,792082;3,11107
"Sep 27; 12:00 pm";inf;293;393;562,706;1;0,927134;0,991853;1;41,2117;0,463486;-11,5094;153,675;220,806;3,98512;34,7862;13,6501;293,515;136,04;994;167,166;41,6475;16,1156;5,7;25,1;748;50351,7;55,4094;55,4094;52,4497;0;0;2,95795;133,082;0,75228;2,9597
"Sep 27; 01:00 pm";inf;293;393;551,675;1;0,925749;0,991827;1;41,4479;0,459869;8,83603;150,434;216,477;3,94899;34,8413;13,6717;288,806;132,813;994;189,867;41,3602;16,5641;6,5;25,9;736;50313,9;55,3551;55,3551;52,4103;0;0;0;132,813;0,749558;2,94481
"Sep 27; 02:00 pm";inf;293;393;661,793;1;0,942839;0,99216;1;38,2752;0,502423;28,2205;183,855;259,688;3,91757;35,013;13,7391;330,793;166,198;994;210,934;45,4575;16,7172;6,5;26,6;843;50211,7;55,4094;55,4094;52,3038;0;0;33,1157;133,082;0,785045;3,10555
"Sep 27; 03:00 pm";inf;293;393;177,232;1;0,966984;0,992703;1;32,4389;0,40141;45,295;50,526;69,546;3,93999;34,4245;13,5082;82,404;33,0778;994;228,196;52,9006;16,725;8;26,1;210;9441,38;11,4656;11,4656;9,83477;0;0;0;33,0778;0,843964;1,63079
"Sep 27; 04:00 pm";0;50,001;49,999;0;1;0,987714;0,993462;1;24,8132;0;60,0447;0;0;0,128965;0,317634;0,12464;0;0;994;241,914;62,4464;16,25;8,2;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,907681;0,3703
"Sep 27; 05:00 pm";0;50,001;49,999;0;1;1,00032;0,995921;0,823301;16,0898;0;73,0629;0;0;0,133507;0,380673;0,149376;0;0;994;253,221;73,1839;15,6359;5,7;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,960828;0,3703
"Sep 27; 06:00 pm";0;50,001;49,999;0;0,0733316;1,00353;0,998337;0,504804;6,70821;0;79,7104;0;0;0,137193;0,420211;0,164891;0;0;994;263,183;84,4706;15,7687;4,9;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993154;0,3703
"Sep 27; 07:00 pm";0;50,001;49,999;0;0;1,00197;0,999344;0;2,65762;0;0;0;0;0,140434;0,4733;0,185723;0;0;994;272,676;95,6839;15,9625;2,8;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998924;0,3703
"Sep 27; 08:00 pm";0;50,001;49,999;0;0;1,00298;0,99703;0;11,8626;0;0;0;0;0,143605;0,499693;0,19608;0;0;994;282,499;107,212;14,75;2,8;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,978644;0,3703
"Sep 27; 09:00 pm";0;50,001;49,999;0;0;0,995395;0,994744;0;20,3873;0;0;0;0;0,146706;0,538851;0,211445;0;0;994;293,549;118,277;14,2797;1,9;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,937359;0,3703
"Sep 27; 10:00 pm";0;50,001;49,999;0;0;0,9811;0,993094;0;27,6957;0;0;0;0;0,149739;0,586982;0,230332;0;0;994;306,989;128,339;14,2;0,7;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,885429;0,3703
"Sep 27; 11:00 pm";0;50,001;49,999;0;0;0,965529;0,992666;0;32,8556;0;0;0;0;0,152705;0,611666;0,240018;0;0;994;324,258;136,511;13,925;0,7;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84004;0,3703
"Sep 28; 12:00 am";0;50,001;49,999;0;0;0,954487;0,992408;0;35,7126;0;0;0;0;0,155604;0,626736;0,245931;0;0;994;346,193;141,438;13,8453;1,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,811955;0,3703
"Sep 28; 01:00 am";0;50,001;49,999;0;0;0,953704;0,992391;0;35,8977;0;0;0;0;0,159061;0,651679;0,255719;0;0;994;10,7499;141,769;13,5656;1,6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,810065;0,3703
"Sep 28; 02:00 am";0;50,001;49,999;0;0;0,963642;0,99262;0;33,3803;0;0;0;0;0,162422;0,671741;0,263591;0;0;994;33,241;137,392;12,8562;2,6;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,835037;0,3703
"Sep 28; 03:00 am";0;50,001;49,999;0;0;0,979494;0,993045;0;28,3157;0;0;0;0;0,165984;0,719401;0,282293;0;0;994;51,1234;129,568;12,2422;1,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,880348;0,3703
"Sep 28; 04:00 am";0;50,001;49,999;0;0;0,99411;0,9945;0;21,2541;0;0;0;0;0,167724;0,742913;0,291519;0;0;994;64,9964;119,704;12,0719;0,9;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931982;0,3703
"Sep 28; 05:00 am";0;50,001;49,999;0;0;1,00254;0,996771;0;12,8633;0;0;0;0;0,169721;0,7669;0,300932;0;0;994;76,3019;108,747;11,7625;0,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974904;0,3703
"Sep 28; 06:00 am";0;50,001;49,999;0;0;1,00254;0,999083;0;3,70942;0;0;0;0;0,170846;0,776227;0,304592;0;0;994;86,2501;97,2715;10,5422;0,7;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997905;0,3703
"Sep 28; 07:00 am";0;50,001;49,999;0;0;1,00332;0,998575;0;5,755;0;0;0;0;0,171125;0,77483;0,304043;0;0;994;95,764;86,0247;10,2469;1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99496;0,3703
"Sep 28; 08:00 am";inf;293;393;496,25;0,925329;1,00113;0,996184;0,757242;15,1011;0,422018;-74,4579;102,99;194,729;4,50665;34,0591;13,3648;201,694;85,1183;994;105,647;74,7592;11,2875;0,6;14,1;514;23115;26,021;26,021;24,0781;0;0;0;66,1291;0,965468;1,94287
"Sep 28; 09:00 am";inf;293;393;635,82;1;0,989337;0,993703;1;24,0014;0,614437;-62,0421;185,639;249,496;4,41323;34,1908;13,4165;273,11;167,809;994;116,752;63,9558;12,6016;0,5;16;696;50203,5;55,4094;55,4094;52,2954;0;0;34,7269;133,082;0,913535;3,11401
"Sep 28; 10:00 am";inf;293;393;664,194;1;0,96895;0,992752;1;31,8587;0,56056;-47,5337;189,745;260,63;4,32602;34,1668;13,407;306,857;172,012;994;130,112;54,2653;13,3469;0,5;17,8;782;50182;55,4094;55,4094;52,273;0;0;38,9296;133,082;0,849353;3,1364
"Sep 28; 11:00 am";inf;293;393;664,861;1;0,944059;0,992185;1;38,0243;0,505203;-30,7126;184,951;260,891;4,25431;34,0989;13,3804;331,186;167,316;994;146,85;46,5516;13,9094;0,5;19,3;844;50206;55,4094;55,4094;52,298;0;0;34,2337;133,082;0,78775;3,11141
"Sep 28; 12:00 pm";inf;293;393;660,853;1;0,92473;0,991808;1;41,6196;0,468182;-11,4657;180,003;259,319;4,19757;34,1543;13,4022;346,882;162,404;994;167,388;42,0172;14,4844;0,8;20,5;884;50230,5;55,4094;55,4094;52,3235;0;0;29,3214;133,082;0,747571;3,08589
"Sep 28; 01:00 pm";inf;293;393;674,249;1;0,923415;0,991784;1;41,8386;0,466932;9,00228;183,387;264,575;4,15537;34,1828;13,4133;355,122;165,818;994;189,913;41,7574;14,4859;0,9;21,4;905;50213,6;55,4094;55,4094;52,3058;0;0;32,7356;133,082;0,745027;3,10356
"Sep 28; 02:00 pm";inf;293;393;708,523;1;0,941073;0,992124;1;38,632;0,502476;28,4808;196,461;278,025;4,13206;34,3893;13,4944;355,907;178,835;994;210,823;45,848;14,7516;1,4;21,9;907;50146,2;55,4094;55,4094;52,2356;0;0;45,7524;133,082;0,781172;3,17373
"Sep 28; 03:00 pm";inf;293;393;740,06;1;0,965879;0,992675;1;32,7565;0,558799;45,6043;210,732;290,4;4,12741;34,7713;13,6443;345,312;192,96;994;227,999;53,2666;14,6563;2,8;22;880;50068,3;55,4094;55,4094;52,1545;0;0;59,8778;133,082;0,840978;3,25489
"Sep 28; 04:00 pm";inf;293;393;743,489;1;0,987122;0,993376;1;25,0972;0,61643;60,3703;216,517;291,745;4,14603;35,1216;13,7817;322,16;198,589;994;241,683;62,7872;14,4906;4,7;21,6;821;50035,8;55,4094;55,4094;52,1207;0;0;65,5071;133,082;0,905589;3,28869
"Sep 28; 05:00 pm";inf;293;393;648,658;1;1,00009;0,995851;0,807868;16,3513;0,516744;73,3897;154,996;254,534;4,18816;35,0033;13,7353;265,262;137,073;994;252,977;73,5057;13,6297;4,7;20,7;676;50347,3;55,4094;55,4094;52,4451;0;0;3,99047;133,082;0,959554;2,9643
"Sep 28; 06:00 pm";0;50,001;49,999;261,064;0,0461656;1,00357;0,998275;0;6,95614;0;79,8797;0;102,442;0,149071;0,535444;0,210108;103,201;0;994;262,935;84,7755;13,5406;4,7;19,4;263;-355,488;0;0;-0,3703;0;0;0;0;0,992639;0,3703
"Sep 28; 07:00 pm";0;50,001;49,999;0;0;1,00182;0,999406;0;2,40659;0;0;0;0;0,151724;0,558052;0,21898;0;0;994;272,425;95,9945;13,7953;3,9;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999118;0,3703
"Sep 28; 08:00 pm";0;50,001;49,999;0;0;1,00308;0,997097;0;11,6;0;0;0;0;0,154002;0,575276;0,225738;0;0;994;282,246;107,53;13,2125;4,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,979575;0,3703
"Sep 28; 09:00 pm";0;50,001;49,999;0;0;0,995795;0,994824;0;20,1024;0;0;0;0;0,15624;0,60291;0,236582;0;0;994;293,298;118,61;12,5906;3,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,93908;0,3703
"Sep 28; 10:00 pm";0;50,001;49,999;0;0;0,981895;0,993119;0;27,3787;0;0;0;0;0,158439;0,63166;0,247863;0;0;994;306,761;128,696;12,8281;2,8;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,887986;0,3703
"Sep 28; 11:00 pm";0;50,001;49,999;0;0;0,966768;0,992697;0;32,5016;0;0;0;0;0,1606;0,659703;0,258867;0;0;994;324,107;136,896;12,6359;2,1;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,843377;0,3703
"Sep 29; 12:00 am";0;50,001;49,999;0;0;0,956102;0,992444;0;35,3242;0;0;0;0;0,162723;0,691169;0,271215;0;0;994;346,208;141,837;12,5219;1,2;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,815894;0,3703
"Sep 29; 01:00 am";0;50,001;49,999;0;0;0,955399;0,992428;0;35,4945;0;0;0;0;0,163621;0,698175;0,273964;0;0;994;10,9781;142,142;12,4563;1,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,814171;0,3703
"Sep 29; 02:00 am";0;50,001;49,999;0;0;0,96508;0,992655;0;32,982;0;0;0;0;0,164513;0,702797;0,275778;0;0;994;33,6024;137,708;12,3125;1,6;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,838842;0,3703
"Sep 29; 03:00 am";0;50,001;49,999;0;0;0,980502;0,993075;0;27,9295;0;0;0;0;0,165398;0,715045;0,280584;0;0;994;51,5188;129,828;11,9344;1,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,883524;0,3703
"Sep 29; 04:00 am";0;50,001;49,999;0;0;0,994675;0,994605;0;20,8813;0;0;0;0;0,165691;0,730702;0,286727;0;0;994;65,3824;119,922;11,5219;0,5;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,934321;0,3703
"Sep 29; 05:00 am";0;50,001;49,999;0;0;1,00271;0,996864;0;12,5017;0;0;0;0;0,165984;0,735612;0,288654;0;0;994;76,671;108,94;11,5;0,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,976289;0,3703
"Sep 29; 06:00 am";0;50,001;49,999;0;0;1,00236;0,999171;0;3,35435;0;0;0;0;0,166567;0,741005;0,29077;0;0;994;86,6074;97,454;11,7688;0,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998287;0,3703
"Sep 29; 07:00 am";0;50,001;49,999;0;0;1,00341;0,998486;0;6,10936;0;0;0;0;0,166567;0,741005;0,29077;0;0;994;96,1178;86,2014;11,925;0,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994321;0,3703
"Sep 29; 08:00 am";inf;293;393;388,428;0,909865;1,00085;0,99609;0,75272;15,4546;0,386377;-74,553;78,7631;152,419;4,40835;33,7772;13,2542;158,137;61,1006;994;106,005;74,9561;12,6625;0,5;16,1;403;13109,9;15,3963;15,3963;13,6561;0;0;0;42,1114;0,963842;1,7402
"Sep 29; 09:00 am";inf;293;393;568,386;1;0,988606;0,993593;1;24,3735;0,605086;-62,2123;165,809;223,035;4,30202;34,0136;13,3469;244,858;148,16;994;117,118;64,1798;13,7687;0,5;18,3;624;50298,2;55,4094;55,4094;52,3939;0;0;15,0777;133,082;0,910874;3,01546
"Sep 29; 10:00 am";inf;293;393;631,777;1;0,967641;0,992719;1;32,2473;0,55497;-47,6694;180,234;247,909;4,20227;34,0411;13,3577;293,123;162,674;994;130,477;54,5303;13,8375;0,5;20,4;747;50229,2;55,4094;55,4094;52,3221;0;0;29,5922;133,082;0,845753;3,08728
"Sep 29; 11:00 am";inf;293;393;634,545;1;0,942087;0,992145;1;38,4281;0,499058;-30,779;176,141;248,995;4,11812;34,1499;13,4004;317,844;158,623;994;147,178;46,8696;14,2313;1;22,2;810;50249;55,4094;55,4094;52,3427;0;0;25,5405;133,082;0,783388;3,06668
"Sep 29; 12:00 pm";inf;293;393;623,239;1;0,922273;0,991763;1;42,0265;0,460841;-11,4225;169,299;244,559;4,04893;34,482;13,5308;329,224;151,72;994;167,607;42,3871;14,8719;2,8;23,7;839;50281,7;55,4094;55,4094;52,3768;0;0;18,6374;133,082;0,742836;3,03256
"Sep 29; 01:00 pm";inf;293;393;636,066;1;0,921032;0,991741;1;42,2283;0,459793;9,16895;172,547;249,592;4,00327;34,5592;13,561;337,072;154,983;994;189,957;42,1542;15,4813;3,3;24,7;859;50266,4;55,4094;55,4094;52,3608;0;0;21,9008;133,082;0,740473;3,04854
"Sep 29; 02:00 pm";inf;293;393;661,466;1;0,939274;0,992088;1;38,9877;0,495396;28,7418;183,056;259,559;3,97606;34,7879;13,6508;333,932;165,429;994;210,714;46,2379;15,5734;4,5;25,3;851;50215,5;55,4094;55,4094;52,3078;0;0;32,3466;133,082;0,777281;3,10153
"Sep 29; 03:00 pm";inf;293;393;690,49;1;0,964754;0,992647;1;33,0732;0,552804;45,914;196,382;270,948;3,96251;34,8555;13,6773;323,338;178,742;994;227,804;53,6321;16,3422;4,5;25,6;824;50146,7;55,4094;55,4094;52,2361;0;0;45,6602;133,082;0,837974;3,17322
"Sep 29; 04:00 pm";inf;293;393;681,223;1;0,986518;0,993291;1;25,3808;0,610372;60,6957;198,246;267,312;3,98059;34,8486;13,6746;295,87;180,591;994;241,452;63,1275;16,0203;4,3;25,2;754;50136,8;55,4094;55,4094;52,2258;0;0;47,5084;133,082;0,903479;3,18354
"Sep 29; 05:00 pm";inf;293;393;580,706;1;0,999844;0,995781;0,792444;16,6126;0,497791;73,7157;136,067;227,869;4,02149;34,8461;13,6736;237,794;118,372;994;252,734;73,8267;16,3312;5,2;24,3;606;44283,3;48,9311;48,9311;46,1284;0;0;0;118,372;0,95826;2,80268
"Sep 29; 06:00 pm";0;50,001;49,999;255,963;0,0191043;1,0036;0,998212;0;7,20444;0;80,0486;0;100,44;0,136828;0,420954;0,165182;101,239;0;994;262,687;85,0787;15,5562;5,4;22,9;258;-355,488;0;0;-0,3703;0;0;0;0;0,992105;0,3703
"Sep 29; 07:00 pm";0;50,001;49,999;0;0;1,00165;0,999468;0;2,15513;0;0;0;0;0,139362;0,435335;0,170825;0;0;994;272,173;96,3039;16,6141;5,2;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999293;0,3703
"Sep 29; 08:00 pm";0;50,001;49,999;0;0;1,00317;0,997165;0;11,3369;0;0;0;0;0,141852;0,459929;0,180476;0;0;994;281,991;107,845;16,0313;4,9;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980488;0,3703
"Sep 29; 09:00 pm";0;50,001;49,999;0;0;0,996185;0,994904;0;19,817;0;0;0;0;0,144646;0,479452;0,188137;0;0;994;293,045;118,941;15,6219;5,4;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94078;0,3703
"Sep 29; 10:00 pm";0;50,001;49,999;0;0;0,982674;0,993143;0;27,0614;0;0;0;0;0,147046;0,534363;0,209684;0;0;994;306,53;129,051;15,2734;2,4;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,89052;0,3703
"Sep 29; 11:00 pm";0;50,001;49,999;0;0;0,96798;0,992728;0;32,1477;0;0;0;0;0,149405;0,545925;0,214221;0;0;994;323,951;137,28;15,0422;3,1;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,846679;0,3703
"Sep 30; 12:00 am";0;50,001;49,999;0;0;0,957678;0,99248;0;34,9364;0;0;0;0;0,152051;0,573008;0,224848;0;0;994;346,222;142,234;14,8281;2,8;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,819788;0,3703
"Sep 30; 01:00 am";0;50,001;49,999;0;0;0,957049;0,992465;0;35,0924;0;0;0;0;0,154002;0,595356;0,233618;0;0;994;11,2084;142,515;14,4234;2,4;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,818226;0,3703
"Sep 30; 02:00 am";0;50,001;49,999;0;0;0,966479;0,99269;0;32,5848;0;0;0;0;0,15624;0,619359;0,243036;0;0;994;33,9666;138,024;13,7625;2,1;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,842596;0,3703
"Sep 30; 03:00 am";0;50,001;49,999;0;0;0,981482;0,993106;0;27,5444;0;0;0;0;0,158439;0,636018;0,249573;0;0;994;51,9159;130,087;13,4922;2,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,886653;0,3703
"Sep 30; 04:00 am";0;50,001;49,999;0;0;0,99522;0,99471;0;20,5095;0;0;0;0;0,15937;0,621857;0,244017;0;0;994;65,769;120,14;13,3094;4,9;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,936614;0,3703
"Sep 30; 05:00 am";0;50,001;49,999;0;0;1,00287;0,996958;0;12,141;0;0;0;0;0,1606;0,656349;0,257551;0;0;994;77,0399;109,133;13,0656;2,4;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977633;0,3703
"Sep 30; 06:00 am";0;50,001;49,999;0;0;1,00217;0,999259;0;3,00025;0;0;0;0;0,161211;0,665466;0,261129;0;0;994;86,9641;97,6369;13,1;2,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998629;0,3703
"Sep 30; 07:00 am";0;50,001;49,999;0;0;1,00349;0,998398;0;6,46265;0;0;0;0;0,161211;0,665466;0,261129;0;0;994;96,4705;86,3783;13,1;2,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993645;0,3703
"Sep 30; 08:00 am";inf;293;393;511,883;0,894348;1,00056;0,995997;0,748155;15,8069;0,400184;-74,649;101,369;200,863;4,32602;34,4074;13,5015;208,757;83,5411;994;106,361;75,154;13,9719;2,1;17,8;532;22457,1;25,3219;25,3219;23,3928;0;0;0;64,5519;0,962185;1,92908
"Sep 30; 09:00 am";inf;293;393;661,158;1;0,987855;0,993482;1;24,7444;0,612081;-62,384;192,704;259,438;4,22587;34,7274;13,627;285,667;174,852;994;117,481;64,4051;14,6656;2,8;19,9;728;50167,3;55,4094;55,4094;52,2576;0;0;41,7693;133,082;0,908184;3,15179
"Sep 30; 10:00 am";inf;293;393;692,227;1;0,966305;0,992685;1;32,6348;0,556661;-47,8068;197,2;271,63;4,13206;34,4434;13,5156;322,553;179,553;994;130,838;54,7967;15,025;1,6;21,9;822;50142,4;55,4094;55,4094;52,2316;0;0;46,4703;133,082;0,842125;3,17773
"Sep 30; 11:00 am";inf;293;393;669,94;1;0,940072;0,992104;1;38,8309;0,497364;-30,8469;185,561;262,884;4,05351;34,8248;13,6652;337,464;167,842;994;147,502;47,1887;14,9672;4,3;23,6;860;50203,4;55,4094;55,4094;52,2952;0;0;34,7602;133,082;0,779;3,11419
"Sep 30; 12:00 pm";inf;293;393;652,458;1;0,919763;0,991718;1;42,4323;0,458705;-11,38;176,746;256,025;3,98965;34,7608;13,6401;346,882;159,116;994;167,82;42,7573;15,5469;4,5;25;884;50246,6;55,4094;55,4094;52,3402;0;0;26,0341;133,082;0,738075;3,06917
"Sep 30; 01:00 pm";inf;293;393;653,477;1;0,918602;0,991697;1;42,6169;0,457008;9,3359;176,795;256,424;3,94449;34,6721;13,6053;348,451;159,116;994;189,999;42,5505;15,5313;4,1;26;888;50246;55,4094;55,4094;52,3396;0;0;26,0341;133,082;0,735897;3,06981
"Sep 30; 02:00 pm";inf;293;393;679,794;1;0,937443;0,992051;1;39,3424;0,493388;29,0034;187,754;266,751;3,91757;34,8041;13,6571;344,92;170,179;994;210,604;46,6271;15,3891;4,7;26,6;879;50191,5;55,4094;55,4094;52,2828;0;0;37,0971;133,082;0,773372;3,12658
"Sep 30; 03:00 pm";inf;293;393;700,526;1;0,96361;0,992619;1;33,3891;0,551265;46,2237;198,995;274,886;3,90862;34,6494;13,5964;329,224;181,489;994;227,609;53,9969;15,55;3,3;26,8;839;50131,9;55,4094;55,4094;52,2208;0;0;48,4073;133,082;0,834953;3,18859
"Sep 30; 04:00 pm";inf;293;393;704,856;1;0,985903;0,993251;1;25,6638;0,610989;61,0207;204,987;276,586;3,92204;34,6053;13,5791;306,857;187,486;994;241,222;63,4671;15,4844;2,8;26,5;782;50099,1;55,4094;55,4094;52,1865;0;0;54,4038;133,082;0,901351;3,22282
"Sep 30; 05:00 pm";inf;293;393;588,534;0,992158;0,999597;0,995712;0,779175;16,87;0,485069;73,9958;134,487;230,941;3,96251;34,3128;13,4643;241,326;117,06;994;252,491;74,1469;14,8578;2,1;25,6;615;43742;48,3547;48,3547;45,5646;0;0;0;117,06;0,956965;2,79013
"Sep 30; 06:00 pm";0;50,001;49,999;249,819;0;1,00364;0,998127;0;7,54381;0;0;0;98,0289;0,13163;0,411963;0,161654;98,8848;0;994;262,438;85,3801;14,6516;2,8;24,3;252;-355,488;0;0;-0,3703;0;0;0;0;0,991345;0,3703
"Sep 30; 07:00 pm";0;50,001;49,999;0;0;1,00149;0,99953;0;1,90327;0;0;0;0;0,136828;0,458612;0,179959;0;0;994;271,92;96,6121;14,6187;1,9;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999448;0,3703
"Sep 30; 08:00 pm";0;50,001;49,999;0;0;1,00325;0,997232;0;11,0732;0;0;0;0;0,141852;0,5078;0,199261;0;0;994;281,735;108,16;13,8438;1,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981383;0,3703
"Sep 30; 09:00 pm";0;50,001;49,999;0;0;0,996565;0,994984;0;19,531;0;0;0;0;0,146706;0,542078;0,212711;0;0;994;292,79;119,271;13,5766;1,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942461;0,3703
"Sep 30; 10:00 pm";0;50,001;49,999;0;0;0,983436;0,993168;0;26,7437;0;0;0;0;0,151395;0,58196;0,228361;0;0;994;306,296;129,405;12,45;1,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,893028;0,3703
"Sep 30; 11:00 pm";0;50,001;49,999;0;0;0,969164;0,992758;0;31,7941;0;0;0;0;0,155923;0,634957;0,249157;0;0;994;323,792;137,663;11,5578;0,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,849947;0,3703
"Oct 1; 12:00 am";0;50,001;49,999;0;0;0,959214;0,992515;0;34,5495;0;0;0;0;0,1606;0,676478;0,26545;0;0;994;346,234;142,631;10,8;0,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,823636;0,3703
"Oct 1; 01:00 am";0;50,001;49,999;0;0;0,958654;0,992502;0;34,6916;0;0;0;0;0,164809;0,709422;0,278377;0;0;995;11,4407;142,887;9,94687;1,3;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,822228;0,3703
"Oct 1; 02:00 am";0;50,001;49,999;0;0;0,96784;0,992724;0;32,1888;0;0;0;0;0,169154;0,750436;0,294471;0;0;995;34,3335;138,339;8,99375;1,4;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846297;0,3703
"Oct 1; 03:00 am";0;50,001;49,999;0;0;0,982432;0,993136;0;27,1604;0;0;0;0;0,173062;0,785297;0,308151;0;0;995;52,3145;130,345;7,59375;1,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,889732;0,3703
"Oct 1; 04:00 am";0;50,001;49,999;0;0;0,995745;0,994814;0;20,1387;0;0;0;0;0,175232;0,811594;0,31847;0;0;995;66,156;120,357;7,10625;1,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938862;0,3703
"Oct 1; 05:00 am";0;50,001;49,999;0;0;1,00301;0,997051;0;11,7813;0;0;0;0;0,177358;0,833432;0,327039;0;0;995;77,4085;109,326;6,4625;1,6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978934;0,3703
"Oct 1; 06:00 am";0;50,001;49,999;0;0;1,00196;0,999346;0;2,64725;0;0;0;0;0,178665;0,85085;0,333874;0;0;995;87,3199;97,82;6,19687;1,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998933;0,3703
"Oct 1; 07:00 am";0;50,001;49,999;0;0;1,00355;0,99831;0;6,81473;0;0;0;0;0,178924;0,845137;0,331632;0;0;995;96,8219;86,5553;5,8625;2,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992935;0,3703
"Oct 1; 08:00 am";0;50,001;49,999;63,393;0,878774;1,00026;0,995903;0,743546;16,1577;0,454254;-74,7459;12,2543;24,8754;0,174963;0,802455;0,314884;25,8984;11,7645;995;106,715;75,353;6,97188;2,6;10,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,960499;0,3703
"Oct 1; 09:00 am";inf;293;393;237,232;1;0,987086;0,993371;1;25,114;0,496493;-62,5572;69,0833;93,0898;4,58642;34,2839;13,453;102,809;51,0438;995;117,841;64,6317;8,20313;3,1;12,5;262;13843,2;16,1461;16,1461;14,42;0;0;0;43,8191;0,905465;1,72613
"Oct 1; 10:00 am";inf;293;393;565,968;1;0,964941;0,992652;1;33,0209;0,539369;-47,9461;160,999;222,086;4,46222;34,8466;13,6738;264,87;142,863;995;131,196;55,0645;9,45313;3,7;15;675;50322;55,4094;55,4094;52,4188;0;0;9,78057;133,082;0,838471;2,99062
"Oct 1; 11:00 am";inf;293;393;563,899;1;0,938015;0,992063;1;39,2324;0,482363;-30,9164;155,842;221,274;4,36463;34,867;13,6818;285,667;137,795;995;147,82;47,5088;9,73438;4,4;17;728;50344,2;55,4094;55,4094;52,4418;0;0;4,71303;133,082;0,774587;2,96754
"Oct 1; 12:00 pm";inf;293;393;382,045;1;0,917201;0,991672;1;42,8369;0,417835;-11,3384;103,2;149,915;4,31161;34,3173;13,4661;204,44;85,4223;995;168,028;43,1275;9,89688;3,1;18,1;521;30748,6;34,5318;34,5318;32,0298;0;0;0;85,4223;0,733292;2,50209
"Oct 1; 01:00 pm";inf;293;393;484,123;1;0,916123;0,991652;1;43,0042;0,434451;9,503;130,618;189,97;4,25907;34,408;13,5017;259,769;112,857;995;190,039;42,9461;10,2938;2,9;19,2;662;42012,9;46,5137;46,5137;43,7634;0;0;0;112,857;0,731303;2,7503
"Oct 1; 02:00 pm";inf;293;393;403,959;1;0,93558;0,992015;1;39,6959;0,454996;29,2654;111,345;158,514;4,2306;34,0985;13,3803;206,01;93,7338;995;210,494;47,0154;10,425;2;19,8;525;34170,9;38,17;38,17;35,5947;0;0;0;93,7338;0,769446;2,57532
"Oct 1; 03:00 pm";inf;293;393;178,03;1;0,962448;0,992591;1;33,7039;0,392753;46,5335;50,5096;69,859;4,24956;33,841;13,2792;83,9736;32,9809;995;227,416;54,3609;10,2594;2,4;19,4;214;9401,95;11,4238;11,4238;9,79369;0;0;0;32,9809;0,831916;1,63009
"Oct 1; 04:00 pm";inf;293;393;416,332;1;0,985276;0,993229;1;25,9462;0,569117;61,3452;120,999;163,369;4,25907;34;13,3416;181,681;103,398;995;240,992;63,8058;10,1375;1,3;19,2;463;38134,4;42,3859;42,3859;39,7234;0;0;0;103,398;0,899205;2,66254
"Oct 1; 05:00 pm";-nan(ind);293;393;77,4115;0,965337;0,999352;0,995645;0,771116;17,1187;0;74,1657;17,0278;30,3763;4,31641;33,4646;13,1315;31,7844;0;995;252,248;74,466;9,71875;1,3;18;81;-355,488;0;0;-0,3703;0;0;0;0;0,955697;0,3703
"Oct 1; 06:00 pm";0;50,001;49,999;1,98152;0;1,00365;0,998064;0;7,79476;0;0;0;0,777549;0,158128;0,654405;0,256789;0,7848;0;995;262,19;85,6794;9,1;0,9;16,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,99076;0,3703
"Oct 1; 07:00 pm";0;50,001;49,999;0;0;1,00131;0,999592;0;1,65102;0;0;0;0;0,161515;0,695167;0,272784;0;0;995;271,667;96,9189;8,85938;0,4;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999585;0,3703
"Oct 1; 08:00 pm";0;50,001;49,999;0;0;1,00333;0,9973;0;10,8089;0;0;0;0;0,164513;0,727793;0,285586;0;0;995;281,477;108,472;8,79688;0,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982258;0,3703
"Oct 1; 09:00 pm";0;50,001;49,999;0;0;0,996935;0,995063;0;19,2444;0;0;0;0;0,167436;0,740145;0,290433;0;0;995;292,533;119,598;8,5;0,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944121;0,3703
"Oct 1; 10:00 pm";0;50,001;49,999;0;0;0,984182;0,993193;0;26,4258;0;0;0;0;0,170566;0,783533;0,307458;0;0;995;306,059;129,758;8,025;0,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,895512;0,3703
"Oct 1; 11:00 pm";0;50,001;49,999;0;0;0,970321;0,992788;0;31,4409;0;0;0;0;0,173335;0,807711;0,316946;0;0;995;323,63;138,044;7,49375;0,3;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853178;0,3703
"Oct 2; 12:00 am";0;50,001;49,999;0;0;0,960711;0,99255;0;34,1636;0;0;0;0;0,176301;0,827645;0,324768;0;0;995;346,245;143,028;6,62813;1;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,827438;0,3703
"Oct 2; 01:00 am";0;50,001;49,999;0;0;0,960216;0,992539;0;34,292;0;0;0;0;0,177883;0,850086;0,333574;0;0;995;11,6748;143,258;6,2625;0,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,826177;0,3703
"Oct 2; 02:00 am";0;50,001;49,999;0;0;0,969163;0,992758;0;31,7943;0;0;0;0;0,179441;0,866365;0,339962;0;0;995;34,7029;138,653;6,2875;0,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,849945;0,3703
"Oct 2; 03:00 am";0;50,001;49,999;0;0;0,983356;0,993165;0;26,7776;0;0;0;0;0,181228;0,878864;0,344866;0;0;995;52,7144;130,601;6,05625;1,2;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,892762;0,3703
"Oct 2; 04:00 am";0;50,001;49,999;0;0;0,996249;0,994917;0;19,769;0;0;0;0;0,181984;0,885861;0,347612;0;0;995;66,5432;120,573;5,9125;1,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,941064;0,3703
"Oct 2; 05:00 am";0;50,001;49,999;0;0;1,00314;0,997143;0;11,4228;0;0;0;0;0,182983;0,897146;0,35204;0;0;995;77,7767;109,519;5,5125;1,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,980192;0,3703
"Oct 2; 06:00 am";0;50,001;49,999;0;0;1,00175;0,999433;0;2,2955;0;0;0;0;0,183478;0,903421;0,354502;0;0;995;87,6748;98,0034;5;1,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999198;0,3703
"Oct 2; 07:00 am";0;50,001;49,999;0;0;1,0036;0,998222;0;7,16546;0;0;0;0;0,183478;0,899398;0,352924;0;0;995;97,172;86,7324;5,625;2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99219;0,3703
"Oct 2; 08:00 am";inf;293;393;136,147;0,863141;0,999942;0,995809;0,738893;16,507;0,135665;-74,8436;25,6778;53,4243;4,72845;34,1231;13,3899;55,7208;7,55938;995;107,068;75,5531;6,80937;2,7;9,7;142;-357,069;0;0;-0,371947;0;0;0;0;0,958785;0,371947
"Oct 2; 09:00 am";inf;293;393;230,194;1;0,986299;0,993265;1;25,4821;0,488233;-62,7319;66,973;90,328;4,60652;34,4367;13,513;100,062;48,8535;995;118,199;64,8597;7,95938;4;12,1;255;11195,9;13,348;13,348;11,6624;0;0;0;37,4238;0,90272;1,68565
"Oct 2; 10:00 am";inf;293;393;242,09;1;0,96355;0,992618;1;33,4057;0,445893;-48,0872;68,7648;94,9962;4,49675;34,4731;13,5273;113,796;50,7408;995;131,549;55,3335;9,22188;4,6;14,3;290;16737,7;19,1995;19,1995;17,4351;0;0;0;50,7408;0,834794;1,7644
"Oct 2; 11:00 am";inf;293;393;385,076;1;0,935917;0,992021;1;39,6325;0,449532;-30,9876;106,179;151,104;4,38402;34,6496;13,5965;196,2;88,1981;995;148,134;47,8297;9,88125;4,8;16,6;500;31893,4;35,7487;35,7487;33,2223;0;0;0;88,1981;0,770151;2,52637
"Oct 2; 12:00 pm";inf;293;393;390,47;1;0,914585;0,991625;1;43,2402;0,414705;-11,2977;105,17;153,22;4,31161;34,7474;13,6349;210,326;87,2235;995;168,232;43,4977;10,3656;5,9;18,1;536;31491,7;35,3216;35,3216;32,8038;0;0;0;87,2235;0,728488;2,51783
"Oct 2; 01:00 pm";inf;293;393;503,597;1;0,913595;0,991607;1;43,3902;0,432009;9,67011;135,491;197,612;4,26382;35,0395;13,7495;271,933;117,478;995;190,076;43,341;10,975;7,1;19,1;693;43914,3;48,5382;48,5382;45,744;0;0;0;117,478;0,726692;2,79412
"Oct 2; 02:00 pm";inf;293;393;594,797;1;0,933684;0,991978;1;40,0481;0,477402;29,5275;163,608;233,399;4,22114;35,2425;13,8292;304,895;145,558;995;210,385;47,4028;11,3281;7,7;20;777;50310;55,4094;55,4094;52,4062;0;0;12,4753;133,082;0,765505;3,00316
"Oct 2; 03:00 pm";inf;293;393;542,906;1;0,961267;0,992563;1;34,0178;0,528379;46,8431;153,837;213,036;4,20698;35,2309;13,8246;257,022;135,805;995;227,223;54,7239;11,2375;8,2;20,3;655;50352,7;55,4094;55,4094;52,4507;0;0;2,72282;133,082;0,828864;2,95866
"Oct 2; 04:00 pm";inf;293;393;645,871;1;0,984638;0,993208;1;26,2279;0,599746;61,6689;187,584;253,44;4,22114;35,4678;13,9176;282,528;169,445;995;240,764;64,1435;11,4844;8,5;20;720;50195,2;55,4094;55,4094;52,2867;0;0;36,3629;133,082;0,897043;3,12267
"Oct 2; 05:00 pm";inf;293;393;586,009;0,938652;0,999098;0,995577;0,763062;17,3672;0,439009;74,3353;123,99;229,95;4,26858;35,5479;13,949;240,934;105,772;995;252,005;74,784;10,875;9,8;19;614;39107,1;43,4209;43,4209;40,7366;0;0;0;105,772;0,954411;2,68433
"Oct 2; 06:00 pm";0;50,001;49,999;245,559;0;1,00367;0,998001;0;8,04579;0;0;0;96,3573;0,155285;0,554393;0,217544;97,3152;0;995;261,941;85,9764;10,3906;10,2;17,5;248;-355,488;0;0;-0,3703;0;0;0;0;0,990157;0,3703
"Oct 2; 07:00 pm";0;50,001;49,999;0;0;1,00113;0,999655;0;1,39842;0;0;0;0;0,158439;0,592985;0,232687;0;0;995;271,413;97,224;10,6406;7,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999702;0,3703
"Oct 2; 08:00 pm";0;50,001;49,999;0;0;1,0034;0,997368;0;10,5441;0;0;0;0;0,161515;0,628434;0,246597;0;0;995;281,218;108,783;9,95313;7,1;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983114;0,3703
"Oct 2; 09:00 pm";0;50,001;49,999;0;0;0,997295;0,995142;0;18,9574;0;0;0;0;0,164809;0,690594;0,270989;0;0;995;292,274;119,924;9,86875;3,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94576;0,3703
"Oct 2; 10:00 pm";0;50,001;49,999;0;0;0,984912;0,993217;0;26,1077;0;0;0;0;0,167724;0,723417;0,283869;0;0;995;305,818;130,108;9,3375;2,7;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897969;0,3703
"Oct 2; 11:00 pm";0;50,001;49,999;0;0;0,971451;0,992818;0;31,0883;0;0;0;0;0,170566;0,742193;0,291237;0;0;995;323,464;138,424;8,25937;4,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856373;0,3703
"Oct 3; 12:00 am";0;50,001;49,999;0;0;0,962169;0,992585;0;33,7787;0;0;0;0;0,173608;0,776542;0,304715;0;0;995;346,254;143,423;7,39375;4;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,831192;0,3703
"Oct 3; 01:00 am";0;50,001;49,999;0;0;0,961736;0,992574;0;33,8939;0;0;0;0;0,175768;0,796494;0,312544;0;0;995;11,9106;143,628;6,75;4,8;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,830071;0,3703
"Oct 3; 02:00 am";0;50,001;49,999;0;0;0,970449;0,992791;0;31,4013;0;0;0;0;0,178405;0,823621;0,323189;0;0;995;35,0747;138,965;6,45313;5,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,853539;0,3703
"Oct 3; 03:00 am";0;50,001;49,999;0;0;0,984251;0,993195;0;26,3961;0;0;0;0;0,180721;0,852163;0,334389;0;0;995;53,1155;130,857;6,1;5,4;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,895742;0,3703
"Oct 3; 04:00 am";0;50,001;49,999;0;0;0,996735;0,99502;0;19,4005;0;0;0;0;0,181984;0,864898;0,339386;0;0;995;66,9305;120,789;6,06875;6,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,94322;0,3703
"Oct 3; 05:00 am";0;50,001;49,999;0;0;1,00326;0,997234;0;11,0655;0;0;0;0;0,183231;0,884947;0,347253;0;0;995;78,1443;109,712;5,88125;4,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981408;0,3703
"Oct 3; 06:00 am";0;50,001;49,999;0;0;1,00152;0,99952;0;1,94512;0;0;0;0;0,184217;0,899128;0,352818;0;0;995;88,0287;98,1871;5,6375;4,2;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999424;0,3703
"Oct 3; 07:00 am";0;50,001;49,999;0;0;1,00364;0,998135;0;7,5147;0;0;0;0;0,184462;0,908163;0,356363;0;0;995;97,5205;86,9096;5,85;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,991411;0,3703
"Oct 3; 08:00 am";inf;293;393;491,92;0,847445;0,999612;0,995716;0,734197;16,8546;0,357436;-74,9422;90,4729;193,03;4,72333;34,804;13,6571;201,694;72,0925;995;107,418;75,7542;7,53438;3,1;9,8;514;17677,9;20,2454;20,2454;18,4145;0;0;0;53,1033;0,957044;1,83091
"Oct 3; 09:00 am";inf;293;393;626,365;1;0,985494;0,993237;1;25,8485;0,599683;-62,9083;182,082;245,786;4,59144;34,9419;13,7112;273,11;163,78;995;118,554;65,089;9,35312;3,1;12,4;696;50223,7;55,4094;55,4094;52,3164;0;0;30,6973;133,082;0,89995;3,09298
"Oct 3; 10:00 am";inf;293;393;649,915;1;0,962131;0,992584;1;33,7888;0,541533;-48,2302;184,328;255,027;4,46714;34,8818;13,6876;306,857;166,173;995;131,898;55,6039;10,525;3,1;14,9;782;50211,8;55,4094;55,4094;52,3039;0;0;33,0909;133,082;0,831094;3,10542
"Oct 3; 11:00 am";inf;293;393;646,247;1;0,933776;0,99198;1;40,0311;0,482444;-31,0607;177,778;253,587;4,36463;34,7461;13,6344;331,186;159,779;995;148,442;48,1513;10,2813;2,9;17;844;50243,4;55,4094;55,4094;52,3369;0;0;26,6964;133,082;0,765696;3,07251
"Oct 3; 12:00 pm";inf;293;393;639,721;1;0,911915;0,991578;1;43,642;0,443668;-11,258;171,793;251,027;4,27812;34,695;13,6143;346,882;153,9;995;168,431;43,8678;10,9875;3,1;18,8;884;50271,5;55,4094;55,4094;52,3662;0;0;20,8182;133,082;0,723666;3,04321
"Oct 3; 01:00 pm";inf;293;393;653,469;1;0,911019;0,991562;1;43,7748;0,443452;9,83709;175,309;256,421;4,22114;34,68;13,6084;355,122;157,48;995;190,11;43,7349;11,4844;3,1;20;905;50254,5;55,4094;55,4094;52,3484;0;0;24,3975;133,082;0,722065;3,06094
"Oct 3; 02:00 pm";inf;293;393;690,726;1;0,931756;0,991941;1;40,3989;0,482563;29,7898;189,595;271,041;4,18816;34,8102;13,6595;355,907;171,747;995;210,276;47,789;11,9891;3,5;20,7;907;50183,4;55,4094;55,4094;52,2744;0;0;38,6652;133,082;0,761551;3,13498
"Oct 3; 03:00 pm";inf;293;393;726,702;1;0,960067;0,992535;1;34,3306;0,543765;47,1524;205,654;285,158;4,17877;34,9294;13,7063;345,312;187,769;995;227,031;55,0859;11,8375;3,7;20,9;880;50097,5;55,4094;55,4094;52,1849;0;0;54,6865;133,082;0,825797;3,22446
"Oct 3; 04:00 pm";inf;293;393;734,683;1;0,983988;0,993186;1;26,509;0,606323;61,9918;213,233;288,29;4,19757;34,9181;13,7019;322,16;195,333;995;240,536;64,4802;11,6719;3,3;20,5;821;50054,7;55,4094;55,4094;52,1403;0;0;62,2511;133,082;0,894864;3,26904
"Oct 3; 05:00 pm";inf;293;393;644,301;0,912114;0,998838;0,99551;0,75502;17,6156;0,42647;74,5046;131,03;252,824;4,25431;34,7831;13,6489;265,262;113,126;995;251,763;75,1007;10,9406;3,1;19,3;676;42123,6;46,6316;46,6316;43,8788;0;0;0;113,126;0,953108;2,75284
"Oct 3; 06:00 pm";0;50,001;49,999;260,247;0;1,00367;0,997938;0;8,29689;0;0;0;102,121;0,155285;0,621443;0,243854;103,201;0;995;261,692;86,2707;10,3906;2;17,5;263;-355,488;0;0;-0,3703;0;0;0;0;0,989534;0,3703
"Oct 3; 07:00 pm";0;50,001;49,999;0;0;1,00094;0,999717;0;1,1455;0;0;0;0;0,158128;0,641784;0,251836;0;0;995;271,159;97,5275;10,7406;1,7;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9998;0,3703
"Oct 3; 08:00 pm";0;50,001;49,999;0;0;1,00346;0,997435;0;10,2789;0;0;0;0;0,161211;0,675683;0,265138;0;0;995;280,958;109,092;10,2875;1,3;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983951;0,3703
"Oct 3; 09:00 pm";0;50,001;49,999;0;0;0,997645;0,995222;0;18,67;0;0;0;0;0,164216;0,695359;0,272859;0;0;995;292,012;120,248;9,79531;2;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,947378;0,3703
"Oct 3; 10:00 pm";0;50,001;49,999;0;0;0,985626;0,993241;0;25,7895;0;0;0;0;0,167147;0,708831;0,278145;0;0;995;305,574;130,457;9,14688;3,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,900399;0,3703
"Oct 3; 11:00 pm";0;50,001;49,999;0;0;0,972554;0,992847;0;30,7362;0;0;0;0;0,170003;0,732442;0,28741;0;0;995;323,293;138,802;8,69375;4,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,85953;0,3703
"Oct 4; 12:00 am";0;50,001;49,999;0;0;0,963589;0,992619;0;33,3949;0;0;0;0;0,172787;0,760797;0,298537;0;0;995;346,261;143,817;7,92813;5,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,834896;0,3703
"Oct 4; 01:00 am";0;50,001;49,999;0;0;0,963213;0,99261;0;33,4974;0;0;0;0;0,174694;0,784294;0,307757;0;0;995;12,1481;143,997;7,4625;4,8;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83391;0,3703
"Oct 4; 02:00 am";0;50,001;49,999;0;0;0,971699;0,992824;0;31,0099;0;0;0;0;0,176566;0,804704;0,315766;0;0;995;35,4488;139,277;7,075;5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,857079;0,3703
"Oct 4; 03:00 am";0;50,001;49,999;0;0;0,985119;0,993224;0;26,0161;0;0;0;0;0,178405;0,822419;0,322717;0;0;995;53,5176;131,112;7;5,9;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,898671;0,3703
"Oct 4; 04:00 am";0;50,001;49,999;0;0;0,997201;0,995121;0;19,0335;0;0;0;0;0,179441;0,834835;0,327589;0;0;995;67,3178;121,004;6,83438;5,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945328;0,3703
"Oct 4; 05:00 am";0;50,001;49,999;0;0;1,00336;0,997325;0;10,7097;0;0;0;0;0,180466;0,844477;0,331373;0;0;995;78,5112;109,904;6,35625;6,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982581;0,3703
"Oct 4; 06:00 am";0;50,001;49,999;0;0;1,00127;0,999606;0;1,59626;0;0;0;0;0,180975;0,848523;0,33296;0;0;995;88,3814;98,3711;7,09375;7,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999612;0,3703
"Oct 4; 07:00 am";0;50,001;49,999;0;0;1,00366;0,998047;0;7,86231;0;0;0;0;0,181228;0,856564;0,336116;0;0;995;97,8674;87,0867;7,22812;5,9;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9906;0,3703
"Oct 4; 08:00 am";inf;293;393;612,332;0,831685;0,999269;0,995622;0,729455;17,2004;0,362455;-75,0418;109,763;240,279;4,64691;35,5453;13,948;251,528;91,1677;995;107,766;75,9563;8,72188;7,1;11,3;641;25202,6;28,6988;28,6988;26,2527;0;0;0;72,1786;0,955276;2,44604
"Oct 4; 09:00 am";inf;293;393;706,959;1;0,984672;0,993209;1;26,2132;0,604213;-63,0862;205,333;277,411;4,50665;35,671;13,9973;309,211;186,829;995;118,905;65,3195;10,35;7,7;14,1;788;50102,7;55,4094;55,4094;52,1903;0;0;53,7472;133,082;0,897156;3,21903
"Oct 4; 10:00 am";inf;293;393;732,226;1;0,960686;0,99255;1;34,1701;0,544273;-48,3753;207,354;287,325;4,38402;35,5696;13,9575;347,274;189,012;995;132,243;55,8753;10,7406;7,4;16,6;885;50090,6;55,4094;55,4094;52,1777;0;0;55,9298;133,082;0,827374;3,23169
"Oct 4; 11:00 am";inf;293;393;702,607;1;0,931595;0,991938;1;40,428;0,481899;-31,1357;192,822;275,703;4,27335;35,7087;14,0121;362,185;174,537;995;148,744;48,4737;11,7906;10,2;18,9;923;50168,9;55,4094;55,4094;52,2593;0;0;41,4546;133,082;0,761222;3,15008
"Oct 4; 12:00 pm";inf;293;393;684,325;1;0,909192;0,99153;1;44,0422;0,441829;-11,2195;183,213;268,529;4,19286;35,5977;13,9685;373,565;165,052;995;168,625;44,2377;12,3969;10,2;20,6;952;50217,4;55,4094;55,4094;52,3098;0;0;31,9697;133,082;0,718828;3,09957
"Oct 4; 01:00 pm";inf;293;393;682,27;1;0,908393;0,991517;1;44,1578;0,440595;10,0038;182,5;267,723;4,13206;35,551;13,9502;373,172;164,418;995;190,143;44,1279;12,6812;10,2;21,9;951;50220,6;55,4094;55,4094;52,3131;0;0;31,3357;133,082;0,717424;3,09628
"Oct 4; 02:00 pm";inf;293;393;664,401;1;0,929796;0,991903;1;40,7483;0,476235;30,052;181,979;260,711;4,10421;35,6404;13,9853;344,135;163,889;995;210,166;48,1741;13,125;11,4;22,5;877;50223,2;55,4094;55,4094;52,3158;0;0;30,8069;133,082;0,757584;3,09354
"Oct 4; 03:00 pm";inf;293;393;661,465;1;0,958849;0,992507;1;34,6423;0,535233;47,4612;186,949;259,559;4,09496;35,662;13,9938;315,49;168,86;995;226,84;55,4466;13,6375;11,4;22,7;804;50198,2;55,4094;55,4094;52,2898;0;0;35,7782;133,082;0,822717;3,11957
"Oct 4; 04:00 pm";inf;293;393;623,976;1;0,983327;0,993164;1;26,7894;0,593797;62,3137;180,976;244,848;4,11812;35,6432;13,9864;274,288;162,871;995;240,309;64,8155;13,6063;11,4;22,2;699;50228,2;55,4094;55,4094;52,3211;0;0;29,7889;133,082;0,892669;3,08829
"Oct 4; 05:00 pm";inf;293;393;390,233;0,885731;0,998569;0,995442;0,746991;17,8639;0,361464;74,6734;76,2199;153,127;4,18347;35,3791;13,8828;160,884;58,1537;995;251,521;75,4159;12,8312;12,2;20,8;410;19834,4;22,4842;22,4842;20,6608;0;0;0;58,1537;0,951788;1,82341
"Oct 4; 06:00 pm";0;50,001;49,999;119,656;0;1,00367;0,997874;0;8,54803;0;0;0;46,953;0,150072;0,495478;0,194426;47,4804;0;995;261,443;86,562;12,0688;10,5;19,1;121;-355,488;0;0;-0,3703;0;0;0;0;0,988892;0,3703
"Oct 4; 07:00 pm";0;50,001;49,999;0;0;1,00075;0,99978;0;0,892287;0;0;0;0;0,153355;0,52166;0,204699;0;0;995;270,903;97,8291;12,6313;10,9;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879;0,3703
"Oct 4; 08:00 pm";0;50,001;49,999;0;0;1,00351;0,997503;0;10,0133;0;0;0;0;0,156557;0,56209;0,220564;0;0;995;280,696;109,399;12,2563;9,6;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984767;0,3703
"Oct 4; 09:00 pm";0;50,001;49,999;0;0;0,997984;0,995301;0;18,3823;0;0;0;0;0,159679;0,609488;0,239163;0;0;995;291,748;120,57;11,5297;7,1;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,948974;0,3703
"Oct 4; 10:00 pm";0;50,001;49,999;0;0;0,986323;0,993265;0;25,4713;0;0;0;0;0,162723;0,662285;0,259881;0;0;995;305,327;130,803;11,0375;4;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,902801;0,3703
"Oct 4; 11:00 pm";0;50,001;49,999;0;0;0,97363;0,992877;0;30,3848;0;0;0;0;0,165398;0,704791;0,27656;0;0;995;323,119;139,179;10,6844;2,2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,862648;0,3703
"Oct 5; 12:00 am";0;50,001;49,999;0;0;0,964971;0,992653;0;33,0125;0;0;0;0;0,168298;0,73864;0,289842;0;0;995;346,265;144,211;10,4656;1,7;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,838551;0,3703
"Oct 5; 01:00 am";0;50,001;49,999;0;0;0,964648;0,992645;0;33,1026;0;0;0;0;0,170566;0,765653;0,300442;0;0;995;12,3871;144,365;9,66562;1,3;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,837693;0,3703
"Oct 5; 02:00 am";0;50,001;49,999;0;0;0,972912;0,992857;0;30,6202;0;0;0;0;0,173062;0,79202;0,310789;0;0;995;35,825;139,586;9,39063;1,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860563;0,3703
"Oct 5; 03:00 am";0;50,001;49,999;0;0;0,98596;0,993253;0;25,6377;0;0;0;0;0,175232;0,816526;0,320405;0;0;995;53,9205;131,365;9,29375;1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,901548;0,3703
"Oct 5; 04:00 am";0;50,001;49,999;0;0;0,997647;0,995222;0;18,668;0;0;0;0;0,176301;0,822917;0,322913;0;0;995;67,7048;121,218;9,3625;1,5;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947389;0,3703
"Oct 5; 05:00 am";0;50,001;49,999;0;0;1,00344;0,997416;0;10,3554;0;0;0;0;0,177621;0,841544;0,330222;0;0;995;78,8772;110,097;8,55;1;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983712;0,3703
"Oct 5; 06:00 am";0;50,001;49,999;0;0;1,00102;0,999692;0;1,24905;0;0;0;0;0,178405;0,846362;0,332112;0;0;995;88,7328;98,5555;9,03125;1,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999762;0,3703
"Oct 5; 07:00 am";0;50,001;49,999;0;0;1,00367;0,99796;0;8,20816;0;0;0;0;0,178405;0,840595;0,32985;0;0;995;98,2125;87,2636;9,10938;2,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989756;0,3703
"Oct 5; 08:00 am";inf;293;393;545,393;0,815857;0,998913;0,995529;0,724669;17,5443;0,343259;-75,1422;95,231;214,012;4,60652;34,6051;13,579;224,453;77,0455;995;108,112;76,1595;10,5375;2;12,1;572;19745,3;22,441;22,441;20,5681;0;0;0;58,0563;0,953484;1,87295
"Oct 5; 09:00 am";inf;293;393;669,862;1;0,983832;0,993181;1;26,576;0,599735;-63,2659;194,387;262,854;4,47699;34,7695;13,6435;293,908;176,267;995;119,254;65,5512;11,6531;2,2;14,7;749;50159,8;55,4094;55,4094;52,2498;0;0;43,1844;133,082;0,894342;3,15954
"Oct 5; 10:00 am";inf;293;393;690,207;1;0,959214;0,992515;1;34,5495;0,538418;-48,5223;195,148;270,837;4,35495;35,0271;13,7447;328,831;177,049;995;132,584;56,148;12,3563;4;17,2;838;50155,7;55,4094;55,4094;52,2455;0;0;43,9666;133,082;0,823636;3,16385
"Oct 5; 11:00 am";inf;293;393;675,005;1;0,929372;0,991895;1;40,8231;0,476624;-31,2128;184,797;264,872;4,25907;34,9384;13,7098;350,021;166,828;995;149,042;48,7966;13,2625;4,2;19,2;892;50208,5;55,4094;55,4094;52,3005;0;0;33,746;133,082;0,756732;3,10885
"Oct 5; 12:00 pm";inf;293;393;651,86;1;0,906416;0,991482;1;44,4406;0,435721;-11,1823;173,98;255,79;4,17877;34,9125;13,6997;358,261;156,102;995;168,814;44,6072;14,1031;4,8;20,9;913;50261,1;55,4094;55,4094;52,3553;0;0;23,0197;133,082;0,713976;3,05408
"Oct 5; 01:00 pm";inf;293;393;663,59;1;0,905719;0,991471;1;44,5392;0,435838;10,1701;176,973;260,393;4,11812;34,7412;13,6325;365,324;159,222;995;190,173;44,5198;14,8563;3,8;22,2;931;50246,1;55,4094;55,4094;52,3397;0;0;26,14;133,082;0,712771;3,0697
"Oct 5; 02:00 pm";inf;293;393;698,593;1;0,927804;0,991866;1;41,0963;0,476005;30,3139;190,927;274,128;4,08572;34,8921;13,6917;363,755;173,149;995;210,057;48,5578;15,0875;4,4;22,9;927;50176,2;55,4094;55,4094;52,2668;0;0;40,067;133,082;0,753606;3,14254
"Oct 5; 03:00 pm";inf;293;393;741,76;1;0,957612;0,992478;1;34,9527;0,539294;47,7693;209,367;291,067;4,0765;35,1047;13,7751;355,122;191,515;995;226,65;55,806;14,8969;5,2;23,1;905;50076,5;55,4094;55,4094;52,163;0;0;58,4329;133,082;0,819625;3,24635
"Oct 5; 04:00 pm";inf;293;393;745,315;1;0,982655;0,993143;1;27,069;0,603064;62,6344;216,016;292,461;4,09958;35,2869;13,8466;328,439;198,07;995;240,082;65,1495;14,7094;6,2;22,6;837;50038,9;55,4094;55,4094;52,1238;0;0;64,9874;133,082;0,890459;3,28554
"Oct 5; 05:00 pm";inf;293;393;654,86;0,859514;0,998293;0,995375;0,738983;18,1121;0,387185;74,8417;122,748;256,967;4,15537;35,4532;13,9118;270,364;104,681;995;251,28;75,7296;13,9;8,5;21,4;689;38660;42,9451;42,9451;40,2708;0;0;0;104,681;0,95045;2,6743
"Oct 5; 06:00 pm";0;50,001;49,999;250,022;0;1,00366;0,997811;0;8,79918;0;0;0;98,1088;0,148062;0,500193;0,196276;99,2772;0;995;261,193;86,8501;13,2547;7,7;19,7;253;-355,488;0;0;-0,3703;0;0;0;0;0,988231;0,3703
"Oct 5; 07:00 pm";0;50,001;49,999;0;0;1,00054;0,999842;0;0,638811;0;0;0;0;0,151395;0,530444;0,208146;0;0;995;270,647;98,1288;13,6219;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999938;0,3703
"Oct 5; 08:00 pm";0;50,001;49,999;0;0;1,00356;0,997571;0;9,74732;0;0;0;0;0,154645;0,586025;0,229956;0;0;995;280,433;109,704;13,4031;3,8;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985564;0,3703
"Oct 5; 09:00 pm";0;50,001;49,999;0;0;0,998313;0,995379;0;18,0942;0;0;0;0;0,158128;0,623665;0,244726;0;0;995;291,481;120,889;13,1625;3,3;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950547;0,3703
"Oct 5; 10:00 pm";0;50,001;49,999;0;0;0,987004;0,99336;0;25,1531;0;0;0;0;0,161211;0,660066;0,25901;0;0;995;305,076;131,148;12,5531;2,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,905175;0,3703
"Oct 5; 11:00 pm";0;50,001;49,999;0;0;0,974681;0,992906;0;30,0343;0;0;0;0;0,164216;0,693233;0,272025;0;0;995;322,94;139,554;11,9828;2,2;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,865726;0,3703
"Oct 6; 12:00 am";0;50,001;49,999;0;0;0,966316;0,992686;0;32,6315;0;0;0;0;0,167147;0,724097;0,284136;0;0;995;346,268;144,603;11,8813;2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,842156;0,3703
"Oct 6; 01:00 am";0;50,001;49,999;0;0;0,966043;0,992679;0;32,7097;0;0;0;0;0,169438;0,748044;0,293532;0;0;995;12,6274;144,732;11,3156;1,9;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,84142;0,3703
"Oct 6; 02:00 am";0;50,001;49,999;0;0;0,97409;0,992889;0;30,2324;0;0;0;0;0,171959;0,764405;0,299952;0;0;995;36,2031;139,895;11,0016;3,1;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86399;0,3703
"Oct 6; 03:00 am";0;50,001;49,999;0;0;0,986775;0,993327;0;25,2611;0;0;0;0;0,174423;0,787292;0,308933;0;0;995;54,3242;131,618;10,5703;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,904373;0,3703
"Oct 6; 04:00 am";0;50,001;49,999;0;0;0,998075;0,995322;0;18,3041;0;0;0;0;0,1755;0,797589;0,312974;0;0;995;68,0916;121,432;10,5219;4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949403;0,3703
"Oct 6; 05:00 am";0;50,001;49,999;0;0;1,00351;0,997506;0;10,0029;0;0;0;0;0,176831;0,824679;0,323604;0;0;995;79,2422;110,289;9,94375;2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984799;0,3703
"Oct 6; 06:00 am";0;50,001;49,999;0;0;1,00075;0,999777;0;0,903626;0;0;0;0;0,177621;0,834013;0,327267;0;0;995;89,0827;98,7401;9,78047;1,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999876;0,3703
"Oct 6; 07:00 am";0;50,001;49,999;0;0;1,00367;0,997873;0;8,55211;0;0;0;0;0,177883;0,839902;0,329578;0;0;995;98,5558;87,4403;9,68047;1,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988881;0,3703
"Oct 6; 08:00 am";inf;293;393;541,5;0,799961;0,998545;0,995436;0,719839;17,8861;0,330895;-75,2435;92,0484;212,484;4,60149;34,5723;13,5662;223,276;73,8807;995;108,455;76,3637;11,1844;1,9;12,2;569;18424,1;21,0378;21,0378;19,1917;0;0;0;54,8916;0,951669;1,84601
"Oct 6; 09:00 am";inf;293;393;670,414;1;0,982975;0,993153;1;26,9367;0,597107;-63,4472;194,372;263,07;4,47699;34,9087;13,6982;295,085;176,197;995;119,599;65,7841;12,2781;2,9;14,7;752;50160,2;55,4094;55,4094;52,2502;0;0;43,115;133,082;0,891508;3,15916
"Oct 6; 10:00 am";inf;293;393;686,242;1;0,957716;0,992481;1;34,9269;0,534754;-48,6715;193,718;269,281;4,35979;34,9738;13,7237;328,439;175,634;995;132,92;56,4216;12,725;3,7;17,1;837;50163,2;55,4094;55,4094;52,2533;0;0;42,5519;133,082;0,819883;3,15607
"Oct 6; 11:00 am";inf;293;393;670,236;1;0,927108;0,991853;1;41,2162;0,472101;-31,2919;183,037;263,001;4,25907;34,9584;13,7177;349,628;165,06;995;149,334;49,12;13,9266;4,4;19,2;891;50217,4;55,4094;55,4094;52,3097;0;0;31,9778;133,082;0,752229;3,09962
"Oct 6; 12:00 pm";inf;293;393;650,256;1;0,903587;0,991434;1;44,8372;0,430905;-11,1466;173,002;255,161;4,17877;35,0923;13,7702;359,831;155,053;995;168,998;44,9763;14,65;6,2;20,9;917;50266,1;55,4094;55,4094;52,3605;0;0;21,9708;133,082;0,709113;3,04888
"Oct 6; 01:00 pm";inf;293;393;656,417;1;0,902997;0,991424;1;44,9188;0,430548;10,3357;174,525;257,578;4,12741;35,1277;13,7841;363,755;156,614;995;190,2;44,9105;14,9688;6,7;22;927;50258,6;55,4094;55,4094;52,3527;0;0;23,5316;133,082;0,708109;3,05662
"Oct 6; 02:00 pm";inf;293;393;688,9;1;0,92578;0,991828;1;41,4426;0,471177;30,5754;187,86;270,324;4,09496;35,2975;13,8507;360,616;169,914;995;209,947;48,94;15,3953;7,7;22,7;919;50192,8;55,4094;55,4094;52,2842;0;0;36,8317;133,082;0,749619;3,12517
