"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Oct 25; 06:00 pm";0;50,001;49,999;7,76971;0;1,00203;0,996532;0;13,7808;0;0;0;3,04884;0,166567;0,69227;0,271647;3,1392;0;995;256,198;92,0235;10,5969;5,4;13,8;8;-355,488;0;0;-0,3703;0;0;0;0;0,971214;0,3703
"Oct 25; 07:00 pm";0;50,001;49,999;0;0;1,00287;0,998904;0;4,43081;0;0;0;0;0,168584;0,712383;0,279539;0;0;995;265,422;103,502;10,6781;5,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997011;0,3703
"Oct 25; 08:00 pm";0;50,001;49,999;0;0;1,00286;0,998906;0;4,42248;0;0;0;0;0,170285;0,742451;0,291338;0;0;995;274,929;115,127;10,625;3,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997023;0,3703
"Oct 25; 09:00 pm";0;50,001;49,999;0;0;1,00277;0,996898;0;12,3713;0;0;0;0;0,172236;0,768768;0,301665;0;0;995;285,698;126,568;10,0813;2,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,97678;0,3703
"Oct 25; 10:00 pm";0;50,001;49,999;0;0;0,997328;0,99515;0;18,9306;0;0;0;0;0,174152;0,791412;0,31055;0;0;995;299,278;137,324;9,30313;2,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945912;0,3703
"Oct 25; 11:00 pm";0;50,001;49,999;0;0;0,99057;0,993895;0;23,3488;0;0;0;0;0,175768;0,808924;0,317422;0;0;995;318,275;146,435;8,66406;2,6;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918109;0,3703
"Oct 26; 12:00 am";0;50,001;49,999;0;0;0,986285;0,993264;0;25,4885;0;0;0;0;0,177621;0,829356;0,325439;0;0;995;345,493;152,004;8,2375;2,6;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,902671;0,3703
"Oct 26; 01:00 am";0;50,001;49,999;0;0;0,986464;0,993283;0;25,4057;0;0;0;0;0,178924;0,84767;0,332626;0;0;995;17,452;151,713;8,44063;2;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,903293;0,3703
"Oct 26; 02:00 am";0;50,001;49,999;0;0;0,991142;0,993987;0;23,0344;0;0;0;0;0,180211;0,856948;0,336267;0;0;995;43,9013;145,719;8,175;2,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92027;0,3703
"Oct 26; 03:00 am";0;50,001;49,999;0;0;0,998117;0,995332;0;18,267;0;0;0;0;0,181228;0,871277;0,341889;0;0;995;62,2718;136,402;7,93125;2,4;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949606;0,3703
"Oct 26; 04:00 am";0;50,001;49,999;0;0;1,00309;0,997106;0;11,5661;0;0;0;0;0,181984;0,877524;0,34434;0;0;995;75,5132;125,564;7,70938;2,9;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979694;0,3703
"Oct 26; 05:00 am";0;50,001;49,999;0;0;1,00244;0,999134;0;3,5057;0;0;0;0;0,182734;0,884596;0,347115;0;0;995;86,1241;114,103;7,33125;3,3;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998129;0,3703
"Oct 26; 06:00 am";0;50,001;49,999;0;0;1,00323;0,998657;0;5,42621;0;0;0;0;0,183231;0,893111;0,350457;0;0;995;95,5837;102,496;7,36562;2,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995519;0,3703
"Oct 26; 07:00 am";0;50,001;49,999;0;0;1,00133;0,996257;0;14,8243;0;0;0;0;0,183231;0,896524;0,351796;0;0;995;104,836;91,07;7,13125;2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966715;0,3703
"Oct 26; 08:00 am";inf;293;393;240,083;0,466145;0,989154;0,993675;0,614398;24,0959;0,0183392;-77,4435;20,0712;94,2086;4,76961;34,1716;13,4089;103,201;1,89263;995;114,617;80,6069;7,80625;2;8,9;263;-355,488;0;0;-0,3703;0;0;0;0;0,912863;0,3703
"Oct 26; 09:00 am";inf;293;393;454,483;1;0,963214;0,99261;1;33,4971;0,518558;-67,4376;129,048;178,339;4,6672;34,3606;13,4831;213,858;110,898;995;125,628;70,607;8,86875;1,6;10,9;545;34140,2;38,1995;38,1995;35,5627;0;0;0;93,8013;0,833914;2,63679
"Oct 26; 10:00 am";inf;293;393;528,396;1;0,923541;0,991787;1;41,8177;0,451458;-52,1501;143,737;207,343;4,55639;34,6057;13,5793;278,212;125,601;995;138,569;61,9955;9,50625;2,6;13,1;709;47281,6;52,1245;52,1245;49,2517;0;0;0;125,601;0,74527;2,87286
"Oct 26; 11:00 am";inf;293;393;479,592;1;0,874489;0,990961;1;48,4452;0,371679;-33,4533;123,429;188,192;4,46222;34,4524;13,5191;283,705;105,447;995;153,957;55,5384;10,2344;2,7;15;723;38974,1;43,2794;43,2794;40,598;0;0;0;105,447;0,663336;2,68134
"Oct 26; 12:00 pm";-nan(ind);293;393;17,778;1;0,836565;0,990393;1;52,1908;0;-10,9541;4,37445;6,97609;4,46222;34,018;13,3487;11,3796;0;995;171,612;52,0969;10,1563;4,2;15;29;-355,488;0;0;-0,3703;0;0;0;0;0,613035;0,3703
"Oct 26; 01:00 pm";-nan(ind);293;393;3,69408;1;0,838737;0,990425;1;51,9986;0;13,2648;0,911353;1,44956;4,47699;34,0674;13,3681;2,3544;0;995;190,164;52,2923;11,4187;4,6;14,7;6;-355,488;0;0;-0,3703;0;0;0;0;0,61568;0,3703
"Oct 26; 02:00 pm";inf;293;393;121,929;1;0,87898;0,991032;1;47,9374;0,190927;35,444;31,5434;47,8451;4,46222;34,2655;13,4458;71,4168;13,6354;995;207,623;56,0859;13,2031;4,8;15;182;-363,842;0;0;-0,379002;0;0;0;0;0,669942;0,379002
"Oct 26; 03:00 pm";inf;293;393;219,217;1;0,927661;0,991863;1;41,1209;0,367727;53,7812;59,903;86,0208;4,45239;34,303;13,4605;114,188;41,9902;995;222,742;62,8092;11,6844;4;15,2;291;10885;13,0056;13,0056;11,3386;0;0;0;36,6364;0,753324;1,66706
"Oct 26; 04:00 pm";inf;293;393;451,003;1;0,966044;0,992679;1;32,7094;0,524881;68,8135;128,445;176,973;4,46222;34,6244;13,5866;210,326;110,396;995;235,442;71,6012;10;3,5;15;536;41002,9;45,4385;45,4385;42,7113;0;0;0;110,396;0,841423;2,72723
"Oct 26; 05:00 pm";inf;293;393;293,975;0,364808;0,99072;0,993919;0,583068;23,2671;0,0022194;78,0934;18,2865;115,356;4,49675;34,4318;13,511;125,568;0,278686;995;246,277;81,7103;9,84688;3,7;14,3;320;-355,488;0;0;-0,3703;0;0,278686;0;0;0,918673;0,3703
"Oct 26; 06:00 pm";0;50,001;49,999;2,91057;0;1,00188;0,996468;0;14,0252;0;0;0;1,14211;0,168298;0,721631;0,283168;1,1772;0;995;255,95;92,2599;9,37187;3,7;13,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,970189;0,3703
"Oct 26; 07:00 pm";0;50,001;49,999;0;0;1,00297;0,998842;0;4,68103;0;0;0;0;0,170003;0,739462;0,290165;0;0;995;265,158;103,73;9,31875;3,7;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996664;0,3703
"Oct 26; 08:00 pm";0;50,001;49,999;0;0;1,00275;0,998971;0;4,16017;0;0;0;0;0,171959;0,778649;0,305542;0;0;995;274,646;115,355;9,47812;1,4;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997365;0,3703
"Oct 26; 09:00 pm";0;50,001;49,999;0;0;1,00289;0,99697;0;12,0923;0;0;0;0;0,173608;0,791028;0,3104;0;0;995;285,389;126,806;9,425;1,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977812;0,3703
"Oct 26; 10:00 pm";0;50,001;49,999;0;0;0,997689;0,995232;0;18,6327;0;0;0;0;0,1755;0,814425;0,31958;0;0;995;298,95;137,586;8,88125;1,5;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,947586;0,3703
"Oct 26; 11:00 pm";0;50,001;49,999;0;0;0,991135;0,993986;0;23,038;0;0;0;0;0,177095;0,834041;0,327278;0;0;995;317,979;146,737;8,35938;1,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,920245;0,3703
"Oct 27; 12:00 am";0;50,001;49,999;0;0;0,986981;0,993356;0;25,1637;0;0;0;0;0,178665;0,858225;0,336768;0;0;995;345,395;152,343;7,8375;0,5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,905096;0,3703
"Oct 27; 01:00 am";0;50,001;49,999;0;0;0,987165;0,993383;0;25,0766;0;0;0;0;0,179955;0,869478;0,341183;0;0;995;17,6779;152,038;7,49375;0,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,905742;0,3703
"Oct 27; 02:00 am";0;50,001;49,999;0;0;0,991715;0,994081;0;22,7106;0;0;0;0;0,180975;0,881501;0,345901;0;0;995;44,2769;145,99;7,17188;0,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922467;0,3703
"Oct 27; 03:00 am";0;50,001;49,999;0;0;0,998471;0,995418;0;17,9531;0;0;0;0;0,181984;0,8888;0,348765;0;0;995;62,6482;136,628;7,08438;1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,951309;0,3703
"Oct 27; 04:00 am";0;50,001;49,999;0;0;1,00319;0,997183;0;11,2656;0;0;0;0;0,182485;0,889623;0,349088;0;0;995;75,8562;125,763;7,11875;1,7;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980732;0,3703
"Oct 27; 05:00 am";0;50,001;49,999;0;0;1,00229;0,999205;0;3,21828;0;0;0;0;0,182983;0,899919;0,353128;0;0;995;86,4365;114,292;6,91875;1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998423;0,3703
"Oct 27; 06:00 am";0;50,001;49,999;0;0;1,00331;0,998587;0;5,70393;0;0;0;0;0,183231;0,900609;0,353399;0;0;995;95,8741;102,686;6,35;1,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995049;0,3703
"Oct 27; 07:00 am";0;50,001;49,999;0;0;1,00113;0,996185;0;15,0976;0;0;0;0;0,183231;0,894512;0,351007;0;0;995;105,111;91,2704;6,42812;2,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965484;0,3703
"Oct 27; 08:00 am";0;50,001;49,999;0;0,448705;0,988621;0,993595;0,608754;24,3658;0;-77,5607;0;0;0,181481;0,87887;0,344869;0;0;995;114,881;80,8237;6,81563;1,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91093;0,3703
"Oct 27; 09:00 am";0;50,001;49,999;0,831161;1;0,962157;0,992584;1;33,7818;0;-67,6544;0,235739;0,326148;0,178924;0,84837;0,332901;0,3924;0;995;125,878;70,8515;7,26875;1,9;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,831161;0,3703
"Oct 27; 10:00 am";0;50,001;49,999;1,48352;1;0,92171;0,991753;1;42,1184;0;-52,3503;0,40274;0,582134;0,176301;0,814165;0,319478;0,7848;0;995;138,792;62,2724;7,56563;2,7;10,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,741761;0,3703
"Oct 27; 11:00 am";inf;293;393;114,694;1;0,871593;0,990916;1;48,7643;0,168982;-33,5965;29,4186;45,0057;4,60149;33,8417;13,2795;68,2776;11,5377;995;154,126;55,8486;8,60625;2;12,2;174;-361,399;0;0;-0,376457;0;0;0;0;0,659158;0,376457
"Oct 27; 12:00 pm";inf;293;393;467,92;1;0,832773;0,990339;1;52,5204;0,3204;-10,982;114,608;183,612;4,5017;34,2094;13,4238;301,756;96,6825;995;171,69;52,4311;9,35625;1,7;14,2;769;32295,2;36,201;36,201;33,6408;0;0;0;89,231;0,608478;2,56015
"Oct 27; 01:00 pm";inf;293;393;491,441;1;0,835083;0,990372;1;52,3204;0,325886;13,3778;120,707;192,842;4,42789;34,3155;13,4654;315,49;102,814;995;190,131;52,6309;9,60625;2,2;15,7;804;37895,1;42,1312;42,1312;39,474;0;0;0;102,814;0,611245;2,6572
"Oct 27; 02:00 pm";inf;293;393;538,178;1;0,876355;0,99099;1;48,2361;0,381398;35,6549;138,806;211,181;4,38402;34,3942;13,4963;317,059;120,926;995;207,498;56,4089;9,95938;2,2;16,6;808;45338,9;50,0553;50,0553;47,2281;0;0;0;120,926;0,666062;2,82727
"Oct 27; 03:00 pm";inf;293;393;576,134;1;0,926063;0,991833;1;41,3945;0,462186;54,0312;157,158;226,075;4,36463;34,4225;13,5074;301,363;139,286;995;222,558;63,106;10,1641;1,9;17;768;50337,7;55,4094;55,4094;52,4351;0;0;6,2035;133,082;0,750174;2,97426
"Oct 27; 04:00 pm";inf;293;393;555,424;1;0,965143;0,992657;1;32,9644;0,539778;69,0686;158,033;217,948;4,37432;34,2545;13,4415;259,769;140,217;995;235,226;71,8709;10,0031;1,2;16,8;662;50333,6;55,4094;55,4094;52,4309;0;0;7,13522;133,082;0,839009;2,97849
"Oct 27; 05:00 pm";inf;293;393;345,711;0,3447;0,990276;0,993849;0,576577;23,5078;0,0158393;78,2279;20,0827;135,657;4,41811;33,9485;13,3214;147,935;2,34319;995;246,044;81,9553;9,80625;1,2;15,9;377;-351,995;0;0;-0,366661;0;2,34319;0;0;0,917006;0,366661
"Oct 27; 06:00 pm";0;50,001;49,999;0,96915;0;1,00172;0,996404;0;14,2689;0;0;0;0,380294;0,163919;0,699687;0,274557;0,3924;0;995;255,703;92,4919;9,54375;1,4;14,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,96915;0,3703
"Oct 27; 07:00 pm";0;50,001;49,999;0;0;1,00306;0,99878;0;4,93056;0;0;0;0;0,166276;0,727574;0,2855;0;0;995;264,895;103,953;9,8375;1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9963;0,3703
"Oct 27; 08:00 pm";0;50,001;49,999;0;0;1,00263;0,999036;0;3,89869;0;0;0;0;0,168584;0,751217;0,294778;0;0;995;274,362;115,578;9,58438;0,9;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997686;0,3703
"Oct 27; 09:00 pm";0;50,001;49,999;0;0;1,003;0,997042;0;11,8144;0;0;0;0;0,170846;0,78145;0,306641;0;0;995;285,079;127,039;9,09688;0,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,978816;0,3703
"Oct 27; 10:00 pm";0;50,001;49,999;0;0;0,998037;0,995313;0;18,3367;0;0;0;0;0,173062;0,805034;0,315895;0;0;995;298,618;137,843;8,76563;0,3;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,949224;0,3703
"Oct 27; 11:00 pm";0;50,001;49,999;0;0;0,991681;0,994076;0;22,7302;0;0;0;0;0,175232;0,828656;0,325165;0;0;995;317,676;147,033;8,27812;0,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,922335;0,3703
"Oct 28; 12:00 am";0;50,001;49,999;0;0;0,987653;0,993453;0;24,8428;0;0;0;0;0,177358;0,840889;0,329965;0;0;995;345,289;152,677;7,94687;0,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,907464;0,3703
"Oct 28; 01:00 am";0;50,001;49,999;0;0;0,987841;0,99348;0;24,7516;0;0;0;0;0,179698;0,866736;0,340107;0;0;995;17,9004;152,361;7,51563;0,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,908131;0,3703
"Oct 28; 02:00 am";0;50,001;49,999;0;0;0,992266;0,994174;0;22,391;0;0;0;0;0,182235;0,891579;0,349856;0;0;995;44,6498;146,259;6,75;1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,924606;0,3703
"Oct 28; 03:00 am";0;50,001;49,999;0;0;0,998808;0,995502;0;17,6435;0;0;0;0;0,184706;0,916333;0,359569;0;0;995;63,0211;136,851;6,0625;1,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952961;0,3703
"Oct 28; 04:00 am";0;50,001;49,999;0;0;1,00329;0,997259;0;10,9695;0;0;0;0;0,185918;0,937837;0,368007;0;0;995;76,1954;125,962;5,71875;0,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981729;0,3703
"Oct 28; 05:00 am";0;50,001;49,999;0;0;1,00213;0,999275;0;2,9353;0;0;0;0;0,187114;0,950477;0,372967;0;0;995;86,745;114,481;5,29688;0,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998688;0,3703
"Oct 28; 06:00 am";0;50,001;49,999;0;0;1,00338;0,998519;0;5,97708;0;0;0;0;0,18806;0,964024;0,378283;0;0;995;96,1604;102,876;4,89687;0,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994564;0,3703
"Oct 28; 07:00 am";0;50,001;49,999;0;0;1,00092;0,996114;0;15,3661;0;0;0;0;0,18806;0,962982;0,377874;0;0;995;105,382;91,4709;5,05312;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964252;0,3703
"Oct 28; 08:00 am";inf;293;393;370,877;0,43121;0,988087;0,993516;0,603085;24,6309;0,0616811;-77,6784;28,119;145,532;4,87363;34,0732;13,3703;160,099;9,8751;995;115,141;81,0404;5,88438;0,7;6,9;408;-359,541;0;0;-0,374522;0;0;0;0;0,909011;0,374522
"Oct 28; 09:00 am";inf;293;393;600,618;1;0,961101;0,992559;1;34,0614;0,533842;-67,8725;170,16;235,682;4,77994;34,4216;13,5071;284,49;151,873;995;126,123;71,0957;7,21562;0,8;8,7;725;50281;55,4094;55,4094;52,3761;0;0;9,67637;133,082;0,828438;3,03331
"Oct 28; 10:00 am";inf;293;393;617,95;1;0,919879;0,99172;1;42,4139;0,454288;-52,5529;167,42;242,484;4,68246;34,4835;13,5313;328,439;149,206;995;139,009;62,5485;8,33438;1,2;10,6;837;50293,4;55,4094;55,4094;52,3889;0;0;16,1235;133,082;0,738292;3,02045
"Oct 28; 11:00 am";inf;293;393;590,178;1;0,868687;0,990871;1;49,0784;0,375556;-33,7434;150,868;231,586;4,60149;34,372;13,4876;353,552;132,779;995;154,288;56,1569;8,17656;1,3;12,2;901;50299,3;55,3396;55,3396;52,3951;0;0;0;132,779;0,655026;2,94447
"Oct 28; 12:00 pm";inf;293;393;554,439;1;0,828951;0,990284;1;52,8457;0,325242;-11,0145;135,168;217,562;4,53147;34,3461;13,4774;360,223;117,16;995;171,762;52,7623;9,06875;1,7;13,6;918;43783,2;48,3986;48,3986;45,6075;0;0;0;117,16;0,603964;2,79108
"Oct 28; 01:00 pm";inf;293;393;561,329;1;0,831394;0,990319;1;52,6385;0,32867;13,4863;137,256;220,265;4,48686;34,3325;13,4721;362,97;119,297;995;190,096;52,9658;9,5;1,7;14,5;925;44665,4;49,3381;49,3381;46,5265;0;0;0;119,297;0,606842;2,81157
"Oct 28; 02:00 pm";inf;293;393;441,688;1;0,873706;0,990949;1;48,532;0,365477;35,8613;113,571;173,319;4,47207;34,2558;13,442;261,731;95,6565;995;207,371;56,7278;9,64375;2;14,8;667;34960,5;39,0097;39,0097;36,4172;0;0;0;95,6565;0,662202;2,59249
"Oct 28; 03:00 pm";inf;293;393;228,592;1;0,924452;0,991803;1;41,6661;0,369637;54,2765;62,2449;89,6994;4,49675;34,0574;13,3641;120,074;44,384;995;222,374;63,3986;9,53438;2,4;14,3;306;14092,2;16,3945;16,3945;14,6794;0;0;0;44,384;0,747032;1,7151
"Oct 28; 04:00 pm";inf;293;393;132,182;1;0,964233;0,992634;0,998077;33,2179;0,316797;69,3189;37,5007;51,8681;4,54142;33,9402;13,3181;61,9992;19,6412;995;235,011;72,1362;9,10312;2,4;13,4;158;-371,447;0;0;-0,386924;0;19,6412;0;0;0,836593;0,386924
"Oct 28; 05:00 pm";-nan(ind);293;393;13,7299;0,324974;0,989824;0,993778;0,5702;23,7477;0;78,3599;0,743231;5,38762;4,60149;33,6234;13,1938;5,886;0;995;245,81;82,1957;8,37187;1,7;12,2;15;-355,488;0;0;-0,3703;0;0;0;0;0,915328;0,3703
"Oct 28; 06:00 pm";0;50,001;49,999;0;0;1,00156;0,99634;0;14,5118;0;0;0;0;0,174423;0,810575;0,31807;0;0;995;255,456;92,7193;7,64063;0,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,968096;0,3703
"Oct 28; 07:00 pm";0;50,001;49,999;0;0;1,00315;0,998718;0;5,17936;0;0;0;0;0,175768;0,819073;0,321404;0;0;995;264,632;104,171;7,76563;1,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995917;0,3703
"Oct 28; 08:00 pm";0;50,001;49,999;0;0;1,00251;0,999101;0;3,6381;0;0;0;0;0,177095;0,832255;0,326577;0;0;995;274,078;115,796;7,73438;1,4;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,997985;0,3703
"Oct 28; 09:00 pm";0;50,001;49,999;0;0;1,0031;0,997113;0;11,5378;0;0;0;0;0,178144;0,852799;0,334638;0;0;995;284,768;127,266;7,725;0,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,979793;0,3703
"Oct 28; 10:00 pm";0;50,001;49,999;0;0;0,998371;0,995394;0;18,0427;0;0;0;0;0,179441;0,865129;0,339477;0;0;995;298,284;138,094;7,14688;0,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,950826;0,3703
"Oct 28; 11:00 pm";0;50,001;49,999;0;0;0,992208;0,994164;0;22,4253;0;0;0;0;0,180721;0,875782;0,343657;0;0;995;317,367;147,325;7,11563;0,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924378;0,3703
"Oct 29; 12:00 am";0;50,001;49,999;0;0;0,9883;0,993548;0;24,5258;0;0;0;0;0,181984;0,890493;0,34943;0;0;995;345,176;153,008;6,85;0,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909774;0,3703
"Oct 29; 01:00 am";0;50,001;49,999;0;0;0,988491;0,993576;0;24,431;0;0;0;0;0,182734;0,897927;0,352347;0;0;995;18,1193;152,68;6,94063;0,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91046;0,3703
"Oct 29; 02:00 am";0;50,001;49,999;0;0;0,992796;0,994265;0;22,0756;0;0;0;0;0,183478;0,909778;0,356997;0;0;995;45,0198;146,525;6,71875;0,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,926689;0,3703
"Oct 29; 03:00 am";0;50,001;49,999;0;0;0,999128;0,995585;0;17,3382;0;0;0;0;0,184217;0,916104;0,359479;0;0;995;63,3903;137,074;6,2625;0,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,954562;0,3703
"Oct 29; 04:00 am";0;50,001;49,999;0;0;1,00337;0,997334;0;10,6778;0;0;0;0;0,184462;0,921659;0,361659;0;0;995;76,5306;126,16;6,39687;0,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,982685;0,3703
"Oct 29; 05:00 am";0;50,001;49,999;0;0;1,00197;0,999344;0;2,65689;0;0;0;0;0,184706;0,928638;0,364398;0;0;995;87,0493;114,669;5,98438;0,1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998925;0,3703
"Oct 29; 06:00 am";0;50,001;49,999;0;0;1,00344;0,998452;0;6,24553;0;0;0;0;0,18495;0,925159;0,363032;0;0;995;96,4424;103,066;6,19688;0,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,994065;0,3703
"Oct 29; 07:00 am";0;50,001;49,999;0;0;1,00071;0,996044;0;15,6298;0;0;0;0;0,18495;0,923563;0,362406;0;0;995;105,649;91,6716;6,04063;0,8;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,963022;0,3703
"Oct 29; 08:00 am";inf;293;393;370,1;0,413665;0,987552;0,993438;0,597394;24,8913;0,0528259;-77,7964;26,6479;145,227;4,79546;34,1363;13,3951;160,099;8,45739;995;115,395;81,2571;7,30625;1;8,4;408;-358,012;0;0;-0,372929;0;0;0;0;0,907108;0,372929
"Oct 29; 09:00 am";inf;293;393;598,666;1;0,960047;0,992535;1;34,3358;0,531735;-68,092;169,417;234,917;4,68755;34,2906;13,4556;284,49;151,273;995;126,362;71,3395;8,66406;0,6;10,5;725;50283,8;55,4094;55,4094;52,379;0;0;7,65939;133,082;0,825746;3,0304
"Oct 29; 10:00 am";inf;293;393;615,083;1;0,918049;0,991687;1;42,7041;0,451352;-52,7579;166,306;241,359;4,5814;34,3601;13,4829;328,439;148,241;995;139,219;62,8235;8,85;1;12,6;837;50297,8;55,4094;55,4094;52,3935;0;0;15,1592;133,082;0,734866;3,01585
"Oct 29; 11:00 am";inf;293;393;586,498;1;0,865772;0,990827;1;49,3874;0,371859;-33,8942;149,417;230,142;4,48686;34,2989;13,4589;353,552;131,471;995;154,444;56,4632;9,34375;1,3;14,5;901;49745,9;54,7499;54,7499;51,8186;0;0;0;131,471;0,650941;2,93127
"Oct 29; 12:00 pm";inf;293;393;550,335;1;0,825102;0,990229;1;53,1664;0,321052;-11,0518;133,538;215,952;4,41323;34,3379;13,4742;360,223;115,65;995;171,829;53,0905;9,98438;2;16;918;43161,5;47,7366;47,7366;44,9599;0;0;0;115,65;0,599494;2,77671
"Oct 29; 01:00 pm";inf;293;393;557,286;1;0,827673;0,990266;1;52,9529;0,324612;13,5899;135,651;218,679;4,35979;34,3186;13,4666;362,97;117,824;995;190,058;53,2968;10,6156;2;17,1;925;44057,3;48,6904;48,6904;45,893;0;0;0;117,824;0,602472;2,79744
"Oct 29; 02:00 pm";inf;293;393;439,127;1;0,871036;0,990908;1;48,825;0,362492;36,063;112,562;172,313;4,33565;34,0246;13,3513;261,731;94,8753;995;207,244;57,0423;11,1547;1,4;17,6;667;34639,8;38,6686;38,6686;36,0831;0;0;0;94,8753;0,658361;2,5855
"Oct 29; 03:00 pm";inf;293;393;227,633;1;0,922828;0,991773;1;41,9355;0,368836;54,5171;61,8729;89,3231;4,36463;33,6915;13,2206;120,074;44,2878;995;222,189;63,6867;10,8281;1,2;17;306;14052,3;16,3522;16,3522;14,6378;0;0;0;44,2878;0,743898;1,71437
"Oct 29; 04:00 pm";inf;293;393;131,8;1;0,963314;0,992612;0,986734;33,47;0,312358;69,5645;36,9313;51,7182;4,41323;33,5172;13,1522;61,9992;19,3659;995;234,796;72,397;10,4922;1;16;158;-371,078;0;0;-0,38654;0;19,3659;0;0;0,834175;0,38654
"Oct 29; 05:00 pm";-nan(ind);293;393;13,7046;0,305636;0,989366;0,993708;0,56394;23,9868;0;78,4895;0,689687;5,37768;4,47207;33,2138;13,0331;5,886;0;995;245,578;82,4314;10,425;0,6;14,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,913639;0,3703
"Oct 29; 06:00 pm";0;50,001;49,999;0;0;1,00139;0,996276;0;14,7538;0;0;0;0;0,167147;0,73319;0,287704;0;0;995;255,209;92,942;9,92813;1,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967029;0,3703
"Oct 29; 07:00 pm";0;50,001;49,999;0;0;1,00323;0,998656;0;5,42735;0;0;0;0;0,168011;0,73915;0,290043;0;0;995;264,369;104,385;10,2531;1,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995517;0,3703
"Oct 29; 08:00 pm";0;50,001;49,999;0;0;1,00237;0,999165;0;3,37849;0;0;0;0;0,168584;0,745972;0,292719;0;0;995;273,793;116,008;9,975;1,3;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998262;0,3703
"Oct 29; 09:00 pm";0;50,001;49,999;0;0;1,0032;0,997184;0;11,2626;0;0;0;0;0,169438;0,767968;0,301351;0;0;995;284,456;127,488;10,0266;0,4;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980742;0,3703
"Oct 29; 10:00 pm";0;50,001;49,999;0;0;0,998693;0,995473;0;17,7506;0;0;0;0;0,170003;0,766482;0,300768;0;0;995;297,947;138,339;9,94375;0,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952392;0,3703
"Oct 29; 11:00 pm";0;50,001;49,999;0;0;0,992716;0,994251;0;22,1234;0;0;0;0;0,170846;0,767364;0,301114;0;0;995;317,052;147,61;9,64375;1,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,926375;0,3703
"Oct 30; 12:00 am";0;50,001;49,999;0;0;0,988924;0,993641;0;24,2129;0;0;0;0;0,171404;0,775212;0,304193;0;0;995;345,055;153,335;9,6;1,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912028;0,3703
"Oct 30; 01:00 am";0;50,001;49,999;0;0;0,989117;0,99367;0;24,1147;0;0;0;0;0,172512;0,789971;0,309985;0;0;995;18,3343;152,997;10,0594;0,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912729;0,3703
"Oct 30; 02:00 am";0;50,001;49,999;0;0;0,993304;0,994354;0;21,7646;0;0;0;0;0,173062;0,788948;0,309583;0;0;995;45,3866;146,789;10,3281;1,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928715;0,3703
"Oct 30; 03:00 am";0;50,001;49,999;0;0;0,999433;0,995666;0;17,0373;0;0;0;0;0,173881;0,787784;0,309126;0;0;995;63,7556;137,295;10,7312;2,7;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956114;0,3703
"Oct 30; 04:00 am";0;50,001;49,999;0;0;1,00343;0,997407;0;10,3906;0;0;0;0;0,174152;0,79071;0,310274;0;0;995;76,8616;126,357;10,9438;2,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983601;0,3703
"Oct 30; 05:00 am";0;50,001;49,999;0;0;1,0018;0,999411;0;2,38316;0;0;0;0;0,174694;0,788569;0,309435;0;0;995;87,3492;114,858;10,7437;4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999135;0,3703
"Oct 30; 06:00 am";0;50,001;49,999;0;0;1,0035;0,998387;0;6,50918;0;0;0;0;0,174694;0,788569;0,309435;0;0;995;96,72;103,256;10,7437;4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993554;0,3703
"Oct 30; 07:00 am";0;50,001;49,999;0;0;1,00049;0,995975;0;15,8886;0;0;0;0;0,174694;0,791462;0,31057;0;0;995;105,911;91,8724;10,4703;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961796;0,3703
"Oct 30; 08:00 am";0;50,001;49,999;84,1857;0,396075;0,987017;0,993362;0,591683;25,1467;0,144426;-77,9149;5,74473;33,0345;0,172512;0,768739;0,301653;36,4932;5,27057;995;115,644;81,4737;11,3484;3,8;11,7;93;-355,488;0;0;-0,3703;0;0;0;0;0,905223;0,3703
"Oct 30; 09:00 am";0;50,001;49,999;3,29235;1;0,958997;0,99251;1;34,6048;0,293158;-68,3127;0,930661;1,29192;0,171682;0,761566;0,298839;1,5696;0,460141;995;126,595;71,583;11,375;3,1;12;4;-355,488;0;0;-0,3703;0;0;0;0;0,823089;0,3703
"Oct 30; 10:00 am";0;50,001;49,999;29,9909;1;0,916222;0,991654;1;42,9888;0,474448;-52,9653;8,09253;11,7684;0,168869;0,740456;0,290555;16,0884;7,63311;995;139,424;63,0974;11,5938;2,2;13;41;-355,488;0;0;-0,3703;0;0;0;0;0,731487;0,3703
"Oct 30; 11:00 am";inf;293;393;95,7424;1;0,862851;0,990782;1;49,6911;0,112576;-34,0488;24,3081;37,5693;4,50665;33,8013;13,2636;58,0752;6,53785;995;154,593;56,7675;12,0297;2,2;14,1;148;-356,022;0;0;-0,370856;0;0,912494;0;0;0,646908;0,370856
"Oct 30; 12:00 pm";-nan(ind);293;393;31,5387;1;0,821229;0,990175;1;53,4824;0;-11,094;7,61646;12,3758;4,48193;33,5259;13,1556;20,7972;0;995;171,891;53,4156;12,1781;1,5;14,6;53;-355,488;0;0;-0,3703;0;0;0;0;0,59507;0,3703
"Oct 30; 01:00 pm";0;50,001;49,999;0,598136;1;0,823921;0,990213;1;53,2635;0;13,6885;0,144926;0,234709;0,163919;0,690362;0,270898;0,3924;0;995;190,016;53,6238;12,5906;2,2;14,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,598136;0,3703
"Oct 30; 02:00 pm";0;50,001;49,999;0;1;0,868345;0,990866;1;49,115;0;36,2598;0;0;0,165398;0,715045;0,280584;0;0;995;207,115;57,3526;12,1297;1,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,654543;0,3703
"Oct 30; 03:00 pm";0;50,001;49,999;0;1;0,921191;0,991744;1;42,2027;0;54,7528;0;0;0,166567;0,731841;0,287174;0;0;995;222,005;63,9704;11,8469;0,9;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740773;0,3703
"Oct 30; 04:00 pm";0;50,001;49,999;0;1;0,962386;0,99259;0,9756;33,7205;0;69,8052;0;0;0,167724;0,744436;0,292117;0;0;995;234,581;72,6533;11,7594;0,8;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,831756;0,3703
"Oct 30; 05:00 pm";0;50,001;49,999;0;0,286697;0,9889;0,993637;0,5578;24,2251;0;78,6165;0;0;0,169438;0,750035;0,294314;0;0;995;245,346;82,6624;11,5891;1,7;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91194;0,3703
"Oct 30; 06:00 pm";0;50,001;49,999;0;0;1,00121;0,996212;0;14,995;0;0;0;0;0,171404;0,763813;0,29972;0;0;995;254,963;93,1599;11,0844;2,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,965948;0,3703
"Oct 30; 07:00 pm";0;50,001;49,999;0;0;1,0033;0,998595;0;5,67448;0;0;0;0;0,170566;0,745441;0,292511;0;0;995;264,107;104,593;11,3062;3,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9951;0,3703
"Oct 30; 08:00 pm";0;50,001;49,999;0;0;1,00224;0,999229;0;3,11993;0;0;0;0;0,171125;0,745812;0,292657;0;0;995;273,509;116,216;10,95;4,6;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998518;0,3703
"Oct 30; 09:00 pm";0;50,001;49,999;0;0;1,00328;0,997254;0;10,9889;0;0;0;0;0,171959;0,743986;0,29194;0;0;995;284,143;127,705;10,65;6,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981664;0,3703
"Oct 30; 10:00 pm";0;50,001;49,999;0;0;0,999001;0,995552;0;17,4607;0;0;0;0;0,172787;0,754813;0,296189;0;0;995;297,606;138,579;9,95938;6,4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,953923;0,3703
"Oct 30; 11:00 pm";0;50,001;49,999;0;0;0,993207;0,994337;0;21,8247;0;0;0;0;0,173335;0,76344;0,299574;0;0;995;316,73;147,891;9,75937;5,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,928326;0,3703
"Oct 31; 12:00 am";0;50,001;49,999;0;0;0,989525;0,993732;0;23,904;0;0;0;0;0,173881;0,764211;0,299877;0;0;995;344,925;153,657;9,71562;7,1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,914226;0,3703
"Oct 31; 01:00 am";0;50,001;49,999;0;0;0,989719;0,993762;0;23,8029;0;0;0;0;0,174963;0,773209;0,303407;0;0;995;18,545;153,31;9,31563;8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914939;0,3703
"Oct 31; 02:00 am";0;50,001;49,999;0;0;0,993792;0,994442;0;21,4581;0;0;0;0;0,176301;0,796303;0,312469;0;0;995;45,75;147,051;9,44063;6,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,930685;0,3703
"Oct 31; 03:00 am";0;50,001;49,999;0;0;0,999722;0,995746;0;16,7411;0;0;0;0;0,179441;0,835981;0,328039;0;0;995;64,1168;137,515;9,02188;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,957616;0,3703
"Oct 31; 04:00 am";0;50,001;49,999;0;0;1,00349;0,997479;0;10,1081;0;0;0;0;0,177883;0,821802;0,322475;0;0;995;77,1882;126,554;9,11406;4,6;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984478;0,3703
"Oct 31; 05:00 am";0;50,001;49,999;0;0;1,00163;0,999478;0;2,1142;0;0;0;0;0,178665;0,831816;0,326405;0;0;995;87,6448;115,046;8,85312;4,4;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999319;0,3703
"Oct 31; 06:00 am";0;50,001;49,999;0;0;1,00354;0,998322;0;6,76792;0;0;0;0;0,178144;0,825759;0,324028;0;0;995;96,993;103,447;8,42813;4,4;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993032;0,3703
"Oct 31; 07:00 am";0;50,001;49,999;0;0;1,00027;0,995907;0;16,1423;0;0;0;0;0,177883;0,820895;0,322119;0;0;995;106,168;92,0732;8,91875;4,8;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960574;0,3703
"Oct 31; 08:00 am";0;50,001;49,999;0;0,378442;0,986483;0,993286;0,585954;25,3971;0;-78,0336;0;0;0,177358;0,816672;0,320462;0;0;995;115,888;81,69;8,88437;4,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,903357;0,3703
"Oct 31; 09:00 am";0;50,001;49,999;0,820467;1;0,95795;0,992486;1;34,8684;0;-68,5345;0,231666;0,321951;0,176831;0,810642;0,318096;0,3924;0;995;126,823;71,8259;9,00625;4,4;10,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,820467;0,3703
"Oct 31; 10:00 am";0;50,001;49,999;0;1;0,914401;0,991622;1;43,2681;0;-53,1751;0;0;0,175768;0,805739;0,316172;0;0;995;139,623;63,3702;9,28906;3,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,728155;0,3703
"Oct 31; 11:00 am";0;50,001;49,999;6,42928;1;0,859928;0,990738;1;49,9895;0,292215;-34,2074;1,62673;2,52285;0,173608;0,781016;0,306471;3,924;1,14665;995;154,737;57,0696;9,65938;3,3;11,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,642928;0,3703
"Oct 31; 12:00 pm";0;50,001;49,999;0;1;0,817335;0,99012;1;53,7937;0;-11,1413;0;0;0,173335;0,779167;0,305745;0;0;995;171,949;53,7373;9,75937;3,1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,590695;0,3703
"Oct 31; 01:00 pm";0;50,001;49,999;0;1;0,820139;0,990159;1;53,5702;0;13,7819;0;0;0,173062;0,776215;0,304587;0;0;995;189,972;53,9467;9,85938;3,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,593838;0,3703
"Oct 31; 02:00 pm";0;50,001;49,999;26,6806;1;0,865633;0,990824;1;49,402;0,393273;36,4515;6,7961;10,4695;0,171682;0,757589;0,297278;16,0884;6,32714;995;206,985;57,6583;10,3594;3,8;12;41;-355,488;0;0;-0,3703;0;0;0;0;0,650747;0,3703
"Oct 31; 03:00 pm";0;50,001;49,999;0;1;0,919541;0,991714;1;42,4678;0;54,9834;0;0;0,171682;0,75871;0,297718;0;0;995;221,821;64,2494;9,26563;3,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,737657;0,3703
"Oct 31; 04:00 pm";0;50,001;49,999;0;1;0,96145;0,992568;0,964683;33,9694;0;70,0409;0;0;0,172236;0,77098;0,302533;0;0;995;234,368;72,9049;8,83125;2,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829336;0,3703
"Oct 31; 05:00 pm";0;50,001;49,999;0;0,268163;0,988427;0,993567;0,551784;24,4626;0;78,7409;0;0;0,173062;0,773598;0,30356;0;0;995;245,115;82,8885;8,53125;3,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,910232;0,3703
"Oct 31; 06:00 pm";0;50,001;49,999;0;0;1,00103;0,996149;0;15,2352;0;0;0;0;0,173881;0,786404;0,308585;0;0;995;254,718;93,3728;8,19219;2,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,964855;0,3703
"Oct 31; 07:00 pm";0;50,001;49,999;0;0;1,00336;0,998533;0;5,92067;0;0;0;0;0,174963;0,799487;0,313719;0;0;995;263,846;104,797;7,9875;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994666;0,3703
"Oct 31; 08:00 pm";0;50,001;49,999;0;0;1,00209;0,999293;0;2,86248;0;0;0;0;0,175768;0,80698;0,316659;0;0;995;273,225;116,418;8;2,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998752;0,3703
"Oct 31; 09:00 pm";0;50,001;49,999;0;0;1,00336;0,997324;0;10,7167;0;0;0;0;0,176831;0,823259;0,323047;0;0;995;283,83;127,915;8,5375;2,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,982559;0,3703
"Oct 31; 10:00 pm";0;50,001;49,999;0;0;0,999297;0,99563;0;17,173;0;0;0;0;0,177621;0,831927;0,326448;0;0;995;297,263;138,813;8,2375;2,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,955418;0,3703
"Oct 31; 11:00 pm";0;50,001;49,999;0;0;0,99368;0,994421;0;21,5291;0;0;0;0;0,180211;0,86267;0,338512;0;0;995;316,402;148,165;7,31563;1,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,930231;0,3703
"Nov 1; 12:00 am";0;50,001;49,999;0;0;0,990104;0,993822;0;23,5994;0;0;0;0;0,182485;0,889623;0,349088;0;0;995;344,787;153,975;6,49375;1,7;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,916367;0,3703
"Nov 1; 01:00 am";0;50,001;49,999;0;0;0,990298;0,993852;0;23,4957;0;0;0;0;0,184462;0,910412;0,357246;0;0;997;18,751;153,62;6,08437;2,1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,91709;0,3703
"Nov 1; 02:00 am";0;50,001;49,999;0;0;0,99426;0,994527;0;21,1562;0;0;0;0;0,186876;0,939229;0,368554;0;0;997;46,1096;147,311;5,08437;2,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9326;0,3703
"Nov 1; 03:00 am";0;50,001;49,999;0;0;0,999995;0,995825;0;16,4494;0;0;0;0;0,188996;0,965834;0,378993;0;0;997;64,4737;137,733;4,49687;1,9;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,95907;0,3703
"Nov 1; 04:00 am";0;50,001;49,999;0;0;1,00354;0,99755;0;9,83044;0;0;0;0;0,190611;0,98381;0,386047;0;0;997;77,5102;126,749;4,03125;2,7;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985317;0,3703
"Nov 1; 05:00 am";0;50,001;49,999;0;0;1,00145;0,999543;0;1,85014;0;0;0;0;0,192197;1,00448;0,394159;0;0;997;87,9358;115,233;3,56562;2,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999479;0,3703
"Nov 1; 06:00 am";0;50,001;49,999;0;0;1,00358;0,998258;0;7,02165;0;0;0;0;0,193533;1,02099;0,400637;0;0;997;97,2613;103,637;2,8875;3,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,9925;0,3703
"Nov 1; 07:00 am";0;50,001;49,999;0;0;1,00005;0,99584;0;16,3908;0;0;0;0;0,193533;1,0185;0,399658;0;0;997;106,42;92,274;2,80938;5,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959359;0,3703
"Nov 1; 08:00 am";0;50,001;49,999;4,50756;0,360774;0,98595;0,993252;0,580209;25,6424;0;-78,1527;0,274416;1,76877;0,192868;1,01029;0,396437;1,962;0;997;116,127;81,9061;2,71875;4,7;3,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,901512;0,3703
"Nov 1; 09:00 am";inf;293;393;100,6;1;0,95691;0,992462;1;35,1265;0,203488;-68,7575;28,3736;39,4753;4,99524;34,549;13,557;48,2652;9,82137;997;127,045;72,0682;3,42812;4,7;4,6;123;-359,482;0;0;-0,374461;0;0;0;0;0,817884;0,374461
"Nov 1; 10:00 am";-nan(ind);293;393;52,1909;1;0,912588;0,99159;1;43,5416;0;-53,3871;14,026;20,4797;4,96862;34,5099;13,5417;28,2528;0;997;139,815;63,6416;4,1625;5,1;5,1;72;-355,488;0;0;-0,3703;0;0;0;0;0,724874;0,3703
"Nov 1; 11:00 am";-nan(ind);293;393;19,8091;1;0,857005;0,990694;1;50,2824;0;-34,3698;4,99483;7,7731;4,92096;34,4299;13,5103;12,1644;0;997;154,875;57,3694;4,75;5,1;6;31;-355,488;0;0;-0,3703;0;0;0;0;0,639004;0,3703
"Nov 1; 12:00 pm";inf;293;393;147,765;1;0,813421;0,990066;1;54,1001;0,17064;-11,1937;35,3415;57,9832;4,86315;34,6703;13,6046;98,8848;16,8737;997;172,001;54,0557;5,77187;5,8;7,1;252;-367,83;0;0;-0,383156;0;0;0;0;0,586371;0,383156
"Nov 1; 01:00 pm";-nan(ind);293;393;64,8536;1;0,81633;0,990106;1;53,8729;0;13,87;15,5673;25,4485;4,84225;34,6348;13,5907;43,164;0;997;189,925;54,2654;5,39063;6,5;7,5;110;-355,488;0;0;-0,3703;0;0;0;0;0,589578;0,3703
"Nov 1; 02:00 pm";inf;293;393;224,501;1;0,862901;0,990783;1;49,686;0,283692;36,6379;57,002;88,094;4,81102;34,5634;13,5627;136,163;38,6283;997;206,855;57,9594;5,6;4,4;8,1;347;-401,447;0;0;-0,418173;0;19,6391;0;0;0,646976;0,418173
"Nov 1; 03:00 pm";-nan(ind);293;393;8,08008;1;0,91788;0,991684;1;42,7306;0;55,2088;2,18428;3,17062;4,83183;34,0743;13,3708;4,3164;0;997;221,638;64,5238;5,2;3,3;7,7;11;-355,488;0;0;-0,3703;0;0;0;0;0,734553;0,3703
"Nov 1; 04:00 pm";0;50,001;49,999;0;1;0,960507;0,992545;0,953989;34,2167;0;70,2714;0;0;0,184706;0,905833;0,355449;0;0;997;234,155;73,1516;4,57813;4;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,826917;0,3703
"Nov 1; 05:00 pm";0;50,001;49,999;0;0,250042;0,987948;0,993496;0,545895;24,6992;0;78,8626;0;0;0,186159;0,917179;0,359901;0;0;997;244,885;83,1097;4,2125;6,5;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,908514;0,3703
"Nov 1; 06:00 pm";0;50,001;49,999;0;0;1,00084;0,996085;0;15,4744;0;0;0;0;0,187825;0,941491;0,369441;0;0;997;254,474;93,5808;3,74687;5,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,96375;0,3703
"Nov 1; 07:00 pm";0;50,001;49,999;0;0;1,00342;0,998472;0;6,16586;0;0;0;0;0,188996;0,957511;0,375727;0;0;997;263,585;104,995;3,24687;5,1;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994215;0,3703
"Nov 1; 08:00 pm";0;50,001;49,999;0;0;1,00194;0,999356;0;2,60624;0;0;0;0;0,190382;0,975903;0,382945;0;0;997;272,941;116,614;3,0375;5,1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998966;0,3703
"Nov 1; 09:00 pm";0;50,001;49,999;0;0;1,00342;0,997393;0;10,4461;0;0;0;0;0,191521;0,989203;0,388163;0;0;997;283,516;128,12;2,69375;6,5;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983426;0,3703
"Nov 1; 10:00 pm";0;50,001;49,999;0;0;0,99958;0,995707;0;16,8875;0;0;0;0;0,192645;1,00486;0,394307;0;0;997;296,918;139,041;2,42812;6,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956877;0,3703
"Nov 1; 11:00 pm";0;50,001;49,999;0;0;0,994136;0,994504;0;21,2368;0;0;0;0;0,193754;1,02188;0,400987;0;0;997;316,068;148,434;1,69375;5,1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932091;0,3703
"Nov 2; 12:00 am";0;50,001;49,999;0;0;0,990662;0,99391;0;23,2991;0;0;0;0;0,195066;1,04058;0,408323;0;0;997;344,641;154,288;1,40625;4,7;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918453;0,3703
"Nov 2; 01:00 am";0;50,001;49,999;0;0;0,990855;0,993941;0;23,1931;0;0;0;0;0,195283;1,04301;0,409276;0;0;997;18,9522;153,927;1,61875;5,6;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,919183;0,3703
"Nov 2; 02:00 am";0;50,001;49,999;0;0;0,994708;0,994612;0;20,859;0;0;0;0;0,195715;1,04971;0,411907;0;0;997;46,4652;147,569;1,2625;4,7;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934459;0,3703
"Nov 2; 03:00 am";0;50,001;49,999;0;0;1,00025;0,995902;0;16,1626;0;0;0;0;0,19593;1,05316;0,413262;0;0;997;64,826;137,95;0,928125;4;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,960476;0,3703
"Nov 2; 04:00 am";0;50,001;49,999;0;0;1,00358;0,997619;0;9,55763;0;0;0;0;0,196144;1,0558;0,414297;0;0;997;77,8276;126,944;0,671875;4,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986119;0,3703
"Nov 2; 05:00 am";0;50,001;49,999;0;0;1,00127;0,999607;0;1,59108;0;0;0;0;0,196144;1,0558;0,414297;0;0;997;88,2221;115,421;0,828125;4,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999614;0,3703
"Nov 2; 06:00 am";0;50,001;49,999;0;0;1,00361;0,998196;0;7,27025;0;0;0;0;0,196358;1,05769;0,415037;0;0;997;97,5249;103,827;0,728125;7,6;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99196;0,3703
"Nov 2; 07:00 am";0;50,001;49,999;0;0;0,999823;0,995775;0;16,6341;0;0;0;0;0,196144;1,05352;0,4134;0;0;997;106,667;92,4748;0,90625;10,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,958153;0,3703
"Nov 2; 08:00 am";0;50,001;49,999;0;0,343075;0,985419;0,993234;0,574451;25,8825;0;-78,2719;0;0;0,195499;1,04413;0,409718;0;0;997;116,36;82,1218;1,20625;9,3;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899691;0,3703
"Nov 2; 09:00 am";0;50,001;49,999;0,815341;1;0,955877;0,992439;1;35,3789;0;-68,9815;0,229709;0,31994;0,194631;1,02967;0,404041;0,3924;0;997;127,261;72,3098;1,37188;11,9;2,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,815341;0,3703
"Nov 2; 10:00 am";0;50,001;49,999;1,44329;1;0,910784;0,991558;1;43,8094;0;-53,6013;0,387098;0,566348;0,19309;1,01035;0,396462;0,7848;0;997;140,001;63,9116;1,68125;7,3;3,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,721646;0,3703
"Nov 2; 11:00 am";inf;293;393;147,352;1;0,854084;0,99065;1;50,5697;0,202493;-34,5361;37,0264;57,8211;4,93152;34,8127;13,6605;91,0368;18,4344;997;155,006;57,6667;3,14375;6,5;5,8;232;-369,846;0;0;-0,385256;0;0;0;0;0,63514;0,385256
"Nov 2; 12:00 pm";inf;293;393;179,287;1;0,809492;0,990011;1;54,4016;0,200389;-11,2514;42,6712;70,3522;4,83704;34,6975;13,6153;120,859;24,2188;997;172,048;54,3705;4,475;5,8;7,6;308;5662,82;7,46405;7,46405;5,89877;0;0;0;23,664;0,582101;1,56529
"Nov 2; 01:00 pm";inf;293;393;102,438;1;0,812496;0,990053;1;54,1717;0,0906208;13,9524;24,4722;40,1966;4,79028;34,2991;13,459;68,67;6,22293;997;189,875;54,5798;4,90625;4;8,5;175;-355,704;0;0;-0,370525;0;6,22293;0;0;0,585359;0,370525
"Nov 2; 02:00 pm";inf;293;393;356,349;1;0,860151;0,990741;1;49,9669;0,330548;36,8189;90,187;139,831;4,73358;34,6478;13,5958;217,39;71,8576;997;206,723;58,2559;5,5375;4;9,6;554;25124;28,5569;28,5569;26,1709;0;0;0;71,8576;0,64323;2,386
"Nov 2; 03:00 pm";inf;293;393;446,19;1;0,916208;0,991654;1;42,9911;0,426519;55,4288;120,395;175,085;4,69265;34,6805;13,6086;239,364;102,093;997;221,454;64,7932;6,25937;3,3;10,4;610;37599,9;41,8172;41,8172;39,1666;0;0;0;102,093;0,73146;2,65063
"Nov 2; 04:00 pm";inf;293;393;142,638;1;0,959555;0,992523;0,943525;34,4623;0,294015;70,4966;38,0656;55,9712;4,71821;34,1185;13,3881;67,8852;19,9593;997;233,942;73,3935;5,99375;2,7;9,9;173;-371,875;0;0;-0,387369;0;19,9593;0;0;0,824498;0,387369
"Nov 2; 05:00 pm";0;50,001;49,999;0;0,232342;0,987462;0,993425;0,540136;24,9347;0;78,9816;0;0;0,179955;0,856754;0,33619;0;0;997;244,655;83,3257;5,61875;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,906789;0,3703
"Nov 2; 06:00 pm";0;50,001;49,999;0;0;1,00064;0,996022;0;15,7126;0;0;0;0;0,182485;0,887903;0,348413;0;0;997;254,23;93,7837;4,69688;2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962632;0,3703
"Nov 2; 07:00 pm";0;50,001;49,999;0;0;1,00348;0,998411;0;6,40999;0;0;0;0;0,182983;0,892101;0,35006;0;0;997;263,324;105,188;5,04375;2,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993748;0,3703
"Nov 2; 08:00 pm";0;50,001;49,999;0;0;1,00178;0,999419;0;2,35127;0;0;0;0;0,183478;0,897416;0,352146;0;0;997;272,658;116,805;5,07813;2,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999158;0,3703
"Nov 2; 09:00 pm";0;50,001;49,999;0;0;1,00348;0,997461;0;10,1772;0;0;0;0;0,183725;0,899407;0,352927;0;0;997;283,201;128,319;4,97813;2,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984266;0,3703
"Nov 2; 10:00 pm";0;50,001;49,999;0;0;0,999851;0,995783;0;16,6044;0;0;0;0;0,184462;0,915283;0,359157;0;0;997;296,57;139,262;5,77187;1,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958301;0,3703
"Nov 2; 11:00 pm";0;50,001;49,999;0;0;0,994575;0,994586;0;20,9478;0;0;0;0;0,184706;0,915789;0,359356;0;0;997;315,727;148,697;5,98438;1,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,933906;0,3703
"Nov 3; 12:00 am";0;50,001;49,999;0;0;0,991198;0,993996;0;23,0031;0;0;0;0;0,185193;0,916122;0,359486;0;0;997;344,485;154,596;5,78438;2,8;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,920484;0,3703
"Nov 3; 01:00 am";0;50,001;49,999;0;0;0,99139;0,994028;0;22,8953;0;0;0;0;0,186159;0,927853;0,364089;0;0;997;19,1481;154,231;5,15;2,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,921218;0,3703
"Nov 3; 02:00 am";0;50,001;49,999;0;0;0,995137;0,994694;0;20,5666;0;0;0;0;0,187588;0,943898;0,370386;0;0;997;46,8165;147,824;4,8625;3,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,936265;0,3703
"Nov 3; 03:00 am";0;50,001;49,999;0;0;1,0005;0,995977;0;15,8806;0;0;0;0;0,187825;0,943141;0,370089;0;0;997;65,1735;138,165;4,60625;4,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961834;0,3703
"Nov 3; 04:00 am";0;50,001;49,999;0;0;1,00362;0,997687;0;9,28982;0;0;0;0;0,18806;0,950408;0,37294;0;0;997;78,1402;127,139;4,975;3,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986884;0,3703
"Nov 3; 05:00 am";0;50,001;49,999;0;0;1,00109;0,99967;0;1,33712;0;0;0;0;0,188529;0,956313;0,375257;0;0;997;88,5035;115,608;4,85313;3,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999728;0,3703
"Nov 3; 06:00 am";0;50,001;49,999;0;0;1,00363;0,998135;0;7,51364;0;0;0;0;0,189229;0,968046;0,379861;0;0;997;97,7836;104,017;4,86562;2,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,991414;0,3703
"Nov 3; 07:00 am";0;50,001;49,999;0;0;0,999595;0,995711;0;16,8719;0;0;0;0;0,189229;0,968699;0,380118;0;0;997;106,91;92,6755;4,86562;1,9;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,956956;0,3703
"Nov 3; 08:00 am";0;50,001;49,999;0;0,325352;0,98489;0,993216;0,568683;26,1173;0;-78,3913;0;0;0,188295;0,957237;0,37562;0;0;997;116,588;82,337;5,26563;1,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,897895;0,3703
"Nov 3; 09:00 am";0;50,001;49,999;0,812841;1;0,954852;0,992416;1;35,6256;0;-69,2064;0,228754;0,318959;0,187352;0,941579;0,369476;0,3924;0;997;127,471;72,5507;5,5875;3,1;5,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,812841;0,3703
"Nov 3; 10:00 am";0;50,001;49,999;0;1;0,908991;0,991527;1;44,0714;0;-53,8176;0;0;0,186398;0,926289;0,363476;0;0;997;140,181;64,1801;5,675;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,718474;0,3703
"Nov 3; 11:00 am";0;50,001;49,999;6,31336;1;0,85117;0,990607;1;50,8512;0,265643;-34,7063;1,58092;2,47736;0,184462;0,90234;0,354078;3,924;1,04238;997;155,131;57,9615;6,24062;4,2;7,1;10;-355,488;0;0;-0,3703;0;0;0;0;0,631336;0,3703
"Nov 3; 12:00 pm";0;50,001;49,999;0;1;0,805551;0,989957;1;54,698;0;-11,3145;0;0;0,184217;0,903169;0,354404;0;0;997;172,091;54,6818;6,18437;3,1;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,577887;0,3703
"Nov 3; 01:00 pm";0;50,001;49,999;0;1;0,808638;0,989999;1;54,4663;0;14,0291;0;0;0,183725;0,890072;0,349264;0;0;997;189,822;54,8898;6,15;5,1;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,581181;0,3703
"Nov 3; 02:00 pm";0;50,001;49,999;26,2199;1;0,857384;0,990699;1;50,2447;0,378464;36,9942;6,61426;10,2887;0,182485;0,873871;0,342907;16,0884;6,08887;997;206,59;58,5475;6,3375;5,6;7,9;41;-355,488;0;0;-0,3703;0;0;0;0;0,63951;0,3703
"Nov 3; 03:00 pm";0;50,001;49,999;0;1;0,914525;0,991624;1;43,2493;0;55,6433;0;0;0,182485;0,871449;0,341956;0;0;997;221,27;65,0578;6,49375;6,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,728379;0,3703
"Nov 3; 04:00 pm";0;50,001;49,999;0;1;0,958596;0,992501;0,933297;34,7063;0;70,7164;0;0;0,183231;0,873637;0,342815;0;0;997;233,73;73,6304;6,6625;8,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822082;0,3703
"Nov 3; 05:00 pm";0;50,001;49,999;0;0,21507;0,98697;0,993355;0,534509;25,1692;0;79,0977;0;0;0,184217;0,885127;0,347324;0;0;997;244,427;83,5366;6,49687;9,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,905056;0,3703
"Nov 3; 06:00 pm";0;50,001;49,999;0;0;1,00044;0,995958;0;15,9496;0;0;0;0;0,18495;0,901521;0,353757;0;0;997;253,988;93,9814;6,19688;6,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961504;0,3703
"Nov 3; 07:00 pm";0;50,001;49,999;0;0;1,00352;0,998351;0;6,65297;0;0;0;0;0,185677;0,911923;0,357839;0;0;997;263,065;105,375;6,05312;6,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993266;0,3703
"Nov 3; 08:00 pm";0;50,001;49,999;0;0;1,00162;0,999482;0;2,09766;0;0;0;0;0,186638;0,920588;0,361239;0;0;997;272,375;116,99;6,04375;7,8;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99933;0,3703
"Nov 3; 09:00 pm";0;50,001;49,999;0;0;1,00353;0,997529;0;9,91005;0;0;0;0;0,187825;0,935958;0,36727;0;0;997;282,886;128,512;5,54375;8,1;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985079;0,3703
"Nov 3; 10:00 pm";0;50,001;49,999;0;0;1,00011;0,995858;0;16,3237;0;0;0;0;0,188763;0,947751;0,371897;0;0;997;296,22;139,478;5,14375;8,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959689;0,3703
"Nov 3; 11:00 pm";0;50,001;49,999;0;0;0,994998;0,994667;0;20,6623;0;0;0;0;0,190839;0,974766;0,382498;0;0;997;315,38;148,953;4,32188;10,3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,935677;0,3703
"Nov 4; 12:00 am";0;50,001;49,999;0;0;0,991713;0,994081;0;22,7116;0;0;0;0;0,189229;0,955642;0,374994;0;0;997;344,32;154,9;4,475;7,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,92246;0,3703
"Nov 4; 01:00 am";0;50,001;49,999;0;0;0,991904;0,994113;0;22,6023;0;0;0;0;0,189461;0,958829;0,376244;0;0;997;19,3383;154,532;4,45313;7,8;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,923195;0,3703
"Nov 4; 02:00 am";0;50,001;49,999;0;0;0,995548;0,994775;0;20,279;0;0;0;0;0,190153;0,969146;0,380293;0;0;997;47,1631;148,077;4,30937;7,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938016;0,3703
"Nov 4; 03:00 am";0;50,001;49,999;0;0;1,00073;0,996051;0;15,6036;0;0;0;0;0,190611;0,97622;0,383069;0;0;997;65,5161;138,379;4,10938;6,8;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963145;0,3703
"Nov 4; 04:00 am";0;50,001;49,999;0;0;1,00364;0,997753;0;9,0271;0;0;0;0;0,191067;0,982509;0,385537;0;0;997;78,4477;127,332;4,06563;6,8;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987614;0,3703
"Nov 4; 05:00 am";0;50,001;49,999;0;0;1,0009;0,999731;0;1,08836;0;0;0;0;0,191294;0,985654;0,386771;0;0;997;88,78;115,795;3,96562;6,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99982;0,3703
"Nov 4; 06:00 am";0;50,001;49,999;0;0;1,00365;0,998075;0;7,7517;0;0;0;0;0,191747;0,990338;0,388609;0;0;997;98,0373;104,207;3,76563;8,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990862;0,3703
"Nov 4; 07:00 am";0;50,001;49,999;0;0;0,999366;0,995648;0;17,1043;0;0;0;0;0,192645;1,0003;0,392519;0;0;997;107,147;92,876;3,44375;11,1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,955771;0,3703
"Nov 4; 08:00 am";0;50,001;49,999;0;0,307609;0,984365;0,993199;0,562907;26,3467;0;-78,5108;0;0;0,190611;0,973132;0,381857;0;0;997;116,811;82,5517;4,26563;9;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,896125;0,3703
"Nov 4; 09:00 am";0;50,001;49,999;0;1;0,953837;0,992393;0,992852;35,8664;0;-69,4321;0;0;0,190153;0,965846;0,378998;0;0;997;127,676;72,7906;4,54375;9,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,810386;0,3703
"Nov 4; 10:00 am";0;50,001;49,999;0;1;0,907213;0,991496;1;44,3273;0;-54,036;0;0;0,188529;0,943537;0,370244;0;0;997;140,354;64,4469;5,16563;9,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,71536;0,3703
"Nov 4; 11:00 am";0;50,001;49,999;0,627597;1;0,848265;0,990564;1;51,127;0;-34,8804;0,156613;0,246269;0,186638;0,912904;0,358224;0,3924;0;997;155,251;58,2536;5,65312;11,9;6,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,627597;0,3703
"Nov 4; 12:00 pm";0;50,001;49,999;0;1;0,8016;0,989902;1;54,9892;0;-11,3831;0;0;0,184706;0,892288;0,350134;0;0;997;172,128;54,9893;5,98438;9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,573731;0,3703
"Nov 4; 01:00 pm";0;50,001;49,999;0;1;0,804759;0,989946;1;54,7568;0;14,0999;0;0;0,183478;0,875392;0,343504;0;0;997;189,766;55,1952;6,17188;9,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,577048;0,3703
"Nov 4; 02:00 pm";0;50,001;49,999;3,17909;1;0,8546;0,990658;1;50,5193;0,143014;37,1637;0,799324;1,24748;0,181984;0,858171;0,336746;1,962;0,280594;997;206,457;58,8342;6,77188;8,5;8,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,635818;0,3703
