"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Nov 14; 09:00 am";0;50,001;49,999;14,1974;1;0,944504;0,992194;0,886866;37,9319;0,419974;-71,7108;3,50428;5,57104;0,183478;0,903272;0,354444;7,0632;2,96636;997;129,38;75,1185;6,48438;1,4;7,5;18;-355,488;0;0;-0,3703;0;0;0;0;0,788742;0,3703
"Nov 14; 10:00 am";inf;293;393;114,879;1;0,890677;0,991219;1;46,5359;0,185428;-56,3111;30,1207;45,0786;4,73872;33,7174;13,2307;65,5308;12,1512;997;141,74;66,9992;8,09375;1,2;9,5;167;-362,102;0;0;-0,377189;0;0;0;0;0,6879;0,377189
"Nov 14; 11:00 am";inf;293;393;150,937;1;0,820494;0,990164;1;53,5416;0,184692;-36,8265;36,4175;59,2275;4,67228;33,9885;13,3371;99,6696;18,4081;997;156,114;61,0016;8,14375;2,3;10,8;254;-369,811;0;0;-0,38522;0;14,5366;0;0;0,594238;0,38522
"Nov 14; 12:00 pm";inf;293;393;120,571;1;0,762456;0,989379;1;57,597;0,103949;-12,3903;27,0118;47,312;4,60652;33,7095;13,2276;88,29;9,17765;997;172,245;57,8331;8,70156;1,5;12,1;225;-358,783;0;0;-0,373732;0;9,17765;0;0;0,535871;0,373732
"Nov 14; 01:00 pm";-nan(ind);293;393;32,8496;1;0,765391;0,989418;1;57,4172;0;14,4423;7,38798;12,8902;4,5814;33,4986;13,1449;23,9364;0;997;189,056;57,9765;9,1625;1,2;12,6;61;-355,488;0;0;-0,3703;0;0;0;0;0,538518;0,3703
"Nov 14; 02:00 pm";-nan(ind);293;393;2,40283;1;0,826154;0,990244;1;53,0794;0;38,4997;0,583794;0,942871;4,5814;33,3652;13,0925;1,5696;0;997;205,068;61,4079;8,92813;0,9;12,6;4;-355,488;0;0;-0,3703;0;0;0;0;0,600708;0,3703
"Nov 14; 03:00 pm";-nan(ind);293;393;9,73843;1;0,895474;0,991298;1;45,9248;0;57,5969;2,56732;3,82136;4,59144;33,3476;13,0856;5,4936;0;997;219,265;67,6131;8,65;0,8;12,4;14;-355,488;0;0;-0,3703;0;0;0;0;0,695602;0,3703
"Nov 14; 04:00 pm";0;50,001;49,999;0;1;0,947645;0,99226;0,838164;37,2646;0;72,7476;0;0;0,172236;0,778523;0,305492;0;0;997;231,457;75,8798;8,44063;1,7;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,795848;0,3703
"Nov 14; 05:00 pm";0;50,001;49,999;0;0,0553315;0,981188;0,993096;0;27,6609;0;80,1772;0;0;0,174423;0,799625;0,313773;0;0;997;241,99;85,4906;7,40625;1,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,885711;0,3703
"Nov 14; 06:00 pm";0;50,001;49,999;0;0;0,997889;0,995278;0;18,4641;0;0;0;0;0,176301;0,825637;0,32398;0;0;997;251,405;95,7913;7,40938;1,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948522;0,3703
"Nov 14; 07:00 pm";0;50,001;49,999;0;0;1,00362;0,997702;0;9,22828;0;0;0;0;0,177883;0,840719;0,329898;0;0;997;260,297;107,063;7,04375;1,4;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987057;0,3703
"Nov 14; 08:00 pm";0;50,001;49,999;0;0;1,00049;0,999857;0;0,577316;0;0;0;0;0,179698;0,867858;0,340548;0;0;997;269,337;118,637;6,65625;0,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999949;0,3703
"Nov 14; 09:00 pm";0;50,001;49,999;0;0;1,00359;0,998235;0;7,11595;0;0;0;0;0,181481;0,886958;0,348042;0;0;997;279,457;130,225;6,19063;0,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992297;0,3703
"Nov 14; 10:00 pm";0;50,001;49,999;0;0;1,00224;0,996625;0;13,4224;0;0;0;0;0,182983;0,901516;0,353755;0;0;997;292,296;141,411;5,98125;0,8;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,972685;0,3703
"Nov 14; 11:00 pm";0;50,001;49,999;0;0;0,998678;0,995469;0;17,7646;0;0;0;0;0,184706;0,921589;0,361632;0;0;997;311,22;151,338;5,35938;0,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952318;0,3703
"Nov 15; 12:00 am";0;50,001;49,999;0;0;0,996178;0,994903;0;19,8222;0;0;0;0;0,186398;0,943229;0,370123;0;0;997;341,844;157,878;5,05;0,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,94075;0,3703
"Nov 15; 01:00 am";0;50,001;49,999;0;0;0,996309;0,99493;0;19,7244;0;0;0;0;0,187825;0,959407;0,376471;0;0;997;20,9522;157,595;5,23125;0,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,941327;0,3703
"Nov 15; 02:00 am";0;50,001;49,999;0;0;0,998997;0,995551;0;17,4646;0;0;0;0;0,189461;0,979045;0,384177;0;0;997;50,5828;150,694;4,6875;0,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953902;0,3703
"Nov 15; 03:00 am";0;50,001;49,999;0;0;1,00251;0,996758;0;12,914;0;0;0;0;0,191067;0,995642;0,39069;0;0;997;68,8918;140,632;3,9875;0,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974706;0,3703
"Nov 15; 04:00 am";0;50,001;49,999;0;0;1,00349;0,998388;0;6,50181;0;0;0;0;0,191972;1,00555;0,394578;0;0;997;81,4527;129,404;3,74375;1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993568;0,3703
"Nov 15; 05:00 am";0;50,001;49,999;0;0;1,00104;0,999685;0;1,27761;0;0;0;0;0,192868;1,01726;0,399173;0;0;997;91,4576;117,817;3,1875;0,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999751;0,3703
"Nov 15; 06:00 am";0;50,001;49,999;0;0;1,00352;0,997508;0;9,9935;0;0;0;0;0,193312;1,02374;0,401714;0;0;997;100,468;106,27;2,90937;0,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984827;0,3703
"Nov 15; 07:00 am";0;50,001;49,999;0;0;0,996896;0,995055;0;19,2748;0;0;0;0;0,193974;1,03014;0,404227;0;0;997;109,386;95,051;2,96094;1,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,943946;0,3703
"Nov 15; 08:00 am";0;50,001;49,999;0;0,113266;0,97903;0,993031;0;28,4902;0;-79,8151;0;0;0,194194;1,03222;0,405045;0;0;997;118,873;84,8508;2,82188;1,6;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,878899;0,3703
"Nov 15; 09:00 am";inf;293;393;525,654;1;0,943681;0,992177;0,876216;38,1025;0,41776;-71,938;128,073;206,267;4,92624;34,7669;13,6425;262,123;109,505;997;129,516;75,3418;4,9625;2,3;5,9;668;32783,9;36,7631;36,7631;34,1499;0;0;0;90,5154;0,786908;2,61322
"Nov 15; 10:00 am";inf;293;393;544,339;1;0,889198;0,991195;1;46,7199;0,398181;-56,5451;142,482;213,599;4,80583;34,7009;13,6166;311,566;124,06;997;141,844;67,2403;5,7;2,4;8,2;794;46639,5;51,4406;51,4406;48,5828;0;0;0;124,06;0,685566;2,85775
"Nov 15; 11:00 am";inf;293;393;521,575;1;0,817926;0,990128;1;53,7468;0,309639;-37,04;125,446;204,666;4,70797;34,5883;13,5724;346,097;107,165;997;156,168;61,2565;7,13125;2,6;10,1;882;39678;44,0285;44,0285;41,3313;0;0;0;107,165;0,591354;2,69719
"Nov 15; 12:00 pm";inf;293;393;480,849;1;0,758674;0,98933;1;57,8253;0,251315;-12,5242;107,186;188,685;4,63679;34,4012;13,499;354,337;89,0503;997;172,231;58,092;7,59375;2,4;11,5;903;32244,5;36,1219;36,1219;33,588;0;0;0;89,0503;0,532502;2,53386
"Nov 15; 01:00 pm";inf;293;393;488,439;1;0,761465;0,989366;1;57,6572;0,254626;14,4366;109,283;191,664;4,59144;34,3232;13,4684;358,261;91,2226;997;188,971;58,225;8,025;2,1;12,4;913;33138,6;37,0724;37,0724;34,5194;0;0;0;91,2226;0,534983;2,55302
"Nov 15; 02:00 pm";inf;293;393;535,873;1;0,823283;0,990204;1;53,3157;0,317381;38,5938;129,738;210,277;4,57138;34,2869;13,4542;351,983;111,713;997;204,924;61,6338;8,26875;1,5;12,8;897;41543,1;46,0136;46,0136;43,2741;0;0;0;111,713;0,597406;2,73955
"Nov 15; 03:00 pm";inf;293;393;592,301;1;0,893712;0,991269;1;46,1518;0,410711;57,7343;155,835;232,419;4,5814;34,2997;13,4592;335,502;137,794;997;219,085;67,8108;8,30313;1;12,6;855;50344,2;55,4094;55,4094;52,4418;0;0;4,71221;133,082;0,69275;2,96754
"Nov 15; 04:00 pm";inf;293;393;582,443;1;0,946624;0,992238;0,831239;37,4844;0,405651;72,8946;135,054;228,551;4,62163;34,6473;13,5956;288,022;116,836;997;231,257;76,0497;7,97188;2,1;11,8;734;43649,9;48,2567;48,2567;45,4687;0;0;0;116,836;0,793519;2,788
"Nov 15; 05:00 pm";0;50,001;49,999;335,901;0,0437234;0,980636;0,993079;0;27,8775;0;80,2561;0;131,807;0,176035;0,821803;0,322475;149,112;0;997;241,777;85,6331;7,50937;2,9;10,4;380;-355,488;0;0;-0,3703;0;0;0;0;0,88395;0,3703
"Nov 15; 06:00 pm";0;50,001;49,999;0;0;0,99763;0,995218;0;18,6824;0;0;0;0;0,177621;0,828744;0,325199;0;0;997;251,181;95,921;7,69063;2,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,947309;0,3703
"Nov 15; 07:00 pm";0;50,001;49,999;0;0;1,0036;0,997646;0;9,45132;0;0;0;0;0,179183;0,836571;0,32827;0;0;997;260,056;107,181;7,325;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986425;0,3703
"Nov 15; 08:00 pm";0;50,001;49,999;0;0;1,00068;0,999801;0;0,807641;0;0;0;0;0,180721;0,856876;0,336238;0;0;997;269,071;118,75;6,64688;4,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999901;0,3703
"Nov 15; 09:00 pm";0;50,001;49,999;0;0;1,00356;0,998294;0;6,87758;0;0;0;0;0,182235;0,875765;0,34365;0;0;997;279,154;130,342;6,51563;4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992804;0,3703
"Nov 15; 10:00 pm";0;50,001;49,999;0;0;1,00237;0,996689;0;13,178;0;0;0;0;0,183725;0,894911;0,351163;0;0;997;291,939;141,545;6,15;3,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973667;0,3703
"Nov 15; 11:00 pm";0;50,001;49,999;0;0;0,998933;0,995534;0;17,5251;0;0;0;0;0,185435;0,919443;0,360789;0;0;997;310,818;151,512;5,60625;2,7;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953585;0,3703
"Nov 16; 12:00 am";0;50,001;49,999;0;0;0,996487;0,994967;0;19,59;0;0;0;0;0,186876;0,937351;0,367816;0;0;997;341,556;158,113;5,31875;2,6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942116;0,3703
"Nov 16; 01:00 am";0;50,001;49,999;0;0;0,99661;0,994993;0;19,4963;0;0;0;0;0,187825;0,949696;0,372661;0;0;997;21,045;157,85;4,91875;2,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,942663;0,3703
"Nov 16; 02:00 am";0;50,001;49,999;0;0;0,999226;0,995611;0;17,2428;0;0;0;0;0,188763;0,959265;0,376416;0;0;997;50,8495;150,917;4,75313;3,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955057;0,3703
"Nov 16; 03:00 am";0;50,001;49,999;0;0;1,00262;0,996812;0;12,7044;0;0;0;0;0,189692;0,964851;0,378607;0;0;997;69,1572;140,827;4,35313;6,1;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975517;0,3703
"Nov 16; 04:00 am";0;50,001;49,999;0;0;1,00345;0,998437;0;6,30773;0;0;0;0;0,190153;0,972838;0,381742;0;0;997;81,6875;129,586;4,66094;5,1;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993946;0,3703
"Nov 16; 05:00 am";0;50,001;49,999;0;0;1,00117;0,99964;0;1,45681;0;0;0;0;0,190611;0,982445;0,385511;0;0;997;91,6647;117,996;4,46094;3,3;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999677;0,3703
"Nov 16; 06:00 am";0;50,001;49,999;0;0;1,00348;0,997465;0;10,161;0;0;0;0;0,190839;0,986505;0,387105;0;0;997;100,654;106,454;4,36094;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984316;0,3703
"Nov 16; 07:00 am";0;50,001;49,999;0;0;0,99669;0,99501;0;19,4351;0;0;0;0;0,191294;0,993262;0,389756;0;0;997;109,554;95,244;4,16094;2,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943019;0,3703
"Nov 16; 08:00 am";0;50,001;49,999;0;0,0958885;0,978604;0,993018;0;28,6486;0;-79,931;0;0;0,191294;0,990572;0,3887;0;0;997;119,024;85,0514;4,16094;3,7;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,877577;0,3703
"Nov 16; 09:00 am";inf;293;393;516,622;1;0,942883;0,992161;0,865582;38,2663;0,409499;-72,1646;124,238;202,723;4,85269;34,7934;13,6529;258,199;105,732;997;129,646;75,563;6,59688;2,7;7,3;658;31231,6;35,1111;35,1111;32,5329;0;0;0;86,7432;0,78514;2,5782
"Nov 16; 10:00 am";inf;293;393;554,851;1;0,887759;0,991172;1;46,8969;0,397647;-56,7796;144,995;217,723;4,72333;34,5819;13,5699;318,629;126,702;997;141,941;67,4784;7,69063;2;9,8;812;47741,4;52,6144;52,6144;49,7307;0;0;0;126,702;0,683314;2,88372
"Nov 16; 11:00 am";inf;293;393;524,407;1;0,815411;0,990093;1;53,9451;0,307781;-37,2566;125,735;205,777;4,62163;34,4134;13,5038;349,628;107,609;997;156,216;61,5073;8,59688;2;11,8;891;39860;44,2221;44,2221;41,5208;0;0;0;107,609;0,588561;2,7013
"Nov 16; 12:00 pm";inf;293;393;493,23;1;0,754936;0,989281;1;58,0474;0,249857;-12,6642;109,399;193,544;4,54641;34,341;13,4754;365,717;91,377;997;172,214;58,3457;8,80781;2,3;13,3;932;33202,1;37,1399;37,1399;34,5855;0;0;0;91,377;0,529217;2,55439
"Nov 16; 01:00 pm";inf;293;393;499,622;1;0,757554;0,989315;1;57,8923;0,252506;14,4232;111,205;196,052;4,49675;34,581;13,5696;368,856;93,1385;997;188,883;58,4678;9,06563;3,7;14,3;940;33926,3;37,9099;37,9099;35,3399;0;0;0;93,1385;0,531513;2,57002
"Nov 16; 02:00 pm";inf;293;393;547,804;1;0,820413;0,990163;1;53,5481;0,315255;38,6802;132,159;214,958;4,47207;34,7358;13,6303;361,793;114,057;997;204,78;61,8536;9,25313;4;14,8;922;42506;47,0387;47,0387;44,2771;0;0;0;114,057;0,594147;2,76162
"Nov 16; 03:00 pm";inf;293;393;598,854;1;0,89195;0,99124;1;46,3759;0,40833;57,8645;157,244;234,99;4,47699;34,8836;13,6883;340,603;139,078;997;218,906;68,0023;9,075;4;14,7;868;50338,6;55,4094;55,4094;52,436;0;0;5,99624;133,082;0,689924;2,97332
"Nov 16; 04:00 pm";inf;293;393;575,205;1;0,945601;0,992217;0,824623;37,7019;0,399407;73,0349;132,168;225,71;4,52153;34,9274;13,7055;285,275;113,941;997;231,058;76,2135;9,03438;4;13,8;727;42458,3;46,9879;46,9879;44,2274;0;0;0;113,941;0,791203;2,76052
"Nov 16; 05:00 pm";0;50,001;49,999;326,411;0,0326253;0,980081;0,993062;0;28,092;0;80,3317;0;128,084;0,170566;0,756982;0,29704;145,188;0;997;241,566;85,7696;8,25937;3,7;12,4;370;-355,488;0;0;-0,3703;0;0;0;0;0,882193;0,3703
"Nov 16; 06:00 pm";0;50,001;49,999;0;0;0,997368;0,995159;0;18,8985;0;0;0;0;0,172236;0,768768;0,301665;0;0;997;250,958;96,0446;8,12813;2,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,946094;0,3703
"Nov 16; 07:00 pm";0;50,001;49,999;0;0;1,00357;0,99759;0;9,67213;0;0;0;0;0,173881;0,787088;0,308853;0;0;997;259,818;107,293;7,68437;2,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,985785;0,3703
"Nov 16; 08:00 pm";0;50,001;49,999;0;0;1,00086;0,999744;0;1,03539;0;0;0;0;0,175768;0,813954;0,319395;0;0;997;268,808;118,857;7,53125;1,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999837;0,3703
"Nov 16; 09:00 pm";0;50,001;49,999;0;0;1,00352;0,998353;0;6,64226;0;0;0;0;0,177358;0,840889;0,329965;0;0;997;278,853;130,452;7,32187;0,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993288;0,3703
"Nov 16; 10:00 pm";0;50,001;49,999;0;0;1,0025;0,996752;0;12,9372;0;0;0;0;0,178924;0,859672;0,337335;0;0;997;291,584;141,673;6,95625;0,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974616;0,3703
"Nov 16; 11:00 pm";0;50,001;49,999;0;0;0,999178;0,995598;0;17,2898;0;0;0;0;0,180466;0,878518;0,34473;0;0;997;310,412;151,678;6,43437;0,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,954814;0,3703
"Nov 17; 12:00 am";0;50,001;49,999;0;0;0,996783;0,99503;0;19,3632;0;0;0;0;0,182235;0,896211;0,351673;0;0;997;341,258;158,34;6,125;0,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,943436;0,3703
"Nov 17; 01:00 am";0;50,001;49,999;0;0;0,996897;0,995055;0;19,2742;0;0;0;0;0,183725;0,911516;0,357679;0;0;997;21,1272;158,1;6,15;0,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94395;0,3703
"Nov 17; 02:00 am";0;50,001;49,999;0;0;0,999443;0,995669;0;17,0271;0;0;0;0;0,185193;0,928771;0,36445;0;0;997;51,1075;151,136;5,62813;0,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,956166;0,3703
"Nov 17; 03:00 am";0;50,001;49,999;0;0;1,00271;0,996865;0;12,501;0;0;0;0;0,186638;0,944259;0,370527;0;0;997;69,4149;141,02;5,02812;0,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,976292;0,3703
"Nov 17; 04:00 am";0;50,001;49,999;0;0;1,00341;0,998484;0;6,11993;0;0;0;0;0,187352;0,954015;0,374355;0;0;997;81,9151;129,767;5,04063;0,4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,994301;0,3703
"Nov 17; 05:00 am";0;50,001;49,999;0;0;1,0013;0,999598;0;1,6297;0;0;0;0;0,18806;0,962982;0,377874;0;0;997;91,8653;118,175;5,13125;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999596;0,3703
"Nov 17; 06:00 am";0;50,001;49,999;0;0;1,00345;0,997424;0;10,322;0;0;0;0;0,188763;0,968215;0,379928;0;0;997;100,833;106,637;5,22188;0,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983816;0,3703
"Nov 17; 07:00 am";0;50,001;49,999;0;0;0,996489;0,994968;0;19,5889;0;0;0;0;0,189229;0,974896;0,382549;0;0;997;109,716;95,436;5,06094;0,5;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942123;0,3703
"Nov 17; 08:00 am";0;50,001;49,999;0;0,0785987;0,978191;0,993006;0;28,8007;0;-80,0462;0;0;0,189229;0,973167;0,381871;0;0;997;119,169;85,2501;5,02187;0,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,876301;0,3703
"Nov 17; 09:00 am";inf;293;393;520,988;1;0,942111;0,992145;0,854974;38,4233;0,40388;-72,3904;123,649;204,436;4,81622;34,2557;13,4419;260,946;105,391;997;129,769;75,7819;7,29688;0,7;8;665;31090,9;34,9614;34,9614;32,3864;0;0;0;86,4017;0,783441;2,57505
"Nov 17; 10:00 am";inf;293;393;552,409;1;0,886363;0,991149;1;47,0668;0,395803;-57,0145;144,127;216,765;4,69776;34,3272;13,47;318,236;125,959;997;142,032;67,7133;8,50313;1,1;10,3;811;47431,1;52,2838;52,2838;49,4074;0;0;0;125,959;0,681145;2,87639
"Nov 17; 11:00 am";inf;293;393;523,172;1;0,812953;0,990059;1;54,1363;0,305458;-37,476;125,056;205,292;4,60149;34,194;13,4177;350,413;107,037;997;156,258;61,754;9,075;1,2;12,2;893;39625,3;43,9724;43,9724;41,2764;0;0;0;107,037;0,585858;2,696
"Nov 17; 12:00 pm";inf;293;393;488,671;1;0,751245;0,989233;1;58,2632;0,246577;-12,8103;107,852;191,754;4,53147;34,2354;13,434;364,54;89,887;997;172,191;58,5943;9,69375;1,9;13,6;929;32589;36,4881;36,4881;33,9469;0;0;0;89,887;0,526018;2,54123
"Nov 17; 01:00 pm";inf;293;393;489,558;1;0,753664;0,989265;1;58,1222;0,248579;14,4019;108,4;192,102;4,48686;34,3808;13,491;363,755;90,4216;997;188,793;58,7047;9,8125;2,7;14,5;927;32809,1;36,7221;36,7221;34,1761;0;0;0;90,4216;0,52811;2,54594
"Nov 17; 02:00 pm";inf;293;393;539,522;1;0,817549;0,990123;1;53,7767;0,31131;38,7587;129,702;211,708;4,46714;34,9237;13,704;358,261;111,53;997;204,635;62,0672;9,82187;5,4;14,9;913;41468,2;45,9339;45,9339;43,196;0;0;0;111,53;0,590933;2,73784
"Nov 17; 03:00 pm";inf;293;393;589,554;1;0,890187;0,991211;1;46,597;0,404603;57,9873;154,491;231,341;4,47207;35,1625;13,7977;336,679;136,222;997;218,727;68,1875;9,64375;6,1;14,8;858;50350,9;55,4094;55,4094;52,4489;0;0;3,13932;133,082;0,687126;2,96051
"Nov 17; 04:00 pm";inf;293;393;587,733;1;0,944576;0,992196;0,81832;37,9169;0,395306;73,1684;133,866;230,626;4,5116;35,1464;13,7915;292,338;115,563;997;230,861;76,3711;9,39063;5,4;14;745;43125,5;47,6983;47,6983;44,9224;0;0;0;115,563;0,788903;2,77588
"Nov 17; 05:00 pm";0;50,001;49,999;323,122;0,0220419;0,979524;0,993046;0;28,3044;0;80,4038;0;126,793;0,170003;0,738152;0,289651;144,011;0;997;241,357;85,9;8,61563;5,8;12,6;367;-355,488;0;0;-0,3703;0;0;0;0;0,880441;0,3703
"Nov 17; 06:00 pm";0;50,001;49,999;0;0;0,997102;0,9951;0;19,1124;0;0;0;0;0,171682;0,740367;0,29052;0;0;997;250,738;96,1621;8,71875;6,8;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,944878;0,3703
"Nov 17; 07:00 pm";0;50,001;49,999;0;0;1,00353;0,997534;0;9,8906;0;0;0;0;0,173608;0,755207;0,296343;0;0;997;259,582;107,398;8,25313;8,5;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985138;0,3703
"Nov 17; 08:00 pm";0;50,001;49,999;0;0;1,00103;0,999689;0;1,26047;0;0;0;0;0,1755;0,782348;0,306993;0;0;997;268,548;118,957;7,55313;7,3;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999758;0,3703
"Nov 17; 09:00 pm";0;50,001;49,999;0;0;1,00348;0,998411;0;6,41009;0;0;0;0;0,177095;0,803261;0,3152;0;0;997;278,554;130,556;7,42188;6,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,993748;0,3703
"Nov 17; 10:00 pm";0;50,001;49,999;0;0;1,00262;0,996813;0;12,7001;0;0;0;0;0,178924;0,822475;0,322739;0;0;997;291,23;141,793;6,87813;7,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,975534;0,3703
"Nov 17; 11:00 pm";0;50,001;49,999;0;0;0,999411;0,995661;0;17,0589;0;0;0;0;0,180721;0,843193;0,330869;0;0;997;310,005;151,837;6,88125;8,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956003;0,3703
"Nov 18; 12:00 am";0;50,001;49,999;0;0;0,997065;0,995091;0;19,1418;0;0;0;0;0,182235;0,861287;0,337969;0;0;997;340,949;158,561;6,82813;8,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94471;0,3703
"Nov 18; 01:00 am";0;50,001;49,999;0;0;0,99717;0,995115;0;19,058;0;0;0;0;0,183725;0,878637;0,344777;0;0;997;21,1982;158,345;6,30625;9,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,945189;0,3703
"Nov 18; 02:00 am";0;50,001;49,999;0;0;0,999648;0,995726;0;16,8175;0;0;0;0;0,18495;0,894862;0,351144;0;0;997;51,3564;151,353;5,72813;9,3;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,957231;0,3703
"Nov 18; 03:00 am";0;50,001;49,999;0;0;1,0028;0,996916;0;12,3039;0;0;0;0;0,186398;0,908018;0,356306;0;0;997;69,6645;141,212;5,3625;12,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977031;0,3703
"Nov 18; 04:00 am";0;50,001;49,999;0;0;1,00337;0,998529;0;5,93848;0;0;0;0;0,187114;0,913352;0,358399;0;0;997;82,1356;129,947;5,14063;16;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994634;0,3703
"Nov 18; 05:00 am";0;50,001;49,999;0;0;1,00141;0,999557;0;1,79621;0;0;0;0;0,187825;0,927329;0,363884;0;0;997;92,0592;118,353;4,52812;13,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999509;0,3703
"Nov 18; 06:00 am";0;50,001;49,999;0;0;1,00341;0,997385;0;10,4767;0;0;0;0;0,188295;0,937432;0,367848;0;0;997;101,006;106,819;4,32813;11,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983329;0,3703
"Nov 18; 07:00 am";0;50,001;49,999;0;0;0,996293;0,994927;0;19,7362;0;0;0;0;0,188763;0,948081;0,372027;0;0;997;109,872;95,6267;3,89375;8,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,941258;0,3703
"Nov 18; 08:00 am";0;50,001;49,999;0;0,0614072;0,977791;0,992994;0;28,9463;0;-80,1605;0;0;0,188763;0,948753;0,372291;0;0;997;119,307;85,4468;4,12813;8,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,875073;0,3703
"Nov 18; 09:00 am";inf;293;393;499,577;1;0,941365;0,99213;0,844398;38,5734;0,391999;-72,6152;117,006;196,034;4,83183;35,3799;13,8831;250,744;98,2913;997;129,886;75,9985;5,90312;6,8;7,7;639;28158,6;31,8419;31,8419;29,3318;0;0;0;79,3022;0,78181;2,51008
"Nov 18; 10:00 am";inf;293;393;521,52;1;0,885012;0,991128;1;47,2296;0,38932;-57,2497;135,857;204,644;4,72845;35,1734;13,802;301,363;117,327;997;142,117;67,945;7,12187;5,8;9,7;768;43852;48,4719;48,4719;45,6792;0;0;0;117,327;0,679062;2,79268
"Nov 18; 11:00 am";inf;293;393;319,038;1;0,810556;0,990026;1;54,3206;0,269064;-37,6981;76,0334;125,19;4,6672;34,6928;13,6134;214,643;57,7527;997;156,295;61,9963;7,61875;5,1;10,9;547;19666,7;22,3064;22,3064;20,4862;0;0;0;57,7527;0,58325;1,82018
"Nov 18; 12:00 pm";inf;293;393;333,615;1;0,747609;0,989187;1;58,4726;0,219764;-12,9623;73,2708;130,91;4,60652;34,7756;13,646;250,351;55,0183;997;172,165;58,8376;7,80313;6,1;12,1;638;18523,8;21,0939;21,0939;19,2957;0;0;0;55,0183;0,522907;1,79826
"Nov 18; 01:00 pm";-nan(ind);293;393;76,0923;1;0,749798;0,989215;1;58,3469;0;14,3727;16,7613;29,8586;4,59646;34,5287;13,5491;56,898;0;997;188,7;58,9356;7,6125;6,8;12,3;145;-355,488;0;0;-0,3703;0;0;0;0;0,524775;0,3703
"Nov 18; 02:00 pm";-nan(ind);293;393;28,2127;1;0,814691;0,990083;1;54,0014;0;38,8292;6,75838;11,0707;4,60652;34,4395;13,5141;18,8352;0;997;204,49;62,2746;7,80313;6,5;12,1;48;-355,488;0;0;-0,3703;0;0;0;0;0,587766;0,3703
"Nov 18; 03:00 pm";0;50,001;49,999;1,36871;1;0,888426;0,991183;1;46,8151;0;58,1027;0,357948;0,537082;0,173881;0,76875;0,301658;0,7848;0;997;218,549;68,3665;8,7;6,1;11,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,684356;0,3703
"Nov 18; 04:00 pm";0;50,001;49,999;0;1;0,943551;0,992175;0,812333;38,1294;0;73,2952;0;0;0,176301;0,79069;0,310267;0;0;997;230,665;76,5225;7,33125;7,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,786619;0,3703
"Nov 18; 05:00 pm";0;50,001;49,999;0;0,0119779;0,978965;0,993029;0;28,5146;0;80,4725;0;0;0,178924;0,826365;0,324266;0;0;997;241,15;86,0243;7,03438;6,5;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,878695;0,3703
"Nov 18; 06:00 pm";0;50,001;49,999;0;0;0,996833;0,995041;0;19,3242;0;0;0;0;0,179183;0,832891;0,326826;0;0;997;250,52;96,2735;7,71562;5,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943662;0,3703
"Nov 18; 07:00 pm";0;50,001;49,999;0;0;1,00349;0,997479;0;10,1066;0;0;0;0;0,179698;0,834708;0,327539;0;0;997;259,349;107,498;7,59375;6,8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,984483;0,3703
"Nov 18; 08:00 pm";0;50,001;49,999;0;0;1,00119;0,999634;0;1,48277;0;0;0;0;0,180211;0,85084;0,33387;0;0;997;268,29;119,051;7,31563;4,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999665;0,3703
"Nov 18; 09:00 pm";0;50,001;49,999;0;0;1,00343;0,998468;0;6,18118;0;0;0;0;0,180466;0,85791;0,336644;0;0;997;278,259;130,653;7,05937;3,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994186;0,3703
"Nov 18; 10:00 pm";0;50,001;49,999;0;0;1,00273;0,996873;0;12,4668;0;0;0;0;0,180975;0,866779;0,340124;0;0;997;290,879;141,906;6,9375;2,7;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976421;0,3703
"Nov 18; 11:00 pm";0;50,001;49,999;0;0;0,999634;0,995722;0;16,8325;0;0;0;0;0,181228;0,868706;0,34088;0;0;997;309,596;151,989;6,99375;2,9;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,957155;0,3703
"Nov 19; 12:00 am";0;50,001;49,999;0;0;0,997334;0,995151;0;18,9259;0;0;0;0;0,181733;0,871853;0,342115;0;0;997;340,629;158,775;6,79375;3,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,945939;0,3703
"Nov 19; 01:00 am";0;50,001;49,999;0;0;0,997429;0,995173;0;18,8478;0;0;0;0;0,181733;0,865549;0,339641;0;0;997;21,2576;158,586;6,79375;5,1;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,94638;0,3703
"Nov 19; 02:00 am";0;50,001;49,999;0;0;0,999842;0,99578;0;16,6141;0;0;0;0;0,181481;0,862484;0,338439;0;0;997;51,5958;151,567;6,81563;5,1;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958252;0,3703
"Nov 19; 03:00 am";0;50,001;49,999;0;0;1,00288;0,996965;0;12,1131;0;0;0;0;0,181481;0,85768;0,336554;0;0;997;69,9058;141,402;6,97188;6,5;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977735;0,3703
"Nov 19; 04:00 am";0;50,001;49,999;0;0;1,00332;0,998573;0;5,76344;0;0;0;0;0,181228;0,855882;0,335848;0;0;997;82,3487;130,126;7,11094;6,1;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,994945;0,3703
"Nov 19; 05:00 am";0;50,001;49,999;0;0;1,00152;0,999517;0;1,95629;0;0;0;0;0,181228;0,86093;0,337829;0;0;997;92,2464;118,53;7,38437;4,7;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999417;0,3703
"Nov 19; 06:00 am";0;50,001;49,999;0;0;1,00338;0,997347;0;10,6249;0;0;0;0;0,180975;0,855243;0,335597;0;0;997;101,173;107;7,95313;5,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982855;0,3703
"Nov 19; 07:00 am";0;50,001;49,999;0;0;0,996104;0,994887;0;19,8769;0;0;0;0;0,180975;0,862921;0,33861;0;0;997;110,021;95,8161;7,64063;3,5;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940425;0,3703
"Nov 19; 08:00 am";0;50,001;49,999;0;0,044324;0,977405;0,992983;0;29,0856;0;-80,2739;0;0;0,180721;0,861835;0,338184;0;0;997;119,439;85,6414;7,74063;3,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,873895;0,3703
"Nov 19; 09:00 am";inf;293;393;492,338;1;0,940649;0,992115;0,833861;38,7165;0,385749;-72,839;113,784;193,193;4,62668;34,7696;13,6436;247,604;95,5133;997;129,996;76,2125;9,78594;3,5;11,7;631;27007,4;30,6176;30,6176;28,1327;0;0;0;76,5241;0,78025;2,48497
"Nov 19; 10:00 am";inf;293;393;522,694;1;0,883707;0,991107;1;47,3853;0,388638;-57,4849;135,959;205,105;4,5017;34,9808;13,7265;302,933;117,731;997;142,195;68,1732;10,45;5,4;14,2;772;44018,9;48,6496;48,6496;45,853;0;0;0;117,731;0,677065;2,79655
"Nov 19; 11:00 am";inf;293;393;494,206;1;0,808223;0,989994;1;54,4977;0,297806;-37,9228;117,437;193,927;4,39861;34,6363;13,5913;333,932;99,447;997;156,326;62,2342;11,4562;4,2;16,3;851;36515,3;40,6634;40,6634;38,0368;0;0;0;99,447;0,580736;2,6266
"Nov 19; 12:00 pm";inf;293;393;466,857;1;0,744032;0,98914;1;58,6754;0,238946;-13,1204;102,039;183,195;4,31641;34,465;13,5241;352,375;84,1985;997;172,134;59,0755;12,1406;4;18;898;30243,2;33,9948;33,9948;31,5033;0;0;0;84,1985;0,519885;2,49145
"Nov 19; 01:00 pm";inf;293;393;457,885;1;0,74596;0,989165;1;58,5664;0,23954;14,3354;100,34;179,674;4,26382;34,5269;13,5483;344,527;82,5279;997;188,605;59,1605;12,4984;4,7;19,1;878;29552,6;33,2609;33,2609;30,784;0;0;0;82,5279;0,52151;2,47697
"Nov 19; 02:00 pm";inf;293;393;439,069;1;0,811841;0,990044;1;54,222;0,295074;38,8915;104,807;172,291;4,24007;34,6868;13,6111;294,692;86,956;997;204,344;62,4756;12,7641;5,8;19,6;751;31381,4;35,2044;35,2044;32,6889;0;0;0;86,956;0,584646;2,51549
"Nov 19; 03:00 pm";inf;293;393;269,92;1;0,886667;0,991154;1;47,03;0,338106;58,2106;70,4481;105,917;4,26382;34,7753;13,6458;155,39;52,5385;997;218,372;68,5391;12,4984;8,1;19,1;396;17488;19,9952;19,9952;18,2166;0;0;0;52,5385;0,681615;1,77857
"Nov 19; 04:00 pm";inf;293;393;447,08;1;0,942525;0,992154;0,806668;38,3393;0,36643;73,4151;100,158;175,434;4,30202;35,4161;13,8973;223,668;81,9586;997;230,471;76,6677;12,5187;11,1;18,3;570;29317,1;33,0107;33,0107;30,5386;0;0;0;81,9586;0,784352;2,47205
"Nov 19; 05:00 pm";0;50,001;49,999;249,933;0,00243744;0,978404;0,993012;0;28,7225;0;80,5377;0;98,0736;0,156872;0,54149;0,212481;111,834;0;997;240,945;86,1423;12,3125;16;17;285;-355,488;0;0;-0,3703;0;0;0;0;0,876957;0,3703
"Nov 19; 06:00 pm";0;50,001;49,999;0;0;0,996562;0,994983;0;19,5335;0;0;0;0;0,15875;0,561979;0,220521;0;0;997;250,305;96,3788;12,4937;14,1;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,942446;0,3703
"Nov 19; 07:00 pm";0;50,001;49,999;0;0;1,00345;0,997425;0;10,3201;0;0;0;0;0,1606;0,588353;0,23087;0;0;997;259,118;107,591;12,2844;12,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983822;0,3703
"Nov 19; 08:00 pm";0;50,001;49,999;0;0;1,00135;0,99958;0;1,70218;0;0;0;0;0,16212;0,6207;0,243563;0;0;997;268,036;119,139;12,0969;9,6;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999559;0,3703
"Nov 19; 09:00 pm";0;50,001;49,999;0;0;1,00337;0,998525;0;5,95564;0;0;0;0;0,163919;0,62934;0,246953;0;0;997;277,966;130,743;11,5359;11,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994603;0,3703
"Nov 19; 10:00 pm";0;50,001;49,999;0;0;1,00283;0,996933;0;12,2375;0;0;0;0;0,165691;0,652854;0,25618;0;0;997;290,53;142,012;11,4438;11,1;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977277;0,3703
"Nov 19; 11:00 pm";0;50,001;49,999;0;0;0,999845;0,995781;0;16,6105;0;0;0;0;0,167436;0,682094;0,267654;0;0;997;309,185;152,132;11;9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95827;0,3703
"Nov 20; 12:00 am";0;50,001;49,999;0;0;0,99759;0,995209;0;18,7154;0;0;0;0;0,169154;0,709528;0,278419;0;0;997;340,3;158,982;10,5172;7,3;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,947124;0,3703
"Nov 20; 01:00 am";0;50,001;49,999;0;0;0,997676;0,995229;0;18,6439;0;0;0;0;0,171404;0,740686;0,290645;0;0;997;21,305;158,822;10,225;6,1;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947524;0,3703
"Nov 20; 02:00 am";0;50,001;49,999;0;0;1,00003;0,995833;0;16,417;0;0;0;0;0,173881;0,771092;0,302577;0;0;997;51,8254;151,778;10,0281;5,6;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,95923;0,3703
"Nov 20; 03:00 am";0;50,001;49,999;0;0;1,00296;0,997012;0;11,9288;0;0;0;0;0,176035;0,785614;0,308275;0;0;997;70,1386;141,59;10,2437;8,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978405;0,3703
"Nov 20; 04:00 am";0;50,001;49,999;0;0;1,00328;0,998615;0;5,59489;0;0;0;0;0,177358;0,806406;0,316434;0;0;997;82,5543;130,304;9,82187;6,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995236;0,3703
"Nov 20; 05:00 am";0;50,001;49,999;0;0;1,00163;0,999479;0;2,10987;0;0;0;0;0,178405;0,829714;0,32558;0;0;997;92,4266;118,706;9,26563;4,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999322;0,3703
"Nov 20; 06:00 am";0;50,001;49,999;0;0;1,00334;0,997311;0;10,7666;0;0;0;0;0,179183;0,836571;0,32827;0;0;997;101,333;107,18;9,18047;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982396;0,3703
"Nov 20; 07:00 am";0;50,001;49,999;0;0;0,995921;0,99485;0;20,011;0;0;0;0;0,180211;0,845251;0,331676;0;0;997;110,164;96,0041;8,78047;5,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939627;0,3703
"Nov 20; 08:00 am";0;50,001;49,999;0;0,0273597;0,977034;0,992972;0;29,2183;0;-80,3863;0;0;0,180211;0,840997;0,330007;0;0;997;119,565;85,8338;8,72188;6,8;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,872766;0,3703
"Nov 20; 09:00 am";inf;293;393;465,699;1;0,939961;0,992102;0,823372;38,8527;0,373742;-73,0614;106,194;182,74;4,65198;35,2746;13,8418;234,655;87,7004;997;130,1;76,424;9,79375;7,3;11,2;598;23759,5;27,1647;27,1647;24,7494;0;0;0;68,7112;0,778761;2,4153
"Nov 20; 10:00 am";inf;293;393;501,64;1;0,882451;0,991087;1;47,5338;0,383546;-57,7201;130,295;196,844;4,55139;35,4725;13,9194;291,553;111,824;997;142,268;68,398;10,3094;9,6;13,2;743;41588,8;46,0622;46,0622;43,3217;0;0;0;111,824;0,675155;2,74059
"Nov 20; 11:00 am";inf;293;393;486,366;1;0,805958;0,989962;1;54,6676;0,293592;-38,1499;115,246;190,85;4,46714;35,4008;13,8913;330,008;96,888;997;156,352;62,4676;10,7594;10,3;14,9;841;35465,8;39,5471;39,5471;36,9436;0;0;0;96,888;0,578319;2,60353
"Nov 20; 12:00 pm";inf;293;393;448,2;1;0,740518;0,989095;1;58,8718;0,232548;-13,2843;97,4942;175,874;4,40835;35,603;13,9706;340,211;79,1153;997;172,1;59,3079;11,2953;14,1;16,1;867;28139,6;31,7596;31,7596;29,312;0;0;0;79,1153;0,516955;2,44759
"Nov 20; 01:00 pm";inf;293;393;450,417;1;0,742156;0,989116;1;58,7806;0,234684;14,29;98,1951;176,743;4,36947;35,1667;13,7994;340,996;80,0262;997;188,508;59,3792;11,5094;9,6;16,9;869;28517;32,1607;32,1607;29,7053;0;0;0;80,0262;0,518316;2,45541
"Nov 20; 02:00 pm";inf;293;393;495,501;1;0,809003;0,990004;1;54,4386;0,298377;38,9457;117,86;194,435;4,35012;35,053;13,7548;334,325;99,7548;997;204,198;62,6702;11,4406;7,6;17,3;852;36641,5;40,7976;40,7976;38,1682;0;0;0;99,7548;0,581574;2,62938
"Nov 20; 03:00 pm";inf;293;393;377,472;1;0,884911;0,991126;1;47,2417;0,367826;58,3109;98,321;148,12;4,36947;34,9168;13,7014;218,174;80,2501;997;218,196;68,7053;11,3531;7,3;16,9;556;28609,8;32,2592;32,2592;29,8019;0;0;0;80,2501;0,678907;2,45733
"Nov 20; 04:00 pm";inf;293;393;514,662;0,993425;0,941526;0,992133;0,803068;38,5412;0,370755;73,4912;113,905;201,953;4,40348;35,1003;13,7734;258,199;95,7286;997;230,278;76,8065;11,0438;6,5;16,2;658;34990,1;39,0411;39,0411;36,448;0;0;0;95,7286;0,782161;2,59313
"Nov 20; 05:00 pm";0;50,001;49,999;75,0675;0;0,977071;0,992973;0;29,2052;0;0;0;29,4565;0,163323;0,665658;0,261204;33,7464;0;997;240,743;86,2542;10,0562;4,7;14,9;86;-355,488;0;0;-0,3703;0;0;0;0;0,872878;0,3703
"Nov 20; 06:00 pm";0;50,001;49,999;0;0;0,996288;0,994925;0;19,7404;0;0;0;0;0,165691;0,694621;0,272569;0;0;997;250,092;96,4778;10,4672;3,7;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,941232;0,3703
"Nov 20; 07:00 pm";0;50,001;49,999;0;0;1,0034;0,997371;0;10,531;0;0;0;0;0,168011;0,716407;0,281118;0;0;997;258,891;107,678;9,8625;4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983156;0,3703
"Nov 20; 08:00 pm";0;50,001;49,999;0;0;1,0015;0,999526;0;1,9186;0;0;0;0;0,170285;0,743823;0,291876;0;0;997;267,785;119,22;9,25781;3,5;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999439;0,3703
"Nov 20; 09:00 pm";0;50,001;49,999;0;0;1,00331;0,99858;0;5,73358;0;0;0;0;0,172512;0,77622;0,304589;0;0;997;277,677;130,827;8,73125;2,3;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994997;0,3703
"Nov 20; 10:00 pm";0;50,001;49,999;0;0;1,00292;0,996991;0;12,0123;0;0;0;0;0,174694;0,805033;0,315895;0;0;997;290,183;142,111;8,4;1,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978103;0,3703
"Nov 20; 11:00 pm";0;50,001;49,999;0;0;1,00005;0,99584;0;16,3932;0;0;0;0;0,177095;0,8298;0,325613;0;0;997;308,774;152,269;7,65625;1,7;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,959348;0,3703
"Nov 21; 12:00 am";0;50,001;49,999;0;0;0,997834;0,995265;0;18,5105;0;0;0;0;0,179183;0,854056;0,335132;0;0;997;339,96;159,182;7,325;1,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,948265;0,3703
"Nov 21; 01:00 am";0;50,001;49,999;0;0;0,99791;0,995283;0;18,4461;0;0;0;0;0,180721;0,863854;0,338976;0;0;997;21,3401;159,054;7,19375;2,7;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,948622;0,3703
"Nov 21; 02:00 am";0;50,001;49,999;0;0;1,0002;0,995884;0;16,2263;0;0;0;0;0,182485;0,884813;0,3472;0;0;997;52,045;151,986;7,275;2,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960166;0,3703
"Nov 21; 03:00 am";0;50,001;49,999;0;0;1,00303;0,997058;0;11,751;0;0;0;0;0,184217;0,90089;0,353509;0;0;997;70,3627;141,777;6,49687;3,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979042;0,3703
"Nov 21; 04:00 am";0;50,001;49,999;0;0;1,00323;0,998655;0;5,4329;0;0;0;0;0,185193;0,912847;0,358201;0;0;997;82,7522;130,48;5,62813;3,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995508;0,3703
"Nov 21; 05:00 am";0;50,001;49,999;0;0;1,00172;0,999443;0;2,25689;0;0;0;0;0,186159;0,929762;0,364839;0;0;997;92,5999;118,881;5,22813;2,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999224;0,3703
"Nov 21; 06:00 am";0;50,001;49,999;0;0;1,0033;0,997276;0;10,9017;0;0;0;0;0,186876;0,935003;0,366895;0;0;997;101,486;107,358;5,24062;3,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981953;0,3703
"Nov 21; 07:00 am";0;50,001;49,999;0;0;0,995745;0,994814;0;20,1385;0;0;0;0;0,187352;0,941551;0,369465;0;0;997;110,3;96,1907;4,9625;3,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,938863;0,3703
"Nov 21; 08:00 am";0;50,001;49,999;0;0,0105248;0,976678;0,992962;0;29,3446;0;-80,4977;0;0;0,187588;0,944503;0,370623;0;0;997;119,684;86,0237;5,09688;3,1;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,871688;0,3703
"Nov 21; 09:00 am";inf;293;393;426,762;1;0,939304;0,992088;0,812939;38,9819;0,360722;-73,2824;96,0137;167,461;4,79028;34,4393;13,514;215,428;77,7094;997;130,197;76,6327;6,85938;1,9;8,5;549;20022,6;22,7355;22,7355;20,8569;0;0;0;58,7203;0,777344;1,87864
"Nov 21; 10:00 am";inf;293;393;490,86;1;0,881246;0,991068;1;47,6751;0,381574;-57,9549;127,318;192,613;4,68246;34,3603;13,483;286,06;109,153;997;142,333;68,6192;7,55313;1,6;10,6;729;40492,9;44,8957;44,8957;42,1801;0;0;0;109,153;0,673333;2,71563
"Nov 21; 11:00 am";inf;293;393;475,776;1;0,803765;0,989932;1;54,8303;0,291199;-38,3792;112,427;186,694;4,60149;34,254;13,4413;324,122;94,384;997;156,372;62,6963;8,68437;1,7;12,2;826;34438;38,454;38,454;35,8729;0;0;0;94,384;0,575999;2,58111
"Nov 21; 12:00 pm";inf;293;393;462,192;1;0,737075;0,989051;1;59,0615;0,232765;-13,454;100,066;181,364;4,53644;34,1931;13,4174;352,768;82,1121;997;172,061;59,5347;9,20313;1,9;13,5;899;29380,6;33,0782;33,0782;30,6048;0;0;0;82,1121;0,514118;2,47338
"Nov 21; 01:00 pm";inf;293;393;467,798;1;0,738388;0,989068;1;58,9894;0,234401;14,2364;101,462;183,564;4,4918;34,2838;13,453;356,299;83,517;997;188,409;59,5917;9,4;2,4;14,4;908;29961,5;33,6955;33,6955;31,2099;0;0;0;83,517;0,515196;2,48553
"Nov 21; 02:00 pm";inf;293;393;512,599;1;0,806179;0,989965;1;54,6511;0,297882;38,9915;121,496;201,144;4,47207;34,3026;13,4603;347,666;103,564;997;204,052;62,8583;9,64375;2;14,8;886;38202,3;42,4581;42,4581;39,7941;0;0;0;103,564;0,578554;2,66406
"Nov 21; 03:00 pm";inf;293;393;560,595;1;0,883159;0,991098;1;47,4503;0,392807;58,4035;145,726;219,977;4,47699;34,3253;13,4692;325,3;127,78;997;218,02;68,865;9,075;1,5;14,7;829;48192,7;53,0951;53,0951;50,2007;0;0;0;127,78;0,67623;2,89439
"Nov 21; 04:00 pm";inf;293;393;482,044;0,984944;0,940536;0,992113;0,800303;38,7389;0,359492;73,5497;105,298;189,154;4,52153;34,6559;13,599;242,503;87,1779;997;230,087;76,9389;8,8;3,3;13,8;618;31472,9;35,3017;35,3017;32,7843;0;0;0;87,1779;0,780006;2,51743
"Nov 21; 05:00 pm";0;50,001;49,999;207,332;0;0,976497;0,992957;0;29,4082;0;0;0;81,3571;0,170285;0,752539;0,295296;93,3912;0;997;240,542;86,3598;8,125;3,3;12,5;238;-355,488;0;0;-0,3703;0;0;0;0;0,871143;0,3703
"Nov 21; 06:00 pm";0;50,001;49,999;0;0;0,996012;0,994868;0;19,9448;0;0;0;0;0,171682;0,760061;0,298248;0;0;997;249,882;96,5707;8,32813;3,3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,940022;0,3703
"Nov 21; 07:00 pm";0;50,001;49,999;0;0;1,00335;0,997318;0;10,7391;0;0;0;0;0,173335;0,779167;0,305745;0;0;997;258,666;107,759;7,9625;3,1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982486;0,3703
"Nov 21; 08:00 pm";0;50,001;49,999;0;0;1,00164;0,999474;0;2,13191;0;0;0;0;0,174963;0,799487;0,313719;0;0;997;267,537;119,295;8,22188;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999308;0,3703
"Nov 21; 09:00 pm";0;50,001;49,999;0;0;1,00325;0,998635;0;5,51511;0;0;0;0;0,176566;0,818997;0,321374;0;0;997;277,392;130,904;7,3875;2,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995371;0,3703
"Nov 21; 10:00 pm";0;50,001;49,999;0;0;1,00301;0,997048;0;11,7912;0;0;0;0;0,178144;0,839048;0,329243;0;0;997;289,84;142,203;7,4125;2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978899;0,3703
"Nov 21; 11:00 pm";0;50,001;49,999;0;0;1,00024;0,995897;0;16,1804;0;0;0;0;0,179698;0,859717;0,337353;0;0;997;308,363;152,397;7,20313;1,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960389;0,3703
"Nov 22; 12:00 am";0;50,001;49,999;0;0;0,998066;0,99532;0;18,3112;0;0;0;0;0,181228;0,876702;0,344018;0;0;997;339,611;159,374;6,91562;1,5;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949364;0,3703
"Nov 22; 01:00 am";0;50,001;49,999;0;0;0,998131;0,995336;0;18,2546;0;0;0;0;0,181984;0,885861;0,347612;0;0;997;21,3625;159,28;6,85;1,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949674;0,3703
"Nov 22; 02:00 am";0;50,001;49,999;0;0;1,00036;0,995934;0;16,042;0;0;0;0;0,182983;0,894192;0,350881;0;0;997;52,254;152,191;6,60625;1,9;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961059;0,3703
"Nov 22; 03:00 am";0;50,001;49,999;0;0;1,00309;0,997102;0;11,5797;0;0;0;0;0,183971;0,902325;0,354072;0;0;997;70,5779;141,961;6,28438;2,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,979646;0,3703
"Nov 22; 04:00 am";0;50,001;49,999;0;0;1,00318;0,998694;0;5,27751;0;0;0;0;0,184462;0,912413;0,358031;0;0;997;82,9423;130,655;6,00625;1,7;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995761;0,3703
"Nov 22; 05:00 am";0;50,001;49,999;0;0;1,00181;0,999408;0;2,3973;0;0;0;0;0,18495;0,922157;0,361854;0;0;997;92,7662;119,054;5,72813;1;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999125;0,3703
"Nov 22; 06:00 am";0;50,001;49,999;0;0;1,00327;0,997243;0;11,0302;0;0;0;0;0,185193;0,925608;0,363209;0;0;997;101,633;107,536;6,175;0,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,981526;0,3703
"Nov 22; 07:00 am";0;50,001;49,999;0;0;0,995576;0,99478;0;20,2594;0;0;0;0;0,185435;0,927716;0,364036;0;0;997;110,43;96,3756;6,3875;1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938135;0,3703
"Nov 22; 08:00 am";0;50,001;49,999;0;0;0,975532;0,992929;0;29,744;0;0;0;0;0,185435;0,927716;0,364036;0;0;997;119,797;86,2111;6,23125;1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,86825;0,3703
"Nov 22; 09:00 am";inf;293;393;477,275;0,99383;0,938703;0,992076;0,804202;39,0991;0,361694;-73,4672;105,5;187,283;4,749;34,3141;13,4648;241,326;87,2861;997;130,288;76,8386;7,81563;1,2;9,3;615;23586,8;26,9813;26,9813;24,5696;0;0;0;68,2969;0,776056;2,41165
"Nov 22; 10:00 am";inf;293;393;507,059;1;0,880092;0,991049;1;47,8092;0,382347;-58,1892;131,346;198,97;4,64185;34,2223;13,4288;296,262;113,275;997;142,393;68,8366;8,66562;1,1;11,4;755;42184,6;46,6965;46,6965;43,9423;0;0;0;113,275;0,671602;2,75424
"Nov 22; 11:00 am";inf;293;393;480,253;1;0,801647;0,989903;1;54,9858;0,28977;-38,6104;113,183;188,451;4,55139;34,3003;13,4594;328,439;95,1717;997;156,386;62,9203;9,7625;2;13,2;837;34761,5;38,798;38,798;36,2099;0;0;0;95,1717;0,57378;2,58815
"Nov 22; 12:00 pm";inf;293;393;443,874;1;0,733707;0,989008;1;59,2445;0,228234;-13,6294;95,6567;174,176;4,48193;34,2442;13,4374;340,603;77,7373;997;172,018;59,7559;10,4594;2,4;14,6;868;27568,1;31,1525;31,1525;28,7167;0;0;0;77,7373;0,511375;2,4358
"Nov 22; 01:00 pm";inf;293;393;393,332;1;0,734664;0,989021;1;59,1928;0,22235;14,1747;84,8762;154,343;4,44748;34,2012;13,4205;301,363;67,0082;997;188,308;59,7979;10,6125;2,6;15,3;768;23102,3;26,4105;26,4105;24,0649;0;0;0;67,0082;0,512151;2,34553
"Nov 22; 02:00 pm";inf;293;393;419,602;1;0,803371;0,989927;1;54,8594;0,283755;39,0288;99,1036;164,652;4,43278;34,4037;13,5;286,06;81,1708;997;203,905;63,0398;10,7563;3,3;15,6;729;28991,1;32,6643;32,6643;30,199;0;0;0;81,1708;0,575585;2,46526
"Nov 22; 03:00 pm";inf;293;393;233,735;1;0,881414;0,99107;1;47,6555;0,314052;58,4884;60,6374;91,7175;4,4573;34,1944;13,4179;136,163;42,7622;997;217,846;69,0182;10,5688;3,3;15,1;347;13420;15,6819;15,6819;13,9791;0;0;0;42,7622;0,673587;1,70273
"Nov 22; 04:00 pm";inf;293;393;503,281;0,976998;0,939547;0,992093;0,797728;38,9342;0,35623;73,6041;108,583;197,487;4,4918;34,7878;13,6508;253,883;90,4406;997;229,898;77,0649;9,86875;4;14,4;647;32816,9;36,7304;36,7304;34,1842;0;0;0;90,4406;0,777868;2,54611
"Nov 22; 05:00 pm";0;50,001;49,999;257,348;0;0,975924;0,99294;0;29,6086;0;0;0;100,984;0,168298;0,723836;0,284033;116,15;0;997;240,344;86,4593;9,7625;4,7;13,2;296;-355,488;0;0;-0,3703;0;0;0;0;0,86942;0,3703
"Nov 22; 06:00 pm";0;50,001;49,999;0;0;0,995733;0,994812;0;20,1466;0;0;0;0;0,169721;0,73;0,286452;0;0;997;249,675;96,6573;9,73125;4,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938815;0,3703
"Nov 22; 07:00 pm";0;50,001;49,999;0;0;1,00329;0,997265;0;10,9444;0;0;0;0;0,171125;0,752755;0,295381;0;0;997;258,445;107,833;9,15312;3,5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,981812;0,3703
"Nov 22; 08:00 pm";0;50,001;49,999;0;0;1,00178;0,999422;0;2,34201;0;0;0;0;0,172512;0,766366;0,300722;0;0;997;267,292;119,364;8,80937;3,7;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999165;0,3703
"Nov 22; 09:00 pm";0;50,001;49,999;0;0;1,00319;0,998688;0;5,30035;0;0;0;0;0,173881;0,778409;0,305448;0;0;997;277,11;130,974;8,54375;4,2;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995724;0,3703
"Nov 22; 10:00 pm";0;50,001;49,999;0;0;1,00309;0,997104;0;11,5743;0;0;0;0;0,175232;0,797417;0,312906;0;0;997;289,499;142,287;8,12187;3,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979665;0,3703
"Nov 22; 11:00 pm";0;50,001;49,999;0;0;1,00042;0,995952;0;15,9724;0;0;0;0;0,176566;0,812304;0,318748;0;0;997;307,952;152,517;7,85625;3,5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,961394;0,3703
"Nov 23; 12:00 am";0;50,001;49,999;0;0;0,998287;0,995373;0;18,1175;0;0;0;0;0,177883;0,827191;0,32459;0;0;997;339,252;159,559;7,825;3,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950421;0,3703
"Nov 23; 01:00 am";0;50,001;49,999;0;0;0,998341;0,995386;0;18,0694;0;0;0;0;0,179183;0,836571;0,32827;0;0;997;21,3717;159,502;7,6375;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,950682;0,3703
"Nov 23; 02:00 am";0;50,001;49,999;0;0;1,00051;0,995981;0;15,8642;0;0;0;0;0,180466;0,856048;0,335913;0;0;997;52,4523;152,394;7,52812;3,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961912;0,3703
"Nov 23; 03:00 am";0;50,001;49,999;0;0;1,00315;0,997145;0;11,4151;0;0;0;0;0,181733;0,864484;0,339224;0;0;997;70,784;142,143;7,10625;5,4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980219;0,3703
"Nov 23; 04:00 am";0;50,001;49,999;0;0;1,00313;0,998731;0;5,1288;0;0;0;0;0,182485;0,87725;0,344233;0;0;997;83,1245;130,829;6,80625;4,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995996;0,3703
"Nov 23; 05:00 am";0;50,001;49,999;0;0;1,00189;0,999375;0;2,53106;0;0;0;0;0,182983;0,887561;0,348279;0;0;997;92,9252;119,226;6,7625;3,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999024;0,3703
"Nov 23; 06:00 am";0;50,001;49,999;0;0;1,00323;0,997212;0;11,1521;0;0;0;0;0,183478;0,889366;0,348987;0;0;997;101,773;107,712;7,03125;4,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981117;0,3703
"Nov 23; 07:00 am";0;50,001;49,999;0;0;0,995414;0,994748;0;20,3735;0;0;0;0;0,183725;0,893806;0,350729;0;0;997;110,553;96,5589;7,0875;4;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,937443;0,3703
"Nov 23; 08:00 am";0;50,001;49,999;0;0;0,975207;0,99292;0;29,8555;0;0;0;0;0,183725;0,891378;0,349777;0;0;997;119,903;86,3959;6,93125;4,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,867283;0,3703
"Nov 23; 09:00 am";inf;293;393;487,433;0,977287;0,938178;0,992066;0,798287;39,201;0,351034;-73,5923;105,113;191,269;4,71309;35,0601;13,7576;246,82;86,642;997;130,372;77,0416;8,82813;5,1;10;629;23318,5;26,696;26,696;24,2901;0;0;0;67,6529;0,774934;2,40598
"Nov 23; 10:00 am";inf;293;393;517,21;1;0,878993;0,991032;1;47,936;0,381012;-58,4229;133,805;202,953;4,60149;35,1234;13,7824;302,933;115,421;997;142,446;69,0502;9,7;6,1;12,2;772;43067,2;47,6362;47,6362;44,8616;0;0;0;115,421;0,669961;2,77454
"Nov 23; 11:00 am";inf;293;393;490,484;1;0,799608;0,989875;1;55,1339;0,288221;-38,8435;115,296;192,466;4,50665;35,0451;13,7517;336,679;97,038;997;156,395;63,1395;10,35;6,8;14,1;858;35527,4;39,6126;39,6126;37,0077;0;0;0;97,038;0,57166;2,60488
"Nov 23; 12:00 pm";inf;293;393;459,891;1;0,73042;0,988967;1;59,4208;0,227146;-13,8105;98,6603;180,461;4,43768;34,7788;13,6472;354,73;80,5754;997;171,971;59,9712;10,8906;5,8;15,5;904;28744,5;32,4023;32,4023;29,9422;0;0;0;80,5754;0,508729;2,46013
"Nov 23; 01:00 pm";inf;293;393;451,645;1;0,730986;0,988974;1;59,3906;0,226974;14,1047;96,9669;177,225;4,39374;34,5896;13,5729;348,059;79,0002;997;188,204;59,9977;11,3219;4,7;16,4;887;28091,9;31,709;31,709;29,2623;0;0;0;79,0002;0,509182;2,44661
"Nov 23; 02:00 pm";inf;293;393;511,395;1;0,800582;0,989889;1;55,0633;0,291972;39,0577;120,36;200,671;4,36947;34,8611;13,6795;350,413;102,311;997;203,757;63,2147;11,3531;5,8;16,9;893;37689;41,912;41,912;39,2594;0;0;0;102,311;0,57267;2,65261
"Nov 23; 03:00 pm";inf;293;393;560,939;1;0,879676;0,991043;1;47,8573;0,387573;58,5654;145,233;220,113;4,37432;34,9547;13,7162;328,046;127,142;997;217,672;69,1647;11,4094;5,4;16,8;836;47925,6;52,8105;52,8105;49,9225;0;0;0;127,142;0,67098;2,88807
"Nov 23; 04:00 pm";inf;293;393;550,005;0,96959;0,938559;0,992074;0,795346;39,1272;0,3564;73,6544;117,287;215,822;4,40835;34,9738;13,7237;278,212;99,1547;997;229,711;77,1844;10,9438;5,1;16,1;709;36395,5;40,5359;40,5359;37,912;0;0;0;99,1547;0,775747;2,62396
"Nov 23; 05:00 pm";0;50,001;49,999;262,916;0;0,97535;0,992924;0;29,8064;0;0;0;103,168;0,163621;0,675308;0,264991;118,897;0;997;240,149;86,5525;10,3078;4,7;14,8;303;-355,488;0;0;-0,3703;0;0;0;0;0,86771;0,3703
"Nov 23; 06:00 pm";0;50,001;49,999;0;0;0,995454;0,994756;0;20,3456;0;0;0;0;0,166276;0,677867;0,265995;0;0;997;249,471;96,7376;10,6187;7,3;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937613;0,3703
"Nov 23; 07:00 pm";0;50,001;49,999;0;0;1,00323;0,997214;0;11,1467;0;0;0;0;0,168869;0,715473;0,280752;0;0;997;258,227;107,902;9,71875;5,6;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,981135;0,3703
"Nov 23; 08:00 pm";0;50,001;49,999;0;0;1,0019;0,999371;0;2,54878;0;0;0;0;0,171404;0,752488;0,295276;0;0;997;267,052;119,426;8,89688;4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999011;0,3703
"Nov 23; 09:00 pm";0;50,001;49,999;0;0;1,00312;0,998741;0;5,08939;0;0;0;0;0,174152;0,766517;0,300781;0;0;997;276,832;131,038;8,6;7,3;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996058;0,3703
"Nov 23; 10:00 pm";0;50,001;49,999;0;0;1,00316;0,997158;0;11,3618;0;0;0;0;0,176566;0,792011;0,310785;0;0;997;289,163;142,365;7,93437;8,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980403;0,3703
"Nov 23; 11:00 pm";0;50,001;49,999;0;0;1,00059;0,996007;0;15,7692;0;0;0;0;0,178924;0,820801;0,322082;0;0;997;307,542;152,63;7,425;8,1;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962364;0,3703
