"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Nov 24; 12:00 am";0;50,001;49,999;0;0;0,998497;0,995424;0;17,9294;0;0;0;0;0,181228;0,85761;0,336526;0;0;997;338,884;159,736;6,75937;5,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,951436;0,3703
"Nov 24; 01:00 am";0;50,001;49,999;0;0;0,99854;0,995435;0;17,8906;0;0;0;0;0,183478;0,884805;0,347198;0;0;997;21,3675;159,718;6,09375;5,8;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,951645;0,3703
"Nov 24; 02:00 am";0;50,001;49,999;0;0;1,00066;0,996027;0;15,6931;0;0;0;0;0,186159;0,919409;0,360776;0;0;997;52,6395;152,593;4,91563;5,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962725;0,3703
"Nov 24; 03:00 am";0;50,001;49,999;0;0;1,0032;0,997185;0;11,2572;0;0;0;0;0,188529;0,947917;0,371963;0;0;997;70,9807;142,324;4,38438;6,8;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,980761;0,3703
"Nov 24; 04:00 am";0;50,001;49,999;0;0;1,00308;0,998766;0;4,98682;0;0;0;0;0,189923;0,96849;0,380036;0;0;997;83,2987;131,001;3,78438;5,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996215;0,3703
"Nov 24; 05:00 am";0;50,001;49,999;0;0;1,00197;0,999343;0;2,65812;0;0;0;0;0,191294;0,986645;0,387159;0;0;997;93,077;119,397;3,34062;6,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998924;0,3703
"Nov 24; 06:00 am";0;50,001;49,999;0;0;1,00319;0,997183;0;11,2672;0;0;0;0;0,192197;0,999748;0,392301;0;0;997;101,906;107,886;3,175;5,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980727;0,3703
"Nov 24; 07:00 am";0;50,001;49,999;0;0;0,995261;0,994718;0;20,4809;0;0;0;0;0,19309;1,01317;0,397569;0;0;997;110,67;96,7404;3,24375;4,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936789;0,3703
"Nov 24; 08:00 am";0;50,001;49,999;0;0;0,974899;0,992912;0;29,9602;0;0;0;0;0,193312;1,01542;0,39845;0;0;997;120,002;86,5779;2,90937;5,4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,866373;0,3703
"Nov 24; 09:00 am";inf;293;393;468,199;0,960905;0,937684;0,992056;0,792418;39,2962;0,33532;-73,7163;98,4898;183,721;4,9474;35,5169;13,9368;237,402;79,6055;997;130,45;77,2415;4,5625;7,8;5,5;605;20814,4;23,5766;23,5766;21,6816;0;0;0;60,6164;0,773883;1,89494
"Nov 24; 10:00 am";inf;293;393;495,961;1;0,877948;0,991015;1;48,0555;0,375779;-58,6556;128,153;194,615;4,85269;35,3942;13,8887;291,161;109,412;997;142,494;69,2599;5,03438;7,3;7,3;742;40599,1;45,0088;45,0088;42,2907;0;0;0;109,412;0,668411;2,71805
"Nov 24; 11:00 am";inf;293;393;450,587;1;0,797651;0,989849;1;55,2747;0,280419;-39,0781;105,656;176,81;4,77477;35,2756;13,8421;310,388;87,0388;997;156,399;63,3536;6,14375;7,8;8,8;791;31415,5;35,2407;35,2407;32,7245;0;0;0;87,0388;0,569642;2,51621
"Nov 24; 12:00 pm";inf;293;393;340,66;1;0,727219;0,988926;1;59,5902;0,205415;-13,9969;72,7583;133,675;4,71821;35,1507;13,7931;264,085;54,247;997;171,92;60,1807;6,85312;8,7;9,9;673;18201,6;20,7521;20,7521;18,96;0;0;0;54,247;0,506181;1,79212
"Nov 24; 01:00 pm";inf;293;393;86,0697;1;0,72736;0,988928;1;59,5828;0,00092907;14,0264;18,3864;33,7737;4,71821;34,6744;13,6062;66,708;0,0619764;997;188,099;60,191;7,0875;7,3;9,9;170;-355,488;0;0;-0,3703;0;0,0619764;0;0;0,506292;0,3703
"Nov 24; 02:00 pm";inf;293;393;413,682;1;0,797815;0,989851;1;55,263;0,27579;39,0779;97,0224;162,329;4,69776;35,0583;13,7569;284,882;78,5677;997;203,61;63,3829;7,56563;6,8;10,3;726;27912,5;31,5184;31,5184;29,0755;0;0;0;78,5677;0,56981;2,4429
"Nov 24; 03:00 pm";inf;293;393;329,526;1;0,877947;0,991015;1;48,0556;0,345524;58,6345;85,1473;129,306;4,70286;34,6632;13,6018;193,453;66,8426;997;217,5;69,3045;7,30937;4,4;10,2;493;23033,2;26,3371;26,3371;23,993;0;0;0;66,8426;0,668409;2,34416
"Nov 24; 04:00 pm";inf;293;393;424,732;0,962724;0,937572;0,992054;0,793158;39,3176;0,330081;73,7006;89,5879;166,665;4,73872;35,0167;13,7406;215,428;71,1086;997;229,526;77,2974;6,92188;5,4;9,5;549;24812,1;28,2256;28,2256;25,8459;0;0;0;71,1086;0,773646;2,37971
"Nov 24; 05:00 pm";0;50,001;49,999;116,046;0;0,974778;0,992908;0;30,0013;0;0;0;45,5364;0,181228;0,866993;0,340208;52,5816;0;997;239,956;86,6395;6,525;4,2;8,4;134;-355,488;0;0;-0,3703;0;0;0;0;0,866014;0,3703
"Nov 24; 06:00 pm";0;50,001;49,999;0;0;0,995173;0,994701;0;20,5418;0;0;0;0;0,182734;0,88102;0,345712;0;0;997;249,269;96,8117;6,39375;4,2;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,936417;0,3703
"Nov 24; 07:00 pm";0;50,001;49,999;0;0;1,00317;0,997162;0;11,346;0;0;0;0;0,184217;0,906586;0,355744;0;0;997;258,012;107,964;6,02812;2,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980457;0,3703
"Nov 24; 08:00 pm";0;50,001;49,999;0;0;1,00203;0,99932;0;2,75213;0;0;0;0;0,185435;0,922849;0,362126;0;0;997;266,815;119,482;5,60625;1,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998847;0,3703
"Nov 24; 09:00 pm";0;50,001;49,999;0;0;1,00304;0,998792;0;4,88236;0;0;0;0;0,186876;0,938078;0,368102;0;0;997;276,558;131,095;5,39687;2,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996372;0,3703
"Nov 24; 10:00 pm";0;50,001;49,999;0;0;1,00323;0,997212;0;11,1537;0;0;0;0;0,18806;0,9526;0,3738;0;0;997;288,831;142,435;5,13125;2,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981112;0,3703
"Nov 24; 11:00 pm";0;50,001;49,999;0;0;1,00076;0,996059;0;15,5709;0;0;0;0;0,189461;0,968123;0,379891;0;0;997;307,133;152,735;4,96094;3,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963299;0,3703
"Nov 25; 12:00 am";0;50,001;49,999;0;0;0,998697;0,995474;0;17,7471;0;0;0;0;0,190611;0,982018;0,385344;0;0;997;338,508;159,906;4,46094;3,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952411;0,3703
"Nov 25; 01:00 am";0;50,001;49,999;0;0;0,998728;0,995482;0;17,7183;0;0;0;0;0,191067;0,986291;0,387021;0;0;997;21,3494;159,93;4,14375;4,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952564;0,3703
"Nov 25; 02:00 am";0;50,001;49,999;0;0;1,00079;0,996071;0;15,5285;0;0;0;0;0,191294;0,989667;0,388345;0;0;997;52,8152;152,789;4,04375;4,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,963497;0,3703
"Nov 25; 03:00 am";0;50,001;49,999;0;0;1,00324;0,997224;0;11,106;0;0;0;0;0,191521;0,99123;0,388959;0;0;997;71,168;142,502;4,06094;5,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981272;0,3703
"Nov 25; 04:00 am";0;50,001;49,999;0;0;1,00303;0,9988;0;4,85162;0;0;0;0;0,191747;0,994904;0,3904;0;0;997;83,4647;131,171;3,76563;4,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996417;0,3703
"Nov 25; 05:00 am";0;50,001;49,999;0;0;1,00204;0,999314;0;2,77843;0;0;0;0;0,191747;0,997647;0,391477;0;0;997;93,2215;119,567;3,76563;3,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998824;0,3703
"Nov 25; 06:00 am";0;50,001;49,999;0;0;1,00316;0,997155;0;11,3757;0;0;0;0;0,191972;0,995466;0,390621;0;0;997;102,032;108,059;3,86094;6,5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980355;0,3703
"Nov 25; 07:00 am";0;50,001;49,999;0;0;0,995116;0,99469;0;20,5815;0;0;0;0;0,191972;0,995985;0,390824;0;0;997;110,78;96,9201;3,74375;6,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936173;0,3703
"Nov 25; 08:00 am";0;50,001;49,999;0;0;0,97461;0,992904;0;30,0579;0;0;0;0;0,191972;0,998721;0,391898;0;0;997;120,095;86,757;3,5875;4,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86552;0,3703
"Nov 25; 09:00 am";inf;293;393;469,152;0,944697;0,937222;0,992047;0,7866;39,3847;0,325872;-73,8391;96,2649;184,095;4,88412;35,0722;13,7623;238,187;77,6184;997;130,522;77,4383;5,37187;4,7;6,7;607;19984,6;22,6951;22,6951;20,8173;0;0;0;58,6292;0,772903;1,87786
"Nov 25; 10:00 am";inf;293;393;510,219;1;0,876961;0,991;1;48,1676;0,376808;-58,8873;131,687;200,21;4,7593;35,2076;13,8155;300,186;113,113;997;142,535;69,4654;6,2875;6,1;9,1;765;42117,9;46,6255;46,6255;43,8728;0;0;0;113,113;0,666954;2,75271
"Nov 25; 11:00 am";inf;293;393;480,297;1;0,795779;0,989823;1;55,4082;0,283028;-39,3141;112,355;188,468;4,65198;35,0307;13,7461;331,97;93,957;997;156,398;63,5627;7,29375;6,1;11,2;846;34262,6;38,2675;38,2675;35,6902;0;0;0;93,957;0,567726;2,5773
"Nov 25; 12:00 pm";inf;293;393;442,276;1;0,724109;0,988887;1;59,7528;0,220159;-14,1886;94,054;173,549;4,57138;34,74;13,632;344,527;75,8507;997;171,866;60,3842;8,03438;5,1;12,8;878;26784,8;30,3206;30,3206;27,9009;0;0;0;75,8507;0,503732;2,41974
"Nov 25; 01:00 pm";inf;293;393;332,802;1;0,723791;0,988883;1;59,7693;0,202929;13,94;70,7418;130,591;4,53644;34,5828;13,5703;259,376;52,6351;997;187,991;60,3778;8,42188;5,1;13,5;661;17528,3;20,038;20,038;18,2587;0;0;0;52,6351;0,503482;1,77933
"Nov 25; 02:00 pm";inf;293;393;480,822;1;0,795072;0,989814;1;55,4582;0,282997;39,0896;112,377;188,675;4,5116;34,9046;13,6966;332,755;94,1688;997;203,462;63,5444;8,29688;5,8;14;848;34349,6;38,36;38,36;35,7808;0;0;0;94,1688;0,567007;2,57919
"Nov 25; 03:00 pm";inf;293;393;418,836;1;0,876228;0,990988;1;48,2504;0,36365;58,6956;108,01;164,351;4,51656;35,0083;13,7373;246,82;89,756;997;217,329;69,4376;8,43125;6,8;13,9;629;32535,1;36,4308;36,4308;33,8907;0;0;0;89,756;0,665876;2,54007
"Nov 25; 04:00 pm";inf;293;393;486,086;0,956402;0,936589;0,992035;0,791166;39,5054;0,33629;73,7427;101,492;190,74;4,55139;35,1812;13,8051;247,212;83,135;997;229,343;77,4039;8,43437;6,8;13,2;630;29803,7;33,5277;33,5277;31,0455;0;0;0;83,135;0,771565;2,48222
"Nov 25; 05:00 pm";0;50,001;49,999;240,285;0;0,974207;0,992892;0;30,1933;0;0;0;94,2877;0,171959;0,751957;0,295068;109,087;0;997;239,766;86,7202;7,91562;6,8;11,9;278;-355,488;0;0;-0,3703;0;0;0;0;0,864333;0,3703
"Nov 25; 06:00 pm";0;50,001;49,999;0;0;0,994891;0,994646;0;20,7351;0;0;0;0;0,173608;0,770522;0,302353;0;0;997;249,071;96,8796;7,70625;5,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,935228;0,3703
"Nov 25; 07:00 pm";0;50,001;49,999;0;0;1,0031;0,997112;0;11,5421;0;0;0;0;0,174963;0,790481;0,310185;0;0;997;257,801;108,02;7,3625;4,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,979778;0,3703
"Nov 25; 08:00 pm";0;50,001;49,999;0;0;1,00214;0,999271;0;2,95193;0;0;0;0;0,176566;0,804241;0,315584;0;0;997;266,582;119,531;6,99687;5,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998673;0,3703
"Nov 25; 09:00 pm";0;50,001;49,999;0;0;1,00297;0,998842;0;4,67936;0;0;0;0;0,178144;0,829144;0,325356;0;0;997;276,289;131,146;6,67031;3,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996667;0,3703
"Nov 25; 10:00 pm";0;50,001;49,999;0;0;1,00329;0,997264;0;10,9503;0;0;0;0;0,179441;0,84813;0,332806;0;0;997;288,503;142,499;6,6;2,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981793;0,3703
"Nov 25; 11:00 pm";0;50,001;49,999;0;0;1,00091;0,996111;0;15,3776;0;0;0;0;0,180975;0,864788;0,339343;0;0;997;306,726;152,832;6;3,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,964199;0,3703
"Nov 26; 12:00 am";0;50,001;49,999;0;0;0,998886;0,995522;0;17,5705;0;0;0;0;0,182235;0,877808;0,344452;0;0;997;338,123;160,068;5,5;3,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953346;0,3703
"Nov 26; 01:00 am";0;50,001;49,999;0;0;0,998905;0,995527;0;17,5525;0;0;0;0;0,183971;0,900217;0,353245;0;0;997;21,3172;160,136;4,87813;3,1;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953441;0,3703
"Nov 26; 02:00 am";0;50,001;49,999;0;0;1,00092;0,996113;0;15,3707;0;0;0;0;0,185677;0,923556;0,362403;0;0;997;52,9792;152,981;4,64687;2,4;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964231;0,3703
"Nov 26; 03:00 am";0;50,001;49,999;0;0;1,00329;0,997261;0;10,9617;0;0;0;0;0,187352;0,940933;0,369222;0;0;997;71,3455;142,679;4,41563;3,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981754;0,3703
"Nov 26; 04:00 am";0;50,001;49,999;0;0;1,00298;0,998832;0;4,72326;0;0;0;0;0,18806;0,951945;0,373543;0;0;997;83,6223;131,34;4,42812;2,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996604;0,3703
"Nov 26; 05:00 am";0;50,001;49,999;0;0;1,00211;0,999286;0;2,89195;0;0;0;0;0,188996;0,966539;0,37927;0;0;997;93,3584;119,735;4,18437;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998726;0,3703
"Nov 26; 06:00 am";0;50,001;49,999;0;0;1,00312;0,997129;0;11,4773;0;0;0;0;0,189461;0,974972;0,382579;0;0;997;102,152;108,231;4,0625;1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980004;0,3703
"Nov 26; 07:00 am";0;50,001;49,999;0;0;0,994979;0,994663;0;20,6753;0;0;0;0;0,190153;0,98419;0,386196;0;0;997;110,884;97,0978;3,7625;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,935596;0,3703
"Nov 26; 08:00 am";0;50,001;49,999;0;0;0,97434;0,992896;0;30,1488;0;0;0;0;0,190153;0,98419;0,386196;0;0;997;120,182;86,933;3,99687;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,864724;0,3703
"Nov 26; 09:00 am";inf;293;393;484,813;0,928674;0,936793;0,992039;0,780837;39,4666;0,319574;-73,9607;97,0293;190,241;4,85269;34,2122;13,4249;246,427;78,7518;997;130,587;77,6318;5,81563;0,7;7,3;628;20457,9;23,1979;23,1979;21,3103;0;0;0;59,7626;0,771996;1,88759
"Nov 26; 10:00 am";inf;293;393;522,487;1;0,876032;0,990985;1;48,2725;0,378569;-59,1176;134,709;205,024;4,74386;34,0287;13,3529;308,034;116,612;997;142,57;69,6668;6,43125;0,4;9,4;785;43557,6;48,1583;48,1583;45,3725;0;0;0;116,612;0,665589;2,78586
"Nov 26; 11:00 am";inf;293;393;488,384;1;0,793995;0,989799;1;55,5342;0,283525;-39,5512;113,988;191,642;4,65198;33,9518;13,3227;338,641;96,0134;997;156,391;63,7666;7,68437;0,6;11,2;863;35106,9;39,1654;39,1654;36,5697;0;0;0;96,0134;0,565915;2,59568
"Nov 26; 12:00 pm";inf;293;393;452,248;1;0,721097;0,988849;1;59,9084;0,220071;-14,3855;95,7707;177,462;4,5814;33,8848;13,2964;353,945;77,893;997;171,807;60,5817;8,42031;0,8;12,6;902;27632,6;31,2211;31,2211;28,784;0;0;0;77,893;0,501383;2,43713
"Nov 26; 01:00 pm";inf;293;393;442,667;1;0,720284;0,988838;1;59,9501;0,218473;13,8453;93,6351;173,702;4,53147;33,9431;13,3193;346,882;75,7843;997;187,882;60,5579;8,20938;1,1;13,6;884;26757,3;30,2913;30,2913;27,8721;0;0;0;75,7843;0,500754;2,41917
"Nov 26; 02:00 pm";inf;293;393;344,764;1;0,792356;0,989777;1;55,6489;0,260697;39,0925;80,2995;135,285;4,52153;33,8284;13,2742;239,756;62,5037;997;203,315;63,6989;8,25313;1;13,8;611;21652,8;24,4137;24,4137;22,555;0;0;0;62,5037;0,564262;1,85872
"Nov 26; 03:00 pm";inf;293;393;528,716;1;0,874521;0,990962;1;48,4416;0,37782;58,7487;136,076;207,468;4,5265;34,122;13,3895;312,743;118,161;997;217,159;69,564;8,03594;0,9;13,7;797;44196;48,8382;48,8382;46,0375;0;0;0;118,161;0,663383;2,80065
"Nov 26; 04:00 pm";inf;293;393;513,26;0,950626;0,935608;0,992015;0,789373;39,6905;0,337045;73,7806;106,163;201,403;4,56638;34,1031;13,3821;261,731;88,2149;997;229,162;77,5038;8,13437;0,7;12,9;667;31900,3;35,756;35,756;33,2295;0;0;0;88,2149;0,769505;2,52652
"Nov 26; 05:00 pm";0;50,001;49,999;157,868;0;0,973638;0,992877;0;30,3824;0;0;0;61,9476;0,172787;0,804079;0,31552;71,8092;0;997;239,578;86,7947;7,45938;0,5;11,6;183;-355,488;0;0;-0,3703;0;0;0;0;0,862669;0,3703
"Nov 26; 06:00 pm";0;50,001;49,999;0;0;0,994609;0,994593;0;20,9253;0;0;0;0;0,174694;0,816015;0,320204;0;0;997;248,876;96,9411;7,38437;0,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,934047;0,3703
"Nov 26; 07:00 pm";0;50,001;49,999;0;0;1,00303;0,997062;0;11,7349;0;0;0;0;0,176566;0,838073;0,32886;0;0;997;257,594;108,069;6,91875;0,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979099;0,3703
"Nov 26; 08:00 pm";0;50,001;49,999;0;0;1,00225;0,999222;0;3,14808;0;0;0;0;0,178405;0,856947;0,336266;0;0;997;266,354;119,575;6,60938;0,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998491;0,3703
"Nov 26; 09:00 pm";0;50,001;49,999;0;0;1,00289;0,998892;0;4,48051;0;0;0;0;0,180211;0,879087;0,344954;0;0;997;276,025;131,19;6,14375;0,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996944;0,3703
"Nov 26; 10:00 pm";0;50,001;49,999;0;0;1,00335;0,997315;0;10,7514;0;0;0;0;0,182235;0,898732;0,352662;0;0;997;288,181;142,555;5,89063;0,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,982446;0,3703
"Nov 26; 11:00 pm";0;50,001;49,999;0;0;1,00106;0,996161;0;15,1893;0;0;0;0;0,183971;0,918901;0,360577;0;0;997;306,321;152,922;5,65938;0,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965065;0,3703
"Nov 27; 12:00 am";0;50,001;49,999;0;0;0,999065;0,995568;0;17,3997;0;0;0;0;0,185677;0,939136;0,368517;0;0;997;337,73;160,222;5,35;0,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954242;0,3703
"Nov 27; 01:00 am";0;50,001;49,999;0;0;0,999071;0,99557;0;17,3932;0;0;0;0;0,187114;0,954884;0,374696;0;0;997;21,2704;160,337;4,90625;0,1;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954276;0,3703
"Nov 27; 02:00 am";0;50,001;49,999;0;0;1,00104;0,996153;0;15,2197;0;0;0;0;0,188529;0,970631;0,380876;0;0;997;53,1311;153,171;4,38438;0,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964926;0,3703
"Nov 27; 03:00 am";0;50,001;49,999;0;0;1,00333;0,997296;0;10,8243;0;0;0;0;0,189692;0,983754;0,386025;0;0;997;71,5131;142,853;4,275;0,1;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,982208;0,3703
"Nov 27; 04:00 am";0;50,001;49,999;0;0;1,00294;0,998862;0;4,60177;0;0;0;0;0,190382;0,991627;0,389115;0;0;997;83,7715;131,508;4,2875;0,1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996776;0,3703
"Nov 27; 05:00 am";0;50,001;49,999;0;0;1,00217;0,999259;0;2,99865;0;0;0;0;0,191067;0,999501;0,392204;0;0;997;93,4879;119,901;3,83125;0,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998631;0,3703
"Nov 27; 06:00 am";0;50,001;49,999;0;0;1,00309;0,997104;0;11,5722;0;0;0;0;0,191747;1,00737;0,395294;0;0;997;102,264;108,401;3,92188;0,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,979673;0,3703
"Nov 27; 07:00 am";0;50,001;49,999;0;0;0,994851;0,994639;0;20,7624;0;0;0;0;0,192197;1,01262;0,397353;0;0;997;110,98;97,2734;3,76094;0,1;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,935059;0,3703
"Nov 27; 08:00 am";0;50,001;49,999;0;0;0,974089;0,992889;0;30,2327;0;0;0;0;0,192197;1,0118;0,397031;0;0;997;120,262;87,1057;3,76094;0,2;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,863987;0,3703
"Nov 27; 09:00 am";inf;293;393;448,816;0,912846;0,936397;0,992031;0,775134;39,5417;0,303714;-74,081;87,6114;176,115;4,91041;33,9956;13,3399;228,377;69,3612;997;130,646;77,8219;5,18437;0,3;6,2;582;16539,2;19,0364;19,0364;17,2284;0;0;0;50,372;0,771161;1,80803
"Nov 27; 10:00 am";inf;293;393;498,238;1;0,875162;0,990972;1;48,37;0,374305;-59,3464;128,328;195,509;4,80065;34,0697;13,369;294,3;110,158;997;142,599;69,864;6,03438;0,5;8,3;750;40905,1;45,3345;45,3345;42,6095;0;0;0;110,158;0,664318;2,725
"Nov 27; 11:00 am";inf;293;393;473,37;1;0,792302;0,989776;1;55,6528;0,279996;-39,7891;110,246;185,75;4,70797;34,0373;13,3563;329,224;92,1814;997;156,379;63,9653;7,05313;0,8;10,1;839;33532,9;37,4916;37,4916;34,9301;0;0;0;92,1814;0,564207;2,56152
"Nov 27; 12:00 pm";inf;293;393;439,241;1;0,718186;0,988812;1;60,0571;0,216248;-14,5873;92,6374;172,358;4,63679;33,9646;13,3277;345,312;74,6729;997;171,745;60,773;7,75;1;11,5;880;26295,4;29,8008;29,8008;27,391;0;0;0;74,6729;0,499137;2,40975
"Nov 27; 01:00 pm";inf;293;393;452,283;1;0,716844;0,988795;1;60,125;0,216916;13,7424;95,2082;177,476;4,58642;33,9829;13,3349;356,299;77,2868;997;187,771;60,7313;8,51563;1,1;12,5;908;27381,1;30,954;30,954;28,522;0;0;0;77,2868;0,498109;2,43196
"Nov 27; 02:00 pm";inf;293;393;495,311;1;0,789672;0,98974;1;55,8351;0,280161;39,0866;114,968;194,36;4,56638;34,2489;13,4393;346,097;96,9627;997;203,167;63,8466;8,68125;1,7;12,9;882;35496,5;39,5797;39,5797;36,9755;0;0;0;96,9627;0,561577;2,6042
"Nov 27; 03:00 pm";inf;293;393;532,711;1;0,872827;0,990935;1;48,6291;0,375482;58,7937;136,835;209,036;4,57138;34,4256;13,5086;316,274;118,755;997;216,99;69,6835;9,20625;1,9;12,8;806;44441,5;49,0996;49,0996;46,2932;0;0;0;118,755;0,660931;2,80636
"Nov 27; 04:00 pm";inf;293;393;507,297;0,945399;0,934632;0,991996;0,787778;39,8728;0,331298;73,8143;104,032;199,063;4,60652;34,3887;13,4941;259,376;85,9309;997;228,983;77,5971;8,89688;1,6;12,1;661;30958,5;34,7549;34,7549;32,2484;0;0;0;85,9309;0,767469;2,50653
"Nov 27; 05:00 pm";0;50,001;49,999;226,449;0;0,973071;0,992861;0;30,5684;0;0;0;88,8585;0,174963;0,816713;0,320478;103,201;0;997;239,394;86,863;8,22188;1,5;10,8;263;-355,488;0;0;-0,3703;0;0;0;0;0,861022;0,3703
"Nov 27; 06:00 pm";0;50,001;49,999;0;0;0,994327;0,99454;0;21,1124;0;0;0;0;0,176831;0,827752;0,32481;0;0;997;248,685;96,9964;7,9125;1,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932876;0,3703
"Nov 27; 07:00 pm";0;50,001;49,999;0;0;1,00296;0,997014;0;11,9244;0;0;0;0;0,178665;0,853637;0,334967;0;0;997;257,391;108,113;7,29062;0,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978421;0,3703
"Nov 27; 08:00 pm";0;50,001;49,999;0;0;1,00235;0,999175;0;3,34046;0;0;0;0;0,180466;0,874964;0,343336;0;0;997;266,129;119,612;6,90312;0,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998301;0,3703
"Nov 27; 09:00 pm";0;50,001;49,999;0;0;1,00281;0,99894;0;4,28592;0;0;0;0;0,182235;0,897392;0,352137;0;0;997;275,766;131,228;6,125;0,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997204;0,3703
"Nov 27; 10:00 pm";0;50,001;49,999;0;0;1,0034;0,997364;0;10,5574;0;0;0;0;0,183971;0,917471;0,360016;0;0;997;287,863;142,605;5,81563;0,3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983072;0,3703
"Nov 27; 11:00 pm";0;50,001;49,999;0;0;1,0012;0,996209;0;15,0061;0;0;0;0;0,185677;0,936211;0,367369;0;0;997;305,92;153,004;5,6625;0,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965898;0,3703
"Nov 28; 12:00 am";0;50,001;49,999;0;0;0,999234;0,995613;0;17,2347;0;0;0;0;0,187352;0,954951;0,374723;0;0;997;337,33;160,369;5,19688;0,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955099;0,3703
"Nov 28; 01:00 am";0;50,001;49,999;0;0;0,999228;0,995612;0;17,2405;0;0;0;0;0,188763;0,96947;0,38042;0;0;997;21,2089;160,532;4,90938;0,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955069;0,3703
"Nov 28; 02:00 am";0;50,001;49,999;0;0;1,00115;0,996191;0;15,0755;0;0;0;0;0,190153;0,985749;0,386808;0;0;997;53,2707;153,357;4,66094;0,5;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965584;0,3703
"Nov 28; 03:00 am";0;50,001;49,999;0;0;1,00336;0,99733;0;10,6938;0;0;0;0;0,191747;1,00387;0,393918;0;0;997;71,6707;143,025;3,96094;0,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982633;0,3703
"Nov 28; 04:00 am";0;50,001;49,999;0;0;1,00289;0,99889;0;4,48721;0;0;0;0;0,192421;1,01175;0,39701;0;0;997;83,9121;131,673;3,66094;0,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996935;0,3703
"Nov 28; 05:00 am";0;50,001;49,999;0;0;1,00222;0,999234;0;3,0985;0;0;0;0;0,19309;1,01945;0,400032;0;0;997;93,6097;120,066;3,36094;1;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998538;0,3703
"Nov 28; 06:00 am";0;50,001;49,999;0;0;1,00306;0,997082;0;11,6603;0;0;0;0;0,193533;1,02247;0,401216;0;0;997;102,369;108,568;3,12188;2,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979363;0,3703
"Nov 28; 07:00 am";0;50,001;49,999;0;0;0,994732;0,994616;0;20,8426;0;0;0;0;0,194194;1,03116;0,404626;0;0;997;111,07;97,4469;2,86094;2,3;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,934561;0,3703
"Nov 28; 08:00 am";0;50,001;49,999;0;0;0,973857;0,992883;0;30,3098;0;0;0;0;0,194194;1,03062;0,404416;0;0;997;120,335;87,2752;2,86094;2,7;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,863309;0,3703
"Nov 28; 09:00 am";inf;293;393;458,388;0,897225;0,936035;0,992024;0,769498;39,6102;0,294066;-74,1998;87,2748;179,871;4,96331;34,7948;13,6535;233,478;68,658;997;130,698;78,0085;4,65312;2,9;5,2;595;16246,4;18,7255;18,7255;16,9233;0;0;0;49,6689;0,770399;1,80217
"Nov 28; 10:00 am";inf;293;393;496,029;1;0,874354;0,990959;1;48,4602;0,371823;-59,5735;127,639;194,642;4,87363;34,7335;13,6294;293,515;109,136;997;142,622;70,0567;5,65;2,8;6,9;748;40485,8;44,8882;44,8882;42,1728;0;0;0;109,136;0,66314;2,71548
"Nov 28; 11:00 am";inf;293;393;338,688;1;0,790703;0,989754;1;55,7639;0,255464;-40,0277;78,7179;132,901;4,82662;34,5165;13,5443;236,225;60,347;997;156,362;64,1586;5,925;3,3;7,8;602;20751,3;23,4571;23,4571;21,6159;0;0;0;60,347;0,562605;1,84115
"Nov 28; 12:00 pm";0;50,001;49,999;0;1;0,715383;0,988777;1;60,1986;0;-14,7939;0;0;0,183725;0,896456;0,351769;0;0;997;171,68;60,958;5,36875;3,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,496995;0,3703
"Nov 28; 01:00 pm";0;50,001;49,999;0;1;0,713477;0,988753;1;60,294;0;13,6314;0;0;0,184706;0,910257;0,357185;0;0;997;187,658;60,8979;5,125;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,495549;0,3703
"Nov 28; 02:00 pm";inf;293;393;116,821;1;0,78702;0,989705;1;56,0166;0,10681;39,072;27,0238;45,8406;4,84747;34,1913;13,4167;82,0116;8,75963;997;203,019;63,9874;5,13438;3,1;7,4;209;-358,334;0;0;-0,373264;0;0;0;0;0,558953;0,373264
"Nov 28; 03:00 pm";-nan(ind);293;393;8,56078;1;0,871148;0,990909;1;48,8128;0;58,8306;2,19469;3,35925;4,87363;34,3271;13,47;5,1012;0;997;216,823;69,7962;4,55625;4,7;6,9;13;-355,488;0;0;-0,3703;0;0;0;0;0,658522;0,3703
"Nov 28; 04:00 pm";0;50,001;49,999;0;0,940722;0,933661;0,991977;0,786384;40,0523;0;73,8437;0;0;0,186398;0,918489;0,360415;0;0;997;228,807;77,6837;4,1125;7,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,765457;0,3703
"Nov 28; 05:00 pm";0;50,001;49,999;0;0;0,972507;0,992846;0;30,7513;0;0;0;0;0,188529;0,944528;0,370633;0;0;997;239,212;86,9251;4,15;8,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,859395;0,3703
"Nov 28; 06:00 pm";0;50,001;49,999;0;0;0,994044;0,994488;0;21,2963;0;0;0;0;0,189229;0,951797;0,373485;0;0;997;248,497;97,0454;3,92812;10,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,931715;0,3703
"Nov 28; 07:00 pm";0;50,001;49,999;0;0;1,00288;0,996966;0;12,1104;0;0;0;0;0,190382;0,968204;0,379923;0;0;997;257,191;108,15;3,42812;10,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977745;0,3703
"Nov 28; 08:00 pm";0;50,001;49,999;0;0;1,00245;0,999128;0;3,52897;0;0;0;0;0,191294;0,98394;0,386098;0;0;997;265,91;119,643;3,02812;8,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998104;0,3703
"Nov 28; 09:00 pm";0;50,001;49,999;0;0;1,00272;0,998987;0;4,09569;0;0;0;0;0,192421;1,00404;0,393985;0;0;997;275,512;131,26;2,52813;4,7;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997446;0,3703
"Nov 28; 10:00 pm";0;50,001;49,999;0;0;1,00344;0,997413;0;10,3683;0;0;0;0;0,193312;1,01803;0,399474;0;0;997;287,551;142,647;2,20625;3,3;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983671;0,3703
"Nov 28; 11:00 pm";0;50,001;49,999;0;0;1,00133;0,996256;0;14,8282;0;0;0;0;0,194413;1,03192;0,404925;0;0;997;305,522;153,077;1,70625;4,2;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966697;0,3703
"Nov 29; 12:00 am";0;50,001;49,999;0;0;0,999395;0,995656;0;17,0755;0;0;0;0;0,195283;1,04489;0,410013;0;0;997;336,924;160,507;1,30625;3,1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,955918;0,3703
"Nov 29; 01:00 am";0;50,001;49,999;0;0;0,999376;0,995651;0;17,0945;0;0;0;0;0,196144;1,0567;0,414647;0;0;997;21,1324;160,722;0,90625;3,1;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955821;0,3703
"Nov 29; 02:00 am";0;50,001;49,999;0;0;1,00125;0,996227;0;14,9383;0;0;0;0;0,196997;1,0683;0,419199;0;0;997;53,3976;153,54;0,81875;3,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966204;0,3703
"Nov 29; 03:00 am";0;50,001;49,999;0;0;1,00339;0,997361;0;10,5704;0;0;0;0;0,19763;1,07736;0,422757;0;0;997;71,818;143,194;0,51875;3,1;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,98303;0,3703
"Nov 29; 04:00 am";0;50,001;49,999;0;0;1,00285;0,998917;0;4,37961;0;0;0;0;0,198468;1,08913;0,427374;0;0;997;84,0441;131,837;-0,115625;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99708;0,3703
"Nov 29; 05:00 am";0;50,001;49,999;0;0;1,00227;0,999211;0;3,19147;0;0;0;0;0,198468;1,08913;0,427374;0;0;997;93,7239;120,229;0,196875;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998449;0,3703
"Nov 29; 06:00 am";0;50,001;49,999;0;0;1,00303;0,997061;0;11,7416;0;0;0;0;0,198883;1,09508;0,429708;0;0;997;102,467;108,734;0,23125;3,1;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979075;0,3703
"Nov 29; 07:00 am";0;50,001;49,999;0;0;0,994623;0,994595;0;20,916;0;0;0;0;0,19909;1,09843;0,431024;0;0;997;111,153;97,618;0,053125;4,7;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934105;0,3703
"Nov 29; 08:00 am";0;50,001;49,999;0;0;0,973645;0,992877;0;30,38;0;0;0;0;0,19909;1,09836;0,430997;0;0;997;120,402;87,4411;-0,025;4,4;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86269;0,3703
"Nov 29; 09:00 am";inf;293;393;100,832;0,881823;0,935706;0,992017;0,763932;39,672;0,00173625;-74,317;18,7253;39,5665;5,15167;34,3637;13,4843;51,4044;0,089251;997;130,744;78,1915;0,91875;3,1;1,7;131;-355,488;0;0;-0,3703;0;0;0;0;0,769711;0,3703
"Nov 29; 10:00 am";inf;293;393;227,085;1;0,873607;0,990947;1;48,5431;0,295314;-59,7986;58,3833;89,1084;5,05955;34,5989;13,5766;134,593;39,7472;997;142,639;70,2449;2,30625;3,7;3,4;343;4527,04;6,29272;6,29272;4,71566;0;0;0;20,8473;0,662057;1,57706
"Nov 29; 11:00 am";-nan(ind);293;393;74,6274;1;0,7892;0,989734;1;55,8675;0;-40,2666;17,3116;29,2838;5,01127;34,4162;13,5049;52,1892;0;997;156,34;64,3464;1,87813;4,2;4,3;133;-355,488;0;0;-0,3703;0;0;0;0;0,561108;0,3703
"Nov 29; 12:00 pm";inf;293;393;166,8;1;0,712692;0,988743;1;60,3331;0,12443;-15,0049;34,9072;65,4524;4,93681;34,4442;13,5159;132,239;16,4545;997;171,611;61,1368;2,80937;4;5,7;337;-367,299;0;0;-0,382603;0;16,4545;0;0;0,494956;0,382603
"Nov 29; 01:00 pm";-nan(ind);293;393;75,9337;1;0,710187;0,988712;1;60,4571;0;13,5123;15,8347;29,7964;4,91568;34,3211;13,4676;60,4296;0;997;187,544;61,0577;3,2875;4;6,1;154;-355,488;0;0;-0,3703;0;0;0;0;0,493076;0,3703
"Nov 29; 02:00 pm";0;50,001;49,999;0;1;0,784406;0,98967;1;56,1934;0;39,0486;0;0;0,18806;0,947415;0,371766;0;0;997;202,872;64,1211;2,86562;4,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,556392;0,3703
"Nov 29; 03:00 pm";inf;293;393;76,1141;1;0,869486;0,990884;1;48,9926;0,0199978;58,8594;19,4753;29,8672;4,9421;34,7169;13,6229;45,5184;0,910267;997;216,657;69,9019;2,70937;6,5;5,6;116;-355,488;0;0;-0,3703;0;0;0;0;0,656156;0,3703
"Nov 29; 04:00 pm";inf;293;393;209,955;0,936597;0,932696;0,991959;0,785191;40,2288;0,220936;73,8689;42,4249;82,3862;4,9474;34,751;13,6363;107,91;23,8412;997;228,633;77,7637;2,6875;5,1;5,5;275;-377,303;0;0;-0,393024;0;5,76227;0;0;0,763472;0,393024
"Nov 29; 05:00 pm";0;50,001;49,999;21,4447;0;0,971947;0,992831;0;30,9309;0;0;0;8,4149;0,190153;0,974928;0,382562;9,81;0;997;239,034;86,981;2,12187;4,4;4,7;25;-355,488;0;0;-0,3703;0;0;0;0;0,857788;0,3703
"Nov 29; 06:00 pm";0;50,001;49,999;0;0;0,993763;0,994436;0;21,4768;0;0;0;0;0,190839;0,986505;0,387105;0;0;997;248,312;97,0881;2,05625;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,930566;0,3703
"Nov 29; 07:00 pm";0;50,001;49,999;0;0;1,00281;0,996919;0;12,2928;0;0;0;0;0,191521;0,993928;0,390017;0;0;997;256,996;108,181;1,67812;3,5;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977072;0,3703
"Nov 29; 08:00 pm";0;50,001;49,999;0;0;1,00254;0,999082;0;3,71349;0;0;0;0;0,192197;1,0041;0,394009;0;0;997;265,695;119,668;1,53437;2,8;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,9979;0,3703
"Nov 29; 09:00 pm";0;50,001;49,999;0;0;1,00264;0,999033;0;3,90995;0;0;0;0;0,192868;1,01378;0,397806;0;0;997;275,263;131,285;1,23438;2,3;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997672;0,3703
"Nov 29; 10:00 pm";0;50,001;49,999;0;0;1,00348;0,99746;0;10,1841;0;0;0;0;0,193533;1,0237;0,401702;0;0;997;287,244;142,683;1,09063;1,6;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984245;0,3703
"Nov 29; 11:00 pm";0;50,001;49,999;0;0;1,00146;0,996302;0;14,6556;0;0;0;0;0,194194;1,03239;0,405112;0;0;997;305,129;153,144;0,7125;1,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967464;0,3703
"Nov 30; 12:00 am";0;50,001;49,999;0;0;0,999546;0,995697;0;16,9223;0;0;0;0;0,195066;1,04321;0,409354;0;0;997;336,512;160,637;0,546875;1,9;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,956701;0,3703
"Nov 30; 01:00 am";0;50,001;49,999;0;0;0,999514;0,995689;0;16,9552;0;0;0;0;0,195499;1,04926;0,411731;0;0;997;21,0406;160,905;0,346875;1,6;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,956533;0,3703
"Nov 30; 02:00 am";0;50,001;49,999;0;0;1,00135;0,996262;0;14,8079;0;0;0;0;0,19593;1,05467;0,413852;0;0;997;53,5115;153,719;0,225;1,9;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,966788;0,3703
"Nov 30; 03:00 am";0;50,001;49,999;0;0;1,00342;0,997391;0;10,4539;0;0;0;0;0,196572;1,06286;0,417066;0;0;997;71,9548;143,362;0,08125;2,6;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983401;0,3703
"Nov 30; 04:00 am";0;50,001;49,999;0;0;1,0028;0,998942;0;4,279;0;0;0;0;0,196785;1,06569;0,418175;0;0;997;84,1673;131,999;0,059375;2,8;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997213;0,3703
"Nov 30; 05:00 am";0;50,001;49,999;0;0;1,00232;0,99919;0;3,27752;0;0;0;0;0,196997;1,06843;0,419253;0;0;997;93,8303;120,391;0,19375;3,3;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998364;0,3703
"Nov 30; 06:00 am";0;50,001;49,999;0;0;1,003;0,997042;0;11,816;0;0;0;0;0,197209;1,07146;0,42044;0;0;997;102,559;108,899;0,015625;3,1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97881;0,3703
"Nov 30; 07:00 am";0;50,001;49,999;0;0;0,994523;0,994577;0;20,9827;0;0;0;0;0,19763;1,0773;0,422731;0;0;997;111,23;97,7869;0,3625;3,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,933689;0,3703
"Nov 30; 08:00 am";0;50,001;49,999;0;0;0,973453;0,992872;0;30,4433;0;0;0;0;0,19742;1,07421;0,42152;0;0;997;120,462;87,6034;0,775;4;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,862131;0,3703
"Nov 30; 09:00 am";0;50,001;49,999;0;0,866652;0,935413;0,992012;0,758443;39,7272;0;-74,4326;0;0;0,196997;1,06798;0,419076;0;0;997;130,783;78,3708;0,896875;4,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,769096;0,3703
"Nov 30; 10:00 am";0;50,001;49,999;0;1;0,872922;0,990937;1;48,6186;0;-60,0215;0;0;0,196358;1,05867;0,415422;0;0;997;142,65;70,4285;0,884375;5,1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,661068;0,3703
"Nov 30; 11:00 am";0;50,001;49,999;0,559718;1;0,787796;0,989715;1;55,9637;0;-40,5056;0,129606;0,219633;0,195283;1,04416;0,409728;0,3924;0;997;156,313;64,5286;1,38438;4;2,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,559718;0,3703
"Nov 30; 12:00 pm";inf;293;393;188,335;1;0,710118;0,988711;1;60,4605;0,139211;-15,2203;39,2703;73,9027;4,98991;34,1822;13,4131;149,897;20,8673;997;171,538;61,3091;2,59062;2,3;4,7;382;-373,111;0;0;-0,388657;0;1,87816;0;0;0,493024;0,388657
"Nov 30; 01:00 pm";-nan(ind);293;393;83,9081;1;0,706981;0,988672;1;60,614;0;13,3852;17,4179;32,9255;4,93152;33,8584;13,286;67,1004;0;997;187,428;61,2106;3,37813;1,6;5,8;171;-355,488;0;0;-0,3703;0;0;0;0;0,49069;0,3703
"Nov 30; 02:00 pm";inf;293;393;247,037;1;0,781832;0,989635;1;56,3653;0,220195;39,0163;56,7655;96,9374;4,88412;34,0084;13,3449;175,01;38,5365;997;202,725;64,2478;3,73125;1,4;6,7;446;-401,28;0;0;-0,418;0;19,5473;0;0;0,553895;0,418
"Nov 30; 03:00 pm";inf;293;393;462,916;1;0,867843;0,990858;1;49,1685;0,359238;58,8799;118,219;181,648;4,85269;34,5651;13,5633;277,819;99,8032;997;216,493;70,0008;4,56563;2,3;7,3;708;36661,3;40,8187;40,8187;38,1889;0;0;0;99,8032;0,653837;2,62982
"Nov 30; 04:00 pm";inf;293;393;466,808;0,933024;0,931738;0,99194;0,7842;40,4022;0,31319;73,8898;93,7499;183,175;4,84747;34,5751;13,5673;240,541;75,3351;997;228,462;77,837;4,5875;2,1;7,4;613;26570,6;30,0931;30,0931;27,6777;0;0;0;75,3351;0,761514;2,41536
"Nov 30; 05:00 pm";0;50,001;49,999;108,738;0;0,971391;0,992816;0;31,1071;0;0;0;42,6687;0,185918;0,934813;0,366821;49,8348;0;997;238,858;87,0308;4,07813;1,4;6,5;127;-355,488;0;0;-0,3703;0;0;0;0;0,856203;0,3703
"Nov 30; 06:00 pm";0;50,001;49,999;0;0;0,993482;0,994386;0;21,6539;0;0;0;0;0,186398;0,938252;0,36817;0;0;997;248,132;97,1246;4,03438;1,1;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,92943;0,3703
"Nov 30; 07:00 pm";0;50,001;49,999;0;0;1,00273;0,996872;0;12,4715;0;0;0;0;0,187114;0,947753;0,371898;0;0;997;256,805;108,206;4,04688;0,9;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976404;0,3703
"Nov 30; 08:00 pm";0;50,001;49,999;0;0;1,00263;0,999037;0;3,8939;0;0;0;0;0,187825;0,956057;0,375157;0;0;997;265,485;119,686;3,98125;0,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997692;0,3703
"Nov 30; 09:00 pm";0;50,001;49,999;0;0;1,00255;0,999078;0;3,72879;0;0;0;0;0,188529;0,963853;0,378216;0;0;997;275,02;131,303;3,91563;1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997883;0,3703
"Nov 30; 10:00 pm";0;50,001;49,999;0;0;1,00351;0,997505;0;10,0051;0;0;0;0;0,189229;0,970501;0,380825;0;0;997;286,944;142,712;3,69375;1,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984792;0,3703
"Nov 30; 11:00 pm";0;50,001;49,999;0;0;1,00157;0,996346;0;14,4884;0;0;0;0;0,189923;0,981434;0,385115;0;0;997;304,741;153,202;3,70625;0,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968198;0,3703
"Dec 1; 12:00 am";0;50,001;49,999;0;0;0,999689;0,995737;0;16,7749;0;0;0;0;0,190611;0,98812;0,387738;0;0;997;336,094;160,759;3,40625;1,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957446;0,3703
"Dec 1; 01:00 am";0;50,001;49,999;0;0;0,999643;0,995724;0;16,8226;0;0;0;0;0,191294;0,99449;0,390238;0;0;998;20,9333;161,083;3,575;1,9;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957205;0,3703
"Dec 1; 02:00 am";0;50,001;49,999;0;0;1,00143;0,996294;0;14,6846;0;0;0;0;0,191972;1,00357;0,393802;0;0;998;53,6121;153,895;3,43125;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967336;0,3703
"Dec 1; 03:00 am";0;50,001;49,999;0;0;1,00344;0,997419;0;10,3446;0;0;0;0;0,192645;1,01389;0,39785;0;0;998;72,081;143,527;3,2875;1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983746;0,3703
"Dec 1; 04:00 am";0;50,001;49,999;0;0;1,00276;0,998965;0;4,18543;0;0;0;0;0,192868;1,01793;0,399436;0;0;998;84,2815;132,158;3,42188;0,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997333;0,3703
"Dec 1; 05:00 am";0;50,001;49,999;0;0;1,00236;0,999171;0;3,35665;0;0;0;0;0,19309;1,01782;0,399391;0;0;998;93,9288;120,55;3,24375;1,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998284;0,3703
"Dec 1; 06:00 am";0;50,001;49,999;0;0;1,00297;0,997024;0;11,8836;0;0;0;0;0,193312;1,02028;0,400358;0;0;998;102,642;109,06;3,14375;1,9;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,978568;0,3703
"Dec 1; 07:00 am";0;50,001;49,999;0;0;0,994433;0,99456;0;21,0425;0;0;0;0;0,193533;1,0239;0,401779;0;0;998;111,299;97,9532;2,96563;1,5;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,933315;0,3703
"Dec 1; 08:00 am";0;50,001;49,999;0;0;0,973281;0,992867;0;30,4997;0;0;0;0;0,193312;1,02174;0,40093;0;0;998;120,515;87,7618;3,14375;1,2;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,861632;0,3703
"Dec 1; 09:00 am";0;50,001;49,999;0,768555;0,851721;0,935153;0,992006;0,753034;39,7757;0;-74,5464;0,135805;0,301581;0,191294;0,995052;0,390458;0,3924;0;998;130,816;78,5463;3,575;1,7;4,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,768555;0,3703
"Dec 1; 10:00 am";0;50,001;49,999;7,26191;1;0,872301;0,990927;1;48,6869;0,300339;-60,2421;1,8642;2,84957;0,188996;0,965393;0,37882;4,3164;1,29638;998;142,656;70,6074;4,18437;2,1;5,2;11;-355,488;0;0;-0,3703;0;0;0;0;0,660174;0,3703
"Dec 1; 11:00 am";0;50,001;49,999;56,4018;1;0,786493;0,989698;1;56,0524;0,314981;-40,7444;13,0384;22,1321;0,186876;0,93791;0,368036;39,6324;12,4835;998;156,281;64,7052;5,1625;2,9;6,1;101;-355,488;0;0;-0,3703;0;0;0;0;0,558434;0,3703
"Dec 1; 12:00 pm";0;50,001;49,999;62,8734;1;0,707667;0,98868;1;60,5806;0,249277;-15,4397;13,0643;24,6715;0,18495;0,914401;0,358811;50,2272;12,5205;998;171,462;61,475;5,49375;2,9;6,9;128;-355,488;0;0;-0,3703;0;7,31118;0;0;0,491198;0,3703
"Dec 1; 01:00 pm";inf;293;393;244,686;1;0,703864;0,988633;1;60,7649;0,164515;13,2502;50,5668;96,0148;4,79546;34,2229;13,4291;196,592;32,3423;998;187,31;61,3565;6,44687;2,7;8,4;501;9142,46;11,1489;11,1489;9,52339;0;0;0;32,3423;0,488395;1,62547
"Dec 1; 02:00 pm";inf;293;393;321,504;1;0,779301;0,989602;1;56,5324;0,242524;38,9752;73,6352;126,158;4,749;34,1593;13,4041;228,769;55,4821;998;202,578;64,3673;7,1125;1,9;9,3;583;18717,6;21,2995;21,2995;19,4975;0;0;0;55,4821;0,551465;1,80196
"Dec 1; 03:00 pm";inf;293;393;177,226;1;0,86622;0,990833;1;49,3403;0,25389;58,8923;45,1739;69,5433;4,73872;33,9877;13,3368;106,733;27,0984;998;216,331;70,0926;6,76563;1,9;9,5;272;7028,72;8,90978;8,90978;7,32158;0;0;0;27,0984;0,651564;1,5882
"Dec 1; 04:00 pm";0;50,001;49,999;0,759585;0,930005;0,930788;0,991922;0,783413;40,5724;0;73,9064;0,151745;0,298061;0,180211;0,862695;0,338522;0,3924;0;998;228,293;77,9036;6,53438;1,9;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,759585;0,3703
"Dec 1; 05:00 pm";0;50,001;49,999;0;0;0,97084;0,992802;0;31,2799;0;0;0;0;0,182235;0,884477;0,347069;0;0;998;238,686;87,0744;5,96875;2,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,854641;0,3703
"Dec 1; 06:00 pm";0;50,001;49,999;0;0;0,993203;0,994336;0;21,8275;0;0;0;0;0,183971;0,900624;0,353405;0;0;998;247,955;97,1549;5,65938;3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,928308;0,3703
"Dec 1; 07:00 pm";0;50,001;49,999;0;0;1,00264;0,996827;0;12,6464;0;0;0;0;0,185677;0,921613;0,361641;0;0;998;256,619;108,225;5,35;2,9;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,97574;0,3703
"Dec 1; 08:00 pm";0;50,001;49,999;0;0;1,00271;0,998994;0;4,07011;0;0;0;0;0,187114;0,943749;0,370327;0;0;998;265,281;119,699;4,59375;1,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997478;0,3703
"Dec 1; 09:00 pm";0;50,001;49,999;0;0;1,00246;0,999122;0;3,55234;0;0;0;0;0,188763;0,965275;0,378774;0;0;998;274,783;131,316;3,65938;1,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998079;0,3703
"Dec 1; 10:00 pm";0;50,001;49,999;0;0;1,00354;0,997549;0;9,83125;0;0;0;0;0,190382;0,986091;0,386942;0;0;998;286,651;142,734;3,11562;1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985315;0,3703
"Dec 1; 11:00 pm";0;50,001;49,999;0;0;1,00168;0,996388;0;14,3267;0;0;0;0;0,191972;1,00357;0,393802;0;0;998;304,357;153,253;2,65;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9689;0,3703
"Dec 2; 12:00 am";0;50,001;49,999;0;0;0,999824;0,995775;0;16,6336;0;0;0;0;0,193312;1,01957;0,400079;0;0;998;335,672;160,873;2,20625;2,3;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958155;0,3703
"Dec 2; 01:00 am";0;50,001;49,999;0;0;0,999764;0,995758;0;16,6968;0;0;0;0;0,195283;1,04554;0,410271;0;0;998;20,8103;161,255;1,22813;2,4;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,957838;0,3703
"Dec 2; 02:00 am";0;50,001;49,999;0;0;1,00152;0,996325;0;14,5684;0;0;0;0;0,19742;1,07467;0,4217;0;0;998;53,6992;154,067;0,228125;2,1;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967848;0,3703
"Dec 2; 03:00 am";0;50,001;49,999;0;0;1,00347;0,997445;0;10,2424;0;0;0;0;0,199296;1,10091;0,431998;0;0;998;72,1964;143,689;-0,28125;2,9;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,984064;0,3703
"Dec 2; 04:00 am";0;50,001;49,999;0;0;1,00272;0,998987;0;4,09893;0;0;0;0;0,200523;1,11839;0,438858;0;0;998;84,3868;132,316;-0,725;2,7;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997442;0,3703
"Dec 2; 05:00 am";0;50,001;49,999;0;0;1,0024;0,999153;0;3,42884;0;0;0;0;0,201532;1,13302;0,444598;0;0;998;94,0194;120,707;-1,225;2,7;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99821;0,3703
"Dec 2; 06:00 am";0;50,001;49,999;0;0;1,00295;0,997009;0;11,9444;0;0;0;0;0,202329;1,14487;0,449245;0;0;998;102,719;109,22;-1,54688;2,8;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,978349;0,3703
"Dec 2; 07:00 am";0;50,001;49,999;0;0;0,994352;0,994545;0;21,0954;0;0;0;0;0,203118;1,15609;0,453648;0;0;998;111,362;98,117;-1,79062;2,5;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932982;0,3703
"Dec 2; 08:00 am";0;50,001;49,999;0;0;0,97313;0,992863;0;30,5492;0;0;0;0;0,203314;1,16066;0,455445;0;0;998;120,562;87,9164;-1,96875;3,5;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,861193;0,3703
"Dec 2; 09:00 am";inf;293;393;250,396;0,837044;0,934929;0,992002;0,747711;39,8176;0,189596;-74,6583;43,1652;98,2556;5,23946;34,8426;13,6722;127,922;24,2536;998;130,843;78,7178;-0,446875;4,2;0,1;326;-377,902;0;0;-0,393648;0;5,26439;0;0;0,768087;0,393648
"Dec 2; 10:00 am";inf;293;393;485,959;1;0,871744;0,990919;1;48,7478;0,365591;-60,4601;124,669;190,69;5,11902;35,2238;13,8218;289,199;105,728;998;142,655;70,7814;1,3625;5;2,3;737;39089,3;43,4019;43,4019;40,718;0;0;0;105,728;0,659374;2,68393
"Dec 2; 11:00 am";inf;293;393;469,768;1;0,785293;0,989682;1;56,1337;0,270754;-40,9828;108,429;184,337;5,01662;35,2912;13,8483;330,793;89,5637;998;156,244;64,876;2,79375;6,6;4,2;843;32455,9;36,3466;36,3466;33,8082;0;0;0;89,5637;0,557257;2,53838
"Dec 2; 12:00 pm";inf;293;393;437,106;1;0,705342;0,988651;1;60,6936;0,20472;-15,6628;90,5238;171,52;4,9474;35,2698;13,8399;350,413;71,7366;998;171,383;61,6343;3,3125;7,6;5,5;893;25073,6;28,5034;28,5034;26,1184;0;0;0;71,7366;0,489481;2,38498
"Dec 2; 01:00 pm";inf;293;393;431,738;1;0,70084;0,988595;1;60,9095;0,20117;13,1074;88,8363;169,414;4,89988;35,2666;13,8386;348,451;70,0978;998;187,191;61,4954;3,50938;7,9;6,4;888;24390,9;27,7785;27,7785;25,4072;0;0;0;70,0978;0,486191;2,37125
"Dec 2; 02:00 pm";inf;293;393;453,01;1;0,776818;0,989569;1;56,6945;0,26171;38,9253;103,42;177,761;4,87363;35,2275;13,8233;323,73;84,7235;998;202,431;64,4797;3,61875;7;6,9;825;30460;34,2252;34,2252;31,7292;0;0;0;84,7235;0,549103;2,49601
"Dec 2; 03:00 pm";inf;293;393;198,698;1;0,864618;0,990809;1;49,5081;0,265806;58,8964;50,5524;77,9692;4,91041;34,9782;13,7255;120,074;31,9165;998;216,17;70,1775;3,30937;7,3;6,2;306;8969,66;10,9658;10,9658;9,3434;0;0;0;31,9165;0,649341;1,6224
"Dec 2; 04:00 pm";-nan(ind);293;393;65,161;0,92754;0,929847;0,991904;0,78283;40,7393;0;73,9187;12,9599;25,5692;4,96862;34,4878;13,533;33,7464;0;998;228,127;77,9635;2,83437;4,8;5,1;86;-355,488;0;0;-0,3703;0;0;0;0;0,757686;0,3703
"Dec 2; 05:00 pm";0;50,001;49,999;103,226;0;0,970294;0,992787;0;31,4491;0;0;0;40,5057;0,192197;1,0039;0,393931;47,4804;0;998;238,518;87,1118;2,00312;5,2;3,8;121;-355,488;0;0;-0,3703;0;0;0;0;0,853104;0,3703
"Dec 2; 06:00 pm";0;50,001;49,999;0;0;0,992925;0,994287;0;21,9974;0;0;0;0;0,192421;1,00476;0,394267;0;0;998;247,782;97,1789;2,45;4,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,927201;0,3703
"Dec 2; 07:00 pm";0;50,001;49,999;0;0;1,00256;0,996783;0;12,8173;0;0;0;0;0,192645;1,00722;0,395233;0;0;998;256,437;108,238;2,6625;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,975082;0,3703
"Dec 2; 08:00 pm";0;50,001;49,999;0;0;1,00279;0,998951;0;4,242;0;0;0;0;0,192868;1,01052;0,396529;0;0;998;265,081;119,705;2,5625;4,4;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997261;0,3703
"Dec 2; 09:00 pm";0;50,001;49,999;0;0;1,00238;0,999165;0;3,3807;0;0;0;0;0,19309;1,01491;0,398252;0;0;998;274,551;131,322;2,85313;3,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99826;0,3703
"Dec 2; 10:00 pm";0;50,001;49,999;0;0;1,00357;0,997592;0;9,66272;0;0;0;0;0,193312;1,01775;0,399364;0;0;998;286,364;142,749;2,9875;3,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985813;0,3703
"Dec 2; 11:00 pm";0;50,001;49,999;0;0;1,00178;0,996429;0;14,1706;0;0;0;0;0,193533;1,01961;0,400095;0;0;998;303,98;153,296;3,16094;4,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969571;0,3703
"Dec 3; 12:00 am";0;50,001;49,999;0;0;0,99995;0,995812;0;16,4982;0;0;0;0;0,193754;1,02089;0,400598;0;0;998;335,245;160,979;3,06094;6,1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958829;0,3703
"Dec 3; 01:00 am";0;50,001;49,999;0;0;0,999876;0,99579;0;16,5778;0;0;0;0;0,19309;1,01061;0,396562;0;0;998;20,6715;161,421;3,16563;7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958433;0,3703
"Dec 3; 02:00 am";0;50,001;49,999;0;0;1,00159;0,996354;0;14,4592;0;0;0;0;0,192197;0,998113;0,391659;0;0;998;53,7725;154,235;3,09687;6,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968326;0,3703
"Dec 3; 03:00 am";0;50,001;49,999;0;0;1,00349;0,997469;0;10,1473;0;0;0;0;0,191294;0,986645;0,387159;0;0;998;72,3008;143,849;3,41875;6,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984358;0,3703
"Dec 3; 04:00 am";0;50,001;49,999;0;0;1,00269;0,999006;0;4,0195;0;0;0;0;0,190839;0,981208;0,385026;0;0;998;84,483;132,472;3,61875;5,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99754;0,3703
"Dec 3; 05:00 am";0;50,001;49,999;0;0;1,00243;0,999137;0;3,49406;0;0;0;0;0,190153;0,972655;0,38167;0;0;998;94,1021;120,863;3,99687;5,2;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998141;0,3703
"Dec 3; 06:00 am";0;50,001;49,999;0;0;1,00293;0,996995;0;11,9983;0;0;0;0;0,189692;0,967704;0,379727;0;0;998;102,788;109,378;4,50938;4,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978154;0,3703
"Dec 3; 07:00 am";0;50,001;49,999;0;0;0,994282;0,994531;0;21,1416;0;0;0;0;0,189229;0,959578;0,376539;0;0;998;111,418;98,278;4,475;5,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932692;0,3703
"Dec 3; 08:00 am";0;50,001;49,999;0;0;0,972999;0,992859;0;30,5919;0;0;0;0;0,189229;0,962961;0,377866;0;0;998;120,603;88,0668;4,7875;4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,860814;0,3703
"Dec 3; 09:00 am";0;50,001;49,999;15,3539;0,82263;0,93474;0,991998;0,742478;39,8528;0,259318;-74,7683;2,5825;6,02486;0,185677;0,921763;0,3617;7,848;2,03513;998;130,864;78,8853;6,2875;3;6,6;20;-355,488;0;0;-0,3703;0;0;0;0;0,767693;0,3703
"Dec 3; 10:00 am";0;50,001;49,999;42,1548;1;0,871251;0,990911;1;48,8016;0,409352;-60,6752;10,8083;16,5415;0,181984;0,881838;0,346033;25,1136;10,2803;998;142,649;70,9506;6,77188;2,3;8,1;64;-355,488;0;0;-0,3703;0;0;0;0;0,658669;0,3703
"Dec 3; 11:00 am";0;50,001;49,999;49,5007;1;0,784197;0,989667;1;56,2074;0,312037;-41,2204;11,4093;19,4241;0,178924;0,848415;0,332918;34,9236;10,8975;998;156,202;65,0409;7,65938;2,1;9,3;89;-355,488;0;0;-0,3703;0;4,22372;0;0;0,556188;0,3703
"Dec 3; 12:00 pm";0;50,001;49,999;53,178;1;0,703148;0,988624;1;60,7992;0,244972;-15,8895;10,9785;20,867;0,176035;0,827305;0,324635;42,7716;10,4778;998;171,3;61,787;8,05625;0,9;10,4;109;-355,488;0;0;-0,3703;0;10,4778;0;0;0,487872;0,3703
"Dec 3; 01:00 pm";0;50,001;49,999;0;1;0,697916;0,988559;1;61,0478;0;12,957;0;0;0,177095;0,840572;0,329841;0;0;998;187,071;61,6271;7,5;0,6;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,48408;0,3703
"Dec 3; 02:00 pm";0;50,001;49,999;0;1;0,774385;0,989536;1;56,8515;0;38,8666;0;0;0,178405;0,856947;0,336266;0;0;998;202,285;64,585;7,54688;0,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,546811;0,3703
"Dec 3; 03:00 pm";0;50,001;49,999;0;1;0,863041;0,990785;1;49,6716;0;58,8923;0;0;0,179955;0,871792;0,342091;0;0;998;216,011;70,2553;6,79062;0,5;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,647168;0,3703
"Dec 3; 04:00 pm";0;50,001;49,999;0;0,925629;0,928916;0,991887;0,782451;40,9029;0;73,9267;0;0;0,181228;0,88046;0,345493;0;0;998;227,963;78,0167;6,68125;1;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,75582;0,3703
"Dec 3; 05:00 pm";0;50,001;49,999;0;0;0,969755;0,992773;0;31,6147;0;0;0;0;0,182235;0,89007;0,349263;0;0;998;238,353;87,1432;6,67188;1,2;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,851593;0,3703
"Dec 3; 06:00 pm";0;50,001;49,999;0;0;0,99265;0,99424;0;22,1635;0;0;0;0;0,182235;0,893249;0,350511;0;0;998;247,614;97,1968;7,21875;0,8;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,926111;0,3703
