"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Dec 13; 07:00 pm";0;50,001;49,999;0;0;1,00163;0,996367;0;14,4086;0;0;0;0;0,188996;0,955511;0,374942;0;0;998;254,774;107,994;4,65312;6,1;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,968546;0,3703
"Dec 13; 08:00 pm";0;50,001;49,999;0;0;1,00334;0,998559;0;5,81729;0;0;0;0;0,190153;0,973399;0,381962;0;0;998;263,275;119,397;4,075;4,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99485;0,3703
"Dec 13; 09:00 pm";0;50,001;49,999;0;0;1,00144;0,999546;0;1,83964;0;0;0;0;0,191067;0,987973;0,387681;0;0;998;272,463;131,003;3,90938;3,5;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999485;0,3703
"Dec 13; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,997965;0;8,18751;0;0;0;0;0,191972;0,997506;0,391421;0;0;998;283,744;142,503;3,5875;5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989807;0,3703
"Dec 13; 11:00 pm";0;50,001;49,999;0;0;1,00255;0,996775;0;12,8473;0;0;0;0;0,192868;1,00788;0,395493;0;0;998;300,378;153,293;3,26563;6,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974966;0,3703
"Dec 14; 12:00 am";0;50,001;49,999;0;0;1,00088;0,9961;0;15,417;0;0;0;0;0,193754;1,01955;0,40007;0;0;998;330,548;161,588;2,63125;7,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964016;0,3703
"Dec 14; 01:00 am";0;50,001;49,999;0;0;1,00063;0,996019;0;15,7243;0;0;0;0;0,193312;1,01319;0,397575;0;0;998;18,109;162,809;2,675;7,6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962577;0,3703
"Dec 14; 02:00 am";0;50,001;49,999;0;0;1,00206;0,996543;0;13,7369;0;0;0;0;0,192645;1,00293;0,39355;0;0;998;53,606;155,815;3,20937;8,3;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,971396;0,3703
"Dec 14; 03:00 am";0;50,001;49,999;0;0;1,00358;0,997613;0;9,5818;0;0;0;0;0,192197;0,996192;0,390906;0;0;998;72,6879;145,413;3,64375;8,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986049;0,3703
"Dec 14; 04:00 am";0;50,001;49,999;0;0;1,0025;0,999106;0;3,61748;0;0;0;0;0,191747;0,989527;0,38829;0;0;998;84,9176;134,018;3,76563;8,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998008;0,3703
"Dec 14; 05:00 am";0;50,001;49,999;0;0;1,00256;0,999073;0;3,75179;0;0;0;0;0,191294;0,981896;0,385296;0;0;998;94,4732;122,407;3,65312;9,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997857;0,3703
"Dec 14; 06:00 am";0;50,001;49,999;0;0;1,00287;0,996957;0;12,1421;0;0;0;0;0,190839;0,976622;0,383227;0;0;998;103,064;110,93;4,00938;8,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977629;0,3703
"Dec 14; 07:00 am";0;50,001;49,999;0;0;0,994183;0,994513;0;21,2066;0;0;0;0;0,190839;0,976239;0,383076;0;0;998;111,578;99,8421;4,0875;9,1;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932282;0,3703
"Dec 14; 08:00 am";0;50,001;49,999;0;0;0,972918;0,992857;0;30,6181;0;0;0;0;0,190382;0,968842;0,380174;0;0;998;120,618;89,4146;4,36562;9,8;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860581;0,3703
"Dec 14; 09:00 am";0;50,001;49,999;2,30439;0,684681;0,934949;0,992002;0,692217;39,8138;0;-75,8218;0,300829;0,904242;0,187825;0,929796;0,364852;1,1772;0;998;130,688;80,4318;5,15312;11,8;5,7;3;-355,488;0;0;-0,3703;0;0;0;0;0,76813;0,3703
"Dec 14; 10:00 am";0;50,001;49,999;14,4552;1;0,870118;0,990893;1;48,9245;0,367543;-62,7955;3,70136;5,67221;0,184217;0,877219;0,344221;8,6328;3,17292;998;142,218;72,4587;6,02812;13,3;7,2;22;-355,488;0;0;-0,3703;0;0;0;0;0,657053;0,3703
"Dec 14; 11:00 am";inf;293;393;95,4048;1;0,779309;0,989602;1;56,5319;0,0474415;-43,7027;21,8511;37,4369;4,75415;35,3629;13,8764;67,8852;3,22058;998;155,451;66,4458;6,54375;13,7;9,2;173;-352,801;0;0;-0,367501;0;0;0;0;0,551473;0,367501
"Dec 14; 12:00 pm";-nan(ind);293;393;50,6172;1;0,688654;0,988445;1;61,4764;0;-18,5221;10,2326;19,8622;4,68246;35,464;13,9161;41,5944;0;998;170,204;63,01;7,7875;16,3;10,6;106;-355,488;0;0;-0,3703;0;0;0;0;0,477521;0,3703
"Dec 14; 01:00 pm";-nan(ind);293;393;70,1071;1;0,673782;0,988262;1;62,1356;0;10,8557;13,8639;27,51;4,62668;35,447;13,9094;58,86;0;998;185,686;62,5945;8,65312;16,3;11,7;150;-355,488;0;0;-0,3703;0;0;0;0;0,467381;0,3703
"Dec 14; 02:00 pm";-nan(ind);293;393;10,5335;1;0,75201;0,989243;1;58,2188;0;37,6593;2,3272;4,13336;4,65198;35,1199;13,7811;7,848;0;998;200,734;65,2588;8,3875;13;11,2;20;-355,488;0;0;-0,3703;0;0;0;0;0,526677;0,3703
"Dec 14; 03:00 pm";-nan(ind);293;393;14,4231;1;0,84787;0,990558;1;51,164;0;58,3079;3,59751;5,65964;4,69265;35,1183;13,7804;9,0252;0;998;214,411;70,6442;8,05625;12,6;10,4;23;-355,488;0;0;-0,3703;0;0;0;0;0,627093;0,3703
"Dec 14; 04:00 pm";-nan(ind);293;393;74,5233;0,940799;0,919646;0,991715;0,791777;42,4511;0;73,7298;15,036;29,2429;4,70797;35,188;13,8078;39,6324;0;998;226,381;78,1598;7,36563;12,2;10,1;101;-355,488;0;0;-0,3703;0;0;0;0;0,737854;0,3703
"Dec 14; 05:00 pm";0;50,001;49,999;7,53394;0;0,964426;0,992639;0;33,1644;0;0;0;2,95632;0,178405;0,807983;0,317052;3,5316;0;998;236,798;87,0938;6,84375;10,2;9,5;9;-355,488;0;0;-0,3703;0;0;0;0;0,837105;0,3703
"Dec 14; 06:00 pm";0;50,001;49,999;0;0;0,989891;0,993789;0;23,7126;0;0;0;0;0,179183;0,819622;0,32162;0;0;998;246,061;96,9953;6,85625;9,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,915574;0,3703
"Dec 14; 07:00 pm";0;50,001;49,999;0;0;1,00155;0,996336;0;14,5243;0;0;0;0;0,179698;0,826127;0,324172;0;0;998;254,656;107,938;6,57813;9,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,968041;0,3703
"Dec 14; 08:00 pm";0;50,001;49,999;0;0;1,00337;0,998531;0;5,92918;0;0;0;0;0,180466;0,832067;0,326503;0;0;998;263,149;119,337;6,59062;10,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99465;0,3703
"Dec 14; 09:00 pm";0;50,001;49,999;0;0;1,00137;0,999572;0;1,73362;0;0;0;0;0,181228;0,83974;0,329514;0;0;998;272,319;130,941;6,44687;11,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999542;0,3703
"Dec 14; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,99799;0;8,09021;0;0;0;0;0,181733;0,844541;0,331398;0;0;998;283,561;142,446;6,24687;12,6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990048;0,3703
"Dec 14; 11:00 pm";0;50,001;49,999;0;0;1,00259;0,996796;0;12,765;0;0;0;0;0,182485;0,86115;0,337915;0;0;998;300,113;153,252;5,63438;9,8;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975284;0,3703
"Dec 15; 12:00 am";0;50,001;49,999;0;0;1,00093;0,996116;0;15,3569;0;0;0;0;0,183231;0,867275;0,340319;0;0;998;330,143;161,594;5,64687;11,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964295;0,3703
"Dec 15; 01:00 am";0;50,001;49,999;0;0;1,00066;0,996028;0;15,6883;0;0;0;0;0,18495;0,89642;0,351755;0;0;998;17,7872;162,892;5,41563;8,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962747;0,3703
"Dec 15; 02:00 am";0;50,001;49,999;0;0;1,00207;0,996549;0;13,7153;0;0;0;0;0,186638;0,920379;0,361157;0;0;998;53,4984;155,931;5,10625;7,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971486;0,3703
"Dec 15; 03:00 am";0;50,001;49,999;0;0;1,00358;0,997615;0;9,57436;0;0;0;0;0,188529;0,946439;0,371383;0;0;998;72,6512;145,535;4,69688;7,6;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986071;0,3703
"Dec 15; 04:00 am";0;50,001;49,999;0;0;1,0025;0,999104;0;3,62381;0;0;0;0;0,189461;0,960844;0,377035;0;0;998;84,899;134,141;4,375;6,6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998001;0,3703
"Dec 15; 05:00 am";0;50,001;49,999;0;0;1,00255;0,999077;0;3,73375;0;0;0;0;0,190382;0,979041;0,384176;0;0;998;94,4572;122,53;4,20937;3,5;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997877;0,3703
"Dec 15; 06:00 am";0;50,001;49,999;0;0;1,00288;0,996964;0;12,115;0;0;0;0;0,191067;0,987015;0,387305;0;0;998;103,045;111,052;3,90938;4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977728;0,3703
"Dec 15; 07:00 am";0;50,001;49,999;0;0;0,994234;0,994523;0;21,1732;0;0;0;0;0,191747;0,996205;0,390911;0;0;998;111,552;99,9627;3,96094;3,9;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932493;0,3703
"Dec 15; 08:00 am";0;50,001;49,999;0;0;0,973031;0,99286;0;30,5814;0;0;0;0;0,191747;0,996905;0,391186;0;0;998;120,581;89,5066;3,96094;3,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,860907;0,3703
"Dec 15; 09:00 am";inf;293;393;365,849;0,674287;0,93517;0,992007;0,688421;39,7726;0,151111;-75,9012;46,7884;143,559;4,92096;34,7669;13,6425;186,782;28,2249;998;130,637;80,5429;5,6875;3,7;6;476;-383,888;0;0;-0,399883;0;9,23572;0;0;0,768589;0,399883
"Dec 15; 10:00 am";inf;293;393;444,434;1;0,870395;0,990898;1;48,8945;0,359078;-62,9607;113,838;174,396;4,81102;35,1086;13,7766;265,262;95,25;998;142,147;72,5615;7,00625;5,9;8,1;676;34793,6;38,8322;38,8322;36,2433;0;0;0;95,25;0,657447;2,58885
"Dec 15; 11:00 am";inf;293;393;436,925;1;0,779519;0,989604;1;56,5181;0,262607;-43,9089;100,099;171,45;4,71309;35,0981;13,7725;310,781;81,6132;998;155,359;66,5343;8,20313;6,9;10;792;29174,2;32,8588;32,8588;30,3898;0;0;0;81,6132;0,551673;2,46907
"Dec 15; 12:00 pm";inf;293;393;411,872;1;0,688274;0,98844;1;61,4937;0,191687;-18,7649;83,2159;161,618;4,63679;34,8264;13,6659;338,641;64,9132;998;170,09;63,0782;9,03906;5,9;11,5;863;22659,4;25,4821;25,4821;23,6036;0;0;0;64,9132;0,477256;1,87849
"Dec 15; 01:00 pm";inf;293;393;411,443;1;0,672439;0,988246;1;62,1934;0,181882;10,6307;81,2008;161,45;4,59144;34,8129;13,6606;346,097;62,9488;998;185,557;62,6376;9,04062;6,1;12,4;882;21838,7;24,6111;24,6111;22,7487;0;0;0;62,9488;0,466488;1,86236
"Dec 15; 02:00 pm";inf;293;393;397,166;1;0,750471;0,989223;1;58,308;0,234063;37,5015;87,5657;155,848;4,56638;34,5656;13,5635;296,654;69,4358;998;200,6;65,2756;9,30625;4,2;12,9;756;24115;27,4855;27,4855;25,1198;0;0;0;69,4358;0,525352;2,36572
"Dec 15; 03:00 pm";inf;293;393;221,484;1;0,846745;0,990542;1;51,2693;0,267279;58,2071;55,1696;86,9102;4,59144;34,2776;13,4505;138,91;37,1277;998;214,282;70,637;8,76719;3,5;12,4;354;11096,4;13,2192;13,2192;11,5588;0;0;0;37,1277;0,62566;1,66045
"Dec 15; 04:00 pm";inf;293;393;469,147;0,9454;0,918921;0,991702;0,793834;42,5663;0,308243;73,6864;95,29;184,093;4,62668;34,6976;13,6153;249,959;77,048;998;226,259;78,1331;8,575;3,4;11,7;637;27282;30,8487;30,8487;28,4187;0;0;0;77,048;0,736495;2,42992
"Dec 15; 05:00 pm";0;50,001;49,999;217,365;0;0,964015;0,992629;0;33,2779;0;0;0;85,2941;0,176035;0,820068;0,321795;102,024;0;998;236,683;87,0542;7,74375;2,5;10,4;260;-355,488;0;0;-0,3703;0;0;0;0;0,83602;0,3703
"Dec 15; 06:00 pm";0;50,001;49,999;0;0;0,989676;0,993755;0;23,8254;0;0;0;0;0,177095;0,826842;0,324453;0;0;998;245,95;96,9421;8,4375;2,1;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,914781;0,3703
"Dec 15; 07:00 pm";0;50,001;49,999;0;0;1,00147;0,996307;0;14,6347;0;0;0;0;0,178144;0,839745;0,329516;0;0;998;254,545;107,877;8,58438;1,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967556;0,3703
"Dec 15; 08:00 pm";0;50,001;49,999;0;0;1,00339;0,998505;0;6,03544;0;0;0;0;0,178924;0,845749;0,331872;0;0;998;263,031;119,271;8,20625;2,3;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994457;0,3703
"Dec 15; 09:00 pm";0;50,001;49,999;0;0;1,0013;0,999597;0;1,63366;0;0;0;0;0,179955;0,856754;0,33619;0;0;998;272,183;130,874;7,92344;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999594;0,3703
"Dec 15; 10:00 pm";0;50,001;49,999;0;0;1,00366;0,998013;0;7,9994;0;0;0;0;0,180975;0,87066;0,341647;0;0;998;283,388;142,383;7,48438;2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99027;0,3703
"Dec 15; 11:00 pm";0;50,001;49,999;0;0;1,00262;0,996816;0;12,6895;0;0;0;0;0,181733;0,877616;0,344377;0;0;998;299,859;153,204;7,2625;2,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975575;0,3703
"Dec 16; 12:00 am";0;50,001;49,999;0;0;1,00097;0,99613;0;15,3034;0;0;0;0;0,182734;0,89024;0,34933;0;0;998;329,747;161,591;6,70625;2,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,964542;0,3703
"Dec 16; 01:00 am";0;50,001;49,999;0;0;1,00069;0,996036;0;15,6592;0;0;0;0;0,182983;0,891608;0,349867;0;0;998;17,4524;162,968;6,91875;2,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962884;0,3703
"Dec 16; 02:00 am";0;50,001;49,999;0;0;1,00208;0,996552;0;13,701;0;0;0;0;0,182983;0,889729;0,34913;0;0;998;53,3752;156,042;6,99687;2,8;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971545;0,3703
"Dec 16; 03:00 am";0;50,001;49,999;0;0;1,00358;0,997615;0;9,57424;0;0;0;0;0,183231;0,896524;0,351796;0;0;998;72,6022;145,653;6,6625;2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986071;0,3703
"Dec 16; 04:00 am";0;50,001;49,999;0;0;1,00251;0,999101;0;3,63723;0;0;0;0;0,183231;0,898169;0,352442;0;0;998;84,8706;134,26;6,27187;1,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997986;0,3703
"Dec 16; 05:00 am";0;50,001;49,999;0;0;1,00254;0,999083;0;3,70891;0;0;0;0;0,183231;0,898169;0,352442;0;0;998;94,433;122,649;6,58437;1,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997906;0,3703
"Dec 16; 06:00 am";0;50,001;49,999;0;0;1,00289;0,996973;0;12,0813;0;0;0;0;0,182983;0,89591;0,351555;0;0;998;103,019;111,171;6,68437;1,6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977852;0,3703
"Dec 16; 07:00 am";0;50,001;49,999;0;0;0,994295;0,994534;0;21,1334;0;0;0;0;0,182983;0,89365;0,350668;0;0;998;111,519;100,079;6,60625;2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932743;0,3703
"Dec 16; 08:00 am";0;50,001;49,999;0;0;0,973163;0,992864;0;30,5384;0;0;0;0;0,182983;0,890185;0,349309;0;0;998;120,539;89,5933;6,29375;2,7;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,861288;0,3703
"Dec 16; 09:00 am";0;50,001;49,999;0;0,664293;0,935422;0,992012;0,68477;39,7254;0;-75,9775;0;0;0,181733;0,872291;0,342287;0;0;998;130,58;80,6488;6,79375;3,4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,769116;0,3703
"Dec 16; 10:00 am";0;50,001;49,999;0,657928;1;0,870732;0,990903;1;48,858;0;-63,1204;0,168588;0,258171;0,179698;0,849537;0,333358;0,3924;0;998;142,072;72,6582;7,67188;3,2;9;1;-355,488;0;0;-0,3703;0;0;0;0;0,657928;0,3703
"Dec 16; 11:00 am";0;50,001;49,999;5,51976;1;0,779835;0,989609;1;56,4973;0,19659;-44,1106;1,26508;2,16595;0,176035;0,809455;0,31763;3,924;0,771418;998;155,262;66,6161;7,74375;3;10,4;10;-355,488;0;0;-0,3703;0;0;0;0;0,551976;0,3703
"Dec 16; 12:00 pm";inf;293;393;176,528;1;0,688055;0,988437;1;61,5036;0,122117;-19,0067;35,6549;69,2696;4,59144;33,9794;13,3335;145,188;17,7299;998;169,974;63,139;8,9625;2,5;12,4;370;-368,928;0;0;-0,3843;0;0;0;0;0,477103;0,3843
"Dec 16; 01:00 pm";inf;293;393;272,437;1;0,671256;0,988232;1;62,2442;0,155903;10,4015;53,6717;106,904;4,5116;34,0772;13,3719;229,554;35,7882;998;185,428;62,6732;9,70313;2,7;14;585;10347;12,426;12,426;10,7782;0;0;0;35,3004;0,465704;1,64788
"Dec 16; 02:00 pm";-nan(ind);293;393;5,24119;1;0,749031;0,989205;1;58,3911;0;37,3364;1,15332;2,05664;4,49675;33,855;13,2847;3,924;0;998;200,468;65,2849;9,84688;3,2;14,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,524119;0,3703
"Dec 16; 03:00 pm";inf;293;393;196,655;1;0,845671;0,990526;1;51,3691;0,251251;58,0985;48,9221;77,1673;4,47699;34,1208;13,389;123,606;31,0561;998;214,155;70,6228;9,77812;3,2;14,7;315;8621,06;10,5965;10,5965;8,98027;0;0;0;31,0561;0,624301;1,61622
"Dec 16; 04:00 pm";inf;293;393;223,497;0,95052;0,918222;0,99169;0,796088;42,6769;0,233025;73,6387;45,7352;87,7003;4,48686;34,2787;13,451;119,29;27,7974;998;226,141;78,0999;9,57813;3,7;14,5;304;7308,53;9,20616;9,20616;7,61306;0;0;0;27,7974;0,735188;1,5931
"Dec 16; 05:00 pm";0;50,001;49,999;24,2144;0;0,96362;0,99262;0;33,3863;0;0;0;9,50173;0,167147;0,704099;0,276288;11,3796;0;998;236,573;87,009;9,49844;4,6;13,6;29;-355,488;0;0;-0,3703;0;0;0;0;0,834979;0,3703
"Dec 16; 06:00 pm";0;50,001;49,999;0;0;0,989469;0,993724;0;23,9331;0;0;0;0;0,168869;0,719015;0,282141;0;0;998;245,845;96,8834;8,78125;5;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,91402;0,3703
"Dec 16; 07:00 pm";0;50,001;49,999;0;0;1,0014;0,99628;0;14,7397;0;0;0;0;0,170566;0,734013;0,288027;0;0;998;254,439;107,811;8,57187;5,6;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967092;0,3703
"Dec 16; 08:00 pm";0;50,001;49,999;0;0;1,00342;0,99848;0;6,13597;0;0;0;0;0,172236;0,752553;0,295302;0;0;998;262,919;119,2;8,3625;5,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994271;0,3703
"Dec 16; 09:00 pm";0;50,001;49,999;0;0;1,00123;0,99962;0;1,53985;0;0;0;0;0,173881;0,767321;0,301097;0;0;998;272,056;130,803;7,99687;6,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999639;0,3703
"Dec 16; 10:00 pm";0;50,001;49,999;0;0;1,00366;0,998034;0;7,91516;0;0;0;0;0,1755;0,785232;0,308125;0;0;998;283,225;142,315;7,7875;6,6;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990473;0,3703
"Dec 16; 11:00 pm";0;50,001;49,999;0;0;1,00266;0,996834;0;12,6207;0;0;0;0;0,177358;0,801608;0,314551;0;0;998;299,618;153,15;7,00937;8,1;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975838;0,3703
"Dec 17; 12:00 am";0;50,001;49,999;0;0;1,00101;0,996143;0;15,2566;0;0;0;0;0,178924;0,824915;0,323697;0;0;998;329,359;161,58;6,4875;6,9;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,964757;0,3703
"Dec 17; 01:00 am";0;50,001;49,999;0;0;1,0007;0,996042;0;15,6371;0;0;0;0;0,180975;0,852768;0,334626;0;0;998;17,1052;163,035;5,84375;6,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962988;0,3703
"Dec 17; 02:00 am";0;50,001;49,999;0;0;1,00208;0,996554;0;13,694;0;0;0;0;0,183478;0,880496;0,345507;0;0;998;53,2363;156,148;5,46875;7,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971574;0,3703
"Dec 17; 03:00 am";0;50,001;49,999;0;0;1,00358;0,997613;0;9,58143;0;0;0;0;0,185677;0,907616;0,356148;0;0;998;72,541;145,767;5,0375;7,9;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98605;0,3703
"Dec 17; 04:00 am";0;50,001;49,999;0;0;1,00252;0,999096;0;3,6577;0;0;0;0;0,186876;0,92796;0,364131;0;0;998;84,8323;134,376;4,77187;5,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997963;0,3703
"Dec 17; 05:00 am";0;50,001;49,999;0;0;1,00253;0,999091;0;3,6773;0;0;0;0;0,18806;0,944129;0,370476;0;0;998;94,4004;122,765;4,19375;5,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997941;0,3703
"Dec 17; 06:00 am";0;50,001;49,999;0;0;1,00291;0,996984;0;12,0411;0;0;0;0;0,188763;0,953399;0,374114;0;0;998;102,985;111,286;4,12813;5,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977998;0,3703
"Dec 17; 07:00 am";0;50,001;49,999;0;0;0,994365;0,994547;0;21,0873;0;0;0;0;0,189692;0,966903;0,379413;0;0;998;111,48;100,191;4,11875;5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,933033;0,3703
"Dec 17; 08:00 am";0;50,001;49,999;0;0;0,973313;0,992868;0;30,4893;0;0;0;0;0,189923;0,970349;0,380765;0;0;998;120,49;89,6747;3,94063;4,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861724;0,3703
"Dec 17; 09:00 am";0;50,001;49,999;43,1037;0,654708;0,935705;0,992017;0,681268;39,6723;0,21581;-76,0506;5,29994;16,9139;0,187825;0,942494;0,369835;21,9744;4,74228;998;130,517;80,7493;4,60625;5,6;5,7;56;-355,488;0;0;-0,3703;0;0;0;0;0,769708;0,3703
"Dec 17; 10:00 am";inf;293;393;186,353;1;0,871128;0,990909;1;48,815;0,263734;-63,2746;47,7734;73,1251;4,84225;34,77;13,6437;111,049;29,2874;998;141,992;72,7487;5,85938;6,1;7,5;283;-385,557;0;0;-0,401622;0;15,0405;0;0;0,658493;0,401622
"Dec 17; 11:00 am";inf;293;393;81,1996;1;0,780255;0,989614;1;56,4697;0,00346006;-44,3076;18,6204;31,8627;4,79546;34,7232;13,6254;57,6828;0,199586;998;155,162;66,691;6,29062;7,3;8,4;147;-355,488;0;0;-0,3703;0;0,199586;0;0;0,552378;0,3703
"Dec 17; 12:00 pm";inf;293;393;322,494;1;0,687997;0,988436;1;61,5063;0,176455;-19,247;65,1314;126,547;4,71821;34,6749;13,6064;265,262;46,8068;998;169,855;63,1925;7,55625;5,2;9,9;676;15098,8;17,4617;17,4617;15,728;0;0;0;46,8068;0,477063;1,73374
"Dec 17; 01:00 pm";inf;293;393;343,192;1;0,670234;0,988219;1;62,2879;0,170002;10,1683;67,5071;134,669;4,65705;34,7072;13,6191;289,591;49,231;998;185,298;62,7011;8,2875;5,6;11,1;738;16108,2;18,532;18,532;16,7794;0;0;0;49,231;0,46503;1,75258
"Dec 17; 02:00 pm";inf;293;393;192,456;1;0,747693;0,989188;1;58,4678;0,166983;37,1641;42,2733;75,5197;4,63679;34,464;13,5237;144,403;24,1128;998;200,338;65,2868;8,84375;5;11,5;368;5841,04;7,65194;7,65194;6,08442;0;0;0;24,1128;0,522978;1,56752
"Dec 17; 03:00 pm";inf;293;393;115,258;1;0,844652;0,990511;1;51,4633;0,144347;57,9825;28,6379;45,2272;4,65198;34,422;13,5072;72,594;10,4787;998;214,032;70,6016;8,7;5,2;11,2;185;-360,208;0;0;-0,375216;0;10,4787;0;0;0,623016;0,375216
"Dec 17; 04:00 pm";inf;293;393;213,575;0,956155;0,917548;0,991678;0,798537;42,7827;0,225093;73,587;44,0662;83,8069;4,69265;34,8382;13,6705;114,188;25,7031;998;226,027;78,0602;8,60312;6,9;10,4;291;6472,06;8,32022;8,32022;6,74173;0;0;0;25,7031;0,733935;1,57849
"Dec 17; 05:00 pm";0;50,001;49,999;177,639;0;0,963241;0,99261;0;33,4897;0;0;0;69,7055;0,178665;0,823112;0,322989;83,5812;0;998;236,468;86,958;7,525;8,3;9,4;213;-355,488;0;0;-0,3703;0;0;0;0;0,833985;0,3703
"Dec 17; 06:00 pm";0;50,001;49,999;0;0;0,989271;0,993693;0;24,0356;0;0;0;0;0,179698;0,830397;0,325848;0;0;998;245,745;96,8192;7,51563;8,1;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913293;0,3703
"Dec 17; 07:00 pm";0;50,001;49,999;0;0;1,00132;0,996253;0;14,8393;0;0;0;0;0,180721;0,842593;0,330633;0;0;998;254,34;107,74;7,27188;8,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966648;0,3703
"Dec 17; 08:00 pm";0;50,001;49,999;0;0;1,00344;0,998456;0;6,23071;0;0;0;0;0,181733;0,856563;0,336115;0;0;998;262,815;119,125;7,18437;7,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994093;0,3703
"Dec 17; 09:00 pm";0;50,001;49,999;0;0;1,00117;0,999641;0;1,45226;0;0;0;0;0,182734;0,874562;0,343178;0;0;998;271,936;130,726;7,09688;6,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999679;0,3703
"Dec 17; 10:00 pm";0;50,001;49,999;0;0;1,00366;0,998053;0;7,83755;0;0;0;0;0,183725;0,885582;0,347502;0;0;998;283,072;142,241;7,00938;6,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990659;0,3703
"Dec 17; 11:00 pm";0;50,001;49,999;0;0;1,00269;0,99685;0;12,5587;0;0;0;0;0,184706;0,899469;0,352952;0;0;998;299,39;153,09;6,45313;6,1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976074;0,3703
"Dec 18; 12:00 am";0;50,001;49,999;0;0;1,00104;0,996154;0;15,2164;0;0;0;0;0,185677;0,907169;0,355973;0;0;998;328,981;161,562;5,89687;8,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964942;0,3703
"Dec 18; 01:00 am";0;50,001;49,999;0;0;1,00072;0,996046;0;15,6218;0;0;0;0;0,186159;0,914654;0,35891;0;0;998;16,7462;163,095;5,85313;7,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,96306;0,3703
"Dec 18; 02:00 am";0;50,001;49,999;0;0;1,00208;0,996554;0;13,6944;0;0;0;0;0,186159;0,913141;0,358317;0;0;998;53,0817;156,248;5,61875;8,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971572;0,3703
"Dec 18; 03:00 am";0;50,001;49,999;0;0;1,00358;0,997609;0;9,5959;0;0;0;0;0,186159;0,910689;0,357355;0;0;998;72,4674;145,877;5,69688;9,5;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986008;0,3703
"Dec 18; 04:00 am";0;50,001;49,999;0;0;1,00253;0,999089;0;3,68521;0;0;0;0;0,185918;0,904716;0,35501;0;0;998;84,7842;134,489;5,875;10,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997932;0,3703
"Dec 18; 05:00 am";0;50,001;49,999;0;0;1,00251;0,999101;0;3,63898;0;0;0;0;0,185918;0,908251;0,356398;0;0;998;94,3596;122,877;6,03125;9,1;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997984;0,3703
"Dec 18; 06:00 am";0;50,001;49,999;0;0;1,00293;0,996996;0;11,9945;0;0;0;0;0,185677;0,904185;0,354802;0;0;998;102,944;111,396;6,13125;9,5;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978167;0,3703
"Dec 18; 07:00 am";0;50,001;49,999;0;0;0,994444;0,994562;0;21,0351;0;0;0;0;0,185677;0,906727;0,3558;0;0;998;111,434;100,3;6,44375;8,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933361;0,3703
"Dec 18; 08:00 am";0;50,001;49,999;0;0;0,973481;0,992872;0;30,434;0;0;0;0;0,185435;0,905825;0,355446;0;0;998;120,435;89,7509;6,62187;7,3;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,862214;0,3703
"Dec 18; 09:00 am";inf;293;393;331,257;0,645542;0,936018;0,992023;0,677919;39,6133;0,126923;-76,1206;39,9766;129,985;4,77477;35,1323;13,7859;168,732;21,4159;998;130,449;80,8443;8,33125;7,3;8,8;430;-373,867;0;0;-0,389445;0;2,42676;0;0;0,770365;0,389445
"Dec 18; 10:00 am";inf;293;393;414,6;1;0,871582;0,990916;1;48,7656;0,356216;-63,4231;106,343;162,689;4,66212;35,065;13,7595;246,82;87,921;998;141,908;72,8331;9,04688;6,6;11;629;31779,2;35,6273;35,6273;33,1033;0;0;0;87,921;0,659142;2,52394
"Dec 18; 11:00 am";inf;293;393;411,896;1;0,780778;0,989621;1;56,4352;0,260579;-44,4996;94,5186;161,628;4,55639;35,1301;13,7851;292,338;76,1771;998;155,059;66,7589;9,58438;8,3;13,1;745;26920,4;30,4646;30,4646;28,0421;0;0;0;76,1771;0,55288;2,42251
"Dec 18; 12:00 pm";inf;293;393;398,884;1;0,6881;0,988438;1;61,5016;0,189909;-19,4855;80,5714;156,522;4,47699;35,1565;13,7954;328,046;62,299;998;169,735;63,2386;10,2469;9,8;14,7;836;21567,2;24,3229;24,3229;22,4658;0;0;0;62,299;0,477134;1,85705
"Dec 18; 01:00 pm";inf;293;393;410,588;1;0,669377;0,988209;1;62,3244;0,180269;9,93162;80,66;161,115;4,41811;34,9383;13,7098;346,882;62,5321;998;185,169;62,7215;10,7437;8,1;15,9;884;21664,6;24,4262;24,4262;22,5673;0;0;0;62,5321;0,464466;1,85896
"Dec 18; 02:00 pm";inf;293;393;462,432;1;0,746459;0,989172;1;58,5381;0,239314;36,985;101,405;181,458;4,44748;35,0554;13,7558;347,666;83,2015;998;200,209;65,2813;10,3781;7,9;15,3;886;29831,1;33,5569;33,5569;31,0741;0;0;0;83,2015;0,521932;2,4828
"Dec 18; 03:00 pm";inf;293;393;511,747;1;0,843688;0,990497;1;51,5518;0,336727;57,8591;127,006;200,81;4,44748;35,2035;13,8138;322,945;108,745;998;213,912;70,5734;10,3;7,9;15,3;823;40325,4;44,7175;44,7175;42,0056;0;0;0;108,745;0,621807;2,71184
"Dec 18; 04:00 pm";inf;293;393;494,598;0,962298;0,916901;0,991666;0,801177;42,8836;0,320045;73,5312;102,97;194,08;4,40835;35,1464;13,7915;264,87;84,7704;998;225,918;78,0142;10,7094;7,3;16,1;675;30479,4;34,2458;34,2458;31,7494;0;0;0;84,7704;0,732738;2,49642
"Dec 18; 05:00 pm";0;50,001;49,999;222,421;0;0,962879;0,992602;0;33,5879;0;0;0;87,2781;0,163323;0,655699;0,257296;104,771;0;998;236,368;86,9014;9,93906;7;14,9;267;-355,488;0;0;-0,3703;0;0;0;0;0,833039;0,3703
"Dec 18; 06:00 pm";0;50,001;49,999;0;0;0,989082;0,993665;0;24,1328;0;0;0;0;0,165103;0,666892;0,261689;0;0;998;245,651;96,7496;10,2375;7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9126;0,3703
"Dec 18; 07:00 pm";0;50,001;49,999;0;0;1,00125;0,996228;0;14,9334;0;0;0;0;0,166567;0,686019;0,269194;0;0;998;254,248;107,663;10,4406;6,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966226;0,3703
"Dec 18; 08:00 pm";0;50,001;49,999;0;0;1,00346;0,998434;0;6,31956;0;0;0;0;0,168298;0,70003;0,274692;0;0;998;262,718;119,045;10,3875;7,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993923;0,3703
"Dec 18; 09:00 pm";0;50,001;49,999;0;0;1,00111;0,999662;0;1,37097;0;0;0;0;0,169721;0,71586;0,280903;0;0;998;271,826;130,644;10,2391;7,3;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999714;0,3703
"Dec 18; 10:00 pm";0;50,001;49,999;0;0;1,00365;0,998071;0;7,76664;0;0;0;0;0,171404;0,745445;0,292513;0;0;998;282,93;142,163;9,75625;5,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,990827;0,3703
"Dec 18; 11:00 pm";0;50,001;49,999;0;0;1,00271;0,996864;0;12,5036;0;0;0;0;0,172787;0,768125;0,301412;0;0;998;299,175;153,024;9,56875;3,9;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976282;0,3703
"Dec 19; 12:00 am";0;50,001;49,999;0;0;1,00107;0,996162;0;15,1829;0;0;0;0;0,174423;0,787292;0,308933;0;0;998;328,612;161,535;9,20313;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,965095;0,3703
"Dec 19; 01:00 am";0;50,001;49,999;0;0;1,00072;0,996048;0;15,6135;0;0;0;0;0,177095;0,822893;0,322903;0;0;998;16,3763;163,147;8,75;2,7;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,963099;0,3703
"Dec 19; 02:00 am";0;50,001;49,999;0;0;1,00208;0,996552;0;13,7021;0;0;0;0;0,179698;0,858287;0,336792;0;0;998;52,9116;156,343;7,98438;1,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97154;0,3703
"Dec 19; 03:00 am";0;50,001;49,999;0;0;1,00358;0,997604;0;9,61763;0;0;0;0;0,182235;0,881408;0,345865;0;0;998;72,3816;145,983;7,45313;2,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,985945;0,3703
"Dec 19; 04:00 am";0;50,001;49,999;0;0;1,00255;0,999081;0;3,71971;0;0;0;0;0,183725;0,898099;0,352414;0;0;998;84,7263;134,597;7,16563;2,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997893;0,3703
"Dec 19; 05:00 am";0;50,001;49,999;0;0;1,00249;0,999112;0;3,59398;0;0;0;0;0,18495;0,913591;0,358493;0;0;998;94,3105;122,986;6,50938;2,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998033;0,3703
"Dec 19; 06:00 am";0;50,001;49,999;0;0;1,00295;0,997009;0;11,9416;0;0;0;0;0,185918;0,926064;0,363388;0;0;998;102,895;111,503;6,42188;2,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,978359;0,3703
"Dec 19; 07:00 am";0;50,001;49,999;0;0;0,994532;0,994578;0;20,9766;0;0;0;0;0,186876;0,935975;0,367277;0;0;998;111,381;100,403;6,02187;3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,933727;0,3703
"Dec 19; 08:00 am";0;50,001;49,999;0;0;0,973667;0,992878;0;30,3726;0;0;0;0;0,187114;0,940623;0,3691;0;0;998;120,374;89,822;5,84375;2,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,862756;0,3703
"Dec 19; 09:00 am";inf;293;393;367,037;0,636801;0,936361;0,99203;0,674724;39,5485;0,134447;-76,1873;43,5052;144,025;4,82662;34,5724;13,5662;186,782;25,1123;998;130,376;80,9338;7,09688;2,9;7,8;476;-379,163;0;0;-0,394961;0;6,12318;0;0;0,771086;0,394961
"Dec 19; 10:00 am";inf;293;393;438,156;1;0,872092;0,990924;1;48,7098;0,361092;-63,5657;112,451;171,932;4,72845;34,7578;13,639;260,554;94,0838;998;141,819;72,9112;8,29375;3,9;9,7;664;34314,7;38,3229;38,3229;35,7445;0;0;0;94,0838;0,659873;2,57843
"Dec 19; 11:00 am";inf;293;393;429,501;1;0,781402;0,98963;1;56,3939;0,264194;-44,6863;98,6381;168,536;4,63679;34,5403;13,5536;304,502;80,4477;998;154,952;66,8199;9,03906;3,4;11,5;776;28691,6;32,3461;32,3461;29,8871;0;0;0;80,4477;0,553481;2,45903
"Dec 19; 12:00 pm";inf;293;393;409,061;1;0,688362;0,988441;1;61,4897;0,191901;-19,7218;82,6588;160,516;4,57138;34,5405;13,5537;336,287;64,5337;998;169,613;63,2772;9,51875;4,2;12,8;857;22500,9;25,3138;25,3138;23,4384;0;0;0;64,5337;0,477317;1,87537
"Dec 19; 01:00 pm";inf;293;393;416,219;1;0,668687;0,9882;1;62,3537;0,180748;9,69172;81,6813;163,324;4,52153;34,5047;13,5396;351,983;63,6201;998;185,039;62,7342;9,89375;4,2;13,8;897;22119,2;24,9087;24,9087;23,0409;0;0;0;63,6201;0,464012;1,86787
"Dec 19; 02:00 pm";inf;293;393;463,673;1;0,745334;0,989157;1;58,6019;0,238855;36,7993;101,522;181,945;4,5017;34,6682;13,6038;349,236;83,4168;998;200,083;65,2684;9,98125;4,6;14,2;890;29920,1;33,6515;33,6515;31,1668;0;0;0;83,4168;0,520981;2,48467
"Dec 19; 03:00 pm";inf;293;393;515,782;1;0,842783;0,990483;1;51,6344;0,336461;57,7285;127,868;202,393;4,5017;34,7906;13,6518;326,084;109,715;998;213,796;70,5382;9,98125;4,4;14,2;831;40723,2;45,1409;45,1409;42,42;0;0;0;109,715;0,620677;2,72087
"Dec 19; 04:00 pm";inf;293;393;489,438;0,968944;0,916282;0,991655;0,804007;42,9796;0,322337;73,4713;102,892;192,056;4,53644;35,0065;13,7366;262,516;84,6185;998;225,813;77,9618;9,51563;5,6;13,5;669;30416,7;34,1791;34,1791;31,684;0;0;0;84,6185;0,731597;2,4951
"Dec 19; 05:00 pm";0;50,001;49,999;236,328;0;0,962534;0,992593;0;33,6807;0;0;0;92,7351;0,171125;0,737138;0,289253;111,442;0;998;236,273;86,8392;8,68437;7,9;12,2;284;-355,488;0;0;-0,3703;0;0;0;0;0,832141;0,3703
"Dec 19; 06:00 pm";0;50,001;49,999;0;0;0,988901;0,993637;0;24,2246;0;0;0;0;0,173062;0,753853;0,295812;0;0;998;245,562;96,6747;8,92188;7,3;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,911944;0,3703
"Dec 19; 07:00 pm";0;50,001;49,999;0;0;1,00119;0,996205;0;15,0218;0;0;0;0;0,175232;0,770835;0,302476;0;0;998;254,161;107,582;8,39531;9,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965827;0,3703
"Dec 19; 08:00 pm";0;50,001;49,999;0;0;1,00347;0,998413;0;6,40244;0;0;0;0;0,177095;0,787614;0,30906;0;0;998;262,628;118,96;7,8125;11,4;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,993763;0,3703
"Dec 19; 09:00 pm";0;50,001;49,999;0;0;1,00105;0,99968;0;1,29605;0;0;0;0;0,179183;0,817554;0,320808;0;0;998;271,724;130,558;6,7;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999744;0,3703
"Dec 19; 10:00 pm";0;50,001;49,999;0;0;1,00365;0,998087;0;7,70249;0;0;0;0;0,180975;0,840498;0,329811;0;0;998;282,799;142,08;6,3125;10,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990977;0,3703
"Dec 19; 11:00 pm";0;50,001;49,999;0;0;1,00273;0,996876;0;12,4555;0;0;0;0;0,182983;0,86672;0,340101;0;0;998;298,972;152,952;5,59062;10,2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976464;0,3703
"Dec 20; 12:00 am";0;50,001;49,999;0;0;1,00109;0,99617;0;15,1562;0;0;0;0;0,184706;0,888205;0,348531;0;0;998;328,255;161,501;5,04688;10,9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965217;0,3703
"Dec 20; 01:00 am";0;50,001;49,999;0;0;1,00072;0,996048;0;15,6119;0;0;0;0;0,185918;0,903786;0,354646;0;0;998;15,9961;163,191;5,09375;11,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963107;0,3703
"Dec 20; 02:00 am";0;50,001;49,999;0;0;1,00207;0,996548;0;13,7171;0;0;0;0;0,186876;0,921201;0,361479;0;0;998;52,726;156,432;4,85;9,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971478;0,3703
"Dec 20; 03:00 am";0;50,001;49,999;0;0;1,00357;0,997596;0;9,64659;0;0;0;0;0,187825;0,931618;0,365567;0;0;998;72,2835;146,085;4,60625;10,6;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,98586;0,3703
"Dec 20; 04:00 am";0;50,001;49,999;0;0;1,00257;0,99907;0;3,76117;0;0;0;0;0,188295;0,937738;0,367968;0;0;998;84,6586;134,702;4,71875;10,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997846;0,3703
"Dec 20; 05:00 am";0;50,001;49,999;0;0;1,00246;0,999125;0;3,54235;0;0;0;0;0,188763;0,948415;0,372158;0;0;998;94,2532;123,09;4,51875;8,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998089;0,3703
"Dec 20; 06:00 am";0;50,001;49,999;0;0;1,00297;0,997024;0;11,8823;0;0;0;0;0,188996;0,952796;0,373877;0;0;998;102,839;111,606;4,41875;7,6;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,978573;0,3703
"Dec 20; 07:00 am";0;50,001;49,999;0;0;0,994629;0,994596;0;20,9121;0;0;0;0;0,189461;0,961197;0,377174;0;0;998;111,322;100,502;4,21875;6,4;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,934129;0,3703
"Dec 20; 08:00 am";0;50,001;49,999;0;0;0,973871;0,992883;0;30,3053;0;0;0;0;0,189229;0,958624;0,376164;0;0;998;120,307;90,0422;4,1625;6,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,863349;0,3703
"Dec 20; 09:00 am";0;50,001;49,999;145,111;0,628496;0,936733;0,992037;0,671687;39,478;0,221958;-76,2507;16,9063;56,9417;0,183231;0,889177;0,348913;73,7712;16,3741;998;130,298;81,0177;5,80312;5;7,6;188;-355,488;0;0;-0,3703;0;0;0;0;0,771869;0,3703
"Dec 20; 10:00 am";inf;293;393;368,002;1;0,872657;0,990933;1;48,6478;0,348442;-63,7022;94,5084;144,404;4,71309;34,7541;13,6375;218,567;76,1579;998;141,725;72,9829;7,10938;4,6;10;557;25818,3;29,3017;29,3017;26,894;0;0;0;73,5428;0,660686;2,40762
"Dec 20; 11:00 am";inf;293;393;384,6;1;0,782125;0,989639;1;56,3459;0,257834;-44,8676;88,4087;150,917;4,61659;34,6005;13,5772;272,326;70,2149;998;154,842;66,8739;7,75937;4,2;11,9;694;24439,7;27,8303;27,8303;25,4581;0;0;0;70,2149;0,554178;2,37223
"Dec 20; 12:00 pm";inf;293;393;387,343;1;0,688783;0,988446;1;61,4705;0,189276;-19,9556;78,3184;151,993;4,53644;34,5248;13,5475;318,236;60,2345;998;169,489;63,3083;8,34375;4,4;13,5;811;20704,2;23,4072;23,4072;21,5669;0;0;0;60,2345;0,477611;1,84024
"Dec 20; 01:00 pm";inf;293;393;342,189;1;0,668165;0,988194;1;62,3758;0,16946;9,44904;67,1004;134,275;4,4918;34,4915;13,5344;289,591;49,0741;998;184,91;62,7394;8,61875;4,8;14,4;738;16042,8;18,4627;18,4627;16,7113;0;0;0;49,0741;0,463671;1,75136
"Dec 20; 02:00 pm";inf;293;393;339,123;1;0,74432;0,989144;1;58,6592;0,219192;36,6072;74,1498;133,072;4,46714;34,6677;13,6036;255,845;56,079;998;199,959;65,248;9,00156;5,9;14,9;652;18967,1;21,5642;21,5642;19,7574;0;0;0;56,079;0,520128;1,80674
"Dec 20; 03:00 pm";inf;293;393;361,242;1;0,841938;0,990471;1;51,7112;0,312288;57,5907;89,4649;141,751;4,46714;34,5462;13,5559;228,769;71,4418;998;213,682;70,4962;9,00156;4,4;14,9;583;24950,9;28,373;28,373;25,9905;0;0;0;71,4418;0,619625;2,38251
"Dec 20; 04:00 pm";inf;293;393;507,708;0,976085;0,915693;0,991645;0,807025;43,0704;0,329035;73,4075;107,852;199,224;4,4918;34,7257;13,6264;272,718;89,7337;998;225,712;77,903;8,69687;3,7;14,4;695;32525,9;36,421;36,421;33,8811;0;0;0;89,7337;0,730515;2,53988
"Dec 20; 05:00 pm";0;50,001;49,999;245,232;0;0,962208;0,992586;0;33,7681;0;0;0;96,2289;0,168584;0,72958;0,286287;115,758;0;998;236,183;86,7715;7,86563;4,2;13,1;295;-355,488;0;0;-0,3703;0;0;0;0;0,831294;0,3703
"Dec 20; 06:00 pm";0;50,001;49,999;0;0;0,98873;0,993612;0;24,3109;0;0;0;0;0,171682;0,761452;0,298794;0;0;998;245,479;96,5945;7,46875;3,1;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,911325;0,3703
"Dec 20; 07:00 pm";0;50,001;49,999;0;0;1,00113;0,996183;0;15,1045;0;0;0;0;0,174423;0,787292;0,308933;0;0;998;254,081;107,496;7,17188;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,965452;0,3703
"Dec 20; 08:00 pm";0;50,001;49,999;0;0;1,00349;0,998394;0;6,47929;0;0;0;0;0,177358;0,819143;0,321432;0;0;998;262,546;118,87;6,38437;3,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993613;0,3703
"Dec 20; 09:00 pm";0;50,001;49,999;0;0;1,001;0,999697;0;1,22756;0;0;0;0;0,179955;0,851492;0,334125;0;0;998;271,631;130,468;5,69687;3,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999771;0,3703
"Dec 20; 10:00 pm";0;50,001;49,999;0;0;1,00365;0,998102;0;7,64517;0;0;0;0;0,182734;0,89024;0,34933;0;0;998;282,678;141,992;4,75313;2,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991111;0,3703
"Dec 20; 11:00 pm";0;50,001;49,999;0;0;1,00275;0,996887;0;12,4143;0;0;0;0;0,185435;0,924309;0,362699;0;0;998;298,784;152,875;4,35625;1,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976619;0,3703
"Dec 21; 12:00 am";0;50,001;49,999;0;0;1,0011;0,996175;0;15,1362;0;0;0;0;0,187825;0,951505;0,373371;0;0;998;327,91;161,459;3,74687;1,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965308;0,3703
"Dec 21; 01:00 am";0;50,001;49,999;0;0;1,00072;0,996047;0;15,6172;0;0;0;0;0,190611;0,988871;0,388033;0;0;998;15,6065;163,226;2,9375;1;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963082;0,3703
"Dec 21; 02:00 am";0;50,001;49,999;0;0;1,00205;0,996542;0;13,7393;0;0;0;0;0,193533;1,02553;0,402417;0;0;998;52,5252;156,516;2,02813;0,8;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971386;0,3703
"Dec 21; 03:00 am";0;50,001;49,999;0;0;1,00357;0,997587;0;9,68275;0;0;0;0;0,196358;1,06114;0,416393;0;0;998;72,1731;146,182;1,11875;1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,985754;0,3703
"Dec 21; 04:00 am";0;50,001;49,999;0;0;1,00259;0,999058;0;3,80954;0;0;0;0;0,197841;1,08062;0,424036;0;0;998;84,5811;134,803;0,496875;0,9;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99779;0,3703
"Dec 21; 05:00 am";0;50,001;49,999;0;0;1,00243;0,999139;0;3,48416;0;0;0;0;0,199296;1,09971;0,431525;0;0;998;94,1877;123,191;0,03125;0,5;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998152;0,3703
"Dec 21; 06:00 am";0;50,001;49,999;0;0;1,003;0,997041;0;11,8167;0;0;0;0;0,20032;1,11371;0,437021;0;0;998;102,777;111,705;-0,703125;0,8;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,978808;0,3703
"Dec 21; 07:00 am";0;50,001;49,999;0;0;0,994734;0,994616;0;20,8415;0;0;0;0;0,201532;1,12928;0,443128;0;0;998;111,256;100,597;-1,06875;0,4;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934568;0,3703
"Dec 21; 08:00 am";0;50,001;49,999;0;0;0,974091;0,992889;0;30,2321;0;0;0;0;0,201732;1,13197;0,444186;0;0;998;120,234;90,1306;-1,09063;0,4;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,863993;0,3703
"Dec 21; 09:00 am";inf;293;393;289,768;0,620633;0,937133;0,992045;0,66881;39,4018;0,0991352;-76,3108;33,2088;113,705;5,18447;34,2421;13,4366;147,15;14,5877;998;130,214;81,0959;0,475;1,2;1,1;375;-364,987;0;0;-0,380195;0;0;0;0;0,772714;0,380195
"Dec 21; 10:00 am";inf;293;393;434,657;1;0,873275;0,990942;1;48,5797;0,360897;-63,8326;111,707;170,559;5,09193;34,5899;13,5731;257,807;93,0416;998;141,627;73,0482;1,78437;2;2,8;657;32061,8;35,9423;35,9423;33,3977;0;0;0;88,6402;0,661578;2,5446
"Dec 21; 11:00 am";inf;293;393;418,449;1;0,782945;0,98965;1;56,2912;0,262784;-45,0432;96,2915;164,199;5,01127;34,4809;13,5303;295,87;77,7499;998;154,728;66,9209;2,58125;2,1;4,3;754;27573,3;31,1581;31,1581;28,7222;0;0;0;77,7499;0,554972;2,43591
"Dec 21; 12:00 pm";inf;293;393;401,054;1;0,689361;0,988453;1;61,4442;0,190779;-20,1864;81,1595;157,374;4,9474;34,1565;13,403;329,224;62,8091;998;169,364;63,3319;3,39063;1,3;5,5;839;21780,4;24,5491;24,5491;22,6879;0;0;0;62,8091;0,478015;1,86122
"Dec 21; 01:00 pm";inf;293;393;418,024;1;0,667814;0,98819;1;62,3906;0,179444;9,20398;81,9276;164,033;4,90515;34,4266;13,509;353,945;63,5134;998;184,782;62,7369;3,87813;2,5;6,3;902;22074,7;24,8614;24,8614;22,9944;0;0;0;63,5134;0,463441;1,86699
"Dec 21; 02:00 pm";inf;293;393;463,8;1;0,74342;0,989133;1;58,7098;0,236595;36,4089;101,287;181,995;4,88412;34,395;13,4966;350,413;82,906;998;199,836;65,2203;4,12187;1,9;6,7;893;29709;33,4271;33,4271;30,9468;0;0;0;82,906;0,519373;2,48024
"Dec 21; 03:00 pm";inf;293;393;521,526;1;0,841155;0,99046;1;51,782;0,3345;57,4459;129,039;204,647;4,88937;34,4029;13,4997;330,793;110,65;998;213,573;70,4472;4,17812;1,3;6,6;843;41107;45,5494;45,5494;42,8198;0;0;0;110,65;0,618655;2,7296
"Dec 21; 04:00 pm";inf;293;393;517,21;0,983716;0,915135;0,991635;0,810228;43,1562;0,332856;73,3398;111,1;202,953;4,93152;34,5663;13,5638;278,212;92,6044;998;225,616;77,8381;3,69063;1,6;5,8;709;33706,8;37,6765;37,6765;35,1113;0;0;0;92,6044;0,729492;2,56527
"Dec 21; 05:00 pm";0;50,001;49,999;259,115;0;0,961901;0,992578;0;33,8501;0;0;0;101,677;0,190382;0,990901;0,388829;122,429;0;998;236,098;86,6983;2,88125;2,3;4,6;312;-355,488;0;0;-0,3703;0;0;0;0;0,830498;0,3703
"Dec 21; 06:00 pm";0;50,001;49,999;0;0;0,98857;0,993588;0;24,3916;0;0;0;0;0,191521;0,994894;0,390396;0;0;998;245,403;96,5092;2,77187;3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,910744;0,3703
"Dec 21; 07:00 pm";0;50,001;49,999;0;0;1,00107;0,996163;0;15,1814;0;0;0;0;0,192421;1,00685;0,395089;0;0;998;254,008;107,406;2,45;2,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965101;0,3703
"Dec 21; 08:00 pm";0;50,001;49,999;0;0;1,0035;0,998376;0;6,55002;0;0;0;0;0,193312;1,0201;0,400286;0;0;998;262,471;118,776;2,20625;2;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,993473;0,3703
"Dec 21; 09:00 pm";0;50,001;49,999;0;0;1,00096;0,999712;0;1,16557;0;0;0;0;0,194413;1,03703;0,406931;0;0;998;271,546;130,373;1,55;0,6;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999793;0,3703
"Dec 21; 10:00 pm";0;50,001;49,999;0;0;1,00364;0,998114;0;7,59472;0;0;0;0;0,195283;1,04775;0,411138;0;0;998;282,568;141,899;1,4625;0,7;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991228;0,3703
"Dec 21; 11:00 pm";0;50,001;49,999;0;0;1,00277;0,996896;0;12,3802;0;0;0;0;0,196358;1,06223;0,41682;0;0;998;298,608;152,792;0,884375;0,2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,976746;0,3703
"Dec 22; 12:00 am";0;50,001;49,999;0;0;1,00111;0,996178;0;15,1232;0;0;0;0;0,197209;1,07216;0,420717;0;0;998;327,576;161,409;0,640625;1,2;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,965367;0,3703
"Dec 22; 01:00 am";0;50,001;49,999;0;0;1,00071;0,996044;0;15,6294;0;0;0;0;0,196997;1,069;0,419475;0;0;998;15,2084;163,254;0,740625;1,9;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,963025;0,3703
"Dec 22; 02:00 am";0;50,001;49,999;0;0;1,00204;0,996535;0;13,7688;0;0;0;0;0,196572;1,06281;0,417045;0;0;998;52,3092;156,594;1,01875;2,7;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,971264;0,3703
"Dec 22; 03:00 am";0;50,001;49,999;0;0;1,00356;0,997576;0;9,72608;0;0;0;0;0,19593;1,05403;0,413601;0;0;998;72,0506;146,275;1,31875;2,7;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985627;0,3703
"Dec 22; 04:00 am";0;50,001;49,999;0;0;1,00262;0,999045;0;3,86477;0;0;0;0;0,195715;1,05072;0,412301;0;0;998;84,4939;134,899;1,41875;3,2;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997726;0,3703
"Dec 22; 05:00 am";0;50,001;49,999;0;0;1,0024;0,999155;0;3,41945;0;0;0;0;0,195499;1,04915;0,411687;0;0;998;94,1141;123,288;1,44062;1,7;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99822;0,3703
"Dec 22; 06:00 am";0;50,001;49,999;0;0;1,00303;0,99706;0;11,745;0;0;0;0;0,195066;1,04275;0,409174;0;0;998;102,707;111,799;1,71875;2,3;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979063;0,3703
"Dec 22; 07:00 am";0;50,001;49,999;0;0;0,994847;0,994638;0;20,765;0;0;0;0;0,194849;1,04009;0,408131;0;0;998;111,184;100,687;1,89687;2,1;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,935042;0,3703
"Dec 22; 08:00 am";0;50,001;49,999;0;0;0,974327;0,992896;0;30,153;0;0;0;0;0,194849;1,04009;0,408131;0;0;998;120,155;90,2138;2,05312;2,1;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,864687;0,3703
"Dec 22; 09:00 am";inf;293;393;310,995;0,61322;0,93756;0,992054;0,666096;39,32;0,10566;-76,3674;35,0892;122,034;4,96331;34,2981;13,4586;157,745;16,6673;998;130,125;81,1684;3,87187;1,7;5,2;402;-367,568;0;0;-0,382883;0;0;0;0;0,773619;0,382883
"Dec 22; 10:00 am";inf;293;393;448,545;1;0,873946;0,990953;1;48,5055;0,36488;-63,9567;115,366;176,009;4,82142;34,6896;13,6122;265,655;96,932;998;141,524;73,1071;5,63438;3,1;7,9;677;34523,3;38,5528;38,5528;35,9618;0;0;0;94,6102;0,662548;2,591
"Dec 22; 11:00 am";inf;293;393;421,897;1;0,783859;0,989662;1;56,2301;0,265182;-45,2128;97,1996;165,552;4,69265;34,4738;13,5275;297,832;78,9794;998;154,612;66,9608;6,88437;2,9;10,4;759;28083,2;31,6998;31,6998;29,2534;0;0;0;78,9794;0,555859;2,44643
"Dec 22; 12:00 pm";inf;293;393;413,448;1;0,690094;0,988462;1;61,4107;0,193658;-20,4139;83,7572;162,237;4,59144;34,4275;13,5094;339,034;65,6564;998;169,237;63,348;8,025;3,4;12,4;864;22969,8;25,8115;25,8115;23,9269;0;0;0;65,6564;0,478528;1,88462
"Dec 22; 01:00 pm";inf;293;393;408,652;1;0,667635;0,988187;1;62,3982;0,179022;8,95694;80,0691;160,355;4,5265;34,6171;13,5838;346,097;61,9588;998;184,654;62,7267;8,62187;5;13,7;882;21425;24,172;24,172;22,3177;0;0;0;61,9588;0,463324;1,85427
"Dec 22; 02:00 pm";inf;293;393;464,771;1;0,742637;0,989123;1;58,7537;0,237055;36,2048;101,391;182,376;4,48686;34,5505;13,5576;351,59;83,3463;998;199,717;65,1852;9,03125;3,9;14,5;896;29891;33,6205;33,6205;31,1365;0;0;0;83,3463;0,518718;2,48405
"Dec 22; 03:00 pm";inf;293;393;526,338;1;0,840437;0,990449;1;51,8467;0,335269;57,2943;130,117;206,535;4,48193;34,5225;13,5466;334,325;112,089;998;213,467;70,3914;9,44375;2,8;14,6;852;41697,4;46,1779;46,1779;43,4348;0;0;0;112,089;0,617768;2,74308
"Dec 22; 04:00 pm";inf;293;393;531,827;0,991827;0,914608;0,991625;0,813612;43,2367;0,340179;73,2681;115,595;208,689;4,51656;34,7439;13,6335;286,452;97,445;998;225,525;77,7669;9,2125;3,5;13,9;730;35694,3;39,7901;39,7901;37,1816;0;0;0;97,445;0,72853;2,60854
"Dec 22; 05:00 pm";0;50,001;49,999;270,5;0;0,961613;0,992571;0;33,9264;0;0;0;106,144;0,170566;0,754825;0,296193;127,922;0;998;236,019;86,6197;8,25937;3,7;12,4;326;-355,488;0;0;-0,3703;0;0;0;0;0,829755;0,3703
"Dec 22; 06:00 pm";0;50,001;49,999;0;0;0,988419;0,993565;0;24,4666;0;0;0;0;0,172236;0,770229;0,302238;0;0;998;245,332;96,4188;8,63594;2,7;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,910203;0,3703
"Dec 22; 07:00 pm";0;50,001;49,999;0;0;1,00101;0,996144;0;15,2525;0;0;0;0;0,174152;0,790021;0,310004;0;0;998;253,942;107,31;8,13125;2,8;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964776;0,3703
"Dec 22; 08:00 pm";0;50,001;49,999;0;0;1,00352;0,99836;0;6,61456;0;0;0;0;0,175768;0,809597;0,317686;0;0;998;262,404;118,678;7,76563;2,5;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,993344;0,3703
"Dec 22; 09:00 pm";0;50,001;49,999;0;0;1,00091;0,999726;0;1,11014;0;0;0;0;0,177358;0,831148;0,326142;0;0;998;271,471;130,274;7,32187;1,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999812;0,3703
"Dec 22; 10:00 pm";0;50,001;49,999;0;0;1,00364;0,998125;0;7,55119;0;0;0;0;0,179183;0,851207;0,334014;0;0;998;282,469;141,802;6,93437;1,9;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,991328;0,3703
"Dec 22; 11:00 pm";0;50,001;49,999;0;0;1,00278;0,996903;0;12,3533;0;0;0;0;0,180721;0,866028;0,339829;0;0;998;298,447;152,703;6,56875;2,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976847;0,3703
"Dec 23; 12:00 am";0;50,001;49,999;0;0;1,00112;0,99618;0;15,117;0;0;0;0;0,182485;0,885301;0,347392;0;0;998;327,256;161,352;6,3375;2,5;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965395;0,3703
"Dec 23; 01:00 am";0;50,001;49,999;0;0;1,00069;0,996039;0;15,6483;0;0;0;0;0,184706;0,915262;0,359149;0;0;998;14,8028;163,273;5,4375;1,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962936;0,3703
"Dec 23; 02:00 am";0;50,001;49,999;0;0;1,00201;0,996525;0;13,8055;0;0;0;0;0,187114;0,939923;0,368826;0;0;998;52,0783;156,665;4,90625;2,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,971112;0,3703
"Dec 23; 03:00 am";0;50,001;49,999;0;0;1,00355;0,997563;0;9,77652;0;0;0;0;0,189461;0,967131;0,379502;0;0;998;71,916;146,363;3,90625;3,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985478;0,3703
"Dec 23; 04:00 am";0;50,001;49,999;0;0;1,00265;0,999029;0;3,92683;0;0;0;0;0,190611;0,980613;0,384793;0;0;998;84,3971;134,992;3,5625;4,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997652;0,3703
"Dec 23; 05:00 am";0;50,001;49,999;0;0;1,00236;0,999173;0;3,34829;0;0;0;0;0,191972;1,00309;0,393611;0;0;998;94,0324;123,38;3,275;1,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998293;0,3703
"Dec 23; 06:00 am";0;50,001;49,999;0;0;1,00306;0,99708;0;11,6671;0;0;0;0;0,192645;1,01212;0,397155;0;0;998;102,63;111,889;3,56094;1,7;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,979339;0,3703
"Dec 23; 07:00 am";0;50,001;49,999;0;0;0,994968;0,994661;0;20,6826;0;0;0;0;0,193533;1,02454;0,402029;0;0;998;111,106;100,772;3,16094;1,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,935551;0,3703
"Dec 23; 08:00 am";0;50,001;49,999;0;0;0,97458;0,992903;0;30,0683;0;0;0;0;0,193533;1,02501;0,402213;0;0;998;120,071;90,2917;3,04375;1;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,865429;0,3703
"Dec 23; 09:00 am";inf;293;393;243,993;0,606263;0,938013;0,992063;0,663549;39,2328;0,0704789;-76,4205;27,1265;95,743;5,00058;34,1852;13,4143;123,606;8,71161;998;130,031;81,235;3,875;1,6;4,5;315;-358,282;0;0;-0,373211;0;0;0;0;0,774583;0,373211
"Dec 23; 10:00 am";inf;293;393;423,374;1;0,874667;0,990964;1;48,4253;0,361535;-64,0743;108,983;166,132;4,88937;34,6142;13,5826;250,351;90,5107;998;141,418;73,1595;4,88125;2,7;6,6;638;28572;32,2517;32,2517;29,7625;0;0;0;80,2332;0,663595;2,48922
"Dec 23; 11:00 am";inf;293;393;438,79;1;0,784865;0,989676;1;56,1625;0,267772;-45,3763;101,223;172,181;4,79546;34,7323;13,629;309,211;82,7982;998;154,492;66,9935;6,05625;3,9;8,4;788;29664,4;33,3797;33,3797;30,9004;0;0;0;82,7982;0,55684;2,47931
