"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Dec 23; 12:00 pm";inf;293;393;409,673;1;0,690979;0,988473;1;61,3701;0,193031;-20,6378;83,0998;160,756;4,72333;34,6951;13,6143;335,502;64,7622;998;169,109;63,3565;6,59688;4,6;9,8;855;22596,3;25,4151;25,4151;23,5378;0;0;0;64,7622;0,479149;1,87725
"Dec 23; 01:00 pm";inf;293;393;415,134;1;0,667628;0,988187;1;62,3985;0,179219;8,70832;81,3384;162,899;4,67228;34,7971;13,6544;351,59;63,0117;998;184,526;62,709;6,97188;5,6;10,8;896;21865;24,639;24,639;22,7761;0;0;0;63,0117;0,463319;1,86288
"Dec 23; 02:00 pm";inf;293;393;386,55;1;0,741972;0,989114;1;58,7909;0,225418;35,9952;84,2506;151,682;4,65198;34,6885;13,6118;292,73;65,9868;998;199,599;65,1428;7,29375;4,8;11,2;746;23107,7;25,9579;25,9579;24,0705;0;0;0;65,9868;0,518163;1,88735
"Dec 23; 03:00 pm";inf;293;393;356,605;1;0,839784;0,99044;1;51,9052;0,307765;57,136;88,088;139,932;4,66212;34,7163;13,6227;226,807;69,8032;998;213,365;70,3288;7,17188;4,8;11;578;24268,1;27,6481;27,6481;25,2793;0;0;0;69,8032;0,616964;2,36879
"Dec 23; 04:00 pm";inf;293;393;288,871;1;0,914115;0,991617;0,817284;43,3115;0,290148;73,1904;63,5558;113,353;4,70286;34,7932;13,6529;155,783;45,2001;998;225,438;77,6896;6,45;5,6;10,2;397;14431;16,7537;16,7537;15,0323;0;0;0;45,2001;0,727635;1,72136
"Dec 23; 05:00 pm";0;50,001;49,999;27,4555;0,000413062;0,962474;0,992592;0;33,6968;0;80,6064;0;10,7735;0,179698;0,840024;0,329625;12,9492;0;998;235,945;86,5356;5,79688;5,6;9;33;-355,488;0;0;-0,3703;0;0;0;0;0,831985;0,3703
"Dec 23; 06:00 pm";0;50,001;49,999;0;0;0,98828;0,993545;0;24,536;0;0;0;0;0,181984;0,868261;0,340706;0;0;998;245,267;96,3235;5,6;5,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909701;0,3703
"Dec 23; 07:00 pm";0;50,001;49,999;0;0;1,00096;0,996127;0;15,3176;0;0;0;0;0,184462;0,903879;0,354682;0;0;998;253,882;107,21;4,99062;3,7;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964477;0,3703
"Dec 23; 08:00 pm";0;50,001;49,999;0;0;1,00353;0,998346;0;6,67286;0;0;0;0;0,186638;0,935174;0,366962;0;0;998;262,344;118,575;4,24687;2,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993226;0,3703
"Dec 23; 09:00 pm";0;50,001;49,999;0;0;1,00088;0,999738;0;1,06132;0;0;0;0;0,188763;0,964067;0,3783;0;0;998;271,404;130,17;3,50313;1,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999828;0,3703
"Dec 23; 10:00 pm";0;50,001;49,999;0;0;1,00364;0,998135;0;7,51464;0;0;0;0;0,191067;0,993391;0,389807;0;0;998;282,381;141,7;2,7375;1,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,991412;0,3703
"Dec 23; 11:00 pm";0;50,001;49,999;0;0;1,00279;0,996908;0;12,3334;0;0;0;0;0,19309;1,01722;0,399158;0;0;998;298,299;152,609;2,07188;2;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,976921;0,3703
"Dec 24; 12:00 am";0;50,001;49,999;0;0;1,00112;0,99618;0;15,1177;0;0;0;0;0,195283;1,0463;0,410569;0;0;998;326,949;161,287;1,38438;1,7;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,965392;0,3703
"Dec 24; 01:00 am";0;50,001;49,999;0;0;1,00067;0,996032;0;15,6739;0;0;0;0;0,196997;1,06895;0,419456;0;0;998;14,3905;163,284;0,35;2;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,962815;0,3703
"Dec 24; 02:00 am";0;50,001;49,999;0;0;1,00199;0,996514;0;13,8493;0;0;0;0;0,198883;1,0947;0,429561;0;0;998;51,8328;156,731;-0,471875;1,6;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970929;0,3703
"Dec 24; 03:00 am";0;50,001;49,999;0;0;1,00354;0,997549;0;9,83404;0;0;0;0;0,200523;1,11781;0,438627;0;0;998;71,7694;146,446;-1,0375;2;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985307;0,3703
"Dec 24; 04:00 am";0;50,001;49,999;0;0;1,00268;0,999012;0;3,99564;0;0;0;0;0,201532;1,13177;0,444105;0;0;998;84,2907;135,08;-1,14688;1,7;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997569;0,3703
"Dec 24; 05:00 am";0;50,001;49,999;0;0;1,00232;0,999192;0;3,27074;0;0;0;0;0,202725;1,14732;0,450207;0;0;998;93,9426;123,468;-1,59063;1;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998371;0,3703
"Dec 24; 06:00 am";0;50,001;49,999;0;0;1,00309;0,997101;0;11,5832;0;0;0;0;0,203314;1,15621;0,453695;0;0;998;102,546;111,974;-1,96875;1,2;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979634;0,3703
"Dec 24; 07:00 am";0;50,001;49,999;0;0;0,995097;0,994686;0;20,5945;0;0;0;0;0,204093;1,16678;0,457843;0;0;998;111,021;100,853;-2,05625;1;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936093;0,3703
"Dec 24; 08:00 am";0;50,001;49,999;0;0;0,974847;0,99291;0;29,9779;0;0;0;0;0,204287;1,16843;0,458492;0;0;998;119,981;90,3643;-2,07813;0,7;-2;0;-355,488;0;0;-0,3703;0;0;0;0;0,866218;0,3703
"Dec 24; 09:00 am";inf;293;393;225,701;0,599771;0,938492;0,992072;0,661168;39,1402;0,054742;-76,4702;24,7478;88,565;5,25604;33,7434;13,2409;114,188;6,2509;998;129,932;81,2957;-0,825;0,2;-0,2;291;-355,732;0;0;-0,370554;0;0;0;0;0,775604;0,370554
"Dec 24; 10:00 am";inf;293;393;332,359;1;0,875437;0,990976;1;48,3393;0,342364;-64,1854;85,6305;130,418;5,15713;33,8977;13,3014;196,2;67,1719;998;141,307;73,2053;0,740625;0,3;1,6;500;18249,3;20,8348;20,8348;19,0097;0;0;0;54,4336;0,664718;1,82512
"Dec 24; 11:00 am";inf;293;393;404,486;1;0,785961;0,989691;1;56,0885;0,264056;-45,5335;93,4409;158,72;5,07572;33,7507;13,2438;284,49;75,1214;998;154,37;67,0191;1,85;0,1;3,1;725;26481,8;29,9987;29,9987;27,5852;0;0;0;75,1214;0,557912;2,41355
"Dec 24; 12:00 pm";inf;293;393;388,702;1;0,692015;0,988486;1;61,3225;0,190614;-20,8576;78,9652;152,527;5,01662;34,0543;13,3629;317,844;60,5856;998;168,98;63,3576;2,0125;0,9;4,2;810;20851;23,5629;23,5629;21,7198;0;0;0;60,5856;0,479879;1,84309
"Dec 24; 01:00 pm";inf;293;393;392,987;1;0,667794;0,988189;1;62,3915;0,17595;8,45854;77,0183;154,208;4,97394;34,3935;13,496;332,755;58,5484;998;184,399;62,6836;2,5;2,3;5;848;19999,4;22,6593;22,6593;20,8327;0;0;0;58,5484;0,463428;1,82659
"Dec 24; 02:00 pm";inf;293;393;407,957;1;0,74143;0,989107;1;58,8211;0,227589;35,7802;88,8506;160,082;4,958;34,4533;13,5195;309,211;70,3731;998;199,484;65,0931;2,72188;2,3;5,3;788;24505,7;27,9003;27,9003;25,5267;0;0;0;70,3731;0,517712;2,37355
"Dec 24; 03:00 pm";inf;293;393;414,734;1;0,8392;0,990431;1;51,9574;0,317493;56,9713;102,375;162,742;4,96862;34,5584;13,5607;264,085;83,8453;998;213,266;70,2595;2,67812;2,4;5,1;673;30097,2;33,8397;33,8397;31,3513;0;0;0;83,8453;0,616247;2,48838
"Dec 24; 04:00 pm";inf;293;393;330,736;1;0,913706;0,991609;0,823409;43,3735;0,306528;73,0606;73,2785;129,781;5,01127;34,5032;13,5391;178,542;54,7282;998;225,357;77,6062;2,34688;2,4;4,3;455;18402,6;20,9653;20,9653;19,1694;0;0;0;54,7282;0,726892;1,79595
"Dec 24; 05:00 pm";0;50,001;49,999;44,0626;0,00946475;0,962238;0,992586;0;33,7602;0;80,5465;0;17,2902;0,193754;1,02674;0,402893;20,7972;0;998;235,877;86,4462;1,61562;2,4;3,1;53;-355,488;0;0;-0,3703;0;0;0;0;0,831371;0,3703
"Dec 24; 06:00 pm";0;50,001;49,999;0;0;0,988151;0,993526;0;24,5994;0;0;0;0;0,195066;1,04372;0,409555;0;0;998;245,208;96,2233;1,25;1,5;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,90924;0,3703
"Dec 24; 07:00 pm";0;50,001;49,999;0;0;1,00091;0,996111;0;15,3766;0;0;0;0;0,196358;1,0607;0,41622;0;0;998;253,829;107,106;0,571875;1,5;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,964204;0,3703
"Dec 24; 08:00 pm";0;50,001;49,999;0;0;1,00353;0,998333;0;6,72483;0;0;0;0;0,197841;1,0806;0,424029;0;0;998;262,292;118,469;0,028125;1;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99312;0,3703
"Dec 24; 09:00 pm";0;50,001;49,999;0;0;1,00084;0,999748;0;1,01917;0;0;0;0;0,19909;1,09718;0,430533;0;0;998;271,346;130,063;-0,18125;0,8;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999842;0,3703
"Dec 24; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998142;0;7,48511;0;0;0;0;0,20032;1,11429;0,437247;0;0;998;282,304;141,594;-0,859375;1,3;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,991479;0,3703
"Dec 24; 11:00 pm";0;50,001;49,999;0;0;1,00279;0,996911;0;12,3208;0;0;0;0;0,201732;1,133;0,44459;0;0;998;298,165;152,51;-1,40313;0,8;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976968;0,3703
"Dec 25; 12:00 am";0;50,001;49,999;0;0;1,00111;0,996178;0;15,1254;0;0;0;0;0,202922;1,1489;0,45083;0;0;998;326,657;161,215;-1,69062;0,6;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965357;0,3703
"Dec 25; 01:00 am";0;50,001;49,999;0;0;1,00065;0,996023;0;15,7063;0;0;0;0;0,203118;1,15573;0,453508;0;0;998;13,9725;163,286;-1,79062;2,3;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962662;0,3703
"Dec 25; 02:00 am";0;50,001;49,999;0;0;1,00196;0,9965;0;13,9002;0;0;0;0;0,20351;1,16298;0,456355;0;0;998;51,573;156,79;-1,99063;3,1;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,970716;0,3703
"Dec 25; 03:00 am";0;50,001;49,999;0;0;1,00353;0,997532;0;9,89859;0;0;0;0;0,203705;1,16521;0,457227;0;0;998;71,6109;146,524;-1,93438;2,7;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985114;0,3703
"Dec 25; 04:00 am";0;50,001;49,999;0;0;1,00271;0,998993;0;4,07116;0;0;0;0;0,203899;1,17075;0,4594;0;0;998;84,1747;135,164;-2,03437;4,2;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997477;0,3703
"Dec 25; 05:00 am";0;50,001;49,999;0;0;1,00227;0,999213;0;3,18686;0;0;0;0;0,203899;1,16994;0,459083;0;0;998;93,8449;123,552;-2,03437;3,7;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998454;0,3703
"Dec 25; 06:00 am";0;50,001;49,999;0;0;1,00312;0,997125;0;11,4934;0;0;0;0;0,204093;1,17471;0,460954;0;0;998;102,455;112,055;-2,13438;4,8;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,979948;0,3703
"Dec 25; 07:00 am";0;50,001;49,999;0;0;0,995232;0,994713;0;20,5006;0;0;0;0;0,204093;1,1753;0,461188;0;0;998;110,93;100,928;-2,05625;5,2;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936668;0,3703
"Dec 25; 08:00 am";0;50,001;49,999;0;0;0,975129;0,992918;0;29,882;0;0;0;0;0,204093;1,17239;0,460048;0;0;998;119,886;90,4315;-2,13438;3,4;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,867054;0,3703
"Dec 25; 09:00 am";0;50,001;49,999;0;0,593748;0,938995;0,992082;0,658958;39,0422;0;-76,5162;0;0;0,202922;1,15397;0,45282;0;0;998;129,828;81,3505;-1,76875;3;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,776682;0,3703
"Dec 25; 10:00 am";0;50,001;49,999;0,665914;1;0,876254;0,990989;1;48,2475;0;-64,2899;0,171732;0,261305;0,201532;1,13379;0,444899;0,3924;0;998;141,192;73,2446;-1,30313;3,4;-0,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,665914;0,3703
"Dec 25; 11:00 am";0;50,001;49,999;1,11815;1;0,787144;0,989707;1;56,0082;0;-45,6841;0,258698;0,438761;0,199502;1,10409;0,433243;0,7848;0;998;154,245;67,0376;-0,615625;3,4;0,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,559074;0,3703
"Dec 25; 12:00 pm";0;50,001;49,999;0,961429;1;0,693198;0,988501;1;61,2679;0;-21,0731;0,195652;0,377265;0,19763;1,07734;0,422747;0,7848;0;998;168,849;63,351;0,3625;3,4;1,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,480714;0,3703
"Dec 25; 01:00 pm";0;50,001;49,999;3,7092;1;0,668133;0,988194;1;62,3771;0,0384575;8,20801;0,727308;1,45549;0,195499;1,04761;0,411083;3,1392;0,120726;998;184,273;62,6507;0,7375;3,5;2,3;8;-355,488;0;0;-0,3703;0;0;0;0;0,46365;0,3703
"Dec 25; 02:00 pm";0;50,001;49,999;34,6633;1;0,74101;0,989102;1;58,8445;0,26433;35,5603;7,54516;13,6019;0,193754;1,02438;0,401967;26,2908;6,94943;998;199,371;65,0361;1,30312;3,7;3,1;67;-355,488;0;0;-0,3703;0;0;0;0;0,517363;0,3703
"Dec 25; 03:00 pm";inf;293;393;357,057;1;0,838685;0,990424;1;52,0033;0,304953;56,8002;88,0827;140,109;5,03805;34,7597;13,6397;227,592;69,4049;998;213,172;70,1835;1,3;3,7;3,8;580;19526,1;22,188;22,188;20,3397;0;0;0;57,4859;0,615616;1,84834
"Dec 25; 04:00 pm";inf;293;393;490,925;1;0,913334;0,991603;0,829823;43,4296;0,34249;72,9246;109,572;192,639;5,02733;34,9011;13,6952;265,262;90,8498;998;225,28;77,5168;1,34375;3,1;4;676;32985,3;36,9094;36,9094;34,3596;0;0;0;90,8498;0,72622;2,54973
"Dec 25; 05:00 pm";0;50,001;49,999;251,736;0,0189741;0,962022;0,992581;0;33,8178;0;80,4835;0;98,7812;0,193312;1,02705;0,403015;118,897;0;998;235,814;86,3515;0,8;3,1;3,3;303;-355,488;0;0;-0,3703;0;0;0;0;0,830812;0,3703
"Dec 25; 06:00 pm";0;50,001;49,999;0;0;0,988034;0,993509;0;24,657;0;0;0;0;0,194194;1,0285;0,403582;0;0;998;245,156;96,1182;0,55625;4,6;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,908822;0,3703
"Dec 25; 07:00 pm";0;50,001;49,999;0;0;1,00087;0,996097;0;15,4296;0;0;0;0;0,195066;1,04184;0,408818;0;0;998;253,782;106,997;0,078125;3,2;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963958;0,3703
"Dec 25; 08:00 pm";0;50,001;49,999;0;0;1,00354;0,998321;0;6,77043;0;0;0;0;0,195715;1,05087;0,41236;0;0;998;262,247;118,358;0,0125;3;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993026;0,3703
"Dec 25; 09:00 pm";0;50,001;49,999;0;0;1,00082;0,999757;0;0,983743;0;0;0;0;0,196572;1,06291;0,417087;0;0;998;271,297;129,951;-0,3875;2,5;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999853;0,3703
"Dec 25; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998148;0;7,46263;0;0;0;0;0,19742;1,07448;0,421627;0;0;998;282,238;141,483;-0,7875;2,8;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99153;0,3703
"Dec 25; 11:00 pm";0;50,001;49,999;0;0;1,0028;0,996913;0;12,3154;0;0;0;0;0,198259;1,0862;0,426226;0;0;998;298,045;152,406;-1,10938;2,4;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,976988;0,3703
"Dec 26; 12:00 am";0;50,001;49,999;0;0;1,0011;0,996174;0;15,1402;0;0;0;0;0,19909;1,09758;0,430691;0;0;998;326,379;161,136;-1,43125;1,7;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,96529;0,3703
"Dec 26; 01:00 am";0;50,001;49,999;0;0;1,00061;0,996013;0;15,7454;0;0;0;0;0,199912;1,1083;0,434898;0;0;998;13,55;163,28;-1,44062;0,9;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,962477;0,3703
"Dec 26; 02:00 am";0;50,001;49,999;0;0;1,00192;0,996485;0;13,9582;0;0;0;0;0,200928;1,1218;0,440196;0;0;998;51,2991;156,843;-1,78437;0,7;-0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,970472;0,3703
"Dec 26; 03:00 am";0;50,001;49,999;0;0;1,00352;0,997514;0;9,97011;0;0;0;0;0,201931;1,13526;0,445476;0;0;998;71,4406;146,597;-2,20625;0,6;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,984898;0,3703
"Dec 26; 04:00 am";0;50,001;49,999;0;0;1,00275;0,998973;0;4,15333;0;0;0;0;0,202329;1,1424;0,44828;0;0;998;84,0492;135,243;-2,40625;1,3;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997374;0,3703
"Dec 26; 05:00 am";0;50,001;49,999;0;0;1,00222;0,999235;0;3,09673;0;0;0;0;0,202922;1,1506;0,451496;0;0;998;93,7393;123,632;-2,47187;1,2;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99854;0,3703
"Dec 26; 06:00 am";0;50,001;49,999;0;0;1,00315;0,997149;0;11,3976;0;0;0;0;0,203118;1,15288;0,452389;0;0;998;102,357;112,132;-2,72813;1;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,980279;0,3703
"Dec 26; 07:00 am";0;50,001;49,999;0;0;0,995375;0,994741;0;20,4012;0;0;0;0;0,20351;1,15901;0,454794;0;0;998;110,834;100,999;-2,5375;1,2;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,937275;0,3703
"Dec 26; 08:00 am";0;50,001;49,999;0;0;0,975426;0,992926;0;29,7806;0;0;0;0;0,20351;1,16112;0,455624;0;0;998;119,785;90,4932;-2,45937;2,1;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,867934;0,3703
"Dec 26; 09:00 am";0;50,001;49,999;0,777815;0,588202;0,939523;0,992093;0,65692;38,939;0;-76,5587;0,083197;0,305215;0,20213;1,14082;0,447659;0,3924;0;998;129,719;81,3993;-1,8375;2;-0,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,777815;0,3703
"Dec 26; 10:00 am";0;50,001;49,999;1,33437;1;0,877117;0,991002;1;48,15;0;-64,3876;0,344461;0,523605;0,199502;1,10367;0,433081;0,7848;0;998;141,073;73,2771;-0,771875;2,4;0,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,667183;0,3703
"Dec 26; 11:00 am";0;50,001;49,999;3,92227;1;0,78841;0,989724;1;55,9218;0,106531;-45,828;0,908943;1,5391;0,196997;1,06862;0,419325;2,7468;0,292621;998;154,116;67,0488;0,115625;3,1;1,6;7;-355,488;0;0;-0,3703;0;0;0;0;0,560324;0,3703
"Dec 26; 12:00 pm";inf;293;393;155,093;1;0,694525;0,988517;1;61,2064;0,104275;-21,2839;31,6226;60,8586;5,07033;34,0899;13,3769;126,353;13,1754;998;168,717;63,3369;1,24688;1,9;3,2;322;-363,297;0;0;-0,378434;0;0;0;0;0,481656;0,378434
"Dec 26; 01:00 pm";inf;293;393;388,355;1;0,668644;0,9882;1;62,3555;0,175737;7,95715;76,2083;152,391;4,98458;34,416;13,5048;328,439;57,7189;998;184,147;62,6102;2,53438;2,4;4,8;837;17333,4;19,8443;19,8443;18,0556;0;0;0;52,1977;0,463985;1,78869
"Dec 26; 02:00 pm";inf;293;393;439,034;1;0,740716;0,989098;1;58,8608;0,231404;35,3357;95,5261;172,277;4,93152;34,4107;13,5028;333,148;77,0918;998;199,261;64,9718;2,9875;2;5,8;849;27300,2;30,868;30,868;28,4377;0;0;0;77,0918;0,517119;2,4303
"Dec 26; 03:00 pm";inf;293;393;495,749;1;0,838241;0,990417;1;52,0427;0,328165;56,623;122,231;194,532;4,91041;34,4816;13,5306;316,274;103,79;998;213,081;70,1008;3,46562;1,7;6,2;806;38295,2;42,5569;42,5569;39,8908;0;0;0;103,79;0,615074;2,66613
"Dec 26; 04:00 pm";inf;293;393;483,989;1;0,913002;0,991597;0,83652;43,4795;0,345469;72,7825;108,856;189,917;4,92624;34,4281;13,5096;261,731;90,42;998;225,208;77,4215;2,775;1,3;5,9;667;32808,4;36,7213;36,7213;34,1754;0;0;0;90,42;0,72562;2,54593
"Dec 26; 05:00 pm";0;50,001;49,999;215,881;0,0289324;0,961828;0,992577;0;33,8694;0;80,4172;0;84,7115;0,189923;0,984182;0,386193;102,024;0;998;235,757;86,2516;2,14375;2,1;4,8;260;-355,488;0;0;-0,3703;0;0;0;0;0,83031;0,3703
"Dec 26; 06:00 pm";0;50,001;49,999;0;0;0,987929;0,993493;0;24,7086;0;0;0;0;0,191067;0,988581;0,387919;0;0;998;245,109;96,0085;1,8;3,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,908446;0,3703
"Dec 26; 07:00 pm";0;50,001;49,999;0;0;1,00083;0,996085;0;15,4764;0;0;0;0;0,192197;1,00468;0,394236;0;0;998;253,743;106,884;1,53437;2,5;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,96374;0,3703
"Dec 26; 08:00 pm";0;50,001;49,999;0;0;1,00355;0,998311;0;6,8096;0;0;0;0;0,19309;1,01552;0,398488;0;0;998;262,211;118,243;1,60313;3;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,992946;0,3703
"Dec 26; 09:00 pm";0;50,001;49,999;0;0;1,00079;0,999764;0;0,955081;0;0;0;0;0,194194;1,03037;0,404317;0;0;998;271,257;129,836;1,025;2,9;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999861;0,3703
"Dec 26; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998151;0;7,44724;0;0;0;0;0,195283;1,04463;0,409912;0;0;998;282,182;141,369;0,525;3,4;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991565;0,3703
"Dec 26; 11:00 pm";0;50,001;49,999;0;0;1,00279;0,996912;0;12,3172;0;0;0;0;0,196358;1,05943;0,415721;0;0;998;297,939;152,296;0,259375;3,5;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,976981;0,3703
"Dec 27; 12:00 am";0;50,001;49,999;0;0;1,00108;0,996168;0;15,1619;0;0;0;0;0,19742;1,07439;0,421589;0;0;998;326,116;161,05;-0,00625002;3,2;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,965191;0,3703
"Dec 27; 01:00 am";0;50,001;49,999;0;0;1,00058;0,996001;0;15,7912;0;0;0;0;0,198259;1,08623;0,426236;0;0;998;13,1238;163,265;-0,40625;3,5;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,96226;0,3703
"Dec 27; 02:00 am";0;50,001;49,999;0;0;1,00188;0,996468;0;14,0231;0;0;0;0;0,199296;1,10161;0,432272;0;0;998;51,0115;156,889;-0,4375;5,2;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970198;0,3703
"Dec 27; 03:00 am";0;50,001;49,999;0;0;1,00351;0,997494;0;10,0485;0;0;0;0;0,200116;1,11325;0,436838;0;0;998;71,2586;146,665;-0,759375;3,9;0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,98466;0,3703
"Dec 27; 04:00 am";0;50,001;49,999;0;0;1,00279;0,998951;0;4,24207;0;0;0;0;0,200726;1,12363;0,440914;0;0;998;83,9145;135,317;-0,66875;6,1;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99726;0,3703
"Dec 27; 05:00 am";0;50,001;49,999;0;0;1,00217;0,999259;0;3,00043;0;0;0;0;0,20113;1,12925;0,443116;0;0;998;93,6259;123,706;-0,946875;5,2;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998629;0,3703
"Dec 27; 06:00 am";0;50,001;49,999;0;0;1,00319;0,997175;0;11,296;0;0;0;0;0,201532;1,13505;0,445395;0;0;998;102,253;112,203;-1,225;4,8;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,980628;0,3703
"Dec 27; 07:00 am";0;50,001;49,999;0;0;0,995524;0,99477;0;20,2962;0;0;0;0;0,201931;1,13971;0,447222;0;0;998;110,731;101,064;-1,50312;3,4;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,937912;0,3703
"Dec 27; 08:00 am";0;50,001;49,999;0;0;0,975736;0,992935;0;29,6738;0;0;0;0;0,201931;1,13887;0,446894;0;0;998;119,679;90,5493;-1,50312;2,7;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,868858;0,3703
"Dec 27; 09:00 am";0;50,001;49,999;8,56902;0,583138;0,940073;0,992104;0,655055;38,8307;0,0615917;-76,5976;0,906632;3,36248;0,200726;1,12144;0,440052;4,3164;0,265854;998;129,606;81,4421;-1,1375;2,5;-0,2;11;-355,488;0;0;-0,3703;0;0;0;0;0,779002;0,3703
"Dec 27; 10:00 am";0;50,001;49,999;13,3704;1;0,878023;0,991017;1;48,0469;0,359962;-64,4784;3,45514;5,24656;0,19909;1,09854;0,431065;7,848;2,82498;998;140,951;73,303;-0,49375;3,4;0,6;20;-355,488;0;0;-0,3703;0;0;0;0;0,668521;0,3703
"Dec 27; 11:00 am";inf;293;393;116,264;1;0,789757;0,989742;1;55,8292;0,103159;-45,965;26,9894;45,622;5,10817;34,4087;13,502;81,2268;8,3793;998;153,986;67,0528;0,703125;3,5;2,5;207;-357,929;0;0;-0,372843;0;0;0;0;0,561662;0,372843
"Dec 27; 12:00 pm";inf;293;393;211,906;1;0,695993;0,988535;1;61,138;0,143908;-21,4898;43,2985;83,1519;5,01127;34,3963;13,4971;172,264;24,7901;998;168,585;63,3153;1,95625;3,2;4,3;439;-378,688;0;0;-0,394466;0;17,2711;0;0;0,482702;0,394466
"Dec 27; 01:00 pm";-nan(ind);293;393;70,5938;1;0,669327;0,988208;1;62,3265;0;7,70637;13,8671;27,701;4,97394;34,258;13,4429;59,6448;0;998;184,023;62,5621;2,5;3,5;5;152;-355,488;0;0;-0,3703;0;0;0;0;0,464433;0,3703
"Dec 27; 02:00 pm";-nan(ind);293;393;17,5773;1;0,740548;0,989096;1;58,8701;0;35,1067;3,82364;6,89734;4,96331;34,1936;13,4176;13,3416;0;998;199,154;64,9004;2,54375;3,5;5,2;34;-355,488;0;0;-0,3703;0;0;0;0;0,51698;0,3703
"Dec 27; 03:00 pm";inf;293;393;81,13;1;0,83787;0,990412;1;52,0756;0,0304264;56,44;19,9943;31,8354;4,9527;34,3161;13,4656;51,7968;1,57599;998;212,995;70,0115;2,82188;3,7;5,4;132;-355,488;0;0;-0,3703;0;0;0;0;0,614621;0,3703
"Dec 27; 04:00 pm";-nan(ind);293;393;37,7049;1;0,91271;0,991592;0,843493;43,5233;0;72,6345;8,54827;14,7954;4,97394;34,4461;13,5166;20,4048;0;998;225,141;77,3203;2,57813;4,8;5;52;-355,488;0;0;-0,3703;0;0;0;0;0,725094;0,3703
"Dec 27; 05:00 pm";0;50,001;49,999;19,9168;0,0393307;0,961656;0,992572;0;33,9151;0;80,3479;0;7,81534;0,191521;0,992076;0,389291;9,4176;0;998;235,706;86,1465;2,225;5;4,1;24;-355,488;0;0;-0,3703;0;0;0;0;0,829865;0,3703
"Dec 27; 06:00 pm";0;50,001;49,999;0;0;0,987836;0,993479;0;24,7541;0;0;0;0;0,192197;1,00144;0,392963;0;0;998;245,069;95,8942;2,00312;4,4;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,908113;0,3703
"Dec 27; 07:00 pm";0;50,001;49,999;0;0;1,0008;0,996074;0;15,517;0;0;0;0;0,192868;1,01;0,396324;0;0;998;253,71;106,767;1,85938;4,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963551;0,3703
"Dec 27; 08:00 pm";0;50,001;49,999;0;0;1,00355;0,998303;0;6,84228;0;0;0;0;0,193533;1,02086;0,400584;0;0;998;262,182;118,124;1,325;3,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,992878;0,3703
"Dec 27; 09:00 pm";0;50,001;49,999;0;0;1,00078;0,99977;0;0,933227;0;0;0;0;0,194194;1,02977;0,404082;0;0;998;271,227;129,717;1,18125;3,4;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999867;0,3703
"Dec 27; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998154;0;7,43898;0;0;0;0;0,194849;1,03908;0,407736;0;0;998;282,138;141,251;0,959375;3;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991583;0,3703
"Dec 27; 11:00 pm";0;50,001;49,999;0;0;1,00279;0,99691;0;12,3264;0;0;0;0;0,195715;1,05022;0,412108;0;0;998;297,847;152,182;0,6375;3,9;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,976947;0,3703
"Dec 28; 12:00 am";0;50,001;49,999;0;0;1,00106;0,99616;0;15,1907;0;0;0;0;0,196358;1,05889;0,415509;0;0;998;325,868;160,957;0,571875;4,6;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965059;0,3703
"Dec 28; 01:00 am";0;50,001;49,999;0;0;1,00053;0,995987;0;15,8436;0;0;0;0;0,196572;1,06201;0,416734;0;0;998;12,6951;163,242;0,471875;4,4;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962011;0,3703
"Dec 28; 02:00 am";0;50,001;49,999;0;0;1,00183;0,996449;0;14,0951;0;0;0;0;0,196997;1,0683;0,419199;0;0;998;50,7108;156,928;0,19375;3,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,969893;0,3703
"Dec 28; 03:00 am";0;50,001;49,999;0;0;1,00349;0,997472;0;10,1338;0;0;0;0;0,19742;1,07398;0,421429;0;0;998;71,0651;146,728;-0,084375;5,2;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984399;0,3703
"Dec 28; 04:00 am";0;50,001;49,999;0;0;1,00283;0,998927;0;4,33732;0;0;0;0;0,19763;1,07716;0,422677;0;0;998;83,7704;135,387;0,05;4,4;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997136;0,3703
"Dec 28; 05:00 am";0;50,001;49,999;0;0;1,00211;0,999284;0;2,89802;0;0;0;0;0,197841;1,08009;0,423826;0;0;998;93,5048;123,776;0,028125;5,6;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998721;0,3703
"Dec 28; 06:00 am";0;50,001;49,999;0;0;1,00322;0,997203;0;11,1887;0;0;0;0;0,19805;1,08315;0,425029;0;0;998;102,142;112,27;0,084375;6,4;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980993;0,3703
"Dec 28; 07:00 am";0;50,001;49,999;0;0;0,995679;0,994801;0;20,1858;0;0;0;0;0,19805;1,08317;0,425035;0;0;998;110,622;101,124;0,00625002;5,9;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938579;0,3703
"Dec 28; 08:00 am";0;50,001;49,999;0;0;0,976059;0,992944;0;29,5618;0;0;0;0;0,198468;1,08932;0,427448;0;0;998;119,567;90,5997;0,11875;5;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,869824;0,3703
"Dec 28; 09:00 am";0;50,001;49,999;0,78024;0,578561;0,940644;0,992115;0,653365;38,7174;0;-76,6328;0,0817436;0,306166;0,197209;1,07084;0,420199;0,3924;0;998;129,488;81,4787;1,03125;5,6;1,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,78024;0,3703
"Dec 28; 10:00 am";0;50,001;49,999;0;1;0,878971;0,991032;1;47,9384;0;-64,5623;0;0;0,196144;1,05537;0,414126;0;0;998;140,824;73,3222;1,21875;5,6;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,669929;0,3703
"Dec 28; 11:00 am";0;50,001;49,999;0,563085;1;0,791183;0,989761;1;55,7306;0;-46,095;0,130953;0,220954;0,195283;1,04239;0,409036;0,3924;0;998;153,853;67,0496;1,4625;6,6;2,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,563085;0,3703
"Dec 28; 12:00 pm";0;50,001;49,999;0,967701;1;0,697597;0,988555;1;61,0628;0;-21,6903;0,198189;0,379726;0,193754;1,02092;0,400608;0,7848;0;998;168,451;63,2861;2,1625;6,1;3,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,483851;0,3703
"Dec 28; 01:00 pm";0;50,001;49,999;48,8244;1;0,67018;0,988218;1;62,2901;0,219102;7,45607;9,60317;19,1587;0,190611;0,981414;0,385107;41,202;9,02745;998;183,899;62,5065;2,54688;4,4;4,5;105;-355,488;0;0;-0,3703;0;0;0;0;0,464994;0,3703
"Dec 28; 02:00 pm";0;50,001;49,999;37,2202;1;0,740509;0,989095;1;58,8723;0,266585;34,8737;8,09618;14,6052;0,188529;0,95788;0,375872;28,2528;7,53177;998;199,049;64,8218;3,13438;2,9;5,4;72;-355,488;0;0;-0,3703;0;0;0;0;0,516947;0,3703
"Dec 28; 03:00 pm";inf;293;393;188,578;1;0,837573;0,990408;1;52,1019;0,233323;56,2512;46,4579;73,9978;4,92624;34,2101;13,4241;120,467;28,1076;998;212,913;69,9157;3,7125;2,4;5,9;307;6458,25;8,30952;8,30952;6,72735;0;0;0;25,6777;0,614259;1,58217
"Dec 28; 04:00 pm";-nan(ind);293;393;23,9132;1;0,912459;0,991587;0,850735;43,5608;0;72,4806;5,46651;9,38355;4,93152;33,9148;13,3082;12,9492;0;998;225,079;77,2133;3,84688;2,1;5,8;33;-355,488;0;0;-0,3703;0;0;0;0;0,724643;0,3703
"Dec 28; 05:00 pm";0;50,001;49,999;0;0,0501597;0,961506;0,992569;0;33,9547;0;80,2756;0;0;0,189229;0,970898;0,380981;0;0;998;235,66;86,0364;3,77187;1,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,829479;0,3703
"Dec 28; 06:00 pm";0;50,001;49,999;0;0;0,987755;0,993468;0;24,7935;0;0;0;0;0,189461;0,974972;0,382579;0;0;998;245,035;95,7753;3,90625;1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,907825;0,3703
"Dec 28; 07:00 pm";0;50,001;49,999;0;0;1,00077;0,996065;0;15,5514;0;0;0;0;0,189461;0,970928;0,380992;0;0;998;253,684;106,646;4,14063;2,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963391;0,3703
"Dec 28; 08:00 pm";0;50,001;49,999;0;0;1,00356;0,998297;0;6,86842;0;0;0;0;0,189692;0,974431;0,382367;0;0;998;262,16;118,002;4,11875;1,9;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992823;0,3703
"Dec 28; 09:00 pm";0;50,001;49,999;0;0;1,00077;0,999773;0;0,918221;0;0;0;0;0,189692;0,971326;0,381149;0;0;998;271,205;129,594;4,04063;3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999872;0,3703
"Dec 28; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998154;0;7,43787;0;0;0;0;0,189923;0,973086;0,381839;0;0;998;282,105;141,128;3,8625;3,5;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991586;0,3703
"Dec 28; 11:00 pm";0;50,001;49,999;0;0;1,00278;0,996906;0;12,3428;0;0;0;0;0,189923;0,972196;0,38149;0;0;998;297,77;152,064;3,70625;3,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,976886;0,3703
"Dec 29; 12:00 am";0;50,001;49,999;0;0;1,00103;0,996151;0;15,2266;0;0;0;0;0,190153;0,973783;0,382113;0;0;998;325,635;160,857;3,45;4,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,964895;0,3703
"Dec 29; 01:00 am";0;50,001;49,999;0;0;1,00048;0,995971;0;15,9026;0;0;0;0;0,190153;0,973399;0,381962;0;0;998;12,2648;163,21;3,1375;4,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961729;0,3703
"Dec 29; 02:00 am";0;50,001;49,999;0;0;1,00178;0,996429;0;14,1738;0;0;0;0;0,190153;0,974176;0,382267;0;0;998;50,3971;156,961;3,1375;4,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969557;0,3703
"Dec 29; 03:00 am";0;50,001;49,999;0;0;1,00347;0,997449;0;10,2259;0;0;0;0;0,190153;0,971078;0,381051;0;0;998;70,8604;146,785;3,21562;6,1;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984115;0,3703
"Dec 29; 04:00 am";0;50,001;49,999;0;0;1,00287;0,998902;0;4,439;0;0;0;0;0,190153;0,971078;0,381051;0;0;998;83,6172;135,451;3,29375;6,1;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997;0,3703
"Dec 29; 05:00 am";0;50,001;49,999;0;0;1,00205;0,999311;0;2,78959;0;0;0;0;0,189923;0,972196;0,38149;0;0;998;93,376;123,842;3,39375;3,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998815;0,3703
"Dec 29; 06:00 am";0;50,001;49,999;0;0;1,00325;0,997232;0;11,0758;0;0;0;0;0,189923;0,971559;0,38124;0;0;998;102,024;112,331;3,8625;4,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,981374;0,3703
"Dec 29; 07:00 am";0;50,001;49,999;0;0;0,99584;0,994833;0;20,07;0;0;0;0;0,189923;0,971559;0,38124;0;0;998;110,507;101,179;4,01875;4,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939274;0,3703
"Dec 29; 08:00 am";0;50,001;49,999;0;0;0,976394;0,992954;0;29,4446;0;0;0;0;0,189692;0,968118;0,379889;0;0;998;119,45;90,6445;4,11875;4,4;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,870831;0,3703
"Dec 29; 09:00 am";0;50,001;49,999;0,78153;0,574476;0,941237;0,992127;0,651852;38,5991;0;-76,6643;0,0811644;0,306672;0,18806;0,945507;0,371017;0,3924;0;998;129,365;81,5092;4,42812;5;5,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,78153;0,3703
"Dec 29; 10:00 am";0;50,001;49,999;1,34281;1;0,87996;0,991047;1;47,8245;0;-64,6392;0,34778;0,526918;0,185677;0,91549;0,359238;0,7848;0;998;140,694;73,3346;5,35;4,8;6,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,671404;0,3703
"Dec 29; 11:00 am";0;50,001;49,999;23,1482;1;0,792684;0,989781;1;55,6261;0,302915;-46,2177;5,39374;9,08337;0,181481;0,863513;0,338842;16,0884;4,87342;998;153,717;67,039;6,34688;5;8,3;41;-355,488;0;0;-0,3703;0;0;0;0;0,564591;0,3703
"Dec 29; 12:00 pm";inf;293;393;126,612;1;0,699335;0,988577;1;60,9809;0,0750614;-21,8852;25,9957;49,6824;4,71821;34,6331;13,59;102,416;7,68752;998;168,317;63,2493;7,55625;6,6;9,9;261;-357,203;0;0;-0,372086;0;0;0;0;0,485102;0,372086
"Dec 29; 01:00 pm";-nan(ind);293;393;4,65669;1;0,671202;0,988231;1;62,2465;0;7,20666;0,917322;1,82728;4,72845;34,4933;13,5352;3,924;0;998;183,777;62,4433;7,5125;6,6;9,7;10;-355,488;0;0;-0,3703;0;0;0;0;0,465669;0,3703
"Dec 29; 02:00 pm";0;50,001;49,999;0,517021;1;0,740598;0,989096;1;58,8673;0;34,6371;0,112477;0,202879;0,178665;0,818287;0,321096;0,3924;0;998;198,948;64,7361;7,2125;7,9;9,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,517021;0,3703
"Dec 29; 03:00 pm";0;50,001;49,999;2,45596;1;0,837351;0,990405;1;52,1215;0,0677011;56,0569;0,604887;0,963718;0,178665;0,815389;0,319959;1,5696;0,106264;998;212,835;69,8135;7,13437;8,8;9,4;4;-355,488;0;0;-0,3703;0;0;0;0;0,61399;0,3703
"Dec 29; 04:00 pm";0;50,001;49,999;0;1;0,912251;0,991584;0,858238;43,592;0;72,321;0;0;0,179698;0,828219;0,324993;0;0;998;225,023;77,1006;6,57813;8,8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,724268;0,3703
"Dec 29; 05:00 pm";0;50,001;49,999;0;0,0614099;0,961379;0,992566;0;33,9882;0;80,2002;0;0;0,180975;0,842389;0,330553;0;0;998;235,62;85,9212;6,54688;9,5;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,829152;0,3703
"Dec 29; 06:00 pm";0;50,001;49,999;0;0;0,987686;0,993458;0;24,8267;0;0;0;0;0,182235;0,857887;0,336635;0;0;998;245,008;95,6521;7,0625;9,8;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907582;0,3703
"Dec 29; 07:00 pm";0;50,001;49,999;0;0;1,00075;0,996057;0;15,5793;0;0;0;0;0,182235;0,861833;0,338183;0;0;998;253,666;106,521;6,75;8,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,96326;0,3703
"Dec 29; 08:00 pm";0;50,001;49,999;0;0;1,00356;0,998292;0;6,88797;0;0;0;0;0,182485;0,862925;0,338612;0;0;998;262,147;117,876;6,9625;9,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992783;0,3703
"Dec 29; 09:00 pm";0;50,001;49,999;0;0;1,00076;0,999775;0;0,910097;0;0;0;0;0,182983;0,870672;0,341652;0;0;998;271,192;129,468;6,7625;8,6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999874;0,3703
"Dec 29; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998152;0;7,44393;0;0;0;0;0,183478;0,879689;0,34519;0;0;998;282,083;141,002;6,32813;7,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,991572;0,3703
"Dec 29; 11:00 pm";0;50,001;49,999;0;0;1,00277;0,996899;0;12,3666;0;0;0;0;0,183971;0,886047;0,347685;0;0;998;297,706;151,94;6,3625;7,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,976797;0,3703
"Dec 30; 12:00 am";0;50,001;49,999;0;0;1,001;0,996139;0;15,2695;0;0;0;0;0,184462;0,900197;0,353237;0;0;998;325,419;160,751;6,1625;4,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964698;0,3703
"Dec 30; 01:00 am";0;50,001;49,999;0;0;1,00042;0,995954;0;15,9683;0;0;0;0;0,185435;0,907533;0,356116;0;0;998;11,8341;163,17;5,7625;6,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961414;0,3703
"Dec 30; 02:00 am";0;50,001;49,999;0;0;1,00173;0,996406;0;14,2595;0;0;0;0;0,186159;0,918647;0,360477;0;0;998;50,0711;156,987;5,54063;5,9;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,96919;0,3703
"Dec 30; 03:00 am";0;50,001;49,999;0;0;1,00345;0,997424;0;10,3247;0;0;0;0;0,186876;0,928679;0,364414;0;0;998;70,6445;146,836;5,39687;5,6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983808;0,3703
"Dec 30; 04:00 am";0;50,001;49,999;0;0;1,00291;0,998875;0;4,54705;0;0;0;0;0,187352;0,934859;0,366839;0;0;998;83,455;135,511;5,04063;5,6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996853;0,3703
"Dec 30; 05:00 am";0;50,001;49,999;0;0;1,00198;0,999339;0;2,67522;0;0;0;0;0,187825;0,936333;0,367417;0;0;998;93,2397;123,902;4,84062;7,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99891;0,3703
"Dec 30; 06:00 am";0;50,001;49,999;0;0;1,00329;0,997262;0;10,9573;0;0;0;0;0,18806;0,94348;0,370222;0;0;998;101,9;112,388;4,74062;5,9;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981769;0,3703
"Dec 30; 07:00 am";0;50,001;49,999;0;0;0,996006;0,994867;0;19,949;0;0;0;0;0,188295;0,947219;0,371689;0;0;998;110,387;101,228;4,64063;5,6;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,939997;0,3703
"Dec 30; 08:00 am";0;50,001;49,999;0;0;0,976741;0,992964;0;29,3224;0;0;0;0;0,188295;0,94617;0,371277;0;0;998;119,328;90,6835;4,64063;6,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,871878;0,3703
"Dec 30; 09:00 am";0;50,001;49,999;0,782869;0,570887;0,94185;0,99214;0,650517;38,476;0;-76,6922;0,0806837;0,307198;0,185677;0,916057;0,359461;0,3924;0;998;129,238;81,5335;4,49062;4,6;6,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,782869;0,3703
"Dec 30; 10:00 am";0;50,001;49,999;1,34589;1;0,880987;0,991063;1;47,7052;0;-64,7089;0,348991;0,528127;0,183231;0,885677;0,34754;0,7848;0;998;140,561;73,3402;5,4125;4,6;7,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,672945;0,3703
"Dec 30; 11:00 am";0;50,001;49,999;1,13236;1;0,794256;0,989802;1;55,5158;0;-46,3331;0,264379;0,444338;0,180211;0,846801;0,332285;0,7848;0;998;153,579;67,0213;6,14375;5,2;8,8;2;-355,488;0;0;-0,3703;0;0;0;0;0,566179;0,3703
"Dec 30; 12:00 pm";0;50,001;49,999;12,1613;1;0,701203;0,9886;1;60,8922;0,204421;-22,0743;2,50368;4,77211;0,177621;0,817253;0,32069;9,81;2,00537;998;168,182;63,205;6,59688;5;9,8;25;-355,488;0;0;-0,3703;0;0;0;0;0,486454;0,3703
"Dec 30; 01:00 pm";inf;293;393;220,167;1;0,67239;0,988245;1;62,1955;0,136485;6,95854;43,4482;86,3936;4,64185;34,4741;13,5277;185,213;25,2787;998;183,656;62,3727;7,49375;5;11,4;472;-379,409;0;0;-0,395218;0;8,29489;0;0;0,466456;0,395218
"Dec 30; 02:00 pm";inf;293;393;412,728;1;0,740818;0,989099;1;58,8552;0,228666;34,397;89,8149;161,955;4,5814;34,7354;13,6302;313,135;71,6034;998;198,849;64,6433;8,45938;5,2;12,6;798;25018,2;28,4445;28,4445;26,0606;0;0;0;71,6034;0,517203;2,38386
"Dec 30; 03:00 pm";inf;293;393;469,567;1;0,837206;0,990403;1;52,1343;0,324611;55,8573;115,631;184,258;4,56138;34,7251;13,6261;300,186;97,4436;998;212,762;69,7048;8,85938;4,2;13;765;35693,8;39,7895;39,7895;37,181;0;0;0;97,4436;0,613813;2,60853
"Dec 30; 04:00 pm";inf;293;393;335,198;1;0,912085;0,991581;0,865995;43,6167;0,329192;72,1558;77,9675;131,532;4,57639;34,6156;13,5831;181,681;59,8079;998;224,971;76,9823;8,48125;4,4;12,7;463;20525,9;23,218;23,218;21,3812;0;0;0;59,8079;0,72397;1,83678
"Dec 30; 05:00 pm";0;50,001;49,999;52,2198;0,0730714;0,961275;0,992563;0;34,0156;0;80,1219;0;20,491;0,172512;0,762821;0,299331;24,7212;0;998;235,587;85,8012;8,34062;4,6;11,7;63;-355,488;0;0;-0,3703;0;0;0;0;0,828885;0,3703
"Dec 30; 06:00 pm";0;50,001;49,999;0;0;0,98763;0,99345;0;24,8536;0;0;0;0;0,173881;0,777296;0,305011;0;0;998;244,987;95,5245;7,91875;4,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,907385;0,3703
"Dec 30; 07:00 pm";0;50,001;49,999;0;0;1,00073;0,996051;0;15,6009;0;0;0;0;0,175232;0,792441;0,310954;0;0;998;253,654;106,392;7,80937;4,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,963158;0,3703
"Dec 30; 08:00 pm";0;50,001;49,999;0;0;1,00356;0,998288;0;6,9009;0;0;0;0;0,176566;0,798592;0,313367;0;0;998;262,141;117,747;7,46562;6,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,992755;0,3703
"Dec 30; 09:00 pm";0;50,001;49,999;0;0;1,00076;0,999776;0;0,908888;0;0;0;0;0,177883;0,815407;0,319966;0;0;998;271,188;129,338;7,27812;6,1;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999874;0,3703
"Dec 30; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998149;0;7,45719;0;0;0;0;0,179183;0,828064;0,324932;0;0;998;282,072;140,873;6,93437;6,9;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,991542;0,3703
"Dec 30; 11:00 pm";0;50,001;49,999;0;0;1,00276;0,996891;0;12,3977;0;0;0;0;0,180466;0,847252;0,332462;0;0;998;297,657;151,812;6,43437;5,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976681;0,3703
"Dec 31; 12:00 am";0;50,001;49,999;0;0;1,00096;0,996126;0;15,3196;0;0;0;0;0,181733;0,868948;0,340975;0;0;998;325,219;160,637;6,24687;4,2;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,964467;0,3703
"Dec 31; 01:00 am";0;50,001;49,999;0;0;1,00036;0,995934;0;16,0405;0;0;0;0;0,183231;0,886337;0,347799;0;0;998;11,4039;163,121;5,95937;4,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,961067;0,3703
"Dec 31; 02:00 am";0;50,001;49,999;0;0;1,00166;0,996382;0;14,3518;0;0;0;0;0,184706;0,903247;0,354434;0;0;998;49,7333;157,005;5,35938;4,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,968792;0,3703
"Dec 31; 03:00 am";0;50,001;49,999;0;0;1,00343;0,997397;0;10,4301;0;0;0;0;0,185918;0,914292;0,358768;0;0;998;70,4177;146,882;5,25;6,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983476;0,3703
"Dec 31; 04:00 am";0;50,001;49,999;0;0;1,00296;0,998847;0;4,66138;0;0;0;0;0,186638;0,926599;0,363597;0;0;998;83,2839;135,566;5,02812;5,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996692;0,3703
"Dec 31; 05:00 am";0;50,001;49,999;0;0;1,00191;0,999369;0;2,555;0;0;0;0;0,187352;0,933717;0,36639;0;0;998;93,096;123,957;4,9625;6,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999006;0,3703
"Dec 31; 06:00 am";0;50,001;49,999;0;0;1,00332;0,997294;0;10,8334;0;0;0;0;0,187825;0,941039;0,369264;0;0;998;101,769;112,44;5,075;5,6;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982178;0,3703
"Dec 31; 07:00 am";0;50,001;49,999;0;0;0,996177;0,994902;0;19,8228;0;0;0;0;0,188295;0,950433;0,37295;0;0;998;110,261;101,273;4,79688;4,2;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940746;0,3703
"Dec 31; 08:00 am";0;50,001;49,999;0;0;0,977099;0,992974;0;29,1951;0;0;0;0;0,188529;0,949284;0,372499;0;0;998;119,201;90,7167;5,00938;6,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,872963;0,3703
"Dec 31; 09:00 am";0;50,001;49,999;22,7434;0,5678;0,942481;0,992153;0,649362;38,3481;0,156553;-76,7162;2,32875;8,92451;0,186159;0,920183;0,36108;11,3796;1,78151;998;129,106;81,5515;5,85313;5,6;6,4;29;-355,488;0;0;-0,3703;0;0;0;0;0,784256;0,3703
"Dec 31; 10:00 am";0;50,001;49,999;0,674549;1;0,882051;0,99108;1;47,5808;0;-64,7715;0,175126;0,264693;0,185677;0,913251;0,35836;0,3924;0;998;140,423;73,3391;6,05312;5,6;6,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,674549;0,3703
"Dec 31; 11:00 am";0;50,001;49,999;0,567848;1;0,795898;0,989825;1;55,3997;0;-46,441;0,132856;0,222824;0,184217;0,900906;0,353515;0,3924;0;998;153,439;66,9962;6,2625;3,7;7,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,567848;0,3703
"Dec 31; 12:00 pm";0;50,001;49,999;0,487905;1;0,703194;0,988625;1;60,797;0;-22,2572;0,100734;0,191454;0,182983;0,885955;0,347649;0,3924;0;998;168,046;63,1532;6,68437;3,7;7,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,487905;0,3703
"Dec 31; 01:00 pm";0;50,001;49,999;0,93471;1;0,673743;0,988262;1;62,1373;0;6,71211;0,184832;0,36678;0,181984;0,874008;0,342961;0,7848;0;998;183,536;62,2946;7,08438;3,7;8,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,467355;0,3703
"Dec 31; 02:00 pm";0;50,001;49,999;26,9097;1;0,741167;0,989104;1;58,8357;0,261828;34,154;5,85868;10,5594;0,180466;0,855437;0,335674;20,4048;5,34254;998;198,754;64,5434;7,21562;4;8,7;52;-355,488;0;0;-0,3703;0;0;0;0;0,517494;0,3703
"Dec 31; 03:00 pm";inf;293;393;156,501;1;0,837139;0,990402;1;52,1402;0,202675;55,6526;38,5354;61,4111;4,749;34,4198;13,5063;100,062;20,2801;998;212,693;69,5898;8,12813;4,4;9,3;255;-372,309;0;0;-0,387822;0;6,63344;0;0;0,613731;0,387822
"Dec 31; 04:00 pm";-nan(ind);293;393;23,16;1;0,911962;0,991579;0,873998;43,635;0;71,9853;5,43608;9,08799;4,7593;34,4118;13,5032;12,5568;0;998;224,926;76,8584;8,00625;5,6;9,1;32;-355,488;0;0;-0,3703;0;0;0;0;0,723751;0,3703
"Dec 31; 05:00 pm";0;50,001;49,999;0;0,0851342;0,961195;0,992562;0;34,0367;0;80,0407;0;0;0,180721;0,854446;0,335285;0;0;998;235,559;85,6762;7,58438;4,8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,828679;0,3703
"Dec 31; 06:00 pm";0;50,001;49,999;0;0;0,987588;0,993444;0;24,8742;0;0;0;0;0,182485;0,876515;0,343945;0;0;998;244,973;95,3927;7,19688;4,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,907234;0,3703
"Dec 31; 07:00 pm";0;50,001;49,999;0;0;1,00072;0,996047;0;15,616;0;0;0;0;0,183971;0,893454;0,350591;0;0;998;253,649;106,259;6,59688;5;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,963087;0,3703
"Dec 31; 08:00 pm";0;50,001;49,999;0;0;1,00356;0,998287;0;6,90716;0;0;0;0;0,185435;0,915837;0,359374;0;0;998;262,143;117,614;5,99687;3,7;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,992742;0,3703
"Dec 31; 09:00 pm";0;50,001;49,999;0;0;1,00076;0,999774;0;0,914622;0;0;0;0;0,187114;0,938598;0,368306;0;0;998;271,194;129,205;5,60938;3,1;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999873;0,3703
"Dec 31; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,998144;0;7,47766;0;0;0;0;0,188529;0,960841;0,377034;0;0;998;282,072;140,74;5,16563;1,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991496;0,3703
"Dec 31; 11:00 pm";0;50,001;49,999;0;0;1,00274;0,996881;0;12,4361;0;0;0;0;0,189923;0,980532;0,384761;0;0;998;297,621;151,68;4,56563;1;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,976537;0,3703
