;Wspd;Wdir;DryBulb;DNI;Pressure;NO.act_mf;NE.act_mf;SO.act_mf;SE.act_mf;NO.act_pin;NE.act_pin;NO.act_pout;NE.act_pout;SO.act_pout;SE.act_pout;SO.act_pin;SE.act_pin;NO.act_tin;NE.act_tin;NO.act_tout;NE.act_tout;SO.act_tout;SE.act_tout;SO.act_tin;SE.act_tin;SO.BaseLoop.tin;SO.BaseLoop.tout;SO.BaseLoop.tmax;SO.BaseLoop.pin;SO.BaseLoop.pout;SO.BaseLoop.act_mf;SO.BaseLoop.act_pr;SO.BaseLoop.wasted_power;SO.tin;SO.tout;SO.pin;SO.pout;SO.wasted_power;SO.act_pr;SE.BaseLoop.tin;SE.BaseLoop.tout;SE.BaseLoop.tmax;SE.BaseLoop.pin;SE.BaseLoop.pout;SE.BaseLoop.act_mf;SE.BaseLoop.act_pr;SE.BaseLoop.wasted_power;SE.tin;SE.tout;SE.pin;SE.pout;SE.wasted_power;SE.act_pr;NO.BaseLoop.tin;NO.BaseLoop.tout;NO.BaseLoop.tmax;NO.BaseLoop.pin;NO.BaseLoop.pout;NO.BaseLoop.act_mf;NO.BaseLoop.act_pr;NO.BaseLoop.wasted_power;NO.tin;NO.tout;NO.pin;NO.pout;NO.wasted_power;NO.act_pr;NE.BaseLoop.tin;NE.BaseLoop.tout;NE.BaseLoop.tmax;NE.BaseLoop.pin;NE.BaseLoop.pout;NE.BaseLoop.act_mf;NE.BaseLoop.act_pr;NE.BaseLoop.wasted_power;NE.tin;NE.tout;NE.pin;NE.pout;NE.wasted_power;NE.act_pr;SF.act_tin;SF.tout;SF.act_tout;SF.act_pin;SF.act_pout;SF.act_mf;SF.act_pr;SO0_tin;SO0_tout;SO0_mf;SO0_pr_req_massflow;SO0_pr_act_massflow;SO0_act_tin;SO0_act_tout;SO0_act_mf;SO0_req_mf;SO1_tin;SO1_tout;SO1_mf;SO1_pr_req_massflow;SO1_pr_act_massflow;SO1_act_tin;SO1_act_tout;SO1_act_mf;SO1_req_mf;SO2_tin;SO2_tout;SO2_mf;SO2_pr_req_massflow;SO2_pr_act_massflow;SO2_act_tin;SO2_act_tout;SO2_act_mf;SO2_req_mf;SO3_tin;SO3_tout;SO3_mf;SO3_pr_req_massflow;SO3_pr_act_massflow;SO3_act_tin;SO3_act_tout;SO3_act_mf;SO3_req_mf;SO4_tin;SO4_tout;SO4_mf;SO4_pr_req_massflow;SO4_pr_act_massflow;SO4_act_tin;SO4_act_tout;SO4_act_mf;SO4_req_mf;SO5_tin;SO5_tout;SO5_mf;SO5_pr_req_massflow;SO5_pr_act_massflow;SO5_act_tin;SO5_act_tout;SO5_act_mf;SO5_req_mf;SO6_tin;SO6_tout;SO6_mf;SO6_pr_req_massflow;SO6_pr_act_massflow;SO6_act_tin;SO6_act_tout;SO6_act_mf;SO6_req_mf;SO7_tin;SO7_tout;SO7_mf;SO7_pr_req_massflow;SO7_pr_act_massflow;SO7_act_tin;SO7_act_tout;SO7_act_mf;SO7_req_mf;SO8_tin;SO8_tout;SO8_mf;SO8_pr_req_massflow;SO8_pr_act_massflow;SO8_act_tin;SO8_act_tout;SO8_act_mf;SO8_req_mf;SO9_tin;SO9_tout;SO9_mf;SO9_pr_req_massflow;SO9_pr_act_massflow;SO9_act_tin;SO9_act_tout;SO9_act_mf;SO9_req_mf;SO10_tin;SO10_tout;SO10_mf;SO10_pr_req_massflow;SO10_pr_act_massflow;SO10_act_tin;SO10_act_tout;SO10_act_mf;SO10_req_mf;SO11_tin;SO11_tout;SO11_mf;SO11_pr_req_massflow;SO11_pr_act_massflow;SO11_act_tin;SO11_act_tout;SO11_act_mf;SO11_req_mf;SO12_tin;SO12_tout;SO12_mf;SO12_pr_req_massflow;SO12_pr_act_massflow;SO12_act_tin;SO12_act_tout;SO12_act_mf;SO12_req_mf;SO13_tin;SO13_tout;SO13_mf;SO13_pr_req_massflow;SO13_pr_act_massflow;SO13_act_tin;SO13_act_tout;SO13_act_mf;SO13_req_mf;SO14_tin;SO14_tout;SO14_mf;SO14_pr_req_massflow;SO14_pr_act_massflow;SO14_act_tin;SO14_act_tout;SO14_act_mf;SO14_req_mf;SO15_tin;SO15_tout;SO15_mf;SO15_pr_req_massflow;SO15_pr_act_massflow;SO15_act_tin;SO15_act_tout;SO15_act_mf;SO15_req_mf;SO16_tin;SO16_tout;SO16_mf;SO16_pr_req_massflow;SO16_pr_act_massflow;SO16_act_tin;SO16_act_tout;SO16_act_mf;SO16_req_mf;SO17_tin;SO17_tout;SO17_mf;SO17_pr_req_massflow;SO17_pr_act_massflow;SO17_act_tin;SO17_act_tout;SO17_act_mf;SO17_req_mf;SO18_tin;SO18_tout;SO18_mf;SO18_pr_req_massflow;SO18_pr_act_massflow;SO18_act_tin;SO18_act_tout;SO18_act_mf;SO18_req_mf;SO19_tin;SO19_tout;SO19_mf;SO19_pr_req_massflow;SO19_pr_act_massflow;SO19_act_tin;SO19_act_tout;SO19_act_mf;SO19_req_mf;SO20_tin;SO20_tout;SO20_mf;SO20_pr_req_massflow;SO20_pr_act_massflow;SO20_act_tin;SO20_act_tout;SO20_act_mf;SO20_req_mf;SO21_tin;SO21_tout;SO21_mf;SO21_pr_req_massflow;SO21_pr_act_massflow;SO21_act_tin;SO21_act_tout;SO21_act_mf;SO21_req_mf;SO22_tin;SO22_tout;SO22_mf;SO22_pr_req_massflow;SO22_pr_act_massflow;SO22_act_tin;SO22_act_tout;SO22_act_mf;SO22_req_mf;SO23_tin;SO23_tout;SO23_mf;SO23_pr_req_massflow;SO23_pr_act_massflow;SO23_act_tin;SO23_act_tout;SO23_act_mf;SO23_req_mf;SO24_tin;SO24_tout;SO24_mf;SO24_pr_req_massflow;SO24_pr_act_massflow;SO24_act_tin;SO24_act_tout;SO24_act_mf;SO24_req_mf;SO25_tin;SO25_tout;SO25_mf;SO25_pr_req_massflow;SO25_pr_act_massflow;SO25_act_tin;SO25_act_tout;SO25_act_mf;SO25_req_mf;SO26_tin;SO26_tout;SO26_mf;SO26_pr_req_massflow;SO26_pr_act_massflow;SO26_act_tin;SO26_act_tout;SO26_act_mf;SO26_req_mf;SO27_tin;SO27_tout;SO27_mf;SO27_pr_req_massflow;SO27_pr_act_massflow;SO27_act_tin;SO27_act_tout;SO27_act_mf;SO27_req_mf;SO28_tin;SO28_tout;SO28_mf;SO28_pr_req_massflow;SO28_pr_act_massflow;SO28_act_tin;SO28_act_tout;SO28_act_mf;SO28_req_mf;SO29_tin;SO29_tout;SO29_mf;SO29_pr_req_massflow;SO29_pr_act_massflow;SO29_act_tin;SO29_act_tout;SO29_act_mf;SO29_req_mf;SE0_tin;SE0_tout;SE0_mf;SE0_pr_req_massflow;SE0_pr_act_massflow;SE0_act_tin;SE0_act_tout;SE0_act_mf;SE0_req_mf;SE1_tin;SE1_tout;SE1_mf;SE1_pr_req_massflow;SE1_pr_act_massflow;SE1_act_tin;SE1_act_tout;SE1_act_mf;SE1_req_mf;SE2_tin;SE2_tout;SE2_mf;SE2_pr_req_massflow;SE2_pr_act_massflow;SE2_act_tin;SE2_act_tout;SE2_act_mf;SE2_req_mf;SE3_tin;SE3_tout;SE3_mf;SE3_pr_req_massflow;SE3_pr_act_massflow;SE3_act_tin;SE3_act_tout;SE3_act_mf;SE3_req_mf;SE4_tin;SE4_tout;SE4_mf;SE4_pr_req_massflow;SE4_pr_act_massflow;SE4_act_tin;SE4_act_tout;SE4_act_mf;SE4_req_mf;SE5_tin;SE5_tout;SE5_mf;SE5_pr_req_massflow;SE5_pr_act_massflow;SE5_act_tin;SE5_act_tout;SE5_act_mf;SE5_req_mf;SE6_tin;SE6_tout;SE6_mf;SE6_pr_req_massflow;SE6_pr_act_massflow;SE6_act_tin;SE6_act_tout;SE6_act_mf;SE6_req_mf;SE7_tin;SE7_tout;SE7_mf;SE7_pr_req_massflow;SE7_pr_act_massflow;SE7_act_tin;SE7_act_tout;SE7_act_mf;SE7_req_mf;SE8_tin;SE8_tout;SE8_mf;SE8_pr_req_massflow;SE8_pr_act_massflow;SE8_act_tin;SE8_act_tout;SE8_act_mf;SE8_req_mf;SE9_tin;SE9_tout;SE9_mf;SE9_pr_req_massflow;SE9_pr_act_massflow;SE9_act_tin;SE9_act_tout;SE9_act_mf;SE9_req_mf;SE10_tin;SE10_tout;SE10_mf;SE10_pr_req_massflow;SE10_pr_act_massflow;SE10_act_tin;SE10_act_tout;SE10_act_mf;SE10_req_mf;SE11_tin;SE11_tout;SE11_mf;SE11_pr_req_massflow;SE11_pr_act_massflow;SE11_act_tin;SE11_act_tout;SE11_act_mf;SE11_req_mf;SE12_tin;SE12_tout;SE12_mf;SE12_pr_req_massflow;SE12_pr_act_massflow;SE12_act_tin;SE12_act_tout;SE12_act_mf;SE12_req_mf;SE13_tin;SE13_tout;SE13_mf;SE13_pr_req_massflow;SE13_pr_act_massflow;SE13_act_tin;SE13_act_tout;SE13_act_mf;SE13_req_mf;SE14_tin;SE14_tout;SE14_mf;SE14_pr_req_massflow;SE14_pr_act_massflow;SE14_act_tin;SE14_act_tout;SE14_act_mf;SE14_req_mf;SE15_tin;SE15_tout;SE15_mf;SE15_pr_req_massflow;SE15_pr_act_massflow;SE15_act_tin;SE15_act_tout;SE15_act_mf;SE15_req_mf;SE16_tin;SE16_tout;SE16_mf;SE16_pr_req_massflow;SE16_pr_act_massflow;SE16_act_tin;SE16_act_tout;SE16_act_mf;SE16_req_mf;SE17_tin;SE17_tout;SE17_mf;SE17_pr_req_massflow;SE17_pr_act_massflow;SE17_act_tin;SE17_act_tout;SE17_act_mf;SE17_req_mf;SE18_tin;SE18_tout;SE18_mf;SE18_pr_req_massflow;SE18_pr_act_massflow;SE18_act_tin;SE18_act_tout;SE18_act_mf;SE18_req_mf;SE19_tin;SE19_tout;SE19_mf;SE19_pr_req_massflow;SE19_pr_act_massflow;SE19_act_tin;SE19_act_tout;SE19_act_mf;SE19_req_mf;SE20_tin;SE20_tout;SE20_mf;SE20_pr_req_massflow;SE20_pr_act_massflow;SE20_act_tin;SE20_act_tout;SE20_act_mf;SE20_req_mf;SE21_tin;SE21_tout;SE21_mf;SE21_pr_req_massflow;SE21_pr_act_massflow;SE21_act_tin;SE21_act_tout;SE21_act_mf;SE21_req_mf;SE22_tin;SE22_tout;SE22_mf;SE22_pr_req_massflow;SE22_pr_act_massflow;SE22_act_tin;SE22_act_tout;SE22_act_mf;SE22_req_mf;SE23_tin;SE23_tout;SE23_mf;SE23_pr_req_massflow;SE23_pr_act_massflow;SE23_act_tin;SE23_act_tout;SE23_act_mf;SE23_req_mf;SE24_tin;SE24_tout;SE24_mf;SE24_pr_req_massflow;SE24_pr_act_massflow;SE24_act_tin;SE24_act_tout;SE24_act_mf;SE24_req_mf;SE25_tin;SE25_tout;SE25_mf;SE25_pr_req_massflow;SE25_pr_act_massflow;SE25_act_tin;SE25_act_tout;SE25_act_mf;SE25_req_mf;SE26_tin;SE26_tout;SE26_mf;SE26_pr_req_massflow;SE26_pr_act_massflow;SE26_act_tin;SE26_act_tout;SE26_act_mf;SE26_req_mf;SE27_tin;SE27_tout;SE27_mf;SE27_pr_req_massflow;SE27_pr_act_massflow;SE27_act_tin;SE27_act_tout;SE27_act_mf;SE27_req_mf;SE28_tin;SE28_tout;SE28_mf;SE28_pr_req_massflow;SE28_pr_act_massflow;SE28_act_tin;SE28_act_tout;SE28_act_mf;SE28_req_mf;SE29_tin;SE29_tout;SE29_mf;SE29_pr_req_massflow;SE29_pr_act_massflow;SE29_act_tin;SE29_act_tout;SE29_act_mf;SE29_req_mf;NO0_tin;NO0_tout;NO0_mf;NO0_pr_req_massflow;NO0_pr_act_massflow;NO0_act_tin;NO0_act_tout;NO0_act_mf;NO0_req_mf;NO1_tin;NO1_tout;NO1_mf;NO1_pr_req_massflow;NO1_pr_act_massflow;NO1_act_tin;NO1_act_tout;NO1_act_mf;NO1_req_mf;NO2_tin;NO2_tout;NO2_mf;NO2_pr_req_massflow;NO2_pr_act_massflow;NO2_act_tin;NO2_act_tout;NO2_act_mf;NO2_req_mf;NO3_tin;NO3_tout;NO3_mf;NO3_pr_req_massflow;NO3_pr_act_massflow;NO3_act_tin;NO3_act_tout;NO3_act_mf;NO3_req_mf;NO4_tin;NO4_tout;NO4_mf;NO4_pr_req_massflow;NO4_pr_act_massflow;NO4_act_tin;NO4_act_tout;NO4_act_mf;NO4_req_mf;NO5_tin;NO5_tout;NO5_mf;NO5_pr_req_massflow;NO5_pr_act_massflow;NO5_act_tin;NO5_act_tout;NO5_act_mf;NO5_req_mf;NO6_tin;NO6_tout;NO6_mf;NO6_pr_req_massflow;NO6_pr_act_massflow;NO6_act_tin;NO6_act_tout;NO6_act_mf;NO6_req_mf;NO7_tin;NO7_tout;NO7_mf;NO7_pr_req_massflow;NO7_pr_act_massflow;NO7_act_tin;NO7_act_tout;NO7_act_mf;NO7_req_mf;NO8_tin;NO8_tout;NO8_mf;NO8_pr_req_massflow;NO8_pr_act_massflow;NO8_act_tin;NO8_act_tout;NO8_act_mf;NO8_req_mf;NO9_tin;NO9_tout;NO9_mf;NO9_pr_req_massflow;NO9_pr_act_massflow;NO9_act_tin;NO9_act_tout;NO9_act_mf;NO9_req_mf;NO10_tin;NO10_tout;NO10_mf;NO10_pr_req_massflow;NO10_pr_act_massflow;NO10_act_tin;NO10_act_tout;NO10_act_mf;NO10_req_mf;NO11_tin;NO11_tout;NO11_mf;NO11_pr_req_massflow;NO11_pr_act_massflow;NO11_act_tin;NO11_act_tout;NO11_act_mf;NO11_req_mf;NO12_tin;NO12_tout;NO12_mf;NO12_pr_req_massflow;NO12_pr_act_massflow;NO12_act_tin;NO12_act_tout;NO12_act_mf;NO12_req_mf;NO13_tin;NO13_tout;NO13_mf;NO13_pr_req_massflow;NO13_pr_act_massflow;NO13_act_tin;NO13_act_tout;NO13_act_mf;NO13_req_mf;NO14_tin;NO14_tout;NO14_mf;NO14_pr_req_massflow;NO14_pr_act_massflow;NO14_act_tin;NO14_act_tout;NO14_act_mf;NO14_req_mf;NO15_tin;NO15_tout;NO15_mf;NO15_pr_req_massflow;NO15_pr_act_massflow;NO15_act_tin;NO15_act_tout;NO15_act_mf;NO15_req_mf;NO16_tin;NO16_tout;NO16_mf;NO16_pr_req_massflow;NO16_pr_act_massflow;NO16_act_tin;NO16_act_tout;NO16_act_mf;NO16_req_mf;NO17_tin;NO17_tout;NO17_mf;NO17_pr_req_massflow;NO17_pr_act_massflow;NO17_act_tin;NO17_act_tout;NO17_act_mf;NO17_req_mf;NO18_tin;NO18_tout;NO18_mf;NO18_pr_req_massflow;NO18_pr_act_massflow;NO18_act_tin;NO18_act_tout;NO18_act_mf;NO18_req_mf;NO19_tin;NO19_tout;NO19_mf;NO19_pr_req_massflow;NO19_pr_act_massflow;NO19_act_tin;NO19_act_tout;NO19_act_mf;NO19_req_mf;NO20_tin;NO20_tout;NO20_mf;NO20_pr_req_massflow;NO20_pr_act_massflow;NO20_act_tin;NO20_act_tout;NO20_act_mf;NO20_req_mf;NO21_tin;NO21_tout;NO21_mf;NO21_pr_req_massflow;NO21_pr_act_massflow;NO21_act_tin;NO21_act_tout;NO21_act_mf;NO21_req_mf;NO22_tin;NO22_tout;NO22_mf;NO22_pr_req_massflow;NO22_pr_act_massflow;NO22_act_tin;NO22_act_tout;NO22_act_mf;NO22_req_mf;NO23_tin;NO23_tout;NO23_mf;NO23_pr_req_massflow;NO23_pr_act_massflow;NO23_act_tin;NO23_act_tout;NO23_act_mf;NO23_req_mf;NO24_tin;NO24_tout;NO24_mf;NO24_pr_req_massflow;NO24_pr_act_massflow;NO24_act_tin;NO24_act_tout;NO24_act_mf;NO24_req_mf;NO25_tin;NO25_tout;NO25_mf;NO25_pr_req_massflow;NO25_pr_act_massflow;NO25_act_tin;NO25_act_tout;NO25_act_mf;NO25_req_mf;NO26_tin;NO26_tout;NO26_mf;NO26_pr_req_massflow;NO26_pr_act_massflow;NO26_act_tin;NO26_act_tout;NO26_act_mf;NO26_req_mf;NO27_tin;NO27_tout;NO27_mf;NO27_pr_req_massflow;NO27_pr_act_massflow;NO27_act_tin;NO27_act_tout;NO27_act_mf;NO27_req_mf;NO28_tin;NO28_tout;NO28_mf;NO28_pr_req_massflow;NO28_pr_act_massflow;NO28_act_tin;NO28_act_tout;NO28_act_mf;NO28_req_mf;NO29_tin;NO29_tout;NO29_mf;NO29_pr_req_massflow;NO29_pr_act_massflow;NO29_act_tin;NO29_act_tout;NO29_act_mf;NO29_req_mf;NE0_tin;NE0_tout;NE0_mf;NE0_pr_req_massflow;NE0_pr_act_massflow;NE0_act_tin;NE0_act_tout;NE0_act_mf;NE0_req_mf;NE1_tin;NE1_tout;NE1_mf;NE1_pr_req_massflow;NE1_pr_act_massflow;NE1_act_tin;NE1_act_tout;NE1_act_mf;NE1_req_mf;NE2_tin;NE2_tout;NE2_mf;NE2_pr_req_massflow;NE2_pr_act_massflow;NE2_act_tin;NE2_act_tout;NE2_act_mf;NE2_req_mf;NE3_tin;NE3_tout;NE3_mf;NE3_pr_req_massflow;NE3_pr_act_massflow;NE3_act_tin;NE3_act_tout;NE3_act_mf;NE3_req_mf;NE4_tin;NE4_tout;NE4_mf;NE4_pr_req_massflow;NE4_pr_act_massflow;NE4_act_tin;NE4_act_tout;NE4_act_mf;NE4_req_mf;NE5_tin;NE5_tout;NE5_mf;NE5_pr_req_massflow;NE5_pr_act_massflow;NE5_act_tin;NE5_act_tout;NE5_act_mf;NE5_req_mf;NE6_tin;NE6_tout;NE6_mf;NE6_pr_req_massflow;NE6_pr_act_massflow;NE6_act_tin;NE6_act_tout;NE6_act_mf;NE6_req_mf;NE7_tin;NE7_tout;NE7_mf;NE7_pr_req_massflow;NE7_pr_act_massflow;NE7_act_tin;NE7_act_tout;NE7_act_mf;NE7_req_mf;NE8_tin;NE8_tout;NE8_mf;NE8_pr_req_massflow;NE8_pr_act_massflow;NE8_act_tin;NE8_act_tout;NE8_act_mf;NE8_req_mf;NE9_tin;NE9_tout;NE9_mf;NE9_pr_req_massflow;NE9_pr_act_massflow;NE9_act_tin;NE9_act_tout;NE9_act_mf;NE9_req_mf;NE10_tin;NE10_tout;NE10_mf;NE10_pr_req_massflow;NE10_pr_act_massflow;NE10_act_tin;NE10_act_tout;NE10_act_mf;NE10_req_mf;NE11_tin;NE11_tout;NE11_mf;NE11_pr_req_massflow;NE11_pr_act_massflow;NE11_act_tin;NE11_act_tout;NE11_act_mf;NE11_req_mf;NE12_tin;NE12_tout;NE12_mf;NE12_pr_req_massflow;NE12_pr_act_massflow;NE12_act_tin;NE12_act_tout;NE12_act_mf;NE12_req_mf;NE13_tin;NE13_tout;NE13_mf;NE13_pr_req_massflow;NE13_pr_act_massflow;NE13_act_tin;NE13_act_tout;NE13_act_mf;NE13_req_mf;NE14_tin;NE14_tout;NE14_mf;NE14_pr_req_massflow;NE14_pr_act_massflow;NE14_act_tin;NE14_act_tout;NE14_act_mf;NE14_req_mf;NE15_tin;NE15_tout;NE15_mf;NE15_pr_req_massflow;NE15_pr_act_massflow;NE15_act_tin;NE15_act_tout;NE15_act_mf;NE15_req_mf;NE16_tin;NE16_tout;NE16_mf;NE16_pr_req_massflow;NE16_pr_act_massflow;NE16_act_tin;NE16_act_tout;NE16_act_mf;NE16_req_mf;NE17_tin;NE17_tout;NE17_mf;NE17_pr_req_massflow;NE17_pr_act_massflow;NE17_act_tin;NE17_act_tout;NE17_act_mf;NE17_req_mf;NE18_tin;NE18_tout;NE18_mf;NE18_pr_req_massflow;NE18_pr_act_massflow;NE18_act_tin;NE18_act_tout;NE18_act_mf;NE18_req_mf;NE19_tin;NE19_tout;NE19_mf;NE19_pr_req_massflow;NE19_pr_act_massflow;NE19_act_tin;NE19_act_tout;NE19_act_mf;NE19_req_mf;NE20_tin;NE20_tout;NE20_mf;NE20_pr_req_massflow;NE20_pr_act_massflow;NE20_act_tin;NE20_act_tout;NE20_act_mf;NE20_req_mf;NE21_tin;NE21_tout;NE21_mf;NE21_pr_req_massflow;NE21_pr_act_massflow;NE21_act_tin;NE21_act_tout;NE21_act_mf;NE21_req_mf;NE22_tin;NE22_tout;NE22_mf;NE22_pr_req_massflow;NE22_pr_act_massflow;NE22_act_tin;NE22_act_tout;NE22_act_mf;NE22_req_mf;NE23_tin;NE23_tout;NE23_mf;NE23_pr_req_massflow;NE23_pr_act_massflow;NE23_act_tin;NE23_act_tout;NE23_act_mf;NE23_req_mf;NE24_tin;NE24_tout;NE24_mf;NE24_pr_req_massflow;NE24_pr_act_massflow;NE24_act_tin;NE24_act_tout;NE24_act_mf;NE24_req_mf;NE25_tin;NE25_tout;NE25_mf;NE25_pr_req_massflow;NE25_pr_act_massflow;NE25_act_tin;NE25_act_tout;NE25_act_mf;NE25_req_mf;NE26_tin;NE26_tout;NE26_mf;NE26_pr_req_massflow;NE26_pr_act_massflow;NE26_act_tin;NE26_act_tout;NE26_act_mf;NE26_req_mf;NE27_tin;NE27_tout;NE27_mf;NE27_pr_req_massflow;NE27_pr_act_massflow;NE27_act_tin;NE27_act_tout;NE27_act_mf;NE27_req_mf;NE28_tin;NE28_tout;NE28_mf;NE28_pr_req_massflow;NE28_pr_act_massflow;NE28_act_tin;NE28_act_tout;NE28_act_mf;NE28_req_mf;NE29_tin;NE29_tout;NE29_mf;NE29_pr_req_massflow;NE29_pr_act_massflow;NE29_act_tin;NE29_act_tout;NE29_act_mf;NE29_req_mf
2019-06-17 00:00:00;2,02;196,27;291,89;0,12;93968,0;44,94;43,35;44,44;43,68;1206000,0;1199000,0;1171000,0;1166000,0;1171000,0;1169000,0;1208000,0;1201000,0;479,74;479,74;470,39;471,45;471,09999999999997;471,83;480,29999999999995;480,61;480,29999999999995;443,45740718733305;0,0;1208000,0;1195809,9471042987;1,4813333333333332;0,0;0,0;480,29999999999995;443,1061633102588;1208000,0;39860,33157014332;0,0;0,0;480,61;443,68093279051465;0,0;1201000,0;1189180,5348053563;1,456;0,0;0,0;480,61;443,33007036325455;1201000,0;39639,351160178514;0,0;0,0;479,74;442,92941413703727;0,0;1206000,0;1193562,481766638;1,498;0,0;0,0;479,74;442,57726766602127;1206000,0;39785,41605888795;0,0;0,0;479,74;442,7118458857547;0,0;1199000,0;1187337,6399196475;1,445;0,0;0,0;479,74;442,3593268794522;1199000,0;39577,9213306549;0,0;0,0;479,7936114148685;442,4911594826976;470,8750428004103;300886,4151692081;292319,0295334732;176,41;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,29999999999995;443,45740718733305;1,4813333333333332;0,0;0,0;480,29999999999995;471,09999999999997;1,4813333333333332;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;480,61;443,68093279051465;1,456;0,0;0,0;480,61;471,83;1,456;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,92941413703727;1,498;0,0;0,0;479,74;470,39;1,498;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0;479,74;442,7118458857547;1,445;0,0;0,0;479,74;471,45;1,445;0,0
2019-06-17 01:00:00;2,05;194,94;290,34999999999997;0,13;93968,0;45,58;43,93;43,38;44,48;1196000,0;1188000,0;1161000,0;1151000,0;1155000,0;1155000,0;1198000,0;1192000,0;471,2;471,18999999999994;462,88;464,12;463,84;464,28;471,73;471,78999999999996;471,73;434,0913297587721;0,0;1198000,0;1186312,4446552235;1,4460000000000002;0,0;0,0;471,73;433,7239212516173;1198000,0;39543,748155174115;0,0;0,0;471,78999999999996;434,2965498699257;0,0;1192000,0;1179777,954969859;1,4826666666666666;0,0;0,0;471,78999999999996;433,92949542009904;1192000,0;39325,93183232864;0,0;0,0;471,2;433,78796808389717;0,0;1196000,0;1183232,4756262929;1,5193333333333332;0,0;0,0;471,2;433,4200365477041;1196000,0;39441,08252087643;0,0;0,0;471,18999999999994;433,575641065781;0,0;1188000,0;1176046,1239721524;1,4643333333333333;0,0;0,0;471,18999999999994;433,2073437191756;1188000,0;39201,53746573842;0,0;0,0;471,1644278910198;433,2011865352933;463,4533339569105;298376,16282347636;288887,7910582398;177,37;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,73;434,0913297587721;1,4460000000000002;0,0;0,0;471,73;463,84;1,4460000000000002;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,78999999999996;434,2965498699257;1,4826666666666666;0,0;0,0;471,78999999999996;464,28;1,4826666666666666;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,2;433,78796808389717;1,5193333333333332;0,0;0,0;471,2;462,88;1,5193333333333332;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0;471,18999999999994;433,575641065781;1,4643333333333333;0,0;0,0;471,18999999999994;464,12;1,4643333333333333;0,0
