2019-06-17 02:00:00;2,17;187,37;288,83;0,13;93998,0;46,14;44,33;43,89;45,06;1181000,0;1172000,0;1150000,0;1141000,0;1144000,0;1140000,0;1188000,0;1176000,0;463,66999999999996;463,62;455,63;456,78;456,84999999999997;457,28999999999996;464,16999999999996;464,25;464,16999999999996;425,86322208935525;0,0;1188000,0;1176064,8614685356;1,463;0,0;0,0;464,16999999999996;425,48190102058373;1188000,0;39202,162048951184;0,0;0,0;464,25;426,08518283866323;0,0;1176000,0;1163490,813410865;1,502;0,0;0,0;464,25;425,704226454868;1176000,0;38783,02711369548;0,0;0,0;463,66999999999996;425,5624605857011;0,0;1181000,0;1167950,6433291568;1,538;0,0;0,0;463,66999999999996;425,18064661036766;1181000,0;38931,6881109719;0,0;0,0;463,62;425,3082813320175;0,0;1172000,0;1159850,4696771884;1,4776666666666667;0,0;0,0;463,62;424,9260519381081;1172000,0;38661,68232257295;0,0;0,0;463,60600914125945;424,94078633003807;456,2998239111224;294808,24322817964;285949,2949503957;179,42000000000002;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,16999999999996;425,86322208935525;1,463;0,0;0,0;464,16999999999996;456,84999999999997;1,463;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;464,25;426,08518283866323;1,502;0,0;0,0;464,25;457,28999999999996;1,502;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,66999999999996;425,5624605857011;1,538;0,0;0,0;463,66999999999996;455,63;1,538;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0;463,62;425,3082813320175;1,4776666666666667;0,0;0,0;463,62;456,78;1,4776666666666667;0,0
2019-06-17 03:00:00;2,27;186,57;287,82;0,23;93967,0;46,54;44,62;44,26;45,45;1185000,0;1181000,0;1148000,0;1141000,0;1144000,0;1141000,0;1187000,0;1175000,0;456,68999999999994;456,61;448,88;449,77;450,09;450,53999999999996;456,87;457,17999999999995;456,87;417,8180640079918;0,0;1187000,0;1174888,35318559;1,4753333333333332;0,0;0,0;456,87;417,4241708578799;1187000,0;39162,94510618636;0,0;0,0;457,17999999999995;418,28464666520665;0,0;1175000,0;1162300,8139777372;1,5150000000000001;0,0;0,0;457,17999999999995;417,8914420397542;1175000,0;38743,360465924554;0,0;0,0;456,68999999999994;417,8470640063434;0,0;1185000,0;1171752,4933776227;1,5513333333333332;0,0;0,0;456,68999999999994;417,45321348243294;1185000,0;39058,41644592076;0,0;0,0;456,61;417,56732459368226;0,0;1181000,0;1168712,1239124578;1,4873333333333332;0,0;0,0;456,61;417,17306383122707;1181000,0;38957,070797081935;0,0;0,0;456,5078715174004;417,09278509605684;449,47244504183465;295497,44291480066;285883,8253994582;180,87;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;456,87;417,8180640079918;1,4753333333333332;0,0;0,0;456,87;450,09;1,4753333333333332;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;457,17999999999995;418,28464666520665;1,5150000000000001;0,0;0,0;457,17999999999995;450,53999999999996;1,5150000000000001;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,68999999999994;417,8470640063434;1,5513333333333332;0,0;0,0;456,68999999999994;448,88;1,5513333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0;456,61;417,56732459368226;1,4873333333333332;0,0;0,0;456,61;449,77;1,4873333333333332;0,0
2019-06-17 04:00:00;2,3;188,48;288,09;0,23;93981,0;51,31;49,13;48,95;49,85;1200000,0;1203000,0;1167000,0;1160000,0;1161000,0;1157000,0;1213000,0;1202000,0;449,90999999999997;449,86;442,92999999999995;443,53;443,88;444,09999999999997;450,14;450,15999999999997;450,14;410,7655511703614;0,0;1213000,0;1198507,5856021321;1,6316666666666668;0,0;0,0;450,14;410,3620350902005;1213000,0;39950,252853404396;0,0;0,0;450,15999999999997;410,85772846405825;0,0;1202000,0;1187028,0751898363;1,6616666666666666;0,0;0,0;450,15999999999997;410,45432766864644;1202000,0;39567,60250632787;0,0;0,0;449,90999999999997;410,68683806741467;0,0;1200000,0;1184235,6972048208;1,7103333333333335;0,0;0,0;449,90999999999997;410,2832237813943;1200000,0;39474,52324016071;0,0;0,0;449,86;410,4677009024226;0,0;1203000,0;1188412,2763126916;1,6376666666666668;0,0;0,0;449,86;410,0638143782394;1203000,0;39613,742543756365;0,0;0,0;449,6764649021234;409,88720367191365;443,25323389490933;301108,5123469183;290324,44539249147;199,24;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,14;410,7655511703614;1,6316666666666668;0,0;0,0;450,14;443,88;1,6316666666666668;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;450,15999999999997;410,85772846405825;1,6616666666666666;0,0;0,0;450,15999999999997;444,09999999999997;1,6616666666666666;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,90999999999997;410,68683806741467;1,7103333333333335;0,0;0,0;449,90999999999997;442,92999999999995;1,7103333333333335;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0;449,86;410,4677009024226;1,6376666666666668;0,0;0,0;449,86;443,53;1,6376666666666668;0,0
