2019-06-17 05:00:00;2,63;189,9;287,41999999999996;0,23;93966,0;51,95;49,7;49,39;50,67;1196000,0;1188000,0;1151000,0;1146000,0;1150000,0;1147000,0;1200000,0;1188000,0;443,40999999999997;443,38;437,2;437,77;437,93999999999994;438,15999999999997;443,89;443,66999999999996;443,89;407,4372556424025;0,0;1200000,0;1185276,3897832888;1,6463333333333334;0,0;0,0;443,89;407,02978673346905;1200000,0;39509,21299277631;0,0;0,0;443,66999999999996;407,18147449555715;0,0;1188000,0;1172587,8015805285;1,689;0,0;0,0;443,66999999999996;406,77371934785134;1188000,0;39086,260052684294;0,0;0,0;443,40999999999997;406,87930809906516;0,0;1196000,0;1179885,3938098352;1,7316666666666667;0,0;0,0;443,40999999999997;406,47121815125814;1196000,0;39329,51312699448;0,0;0,0;443,38;406,84445126355183;0,0;1188000,0;1173110,7172439867;1,6566666666666667;0,0;0,0;443,38;406,43632292890976;1188000,0;39103,690574799555;0,0;0,0;443,2344569569358;406,2671061423781;437,4018269052993;298249,6653611621;287129,59198849835;201,70999999999998;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,89;407,4372556424025;1,6463333333333334;0,0;0,0;443,89;437,93999999999994;1,6463333333333334;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,66999999999996;407,18147449555715;1,689;0,0;0,0;443,66999999999996;438,15999999999997;1,689;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,40999999999997;406,87930809906516;1,7316666666666667;0,0;0,0;443,40999999999997;437,2;1,7316666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0;443,38;406,84445126355183;1,6566666666666667;0,0;0,0;443,38;437,77;1,6566666666666667;0,0
2019-06-17 06:00:00;2,87;192,09;287,27;45,07;93967,0;63,58;60,13;62,28;60,47;1136000,0;1131000,0;1058000,0;1052000,0;1054000,0;1051000,0;1140000,0;1127000,0;437,01;436,93999999999994;431,56999999999994;432,03999999999996;432,25;432,40999999999997;437,39;437,28999999999996;437,39;409,4124188707593;0,0;1140000,0;1117714,680854869;2,076;0,7668044980136047;0,0;437,39;409,00724574814245;1140000,0;37257,156028495636;0,0;0,0;437,28999999999996;409,58027937000065;0,0;1127000,0;1105861,3380044247;2,0156666666666667;0,7667219857014604;0,0;437,28999999999996;409,175308168191;1127000,0;36862,04460014748;0,0;0,0;437,01;408,8000324648465;0,0;1136000,0;1112874,1883623253;2,119333333333333;0,7682687461354264;0,0;437,01;408,39413162211133;1136000,0;37095,80627874421;0,0;0,0;436,93999999999994;409,24680060229804;0,0;1131000,0;1110073,8712475898;2,0043333333333333;0,7677440612022653;0,0;436,93999999999994;408,8414292829454;1131000,0;37002,46237491965;0,0;0,0;436,79556602776535;408,44407828517774;431,69177632101145;283395,68286943116;263451,96989369474;246,45999999999998;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,39;409,4124188707593;2,076;0,0;0,7668044980136047;437,39;432,25;2,076;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,28999999999996;409,58027937000065;2,0156666666666667;0,0;0,7667219857014604;437,28999999999996;432,40999999999997;2,0156666666666667;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;437,01;408,8000324648465;2,119333333333333;0,0;0,7682687461354264;437,01;431,56999999999994;2,119333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0;436,93999999999994;409,24680060229804;2,0043333333333333;0,0;0,7677440612022653;436,93999999999994;432,03999999999996;2,0043333333333333;0,0
2019-06-17 07:00:00;2,63;193,9;288,27;325,24;93997,0;88,27;84,64;84,04;85,76;1191000,0;1183000,0;1079000,0;1072000,0;1074000,0;1070000,0;1192000,0;1182000,0;437,33;436,41999999999996;474,5;463,21999999999997;465,80999999999995;462,67999999999995;436,54999999999995;436,03999999999996;436,54999999999995;498,24772490876353;0,0;1192000,0;1153817,148579399;2,8013333333333335;0,9596187715538118;0,0;436,54999999999995;497,9517028577798;1192000,0;38460,57161931331;0,0;0,0;436,03999999999996;495,9879068850027;0,0;1182000,0;1142377,597572082;2,8586666666666667;0,960344238935115;0,0;436,03999999999996;495,69171761111994;1182000,0;38079,25325240275;0,0;0,0;437,33;494,7312497718319;0,0;1191000,0;1149250,0635837081;2,942333333333333;0,960370610583702;0,0;437,33;494,43488368666885;1191000,0;38308,335452790256;0,0;0,0;436,41999999999996;497,4982566628004;0,0;1183000,0;1144317,6832706823;2,8213333333333335;0,959851379603585;0,0;436,41999999999996;497,20220044021244;1183000,0;38143,92277568943;0,0;0,0;436,22824497008696;496,00031148770444;466,324834768617;296754,3185200315;268448,2288232033;342,71;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,54999999999995;498,24772490876353;2,8013333333333335;0,0;0,9596187715538118;436,54999999999995;465,80999999999995;2,8013333333333335;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;436,03999999999996;495,9879068850027;2,8586666666666667;0,0;0,960344238935115;436,03999999999996;462,67999999999995;2,8586666666666667;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;437,33;494,7312497718319;2,942333333333333;0,0;0,960370610583702;437,33;474,5;2,942333333333333;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0;436,41999999999996;497,4982566628004;2,8213333333333335;0,0;0,959851379603585;436,41999999999996;463,21999999999997;2,8213333333333335;0,0
