2019-06-17 08:00:00;2,49;196,8;291,03999999999996;619,09;94031,0;122,93;119,76;116,26;119,15;1592000,0;1569000,0;1404000,0;1390000,0;1402000,0;1388000,0;1584000,0;1568000,0;490,84;489,65;587,16;567,5999999999999;568,8;565,51;489,71;489,75;489,71;575,5075857219576;0,0;1584000,0;1518054,7385387716;3,8753333333333333;0,9277429040262272;0,0;489,71;575,1771070088827;1584000,0;50601,82461795908;0,0;0,0;489,75;573,0195972245298;0,0;1568000,0;1498967,2424513171;3,9716666666666667;0,9282169944778397;0,0;489,75;572,6884303045639;1568000,0;49965,57474837727;0,0;0,0;490,84;570,771827582562;0,0;1592000,0;1518875,9800209526;4,097666666666667;0,9283945218851741;0,0;490,84;570,4403048223777;1592000,0;50629,19933403176;0,0;0,0;489,65;572,4222810389675;0,0;1569000,0;1499301,9158328732;3,992;0,9283553685279924;0,0;489,65;572,0909953631382;1569000,0;49976,730527762404;0,0;0,0;489,6980697582258;572,2363664126398;572,1148258144453;394578,03806734993;349004,831625183;478,1;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,71;575,5075857219576;3,8753333333333333;0,0;0,9277429040262272;489,71;568,8;3,8753333333333333;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;489,75;573,0195972245298;3,9716666666666667;0,0;0,9282169944778397;489,75;565,51;3,9716666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;490,84;570,771827582562;4,097666666666667;0,0;0,9283945218851741;490,84;587,16;4,097666666666667;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0;489,65;572,4222810389675;3,992;0,0;0,9283553685279924;489,65;567,5999999999999;3,992;0,0
2019-06-17 09:00:00;4,59;224,66;294,10999999999996;763,86;94046,0;153,85;150,44;146,79;148,34;2193000,0;2172000,0;1857999,9999999998;1863000,0;1859000,0;1866000,0;2191000,0;2178000,0;550,02;549,77;663,8499999999999;655,52;656,0899999999999;652,98;549,9;550,41;549,9;624,8323181355956;0,0;2191000,0;2088363,9150892948;4,893;0,9169433387652522;0,0;549,9;624,5754334292374;2191000,0;69612,1305029765;0,0;0,0;550,41;624,2254541499533;0,0;2178000,0;2073394,0380242036;4,9446666666666665;0,9169317444575779;0,0;550,41;623,9673811035995;2178000,0;69113,1346008068;0,0;0,0;550,02;620,2044251394423;0,0;2193000,0;2081576,32929873;5,128333333333333;0,9180369922251849;0,0;550,02;619,938197028145;2193000,0;69385,87764329101;0,0;0,0;549,77;622,2098780409021;0,0;2172000,0;2064895,3674459036;5,014666666666667;0,9176286368528265;0,0;549,77;621,9477686940685;2172000,0;68829,84558153007;0,0;0,0;549,6993442054267;622,3159433584428;656,9199556196234;545881,9108471522;465369,886723833;599,4200000000001;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;549,9;624,8323181355956;4,893;0,0;0,9169433387652522;549,9;656,0899999999999;4,893;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,41;624,2254541499533;4,9446666666666665;0,0;0,9169317444575779;550,41;652,98;4,9446666666666665;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;550,02;620,2044251394423;5,128333333333333;0,0;0,9180369922251849;550,02;663,8499999999999;5,128333333333333;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0;549,77;622,2098780409021;5,014666666666667;0,0;0,9176286368528265;549,77;655,52;5,014666666666667;0,0
2019-06-17 10:00:00;3,01;241,33;296,13;828,43;94033,0;150,08;147,24;143,06;144,73;2196000,0;2184000,0;1875000,0;1877000,0;1867000,0000000002;1877000,0;2205000,0;2190000,0;568,3499999999999;567,9;665,5899999999999;666,69;666,3499999999999;666,4;568,63;568,5999999999999;568,63;654,1165358774374;0,0;2205000,0;2102058,360746363;4,768666666666666;0,9282641235840737;0,0;568,63;653,8667881937345;2205000,0;70068,61202487882;0,0;0,0;568,5999999999999;652,8655275285863;0,0;2190000,0;2084999,2422459926;4,824333333333333;0,9287009892795055;0,0;568,5999999999999;652,6191374463513;2190000,0;69499,97474153312;0,0;0,0;568,3499999999999;648,8397897839122;0,0;2196000,0;2084327,5900565644;5,002666666666667;0,9301190814445581;0,0;568,3499999999999;648,6009757707553;2196000,0;69477,58633521882;0,0;0,0;567,9;650,4181033863383;0,0;2184000,0;2076025,8741554474;4,908;0,9297254989184376;0,0;567,9;650,1768723851313;2184000,0;69200,86247184826;0,0;0,0;568,0354737946432;651,038862178365;665,9385831958998;548424,1595597409;468510,4980260122;585,11;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,63;654,1165358774374;4,768666666666666;0,0;0,9282641235840737;568,63;666,3499999999999;4,768666666666666;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,5999999999999;652,8655275285863;4,824333333333333;0,0;0,9287009892795055;568,5999999999999;666,4;4,824333333333333;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;568,3499999999999;648,8397897839122;5,002666666666667;0,0;0,9301190814445581;568,3499999999999;665,5899999999999;5,002666666666667;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0;567,9;650,4181033863383;4,908;0,0;0,9297254989184376;567,9;666,69;4,908;0,0
