2019-06-17 11:00:00;2,7;244,15;298,19;868,91;94003,0;148,36;145,54;141,38;143,06;2179000,0;2167000,0;1864000,0;1857999,9999999998;1860000,0000000002;1854000,0;2182000,0;2163000,0;567,5799999999999;567,25;666,3299999999999;667,0;666,3399999999999;666,63;567,8199999999999;567,8299999999999;567,8199999999999;660,4205587814197;0,0;2182000,0;2080533,2974968192;4,712666666666666;0,9357462343275147;0,0;567,8199999999999;660,1452497550246;2182000,0;69351,10991656067;0,0;0,0;567,8299999999999;659,1560705385405;0,0;2163000,0;2059452,5293500184;4,768666666666666;0,936149682484512;0,0;567,8299999999999;658,8871544205412;2163000,0;68648,41764500065;0,0;0,0;567,5799999999999;655,0276091912483;0,0;2179000,0;2068849,472214615;4,945333333333334;0,9375014208714662;0,0;567,5799999999999;654,7750870332281;2179000,0;68961,64907382047;0,0;0,0;567,25;656,7956284379405;0,0;2167000,0;2060483,2589376937;4,851333333333333;0,9370370669989593;0,0;567,25;656,5368823215798;2167000,0;68682,77529792313;0,0;0,0;567,2858822029649;657,289509669194;666,2581117883697;543188,9373033163;464759,6569491994;578,34;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8199999999999;660,4205587814197;4,712666666666666;0,0;0,9357462343275147;567,8199999999999;666,3399999999999;4,712666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,8299999999999;659,1560705385405;4,768666666666666;0,0;0,936149682484512;567,8299999999999;666,63;4,768666666666666;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,5799999999999;655,0276091912483;4,945333333333334;0,0;0,9375014208714662;567,5799999999999;666,3299999999999;4,945333333333334;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0;567,25;656,7956284379405;4,851333333333333;0,0;0,9370370669989593;567,25;667,0;4,851333333333333;0,0
2019-06-17 12:00:00;2,55;219,94;299,96;892,42;93958,0;147,84;145,05;140,83;142,59;2178000,0;2164000,0;1860000,0000000002;1860000,0000000002;1860000,0000000002;1857999,9999999998;2178000,0;2159000,0;567,5899999999999;567,29;666,3399999999999;667,42;666,53;666,96;567,66;567,55;567,66;663,9803728156785;0,0;2178000,0;2076841,003188039;4,694333333333334;0,9381304368464942;0,0;567,66;663,6831568023366;2178000,0;69228,03343960128;0,0;0,0;567,55;662,5442194635652;0,0;2159000,0;2055674,7050800675;4,753;0,9386115120978481;0,0;567,55;662,2565679357274;2159000,0;68522,4901693356;0,0;0,0;567,5899999999999;658,6676153287486;0,0;2178000,0;2068044,7438881393;4,928;0,9397952039357002;0,0;567,5899999999999;658,4009875787301;2178000,0;68934,82479627134;0,0;0,0;567,29;660,4691593877949;0,0;2164000,0;2057645,8905818698;4,835;0,9393172520691998;0,0;567,29;660,1935908096111;2164000,0;68588,19635272899;0,0;0,0;567,1901017048841;660,8205654224813;666,4925683107754;542443,8540021863;464876,2905380785;576,31;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,66;663,9803728156785;4,694333333333334;0,0;0,9381304368464942;567,66;666,53;4,694333333333334;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,55;662,5442194635652;4,753;0,0;0,9386115120978481;567,55;666,96;4,753;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,5899999999999;658,6676153287486;4,928;0,0;0,9397952039357002;567,5899999999999;666,3399999999999;4,928;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0;567,29;660,4691593877949;4,835;0,0;0,9393172520691998;567,29;667,42;4,835;0,0
2019-06-17 13:00:00;2,76;212,35;300,83;899,25;93944,0;147,56;144,6;140,46;142,31;2168000,0;2156000,0;1854000,0;1848999,9999999998;1850000,0;1855000,0;2168000,0;2149000,0;567,3399999999999;566,88;666,29;667,0899999999999;666,74;666,63;567,39;567,12;567,39;664,8240100750191;0,0;2168000,0;2067259,3287320586;4,682;0,9377935350177268;0,0;567,39;664,5206901722875;2168000,0;68908,6442910686;0,0;0,0;567,12;663,1797416758048;0,0;2149000,0;2046013,0484719768;4,743666666666667;0,9383833388549352;0,0;567,12;662,8879833765594;2149000,0;68200,4349490659;0,0;0,0;567,3399999999999;659,4349750122271;0,0;2168000,0;2058349,774140771;4,918666666666667;0,9394928041727431;0,0;567,3399999999999;659,1647075986274;2168000,0;68611,6591380257;0,0;0,0;566,88;661,2400497152087;0,0;2156000,0;2050195,7898230127;4,819999999999999;0,9390472735169558;0,0;566,88;660,9602232187468;2156000,0;68339,85966076714;0,0;0,0;566,850495910283;661,5657635622999;666,3672330810639;540069,7258796723;463003,1873445463;574,93;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,39;664,8240100750191;4,682;0,0;0,9377935350177268;567,39;666,74;4,682;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,12;663,1797416758048;4,743666666666667;0,0;0,9383833388549352;567,12;666,63;4,743666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;567,3399999999999;659,4349750122271;4,918666666666667;0,0;0,9394928041727431;567,3399999999999;666,29;4,918666666666667;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0;566,88;661,2400497152087;4,819999999999999;0,0;0,9390472735169558;566,88;667,0899999999999;4,819999999999999;0,0
