2019-06-17 14:00:00;3,54;225,1;302,12;901,24;93852,0;147,5;144,43;140,35;142,15;2185000,0;2175000,0;1869000,0000000002;1866000,0;1870000,0;1867000,0000000002;2188000,0;2169000,0;566,96;566,94;666,0999999999999;667,19;666,73;666,53;567,49;567,18;567,49;664,9064592082241;0,0;2188000,0;2087391,2281494548;4,678333333333333;0,9343644109843426;0,0;567,49;664,602522898016;2188000,0;69579,70760498183;0,0;0,0;567,18;663,2671909368961;0,0;2169000,0;2066215,8357957846;4,738333333333333;0,9349922863209037;0,0;567,18;662,9748520676413;2169000,0;68873,86119319283;0,0;0,0;566,96;659,0641888147571;0,0;2185000,0;2075526,472873888;4,916666666666667;0,9364092677399913;0,0;566,96;658,795710717335;2185000,0;69184,2157624629;0,0;0,0;566,94;661,334062803887;0,0;2175000,0;2069413,039321365;4,814333333333334;0,9356869054962133;0,0;566,94;661,0536986655318;2175000,0;68980,43464404547;0,0;0,0;566,8073452652643;661,5363663745544;666,3168056250572;544814,8164267186;466998,7770485524;574,4300000000001;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,49;664,9064592082241;4,678333333333333;0,0;0,9343644109843426;567,49;666,73;4,678333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;567,18;663,2671909368961;4,738333333333333;0,0;0,9349922863209037;567,18;666,53;4,738333333333333;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,96;659,0641888147571;4,916666666666667;0,0;0,9364092677399913;566,96;666,0999999999999;4,916666666666667;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0;566,94;661,334062803887;4,814333333333334;0,0;0,9356869054962133;566,94;667,19;4,814333333333334;0,0
2019-06-17 15:00:00;3,64;202,59;303,26;897,19;93759,0;146,59;143,64;139,68;141,33;2169000,0;2153000,0;1855000,0;1848000,0;1855000,0;1855999,9999999998;2166000,0;2147000,0;567,73;567,45;666,52;667,42;667,06;667,06;567,8299999999999;567,66;567,8299999999999;664,8866249604087;0,0;2166000,0;2066254,3220093763;4,656000000000001;0,9221624062914427;0,0;567,8299999999999;664,5828372623081;2166000,0;68875,14406697916;0,0;0,0;567,66;663,4765142118574;0,0;2147000,0;2045245,7640625301;4,711;0,9227636267725092;0,0;567,66;663,1827702715532;2147000,0;68174,85880208435;0,0;0,0;567,73;659,5849129654766;0,0;2169000,0;2060633,1888313517;4,886333333333334;0,9242086457499107;0,0;567,73;659,3139055125017;2169000,0;68687,77296104502;0,0;0,0;567,45;661,5436565146435;0,0;2153000,0;2048409,8725588683;4,787999999999999;0,9235654595778447;0,0;567,45;661,2620791638022;2153000,0;68280,32908529561;0,0;0,0;567,3351193198514;661,7674005381962;666,6910971249356;539700,0472655976;463371,8095721588;571,24;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,8299999999999;664,8866249604087;4,656000000000001;0,0;0,9221624062914427;567,8299999999999;667,06;4,656000000000001;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,66;663,4765142118574;4,711;0,0;0,9227636267725092;567,66;667,06;4,711;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,73;659,5849129654766;4,886333333333334;0,0;0,9242086457499107;567,73;666,52;4,886333333333334;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0;567,45;661,5436565146435;4,787999999999999;0,0;0,9235654595778447;567,45;667,42;4,787999999999999;0,0
2019-06-17 16:00:00;3,92;216,43;303,95;876,81;93669,0;147,37;144,18;140,18;142,16;2171000,0;2155000,0;1846000,0;1847000,0;1843000,0;1843000,0;2171000,0;2152000,0;566,99;566,75;666,38;666,72;666,01;665,65;567,21;566,99;567,21;661,6081745192538;0,0;2171000,0;2071046,5824447905;4,672666666666667;0,9092291982907662;0,0;567,21;661,3262196377451;2171000,0;69034,886081493;0,0;0,0;566,99;659,8952930059352;0,0;2152000,0;2049654,5468954477;4,738666666666666;0,9097112483815725;0,0;566,99;659,6227231254434;2152000,0;68321,81822984832;0,0;0,0;566,99;655,9940433393369;0,0;2171000,0;2062144,3339547121;4,912333333333334;0,9106924989198689;0,0;566,99;655,7382602433515;2171000,0;68738,1444651571;0,0;0,0;566,75;658,1529179290778;0,0;2155000,0;2050199,6255932483;4,806;0,9101960925672351;0,0;566,75;657,8885956805204;2155000,0;68339,98751977494;0,0;0,0;566,6518766198624;658,3421692842536;665,880283508233;540568,4321037132;461193,82634302735;573,8900000000001;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;567,21;661,6081745192538;4,672666666666667;0,0;0,9092291982907662;567,21;666,01;4,672666666666667;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;659,8952930059352;4,738666666666666;0,0;0,9097112483815725;566,99;665,65;4,738666666666666;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,99;655,9940433393369;4,912333333333334;0,0;0,9106924989198689;566,99;666,38;4,912333333333334;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0;566,75;658,1529179290778;4,806;0,0;0,9101960925672351;566,75;666,72;4,806;0,0
