2019-06-17 17:00:00;3,71;200,86;304,65999999999997;831,71;93607,0;147,42;144,28;140,37;142,09;2196000,0;2180000,0;1875000,0;1873999,9999999998;1877000,0;1875000,0;2195000,0;2175000,0;567,25;567,01;666,01;666,99;666,78;666,43;567,45;567,3199999999999;567,45;655,4096365507831;0,0;2195000,0;2095554,8841043566;4,679;0,9202060305837767;0,0;567,45;655,1558652257233;2195000,0;69851,8294701452;0,0;0,0;567,3199999999999;653,9904700564028;0,0;2175000,0;2073488,7977585364;4,7363333333333335;0,9207867310783451;0,0;567,3199999999999;653,7410840525104;2175000,0;69116,29325861786;0,0;0,0;567,25;650,0181749563437;0,0;2196000,0;2087907,2685254116;4,914;0,9222790869630672;0,0;567,25;649,7776208056006;2196000,0;69596,90895084704;0,0;0,0;567,01;652,0790769169147;0,0;2180000,0;2075867,4736354307;4,809333333333333;0,9216015009208771;0,0;567,01;651,8345416167585;2180000,0;69195,58245451436;0,0;0,0;566,924326290113;652,3471923055044;666,2315721950553;546634,4834192559;468809,4172356138;574,16;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,45;655,4096365507831;4,679;0,0;0,9202060305837767;567,45;666,78;4,679;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,3199999999999;653,9904700564028;4,7363333333333335;0,0;0,9207867310783451;567,3199999999999;666,43;4,7363333333333335;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,25;650,0181749563437;4,914;0,0;0,9222790869630672;567,25;666,01;4,914;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0;567,01;652,0790769169147;4,809333333333333;0,0;0,9216015009208771;567,01;666,99;4,809333333333333;0,0
2019-06-17 18:00:00;3,06;193,8;304,52;663,08;93562,0;148,5;145,57;144,67;145,97;2278000,0;2258000,0;1993000,0;1973000,0;1864999,9999999998;1870000,0;2258000,0;2242000,0;567,47;567,23;663,12;659,37;659,51;655,9;567,5799999999999;567,44;567,5799999999999;612,4199245010908;0,0;2258000,0;2158631,3999046125;4,822333333333333;0,9220522180439473;0,0;567,5799999999999;612,1374526813997;2258000,0;71954,37999682038;0,0;0,0;567,44;611,6143980885704;0,0;2242000,0;2141066,07323049;4,865666666666667;0,9223902424723253;0,0;567,44;611,3302726884497;2242000,0;71368,86910768299;0,0;0,0;567,47;610,3725677571672;0,0;2278000,0;2173933,3488716716;4,95;0,9228252702991072;0,0;567,47;610,0859180759485;2278000,0;72464,44496238908;0,0;0,0;567,23;611,6160071510809;0,0;2258000,0;2157593,448547225;4,852333333333333;0,9224611866356947;0,0;567,23;611,3318850422021;2258000,0;71919,78161824086;0,0;0,0;567,0983778510226;610,9297415822558;659,2245939809427;564771,2797797198;481411,109780917;584,71;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,5799999999999;612,4199245010908;4,822333333333333;0,0;0,9220522180439473;567,5799999999999;659,51;4,822333333333333;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,44;611,6143980885704;4,865666666666667;0,0;0,9223902424723253;567,44;655,9;4,865666666666667;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,47;610,3725677571672;4,95;0,0;0,9228252702991072;567,47;663,12;4,95;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0;567,23;611,6160071510809;4,852333333333333;0,0;0,9224611866356947;567,23;659,37;4,852333333333333;0,0
2019-06-17 19:00:00;3,72;211,77;304,67999999999995;661,51;93562,0;152,41;149,51;145,28;146,84;2241000,0;2227000,0;1905999,9999999998;1902000,0;1898000,0;1901000,0000000002;2238000,0;2221000,0;567,5799999999999;567,37;661,8;653,47;656,72;655,3399999999999;568,0;567,8599999999999;568,0;561,8130455297537;0,0;2238000,0;2140808,285831692;4,842666666666667;0,8447391428785146;0,0;568,0;561,4823898561606;2238000,0;71360,2761943897;0,0;0,0;567,8599999999999;561,4244210009741;0,0;2221000,0;2121860,830790691;4,894666666666667;0,8451371681685789;0,0;567,8599999999999;561,0938778003641;2221000,0;70728,69435968972;0,0;0,0;567,5799999999999;560,2806545099827;0,0;2241000,0;2134759,4580388833;5,080333333333333;0,846193322508273;0,0;567,5799999999999;559,950474694694;2241000,0;71158,64860129614;0,0;0,0;567,37;560,542040703138;0,0;2227000,0;2124487,5000194134;4,983666666666666;0,8461628061783361;0,0;567,37;560,2117736476185;2227000,0;70816,25000064715;0,0;0,0;567,3674910209057;560,3434496204533;656,6116961584996;557949,7424415865;475450,20537337556;594,04;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;568,0;561,8130455297537;4,842666666666667;0,0;0,8447391428785146;568,0;656,72;4,842666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,8599999999999;561,4244210009741;4,894666666666667;0,0;0,8451371681685789;567,8599999999999;655,3399999999999;4,894666666666667;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,5799999999999;560,2806545099827;5,080333333333333;0,0;0,846193322508273;567,5799999999999;661,8;5,080333333333333;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0;567,37;560,542040703138;4,983666666666666;0,0;0,8461628061783361;567,37;653,47;4,983666666666666;0,0
