2019-06-17 20:00:00;3,07;215,17;302,65;321,89;79068,0;135,62;133,12;130,26;131,48;1863000,0;1851000,0000000002;1611000,0;1618000,0;1632000,0;1628000,0;1857999,9999999998;1847000,0;557,0699999999999;557,12;608,47;609,7;607,31;608,29;557,69;557,78;557,69;522,9295742260023;0,0;1857999,9999999998;1777459,8331223892;4,342;0,0;0,0;557,69;522,6245672714452;1857999,9999999998;59248,66110407963;0,0;0,0;557,78;523,0479806399061;0,0;1847000,0;1765071,2479521881;4,382666666666666;0,0;0,0;557,78;522,7428936232147;1847000,0;58835,70826507295;0,0;0,0;557,0699999999999;522,5303321429437;0,0;1863000,0;1776208,734904951;4,520666666666667;0,0;0,0;557,0699999999999;522,2255933934341;1863000,0;59206,95783016499;0,0;0,0;557,12;522,5029599133702;0,0;1851000,0000000002;1767135,0981727415;4,437333333333333;0,0;0,0;557,12;522,1982394520984;1851000,0000000002;58904,50327242474;0,0;0,0;557,081759022826;522,1402654003929;608,1591520525092;463698,82936208707;405531,66000603227;530,48;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,69;522,9295742260023;4,342;0,0;0,0;557,69;607,31;4,342;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,78;523,0479806399061;4,382666666666666;0,0;0,0;557,78;608,29;4,382666666666666;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,0699999999999;522,5303321429437;4,520666666666667;0,0;0,0;557,0699999999999;608,47;4,520666666666667;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0;557,12;522,5029599133702;4,437333333333333;0,0;0,0;557,12;609,7;4,437333333333333;0,0
2019-06-17 21:00:00;2,46;221,37;299,85999999999996;9,61;93603,0;72,09;68,97;67,68;68,55;1432000,0;1426000,0;1352000,0;1347000,0;1352000,0;1349000,0;1440000,0;1427000,0;526,43;526,77;531,46;535,44;533,24;536,03;527,25;527,47;527,25;492,3322768945487;0,0;1440000,0;1414812,8909977751;2,2560000000000002;0,0;0,0;527,25;492,03540430191526;1440000,0;47160,429699925844;0,0;0,0;527,47;492,6085451534349;0,0;1427000,0;1401230,4448573794;2,2849999999999997;0,0;0,0;527,47;492,3117422730616;1427000,0;46707,68149524601;0,0;0,0;526,43;491,94442337922544;0,0;1432000,0;1403745,152424604;2,403;0,0;0,0;526,43;491,64744789233214;1432000,0;46791,50508082013;0,0;0,0;526,77;492,0045285745653;0,0;1426000,0;1399925,8275104281;2,299;0,0;0,0;526,77;491,7075694177554;1426000,0;46664,19425034757;0,0;0,0;526,6640571481864;491,62438147483437;533,7029962271934;357806,04241047276;337503,67845937464;277,29;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,25;492,3322768945487;2,2560000000000002;0,0;0,0;527,25;533,24;2,2560000000000002;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;527,47;492,6085451534349;2,2849999999999997;0,0;0,0;527,47;536,03;2,2849999999999997;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,43;491,94442337922544;2,403;0,0;0,0;526,43;531,46;2,403;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0;526,77;492,0045285745653;2,299;0,0;0,0;526,77;535,44;2,299;0,0
2019-06-17 22:00:00;2,51;227,29;297,59999999999997;0,06;93666,0;53,0;51,97;50,35;52,06;1306000,0;1300000,0;1264000,0;1256000,0;1262000,0;1259000,0;1311000,0;1300000,0;494,26;494,13;495,5;501,5;498,78999999999996;502,83;494,63;494,52;494,63;459,18204109488704;0,0;1311000,0;1295829,5271651999;1,6783333333333335;0,0;0,0;494,63;458,85587149599473;1311000,0;43194,31757217332;0,0;0,0;494,52;459,26973070431706;0,0;1300000,0;1283892,6793969818;1,7353333333333334;0,0;0,0;494,52;458,9436868650214;1300000,0;42796,42264656603;0,0;0,0;494,26;459,1091060226222;0,0;1306000,0;1289365,5661672954;1,7666666666666666;0,0;0,0;494,26;458,78283167367783;1306000,0;42978,85220557652;0,0;0,0;494,13;458,86250474327915;0,0;1300000,0;1283939,7460016683;1,7323333333333333;0,0;0,0;494,13;458,5358752152995;1300000,0;42797,99153338891;0,0;0,0;494,0861239362293;458,45232367937007;499,35168803308886;326051,0295110425;315063,6030475456;207,38;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,63;459,18204109488704;1,6783333333333335;0,0;0,0;494,63;498,78999999999996;1,6783333333333335;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,52;459,26973070431706;1,7353333333333334;0,0;0,0;494,52;502,83;1,7353333333333334;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,26;459,1091060226222;1,7666666666666666;0,0;0,0;494,26;495,5;1,7666666666666666;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0;494,13;458,86250474327915;1,7323333333333333;0,0;0,0;494,13;501,5;1,7323333333333333;0,0
2019-06-17 23:00:00;2,53;215,77;295,84999999999997;0,1;93695,0;48,51;47,15;46,07;47,07;1302000,0;1296000,0;1267000,0;1259000,0;1263000,0;1260000,0;1307000,0;1295000,0;493,24;492,96;479,0;481,23;480,65999999999997;481,89;493,33;493,30999999999995;493,33;457,2752776855659;0,0;1307000,0;1294052,8467707224;1,5356666666666667;0,0;0,0;493,33;456,9463257323407;1307000,0;43135,09489235744;0,0;0,0;493,30999999999995;457,39418513826024;0,0;1295000,0;1281545,380437821;1,569;0,0;0,0;493,30999999999995;457,0654093019814;1295000,0;42718,179347927355;0,0;0,0;493,24;457,51357665969164;0,0;1302000,0;1287799,2275840994;1,617;0,0;0,0;493,24;457,1849773161671;1302000,0;42926,64091947;0,0;0,0;492,96;457,0489699600837;0,0;1296000,0;1282502,3704822033;1,5716666666666665;0,0;0,0;492,96;456,71968188573135;1296000,0;42750,07901607347;0,0;0,0;492,9128401934131;456,6513636439355;480,3807252488242;324994,12076271186;315570,21980932204;188,8;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,33;457,2752776855659;1,5356666666666667;0,0;0,0;493,33;480,65999999999997;1,5356666666666667;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,30999999999995;457,39418513826024;1,569;0,0;0,0;493,30999999999995;481,89;1,569;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;493,24;457,51357665969164;1,617;0,0;0,0;493,24;479,0;1,617;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0;492,96;457,0489699600837;1,5716666666666665;0,0;0,0;492,96;481,23;1,5716666666666665;0,0
