date;DNI;elevation;zenith;azimuth;aoi;IAM;pr_shadows;pr_borders;pr_opt_peak;solar_fraction;NetPower;AuxPower;GrossPower;SF.a.mf;SF.a.tin;SF.a.tout;SF.a.pwr;SF.a.prth;SF.a.globalpr;SF.b.tout;SF.b.pwr;SF.b.wpwr;SF.b.prth;SF.b.globalpr
2016-09-01 00:00:00;0,0;-42,53900484622886;132,53900484622886;5,838730933738589;47,13804693237288;0,8857734369621125;0,0;0,9837995369096447;0,7990220668465727;0,9224622792;-0,513043;-0,49648011700000005;0,0;220,81213662999997;482,3788199453519;460,95252079401564;-9,708390896066819;0,0;0,0;471,93156623397664;-4,769323153260424;0,0;0,0;
2016-09-01 01:00:00;0,0;-39,42874400191599;129,428744001916;25,12014745141687;44,375655597791535;0,9068732632622803;0,0;0,9852897713957621;0,7990220668465727;0,9224622792;-0,513043;-0,49953188299999995;0,0;221,74345565000002;475,2484698300907;455,03612553463586;-9,114740120221065;0,0;0,0;465,52131401121915;-4,418269911466377;0,0;0,0;
2016-09-01 02:00:00;0,0;-33,006018823669386;123,0060188236694;41,75912399347101;38,72365004009289;0,9406130080942992;0,0;0,9879450107375223;0,7990220668465727;0,9224622792;-0,513043;-0,495065883;0,0;221,46692697;468,0272095982053;449,32379429970933;-8,348409464674754;0,0;0,0;458,8822956866338;-4,109134788999698;0,0;0,0;
2016-09-01 03:00:00;0,0;-24,273227539681965;114,27322753968197;55,477866093544094;31,106036578680975;0,9713945103647269;0,0;0,9909285311106715;0,7990220668465727;0,9224622792;-0,509511217;-0,48777095;0,0;222,45693948000002;461,38802301983617;444,08655089202296;-7,692886175790119;0,0;0,0;452,78461172219534;-3,848801470504455;0,0;0,0;
2016-09-01 04:00:00;0,0;-14,082591292039735;104,08259129203974;66,93849805529533;22,33035376440376;0,9923692731480203;0,0;0,9938246512905926;0,7990220668465727;0,9224622792;-0,494268783;-0,47180278299999995;0,0;222,77107670000004;455,3328934927574;438,8710613453651;-7,271832341375996;0,0;0,0;447,16738157497906;-3,628206436166853;0,0;0,0;
2016-09-01 05:00:00;4,227495617;-3,03057244209739;93,0305724420974;76,98832204939356;12,993161956832726;1,0;0,0;0,9965309333992384;0,7990220668465727;0,9224622792;-0,532746933;-0,5075344;0,0;223,07689822999998;449,76258421574653;434,1844075834859;-6,840957028588803;0,0;0,0;442,00661367963073;-3,4248912361622694;0,0;0,0;
2016-09-01 06:00:00;128,9147732;8,468876476742118;81,53112352325789;86,41491707750083;3,545940946875682;1,0;0,41476124887857635;0,9990683583320834;0,7990220668465727;0,9224622792;-0,6892626999999999;-0,65486395;0,0;221,91811941999998;444,4302480860273;445,82511178710183;0,6120879104679926;0,3168980481886658;0,0;472,31806154521024;12,46807347220743;0,0;0,7593257856072764;
2016-09-01 07:00:00;453,7746573;20,086984638384994;69,91301536161501;95,98425271394314;5,6190344673667205;1,0;0,9672449486053558;0,9985208248846418;0,7990220668465727;0,9224622792;-0,9035431999999999;-1,058417917;0,194772483;256,66125940999996;439,23257826957985;522,7893507965421;44,56594364992204;2,820529891691348;0,004370433273667273;650,7689830961191;122,57468980937543;0,0;0,9133468144816799;0,0015890106130629778
2016-09-01 08:00:00;726,6641042;31,484400313112296;58,515599686887704;106,59598727193713;14,097504720834758;1,0;1,0;0,9962243247790982;0,7990220668465727;0,9224622792;27,5208478;-2,40473445;30,14745665;342,62117622;437,34725270146413;637,7285788189452;153,52038020072374;6,0356715367291836;0,19637429643271478;689,8288344044204;200,1696830172516;15,041477427378512;0,9328513393654467;0,1506095038747788
2016-09-01 09:00:00;809,0698151;42,18499241273378;47,81500758726622;119,5296238627472;21,42048601780115;0,9938510615354345;1,0;0,994101895106929;0,7990220668465727;0,9224622792;47,98468265;-3,257771467;51,53271518;506,05911100000003;476,7329022930117;663,7950286077901;220,53486038046364;8,180762777322693;0,23367151610904727;659,994060816812;215,52444517673172;0,0;0,9414072659832333;0,23910380624222358
2016-09-01 10:00:00;775,1318777;51,35545965556599;38,64454034443401;136,7076625417011;27,03546044057107;0,9827363714411307;1,0;0,9923278846295788;0,7990220668465727;0,9224622792;48,89604563;-3,184261733;52,36545770000001;593,7763967000001;538,0269401606392;663,1655091208149;179,47113570637072;7,357877445151302;0,29177648814611684;670,1762217541109;190,38527352687404;0,8118219155497012;0,9192888894701939;0,2750499381067323
2016-09-01 11:00:00;853,0310627999999;57,49139118912553;32,50860881087447;160,1481318595063;30,363824236646114;0,9736940053539396;1,0;0,9911921460813322;0,7990220668465727;0,9224622792;47,59606265;-3,17171845;51,08501187;610,827931;564,7581711764394;663,0974532431194;147,392354608839;5,72759898378502;0,34659200611573965;693,0922774894432;196,2149617025648;32,47789557842991;0,9074034229840926;0,2603522760279511
2016-09-01 12:00:00;883,1069742999999;58,65949119841875;31,34050880158125;188,3662411746375;30,969924733133617;0,9718243877239036;1,0;0,9909771800992646;0,7990220668465727;0,9224622792;49,03503742;-3,2003405330000003;52,56718132;587,4471884999999;569,2448778785083;667,138060376662;141,85421766169551;5,3696328177088954;0,3705718602274211;703,1651127290779;198,83800451495566;48,87104935704137;0,9036305884307656;0,26437190137887423
2016-09-01 13:00:00;879,8537527000001;54,353371715306984;35,646628284693016;214,33631111790396;28,765703794831026;0,9782861897511809;1,0;0,9917465036048337;0,7990220668465727;0,9224622792;49,04942652;-3,193492;52,57710698;598,5563768999999;567,4513961772216;667,0443676045285;146,88080447577653;5,418244555804449;0,3579576457771307;703,0086055345673;204,83023530978946;49,50133898946077;0,9068258333105357;0,25668625972372344
2016-09-01 14:00:00;848,6973632999999;46,197452719084744;43,802547280915256;233,9132699821198;24,060283589968265;0,989223056660957;1,0;0,993287306860536;0,7990220668465727;0,9224622792;49,04023637;-3,216047833;52,60618582;577,3354516999999;569,3597758458061;667,2803163920828;139,47385611533545;5,05608069168255;0,3771759617551424;709,9848914598608;206,21161257768964;60,359890819839045;0,9043762047117541;0,2551077757572007
2016-09-01 15:00:00;795,0985311000001;35,98567534146282;54,01432465853718;248,31271304238797;17,398686233647997;0,9990656858203725;1,0;0,9952888944162753;0,7990220668465727;0,9224622792;48,988639;-3,258702317;52,59712658;579,6203578;569,1489011792669;667,2575808312919;140,27521162557852;5,132458905995083;0,3749566724617877;708,3722848583503;204,70122683137296;57,61942978990572;0,9044066680554234;0,2569458297547382
2016-09-01 16:00:00;683,3715718999999;24,79168420710249;65,20831579289751;259,6812936388311;9,35871988163916;1,0;1,0;0,997522204542382;0,7990220668465727;0,9224622792;49,00761343;-3,2611958;52,5980279;577,2452109999999;568,7983955154739;666,7062530605681;139,33551362900658;5,718358643707015;0,3774919008806829;695,5032301330971;183,8225233320257;34,75231791285259;0,8998216127163616;0,2861348378130784
2016-09-01 17:00:00;428,40774960000005;13,202962650561082;76,79703734943892;269,54100268662586;0,44686443118961056;1,0;0,6432443135159338;0,9998827407722549;0,7990220668465727;0,9224622792;39,77578493;-2,955766867;42,98408495;577,1590699000001;568,8463805385745;627,1859935445739;80,97811945470896;8,112750835350578;0,5308111035357025;620,1592816847195;70,91979445814984;0,0;0,8289899221924775;0,6060943249823595
2016-09-01 18:00:00;42,50076745;1,5947759842489901;88,405224015751;278,91217136958284;8,908691203272156;1,0;0,07837878519307573;0,9976433448407362;0,7990220668465727;0,9224622792;15,01152405;-1,4393666669999998;16,55200547;579,0728744;568,7009533782552;546,7057744392661;-29,18083088933264;-245,33959864582016;-0,5672218701644566;560,0995650542064;-11,503668425155311;0,0;-9,92758482077104;-1,438845841019321
2016-09-01 19:00:00;0,030785682999999998;-9,7139019392905;99,7139019392905;288,59222105345395;18,31611109618867;0,998060749047451;0,0;0,9950231690462421;0,7990220668465727;0,9224622792;2,0499423169999997;-0,867398;2,95616315;570,1109859999999;560,5478482956336;506,57273595957554;-68,44818425410871;0,0;-0,04318833555942796;552,822607562299;-10,077926471567551;0,0;0,0;-0,29333049396025107
2016-09-01 20:00:00;0,0;-20,35805580836438;110,35805580836438;299,3492395998096;27,35591783097459;0,9819513977639477;0,0;0,9922215949902635;0,7990220668465727;0,9224622792;-0,5624885829999999;-0,546243833;0,0;364,51405795999995;531,7875692442574;485,3000189555951;-36,518718905221235;0,0;0,0;522,1459594612313;-7,7537511331856654;0,0;0,0;
2016-09-01 21:00:00;0,0;-29,83059063681538;119,83059063681537;312,02160464752035;35,5007663261304;0,9553727055849249;0,0;0,98927578879746;0,7990220668465727;0,9224622792;-0,526612483;-0,5048923;0,0;236,36178183999996;499,6437712826897;481,2078874923783;-9,171024760427215;0,0;0,0;488,3827021023985;-5,62860002525965;0,0;0,0;
2016-09-01 22:00:00;0,0;-37,38706857364892;127,38706857364892;327,42694084888063;42,034131337569306;0,9222263154628432;0,0;0,9864467719739226;0,7990220668465727;0,9224622792;-1,2384916000000001;-1,25790595;0,0;221,64142743;497,60595671870846;473,02002854636305;-11,390629077982286;0,0;0,0;485,7771864393387;-5,52711987596703;0,0;0,0;
2016-09-01 23:00:00;0,0;-42,043130531209016;132,04313053120902;345,8223293794101;46,05619141808098;0,8944572490913534;0,0;0,9844008734520499;0,7990220668465727;0,9224622792;-1,338374;-1,3453984669999999;0,0;224,23413062;487,9278812705212;466,4026218923353;-9,978970502120198;0,0;0,0;477,0867226994641;-5,062367084875182;0,0;0,0;
