"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 1, 12:00 am",1,0,0,-1.52889,0,0,0,0,0,0,0,1,0,0.0130237,0,0,0.512237,0,0,-0.0540817,170.909,170.773,0,204,393,0,293,0,0,171.396,168.27,1.7,1.58463,-1.58463,0,0,0,0,4.1,1,1,998,325.035,160.518,3.86562,1.3,0.0130237,0,0,0,-273.15,0,0,0,-273.15,0,1
"Jan 1, 01:00 am",1,0,0,-1.49399,0,0,0,0,0,0,0,1,0,0.0130136,0,0,0.512254,0,0,-0.045995,169.308,169.192,0,204,393,0,293,0,0,170.658,167.055,1.7,1.5407,-1.5407,0,0,0,0,9.4,2,1,998,10.9753,163.064,8.22812,2.3,0.0130136,0,0,0,-273.15,0,0,0,-273.15,0,2
"Jan 1, 02:00 am",1,0,0,-1.48159,0,0,0,0,0,0,0,1,0,0.0130009,0,0,0.512286,0,0,-0.0398244,168.046,167.945,0,204,393,0,293,0,0,169.573,166.09,1.7,1.52165,-1.52165,0,0,0,0,9.4,3,1,999,49.3841,157.017,7.29062,1.8,0.0130009,0,0,0,-273.15,0,0,0,-273.15,0,3
"Jan 1, 03:00 am",1,0,0,-1.46137,0,0,0,0,0,0,0,1,0,0.0129881,0,0,0.512323,0,0,-0.0382224,166.888,166.792,0,204,393,0,293,0,0,168.432,165.006,1.7,1.49973,-1.49973,0,0,0,0,9.2,4,1,999,70.1802,146.922,6.93437,1.5,0.0129881,0,0,0,-273.15,0,0,0,-273.15,0,4
"Jan 1, 04:00 am",1,0,0,-1.43798,0,0,0,0,0,0,0,1,0,0.0129757,0,0,0.512367,0,0,-0.0373501,165.764,165.67,0,204,393,0,293,0,0,167.295,163.92,1.7,1.47545,-1.47545,0,0,0,0,9.2,5,1,999,83.104,135.615,6.93437,1.8,0.0129757,0,0,0,-273.15,0,0,0,-273.15,0,5
"Jan 1, 05:00 am",1,0,0,-1.41629,0,0,0,0,0,0,0,1,0,0.0129636,0,0,0.512415,0,0,-0.0367124,164.661,164.569,0,204,393,0,293,0,0,166.172,162.844,1.7,1.45312,-1.45312,0,0,0,0,9.1,6,1,999,92.9449,124.007,6.75625,1.8,0.0129636,0,0,0,-273.15,0,0,0,-273.15,0,6
"Jan 1, 06:00 am",1,0,0,-1.3943,0,0,0,0,0,0,0,1,0,0.0129518,0,0,0.512468,0,0,-0.0360963,163.575,163.484,0,204,393,0,293,0,0,165.065,161.784,1.7,1.4305,-1.4305,0,0,0,0,9,7,1,999,101.632,112.486,6.73438,2.1,0.0129518,0,0,0,-273.15,0,0,0,-273.15,0,7
"Jan 1, 07:00 am",1,0,0,-1.37456,0,0,0,0,0,0,0,1,0,0.0129404,0,0,0.512527,0,0,-0.0355623,162.505,162.414,0,204,393,0,293,0,0,163.974,160.735,1.7,1.41023,-1.41023,0,0,0,0,9,8,1,999,110.129,101.311,6.65625,1.6,0.0129404,0,0,0,-273.15,0,0,0,-273.15,0,8
"Jan 1, 08:00 am",1,0,0,-1.35227,0,0,0,0,0,0,0,1,0,0.0129294,0,0,0.512589,0,0,-0.0349321,161.449,161.361,0,204,393,0,293,0,0,162.899,159.707,1.7,1.3873,-1.3873,0,0,0,0,9,9,1,999,119.07,90.744,6.5,2.3,0.0129294,0,0,0,-273.15,0,0,0,-273.15,0,9
"Jan 1, 09:00 am",1,0,0,-1.33068,0,0,0,0,0,0,0,1,0,0.0129187,0,0,0.512656,0,0,-0.0343306,160.411,160.324,0,204,393,0,293,0,0,161.841,158.695,1.7,1.36511,-1.36511,0,0,0,0,9.5,10,1,999,128.971,81.5633,6.92188,2,0.0129187,0,0,0,-273.15,0,0,0,-273.15,0,10
"Jan 1, 10:00 am",2,0,0,32.9178,135.243,0.676216,0.88315,0.989603,1,47.4513,0.06,1,0,0.0135519,0.674556,0,0.514506,78.48,53.0694,1.11733,171.963,174.744,0,204,393,0,293,0,0,163.002,226.048,1.7,2.48891,33.3094,35.7983,0,0,200,10.4,11,1,999,140.283,73.331,7.50937,3.7,0.0735519,0,0,0,-273.15,0,0,0,-273.15,0,11
"Jan 1, 11:00 am",2,0,0,0.78789,10.2527,0.569595,0.797605,0.987103,1,55.278,0.06,1,0,0.0131551,0.607677,0,0.512209,7.0632,4.02317,-0.111413,193.307,193.037,0,204,393,0,293,0,0,175.553,188.145,1.7,1.78056,0.664225,2.44478,0,0,18,11.1,12,1,999,153.296,66.9639,7.42813,3,0.0731551,0,0,0,-273.15,0,0,0,-273.15,0,12
"Jan 1, 12:00 pm",2,0,0,1.25787,14.6836,0.489455,0.705307,0.984709,1,60.6953,0.06,1,0,0.0132345,0.536053,0,0.512373,11.772,5.76186,-0.0780237,188.034,187.844,0,204,393,0,293,0,0,183.268,184.382,1.7,1.90658,1.18209,3.08866,0,0,30,11.9,13,1,999,167.91,63.0938,7.91562,2.8,0.0732345,0,0,0,-273.15,0,0,0,-273.15,0,13
"Jan 1, 01:00 pm",2,0,0,8.09888,52.457,0.468366,0.675257,0.983968,1,62.0717,0.06,1,0,0.0134023,0.512829,0,0.513024,43.9488,20.5841,0.258737,189.881,190.511,0,204,393,0,293,0,0,185.904,201.938,1.7,2.23027,8.32586,10.5561,0,0,112,12.6,14,1,999,183.417,62.2091,8.30313,3.3,0.0734023,0,0,0,-273.15,0,0,0,-273.15,0,14
"Jan 1, 02:00 pm",2,0,0,22.1027,115.49,0.517893,0.741648,0.985627,1,58.809,0.06,1,0,0.0138236,0.564199,0,0.516236,87.5052,45.3183,0.7383,202.782,204.546,0,204,393,0,293,0,0,191.27,236.115,1.7,2.96048,22.6081,25.5686,0,0,223,13.3,15,1,999,198.662,64.4367,8.6125,3.7,0.0738236,0,0,0,-273.15,0,0,0,-273.15,0,15
"Jan 1, 03:00 pm",2,0,0,55.0456,244.27,0.613744,0.837149,0.988211,1,52.1393,0.06,1,0,0.020037,0.63852,0,0.641356,156.175,95.8516,2.0093,235.264,239.429,0,224.642,393,0,293,0,0,206.685,304.58,1.87201,5.18941,56.0137,61.2032,0,0,398,13.8,16,1,999,212.628,69.4686,8.87813,3.3,0.080037,0,0,0,-273.15,0,0,0,-273.15,0,16
"Jan 1, 04:00 pm",2,6,0,99.3824,515.668,0.722224,0.911099,0.990535,0.840854,43.761,0.06,1,0,0.123491,0.585822,0,2.0388,280.174,202.348,10.9878,294.088,308.169,44.7388,345.058,384.208,44.7388,293,0.0246064,5.02764,255.02,364.601,3.24831,8.97846,109.614,118.593,0,0,714,14.2,17,1,999,224.885,76.7291,9.43437,4.7,0.208097,0,0,0,-273.15,0,0,0,-273.15,0,17
"Jan 1, 05:00 pm",6,0,0,-22.8977,81.1963,0.828534,0.961138,0.992528,0,34.0515,0.00585526,1,0,0.0157307,0,0,0.540416,38.4552,31.8614,17.0996,293,328.504,204,0,328.504,204,293,0.1122,17.0996,286.384,292.837,1.7,6.18545,-6.18545,0,-3.00058e-06,0,98,13.6,18,1,999,235.537,85.5465,9.30313,3.5,0.133786,0,0,0,-273.15,0,0,0,-273.15,0,18
"Jan 1, 06:00 pm",1,0,0,-5.47173,0,0,0,0,0,0,0,1,0,0.0158038,0,0,0.542054,0,0,-0.762219,307.009,305.421,0,204,393,0,293,0,0,295.646,280.449,1.7,6.37782,-6.37782,0,0,0,0,13,19,1,999,244.965,95.2569,8.97656,4,0.0158038,0,0,0,-273.15,0,0,0,-273.15,0,19
"Jan 1, 07:00 pm",1,0,0,-6.24376,0,0,0,0,0,0,0,1,0,0.0157572,0,0,0.541338,0,0,-0.288733,294.235,293.623,0,204,393,0,293,0,0,297.404,283.811,1.7,6.55844,-6.55844,0,0,0,0,12.4,20,1,999,253.652,106.123,10.1344,3,0.0157572,0,0,0,-273.15,0,0,0,-273.15,0,20
"Jan 1, 08:00 pm",1,0,0,-6.13254,0,0,0,0,0,0,0,1,0,0.015614,0,0,0.539269,0,0,-0.196458,288.275,287.855,0,204,393,0,293,0,0,293.52,281.068,1.7,6.33353,-6.33353,0,0,0,0,11.9,21,1,999,262.153,117.478,10.65,3,0.015614,0,0,0,-273.15,0,0,0,-273.15,0,21
"Jan 1, 09:00 pm",1,0,0,-5.88313,0,0,0,0,0,0,0,1,0,0.0154662,0,0,0.537149,0,0,-0.175017,283.595,283.219,0,204,393,0,293,0,0,288.967,277.098,1.7,6.05965,-6.05965,0,0,0,0,11.3,22,1,999,271.208,129.069,9.65938,3.3,0.0154662,0,0,0,-273.15,0,0,0,-273.15,0,22
"Jan 1, 10:00 pm",1,0,0,-5.63049,0,0,0,0,0,0,0,1,0,0.0153264,0,0,0.535156,0,0,-0.164728,279.275,278.919,0,204,393,0,293,0,0,284.49,273.092,1.7,5.79623,-5.79623,0,0,0,0,10.7,23,1,999,282.083,140.603,9.45,2.3,0.0153264,0,0,0,-273.15,0,0,0,-273.15,0,23
"Jan 1, 11:00 pm",1,0,0,-5.39913,0,0,0,0,0,0,0,1,0,0.0151956,0,0,0.533299,0,0,-0.156952,275.161,274.819,0,204,393,0,293,0,0,280.189,269.208,1.7,5.55699,-5.55699,0,0,0,0,10.1,0,1,999,297.6,151.543,8.92813,1.8,0.0151956,0,0,0,-273.15,0,0,0,-273.15,0,24
"Jan 2, 12:00 am",1,0,0,-5.18472,0,0,0,0,0,0,0,1,0,0.0150732,0,0,0.531572,0,0,-0.150002,271.213,270.885,0,204,393,0,293,0,0,276.063,265.467,1.7,5.33558,-5.33558,0,0,0,0,9.6,1,1,999,324.867,160.392,8.42813,1.6,0.0150732,0,0,0,-273.15,0,0,0,-273.15,0,25
"Jan 2, 01:00 am",1,0,0,-4.98759,0,0,0,0,0,0,0,1,0,0.0149583,0,0,0.529961,0,0,-0.143681,267.417,267.102,0,204,393,0,293,0,0,272.102,261.861,1.7,5.13209,-5.13209,0,0,0,0,8.9,2,1,999,10.5493,162.998,7.72812,1.8,0.0149583,0,0,0,-273.15,0,0,0,-273.15,0,26
"Jan 2, 02:00 am",1,0,0,-4.80728,0,0,0,0,0,0,0,1,0,0.0148501,0,0,0.528454,0,0,-0.137948,263.76,263.455,0,204,393,0,293,0,0,268.292,258.377,1.7,4.94602,-4.94602,0,0,0,0,7.9,3,1,999,49.0242,157.021,6.49375,3,0.0148501,0,0,0,-273.15,0,0,0,-273.15,0,27
"Jan 2, 03:00 am",1,0,0,-4.63476,0,0,0,0,0,0,0,1,0,0.0147484,0,0,0.527047,0,0,-0.132433,260.231,259.937,0,204,393,0,293,0,0,264.62,255.018,1.7,4.76795,-4.76795,0,0,0,0,7.4,4,1,999,69.9323,146.957,6.30625,4.5,0.0147484,0,0,0,-273.15,0,0,0,-273.15,0,28
"Jan 2, 04:00 am",1,0,0,-4.47015,0,0,0,0,0,0,0,1,0,0.0146524,0,0,0.52573,0,0,-0.127189,256.827,256.544,0,204,393,0,293,0,0,261.08,251.778,1.7,4.59804,-4.59804,0,0,0,0,7,5,1,999,82.9155,135.659,5.90625,4,0.0146524,0,0,0,-273.15,0,0,0,-273.15,0,29
"Jan 2, 05:00 am",1,0,0,-4.31674,0,0,0,0,0,0,0,1,0,0.0145618,0,0,0.524496,0,0,-0.122365,253.541,253.267,0,204,393,0,293,0,0,257.663,248.644,1.7,4.43977,-4.43977,0,0,0,0,6.6,6,1,999,92.7867,124.052,5.58437,4.7,0.0145618,0,0,0,-273.15,0,0,0,-273.15,0,30
"Jan 2, 06:00 am",1,0,0,-4.17045,0,0,0,0,0,0,0,1,0,0.0144769,0,0,0.523367,0,0,-0.117778,250.365,250.101,0,204,393,0,293,0,0,254.364,245.614,1.7,4.28886,-4.28886,0,0,0,0,6.3,7,1,999,101.489,112.527,5.28438,3.7,0.0144769,0,0,0,-273.15,0,0,0,-273.15,0,31
"Jan 2, 07:00 am",1,0,0,-4.03405,0,0,0,0,0,0,0,1,0,0.0143986,0,0,0.522388,0,0,-0.113543,247.294,247.038,0,204,393,0,293,0,0,251.175,242.679,1.7,4.1482,-4.1482,0,0,0,0,6,8,1,999,109.992,101.344,4.98438,4.5,0.0143986,0,0,0,-273.15,0,0,0,-273.15,0,32
"Jan 2, 08:00 am",1,0,0,-3.90212,0,0,0,0,0,0,0,1,0,0.0143265,0,0,0.521542,0,0,-0.10944,244.32,244.072,0,204,393,0,293,0,0,248.09,239.84,1.7,4.01213,-4.01213,0,0,0,0,6,9,1,999,118.933,90.7653,4.98438,2.6,0.0143265,0,0,0,-273.15,0,0,0,-273.15,0,33
"Jan 2, 09:00 am",2,0,0,-3.4055,3.93583,0.787166,0.943797,0.991767,0.645347,38.0785,0.0337887,1,0,0.0142707,0.262557,0,0.520915,1.962,1.54442,-0.0913504,241.586,241.379,0,204,393,0,293,0,0,245.131,237.821,1.7,3.90203,-3.49653,0.405498,0,0,5,6.4,10,1,999,128.831,81.5687,5.38438,2.8,0.0480593,0,0,0,-273.15,0,0,0,-273.15,0,34
"Jan 2, 10:00 am",2,0,0,29.8338,136.945,0.677943,0.884282,0.989639,1,47.3169,0.06,1,0,0.0153885,0.675445,0,0.535787,79.2648,53.737,1.14221,251.529,254.081,0,204,393,0,293,0,0,244.779,297.262,1.7,5.85667,30.4397,36.2964,0,0,202,7.6,11,1,999,140.139,73.3162,6.19375,2.7,0.0753885,0,0,0,-273.15,0,0,0,-273.15,0,35
"Jan 2, 11:00 am",2,0,0,53.6403,265.71,0.571419,0.799375,0.987152,1,55.1507,0.06,1,0,0.0245572,0.609055,0,0.71377,182.466,104.265,2.15392,290.24,294.275,0,231.55,393,0,293,0,0,261.061,351.457,1.92958,8.4809,55.022,63.5029,0,0,465,8.4,12,1,999,153.152,66.9243,5.5875,3,0.0845572,0,0,0,-273.15,0,0,0,-273.15,0,36
"Jan 2, 12:00 pm",2,6,0,40.2583,366.509,0.493282,0.710461,0.984838,1,60.4434,0.06,1,0,0.0336621,0.540041,0,0.8703,291.553,143.818,26.8262,297.094,342.057,207.953,45.3487,353.903,207.953,293,0.114374,26.3541,285.316,388.3,2.11085,11.2717,66.3962,77.6679,0,0,743,9.8,13,1,999,167.774,63.0269,6.59688,2.3,0.208036,0,0,0,-273.15,0,0,0,-273.15,0,37
"Jan 2, 01:00 pm",6,0,0,-6.88782,167.138,0.469488,0.67693,0.984009,1,61.9989,0.06,1,0,0.0169133,0.51412,0,0.557572,139.694,65.5849,31.7007,293,357.617,204,0,357.617,204,293,0.1122,31.7007,290.193,349.065,1.7,8.96352,24.755,33.7185,-1.80897e-05,0,356,10.3,14,1,999,183.3,62.1162,6.8625,3.3,0.189113,0,0,0,-273.15,0,0,0,-273.15,0,38
"Jan 2, 02:00 pm",6,0,0,-25.3363,2.07361,0.518402,0.742258,0.985643,1,58.7749,0.06,1,0,0.0157823,0.564672,0,0.541364,1.5696,0.813683,20.0048,293,334.381,204,0,334.381,204,293,0.1122,20.0048,291.798,289.726,1.7,6.39639,-5.93693,0.459464,-4.75098e-06,0,4,9.8,15,1,999,198.573,64.323,7.84688,3.7,0.187982,0,0,0,-273.15,0,0,0,-273.15,0,39
"Jan 2, 03:00 pm",2,6,0,31.0315,212.994,0.608554,0.832792,0.988086,1,52.514,0.06,1,0,0.0178644,0.635116,0,0.571925,137.34,83.5788,11.5259,306.771,330.54,102,102,365.835,102,293,0.0561,11.0695,298.876,366.486,1.7,10.8711,42.2137,53.0848,0,0,350,10.2,16,1,999,212.568,69.3412,6.99687,2.7,0.133964,0,0,0,-273.15,0,0,0,-273.15,0,40
"Jan 2, 04:00 pm",6,0,0,-19.4214,36.1775,0.723549,0.91185,0.990561,0.887621,43.6517,0.06,1,0,0.0163146,0.618805,0,0.548817,19.62,14.196,20.9369,293,336.257,204,0,336.257,204,293,0.1122,20.9369,296.996,313.455,1.7,7.44265,1.34193,8.78458,-5.4271e-06,0,50,9.8,17,1,999,224.85,76.5944,6.83125,3.5,0.188515,0,0,0,-273.15,0,0,0,-273.15,0,41
"Jan 2, 05:00 pm",6,0,0,-16.8661,24.0251,0.828451,0.961106,0.992526,0,34.0601,0.00662529,1,0,0.0157635,0,0,0.541301,11.3796,9.42744,10.6745,293,315.35,204,0,315.35,204,293,0.1122,10.6745,294.697,285.198,1.7,6.46271,-6.46271,0,-7.48501e-07,0,29,9.1,18,1,999,235.521,85.4121,6.52188,2.7,0.134589,0,0,0,-273.15,0,0,0,-273.15,0,42
"Jan 2, 06:00 pm",1,0,0,-5.94476,0,0,0,0,0,0,0,1,0,0.0157681,0,0,0.541514,0,0,-0.482595,299.444,298.427,0,204,393,0,293,0,0,296.411,282.268,1.7,6.50202,-6.50202,0,0,0,0,8.6,19,1,999,244.963,95.117,6.56875,3,0.0157681,0,0,0,-273.15,0,0,0,-273.15,0,43
"Jan 2, 07:00 pm",1,0,0,-6.191,0,0,0,0,0,0,0,1,0,0.0156664,0,0,0.540027,0,0,-0.23659,290.608,290.103,0,204,393,0,293,0,0,294.956,281.983,1.7,6.44107,-6.44107,0,0,0,0,8.1,20,1,999,253.661,105.983,5.75625,2.1,0.0156664,0,0,0,-273.15,0,0,0,-273.15,0,44
"Jan 2, 08:00 pm",1,0,0,-5.99788,0,0,0,0,0,0,0,1,0,0.0155208,0,0,0.537933,0,0,-0.184469,285.363,284.968,0,204,393,0,293,0,0,290.688,278.546,1.7,6.18515,-6.18515,0,0,0,0,7.5,21,1,999,262.171,117.339,5.54688,1.6,0.0155208,0,0,0,-273.15,0,0,0,-273.15,0,45
"Jan 2, 09:00 pm",1,0,0,-5.74449,0,0,0,0,0,0,0,1,0,0.0153777,0,0,0.535887,0,0,-0.16921,280.883,280.518,0,204,393,0,293,0,0,286.173,274.558,1.7,5.91492,-5.91492,0,0,0,0,7,22,1,999,271.231,128.93,5.59375,1.3,0.0153777,0,0,0,-273.15,0,0,0,-273.15,0,46
"Jan 2, 10:00 pm",1,0,0,-5.50446,0,0,0,0,0,0,0,1,0,0.0152432,0,0,0.533974,0,0,-0.160397,276.677,276.329,0,204,393,0,293,0,0,281.792,270.617,1.7,5.66581,-5.66581,0,0,0,0,6.5,23,1,999,282.104,140.463,5.64063,1,0.0152432,0,0,0,-273.15,0,0,0,-273.15,0,47
"Jan 2, 11:00 pm",1,0,0,-5.28334,0,0,0,0,0,0,0,1,0,0.0151172,0,0,0.532193,0,0,-0.15313,272.653,272.319,0,204,393,0,293,0,0,277.587,266.809,1.7,5.43736,-5.43736,0,0,0,0,5.9,0,1,999,297.592,151.403,4.9625,0.7,0.0151172,0,0,0,-273.15,0,0,0,-273.15,0,48
"Jan 3, 12:00 am",1,0,0,-5.07615,0,0,0,0,0,0,0,1,0,0.0149993,0,0,0.530535,0,0,-0.146429,268.788,268.467,0,204,393,0,293,0,0,273.55,263.145,1.7,5.22342,-5.22342,0,0,0,0,5.4,1,1,999,324.716,160.26,4.85313,0.4,0.0149993,0,0,0,-273.15,0,0,0,-273.15,0,49
"Jan 3, 01:00 am",1,0,0,-4.88319,0,0,0,0,0,0,0,1,0,0.0148886,0,0,0.528989,0,0,-0.140247,265.07,264.762,0,204,393,0,293,0,0,269.672,259.616,1.7,5.02423,-5.02423,0,0,0,0,5,2,1,999,10.1268,162.923,4.76563,0.2,0.0148886,0,0,0,-273.15,0,0,0,-273.15,0,50
"Jan 3, 02:00 am",1,0,0,-4.70402,0,0,0,0,0,0,0,1,0,0.0147844,0,0,0.527544,0,0,-0.134554,261.49,261.193,0,204,393,0,293,0,0,265.941,256.21,1.7,4.83933,-4.83933,0,0,0,0,4.7,3,1,999,48.654,157.018,4.62187,0.2,0.0147844,0,0,0,-273.15,0,0,0,-273.15,0,51
"Jan 3, 03:00 am",1,0,0,-4.5377,0,0,0,0,0,0,0,1,0,0.0146862,0,0,0.526192,0,0,-0.129303,258.037,257.75,0,204,393,0,293,0,0,262.346,252.919,1.7,4.66773,-4.66773,0,0,0,0,4.4,4,1,999,69.6742,146.985,4.0875,0.5,0.0146862,0,0,0,-273.15,0,0,0,-273.15,0,52
"Jan 3, 04:00 am",1,0,0,-4.37869,0,0,0,0,0,0,0,1,0,0.0145935,0,0,0.524927,0,0,-0.124275,254.703,254.425,0,204,393,0,293,0,0,258.879,249.743,1.7,4.50365,-4.50365,0,0,0,0,4.3,5,1,999,82.7186,135.697,4.14375,0.3,0.0145935,0,0,0,-273.15,0,0,0,-273.15,0,53
"Jan 3, 05:00 am",1,0,0,-4.2306,0,0,0,0,0,0,0,1,0,0.0145063,0,0,0.523755,0,0,-0.119639,251.482,251.214,0,204,393,0,293,0,0,255.532,246.669,1.7,4.35089,-4.35089,0,0,0,0,4.1,6,1,999,92.6214,124.092,3.94375,0.2,0.0145063,0,0,0,-273.15,0,0,0,-273.15,0,54
"Jan 3, 06:00 am",1,0,0,-4.09158,0,0,0,0,0,0,0,1,0,0.0144254,0,0,0.522716,0,0,-0.115315,248.366,248.107,0,204,393,0,293,0,0,252.298,243.692,1.7,4.20752,-4.20752,0,0,0,0,4,7,1,999,101.339,112.562,3.76563,0.2,0.0144254,0,0,0,-273.15,0,0,0,-273.15,0,55
"Jan 3, 07:00 am",1,0,0,-3.95751,0,0,0,0,0,0,0,1,0,0.014351,0,0,0.521823,0,0,-0.111131,245.352,245.1,0,204,393,0,293,0,0,249.169,240.813,1.7,4.06923,-4.06923,0,0,0,0,4,8,1,999,109.85,101.372,3.96094,0.3,0.014351,0,0,0,-273.15,0,0,0,-273.15,0,56
"Jan 3, 08:00 am",1,0,0,-3.83171,0,0,0,0,0,0,0,1,0,0.0142823,0,0,0.521055,0,0,-0.107253,242.433,242.189,0,204,393,0,293,0,0,246.141,238.021,1.7,3.93953,-3.93953,0,0,0,0,4,9,1,999,118.792,90.7807,3.96094,0.4,0.0142823,0,0,0,-273.15,0,0,0,-273.15,0,57
"Jan 3, 09:00 am",2,0,0,4.61095,88.333,0.788687,0.94448,0.991795,0.644737,37.937,0.0336949,1,0,0.014477,0.261777,0,0.523157,43.9488,34.6619,0.212304,242.802,243.284,0,204,393,0,293,0,0,243.817,251.517,1.7,4.27144,4.80226,9.0737,0,0,112,6,10,1,999,128.687,81.5678,5.76563,0.6,0.048172,0,0,0,-273.15,0,0,0,-273.15,0,58
"Jan 3, 10:00 am",2,6,0,102.614,463.687,0.681893,0.886819,0.989721,1,47.0071,0.06,1,0,0.133619,0.677439,0,2.18076,266.832,181.951,13.6094,282.87,297.375,66.1843,341.072,383.62,66.1843,293,0.0364014,6.86745,259.611,364.006,3.3938,9.22497,114.039,123.264,0,0,680,8.4,11,1,999,139.992,73.2944,7.30625,0.7,0.230021,0,0,0,-273.15,0,0,0,-273.15,0,59
"Jan 3, 11:00 am",6,0,0,30.2693,442.602,0.573319,0.801205,0.987202,1,55.018,0.06,1,0,0.100898,0.61048,0,1.79872,302.933,173.677,64.6555,293,366.03,366.194,0,366.03,366.194,293,0.201407,64.6555,287.2,392.403,3.05162,11.4805,94.5459,106.026,-4.68784e-05,0,772,10.5,12,1,999,153.005,66.8774,7.375,1.5,0.362305,0,0,0,-273.15,0,0,0,-273.15,0,60
"Jan 3, 12:00 pm",6,0,0,7.0304,435.672,0.492842,0.709875,0.984823,1,60.4724,0.06,1,0,0.0703509,0.539588,0,1.41429,346.882,170.958,73.5832,293,385.899,323.56,0,385.899,323.56,293,0.177958,73.5832,291.632,392.727,2.69633,11.6609,80.5859,92.2467,-8.52599e-05,0,884,12.3,13,1,999,167.637,62.9526,8.15938,1.6,0.308309,0,0,0,-273.15,0,0,0,-273.15,0,61
"Jan 3, 01:00 pm",6,0,0,1.74274,379.401,0.470721,0.678758,0.984054,1,61.9189,0.06,1,0,0.0384359,0.515532,0,0.94745,316.274,148.877,63.3084,293,390.787,263.657,0,390.787,263.657,293,0.145011,63.3084,292.607,392.852,2.19714,11.7086,65.0423,76.7509,-8.1028e-05,0,806,13.6,14,1,999,183.185,62.016,8.83438,2.2,0.243447,0,0,0,-273.15,0,0,0,-273.15,0,62
"Jan 3, 02:00 pm",6,0,0,0.3909,457.776,0.51902,0.742999,0.985662,1,58.7335,0.06,1,0,0.102761,0.565246,0,1.81758,346.097,179.631,89.477,293,392.081,367.474,0,392.081,367.474,293,0.202111,89.477,292.89,392.462,3.06228,11.6816,89.8542,101.536,-0.000117478,0,882,14.3,15,1,999,198.487,64.2024,9.3,2,0.364872,0,0,0,-273.15,0,0,0,-273.15,0,63
"Jan 3, 03:00 pm",6,0,0,0.20718,534.232,0.614059,0.837409,0.988218,1,52.1164,0.06,1,0,0.253505,0.638723,0,3.30266,341.388,209.632,122.005,293,392.505,498.797,0,392.505,498.797,293,0.274339,122.005,292.98,392.652,4.15664,11.7025,122.195,133.897,-0.000161515,0,870,14.5,16,1,999,212.513,69.2076,9.26563,1.5,0.587844,0,0,0,-273.15,0,0,0,-273.15,0,64
"Jan 3, 04:00 pm",6,0,0,-0.0673249,416.053,0.72357,0.911861,0.990561,0.896281,43.65,0.06,1,0,0.104477,0.62485,0,1.83759,225.63,163.259,90.4055,293,392.527,369.521,0,392.527,369.521,293,0.203236,90.4055,292.997,392.443,3.07934,11.6869,90.3256,102.012,-0.000119734,0,575,13.7,17,1,999,224.821,76.4543,8.62187,1.9,0.367714,0,0,0,-273.15,0,0,0,-273.15,0,65
"Jan 3, 05:00 pm",6,0,0,-38.9528,239.416,0.82843,0.961098,0.992526,0,34.0622,0.00741749,1,0,0.0159367,0,0,0.543401,113.404,93.947,33.6393,293,361.405,204,0,361.405,204,293,0.1122,33.6393,292.999,297.524,1.7,6.57424,-6.57424,0,-2.14613e-05,0,289,12.4,18,1,999,235.511,85.2731,8.025,3.3,0.135554,0,0,0,-273.15,0,0,0,-273.15,0,66
"Jan 3, 06:00 pm",6,0,0,-18.9955,0,1,1,1,0,0,0,1,0,0.0156589,0,0,0.539875,0,0,13.1747,293,320.494,204,0,320.494,204,293,0.1122,13.1747,293,280.774,1.7,6.29621,-6.29621,0,-1.39349e-06,0,0,11.6,19,1,999,244.968,94.9732,8.24063,5,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,67
"Jan 3, 07:00 pm",1,0,0,-5.83072,0,0,0,0,0,0,0,1,0,0.0157662,0,0,0.54149,0,0,-0.537464,300.419,299.289,0,204,393,0,293,0,0,296.071,281.35,1.7,6.45959,-6.45959,0,0,0,0,10.8,20,1,999,253.678,105.84,8.02656,4.5,0.0157662,0,0,0,-273.15,0,0,0,-273.15,0,68
"Jan 3, 08:00 pm",1,0,0,-6.17892,0,0,0,0,0,0,0,1,0,0.015673,0,0,0.540123,0,0,-0.243395,290.943,290.425,0,204,393,0,293,0,0,295.104,282.078,1.7,6.43748,-6.43748,0,0,0,0,10.1,21,1,999,262.197,117.196,7.52188,2.7,0.015673,0,0,0,-273.15,0,0,0,-273.15,0,69
"Jan 3, 09:00 pm",1,0,0,-6.00018,0,0,0,0,0,0,0,1,0,0.0155283,0,0,0.538041,0,0,-0.185671,285.61,285.211,0,204,393,0,293,0,0,290.907,278.752,1.7,6.18889,-6.18889,0,0,0,0,9.3,22,1,999,271.264,128.788,7.19063,2.4,0.0155283,0,0,0,-273.15,0,0,0,-273.15,0,70
"Jan 3, 10:00 pm",1,0,0,-5.75228,0,0,0,0,0,0,0,1,0,0.015385,0,0,0.535991,0,0,-0.169699,281.111,280.745,0,204,393,0,293,0,0,286.4,274.771,1.7,5.92325,-5.92325,0,0,0,0,8.5,23,1,999,282.137,140.32,6.78125,2.7,0.015385,0,0,0,-273.15,0,0,0,-273.15,0,71
"Jan 3, 11:00 pm",1,0,0,-5.51441,0,0,0,0,0,0,0,1,0,0.01525,0,0,0.534071,0,0,-0.160802,276.895,276.546,0,204,393,0,293,0,0,282.015,270.823,1.7,5.67619,-5.67619,0,0,0,0,7.7,0,1,999,297.598,151.258,6.29375,2.4,0.01525,0,0,0,-273.15,0,0,0,-273.15,0,72
"Jan 4, 12:00 am",1,0,0,-5.29417,0,0,0,0,0,0,0,1,0,0.0151237,0,0,0.532284,0,0,-0.153515,272.862,272.527,0,204,393,0,293,0,0,277.803,267.006,1.7,5.44859,-5.44859,0,0,0,0,7,1,1,999,324.549,160.088,5.90625,2.6,0.0151237,0,0,0,-273.15,0,0,0,-273.15,0,73
"Jan 4, 01:00 am",1,0,0,-5.08979,0,0,0,0,0,0,0,1,0,0.0150052,0,0,0.530618,0,0,-0.146904,268.987,268.665,0,204,393,0,293,0,0,273.759,263.329,1.7,5.23755,-5.23755,0,0,0,0,6.1,2,1,999,9.60625,162.82,5.00625,2.4,0.0150052,0,0,0,-273.15,0,0,0,-273.15,0,74
"Jan 4, 02:00 am",1,0,0,-4.90008,0,0,0,0,0,0,0,1,0,0.0148939,0,0,0.529064,0,0,-0.140823,265.257,264.947,0,204,393,0,293,0,0,269.871,259.783,1.7,5.04172,-5.04172,0,0,0,0,5.1,3,1,999,48.18,157.004,4.1625,2.4,0.0148939,0,0,0,-273.15,0,0,0,-273.15,0,75
"Jan 4, 03:00 am",1,0,0,-4.72464,0,0,0,0,0,0,0,1,0,0.0147891,0,0,0.52761,0,0,-0.13524,261.662,261.363,0,204,393,0,293,0,0,266.128,256.357,1.7,4.86066,-4.86066,0,0,0,0,4.1,4,1,999,69.3394,147.011,3.31875,3.7,0.0147891,0,0,0,-273.15,0,0,0,-273.15,0,76
"Jan 4, 04:00 am",1,0,0,-4.55658,0,0,0,0,0,0,0,1,0,0.0146904,0,0,0.526251,0,0,-0.129879,258.192,257.904,0,204,393,0,293,0,0,262.519,253.054,1.7,4.68719,-4.68719,0,0,0,0,3.6,5,1,999,82.4622,135.738,2.975,4.5,0.0146904,0,0,0,-273.15,0,0,0,-273.15,0,77
"Jan 4, 05:00 am",1,0,0,-4.39807,0,0,0,0,0,0,0,1,0,0.0145973,0,0,0.524979,0,0,-0.124861,254.844,254.565,0,204,393,0,293,0,0,259.037,249.863,1.7,4.52362,-4.52362,0,0,0,0,3.1,6,1,999,92.4061,124.134,2.70937,4.7,0.0145973,0,0,0,-273.15,0,0,0,-273.15,0,78
"Jan 4, 06:00 am",1,0,0,-4.24706,0,0,0,0,0,0,0,1,0,0.0145096,0,0,0.523799,0,0,-0.120107,251.609,251.34,0,204,393,0,293,0,0,255.676,246.779,1.7,4.36782,-4.36782,0,0,0,0,2.7,7,1,999,101.145,112.6,2.30938,3,0.0145096,0,0,0,-273.15,0,0,0,-273.15,0,79
"Jan 4, 07:00 am",1,0,0,-4.10536,0,0,0,0,0,0,0,1,0,0.0144283,0,0,0.522753,0,0,-0.11569,248.483,248.223,0,204,393,0,293,0,0,252.428,243.795,1.7,4.22167,-4.22167,0,0,0,0,2.4,8,1,999,109.665,101.398,2.0875,2.1,0.0144283,0,0,0,-273.15,0,0,0,-273.15,0,80
"Jan 4, 08:00 am",1,0,0,-3.97209,0,0,0,0,0,0,0,1,0,0.0143535,0,0,0.521852,0,0,-0.111572,245.458,245.206,0,204,393,0,293,0,0,249.289,240.903,1.7,4.08425,-4.08425,0,0,0,0,2.3,9,1,999,118.609,90.7918,2.14375,2,0.0143535,0,0,0,-273.15,0,0,0,-273.15,0,81
"Jan 4, 09:00 am",2,0,0,4.46583,88.5509,0.790633,0.945348,0.991831,0.643997,37.7553,0.033632,1,0,0.0145536,0.261238,0,0.524165,43.9488,34.7474,0.208981,245.726,246.197,0,204,393,0,293,0,0,246.86,254.242,1.7,4.42262,4.65472,9.07734,0,0,112,4,10,1,999,128.503,81.5582,3.29688,2.2,0.0481857,0,0,0,-273.15,0,0,0,-273.15,0,82
"Jan 4, 10:00 am",2,6,0,102.112,465.228,0.684158,0.888274,0.989768,1,46.8294,0.06,1,0,0.138725,0.678583,0,2.23237,266.832,182.555,14.4648,285.353,300.381,68.8083,342.626,384.124,68.8083,293,0.0378446,7.64828,262.624,366.241,3.42862,9.46925,114.413,123.882,0,0,680,5.9,11,1,999,139.805,73.2582,4.80625,1.9,0.23657,0,0,0,-273.15,0,0,0,-273.15,0,83
"Jan 4, 11:00 am",6,0,0,27.7717,444.42,0.575674,0.803455,0.987263,1,54.8532,0.06,1,0,0.107266,0.612233,0,1.87242,302.933,174.39,67.7691,293,367.938,373.608,0,367.938,373.608,293,0.205484,67.7691,288.57,392.359,3.1134,11.5649,95.2026,106.768,-5.16745e-05,0,772,7.7,12,1,999,152.82,66.8094,5.90312,2.4,0.37275,0,0,0,-273.15,0,0,0,-273.15,0,84
"Jan 4, 12:00 pm",6,0,0,6.24294,437.471,0.494877,0.712587,0.984891,1,60.3383,0.06,1,0,0.0730788,0.541686,0,1.45027,346.882,171.664,75.0618,293,386.535,327.686,0,386.535,327.686,293,0.180227,75.0618,291.985,392.703,2.73072,11.7084,81.2796,92.9879,-8.81331e-05,0,884,9.2,13,1,999,167.466,62.8501,6.15312,2.3,0.313306,0,0,0,-273.15,0,0,0,-273.15,0,85
"Jan 4, 01:00 pm",6,0,0,1.53224,380.449,0.472021,0.680674,0.984101,1,61.8344,0.06,1,0,0.0392712,0.517012,0,0.960995,316.274,149.288,63.9064,293,390.987,265.571,0,390.987,265.571,293,0.146064,63.9064,292.713,392.839,2.21309,11.7539,65.4299,77.1838,-8.21182e-05,0,806,10.2,14,1,999,183.043,61.8814,6.7625,3.7,0.245335,0,0,0,-273.15,0,0,0,-273.15,0,86
"Jan 4, 02:00 pm",6,0,0,0.307502,458.274,0.519585,0.743674,0.985679,1,58.6956,0.06,1,0,0.103454,0.56577,0,1.82569,346.097,179.827,89.7305,293,392.134,368.305,0,392.134,368.305,293,0.202568,89.7305,292.92,392.457,3.0692,11.7164,90.0242,101.741,-0.000117933,0,882,10.8,15,1,999,198.385,64.0432,7.20625,2.4,0.366022,0,0,0,-273.15,0,0,0,-273.15,0,87
"Jan 4, 03:00 pm",6,0,0,0.189967,534.378,0.614228,0.837547,0.988222,1,52.1042,0.06,1,0,0.253674,0.638831,0,3.3041,341.388,209.69,122.043,293,392.513,498.909,0,392.513,498.909,293,0.2744,122.043,292.986,392.652,4.15757,11.7411,122.215,133.956,-0.000161591,0,870,10.8,16,1,999,212.451,69.0332,6.97188,2,0.588074,0,0,0,-273.15,0,0,0,-273.15,0,88
"Jan 4, 04:00 pm",6,0,0,-0.0886127,416.076,0.72361,0.911883,0.990562,0.905229,43.6467,0.06,1,0,0.108048,0.631105,0,1.87898,225.63,163.268,91.4241,293,392.513,373.74,0,392.513,373.74,293,0.205557,91.4241,292.998,392.413,3.1145,11.7166,91.3227,103.039,-0.00012105,0,575,10,17,1,999,224.792,76.2729,6.5625,2,0.373606,0,0,0,-273.15,0,0,0,-273.15,0,89
"Jan 4, 05:00 pm",6,0,0,-36.0075,239.427,0.828468,0.961113,0.992527,0.504109,34.0583,0.0082312,1,0,0.0160797,0.0509184,0,0.5454,113.404,93.9513,34.947,293,363.951,204,0,363.951,204,293,0.1122,34.947,292.999,305.348,1.7,6.91948,-2.13563,4.78385,-2.39472e-05,0,289,8.8,18,1,999,235.508,85.0939,5.675,2.2,0.136511,0,0,0,-273.15,0,0,0,-273.15,0,90
"Jan 4, 06:00 pm",6,0,0,-20.6591,0,1,1,1,0,0,0,1,0,0.0156808,0,0,0.540148,0,0,14.8514,293,323.926,204,0,323.926,204,293,0.1122,14.8514,293,282.139,1.7,6.33364,-6.33364,0,-1.98309e-06,0,0,8.2,19,1,999,244.983,94.7889,6.09062,2.6,0.127881,0,0,0,-273.15,0,0,0,-273.15,0,91
"Jan 4, 07:00 pm",1,0,0,-5.82445,0,0,0,0,0,0,0,1,0,0.0158001,0,0,0.541985,0,0,-0.585491,302.479,301.251,0,204,393,0,293,0,0,296.803,281.821,1.7,6.51359,-6.51359,0,0,0,0,7.6,20,1,999,253.708,105.657,6.11562,2.3,0.0158001,0,0,0,-273.15,0,0,0,-273.15,0,92
"Jan 4, 08:00 pm",1,0,0,-6.25803,0,0,0,0,0,0,0,1,0,0.0157138,0,0,0.540711,0,0,-0.2545,292.302,291.761,0,204,393,0,293,0,0,296.324,283.066,1.7,6.52992,-6.52992,0,0,0,0,7,21,1,999,262.239,117.015,5.59375,2.4,0.0157138,0,0,0,-273.15,0,0,0,-273.15,0,93
"Jan 4, 09:00 pm",1,0,0,-6.08727,0,0,0,0,0,0,0,1,0,0.0155672,0,0,0.538598,0,0,-0.189727,286.798,286.392,0,204,393,0,293,0,0,292.138,279.812,1.7,6.28035,-6.28035,0,0,0,0,6.4,22,1,999,271.316,128.607,5.38438,1.6,0.0155672,0,0,0,-273.15,0,0,0,-273.15,0,94
"Jan 4, 10:00 pm",1,0,0,-5.8333,0,0,0,0,0,0,0,1,0,0.015421,0,0,0.536506,0,0,-0.172482,282.221,281.849,0,204,393,0,293,0,0,287.575,275.795,1.7,6.00711,-6.00711,0,0,0,0,5.8,23,1,999,282.191,140.138,4.8625,1.9,0.015421,0,0,0,-273.15,0,0,0,-273.15,0,95
"Jan 4, 11:00 pm",1,0,0,-5.58785,0,0,0,0,0,0,0,1,0,0.0152834,0,0,0.534545,0,0,-0.163137,277.945,277.592,0,204,393,0,293,0,0,283.129,271.802,1.7,5.75197,-5.75197,0,0,0,0,5.2,0,1,999,297.623,151.072,4.34062,1.8,0.0152834,0,0,0,-273.15,0,0,0,-273.15,0,96
"Jan 5, 12:00 am",1,0,0,-5.36087,0,0,0,0,0,0,0,1,0,0.0151546,0,0,0.53272,0,0,-0.155608,273.861,273.522,0,204,393,0,293,0,0,278.86,267.94,1.7,5.51739,-5.51739,0,0,0,0,4.6,1,1,999,324.435,159.943,4.20937,1.6,0.0151546,0,0,0,-273.15,0,0,0,-273.15,0,97
"Jan 5, 01:00 am",1,0,0,-5.15369,0,0,0,0,0,0,0,1,0,0.0150339,0,0,0.53102,0,0,-0.148923,269.938,269.612,0,204,393,0,293,0,0,274.764,264.216,1.7,5.30349,-5.30349,0,0,0,0,4.3,2,1,999,9.19498,162.726,3.3625,3.5,0.0150339,0,0,0,-273.15,0,0,0,-273.15,0,98
"Jan 5, 02:00 am",1,0,0,-4.95734,0,0,0,0,0,0,0,1,0,0.0149206,0,0,0.529436,0,0,-0.142595,266.163,265.85,0,204,393,0,293,0,0,270.828,260.632,1.7,5.10075,-5.10075,0,0,0,0,4,3,1,999,47.7893,156.984,2.98438,4.5,0.0149206,0,0,0,-273.15,0,0,0,-273.15,0,99
"Jan 5, 03:00 am",1,0,0,-4.77052,0,0,0,0,0,0,0,1,0,0.0148143,0,0,0.527958,0,0,-0.136595,262.531,262.229,0,204,393,0,293,0,0,267.041,257.184,1.7,4.90788,-4.90788,0,0,0,0,3.8,4,1,999,69.0595,147.026,2.8625,3.5,0.0148143,0,0,0,-273.15,0,0,0,-273.15,0,100
"Jan 5, 04:00 am",1,0,0,-4.59565,0,0,0,0,0,0,0,1,0,0.0147142,0,0,0.526578,0,0,-0.131042,259.032,258.741,0,204,393,0,293,0,0,263.395,253.858,1.7,4.72741,-4.72741,0,0,0,0,3.7,5,1,999,82.247,135.764,2.68438,2.7,0.0147142,0,0,0,-273.15,0,0,0,-273.15,0,101
"Jan 5, 05:00 am",1,0,0,-4.43449,0,0,0,0,0,0,0,1,0,0.0146198,0,0,0.525285,0,0,-0.125987,255.658,255.377,0,204,393,0,293,0,0,259.882,250.641,1.7,4.56117,-4.56117,0,0,0,0,3.6,6,1,999,92.2254,124.162,2.58437,4.5,0.0146198,0,0,0,-273.15,0,0,0,-273.15,0,102
"Jan 5, 06:00 am",1,0,0,-4.2802,0,0,0,0,0,0,0,1,0,0.0145307,0,0,0.524076,0,0,-0.121137,252.398,252.127,0,204,393,0,293,0,0,256.493,247.536,1.7,4.40199,-4.40199,0,0,0,0,3.5,7,1,999,100.983,112.623,2.875,3.7,0.0145307,0,0,0,-273.15,0,0,0,-273.15,0,103
"Jan 5, 07:00 am",1,0,0,-4.13684,0,0,0,0,0,0,0,1,0,0.0144479,0,0,0.523,0,0,-0.116674,249.249,248.986,0,204,393,0,293,0,0,253.22,244.529,1.7,4.25414,-4.25414,0,0,0,0,3.4,8,1,999,109.511,101.413,2.61875,4.7,0.0144479,0,0,0,-273.15,0,0,0,-273.15,0,104
"Jan 5, 08:00 am",1,0,0,-3.99979,0,0,0,0,0,0,0,1,0,0.0143715,0,0,0.522062,0,0,-0.112427,246.202,245.948,0,204,393,0,293,0,0,250.057,241.62,1.7,4.11281,-4.11281,0,0,0,0,3.5,9,1,999,118.458,90.7936,2.5625,3.3,0.0143715,0,0,0,-273.15,0,0,0,-273.15,0,105
"Jan 5, 09:00 am",2,0,0,-3.71774,1.58449,0.792244,0.946062,0.99186,0.643745,37.6043,0.0336001,1,0,0.0143059,0.261093,0,0.521307,0.7848,0.621753,-0.10254,243.312,243.08,0,204,393,0,293,0,0,247.008,239.104,1.7,3.9828,-3.82046,0.162336,0,0,2,4.3,10,1,999,128.35,81.5429,3.12813,2.8,0.047906,0,0,0,-273.15,0,0,0,-273.15,0,106
"Jan 5, 10:00 am",2,0,0,43.5699,192.178,0.683909,0.88814,0.989764,1,46.8501,0.06,1,0,0.0160181,0.678477,0,0.545171,110.264,75.4108,1.64317,257.967,261.603,0,204,393,0,293,0,0,247.443,322.605,1.7,7.02319,44.1413,51.1645,0,0,281,4.9,11,1,999,139.651,73.221,3.72813,2.4,0.0760181,0,0,0,-273.15,0,0,0,-273.15,0,107
"Jan 5, 11:00 am",2,0,0,-2.26251,9.82128,0.577722,0.805396,0.987317,1,54.7095,0.06,1,0,0.014943,0.613744,0,0.529737,6.6708,3.85387,-0.337801,283.264,282.536,0,204,393,0,293,0,0,263.72,270.668,1.7,5.01155,-2.64626,2.36529,0,0,17,6.1,12,1,999,152.67,66.7462,4.77187,2,0.074943,0,0,0,-273.15,0,0,0,-273.15,0,108
"Jan 5, 12:00 pm",2,0,0,-3.86439,4.47125,0.496805,0.715134,0.984955,1,60.2111,0.06,1,0,0.0149944,0.543658,0,0.530451,3.5316,1.75452,-0.283287,272.436,271.819,0,204,393,0,293,0,0,271.11,261.631,1.7,5.13197,-4.17811,0.953857,0,0,9,6.7,13,1,999,167.329,62.7591,5.37187,1.9,0.0749944,0,0,0,-273.15,0,0,0,-273.15,0,109
"Jan 5, 01:00 pm",2,0,0,7.09765,64.8662,0.473476,0.682804,0.984153,1,61.7398,0.06,1,0,0.0153715,0.518657,0,0.535482,53.7588,25.4535,0.28988,271.3,271.932,0,204,393,0,293,0,0,270.792,282.382,1.7,5.84929,7.35235,13.2016,0,0,137,7.4,14,1,999,182.932,61.7648,4.9,1.8,0.0753715,0,0,0,-273.15,0,0,0,-273.15,0,110
"Jan 5, 02:00 pm",2,0,0,60.4168,324.229,0.520432,0.744682,0.985705,1,58.6388,0.06,1,0,0.0350688,0.566552,0,0.894806,244.465,127.228,2.91288,299.499,304.347,0,257.317,393,0,293,0,0,279.086,365.18,2.14431,9.94159,62.1394,72.081,0,0,623,8.3,15,1,999,198.308,63.9075,5.56563,2.4,0.0950688,0,0,0,-273.15,0,0,0,-273.15,0,111
"Jan 5, 03:00 pm",6,0,0,31.6959,413.04,0.614644,0.837888,0.988232,1,52.074,0.06,1,0,0.108042,0.639098,0,1.87909,263.693,162.077,60.725,293,360.436,373.781,0,360.436,373.781,293,0.20558,60.725,293.026,392.095,3.11484,11.7344,91.8487,103.583,-3.76739e-05,0,672,9.2,16,1,999,212.407,68.8863,5.99687,2.3,0.373622,0,0,0,-273.15,0,0,0,-273.15,0,112
"Jan 5, 04:00 pm",6,0,0,8.24122,529.105,0.72381,0.911995,0.990566,0.914283,43.6301,0.06,1,0,0.244082,0.637498,0,3.22109,286.844,207.621,112.408,293,386.233,492.404,0,386.233,492.404,293,0.270822,112.408,293.005,392.663,4.10337,11.7555,120.602,132.358,-0.000131156,0,731,9.4,17,1,999,224.775,76.1214,6.11875,2.3,0.574904,0,0,0,-273.15,0,0,0,-273.15,0,113
"Jan 5, 05:00 pm",6,0,0,-37.4929,67.1156,0.828588,0.961159,0.992529,0.508671,34.0461,0.00906574,1,0,0.0159806,0.0565912,0,0.54401,31.7844,26.3362,33.457,293,361.05,204,0,361.05,204,293,0.1122,33.457,293.001,299.956,1.7,6.68429,-5.1939,1.4904,-2.11284e-05,0,81,8.7,18,1,999,235.512,84.9449,5.41875,3.3,0.137246,0,0,0,-273.15,0,0,0,-273.15,0,114
"Jan 5, 06:00 pm",6,0,0,-19.3165,0,1,1,1,0,0,0,1,0,0.0156651,0,0,0.539952,0,0,13.4719,293,321.103,204,0,321.103,204,293,0.1122,13.4719,293,281.165,1.7,6.32509,-6.32509,0,-1.4882e-06,0,0,8,19,1,999,245.003,94.6368,4.71875,4.2,0.127865,0,0,0,-273.15,0,0,0,-273.15,0,115
"Jan 5, 07:00 pm",1,0,0,-5.84796,0,0,0,0,0,0,0,1,0,0.0157721,0,0,0.541577,0,0,-0.547587,300.821,299.67,0,204,393,0,293,0,0,296.215,281.414,1.7,6.48957,-6.48957,0,0,0,0,7.4,20,1,999,253.74,105.507,4.275,4.2,0.0157721,0,0,0,-273.15,0,0,0,-273.15,0,116
"Jan 5, 08:00 pm",1,0,0,-6.21146,0,0,0,0,0,0,0,1,0,0.01568,0,0,0.540224,0,0,-0.246165,291.188,290.664,0,204,393,0,293,0,0,295.336,282.228,1.7,6.47329,-6.47329,0,0,0,0,6.8,21,1,999,262.282,116.866,3.90938,2.6,0.01568,0,0,0,-273.15,0,0,0,-273.15,0,117
"Jan 5, 09:00 pm",1,0,0,-6.03837,0,0,0,0,0,0,0,1,0,0.0155343,0,0,0.538127,0,0,-0.187139,285.806,285.405,0,204,393,0,293,0,0,291.129,278.898,1.7,6.22864,-6.22864,0,0,0,0,6.1,22,1,999,271.368,128.458,3.6,4,0.0155343,0,0,0,-273.15,0,0,0,-273.15,0,118
"Jan 5, 10:00 pm",1,0,0,-5.78607,0,0,0,0,0,0,0,1,0,0.0153901,0,0,0.536065,0,0,-0.170767,281.276,280.908,0,204,393,0,293,0,0,286.596,274.899,1.7,5.95813,-5.95813,0,0,0,0,5.5,23,1,999,282.248,139.988,3.15625,4.2,0.0153901,0,0,0,-273.15,0,0,0,-273.15,0,119
"Jan 5, 11:00 pm",1,0,0,-5.54374,0,0,0,0,0,0,0,1,0,0.0152543,0,0,0.534133,0,0,-0.161646,277.036,276.686,0,204,393,0,293,0,0,282.185,270.935,1.7,5.70636,-5.70636,0,0,0,0,4.9,0,1,999,297.659,150.919,2.63438,3.5,0.0152543,0,0,0,-273.15,0,0,0,-273.15,0,120
"Jan 6, 12:00 am",1,0,0,-5.32182,0,0,0,0,0,0,0,1,0,0.0151272,0,0,0.532334,0,0,-0.154328,272.982,272.646,0,204,393,0,293,0,0,277.95,267.098,1.7,5.47705,-5.47705,0,0,0,0,4.2,1,1,999,324.337,159.792,2.16875,4,0.0151272,0,0,0,-273.15,0,0,0,-273.15,0,121
"Jan 6, 01:00 am",1,0,0,-5.11609,0,0,0,0,0,0,0,1,0,0.015008,0,0,0.530658,0,0,-0.14768,269.088,268.764,0,204,393,0,293,0,0,273.884,263.401,1.7,5.26463,-5.26463,0,0,0,0,3.5,2,1,999,8.79013,162.625,1.39063,5,0.015008,0,0,0,-273.15,0,0,0,-273.15,0,122
"Jan 6, 02:00 am",1,0,0,-4.92358,0,0,0,0,0,0,0,1,0,0.0148962,0,0,0.529095,0,0,-0.141496,265.34,265.028,0,204,393,0,293,0,0,269.976,259.84,1.7,5.06589,-5.06589,0,0,0,0,2.7,3,1,999,47.3905,156.956,0.590625,5.2,0.0148962,0,0,0,-273.15,0,0,0,-273.15,0,123
"Jan 6, 03:00 am",1,0,0,-4.74493,0,0,0,0,0,0,0,1,0,0.0147909,0,0,0.527635,0,0,-0.135802,261.728,261.428,0,204,393,0,293,0,0,266.214,256.402,1.7,4.88151,-4.88151,0,0,0,0,1.8,4,1,999,68.7705,147.033,-0.153125,6.2,0.0147909,0,0,0,-273.15,0,0,0,-273.15,0,124
"Jan 6, 04:00 am",1,0,0,-4.57365,0,0,0,0,0,0,0,1,0,0.0146918,0,0,0.526271,0,0,-0.13034,258.245,257.956,0,204,393,0,293,0,0,262.59,253.089,1.7,4.70472,-4.70472,0,0,0,0,1.4,5,1,999,82.0239,135.784,-0.475,5.7,0.0146918,0,0,0,-273.15,0,0,0,-273.15,0,125
"Jan 6, 05:00 am",1,0,0,-4.41234,0,0,0,0,0,0,0,1,0,0.0145984,0,0,0.524994,0,0,-0.12524,254.886,254.606,0,204,393,0,293,0,0,259.094,249.89,1.7,4.53826,-4.53826,0,0,0,0,1,6,1,999,92.0381,124.184,-0.640625,4.5,0.0145984,0,0,0,-273.15,0,0,0,-273.15,0,126
"Jan 6, 06:00 am",1,0,0,-4.2613,0,0,0,0,0,0,0,1,0,0.0145104,0,0,0.523809,0,0,-0.120511,251.642,251.372,0,204,393,0,293,0,0,255.721,246.796,1.7,4.38247,-4.38247,0,0,0,0,0.7,7,1,999,100.814,112.64,-1.01875,4.2,0.0145104,0,0,0,-273.15,0,0,0,-273.15,0,127
"Jan 6, 07:00 am",1,0,0,-4.11946,0,0,0,0,0,0,0,1,0,0.0144288,0,0,0.522759,0,0,-0.116096,248.505,248.244,0,204,393,0,293,0,0,252.463,243.8,1.7,4.23618,-4.23618,0,0,0,0,0.4,8,1,999,109.352,101.422,-1.1625,4.5,0.0144288,0,0,0,-273.15,0,0,0,-273.15,0,128
"Jan 6, 08:00 am",1,0,0,-3.98545,0,0,0,0,0,0,0,1,0,0.0143537,0,0,0.521855,0,0,-0.111949,245.469,245.216,0,204,393,0,293,0,0,249.313,240.899,1.7,4.098,-4.098,0,0,0,0,0.3,9,1,999,118.301,90.7892,-1.18438,4.7,0.0143537,0,0,0,-273.15,0,0,0,-273.15,0,129
"Jan 6, 09:00 am",2,0,0,4.48782,88.9161,0.793894,0.946789,0.991891,0.643675,37.4491,0.0335994,1,0,0.0145548,0.261268,0,0.52418,43.9488,34.8907,0.209944,245.74,246.214,0,204,393,0,293,0,0,246.876,254.296,1.7,4.43832,4.67749,9.11581,0,0,112,2.1,10,1,999,128.194,81.5212,0.38125,4.7,0.0481541,0,0,0,-273.15,0,0,0,-273.15,0,130
"Jan 6, 10:00 am",2,6,0,102.787,467.849,0.688013,0.890723,0.989848,1,46.5258,0.06,1,0,0.142563,0.680508,0,2.27246,266.832,183.584,14.7986,285.625,300.819,69.8188,345.265,384.236,69.8188,293,0.0384003,7.87484,262.855,366.534,3.45904,9.51797,115.415,124.933,0,0,680,4.1,11,1,999,139.494,73.177,1.6,3.7,0.240964,0,0,0,-273.15,0,0,0,-273.15,0,131
"Jan 6, 11:00 am",6,0,0,27.592,447.637,0.57984,0.807386,0.987371,1,54.5607,0.06,1,0,0.110911,0.615295,0,1.91403,302.933,175.653,69.1881,293,368.639,377.731,0,368.639,377.731,293,0.207752,69.1881,288.801,392.729,3.14776,11.6315,96.4467,108.078,-5.3724e-05,0,772,6,12,1,999,152.517,66.6758,2.71875,4.5,0.378663,0,0,0,-273.15,0,0,0,-273.15,0,132
"Jan 6, 12:00 pm",6,0,0,5.8889,440.96,0.498824,0.717778,0.985021,1,60.0778,0.06,1,0,0.0772168,0.545704,0,1.50418,346.882,173.033,76.8109,293,386.933,333.818,0,386.933,333.818,293,0.1836,76.8109,292.058,392.681,2.78182,11.7489,82.6758,94.4248,-9.09329e-05,0,884,7.5,13,1,999,167.192,62.6607,2.96875,5.7,0.320817,0,0,0,-273.15,0,0,0,-273.15,0,133
"Jan 6, 01:00 pm",6,0,0,1.42119,382.881,0.475039,0.685077,0.984209,1,61.6381,0.06,1,0,0.0410975,0.520413,0,0.990337,316.274,150.243,64.9908,293,391.12,269.688,0,391.12,269.688,293,0.148328,64.9908,292.739,392.807,2.2474,11.785,66.4032,78.1883,-8.37318e-05,0,806,8.6,14,1,999,182.822,61.6411,3.83438,7,0.249426,0,0,0,-273.15,0,0,0,-273.15,0,134
"Jan 6, 02:00 pm",6,0,0,0.261006,459.865,0.521389,0.745818,0.985734,1,58.5745,0.06,1,0,0.105611,0.567433,0,1.85083,346.097,180.451,90.3838,293,392.161,370.88,0,392.161,370.88,293,0.203984,90.3838,292.928,392.438,3.09067,11.7628,90.631,102.394,-0.000118854,0,882,9.2,15,1,999,198.234,63.7652,4.66875,7.8,0.369596,0,0,0,-273.15,0,0,0,-273.15,0,135
"Jan 6, 03:00 pm",6,0,0,0.188571,535.188,0.615158,0.83831,0.988244,1,52.0366,0.06,1,0,0.255362,0.639427,0,3.3186,341.388,210.008,122.318,293,392.513,500.035,0,392.513,500.035,293,0.275019,122.318,292.987,392.651,4.16696,11.7952,122.489,134.285,-0.000161956,0,870,9.3,16,1,999,212.368,68.7335,4.69063,8.6,0.590382,0,0,0,-273.15,0,0,0,-273.15,0,136
"Jan 6, 04:00 pm",6,0,0,-0.129537,416.353,0.724093,0.912153,0.990571,0.92353,43.6066,0.06,1,0,0.115979,0.64406,0,1.96931,225.63,163.377,93.6032,293,392.479,382.788,0,392.479,382.788,293,0.210534,93.6032,292.998,392.348,3.1899,11.7642,93.4605,105.225,-0.000123852,0,575,8.4,17,1,999,224.764,75.9649,4.025,7.5,0.386512,0,0,0,-273.15,0,0,0,-273.15,0,137
"Jan 6, 05:00 pm",6,0,0,-35.3307,239.515,0.828771,0.961231,0.992532,0.513349,34.0273,0.00992044,1,0,0.0161118,0.062501,0,0.545852,113.404,93.9856,35.2194,293,364.48,204,0,364.48,204,293,0.1122,35.2194,292.999,307.069,1.7,7.02063,-1.14644,5.87419,-2.4487e-05,0,289,7.2,18,1,999,235.522,84.7917,3.37187,5.7,0.138232,0,0,0,-273.15,0,0,0,-273.15,0,138
"Jan 6, 06:00 pm",6,0,0,-21.026,0,1,1,1,0,0,0,1,0,0.0156854,0,0,0.540204,0,0,15.2122,293,324.662,204,0,324.662,204,293,0.1122,15.2122,293,282.424,1.7,6.35125,-6.35125,0,-2.12814e-06,0,0,6.6,19,1,999,245.03,94.481,3.1625,3,0.127885,0,0,0,-273.15,0,0,0,-273.15,0,139
"Jan 6, 07:00 pm",1,0,0,-5.83276,0,0,0,0,0,0,0,1,0,0.0158069,0,0,0.542084,0,0,-0.596232,302.913,301.663,0,204,393,0,293,0,0,296.958,281.901,1.7,6.53545,-6.53545,0,0,0,0,6,20,1,999,253.779,105.353,2.875,2.7,0.0158069,0,0,0,-273.15,0,0,0,-273.15,0,140
"Jan 6, 08:00 pm",1,0,0,-6.27995,0,0,0,0,0,0,0,1,0,0.0157221,0,0,0.54083,0,0,-0.256995,292.578,292.032,0,204,393,0,293,0,0,296.577,283.258,1.7,6.55482,-6.55482,0,0,0,0,5.4,21,1,999,262.333,116.714,2.66563,1.8,0.0157221,0,0,0,-273.15,0,0,0,-273.15,0,141
"Jan 6, 09:00 pm",1,0,0,-6.11452,0,0,0,0,0,0,0,1,0,0.0155747,0,0,0.538707,0,0,-0.190854,287.033,286.625,0,204,393,0,293,0,0,292.389,280.01,1.7,6.30881,-6.30881,0,0,0,0,4.8,22,1,999,271.429,128.307,2.3,1.8,0.0155747,0,0,0,-273.15,0,0,0,-273.15,0,142
"Jan 6, 10:00 pm",1,0,0,-5.85429,0,0,0,0,0,0,0,1,0,0.015428,0,0,0.536605,0,0,-0.17315,282.434,282.061,0,204,393,0,293,0,0,287.808,275.987,1.7,6.02877,-6.02877,0,0,0,0,4.3,23,1,999,282.315,139.835,2.1125,1.1,0.015428,0,0,0,-273.15,0,0,0,-273.15,0,143
"Jan 6, 11:00 pm",1,0,0,-5.60743,0,0,0,0,0,0,0,1,0,0.0152896,0,0,0.534634,0,0,-0.163749,278.144,277.789,0,204,393,0,293,0,0,283.345,271.98,1.7,5.77217,-5.77217,0,0,0,0,3.7,0,1,999,297.709,150.762,1.5125,1.1,0.0152896,0,0,0,-273.15,0,0,0,-273.15,0,144
"Jan 7, 12:00 am",1,0,0,-5.37889,0,0,0,0,0,0,0,1,0,0.0151603,0,0,0.532801,0,0,-0.156157,274.046,273.706,0,204,393,0,293,0,0,279.061,268.107,1.7,5.53596,-5.53596,0,0,0,0,3.1,1,1,999,324.255,159.635,0.990625,0.7,0.0151603,0,0,0,-273.15,0,0,0,-273.15,0,145
"Jan 7, 01:00 am",1,0,0,-5.16646,0,0,0,0,0,0,0,1,0,0.0150392,0,0,0.531095,0,0,-0.149275,270.112,269.785,0,204,393,0,293,0,0,274.951,264.378,1.7,5.3166,-5.3166,0,0,0,0,2.8,2,1,999,8.39249,162.515,0.76875,0.7,0.0150392,0,0,0,-273.15,0,0,0,-273.15,0,146
"Jan 7, 02:00 am",1,0,0,-4.96824,0,0,0,0,0,0,0,1,0,0.0149256,0,0,0.529505,0,0,-0.142907,266.33,266.015,0,204,393,0,293,0,0,271.004,260.789,1.7,5.11196,-5.11196,0,0,0,0,2.4,3,1,999,46.9843,156.92,0.68125,0.5,0.0149256,0,0,0,-273.15,0,0,0,-273.15,0,147
"Jan 7, 03:00 am",1,0,0,-4.78392,0,0,0,0,0,0,0,1,0,0.0148188,0,0,0.52802,0,0,-0.13703,262.688,262.386,0,204,393,0,293,0,0,267.208,257.327,1.7,4.92172,-4.92172,0,0,0,0,2.1,4,1,999,68.4726,147.034,0.615625,0.7,0.0148188,0,0,0,-273.15,0,0,0,-273.15,0,148
"Jan 7, 04:00 am",1,0,0,-4.61115,0,0,0,0,0,0,0,1,0,0.0147182,0,0,0.526633,0,0,-0.131548,259.178,258.886,0,204,393,0,293,0,0,263.553,253.986,1.7,4.74343,-4.74343,0,0,0,0,1.9,5,1,999,81.7933,135.798,0.18125,0.9,0.0147182,0,0,0,-273.15,0,0,0,-273.15,0,149
"Jan 7, 05:00 am",1,0,0,-4.44814,0,0,0,0,0,0,0,1,0,0.0146234,0,0,0.525335,0,0,-0.126397,255.792,255.51,0,204,393,0,293,0,0,260.029,250.761,1.7,4.57524,-4.57524,0,0,0,0,1.7,6,1,999,91.8443,124.2,0.29375,0.7,0.0146234,0,0,0,-273.15,0,0,0,-273.15,0,150
"Jan 7, 06:00 am",1,0,0,-4.29484,0,0,0,0,0,0,0,1,0,0.0145339,0,0,0.524119,0,0,-0.121583,252.522,252.25,0,204,393,0,293,0,0,256.629,247.644,1.7,4.41709,-4.41709,0,0,0,0,1.6,7,1,999,100.641,112.652,0.428125,0.6,0.0145339,0,0,0,-273.15,0,0,0,-273.15,0,151
"Jan 7, 07:00 am",1,0,0,-4.15081,0,0,0,0,0,0,0,1,0,0.0144508,0,0,0.523036,0,0,-0.117091,249.361,249.098,0,204,393,0,293,0,0,253.346,244.627,1.7,4.26853,-4.26853,0,0,0,0,1.5,8,1,999,109.188,101.425,0.484375,0.5,0.0144508,0,0,0,-273.15,0,0,0,-273.15,0,152
"Jan 7, 08:00 am",1,0,0,-4.0153,0,0,0,0,0,0,0,1,0,0.0143739,0,0,0.522091,0,0,-0.112883,246.304,246.049,0,204,393,0,293,0,0,250.172,241.705,1.7,4.12879,-4.12879,0,0,0,0,1.5,9,1,999,118.141,90.7787,0.40625,0.6,0.0143739,0,0,0,-273.15,0,0,0,-273.15,0,153
"Jan 7, 09:00 am",2,0,0,30.2442,361.193,0.79558,0.947528,0.991922,0.643789,37.2899,0.0336298,1,0,0.0247322,0.261763,0,0.731708,178.15,141.732,1.38796,256.659,259.283,0,239.627,393,0,293,0,0,249.871,296.733,1.99689,5.9283,31.172,37.1003,0,0,454,3.4,10,1,999,128.034,81.4931,1.8375,0.6,0.058362,0,0,0,-273.15,0,0,0,-273.15,0,154
"Jan 7, 10:00 am",2,6,0,89.82,470.779,0.691306,0.892788,0.989916,1,46.2652,0.06,1,0,0.163059,0.682133,0,2.46779,267.224,184.734,27.2538,297.725,323.165,152.752,277.678,379.518,152.752,293,0.0840135,21.8071,276.447,379.159,3.58692,10.5223,115.494,126.016,0,0,681,5.7,11,1,999,139.335,73.126,2.96562,0.7,0.307072,0,0,0,-273.15,0,0,0,-273.15,0,155
"Jan 7, 11:00 am",6,0,0,16.4231,459.8,0.582026,0.809423,0.987428,1,54.4068,0.06,1,0,0.134654,0.616883,0,2.17431,309.996,180.426,83.3191,293,377.937,402.718,0,377.937,402.718,293,0.221495,83.3191,292.06,392.656,3.35599,11.7022,99.5993,111.301,-8.11064e-05,0,790,7.9,12,1,999,152.364,66.5982,4.38438,1,0.416149,0,0,0,-273.15,0,0,0,-273.15,0,156
"Jan 7, 12:00 pm",6,0,0,3.031,445.829,0.500931,0.720513,0.98509,1,59.9384,0.06,1,0,0.0835502,0.547822,0,1.58457,349.236,174.943,81.1053,293,389.464,342.691,0,389.464,342.691,293,0.18848,81.1053,292.807,392.627,2.85576,11.7168,84.1209,95.8378,-0.0001011,0,890,9.7,13,1,999,167.054,62.555,5.48125,1.2,0.33203,0,0,0,-273.15,0,0,0,-273.15,0,157
"Jan 7, 01:00 pm",6,0,0,0.645544,355.148,0.476709,0.687488,0.984268,1,61.5293,0.06,1,0,0.0325187,0.522277,0,0.848247,292.338,139.36,60.4304,293,391.723,249.14,0,391.723,249.14,293,0.137027,60.4304,292.946,392.592,2.07616,11.7162,61.0683,72.7845,-7.87858e-05,0,745,10.2,14,1,999,182.715,61.5102,5.98125,1,0.229545,0,0,0,-273.15,0,0,0,-273.15,0,158
"Jan 7, 02:00 pm",6,0,0,-16.9065,157.259,0.522456,0.747078,0.985767,1,58.5028,0.06,1,0,0.0170658,0.568411,0,0.559814,118.112,61.7086,42.955,293,379.367,204,0,379.367,204,293,0.1122,42.955,292.979,353.176,1.7,9.27995,25.7959,35.0758,-4.31952e-05,0,301,10.2,15,1,999,198.163,63.6164,5.59062,1.6,0.189266,0,0,0,-273.15,0,0,0,-273.15,0,159
"Jan 7, 03:00 pm",6,0,0,-13.0532,109.608,0.615772,0.838813,0.988259,1,51.9919,0.06,1,0,0.0166753,0.63982,0,0.554117,69.8472,43.01,32.2754,293,358.742,204,0,358.742,204,293,0.1122,32.2754,292.991,335.061,1.7,8.48055,19.0381,27.5186,-1.90509e-05,0,178,9.8,16,1,999,212.334,68.575,5.425,1.8,0.188875,0,0,0,-273.15,0,0,0,-273.15,0,160
"Jan 7, 04:00 pm",6,0,0,27.9192,525.957,0.724459,0.912357,0.990579,0.93296,43.5761,0.06,1,0,0.239323,0.650786,0,3.18128,284.882,206.386,94.8375,293,372.796,489.508,0,372.796,489.508,293,0.269229,94.8375,292.998,390.895,4.07923,11.744,122.569,134.313,-8.17436e-05,0,726,9.5,17,1,999,224.759,75.8035,5.20313,1.2,0.568552,0,0,0,-273.15,0,0,0,-273.15,0,161
"Jan 7, 05:00 pm",6,0,0,-32.4981,249.534,0.829018,0.961327,0.992537,0.518141,34.0021,0.0107946,1,0,0.0161398,0.0686504,0,0.546248,118.112,97.9173,32.9963,293,360.151,204,0,360.151,204,293,0.1122,32.9963,293,308.55,1.7,7.06533,-0.34327,6.72205,-2.0302e-05,0,301,8.6,18,1,999,235.539,84.6342,4.85,1.5,0.139134,0,0,0,-273.15,0,0,0,-273.15,0,162
"Jan 7, 06:00 pm",6,0,0,-20.4444,0,1,1,1,0,0,0,1,0,0.01569,0,0,0.540262,0,0,14.6007,293,323.413,204,0,323.413,204,293,0.1122,14.6007,293,282.709,1.7,6.34249,-6.34249,0,-1.88618e-06,0,0,7.8,19,1,999,245.063,94.3219,4.9875,1.6,0.12789,0,0,0,-273.15,0,0,0,-273.15,0,163
"Jan 7, 07:00 pm",1,0,0,-5.82947,0,0,0,0,0,0,0,1,0,0.0157988,0,0,0.541965,0,0,-0.582551,302.402,301.181,0,204,393,0,293,0,0,296.775,281.843,1.7,6.51456,-6.51456,0,0,0,0,7.1,20,1,999,253.826,105.197,4.83437,1.8,0.0157988,0,0,0,-273.15,0,0,0,-273.15,0,164
"Jan 7, 08:00 pm",1,0,0,-6.25844,0,0,0,0,0,0,0,1,0,0.0157122,0,0,0.540688,0,0,-0.254279,292.252,291.712,0,204,393,0,293,0,0,296.28,283.022,1.7,6.53006,-6.53006,0,0,0,0,6.4,21,1,999,262.392,116.559,4.2125,1.9,0.0157122,0,0,0,-273.15,0,0,0,-273.15,0,165
"Jan 7, 09:00 pm",1,0,0,-6.08967,0,0,0,0,0,0,0,1,0,0.0155655,0,0,0.538574,0,0,-0.189783,286.75,286.343,0,204,393,0,293,0,0,292.091,279.76,1.7,6.28282,-6.28282,0,0,0,0,5.7,22,1,999,271.499,128.153,3.66875,1.5,0.0155655,0,0,0,-273.15,0,0,0,-273.15,0,166
"Jan 7, 10:00 pm",1,0,0,-5.83597,0,0,0,0,0,0,0,1,0,0.0154193,0,0,0.536481,0,0,-0.172559,282.17,281.798,0,204,393,0,293,0,0,287.526,275.741,1.7,6.00986,-6.00986,0,0,0,0,4.9,23,1,999,282.392,139.679,3.025,1.6,0.0154193,0,0,0,-273.15,0,0,0,-273.15,0,167
"Jan 7, 11:00 pm",1,0,0,-5.59087,0,0,0,0,0,0,0,1,0,0.0152816,0,0,0.53452,0,0,-0.163221,277.892,277.539,0,204,393,0,293,0,0,283.079,271.745,1.7,5.75509,-5.75509,0,0,0,0,4.2,0,1,999,297.771,150.601,2.55937,1.5,0.0152816,0,0,0,-273.15,0,0,0,-273.15,0,168
"Jan 8, 12:00 am",1,0,0,-5.36533,0,0,0,0,0,0,0,1,0,0.0151527,0,0,0.532695,0,0,-0.155746,273.805,273.466,0,204,393,0,293,0,0,278.808,267.878,1.7,5.52199,-5.52199,0,0,0,0,3.5,1,1,999,324.189,159.473,2.01563,1.5,0.0151527,0,0,0,-273.15,0,0,0,-273.15,0,169
"Jan 8, 01:00 am",1,0,0,-5.15559,0,0,0,0,0,0,0,1,0,0.015032,0,0,0.530995,0,0,-0.148948,269.879,269.553,0,204,393,0,293,0,0,274.709,264.155,1.7,5.3054,-5.3054,0,0,0,0,2.7,2,1,999,8.0028,162.397,1.1375,1.2,0.015032,0,0,0,-273.15,0,0,0,-273.15,0,170
