"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 8, 02:00 am",1,0,0,-4.96041,0,0,0,0,0,0,0,1,0,0.0149188,0,0,0.52941,0,0,-0.142677,266.103,265.79,0,204,393,0,293,0,0,270.77,260.568,1.7,5.10391,-5.10391,0,0,0,0,2,3,1,999,46.5714,156.877,0.671875,1.3,0.0149188,0,0,0,-273.15,0,0,0,-273.15,0,171
"Jan 8, 03:00 am",1,0,0,-4.77948,0,0,0,0,0,0,0,1,0,0.0148122,0,0,0.52793,0,0,-0.136909,262.466,262.163,0,204,393,0,293,0,0,266.981,257.106,1.7,4.91718,-4.91718,0,0,0,0,1.2,4,1,999,68.1661,147.029,0.028125,1.9,0.0148122,0,0,0,-273.15,0,0,0,-273.15,0,172
"Jan 8, 04:00 am",1,0,0,-4.60636,0,0,0,0,0,0,0,1,0,0.0147119,0,0,0.526547,0,0,-0.131384,258.958,258.667,0,204,393,0,293,0,0,263.33,253.77,1.7,4.73848,-4.73848,0,0,0,0,0.8,5,1,999,81.5552,135.807,-0.371875,1.3,0.0147119,0,0,0,-273.15,0,0,0,-273.15,0,173
"Jan 8, 05:00 am",1,0,0,-4.44465,0,0,0,0,0,0,0,1,0,0.0146173,0,0,0.525252,0,0,-0.126275,255.575,255.293,0,204,393,0,293,0,0,259.809,250.546,1.7,4.57162,-4.57162,0,0,0,0,0.3,6,1,999,91.6442,124.211,-0.48125,0.7,0.0146173,0,0,0,-273.15,0,0,0,-273.15,0,174
"Jan 8, 06:00 am",1,0,0,-4.29308,0,0,0,0,0,0,0,1,0,0.014528,0,0,0.524042,0,0,-0.121523,252.307,252.034,0,204,393,0,293,0,0,256.412,247.428,1.7,4.41527,-4.41527,0,0,0,0,0,7,1,999,100.461,112.659,-0.78125,0.4,0.014528,0,0,0,-273.15,0,0,0,-273.15,0,175
"Jan 8, 07:00 am",1,0,0,-4.15044,0,0,0,0,0,0,0,1,0,0.0144451,0,0,0.522966,0,0,-0.11707,249.146,248.883,0,204,393,0,293,0,0,253.13,244.41,1.7,4.26814,-4.26814,0,0,0,0,-0.2,8,1,999,109.019,101.422,-0.746875,0.2,0.0144451,0,0,0,-273.15,0,0,0,-273.15,0,176
"Jan 8, 08:00 am",1,0,0,-4.01541,0,0,0,0,0,0,0,1,0,0.0143685,0,0,0.522027,0,0,-0.112885,246.088,245.833,0,204,393,0,293,0,0,249.957,241.486,1.7,4.1289,-4.1289,0,0,0,0,-0.3,9,1,999,117.977,90.762,-0.846875,0.3,0.0143685,0,0,0,-273.15,0,0,0,-273.15,0,177
"Jan 8, 09:00 am",2,0,0,4.53692,89.2978,0.797302,0.948279,0.991954,0.644086,37.1268,0.0336916,1,0,0.0145736,0.262581,0,0.524433,43.9488,35.0404,0.212254,246.367,246.846,0,204,393,0,293,0,0,247.504,255.003,1.7,4.47243,4.72851,9.20095,0,0,112,1.5,10,1,999,127.87,81.4584,0.40625,0.6,0.0482651,0,0,0,-273.15,0,0,0,-273.15,0,178
"Jan 8, 10:00 am",2,6,0,103.321,470.612,0.692076,0.893269,0.989931,1,46.2041,0.06,1,0,0.147507,0.682511,0,2.32277,266.832,184.668,15.327,286.433,301.902,71.4273,348.044,384.453,71.4273,293,0.039285,8.28483,263.716,367.322,3.49559,9.56337,116.477,126.041,0,0,680,3.6,11,1,999,139.173,73.0682,1.88125,0.9,0.246792,0,0,0,-273.15,0,0,0,-273.15,0,179
"Jan 8, 11:00 am",6,0,0,26.6809,451.062,0.584278,0.811503,0.987485,1,54.248,0.06,1,0,0.117556,0.618504,0,1.989,302.933,176.997,71.4783,293,369.594,385.132,0,369.594,385.132,293,0.211823,71.4783,289.309,392.702,3.20943,11.6292,97.8442,109.473,-5.68798e-05,0,772,5.5,12,1,999,152.208,66.5134,3,1.8,0.389379,0,0,0,-273.15,0,0,0,-273.15,0,180
"Jan 8, 12:00 pm",6,0,0,5.51112,444.763,0.503126,0.723335,0.985161,1,59.793,0.06,1,0,0.0821956,0.550007,0,1.56776,346.882,174.525,78.7701,293,387.304,340.906,0,387.304,340.906,293,0.187498,78.7701,292.198,392.635,2.84088,11.7314,84.2586,95.99,-9.39692e-05,0,884,7,13,1,999,166.917,62.442,3.5625,2.4,0.329694,0,0,0,-273.15,0,0,0,-273.15,0,181
"Jan 8, 01:00 pm",6,0,0,1.30355,385.659,0.478485,0.690033,0.984331,1,61.4135,0.06,1,0,0.0433808,0.524243,0,1.02641,316.274,151.333,66.2726,293,391.235,274.666,0,391.235,274.666,293,0.151066,66.2726,292.784,392.767,2.28888,11.7678,67.5673,79.3351,-8.55769e-05,0,806,8.1,14,1,999,182.609,61.3723,4.27188,3.5,0.254447,0,0,0,-273.15,0,0,0,-273.15,0,182
"Jan 8, 02:00 pm",6,0,0,0.212875,461.845,0.523634,0.748463,0.985802,1,58.4237,0.06,1,0,0.108595,0.569485,0,1.88531,346.097,181.228,91.2534,293,392.177,374.385,0,392.177,374.385,293,0.205912,91.2534,292.942,392.411,3.11987,11.7541,91.4524,103.207,-0.000120035,0,882,8.7,15,1,999,198.097,63.461,4.79375,5.2,0.374506,0,0,0,-273.15,0,0,0,-273.15,0,183
"Jan 8, 03:00 pm",6,0,0,0.189825,536.343,0.616486,0.839395,0.988276,1,51.94,0.06,1,0,0.258386,0.640275,0,3.34448,341.388,210.461,122.802,293,392.508,502.041,0,392.508,502.041,293,0.276123,122.802,292.99,392.646,4.18368,11.7789,122.974,134.753,-0.000162578,0,870,8.8,16,1,999,212.305,68.4108,4.7375,4.2,0.594509,0,0,0,-273.15,0,0,0,-273.15,0,184
"Jan 8, 04:00 pm",6,0,0,0.0811632,416.823,0.724909,0.912607,0.990587,0.942563,43.5387,0.06,1,0,0.123376,0.657672,0,2.05147,225.63,163.561,95.7414,293,392.657,390.788,0,392.657,390.788,293,0.214933,95.7414,292.999,392.707,3.25657,11.7602,95.8095,107.57,-0.000127122,0,575,8,17,1,999,224.76,75.6373,4.25,2.4,0.398309,0,0,0,-273.15,0,0,0,-273.15,0,185
"Jan 8, 05:00 pm",6,0,0,-34.6998,239.676,0.829328,0.961447,0.992543,0.523042,33.9702,0.0116875,1,0,0.0161489,0.0750421,0,0.546375,113.404,94.0488,35.646,293,365.308,204,0,365.308,204,293,0.1122,35.646,293,309.042,1.7,7.10932,-0.0517066,7.05762,-2.53479e-05,0,289,6.7,18,1,999,235.562,84.4727,3.49687,4,0.140036,0,0,0,-273.15,0,0,0,-273.15,0,186
"Jan 8, 06:00 pm",6,0,0,-21.4817,0,1,1,1,0,0,0,1,0,0.0156906,0,0,0.54027,0,0,15.6688,293,325.593,204,0,325.593,204,293,0.1122,15.6688,293,282.753,1.7,6.36586,-6.36586,0,-2.32145e-06,0,0,5.4,19,1,999,245.103,94.1594,3.13438,4.2,0.127891,0,0,0,-273.15,0,0,0,-273.15,0,187
"Jan 8, 07:00 pm",1,0,0,-5.8347,0,0,0,0,0,0,0,1,0,0.0158158,0,0,0.542213,0,0,-0.609276,303.455,302.179,0,204,393,0,293,0,0,297.152,282.014,1.7,6.55382,-6.55382,0,0,0,0,4.9,20,1,999,253.88,105.038,2.63438,3.3,0.0158158,0,0,0,-273.15,0,0,0,-273.15,0,188
"Jan 8, 08:00 pm",1,0,0,-6.30384,0,0,0,0,0,0,0,1,0,0.0157327,0,0,0.540984,0,0,-0.260016,292.931,292.379,0,204,393,0,293,0,0,296.896,283.51,1.7,6.58235,-6.58235,0,0,0,0,4.5,21,1,999,262.458,116.403,2.3125,2.6,0.0157327,0,0,0,-273.15,0,0,0,-273.15,0,189
"Jan 8, 09:00 pm",1,0,0,-6.13957,0,0,0,0,0,0,0,1,0,0.0155848,0,0,0.538851,0,0,-0.191982,287.339,286.928,0,204,393,0,293,0,0,292.708,280.28,1.7,6.33508,-6.33508,0,0,0,0,4,22,1,999,271.577,127.997,2.125,2.4,0.0155848,0,0,0,-273.15,0,0,0,-273.15,0,190
"Jan 8, 10:00 pm",1,0,0,-5.8838,0,0,0,0,0,0,0,1,0,0.015437,0,0,0.536734,0,0,-0.174176,282.716,282.341,0,204,393,0,293,0,0,288.11,276.235,1.7,6.05935,-6.05935,0,0,0,0,3.5,23,1,999,282.48,139.521,1.9375,3.7,0.015437,0,0,0,-273.15,0,0,0,-273.15,0,191
"Jan 8, 11:00 pm",1,0,0,-5.63288,0,0,0,0,0,0,0,1,0,0.0152978,0,0,0.534751,0,0,-0.164546,278.403,278.047,0,204,393,0,293,0,0,283.627,272.213,1.7,5.79843,-5.79843,0,0,0,0,3,0,1,999,297.847,150.437,1.90625,3.7,0.0152978,0,0,0,-273.15,0,0,0,-273.15,0,192
"Jan 9, 12:00 am",1,0,0,-5.40448,0,0,0,0,0,0,0,1,0,0.0151676,0,0,0.532905,0,0,-0.15696,274.286,273.944,0,204,393,0,293,0,0,279.323,268.32,1.7,5.56237,-5.56237,0,0,0,0,2.6,1,1,999,324.139,159.305,1.6625,5,0.0151676,0,0,0,-273.15,0,0,0,-273.15,0,193
"Jan 9, 01:00 am",1,0,0,-5.18845,0,0,0,0,0,0,0,1,0,0.0150458,0,0,0.531189,0,0,-0.149934,270.334,270.006,0,204,393,0,293,0,0,275.194,264.578,1.7,5.33925,-5.33925,0,0,0,0,2.3,2,1,999,7.62176,162.271,1.83125,4.5,0.0150458,0,0,0,-273.15,0,0,0,-273.15,0,194
"Jan 9, 02:00 am",1,0,0,-4.98914,0,0,0,0,0,0,0,1,0,0.0149316,0,0,0.529589,0,0,-0.143537,266.536,266.221,0,204,393,0,293,0,0,271.23,260.974,1.7,5.1335,-5.1335,0,0,0,0,2,3,1,999,46.1525,156.826,1.53125,5.2,0.0149316,0,0,0,-273.15,0,0,0,-273.15,0,195
"Jan 9, 03:00 am",1,0,0,-4.80252,0,0,0,0,0,0,0,1,0,0.0148243,0,0,0.528097,0,0,-0.137582,262.88,262.577,0,204,393,0,293,0,0,267.418,257.5,1.7,4.94088,-4.94088,0,0,0,0,1.7,4,1,999,67.8515,147.017,1.15313,5.5,0.0148243,0,0,0,-273.15,0,0,0,-273.15,0,196
"Jan 9, 04:00 am",1,0,0,-4.62678,0,0,0,0,0,0,0,1,0,0.0147233,0,0,0.526703,0,0,-0.131996,259.358,259.065,0,204,393,0,293,0,0,263.748,254.151,1.7,4.75951,-4.75951,0,0,0,0,1.5,5,1,999,81.3099,135.809,0.875,5.2,0.0147233,0,0,0,-273.15,0,0,0,-273.15,0,197
"Jan 9, 05:00 am",1,0,0,-4.46171,0,0,0,0,0,0,0,1,0,0.0146281,0,0,0.525399,0,0,-0.126785,255.962,255.679,0,204,393,0,293,0,0,260.212,250.917,1.7,4.5892,-4.5892,0,0,0,0,1.3,6,1,999,91.4379,124.215,0.596875,4.5,0.0146281,0,0,0,-273.15,0,0,0,-273.15,0,198
"Jan 9, 06:00 am",1,0,0,-4.30619,0,0,0,0,0,0,0,1,0,0.0145382,0,0,0.524178,0,0,-0.121904,252.683,252.41,0,204,393,0,293,0,0,256.801,247.794,1.7,4.42875,-4.42875,0,0,0,0,1.2,7,1,999,100.277,112.659,0.496875,3.7,0.0145382,0,0,0,-273.15,0,0,0,-273.15,0,199
"Jan 9, 07:00 am",1,0,0,-4.16148,0,0,0,0,0,0,0,1,0,0.0144547,0,0,0.523086,0,0,-0.117403,249.515,249.251,0,204,393,0,293,0,0,253.509,244.769,1.7,4.27952,-4.27952,0,0,0,0,1.1,8,1,999,108.846,101.413,0.553125,5,0.0144547,0,0,0,-273.15,0,0,0,-273.15,0,200
"Jan 9, 08:00 am",1,0,0,-4.02446,0,0,0,0,0,0,0,1,0,0.0143775,0,0,0.522134,0,0,-0.113147,246.45,246.194,0,204,393,0,293,0,0,250.327,241.842,1.7,4.13821,-4.13821,0,0,0,0,1.1,9,1,999,117.808,90.7391,0.63125,5,0.0143775,0,0,0,-273.15,0,0,0,-273.15,0,201
"Jan 9, 09:00 am",2,0,0,-3.66199,2.39717,0.799057,0.949039,0.991986,0.644566,36.9599,0.0337847,1,0,0.0143135,0.263722,0,0.521388,1.1772,0.940649,-0.100205,243.573,243.346,0,204,393,0,293,0,0,247.265,239.463,1.7,4.01026,-3.76219,0.24807,0,0,3,1.9,10,1,999,127.703,81.4173,1.35312,3.5,0.0480982,0,0,0,-273.15,0,0,0,-273.15,0,202
"Jan 9, 10:00 am",2,0,0,30.7556,139.794,0.692048,0.893276,0.989931,1,46.2076,0.06,1,0,0.015489,0.682516,0,0.53723,79.2648,54.855,1.18039,253.723,256.353,0,204,393,0,293,0,0,246.844,300.724,1.7,6.07105,31.3684,37.4394,0,0,202,3.2,11,1,999,139.008,73.0034,1.87188,4.5,0.075489,0,0,0,-273.15,0,0,0,-273.15,0,203
"Jan 9, 11:00 am",2,0,0,4.5266,39.8884,0.586594,0.813625,0.987544,1,54.0843,0.06,1,0,0.015,0.620158,0,0.530329,26.6832,15.6522,0.0159468,274.617,274.652,0,204,393,0,293,0,0,258.694,275.237,1.7,5.13893,4.56791,9.70684,0,0,68,3.8,12,1,999,152.052,66.4214,2.47187,4.7,0.075,0,0,0,-273.15,0,0,0,-273.15,0,204
"Jan 9, 12:00 pm",2,0,0,5.30167,50.5406,0.505406,0.726238,0.985234,1,59.6417,0.06,1,0,0.0152302,0.552256,0,0.533526,39.24,19.8321,0.0790026,273.929,274.101,0,204,393,0,293,0,0,267.269,276.931,1.7,5.55997,5.39244,10.9524,0,0,100,4.4,13,1,999,166.781,62.3217,2.68125,5,0.0752302,0,0,0,-273.15,0,0,0,-273.15,0,205
"Jan 9, 01:00 pm",2,0,0,-3.51206,7.2055,0.480367,0.692707,0.984397,1,61.2906,0.06,1,0,0.015022,0.52631,0,0.530824,5.886,2.82744,-0.204195,273.519,273.074,0,204,393,0,293,0,0,271.222,265.737,1.7,5.22016,-3.73205,1.48811,0,0,15,4.8,14,1,999,182.506,61.2274,2.84688,3.7,0.075022,0,0,0,-273.15,0,0,0,-273.15,0,206
"Jan 9, 02:00 pm",2,0,0,11.2781,79.788,0.524921,0.749969,0.985841,1,58.3371,0.06,1,0,0.0155758,0.570653,0,0.538342,59.6448,31.3088,0.44055,274.239,275.196,0,204,393,0,293,0,0,271.953,290.948,1.7,6.22303,11.6434,17.8665,0,0,152,5.2,15,1,999,198.035,63.2993,2.85625,3,0.0755758,0,0,0,-273.15,0,0,0,-273.15,0,207
"Jan 9, 03:00 pm",2,0,0,-3.57268,6.7903,0.6173,0.840057,0.988295,1,51.8807,0.06,1,0,0.0151807,0.640793,0,0.533059,4.3164,2.66452,-0.204933,279.998,279.555,0,204,393,0,293,0,0,275.889,272.309,1.7,5.50614,-3.79874,1.7074,0,0,11,5.1,16,1,999,212.281,68.2411,2.67812,3.3,0.0751807,0,0,0,-273.15,0,0,0,-273.15,0,208
"Jan 9, 04:00 pm",2,0,0,-4.45887,2.90178,0.725444,0.912904,0.990598,0.952331,43.4942,0.06,1,0,0.015118,0.66471,0,0.532186,1.5696,1.13866,-0.192101,274.026,273.608,0,204,393,0,293,0,0,276.258,266.723,1.7,5.41996,-4.66309,0.756876,0,0,4,4.7,17,1,999,224.767,75.4665,2.825,2.8,0.075118,0,0,0,-273.15,0,0,0,-273.15,0,209
"Jan 9, 05:00 pm",2,0,0,-4.85213,7.46732,0.829703,0.961593,0.992549,0.528048,33.9318,0.0125986,1,0,0.0150107,0.0816785,0,0.53069,3.5316,2.93018,-0.157258,269.593,269.249,0,204,393,0,293,0,0,273.532,263.546,1.7,5.25301,-5.01368,0.239333,0,0,9,4.2,18,1,999,235.592,84.3072,2.48125,3,0.0276092,0,0,0,-273.15,0,0,0,-273.15,0,210
"Jan 9, 06:00 pm",1,0,0,-4.91434,0,0,0,0,0,0,0,1,0,0.0148997,0,0,0.529145,0,0,-0.147542,265.656,265.331,0,204,393,0,293,0,0,270.041,259.926,1.7,5.06404,-5.06404,0,0,0,0,3.6,19,1,999,245.15,93.9937,2.42812,5,0.0148997,0,0,0,-273.15,0,0,0,-273.15,0,211
"Jan 9, 07:00 pm",1,0,0,-4.74121,0,0,0,0,0,0,0,1,0,0.0147961,0,0,0.527707,0,0,-0.137253,261.939,261.635,0,204,393,0,293,0,0,266.381,256.558,1.7,4.87952,-4.87952,0,0,0,0,3.4,20,1,999,253.94,104.875,2.61875,5.5,0.0147961,0,0,0,-273.15,0,0,0,-273.15,0,212
"Jan 9, 08:00 pm",1,0,0,-4.57147,0,0,0,0,0,0,0,1,0,0.0146972,0,0,0.526344,0,0,-0.130531,258.437,258.147,0,204,393,0,293,0,0,262.773,253.276,1.7,4.70277,-4.70277,0,0,0,0,3.1,21,1,999,262.532,116.243,2.31875,5.2,0.0146972,0,0,0,-273.15,0,0,0,-273.15,0,213
"Jan 9, 09:00 pm",1,0,0,-4.41023,0,0,0,0,0,0,0,1,0,0.0146037,0,0,0.525066,0,0,-0.125239,255.077,254.797,0,204,393,0,293,0,0,259.281,250.083,1.7,4.53616,-4.53616,0,0,0,0,2.8,22,1,999,271.664,127.838,2.33125,5,0.0146037,0,0,0,-273.15,0,0,0,-273.15,0,214
"Jan 9, 10:00 pm",1,0,0,-4.25861,0,0,0,0,0,0,0,1,0,0.0145156,0,0,0.523877,0,0,-0.120459,251.834,251.564,0,204,393,0,293,0,0,255.91,246.992,1.7,4.37972,-4.37972,0,0,0,0,2.5,23,1,999,282.578,139.36,2.03125,4.7,0.0145156,0,0,0,-273.15,0,0,0,-273.15,0,215
"Jan 9, 11:00 pm",1,0,0,-4.11756,0,0,0,0,0,0,0,1,0,0.0144338,0,0,0.522821,0,0,-0.116071,248.699,248.438,0,204,393,0,293,0,0,252.654,243.998,1.7,4.23425,-4.23425,0,0,0,0,1.9,0,1,999,297.935,150.269,1.74375,3.7,0.0144338,0,0,0,-273.15,0,0,0,-273.15,0,216
"Jan 10, 12:00 am",1,0,0,-3.98191,0,0,0,0,0,0,0,1,0,0.0143585,0,0,0.521909,0,0,-0.111856,245.665,245.413,0,204,393,0,293,0,0,249.506,241.101,1.7,4.09435,-4.09435,0,0,0,0,1.8,1,1,999,324.105,159.132,1.40937,4,0.0143585,0,0,0,-273.15,0,0,0,-273.15,0,217
"Jan 10, 01:00 am",1,0,0,-3.85528,0,0,0,0,0,0,0,1,0,0.0142891,0,0,0.521129,0,0,-0.107947,242.729,242.484,0,204,393,0,293,0,0,246.459,238.292,1.7,3.96379,-3.96379,0,0,0,0,1.5,2,1,999,7.25,162.137,1.10938,3.7,0.0142891,0,0,0,-273.15,0,0,0,-273.15,0,218
"Jan 10, 02:00 am",1,0,0,-3.73592,0,0,0,0,0,0,0,1,0,0.0142238,0,0,0.520424,0,0,-0.104289,239.882,239.645,0,204,393,0,293,0,0,243.509,235.566,1.7,3.84075,-3.84075,0,0,0,0,1.4,3,1,999,45.7283,156.767,1.24375,5.5,0.0142238,0,0,0,-273.15,0,0,0,-273.15,0,219
"Jan 10, 03:00 am",1,0,0,-3.62144,0,0,0,0,0,0,0,1,0,0.0141618,0,0,0.519767,0,0,-0.100778,237.121,236.891,0,204,393,0,293,0,0,240.649,232.922,1.7,3.72273,-3.72273,0,0,0,0,1.2,4,1,999,67.5292,146.998,1.04375,4,0.0141618,0,0,0,-273.15,0,0,0,-273.15,0,220
"Jan 10, 04:00 am",1,0,0,-3.51305,0,0,0,0,0,0,0,1,0,0.0141028,0,0,0.519154,0,0,-0.0974748,234.442,234.218,0,204,393,0,293,0,0,237.876,230.354,1.7,3.61101,-3.61101,0,0,0,0,1.1,5,1,999,81.0576,135.805,0.94375,3,0.0141028,0,0,0,-273.15,0,0,0,-273.15,0,221
"Jan 10, 05:00 am",1,0,0,-3.41135,0,0,0,0,0,0,0,1,0,0.0140467,0,0,0.518581,0,0,-0.0944012,231.84,231.623,0,204,393,0,293,0,0,235.184,227.856,1.7,3.50622,-3.50622,0,0,0,0,0.9,6,1,999,91.2257,124.214,0.74375,3.5,0.0140467,0,0,0,-273.15,0,0,0,-273.15,0,222
"Jan 10, 06:00 am",1,0,0,-3.31378,0,0,0,0,0,0,0,1,0,0.0139931,0,0,0.518047,0,0,-0.0914508,229.311,229.1,0,204,393,0,293,0,0,232.57,225.428,1.7,3.40568,-3.40568,0,0,0,0,0.9,7,1,999,100.087,112.653,0.74375,4.2,0.0139931,0,0,0,-273.15,0,0,0,-273.15,0,223
"Jan 10, 07:00 am",1,0,0,-3.22111,0,0,0,0,0,0,0,1,0,0.0139421,0,0,0.517548,0,0,-0.0886606,226.852,226.647,0,204,393,0,293,0,0,230.029,223.065,1.7,3.3102,-3.3102,0,0,0,0,0.8,8,1,999,108.668,101.398,0.64375,3.7,0.0139421,0,0,0,-273.15,0,0,0,-273.15,0,224
"Jan 10, 08:00 am",1,0,0,-3.13262,0,0,0,0,0,0,0,1,0,0.0138933,0,0,0.517083,0,0,-0.0860064,224.459,224.259,0,204,393,0,293,0,0,227.559,220.764,1.7,3.21903,-3.21903,0,0,0,0,0.8,9,1,999,117.636,90.7099,0.4875,3,0.0138933,0,0,0,-273.15,0,0,0,-273.15,0,225
"Jan 10, 09:00 am",2,0,0,-2.50716,5.60591,0.800844,0.949808,0.992019,0.645228,36.7893,0.0339091,1,0,0.0138608,0.26519,0,0.516761,2.7468,2.19976,-0.0632392,222.34,222.192,0,204,393,0,293,0,0,225.193,219.609,1.7,3.15317,-2.56982,0.583353,0,0,7,1.4,10,1,999,127.533,81.3698,1.0875,3.5,0.04777,0,0,0,-273.15,0,0,0,-273.15,0,226
"Jan 10, 10:00 am",2,0,0,11.3375,57.6188,0.694203,0.894612,0.989975,1,46.0363,0.06,1,0,0.0142015,0.683567,0,0.519915,32.5692,22.6096,0.443506,225.851,226.879,0,204,393,0,293,0,0,224.092,244.805,1.7,3.76712,11.6881,15.4552,0,0,83,2.2,11,1,999,138.841,72.9318,1.73125,5.5,0.0742015,0,0,0,-273.15,0,0,0,-273.15,0,227
"Jan 10, 11:00 am",2,0,0,-2.6751,1.76692,0.588973,0.815784,0.987604,1,53.9159,0.06,1,0,0.0139414,0.621842,0,0.517547,1.1772,0.693339,-0.15051,232.555,232.208,0,204,393,0,293,0,0,227.859,226.204,1.7,3.27397,-2.84283,0.431147,0,0,3,2.9,12,1,999,151.894,66.3222,2.43125,6.8,0.0739414,0,0,0,-273.15,0,0,0,-273.15,0,228
"Jan 10, 12:00 pm",2,0,0,-1.67688,7.10877,0.507769,0.729219,0.98531,1,59.4846,0.06,1,0,0.013965,0.554565,0,0.517724,5.4936,2.78948,-0.0874038,228.158,227.956,0,204,393,0,293,0,0,228.971,224.438,1.7,3.31523,-1.76828,1.54695,0,0,14,3.7,13,1,999,166.644,62.1941,2.60625,6.2,0.073965,0,0,0,-273.15,0,0,0,-273.15,0,229
"Jan 10, 01:00 pm",2,0,0,61.245,333.305,0.482352,0.695503,0.984466,1,61.1609,0.06,1,0,0.0283584,0.528472,0,0.796101,271.148,130.789,2.72643,250.306,255.309,0,248.417,393,0,293,0,0,233.271,324.627,2.07014,6.73265,62.3857,69.1183,0,0,691,5.2,14,1,999,182.405,61.0754,3.79375,6.8,0.0883584,0,0,0,-273.15,0,0,0,-273.15,0,230
"Jan 10, 02:00 pm",2,0,0,53.2365,283.685,0.526318,0.751594,0.985883,1,58.243,0.06,1,0,0.0250105,0.571914,0,0.720523,211.504,111.318,1.93329,303.882,307.438,0,232.035,393,0,293,0,0,263.4,356.823,1.93362,8.74591,54.9185,63.6644,0,0,539,6.1,15,1,999,197.976,63.1312,4.30312,8.1,0.0850105,0,0,0,-273.15,0,0,0,-273.15,0,231
"Jan 10, 03:00 pm",6,0,0,43.6292,511.882,0.618214,0.840799,0.988317,1,51.8141,0.06,1,0,0.190043,0.641372,0,2.73459,324.907,200.862,74.2087,293,360.901,453.515,0,360.901,453.515,293,0.249433,74.2087,288.291,391.805,3.77929,11.6174,117.21,128.827,-4.66628e-05,0,828,7,16,1,999,212.262,68.0658,4.8125,9.4,0.499477,0,0,0,-273.15,0,0,0,-273.15,0,232
"Jan 10, 04:00 pm",6,0,0,7.41255,433.459,0.726063,0.913247,0.99061,0.962253,43.4427,0.06,1,0,0.147201,0.671896,0,2.30626,234.263,170.089,95.1342,293,386.598,415.018,0,386.598,415.018,293,0.22826,95.1342,292.235,392.604,3.45849,11.7679,102.514,114.282,-0.000111847,0,597,7.2,17,1,999,224.78,75.291,5.09062,9.4,0.435461,0,0,0,-273.15,0,0,0,-273.15,0,233
"Jan 10, 05:00 pm",6,0,0,-34.259,187.612,0.830141,0.961763,0.992557,0.533155,33.8868,0.0135269,1,0,0.0161246,0.0885619,0,0.546028,88.6824,73.6189,34.6866,293,363.445,204,0,363.445,204,293,0.1122,34.6866,292.808,307.956,1.7,7.06175,-0.541917,6.51983,-2.34384e-05,0,226,6.7,18,1,999,235.628,84.1378,5.05937,8.4,0.141852,0,0,0,-273.15,0,0,0,-273.15,0,234
"Jan 10, 06:00 pm",6,0,0,-20.9665,0,1,1,1,0,0,0,1,0,0.0156846,0,0,0.540189,0,0,15.1322,293,324.499,204,0,324.499,204,293,0.1122,15.1322,292.918,282.478,1.7,6.36612,-6.36612,0,-2.09541e-06,0,0,5.8,19,1,999,245.203,93.8248,4.31563,12.2,0.127885,0,0,0,-273.15,0,0,0,-273.15,0,235
"Jan 10, 07:00 pm",1,0,0,-5.84571,0,0,0,0,0,0,0,1,0,0.015804,0,0,0.542043,0,0,-0.596159,302.831,301.582,0,204,393,0,293,0,0,296.896,281.817,1.7,6.54841,-6.54841,0,0,0,0,5.4,20,1,999,254.008,104.711,4.15,11.1,0.015804,0,0,0,-273.15,0,0,0,-273.15,0,236
"Jan 10, 08:00 pm",1,0,0,-6.29259,0,0,0,0,0,0,0,1,0,0.0157189,0,0,0.540784,0,0,-0.257312,292.491,291.944,0,204,393,0,293,0,0,296.503,283.157,1.7,6.56782,-6.56782,0,0,0,0,5.1,21,1,999,262.613,116.081,4.00625,10.2,0.0157189,0,0,0,-273.15,0,0,0,-273.15,0,237
"Jan 10, 09:00 pm",1,0,0,-6.12153,0,0,0,0,0,0,0,1,0,0.0155715,0,0,0.53866,0,0,-0.190981,286.939,286.53,0,204,393,0,293,0,0,292.304,279.909,1.7,6.31595,-6.31595,0,0,0,0,4.7,22,1,999,271.76,127.677,3.99687,7.8,0.0155715,0,0,0,-273.15,0,0,0,-273.15,0,238
"Jan 10, 10:00 pm",1,0,0,-5.86002,0,0,0,0,0,0,0,1,0,0.0154247,0,0,0.536558,0,0,-0.173266,282.337,281.963,0,204,393,0,293,0,0,287.717,275.883,1.7,6.03461,-6.03461,0,0,0,0,4.3,23,1,999,282.686,139.196,3.51875,6,0.0154247,0,0,0,-273.15,0,0,0,-273.15,0,239
"Jan 10, 11:00 pm",1,0,0,-5.61001,0,0,0,0,0,0,0,1,0,0.0152864,0,0,0.534588,0,0,-0.163765,278.044,277.689,0,204,393,0,293,0,0,283.25,271.878,1.7,5.77476,-5.77476,0,0,0,0,4,0,1,999,298.036,150.098,2.82813,5.7,0.0152864,0,0,0,-273.15,0,0,0,-273.15,0,240
"Jan 11, 12:00 am",1,0,0,-5.3818,0,0,0,0,0,0,0,1,0,0.015157,0,0,0.532755,0,0,-0.156213,273.944,273.604,0,204,393,0,293,0,0,278.963,268.001,1.7,5.53893,-5.53893,0,0,0,0,3.6,1,1,999,324.086,158.954,2.27187,6.3,0.015157,0,0,0,-273.15,0,0,0,-273.15,0,241
"Jan 11, 01:00 am",1,0,0,-5.16709,0,0,0,0,0,0,0,1,0,0.015036,0,0,0.531051,0,0,-0.149251,270.009,269.682,0,204,393,0,293,0,0,274.851,264.275,1.7,5.3172,-5.3172,0,0,0,0,3.2,2,1,999,6.88809,161.995,1.79375,5,0.015036,0,0,0,-273.15,0,0,0,-273.15,0,242
"Jan 11, 02:00 am",1,0,0,-4.96862,0,0,0,0,0,0,0,1,0,0.0149225,0,0,0.529462,0,0,-0.142888,266.227,265.913,0,204,393,0,293,0,0,270.903,260.685,1.7,5.11232,-5.11232,0,0,0,0,2.8,3,1,999,45.2995,156.699,1.55,5,0.0149225,0,0,0,-273.15,0,0,0,-273.15,0,243
"Jan 11, 03:00 am",1,0,0,-4.78526,0,0,0,0,0,0,0,1,0,0.0148157,0,0,0.527978,0,0,-0.13706,262.585,262.282,0,204,393,0,293,0,0,267.106,257.221,1.7,4.9231,-4.9231,0,0,0,0,2.3,4,1,999,67.1994,146.972,1.20625,6.3,0.0148157,0,0,0,-273.15,0,0,0,-273.15,0,244
"Jan 11, 04:00 am",1,0,0,-4.60991,0,0,0,0,0,0,0,1,0,0.0147153,0,0,0.526593,0,0,-0.131473,259.075,258.783,0,204,393,0,293,0,0,263.45,253.884,1.7,4.74211,-4.74211,0,0,0,0,2.1,5,1,999,80.7985,135.795,1.24062,5.5,0.0147153,0,0,0,-273.15,0,0,0,-273.15,0,245
"Jan 11, 05:00 am",1,0,0,-4.44594,0,0,0,0,0,0,0,1,0,0.0146206,0,0,0.525297,0,0,-0.126297,255.69,255.409,0,204,393,0,293,0,0,259.927,250.662,1.7,4.57293,-4.57293,0,0,0,0,1.9,6,1,999,91.0076,124.207,1.11875,5,0.0146206,0,0,0,-273.15,0,0,0,-273.15,0,246
"Jan 11, 06:00 am",1,0,0,-4.29237,0,0,0,0,0,0,0,1,0,0.0145312,0,0,0.524084,0,0,-0.121489,252.423,252.15,0,204,393,0,293,0,0,256.528,247.547,1.7,4.41452,-4.41452,0,0,0,0,1.8,7,1,999,99.892,112.642,1.72187,6,0.0145312,0,0,0,-273.15,0,0,0,-273.15,0,247
"Jan 11, 07:00 am",1,0,0,-4.14768,0,0,0,0,0,0,0,1,0,0.0144483,0,0,0.523005,0,0,-0.116978,249.264,249.001,0,204,393,0,293,0,0,253.247,244.533,1.7,4.26528,-4.26528,0,0,0,0,1.6,8,1,999,108.486,101.377,1.52188,5.7,0.0144483,0,0,0,-273.15,0,0,0,-273.15,0,248
"Jan 11, 08:00 am",1,0,0,-4.0111,0,0,0,0,0,0,0,1,0,0.0143716,0,0,0.522063,0,0,-0.112736,246.21,245.955,0,204,393,0,293,0,0,250.075,241.615,1.7,4.12444,-4.12444,0,0,0,0,1.6,9,1,999,117.459,90.6745,1.44375,5.2,0.0143716,0,0,0,-273.15,0,0,0,-273.15,0,249
"Jan 11, 09:00 am",2,0,0,27.2176,322.67,0.802661,0.950586,0.992052,0.646073,36.615,0.034065,1,0,0.0190912,0.266985,0,0.617522,157.745,126.616,1.14536,255.154,257.521,0,219.649,393,0,293,0,0,249.362,294.504,1.83041,5.86174,27.9427,33.8045,0,0,402,3.4,10,1,999,127.359,81.3157,2.4625,7.5,0.0531562,0,0,0,-273.15,0,0,0,-273.15,0,250
"Jan 11, 10:00 am",2,6,0,85.0822,423.383,0.699806,0.898015,0.990089,1,45.5872,0.06,1,0,0.113396,0.686246,0,1.94992,237.402,166.135,20.3003,294.214,316.371,129.399,253.863,376.704,129.399,293,0.0711697,15.77,272.384,375.477,3.19385,10.2377,103.775,114.012,0,0,605,5.1,11,1,999,138.671,72.8534,3.38125,8.1,0.244566,0,0,0,-273.15,0,0,0,-273.15,0,251
"Jan 11, 11:00 am",6,0,0,22.4083,445.925,0.591412,0.817978,0.987666,1,53.7427,0.06,1,0,0.118667,0.623553,0,2.00097,295.87,174.981,75.2449,293,373.222,386.214,0,373.222,386.214,293,0.212418,75.2449,290.095,392.706,3.21845,11.6841,97.4258,109.11,-6.55329e-05,0,754,7.3,12,1,999,151.735,66.216,4.56563,7.8,0.391084,0,0,0,-273.15,0,0,0,-273.15,0,252
"Jan 11, 12:00 pm",6,0,0,4.50987,423.479,0.510215,0.732271,0.985388,1,59.3218,0.06,1,0,0.072733,0.55693,0,1.44555,325.692,166.173,76.2998,293,388.151,327.102,0,388.151,327.102,293,0.179906,76.2998,292.358,392.722,2.72585,11.7555,80.7913,92.5468,-9.26153e-05,0,830,9,13,1,999,166.508,62.0595,5.40625,6.8,0.312639,0,0,0,-273.15,0,0,0,-273.15,0,253
"Jan 11, 01:00 pm",6,0,0,1.0651,334.748,0.484441,0.698418,0.984538,1,61.0242,0.06,1,0,0.0274881,0.530725,0,0.759052,271.148,131.355,56.8696,293,391.379,235.33,0,391.379,235.33,293,0.129431,56.8696,292.808,392.815,1.96108,11.786,57.9276,69.7136,-7.36433e-05,0,691,9.6,14,1,999,182.306,60.9166,5.69375,7.3,0.216919,0,0,0,-273.15,0,0,0,-273.15,0,254
"Jan 11, 02:00 pm",6,0,0,-7.77705,219.047,0.527824,0.753335,0.985928,1,58.1414,0.06,1,0,0.017573,0.573265,0,0.567544,162.846,85.954,46.5744,293,386.242,204,0,386.242,204,293,0.1122,46.5744,292.924,374.455,1.7,10.5468,38.7276,49.2744,-5.43526e-05,0,415,9.8,15,1,999,197.922,62.9569,5.7375,5.2,0.189773,0,0,0,-273.15,0,0,0,-273.15,0,255
"Jan 11, 03:00 pm",6,0,0,6.07348,348.626,0.619229,0.841618,0.98834,1,51.7402,0.06,1,0,0.0601937,0.642013,0,1.27535,220.921,136.801,69.9812,293,386.122,306.942,0,386.122,306.942,293,0.168818,69.9812,292.973,391.652,2.55785,11.7725,76.0553,87.8278,-8.14641e-05,0,563,9.8,16,1,999,212.249,67.8852,5.7375,8.8,0.289012,0,0,0,-273.15,0,0,0,-273.15,0,256
"Jan 11, 04:00 pm",6,0,0,-26.4359,69.0427,0.726766,0.913636,0.990624,0.97232,43.3841,0.06,1,0,0.016507,0.679224,0,0.551528,37.278,27.0924,37.4628,293,368.825,204,0,368.825,204,293,0.1122,37.4628,292.991,327.276,1.7,7.9457,10.4561,18.4018,-2.92299e-05,0,95,9,17,1,999,224.799,75.1111,5.48438,9.9,0.188707,0,0,0,-273.15,0,0,0,-273.15,0,257
"Jan 11, 05:00 pm",6,0,0,-17.4715,304.015,0.830643,0.961957,0.992567,0.53836,33.8351,0.0144719,1,0,0.0160813,0.0956941,0,0.545617,143.618,119.296,22.0449,293,338.483,204,0,338.483,204,293,0.1122,22.0449,292.996,304.905,1.7,7.19031,4.22558,11.4159,-6.30842e-06,0,366,8.2,18,1,999,235.67,83.9647,4.91875,9.9,0.142753,0,0,0,-273.15,0,0,0,-273.15,0,258
"Jan 11, 06:00 pm",6,0,0,-15.9618,0,1,1,1,0,0,0,1,0,0.0156987,0,0,0.540386,0,0,9.85837,293,313.663,204,0,313.663,204,293,0.1122,9.85837,292.998,283.21,1.7,6.38078,-6.38078,0,-5.91517e-07,0,0,7.1,19,1,999,245.263,93.6529,4.13125,12.2,0.127899,0,0,0,-273.15,0,0,0,-273.15,0,259
"Jan 11, 07:00 pm",1,0,0,-5.90484,0,0,0,0,0,0,0,1,0,0.0157212,0,0,0.540838,0,0,-0.470566,297.787,296.794,0,204,393,0,293,0,0,295.129,280.969,1.7,6.44807,-6.44807,0,0,0,0,6.3,20,1,999,254.083,104.543,3.87813,10.2,0.0157212,0,0,0,-273.15,0,0,0,-273.15,0,260
"Jan 11, 08:00 pm",1,0,0,-6.13776,0,0,0,0,0,0,0,1,0,0.0156187,0,0,0.539342,0,0,-0.231876,289.167,288.672,0,204,393,0,293,0,0,293.541,280.683,1.7,6.38239,-6.38239,0,0,0,0,5.6,21,1,999,262.702,115.917,3.33437,8.4,0.0156187,0,0,0,-273.15,0,0,0,-273.15,0,261
"Jan 11, 09:00 pm",1,0,0,-5.94357,0,0,0,0,0,0,0,1,0,0.0154753,0,0,0.537282,0,0,-0.182158,283.999,283.607,0,204,393,0,293,0,0,289.292,277.243,1.7,6.12842,-6.12842,0,0,0,0,4.9,22,1,999,271.864,127.514,2.94688,7,0.0154753,0,0,0,-273.15,0,0,0,-273.15,0,262
"Jan 11, 10:00 pm",1,0,0,-5.69799,0,0,0,0,0,0,0,1,0,0.0153345,0,0,0.535272,0,0,-0.167567,279.561,279.199,0,204,393,0,293,0,0,284.815,273.276,1.7,5.86676,-5.86676,0,0,0,0,4.1,23,1,999,282.803,139.03,2.38125,7,0.0153345,0,0,0,-273.15,0,0,0,-273.15,0,263
"Jan 11, 11:00 pm",1,0,0,-5.46393,0,0,0,0,0,0,0,1,0,0.015202,0,0,0.533392,0,0,-0.159007,275.386,275.04,0,204,393,0,293,0,0,280.47,269.359,1.7,5.6239,-5.6239,0,0,0,0,3.4,0,1,999,298.149,149.924,1.91563,6.6,0.015202,0,0,0,-273.15,0,0,0,-273.15,0,264
"Jan 12, 12:00 am",1,0,0,-5.24801,0,0,0,0,0,0,0,1,0,0.015078,0,0,0.531641,0,0,-0.151905,271.389,271.057,0,204,393,0,293,0,0,276.296,265.573,1.7,5.40081,-5.40081,0,0,0,0,2.6,1,1,999,324.083,158.771,1.35,7.3,0.015078,0,0,0,-273.15,0,0,0,-273.15,0,265
"Jan 12, 01:00 am",1,0,0,-5.04737,0,0,0,0,0,0,0,1,0,0.0149616,0,0,0.530008,0,0,-0.145432,267.546,267.227,0,204,393,0,293,0,0,272.287,261.925,1.7,5.19365,-5.19365,0,0,0,0,1.9,2,1,999,6.53656,161.845,0.9625,9.1,0.0149616,0,0,0,-273.15,0,0,0,-273.15,0,266
"Jan 12, 02:00 am",1,0,0,-4.85928,0,0,0,0,0,0,0,1,0,0.0148523,0,0,0.528486,0,0,-0.139402,263.847,263.54,0,204,393,0,293,0,0,268.431,258.409,1.7,4.99948,-4.99948,0,0,0,0,0.9,3,1,999,44.8669,156.624,0.275,8.4,0.0148523,0,0,0,-273.15,0,0,0,-273.15,0,267
"Jan 12, 03:00 am",1,0,0,-4.68256,0,0,0,0,0,0,0,1,0,0.0147494,0,0,0.527063,0,0,-0.133768,260.283,259.986,0,204,393,0,293,0,0,264.719,255.017,1.7,4.81708,-4.81708,0,0,0,0,0,4,1,999,66.8626,146.939,-0.3125,7.3,0.0147494,0,0,0,-273.15,0,0,0,-273.15,0,268
"Jan 12, 04:00 am",1,0,0,-4.51561,0,0,0,0,0,0,0,1,0,0.0146525,0,0,0.525732,0,0,-0.128473,256.845,256.559,0,204,393,0,293,0,0,261.141,251.744,1.7,4.6448,-4.6448,0,0,0,0,-0.6,5,1,999,80.533,135.778,-0.75625,6.2,0.0146525,0,0,0,-273.15,0,0,0,-273.15,0,269
"Jan 12, 05:00 am",1,0,0,-4.35852,0,0,0,0,0,0,0,1,0,0.014561,0,0,0.524487,0,0,-0.123527,253.526,253.25,0,204,393,0,293,0,0,257.689,248.582,1.7,4.48272,-4.48272,0,0,0,0,-1.1,6,1,999,90.7839,124.194,-1.33438,5,0.014561,0,0,0,-273.15,0,0,0,-273.15,0,270
"Jan 12, 06:00 am",1,0,0,-4.21107,0,0,0,0,0,0,0,1,0,0.0144753,0,0,0.523348,0,0,-0.118918,250.32,250.053,0,204,393,0,293,0,0,254.357,245.522,1.7,4.33063,-4.33063,0,0,0,0,-1.5,7,1,999,99.6922,112.625,-1.53906,4.7,0.0144753,0,0,0,-273.15,0,0,0,-273.15,0,271
"Jan 12, 07:00 am",1,0,0,-4.07328,0,0,0,0,0,0,0,1,0,0.0143964,0,0,0.522363,0,0,-0.114642,247.218,246.96,0,204,393,0,293,0,0,251.137,242.558,1.7,4.18854,-4.18854,0,0,0,0,-1.9,8,1,999,108.299,101.35,-1.93906,5.7,0.0143964,0,0,0,-273.15,0,0,0,-273.15,0,272
"Jan 12, 08:00 am",1,0,0,-3.94099,0,0,0,0,0,0,0,1,0,0.0143236,0,0,0.521511,0,0,-0.110529,244.215,243.965,0,204,393,0,293,0,0,248.022,239.689,1.7,4.0521,-4.0521,0,0,0,0,-2.1,9,1,999,117.279,90.6328,-2.13906,3.5,0.0143236,0,0,0,-273.15,0,0,0,-273.15,0,273
"Jan 12, 09:00 am",2,0,0,1.32268,53.0975,0.804508,0.951371,0.992086,0.6471,36.4372,0.0342523,1,0,0.014413,0.269111,0,0.522368,25.8984,20.8355,0.0893052,243.291,243.493,0,204,393,0,293,0,0,245.384,246.954,1.7,4.1983,1.40875,5.60705,0,0,66,-0.7,10,1,999,127.183,81.2551,-0.778125,3,0.0486654,0,0,0,-273.15,0,0,0,-273.15,0,274
"Jan 12, 10:00 am",2,0,0,102.236,433.16,0.698646,0.897335,0.990065,1,45.6815,0.06,1,0,0.119998,0.68571,0,2.0251,243.288,169.972,7.22381,285.596,293.656,0,390.897,393,0,293,0,0,258.89,360.82,3.25747,9.11017,107.441,116.552,0,0,620,0.9,11,1,999,138.499,72.7681,0.509375,3.7,0.179998,0,0,0,-273.15,0,0,0,-273.15,0,275
"Jan 12, 11:00 am",6,0,0,31.1533,417.52,0.593911,0.820204,0.987728,1,53.5649,0.06,1,0,0.0941446,0.62529,0,1.71685,275.857,163.835,60.0873,293,362.699,357.337,0,362.699,357.337,293,0.196535,60.0873,289.688,392.276,2.97781,11.6735,90.7707,102.444,-3.97654e-05,0,703,2.2,12,1,999,151.574,66.1026,1.18438,3.7,0.35068,0,0,0,-273.15,0,0,0,-273.15,0,276
"Jan 12, 12:00 pm",6,0,0,7.5774,444.034,0.512742,0.73539,0.985467,1,59.1534,0.06,1,0,0.0867355,0.559348,0,1.62467,339.818,174.239,78.16,293,385.026,347.137,0,385.026,347.137,293,0.190925,78.16,292.236,392.587,2.8928,11.7612,85.6991,97.4603,-8.89169e-05,0,866,3.4,13,1,999,166.372,61.9176,1.60313,2.8,0.337661,0,0,0,-273.15,0,0,0,-273.15,0,277
"Jan 12, 01:00 pm",6,0,0,1.73761,382.492,0.48663,0.701446,0.984613,1,60.8806,0.06,1,0,0.0446591,0.533067,0,1.04633,308.426,150.09,66.4782,293,390.614,277.379,0,390.614,277.379,293,0.152558,66.4782,292.798,392.74,2.31149,11.8017,68.2061,80.0078,-8.47933e-05,0,786,4.1,14,1,999,182.21,60.751,1.75625,4.2,0.257217,0,0,0,-273.15,0,0,0,-273.15,0,278
"Jan 12, 02:00 pm",6,0,0,0.416966,447.905,0.529439,0.755189,0.985977,1,58.0325,0.06,1,0,0.100699,0.574704,0,1.79331,331.97,175.758,88.8175,293,392.032,364.956,0,392.032,364.956,293,0.200726,88.8175,292.945,392.479,3.0413,11.7877,89.2211,101.009,-0.000116501,0,846,4.5,15,1,999,197.872,62.7764,2.15625,4.7,0.361425,0,0,0,-273.15,0,0,0,-273.15,0,279
"Jan 12, 03:00 pm",6,0,0,0.00187971,523.57,0.620343,0.842515,0.988367,1,51.6588,0.06,1,0,0.244358,0.642714,0,3.22379,331.186,205.449,120.269,293,392.319,492.676,0,392.319,492.676,293,0.270972,120.269,292.99,392.341,4.10563,11.7918,120.253,132.045,-0.000158642,0,844,4.5,16,1,999,212.241,67.6994,2.15625,4.5,0.57533,0,0,0,-273.15,0,0,0,-273.15,0,280
"Jan 12, 04:00 pm",6,0,0,0.218179,350.681,0.727554,0.91407,0.990639,0.982522,43.3183,0.06,1,0,0.0797526,0.686688,0,1.53634,189.137,137.607,82.4895,293,392.482,337.329,0,392.482,337.329,293,0.185531,82.4895,292.998,392.651,2.81108,11.796,82.6972,94.4932,-0.000109153,0,482,3.9,17,1,999,224.824,74.9268,1.7125,3.5,0.325284,0,0,0,-273.15,0,0,0,-273.15,0,281
"Jan 12, 05:00 pm",6,0,0,-32.2651,270.974,0.831209,0.962176,0.992577,0.543657,33.7768,0.0154329,1,0,0.0162693,0.103077,0,0.548091,127.922,106.33,36.6699,293,367.292,204,0,367.292,204,293,0.1122,36.6699,293,315.325,1.7,7.41751,3.54269,10.9602,-2.74925e-05,0,326,2.8,18,1,999,235.719,83.7879,1.39375,4.5,0.143902,0,0,0,-273.15,0,0,0,-273.15,0,282
"Jan 12, 06:00 pm",6,0,0,-22.8145,0,1,1,1,0,0,0,1,0,0.0157081,0,0,0.540488,0,0,17.0026,293,328.307,204,0,328.307,204,293,0.1122,17.0026,293,283.831,1.7,6.40815,-6.40815,0,-2.95091e-06,0,0,1.6,19,1,999,245.329,93.4781,0.6625,5.5,0.127908,0,0,0,-273.15,0,0,0,-273.15,0,283
"Jan 12, 07:00 pm",1,0,0,-5.84522,0,0,0,0,0,0,0,1,0,0.0158419,0,0,0.542595,0,0,-0.648219,305.064,303.71,0,204,393,0,293,0,0,297.726,282.353,1.7,6.61337,-6.61337,0,0,0,0,1.1,20,1,999,254.165,104.374,0.1625,6,0.0158419,0,0,0,-273.15,0,0,0,-273.15,0,284
"Jan 12, 08:00 pm",1,0,0,-6.37437,0,0,0,0,0,0,0,1,0,0.0157643,0,0,0.54144,0,0,-0.268965,293.975,293.405,0,204,393,0,293,0,0,297.844,284.256,1.7,6.66364,-6.66364,0,0,0,0,0.6,21,1,999,262.799,115.751,-0.18125,2.8,0.0157643,0,0,0,-273.15,0,0,0,-273.15,0,285
"Jan 12, 09:00 pm",1,0,0,-6.2172,0,0,0,0,0,0,0,1,0,0.0156145,0,0,0.53928,0,0,-0.195442,288.245,287.827,0,204,393,0,293,0,0,293.656,281.074,1.7,6.41644,-6.41644,0,0,0,0,0,22,1,999,271.976,127.349,-0.46875,2.6,0.0156145,0,0,0,-273.15,0,0,0,-273.15,0,286
"Jan 12, 10:00 pm",1,0,0,-5.95386,0,0,0,0,0,0,0,1,0,0.0154644,0,0,0.537127,0,0,-0.176513,283.553,283.173,0,204,393,0,293,0,0,289.006,276.999,1.7,6.13178,-6.13178,0,0,0,0,-0.5,23,1,999,282.931,138.861,-0.96875,2,0.0154644,0,0,0,-273.15,0,0,0,-273.15,0,287
"Jan 12, 11:00 pm",1,0,0,-5.69633,0,0,0,0,0,0,0,1,0,0.015323,0,0,0.535109,0,0,-0.166529,279.19,278.83,0,204,393,0,293,0,0,284.469,272.938,1.7,5.86387,-5.86387,0,0,0,0,-1,0,1,999,298.274,149.746,-1.3125,1.5,0.015323,0,0,0,-273.15,0,0,0,-273.15,0,288
"Jan 13, 12:00 am",1,0,0,-5.45808,0,0,0,0,0,0,0,1,0,0.0151909,0,0,0.533234,0,0,-0.158585,275.031,274.686,0,204,393,0,293,0,0,280.117,269.014,1.7,5.61758,-5.61758,0,0,0,0,-1.5,1,1,999,324.094,158.583,-1.57813,0.7,0.0151909,0,0,0,-273.15,0,0,0,-273.15,0,289
"Jan 13, 01:00 am",1,0,0,-5.2397,0,0,0,0,0,0,0,1,0,0.0150673,0,0,0.531491,0,0,-0.151533,271.041,270.71,0,204,393,0,293,0,0,275.946,265.235,1.7,5.39211,-5.39211,0,0,0,0,-1.3,2,1,999,6.19588,161.688,-1.37812,1.2,0.0150673,0,0,0,-273.15,0,0,0,-273.15,0,290
"Jan 13, 02:00 am",1,0,0,-5.03531,0,0,0,0,0,0,0,1,0,0.0149515,0,0,0.529868,0,0,-0.144961,267.208,266.889,0,204,393,0,293,0,0,271.942,261.6,1.7,5.1811,-5.1811,0,0,0,0,-1.1,3,1,999,44.4312,156.541,-1.17813,1.6,0.0149515,0,0,0,-273.15,0,0,0,-273.15,0,291
"Jan 13, 03:00 am",1,0,0,-4.84443,0,0,0,0,0,0,0,1,0,0.0148428,0,0,0.528354,0,0,-0.138862,263.52,263.214,0,204,393,0,293,0,0,268.094,258.098,1.7,4.98407,-4.98407,0,0,0,0,-0.9,4,1,999,66.5192,146.899,-1.05625,2.1,0.0148428,0,0,0,-273.15,0,0,0,-273.15,0,292
"Jan 13, 04:00 am",1,0,0,-4.66665,0,0,0,0,0,0,0,1,0,0.0147405,0,0,0.52694,0,0,-0.133224,259.968,259.672,0,204,393,0,293,0,0,264.392,254.72,1.7,4.80062,-4.80062,0,0,0,0,-0.7,5,1,999,80.2611,135.755,-0.778125,3.5,0.0147405,0,0,0,-273.15,0,0,0,-273.15,0,293
"Jan 13, 05:00 am",1,0,0,-4.49728,0,0,0,0,0,0,0,1,0,0.0146442,0,0,0.525619,0,0,-0.12786,256.543,256.259,0,204,393,0,293,0,0,260.826,251.464,1.7,4.62584,-4.62584,0,0,0,0,-0.5,6,1,999,90.5547,124.175,-0.578125,2.8,0.0146442,0,0,0,-273.15,0,0,0,-273.15,0,294
"Jan 13, 06:00 am",1,0,0,-4.3404,0,0,0,0,0,0,0,1,0,0.0145533,0,0,0.524382,0,0,-0.122949,253.239,252.964,0,204,393,0,293,0,0,257.388,248.315,1.7,4.46402,-4.46402,0,0,0,0,-0.4,7,1,999,99.4876,112.601,-0.439063,3.7,0.0145533,0,0,0,-273.15,0,0,0,-273.15,0,295
"Jan 13, 07:00 am",1,0,0,-4.19273,0,0,0,0,0,0,0,1,0,0.0144683,0,0,0.523259,0,0,-0.118346,250.047,249.781,0,204,393,0,293,0,0,254.069,245.27,1.7,4.31171,-4.31171,0,0,0,0,-0.3,8,1,999,108.108,101.316,-0.339063,4.7,0.0144683,0,0,0,-273.15,0,0,0,-273.15,0,296
"Jan 13, 08:00 am",1,0,0,-4.05226,0,0,0,0,0,0,0,1,0,0.0143902,0,0,0.522287,0,0,-0.113973,246.96,246.703,0,204,393,0,293,0,0,250.863,242.324,1.7,4.16683,-4.16683,0,0,0,0,-0.2,9,1,999,117.095,90.5848,-0.239063,4,0.0143902,0,0,0,-273.15,0,0,0,-273.15,0,297
"Jan 13, 09:00 am",2,0,0,-3.52535,4.03191,0.806382,0.952163,0.992121,0.648308,36.2561,0.034471,1,0,0.01433,0.27157,0,0.521565,1.962,1.58212,-0.0947229,244.127,243.913,0,204,393,0,293,0,0,247.792,240.247,1.7,4.04936,-3.61971,0.429657,0,0,5,0.5,10,1,999,127.003,81.188,0.34375,3.7,0.048801,0,0,0,-273.15,0,0,0,-273.15,0,298
"Jan 13, 10:00 am",2,0,0,24.7155,114.953,0.700931,0.898719,0.990112,1,45.4983,0.06,1,0,0.0152672,0.686799,0,0.533992,64.3536,45.1074,0.959827,252.191,254.335,0,204,393,0,293,0,0,247.005,290.585,1.7,5.68395,25.2958,30.9797,0,0,164,1.3,11,1,999,138.325,72.676,1.14375,4,0.0752672,0,0,0,-273.15,0,0,0,-273.15,0,299
"Jan 13, 11:00 am",2,0,0,25.6413,133.609,0.596468,0.82246,0.987792,1,53.3827,0.06,1,0,0.0157713,0.62705,0,0.541157,87.8976,52.4281,0.871767,277.603,279.49,0,204,393,0,293,0,0,258.049,310.449,1.7,6.52274,26.3523,32.875,0,0,224,3.2,12,1,999,151.413,65.9822,2.49688,4.2,0.0757713,0,0,0,-273.15,0,0,0,-273.15,0,300
"Jan 13, 12:00 pm",2,0,0,23.5991,144.297,0.515347,0.738572,0.985548,1,58.9793,0.06,1,0,0.0163493,0.561814,0,0.549457,109.872,56.6222,0.703943,297.607,299.093,0,204,393,0,293,0,0,275.616,322.807,1.7,7.52086,24.2903,31.8112,0,0,280,4.4,13,1,999,166.237,61.7688,3.30625,3,0.0763494,0,0,0,-273.15,0,0,0,-273.15,0,301
"Jan 13, 01:00 pm",2,0,0,-4.48209,6.84489,0.48892,0.70458,0.984691,1,60.7303,0.06,1,0,0.0157273,0.535491,0,0.540903,5.4936,2.68593,-0.452097,303.844,302.895,0,204,393,0,293,0,0,291.496,287.872,1.7,6.4161,-4.97781,1.43829,0,0,14,4.7,14,1,999,182.116,60.5786,3.52812,2.8,0.0757273,0,0,0,-273.15,0,0,0,-273.15,0,302
"Jan 13, 02:00 pm",2,0,0,-5.77761,1.59348,0.531161,0.757154,0.986028,1,57.9161,0.06,1,0,0.0156907,0.576229,0,0.540371,1.1772,0.625283,-0.298314,292.96,292.326,0,204,393,0,293,0,0,294.791,282.154,1.7,6.46594,-6.10564,0.360306,0,0,3,4.6,15,1,999,197.826,62.5898,3.6625,2.8,0.0756907,0,0,0,-273.15,0,0,0,-273.15,0,303
"Jan 13, 03:00 pm",2,0,0,-5.62649,1.86467,0.621557,0.843489,0.988395,1,51.57,0.06,1,0,0.0155709,0.643475,0,0.538638,1.1772,0.731697,-0.186182,286.941,286.542,0,204,393,0,293,0,0,291.637,280.088,1.7,6.2886,-5.81777,0.470829,0,0,3,4.1,16,1,999,212.239,67.5083,2.69375,2.3,0.0755709,0,0,0,-273.15,0,0,0,-273.15,0,304
"Jan 13, 04:00 pm",2,0,0,0.751645,26.9518,0.728426,0.91455,0.990656,0.99285,43.2454,0.06,1,0,0.0156979,0.694282,0,0.540261,14.5188,10.5759,0.086333,284.978,285.163,0,204,393,0,293,0,0,287.983,288.169,1.7,6.50609,0.836551,7.34264,0,0,37,3.6,17,1,999,224.855,74.7383,2.50625,2.1,0.0756979,0,0,0,-273.15,0,0,0,-273.15,0,305
"Jan 13, 05:00 pm",2,0,0,-5.16455,14.9731,0.831839,0.962418,0.992589,0.549043,33.7119,0.016409,1,0,0.015435,0.110712,0,0.536694,7.0632,5.87544,-0.191854,284.747,284.335,0,204,393,0,293,0,0,286.54,277.64,1.7,6.01958,-5.3691,0.650481,0,0,18,3.1,18,1,999,235.774,83.6075,2.1625,2.2,0.031844,0,0,0,-273.15,0,0,0,-273.15,0,306
"Jan 13, 06:00 pm",1,0,0,-5.60962,0,0,0,0,0,0,0,1,0,0.01531,0,0,0.534926,0,0,-0.19181,279.531,279.117,0,204,393,0,293,0,0,283.821,272.337,1.7,5.80869,-5.80869,0,0,0,1,2.6,19,1,999,245.403,93.3006,1.58437,2.7,0.01531,0,0,0,-273.15,0,0,0,-273.15,0,307
"Jan 13, 07:00 pm",1,0,0,-5.4291,0,0,0,0,0,0,0,1,0,0.0151851,0,0,0.533153,0,0,-0.16365,274.974,274.618,0,204,393,0,293,0,0,279.878,268.765,1.7,5.59489,-5.59489,0,0,0,0,2.3,20,1,999,254.253,104.202,1.51875,5.2,0.0151851,0,0,0,-273.15,0,0,0,-273.15,0,308
"Jan 13, 08:00 pm",1,0,0,-5.22002,0,0,0,0,0,0,0,1,0,0.0150631,0,0,0.531432,0,0,-0.151867,270.922,270.59,0,204,393,0,293,0,0,275.785,265.101,1.7,5.37294,-5.37294,0,0,0,0,1.9,21,1,999,262.903,115.583,1.43125,4.2,0.0150631,0,0,0,-273.15,0,0,0,-273.15,0,309
"Jan 13, 09:00 pm",1,0,0,-5.01432,0,0,0,0,0,0,0,1,0,0.0149481,0,0,0.52982,0,0,-0.144437,267.091,266.774,0,204,393,0,293,0,0,271.805,261.501,1.7,5.15959,-5.15959,0,0,0,0,2.1,22,1,999,272.097,127.181,1.39687,3,0.0149481,0,0,0,-273.15,0,0,0,-273.15,0,310
"Jan 13, 10:00 pm",1,0,0,-4.8244,0,0,0,0,0,0,0,1,0,0.01484,0,0,0.528314,0,0,-0.138273,263.417,263.112,0,204,393,0,293,0,0,267.973,258.017,1.7,4.96345,-4.96345,0,0,0,0,1.9,23,1,999,283.069,138.69,1.5875,2.8,0.01484,0,0,0,-273.15,0,0,0,-273.15,0,311
"Jan 13, 11:00 pm",1,0,0,-4.6499,0,0,0,0,0,0,0,1,0,0.0147381,0,0,0.526906,0,0,-0.132757,259.879,259.585,0,204,393,0,293,0,0,264.286,254.648,1.7,4.7834,-4.7834,0,0,0,0,1.7,0,1,999,298.41,149.565,1.23125,4.7,0.0147381,0,0,0,-273.15,0,0,0,-273.15,0,312
"Jan 14, 12:00 am",1,0,0,-4.48174,0,0,0,0,0,0,0,1,0,0.0146422,0,0,0.52559,0,0,-0.127421,256.466,256.182,0,204,393,0,293,0,0,260.734,251.403,1.7,4.60986,-4.60986,0,0,0,0,1.5,1,1,999,324.12,158.39,0.953125,3,0.0146422,0,0,0,-273.15,0,0,0,-273.15,0,313
"Jan 14, 01:00 am",1,0,0,-4.32724,0,0,0,0,0,0,0,1,0,0.0145515,0,0,0.524357,0,0,-0.122587,253.172,252.898,0,204,393,0,293,0,0,257.307,248.262,1.7,4.4505,-4.4505,0,0,0,0,0.9,2,1,999,5.86645,161.522,0.5875,2.4,0.0145515,0,0,0,-273.15,0,0,0,-273.15,0,314
"Jan 14, 02:00 am",1,0,0,-4.18344,0,0,0,0,0,0,0,1,0,0.0144668,0,0,0.52324,0,0,-0.118117,249.988,249.723,0,204,393,0,293,0,0,253.999,245.219,1.7,4.3022,-4.3022,0,0,0,0,0.2,3,1,999,43.9931,156.449,-0.190625,2.3,0.0144668,0,0,0,-273.15,0,0,0,-273.15,0,315
"Jan 14, 03:00 am",1,0,0,-4.04826,0,0,0,0,0,0,0,1,0,0.0143887,0,0,0.52227,0,0,-0.113921,246.905,246.648,0,204,393,0,293,0,0,250.801,242.27,1.7,4.1628,-4.1628,0,0,0,0,-0.5,4,1,999,66.1695,146.852,-0.65625,1.6,0.0143887,0,0,0,-273.15,0,0,0,-273.15,0,316
"Jan 14, 04:00 am",1,0,0,-3.91801,0,0,0,0,0,0,0,1,0,0.0143167,0,0,0.521431,0,0,-0.109863,243.92,243.671,0,204,393,0,293,0,0,247.705,239.417,1.7,4.02846,-4.02846,0,0,0,0,-0.8,5,1,999,79.9833,135.726,-0.878125,1.3,0.0143167,0,0,0,-273.15,0,0,0,-273.15,0,317
"Jan 14, 05:00 am",1,0,0,-3.79653,0,0,0,0,0,0,0,1,0,0.0142498,0,0,0.520704,0,0,-0.106129,241.027,240.786,0,204,393,0,293,0,0,244.707,236.647,1.7,3.90322,-3.90322,0,0,0,0,-1.2,6,1,999,90.3202,124.149,-1.27813,1,0.0142498,0,0,0,-273.15,0,0,0,-273.15,0,318
"Jan 14, 06:00 am",1,0,0,-3.68113,0,0,0,0,0,0,0,1,0,0.0141862,0,0,0.520025,0,0,-0.102588,238.222,237.987,0,204,393,0,293,0,0,241.802,233.958,1.7,3.78425,-3.78425,0,0,0,0,-1.4,7,1,999,99.2784,112.572,-1.86875,0.9,0.0141862,0,0,0,-273.15,0,0,0,-273.15,0,319
"Jan 14, 07:00 am",1,0,0,-3.5728,0,0,0,0,0,0,0,1,0,0.0141258,0,0,0.519391,0,0,-0.0992855,235.498,235.27,0,204,393,0,293,0,0,238.983,231.344,1.7,3.67259,-3.67259,0,0,0,0,-1.7,8,1,999,107.913,101.277,-2.40313,0.6,0.0141258,0,0,0,-273.15,0,0,0,-273.15,0,320
"Jan 14, 08:00 am",1,0,0,-3.46788,0,0,0,0,0,0,0,1,0,0.0140682,0,0,0.5188,0,0,-0.0960793,232.852,232.631,0,204,393,0,293,0,0,236.247,228.807,1.7,3.56444,-3.56444,0,0,0,0,-1.8,9,1,999,116.908,90.5305,-2.50312,0.7,0.0140682,0,0,0,-273.15,0,0,0,-273.15,0,321
"Jan 14, 09:00 am",2,0,0,1.92236,53.3466,0.808282,0.95296,0.992156,0.649697,36.0716,0.034721,1,0,0.0141626,0.274365,0,0.519611,25.8984,20.9332,0.105978,232.319,232.563,0,204,393,0,293,0,0,233.973,236.783,1.7,3.72036,2.02297,5.74333,0,0,66,0.1,10,1,999,126.82,81.1145,-0.99375,1.1,0.0488836,0,0,0,-273.15,0,0,0,-273.15,0,322
"Jan 14, 10:00 am",2,0,0,104.169,436.018,0.703256,0.900116,0.990158,1,45.3112,0.06,1,0,0.120055,0.6879,0,2.03577,243.288,171.094,7.30842,275.545,283.733,0,394.332,393,0,293,0,0,248.106,352.256,3.2861,8.32269,109.373,117.695,0,0,620,2.2,11,1,999,138.148,72.5771,0.0125,1.4,0.180055,0,0,0,-273.15,0,0,0,-273.15,0,323
"Jan 14, 11:00 am",6,0,0,40.5098,421.153,0.59908,0.824743,0.987856,1,53.196,0.06,1,0,0.0833255,0.628832,0,1.58613,275.857,165.261,52.5882,293,356.634,343.857,0,356.634,343.857,293,0.189121,52.5882,284.082,392.035,2.86548,11.4244,92.4967,103.921,-2.91208e-05,0,703,4,12,1,999,151.25,65.8549,1.34375,1.2,0.332447,0,0,0,-273.15,0,0,0,-273.15,0,324
"Jan 14, 12:00 pm",6,0,0,10.6865,448.614,0.51803,0.741812,0.985631,1,58.7998,0.06,1,0,0.0887621,0.564326,0,1.65043,339.818,176.036,77.0412,293,383.057,350.08,0,383.057,350.08,293,0.192544,77.0412,290.851,392.556,2.91734,11.6653,87.6764,99.3417,-8.40375e-05,0,866,5.5,13,1,999,166.103,61.6129,2.14063,1.1,0.341306,0,0,0,-273.15,0,0,0,-273.15,0,325
"Jan 14, 01:00 pm",6,0,0,2.40008,386.169,0.491309,0.707816,0.984772,1,60.5733,0.06,1,0,0.0473252,0.537995,0,1.0874,308.426,151.533,67.4137,293,390.079,282.926,0,390.079,282.926,293,0.155609,67.4137,292.44,392.685,2.35771,11.7201,69.8037,81.5238,-8.50758e-05,0,786,6.6,14,1,999,182.025,60.3996,2.61562,0.7,0.262934,0,0,0,-273.15,0,0,0,-273.15,0,326
"Jan 14, 02:00 pm",6,0,0,0.638653,450.91,0.532991,0.759226,0.986082,1,57.7923,0.06,1,0,0.104954,0.577838,0,1.84323,331.97,176.937,89.9129,293,391.867,370.114,0,391.867,370.114,293,0.203563,89.9129,292.851,392.438,3.08429,11.7027,90.5382,102.241,-0.000117555,0,846,7.2,15,1,999,197.784,62.3972,2.90312,0.4,0.368517,0,0,0,-273.15,0,0,0,-273.15,0,327
"Jan 14, 03:00 pm",6,0,0,0.279727,525.704,0.622872,0.844537,0.988426,1,51.4739,0.06,1,0,0.247116,0.644295,0,3.24749,331.186,206.286,120.898,293,392.464,494.486,0,392.464,494.486,293,0.271967,120.898,292.974,392.659,4.12071,11.7485,121.16,132.909,-0.000159924,0,844,7.3,16,1,999,212.242,67.3121,2.925,0.8,0.579083,0,0,0,-273.15,0,0,0,-273.15,0,328
"Jan 14, 04:00 pm",6,0,0,0.0378644,351.562,0.729383,0.915075,0.990675,1,43.1653,0.06,1,0,0.086103,0.699696,0,1.61643,189.137,137.953,84.758,293,392.603,346.156,0,392.603,346.156,293,0.190386,84.758,292.996,392.606,2.88464,11.7408,84.7844,96.5253,-0.000112421,0,482,6.8,17,1,999,224.892,74.5456,2.7375,1.1,0.336489,0,0,0,-273.15,0,0,0,-273.15,0,329
"Jan 14, 05:00 pm",6,0,0,-31.2122,271.405,0.832532,0.962684,0.992601,0.554514,33.6403,0.0173997,1,0,0.0163222,0.1186,0,0.54885,127.922,106.499,37.139,293,368.199,204,0,368.199,204,293,0.1122,37.139,292.999,318.038,1.7,7.51203,5.11878,12.6308,-2.85121e-05,0,326,5.5,18,1,999,235.835,83.4237,1.90625,1.2,0.145922,0,0,0,-273.15,0,0,0,-273.15,0,330
"Jan 14, 06:00 pm",6,0,0,-23.3746,0,1,1,1,0,0,0,1,0,0.0157167,0,0,0.540597,0,0,17.5982,293,329.515,204,0,329.515,204,293,0.1122,17.5982,292.999,284.36,1.7,6.39134,-6.39134,0,-3.26445e-06,0,0,4.2,19,1,999,245.483,93.1203,1.23125,1.4,0.127917,0,0,0,-273.15,0,0,0,-273.15,0,331
"Jan 14, 07:00 pm",1,0,0,-5.81366,0,0,0,0,0,0,0,1,0,0.0158556,0,0,0.542793,0,0,-0.664197,305.811,304.425,0,204,393,0,293,0,0,297.99,282.587,1.7,6.60158,-6.60158,0,0,0,0,3.5,20,1,999,254.349,104.027,0.921875,1.2,0.0158556,0,0,0,-273.15,0,0,0,-273.15,0,332
"Jan 14, 08:00 pm",1,0,0,-6.38196,0,0,0,0,0,0,0,1,0,0.0157807,0,0,0.541676,0,0,-0.27231,294.499,293.922,0,204,393,0,293,0,0,298.297,284.673,1.7,6.67534,-6.67534,0,0,0,0,2.8,21,1,999,263.015,115.412,0.6125,1.6,0.0157807,0,0,0,-273.15,0,0,0,-273.15,0,333
"Jan 14, 09:00 pm",1,0,0,-6.23166,0,0,0,0,0,0,0,1,0,0.0156305,0,0,0.539509,0,0,-0.196466,288.721,288.301,0,204,393,0,293,0,0,294.129,281.522,1.7,6.43204,-6.43204,0,0,0,0,2.2,22,1,999,272.226,127.012,0.16875,1.9,0.0156305,0,0,0,-273.15,0,0,0,-273.15,0,334
"Jan 14, 10:00 pm",1,0,0,-5.96938,0,0,0,0,0,0,0,1,0,0.0154797,0,0,0.537345,0,0,-0.177174,284.011,283.63,0,204,393,0,293,0,0,289.473,277.441,1.7,6.14798,-6.14798,0,0,0,0,1.5,23,1,999,283.215,138.517,-0.0625,1.6,0.0154797,0,0,0,-273.15,0,0,0,-273.15,0,335
"Jan 14, 11:00 pm",1,0,0,-5.71243,0,0,0,0,0,0,0,1,0,0.0153374,0,0,0.535314,0,0,-0.167121,279.635,279.274,0,204,393,0,293,0,0,284.925,273.368,1.7,5.88058,-5.88058,0,0,0,0,0.9,0,1,999,298.559,149.382,-0.50625,1.6,0.0153374,0,0,0,-273.15,0,0,0,-273.15,0,336
"Jan 15, 12:00 am",1,0,0,-5.47708,0,0,0,0,0,0,0,1,0,0.0152044,0,0,0.533426,0,0,-0.159276,275.462,275.116,0,204,393,0,293,0,0,280.561,269.426,1.7,5.63729,-5.63729,0,0,0,0,0.2,1,1,999,324.16,158.192,-0.89375,1.6,0.0152044,0,0,0,-273.15,0,0,0,-273.15,0,337
"Jan 15, 01:00 am",1,0,0,-5.25901,0,0,0,0,0,0,0,1,0,0.01508,0,0,0.53167,0,0,-0.152204,271.458,271.125,0,204,393,0,293,0,0,276.376,265.631,1.7,5.4121,-5.4121,0,0,0,0,-0.2,2,1,999,5.54861,161.35,-1.05938,2,0.01508,0,0,0,-273.15,0,0,0,-273.15,0,338
"Jan 15, 02:00 am",1,0,0,-5.05618,0,0,0,0,0,0,0,1,0,0.0149634,0,0,0.530034,0,0,-0.145672,267.608,267.289,0,204,393,0,293,0,0,272.358,261.978,1.7,5.2027,-5.2027,0,0,0,0,-0.7,3,1,999,43.5532,156.35,-1.48125,2.3,0.0149634,0,0,0,-273.15,0,0,0,-273.15,0,339
