"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 15, 03:00 am",1,0,0,-4.86686,0,0,0,0,0,0,0,1,0,0.0148539,0,0,0.528508,0,0,-0.139613,263.904,263.596,0,204,393,0,293,0,0,268.495,258.458,1.7,5.00727,-5.00727,0,0,0,0,-1.2,4,1,999,65.8142,146.798,-1.98125,2.6,0.0148539,0,0,0,-273.15,0,0,0,-273.15,0,340
"Jan 15, 04:00 am",1,0,0,-4.68989,0,0,0,0,0,0,0,1,0,0.0147508,0,0,0.527082,0,0,-0.133982,260.334,260.037,0,204,393,0,293,0,0,264.776,255.061,1.7,4.82464,-4.82464,0,0,0,0,-1.5,5,1,999,79.6997,135.69,-2.59375,3.7,0.0147508,0,0,0,-273.15,0,0,0,-273.15,0,341
"Jan 15, 05:00 am",1,0,0,-4.52253,0,0,0,0,0,0,0,1,0,0.0146537,0,0,0.525749,0,0,-0.128676,256.89,256.604,0,204,393,0,293,0,0,261.193,251.783,1.7,4.65192,-4.65192,0,0,0,0,-1.7,6,1,999,90.0807,124.118,-2.40313,4.5,0.0146537,0,0,0,-273.15,0,0,0,-273.15,0,342
"Jan 15, 06:00 am",1,0,0,-4.365,0,0,0,0,0,0,0,1,0,0.0145621,0,0,0.524501,0,0,-0.123715,253.567,253.29,0,204,393,0,293,0,0,257.736,248.616,1.7,4.4894,-4.4894,0,0,0,0,-1.9,7,1,999,99.0647,112.537,-2.75938,4.7,0.0145621,0,0,0,-273.15,0,0,0,-273.15,0,343
"Jan 15, 07:00 am",1,0,0,-4.21709,0,0,0,0,0,0,0,1,0,0.0144762,0,0,0.52336,0,0,-0.119091,250.356,250.089,0,204,393,0,293,0,0,254.399,245.552,1.7,4.33683,-4.33683,0,0,0,0,-2.1,8,1,999,107.714,101.232,-3.19375,5.2,0.0144762,0,0,0,-273.15,0,0,0,-273.15,0,344
"Jan 15, 08:00 am",1,0,0,-4.07738,0,0,0,0,0,0,0,1,0,0.0143972,0,0,0.522373,0,0,-0.114743,247.251,246.992,0,204,393,0,293,0,0,251.175,242.587,1.7,4.19273,-4.19273,0,0,0,0,-2.2,9,1,999,116.717,90.4699,-3.45,6,0.0143972,0,0,0,-273.15,0,0,0,-273.15,0,345
"Jan 15, 09:00 am",2,0,0,-3.53888,4.05103,0.810206,0.953763,0.992191,0.651266,35.8839,0.0350023,1,0,0.0143367,0.277499,0,0.521641,1.962,1.58962,-0.095038,244.403,244.188,0,204,393,0,293,0,0,248.086,240.513,1.7,4.07466,-3.63354,0.441119,0,0,5,-1.7,10,1,999,126.635,81.0345,-2.6375,4.5,0.049339,0,0,0,-273.15,0,0,0,-273.15,0,346
"Jan 15, 10:00 am",2,0,0,53.6853,230.032,0.705619,0.901525,0.990206,1,45.1204,0.06,1,0,0.0225426,0.689009,0,0.679895,127.922,90.2645,2.26215,263.386,267.84,0,227.615,393,0,293,0,0,249.724,334.221,1.89679,7.62728,54.5658,62.193,0,0,326,-1.1,11,1,999,137.97,72.4714,-2.0375,3.7,0.0825426,0,0,0,-273.15,0,0,0,-273.15,0,347
"Jan 15, 11:00 am",2,0,0,9.47459,64.3869,0.601747,0.82705,0.987922,1,53.0049,0.06,1,0,0.0156629,0.630632,0,0.539639,41.9868,25.2654,0.0621815,297.804,297.936,0,204,393,0,293,0,0,271.299,300.063,1.7,6.27811,9.65508,15.9332,0,0,107,-0.4,12,1,999,151.087,65.7205,-1.41562,2.4,0.075663,0,0,0,-273.15,0,0,0,-273.15,0,348
"Jan 15, 12:00 pm",2,0,0,-4.98615,2.08315,0.520788,0.745104,0.985716,1,58.6149,0.06,1,0,0.015443,0.56688,0,0.536842,1.5696,0.817428,-0.43728,292.287,291.357,0,204,393,0,293,0,0,285.056,276.401,1.7,5.93545,-5.47207,0.463383,0,0,4,0,13,1,999,165.969,61.4501,-1.25,1.9,0.075443,0,0,0,-273.15,0,0,0,-273.15,0,349
"Jan 15, 01:00 pm",2,0,0,-5.38092,1.48139,0.493795,0.711148,0.984855,1,60.4097,0.06,1,0,0.0153945,0.540573,0,0.536125,1.1772,0.581296,-0.239153,283.06,282.546,0,204,393,0,293,0,0,285.922,274.175,1.7,5.95264,-5.63841,0.314233,0,0,3,0,14,1,999,181.936,60.2139,-0.78125,1.8,0.0753945,0,0,0,-273.15,0,0,0,-273.15,0,350
"Jan 15, 02:00 pm",2,0,0,31.682,181.34,0.534927,0.761402,0.986138,1,57.6611,0.06,1,0,0.0169515,0.579527,0,0.558293,133.024,71.1579,1.28381,291.972,294.693,0,204,393,0,293,0,0,285.36,338.407,1.7,8.83511,32.4028,41.2379,0,0,339,1,15,1,999,197.747,62.1987,-0.09375,2.1,0.0769515,0,0,0,-273.15,0,0,0,-273.15,0,351
"Jan 15, 03:00 pm",2,6,0,39.1315,284.879,0.619302,0.841659,0.988342,1,51.7344,0.06,1,0,0.0337766,0.642045,0,0.869519,180.504,111.787,21.7865,300.67,337.282,165.936,86.3938,361.429,165.936,293,0.0912647,20.8494,295.699,386.767,2.10275,11.7062,60.0672,71.7734,0,0,460,1.4,16,1,999,212.251,67.111,-0.1625,3.3,0.185041,0,0,0,-273.15,0,0,0,-273.15,0,352
"Jan 15, 04:00 pm",6,0,0,2.86272,175.302,0.730423,0.915644,0.990695,1,43.0781,0.06,1,0,0.0176012,0.700145,0,0.567914,94.176,68.7884,34.7144,293,363.498,204,0,363.498,204,293,0.1122,34.7144,294.677,373.973,1.7,10.6423,37.5195,48.1619,-2.34922e-05,0,240,1.7,17,1,999,224.935,74.3488,-0.253125,5.2,0.189801,0,0,0,-273.15,0,0,0,-273.15,0,353
"Jan 15, 05:00 pm",6,0,0,-22.7207,254.153,0.833287,0.962974,0.992615,0.560064,33.5621,0.0184042,1,0,0.0162895,0.126742,0,0.548446,119.682,99.7295,28.2289,293,350.789,204,0,350.789,204,293,0.1122,28.2289,293.714,315.474,1.7,7.53534,5.10456,12.6399,-1.29398e-05,0,305,1.3,18,1,999,235.903,83.2366,-0.575,5,0.146894,0,0,0,-273.15,0,0,0,-273.15,0,354
"Jan 15, 06:00 pm",6,0,0,-19.8484,0,1,1,1,0,0,0,1,0,0.015724,0,0,0.540712,0,0,13.8262,293,321.829,204,0,321.829,204,293,0.1122,13.8262,293.305,284.437,1.7,6.44223,-6.44223,0,-1.60651e-06,0,0,0.6,19,1,999,245.569,92.9374,-1.275,6,0.127924,0,0,0,-273.15,0,0,0,-273.15,0,355
"Jan 15, 07:00 pm",1,0,0,-5.90297,0,0,0,0,0,0,0,1,0,0.0157964,0,0,0.541931,0,0,-0.571986,302.174,300.974,0,204,393,0,293,0,0,296.818,281.972,1.7,6.57386,-6.57386,0,0,0,0,0.3,20,1,999,254.452,103.851,-1.65313,7.5,0.0157964,0,0,0,-273.15,0,0,0,-273.15,0,356
"Jan 15, 08:00 pm",1,0,0,-6.30667,0,0,0,0,0,0,0,1,0,0.0157073,0,0,0.540619,0,0,-0.254567,292.106,291.565,0,204,393,0,293,0,0,296.206,282.862,1.7,6.57844,-6.57844,0,0,0,0,-0.1,21,1,999,263.133,115.24,-1.89688,8.1,0.0157073,0,0,0,-273.15,0,0,0,-273.15,0,357
"Jan 15, 09:00 pm",1,0,0,-6.13264,0,0,0,0,0,0,0,1,0,0.0155594,0,0,0.538488,0,0,-0.190812,286.584,286.176,0,204,393,0,293,0,0,291.971,279.554,1.7,6.3268,-6.3268,0,0,0,0,-0.4,22,1,999,272.363,126.841,-1.9625,8.1,0.0155594,0,0,0,-273.15,0,0,0,-273.15,0,358
"Jan 15, 10:00 pm",1,0,0,-5.87294,0,0,0,0,0,0,0,1,0,0.0154125,0,0,0.536385,0,0,-0.173543,281.978,281.604,0,204,393,0,293,0,0,287.372,275.508,1.7,6.04781,-6.04781,0,0,0,0,-0.8,23,1,999,283.372,138.342,-2.20625,8.4,0.0154125,0,0,0,-273.15,0,0,0,-273.15,0,359
"Jan 15, 11:00 pm",1,0,0,-5.6224,0,0,0,0,0,0,0,1,0,0.0152743,0,0,0.534417,0,0,-0.164053,277.675,277.32,0,204,393,0,293,0,0,282.895,271.493,1.7,5.78744,-5.78744,0,0,0,0,-1.1,0,1,999,298.719,149.195,-2.27187,8.4,0.0152743,0,0,0,-273.15,0,0,0,-273.15,0,360
"Jan 16, 12:00 am",1,0,0,-5.39063,0,0,0,0,0,0,0,1,0,0.015145,0,0,0.532587,0,0,-0.156363,273.567,273.227,0,204,393,0,293,0,0,278.599,267.614,1.7,5.5479,-5.5479,0,0,0,0,-1.5,1,1,999,324.215,157.989,-2.75,6.6,0.015145,0,0,0,-273.15,0,0,0,-273.15,0,361
"Jan 16, 01:00 am",1,0,0,-5.17387,0,0,0,0,0,0,0,1,0,0.0150242,0,0,0.530886,0,0,-0.149344,269.627,269.3,0,204,393,0,293,0,0,274.48,263.884,1.7,5.32406,-5.32406,0,0,0,0,-1.6,2,1,999,5.24268,161.17,-2.69375,5.2,0.0150242,0,0,0,-273.15,0,0,0,-273.15,0,362
"Jan 16, 02:00 am",1,0,0,-4.97439,0,0,0,0,0,0,0,1,0,0.0149108,0,0,0.5293,0,0,-0.142968,265.841,265.527,0,204,393,0,293,0,0,270.526,260.291,1.7,5.11817,-5.11817,0,0,0,0,-1.7,3,1,999,43.1124,156.242,-2.87188,5.7,0.0149108,0,0,0,-273.15,0,0,0,-273.15,0,363
"Jan 16, 03:00 am",1,0,0,-4.78741,0,0,0,0,0,0,0,1,0,0.0148043,0,0,0.527821,0,0,-0.137014,262.197,261.894,0,204,393,0,293,0,0,266.724,256.829,1.7,4.9252,-4.9252,0,0,0,0,-1.8,4,1,999,65.4534,146.737,-3.20625,5.5,0.0148043,0,0,0,-273.15,0,0,0,-273.15,0,364
"Jan 16, 04:00 am",1,0,0,-4.60977,0,0,0,0,0,0,0,1,0,0.0147042,0,0,0.526441,0,0,-0.131367,258.687,258.395,0,204,393,0,293,0,0,263.066,253.495,1.7,4.74186,-4.74186,0,0,0,0,-1.8,5,1,999,79.4107,135.648,-3.12812,3.3,0.0147042,0,0,0,-273.15,0,0,0,-273.15,0,365
"Jan 16, 05:00 am",1,0,0,-4.44501,0,0,0,0,0,0,0,1,0,0.0146098,0,0,0.525149,0,0,-0.12619,255.303,255.022,0,204,393,0,293,0,0,259.542,250.275,1.7,4.57189,-4.57189,0,0,0,0,-1.9,6,1,999,89.8362,124.08,-2.99375,2.2,0.0146098,0,0,0,-273.15,0,0,0,-273.15,0,366
"Jan 16, 06:00 am",1,0,0,-4.29138,0,0,0,0,0,0,0,1,0,0.0145208,0,0,0.523947,0,0,-0.121397,252.036,251.764,0,204,393,0,293,0,0,256.144,247.16,1.7,4.41344,-4.41344,0,0,0,0,-1.9,7,1,999,98.8467,112.495,-3.07188,2.4,0.0145208,0,0,0,-273.15,0,0,0,-273.15,0,367
"Jan 16, 07:00 am",1,0,0,-4.14672,0,0,0,0,0,0,0,1,0,0.0144383,0,0,0.522879,0,0,-0.116894,248.879,248.616,0,204,393,0,293,0,0,252.862,244.146,1.7,4.26424,-4.26424,0,0,0,0,-1.9,8,1,999,107.511,101.18,-2.68125,3,0.0144383,0,0,0,-273.15,0,0,0,-273.15,0,368
"Jan 16, 08:00 am",1,0,0,-4.0109,0,0,0,0,0,0,0,1,0,0.0143621,0,0,0.521952,0,0,-0.112692,245.824,245.569,0,204,393,0,293,0,0,249.691,241.227,1.7,4.12419,-4.12419,0,0,0,0,-1.9,9,1,999,116.523,90.4031,-2.68125,3,0.0143621,0,0,0,-273.15,0,0,0,-273.15,0,369
"Jan 16, 09:00 am",2,0,0,4.88982,86.9005,0.812154,0.954569,0.992227,0.653013,35.6931,0.0353147,1,0,0.0145787,0.280975,0,0.524497,41.9868,34.0997,0.225434,246.238,246.747,0,204,393,0,293,0,0,247.265,255.413,1.7,4.48918,5.09198,9.58116,0,0,107,-0.4,10,1,999,126.447,80.948,-1.80625,2.8,0.0498935,0,0,0,-273.15,0,0,0,-273.15,0,370
"Jan 16, 10:00 am",2,0,0,-2.48784,5.66415,0.708019,0.902944,0.990254,1,44.926,0.06,1,0,0.0143893,0.690127,0,0.52222,3.1392,2.22261,-0.106841,249.316,249.075,0,204,393,0,293,0,0,248.08,244.991,1.7,4.13622,-2.60233,1.53389,0,0,8,0.8,11,1,999,137.789,72.359,-0.29375,5,0.0743893,0,0,0,-273.15,0,0,0,-273.15,0,371
"Jan 16, 11:00 am",2,0,0,42.7174,203.705,0.604466,0.829379,0.987988,1,52.8096,0.06,1,0,0.0161195,0.63245,0,0.546592,132.239,79.9338,1.58878,262.78,266.274,0,204,393,0,293,0,0,250.939,324.541,1.7,7.21543,43.3387,50.5542,0,0,337,2.2,12,1,999,150.923,65.5793,0.246875,4.7,0.0761195,0,0,0,-273.15,0,0,0,-273.15,0,372
"Jan 16, 12:00 pm",2,6,0,58.6607,330.577,0.52556,0.750668,0.98586,1,58.2936,0.06,1,0,0.0344118,0.571196,0,0.883722,246.82,129.719,6.17908,304.345,315.295,37.7384,218.228,383.525,37.7384,293,0.0207561,3.86348,274.892,370.002,2.13306,9.96028,64.1386,74.0989,0,0,629,4,13,1,999,165.836,61.2803,1.65625,5,0.115168,0,0,0,-273.15,0,0,0,-273.15,0,373
"Jan 16, 01:00 pm",6,0,0,26.0297,410.504,0.496377,0.71457,0.984941,1,60.2394,0.06,1,0,0.0587491,0.543221,0,1.25554,324.515,161.082,50.2416,293,361.415,304.635,0,361.415,304.635,293,0.167549,50.2416,290.759,392.437,2.53862,11.691,75.8121,87.5031,-3.20625e-05,0,827,6.1,14,1,999,181.85,60.0217,2.81875,5.5,0.286298,0,0,0,-273.15,0,0,0,-273.15,0,374
"Jan 16, 02:00 pm",6,0,0,8.27893,390.913,0.536968,0.763677,0.986198,1,57.5225,0.06,1,0,0.0640159,0.581294,0,1.32824,285.667,153.394,69.1805,293,383.344,313.304,0,383.344,313.304,293,0.172317,69.1805,292.377,392.787,2.61087,11.7574,77.4096,89.1671,-7.59316e-05,0,728,7,15,1,999,197.714,61.9945,3.25,3.3,0.296333,0,0,0,-273.15,0,0,0,-273.15,0,375
"Jan 16, 03:00 pm",6,0,0,-16.373,133.295,0.625797,0.846853,0.988494,1,51.2593,0.06,1,0,0.0170122,0.646106,0,0.559008,83.5812,52.3049,41.2125,293,376.037,204,0,376.037,204,293,0.1122,41.2125,292.797,350.995,1.7,9.18893,24.6056,33.7945,-3.83889e-05,0,213,7.3,16,1,999,212.265,66.9051,3.08125,4.2,0.189212,0,0,0,-273.15,0,0,0,-273.15,0,376
"Jan 16, 04:00 pm",6,0,0,-1.71288,157.283,0.731548,0.916256,0.990717,1,42.9837,0.06,1,0,0.0172006,0.700629,0,0.561987,84.366,61.7178,35.1412,293,364.328,204,0,364.328,204,293,0.1122,35.1412,292.913,358.741,1.7,9.814,33.4273,43.2413,-2.43313e-05,0,215,6.8,17,1,999,224.985,74.1481,2.97188,5.7,0.189401,0,0,0,-273.15,0,0,0,-273.15,0,377
"Jan 16, 05:00 pm",6,0,0,-24.8238,115.941,0.834105,0.963287,0.99263,0.565691,33.4772,0.0194217,1,0,0.0160303,0.135139,0,0.544802,54.5436,45.4951,24.5514,293,343.493,204,0,343.493,204,293,0.1122,24.5514,292.963,302.445,1.7,6.94542,-0.797279,6.14815,-8.63147e-06,0,139,5.7,18,1,999,235.978,83.0463,2.575,4.2,0.147652,0,0,0,-273.15,0,0,0,-273.15,0,378
"Jan 16, 06:00 pm",6,0,0,-16.481,0,1,1,1,0,0,0,1,0,0.0156805,0,0,0.540149,0,0,10.4418,293,314.869,204,0,314.869,204,293,0.1122,10.4418,292.984,282.124,1.7,6.36074,-6.36074,0,-7.01265e-07,0,0,4.5,19,1,999,245.662,92.752,1.84375,2.8,0.12788,0,0,0,-273.15,0,0,0,-273.15,0,379
"Jan 16, 07:00 pm",1,0,0,-5.89844,0,0,0,0,0,0,0,1,0,0.0157254,0,0,0.540898,0,0,-0.479871,298.053,297.041,0,204,393,0,293,0,0,295.221,280.916,1.7,6.45391,-6.45391,0,0,0,0,4.4,20,1,999,254.561,103.672,2.36875,4,0.0157254,0,0,0,-273.15,0,0,0,-273.15,0,380
"Jan 16, 08:00 pm",1,0,0,-6.14496,0,0,0,0,0,0,0,1,0,0.0156237,0,0,0.539414,0,0,-0.233048,289.333,288.835,0,204,393,0,293,0,0,293.69,280.809,1.7,6.39099,-6.39099,0,0,0,0,4.3,21,1,999,263.259,115.066,2.26875,3.7,0.0156237,0,0,0,-273.15,0,0,0,-273.15,0,381
"Jan 16, 09:00 pm",1,0,0,-5.94614,0,0,0,0,0,0,0,1,0,0.0154803,0,0,0.537354,0,0,-0.182335,284.149,283.757,0,204,393,0,293,0,0,289.444,277.39,1.7,6.13117,-6.13117,0,0,0,0,4.3,22,1,999,272.509,126.667,2.425,2.2,0.0154803,0,0,0,-273.15,0,0,0,-273.15,0,382
"Jan 16, 10:00 pm",1,0,0,-5.69509,0,0,0,0,0,0,0,1,0,0.0153396,0,0,0.535344,0,0,-0.167451,279.711,279.349,0,204,393,0,293,0,0,284.965,273.433,1.7,5.86373,-5.86373,0,0,0,0,4.2,23,1,999,283.537,138.165,2.48125,1.6,0.0153396,0,0,0,-273.15,0,0,0,-273.15,0,383
"Jan 16, 11:00 pm",1,0,0,-5.46032,0,0,0,0,0,0,0,1,0,0.015207,0,0,0.533462,0,0,-0.158901,275.54,275.195,0,204,393,0,293,0,0,280.621,269.52,1.7,5.62017,-5.62017,0,0,0,0,4.1,0,1,999,298.89,149.005,2.45937,2.1,0.015207,0,0,0,-273.15,0,0,0,-273.15,0,384
"Jan 17, 12:00 am",1,0,0,-5.24088,0,0,0,0,0,0,0,1,0,0.0150831,0,0,0.531712,0,0,-0.151683,271.548,271.216,0,204,393,0,293,0,0,276.449,265.743,1.7,5.39345,-5.39345,0,0,0,0,4,1,1,999,324.283,157.782,2.35938,2.3,0.0150831,0,0,0,-273.15,0,0,0,-273.15,0,385
"Jan 17, 01:00 am",1,0,0,-5.03857,0,0,0,0,0,0,0,1,0,0.0149668,0,0,0.53008,0,0,-0.145172,267.712,267.394,0,204,393,0,293,0,0,272.445,262.103,1.7,5.18458,-5.18458,0,0,0,0,3.8,2,1,999,4.94887,160.982,1.925,3.3,0.0149668,0,0,0,-273.15,0,0,0,-273.15,0,386
"Jan 17, 02:00 am",1,0,0,-4.8477,0,0,0,0,0,0,0,1,0,0.0148576,0,0,0.528559,0,0,-0.139055,264.021,263.715,0,204,393,0,293,0,0,268.596,258.599,1.7,4.98754,-4.98754,0,0,0,0,3.6,3,1,999,42.6713,156.126,1.88125,3.3,0.0148576,0,0,0,-273.15,0,0,0,-273.15,0,387
"Jan 17, 03:00 am",1,0,0,-4.67024,0,0,0,0,0,0,0,1,0,0.0147549,0,0,0.527138,0,0,-0.133418,260.467,260.171,0,204,393,0,293,0,0,264.891,255.218,1.7,4.8044,-4.8044,0,0,0,0,3.4,4,1,999,65.0877,146.668,1.60313,4,0.0147549,0,0,0,-273.15,0,0,0,-273.15,0,388
"Jan 17, 04:00 am",1,0,0,-4.5021,0,0,0,0,0,0,0,1,0,0.0146582,0,0,0.525809,0,0,-0.128093,257.039,256.754,0,204,393,0,293,0,0,261.323,251.957,1.7,4.63089,-4.63089,0,0,0,0,3.3,5,1,999,79.1164,135.599,1.425,3.5,0.0146582,0,0,0,-273.15,0,0,0,-273.15,0,389
"Jan 17, 05:00 am",1,0,0,-4.34337,0,0,0,0,0,0,0,1,0,0.0145669,0,0,0.524566,0,0,-0.123097,253.732,253.457,0,204,393,0,293,0,0,257.881,248.808,1.7,4.46714,-4.46714,0,0,0,0,3.3,6,1,999,89.5869,124.036,1.58125,2.6,0.0145669,0,0,0,-273.15,0,0,0,-273.15,0,390
"Jan 17, 06:00 am",1,0,0,-4.19489,0,0,0,0,0,0,0,1,0,0.0144813,0,0,0.523426,0,0,-0.118464,250.538,250.272,0,204,393,0,293,0,0,254.561,245.762,1.7,4.31398,-4.31398,0,0,0,0,3.2,7,1,999,98.6245,112.447,2.10625,2.2,0.0144813,0,0,0,-273.15,0,0,0,-273.15,0,391
"Jan 17, 07:00 am",1,0,0,-4.05662,0,0,0,0,0,0,0,1,0,0.0144024,0,0,0.522434,0,0,-0.114184,247.45,247.192,0,204,393,0,293,0,0,251.353,242.811,1.7,4.17141,-4.17141,0,0,0,0,2.8,8,1,999,107.305,101.122,2.4875,1.9,0.0144024,0,0,0,-273.15,0,0,0,-273.15,0,392
"Jan 17, 08:00 am",1,0,0,-3.92474,0,0,0,0,0,0,0,1,0,0.0143297,0,0,0.521579,0,0,-0.110099,244.459,244.21,0,204,393,0,293,0,0,248.25,239.953,1.7,4.03541,-4.03541,0,0,0,0,3.1,9,1,999,116.326,90.3299,2.475,2.7,0.0143297,0,0,0,-273.15,0,0,0,-273.15,0,393
"Jan 17, 09:00 am",2,0,0,-3.46336,3.25649,0.814123,0.955379,0.992263,0.654939,35.4993,0.0356583,1,0,0.0142723,0.284796,0,0.520934,1.5696,1.27785,-0.0933554,241.695,241.483,0,204,393,0,293,0,0,245.272,237.849,1.7,3.9204,-3.55647,0.363926,0,0,4,3.8,10,1,999,126.256,80.8551,3.09687,3.7,0.0499306,0,0,0,-273.15,0,0,0,-273.15,0,394
"Jan 17, 10:00 am",2,0,0,2.32021,24.1555,0.710455,0.904372,0.990302,1,44.7281,0.06,1,0,0.0143836,0.691253,0,0.522006,13.3416,9.4786,0.12358,241.415,241.696,0,204,393,0,293,0,0,242.945,246.507,1.7,4.11534,2.43677,6.55211,0,0,34,4.5,11,1,999,137.607,72.24,3.64063,4.5,0.0743836,0,0,0,-273.15,0,0,0,-273.15,0,395
"Jan 17, 11:00 am",2,0,0,-3.24206,1.82171,0.607236,0.831727,0.988055,1,52.6101,0.06,1,0,0.0142345,0.634284,0,0.520532,1.1772,0.714838,-0.122291,242.513,242.235,0,204,393,0,293,0,0,242.755,237.481,1.7,3.82559,-3.37218,0.45341,0,0,3,5.1,12,1,999,150.758,65.4312,4.31875,2.6,0.0742345,0,0,0,-273.15,0,0,0,-273.15,0,396
"Jan 17, 12:00 pm",2,0,0,-3.2804,1.57957,0.526523,0.751831,0.98589,1,58.2292,0.06,1,0,0.0141935,0.572098,0,0.520091,1.1772,0.619823,-0.112958,238.958,238.7,0,204,393,0,293,0,0,241.498,234.273,1.7,3.75154,-3.39694,0.354599,0,0,3,5.5,13,1,999,165.704,61.1038,4.40625,3.7,0.0741935,0,0,0,-273.15,0,0,0,-273.15,0,397
"Jan 17, 01:00 pm",1,0,0,-3.53491,0,0,0,0,0,0,0,1,0,0.0141328,0,0,0.519464,0,0,-0.105455,236.072,235.831,0,204,393,0,293,0,0,239.195,231.667,1.7,3.64213,-3.64213,0,0,0,0,5.8,14,1,999,181.767,59.8231,4.8625,3.3,0.0141328,0,0,0,-273.15,0,0,0,-273.15,0,398
"Jan 17, 02:00 pm",2,0,0,-2.75957,3.23468,0.539114,0.766048,0.98626,1,57.3767,0.06,1,0,0.0140965,0.583135,0,0.519064,2.3544,1.26929,-0.0716453,233.572,233.407,0,204,393,0,293,0,0,236.664,230.561,1.7,3.5708,-2.83063,0.740168,0,0,6,6.1,15,1,999,197.686,61.7845,5.00625,4.2,0.0740965,0,0,0,-273.15,0,0,0,-273.15,0,399
"Jan 17, 03:00 pm",2,0,0,-1.7392,6.90149,0.627408,0.848117,0.988531,1,51.1409,0.06,1,0,0.0140766,0.647095,0,0.518829,4.3164,2.70814,-0.0358966,232.044,231.962,0,204,393,0,293,0,0,234.454,230.53,1.7,3.52641,-1.77398,1.75243,0,0,11,6.5,16,1,999,212.285,66.6943,5.17188,6.2,0.0740766,0,0,0,-273.15,0,0,0,-273.15,0,400
"Jan 17, 04:00 pm",2,0,0,99.2742,406.68,0.732756,0.916911,0.99074,1,42.8821,0.06,1,0,0.103704,0.701146,0,1.85195,217.782,159.581,6.6991,271.071,278.967,0,376.894,393,0,293,0,0,245.648,348.582,3.14078,8.06721,103.823,111.89,0,0,555,7,17,1,999,225.041,73.9437,5.59375,6,0.163704,0,0,0,-273.15,0,0,0,-273.15,0,401
"Jan 17, 05:00 pm",2,0,0,8.89823,287.235,0.834985,0.963623,0.992647,0.571388,33.3857,0.0204515,1,0,0.0163099,0.14379,0,0.54898,134.986,112.711,-0.226277,322.092,321.629,0,204,393,0,293,0,0,288.068,314.479,1.7,7.27018,8.93656,16.2067,0,0,344,6.9,18,1,999,236.059,82.8528,4.32188,5.7,0.0367614,0,0,0,-273.15,0,0,0,-273.15,0,402
"Jan 17, 06:00 pm",1,0,0,-6.45178,0,0,0,0,0,0,0,1,0,0.0160825,0,0,0.546079,0,0,-0.553323,311.689,310.541,0,204,393,0,293,0,0,304.502,292.578,1.7,7.08075,-7.08075,0,0,0,0,6.3,19,1,999,245.762,92.5642,4.1125,4,0.0160825,0,0,0,-273.15,0,0,0,-273.15,0,403
"Jan 17, 07:00 pm",1,0,0,-6.76129,0,0,0,0,0,0,0,1,0,0.0159987,0,0,0.544828,0,0,-0.290329,300.669,300.058,0,204,393,0,293,0,0,304.682,290.357,1.7,7.07479,-7.07479,0,0,0,0,6,20,1,999,254.677,103.492,3.8125,3.7,0.0159987,0,0,0,-273.15,0,0,0,-273.15,0,404
"Jan 17, 08:00 pm",1,0,0,-6.58536,0,0,0,0,0,0,0,1,0,0.0158337,0,0,0.542436,0,0,-0.208854,294.564,294.121,0,204,393,0,293,0,0,300.252,287.025,1.7,6.79842,-6.79842,0,0,0,0,5.6,21,1,999,263.393,114.89,3.49062,2.7,0.0158337,0,0,0,-273.15,0,0,0,-273.15,0,405
"Jan 17, 09:00 pm",1,0,0,-6.3029,0,0,0,0,0,0,0,1,0,0.0156682,0,0,0.540049,0,0,-0.188359,289.596,289.194,0,204,393,0,293,0,0,295.324,282.709,1.7,6.49281,-6.49281,0,0,0,0,5.2,22,1,999,272.662,126.493,3.16875,3,0.0156682,0,0,0,-273.15,0,0,0,-273.15,0,406
"Jan 17, 10:00 pm",1,0,0,-6.02233,0,0,0,0,0,0,0,1,0,0.015513,0,0,0.537822,0,0,-0.177414,284.978,284.598,0,204,393,0,293,0,0,290.52,278.415,1.7,6.20086,-6.20086,0,0,0,0,4.8,23,1,999,283.712,137.985,2.925,4.5,0.015513,0,0,0,-273.15,0,0,0,-273.15,0,407
"Jan 17, 11:00 pm",1,0,0,-5.75691,0,0,0,0,0,0,0,1,0,0.0153686,0,0,0.535757,0,0,-0.168366,280.587,280.223,0,204,393,0,293,0,0,285.919,274.288,1.7,5.92626,-5.92626,0,0,0,0,4.5,0,1,999,299.071,148.812,2.9375,5.5,0.0153686,0,0,0,-273.15,0,0,0,-273.15,0,408
"Jan 18, 12:00 am",1,0,0,-5.51472,0,0,0,0,0,0,0,1,0,0.0152338,0,0,0.533842,0,0,-0.160469,276.387,276.038,0,204,393,0,293,0,0,281.518,270.32,1.7,5.67612,-5.67612,0,0,0,0,4.1,1,1,999,324.364,157.57,2.5375,5.2,0.0152338,0,0,0,-273.15,0,0,0,-273.15,0,409
"Jan 18, 01:00 am",1,0,0,-5.29017,0,0,0,0,0,0,0,1,0,0.015108,0,0,0.532063,0,0,-0.153214,272.358,272.024,0,204,393,0,293,0,0,277.303,266.507,1.7,5.44426,-5.44426,0,0,0,0,3.7,2,1,999,4.66739,160.788,2.60625,4,0.015108,0,0,0,-273.15,0,0,0,-273.15,0,410
"Jan 18, 02:00 am",1,0,0,-5.08142,0,0,0,0,0,0,0,1,0,0.0149901,0,0,0.530407,0,0,-0.146497,268.49,268.168,0,204,393,0,293,0,0,273.261,262.84,1.7,5.22875,-5.22875,0,0,0,0,3.3,3,1,999,42.2305,156.003,2.20625,2.7,0.0149901,0,0,0,-273.15,0,0,0,-273.15,0,411
"Jan 18, 03:00 am",1,0,0,-4.88985,0,0,0,0,0,0,0,1,0,0.0148795,0,0,0.528863,0,0,-0.140394,264.769,264.459,0,204,393,0,293,0,0,269.377,259.304,1.7,5.03104,-5.03104,0,0,0,0,2.9,4,1,999,64.7176,146.592,2.35313,3.5,0.0148795,0,0,0,-273.15,0,0,0,-273.15,0,412
"Jan 18, 04:00 am",1,0,0,-4.70633,0,0,0,0,0,0,0,1,0,0.0147755,0,0,0.527422,0,0,-0.134531,261.185,260.887,0,204,393,0,293,0,0,265.642,255.901,1.7,4.84161,-4.84161,0,0,0,0,2.7,5,1,999,78.8171,135.543,2.3875,1.8,0.0147755,0,0,0,-273.15,0,0,0,-273.15,0,413
"Jan 18, 05:00 am",1,0,0,-4.53767,0,0,0,0,0,0,0,1,0,0.0146775,0,0,0.526074,0,0,-0.129218,257.731,257.444,0,204,393,0,293,0,0,262.045,252.613,1.7,4.66761,-4.66761,0,0,0,0,2.5,6,1,999,89.3332,123.986,2.1875,1.4,0.0146775,0,0,0,-273.15,0,0,0,-273.15,0,414
"Jan 18, 06:00 am",1,0,0,-4.37911,0,0,0,0,0,0,0,1,0,0.014585,0,0,0.524812,0,0,-0.124227,254.398,254.12,0,204,393,0,293,0,0,258.576,249.436,1.7,4.50402,-4.50402,0,0,0,0,2.3,7,1,999,98.3983,112.393,1.9875,2.1,0.014585,0,0,0,-273.15,0,0,0,-273.15,0,415
"Jan 18, 07:00 am",1,0,0,-4.22917,0,0,0,0,0,0,0,1,0,0.0144982,0,0,0.523648,0,0,-0.119537,251.178,250.91,0,204,393,0,293,0,0,255.229,246.365,1.7,4.34935,-4.34935,0,0,0,0,2.2,8,1,999,107.095,101.059,1.73125,1.3,0.0144982,0,0,0,-273.15,0,0,0,-273.15,0,416
"Jan 18, 08:00 am",1,0,0,-4.08805,0,0,0,0,0,0,0,1,0,0.0144177,0,0,0.522619,0,0,-0.115142,248.064,247.805,0,204,393,0,293,0,0,251.995,243.394,1.7,4.2038,-4.2038,0,0,0,0,2.2,9,1,999,116.125,90.2505,1.80938,2,0.0144177,0,0,0,-273.15,0,0,0,-273.15,0,417
"Jan 18, 09:00 am",2,0,0,-3.78212,1.63222,0.816112,0.956191,0.9923,0.657041,35.3026,0.0360329,1,0,0.014349,0.288968,0,0.521793,0.7848,0.640485,-0.10437,245.119,244.883,0,204,393,0,293,0,0,248.881,240.855,1.7,4.07172,-3.88664,0.185079,0,0,2,2.9,10,1,999,126.062,80.7558,2.43125,2.2,0.0503819,0,0,0,-273.15,0,0,0,-273.15,0,418
"Jan 18, 10:00 am",2,0,0,56.329,239.542,0.712924,0.905808,0.990352,1,44.5267,0.06,1,0,0.0252916,0.692385,0,0.732703,131.846,93.9965,2.46858,265.122,269.793,0,236.292,393,0,293,0,0,250.79,336.666,1.9691,7.72909,57.3526,65.0817,0,0,336,3.9,11,1,999,137.423,72.1142,2.57188,2,0.0852916,0,0,0,-273.15,0,0,0,-273.15,0,419
"Jan 18, 11:00 am",2,6,0,67.8321,463.131,0.615048,0.838201,0.988241,1,52.0441,0.06,1,0,0.120503,0.639342,0,2.02849,295.477,181.733,38.4868,297.209,338.166,262.206,128.412,364.811,262.206,293,0.144213,36.2362,279.7,386.167,3.25515,10.9679,105.224,116.192,0,0,753,5.9,12,1,999,150.592,65.2763,3.55625,4,0.324716,0,0,0,-273.15,0,0,0,-273.15,0,420
"Jan 18, 12:00 pm",6,0,0,13.433,395.534,0.529497,0.755256,0.985978,1,58.0285,0.06,1,0,0.0611803,0.574756,0,1.28987,293.123,155.208,64.2089,293,378.314,308.907,0,378.314,308.907,293,0.169899,64.2089,290.364,392.367,2.57423,11.6593,77.5473,89.2066,-6.30443e-05,0,747,7.7,13,1,999,165.573,60.9205,4.575,6.2,0.291079,0,0,0,-273.15,0,0,0,-273.15,0,421
"Jan 18, 01:00 pm",6,0,0,3.84514,407.48,0.501822,0.721662,0.985119,1,59.8794,0.06,1,0,0.0612438,0.548712,0,1.29002,318.629,159.895,72.1817,293,388.357,308.74,0,388.357,308.74,293,0.169807,72.1817,292.269,392.377,2.57283,11.7249,76.0113,87.7362,-8.79845e-05,0,812,9.4,14,1,999,181.687,59.6181,5.49375,6.4,0.291051,0,0,0,-273.15,0,0,0,-273.15,0,422
"Jan 18, 02:00 pm",6,0,0,1.22873,423.346,0.541363,0.768511,0.986325,1,57.2235,0.06,1,0,0.0877084,0.585049,0,1.63647,306.857,166.121,84.223,293,391.424,348.349,0,391.424,348.349,293,0.191592,84.223,292.811,392.58,2.90291,11.7491,85.4398,97.1888,-0.000109162,0,782,10.4,15,1,999,197.663,61.5689,5.86875,5.7,0.339301,0,0,0,-273.15,0,0,0,-273.15,0,423
"Jan 18, 03:00 pm",6,0,0,0.303545,378.728,0.629116,0.84945,0.98857,1,51.0151,0.06,1,0,0.0854078,0.648138,0,1.60779,236.225,148.613,84.2746,293,392.322,345.217,0,392.322,345.217,293,0.18987,84.2746,292.956,392.609,2.87681,11.7552,84.5664,96.3216,-0.000111168,0,602,10.8,16,1,999,212.311,66.4789,6.03438,6.4,0.335277,0,0,0,-273.15,0,0,0,-273.15,0,424
"Jan 18, 04:00 pm",6,0,0,0.189864,284.81,0.734047,0.917608,0.990765,1,42.7733,0.06,1,0,0.0418969,0.701697,0,1.00297,152.251,111.76,66.461,293,392.606,271.423,0,392.606,271.423,293,0.149283,66.461,292.988,392.791,2.26186,11.7789,66.6425,78.4213,-8.81563e-05,0,388,10.5,17,1,999,225.103,73.7354,6.04688,8.1,0.25118,0,0,0,-273.15,0,0,0,-273.15,0,425
"Jan 18, 05:00 pm",6,0,0,-30.7848,223.192,0.835926,0.96398,0.992664,0.577153,33.2876,0.021493,1,0,0.0163478,0.152697,0,0.549219,104.771,87.5807,37.3884,293,368.681,204,0,368.681,204,293,0.1122,37.3884,292.996,319.34,1.7,7.55405,5.81924,13.3733,-2.90638e-05,0,267,9.5,18,1,999,236.146,82.6564,5.35938,6.8,0.150041,0,0,0,-273.15,0,0,0,-273.15,0,426
"Jan 18, 06:00 pm",6,0,0,-23.6498,0,1,1,1,0,0,0,1,0,0.0157207,0,0,0.540648,0,0,17.8923,293,330.111,204,0,330.111,204,293,0.1122,17.8923,292.998,284.608,1.7,6.38218,-6.38218,0,-3.42697e-06,0,0,8.3,19,1,999,245.868,92.3742,5.01875,7,0.127921,0,0,0,-273.15,0,0,0,-273.15,0,427
"Jan 18, 07:00 pm",1,0,0,-5.7967,0,0,0,0,0,0,0,1,0,0.0158623,0,0,0.54289,0,0,-0.671972,306.176,304.774,0,204,393,0,293,0,0,298.118,282.703,1.7,6.59421,-6.59421,0,0,0,0,8.1,20,1,999,254.8,103.31,5.20938,6.4,0.0158623,0,0,0,-273.15,0,0,0,-273.15,0,428
"Jan 18, 08:00 pm",1,0,0,-6.37673,0,0,0,0,0,0,0,1,0,0.0157891,0,0,0.541797,0,0,-0.273592,294.759,294.179,0,204,393,0,293,0,0,298.519,284.893,1.7,6.67171,-6.67171,0,0,0,0,7.8,21,1,999,263.533,114.713,5.06563,6.8,0.0157891,0,0,0,-273.15,0,0,0,-273.15,0,429
"Jan 18, 09:00 pm",1,0,0,-6.2249,0,0,0,0,0,0,0,1,0,0.0156392,0,0,0.539633,0,0,-0.196469,288.968,288.548,0,204,393,0,293,0,0,294.366,281.773,1.7,6.4253,-6.4253,0,0,0,0,7.5,22,1,999,272.823,126.316,5.07813,6.6,0.0156392,0,0,0,-273.15,0,0,0,-273.15,0,430
"Jan 18, 10:00 pm",1,0,0,-5.96118,0,0,0,0,0,0,0,1,0,0.0154883,0,0,0.537467,0,0,-0.176979,284.263,283.882,0,204,393,0,293,0,0,289.716,277.703,1.7,6.13959,-6.13959,0,0,0,0,7.3,23,1,999,283.895,137.804,4.95625,6.8,0.0154883,0,0,0,-273.15,0,0,0,-273.15,0,431
"Jan 18, 11:00 pm",1,0,0,-5.70284,0,0,0,0,0,0,0,1,0,0.0153461,0,0,0.535437,0,0,-0.16687,279.894,279.533,0,204,393,0,293,0,0,285.174,273.64,1.7,5.87072,-5.87072,0,0,0,0,7,0,1,999,299.264,148.617,4.96875,7.5,0.0153461,0,0,0,-273.15,0,0,0,-273.15,0,432
"Jan 19, 12:00 am",1,0,0,-5.46381,0,0,0,0,0,0,0,1,0,0.0152132,0,0,0.53355,0,0,-0.158892,275.73,275.384,0,204,393,0,293,0,0,280.817,269.712,1.7,5.62362,-5.62362,0,0,0,0,6.8,1,1,999,324.458,157.354,5.39375,7.3,0.0152132,0,0,0,-273.15,0,0,0,-273.15,0,433
"Jan 19, 01:00 am",1,0,0,-5.24653,0,0,0,0,0,0,0,1,0,0.0150889,0,0,0.531793,0,0,-0.151881,271.736,271.404,0,204,393,0,293,0,0,276.641,265.926,1.7,5.39929,-5.39929,0,0,0,0,6.5,2,1,999,4.39838,160.587,4.70313,9.4,0.0150889,0,0,0,-273.15,0,0,0,-273.15,0,434
"Jan 19, 02:00 am",1,0,0,-5.03915,0,0,0,0,0,0,0,1,0,0.0149725,0,0,0.53016,0,0,-0.145178,267.898,267.579,0,204,393,0,293,0,0,272.633,262.291,1.7,5.18515,-5.18515,0,0,0,0,6.3,3,1,999,41.7908,155.871,4.58125,7.3,0.0149725,0,0,0,-273.15,0,0,0,-273.15,0,435
"Jan 19, 03:00 am",1,0,0,-4.8464,0,0,0,0,0,0,0,1,0,0.0148633,0,0,0.528637,0,0,-0.139012,264.209,263.902,0,204,393,0,293,0,0,268.782,258.79,1.7,4.98619,-4.98619,0,0,0,0,6.1,4,1,999,64.3433,146.509,4.85,6.2,0.0148633,0,0,0,-273.15,0,0,0,-273.15,0,436
"Jan 19, 04:00 am",1,0,0,-4.66699,0,0,0,0,0,0,0,1,0,0.0147605,0,0,0.527214,0,0,-0.133325,260.657,260.361,0,204,393,0,293,0,0,265.078,255.414,1.7,4.80105,-4.80105,0,0,0,0,6,5,1,999,78.5132,135.481,4.67188,6,0.0147605,0,0,0,-273.15,0,0,0,-273.15,0,437
"Jan 19, 05:00 am",1,0,0,-4.50018,0,0,0,0,0,0,0,1,0,0.0146637,0,0,0.525884,0,0,-0.128073,257.232,256.947,0,204,393,0,293,0,0,261.512,252.152,1.7,4.62896,-4.62896,0,0,0,0,5.8,6,1,999,89.0751,123.929,4.47188,6.6,0.0146637,0,0,0,-273.15,0,0,0,-273.15,0,438
"Jan 19, 06:00 am",1,0,0,-4.34147,0,0,0,0,0,0,0,1,0,0.0145723,0,0,0.524639,0,0,-0.123075,253.926,253.651,0,204,393,0,293,0,0,258.072,249.005,1.7,4.46521,-4.46521,0,0,0,0,5.8,7,1,999,98.1682,112.333,4.94063,6.3,0.0145723,0,0,0,-273.15,0,0,0,-273.15,0,439
"Jan 19, 07:00 am",1,0,0,-4.19375,0,0,0,0,0,0,0,1,0,0.0144865,0,0,0.523494,0,0,-0.118468,250.733,250.467,0,204,393,0,293,0,0,254.753,245.959,1.7,4.31286,-4.31286,0,0,0,0,5.7,8,1,999,106.882,100.989,4.91875,7,0.0144865,0,0,0,-273.15,0,0,0,-273.15,0,440
"Jan 19, 08:00 am",1,0,0,-4.05351,0,0,0,0,0,0,0,1,0,0.0144074,0,0,0.522494,0,0,-0.114106,247.646,247.389,0,204,393,0,293,0,0,251.546,243.013,1.7,4.16822,-4.16822,0,0,0,0,5.7,9,1,999,115.922,90.1647,4.84062,6.8,0.0144074,0,0,0,-273.15,0,0,0,-273.15,0,441
"Jan 19, 09:00 am",2,0,0,-2.19682,16.3624,0.81812,0.957006,0.992337,0.659318,35.103,0.0364383,1,0,0.0143873,0.293492,0,0.522161,7.848,6.4206,-0.0437884,245.328,245.229,0,204,393,0,293,0,0,248.573,243.54,1.7,4.12286,-2.23847,1.8844,0,0,20,6.2,10,1,999,125.866,80.6501,4.95,7,0.0508256,0,0,0,-273.15,0,0,0,-273.15,0,442
"Jan 19, 10:00 am",2,0,0,-3.28623,2.14628,0.715426,0.90725,0.990401,1,44.3219,0.06,1,0,0.0143067,0.693522,0,0.521304,1.1772,0.842199,-0.0965699,243.718,243.499,0,204,393,0,293,0,0,246.344,239.758,1.7,3.96855,-3.38446,0.584084,0,0,3,6.6,11,1,999,137.237,71.9819,4.725,7.8,0.0743067,0,0,0,-273.15,0,0,0,-273.15,0,443
"Jan 19, 11:00 am",1,0,0,-3.72339,0,0,0,0,0,0,0,1,0,0.0142381,0,0,0.520578,0,0,-0.113525,240.881,240.623,0,204,393,0,293,0,0,244.03,236.194,1.7,3.83924,-3.83924,0,0,0,1,6.7,12,1,999,150.426,65.1147,4.74687,7.8,0.0142381,0,0,0,-273.15,0,0,0,-273.15,0,444
"Jan 19, 12:00 pm",2,0,0,-3.28952,1.59762,0.53254,0.758717,0.986068,1,57.8228,0.06,1,0,0.0141879,0.577443,0,0.52003,1.1772,0.626906,-0.0912557,238.054,237.846,0,204,393,0,293,0,0,241.387,234.261,1.7,3.74298,-3.38098,0.362002,0,0,3,7.1,13,1,999,165.443,60.7306,5.69375,9.4,0.0741879,0,0,0,-273.15,0,0,0,-273.15,0,445
"Jan 19, 01:00 pm",2,0,0,5.20572,43.9073,0.504682,0.72532,0.985211,1,59.6898,0.06,1,0,0.0143846,0.551545,0,0.522009,34.1388,17.2292,0.229217,238.887,239.409,0,204,393,0,293,0,0,239.419,248.386,1.7,4.09237,5.41032,9.50269,0,0,87,8.2,14,1,999,181.609,59.4068,6.79375,9.4,0.0743846,0,0,0,-273.15,0,0,0,-273.15,0,446
"Jan 19, 02:00 pm",2,0,0,23.7412,128.86,0.543714,0.771062,0.986392,1,57.0632,0.06,1,0,0.0151202,0.587031,0,0.531917,92.9988,50.5648,0.876265,251.891,253.85,0,204,393,0,293,0,0,242.404,287.009,1.7,5.34916,24.3339,29.6831,0,0,237,9.2,15,1,999,197.644,61.3478,7.71562,8.1,0.0751202,0,0,0,-273.15,0,0,0,-273.15,0,447
"Jan 19, 03:00 pm",2,0,0,-3.49316,1.89276,0.630921,0.850849,0.988612,1,50.8819,0.06,1,0,0.014537,0.649233,0,0.52419,1.1772,0.742721,-0.29437,264.007,263.357,0,204,393,0,293,0,0,252.884,252.498,1.7,4.30764,-3.82544,0.482198,0,0,3,9.2,16,1,999,212.342,66.2589,7.71562,7.8,0.074537,0,0,0,-273.15,0,0,0,-273.15,0,448
"Jan 19, 04:00 pm",2,0,0,6.56684,42.6544,0.73542,0.918346,0.990791,1,42.6573,0.06,1,0,0.0149307,0.70228,0,0.529304,22.7592,16.7376,0.190719,259.561,259.984,0,204,393,0,293,0,0,257.04,267.067,1.7,5.01598,6.73849,11.7545,0,0,58,9.4,17,1,999,225.171,73.5236,7.91562,7.3,0.0749307,0,0,0,-273.15,0,0,0,-273.15,0,449
"Jan 19, 05:00 pm",2,0,0,-3.87994,7.53236,0.836928,0.96436,0.992683,0.58298,33.1828,0.0225455,1,0,0.0146627,0.161858,0,0.525871,3.5316,2.9557,-0.191382,261.598,261.175,0,204,393,0,293,0,0,259.565,254.082,1.7,4.5676,-4.0892,0.478402,0,0,9,9,18,1,999,236.24,82.457,7.51563,6.8,0.0372082,0,0,0,-273.15,0,0,0,-273.15,0,450
"Jan 19, 06:00 pm",1,0,0,-4.31132,0,0,0,0,0,0,0,1,0,0.0146041,0,0,0.525074,0,0,-0.167573,256.242,255.869,0,204,393,0,293,0,0,258.964,249.582,1.7,4.48792,-4.48792,0,0,0,0,8.5,19,1,999,245.981,92.182,7.01563,7.8,0.0146041,0,0,0,-273.15,0,0,0,-273.15,0,451
"Jan 19, 07:00 pm",1,0,0,-4.2334,0,0,0,0,0,0,0,1,0,0.0145245,0,0,0.523995,0,0,-0.128376,252.36,252.073,0,204,393,0,293,0,0,256.173,247.208,1.7,4.36392,-4.36392,0,0,0,0,7.9,20,1,999,254.93,103.125,6.80625,7.5,0.0145245,0,0,0,-273.15,0,0,0,-273.15,0,452
"Jan 19, 08:00 pm",1,0,0,-4.10751,0,0,0,0,0,0,0,1,0,0.0144439,0,0,0.522948,0,0,-0.117275,249.117,248.853,0,204,393,0,293,0,0,253.02,244.372,1.7,4.22565,-4.22565,0,0,0,0,7.2,21,1,999,263.681,114.534,6.10625,8.8,0.0144439,0,0,0,-273.15,0,0,0,-273.15,0,453
"Jan 19, 09:00 pm",1,0,0,-3.97362,0,0,0,0,0,0,0,1,0,0.0143683,0,0,0.522022,0,0,-0.111905,246.07,245.817,0,204,393,0,293,0,0,249.894,241.508,1.7,4.08615,-4.08615,0,0,0,0,7.2,22,1,999,272.991,126.138,5.79375,8.4,0.0143683,0,0,0,-273.15,0,0,0,-273.15,0,454
"Jan 19, 10:00 pm",1,0,0,-3.84739,0,0,0,0,0,0,0,1,0,0.0142987,0,0,0.521233,0,0,-0.107814,243.136,242.892,0,204,393,0,293,0,0,246.856,238.71,1.7,3.95577,-3.95577,0,0,0,0,6.8,23,1,999,284.088,137.62,5.39375,7.8,0.0142987,0,0,0,-273.15,0,0,0,-273.15,0,455
"Jan 19, 11:00 pm",1,0,0,-3.7289,0,0,0,0,0,0,0,1,0,0.0142334,0,0,0.520526,0,0,-0.104154,240.295,240.058,0,204,393,0,293,0,0,243.912,235.989,1.7,3.83359,-3.83359,0,0,0,0,6.4,0,1,999,299.466,148.419,5.38438,9.1,0.0142334,0,0,0,-273.15,0,0,0,-273.15,0,456
"Jan 20, 12:00 am",1,0,0,-3.61579,0,0,0,0,0,0,0,1,0,0.0141713,0,0,0.519866,0,0,-0.100685,237.539,237.309,0,204,393,0,293,0,0,241.059,233.348,1.7,3.71699,-3.71699,0,0,0,0,6,1,1,999,324.564,157.134,4.98438,8.6,0.0141713,0,0,0,-273.15,0,0,0,-273.15,0,457
"Jan 20, 01:00 am",1,0,0,-3.50891,0,0,0,0,0,0,0,1,0,0.0141122,0,0,0.519249,0,0,-0.0974267,234.863,234.64,0,204,393,0,293,0,0,238.29,230.781,1.7,3.60683,-3.60683,0,0,0,0,5.5,2,1,999,4.14192,160.378,4.48438,7.5,0.0141122,0,0,0,-273.15,0,0,0,-273.15,0,458
"Jan 20, 02:00 am",1,0,0,-3.40816,0,0,0,0,0,0,0,1,0,0.0140559,0,0,0.518673,0,0,-0.094374,232.264,232.047,0,204,393,0,293,0,0,235.602,228.285,1.7,3.503,-3.503,0,0,0,0,5,3,1,999,41.3527,155.731,4.0625,7.5,0.0140559,0,0,0,-273.15,0,0,0,-273.15,0,459
"Jan 20, 03:00 am",1,0,0,-3.31208,0,0,0,0,0,0,0,1,0,0.0140022,0,0,0.518136,0,0,-0.091467,229.737,229.526,0,204,393,0,293,0,0,232.991,225.856,1.7,3.40399,-3.40399,0,0,0,0,4.5,4,1,999,63.9655,146.418,3.64063,6.6,0.0140022,0,0,0,-273.15,0,0,0,-273.15,0,460
"Jan 20, 04:00 am",1,0,0,-3.21938,0,0,0,0,0,0,0,1,0,0.013951,0,0,0.517634,0,0,-0.0886624,227.279,227.073,0,204,393,0,293,0,0,230.452,223.495,1.7,3.30847,-3.30847,0,0,0,0,4.3,5,1,999,78.2049,135.412,3.44063,5.7,0.013951,0,0,0,-273.15,0,0,0,-273.15,0,461
"Jan 20, 05:00 am",1,0,0,-3.13254,0,0,0,0,0,0,0,1,0,0.013902,0,0,0.517165,0,0,-0.0860628,224.887,224.687,0,204,393,0,293,0,0,227.983,221.193,1.7,3.21902,-3.21902,0,0,0,0,3.9,6,1,999,88.8129,123.866,2.65,5,0.013902,0,0,0,-273.15,0,0,0,-273.15,0,462
"Jan 20, 06:00 am",1,0,0,-3.04775,0,0,0,0,0,0,0,1,0,0.0138553,0,0,0.516728,0,0,-0.0835153,222.558,222.363,0,204,393,0,293,0,0,225.58,218.953,1.7,3.13166,-3.13166,0,0,0,0,3.9,7,1,999,97.9344,112.267,2.9625,5.2,0.0138553,0,0,0,-273.15,0,0,0,-273.15,0,463
"Jan 20, 07:00 am",1,0,0,-2.96759,0,0,0,0,0,0,0,1,0,0.0138106,0,0,0.51632,0,0,-0.0811269,220.29,220.1,0,204,393,0,293,0,0,223.24,216.769,1.7,3.04909,-3.04909,0,0,0,0,3.7,8,1,999,106.665,100.912,3.075,4.2,0.0138106,0,0,0,-273.15,0,0,0,-273.15,0,464
"Jan 20, 08:00 am",1,0,0,-2.89065,0,0,0,0,0,0,0,1,0,0.0137678,0,0,0.51594,0,0,-0.0788417,218.079,217.894,0,204,393,0,293,0,0,220.961,214.639,1.7,2.96985,-2.96985,0,0,0,0,3.7,9,1,999,115.716,90.0728,2.84063,5.2,0.0137678,0,0,0,-273.15,0,0,0,-273.15,0,465
"Jan 20, 09:00 am",2,0,0,-2.36872,4.10072,0.820145,0.957821,0.992374,0.66177,34.9007,0.0368744,1,0,0.013738,0.298375,0,0.515666,1.962,1.60912,-0.0600065,216.097,215.956,0,204,393,0,293,0,0,218.772,213.466,1.7,2.90842,-2.4283,0.480122,0,0,5,4.6,10,1,999,125.668,80.538,3.6625,6.4,0.0506124,0,0,0,-273.15,0,0,0,-273.15,0,466
"Jan 20, 10:00 am",2,0,0,68.429,279.286,0.717959,0.908698,0.990451,1,44.1138,0.06,1,0,0.0354867,0.694664,0,0.926352,152.644,109.592,3.27186,241.618,247.217,0,269.477,393,0,293,0,0,223.181,319.356,2.24564,6.26036,69.8691,76.1294,0,0,389,5.5,11,1,999,137.049,71.843,4.17188,5.5,0.0954867,0,0,0,-273.15,0,0,0,-273.15,0,467
"Jan 20, 11:00 am",2,0,0,58.8168,275.895,0.615836,0.838865,0.98826,1,51.9873,0.06,1,0,0.0305639,0.63986,0,0.823641,175.795,108.261,2.24289,300.378,304.241,0,248.879,393,0,293,0,0,257.652,354.414,2.07399,8.43727,60.8346,69.2719,0,0,448,7,12,1,999,150.259,64.9464,4.8125,5.5,0.0905639,0,0,0,-273.15,0,0,0,-273.15,0,468
"Jan 20, 12:00 pm",2,6,0,35.7788,333.641,0.538131,0.764961,0.986232,1,57.4435,0.06,1,0,0.0335546,0.582292,0,0.867852,243.288,130.921,29.5278,298.483,347.798,208.082,44.6498,358.336,208.082,293,0.114445,29.1111,287.979,388.804,2.1061,11.4238,64.8105,76.2343,0,0,620,8.2,13,1,999,165.314,60.534,5.85625,5,0.208,0,0,0,-273.15,0,0,0,-273.15,0,469
"Jan 20, 01:00 pm",6,0,0,13.5955,403.567,0.507631,0.729045,0.985306,1,59.4938,0.06,1,0,0.0603415,0.55443,0,1.27767,311.958,158.36,62.6389,293,376.747,307.295,0,376.747,307.295,293,0.169012,62.6389,291.557,392.396,2.56079,11.687,76.1124,87.7993,-5.93226e-05,0,795,10,14,1,999,181.535,59.1893,6.875,5.5,0.289354,0,0,0,-273.15,0,0,0,-273.15,0,470
"Jan 20, 02:00 pm",6,0,0,4.56968,475.164,0.546166,0.773696,0.986462,1,56.8956,0.06,1,0,0.13103,0.589078,0,2.13505,341.388,186.454,93.5397,293,388.626,398.903,0,388.626,398.903,293,0.219397,93.5397,292.653,392.666,3.32419,11.7486,98.0876,109.836,-0.000114642,0,870,11.1,15,1,999,197.629,61.1213,7.50625,6.6,0.410426,0,0,0,-273.15,0,0,0,-273.15,0,471
"Jan 20, 03:00 pm",6,0,0,-14.9102,147.448,0.632822,0.852313,0.988655,1,50.7413,0.06,1,0,0.0171491,0.650378,0,0.56107,91.4292,57.8585,43.2368,293,379.905,204,0,379.905,204,293,0.1122,43.2368,292.909,356.874,1.7,9.50531,28.1246,37.6299,-4.40063e-05,0,233,11.2,16,1,999,212.38,66.0345,7.29375,6.8,0.189349,0,0,0,-273.15,0,0,0,-273.15,0,472
"Jan 20, 04:00 pm",6,0,0,-31.2225,0.736875,0.736875,0.919124,0.99082,1,42.5341,0.06,1,0,0.0158365,0.702895,0,0.54212,0.3924,0.28915,25.8383,293,346.054,204,0,346.054,204,293,0.1122,25.8383,292.961,291.634,1.7,6.49065,-6.28741,0.203242,-1.00124e-05,0,1,10.2,17,1,999,225.246,73.3083,6.84062,7.5,0.188036,0,0,0,-273.15,0,0,0,-273.15,0,473
"Jan 20, 05:00 pm",6,0,0,-11.7984,79.6091,0.837991,0.96476,0.992702,0.588865,33.0715,0.0236082,1,0,0.0158062,0.171272,0,0.541892,37.278,31.2386,10.7143,293,315.432,204,0,315.432,204,293,0.1122,10.7143,292.983,289.363,1.7,6.64031,-1.29,5.35031,-7.56792e-07,0,95,9.4,18,1,999,236.34,82.2549,6.04062,8.4,0.151614,0,0,0,-273.15,0,0,0,-273.15,0,474
"Jan 20, 06:00 pm",2,0,0,-5.93462,2,1,1,1,0,0,0,1,0,0.0157734,0,0,0.541597,0.7848,0.7848,-0.503616,300.901,299.842,0,204,393,0,293,0,0,296.186,283.034,1.7,6.5118,-6.5118,0,0,0,2,8.4,19,1,999,246.101,91.9877,5.50937,7.8,0.0157734,0,0,0,-273.15,0,0,0,-273.15,0,475
"Jan 20, 07:00 pm",1,0,0,-6.21504,0,0,0,0,0,0,0,1,0,0.0156849,0,0,0.540294,0,0,-0.249795,291.402,290.871,0,204,393,0,293,0,0,295.466,282.315,1.7,6.48136,-6.48136,0,0,0,0,8,20,1,999,255.066,102.94,5.5,6.3,0.0156849,0,0,0,-273.15,0,0,0,-273.15,0,476
"Jan 20, 08:00 pm",1,0,0,-6.04067,0,0,0,0,0,0,0,1,0,0.0155397,0,0,0.538205,0,0,-0.187694,285.972,285.57,0,204,393,0,293,0,0,291.287,279.046,1.7,6.2316,-6.2316,0,0,0,0,7.5,21,1,999,263.835,114.354,5.625,5,0.0155397,0,0,0,-273.15,0,0,0,-273.15,0,477
"Jan 20, 09:00 pm",1,0,0,-5.78742,0,0,0,0,0,0,0,1,0,0.0153954,0,0,0.53614,0,0,-0.170875,281.436,281.067,0,204,393,0,293,0,0,286.755,275.057,1.7,5.95959,-5.95959,0,0,0,0,7,22,1,999,273.167,125.958,5.20313,5.2,0.0153954,0,0,0,-273.15,0,0,0,-273.15,0,478
"Jan 20, 10:00 pm",1,0,0,-5.54468,0,0,0,0,0,0,0,1,0,0.0152595,0,0,0.534205,0,0,-0.161704,277.195,276.844,0,204,393,0,293,0,0,282.343,271.093,1.7,5.70736,-5.70736,0,0,0,0,6.5,23,1,999,284.289,137.435,4.78125,4.7,0.0152595,0,0,0,-273.15,0,0,0,-273.15,0,479
"Jan 20, 11:00 pm",1,0,0,-5.31811,0,0,0,0,0,0,0,1,0,0.0151324,0,0,0.532406,0,0,-0.154201,273.142,272.806,0,204,393,0,293,0,0,278.108,267.265,1.7,5.4732,-5.4732,0,0,0,0,6,0,1,999,299.679,148.218,4.59375,3.3,0.0151324,0,0,0,-273.15,0,0,0,-273.15,0,480
"Jan 21, 12:00 am",1,0,0,-5.10755,0,0,0,0,0,0,0,1,0,0.0150133,0,0,0.530732,0,0,-0.147393,269.253,268.93,0,204,393,0,293,0,0,274.044,263.58,1.7,5.25579,-5.25579,0,0,0,0,5.6,1,1,999,324.683,156.909,4.81875,2.7,0.0150133,0,0,0,-273.15,0,0,0,-273.15,0,481
"Jan 21, 01:00 am",1,0,0,-4.91452,0,0,0,0,0,0,0,1,0,0.0149015,0,0,0.529169,0,0,-0.141233,265.513,265.203,0,204,393,0,293,0,0,270.141,260.026,1.7,5.05656,-5.05656,0,0,0,0,5,2,1,999,3.89806,160.163,4.14063,2.8,0.0149015,0,0,0,-273.15,0,0,0,-273.15,0,482
"Jan 21, 02:00 am",1,0,0,-4.73486,0,0,0,0,0,0,0,1,0,0.0147964,0,0,0.52771,0,0,-0.135523,261.91,261.61,0,204,393,0,293,0,0,266.386,256.597,1.7,4.87115,-4.87115,0,0,0,0,4.4,3,1,999,40.9168,155.583,4.0875,3.7,0.0147964,0,0,0,-273.15,0,0,0,-273.15,0,483
"Jan 21, 03:00 am",1,0,0,-4.56621,0,0,0,0,0,0,0,1,0,0.0146973,0,0,0.526345,0,0,-0.130175,258.434,258.145,0,204,393,0,293,0,0,262.769,253.287,1.7,4.69712,-4.69712,0,0,0,0,3.9,4,1,999,63.5844,146.32,3.86094,4.7,0.0146973,0,0,0,-273.15,0,0,0,-273.15,0,484
"Jan 21, 04:00 am",1,0,0,-4.40719,0,0,0,0,0,0,0,1,0,0.0146038,0,0,0.525067,0,0,-0.125153,255.079,254.8,0,204,393,0,293,0,0,259.28,250.089,1.7,4.53304,-4.53304,0,0,0,0,3.6,5,1,999,77.8925,135.337,3.52187,6,0.0146038,0,0,0,-273.15,0,0,0,-273.15,0,485
"Jan 21, 05:00 am",1,0,0,-4.2564,0,0,0,0,0,0,0,1,0,0.0145157,0,0,0.523879,0,0,-0.120411,251.838,251.568,0,204,393,0,293,0,0,255.911,246.998,1.7,4.37747,-4.37747,0,0,0,0,3.3,6,1,999,88.5467,123.797,3.26094,6,0.0145157,0,0,0,-273.15,0,0,0,-273.15,0,486
"Jan 21, 06:00 am",1,0,0,-4.11375,0,0,0,0,0,0,0,1,0,0.014434,0,0,0.522824,0,0,-0.115954,248.705,248.444,0,204,393,0,293,0,0,252.657,244.009,1.7,4.23032,-4.23032,0,0,0,0,3.1,7,1,999,97.697,112.195,3.06094,5.7,0.014434,0,0,0,-273.15,0,0,0,-273.15,0,487
"Jan 21, 07:00 am",1,0,0,-3.98025,0,0,0,0,0,0,0,1,0,0.0143587,0,0,0.521912,0,0,-0.111829,245.674,245.421,0,204,393,0,293,0,0,249.511,241.111,1.7,4.09267,-4.09267,0,0,0,0,2.9,8,1,999,106.445,100.83,2.86094,5.7,0.0143587,0,0,0,-273.15,0,0,0,-273.15,0,488
"Jan 21, 08:00 am",1,0,0,-3.85206,0,0,0,0,0,0,0,1,0,0.0142893,0,0,0.521132,0,0,-0.107839,242.738,242.494,0,204,393,0,293,0,0,246.466,238.306,1.7,3.96045,-3.96045,0,0,0,0,2.9,9,1,999,115.507,89.8404,2.86094,6.3,0.0142893,0,0,0,-273.15,0,0,0,-273.15,0,489
"Jan 21, 09:00 am",1,0,0,-3.71875,0,0,0,0,0,0,0,1,0,0.0142245,0,0,0.520431,0,0,-0.103661,239.9,239.664,0,204,393,0,293,0,0,243.519,235.61,1.7,3.82291,-3.82291,0,0,0,0,5.5,10,1,999,125.467,80.4196,5.1875,7.8,0.0142245,0,0,0,-273.15,0,0,0,-273.15,0,490
"Jan 21, 10:00 am",2,6,0,108.635,473.324,0.722632,0.911316,0.990543,1,43.7263,0.06,1,0,0.149816,0.696729,0,2.35532,257.022,185.732,14.1765,278.092,292.763,67.6993,356.549,383.279,67.6993,293,0.0372346,6.68657,256.109,361.41,3.5354,9.06218,120.346,129.408,0,0,655,7.5,11,1,999,136.86,71.6976,5.85938,8.8,0.247051,0,0,0,-273.15,0,0,0,-273.15,0,491
"Jan 21, 11:00 am",6,0,0,28.3703,339.099,0.618794,0.841268,0.98833,1,51.7719,0.06,1,0,0.0450723,0.641739,0,1.0553,215.035,133.063,45.9565,293,361.273,279.259,0,361.273,279.259,293,0.153592,45.9565,284.852,392.68,2.32716,11.4627,73.9286,85.3914,-2.92085e-05,0,548,9.2,12,1,999,150.092,64.7714,6.54375,8.6,0.258665,0,0,0,-273.15,0,0,0,-273.15,0,492
"Jan 21, 12:00 pm",6,0,0,8.27888,288.81,0.538825,0.76573,0.986252,1,57.3963,0.06,1,0,0.0209445,0.582888,0,0.634818,210.326,113.329,46.1512,293,381.015,214.854,0,381.015,214.854,293,0.11817,46.1512,290.118,392.729,1.79045,11.6715,54.3866,66.0582,-4.8147e-05,0,536,11.6,13,1,999,165.186,60.3309,7.30313,10.8,0.199114,0,0,0,-273.15,0,0,0,-273.15,0,493
"Jan 21, 01:00 pm",6,0,0,4.1357,405.981,0.510668,0.732832,0.985402,1,59.2917,0.06,1,0,0.0626,0.557365,0,1.30885,311.958,159.307,72.9312,293,388.631,310.998,0,388.631,310.998,293,0.171049,72.9312,291.999,392.809,2.59165,11.7422,77.0498,88.792,-8.93947e-05,0,795,12.9,14,1,999,181.463,58.9658,8.05625,17.4,0.293649,0,0,0,-273.15,0,0,0,-273.15,0,494
"Jan 21, 02:00 pm",6,0,0,1.02524,440.62,0.548717,0.77641,0.986534,1,56.7209,0.06,1,0,0.104341,0.591187,0,1.83614,315.097,172.899,89.4661,293,391.583,369.399,0,391.583,369.399,293,0.203169,89.4661,292.751,392.447,3.07832,11.7376,90.4782,102.216,-0.000116323,0,803,13.7,15,1,999,197.62,60.8894,8.23125,15.1,0.36751,0,0,0,-273.15,0,0,0,-273.15,0,495
"Jan 21, 03:00 pm",6,0,0,0.203006,497.063,0.634819,0.85384,0.9887,1,50.5935,0.06,1,0,0.215365,0.651573,0,2.96561,307.249,195.048,115.155,293,392.263,472.011,0,392.263,472.011,293,0.259606,115.155,292.954,392.401,3.93343,11.7465,115.341,127.088,-0.000151728,0,783,14,16,1,999,212.423,65.8058,8.60938,13.3,0.534971,0,0,0,-273.15,0,0,0,-273.15,0,496
"Jan 21, 04:00 pm",6,0,0,-18.529,118.146,0.73841,0.919941,0.990849,1,42.4039,0.06,1,0,0.0169773,0.703541,0,0.558481,62.784,46.3603,42.3732,293,378.257,204,0,378.257,204,293,0.1122,42.3732,292.99,349.262,1.7,9.07302,23.5434,32.6164,-4.15504e-05,0,160,13.6,17,1,999,225.327,73.0897,8.2875,11.5,0.189177,0,0,0,-273.15,0,0,0,-273.15,0,497
"Jan 21, 05:00 pm",6,0,0,-15.8953,307.954,0.839112,0.965181,0.992723,0.594804,32.9535,0.0246805,1,0,0.0164783,0.18094,0,0.551243,144.011,120.841,30.0017,293,354.283,204,0,354.283,204,293,0.1122,30.0017,292.996,325.513,1.7,8.02462,13.8404,21.865,-1.54314e-05,0,367,12.3,18,1,999,236.447,82.0502,7.45625,12.2,0.153359,0,0,0,-273.15,0,0,0,-273.15,0,498
"Jan 21, 06:00 pm",6,0,0,-21.9764,4,1,1,1,0,0,0,1,0,0.0157522,0,0,0.541055,1.5696,1.5696,16.0492,293,326.368,204,0,326.368,204,293,0.1122,16.0492,292.998,286.505,1.7,6.40585,-6.40585,0,-2.491e-06,0,4,10.7,19,1,999,246.226,91.7914,6.71562,10.4,0.127952,0,0,0,-273.15,0,0,0,-273.15,0,499
"Jan 21, 07:00 pm",1,0,0,-5.8112,0,0,0,0,0,0,0,1,0,0.0158422,0,0,0.542597,0,0,-0.637118,304.974,303.643,0,204,393,0,293,0,0,297.684,282.642,1.7,6.56293,-6.56293,0,0,0,0,10.1,20,1,999,255.209,102.752,7.05313,9.4,0.0158422,0,0,0,-273.15,0,0,0,-273.15,0,500
"Jan 21, 08:00 pm",1,0,0,-6.33303,0,0,0,0,0,0,0,1,0,0.0157652,0,0,0.541452,0,0,-0.267563,293.986,293.418,0,204,393,0,293,0,0,297.818,284.318,1.7,6.62074,-6.62074,0,0,0,0,9.4,21,1,999,263.996,114.172,6.66562,8.8,0.0157652,0,0,0,-273.15,0,0,0,-273.15,0,501
"Jan 21, 09:00 pm",1,0,0,-6.17887,0,0,0,0,0,0,0,1,0,0.0156164,0,0,0.539305,0,0,-0.194328,288.286,287.871,0,204,393,0,293,0,0,293.661,281.158,1.7,6.37696,-6.37696,0,0,0,0,8.8,22,1,999,273.351,125.777,6.06563,9.1,0.0156164,0,0,0,-273.15,0,0,0,-273.15,0,502
"Jan 21, 10:00 pm",1,0,0,-5.91756,0,0,0,0,0,0,0,1,0,0.0154671,0,0,0.537165,0,0,-0.175461,283.622,283.245,0,204,393,0,293,0,0,289.041,277.109,1.7,6.09441,-6.09441,0,0,0,0,8.2,23,1,999,284.498,137.248,5.93437,8.1,0.0154671,0,0,0,-273.15,0,0,0,-273.15,0,503
"Jan 21, 11:00 pm",1,0,0,-5.66572,0,0,0,0,0,0,0,1,0,0.0153263,0,0,0.535156,0,0,-0.165699,279.284,278.926,0,204,393,0,293,0,0,284.532,273.065,1.7,5.83243,-5.83243,0,0,0,0,7.5,0,1,999,299.901,148.014,5.625,9.4,0.0153263,0,0,0,-273.15,0,0,0,-273.15,0,504
"Jan 22, 12:00 am",1,0,0,-5.43206,0,0,0,0,0,0,0,1,0,0.0151948,0,0,0.533288,0,0,-0.157903,275.145,274.801,0,204,393,0,293,0,0,280.204,269.156,1.7,5.59088,-5.59088,0,0,0,0,6.9,1,1,999,324.813,156.68,5.3375,8.8,0.0151948,0,0,0,-273.15,0,0,0,-273.15,0,505
"Jan 22, 01:00 am",1,0,0,-5.21716,0,0,0,0,0,0,0,1,0,0.0150716,0,0,0.53155,0,0,-0.150943,271.173,270.843,0,204,393,0,293,0,0,276.053,265.391,1.7,5.36898,-5.36898,0,0,0,0,6.3,2,1,999,3.66681,159.942,5.05,9.9,0.0150716,0,0,0,-273.15,0,0,0,-273.15,0,506
"Jan 22, 02:00 am",1,0,0,-5.01402,0,0,0,0,0,0,0,1,0,0.0149562,0,0,0.529932,0,0,-0.144388,267.355,267.038,0,204,393,0,293,0,0,272.067,261.771,1.7,5.15923,-5.15923,0,0,0,0,5.7,3,1,999,40.4837,155.427,4.68437,7.8,0.0149562,0,0,0,-273.15,0,0,0,-273.15,0,507
"Jan 22, 03:00 am",1,0,0,-4.82839,0,0,0,0,0,0,0,1,0,0.0148477,0,0,0.528421,0,0,-0.138478,263.68,263.375,0,204,393,0,293,0,0,268.236,258.276,1.7,4.96766,-4.96766,0,0,0,0,5.2,4,1,999,63.2005,146.215,4.10625,10.4,0.0148477,0,0,0,-273.15,0,0,0,-273.15,0,508
"Jan 22, 04:00 am",1,0,0,-4.64955,0,0,0,0,0,0,0,1,0,0.0147457,0,0,0.52701,0,0,-0.132764,260.14,259.845,0,204,393,0,293,0,0,264.548,254.912,1.7,4.78305,-4.78305,0,0,0,0,4.9,5,1,999,77.5762,135.254,4.19688,8.4,0.0147457,0,0,0,-273.15,0,0,0,-273.15,0,509
"Jan 22, 05:00 am",1,0,0,-4.48292,0,0,0,0,0,0,0,1,0,0.0146495,0,0,0.525691,0,0,-0.127497,256.727,256.443,0,204,393,0,293,0,0,260.994,251.664,1.7,4.61111,-4.61111,0,0,0,0,4.6,6,1,999,88.2768,123.721,3.89687,7.3,0.0146495,0,0,0,-273.15,0,0,0,-273.15,0,510
