"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 22, 06:00 am",1,0,0,-4.32628,0,0,0,0,0,0,0,1,0,0.0145588,0,0,0.524456,0,0,-0.122581,253.434,253.16,0,204,393,0,293,0,0,257.567,248.526,1.7,4.44952,-4.44952,0,0,0,0,4.4,7,1,999,97.4562,112.116,4.0875,6.8,0.0145588,0,0,0,-273.15,0,0,0,-273.15,0,511
"Jan 22, 07:00 am",1,0,0,-4.17748,0,0,0,0,0,0,0,1,0,0.0144739,0,0,0.523328,0,0,-0.117926,250.252,249.988,0,204,393,0,293,0,0,254.26,245.494,1.7,4.29603,-4.29603,0,0,0,0,4.2,8,1,999,106.222,100.741,3.8875,4,0.0144739,0,0,0,-273.15,0,0,0,-273.15,0,512
"Jan 22, 08:00 am",1,0,0,-4.03828,0,0,0,0,0,0,0,1,0,0.0143957,0,0,0.522353,0,0,-0.113609,247.177,246.921,0,204,393,0,293,0,0,251.065,242.558,1.7,4.15249,-4.15249,0,0,0,0,4.2,9,1,999,115.295,89.7654,3.96562,3.7,0.0143957,0,0,0,-273.15,0,0,0,-273.15,0,513
"Jan 22, 09:00 am",2,0,0,2.68448,59.3454,0.824241,0.959453,0.992449,0.667189,34.4884,0.037838,1,0,0.014539,0.309229,0,0.524002,28.2528,23.2871,0.142427,246.743,247.064,0,204,393,0,293,0,0,248.461,252.534,1.7,4.38333,2.81771,7.20105,0,0,72,6.4,10,1,999,125.265,80.2949,5.30625,2.8,0.052377,0,0,0,-273.15,0,0,0,-273.15,0,514
"Jan 22, 10:00 am",2,6,0,100.043,441.66,0.725222,0.91276,0.990593,1,43.5112,0.06,1,0,0.12881,0.697869,0,2.12622,238.972,173.308,13.6409,284.683,299.324,66.0572,335.472,383.862,66.0572,293,0.0363315,7.08808,262.698,365.729,3.34607,9.44004,111.508,120.948,0,0,609,8.9,11,1,999,136.67,71.5458,6.55625,3.7,0.225141,0,0,0,-273.15,0,0,0,-273.15,0,515
"Jan 22, 11:00 am",6,0,0,31.6269,513.603,0.621796,0.843679,0.988401,1,51.5526,0.06,1,0,0.2044,0.643624,0,2.86845,324.122,201.538,86.8693,293,370.134,464.629,0,370.134,464.629,293,0.255546,86.8693,288.801,392.385,3.87191,11.5689,118.146,129.715,-7.00808e-05,0,826,11.2,12,1,999,149.924,64.5899,7.60625,3.7,0.519946,0,0,0,-273.15,0,0,0,-273.15,0,516
"Jan 22, 12:00 pm",6,0,0,4.73595,434.735,0.542063,0.769274,0.986345,1,57.1758,0.06,1,0,0.0946041,0.585641,0,1.72096,314.705,170.59,83.502,293,388.283,357.454,0,388.283,357.454,293,0.1966,83.502,292.277,392.512,2.97878,11.6839,88.2206,99.9045,-0.00010163,0,802,13,13,1,999,165.059,60.1213,8.23438,3,0.351204,0,0,0,-273.15,0,0,0,-273.15,0,517
"Jan 22, 01:00 pm",6,0,0,1.11906,429.015,0.51379,0.736675,0.9855,1,59.0834,0.06,1,0,0.0792134,0.560343,0,1.52952,327.654,168.345,81.5198,293,391.585,336.583,0,391.585,336.583,293,0.18512,81.5198,292.832,392.661,2.80486,11.7035,82.6277,94.3312,-0.000105995,0,835,14.5,14,1,999,181.395,58.7362,8.79688,3,0.324334,0,0,0,-273.15,0,0,0,-273.15,0,518
"Jan 22, 02:00 pm",6,0,0,0.313853,453.223,0.551367,0.779198,0.986608,1,56.5392,0.06,1,0,0.115821,0.593355,0,1.96738,322.553,177.845,93.518,293,392.454,382.542,0,392.454,382.542,293,0.210398,93.518,292.962,392.738,3.18785,11.7065,93.8186,105.525,-0.00012368,0,822,15.5,15,1,999,197.615,60.6524,9.25,3,0.386219,0,0,0,-273.15,0,0,0,-273.15,0,519
"Jan 22, 03:00 pm",6,0,0,-0.0262822,541.372,0.636909,0.855426,0.988748,1,50.4383,0.06,1,0,0.284276,0.652815,0,3.56206,333.54,212.434,127.015,293,392.626,518.612,0,392.626,518.612,293,0.285237,127.015,292.994,392.628,4.32177,11.7103,126.97,138.68,-0.000168543,0,850,15.9,16,1,999,212.472,65.5729,9.9625,3,0.629513,0,0,0,-273.15,0,0,0,-273.15,0,520
"Jan 22, 04:00 pm",6,0,0,0.19641,276.029,0.740025,0.920796,0.99088,1,42.2664,0.06,1,0,0.0379683,0.704217,0,0.939693,146.365,108.314,64.3572,293,392.717,262.52,0,392.717,262.52,293,0.144386,64.3572,292.999,392.855,2.18767,11.7303,64.5463,76.2765,-8.55504e-05,0,373,15.3,17,1,999,225.414,72.8677,9.59688,5,0.242354,0,0,0,-273.15,0,0,0,-273.15,0,521
"Jan 22, 05:00 pm",6,0,0,-26.3665,273.095,0.840292,0.965623,0.992745,0.600792,32.8291,0.0257616,1,0,0.0165764,0.190859,0,0.55254,127.53,107.162,39.3376,293,372.439,204,0,372.439,204,293,0.1122,39.3376,293,330.647,1.7,8.06158,12.3913,20.4529,-3.36114e-05,0,325,14.1,18,1,999,236.56,81.8428,9.56875,5,0.154538,0,0,0,-273.15,0,0,0,-273.15,0,522
"Jan 22, 06:00 pm",6,0,0,-26.029,5,1,1,1,0,0,0,1,0,0.0157546,0,0,0.541076,1.962,1.962,20.351,293,335.078,204,0,335.078,204,293,0.1122,20.351,293,286.673,1.7,6.38658,-6.38658,0,-4.99534e-06,0,5,12.4,19,1,999,246.359,91.5932,8.65,6.3,0.127955,0,0,0,-273.15,0,0,0,-273.15,0,523
"Jan 22, 07:00 pm",1,0,0,-5.745,0,0,0,0,0,0,0,1,0,0.0159142,0,0,0.543645,0,0,-0.740964,309.16,307.62,0,204,393,0,293,0,0,299.181,283.487,1.7,6.62848,-6.62848,0,0,0,0,11.7,20,1,999,255.358,102.563,9.31719,7.3,0.0159142,0,0,0,-273.15,0,0,0,-273.15,0,524
"Jan 22, 08:00 pm",1,0,0,-6.44757,0,0,0,0,0,0,0,1,0,0.0158521,0,0,0.542707,0,0,-0.288185,296.771,296.162,0,204,393,0,293,0,0,300.303,286.434,1.7,6.76036,-6.76036,0,0,0,0,10.9,21,1,999,264.165,113.988,8.55625,5.7,0.0158521,0,0,0,-273.15,0,0,0,-273.15,0,525
"Jan 22, 09:00 pm",1,0,0,-6.31321,0,0,0,0,0,0,0,1,0,0.0157001,0,0,0.540509,0,0,-0.201253,290.769,290.341,0,204,393,0,293,0,0,296.194,283.434,1.7,6.51885,-6.51885,0,0,0,0,10.1,22,1,999,273.542,125.595,8.14688,5.5,0.0157001,0,0,0,-273.15,0,0,0,-273.15,0,526
"Jan 22, 10:00 pm",1,0,0,-6.04849,0,0,0,0,0,0,0,1,0,0.0155455,0,0,0.538286,0,0,-0.180223,285.976,285.59,0,204,393,0,293,0,0,291.491,279.325,1.7,6.23023,-6.23023,0,0,0,0,9.4,23,1,999,284.715,137.059,7.525,4,0.0155455,0,0,0,-273.15,0,0,0,-273.15,0,527
"Jan 22, 11:00 pm",1,0,0,-5.78384,0,0,0,0,0,0,0,1,0,0.0153998,0,0,0.536202,0,0,-0.169641,281.54,281.175,0,204,393,0,293,0,0,286.884,275.21,1.7,5.95452,-5.95452,0,0,0,0,8.6,0,1,999,300.133,147.808,6.88125,4,0.0153998,0,0,0,-273.15,0,0,0,-273.15,0,528
"Jan 23, 12:00 am",1,0,0,-5.54127,0,0,0,0,0,0,0,1,0,0.0152636,0,0,0.534263,0,0,-0.161479,277.317,276.967,0,204,393,0,293,0,0,282.465,271.226,1.7,5.7037,-5.7037,0,0,0,0,7.8,1,1,999,324.955,156.447,6.47188,3.7,0.0152636,0,0,0,-273.15,0,0,0,-273.15,0,529
"Jan 23, 01:00 am",1,0,0,-5.32091,0,0,0,0,0,0,0,1,0,0.0151362,0,0,0.53246,0,0,-0.154356,273.267,272.93,0,204,393,0,293,0,0,278.231,267.385,1.7,5.47617,-5.47617,0,0,0,0,7.1,2,1,999,3.44813,159.714,6.08437,5.2,0.0151362,0,0,0,-273.15,0,0,0,-273.15,0,530
"Jan 23, 02:00 am",1,0,0,-5.11139,0,0,0,0,0,0,0,1,0,0.0150169,0,0,0.530783,0,0,-0.147562,269.374,269.051,0,204,393,0,293,0,0,274.166,263.696,1.7,5.2598,-5.2598,0,0,0,0,6.3,3,1,999,40.054,155.264,5.675,3.5,0.0150169,0,0,0,-273.15,0,0,0,-273.15,0,531
"Jan 23, 03:00 am",1,0,0,-4.916,0,0,0,0,0,0,0,1,0,0.0149051,0,0,0.529219,0,0,-0.141282,265.631,265.32,0,204,393,0,293,0,0,270.261,260.144,1.7,5.05808,-5.05808,0,0,0,0,5.5,4,1,999,62.8144,146.102,5.1875,1.9,0.0149051,0,0,0,-273.15,0,0,0,-273.15,0,532
"Jan 23, 04:00 am",1,0,0,-4.73496,0,0,0,0,0,0,0,1,0,0.0147998,0,0,0.527758,0,0,-0.135524,262.028,261.728,0,204,393,0,293,0,0,266.505,256.717,1.7,4.87125,-4.87125,0,0,0,0,5.2,5,1,999,77.2564,135.165,5.16094,2.6,0.0147998,0,0,0,-273.15,0,0,0,-273.15,0,533
"Jan 23, 05:00 am",1,0,0,-4.56447,0,0,0,0,0,0,0,1,0,0.0147007,0,0,0.526392,0,0,-0.130119,258.553,258.264,0,204,393,0,293,0,0,262.887,253.41,1.7,4.69531,-4.69531,0,0,0,0,4.8,6,1,999,88.0034,123.639,4.76094,2.2,0.0147007,0,0,0,-273.15,0,0,0,-273.15,0,534
"Jan 23, 06:00 am",1,0,0,-4.40484,0,0,0,0,0,0,0,1,0,0.0146072,0,0,0.525113,0,0,-0.125089,255.2,254.921,0,204,393,0,293,0,0,259.399,250.214,1.7,4.53062,-4.53062,0,0,0,0,4.5,7,1,999,97.2121,112.031,4.46094,2.4,0.0146072,0,0,0,-273.15,0,0,0,-273.15,0,535
"Jan 23, 07:00 am",1,0,0,-4.25388,0,0,0,0,0,0,0,1,0,0.0145191,0,0,0.523923,0,0,-0.120351,251.961,251.692,0,204,393,0,293,0,0,256.032,247.126,1.7,4.37489,-4.37489,0,0,0,0,4.3,8,1,999,105.996,100.647,4.14375,2.1,0.0145191,0,0,0,-273.15,0,0,0,-273.15,0,536
"Jan 23, 08:00 am",1,0,0,-4.11086,0,0,0,0,0,0,0,1,0,0.0144373,0,0,0.522865,0,0,-0.115884,248.831,248.57,0,204,393,0,293,0,0,252.78,244.138,1.7,4.22736,-4.22736,0,0,0,0,4.3,9,1,999,115.081,89.6842,3.90938,1.6,0.0144373,0,0,0,-273.15,0,0,0,-273.15,0,537
"Jan 23, 09:00 am",2,0,0,-3.69442,2.47893,0.82631,0.960269,0.992487,0.670154,34.2785,0.0383651,1,0,0.0143705,0.31521,0,0.522034,1.1772,0.972732,-0.100854,245.912,245.684,0,204,393,0,293,0,0,249.657,241.799,1.7,4.10178,-3.79517,0.306614,0,0,3,4.8,10,1,999,125.06,80.1639,4.40938,2.1,0.0527356,0,0,0,-273.15,0,0,0,-273.15,0,538
"Jan 23, 10:00 am",2,0,0,18.4256,88.5389,0.725728,0.913062,0.990603,1,43.4705,0.06,1,0,0.0150784,0.698107,0,0.531291,47.8728,34.7427,0.730567,251.584,253.218,0,204,393,0,293,0,0,248.346,280.875,1.7,5.32086,18.9332,24.2541,0,0,122,6.2,11,1,999,136.478,71.3875,5.2625,2,0.0750784,0,0,0,-273.15,0,0,0,-273.15,0,539
"Jan 23, 11:00 am",2,0,0,77.5521,354.284,0.624839,0.846097,0.988471,1,51.3296,0.06,1,0,0.0602571,0.645515,0,1.28378,222.491,139.021,4.2894,293.412,299.38,0,310.361,393,0,293,0,0,264.929,361.762,2.58634,9.21618,80.5239,89.7401,0,0,567,7.5,12,1,999,149.756,64.402,6.25,2.6,0.120257,0,0,0,-273.15,0,0,0,-273.15,0,540
"Jan 23, 12:00 pm",6,0,0,33.9974,441.2,0.545364,0.772838,0.986439,1,56.9505,0.06,1,0,0.0915972,0.58841,0,1.6861,317.452,173.127,56.8356,293,359.659,354.089,0,359.659,354.089,293,0.194749,56.8356,289.53,392.14,2.95074,11.5949,90.2746,101.87,-3.44704e-05,0,809,9.3,13,1,999,164.933,59.9054,6.56563,1.6,0.346346,0,0,0,-273.15,0,0,0,-273.15,0,541
"Jan 23, 01:00 pm",6,0,0,7.58898,355.177,0.516996,0.740568,0.9856,1,58.869,0.06,1,0,0.0409038,0.563362,0,0.987441,269.579,139.371,59.2655,293,383.046,269.341,0,383.046,269.341,293,0.148137,59.2655,292.082,392.8,2.24451,11.7058,66.8107,78.5165,-6.46324e-05,0,687,10.5,14,1,999,181.33,58.5006,7.29688,2,0.249041,0,0,0,-273.15,0,0,0,-273.15,0,542
"Jan 23, 02:00 pm",6,0,0,-29.5656,53.7489,0.554112,0.782057,0.986684,1,56.3504,0.06,1,0,0.0163108,0.595578,0,0.548684,38.0628,21.0911,35.3833,293,364.798,204,0,364.798,204,293,0.1122,35.3833,292.665,317.798,1.7,7.4565,5.10486,12.5614,-2.48155e-05,0,97,10.9,15,1,999,197.616,60.4102,7.54062,2,0.188511,0,0,0,-273.15,0,0,0,-273.15,0,543
"Jan 23, 03:00 pm",6,0,0,29.3304,440.334,0.639091,0.85707,0.988797,1,50.2759,0.06,1,0,0.126627,0.654102,0,2.08884,270.364,172.787,72.1198,293,368.464,394.69,0,368.464,394.69,293,0.21708,72.1198,292.896,390.22,3.28909,11.7666,101.254,113.02,-5.57486e-05,0,689,11.2,16,1,999,212.527,65.3359,7.52812,1.9,0.403707,0,0,0,-273.15,0,0,0,-273.15,0,544
"Jan 23, 04:00 pm",6,0,0,-21.7774,78.6222,0.741719,0.921688,0.990913,1,42.1219,0.06,1,0,0.0166189,0.704922,0,0.553166,41.5944,30.8514,35.7225,293,365.456,204,0,365.456,204,293,0.1122,35.7225,292.972,332.71,1.7,8.17322,13.5746,21.7478,-2.55043e-05,0,106,10.7,17,1,999,225.508,72.6427,7.18437,1.4,0.188819,0,0,0,-273.15,0,0,0,-273.15,0,545
"Jan 23, 05:00 pm",6,0,0,-22.3554,52.1748,0.841529,0.966084,0.992767,0.606824,32.6981,0.0268509,1,0,0.0158807,0.201027,0,0.542799,24.3288,20.4734,20.3345,293,335.045,204,0,335.045,204,293,0.1122,20.3345,292.988,293.918,1.7,6.6526,-2.53689,4.11571,-4.98347e-06,0,62,9.8,18,1,999,236.68,81.6331,6.05,1.4,0.154932,0,0,0,-273.15,0,0,0,-273.15,0,546
"Jan 23, 06:00 pm",2,0,0,-5.79593,4,1,1,1,0,0,0,1,0,0.0159576,0,0,0.54428,1.5696,1.5696,-0.767202,311.683,310.093,0,204,393,0,293,0,0,300.039,285.26,1.7,6.69843,-6.69843,0,0,0,4,8.9,19,1,999,246.497,91.3933,5.4625,0.8,0.0159576,0,0,0,-273.15,0,0,0,-273.15,0,547
"Jan 23, 07:00 pm",1,0,0,-6.52801,0,0,0,0,0,0,0,1,0,0.0159073,0,0,0.543505,0,0,-0.303559,298.562,297.922,0,204,393,0,293,0,0,301.863,287.724,1.7,6.85965,-6.85965,0,0,0,0,8,20,1,999,255.514,102.373,4.5625,0.5,0.0159073,0,0,0,-273.15,0,0,0,-273.15,0,548
"Jan 23, 08:00 pm",1,0,0,-6.40883,0,0,0,0,0,0,0,1,0,0.0157532,0,0,0.541274,0,0,-0.206248,292.336,291.897,0,204,393,0,293,0,0,297.795,284.848,1.7,6.61994,-6.61994,0,0,0,0,7,21,1,999,264.339,113.804,3.79688,0.3,0.0157532,0,0,0,-273.15,0,0,0,-273.15,0,549
"Jan 23, 09:00 pm",1,0,0,-6.14852,0,0,0,0,0,0,0,1,0,0.0155947,0,0,0.538992,0,0,-0.18384,287.447,287.054,0,204,393,0,293,0,0,293.032,280.688,1.7,6.33399,-6.33399,0,0,0,0,6.1,22,1,999,273.74,125.411,3.05312,0.4,0.0155947,0,0,0,-273.15,0,0,0,-273.15,0,550
"Jan 23, 10:00 pm",1,0,0,-5.87612,0,0,0,0,0,0,0,1,0,0.0154454,0,0,0.536853,0,0,-0.172709,282.934,282.563,0,204,393,0,293,0,0,288.354,276.512,1.7,6.04991,-6.04991,0,0,0,0,5.2,23,1,999,284.941,136.868,2.46562,0.2,0.0154454,0,0,0,-273.15,0,0,0,-273.15,0,551
"Jan 23, 11:00 pm",1,0,0,-5.62891,0,0,0,0,0,0,0,1,0,0.0153058,0,0,0.534864,0,0,-0.164337,278.644,278.288,0,204,393,0,293,0,0,283.864,272.466,1.7,5.79423,-5.79423,0,0,0,0,4.3,0,1,999,300.374,147.599,1.95625,0.4,0.0153058,0,0,0,-273.15,0,0,0,-273.15,0,552
"Jan 24, 12:00 am",1,0,0,-5.40192,0,0,0,0,0,0,0,1,0,0.0151754,0,0,0.533015,0,0,-0.156943,274.53,274.189,0,204,393,0,293,0,0,279.563,268.569,1.7,5.55978,-5.55978,0,0,0,0,3.4,1,1,999,325.108,156.21,1.44688,0.4,0.0151754,0,0,0,-273.15,0,0,0,-273.15,0,553
"Jan 24, 01:00 am",1,0,0,-5.1887,0,0,0,0,0,0,0,1,0,0.0150534,0,0,0.531295,0,0,-0.150023,270.579,270.251,0,204,393,0,293,0,0,275.436,264.824,1.7,5.33959,-5.33959,0,0,0,0,2.5,2,1,999,3.24195,159.479,1.25,0.1,0.0150534,0,0,0,-273.15,0,0,0,-273.15,0,554
"Jan 24, 02:00 am",1,0,0,-4.99395,0,0,0,0,0,0,0,1,0,0.0149388,0,0,0.529689,0,0,-0.143782,266.779,266.463,0,204,393,0,293,0,0,271.472,261.21,1.7,5.13857,-5.13857,0,0,0,0,1.5,3,1,999,39.6282,155.092,0.40625,0.1,0.0149388,0,0,0,-273.15,0,0,0,-273.15,0,555
"Jan 24, 03:00 am",1,0,0,-4.81209,0,0,0,0,0,0,0,1,0,0.014831,0,0,0.52819,0,0,-0.137971,263.116,262.811,0,204,393,0,293,0,0,267.657,257.724,1.7,4.95086,-4.95086,0,0,0,0,0.5,4,1,999,62.4262,145.982,-0.359375,0.1,0.014831,0,0,0,-273.15,0,0,0,-273.15,0,556
"Jan 24, 04:00 am",1,0,0,-4.63948,0,0,0,0,0,0,0,1,0,0.0147296,0,0,0.526789,0,0,-0.132458,259.584,259.29,0,204,393,0,293,0,0,263.982,254.361,1.7,4.77269,-4.77269,0,0,0,0,0,5,1,999,76.9333,135.069,-0.703125,0.1,0.0147296,0,0,0,-273.15,0,0,0,-273.15,0,557
"Jan 24, 05:00 am",1,0,0,-4.47755,0,0,0,0,0,0,0,1,0,0.0146339,0,0,0.525478,0,0,-0.127327,256.175,255.891,0,204,393,0,293,0,0,260.437,251.112,1.7,4.60559,-4.60559,0,0,0,0,-0.5,6,1,999,87.7266,123.551,-0.96875,0.1,0.0146339,0,0,0,-273.15,0,0,0,-273.15,0,558
"Jan 24, 06:00 am",1,0,0,-4.32457,0,0,0,0,0,0,0,1,0,0.0145435,0,0,0.524249,0,0,-0.122507,252.883,252.608,0,204,393,0,293,0,0,257.015,247.971,1.7,4.44775,-4.44775,0,0,0,0,-0.9,7,1,999,96.965,111.94,-1.525,0.3,0.0145435,0,0,0,-273.15,0,0,0,-273.15,0,559
"Jan 24, 07:00 am",1,0,0,-4.18063,0,0,0,0,0,0,0,1,0,0.0144593,0,0,0.523145,0,0,-0.118003,249.699,249.434,0,204,393,0,293,0,0,253.709,244.931,1.7,4.29927,-4.29927,0,0,0,0,-1.3,8,1,999,105.768,100.546,-1.76875,0.3,0.0144593,0,0,0,-273.15,0,0,0,-273.15,0,560
"Jan 24, 08:00 am",1,0,0,-4.04344,0,0,0,0,0,0,0,1,0,0.0143816,0,0,0.522184,0,0,-0.11372,246.619,246.363,0,204,393,0,293,0,0,250.513,241.99,1.7,4.15777,-4.15777,0,0,0,0,-1.4,9,1,999,114.864,89.5965,-1.7125,0.6,0.0143816,0,0,0,-273.15,0,0,0,-273.15,0,561
"Jan 24, 09:00 am",2,0,0,2.97576,59.6441,0.828391,0.961083,0.992525,0.673286,34.0662,0.0389222,1,0,0.0145339,0.321566,0,0.523927,28.2528,23.4044,0.153431,246.293,246.639,0,204,393,0,293,0,0,247.927,252.538,1.7,4.40762,3.11843,7.52605,0,0,72,0.5,10,1,999,124.853,80.0268,-0.28125,0.6,0.0534561,0,0,0,-273.15,0,0,0,-273.15,0,562
"Jan 24, 10:00 am",2,6,0,100.998,444.864,0.730482,0.915655,0.990696,1,43.0717,0.06,1,0,0.132866,0.700155,0,2.17015,238.972,174.564,13.9509,284.757,299.547,67.0236,338.667,383.946,67.0236,293,0.036863,7.27445,262.568,365.832,3.38076,9.45747,112.767,122.224,0,0,609,2.6,11,1,999,136.284,71.223,0.803125,0.6,0.229729,0,0,0,-273.15,0,0,0,-273.15,0,563
"Jan 24, 11:00 am",6,0,0,31.4019,518.664,0.627923,0.84852,0.988543,1,51.103,0.06,1,0,0.216022,0.64741,0,2.97513,324.122,203.524,89.1235,293,370.644,473.4,0,370.644,473.4,293,0.26037,89.1235,288.938,392.354,3.945,11.5785,120.185,131.763,-7.28308e-05,0,826,4.6,12,1,999,149.588,64.2076,1.94375,0.5,0.536392,0,0,0,-273.15,0,0,0,-273.15,0,564
"Jan 24, 12:00 pm",6,0,0,4.54372,440.077,0.548725,0.776418,0.986534,1,56.7204,0.06,1,0,0.102081,0.591193,0,1.80991,314.705,172.686,85.8692,293,388.487,366.756,0,388.487,366.756,293,0.201716,85.8692,292.328,392.445,3.0563,11.6951,90.396,102.091,-0.000104946,0,802,6.1,13,1,999,164.809,59.6832,2.89687,0.5,0.363797,0,0,0,-273.15,0,0,0,-273.15,0,565
"Jan 24, 01:00 pm",6,0,0,1.04448,434.438,0.520285,0.744507,0.985701,1,58.6486,0.06,1,0,0.0859014,0.566417,0,1.614,327.654,170.474,83.8107,293,391.621,345.907,0,391.621,345.907,293,0.190249,83.8107,292.849,392.598,2.88256,11.7153,84.8437,96.559,-0.000109051,0,835,7.4,14,1,999,181.268,58.2593,3.80625,0.5,0.33615,0,0,0,-273.15,0,0,0,-273.15,0,566
"Jan 24, 02:00 pm",6,0,0,0.30368,457.815,0.556953,0.784981,0.986762,1,56.1547,0.06,1,0,0.122855,0.597852,0,2.04575,322.553,179.647,95.3827,293,392.438,390.234,0,392.438,390.234,293,0.214629,95.3827,292.967,392.707,3.25195,11.7293,95.6728,107.402,-0.000126108,0,822,8.2,15,1,999,197.621,60.1631,4.37187,0.7,0.397483,0,0,0,-273.15,0,0,0,-273.15,0,567
"Jan 24, 03:00 pm",6,0,0,-0.017724,545.161,0.641365,0.858769,0.988848,1,50.1063,0.06,1,0,0.294332,0.655432,0,3.64476,333.54,213.921,128.505,293,392.611,524.78,0,392.611,524.78,293,0.288629,128.505,292.995,392.618,4.37316,11.7424,128.468,140.211,-0.000170471,0,850,8.4,16,1,999,212.588,65.0948,4.72812,0.9,0.642961,0,0,0,-273.15,0,0,0,-273.15,0,568
"Jan 24, 04:00 pm",6,0,0,0.194689,277.322,0.743491,0.922615,0.990947,1,41.9704,0.06,1,0,0.0388517,0.705656,0,0.954102,146.365,108.821,64.8526,293,392.705,264.574,0,392.705,264.574,293,0.145516,64.8526,292.999,392.842,2.20478,11.7504,65.0399,76.7903,-8.61895e-05,0,373,7.8,17,1,999,225.608,72.4146,4.3625,1.1,0.244367,0,0,0,-273.15,0,0,0,-273.15,0,569
"Jan 24, 05:00 pm",6,0,0,-24.9552,273.917,0.842822,0.966563,0.992791,0.612898,32.5606,0.0279478,1,0,0.0166495,0.211444,0,0.553613,127.53,107.485,39.9305,293,373.579,204,0,373.579,204,293,0.1122,39.9305,293,334.152,1.7,8.27353,14.4535,22.7271,-3.50789e-05,0,325,6.6,18,1,999,236.806,81.421,3.94375,1.2,0.156797,0,0,0,-273.15,0,0,0,-273.15,0,570
"Jan 24, 06:00 pm",6,0,0,-26.7892,5,1,1,1,0,0,0,1,0,0.0157639,0,0,0.541193,1.962,1.962,21.0975,293,336.58,204,0,336.58,204,293,0.1122,21.0975,293,287.241,1.7,6.42858,-6.42858,0,-5.54954e-06,0,5,5.1,19,1,999,246.642,91.1917,3.225,1.1,0.127964,0,0,0,-273.15,0,0,0,-273.15,0,571
"Jan 24, 07:00 pm",1,0,0,-5.76138,0,0,0,0,0,0,0,1,0,0.0159281,0,0,0.543849,0,0,-0.76316,310.023,308.439,0,204,393,0,293,0,0,299.491,283.643,1.7,6.67296,-6.67296,0,0,0,0,4.6,20,1,999,255.676,102.181,2.95937,0.9,0.0159281,0,0,0,-273.15,0,0,0,-273.15,0,572
"Jan 24, 08:00 pm",1,0,0,-6.4993,0,0,0,0,0,0,0,1,0,0.0158686,0,0,0.542946,0,0,-0.293474,297.315,296.695,0,204,393,0,293,0,0,300.806,286.802,1.7,6.81847,-6.81847,0,0,0,0,4.1,21,1,999,264.521,113.618,2.92812,0.9,0.0158686,0,0,0,-273.15,0,0,0,-273.15,0,573
"Jan 24, 09:00 pm",1,0,0,-6.36744,0,0,0,0,0,0,0,1,0,0.0157153,0,0,0.540728,0,0,-0.203478,291.228,290.794,0,204,393,0,293,0,0,296.687,283.819,1.7,6.57545,-6.57545,0,0,0,0,3.6,22,1,999,273.945,125.226,2.74062,1,0.0157153,0,0,0,-273.15,0,0,0,-273.15,0,574
"Jan 24, 10:00 pm",1,0,0,-6.10332,0,0,0,0,0,0,0,1,0,0.0155588,0,0,0.538479,0,0,-0.182036,286.387,285.997,0,204,393,0,293,0,0,291.946,279.677,1.7,6.28691,-6.28691,0,0,0,0,3.1,23,1,999,285.174,136.675,2.55312,1,0.0155588,0,0,0,-273.15,0,0,0,-273.15,0,575
"Jan 24, 11:00 pm",1,0,0,-5.83586,0,0,0,0,0,0,0,1,0,0.0154115,0,0,0.53637,0,0,-0.171276,281.91,281.541,0,204,393,0,293,0,0,287.299,275.524,1.7,6.0082,-6.0082,0,0,0,0,2.6,0,1,999,300.624,147.388,2.20937,1.4,0.0154115,0,0,0,-273.15,0,0,0,-273.15,0,576
"Jan 25, 12:00 am",1,0,0,-5.587,0,0,0,0,0,0,0,1,0,0.0152739,0,0,0.534411,0,0,-0.162849,277.65,277.297,0,204,393,0,293,0,0,282.84,271.512,1.7,5.7508,-5.7508,0,0,0,0,2.1,1,1,999,325.271,155.969,1.94375,1.1,0.0152739,0,0,0,-273.15,0,0,0,-273.15,0,577
"Jan 25, 01:00 am",1,0,0,-5.36047,0,0,0,0,0,0,0,1,0,0.0151453,0,0,0.53259,0,0,-0.155509,273.569,273.23,0,204,393,0,293,0,0,278.57,267.647,1.7,5.51689,-5.51689,0,0,0,0,2.1,2,1,999,3.04816,159.238,1.94375,1.8,0.0151453,0,0,0,-273.15,0,0,0,-273.15,0,578
"Jan 25, 02:00 am",1,0,0,-5.14622,0,0,0,0,0,0,0,1,0,0.0150251,0,0,0.530898,0,0,-0.148573,269.649,269.324,0,204,393,0,293,0,0,274.475,263.936,1.7,5.29564,-5.29564,0,0,0,0,2,3,1,999,39.2068,154.913,1.6875,1.1,0.0150251,0,0,0,-273.15,0,0,0,-273.15,0,579
"Jan 25, 03:00 am",1,0,0,-4.94839,0,0,0,0,0,0,0,1,0,0.0149123,0,0,0.52932,0,0,-0.142237,265.883,265.57,0,204,393,0,293,0,0,270.542,260.362,1.7,5.09143,-5.09143,0,0,0,0,1.9,4,1,999,62.0366,145.854,1.74375,1.1,0.0149123,0,0,0,-273.15,0,0,0,-273.15,0,580
"Jan 25, 04:00 am",1,0,0,-4.76265,0,0,0,0,0,0,0,1,0,0.0148063,0,0,0.527848,0,0,-0.136317,262.257,261.956,0,204,393,0,293,0,0,266.761,256.918,1.7,4.89973,-4.89973,0,0,0,0,1.9,5,1,999,76.6072,134.966,1.74375,0.8,0.0148063,0,0,0,-273.15,0,0,0,-273.15,0,581
"Jan 25, 05:00 am",1,0,0,-4.59075,0,0,0,0,0,0,0,1,0,0.0147065,0,0,0.526472,0,0,-0.130887,258.763,258.473,0,204,393,0,293,0,0,263.121,253.592,1.7,4.72236,-4.72236,0,0,0,0,1.8,6,1,999,87.4466,123.456,1.33125,1,0.0147065,0,0,0,-273.15,0,0,0,-273.15,0,582
"Jan 25, 06:00 am",1,0,0,-4.42832,0,0,0,0,0,0,0,1,0,0.0146124,0,0,0.525184,0,0,-0.125766,255.392,255.111,0,204,393,0,293,0,0,259.613,250.381,1.7,4.55478,-4.55478,0,0,0,0,1.8,7,1,999,96.7148,111.843,1.40937,1.1,0.0146124,0,0,0,-273.15,0,0,0,-273.15,0,583
"Jan 25, 07:00 am",1,0,0,-4.27642,0,0,0,0,0,0,0,1,0,0.0145236,0,0,0.523983,0,0,-0.121008,252.136,251.865,0,204,393,0,293,0,0,256.228,247.276,1.7,4.39809,-4.39809,0,0,0,0,1.7,8,1,999,105.536,100.439,1.23125,1.6,0.0145236,0,0,0,-273.15,0,0,0,-273.15,0,584
"Jan 25, 08:00 am",1,0,0,-4.13263,0,0,0,0,0,0,0,1,0,0.0144412,0,0,0.522916,0,0,-0.116521,248.989,248.727,0,204,393,0,293,0,0,252.958,244.273,1.7,4.24978,-4.24978,0,0,0,0,1.7,9,1,999,114.645,89.5022,0.996875,1.6,0.0144412,0,0,0,-273.15,0,0,0,-273.15,0,585
"Jan 25, 09:00 am",2,0,0,-3.50318,4.15241,0.830483,0.961895,0.992564,0.676583,33.8517,0.039509,1,0,0.0143805,0.328303,0,0.522144,1.962,1.62941,-0.0932951,246.137,245.926,0,204,393,0,293,0,0,249.835,242.334,1.7,4.13084,-3.5959,0.534939,0,0,5,2.8,10,1,999,124.644,79.8835,1.78437,1.2,0.0538896,0,0,0,-273.15,0,0,0,-273.15,0,586
"Jan 25, 10:00 am",2,0,0,46.255,197.38,0.731038,0.915978,0.990707,1,43.0266,0.06,1,0,0.0162425,0.70041,0,0.548505,105.948,77.452,1.74613,261.919,265.762,0,204,393,0,293,0,0,250.525,329.917,1.7,7.4322,46.8159,54.2481,0,0,270,4.6,11,1,999,136.089,71.0521,2.95937,1.5,0.0762425,0,0,0,-273.15,0,0,0,-273.15,0,587
"Jan 25, 11:00 am",2,0,0,-3.69936,3.78627,0.631045,0.850945,0.988614,1,50.8727,0.06,1,0,0.0150231,0.649308,0,0.530908,2.3544,1.48573,-0.41893,288.005,287.107,0,204,393,0,293,0,0,267.796,272.562,1.7,5.15646,-4.19177,0.964698,0,0,6,5,12,1,999,149.419,64.0069,3.20313,1,0.0750231,0,0,0,-273.15,0,0,0,-273.15,0,588
"Jan 25, 12:00 pm",2,0,0,-4.5746,1.65643,0.552145,0.780011,0.986629,1,56.4857,0.06,1,0,0.0150848,0.593987,0,0.531737,1.1772,0.649985,-0.310683,275.502,274.828,0,204,393,0,293,0,0,274.976,263.745,1.7,5.30875,-4.92267,0.386082,0,0,3,4.9,13,1,999,164.686,59.4548,3.65,1.1,0.0750848,0,0,0,-273.15,0,0,0,-273.15,0,589
"Jan 25, 01:00 pm",2,0,0,-4.60125,2.09462,0.523654,0.748487,0.985803,1,58.4223,0.06,1,0,0.0150103,0.569503,0,0.530677,1.5696,0.821928,-0.161201,269.604,269.251,0,204,393,0,293,0,0,273.197,263.406,1.7,5.23643,-4.76834,0.46809,0,0,4,5.3,14,1,999,181.21,58.0122,3.58125,0.8,0.0750103,0,0,0,-273.15,0,0,0,-273.15,0,590
"Jan 25, 02:00 pm",2,0,0,-4.17562,3.35932,0.559886,0.787967,0.986843,1,55.9521,0.06,1,0,0.0149242,0.600175,0,0.529461,2.3544,1.3182,-0.121114,265.953,265.687,0,204,393,0,293,0,0,269.957,261.253,1.7,5.08847,-4.29732,0.791148,0,0,6,5.3,15,1,999,197.631,59.911,4.28438,1,0.0749242,0,0,0,-273.15,0,0,0,-273.15,0,591
"Jan 25, 03:00 pm",2,0,0,49.8705,231.743,0.64373,0.86052,0.988901,1,49.9295,0.06,1,0,0.0213779,0.656804,0,0.650079,141.264,90.9358,2.1011,283.241,287.41,0,220.208,393,0,293,0,0,270.934,350.046,1.83506,8.96357,50.7635,59.727,0,0,360,6.5,16,1,999,212.655,64.85,5.17188,0.9,0.0813779,0,0,0,-273.15,0,0,0,-273.15,0,592
"Jan 25, 04:00 pm",2,6,0,23.2416,144.78,0.74246,0.922062,0.990927,0.984189,42.0574,0.06,1,0,0.0171154,0.694106,0,0.560601,76.518,56.8116,6.92275,311.025,325.355,68,136,372.641,68,293,0.0374,6.26236,291.087,353.52,1.7,9.34142,30.0972,39.4387,0,0,195,6.4,17,1,999,225.714,72.1836,5.07188,0.9,0.114515,0,0,0,-273.15,0,0,0,-273.15,0,593
"Jan 25, 05:00 pm",6,0,0,-0.243511,339.357,0.844171,0.967061,0.992816,0.619007,32.4167,0.0290516,1,0,0.0168343,0.222105,0,0.556447,157.745,133.164,20.9832,293,336.351,204,0,336.351,204,293,0.1122,20.9832,295.107,340.421,1.7,8.84997,20.7264,29.5764,-5.46222e-06,0,402,6.5,18,1,999,236.938,81.2068,5.17188,1.3,0.158086,0,0,0,-273.15,0,0,0,-273.15,0,594
"Jan 25, 06:00 pm",6,0,0,-20.6083,1,1,1,1,0,0,0,1,0,0.0158234,0,0,0.542013,0.3924,0.3924,14.4301,293,323.065,204,0,323.065,204,293,0.1122,14.4301,293.897,289.755,1.7,6.51246,-6.51246,0,-1.82204e-06,0,1,5.8,19,1,999,246.794,90.9885,4.55,1.2,0.128023,0,0,0,-273.15,0,0,0,-273.15,0,595
"Jan 25, 07:00 pm",1,0,0,-5.8801,0,0,0,0,0,0,0,1,0,0.0158433,0,0,0.542611,0,0,-0.606198,304.466,303.198,0,204,393,0,293,0,0,297.866,283.182,1.7,6.59077,-6.59077,0,0,0,0,5.6,20,1,999,255.845,101.989,4.6625,1.5,0.0158433,0,0,0,-273.15,0,0,0,-273.15,0,596
"Jan 25, 08:00 pm",1,0,0,-6.33794,0,0,0,0,0,0,0,1,0,0.015762,0,0,0.541405,0,0,-0.263993,293.819,293.258,0,204,393,0,293,0,0,297.746,284.275,1.7,6.62116,-6.62116,0,0,0,0,5.4,21,1,999,264.709,113.431,4.54063,1.1,0.015762,0,0,0,-273.15,0,0,0,-273.15,0,597
"Jan 25, 09:00 pm",1,0,0,-6.17528,0,0,0,0,0,0,0,1,0,0.0156128,0,0,0.539253,0,0,-0.193615,288.167,287.753,0,204,393,0,293,0,0,293.554,281.062,1.7,6.37253,-6.37253,0,0,0,0,5.3,22,1,999,274.158,125.04,4.59688,1.2,0.0156128,0,0,0,-273.15,0,0,0,-273.15,0,598
"Jan 25, 10:00 pm",1,0,0,-5.91282,0,0,0,0,0,0,0,1,0,0.0154636,0,0,0.537114,0,0,-0.1752,283.514,283.137,0,204,393,0,293,0,0,288.932,277.008,1.7,6.08938,-6.08938,0,0,0,0,5.2,23,1,999,285.415,136.481,4.65312,1.2,0.0154636,0,0,0,-273.15,0,0,0,-273.15,0,599
"Jan 25, 11:00 pm",1,0,0,-5.65753,0,0,0,0,0,0,0,1,0,0.0153232,0,0,0.53511,0,0,-0.165382,279.182,278.825,0,204,393,0,293,0,0,284.425,272.973,1.7,5.82391,-5.82391,0,0,0,0,5,0,1,999,300.883,147.174,4.53125,1.1,0.0153232,0,0,0,-273.15,0,0,0,-273.15,0,600
"Jan 26, 12:00 am",1,0,0,-5.42406,0,0,0,0,0,0,0,1,0,0.0151918,0,0,0.533247,0,0,-0.157632,275.05,274.707,0,204,393,0,293,0,0,280.103,269.07,1.7,5.58261,-5.58261,0,0,0,0,4.8,1,1,999,325.444,155.724,4.64375,1.2,0.0151918,0,0,0,-273.15,0,0,0,-273.15,0,601
"Jan 26, 01:00 am",1,0,0,-5.2056,0,0,0,0,0,0,0,1,0,0.015069,0,0,0.531514,0,0,-0.150545,271.085,270.756,0,204,393,0,293,0,0,275.958,265.317,1.7,5.357,-5.357,0,0,0,0,4.7,2,1,999,2.86664,158.992,4.075,0.7,0.015069,0,0,0,-273.15,0,0,0,-273.15,0,602
"Jan 26, 02:00 am",1,0,0,-5.003,0,0,0,0,0,0,0,1,0,0.0149539,0,0,0.5299,0,0,-0.144039,267.277,266.961,0,204,393,0,293,0,0,271.98,261.705,1.7,5.14786,-5.14786,0,0,0,0,4.7,3,1,999,38.7902,154.726,4.54375,0.8,0.0149539,0,0,0,-273.15,0,0,0,-273.15,0,603
"Jan 26, 03:00 am",1,0,0,-4.8168,0,0,0,0,0,0,0,1,0,0.0148457,0,0,0.528394,0,0,-0.138119,263.611,263.307,0,204,393,0,293,0,0,268.157,258.22,1.7,4.95571,-4.95571,0,0,0,0,4.6,4,1,999,61.6459,145.719,4.2875,1.6,0.0148457,0,0,0,-273.15,0,0,0,-273.15,0,604
"Jan 26, 04:00 am",1,0,0,-4.6402,0,0,0,0,0,0,0,1,0,0.014744,0,0,0.526987,0,0,-0.1325,260.079,259.785,0,204,393,0,293,0,0,264.477,254.861,1.7,4.77344,-4.77344,0,0,0,0,4.6,5,1,999,76.2783,134.856,4.2875,1.9,0.014744,0,0,0,-273.15,0,0,0,-273.15,0,605
"Jan 26, 05:00 am",1,0,0,-4.47284,0,0,0,0,0,0,0,1,0,0.0146481,0,0,0.525671,0,0,-0.127196,256.673,256.39,0,204,393,0,293,0,0,260.931,251.622,1.7,4.60073,-4.60073,0,0,0,0,4.6,6,1,999,87.1637,123.355,4.2875,0.9,0.0146481,0,0,0,-273.15,0,0,0,-273.15,0,606
"Jan 26, 06:00 am",1,0,0,-4.31702,0,0,0,0,0,0,0,1,0,0.0145576,0,0,0.524439,0,0,-0.122312,253.387,253.113,0,204,393,0,293,0,0,257.512,248.49,1.7,4.43999,-4.43999,0,0,0,0,4.6,7,1,999,96.4618,111.74,4.44375,0.7,0.0145576,0,0,0,-273.15,0,0,0,-273.15,0,607
"Jan 26, 07:00 am",1,0,0,-4.17088,0,0,0,0,0,0,0,1,0,0.0144728,0,0,0.523315,0,0,-0.117758,250.212,249.947,0,204,393,0,293,0,0,254.212,245.46,1.7,4.28927,-4.28927,0,0,0,0,4.6,8,1,999,105.302,100.326,4.44375,0.9,0.0144728,0,0,0,-273.15,0,0,0,-273.15,0,608
"Jan 26, 08:00 am",1,0,0,-4.03272,0,0,0,0,0,0,0,1,0,0.0143948,0,0,0.522342,0,0,-0.113465,247.14,246.884,0,204,393,0,293,0,0,251.022,242.527,1.7,4.14678,-4.14678,0,0,0,0,4.7,9,1,999,114.423,89.4011,4.30937,1,0.0143948,0,0,0,-273.15,0,0,0,-273.15,0,609
"Jan 26, 09:00 am",2,0,0,-2.69496,9.991,0.832584,0.962705,0.992602,0.680045,33.6349,0.0401253,1,0,0.0143596,0.335425,0,0.521865,4.7088,3.92047,-0.0630723,244.636,244.493,0,204,393,0,293,0,0,248.027,242.056,1.7,4.07136,-2.75634,1.31502,0,0,12,5.8,10,1,999,124.433,79.7341,4.94063,1,0.0544849,0,0,0,-273.15,0,0,0,-273.15,0,610
"Jan 26, 10:00 am",2,0,0,55.9648,234.793,0.733727,0.917435,0.990759,1,42.8002,0.06,1,0,0.0248503,0.701561,0,0.724387,125.568,92.1326,2.43152,265.133,269.761,0,234.955,393,0,293,0,0,250.381,336.394,1.95796,7.65992,56.9767,64.6367,0,0,320,8.2,11,1,999,135.893,70.875,5.15312,1.6,0.0848503,0,0,0,-273.15,0,0,0,-273.15,0,611
"Jan 26, 11:00 am",2,6,0,60.549,355.092,0.639806,0.857563,0.988812,1,50.2214,0.06,1,0,0.0590597,0.654489,0,1.26513,217.782,139.338,20.8876,301.064,329.841,151.916,155.486,368.997,151.916,293,0.0835537,18.8445,279.041,381.475,2.56168,10.6397,80.5596,91.1993,0,0,555,10,12,1,999,149.25,63.8,6.09375,2.2,0.202613,0,0,0,-273.15,0,0,0,-273.15,0,612
"Jan 26, 12:00 pm",6,0,0,19.4474,410.604,0.555621,0.783615,0.986726,1,56.2465,0.06,1,0,0.0787537,0.596789,0,1.52474,289.984,161.121,65.2878,293,372.949,336.309,0,372.949,336.309,293,0.18497,65.2878,290.381,392.647,2.80257,11.6236,84.5317,96.1553,-5.64842e-05,0,739,11.5,13,1,999,164.565,59.2203,6.8125,2.3,0.323723,0,0,0,-273.15,0,0,0,-273.15,0,613
"Jan 26, 01:00 pm",6,0,0,4.10641,289.379,0.527102,0.752501,0.985907,1,58.1902,0.06,1,0,0.0210935,0.572618,0,0.637383,215.428,113.552,49.2153,293,386.405,215.17,0,386.405,215.17,293,0.118343,49.2153,292.205,392.727,1.79308,11.7168,53.3052,65.022,-5.76293e-05,0,549,13.2,14,1,999,181.154,57.7595,7.30156,4.2,0.199437,0,0,0,-273.15,0,0,0,-273.15,0,614
"Jan 26, 02:00 pm",6,0,0,1.92409,432.316,0.562911,0.791009,0.986925,1,55.7426,0.06,1,0,0.104757,0.602542,0,1.841,301.363,169.641,88.6173,293,390.578,369.896,0,390.578,369.896,293,0.203443,88.6173,292.75,392.44,3.08247,11.6897,90.526,102.216,-0.000112952,0,768,14.4,15,1,999,197.647,59.6542,7.91562,3.3,0.3682,0,0,0,-273.15,0,0,0,-273.15,0,615
"Jan 26, 03:00 pm",6,0,0,0.617351,407.741,0.646183,0.862322,0.988955,1,49.7456,0.06,1,0,0.114809,0.658215,0,1.95597,247.604,159.998,92.9845,293,392.195,381.414,0,392.195,381.414,293,0.209778,92.9845,292.947,392.734,3.17845,11.7238,93.5891,105.313,-0.000122354,0,631,14.7,16,1,999,212.728,64.6013,8.21562,4.5,0.384586,0,0,0,-273.15,0,0,0,-273.15,0,616
"Jan 26, 04:00 pm",6,0,0,-7.07554,182.332,0.747262,0.924571,0.991019,1,41.6462,0.06,1,0,0.0176228,0.707203,0,0.568303,95.7456,71.5471,47.1014,293,387.238,204,0,387.238,204,293,0.1122,47.1014,292.986,376.39,1.7,10.6329,39.9654,50.5983,-5.61132e-05,0,244,14.2,17,1,999,225.827,71.9498,7.87187,4.2,0.189823,0,0,0,-273.15,0,0,0,-273.15,0,617
"Jan 26, 05:00 pm",6,0,0,-18.9022,290.032,0.845575,0.967576,0.992842,0.625149,32.2664,0.0301616,1,0,0.0167214,0.23301,0,0.554725,134.593,113.809,37.2634,293,368.44,204,0,368.44,204,293,0.1122,37.2634,292.994,337.416,1.7,8.4832,18.0353,26.5185,-2.87866e-05,0,343,13.3,18,1,999,237.077,80.9904,7.83125,4,0.159083,0,0,0,-273.15,0,0,0,-273.15,0,618
"Jan 26, 06:00 pm",6,0,0,-26.3498,2,1,1,1,0,0,0,1,0,0.0157793,0,0,0.541392,0.7848,0.7848,20.6183,293,335.617,204,0,335.617,204,293,0.1122,20.6183,292.997,288.165,1.7,6.41324,-6.41324,0,-5.18943e-06,0,2,12,19,1,999,246.951,90.7839,7.9375,5.2,0.127979,0,0,0,-273.15,0,0,0,-273.15,0,619
"Jan 26, 07:00 pm",1,0,0,-5.74213,0,0,0,0,0,0,0,1,0,0.0159264,0,0,0.543824,0,0,-0.755607,309.872,308.303,0,204,393,0,293,0,0,299.431,283.741,1.7,6.64292,-6.64292,0,0,0,0,11.5,20,1,999,256.02,101.795,7.67188,5.7,0.0159264,0,0,0,-273.15,0,0,0,-273.15,0,620
"Jan 26, 08:00 pm",1,0,0,-6.46829,0,0,0,0,0,0,0,1,0,0.0158671,0,0,0.542924,0,0,-0.291922,297.252,296.635,0,204,393,0,293,0,0,300.73,286.793,1.7,6.78564,-6.78564,0,0,0,0,10.9,21,1,999,264.903,113.244,7.4625,4.5,0.0158671,0,0,0,-273.15,0,0,0,-273.15,0,621
"Jan 26, 09:00 pm",1,0,0,-6.33526,0,0,0,0,0,0,0,1,0,0.0157146,0,0,0.540718,0,0,-0.202406,291.196,290.765,0,204,393,0,293,0,0,296.629,283.826,1.7,6.54215,-6.54215,0,0,0,0,10.3,22,1,999,274.377,124.852,7.40938,4,0.0157146,0,0,0,-273.15,0,0,0,-273.15,0,622
"Jan 26, 10:00 pm",1,0,0,-6.07043,0,0,0,0,0,0,0,1,0,0.0155591,0,0,0.538481,0,0,-0.181015,286.382,285.994,0,204,393,0,293,0,0,291.912,279.709,1.7,6.25298,-6.25298,0,0,0,0,9.8,23,1,999,285.664,136.286,6.83125,3.3,0.0155591,0,0,0,-273.15,0,0,0,-273.15,0,623
"Jan 26, 11:00 pm",1,0,0,-5.8004,0,0,0,0,0,0,0,1,0,0.0154126,0,0,0.536385,0,0,-0.170185,281.931,281.564,0,204,393,0,293,0,0,287.29,275.586,1.7,5.97162,-5.97162,0,0,0,0,9.2,0,1,999,301.15,146.958,6.3875,2.3,0.0154126,0,0,0,-273.15,0,0,0,-273.15,0,624
"Jan 27, 12:00 am",1,0,0,-5.55686,0,0,0,0,0,0,0,1,0,0.0152757,0,0,0.534436,0,0,-0.161999,277.696,277.345,0,204,393,0,293,0,0,282.857,271.592,1.7,5.7198,-5.7198,0,0,0,0,8.6,1,1,999,325.627,155.476,6.1,2.8,0.0152757,0,0,0,-273.15,0,0,0,-273.15,0,625
"Jan 27, 01:00 am",1,0,0,-5.33336,0,0,0,0,0,0,0,1,0,0.0151477,0,0,0.532623,0,0,-0.154763,273.636,273.299,0,204,393,0,293,0,0,278.61,267.744,1.7,5.48902,-5.48902,0,0,0,0,7.8,2,1,999,2.69721,158.739,5.84688,2.8,0.0151477,0,0,0,-273.15,0,0,0,-273.15,0,626
"Jan 27, 02:00 am",1,0,0,-5.12786,0,0,0,0,0,0,0,1,0,0.0150278,0,0,0.530934,0,0,-0.148147,269.733,269.408,0,204,393,0,293,0,0,274.536,264.037,1.7,5.27688,-5.27688,0,0,0,0,7,3,1,999,38.3789,154.532,5.35938,4,0.0150278,0,0,0,-273.15,0,0,0,-273.15,0,627
"Jan 27, 03:00 am",1,0,0,-4.93488,0,0,0,0,0,0,0,1,0,0.0149152,0,0,0.52936,0,0,-0.14194,265.976,265.664,0,204,393,0,293,0,0,270.619,260.468,1.7,5.07764,-5.07764,0,0,0,0,6.2,4,1,999,61.2544,145.577,4.87187,4.5,0.0149152,0,0,0,-273.15,0,0,0,-273.15,0,628
"Jan 27, 04:00 am",1,0,0,-4.75343,0,0,0,0,0,0,0,1,0,0.0148093,0,0,0.527889,0,0,-0.136131,262.357,262.057,0,204,393,0,293,0,0,266.849,257.027,1.7,4.89033,-4.89033,0,0,0,0,5.8,5,1,999,75.947,134.74,4.94063,6.2,0.0148093,0,0,0,-273.15,0,0,0,-273.15,0,629
"Jan 27, 05:00 am",1,0,0,-4.5814,0,0,0,0,0,0,0,1,0,0.0147096,0,0,0.526514,0,0,-0.13065,258.869,258.579,0,204,393,0,293,0,0,263.218,253.709,1.7,4.71278,-4.71278,0,0,0,0,5.4,6,1,999,86.878,123.247,5.00938,6,0.0147096,0,0,0,-273.15,0,0,0,-273.15,0,630
"Jan 27, 06:00 am",1,0,0,-4.42015,0,0,0,0,0,0,0,1,0,0.0146156,0,0,0.525228,0,0,-0.125559,255.504,255.224,0,204,393,0,293,0,0,259.717,250.503,1.7,4.5464,-4.5464,0,0,0,0,5.1,7,1,999,96.2062,111.63,5.02187,6.4,0.0146156,0,0,0,-273.15,0,0,0,-273.15,0,631
"Jan 27, 07:00 am",1,0,0,-4.26903,0,0,0,0,0,0,0,1,0,0.0145269,0,0,0.524026,0,0,-0.120824,252.255,251.984,0,204,393,0,293,0,0,256.338,247.403,1.7,4.39051,-4.39051,0,0,0,0,4.8,8,1,999,105.066,100.207,4.56563,7,0.0145269,0,0,0,-273.15,0,0,0,-273.15,0,632
"Jan 27, 08:00 am",1,0,0,-4.12482,0,0,0,0,0,0,0,1,0,0.0144445,0,0,0.522957,0,0,-0.116313,249.113,248.851,0,204,393,0,293,0,0,253.074,244.407,1.7,4.24175,-4.24175,0,0,0,0,4.8,9,1,999,114.2,89.2933,4.56563,7.3,0.0144445,0,0,0,-273.15,0,0,0,-273.15,0,633
"Jan 27, 09:00 am",2,0,0,-2.44424,12.5204,0.834693,0.963511,0.992641,0.683668,33.4161,0.0407709,1,0,0.0144168,0.342938,0,0.522528,5.886,4.913,-0.052657,246.674,246.555,0,204,393,0,293,0,0,250.034,244.531,1.7,4.17969,-2.49483,1.68485,0,0,15,5.9,10,1,999,124.221,79.5786,5.66563,7.5,0.0551877,0,0,0,-273.15,0,0,0,-273.15,0,634
"Jan 27, 10:00 am",2,0,0,32.19,142.133,0.736438,0.918891,0.990811,1,42.5711,0.06,1,0,0.0156614,0.702711,0,0.539713,75.7332,55.7728,1.23309,258.15,260.881,0,204,393,0,293,0,0,250.219,306.714,1.7,6.36855,32.8236,39.1922,0,0,193,7,11,1,999,135.696,70.6918,6.0625,9.1,0.0756614,0,0,0,-273.15,0,0,0,-273.15,0,635
"Jan 27, 11:00 am",2,0,0,64.1796,295.754,0.637402,0.855799,0.988759,1,50.4016,0.06,1,0,0.0393711,0.653106,0,0.967869,182.074,116.054,2.99431,302.028,306.794,0,268.475,393,0,293,0,0,270.369,363.938,2.23729,9.46157,66.3341,75.7956,0,0,464,8.1,12,1,999,149.081,63.5869,6.38125,9.4,0.0993711,0,0,0,-273.15,0,0,0,-273.15,0,636
"Jan 27, 12:00 pm",6,0,0,34.4339,487.023,0.559153,0.787224,0.986823,1,56.0027,0.06,1,0,0.142342,0.599597,0,2.25643,341.78,191.108,68.9812,293,362.644,410.563,0,362.644,410.563,293,0.225809,68.9812,291.364,392.25,3.42136,11.7163,102.871,114.588,-4.55818e-05,0,871,10.5,13,1,999,164.445,58.9797,7.45313,9.4,0.428151,0,0,0,-273.15,0,0,0,-273.15,0,637
"Jan 27, 01:00 pm",6,0,0,5.45259,316.783,0.530626,0.756545,0.986012,1,57.9523,0.06,1,0,0.0300711,0.575756,0,0.805541,234.263,124.306,54.3835,293,384.629,242.643,0,384.629,242.643,293,0.133454,54.3835,292.61,392.705,2.02202,11.7629,59.807,71.5699,-6.13509e-05,0,597,11.8,14,1,999,181.103,57.5013,8.05,11.5,0.223525,0,0,0,-273.15,0,0,0,-273.15,0,638
"Jan 27, 02:00 pm",6,0,0,1.9749,300.559,0.566025,0.794104,0.987008,1,55.5265,0.06,1,0,0.0301113,0.604951,0,0.806193,208.364,117.94,57.615,293,389.732,242.724,0,389.732,242.724,293,0.133498,57.615,292.858,392.709,2.0227,11.7684,59.5792,71.3476,-7.22058e-05,0,531,12.7,15,1,999,197.667,59.3927,8.09062,12.8,0.223609,0,0,0,-273.15,0,0,0,-273.15,0,639
"Jan 27, 03:00 pm",6,0,0,0.847188,555.306,0.648722,0.864171,0.989012,1,49.5547,0.06,1,0,0.318924,0.659664,0,3.84309,335.894,217.902,131.141,293,391.958,539.297,0,391.958,539.297,293,0.296613,131.141,292.967,392.602,4.49414,11.7746,131.968,143.742,-0.000171765,0,856,13.2,16,1,999,212.807,64.349,8.27812,12.8,0.675537,0,0,0,-273.15,0,0,0,-273.15,0,640
"Jan 27, 04:00 pm",6,0,0,-38.9383,0,0.74926,0.925596,0.991057,1,41.4737,0.06,1,0,0.0159353,0.708014,0,0.54338,0,0,33.6128,293,361.354,204,0,361.354,204,293,0.1122,33.6128,292.994,297.457,1.7,6.58672,-6.58672,0,-2.14128e-05,0,0,12.2,17,1,999,225.946,71.7133,7.66875,11.5,0.188135,0,0,0,-273.15,0,0,0,-273.15,0,641
"Jan 27, 05:00 pm",6,0,0,-18.9846,0,0.847031,0.968108,0.992869,0.631318,32.1098,0.0312772,1,0,0.0156582,0.244153,0,0.539866,0,0,13.1507,293,320.445,204,0,320.445,204,293,0.1122,13.1507,292.998,280.736,1.7,6.30905,-6.30905,0,-1.38602e-06,0,0,11,18,1,999,237.222,80.772,6.85938,10.8,0.159135,0,0,0,-273.15,0,0,0,-273.15,0,642
"Jan 27, 06:00 pm",2,0,0,-5.84948,3,1,1,1,0,0,0,1,0,0.0157647,0,0,0.541469,1.1772,1.1772,-0.53754,300.375,299.245,0,204,393,0,293,0,0,296.055,281.301,1.7,6.47856,-6.47856,0,0,0,3,9.9,19,1,999,247.115,90.5778,6.22812,13.9,0.0157647,0,0,0,-273.15,0,0,0,-273.15,0,643
"Jan 27, 07:00 pm",1,0,0,-6.20106,0,0,0,0,0,0,0,1,0,0.0156709,0,0,0.540092,0,0,-0.244026,290.889,290.369,0,204,393,0,293,0,0,295.07,282,1.7,6.46031,-6.46031,0,0,0,0,9.3,20,1,999,256.201,101.599,6.01875,15.1,0.0156709,0,0,0,-273.15,0,0,0,-273.15,0,644
"Jan 27, 08:00 pm",1,0,0,-6.01686,0,0,0,0,0,0,0,1,0,0.0155259,0,0,0.538006,0,0,-0.186112,285.541,285.142,0,204,393,0,293,0,0,290.857,278.666,1.7,6.20602,-6.20602,0,0,0,0,8.7,21,1,999,265.104,113.055,5.73125,10.8,0.0155259,0,0,0,-273.15,0,0,0,-273.15,0,645
"Jan 27, 09:00 pm",1,0,0,-5.76369,0,0,0,0,0,0,0,1,0,0.0153824,0,0,0.535954,0,0,-0.169956,281.033,280.667,0,204,393,0,293,0,0,286.336,274.683,1.7,5.9349,-5.9349,0,0,0,0,8.2,22,1,999,274.603,124.663,5.3875,9.9,0.0153824,0,0,0,-273.15,0,0,0,-273.15,0,646
"Jan 27, 10:00 pm",1,0,0,-5.52224,0,0,0,0,0,0,0,1,0,0.0152473,0,0,0.534033,0,0,-0.160953,276.811,276.462,0,204,393,0,293,0,0,281.942,270.732,1.7,5.68416,-5.68416,0,0,0,0,7.6,23,1,999,285.92,136.088,4.86562,8.6,0.0152473,0,0,0,-273.15,0,0,0,-273.15,0,647
"Jan 27, 11:00 pm",1,0,0,-5.3016,0,0,0,0,0,0,0,1,0,0.0151208,0,0,0.532244,0,0,-0.153698,272.773,272.438,0,204,393,0,293,0,0,277.723,266.909,1.7,5.4562,-5.4562,0,0,0,0,7,0,1,999,301.425,146.739,4.42188,10.2,0.0151208,0,0,0,-273.15,0,0,0,-273.15,0,648
"Jan 28, 12:00 am",1,0,0,-5.09322,0,0,0,0,0,0,0,1,0,0.0150024,0,0,0.530579,0,0,-0.146945,268.894,268.572,0,204,393,0,293,0,0,273.673,263.233,1.7,5.24101,-5.24101,0,0,0,0,6.4,1,1,999,325.82,155.223,3.97813,8.8,0.0150024,0,0,0,-273.15,0,0,0,-273.15,0,649
"Jan 28, 01:00 am",1,0,0,-4.90142,0,0,0,0,0,0,0,1,0,0.0148912,0,0,0.529025,0,0,-0.140808,265.164,264.854,0,204,393,0,293,0,0,269.781,259.689,1.7,5.04303,-5.04303,0,0,0,0,5.9,2,1,999,2.53968,158.48,3.7125,10.8,0.0148912,0,0,0,-273.15,0,0,0,-273.15,0,650
"Jan 28, 02:00 am",1,0,0,-4.71943,0,0,0,0,0,0,0,1,0,0.0147866,0,0,0.527575,0,0,-0.134996,261.571,261.272,0,204,393,0,293,0,0,266.037,256.274,1.7,4.85519,-4.85519,0,0,0,0,5.3,3,1,999,37.9732,154.33,3.425,8.8,0.0147866,0,0,0,-273.15,0,0,0,-273.15,0,651
"Jan 28, 03:00 am",1,0,0,-4.55117,0,0,0,0,0,0,0,1,0,0.0146881,0,0,0.526219,0,0,-0.129678,258.107,257.819,0,204,393,0,293,0,0,262.43,252.975,1.7,4.68157,-4.68157,0,0,0,0,4.8,4,1,999,60.8626,145.427,2.925,9.9,0.0146881,0,0,0,-273.15,0,0,0,-273.15,0,652
"Jan 28, 04:00 am",1,0,0,-4.39173,0,0,0,0,0,0,0,1,0,0.0145951,0,0,0.524949,0,0,-0.12465,254.764,254.485,0,204,393,0,293,0,0,258.952,249.79,1.7,4.51706,-4.51706,0,0,0,0,4.3,5,1,999,75.6135,134.617,3.28438,9.4,0.0145951,0,0,0,-273.15,0,0,0,-273.15,0,653
"Jan 28, 05:00 am",1,0,0,-4.24129,0,0,0,0,0,0,0,1,0,0.0145077,0,0,0.523773,0,0,-0.11993,251.534,251.265,0,204,393,0,293,0,0,255.595,246.71,1.7,4.36187,-4.36187,0,0,0,0,4.2,6,1,999,86.5898,123.133,3.65312,10.8,0.0145077,0,0,0,-273.15,0,0,0,-273.15,0,654
"Jan 28, 06:00 am",1,0,0,-4.10178,0,0,0,0,0,0,0,1,0,0.0144265,0,0,0.522729,0,0,-0.115599,248.412,248.151,0,204,393,0,293,0,0,252.352,243.726,1.7,4.218,-4.218,0,0,0,0,3.9,7,1,999,95.9481,111.515,3.35313,13.9,0.0144265,0,0,0,-273.15,0,0,0,-273.15,0,655
"Jan 28, 07:00 am",1,0,0,-3.96774,0,0,0,0,0,0,0,1,0,0.0143519,0,0,0.521833,0,0,-0.111439,245.389,245.137,0,204,393,0,293,0,0,249.216,240.838,1.7,4.07977,-4.07977,0,0,0,0,3.7,8,1,999,104.827,100.082,3.23125,12.2,0.0143519,0,0,0,-273.15,0,0,0,-273.15,0,656
"Jan 28, 08:00 am",1,0,0,-3.83903,0,0,0,0,0,0,0,1,0,0.014283,0,0,0.521063,0,0,-0.107425,242.463,242.219,0,204,393,0,293,0,0,246.181,238.045,1.7,3.947,-3.947,0,0,0,0,3.7,9,1,999,113.974,89.1786,3.23125,11.1,0.014283,0,0,0,-273.15,0,0,0,-273.15,0,657
"Jan 28, 09:00 am",2,0,0,3.24431,55.2295,0.83681,0.964315,0.99268,0.687451,33.1952,0.0414454,1,0,0.0144319,0.350846,0,0.522592,25.8984,21.672,0.160835,242.31,242.675,0,204,393,0,293,0,0,243.751,248.921,1.7,4.2105,3.39305,7.60355,0,0,66,4.2,10,1,999,124.006,79.4171,3.41875,11.5,0.0558773,0,0,0,-273.15,0,0,0,-273.15,0,658
"Jan 28, 10:00 am",2,0,0,5.99001,38.4368,0.73917,0.920344,0.990864,1,42.3393,0.06,1,0,0.0145612,0.70386,0,0.524254,20.4048,15.0826,0.22639,247.603,248.113,0,204,393,0,293,0,0,244.538,256.793,1.7,4.4176,6.19844,10.616,0,0,52,5,11,1,999,135.498,70.5026,3.75,10.4,0.0745612,0,0,0,-273.15,0,0,0,-273.15,0,659
"Jan 28, 11:00 am",2,0,0,8.80672,53.8132,0.640633,0.858223,0.988832,1,50.161,0.06,1,0,0.0147713,0.655005,0,0.527074,32.9616,21.1163,0.294826,254.29,254.949,0,204,393,0,293,0,0,248.244,266.06,1.7,4.75259,9.07868,13.8313,0,0,84,6,12,1,999,148.912,63.3676,4.67188,7.8,0.0747713,0,0,0,-273.15,0,0,0,-273.15,0,660
"Jan 28, 12:00 pm",2,0,0,69.1835,338.769,0.562739,0.790837,0.98692,1,55.7546,0.06,1,0,0.0441118,0.602408,0,1.0488,236.225,132.933,3.48978,285.065,290.475,0,281.344,393,0,293,0,0,260.961,353.662,2.34453,8.74031,71.3396,80.0799,0,0,602,7.4,13,1,999,164.326,58.7332,4.74375,6.6,0.104112,0,0,0,-273.15,0,0,0,-273.15,0,661
"Jan 28, 01:00 pm",2,6,0,34.9315,306.944,0.533815,0.760155,0.986106,1,57.7364,0.06,1,0,0.0238913,0.578559,0,0.692672,225.63,120.445,23.972,297.834,343.361,183.327,41.7345,354.539,183.327,293,0.10083,23.5785,286.406,388.651,1.87551,11.3539,58.3304,69.6843,0,0,575,9.3,14,1,999,181.054,57.2376,5.70625,7.3,0.184721,0,0,0,-273.15,0,0,0,-273.15,0,662
"Jan 28, 02:00 pm",6,0,0,-26.7721,12.523,0.569227,0.797246,0.987094,1,55.3037,0.06,1,0,0.0159439,0.607397,0,0.543451,8.6328,4.91402,23.6451,293,341.685,204,0,341.685,204,293,0.1122,23.6451,290.458,300.598,1.7,6.64308,-3.65831,2.98476,-7.73705e-06,0,22,9.5,15,1,999,197.693,59.1267,6.0625,6.3,0.188144,0,0,0,-273.15,0,0,0,-273.15,0,663
"Jan 28, 03:00 pm",6,0,0,23.9079,222.11,0.651348,0.866064,0.989069,1,49.3567,0.06,1,0,0.017494,0.661148,0,0.566674,133.808,87.1558,23.1199,293,340.635,204,0,340.635,204,293,0.1122,23.1199,291.912,371.467,1.7,10.8062,46.8167,57.6229,-7.24726e-06,0,341,9.8,16,1,999,212.893,64.0933,6.3625,7,0.189694,0,0,0,-273.15,0,0,0,-273.15,0,664
"Jan 28, 04:00 pm",6,0,0,17.8757,253.198,0.75133,0.926652,0.991096,1,41.2943,0.06,1,0,0.0274352,0.70885,0,0.758355,132.239,99.3549,41.0191,293,365.15,235.288,0,365.15,235.288,293,0.129408,41.0191,292.56,391.978,1.96073,11.7817,58.646,70.4277,-2.90442e-05,0,337,9.8,17,1,999,226.071,71.4742,6.28438,6.6,0.216843,0,0,0,-273.15,0,0,0,-273.15,0,665
"Jan 28, 05:00 pm",6,0,0,-33.4965,5.93978,0.84854,0.968656,0.992897,0.63751,31.9468,0.0323979,1,0,0.0159518,0.255534,0,0.543609,2.7468,2.33077,28.3039,293,350.937,204,0,350.937,204,293,0.1122,28.3039,292.826,298.54,1.7,6.63984,-6.04425,0.59559,-1.30395e-05,0,7,8.9,18,1,999,237.373,80.5517,5.69687,6,0.16055,0,0,0,-273.15,0,0,0,-273.15,0,666
"Jan 28, 06:00 pm",6,0,0,-17.2115,0,1,1,1,0,0,0,1,0,0.0156584,0,0,0.539863,0,0,11.2793,293,316.597,204,0,316.597,204,293,0.1122,11.2793,292.926,280.839,1.7,6.31687,-6.31687,0,-8.8098e-07,0,0,8,19,1,999,247.285,90.3705,5.65625,5,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,667
"Jan 28, 07:00 pm",1,0,0,-5.86885,0,0,0,0,0,0,0,1,0,0.015733,0,0,0.541009,0,0,-0.493772,298.517,297.477,0,204,393,0,293,0,0,295.364,280.907,1.7,6.44247,-6.44247,0,0,0,0,7.8,20,1,999,256.388,101.403,5.45625,5.5,0.015733,0,0,0,-273.15,0,0,0,-273.15,0,668
"Jan 28, 08:00 pm",1,0,0,-6.14504,0,0,0,0,0,0,0,1,0,0.0156331,0,0,0.539548,0,0,-0.234879,289.64,289.139,0,204,393,0,293,0,0,293.952,281.057,1.7,6.39331,-6.39331,0,0,0,0,7.5,21,1,999,265.311,112.865,5.07813,7,0.0156331,0,0,0,-273.15,0,0,0,-273.15,0,669
"Jan 28, 09:00 pm",1,0,0,-5.95342,0,0,0,0,0,0,0,1,0,0.0154895,0,0,0.537485,0,0,-0.182932,284.43,284.037,0,204,393,0,293,0,0,289.721,277.654,1.7,6.13913,-6.13913,0,0,0,0,7.2,22,1,999,274.835,124.473,4.62187,6.4,0.0154895,0,0,0,-273.15,0,0,0,-273.15,0,670
"Jan 28, 10:00 pm",1,0,0,-5.70189,0,0,0,0,0,0,0,1,0,0.0153484,0,0,0.53547,0,0,-0.167762,279.983,279.62,0,204,393,0,293,0,0,285.24,273.697,1.7,5.87086,-5.87086,0,0,0,0,6.9,23,1,999,286.183,135.89,4.24375,4.5,0.0153484,0,0,0,-273.15,0,0,0,-273.15,0,671
"Jan 28, 11:00 pm",1,0,0,-5.46651,0,0,0,0,0,0,0,1,0,0.0152155,0,0,0.533582,0,0,-0.15914,275.806,275.461,0,204,393,0,293,0,0,280.891,269.781,1.7,5.62661,-5.62661,0,0,0,0,6.6,0,1,999,301.708,146.518,4.49062,5.2,0.0152155,0,0,0,-273.15,0,0,0,-273.15,0,672
"Jan 29, 12:00 am",1,0,0,-5.24552,0,0,0,0,0,0,0,1,0,0.0150912,0,0,0.531826,0,0,-0.151855,271.81,271.478,0,204,393,0,293,0,0,276.715,266.002,1.7,5.39825,-5.39825,0,0,0,0,6.3,1,1,999,326.021,154.967,4.50313,4.5,0.0150912,0,0,0,-273.15,0,0,0,-273.15,0,673
"Jan 29, 01:00 am",1,0,0,-5.03996,0,0,0,0,0,0,0,1,0,0.0149747,0,0,0.530191,0,0,-0.145222,267.972,267.654,0,204,393,0,293,0,0,272.707,262.365,1.7,5.18601,-5.18601,0,0,0,0,6.2,2,1,999,2.39385,158.216,4.71562,4.7,0.0149747,0,0,0,-273.15,0,0,0,-273.15,0,674
"Jan 29, 02:00 am",1,0,0,-4.84987,0,0,0,0,0,0,0,1,0,0.0148653,0,0,0.528666,0,0,-0.139159,264.281,263.974,0,204,393,0,293,0,0,268.856,258.858,1.7,4.98981,-4.98981,0,0,0,0,6.1,3,1,999,37.5735,154.121,4.30312,6,0.0148653,0,0,0,-273.15,0,0,0,-273.15,0,675
"Jan 29, 03:00 am",1,0,0,-4.67016,0,0,0,0,0,0,0,1,0,0.0147625,0,0,0.527242,0,0,-0.133438,260.726,260.43,0,204,393,0,293,0,0,265.15,255.479,1.7,4.80434,-4.80434,0,0,0,0,6,4,1,999,60.4709,145.271,3.8125,5.5,0.0147625,0,0,0,-273.15,0,0,0,-273.15,0,676
"Jan 29, 04:00 am",1,0,0,-4.50239,0,0,0,0,0,0,0,1,0,0.0146655,0,0,0.52591,0,0,-0.128139,257.299,257.014,0,204,393,0,293,0,0,261.581,252.218,1.7,4.63124,-4.63124,0,0,0,0,6,5,1,999,75.2781,134.487,3.73438,6.4,0.0146655,0,0,0,-273.15,0,0,0,-273.15,0,677
"Jan 29, 05:00 am",1,0,0,-4.34425,0,0,0,0,0,0,0,1,0,0.0145741,0,0,0.524663,0,0,-0.123168,253.991,253.716,0,204,393,0,293,0,0,258.14,249.067,1.7,4.46808,-4.46808,0,0,0,0,5.9,6,1,999,86.2992,123.013,3.7125,6,0.0145741,0,0,0,-273.15,0,0,0,-273.15,0,678
"Jan 29, 06:00 am",1,0,0,-4.19469,0,0,0,0,0,0,0,1,0,0.0144883,0,0,0.523517,0,0,-0.118488,250.797,250.531,0,204,393,0,293,0,0,254.819,246.023,1.7,4.31381,-4.31381,0,0,0,0,5.9,7,1,999,95.6876,111.393,3.7125,5,0.0144883,0,0,0,-273.15,0,0,0,-273.15,0,679
