"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jan 29, 07:00 am",1,0,0,-4.05436,0,0,0,0,0,0,0,1,0,0.014409,0,0,0.522513,0,0,-0.114131,247.71,247.453,0,204,393,0,293,0,0,251.611,243.076,1.7,4.16909,-4.16909,0,0,0,0,5.8,8,1,999,104.586,99.9512,4.47188,4.7,0.014409,0,0,0,-273.15,0,0,0,-273.15,0,680
"Jan 29, 08:00 am",1,0,0,-3.92285,0,0,0,0,0,0,0,1,0,0.0143361,0,0,0.521651,0,0,-0.110078,244.722,244.473,0,204,393,0,293,0,0,248.509,240.22,1.7,4.0335,-4.0335,0,0,0,0,5.9,9,1,999,113.746,89.0569,4.88438,5.7,0.0143361,0,0,0,-273.15,0,0,0,-273.15,0,681
"Jan 29, 09:00 am",2,0,0,1.83072,43.6245,0.838933,0.965114,0.992719,0.69139,32.9724,0.0421486,1,0,0.0144431,0.359155,0,0.522744,20.4048,17.1182,0.108485,244,244.245,0,204,393,0,293,0,0,245.921,248.441,1.7,4.21408,1.93403,6.14811,0,0,52,6.6,10,1,999,123.791,79.2497,5.58437,6,0.0565917,0,0,0,-273.15,0,0,0,-273.15,0,682
"Jan 29, 10:00 am",2,0,0,-0.00767979,14.8384,0.74192,0.921794,0.990916,1,42.1048,0.06,1,0,0.0143943,0.705006,0,0.522169,7.848,5.82259,0.00595116,246.137,246.151,0,204,393,0,293,0,0,245.662,246.38,1.7,4.10708,-0.00212418,4.10496,0,0,20,7.3,11,1,999,135.299,70.3073,5.89375,5.5,0.0743943,0,0,0,-273.15,0,0,0,-273.15,0,683
"Jan 29, 11:00 am",2,0,0,-1.47021,9.65846,0.643897,0.860644,0.988905,1,49.9169,0.06,1,0,0.0143524,0.656901,0,0.52175,5.886,3.78998,-0.060382,245.443,245.306,0,204,393,0,293,0,0,245.787,242.977,1.7,4.02173,-1.53209,2.48964,0,0,15,8.3,12,1,999,148.743,63.1424,6.85469,5,0.0743524,0,0,0,-273.15,0,0,0,-273.15,0,684
"Jan 29, 12:00 pm",2,0,0,-3.35759,1.69913,0.566377,0.794451,0.987018,1,55.502,0.06,1,0,0.0142752,0.605221,0,0.520968,1.1772,0.666739,-0.121028,243.162,242.888,0,204,393,0,293,0,0,244.958,238.193,1.7,3.88719,-3.48366,0.403524,0,0,3,8.4,13,1,999,164.209,58.4809,6.91562,4.5,0.0742752,0,0,0,-273.15,0,0,0,-273.15,0,685
"Jan 29, 01:00 pm",2,0,0,-2.08382,7.53054,0.537895,0.764704,0.986225,1,57.4595,0.06,1,0,0.0142616,0.582092,0,0.520775,5.4936,2.95498,-0.0554903,240.523,240.397,0,204,393,0,293,0,0,243.062,238.231,1.7,3.85899,-2.13892,1.72007,0,0,14,9,14,1,999,181.01,56.9686,7.51563,2.8,0.0742616,0,0,0,-273.15,0,0,0,-273.15,0,686
"Jan 29, 02:00 pm",2,0,0,-2.7077,4.0076,0.572514,0.800432,0.98718,1,55.0743,0.06,1,0,0.0142032,0.609878,0,0.520174,2.7468,1.57258,-0.0787195,238.9,238.721,0,204,393,0,293,0,0,241.19,235.634,1.7,3.74646,-2.78738,0.959083,0,0,7,9.7,15,1,999,197.724,58.8562,8.17656,3.5,0.0742032,0,0,0,-273.15,0,0,0,-273.15,0,687
"Jan 29, 03:00 pm",2,0,0,-3.19689,1.30811,0.654056,0.867999,0.989129,1,49.1519,0.06,1,0,0.0141441,0.662665,0,0.51957,0.7848,0.513303,-0.0971262,236.55,236.328,0,204,393,0,293,0,0,239.223,232.497,1.7,3.63597,-3.29582,0.340148,0,0,2,9.9,16,1,999,212.984,63.8341,8.3375,3.5,0.0741441,0,0,0,-273.15,0,0,0,-273.15,0,688
"Jan 29, 04:00 pm",2,0,0,-3.04101,1.50694,0.75347,0.927736,0.991136,1,41.1081,0.06,1,0,0.0140965,0.709708,0,0.519073,0.7848,0.591323,-0.0865356,234.021,233.823,0,204,393,0,293,0,0,236.958,230.388,1.7,3.54784,-3.12818,0.419667,0,0,2,9.8,17,1,999,226.203,71.2327,8.2375,2.8,0.0740964,0,0,0,-273.15,0,0,0,-273.15,0,689
"Jan 29, 05:00 pm",2,0,0,7.64227,113.913,0.850099,0.969219,0.992926,0.643722,31.7776,0.0335229,1,0,0.0143603,0.267147,0,0.521721,52.5816,44.6996,0.315309,235.795,236.516,0,204,393,0,293,0,0,235.401,248.955,1.7,4.03001,7.91134,11.9413,0,0,134,9.3,18,1,999,237.53,80.3297,8.12813,2.7,0.0478832,0,0,0,-273.15,0,0,0,-273.15,0,690
"Jan 29, 06:00 pm",2,0,0,-3.41057,2,1,1,1,0,0,0,1,0,0.0141229,0,0,0.519375,0.7848,0.7848,-0.159446,239.997,239.633,0,204,393,0,293,0,0,237.518,233.391,1.7,3.58661,-3.58661,0,0,0,2,8.4,19,1,999,247.461,90.1619,7.30625,4.5,0.0141229,0,0,0,-273.15,0,0,0,-273.15,0,691
"Jan 29, 07:00 pm",1,0,0,-3.4048,0,0,0,0,0,0,0,1,0,0.014098,0,0,0.519105,0,0,-0.135604,235.216,234.906,0,204,393,0,293,0,0,237.354,229.542,1.7,3.54735,-3.54735,0,0,0,0,8.4,20,1,999,256.581,101.206,7.30625,4,0.014098,0,0,0,-273.15,0,0,0,-273.15,0,692
"Jan 29, 08:00 pm",1,0,0,-3.36498,0,0,0,0,0,0,0,1,0,0.0140481,0,0,0.518595,0,0,-0.100153,232.07,231.839,0,204,393,0,293,0,0,235.163,227.845,1.7,3.46663,-3.46663,0,0,0,0,8.1,21,1,999,265.524,112.674,6.69375,3.5,0.0140481,0,0,0,-273.15,0,0,0,-273.15,0,693
"Jan 29, 09:00 pm",1,0,0,-3.28037,0,0,0,0,0,0,0,1,0,0.013996,0,0,0.518074,0,0,-0.0917606,229.467,229.255,0,204,393,0,293,0,0,232.656,225.572,1.7,3.37274,-3.37274,0,0,0,0,7.6,22,1,999,275.074,124.282,6.50625,3.3,0.013996,0,0,0,-273.15,0,0,0,-273.15,0,694
"Jan 29, 10:00 pm",1,0,0,-3.19338,0,0,0,0,0,0,0,1,0,0.0139455,0,0,0.51758,0,0,-0.0881558,227.013,226.809,0,204,393,0,293,0,0,230.154,223.248,1.7,3.28199,-3.28199,0,0,0,0,6.9,23,1,999,286.453,135.689,5.80625,3.5,0.0139455,0,0,0,-273.15,0,0,0,-273.15,0,695
"Jan 29, 11:00 pm",1,0,0,-3.10838,0,0,0,0,0,0,0,1,0,0.013897,0,0,0.517117,0,0,-0.0854299,224.636,224.437,0,204,393,0,293,0,0,227.707,220.967,1.7,3.19422,-3.19422,0,0,0,0,6.5,0,1,999,301.998,146.294,5.17188,5,0.013897,0,0,0,-273.15,0,0,0,-273.15,0,696
"Jan 30, 12:00 am",1,0,0,-3.02742,0,0,0,0,0,0,0,1,0,0.0138507,0,0,0.516685,0,0,-0.0829774,222.323,222.129,0,204,393,0,293,0,0,225.323,218.739,1.7,3.11079,-3.11079,0,0,0,0,6,1,1,999,326.23,154.707,4.67188,6.4,0.0138507,0,0,0,-273.15,0,0,0,-273.15,0,697
"Jan 30, 01:00 am",1,0,0,-2.95072,0,0,0,0,0,0,0,1,0,0.0138063,0,0,0.516281,0,0,-0.0806884,220.067,219.879,0,204,393,0,293,0,0,223,216.564,1.7,3.03179,-3.03179,0,0,0,0,5.3,2,1,999,2.25949,157.946,4.28438,7,0.0138063,0,0,0,-273.15,0,0,0,-273.15,0,698
"Jan 30, 02:00 am",1,0,0,-2.87828,0,0,0,0,0,0,0,1,0,0.0137637,0,0,0.515904,0,0,-0.07854,217.867,217.682,0,204,393,0,293,0,0,220.734,214.438,1.7,2.95718,-2.95718,0,0,0,0,4.4,3,1,999,37.1802,153.905,3.54063,6.8,0.0137637,0,0,0,-273.15,0,0,0,-273.15,0,699
"Jan 30, 03:00 am",1,0,0,-2.80838,0,0,0,0,0,0,0,1,0,0.0137229,0,0,0.515553,0,0,-0.0764625,215.718,215.538,0,204,393,0,293,0,0,218.523,212.363,1.7,2.8852,-2.8852,0,0,0,0,3.6,4,1,999,60.0795,145.106,3.20937,6.4,0.0137229,0,0,0,-273.15,0,0,0,-273.15,0,700
"Jan 30, 04:00 am",1,0,0,-2.74009,0,0,0,0,0,0,0,1,0,0.0136838,0,0,0.515226,0,0,-0.0744279,213.62,213.444,0,204,393,0,293,0,0,216.365,210.338,1.7,2.81485,-2.81485,0,0,0,0,3.2,5,1,999,74.941,134.35,2.80938,6.6,0.0136838,0,0,0,-273.15,0,0,0,-273.15,0,701
"Jan 30, 05:00 am",1,0,0,-2.67493,0,0,0,0,0,0,0,1,0,0.0136462,0,0,0.514922,0,0,-0.0725034,211.571,211.4,0,204,393,0,293,0,0,214.258,208.358,1.7,2.74776,-2.74776,0,0,0,0,2.7,6,1,999,86.0064,122.886,2.075,4.7,0.0136462,0,0,0,-273.15,0,0,0,-273.15,0,702
"Jan 30, 06:00 am",1,0,0,-2.61194,0,0,0,0,0,0,0,1,0,0.0136101,0,0,0.51464,0,0,-0.0706482,209.57,209.402,0,204,393,0,293,0,0,212.2,206.424,1.7,2.6829,-2.6829,0,0,0,0,2.4,7,1,999,95.4249,111.265,2.24375,2.8,0.0136101,0,0,0,-273.15,0,0,0,-273.15,0,703
"Jan 30, 07:00 am",1,0,0,-2.5513,0,0,0,0,0,0,0,1,0,0.0135755,0,0,0.514378,0,0,-0.0688684,207.614,207.45,0,204,393,0,293,0,0,210.19,204.533,1.7,2.62047,-2.62047,0,0,0,0,2.1,8,1,999,104.343,99.8143,1.94375,3.3,0.0135755,0,0,0,-273.15,0,0,0,-273.15,0,704
"Jan 30, 08:00 am",1,0,0,-2.49265,0,0,0,0,0,0,0,1,0,0.0135422,0,0,0.514135,0,0,-0.0671511,205.702,205.542,0,204,393,0,293,0,0,208.225,202.684,1.7,2.56009,-2.56009,0,0,0,0,2,9,1,999,113.517,88.9284,1.84375,2.8,0.0135422,0,0,0,-273.15,0,0,0,-273.15,0,705
"Jan 30, 09:00 am",2,0,0,52.2607,405.391,0.84106,0.965909,0.992759,0.695485,32.7478,0.0428801,1,0,0.0400776,0.36787,0,1.01733,189.137,159.075,2.6533,225.393,229.76,0,286.759,393,0,293,0,0,211.476,283.574,2.38966,4.66452,53.8546,58.5191,0,0,482,4,10,1,999,123.573,79.0765,3.84375,3.7,0.0829578,0,0,0,-273.15,0,0,0,-273.15,0,706
"Jan 30, 10:00 am",2,6,0,117.974,562.551,0.748073,0.924968,0.991034,1,41.5746,0.06,1,0,0.262101,0.707517,0,3.4051,295.085,220.745,30.3784,287.906,312.726,173.772,337.94,377.852,173.772,293,0.0955748,22.6549,257.234,369.566,4.26427,9.40103,146.783,156.184,0,0,752,6.6,11,1,999,135.098,70.1062,5.27187,3.7,0.417676,0,0,0,-273.15,0,0,0,-273.15,0,707
"Jan 30, 11:00 am",6,0,0,22.853,522.286,0.647194,0.86306,0.988978,1,49.6696,0.06,1,0,0.231084,0.658794,0,3.11031,316.667,204.945,100.696,293,378.348,484.242,0,378.348,484.242,293,0.266333,100.696,289.063,392.656,4.03535,11.6154,123.401,135.016,-9.8946e-05,0,807,8.9,12,1,999,148.574,62.9113,5.4625,3.3,0.557417,0,0,0,-273.15,0,0,0,-273.15,0,708
"Jan 30, 12:00 pm",6,0,0,3.13719,470.304,0.570065,0.798063,0.987116,1,55.2452,0.06,1,0,0.139379,0.608033,0,2.22428,323.73,184.547,97.3743,293,390.367,407.384,0,390.367,407.384,293,0.224061,97.3743,292.406,392.639,3.39486,11.713,100.498,112.211,-0.000123594,0,825,10.8,13,1,999,164.093,58.2228,6.50313,2.4,0.42344,0,0,0,-273.15,0,0,0,-273.15,0,709
"Jan 30, 01:00 pm",6,0,0,0.580626,404.061,0.541637,0.76881,0.986333,1,57.2048,0.06,1,0,0.0748727,0.585281,0,1.47338,292.73,158.554,80.5104,293,392.197,330.237,0,392.197,330.237,293,0.18163,80.5104,292.877,392.704,2.75198,11.718,81.0805,92.7985,-0.000105946,0,746,12.1,14,1,999,180.968,56.6944,7.4125,2.1,0.316503,0,0,0,-273.15,0,0,0,-273.15,0,710
"Jan 30, 02:00 pm",6,0,0,0.172697,375.477,0.575885,0.803656,0.987269,1,54.8384,0.06,1,0,0.0681699,0.612389,0,1.38452,255.845,147.337,78.3369,293,392.602,319.935,0,392.602,319.935,293,0.175964,78.3369,292.969,392.766,2.66612,11.7289,78.4988,90.2278,-0.000103902,0,652,12.8,15,1,999,197.76,58.5813,7.56563,3,0.304134,0,0,0,-273.15,0,0,0,-273.15,0,711
"Jan 30, 03:00 pm",6,0,0,-0.110241,555.036,0.656847,0.869973,0.98919,1,48.9402,0.06,1,0,0.32584,0.664213,0,3.89789,331.578,217.796,133.058,293,392.634,543.238,0,392.634,543.238,293,0.298781,133.058,292.994,392.598,4.52698,11.7358,132.927,144.663,-0.000176589,0,845,13,16,1,999,213.082,63.5716,7.375,2.8,0.684621,0,0,0,-273.15,0,0,0,-273.15,0,712
"Jan 30, 04:00 pm",6,0,0,0.0434575,478.346,0.75568,0.928846,0.991178,1,40.9151,0.06,1,0,0.250139,0.710587,0,3.27362,248.389,187.703,121.623,293,392.638,496.529,0,392.638,496.529,293,0.273091,121.623,292.999,392.66,4.13775,11.7305,121.649,133.379,-0.000161426,0,633,12.6,17,1,999,226.341,70.9889,7.2875,2.3,0.58323,0,0,0,-273.15,0,0,0,-273.15,0,713
"Jan 30, 05:00 pm",6,0,0,-10.4498,414.781,0.851707,0.969796,0.992956,0.649949,31.6022,0.0346518,1,0,0.0174314,0.278989,0,0.565359,191.099,162.76,45.8141,293,384.803,204,0,384.803,204,293,0.1122,45.8141,293,368.668,1.7,10.1551,35.2532,45.4083,-5.18742e-05,0,487,11.3,18,1,999,237.694,80.106,6.69063,2.4,0.164283,0,0,0,-273.15,0,0,0,-273.15,0,714
"Jan 30, 06:00 pm",6,0,0,-34.0297,2,1,1,1,0,0,0,1,0,0.0158673,0,0,0.542512,0.7848,0.7848,28.5465,293,351.416,204,0,351.416,204,293,0.1122,28.5465,293,293.432,1.7,6.51274,-6.51274,0,-1.33655e-05,0,2,9.7,19,1,999,247.642,89.8244,6.02812,2.8,0.128067,0,0,0,-273.15,0,0,0,-273.15,0,715
"Jan 30, 07:00 pm",6,0,0,-16.6293,0,1,1,1,0,0,0,1,0,0.0156542,0,0,0.539821,0,0,10.6924,293,315.387,204,0,315.387,204,293,0.1122,10.6924,293,280.467,1.7,6.30393,-6.30393,0,-7.52227e-07,0,0,9.2,20,1,999,256.78,101.008,6.46562,2.8,0.127854,0,0,0,-273.15,0,0,0,-273.15,0,716
"Jan 30, 08:00 pm",1,0,0,-5.87107,0,0,0,0,0,0,0,1,0,0.0157228,0,0,0.54086,0,0,-0.476355,297.833,296.828,0,204,393,0,293,0,0,295.151,280.813,1.7,6.42272,-6.42272,0,0,0,0,8.8,21,1,999,265.743,112.483,6.37813,4.5,0.0157228,0,0,0,-273.15,0,0,0,-273.15,0,717
"Jan 30, 09:00 pm",1,0,0,-6.11072,0,0,0,0,0,0,0,1,0,0.0156208,0,0,0.539371,0,0,-0.23074,289.209,288.717,0,204,393,0,293,0,0,293.568,280.768,1.7,6.35407,-6.35407,0,0,0,0,8.4,22,1,999,275.319,124.091,5.97812,2.4,0.0156208,0,0,0,-273.15,0,0,0,-273.15,0,718
"Jan 30, 10:00 pm",1,0,0,-5.91933,0,0,0,0,0,0,0,1,0,0.0154778,0,0,0.537317,0,0,-0.181406,284.065,283.675,0,204,393,0,293,0,0,289.336,277.339,1.7,6.1034,-6.1034,0,0,0,0,8,23,1,999,286.73,135.487,5.96875,3.3,0.0154778,0,0,0,-273.15,0,0,0,-273.15,0,719
"Jan 30, 11:00 pm",1,0,0,-5.67511,0,0,0,0,0,0,0,1,0,0.0153375,0,0,0.535315,0,0,-0.16693,279.645,279.284,0,204,393,0,293,0,0,284.877,273.386,1.7,5.84324,-5.84324,0,0,0,0,7.6,0,1,999,302.296,146.069,5.88125,3.7,0.0153375,0,0,0,-273.15,0,0,0,-273.15,0,720
"Jan 31, 12:00 am",1,0,0,-5.44035,0,0,0,0,0,0,0,1,0,0.0152056,0,0,0.533441,0,0,-0.158321,275.488,275.144,0,204,393,0,293,0,0,280.55,269.488,1.7,5.59962,-5.59962,0,0,0,0,7.2,1,1,999,326.448,154.444,5.325,3,0.0152056,0,0,0,-273.15,0,0,0,-273.15,0,721
"Jan 31, 01:00 am",1,0,0,-5.22578,0,0,0,0,0,0,0,1,0,0.0150819,0,0,0.531696,0,0,-0.151278,271.508,271.178,0,204,393,0,293,0,0,276.394,265.718,1.7,5.37794,-5.37794,0,0,0,0,7.1,2,1,999,2.13633,157.671,4.99062,5.5,0.0150819,0,0,0,-273.15,0,0,0,-273.15,0,722
"Jan 31, 02:00 am",1,0,0,-5.02082,0,0,0,0,0,0,0,1,0,0.0149661,0,0,0.530071,0,0,-0.144634,267.684,267.367,0,204,393,0,293,0,0,272.402,262.095,1.7,5.16628,-5.16628,0,0,0,0,7,3,1,999,36.7935,153.682,5.35938,5.2,0.0149661,0,0,0,-273.15,0,0,0,-273.15,0,723
"Jan 31, 03:00 am",1,0,0,-4.83076,0,0,0,0,0,0,0,1,0,0.0148574,0,0,0.528555,0,0,-0.138554,264.007,263.701,0,204,393,0,293,0,0,268.565,258.604,1.7,4.97009,-4.97009,0,0,0,0,6.9,4,1,999,59.689,144.935,5.025,5.5,0.0148574,0,0,0,-273.15,0,0,0,-273.15,0,724
"Jan 31, 04:00 am",1,0,0,-4.65006,0,0,0,0,0,0,0,1,0,0.0147552,0,0,0.527141,0,0,-0.132796,260.466,260.172,0,204,393,0,293,0,0,264.874,255.242,1.7,4.78359,-4.78359,0,0,0,0,6.9,5,1,999,74.6026,134.207,4.94688,3.7,0.0147552,0,0,0,-273.15,0,0,0,-273.15,0,725
"Jan 31, 05:00 am",1,0,0,-4.48341,0,0,0,0,0,0,0,1,0,0.0146588,0,0,0.525817,0,0,-0.127553,257.054,256.77,0,204,393,0,293,0,0,261.32,251.993,1.7,4.61166,-4.61166,0,0,0,0,6.9,6,1,999,85.7116,122.753,4.79063,4.2,0.0146588,0,0,0,-273.15,0,0,0,-273.15,0,726
"Jan 31, 06:00 am",1,0,0,-4.32529,0,0,0,0,0,0,0,1,0,0.0145679,0,0,0.524579,0,0,-0.122586,253.761,253.487,0,204,393,0,293,0,0,257.893,248.858,1.7,4.44853,-4.44853,0,0,0,0,6.9,7,1,999,95.1601,111.131,5.3375,3.5,0.0145679,0,0,0,-273.15,0,0,0,-273.15,0,727
"Jan 31, 07:00 am",1,0,0,-4.17633,0,0,0,0,0,0,0,1,0,0.0144827,0,0,0.523443,0,0,-0.117932,250.581,250.316,0,204,393,0,293,0,0,254.586,245.827,1.7,4.29489,-4.29489,0,0,0,0,7,8,1,999,104.098,99.6716,5.75,2.8,0.0144827,0,0,0,-273.15,0,0,0,-273.15,0,728
"Jan 31, 08:00 am",1,0,0,-4.03745,0,0,0,0,0,0,0,1,0,0.014404,0,0,0.522453,0,0,-0.113632,247.507,247.251,0,204,393,0,293,0,0,251.392,242.891,1.7,4.15168,-4.15168,0,0,0,0,7,9,1,999,113.286,88.793,5.82813,3,0.014404,0,0,0,-273.15,0,0,0,-273.15,0,729
"Jan 31, 09:00 am",2,0,0,6.01824,73.3577,0.843192,0.9667,0.992798,0.699732,32.5213,0.0436398,1,0,0.0146656,0.376997,0,0.525657,34.1388,28.7856,0.268884,248.343,248.947,0,204,393,0,293,0,0,249.032,259.228,1.7,4.59749,6.25458,10.8521,0,0,87,7.5,10,1,999,123.354,78.8974,6.32813,4,0.0583054,0,0,0,-273.15,0,0,0,-273.15,0,730
"Jan 31, 10:00 am",2,0,0,-2.42197,5.97979,0.747474,0.92468,0.991023,1,41.6279,0.06,1,0,0.0144517,0.707289,0,0.522987,3.1392,2.34647,-0.111204,252.134,251.885,0,204,393,0,293,0,0,250.318,247.664,1.7,4.20137,-2.54174,1.65963,0,0,8,8.4,11,1,999,134.897,69.8992,7.30625,3.7,0.0744517,0,0,0,-273.15,0,0,0,-273.15,0,731
"Jan 31, 11:00 am",2,0,0,-3.15008,3.25261,0.650522,0.86547,0.989051,1,49.419,0.06,1,0,0.0144076,0.660683,0,0.522461,1.962,1.27632,-0.12617,248.47,248.186,0,204,393,0,293,0,0,250.183,243.358,1.7,4.12515,-3.2819,0.843245,0,0,5,9.2,12,1,999,148.405,62.6743,7.16875,3.5,0.0744076,0,0,0,-273.15,0,0,0,-273.15,0,732
"Jan 31, 12:00 pm",2,0,0,-3.61869,1.14761,0.573803,0.801669,0.987214,1,54.9842,0.06,1,0,0.0143411,0.610842,0,0.521699,0.7848,0.45032,-0.115218,245.305,245.045,0,204,393,0,293,0,0,248.229,240.6,1.7,4.0118,-3.73673,0.275074,0,0,2,9.9,13,1,999,163.979,57.9591,7.24375,3,0.0743411,0,0,0,-273.15,0,0,0,-273.15,0,733
"Jan 31, 01:00 pm",2,0,0,9.16231,61.0902,0.545448,0.772927,0.986441,1,56.9447,0.06,1,0,0.0147047,0.58848,0,0.526152,43.9488,23.9718,0.379008,247.223,248.077,0,204,393,0,293,0,0,246.605,262.602,1.7,4.62907,9.47785,14.1069,0,0,112,11,14,1,999,180.931,56.415,9.20313,2,0.0747047,0,0,0,-273.15,0,0,0,-273.15,0,734
"Jan 31, 02:00 pm",2,0,0,53.6868,259.543,0.579337,0.806915,0.987358,1,54.5961,0.06,1,0,0.0232329,0.614928,0,0.691463,175.795,101.845,2.22258,273.882,278.177,0,228.919,393,0,293,0,0,254.028,341.029,1.90766,7.86054,54.7667,62.6272,0,0,448,13.1,15,1,999,197.801,58.3023,8.95938,1.1,0.0832329,0,0,0,-273.15,0,0,0,-273.15,0,735
"Jan 31, 03:00 pm",2,6,0,68.243,515.044,0.654439,0.868254,0.989137,1,49.1222,0.06,1,0,0.211812,0.662865,0,2.93529,308.819,202.103,55.4713,299.515,347.58,320.871,149.415,371.483,320.871,293,0.176479,52.3617,285.426,388.916,3.91905,11.2447,122.725,133.97,0,0,787,14.5,16,1,999,213.186,63.3059,9.57813,1.5,0.448291,0,0,0,-273.15,0,0,0,-273.15,0,736
"Jan 31, 04:00 pm",6,0,0,9.61904,454.775,0.757958,0.929982,0.991221,1,40.7155,0.06,1,0,0.210909,0.711487,0,2.9254,235.44,178.454,105.751,293,385.187,468.81,0,385.187,468.81,293,0.257845,105.751,292.363,392.402,3.90675,11.647,115.321,126.968,-0.000120714,0,600,15,17,1,999,226.486,70.7428,9.92188,1.3,0.528754,0,0,0,-273.15,0,0,0,-273.15,0,737
"Jan 31, 05:00 pm",6,0,0,-6.27046,441.189,0.853363,0.970387,0.992987,0.656188,31.4206,0.0357839,1,0,0.0176082,0.291055,0,0.56808,202.871,173.123,46.1355,293,385.411,204,0,385.411,204,293,0.1122,46.1355,292.862,375.93,1.7,10.574,39.8142,50.3882,-5.2913e-05,0,517,14.6,18,1,999,237.864,79.8807,9.36563,1.8,0.165592,0,0,0,-273.15,0,0,0,-273.15,0,738
"Jan 31, 06:00 pm",6,0,0,-35.1906,24,1,1,1,0,0,0,1,0,0.0158881,0,0,0.542777,9.4176,9.4176,29.7553,293,353.798,204,0,353.798,204,293,0.1122,29.7553,292.941,294.725,1.7,6.50678,-6.50678,0,-1.50683e-05,0,24,13.7,19,1,999,247.83,89.6707,8.85625,2.4,0.128088,0,0,0,-273.15,0,0,0,-273.15,0,739
"Jan 31, 07:00 pm",6,0,0,-17.2171,0,1,1,1,0,0,0,1,0,0.0156556,0,0,0.539836,0,0,11.335,293,316.712,204,0,316.712,204,293,0.1122,11.335,292.975,280.591,1.7,6.27493,-6.27493,0,-8.93895e-07,0,0,13.1,20,1,999,256.985,100.81,8.4125,2.7,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,740
"Jan 31, 08:00 pm",1,0,0,-5.83871,0,0,0,0,0,0,0,1,0,0.0157349,0,0,0.541035,0,0,-0.491737,298.527,297.491,0,204,393,0,293,0,0,295.386,280.99,1.7,6.40968,-6.40968,0,0,0,0,12.6,21,1,999,265.968,112.29,7.79531,3.7,0.0157349,0,0,0,-273.15,0,0,0,-273.15,0,741
"Jan 31, 09:00 pm",1,0,0,-6.11367,0,0,0,0,0,0,0,1,0,0.0156355,0,0,0.539582,0,0,-0.233697,289.693,289.194,0,204,393,0,293,0,0,293.982,281.153,1.7,6.36063,-6.36063,0,0,0,0,12,22,1,999,275.57,123.898,7.15625,3.5,0.0156355,0,0,0,-273.15,0,0,0,-273.15,0,742
"Jan 31, 10:00 pm",1,0,0,-5.92108,0,0,0,0,0,0,0,1,0,0.0154927,0,0,0.537529,0,0,-0.181925,284.51,284.119,0,204,393,0,293,0,0,289.772,277.772,1.7,6.10575,-6.10575,0,0,0,0,11.5,23,1,999,287.013,135.284,7.20313,2.1,0.0154927,0,0,0,-273.15,0,0,0,-273.15,0,743
"Jan 31, 11:00 pm",1,0,0,-5.6776,0,0,0,0,0,0,0,1,0,0.0153519,0,0,0.535519,0,0,-0.167137,280.085,279.724,0,204,393,0,293,0,0,285.315,273.824,1.7,5.84594,-5.84594,0,0,0,0,10.9,0,1,999,302.6,145.841,6.8375,2.3,0.0153519,0,0,0,-273.15,0,0,0,-273.15,0,744
"Feb 1, 12:00 am",1,0,0,-5.44292,0,0,0,0,0,0,0,1,0,0.0152196,0,0,0.533639,0,0,-0.158496,275.925,275.58,0,204,393,0,293,0,0,280.986,269.925,1.7,5.60236,-5.60236,0,0,0,0,10.4,1,2,999,326.674,154.177,6.88437,1.9,0.0152196,0,0,0,-273.15,0,0,0,-273.15,0,745
"Feb 1, 01:00 am",1,0,0,-5.22796,0,0,0,0,0,0,0,1,0,0.0150955,0,0,0.531886,0,0,-0.151426,271.943,271.613,0,204,393,0,293,0,0,276.828,266.154,1.7,5.38027,-5.38027,0,0,0,0,9.6,2,2,998,2.02412,157.39,6.39688,1.9,0.0150955,0,0,0,-273.15,0,0,0,-273.15,0,746
"Feb 1, 02:00 am",1,0,0,-5.02439,0,0,0,0,0,0,0,1,0,0.0149793,0,0,0.530254,0,0,-0.144834,268.117,267.799,0,204,393,0,293,0,0,272.835,262.526,1.7,5.17005,-5.17005,0,0,0,0,8.7,3,2,998,36.4138,153.451,5.8875,0.5,0.0149793,0,0,0,-273.15,0,0,0,-273.15,0,747
"Feb 1, 03:00 am",1,0,0,-4.8437,0,0,0,0,0,0,0,1,0,0.0148698,0,0,0.528727,0,0,-0.13911,264.433,264.127,0,204,393,0,293,0,0,268.995,259.014,1.7,4.98362,-4.98362,0,0,0,0,7.8,4,2,998,59.2995,144.757,5.3,2.9,0.0148698,0,0,0,-273.15,0,0,0,-273.15,0,748
"Feb 1, 04:00 am",1,0,0,-4.66587,0,0,0,0,0,0,0,1,0,0.0147669,0,0,0.527303,0,0,-0.133395,260.879,260.584,0,204,393,0,293,0,0,265.297,255.637,1.7,4.80001,-4.80001,0,0,0,0,7.4,5,2,998,74.263,134.057,5.05625,2.3,0.0147669,0,0,0,-273.15,0,0,0,-273.15,0,749
"Feb 1, 05:00 am",1,0,0,-4.49974,0,0,0,0,0,0,0,1,0,0.01467,0,0,0.52597,0,0,-0.128115,257.454,257.169,0,204,393,0,293,0,0,261.732,252.376,1.7,4.62857,-4.62857,0,0,0,0,6.9,6,2,998,85.4151,122.614,4.55625,1.3,0.01467,0,0,0,-273.15,0,0,0,-273.15,0,750
"Feb 1, 06:00 am",1,0,0,-4.34474,0,0,0,0,0,0,0,1,0,0.0145784,0,0,0.524721,0,0,-0.123245,254.147,253.871,0,204,393,0,293,0,0,258.293,249.222,1.7,4.46866,-4.46866,0,0,0,0,6.6,7,2,998,94.8934,110.992,4.49062,2.6,0.0145784,0,0,0,-273.15,0,0,0,-273.15,0,751
"Feb 1, 07:00 am",1,0,0,-4.1981,0,0,0,0,0,0,0,1,0,0.0144923,0,0,0.52357,0,0,-0.118652,250.95,250.684,0,204,393,0,293,0,0,254.972,246.171,1.7,4.31739,-4.31739,0,0,0,0,6.2,8,2,998,103.851,99.5231,4.325,2.4,0.0144923,0,0,0,-273.15,0,0,0,-273.15,0,752
"Feb 1, 08:00 am",1,0,0,-4.05796,0,0,0,0,0,0,0,1,0,0.0144127,0,0,0.522558,0,0,-0.114271,247.859,247.602,0,204,393,0,293,0,0,251.762,243.222,1.7,4.17283,-4.17283,0,0,0,0,6.2,9,2,998,113.053,88.6507,4.48125,2.3,0.0144127,0,0,0,-273.15,0,0,0,-273.15,0,753
"Feb 1, 09:00 am",2,0,0,26.0223,214.713,0.845326,0.967485,0.992838,0.704129,32.2931,0.0444273,1,0,0.0154363,0.386541,0,0.536398,99.6696,84.2533,1.0156,256.108,258.365,0,204,393,0,293,0,0,250.814,296.334,1.7,5.94797,26.6194,32.5673,0,0,254,7.6,10,2,998,123.134,78.7127,5.64687,3.2,0.0598635,0,0,0,-273.15,0,0,0,-273.15,0,754
"Feb 1, 10:00 am",2,0,0,29.852,135.8,0.750275,0.926115,0.991076,1,41.3858,0.06,1,0,0.0161129,0.708425,0,0.546121,71.0244,53.2879,1.0333,283.906,286.124,0,204,393,0,293,0,0,262.595,322.209,1.7,7.10137,30.6491,37.7504,0,0,181,9.3,11,2,998,134.695,69.6864,6.56563,1.9,0.0761129,0,0,0,-273.15,0,0,0,-273.15,0,755
"Feb 1, 11:00 am",2,0,0,3.94155,39.2327,0.653879,0.867873,0.989125,1,49.1653,0.06,1,0,0.0157106,0.662566,0,0.540417,23.544,15.3949,-0.121372,298.504,298.247,0,204,393,0,293,0,0,280.645,294.163,1.7,6.31888,3.88128,10.2002,0,0,60,10.4,12,2,998,148.236,62.4316,7.35312,1.9,0.0757106,0,0,0,-273.15,0,0,0,-273.15,0,756
"Feb 1, 12:00 pm",2,6,0,39.9969,223.78,0.579741,0.807252,0.987368,1,54.567,0.06,1,0,0.0177615,0.615191,0,0.570342,151.466,87.8113,4.31205,304.434,313.382,34,170,382.599,34,293,0.0187,3.02184,292.22,364.034,1.7,10.4237,43.5996,54.0233,0,0,386,11.5,13,2,998,163.867,57.6898,8.0625,3.2,0.0964615,0,0,0,-273.15,0,0,0,-273.15,0,757
"Feb 1, 01:00 pm",6,0,0,28.4918,417.487,0.549325,0.777052,0.986551,1,56.6793,0.06,1,0,0.0921728,0.591686,0,1.69027,298.224,163.822,57.1887,293,360.094,353.882,0,360.094,353.882,293,0.194635,57.1887,295.182,392.225,2.94901,11.8097,85.1214,96.9311,-3.51291e-05,0,760,12.8,14,2,998,180.897,56.1307,8.89375,3,0.346808,0,0,0,-273.15,0,0,0,-273.15,0,758
"Feb 1, 02:00 pm",6,0,0,5.90115,283.274,0.582869,0.810204,0.987449,1,54.3474,0.06,1,0,0.0267405,0.617491,0,0.745159,190.706,111.157,51.0174,293,382.609,233.051,0,382.609,233.051,293,0.128178,51.0174,293.606,392.839,1.94209,11.7634,56.875,68.6384,-5.51136e-05,0,486,13.5,15,2,998,197.848,58.0191,9.20313,3.2,0.214918,0,0,0,-273.15,0,0,0,-273.15,0,759
"Feb 1, 03:00 pm",6,0,0,2.5904,349.888,0.662666,0.874027,0.989315,1,48.4965,0.06,1,0,0.0726277,0.667393,0,1.4438,207.187,137.296,77.3183,293,389.43,326.811,0,389.43,326.811,293,0.179746,77.3183,293.195,392.734,2.72343,11.7387,79.8916,91.6303,-9.63136e-05,0,528,13.8,16,2,998,213.295,63.0372,9.425,5.1,0.312374,0,0,0,-273.15,0,0,0,-273.15,0,760
"Feb 1, 04:00 pm",6,0,0,-31.881,38.7754,0.760302,0.931142,0.991265,1,40.5092,0.06,1,0,0.0162702,0.712406,0,0.548105,20.0124,15.2155,36.2054,293,366.392,204,0,366.392,204,293,0.1122,36.2054,293.062,315.309,1.7,7.34904,3.49055,10.8396,-2.65057e-05,0,51,13.1,17,2,998,226.636,70.4946,9.19375,5.1,0.18847,0,0,0,-273.15,0,0,0,-273.15,0,761
"Feb 1, 05:00 pm",6,0,0,-19.8098,35.9128,0.855066,0.97099,0.993019,0.662434,31.233,0.0369188,1,0,0.0158353,0.303342,0,0.542225,16.4808,14.0922,17.9439,293,330.216,204,0,330.216,204,293,0.1122,17.9439,293.026,291.163,1.7,6.60369,-2.32894,4.27475,-3.45604e-06,0,42,12.2,18,2,998,238.039,79.6539,8.48906,5.3,0.164954,0,0,0,-273.15,0,0,0,-273.15,0,762
"Feb 1, 06:00 pm",1,0,0,-5.82751,0,0,0,0,0,0,0,1,0,0.0159043,0,0,0.543502,0,0,-0.692945,308.57,307.128,0,204,393,0,293,0,0,298.945,284.5,1.7,6.63915,-6.63915,0,0,0,0,11.1,19,2,998,248.024,89.5097,7.81875,6,0.0159043,0,0,0,-273.15,0,0,0,-273.15,0,763
"Feb 1, 07:00 pm",1,0,0,-6.43386,0,0,0,0,0,0,0,1,0,0.0158424,0,0,0.542567,0,0,-0.287563,296.499,295.891,0,204,393,0,293,0,0,300.021,286.176,1.7,6.74595,-6.74595,0,0,0,0,10.7,20,2,998,257.195,100.61,7.96562,6.5,0.0158424,0,0,0,-273.15,0,0,0,-273.15,0,764
"Feb 1, 08:00 pm",1,0,0,-6.29693,0,0,0,0,0,0,0,1,0,0.0156912,0,0,0.54038,0,0,-0.200664,290.509,290.081,0,204,393,0,293,0,0,295.922,283.19,1.7,6.50196,-6.50196,0,0,0,0,10.2,21,2,998,266.199,112.097,7.3875,5.3,0.0156912,0,0,0,-273.15,0,0,0,-273.15,0,765
"Feb 1, 09:00 pm",1,0,0,-6.03239,0,0,0,0,0,0,0,1,0,0.0155372,0,0,0.538167,0,0,-0.17967,285.729,285.343,0,204,393,0,293,0,0,291.231,279.094,1.7,6.21357,-6.21357,0,0,0,0,9.8,22,2,998,275.827,123.704,7.37813,4.7,0.0155372,0,0,0,-273.15,0,0,0,-273.15,0,766
"Feb 1, 10:00 pm",1,0,0,-5.76721,0,0,0,0,0,0,0,1,0,0.0153922,0,0,0.536093,0,0,-0.16908,281.305,280.941,0,204,393,0,293,0,0,286.637,274.992,1.7,5.93733,-5.93733,0,0,0,0,9.4,23,2,998,287.303,135.079,7.13437,4.9,0.0153922,0,0,0,-273.15,0,0,0,-273.15,0,767
"Feb 1, 11:00 pm",1,0,0,-5.52292,0,0,0,0,0,0,0,1,0,0.0152567,0,0,0.534165,0,0,-0.160861,277.096,276.747,0,204,393,0,293,0,0,282.23,271.025,1.7,5.68471,-5.68471,0,0,0,0,8.9,0,2,998,302.912,145.61,7.65,4.3,0.0152567,0,0,0,-273.15,0,0,0,-273.15,0,768
"Feb 2, 12:00 am",1,0,0,-5.29757,0,0,0,0,0,0,0,1,0,0.0151301,0,0,0.532373,0,0,-0.153562,273.062,272.727,0,204,393,0,293,0,0,278.009,267.207,1.7,5.45201,-5.45201,0,0,0,0,8.6,1,2,998,326.907,153.907,7.74063,3.8,0.0151301,0,0,0,-273.15,0,0,0,-273.15,0,769
"Feb 2, 01:00 am",1,0,0,-5.08743,0,0,0,0,0,0,0,1,0,0.0150115,0,0,0.530706,0,0,-0.146789,269.188,268.867,0,204,393,0,293,0,0,273.961,263.537,1.7,5.23505,-5.23505,0,0,0,0,8.4,2,2,998,1.92258,157.105,7.4625,3,0.0150115,0,0,0,-273.15,0,0,0,-273.15,0,770
"Feb 2, 02:00 am",1,0,0,-4.89009,0,0,0,0,0,0,0,1,0,0.0149004,0,0,0.529153,0,0,-0.140463,265.465,265.156,0,204,393,0,293,0,0,270.074,260.007,1.7,5.03133,-5.03133,0,0,0,0,8.3,3,2,998,36.0412,153.214,7.3625,1.8,0.0149004,0,0,0,-273.15,0,0,0,-273.15,0,771
"Feb 2, 03:00 am",1,0,0,-4.70664,0,0,0,0,0,0,0,1,0,0.0147959,0,0,0.527703,0,0,-0.134635,261.883,261.585,0,204,393,0,293,0,0,266.337,256.605,1.7,4.84202,-4.84202,0,0,0,0,8.2,4,2,998,58.9115,144.572,7.41875,1.1,0.0147959,0,0,0,-273.15,0,0,0,-273.15,0,772
"Feb 2, 04:00 am",1,0,0,-4.5404,0,0,0,0,0,0,0,1,0,0.0146974,0,0,0.526345,0,0,-0.129426,258.429,258.141,0,204,393,0,293,0,0,262.739,253.311,1.7,4.67055,-4.67055,0,0,0,0,8.1,5,2,998,73.9224,133.9,7.39688,3.5,0.0146974,0,0,0,-273.15,0,0,0,-273.15,0,773
"Feb 2, 05:00 am",1,0,0,-4.38062,0,0,0,0,0,0,0,1,0,0.0146045,0,0,0.525075,0,0,-0.124382,255.093,254.816,0,204,393,0,293,0,0,259.27,250.134,1.7,4.50569,-4.50569,0,0,0,0,7.9,6,2,998,85.1169,122.469,7.275,3.2,0.0146045,0,0,0,-273.15,0,0,0,-273.15,0,774
"Feb 2, 06:00 am",1,0,0,-4.23189,0,0,0,0,0,0,0,1,0,0.0145168,0,0,0.523893,0,0,-0.119724,251.872,251.604,0,204,393,0,293,0,0,255.922,247.061,1.7,4.35227,-4.35227,0,0,0,0,7.5,7,2,998,94.6249,110.846,7.34375,3.5,0.0145168,0,0,0,-273.15,0,0,0,-273.15,0,775
"Feb 2, 07:00 am",1,0,0,-4.08821,0,0,0,0,0,0,0,1,0,0.0144356,0,0,0.522843,0,0,-0.115223,248.758,248.499,0,204,393,0,293,0,0,252.687,244.092,1.7,4.20404,-4.20404,0,0,0,0,7.8,8,2,998,103.603,99.3688,7.64375,3.7,0.0144356,0,0,0,-273.15,0,0,0,-273.15,0,776
"Feb 2, 08:00 am",1,0,0,-3.95481,0,0,0,0,0,0,0,1,0,0.0143607,0,0,0.521933,0,0,-0.111106,245.746,245.495,0,204,393,0,293,0,0,249.559,241.213,1.7,4.0665,-4.0665,0,0,0,0,8,9,2,998,112.818,88.5017,7.76563,5.1,0.0143607,0,0,0,-273.15,0,0,0,-273.15,0,777
"Feb 2, 09:00 am",2,0,0,-2.98143,5.93224,0.847462,0.968265,0.992877,0.708674,32.0633,0.0452422,1,0,0.0143171,0.396506,0,0.521404,2.7468,2.32781,-0.0747128,243.158,242.989,0,204,393,0,293,0,0,246.597,240.091,1.7,3.97795,-3.05496,0.922991,0,0,7,8.5,10,2,998,122.912,78.5223,8.34375,6.8,0.0595593,0,0,0,-273.15,0,0,0,-273.15,0,778
"Feb 2, 10:00 am",1,0,0,-3.71385,0,0,0,0,0,0,0,1,0,0.0142385,0,0,0.520581,0,0,-0.108596,240.865,240.618,0,204,393,0,293,0,0,244.027,236.38,1.7,3.82422,-3.82422,0,0,0,0,9.2,11,2,998,134.492,69.468,8.73125,5.7,0.0142385,0,0,0,-273.15,0,0,0,-273.15,0,779
"Feb 2, 11:00 am",1,0,0,-3.60655,0,0,0,0,0,0,0,1,0,0.0141789,0,0,0.519946,0,0,-0.103564,237.95,237.713,0,204,393,0,293,0,0,241.371,233.643,1.7,3.7111,-3.7111,0,0,0,0,9.4,12,2,998,148.067,62.1833,9.00937,6.2,0.0141789,0,0,0,-273.15,0,0,0,-273.15,0,780
"Feb 2, 12:00 pm",1,0,0,-3.50014,0,0,0,0,0,0,0,1,0,0.0141203,0,0,0.519332,0,0,-0.0976998,235.236,235.013,0,204,393,0,293,0,0,238.641,231.147,1.7,3.59839,-3.59839,0,0,0,0,9.8,13,2,998,163.756,57.4151,9.33125,6.2,0.0141203,0,0,0,-273.15,0,0,0,-273.15,0,781
"Feb 2, 01:00 pm",1,0,0,-3.39308,0,0,0,0,0,0,0,1,0,0.0140642,0,0,0.518757,0,0,-0.0939917,232.64,232.424,0,204,393,0,293,0,0,235.965,228.681,1.7,3.48753,-3.48753,0,0,0,1,10.7,14,2,998,180.866,55.8414,9.7625,6.8,0.0140642,0,0,0,-273.15,0,0,0,-273.15,0,782
"Feb 2, 02:00 pm",2,0,0,-2.8982,1.75943,0.586477,0.813518,0.987541,1,54.0926,0.06,1,0,0.0140216,0.620075,0,0.518314,1.1772,0.690401,-0.0759996,230.28,230.104,0,204,393,0,293,0,0,233.393,227.06,1.7,3.40193,-2.97383,0.428101,0,0,3,11.3,15,2,998,197.9,57.732,9.89375,6.5,0.0740216,0,0,0,-273.15,0,0,0,-273.15,0,783
"Feb 2, 03:00 pm",1,0,0,-3.20148,0,0,0,0,0,0,0,1,0,0.0139646,0,0,0.517765,0,0,-0.0903624,228.089,227.88,0,204,393,0,293,0,0,231.035,224.24,1.7,3.29277,-3.29277,0,0,0,1,11.7,16,2,998,213.412,62.7656,9.78594,5.7,0.0139646,0,0,0,-273.15,0,0,0,-273.15,0,784
"Feb 2, 04:00 pm",1,0,0,-3.1175,0,0,0,0,0,0,0,1,0,0.0139167,0,0,0.517303,0,0,-0.0871738,225.632,225.429,0,204,393,0,293,0,0,228.667,221.897,1.7,3.20529,-3.20529,0,0,0,1,11.4,17,2,998,226.793,70.2444,10.15,7.8,0.0139167,0,0,0,-273.15,0,0,0,-273.15,0,785
"Feb 2, 05:00 pm",2,0,0,-1.85825,10.2818,0.856814,0.971606,0.993051,0.668684,31.0393,0.0380558,1,0,0.0139012,0.315845,0,0.517115,4.7088,4.03456,-0.0394222,223.747,223.655,0,204,393,0,293,0,0,226.376,222.05,1.7,3.17075,-1.89646,1.2743,0,0,12,11.4,18,2,998,238.221,79.4258,10.15,6.2,0.051957,0,0,0,-273.15,0,0,0,-273.15,0,786
"Feb 2, 06:00 pm",1,0,0,-2.96835,0,0,0,0,0,0,0,1,0,0.013839,0,0,0.516578,0,0,-0.0877084,222.233,222.028,0,204,393,0,293,0,0,224.544,218.443,1.7,3.05788,-3.05788,0,0,0,1,11,19,2,998,248.224,89.3422,10.1406,4.5,0.013839,0,0,0,-273.15,0,0,0,-273.15,0,787
"Feb 2, 07:00 pm",1,0,0,-2.90249,0,0,0,0,0,0,0,1,0,0.0137987,0,0,0.516212,0,0,-0.0837786,219.78,219.584,0,204,393,0,293,0,0,222.532,216.14,1.7,2.98723,-2.98723,0,0,0,0,10.5,20,2,998,257.412,100.41,9.17188,5.1,0.0137987,0,0,0,-273.15,0,0,0,-273.15,0,788
"Feb 2, 08:00 pm",1,0,0,-2.83528,0,0,0,0,0,0,0,1,0,0.0137574,0,0,0.515849,0,0,-0.0780969,217.547,217.363,0,204,393,0,293,0,0,220.35,214.135,1.7,2.91384,-2.91384,0,0,0,0,10.1,21,2,998,266.436,111.904,8.85,5.5,0.0137574,0,0,0,-273.15,0,0,0,-273.15,0,789
"Feb 2, 09:00 pm",1,0,0,-2.76667,0,0,0,0,0,0,0,1,0,0.0137174,0,0,0.515506,0,0,-0.0754184,215.418,215.241,0,204,393,0,293,0,0,218.18,212.107,1.7,2.84244,-2.84244,0,0,0,0,9.5,22,2,998,276.091,123.509,8.40625,3.8,0.0137174,0,0,0,-273.15,0,0,0,-273.15,0,790
"Feb 2, 10:00 pm",1,0,0,-2.69974,0,0,0,0,0,0,0,1,0,0.013679,0,0,0.515186,0,0,-0.0733274,213.35,213.177,0,204,393,0,293,0,0,216.055,210.114,1.7,2.7734,-2.7734,0,0,0,0,9,23,2,998,287.599,134.873,8.45313,3.2,0.013679,0,0,0,-273.15,0,0,0,-273.15,0,791
"Feb 2, 11:00 pm",1,0,0,-2.63613,0,0,0,0,0,0,0,1,0,0.013642,0,0,0.514888,0,0,-0.0714388,211.331,211.162,0,204,393,0,293,0,0,213.979,208.163,1.7,2.70789,-2.70789,0,0,0,0,8.5,0,2,998,303.229,145.378,8.03125,2.6,0.013642,0,0,0,-273.15,0,0,0,-273.15,0,792
"Feb 3, 12:00 am",1,0,0,-2.57643,0,0,0,0,0,0,0,1,0,0.0136065,0,0,0.514611,0,0,-0.0696951,209.357,209.192,0,204,393,0,293,0,0,211.951,206.252,1.7,2.64643,-2.64643,0,0,0,0,8,1,2,998,327.146,153.633,7.76563,1,0.0136065,0,0,0,-273.15,0,0,0,-273.15,0,793
"Feb 3, 01:00 am",1,0,0,-2.51942,0,0,0,0,0,0,0,1,0,0.0135723,0,0,0.514353,0,0,-0.0680293,207.426,207.264,0,204,393,0,293,0,0,209.968,204.381,1.7,2.58774,-2.58774,0,0,0,0,7.4,2,2,998,1.83141,156.814,7.16563,0.8,0.0135723,0,0,0,-273.15,0,0,0,-273.15,0,794
"Feb 3, 02:00 am",1,0,0,-2.46606,0,0,0,0,0,0,0,1,0,0.0135394,0,0,0.514115,0,0,-0.0664792,205.535,205.376,0,204,393,0,293,0,0,208.028,202.546,1.7,2.53283,-2.53283,0,0,0,0,6.6,3,2,998,35.6759,152.97,6.44375,0.6,0.0135394,0,0,0,-273.15,0,0,0,-273.15,0,795
"Feb 3, 03:00 am",1,0,0,-2.41505,0,0,0,0,0,0,0,1,0,0.0135077,0,0,0.513893,0,0,-0.0649942,203.682,203.527,0,204,393,0,293,0,0,206.129,200.747,1.7,2.48033,-2.48033,0,0,0,0,5.9,4,2,998,58.5252,144.379,5.74375,0.4,0.0135077,0,0,0,-273.15,0,0,0,-273.15,0,796
"Feb 3, 04:00 am",1,0,0,-2.36442,0,0,0,0,0,0,0,1,0,0.0134771,0,0,0.513689,0,0,-0.063505,201.866,201.714,0,204,393,0,293,0,0,204.268,198.986,1.7,2.4282,-2.4282,0,0,0,0,5.5,5,2,998,73.5813,133.737,5.34375,0.3,0.0134771,0,0,0,-273.15,0,0,0,-273.15,0,797
"Feb 3, 05:00 am",1,0,0,-2.63287,0,0,0,0,0,0,0,1,0,0.0134407,0,0,0.51347,0,0,-0.07366,199.964,199.787,0,204,393,0,293,0,0,202.423,196.608,1.7,2.70741,-2.70741,0,0,0,0,5.1,6,2,998,84.8172,122.317,4.94375,0,0.0134407,0,0,0,-273.15,0,0,0,-273.15,0,798
"Feb 3, 06:00 am",1,0,0,-2.26472,0,0,0,0,0,0,0,1,0,0.0134163,0,0,0.513311,0,0,-0.0590102,198.015,197.873,0,204,393,0,293,0,0,200.504,195.314,1.7,2.32368,-2.32368,0,0,0,0,4.9,7,2,998,94.3547,110.694,4.74375,0.2,0.0134163,0,0,0,-273.15,0,0,0,-273.15,0,799
"Feb 3, 07:00 am",1,0,0,-2.21498,0,0,0,0,0,0,0,1,0,0.0133884,0,0,0.513151,0,0,-0.0579164,196.374,196.235,0,204,393,0,293,0,0,198.682,193.713,1.7,2.27301,-2.27301,0,0,0,0,4.6,8,2,998,103.352,99.2088,4.44375,0.3,0.0133884,0,0,0,-273.15,0,0,0,-273.15,0,800
"Feb 3, 08:00 am",1,0,0,-2.16795,0,0,0,0,0,0,0,1,0,0.013362,0,0,0.513008,0,0,-0.0575689,194.725,194.586,0,204,393,0,293,0,0,196.957,192.069,1.7,2.22573,-2.22573,0,0,0,0,4.6,9,2,998,112.582,88.346,4.44375,0.3,0.013362,0,0,0,-273.15,0,0,0,-273.15,0,801
"Feb 3, 09:00 am",2,0,0,3.83379,39.9312,0.849599,0.969039,0.992917,0.713363,31.8319,0.0460842,1,0,0.0134645,0.406899,0,0.513449,18.4428,15.669,0.157991,195.376,195.758,0,204,393,0,293,0,0,195.69,202.647,1.7,2.39819,3.97752,6.3757,0,0,47,5.7,10,2,998,122.689,78.3263,5.54375,0.6,0.0595487,0,0,0,-273.15,0,0,0,-273.15,0,802
"Feb 3, 10:00 am",2,0,0,85.2744,334.873,0.75592,0.928966,0.991183,1,40.8941,0.06,1,0,0.0584547,0.710683,0,1.29386,173.833,131.404,4.66995,231.525,238.322,0,321.314,393,0,293,0,0,206.18,312.373,2.67762,5.55344,87.8332,93.3866,0,0,443,7.6,11,2,998,134.288,69.2441,7.05312,1.4,0.118455,0,0,0,-273.15,0,0,0,-273.15,0,803
"Feb 3, 11:00 am",2,6,0,97.7125,502.558,0.66564,0.876008,0.989378,1,48.2663,0.06,1,0,0.168211,0.668948,0,2.53422,296.262,197.204,25.2692,297.698,321.418,150.507,288.37,378.335,150.507,293,0.0827788,20.1606,263.085,372.778,3.6573,9.65067,122.276,131.927,0,0,755,9.4,12,2,998,147.898,61.9294,7.44688,1.3,0.31099,0,0,0,-273.15,0,0,0,-273.15,0,804
"Feb 3, 12:00 pm",6,0,0,6.9797,218.314,0.585292,0.812435,0.987511,1,54.1764,0.06,1,0,0.0175258,0.619231,0,0.56699,146.365,85.6664,35.6623,293,365.339,204,0,365.339,204,293,0.1122,35.6623,288.307,376.765,1.7,10.4579,42.5893,53.0472,-2.53812e-05,0,373,10.3,13,2,998,163.647,57.135,7.95625,1.1,0.189726,0,0,0,-273.15,0,0,0,-273.15,0,805
"Feb 3, 01:00 pm",6,0,0,4.06715,229.038,0.557271,0.785307,0.986771,1,56.1327,0.06,1,0,0.0176017,0.598105,0,0.56811,161.276,89.8746,39.0303,293,371.848,204,0,371.848,204,293,0.1122,39.0303,290.985,377.238,1.7,10.6642,43.0903,53.7545,-3.28667e-05,0,411,11.1,14,2,998,180.84,55.5473,8.2875,1.1,0.189802,0,0,0,-273.15,0,0,0,-273.15,0,806
"Feb 3, 02:00 pm",6,0,0,-16.9674,100.327,0.590161,0.816855,0.987634,1,53.8316,0.06,1,0,0.0166315,0.622677,0,0.5534,66.708,39.3684,33.4664,293,361.068,204,0,361.068,204,293,0.1122,33.4664,292.138,334.02,1.7,8.26966,16.2442,24.5138,-2.11456e-05,0,170,11.4,15,2,998,197.958,57.441,8.35312,1.4,0.188831,0,0,0,-273.15,0,0,0,-273.15,0,807
"Feb 3, 03:00 pm",6,0,0,-23.3083,6.01909,0.668788,0.878203,0.989446,1,48.0264,0.06,1,0,0.0158033,0.67067,0,0.541719,3.5316,2.36189,18.9799,293,332.312,204,0,332.312,204,293,0.1122,18.9799,292.632,289.916,1.7,6.45767,-4.87362,1.58405,-4.07357e-06,0,9,10.9,16,2,998,213.534,62.4912,9.41562,1.3,0.188003,0,0,0,-273.15,0,0,0,-273.15,0,808
"Feb 3, 04:00 pm",1,0,0,-5.76593,0,0,0,0,0,0,0,1,0,0.015906,0,0,0.543527,0,0,-0.724309,308.924,307.418,0,204,393,0,293,0,0,298.927,283.801,1.7,6.62259,-6.62259,0,0,0,1,10,17,2,998,226.957,69.9923,7.8125,2.1,0.015906,0,0,0,-273.15,0,0,0,-273.15,0,809
"Feb 3, 05:00 pm",2,0,0,-0.812288,48.9405,0.858605,0.972232,0.993085,0.674933,30.8397,0.0391944,1,0,0.0161007,0.328558,0,0.546105,22.3668,19.2042,-0.0571198,298.827,298.706,0,204,393,0,293,0,0,300.552,296.791,1.7,7.18357,-0.873868,6.30971,0,0,57,9,18,2,998,238.409,79.1964,7.98438,2.9,0.0552952,0,0,0,-273.15,0,0,0,-273.15,0,810
"Feb 3, 06:00 pm",2,0,0,-6.44331,3,1,1,1,0,0,0,1,0,0.0158127,0,0,0.542141,1.1772,1.1772,-0.246393,296.177,295.655,0,204,393,0,293,0,0,298.921,287.313,1.7,6.70739,-6.70739,0,0,0,3,8.4,19,2,998,248.429,89.1691,7.22812,1.9,0.0158127,0,0,0,-273.15,0,0,0,-273.15,0,811
"Feb 3, 07:00 pm",1,0,0,-6.25497,0,0,0,0,0,0,0,1,0,0.0156722,0,0,0.540108,0,0,-0.207384,290.131,289.689,0,204,393,0,293,0,0,295.306,282.56,1.7,6.46856,-6.46856,0,0,0,0,7.6,20,2,998,257.634,100.209,6.42812,1.8,0.0156722,0,0,0,-273.15,0,0,0,-273.15,0,812
"Feb 3, 08:00 pm",1,0,0,-6.00222,0,0,0,0,0,0,0,1,0,0.0155211,0,0,0.537936,0,0,-0.179876,285.27,284.884,0,204,393,0,293,0,0,290.719,278.621,1.7,6.18386,-6.18386,0,0,0,0,6.9,21,2,998,266.678,111.709,5.72813,0.5,0.0155211,0,0,0,-273.15,0,0,0,-273.15,0,813
"Feb 3, 09:00 pm",1,0,0,-5.74526,0,0,0,0,0,0,0,1,0,0.0153771,0,0,0.535879,0,0,-0.168544,280.851,280.488,0,204,393,0,293,0,0,286.158,274.55,1.7,5.91488,-5.91488,0,0,0,0,6.2,22,2,998,276.36,123.314,5.10625,0.6,0.0153771,0,0,0,-273.15,0,0,0,-273.15,0,814
"Feb 3, 10:00 pm",1,0,0,-5.5077,0,0,0,0,0,0,0,1,0,0.0152423,0,0,0.533962,0,0,-0.160432,276.652,276.304,0,204,393,0,293,0,0,281.77,270.59,1.7,5.66908,-5.66908,0,0,0,0,5.5,23,2,998,287.901,134.666,4.40625,0.6,0.0152423,0,0,0,-273.15,0,0,0,-273.15,0,815
"Feb 3, 11:00 pm",1,0,0,-5.2855,0,0,0,0,0,0,0,1,0,0.0151164,0,0,0.532181,0,0,-0.153179,272.626,272.292,0,204,393,0,293,0,0,277.563,266.78,1.7,5.43956,-5.43956,0,0,0,0,4.8,0,2,998,303.553,145.143,3.78438,0.2,0.0151164,0,0,0,-273.15,0,0,0,-273.15,0,816
"Feb 4, 12:00 am",1,0,0,-5.08515,0,0,0,0,0,0,0,1,0,0.0149981,0,0,0.530519,0,0,-0.146754,268.757,268.435,0,204,393,0,293,0,0,273.524,263.101,1.7,5.23276,-5.23276,0,0,0,0,4,1,2,998,327.393,153.356,2.98438,0.7,0.0149981,0,0,0,-273.15,0,0,0,-273.15,0,817
"Feb 4, 01:00 am",1,0,0,-4.89509,0,0,0,0,0,0,0,1,0,0.0148872,0,0,0.52897,0,0,-0.140646,265.03,264.72,0,204,393,0,293,0,0,269.64,259.559,1.7,5.03655,-5.03655,0,0,0,0,3.4,2,2,998,1.75032,156.518,2.38438,1,0.0148872,0,0,0,-273.15,0,0,0,-273.15,0,818
"Feb 4, 02:00 am",1,0,0,-4.71756,0,0,0,0,0,0,0,1,0,0.0147827,0,0,0.527521,0,0,-0.134973,261.439,261.14,0,204,393,0,293,0,0,265.901,256.142,1.7,4.8533,-4.8533,0,0,0,0,2.7,3,2,998,35.3181,152.719,1.7625,1.3,0.0147827,0,0,0,-273.15,0,0,0,-273.15,0,819
"Feb 4, 03:00 am",1,0,0,-4.55241,0,0,0,0,0,0,0,1,0,0.0146842,0,0,0.526166,0,0,-0.129742,257.974,257.686,0,204,393,0,293,0,0,262.297,252.838,1.7,4.68289,-4.68289,0,0,0,0,1.8,4,2,998,58.141,144.18,0.8625,1.8,0.0146842,0,0,0,-273.15,0,0,0,-273.15,0,820
"Feb 4, 04:00 am",1,0,0,-4.3929,0,0,0,0,0,0,0,1,0,0.0145913,0,0,0.524898,0,0,-0.124678,254.629,254.35,0,204,393,0,293,0,0,258.819,249.652,1.7,4.51827,-4.51827,0,0,0,0,1.6,5,2,998,73.2397,133.567,0.975,1.9,0.0145913,0,0,0,-273.15,0,0,0,-273.15,0,821
"Feb 4, 05:00 am",1,0,0,-4.24442,0,0,0,0,0,0,0,1,0,0.0145039,0,0,0.523724,0,0,-0.120022,251.397,251.128,0,204,393,0,293,0,0,255.461,246.568,1.7,4.36509,-4.36509,0,0,0,0,1.2,6,2,998,84.5163,122.159,0.575,2.3,0.0145039,0,0,0,-273.15,0,0,0,-273.15,0,822
"Feb 4, 06:00 am",1,0,0,-4.10276,0,0,0,0,0,0,0,1,0,0.0144229,0,0,0.522685,0,0,-0.115595,248.273,248.012,0,204,393,0,293,0,0,252.216,243.586,1.7,4.21897,-4.21897,0,0,0,0,1,7,2,998,94.083,110.537,0.453125,1.4,0.0144229,0,0,0,-273.15,0,0,0,-273.15,0,823
"Feb 4, 07:00 am",1,0,0,-3.9704,0,0,0,0,0,0,0,1,0,0.0143484,0,0,0.521794,0,0,-0.11151,245.249,244.997,0,204,393,0,293,0,0,249.078,240.694,1.7,4.0825,-4.0825,0,0,0,0,0.8,8,2,998,103.1,99.0432,0.4875,1.4,0.0143484,0,0,0,-273.15,0,0,0,-273.15,0,824
"Feb 4, 08:00 am",1,0,0,-3.8436,0,0,0,0,0,0,0,1,0,0.0142796,0,0,0.521026,0,0,-0.107559,242.32,242.076,0,204,393,0,293,0,0,246.041,237.895,1.7,3.95172,-3.95172,0,0,0,0,0.7,9,2,998,112.344,88.1837,0.3875,2.3,0.0142796,0,0,0,-273.15,0,0,0,-273.15,0,825
"Feb 4, 09:00 am",2,0,0,23.9411,183.123,0.851736,0.969806,0.992957,0.718193,31.599,0.046953,1,0,0.0151778,0.417725,0,0.532726,84.366,71.8576,0.930182,249.871,251.955,0,204,393,0,293,0,0,245.079,287.294,1.7,5.50738,24.5093,30.0167,0,0,215,2.1,10,2,998,122.465,78.1248,1.63125,2.4,0.0621307,0,0,0,-273.15,0,0,0,-273.15,0,826
"Feb 4, 10:00 am",2,0,0,21.7044,101.674,0.758762,0.930381,0.991237,1,40.6448,0.06,1,0,0.015523,0.711804,0,0.537578,52.5816,39.8969,0.723942,273.444,275.021,0,204,393,0,293,0,0,255.442,301.021,1.7,6.07093,22.3279,28.3988,0,0,134,3.2,11,2,998,134.084,69.0147,2.18438,2.1,0.075523,0,0,0,-273.15,0,0,0,-273.15,0,827
"Feb 4, 11:00 am",2,6,0,68.6851,351.939,0.669086,0.878346,0.989452,1,48.0011,0.06,1,0,0.0639187,0.670784,0,1.33256,206.402,138.101,14.782,297.96,317.753,104.901,210.612,375.505,104.901,293,0.0576954,11.8575,277.973,374.896,2.62927,10.41,82.2313,92.6412,0,0,526,4.9,12,2,998,147.729,61.6701,3.025,2.3,0.181614,0,0,0,-273.15,0,0,0,-273.15,0,828
"Feb 4, 12:00 pm",6,0,0,22.5037,384.164,0.589209,0.815997,0.98761,1,53.8991,0.06,1,0,0.0726229,0.622008,0,1.44485,255.845,150.746,59.8578,293,368.549,327.197,0,368.549,327.197,293,0.179958,59.8578,290.633,392.709,2.72664,11.7014,82.0639,93.7653,-4.63721e-05,0,652,6.3,13,2,998,163.54,56.8497,3.8,5.5,0.312581,0,0,0,-273.15,0,0,0,-273.15,0,829
"Feb 4, 01:00 pm",6,0,0,6.27984,419.318,0.561336,0.789429,0.986882,1,55.8518,0.06,1,0,0.0920978,0.601313,0,1.69055,293.123,164.54,80.9453,293,386.329,354.196,0,386.329,354.196,293,0.194808,80.9453,292.418,392.548,2.95164,11.7455,87.1947,98.9401,-9.46352e-05,0,747,7.8,14,2,998,180.817,55.2486,4.51875,4.7,0.346906,0,0,0,-273.15,0,0,0,-273.15,0,830
"Feb 4, 02:00 pm",6,0,0,-14.8646,150.855,0.593916,0.820209,0.987728,1,53.5646,0.06,1,0,0.0171238,0.625293,0,0.56069,99.6696,59.1954,42.6166,293,378.722,204,0,378.722,204,293,0.1122,42.6166,292.829,355.853,1.7,9.46239,27.5521,37.0145,-4.22335e-05,0,254,8.1,15,2,998,198.021,57.1462,4.58438,5.1,0.189324,0,0,0,-273.15,0,0,0,-273.15,0,831
"Feb 4, 03:00 pm",6,0,0,-30.8668,0.671958,0.671958,0.88033,0.989513,1,47.7817,0.06,1,0,0.0158311,0.67234,0,0.542048,0.3924,0.263676,25.4318,293,345.246,204,0,345.246,204,293,0.1122,25.4318,292.927,291.358,1.7,6.49754,-6.32026,0.17728,-9.56187e-06,0,1,7.3,16,2,998,213.663,62.2141,5.26875,4.9,0.188031,0,0,0,-273.15,0,0,0,-273.15,0,832
"Feb 4, 04:00 pm",6,0,0,-15.0602,0.767709,0.767709,0.934747,0.991405,1,39.8514,0.06,1,0,0.0156568,0.715265,0,0.53986,0.3924,0.301249,9.24757,293,312.398,204,0,312.398,204,293,0.1122,9.24757,292.969,280.645,1.7,6.33145,-6.11598,0.215473,-4.89425e-07,0,1,6.6,17,2,998,227.126,69.7385,4.1,3.8,0.187857,0,0,0,-273.15,0,0,0,-273.15,0,833
"Feb 4, 05:00 pm",2,0,0,-5.69832,1.72088,0.860438,0.972869,0.993119,0.681179,30.6343,0.0403342,1,0,0.0157076,0.341477,0,0.54063,0.7848,0.675271,-0.433828,296.502,295.586,0,204,393,0,293,0,0,294.651,280.945,1.7,6.42649,-6.1959,0.230589,0,0,2,5.8,18,2,998,238.603,78.9658,3.6125,4.5,0.0560418,0,0,0,-273.15,0,0,0,-273.15,0,834
"Feb 4, 06:00 pm",1,0,0,-6.0998,0,0,0,0,0,0,0,1,0,0.0155955,0,0,0.539009,0,0,-0.226503,288.453,287.969,0,204,393,0,293,0,0,292.827,280.15,1.7,6.3381,-6.3381,0,0,0,0,4.9,19,2,998,248.64,88.9909,3.10313,4.5,0.0155955,0,0,0,-273.15,0,0,0,-273.15,0,835
"Feb 4, 07:00 pm",1,0,0,-5.89718,0,0,0,0,0,0,0,1,0,0.0154539,0,0,0.536976,0,0,-0.180533,283.346,282.958,0,204,393,0,293,0,0,288.605,276.64,1.7,6.08035,-6.08035,0,0,0,0,4.5,20,2,998,257.861,100.008,2.9375,2.4,0.0154539,0,0,0,-273.15,0,0,0,-273.15,0,836
"Feb 4, 08:00 pm",1,0,0,-5.64881,0,0,0,0,0,0,0,1,0,0.0153149,0,0,0.534994,0,0,-0.165924,278.946,278.587,0,204,393,0,293,0,0,284.162,272.713,1.7,5.81591,-5.81591,0,0,0,0,4,21,2,998,266.925,111.515,2.35938,0.8,0.0153149,0,0,0,-273.15,0,0,0,-273.15,0,837
"Feb 4, 09:00 pm",1,0,0,-5.41915,0,0,0,0,0,0,0,1,0,0.015184,0,0,0.533137,0,0,-0.157582,274.808,274.465,0,204,393,0,293,0,0,279.853,268.826,1.7,5.57768,-5.57768,0,0,0,0,3.6,22,2,998,276.634,123.117,1.88125,1,0.015184,0,0,0,-273.15,0,0,0,-273.15,0,838
"Feb 4, 10:00 pm",1,0,0,-5.20598,0,0,0,0,0,0,0,1,0,0.0150614,0,0,0.531407,0,0,-0.150588,270.843,270.514,0,204,393,0,293,0,0,275.714,265.07,1.7,5.35745,-5.35745,0,0,0,0,3.2,23,2,998,288.208,134.457,1.79375,1.8,0.0150614,0,0,0,-273.15,0,0,0,-273.15,0,839
"Feb 4, 11:00 pm",1,0,0,-5.00412,0,0,0,0,0,0,0,1,0,0.0149465,0,0,0.529797,0,0,-0.144058,267.032,266.716,0,204,393,0,293,0,0,271.737,261.456,1.7,5.149,-5.149,0,0,0,0,2.8,0,2,998,303.883,144.906,1.62812,1.4,0.0149465,0,0,0,-273.15,0,0,0,-273.15,0,840
"Feb 5, 12:00 am",1,0,0,-4.81592,0,0,0,0,0,0,0,1,0,0.0148385,0,0,0.528294,0,0,-0.138037,263.366,263.061,0,204,393,0,293,0,0,267.914,257.974,1.7,4.95473,-4.95473,0,0,0,0,2.4,1,2,998,327.646,153.076,1.22813,1,0.0148385,0,0,0,-273.15,0,0,0,-273.15,0,841
"Feb 5, 01:00 am",1,0,0,-4.64053,0,0,0,0,0,0,0,1,0,0.0147369,0,0,0.526889,0,0,-0.132474,259.834,259.54,0,204,393,0,293,0,0,264.233,254.614,1.7,4.77374,-4.77374,0,0,0,0,2,2,2,998,1.67901,156.218,0.828125,0.7,0.0147369,0,0,0,-273.15,0,0,0,-273.15,0,842
"Feb 5, 02:00 am",1,0,0,-4.47735,0,0,0,0,0,0,0,1,0,0.014641,0,0,0.525575,0,0,-0.127333,256.426,256.143,0,204,393,0,293,0,0,260.687,251.366,1.7,4.60539,-4.60539,0,0,0,0,1.6,3,2,998,34.968,152.462,0.19375,0.8,0.014641,0,0,0,-273.15,0,0,0,-273.15,0,843
"Feb 5, 03:00 am",1,0,0,-4.32548,0,0,0,0,0,0,0,1,0,0.0145504,0,0,0.524343,0,0,-0.122575,253.134,252.86,0,204,393,0,293,0,0,257.265,248.223,1.7,4.44873,-4.44873,0,0,0,0,1.3,4,2,998,57.759,143.974,0.20625,3.5,0.0145504,0,0,0,-273.15,0,0,0,-273.15,0,844
"Feb 5, 04:00 am",1,0,0,-4.18018,0,0,0,0,0,0,0,1,0,0.0144659,0,0,0.523228,0,0,-0.118016,249.95,249.685,0,204,393,0,293,0,0,253.959,245.185,1.7,4.29883,-4.29883,0,0,0,0,1.1,5,2,998,72.8979,133.391,0.00625002,4.5,0.0144659,0,0,0,-273.15,0,0,0,-273.15,0,845
"Feb 5, 05:00 am",1,0,0,-4.04148,0,0,0,0,0,0,0,1,0,0.014388,0,0,0.52226,0,0,-0.113681,246.872,246.615,0,204,393,0,293,0,0,250.763,242.246,1.7,4.15577,-4.15577,0,0,0,0,0.9,6,2,998,84.2143,121.995,-0.19375,3.2,0.014388,0,0,0,-273.15,0,0,0,-273.15,0,846
"Feb 5, 06:00 am",1,0,0,-3.91218,0,0,0,0,0,0,0,1,0,0.0143161,0,0,0.521424,0,0,-0.109687,243.891,243.643,0,204,393,0,293,0,0,247.671,239.396,1.7,4.02244,-4.02244,0,0,0,0,0.8,7,2,998,93.8099,110.374,-0.45,3.5,0.0143161,0,0,0,-273.15,0,0,0,-273.15,0,847
"Feb 5, 07:00 am",1,0,0,-3.78832,0,0,0,0,0,0,0,1,0,0.0142493,0,0,0.520699,0,0,-0.105867,241.005,240.764,0,204,393,0,293,0,0,244.678,236.635,1.7,3.89473,-3.89473,0,0,0,0,0.7,8,2,998,102.847,98.872,-0.39375,4,0.0142493,0,0,0,-273.15,0,0,0,-273.15,0,848
"Feb 5, 08:00 am",1,0,0,-3.6709,0,0,0,0,0,0,0,1,0,0.014186,0,0,0.520022,0,0,-0.102268,238.207,237.973,0,204,393,0,293,0,0,241.779,233.957,1.7,3.77369,-3.77369,0,0,0,0,0.7,9,2,998,112.105,88.0148,-0.2375,3.5,0.014186,0,0,0,-273.15,0,0,0,-273.15,0,849
"Feb 5, 09:00 am",2,0,0,36.5157,257.016,0.853873,0.970568,0.992996,0.723163,31.3646,0.0478482,1,0,0.0155453,0.428989,0,0.538182,118.112,100.853,1.37841,250.32,253.404,0,204,393,0,293,0,0,241.785,305.624,1.7,6.1548,37.11,43.2648,0,0,301,3.5,10,2,998,122.24,77.9179,1.9375,2.9,0.0633935,0,0,0,-273.15,0,0,0,-273.15,0,850
"Feb 5, 10:00 am",2,6,0,102.369,590.15,0.765434,0.933638,0.991362,1,40.0532,0.06,1,0,0.358655,0.714385,0,4.15769,302.54,231.575,54.1578,294.11,332.798,296.261,267.117,376.076,296.261,293,0.162944,47.1761,274.594,382.725,4.69482,10.6436,154.792,165.435,0,0,771,6.1,11,2,998,133.878,68.7799,3.67812,3,0.581599,0,0,0,-273.15,0,0,0,-273.15,0,851
