"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 5, 11:00 am",6,0,0,12.3206,583.464,0.667579,0.877385,0.989421,1,48.1195,0.06,1,0,0.377267,0.670029,0,4.29529,342.958,228.951,129.404,293,385.544,571.324,0,385.544,571.324,293,0.314228,129.404,291.773,392.578,4.76104,11.7354,141.669,153.404,-0.000148827,0,874,8.3,12,2,998,147.561,61.4054,4.94063,3.5,0.751496,0,0,0,-273.15,0,0,0,-273.15,0,852
"Feb 5, 12:00 pm",6,0,0,1.23104,545.714,0.593167,0.819544,0.98771,1,53.6179,0.06,1,0,0.251186,0.624774,0,3.28279,361.008,214.138,120.809,293,391.872,497.264,0,391.872,497.264,293,0.273495,120.809,292.874,392.658,4.14387,11.7644,122.024,133.788,-0.000157968,0,920,10.1,13,2,998,163.435,56.5592,5.1,4,0.584682,0,0,0,-273.15,0,0,0,-273.15,0,853
"Feb 5, 01:00 pm",6,0,0,0.204936,447.278,0.565459,0.793544,0.986993,1,55.5659,0.06,1,0,0.117697,0.604515,0,1.98843,310.388,175.512,94.1503,293,392.578,384.618,0,392.578,384.618,293,0.21154,94.1503,292.981,392.73,3.20515,11.7571,94.3424,106.099,-0.000124817,0,791,11.3,14,2,998,180.798,54.9453,5.75313,4.9,0.389238,0,0,0,-273.15,0,0,0,-273.15,0,854
"Feb 5, 02:00 pm",6,0,0,0.120374,315.608,0.597742,0.823577,0.987823,1,53.2916,0.06,1,0,0.0406859,0.627921,0,0.983681,207.187,123.845,65.8897,293,392.728,268.739,0,392.728,268.739,293,0.147806,65.8897,292.995,392.817,2.23949,11.7628,66.0018,77.7646,-8.76071e-05,0,528,11.7,15,2,998,198.09,56.8478,6.075,5.5,0.248492,0,0,0,-273.15,0,0,0,-273.15,0,855
"Feb 5, 03:00 pm",6,0,0,-0.182903,537.456,0.675196,0.882479,0.989582,1,47.5306,0.06,1,0,0.307952,0.674028,0,3.75524,312.35,210.898,130.585,293,392.674,532.909,0,392.674,532.909,293,0.2931,130.585,292.999,392.611,4.44091,11.7696,130.381,142.151,-0.000173444,0,796,12,16,2,998,213.797,61.9344,6.14063,7.1,0.661052,0,0,0,-273.15,0,0,0,-273.15,0,856
"Feb 5, 04:00 pm",6,0,0,0.0801613,603.912,0.770297,0.935986,0.991453,1,39.6195,0.06,1,0,0.537376,0.716248,0,5.42175,307.642,236.975,157.882,293,392.717,644.016,0,392.717,644.016,293,0.354208,157.882,293,392.764,5.3668,11.7941,157.939,169.733,-0.000209873,0,784,11.8,17,2,998,227.302,69.483,6.09688,6,0.951585,0,0,0,-273.15,0,0,0,-273.15,0,857
"Feb 5, 05:00 pm",6,0,0,0.071937,515.662,0.86231,0.973515,0.993154,0.687417,30.423,0.0414747,1,0,0.0307406,0.354596,0,0.817254,234.655,202.346,59.9277,293,392.728,244.421,0,392.728,244.421,293,0.134432,59.9277,293,392.685,2.03684,11.7578,59.993,71.7509,-7.96805e-05,0,598,10.8,18,2,998,238.803,78.7342,5.8,4.9,0.206647,0,0,0,-273.15,0,0,0,-273.15,0,858
"Feb 5, 06:00 pm",6,0,0,-39.0702,157,1,1,1,0,0,0,1,0,0.0159386,0,0,0.54343,61.6068,61.6068,33.7312,293,361.584,204,0,361.584,204,293,0.1122,33.7312,293,297.624,1.7,6.60303,-6.60303,0,-2.16303e-05,0,157,9.3,19,2,998,248.856,88.8082,5.15938,4.9,0.128139,0,0,0,-273.15,0,0,0,-273.15,0,859
"Feb 5, 07:00 pm",6,0,0,-19.0557,0,1,1,1,0,0,0,1,0,0.0156584,0,0,0.539868,0,0,13.2177,293,320.582,204,0,320.582,204,293,0.1122,13.2177,293,280.75,1.7,6.31611,-6.31611,0,-1.40694e-06,0,0,8.5,20,2,998,258.094,99.8062,5.21875,4.9,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,860
"Feb 5, 08:00 pm",1,0,0,-5.84983,0,0,0,0,0,0,0,1,0,0.0157659,0,0,0.541486,0,0,-0.539282,300.445,299.311,0,204,393,0,293,0,0,296.081,281.313,1.7,6.48112,-6.48112,0,0,0,0,7.6,21,2,998,267.178,111.319,4.475,4.5,0.0157659,0,0,0,-273.15,0,0,0,-273.15,0,861
"Feb 5, 09:00 pm",1,0,0,-6.20338,0,0,0,0,0,0,0,1,0,0.0156722,0,0,0.540112,0,0,-0.244369,290.935,290.415,0,204,393,0,293,0,0,295.112,282.035,1.7,6.46304,-6.46304,0,0,0,0,6.8,22,2,998,276.914,122.92,3.90938,4,0.0156722,0,0,0,-273.15,0,0,0,-273.15,0,862
"Feb 5, 10:00 pm",1,0,0,-6.02436,0,0,0,0,0,0,0,1,0,0.015527,0,0,0.538022,0,0,-0.186432,285.58,285.18,0,204,393,0,293,0,0,290.899,278.694,1.7,6.21387,-6.21387,0,0,0,0,6,23,2,998,288.521,134.247,3.73438,3.7,0.015527,0,0,0,-273.15,0,0,0,-273.15,0,863
"Feb 5, 11:00 pm",1,0,0,-5.7742,0,0,0,0,0,0,0,1,0,0.0153832,0,0,0.535966,0,0,-0.170333,281.064,280.696,0,204,393,0,293,0,0,286.374,274.699,1.7,5.94581,-5.94581,0,0,0,0,5.2,0,2,998,304.218,144.667,3.325,3.8,0.0153832,0,0,0,-273.15,0,0,0,-273.15,0,864
"Feb 6, 12:00 am",1,0,0,-5.53332,0,0,0,0,0,0,0,1,0,0.0152478,0,0,0.534041,0,0,-0.161311,276.832,276.482,0,204,393,0,293,0,0,281.972,270.74,1.7,5.69561,-5.69561,0,0,0,0,4.4,1,2,998,327.904,152.793,2.60313,2.9,0.0152478,0,0,0,-273.15,0,0,0,-273.15,0,865
"Feb 6, 01:00 am",1,0,0,-5.31349,0,0,0,0,0,0,0,1,0,0.015121,0,0,0.532247,0,0,-0.154066,272.785,272.449,0,204,393,0,293,0,0,277.745,266.907,1.7,5.46847,-5.46847,0,0,0,0,3.6,2,2,998,1.61714,155.913,1.80312,3.5,0.015121,0,0,0,-273.15,0,0,0,-273.15,0,866
"Feb 6, 02:00 am",1,0,0,-5.10873,0,0,0,0,0,0,0,1,0,0.0150022,0,0,0.530577,0,0,-0.147444,268.896,268.572,0,204,393,0,293,0,0,273.686,263.215,1.7,5.25703,-5.25703,0,0,0,0,2.7,3,2,998,34.6257,152.198,0.825,3.8,0.0150022,0,0,0,-273.15,0,0,0,-273.15,0,867
"Feb 6, 03:00 am",1,0,0,-4.91891,0,0,0,0,0,0,0,1,0,0.0148906,0,0,0.529017,0,0,-0.141356,265.152,264.84,0,204,393,0,293,0,0,269.783,259.655,1.7,5.06109,-5.06109,0,0,0,0,1.8,4,2,998,57.3797,143.762,0.159375,5.3,0.0148906,0,0,0,-273.15,0,0,0,-273.15,0,868
"Feb 6, 04:00 am",1,0,0,-4.73691,0,0,0,0,0,0,0,1,0,0.0147857,0,0,0.527562,0,0,-0.135513,261.544,261.245,0,204,393,0,293,0,0,266.026,256.227,1.7,4.87319,-4.87319,0,0,0,0,1.4,5,2,998,72.5561,133.209,-0.1625,5.1,0.0147857,0,0,0,-273.15,0,0,0,-273.15,0,869
"Feb 6, 05:00 am",1,0,0,-4.56555,0,0,0,0,0,0,0,1,0,0.0146869,0,0,0.526202,0,0,-0.130062,258.068,257.779,0,204,393,0,293,0,0,262.407,252.921,1.7,4.69633,-4.69633,0,0,0,0,0.9,6,2,998,83.9113,121.826,-0.50625,3.5,0.0146869,0,0,0,-273.15,0,0,0,-273.15,0,870
"Feb 6, 06:00 am",1,0,0,-4.40462,0,0,0,0,0,0,0,1,0,0.0145937,0,0,0.52493,0,0,-0.124991,254.715,254.436,0,204,393,0,293,0,0,258.917,249.727,1.7,4.5303,-4.5303,0,0,0,0,0.6,7,2,998,93.5355,110.205,-0.884375,2.3,0.0145937,0,0,0,-273.15,0,0,0,-273.15,0,871
"Feb 6, 07:00 am",1,0,0,-4.25413,0,0,0,0,0,0,0,1,0,0.014506,0,0,0.523751,0,0,-0.120286,251.476,251.207,0,204,393,0,293,0,0,255.55,246.638,1.7,4.37507,-4.37507,0,0,0,0,0.3,8,2,998,102.592,98.6953,-1.10625,1.6,0.014506,0,0,0,-273.15,0,0,0,-273.15,0,872
"Feb 6, 08:00 am",1,0,0,-4.11205,0,0,0,0,0,0,0,1,0,0.0144247,0,0,0.522708,0,0,-0.115859,248.345,248.084,0,204,393,0,293,0,0,252.297,243.648,1.7,4.22853,-4.22853,0,0,0,0,0.2,9,2,998,111.865,87.8396,-1.20625,1.8,0.0144247,0,0,0,-273.15,0,0,0,-273.15,0,873
"Feb 6, 09:00 am",2,0,0,-3.29521,4.28003,0.856007,0.971322,0.993036,0.728269,31.1289,0.0487694,1,0,0.0143708,0.440695,0,0.52202,1.962,1.67949,-0.0854322,245.581,245.387,0,204,393,0,293,0,0,249.203,242.094,1.7,4.11985,-3.37971,0.740141,0,0,5,1.7,10,2,998,122.013,77.7058,0.1375,1.3,0.0631403,0,0,0,-273.15,0,0,0,-273.15,0,874
"Feb 6, 10:00 am",2,0,0,5.75445,37.4595,0.76448,0.933187,0.991344,1,40.1393,0.06,1,0,0.0146064,0.714027,0,0.524858,19.2276,14.6991,0.254078,246.765,247.338,0,204,393,0,293,0,0,247.154,257.092,1.7,4.51592,5.97965,10.4956,0,0,49,3.6,11,2,998,133.672,68.5398,1.4125,1.1,0.0746064,0,0,0,-273.15,0,0,0,-273.15,0,875
"Feb 6, 11:00 am",2,6,0,106.977,500.202,0.674126,0.881718,0.989558,1,47.6114,0.06,1,0,0.173825,0.673432,0,2.58224,291.161,196.279,17.6699,288.574,305.044,79.1922,362.605,385.176,79.1922,293,0.0435557,10.0308,265.361,369.328,3.68164,9.71012,122.477,132.188,0,0,742,5.9,12,2,998,147.392,61.1355,3.0875,1.6,0.277381,0,0,0,-273.15,0,0,0,-273.15,0,876
"Feb 6, 12:00 pm",6,0,0,25.3974,554.766,0.597164,0.823071,0.987809,1,53.3329,0.06,1,0,0.25448,0.627527,0,3.31307,364.54,217.69,99.7599,293,375.073,499.913,0,375.073,499.913,293,0.274952,99.7599,290.977,392.635,4.16594,11.6936,124.913,136.606,-9.08337e-05,0,929,7.8,13,2,998,163.331,56.2637,3.81563,2.4,0.589432,0,0,0,-273.15,0,0,0,-273.15,0,877
"Feb 6, 01:00 pm",6,0,0,3.28591,539.447,0.569638,0.797647,0.987104,1,55.275,0.06,1,0,0.222323,0.607709,0,3.0288,371.603,211.679,113.636,293,390.028,477.18,0,390.028,477.18,293,0.262449,113.636,292.738,392.387,3.9765,11.736,116.903,128.639,-0.000143262,0,947,9.3,14,2,998,180.783,54.6375,4.84688,3,0.544772,0,0,0,-273.15,0,0,0,-273.15,0,878
"Feb 6, 02:00 pm",6,0,0,0.606159,563.131,0.601636,0.826955,0.987919,1,53.0129,0.06,1,0,0.287783,0.630558,0,3.59105,367.286,220.973,126.992,293,392.217,520.788,0,392.217,520.788,293,0.286433,126.992,292.966,392.616,4.3399,11.7555,127.58,139.336,-0.000167176,0,936,10.2,15,2,998,198.164,56.5459,5.43437,2.6,0.634216,0,0,0,-273.15,0,0,0,-273.15,0,879
"Feb 6, 03:00 pm",6,0,0,0.134315,615.401,0.678502,0.884647,0.989651,1,47.2733,0.06,1,0,0.474908,0.675731,0,4.99732,355.907,241.483,151.276,293,392.651,617.506,0,392.651,617.506,293,0.339628,151.276,292.997,392.732,5.14588,11.7894,151.389,163.178,-0.000200835,0,907,10.5,16,2,998,213.938,61.6522,5.57813,4.3,0.874536,0,0,0,-273.15,0,0,0,-273.15,0,880
"Feb 6, 04:00 pm",6,0,0,0.110318,646.178,0.77294,0.93724,0.991502,1,39.3813,0.06,1,0,0.665133,0.717243,0,6.24094,328.046,253.56,169.961,293,392.834,692.426,0,392.834,692.426,293,0.380834,169.961,293,392.891,5.77022,11.8181,170.046,181.864,-0.000226443,0,836,10.3,17,2,998,227.484,69.2259,5.45625,5.1,1.10597,0,0,0,-273.15,0,0,0,-273.15,0,881
"Feb 6, 05:00 pm",6,0,0,-0.111493,588.535,0.864222,0.974169,0.99319,0.693645,30.206,0.0426153,1,0,0.0558135,0.367909,0,1.21275,267.224,230.941,73.3315,293,392.728,299.091,0,392.728,299.091,293,0.1645,73.3315,293,392.525,2.49243,11.7548,73.2105,84.9654,-9.75014e-05,0,681,9.3,18,2,998,239.009,78.5016,5.00313,5.3,0.262929,0,0,0,-273.15,0,0,0,-273.15,0,882
"Feb 6, 06:00 pm",6,0,0,-39.0322,216,1,1,1,0,0,0,1,0,0.0159368,0,0,0.543404,84.7584,84.7584,33.6878,293,361.5,204,0,361.5,204,293,0.1122,33.6878,293,297.525,1.7,6.60883,-6.60883,0,-2.15503e-05,0,216,7.8,19,2,998,249.078,88.6216,4.51875,4.7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,883
"Feb 6, 07:00 pm",6,0,0,-19.0284,0,1,1,1,0,0,0,1,0,0.0156581,0,0,0.539865,0,0,13.1865,293,320.518,204,0,320.518,204,293,0.1122,13.1865,293,280.732,1.7,6.31894,-6.31894,0,-1.39718e-06,0,0,7.1,20,2,998,258.331,99.6041,4.52187,2.6,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,884
"Feb 6, 08:00 pm",1,0,0,-5.85628,0,0,0,0,0,0,0,1,0,0.015765,0,0,0.541474,0,0,-0.5387,300.406,299.273,0,204,393,0,293,0,0,296.068,281.292,1.7,6.48686,-6.48686,0,0,0,0,6.4,21,2,998,267.436,111.123,4.13438,4.3,0.015765,0,0,0,-273.15,0,0,0,-273.15,0,885
"Feb 6, 09:00 pm",1,0,0,-6.20679,0,0,0,0,0,0,0,1,0,0.0156712,0,0,0.540097,0,0,-0.244324,290.903,290.382,0,204,393,0,293,0,0,295.086,282.003,1.7,6.46638,-6.46638,0,0,0,0,5.7,22,2,998,277.199,122.722,3.74687,3.5,0.0156712,0,0,0,-273.15,0,0,0,-273.15,0,886
"Feb 6, 10:00 pm",1,0,0,-6.02472,0,0,0,0,0,0,0,1,0,0.0155259,0,0,0.538007,0,0,-0.186382,285.548,285.148,0,204,393,0,293,0,0,290.87,278.663,1.7,6.21416,-6.21416,0,0,0,0,5,23,2,998,288.84,134.035,3.125,2.3,0.0155259,0,0,0,-273.15,0,0,0,-273.15,0,887
"Feb 6, 11:00 pm",1,0,0,-5.76965,0,0,0,0,0,0,0,1,0,0.0153824,0,0,0.535954,0,0,-0.170126,281.034,280.667,0,204,393,0,293,0,0,286.344,274.677,1.7,5.94103,-5.94103,0,0,0,0,4.3,0,2,998,304.559,144.426,2.81563,1.1,0.0153824,0,0,0,-273.15,0,0,0,-273.15,0,888
"Feb 7, 12:00 am",1,0,0,-5.53312,0,0,0,0,0,0,0,1,0,0.0152469,0,0,0.534028,0,0,-0.161323,276.806,276.456,0,204,393,0,293,0,0,281.944,270.713,1.7,5.69542,-5.69542,0,0,0,0,3.6,1,2,998,328.168,152.506,2.35,1.8,0.0152469,0,0,0,-273.15,0,0,0,-273.15,0,889
"Feb 7, 01:00 am",1,0,0,-5.30923,0,0,0,0,0,0,0,1,0,0.0151203,0,0,0.532237,0,0,-0.153908,272.76,272.424,0,204,393,0,293,0,0,277.718,266.888,1.7,5.46404,-5.46404,0,0,0,0,3.2,2,2,998,1.56442,155.603,1.95,1.4,0.0151203,0,0,0,-273.15,0,0,0,-273.15,0,890
"Feb 7, 02:00 am",1,0,0,-5.1011,0,0,0,0,0,0,0,1,0,0.0150017,0,0,0.53057,0,0,-0.147167,268.876,268.553,0,204,393,0,293,0,0,273.661,263.206,1.7,5.24912,-5.24912,0,0,0,0,2.7,3,2,998,34.2912,151.928,1.7625,1,0.0150017,0,0,0,-273.15,0,0,0,-273.15,0,891
"Feb 7, 03:00 am",1,0,0,-4.91065,0,0,0,0,0,0,0,1,0,0.0148903,0,0,0.529013,0,0,-0.141089,265.139,264.828,0,204,393,0,293,0,0,269.764,259.652,1.7,5.05255,-5.05255,0,0,0,0,2.3,4,2,998,57.0031,143.542,1.3625,2.3,0.0148903,0,0,0,-273.15,0,0,0,-273.15,0,892
"Feb 7, 04:00 am",1,0,0,-4.72859,0,0,0,0,0,0,0,1,0,0.0147856,0,0,0.527561,0,0,-0.135263,261.538,261.239,0,204,393,0,293,0,0,266.013,256.231,1.7,4.86461,-4.86461,0,0,0,0,2,5,2,998,72.2145,133.02,1.14063,1.9,0.0147856,0,0,0,-273.15,0,0,0,-273.15,0,893
"Feb 7, 05:00 am",1,0,0,-4.55679,0,0,0,0,0,0,0,1,0,0.014687,0,0,0.526204,0,0,-0.129801,258.069,257.781,0,204,393,0,293,0,0,262.399,252.932,1.7,4.68731,-4.68731,0,0,0,0,1.8,6,2,998,83.6076,121.65,1.175,0.8,0.014687,0,0,0,-273.15,0,0,0,-273.15,0,894
"Feb 7, 06:00 am",1,0,0,-4.39718,0,0,0,0,0,0,0,1,0,0.0145939,0,0,0.524933,0,0,-0.124786,254.722,254.443,0,204,393,0,293,0,0,258.916,249.742,1.7,4.52265,-4.52265,0,0,0,0,1.7,7,2,998,93.26,110.031,1.54375,1.6,0.0145939,0,0,0,-273.15,0,0,0,-273.15,0,895
"Feb 7, 07:00 am",1,0,0,-4.24722,0,0,0,0,0,0,0,1,0,0.0145064,0,0,0.523756,0,0,-0.120097,251.489,251.219,0,204,393,0,293,0,0,255.555,246.657,1.7,4.36797,-4.36797,0,0,0,0,1.5,8,2,998,102.336,98.5133,1.26563,1.6,0.0145064,0,0,0,-273.15,0,0,0,-273.15,0,896
"Feb 7, 08:00 am",1,0,0,-4.10528,0,0,0,0,0,0,0,1,0,0.0144252,0,0,0.522713,0,0,-0.115671,248.362,248.102,0,204,393,0,293,0,0,252.308,243.673,1.7,4.22156,-4.22156,0,0,0,0,1.5,9,2,998,111.623,87.6582,1.26563,2.4,0.0144252,0,0,0,-273.15,0,0,0,-273.15,0,897
"Feb 7, 09:00 am",2,0,0,86.5119,561.223,0.858139,0.97207,0.993076,0.733507,30.8918,0.0497163,1,0,0.127027,0.45285,0,2.11341,256.63,220.224,6.39848,281.868,288.842,0,402.327,393,0,293,0,0,261.093,345.522,3.35272,8.32201,91.4063,99.7283,0,0,654,4.2,10,2,998,121.786,77.4884,3.18437,3.2,0.176743,0,0,0,-273.15,0,0,0,-273.15,0,898
"Feb 7, 10:00 am",6,0,0,47.8102,615.417,0.767354,0.934576,0.991398,1,39.8832,0.06,1,0,0.507635,0.71513,0,5.22797,314.705,241.49,113.758,293,367.304,632.741,0,367.304,632.741,293,0.348008,113.758,289.918,392.069,5.27285,11.6939,161.003,172.697,-8.5315e-05,0,802,6.7,11,2,998,133.466,68.2945,4.35625,3.8,0.915642,0,0,0,-273.15,0,0,0,-273.15,0,899
"Feb 7, 11:00 am",6,0,0,4.06719,505.257,0.674575,0.882068,0.989569,1,47.5788,0.06,1,0,0.248494,0.673706,0,3.25966,293.908,198.263,117.77,293,389.855,495.479,0,389.855,495.479,293,0.272513,117.77,292.73,392.659,4.12899,11.7533,121.817,133.571,-0.00014796,0,749,8.7,12,2,998,147.224,60.8605,5.73125,2.4,0.581007,0,0,0,-273.15,0,0,0,-273.15,0,900
"Feb 7, 12:00 pm",6,0,0,0.372088,503.805,0.6012,0.826579,0.987908,1,53.0441,0.06,1,0,0.201768,0.630264,0,2.84045,328.831,197.693,112.511,293,392.16,461.68,0,392.16,461.68,293,0.253924,112.511,292.964,392.44,3.84733,11.7322,112.867,124.599,-0.000147948,0,838,10.5,13,2,998,163.229,55.9633,6.59375,2.6,0.515692,0,0,0,-273.15,0,0,0,-273.15,0,901
"Feb 7, 01:00 pm",6,0,0,0.0433221,432.125,0.573871,0.801735,0.987216,1,54.9794,0.06,1,0,0.110027,0.610893,0,1.90173,295.477,169.566,91.8444,293,392.368,376.039,0,392.368,376.039,293,0.206821,91.8444,292.994,392.389,3.13366,11.7115,91.8751,103.587,-0.000121264,0,753,11.8,14,2,998,180.771,54.3253,7.34688,2.6,0.376848,0,0,0,-273.15,0,0,0,-273.15,0,902
"Feb 7, 02:00 pm",6,0,0,0.00816047,503.249,0.605594,0.830339,0.988015,1,52.7284,0.06,1,0,0.204492,0.6332,0,2.86572,326.084,197.475,113.32,293,392.406,463.779,0,392.406,463.779,293,0.255078,113.32,292.999,392.426,3.86482,11.7295,113.312,125.041,-0.000149729,0,831,12.6,15,2,998,198.243,56.2406,7.6,4.3,0.51957,0,0,0,-273.15,0,0,0,-273.15,0,903
"Feb 7, 03:00 pm",6,0,0,0.0930179,549.589,0.681872,0.886832,0.989721,1,47.0099,0.06,1,0,0.335923,0.677449,0,3.97711,316.274,215.659,134.281,293,392.52,548.894,0,392.52,548.894,293,0.301891,134.281,293,392.585,4.57411,11.7433,134.354,146.098,-0.00017782,0,806,13,16,2,998,214.086,61.3677,8,3.7,0.697815,0,0,0,-273.15,0,0,0,-273.15,0,904
"Feb 7, 04:00 pm",6,0,0,0.110818,331.973,0.775638,0.938508,0.991553,1,39.1371,0.06,1,0,0.0772549,0.71825,0,1.50425,167.947,130.266,81.7302,293,392.621,333.727,0,392.621,333.727,293,0.18355,81.7302,293,392.682,2.78106,11.7333,81.8305,93.5637,-0.000108442,0,428,12.4,17,2,998,227.672,68.9674,7.7125,4,0.320805,0,0,0,-273.15,0,0,0,-273.15,0,905
"Feb 7, 05:00 pm",6,0,0,-12.5619,281.505,0.86617,0.974831,0.993227,0.699859,29.9834,0.0437557,1,0,0.0173152,0.381412,0,0.563586,127.53,110.463,44.9826,293,383.226,204,0,383.226,204,293,0.1122,44.9826,293,363.848,1.7,9.86189,32.2699,42.1317,-4.92464e-05,0,325,11.4,18,2,998,239.22,78.2682,6.79062,2.6,0.173271,0,0,0,-273.15,0,0,0,-273.15,0,906
"Feb 7, 06:00 pm",6,0,0,-33.0149,56,1,1,1,0,0,0,1,0,0.0158528,0,0,0.542326,21.9744,21.9744,27.5055,293,349.359,204,0,349.359,204,293,0.1122,27.5055,293,292.576,1.7,6.49496,-6.49496,0,-1.20028e-05,0,56,9.9,19,2,998,249.306,88.4316,6.30625,2.9,0.128053,0,0,0,-273.15,0,0,0,-273.15,0,907
"Feb 7, 07:00 pm",6,0,0,-16.1307,0,1,1,1,0,0,0,1,0,0.0156533,0,0,0.539811,0,0,10.1752,293,314.318,204,0,314.318,204,293,0.1122,10.1752,293,280.408,1.7,6.30154,-6.30154,0,-6.49582e-07,0,0,9,20,2,998,258.575,99.4016,6.5,1.9,0.127853,0,0,0,-273.15,0,0,0,-273.15,0,908
"Feb 7, 08:00 pm",1,0,0,-5.86933,0,0,0,0,0,0,0,1,0,0.0157143,0,0,0.540735,0,0,-0.463174,297.294,296.316,0,204,393,0,293,0,0,294.959,280.72,1.7,6.40433,-6.40433,0,0,0,0,8,21,2,998,267.699,110.927,5.65625,0.8,0.0157143,0,0,0,-273.15,0,0,0,-273.15,0,909
"Feb 7, 09:00 pm",1,0,0,-6.09623,0,0,0,0,0,0,0,1,0,0.0156101,0,0,0.539217,0,0,-0.228136,288.856,288.368,0,204,393,0,293,0,0,293.251,280.501,1.7,6.33646,-6.33646,0,0,0,0,7.1,22,2,998,277.489,122.523,4.99062,1,0.0156101,0,0,0,-273.15,0,0,0,-273.15,0,910
"Feb 7, 10:00 pm",1,0,0,-5.89752,0,0,0,0,0,0,0,1,0,0.0154677,0,0,0.537173,0,0,-0.180369,283.751,283.364,0,204,393,0,293,0,0,289.014,277.058,1.7,6.08047,-6.08047,0,0,0,0,6.2,23,2,998,289.164,133.822,4.40312,0.2,0.0154677,0,0,0,-273.15,0,0,0,-273.15,0,911
"Feb 7, 11:00 pm",1,0,0,-5.65801,0,0,0,0,0,0,0,1,0,0.015328,0,0,0.535179,0,0,-0.166345,279.351,278.991,0,204,393,0,293,0,0,284.568,273.109,1.7,5.82555,-5.82555,0,0,0,0,5.3,0,2,998,304.904,144.183,4.05,0.3,0.015328,0,0,0,-273.15,0,0,0,-273.15,0,912
"Feb 8, 12:00 am",1,0,0,-5.42937,0,0,0,0,0,0,0,1,0,0.0151965,0,0,0.533313,0,0,-0.158012,275.203,274.86,0,204,393,0,293,0,0,280.254,269.211,1.7,5.58834,-5.58834,0,0,0,0,4.4,1,2,998,328.437,152.217,3.38438,0.2,0.0151965,0,0,0,-273.15,0,0,0,-273.15,0,913
"Feb 8, 01:00 am",1,0,0,-5.21987,0,0,0,0,0,0,0,1,0,0.0150732,0,0,0.531573,0,0,-0.151122,271.228,270.898,0,204,393,0,293,0,0,276.107,265.44,1.7,5.37189,-5.37189,0,0,0,0,3.4,2,2,998,1.52051,155.289,2.30625,0.4,0.0150732,0,0,0,-273.15,0,0,0,-273.15,0,914
"Feb 8, 02:00 am",1,0,0,-5.02315,0,0,0,0,0,0,0,1,0,0.0149575,0,0,0.52995,0,0,-0.144757,267.404,267.086,0,204,393,0,293,0,0,272.12,261.806,1.7,5.16875,-5.16875,0,0,0,0,2.3,3,2,998,33.9647,151.652,1.3625,0.4,0.0149575,0,0,0,-273.15,0,0,0,-273.15,0,915
"Feb 8, 03:00 am",1,0,0,-4.84175,0,0,0,0,0,0,0,1,0,0.0148486,0,0,0.528434,0,0,-0.138949,263.719,263.413,0,204,393,0,293,0,0,268.284,258.297,1.7,4.98151,-4.98151,0,0,0,0,1.3,4,2,998,56.6297,143.317,0.3625,1.6,0.0148486,0,0,0,-273.15,0,0,0,-273.15,0,916
"Feb 8, 04:00 am",1,0,0,-4.66719,0,0,0,0,0,0,0,1,0,0.0147461,0,0,0.527017,0,0,-0.133348,260.165,259.87,0,204,393,0,293,0,0,264.586,254.915,1.7,4.8013,-4.8013,0,0,0,0,0.7,5,2,998,71.8734,132.825,-0.39375,1.9,0.0147461,0,0,0,-273.15,0,0,0,-273.15,0,917
"Feb 8, 05:00 am",1,0,0,-4.50269,0,0,0,0,0,0,0,1,0,0.0146495,0,0,0.525692,0,0,-0.128116,256.737,256.452,0,204,393,0,293,0,0,261.02,251.65,1.7,4.63152,-4.63152,0,0,0,0,0.1,6,2,998,83.3032,121.469,-0.8375,1.8,0.0146495,0,0,0,-273.15,0,0,0,-273.15,0,918
"Feb 8, 06:00 am",1,0,0,-4.34844,0,0,0,0,0,0,0,1,0,0.0145583,0,0,0.52445,0,0,-0.123258,253.427,253.151,0,204,393,0,293,0,0,257.579,248.492,1.7,4.47238,-4.47238,0,0,0,0,-0.3,7,2,998,92.9834,109.851,-1.2375,3,0.0145583,0,0,0,-273.15,0,0,0,-273.15,0,919
"Feb 8, 07:00 am",1,0,0,-4.20104,0,0,0,0,0,0,0,1,0,0.014473,0,0,0.523318,0,0,-0.118629,250.227,249.961,0,204,393,0,293,0,0,254.256,245.44,1.7,4.32032,-4.32032,0,0,0,0,-0.7,8,2,998,102.079,98.3258,-1.325,1.4,0.014473,0,0,0,-273.15,0,0,0,-273.15,0,920
"Feb 8, 08:00 am",1,0,0,-4.06242,0,0,0,0,0,0,0,1,0,0.0143944,0,0,0.522338,0,0,-0.114311,247.133,246.875,0,204,393,0,293,0,0,251.043,242.485,1.7,4.17734,-4.17734,0,0,0,0,-0.8,9,2,998,111.381,87.4706,-1.58125,2.3,0.0143944,0,0,0,-273.15,0,0,0,-273.15,0,921
"Feb 8, 09:00 am",2,0,0,96.5915,609.069,0.860267,0.97281,0.993116,0.738876,30.6534,0.0506885,1,0,0.163915,0.465457,0,2.49529,277.819,238.999,7.69491,284.688,292.394,0,436.337,393,0,293,0,0,262.092,349.794,3.63614,8.57825,102.665,111.244,0,0,708,1.9,10,2,998,121.557,77.2658,0.18125,2.1,0.214603,0,0,0,-273.15,0,0,0,-273.15,0,922
"Feb 8, 10:00 am",6,0,0,41.2072,663.943,0.770236,0.935957,0.991452,1,39.6249,0.06,1,0,0.680397,0.716225,0,6.33815,338.249,260.531,134.039,293,372.096,698.278,0,372.096,698.278,293,0.384053,134.039,291.747,392.596,5.81898,11.7921,174.807,186.599,-0.000113565,0,862,4.2,11,2,998,133.259,68.0442,1.85625,1.4,1.12445,0,0,0,-273.15,0,0,0,-273.15,0,923
"Feb 8, 11:00 am",6,0,0,2.64856,640.81,0.678105,0.884388,0.989643,1,47.3042,0.06,1,0,0.537142,0.675528,0,5.4203,370.818,251.454,155.441,293,391.276,643.94,0,391.276,643.94,293,0.354167,155.441,292.927,392.769,5.36617,11.7978,158.066,169.864,-0.000200881,0,945,6.2,12,2,998,147.056,60.5804,3.30937,1.4,0.951309,0,0,0,-273.15,0,0,0,-273.15,0,924
"Feb 8, 12:00 pm",6,0,0,0.0715228,591.35,0.605271,0.830064,0.988007,1,52.7517,0.06,1,0,0.341534,0.632985,0,4.02086,383.375,232.046,135.073,293,392.544,551.992,0,392.544,551.992,293,0.303595,135.073,292.994,392.589,4.59993,11.7569,135.125,146.882,-0.00017895,0,977,7.8,13,2,998,163.129,55.6581,3.89375,1.1,0.70513,0,0,0,-273.15,0,0,0,-273.15,0,925
"Feb 8, 01:00 pm",6,0,0,0.0538689,558.499,0.578157,0.805805,0.987328,1,54.679,0.06,1,0,0.257471,0.614064,0,3.33664,379.058,219.155,122.801,293,392.62,501.433,0,392.62,501.433,293,0.275788,122.801,292.999,392.651,4.17861,11.7379,122.837,134.575,-0.000162934,0,966,9,14,2,998,180.764,54.0089,4.3125,0.8,0.593259,0,0,0,-273.15,0,0,0,-273.15,0,926
"Feb 8, 02:00 pm",6,0,0,-0.0405796,583.402,0.609616,0.833725,0.988112,1,52.4383,0.06,1,0,0.332099,0.635845,0,3.94716,375.527,228.927,133.889,293,392.611,546.761,0,392.611,546.761,293,0.300719,133.889,293,392.591,4.55635,11.7336,133.828,145.562,-0.000177614,0,957,9.7,15,2,998,198.329,55.932,4.93437,0.8,0.692818,0,0,0,-273.15,0,0,0,-273.15,0,927
"Feb 8, 03:00 pm",6,0,0,0.129914,640.76,0.685305,0.889031,0.989793,1,46.7404,0.06,1,0,0.547288,0.679177,0,5.48746,366.894,251.434,158.893,293,392.735,648.018,0,392.735,648.018,293,0.35641,158.893,293,392.807,5.40015,11.7684,159,170.768,-0.000211291,0,935,10,16,2,998,214.239,61.081,5.07813,1.1,0.963697,0,0,0,-273.15,0,0,0,-273.15,0,928
"Feb 8, 04:00 pm",6,0,0,-0.0601407,666.3,0.778388,0.939788,0.991604,1,38.8868,0.06,1,0,0.743461,0.719267,0,6.71712,335.894,261.456,176.357,293,392.741,719.198,0,392.741,719.198,293,0.395559,176.357,293,392.716,5.99331,11.7856,176.271,188.057,-0.000234541,0,856,9.6,17,2,998,227.866,68.7075,4.83438,1.6,1.19902,0,0,0,-273.15,0,0,0,-273.15,0,929
"Feb 8, 05:00 pm",6,0,0,0.146299,502.661,0.868153,0.975499,0.993264,0.706056,29.7553,0.0448955,1,0,0.0409029,0.395097,0,0.987143,227.2,197.244,66.0293,293,392.757,269.224,0,392.757,269.224,293,0.148073,66.0293,293,392.813,2.24354,11.7624,66.1682,77.9306,-8.78424e-05,0,579,8.5,18,2,998,239.437,78.0339,3.96875,2.4,0.233872,0,0,0,-273.15,0,0,0,-273.15,0,930
"Feb 8, 06:00 pm",6,0,0,-39.0954,77,1,1,1,0,0,0,1,0,0.0159382,0,0,0.543423,30.2148,30.2148,33.7518,293,361.625,204,0,361.625,204,293,0.1122,33.7518,293,297.605,1.7,6.60994,-6.60994,0,-2.16684e-05,0,77,6.9,19,2,998,249.538,88.2386,2.8375,1.9,0.128138,0,0,0,-273.15,0,0,0,-273.15,0,931
"Feb 8, 07:00 pm",6,0,0,-19.069,0,1,1,1,0,0,0,1,0,0.015658,0,0,0.539862,0,0,13.2188,293,320.584,204,0,320.584,204,293,0.1122,13.2188,293,280.721,1.7,6.32907,-6.32907,0,-1.40728e-06,0,0,6,20,2,998,258.823,99.1988,2.64063,3.5,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,932
"Feb 8, 08:00 pm",1,0,0,-5.85978,0,0,0,0,0,0,0,1,0,0.0157653,0,0,0.541478,0,0,-0.539635,300.432,299.297,0,204,393,0,293,0,0,296.078,281.287,1.7,6.49159,-6.49159,0,0,0,0,5.1,21,2,998,267.968,110.73,2.2875,2.6,0.0157653,0,0,0,-273.15,0,0,0,-273.15,0,933
"Feb 8, 09:00 pm",1,0,0,-6.21256,0,0,0,0,0,0,0,1,0,0.0156714,0,0,0.540101,0,0,-0.244631,290.915,290.394,0,204,393,0,293,0,0,295.1,282.004,1.7,6.47251,-6.47251,0,0,0,0,4.2,22,2,998,277.785,122.324,2.0125,2.1,0.0156714,0,0,0,-273.15,0,0,0,-273.15,0,934
"Feb 8, 10:00 pm",1,0,0,-6.03748,0,0,0,0,0,0,0,1,0,0.0155257,0,0,0.538005,0,0,-0.186849,285.552,285.151,0,204,393,0,293,0,0,290.88,278.65,1.7,6.22743,-6.22743,0,0,0,0,3.3,23,2,998,289.493,133.608,1.58125,2.9,0.0155257,0,0,0,-273.15,0,0,0,-273.15,0,935
"Feb 8, 11:00 pm",1,0,0,-5.7878,0,0,0,0,0,0,0,1,0,0.0153817,0,0,0.535945,0,0,-0.170766,281.024,280.655,0,204,393,0,293,0,0,286.346,274.643,1.7,5.95986,-5.95986,0,0,0,0,2.3,0,2,998,305.254,143.937,0.815625,3.2,0.0153817,0,0,0,-273.15,0,0,0,-273.15,0,936
"Feb 9, 12:00 am",1,0,0,-5.5478,0,0,0,0,0,0,0,1,0,0.015246,0,0,0.534015,0,0,-0.161745,276.781,276.43,0,204,393,0,293,0,0,281.934,270.672,1.7,5.71053,-5.71053,0,0,0,0,1.4,1,2,998,328.711,151.924,0.15,2.9,0.015246,0,0,0,-273.15,0,0,0,-273.15,0,937
"Feb 9, 01:00 am",1,0,0,-5.32346,0,0,0,0,0,0,0,1,0,0.0151191,0,0,0.53222,0,0,-0.15431,272.725,272.388,0,204,393,0,293,0,0,277.696,266.837,1.7,5.47868,-5.47868,0,0,0,0,0.8,2,2,998,1.4851,154.97,-0.1375,2.3,0.0151191,0,0,0,-273.15,0,0,0,-273.15,0,938
"Feb 9, 02:00 am",1,0,0,-5.11488,0,0,0,0,0,0,0,1,0,0.0150002,0,0,0.530549,0,0,-0.147559,268.83,268.507,0,204,393,0,293,0,0,273.629,263.145,1.7,5.26329,-5.26329,0,0,0,0,0.2,3,2,998,33.6462,151.371,-0.425,1.8,0.0150002,0,0,0,-273.15,0,0,0,-273.15,0,939
"Feb 9, 03:00 am",1,0,0,-4.9244,0,0,0,0,0,0,0,1,0,0.0148885,0,0,0.528988,0,0,-0.141482,265.083,264.771,0,204,393,0,293,0,0,269.721,259.58,1.7,5.06671,-5.06671,0,0,0,0,-0.5,4,2,998,56.2594,143.084,-0.8125,3.2,0.0148885,0,0,0,-273.15,0,0,0,-273.15,0,940
"Feb 9, 04:00 am",1,0,0,-4.74174,0,0,0,0,0,0,0,1,0,0.0147835,0,0,0.527533,0,0,-0.135632,261.472,261.172,0,204,393,0,293,0,0,265.959,256.149,1.7,4.87814,-4.87814,0,0,0,0,-0.8,5,2,998,71.5329,132.624,-0.95625,3,0.0147835,0,0,0,-273.15,0,0,0,-273.15,0,941
"Feb 9, 05:00 am",1,0,0,-4.57032,0,0,0,0,0,0,0,1,0,0.0146846,0,0,0.526172,0,0,-0.130185,257.993,257.703,0,204,393,0,293,0,0,262.336,252.839,1.7,4.70123,-4.70123,0,0,0,0,-1.2,6,2,998,82.9984,121.281,-1.43438,1.9,0.0146846,0,0,0,-273.15,0,0,0,-273.15,0,942
"Feb 9, 06:00 am",1,0,0,-4.41039,0,0,0,0,0,0,0,1,0,0.0145914,0,0,0.524899,0,0,-0.125155,254.635,254.356,0,204,393,0,293,0,0,258.843,249.64,1.7,4.53623,-4.53623,0,0,0,0,-1.5,7,2,998,92.706,109.665,-1.73438,1.8,0.0145914,0,0,0,-273.15,0,0,0,-273.15,0,943
"Feb 9, 07:00 am",1,0,0,-4.25959,0,0,0,0,0,0,0,1,0,0.0145037,0,0,0.523721,0,0,-0.120432,251.392,251.122,0,204,393,0,293,0,0,255.471,246.547,1.7,4.38068,-4.38068,0,0,0,0,-1.7,8,2,998,101.821,98.1332,-1.77813,1.8,0.0145037,0,0,0,-273.15,0,0,0,-273.15,0,944
"Feb 9, 08:00 am",1,0,0,-4.11762,0,0,0,0,0,0,0,1,0,0.0144224,0,0,0.522678,0,0,-0.116008,248.257,247.995,0,204,393,0,293,0,0,252.214,243.553,1.7,4.23425,-4.23425,0,0,0,0,-1.8,9,2,998,111.137,87.277,-2.03437,2.4,0.0144224,0,0,0,-273.15,0,0,0,-273.15,0,945
"Feb 9, 09:00 am",2,0,0,86.8245,532.095,0.862391,0.973542,0.993156,0.74437,30.4139,0.0516856,1,0,0.11539,0.478522,0,1.9823,242.111,208.794,6.21962,281.788,288.794,0,389.195,393,0,293,0,0,260.714,347.729,3.24329,8.46164,91.4509,99.9126,0,0,617,0.7,10,2,998,121.328,77.0383,-0.08125,4.9,0.167076,0,0,0,-273.15,0,0,0,-273.15,0,946
"Feb 9, 10:00 am",6,0,0,48.2454,629.324,0.773126,0.937327,0.991506,1,39.3646,0.06,1,0,0.543795,0.717313,0,5.47068,319.414,246.947,117.709,293,368.074,647.697,0,368.074,647.697,293,0.356233,117.709,289.713,392.364,5.39747,11.741,165.397,177.138,-9.00724e-05,0,814,3.1,11,2,998,133.051,67.7888,1.77187,5.7,0.960028,0,0,0,-273.15,0,0,0,-273.15,0,947
"Feb 9, 11:00 am",6,0,0,3.96328,616.217,0.681656,0.886693,0.989717,1,47.0268,0.06,1,0,0.475704,0.677339,0,5.00318,354.73,241.803,148.012,293,390.562,617.922,0,390.562,617.922,293,0.339857,148.012,292.766,392.741,5.14935,11.8309,151.952,163.783,-0.000188598,0,904,5.3,12,2,998,146.889,60.2954,3.50313,6.2,0.875561,0,0,0,-273.15,0,0,0,-273.15,0,948
"Feb 9, 12:00 pm",6,0,0,0.213277,581.346,0.609377,0.833526,0.988106,1,52.4555,0.06,1,0,0.327146,0.635689,0,3.90821,374.35,228.12,133.006,293,392.469,543.98,0,392.469,543.98,293,0.299189,133.006,292.98,392.598,4.53317,11.8128,133.201,145.013,-0.000175957,0,954,7,13,2,998,163.031,55.3481,3.875,7.8,0.686335,0,0,0,-273.15,0,0,0,-273.15,0,949
"Feb 9, 01:00 pm",6,0,0,0.0518447,565.6,0.582492,0.809855,0.98744,1,54.374,0.06,1,0,0.272324,0.617219,0,3.46249,381.02,221.941,125.148,293,392.607,511.091,0,392.607,511.091,293,0.2811,125.148,292.998,392.637,4.25909,11.8043,125.182,136.986,-0.000166006,0,971,8.3,14,2,998,180.76,53.6884,4.62813,8.6,0.613424,0,0,0,-273.15,0,0,0,-273.15,0,950
"Feb 9, 02:00 pm",6,0,0,-0.0402444,598.969,0.613698,0.837111,0.98821,1,52.1426,0.06,1,0,0.365722,0.63849,0,4.20655,382.982,235.035,138.334,293,392.598,564.994,0,392.598,564.994,293,0.310747,138.334,293,392.58,4.70828,11.7939,138.274,150.068,-0.000183466,0,976,9.1,15,2,998,198.419,55.6202,4.95938,6.5,0.736468,0,0,0,-273.15,0,0,0,-273.15,0,951
"Feb 9, 03:00 pm",6,0,0,-0.0400122,652.29,0.688797,0.891242,0.989865,1,46.4651,0.06,1,0,0.588192,0.680916,0,5.75516,371.603,255.959,162.547,293,392.555,664.191,0,392.555,664.191,293,0.365305,162.547,293,392.54,5.53493,11.8034,162.483,174.286,-0.000215395,0,947,9.4,16,2,998,214.399,60.7922,4.94687,6.2,1.0135,0,0,0,-273.15,0,0,0,-273.15,0,952
"Feb 9, 04:00 pm",6,0,0,0.28605,688.225,0.781186,0.941079,0.991656,1,38.6307,0.06,1,0,0.818876,0.720293,0,7.15903,345.704,270.06,182.413,293,392.84,743.108,0,392.84,743.108,293,0.40871,182.413,293,392.972,6.19257,11.8492,182.673,194.522,-0.000243063,0,881,9.1,17,2,998,228.066,68.4464,4.80313,6.5,1.28759,0,0,0,-273.15,0,0,0,-273.15,0,953
"Feb 9, 05:00 pm",6,0,0,-0.249681,641.315,0.87017,0.976174,0.993302,0.712232,29.5217,0.0460341,1,0,0.107389,0.40896,0,1.87136,289.199,251.652,91.4112,293,392.694,372.966,0,392.694,372.966,293,0.205132,91.4112,293,392.429,3.10805,11.7668,91.1488,102.916,-0.00012146,0,737,8,18,2,998,239.66,77.799,4.48438,6.8,0.358555,0,0,0,-273.15,0,0,0,-273.15,0,954
"Feb 9, 06:00 pm",6,0,0,-38.9967,247,1,1,1,0,0,0,1,0,0.0159354,0,0,0.543383,96.9228,96.9228,33.6464,293,361.419,204,0,361.419,204,293,0.1122,33.6464,293,297.448,1.7,6.61439,-6.61439,0,-2.14744e-05,0,247,6.4,19,2,998,249.776,88.0431,3.43125,4.3,0.128135,0,0,0,-273.15,0,0,0,-273.15,0,955
"Feb 9, 07:00 pm",6,0,0,-19.0108,0,1,1,1,0,0,0,1,0,0.0156576,0,0,0.539858,0,0,13.1567,293,320.457,204,0,320.457,204,293,0.1122,13.1567,293,280.7,1.7,6.3304,-6.3304,0,-1.38789e-06,0,0,5.6,20,2,998,259.076,98.9958,3.33437,3.5,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,956
"Feb 9, 08:00 pm",1,0,0,-5.86107,0,0,0,0,0,0,0,1,0,0.0157641,0,0,0.541461,0,0,-0.538055,300.364,299.233,0,204,393,0,293,0,0,296.053,281.271,1.7,6.49089,-6.49089,0,0,0,0,4.8,21,2,998,268.241,110.533,2.6125,2.4,0.0157641,0,0,0,-273.15,0,0,0,-273.15,0,957
"Feb 9, 09:00 pm",1,0,0,-6.20639,0,0,0,0,0,0,0,1,0,0.0156702,0,0,0.540083,0,0,-0.244115,290.871,290.351,0,204,393,0,293,0,0,295.06,281.978,1.7,6.46573,-6.46573,0,0,0,0,4,22,2,998,278.085,122.124,2.125,1,0.0156702,0,0,0,-273.15,0,0,0,-273.15,0,958
"Feb 9, 10:00 pm",1,0,0,-6.02784,0,0,0,0,0,0,0,1,0,0.0155248,0,0,0.537992,0,0,-0.186472,285.518,285.118,0,204,393,0,293,0,0,290.841,278.629,1.7,6.21738,-6.21738,0,0,0,0,3.1,23,2,998,289.826,133.393,1.30312,0.8,0.0155248,0,0,0,-273.15,0,0,0,-273.15,0,959
"Feb 9, 11:00 pm",1,0,0,-5.77519,0,0,0,0,0,0,0,1,0,0.0153811,0,0,0.535937,0,0,-0.170319,281,280.633,0,204,393,0,293,0,0,286.313,274.635,1.7,5.94678,-5.94678,0,0,0,0,2.3,0,2,998,305.609,143.69,0.89375,0.4,0.0153811,0,0,0,-273.15,0,0,0,-273.15,0,960
"Feb 10, 12:00 am",1,0,0,-5.53817,0,0,0,0,0,0,0,1,0,0.0152456,0,0,0.534009,0,0,-0.161471,276.767,276.417,0,204,393,0,293,0,0,281.91,270.668,1.7,5.70063,-5.70063,0,0,0,0,1.5,1,2,998,328.989,151.629,0.484375,0.6,0.0152456,0,0,0,-273.15,0,0,0,-273.15,0,961
"Feb 10, 01:00 am",1,0,0,-5.31818,0,0,0,0,0,0,0,1,0,0.0151188,0,0,0.532216,0,0,-0.154204,272.716,272.379,0,204,393,0,293,0,0,277.68,266.832,1.7,5.47329,-5.47329,0,0,0,0,1,2,2,998,1.45786,154.648,0.0625,1.1,0.0151188,0,0,0,-273.15,0,0,0,-273.15,0,962
"Feb 10, 02:00 am",1,0,0,-5.1112,0,0,0,0,0,0,0,1,0,0.015,0,0,0.530546,0,0,-0.147483,268.823,268.5,0,204,393,0,293,0,0,273.617,263.141,1.7,5.25954,-5.25954,0,0,0,0,0.4,3,2,998,33.3356,151.083,-0.303125,1,0.015,0,0,0,-273.15,0,0,0,-273.15,0,963
"Feb 10, 03:00 am",1,0,0,-4.91794,0,0,0,0,0,0,0,1,0,0.0148885,0,0,0.528988,0,0,-0.141271,265.079,264.768,0,204,393,0,293,0,0,269.713,259.585,1.7,5.06002,-5.06002,0,0,0,0,-0.2,4,2,998,55.8927,142.846,-0.825,0.7,0.0148885,0,0,0,-273.15,0,0,0,-273.15,0,964
"Feb 10, 04:00 am",1,0,0,-4.73725,0,0,0,0,0,0,0,1,0,0.0147836,0,0,0.527534,0,0,-0.13551,261.473,261.174,0,204,393,0,293,0,0,265.955,256.155,1.7,4.87353,-4.87353,0,0,0,0,-0.5,5,2,998,71.1933,132.416,-1.04688,1,0.0147836,0,0,0,-273.15,0,0,0,-273.15,0,965
"Feb 10, 05:00 am",1,0,0,-4.56787,0,0,0,0,0,0,0,1,0,0.0146847,0,0,0.526174,0,0,-0.130141,257.996,257.707,0,204,393,0,293,0,0,262.336,252.845,1.7,4.69874,-4.69874,0,0,0,0,-0.8,6,2,998,82.6933,121.088,-1.425,1.3,0.0146847,0,0,0,-273.15,0,0,0,-273.15,0,966
"Feb 10, 06:00 am",1,0,0,-4.40804,0,0,0,0,0,0,0,1,0,0.0145915,0,0,0.524901,0,0,-0.125097,254.64,254.361,0,204,393,0,293,0,0,258.845,249.647,1.7,4.53382,-4.53382,0,0,0,0,-1,7,2,998,92.4277,109.474,-1.78125,1.3,0.0145915,0,0,0,-273.15,0,0,0,-273.15,0,967
"Feb 10, 07:00 am",1,0,0,-4.25749,0,0,0,0,0,0,0,1,0,0.0145038,0,0,0.523723,0,0,-0.120376,251.398,251.129,0,204,393,0,293,0,0,255.475,246.555,1.7,4.37852,-4.37852,0,0,0,0,-1.2,8,2,998,101.562,97.9353,-1.74688,1.4,0.0145038,0,0,0,-273.15,0,0,0,-273.15,0,968
"Feb 10, 08:00 am",1,0,0,-4.11488,0,0,0,0,0,0,0,1,0,0.0144226,0,0,0.522681,0,0,-0.115925,248.265,248.004,0,204,393,0,293,0,0,252.22,243.564,1.7,4.23143,-4.23143,0,0,0,0,-1.2,9,2,998,110.892,87.0776,-1.74688,1.6,0.0144226,0,0,0,-273.15,0,0,0,-273.15,0,969
"Feb 10, 09:00 am",2,0,0,91.3401,543.777,0.86451,0.974267,0.993196,0.749989,30.1732,0.0527072,1,0,0.12605,0.492049,0,2.09848,246.82,213.378,6.70881,283.595,290.935,0,399.812,393,0,293,0,0,261.59,350.847,3.33177,8.61827,96.3741,104.992,0,0,629,1.8,10,2,998,121.097,76.8058,0.70625,1.6,0.178757,0,0,0,-273.15,0,0,0,-273.15,0,970
"Feb 10, 10:00 am",6,0,0,44.6823,675.139,0.776022,0.938687,0.99156,1,39.1022,0.06,1,0,0.713003,0.718393,0,6.5398,341.388,264.925,134.371,293,371.039,709.953,0,371.039,709.953,293,0.390474,134.371,290.747,392.164,5.91627,11.7378,178.582,190.32,-0.000110899,0,870,4.5,11,2,998,132.842,67.5287,2.07813,2.4,1.16348,0,0,0,-273.15,0,0,0,-273.15,0,971
"Feb 10, 11:00 am",6,0,0,2.93247,654.39,0.685225,0.888981,0.989791,1,46.7467,0.06,1,0,0.586393,0.679137,0,5.74378,374.742,256.783,159.683,293,390.992,663.544,0,390.992,663.544,293,0.364949,159.683,292.874,392.523,5.52953,11.7988,162.592,174.391,-0.000205209,0,955,6.8,12,2,998,146.721,60.0056,3.3625,3,1.01134,0,0,0,-273.15,0,0,0,-273.15,0,972
"Feb 10, 12:00 pm",6,0,0,0.238608,605.54,0.613516,0.836962,0.988205,1,52.1558,0.06,1,0,0.37798,0.638373,0,4.29898,387.299,237.614,139.69,293,392.461,571.371,0,392.461,571.371,293,0.314254,139.69,292.991,392.598,4.76142,11.7774,139.909,151.687,-0.000184768,0,987,8.8,13,2,998,162.934,55.0336,4.58125,2.9,0.752234,0,0,0,-273.15,0,0,0,-273.15,0,973
"Feb 10, 01:00 pm",6,0,0,0.0320574,581.006,0.586875,0.813881,0.987551,1,54.0645,0.06,1,0,0.302433,0.620358,0,3.71067,388.476,227.987,129.67,293,392.592,529.645,0,392.592,529.645,293,0.291305,129.67,292.999,392.609,4.41371,11.7498,129.684,141.433,-0.000171952,0,990,10.2,14,2,998,180.761,53.3639,5.43437,1.9,0.653737,0,0,0,-273.15,0,0,0,-273.15,0,974
"Feb 10, 02:00 pm",6,0,0,-0.00316269,603.009,0.617837,0.840493,0.988308,1,51.8416,0.06,1,0,0.378559,0.641133,0,4.3033,382.982,236.621,139.981,293,392.607,571.663,0,392.607,571.663,293,0.314415,139.981,293,392.609,4.76386,11.748,139.957,151.705,-0.000185682,0,976,11,15,2,998,198.516,55.3054,5.6875,1.8,0.752974,0,0,0,-273.15,0,0,0,-273.15,0,975
"Feb 10, 03:00 pm",6,0,0,0.0231962,657.036,0.692345,0.893461,0.989937,1,46.1839,0.06,1,0,0.604774,0.682661,0,5.86153,372.388,257.821,164.234,293,392.642,670.462,0,392.642,670.462,293,0.368754,164.234,293,392.659,5.58718,11.771,164.233,176.004,-0.000218001,0,949,11.3,16,2,998,214.565,60.5015,5.59688,2.3,1.03353,0,0,0,-273.15,0,0,0,-273.15,0,976
"Feb 10, 04:00 pm",6,0,0,-0.167489,691.516,0.784032,0.94238,0.991709,1,38.3688,0.06,1,0,0.850678,0.721326,0,7.34246,346.097,271.351,184.156,293,392.492,753,0,392.492,753,293,0.41415,184.156,293,392.42,6.275,11.7713,183.961,195.733,-0.00024373,0,882,11,17,2,998,228.272,68.1842,5.14063,3.7,1.32483,0,0,0,-273.15,0,0,0,-273.15,0,977
"Feb 10, 05:00 pm",6,0,0,0.208579,649.802,0.872217,0.976853,0.993341,0.718385,29.2827,0.0471713,1,0,0.12441,0.422993,0,2.06283,292.338,254.982,95.9183,293,392.565,391.895,0,392.565,391.895,293,0.215542,95.9183,293,392.695,3.26579,11.7414,96.1144,107.856,-0.000127129,0,745,9.9,18,2,998,239.888,77.5634,4.66562,2.1,0.387123,0,0,0,-273.15,0,0,0,-273.15,0,978
"Feb 10, 06:00 pm",6,0,0,-39.0265,260,1,1,1,0,0,0,1,0,0.0159365,0,0,0.543398,102.024,102.024,33.6911,293,361.506,204,0,361.506,204,293,0.1122,33.6911,293,297.512,1.7,6.60059,-6.60059,0,-2.15565e-05,0,260,8.2,19,2,998,250.019,87.8453,3.74687,2.6,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,979
"Feb 10, 07:00 pm",6,0,0,-19.0268,0,1,1,1,0,0,0,1,0,0.0156581,0,0,0.539865,0,0,13.1857,293,320.517,204,0,320.517,204,293,0.1122,13.1857,293,280.729,1.7,6.31814,-6.31814,0,-1.39693e-06,0,0,7.4,20,2,998,259.334,98.7925,3.72813,2.6,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,980
"Feb 10, 08:00 pm",1,0,0,-5.84915,0,0,0,0,0,0,0,1,0,0.0157653,0,0,0.541478,0,0,-0.538365,300.407,299.275,0,204,393,0,293,0,0,296.068,281.305,1.7,6.47929,-6.47929,0,0,0,0,6.6,21,2,998,268.518,110.336,3.39687,1.8,0.0157653,0,0,0,-273.15,0,0,0,-273.15,0,981
"Feb 10, 09:00 pm",1,0,0,-6.20118,0,0,0,0,0,0,0,1,0,0.0156716,0,0,0.540102,0,0,-0.244138,290.911,290.391,0,204,393,0,293,0,0,295.09,282.019,1.7,6.46056,-6.46056,0,0,0,0,5.8,22,2,998,278.39,121.923,2.9875,1.6,0.0156716,0,0,0,-273.15,0,0,0,-273.15,0,982
"Feb 10, 10:00 pm",1,0,0,-6.02475,0,0,0,0,0,0,0,1,0,0.0155262,0,0,0.538011,0,0,-0.186445,285.559,285.159,0,204,393,0,293,0,0,290.877,278.672,1.7,6.21427,-6.21427,0,0,0,0,5,23,2,998,290.164,133.176,2.8125,2.1,0.0155262,0,0,0,-273.15,0,0,0,-273.15,0,983
"Feb 10, 11:00 pm",1,0,0,-5.77924,0,0,0,0,0,0,0,1,0,0.0153823,0,0,0.535953,0,0,-0.170535,281.04,280.672,0,204,393,0,293,0,0,286.352,274.668,1.7,5.95107,-5.95107,0,0,0,0,4.2,0,2,998,305.968,143.44,2.24687,4,0.0153823,0,0,0,-273.15,0,0,0,-273.15,0,984
"Feb 11, 12:00 am",1,0,0,-5.54035,0,0,0,0,0,0,0,1,0,0.0152467,0,0,0.534025,0,0,-0.161554,276.802,276.452,0,204,393,0,293,0,0,281.947,270.701,1.7,5.7029,-5.7029,0,0,0,0,3.3,1,2,998,329.272,151.33,1.58125,4,0.0152467,0,0,0,-273.15,0,0,0,-273.15,0,985
"Feb 11, 01:00 am",1,0,0,-5.31472,0,0,0,0,0,0,0,1,0,0.01512,0,0,0.532233,0,0,-0.154048,272.752,272.416,0,204,393,0,293,0,0,277.716,266.874,1.7,5.46966,-5.46966,0,0,0,0,2.6,2,2,998,1.43847,154.321,0.959375,2.1,0.01512,0,0,0,-273.15,0,0,0,-273.15,0,986
"Feb 11, 02:00 am",1,0,0,-5.10964,0,0,0,0,0,0,0,1,0,0.0150012,0,0,0.530563,0,0,-0.14744,268.863,268.539,0,204,393,0,293,0,0,273.654,263.182,1.7,5.25794,-5.25794,0,0,0,0,1.9,3,2,998,33.0331,150.79,0.65,2.9,0.0150012,0,0,0,-273.15,0,0,0,-273.15,0,987
"Feb 11, 03:00 am",1,0,0,-4.91436,0,0,0,0,0,0,0,1,0,0.0148897,0,0,0.529006,0,0,-0.141158,265.12,264.81,0,204,393,0,293,0,0,269.751,259.631,1.7,5.05632,-5.05632,0,0,0,0,1.2,4,2,998,55.5296,142.601,0.2625,1.4,0.0148897,0,0,0,-273.15,0,0,0,-273.15,0,988
"Feb 11, 04:00 am",1,0,0,-4.73456,0,0,0,0,0,0,0,1,0,0.0147849,0,0,0.527552,0,0,-0.13544,261.517,261.218,0,204,393,0,293,0,0,265.996,256.203,1.7,4.87077,-4.87077,0,0,0,0,0.8,5,2,998,70.8546,132.203,0.175,2.3,0.0147849,0,0,0,-273.15,0,0,0,-273.15,0,989
"Feb 11, 05:00 am",1,0,0,-4.56424,0,0,0,0,0,0,0,1,0,0.0146861,0,0,0.526192,0,0,-0.130036,258.042,257.753,0,204,393,0,293,0,0,262.379,252.896,1.7,4.695,-4.695,0,0,0,0,0.4,6,2,998,82.388,120.89,-0.38125,1.6,0.0146861,0,0,0,-273.15,0,0,0,-273.15,0,990
"Feb 11, 06:00 am",1,0,0,-4.40498,0,0,0,0,0,0,0,1,0,0.0145929,0,0,0.52492,0,0,-0.125018,254.689,254.41,0,204,393,0,293,0,0,258.89,249.7,1.7,4.53069,-4.53069,0,0,0,0,0.1,7,2,998,92.1488,109.278,-0.36875,2.1,0.0145929,0,0,0,-273.15,0,0,0,-273.15,0,991
"Feb 11, 07:00 am",1,0,0,-4.25512,0,0,0,0,0,0,0,1,0,0.0145052,0,0,0.523741,0,0,-0.120323,251.449,251.18,0,204,393,0,293,0,0,255.523,246.609,1.7,4.3761,-4.3761,0,0,0,0,-0.2,8,2,998,101.302,97.7324,-0.590625,2.4,0.0145052,0,0,0,-273.15,0,0,0,-273.15,0,992
"Feb 11, 08:00 am",1,0,0,-4.11227,0,0,0,0,0,0,0,1,0,0.014424,0,0,0.522699,0,0,-0.115858,248.317,248.056,0,204,393,0,293,0,0,252.27,243.62,1.7,4.22875,-4.22875,0,0,0,0,-0.2,9,2,998,110.646,86.8725,-0.590625,2.3,0.014424,0,0,0,-273.15,0,0,0,-273.15,0,993
"Feb 11, 09:00 am",2,0,0,71.6055,415.113,0.866623,0.974984,0.993235,0.755727,29.9314,0.0537528,1,0,0.0615711,0.506042,0,1.31287,187.96,162.89,4.22353,275.328,281.21,0,317.177,393,0,293,0,0,257.214,342.759,2.64314,8.11828,74.311,82.4292,0,0,479,3,10,2,998,120.866,76.5685,2.0625,3.5,0.115324,0,0,0,-273.15,0,0,0,-273.15,0,994
"Feb 11, 10:00 am",2,6,0,63.6272,677.951,0.781049,0.941016,0.991653,1,38.6432,0.06,1,0,0.695674,0.720242,0,6.41681,340.603,266.028,117.075,296.666,364.047,599.803,102.359,374.986,599.803,293,0.329891,114.047,289.415,392.065,5.85135,11.7015,179.903,191.605,0,0,868,5.8,11,2,998,132.633,67.2637,3.53438,4,1.08557,0,0,0,-273.15,0,0,0,-273.15,0,995
"Feb 11, 11:00 am",6,0,0,3.39192,650.927,0.688812,0.891252,0.989865,1,46.4639,0.06,1,0,0.581907,0.680923,0,5.71484,370.818,255.424,158.756,293,390.694,661.832,0,390.694,661.832,293,0.364007,158.756,292.851,392.488,5.51526,11.8005,162.124,173.924,-0.000202816,0,945,8,12,2,998,146.554,59.7112,4.64063,5.3,1.00591,0,0,0,-273.15,0,0,0,-273.15,0,996
"Feb 11, 12:00 pm",6,0,0,0.143467,605.333,0.617687,0.840371,0.988304,1,51.8526,0.06,1,0,0.385404,0.641038,0,4.35475,384.552,237.533,140.37,293,392.284,575.235,0,392.284,575.235,293,0.316379,140.37,292.99,392.367,4.79362,11.7737,140.494,152.267,-0.000185031,0,980,9.8,13,2,998,162.84,54.7146,5.65938,6,0.761783,0,0,0,-273.15,0,0,0,-273.15,0,997
"Feb 11, 01:00 pm",6,0,0,0.163065,587.164,0.591303,0.81788,0.987663,1,53.7505,0.06,1,0,0.317725,0.623477,0,3.83352,389.653,230.403,131.727,293,392.495,538.602,0,392.495,538.602,293,0.296231,131.727,292.999,392.593,4.48835,11.7792,131.872,143.651,-0.000174353,0,993,11.2,14,2,998,180.765,53.0355,6.2,6.8,0.673956,0,0,0,-273.15,0,0,0,-273.15,0,998
"Feb 11, 02:00 pm",6,0,0,-0.151833,613.323,0.622032,0.843867,0.988406,1,51.5353,0.06,1,0,0.408042,0.643771,0,4.5218,386.906,240.668,143.349,293,392.43,586.527,0,392.43,586.527,293,0.32259,143.349,293,392.349,4.88773,11.7589,143.176,154.935,-0.000189495,0,986,12,15,2,998,198.618,54.9877,6.45313,6.5,0.790632,0,0,0,-273.15,0,0,0,-273.15,0,999
"Feb 11, 03:00 pm",6,0,0,0.227786,659.76,0.695949,0.895687,0.990011,1,45.8971,0.06,1,0,0.615985,0.684413,0,5.93293,371.995,258.89,165.185,293,392.601,674.643,0,392.601,674.643,293,0.371054,165.185,293,392.717,5.62203,11.7981,165.389,177.187,-0.000219086,0,948,12.3,16,2,998,214.737,60.2088,6.44063,7.1,1.04704,0,0,0,-273.15,0,0,0,-273.15,0,1000
"Feb 11, 04:00 pm",6,0,0,0.173632,683.836,0.786923,0.943688,0.991762,1,38.1011,0.06,1,0,0.810557,0.722367,0,7.11094,340.996,268.337,181.861,293,392.881,740.538,0,392.881,740.538,293,0.407296,181.861,293,392.963,6.17115,11.8292,182.009,193.838,-0.000242521,0,869,11.9,17,2,998,228.485,67.9209,6.275,7.4,1.27785,0,0,0,-273.15,0,0,0,-273.15,0,1001
"Feb 11, 05:00 pm",6,0,0,-0.0897963,627.744,0.874295,0.977536,0.993381,0.724512,29.0384,0.0483067,1,0,0.123811,0.437192,0,2.05624,281.743,246.327,96.033,293,392.831,391.252,0,392.831,391.252,293,0.215189,96.033,293,392.715,3.26043,11.7619,95.93,107.692,-0.000127941,0,718,10.8,18,2,998,240.122,77.3274,5.95625,6,0.387306,0,0,0,-273.15,0,0,0,-273.15,0,1002
"Feb 11, 06:00 pm",6,0,0,-39.0639,203,1,1,1,0,0,0,1,0,0.0159364,0,0,0.543396,79.6572,79.6572,33.7281,293,361.578,204,0,361.578,204,293,0.1122,33.7281,293,297.506,1.7,6.60412,-6.60412,0,-2.16245e-05,0,203,9,19,2,998,250.267,87.6455,5.17188,7.1,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,1003
"Feb 11, 07:00 pm",6,0,0,-19.0424,0,1,1,1,0,0,0,1,0,0.0156579,0,0,0.539862,0,0,13.1971,293,320.54,204,0,320.54,204,293,0.1122,13.1971,293,280.719,1.7,6.32315,-6.32315,0,-1.40049e-06,0,0,8.1,20,2,998,259.597,98.5891,4.81875,7.8,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,1004
"Feb 11, 08:00 pm",1,0,0,-5.85664,0,0,0,0,0,0,0,1,0,0.0157651,0,0,0.541475,0,0,-0.538926,300.412,299.279,0,204,393,0,293,0,0,296.07,281.291,1.7,6.48752,-6.48752,0,0,0,0,7.2,21,2,998,268.801,110.138,4.30937,7.1,0.0157651,0,0,0,-273.15,0,0,0,-273.15,0,1005
"Feb 11, 09:00 pm",1,0,0,-6.21213,0,0,0,0,0,0,0,1,0,0.0156711,0,0,0.540095,0,0,-0.244561,290.904,290.383,0,204,393,0,293,0,0,295.089,281.996,1.7,6.472,-6.472,0,0,0,0,6.3,22,2,998,278.699,121.722,3.8,8.2,0.0156711,0,0,0,-273.15,0,0,0,-273.15,0,1006
"Feb 11, 10:00 pm",1,0,0,-6.03393,0,0,0,0,0,0,0,1,0,0.0155255,0,0,0.538002,0,0,-0.186709,285.543,285.142,0,204,393,0,293,0,0,290.87,278.646,1.7,6.22372,-6.22372,0,0,0,0,5.4,23,2,998,290.507,132.959,3.05625,7.8,0.0155255,0,0,0,-273.15,0,0,0,-273.15,0,1007
"Feb 11, 11:00 pm",1,0,0,-5.78237,0,0,0,0,0,0,0,1,0,0.0153816,0,0,0.535944,0,0,-0.170571,281.019,280.651,0,204,393,0,293,0,0,286.338,274.645,1.7,5.95422,-5.95422,0,0,0,0,4.4,0,2,998,306.331,143.189,2.36875,7.1,0.0153816,0,0,0,-273.15,0,0,0,-273.15,0,1008
"Feb 12, 12:00 am",1,0,0,-5.54378,0,0,0,0,0,0,0,1,0,0.015246,0,0,0.534015,0,0,-0.16163,276.781,276.43,0,204,393,0,293,0,0,281.929,270.676,1.7,5.7064,-5.7064,0,0,0,0,3.5,1,2,998,329.558,151.029,1.70313,7.8,0.015246,0,0,0,-273.15,0,0,0,-273.15,0,1009
"Feb 12, 01:00 am",1,0,0,-5.32032,0,0,0,0,0,0,0,1,0,0.0151192,0,0,0.532221,0,0,-0.154229,272.727,272.39,0,204,393,0,293,0,0,277.695,266.842,1.7,5.47545,-5.47545,0,0,0,0,2.8,2,2,998,1.42661,153.991,1.2375,7.1,0.0151192,0,0,0,-273.15,0,0,0,-273.15,0,1010
"Feb 12, 02:00 am",1,0,0,-5.11293,0,0,0,0,0,0,0,1,0,0.0150003,0,0,0.53055,0,0,-0.147518,268.834,268.51,0,204,393,0,293,0,0,273.63,263.15,1.7,5.2613,-5.2613,0,0,0,0,1.9,3,2,998,32.7385,150.491,0.49375,6,0.0150003,0,0,0,-273.15,0,0,0,-273.15,0,1011
"Feb 12, 03:00 am",1,0,0,-4.91897,0,0,0,0,0,0,0,1,0,0.0148887,0,0,0.528992,0,0,-0.141293,265.089,264.778,0,204,393,0,293,0,0,269.724,259.594,1.7,5.06107,-5.06107,0,0,0,0,1.1,4,2,998,55.1704,142.351,0.00625002,4.9,0.0148887,0,0,0,-273.15,0,0,0,-273.15,0,1012
"Feb 12, 04:00 am",1,0,0,-4.73572,0,0,0,0,0,0,0,1,0,0.0147839,0,0,0.527538,0,0,-0.135438,261.484,261.184,0,204,393,0,293,0,0,265.966,256.168,1.7,4.87192,-4.87192,0,0,0,0,0.7,5,2,998,70.5172,131.984,-0.2375,3.7,0.0147839,0,0,0,-273.15,0,0,0,-273.15,0,1013
"Feb 12, 05:00 am",1,0,0,-4.5657,0,0,0,0,0,0,0,1,0,0.0146851,0,0,0.526179,0,0,-0.130063,258.008,257.719,0,204,393,0,293,0,0,262.346,252.86,1.7,4.69649,-4.69649,0,0,0,0,0.2,6,2,998,82.0826,120.685,-0.7375,3.2,0.0146851,0,0,0,-273.15,0,0,0,-273.15,0,1014
"Feb 12, 06:00 am",1,0,0,-4.40575,0,0,0,0,0,0,0,1,0,0.0145919,0,0,0.524906,0,0,-0.125028,254.654,254.375,0,204,393,0,293,0,0,258.857,249.664,1.7,4.53146,-4.53146,0,0,0,0,-0.1,7,2,998,91.8693,109.076,-1.19375,3,0.0145919,0,0,0,-273.15,0,0,0,-273.15,0,1015
"Feb 12, 07:00 am",1,0,0,-4.25602,0,0,0,0,0,0,0,1,0,0.0145043,0,0,0.523729,0,0,-0.120343,251.414,251.144,0,204,393,0,293,0,0,255.489,246.572,1.7,4.37702,-4.37702,0,0,0,0,-0.4,8,2,998,101.041,97.5245,-1.3375,3.8,0.0145043,0,0,0,-273.15,0,0,0,-273.15,0,1016
"Feb 12, 08:00 am",1,0,0,-4.11338,0,0,0,0,0,0,0,1,0,0.014423,0,0,0.522687,0,0,-0.115887,248.281,248.02,0,204,393,0,293,0,0,252.235,243.583,1.7,4.22988,-4.22988,0,0,0,0,-0.4,9,2,998,110.399,86.6618,-1.18125,4.5,0.014423,0,0,0,-273.15,0,0,0,-273.15,0,1017
