"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 12, 09:00 am",2,6,0,102.71,581.717,0.869532,0.975959,0.99329,0.793554,29.595,0.0556851,1,0,0.182479,0.55282,0,2.65523,262.516,228.266,16.4785,282.496,297.027,89.7258,359.2,383.768,89.7258,293,0.0493492,9.50443,263.366,359.56,3.74104,9.18496,117.039,126.224,0,0,669,2.4,10,2,998,120.634,76.3265,1.07188,5.7,0.287513,0,0,0,-273.15,0,0,0,-273.15,0,1018
"Feb 12, 10:00 am",6,0,0,33.7901,641.884,0.781832,0.941376,0.991668,1,38.5714,0.06,1,0,0.611112,0.720528,0,5.90719,322.16,251.875,136.245,293,376.12,673.701,0,376.12,673.701,293,0.370536,136.245,290.138,392.696,5.61418,11.7396,169.744,181.483,-0.000127155,0,821,4.9,11,2,998,132.424,66.9941,2.24375,6.8,1.04165,0,0,0,-273.15,0,0,0,-273.15,0,1019
"Feb 12, 11:00 am",6,0,0,2.33988,625.251,0.692416,0.893505,0.989939,1,46.1784,0.06,1,0,0.513585,0.682696,0,5.26267,354.337,245.349,153.363,293,391.43,634.272,0,391.43,634.272,293,0.34885,153.363,292.815,392.609,5.2856,11.8172,155.681,167.498,-0.000198798,0,903,7.2,12,2,998,146.387,59.4121,3.52812,7.1,0.922434,0,0,0,-273.15,0,0,0,-273.15,0,1020
"Feb 12, 12:00 pm",6,0,0,0.159594,577.112,0.621888,0.843752,0.988403,1,51.5459,0.06,1,0,0.332794,0.643681,0,3.95263,364.147,226.459,133.832,293,392.504,547.153,0,392.504,547.153,293,0.300934,133.832,292.985,392.592,4.55961,11.7947,133.972,145.767,-0.00017717,0,928,9,13,2,998,162.747,54.3912,4.3125,6.8,0.693728,0,0,0,-273.15,0,0,0,-273.15,0,1021
"Feb 12, 01:00 pm",6,0,0,0.0487732,557.049,0.595775,0.821851,0.987775,1,53.4321,0.06,1,0,0.272314,0.626575,0,3.4624,366.894,218.586,125.149,293,392.609,511.084,0,392.609,511.084,293,0.281096,125.149,292.998,392.637,4.25904,11.7806,125.18,136.961,-0.000166013,0,935,10.4,14,2,998,180.773,52.7033,5.0875,6.5,0.61341,0,0,0,-273.15,0,0,0,-273.15,0,1022
"Feb 12, 02:00 pm",6,0,0,-0.0379155,586.823,0.626279,0.847232,0.988505,1,51.2239,0.06,1,0,0.356384,0.646402,0,4.13541,367.679,230.269,137.124,293,392.6,560.038,0,392.6,560.038,293,0.308021,137.124,293,392.582,4.66698,11.7809,137.066,148.847,-0.000181867,0,937,11.2,15,2,998,198.726,54.6672,5.49687,7.4,0.724405,0,0,0,-273.15,0,0,0,-273.15,0,1023
"Feb 12, 03:00 pm",6,0,0,0.152048,636.64,0.699604,0.897917,0.990085,1,45.6047,0.06,1,0,0.553024,0.686168,0,5.52531,357.084,249.818,159.474,293,392.746,650.313,0,392.746,650.313,293,0.357672,159.474,293,392.829,5.41928,11.8133,159.603,171.417,-0.00021211,0,910,11.5,16,2,998,214.916,59.9144,5.64063,8.6,0.970696,0,0,0,-273.15,0,0,0,-273.15,0,1024
"Feb 12, 04:00 pm",6,0,0,-0.013622,667.428,0.789856,0.945001,0.991816,1,37.828,0.06,1,0,0.758446,0.723412,0,6.80603,331.578,261.899,177.676,293,392.807,724.06,0,392.807,724.06,293,0.398233,177.676,293,392.805,6.03383,11.8243,177.636,189.461,-0.000236603,0,845,11.2,17,2,998,228.703,67.6568,5.575,8.2,1.21668,0,0,0,-273.15,0,0,0,-273.15,0,1025
"Feb 12, 05:00 pm",6,0,0,0.00445295,602.087,0.8764,0.978223,0.993421,0.73061,28.7889,0.0494399,1,0,0.119823,0.451549,0,2.01215,269.579,236.259,94.9097,293,392.766,386.945,0,392.766,386.945,293,0.21282,94.9097,293,392.727,3.22455,11.7809,94.9014,106.682,-0.000126284,0,687,10.1,18,2,998,240.361,77.0909,4.86563,9.1,0.382083,0,0,0,-273.15,0,0,0,-273.15,0,1026
"Feb 12, 06:00 pm",6,0,0,-39.062,225,1,1,1,0,0,0,1,0,0.0159364,0,0,0.543396,88.29,88.29,33.7217,293,361.566,204,0,361.566,204,293,0.1122,33.7217,293,297.505,1.7,6.60811,-6.60811,0,-2.16128e-05,0,225,8.4,19,2,998,250.521,87.4441,4.025,6.8,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,1027
"Feb 12, 07:00 pm",6,0,0,-19.0401,0,1,1,1,0,0,0,1,0,0.0156579,0,0,0.539862,0,0,13.1944,293,320.535,204,0,320.535,204,293,0.1122,13.1944,293,280.718,1.7,6.32341,-6.32341,0,-1.39965e-06,0,0,7.7,20,2,998,259.864,98.3856,3.87187,6,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,1028
"Feb 12, 08:00 pm",1,0,0,-5.85343,0,0,0,0,0,0,0,1,0,0.0157652,0,0,0.541476,0,0,-0.538722,300.41,299.277,0,204,393,0,293,0,0,296.069,281.296,1.7,6.48405,-6.48405,0,0,0,0,7,21,2,998,269.087,109.94,3.64063,4.3,0.0157652,0,0,0,-273.15,0,0,0,-273.15,0,1029
"Feb 12, 09:00 pm",1,0,0,-6.20284,0,0,0,0,0,0,0,1,0,0.0156715,0,0,0.540101,0,0,-0.244191,290.909,290.389,0,204,393,0,293,0,0,295.09,282.014,1.7,6.46228,-6.46228,0,0,0,0,6.3,22,2,998,279.013,121.519,3.175,2.9,0.0156715,0,0,0,-273.15,0,0,0,-273.15,0,1030
"Feb 12, 10:00 pm",1,0,0,-6.02997,0,0,0,0,0,0,0,1,0,0.0155259,0,0,0.538007,0,0,-0.186621,285.555,285.154,0,204,393,0,293,0,0,290.875,278.661,1.7,6.21968,-6.21968,0,0,0,0,5.6,23,2,998,290.854,132.74,2.70937,5.5,0.0155259,0,0,0,-273.15,0,0,0,-273.15,0,1031
"Feb 12, 11:00 pm",1,0,0,-5.77644,0,0,0,0,0,0,0,1,0,0.0153822,0,0,0.535952,0,0,-0.170392,281.034,280.666,0,204,393,0,293,0,0,286.347,274.667,1.7,5.9481,-5.9481,0,0,0,0,4.9,0,2,998,306.698,142.935,2.24375,4.5,0.0153822,0,0,0,-273.15,0,0,0,-273.15,0,1032
"Feb 13, 12:00 am",1,0,0,-5.53582,0,0,0,0,0,0,0,1,0,0.0152468,0,0,0.534026,0,0,-0.16137,276.801,276.451,0,204,393,0,293,0,0,281.943,270.706,1.7,5.69817,-5.69817,0,0,0,0,4.2,1,2,998,329.848,150.725,2.16875,4.3,0.0152468,0,0,0,-273.15,0,0,0,-273.15,0,1033
"Feb 13, 01:00 am",1,0,0,-5.31118,0,0,0,0,0,0,0,1,0,0.0151202,0,0,0.532235,0,0,-0.153942,272.754,272.418,0,204,393,0,293,0,0,277.715,266.88,1.7,5.46602,-5.46602,0,0,0,0,3.8,2,2,998,1.42195,153.656,2.00312,3.7,0.0151202,0,0,0,-273.15,0,0,0,-273.15,0,1034
"Feb 13, 02:00 am",1,0,0,-5.10415,0,0,0,0,0,0,0,1,0,0.0150015,0,0,0.530566,0,0,-0.147262,268.868,268.546,0,204,393,0,293,0,0,273.656,263.195,1.7,5.25226,-5.25226,0,0,0,0,3.3,3,2,998,32.4519,150.187,1.58125,4,0.0150015,0,0,0,-273.15,0,0,0,-273.15,0,1035
"Feb 13, 03:00 am",1,0,0,-4.91065,0,0,0,0,0,0,0,1,0,0.0148901,0,0,0.52901,0,0,-0.14106,265.13,264.819,0,204,393,0,293,0,0,269.757,259.644,1.7,5.05251,-5.05251,0,0,0,0,2.9,4,2,998,54.8151,142.094,1.41563,4.5,0.0148901,0,0,0,-273.15,0,0,0,-273.15,0,1036
"Feb 13, 04:00 am",1,0,0,-4.72857,0,0,0,0,0,0,0,1,0,0.0147853,0,0,0.527558,0,0,-0.13525,261.53,261.231,0,204,393,0,293,0,0,266.005,256.223,1.7,4.86458,-4.86458,0,0,0,0,2.7,5,2,998,70.181,131.759,1.45,4.9,0.0147853,0,0,0,-273.15,0,0,0,-273.15,0,1037
"Feb 13, 05:00 am",1,0,0,-4.55707,0,0,0,0,0,0,0,1,0,0.0146867,0,0,0.526201,0,0,-0.129809,258.061,257.772,0,204,393,0,293,0,0,262.392,252.923,1.7,4.6876,-4.6876,0,0,0,0,2.5,6,2,998,81.7774,120.476,1.71875,4.5,0.0146867,0,0,0,-273.15,0,0,0,-273.15,0,1038
"Feb 13, 06:00 am",1,0,0,-4.39686,0,0,0,0,0,0,0,1,0,0.0145937,0,0,0.52493,0,0,-0.124771,254.714,254.435,0,204,393,0,293,0,0,258.908,249.735,1.7,4.52231,-4.52231,0,0,0,0,2.4,7,2,998,91.5893,108.87,1.69688,5.1,0.0145937,0,0,0,-273.15,0,0,0,-273.15,0,1039
"Feb 13, 07:00 am",1,0,0,-4.24664,0,0,0,0,0,0,0,1,0,0.0145062,0,0,0.523753,0,0,-0.120075,251.481,251.212,0,204,393,0,293,0,0,255.547,246.651,1.7,4.36737,-4.36737,0,0,0,0,2.2,8,2,998,100.779,97.3117,1.65313,5.7,0.0145062,0,0,0,-273.15,0,0,0,-273.15,0,1040
"Feb 13, 08:00 am",1,0,0,-4.1053,0,0,0,0,0,0,0,1,0,0.014425,0,0,0.522711,0,0,-0.115675,248.355,248.094,0,204,393,0,293,0,0,252.3,243.666,1.7,4.22159,-4.22159,0,0,0,0,2.3,9,2,998,110.152,86.4457,1.51875,8.6,0.014425,0,0,0,-273.15,0,0,0,-273.15,0,1041
"Feb 13, 09:00 am",2,0,0,89.8725,490.278,0.870831,0.976394,0.993315,0.767548,29.4447,0.0559146,1,0,0.102595,0.535444,0,1.83062,220.921,192.385,6.1737,282.911,290.158,0,372.833,393,0,293,0,0,260.793,353.771,3.10694,8.7722,94.2391,103.011,0,0,563,5.1,10,2,998,120.401,76.0798,3.5375,8.6,0.15851,0,0,0,-273.15,0,0,0,-273.15,0,1042
"Feb 13, 10:00 am",6,0,0,44.8726,592.482,0.784744,0.942703,0.991722,1,38.303,0.06,1,0,0.462806,0.721584,0,4.91868,296.262,232.49,111.721,293,368.261,613.143,0,368.261,613.143,293,0.337229,111.721,289.669,392.307,5.10953,11.6913,156.07,167.761,-8.59063e-05,0,755,7.9,11,2,998,132.214,66.72,4.61875,7.4,0.860035,0,0,0,-273.15,0,0,0,-273.15,0,1043
"Feb 13, 11:00 am",6,0,0,3.79318,425.973,0.696035,0.89574,0.990012,1,45.8902,0.06,1,0,0.14967,0.684454,0,2.3315,240.149,167.152,98.868,293,389.565,417.276,0,389.565,417.276,293,0.229502,98.868,292.654,392.605,3.4773,11.7636,102.644,114.408,-0.000123494,0,612,9.7,12,2,998,146.221,59.1085,5.48125,8.2,0.439172,0,0,0,-273.15,0,0,0,-273.15,0,1044
"Feb 13, 12:00 pm",6,0,0,0.676754,440.16,0.626116,0.847104,0.988501,1,51.2358,0.06,1,0,0.139548,0.646302,0,2.22573,275.857,172.719,99.2076,293,392.079,407.445,0,392.079,407.445,293,0.224095,99.2076,292.938,392.644,3.39538,11.7581,99.8705,111.629,-0.000130248,0,703,12,13,2,998,162.656,54.0636,6.53125,7.8,0.423643,0,0,0,-273.15,0,0,0,-273.15,0,1045
"Feb 13, 01:00 pm",6,0,0,-0.0234755,509.644,0.600288,0.825791,0.987886,1,53.1095,0.06,1,0,0.209167,0.629649,0,2.90887,333.148,199.984,114.216,293,392.425,467.35,0,392.425,467.35,293,0.257042,114.216,292.99,392.422,3.89458,11.7445,114.176,125.92,-0.000150969,0,849,13.7,14,2,998,180.786,52.3674,7.1375,9.9,0.526209,0,0,0,-273.15,0,0,0,-273.15,0,1046
"Feb 13, 02:00 pm",6,0,0,0.166786,370.779,0.630576,0.850582,0.988604,1,50.9074,0.06,1,0,0.0797402,0.649024,0,1.53618,230.731,145.494,82.5277,293,392.53,337.31,0,392.53,337.31,293,0.185521,82.5277,292.998,392.654,2.81092,11.7449,82.6838,94.4287,-0.000109307,0,588,14.4,15,2,998,198.839,54.344,7.68125,10.2,0.325261,0,0,0,-273.15,0,0,0,-273.15,0,1047
"Feb 13, 03:00 pm",6,0,0,0.0849798,297.5,0.703309,0.900148,0.99016,1,45.3069,0.06,1,0,0.0457175,0.687925,0,1.06261,165.985,116.739,68.4858,293,392.649,279.561,0,392.649,279.561,293,0.153759,68.4858,293,392.724,2.32968,11.7458,68.5617,80.3076,-9.09197e-05,0,423,14.6,16,2,998,215.1,59.6184,7.56875,9.4,0.259476,0,0,0,-273.15,0,0,0,-273.15,0,1048
"Feb 13, 04:00 pm",6,0,0,-0.160647,420.199,0.792828,0.94632,0.991871,1,37.5494,0.06,1,0,0.175919,0.724461,0,2.59435,207.972,164.886,107.892,293,392.594,440.679,0,392.594,440.679,293,0.242373,107.892,293,392.518,3.67232,11.7385,107.715,119.454,-0.000143081,0,530,14.4,17,2,998,228.927,67.3918,7.525,9.4,0.478292,0,0,0,-273.15,0,0,0,-273.15,0,1049
"Feb 13, 05:00 pm",6,0,0,-22.7705,142.322,0.878531,0.978912,0.993462,0.736676,28.5344,0.0505705,1,0,0.0167553,0.466058,0,0.555171,63.5688,55.8471,40.7059,293,375.067,204,0,375.067,204,293,0.1122,40.7059,293,339.138,1.7,8.53326,17.4947,26.028,-3.70583e-05,0,162,13.1,18,2,998,240.605,76.8541,6.77188,10.2,0.179526,0,0,0,-273.15,0,0,0,-273.15,0,1050
"Feb 13, 06:00 pm",6,0,0,-27.8013,1,1,1,1,0,0,0,1,0,0.0157794,0,0,0.54139,0.3924,0.3924,22.153,293,338.699,204,0,338.699,204,293,0.1122,22.153,293,288.176,1.7,6.42204,-6.42204,0,-6.39901e-06,0,1,11.5,19,2,998,250.778,87.2412,6.03125,8.6,0.127979,0,0,0,-273.15,0,0,0,-273.15,0,1051
"Feb 13, 07:00 pm",1,0,0,-5.73004,0,0,0,0,0,0,0,1,0,0.015951,0,0,0.544183,0,0,-0.79265,311.307,309.664,0,204,393,0,293,0,0,299.947,284.004,1.7,6.67813,-6.67813,0,0,0,0,10.5,20,2,998,260.136,98.1821,6.20313,6.8,0.015951,0,0,0,-273.15,0,0,0,-273.15,0,1052
"Feb 13, 08:00 pm",1,0,0,-6.52541,0,0,0,0,0,0,0,1,0,0.0158964,0,0,0.543347,0,0,-0.299646,298.188,297.556,0,204,393,0,293,0,0,301.577,287.479,1.7,6.85215,-6.85215,0,0,0,0,9.5,21,2,998,269.378,109.742,5.82813,6,0.0158964,0,0,0,-273.15,0,0,0,-273.15,0,1053
"Feb 13, 09:00 pm",1,0,0,-6.39759,0,0,0,0,0,0,0,1,0,0.0157424,0,0,0.541118,0,0,-0.205277,292.015,291.578,0,204,393,0,293,0,0,297.48,284.556,1.7,6.60759,-6.60759,0,0,0,0,8.5,22,2,998,279.331,121.317,5.375,4,0.0157424,0,0,0,-273.15,0,0,0,-273.15,0,1054
"Feb 13, 10:00 pm",1,0,0,-6.13239,0,0,0,0,0,0,0,1,0,0.0155845,0,0,0.538846,0,0,-0.183143,287.144,286.752,0,204,393,0,293,0,0,292.721,280.406,1.7,6.31712,-6.31712,0,0,0,0,7.5,23,2,998,291.205,132.519,4.92188,3,0.0155845,0,0,0,-273.15,0,0,0,-273.15,0,1055
"Feb 13, 11:00 pm",1,0,0,-5.86025,0,0,0,0,0,0,0,1,0,0.0154359,0,0,0.536717,0,0,-0.172148,282.645,282.275,0,204,393,0,293,0,0,288.053,276.239,1.7,6.03347,-6.03347,0,0,0,0,6.5,0,2,998,307.068,142.68,4.23438,1.9,0.0154359,0,0,0,-273.15,0,0,0,-273.15,0,1056
"Feb 14, 12:00 am",1,0,0,-5.61363,0,0,0,0,0,0,0,1,0,0.0152969,0,0,0.534738,0,0,-0.163821,278.367,278.012,0,204,393,0,293,0,0,283.575,272.204,1.7,5.77842,-5.77842,0,0,0,0,5.5,1,2,998,330.141,150.418,3.3125,2.4,0.0152969,0,0,0,-273.15,0,0,0,-273.15,0,1057
"Feb 14, 01:00 am",1,0,0,-5.386,0,0,0,0,0,0,0,1,0,0.0151672,0,0,0.532898,0,0,-0.156408,274.265,273.925,0,204,393,0,293,0,0,279.285,268.32,1.7,5.54333,-5.54333,0,0,0,0,4.5,2,2,998,1.42418,153.318,2.9375,1.8,0.0151672,0,0,0,-273.15,0,0,0,-273.15,0,1058
"Feb 14, 02:00 am",1,0,0,-5.17704,0,0,0,0,0,0,0,1,0,0.0150456,0,0,0.531185,0,0,-0.149668,270.324,269.997,0,204,393,0,293,0,0,275.17,264.579,1.7,5.32759,-5.32759,0,0,0,0,3.3,3,2,998,32.1731,149.878,1.97187,1.6,0.0150456,0,0,0,-273.15,0,0,0,-273.15,0,1059
"Feb 14, 03:00 am",1,0,0,-4.98276,0,0,0,0,0,0,0,1,0,0.0149314,0,0,0.529587,0,0,-0.143427,266.532,266.216,0,204,393,0,293,0,0,271.216,260.974,1.7,5.12702,-5.12702,0,0,0,0,2.2,4,2,998,54.464,141.832,1.10625,1.8,0.0149314,0,0,0,-273.15,0,0,0,-273.15,0,1060
"Feb 14, 04:00 am",1,0,0,-4.80005,0,0,0,0,0,0,0,1,0,0.0148241,0,0,0.528095,0,0,-0.137571,262.878,262.574,0,204,393,0,293,0,0,267.41,257.498,1.7,4.93842,-4.93842,0,0,0,0,1.6,5,2,998,69.8464,131.529,0.50625,2.9,0.0148241,0,0,0,-273.15,0,0,0,-273.15,0,1061
"Feb 14, 05:00 am",1,0,0,-4.62723,0,0,0,0,0,0,0,1,0,0.0147231,0,0,0.526701,0,0,-0.132056,259.355,259.062,0,204,393,0,293,0,0,263.743,254.145,1.7,4.76003,-4.76003,0,0,0,0,0.9,6,2,998,81.4723,120.261,0.040625,2.6,0.0147231,0,0,0,-273.15,0,0,0,-273.15,0,1062
"Feb 14, 06:00 am",1,0,0,-4.46477,0,0,0,0,0,0,0,1,0,0.0146279,0,0,0.525396,0,0,-0.126913,255.956,255.673,0,204,393,0,293,0,0,260.207,250.907,1.7,4.59239,-4.59239,0,0,0,0,0.5,7,2,998,91.3089,108.658,0.109375,3.5,0.0146279,0,0,0,-273.15,0,0,0,-273.15,0,1063
"Feb 14, 07:00 am",1,0,0,-4.31208,0,0,0,0,0,0,0,1,0,0.0145378,0,0,0.524173,0,0,-0.122114,252.673,252.4,0,204,393,0,293,0,0,256.795,247.775,1.7,4.43487,-4.43487,0,0,0,0,0,8,2,998,100.517,97.0941,-0.3125,3.7,0.0145378,0,0,0,-273.15,0,0,0,-273.15,0,1064
"Feb 14, 08:00 am",1,0,0,-4.16635,0,0,0,0,0,0,0,1,0,0.0144542,0,0,0.523081,0,0,-0.117545,249.5,249.235,0,204,393,0,293,0,0,253.499,244.748,1.7,4.28453,-4.28453,0,0,0,0,-0.1,9,2,998,109.904,86.2244,-0.4125,3.8,0.0144542,0,0,0,-273.15,0,0,0,-273.15,0,1065
"Feb 14, 09:00 am",2,0,0,5.45507,48.0108,0.872923,0.977086,0.993355,0.773625,29.1999,0.0570299,1,0,0.0147022,0.55086,0,0.526166,21.582,18.8394,0.249416,250.077,250.637,0,204,393,0,293,0,0,251.011,260.132,1.7,4.7013,5.67658,10.3779,0,0,55,1.2,10,2,998,120.167,75.8287,0.41875,4,0.0717321,0,0,0,-273.15,0,0,0,-273.15,0,1066
"Feb 14, 10:00 am",2,0,0,16.9371,81.1289,0.787659,0.944019,0.991776,1,38.0327,0.06,1,0,0.0152131,0.72263,0,0.533176,40.4172,31.835,0.634331,260.914,262.317,0,204,393,0,293,0,0,253.45,285.8,1.7,5.5712,17.4337,23.0049,0,0,103,2,11,2,998,132.003,66.4414,1.21875,4.3,0.0752131,0,0,0,-273.15,0,0,0,-273.15,0,1067
"Feb 14, 11:00 am",2,0,0,23.2317,113.346,0.699669,0.897956,0.990086,1,45.5996,0.06,1,0,0.015831,0.686198,0,0.541991,63.5688,44.4771,0.791226,279.192,280.9,0,204,393,0,293,0,0,263.235,308.857,1.7,6.63941,23.8807,30.5201,0,0,162,3.2,12,2,998,146.054,58.8006,1.71563,3.5,0.075831,0,0,0,-273.15,0,0,0,-273.15,0,1068
"Feb 14, 12:00 pm",2,0,0,-4.43457,2.52149,0.630372,0.850425,0.988599,1,50.9224,0.06,1,0,0.0152106,0.6489,0,0.533539,1.5696,0.989432,-0.393872,287.847,287.003,0,204,393,0,293,0,0,276.395,273.346,1.7,5.51547,-4.87343,0.642043,0,0,4,2.9,13,2,998,162.567,53.7318,2.19688,3.2,0.0752106,0,0,0,-273.15,0,0,0,-273.15,0,1069
"Feb 14, 01:00 pm",2,0,0,-1.47743,16.9355,0.60484,0.829697,0.987997,1,52.7827,0.06,1,0,0.0153451,0.632699,0,0.535302,10.9872,6.64549,-0.117667,279.233,278.979,0,204,393,0,293,0,0,279.732,274.823,1.7,5.8077,-1.6031,4.2046,0,0,28,3.6,14,2,998,180.802,52.028,2.81875,3.2,0.0753451,0,0,0,-273.15,0,0,0,-273.15,0,1070
"Feb 14, 02:00 pm",2,0,0,0.391123,24.7619,0.63492,0.853917,0.988703,1,50.5859,0.06,1,0,0.0153902,0.651633,0,0.535886,15.3036,9.71656,0.0287005,278.208,278.27,0,204,393,0,293,0,0,278.944,279.287,1.7,5.91211,0.419521,6.33164,0,0,39,3.9,15,2,998,198.958,54.0182,2.88438,2.9,0.0753902,0,0,0,-273.15,0,0,0,-273.15,0,1071
"Feb 14, 03:00 pm",2,0,0,1.93106,29.6965,0.70706,0.902378,0.990235,1,45.0038,0.06,1,0,0.0154547,0.689682,0,0.536767,16.4808,11.6529,0.0803368,279.542,279.716,0,204,393,0,293,0,0,278.897,282.554,1.7,6.02755,2.00926,8.03681,0,0,42,4,16,2,998,215.291,59.3208,2.98438,3.2,0.0754547,0,0,0,-273.15,0,0,0,-273.15,0,1072
"Feb 14, 04:00 pm",2,0,0,-4.71869,2.38752,0.795839,0.947641,0.991927,1,37.2654,0.06,1,0,0.0152221,0.725514,0,0.533665,1.1772,0.936861,-0.202242,278.87,278.432,0,204,393,0,293,0,0,279.39,271.266,1.7,5.6162,-4.93649,0.679706,0,0,3,3.6,17,2,998,229.157,67.1261,2.58437,4.3,0.0752221,0,0,0,-273.15,0,0,0,-273.15,0,1073
"Feb 14, 05:00 pm",2,0,0,-4.65726,3.52274,0.880685,0.979602,0.993503,0.742709,28.2749,0.0516984,1,0,0.0151399,0.480712,0,0.532494,1.5696,1.38232,-0.162443,273.77,273.416,0,204,393,0,293,0,0,277.397,267.589,1.7,5.4899,-4.8254,0.6645,0,0,4,3.1,18,2,998,240.855,76.617,2.1625,4.7,0.0668383,0,0,0,-273.15,0,0,0,-273.15,0,1074
"Feb 14, 06:00 pm",1,0,0,-5.12005,0,0,0,0,0,0,0,1,0,0.0150156,0,0,0.530767,0,0,-0.158702,269.738,269.391,0,204,393,0,293,0,0,274.048,263.637,1.7,5.28216,-5.28216,0,0,0,0,2.4,19,2,998,251.041,87.0372,1.4625,6.5,0.0150156,0,0,0,-273.15,0,0,0,-273.15,0,1075
"Feb 14, 07:00 pm",1,0,0,-4.94163,0,0,0,0,0,0,0,1,0,0.0149066,0,0,0.529241,0,0,-0.145335,265.766,265.447,0,204,393,0,293,0,0,270.332,260.124,1.7,5.08842,-5.08842,0,0,0,0,1.8,20,2,998,260.413,97.9785,0.8625,5.1,0.0149066,0,0,0,-273.15,0,0,0,-273.15,0,1076
"Feb 14, 08:00 pm",1,0,0,-4.76494,0,0,0,0,0,0,0,1,0,0.0148012,0,0,0.527777,0,0,-0.136924,262.096,261.794,0,204,393,0,293,0,0,266.587,256.731,1.7,4.90274,-4.90274,0,0,0,0,1.2,21,2,998,269.674,109.543,0.2625,6.2,0.0148012,0,0,0,-273.15,0,0,0,-273.15,0,1077
"Feb 14, 09:00 pm",1,0,0,-4.59564,0,0,0,0,0,0,0,1,0,0.0147014,0,0,0.526403,0,0,-0.131119,258.591,258.3,0,204,393,0,293,0,0,262.951,253.409,1.7,4.72751,-4.72751,0,0,0,0,0.6,22,2,998,279.653,121.113,-0.259375,7.8,0.0147014,0,0,0,-273.15,0,0,0,-273.15,0,1078
"Feb 14, 10:00 pm",1,0,0,-4.4364,0,0,0,0,0,0,0,1,0,0.0146072,0,0,0.525115,0,0,-0.126025,255.213,254.932,0,204,393,0,293,0,0,259.44,250.19,1.7,4.56313,-4.56313,0,0,0,0,-0.1,23,2,998,291.559,132.298,-0.959375,9.1,0.0146072,0,0,0,-273.15,0,0,0,-273.15,0,1079
"Feb 14, 11:00 pm",1,0,0,-4.28563,0,0,0,0,0,0,0,1,0,0.0145184,0,0,0.523916,0,0,-0.121274,251.95,251.678,0,204,393,0,293,0,0,256.05,247.077,1.7,4.40757,-4.40757,0,0,0,0,-0.7,0,2,998,307.441,142.422,-1.48125,9.7,0.0145184,0,0,0,-273.15,0,0,0,-273.15,0,1080
"Feb 15, 12:00 am",1,0,0,-4.14372,0,0,0,0,0,0,0,1,0,0.0144361,0,0,0.522851,0,0,-0.116839,248.794,248.532,0,204,393,0,293,0,0,252.774,244.063,1.7,4.2612,-4.2612,0,0,0,0,-1.4,1,2,998,330.437,150.108,-2.10313,9.7,0.0144361,0,0,0,-273.15,0,0,0,-273.15,0,1081
"Feb 15, 01:00 am",1,0,0,-4.00909,0,0,0,0,0,0,0,1,0,0.0143601,0,0,0.521929,0,0,-0.112659,245.741,245.486,0,204,393,0,293,0,0,249.605,241.144,1.7,4.12235,-4.12235,0,0,0,0,-1.6,2,2,998,1.43298,152.977,-2.14687,10.7,0.0143601,0,0,0,-273.15,0,0,0,-273.15,0,1082
"Feb 15, 02:00 am",1,0,0,-3.88009,0,0,0,0,0,0,0,1,0,0.0142902,0,0,0.521142,0,0,-0.108636,242.784,242.537,0,204,393,0,293,0,0,246.538,238.319,1.7,3.9893,-3.9893,0,0,0,0,-1.8,3,2,998,31.9021,149.563,-2.19062,11,0.0142902,0,0,0,-273.15,0,0,0,-273.15,0,1083
"Feb 15, 03:00 am",1,0,0,-3.75885,0,0,0,0,0,0,0,1,0,0.0142245,0,0,0.520432,0,0,-0.104921,239.919,239.681,0,204,393,0,293,0,0,243.569,235.577,1.7,3.86431,-3.86431,0,0,0,0,-2,4,2,998,54.1171,141.564,-2.625,11,0.0142245,0,0,0,-273.15,0,0,0,-273.15,0,1084
"Feb 15, 04:00 am",1,0,0,-3.64366,0,0,0,0,0,0,0,1,0,0.0141621,0,0,0.519771,0,0,-0.101396,237.142,236.91,0,204,393,0,293,0,0,240.692,232.917,1.7,3.74558,-3.74558,0,0,0,0,-2.1,5,2,998,69.5133,131.293,-2.56875,11.2,0.0141621,0,0,0,-273.15,0,0,0,-273.15,0,1085
"Feb 15, 05:00 am",1,0,0,-3.5285,0,0,0,0,0,0,0,1,0,0.0141032,0,0,0.519157,0,0,-0.0978594,234.447,234.223,0,204,393,0,293,0,0,237.901,230.343,1.7,3.62684,-3.62684,0,0,0,0,-2.2,6,2,998,81.1676,120.04,-2.90313,8.2,0.0141032,0,0,0,-273.15,0,0,0,-273.15,0,1086
"Feb 15, 06:00 am",1,0,0,-3.42895,0,0,0,0,0,0,0,1,0,0.0140464,0,0,0.518579,0,0,-0.0948642,231.837,231.618,0,204,393,0,293,0,0,235.196,227.833,1.7,3.52429,-3.52429,0,0,0,0,-2.2,7,2,998,91.0283,108.442,-2.98125,7.8,0.0140464,0,0,0,-273.15,0,0,0,-273.15,0,1087
"Feb 15, 07:00 am",1,0,0,-3.33109,0,0,0,0,0,0,0,1,0,0.0139926,0,0,0.518042,0,0,-0.091946,229.294,229.081,0,204,393,0,293,0,0,232.569,225.389,1.7,3.42349,-3.42349,0,0,0,0,-2.3,8,2,998,100.254,96.8718,-3.08125,8.6,0.0139926,0,0,0,-273.15,0,0,0,-273.15,0,1088
"Feb 15, 08:00 am",1,0,0,-3.2379,0,0,0,0,0,0,0,1,0,0.0139413,0,0,0.517541,0,0,-0.0891246,226.821,226.615,0,204,393,0,293,0,0,230.015,223.014,1.7,3.32746,-3.32746,0,0,0,0,-2.3,9,2,998,109.654,85.9979,-3.2375,10.2,0.0139413,0,0,0,-273.15,0,0,0,-273.15,0,1089
"Feb 15, 09:00 am",2,0,0,-0.628904,12.2501,0.875007,0.977769,0.993394,0.779807,28.9541,0.0581675,1,0,0.0139598,0.566757,0,0.517637,5.4936,4.80694,0.00791511,225.388,225.407,0,204,393,0,293,0,0,227.713,225.728,1.7,3.3442,-0.619838,2.72437,0,0,14,-0.6,10,2,998,119.932,75.5731,-1.38125,11.8,0.0721274,0,0,0,-273.15,0,0,0,-273.15,0,1090
"Feb 15, 10:00 am",2,0,0,8.51632,44.2723,0.790576,0.945322,0.99183,1,37.7606,0.06,1,0,0.014197,0.723667,0,0.519861,21.9744,17.3724,0.33313,229.074,229.843,0,204,393,0,293,0,0,227.181,243.209,1.7,3.77226,8.7996,12.5719,0,0,56,1.2,11,2,998,131.792,66.1586,-0.51875,12.5,0.074197,0,0,0,-273.15,0,0,0,-273.15,0,1091
"Feb 15, 11:00 am",2,0,0,89.8,374.867,0.703316,0.900152,0.99016,1,45.3064,0.06,1,0,0.0784505,0.687928,0,1.54358,209.149,147.098,5.42984,269.601,276.61,0,344.762,393,0,293,0,0,241.979,344.468,2.87302,7.76814,93.4246,101.193,0,0,533,4.1,12,2,998,145.888,58.4885,1.6,15.2,0.13845,0,0,0,-273.15,0,0,0,-273.15,0,1092
"Feb 15, 12:00 pm",2,0,0,5.24834,45.695,0.634653,0.853714,0.988697,1,50.6057,0.06,1,0,0.0159071,0.651474,0,0.543245,28.2528,17.9307,-0.353481,314.122,313.39,0,204,393,0,293,0,0,281.773,301.961,1.7,6.59427,5.08713,11.6814,0,0,72,5.3,13,2,998,162.48,53.396,2.01875,14.2,0.0759071,0,0,0,-273.15,0,0,0,-273.15,0,1093
"Feb 15, 01:00 pm",2,0,0,15.9352,99.3367,0.609428,0.833568,0.988108,1,52.4519,0.06,1,0,0.0168331,0.635722,0,0.556446,63.9612,38.9797,0.411925,310.693,311.547,0,204,393,0,293,0,0,298.158,324.916,1.7,8.43931,16.341,24.7803,0,0,163,6.6,14,2,998,180.822,51.6852,2.85,13.3,0.0768331,0,0,0,-273.15,0,0,0,-273.15,0,1094
"Feb 15, 02:00 pm",2,6,0,30.3639,234.629,0.634133,0.853299,0.988684,1,50.6437,0.06,1,0,0.0221934,0.65115,0,0.657242,145.188,92.0686,18.1984,302.042,337.418,143.62,74.4024,360.621,143.62,293,0.0789913,17.6162,304.729,384.626,1.81686,12.0523,47.8993,59.9516,0,0,370,7.5,15,2,998,199.083,53.69,3.75,12.1,0.161185,0,0,0,-273.15,0,0,0,-273.15,0,1095
"Feb 15, 03:00 pm",6,0,0,15.9988,461.345,0.710855,0.904606,0.99031,1,44.6955,0.06,1,0,0.229349,0.691437,0,3.08836,254.668,181.032,97.4409,293,376.195,481.368,0,376.195,481.368,293,0.264752,97.4409,296.491,392.424,4.0114,11.9385,113.234,125.172,-9.11004e-05,0,649,8.2,16,2,998,215.488,59.0219,4.29375,13.7,0.554101,0,0,0,-273.15,0,0,0,-273.15,0,1096
"Feb 15, 04:00 pm",6,0,0,2.51211,513.682,0.798884,0.948964,0.991983,1,36.9763,0.06,1,0,0.342938,0.726567,0,4.03126,252.313,201.569,132.124,293,390.386,552.652,0,390.386,552.652,293,0.303959,132.124,293.417,392.587,4.60543,11.8423,134.611,146.453,-0.000167762,0,643,8.3,17,2,998,229.392,66.8597,4.39375,17.5,0.706897,0,0,0,-273.15,0,0,0,-273.15,0,1097
"Feb 15, 05:00 pm",6,0,0,-19.5644,158.915,0.882862,0.980293,0.993545,0.748705,28.0104,0.0528232,1,0,0.0169205,0.495506,0,0.557628,70.632,62.3583,41.8079,293,377.177,204,0,377.177,204,293,0.1122,41.8079,293.072,346.635,1.7,8.98527,21.9137,30.8989,-3.99908e-05,0,180,7.2,18,2,998,241.11,76.3797,3.7625,15.2,0.181944,0,0,0,-273.15,0,0,0,-273.15,0,1098
"Feb 15, 06:00 pm",6,0,0,-29.3514,16,1,1,1,0,0,0,1,0,0.0158013,0,0,0.541669,6.2784,6.2784,23.6969,293,341.789,204,0,341.789,204,293,0.1122,23.6969,293.031,289.467,1.7,6.48608,-6.48608,0,-7.78648e-06,0,16,5.7,19,2,998,251.309,86.832,3.04375,12.9,0.128001,0,0,0,-273.15,0,0,0,-273.15,0,1099
"Feb 15, 07:00 pm",1,0,0,-5.74945,0,0,0,0,0,0,0,1,0,0.0159814,0,0,0.544628,0,0,-0.838155,313.121,311.388,0,204,393,0,293,0,0,300.61,284.393,1.7,6.75484,-6.75484,0,0,0,0,5.3,20,2,998,260.693,97.7749,3.19063,12.1,0.0159814,0,0,0,-273.15,0,0,0,-273.15,0,1100
"Feb 15, 08:00 pm",1,0,0,-6.61983,0,0,0,0,0,0,0,1,0,0.0159325,0,0,0.543872,0,0,-0.310242,299.353,298.7,0,204,393,0,293,0,0,302.649,288.299,1.7,6.95946,-6.95946,0,0,0,0,4.8,21,2,998,269.973,109.345,2.925,12.9,0.0159325,0,0,0,-273.15,0,0,0,-273.15,0,1101
"Feb 15, 09:00 pm",1,0,0,-6.49764,0,0,0,0,0,0,0,1,0,0.0157761,0,0,0.541605,0,0,-0.209531,293.013,292.568,0,204,393,0,293,0,0,298.539,285.42,1.7,6.71221,-6.71221,0,0,0,0,4.4,22,2,998,279.979,120.909,2.8375,12.1,0.0157761,0,0,0,-273.15,0,0,0,-273.15,0,1102
"Feb 15, 10:00 pm",1,0,0,-6.22544,0,0,0,0,0,0,0,1,0,0.015615,0,0,0.539285,0,0,-0.18624,288.057,287.659,0,204,393,0,293,0,0,293.712,281.221,1.7,6.41333,-6.41333,0,0,0,0,4,23,2,998,291.918,132.075,2.51563,11,0.015615,0,0,0,-273.15,0,0,0,-273.15,0,1103
"Feb 15, 11:00 pm",1,0,0,-5.94626,0,0,0,0,0,0,0,1,0,0.0154634,0,0,0.537112,0,0,-0.174848,283.49,283.114,0,204,393,0,293,0,0,288.973,276.997,1.7,6.1222,-6.1222,0,0,0,0,3.5,0,2,998,307.817,142.163,2.09375,10.2,0.0154634,0,0,0,-273.15,0,0,0,-273.15,0,1104
"Feb 16, 12:00 am",1,0,0,-5.68641,0,0,0,0,0,0,0,1,0,0.015322,0,0,0.535095,0,0,-0.166006,279.153,278.794,0,204,393,0,293,0,0,284.429,272.921,1.7,5.85338,-5.85338,0,0,0,0,3.1,1,2,998,330.735,149.796,2.1625,10.2,0.015322,0,0,0,-273.15,0,0,0,-273.15,0,1105
"Feb 16, 01:00 am",1,0,0,-5.45065,0,0,0,0,0,0,0,1,0,0.0151901,0,0,0.533223,0,0,-0.158356,275.003,274.659,0,204,393,0,293,0,0,280.082,268.995,1.7,5.60992,-5.60992,0,0,0,0,2.7,2,2,998,1.44805,152.632,1.52813,9.7,0.0151901,0,0,0,-273.15,0,0,0,-273.15,0,1106
"Feb 16, 02:00 am",1,0,0,-5.23282,0,0,0,0,0,0,0,1,0,0.0150667,0,0,0.531482,0,0,-0.151336,271.019,270.689,0,204,393,0,293,0,0,275.917,265.22,1.7,5.38503,-5.38503,0,0,0,0,2.2,3,2,998,31.6389,149.244,1.2625,9.4,0.0150667,0,0,0,-273.15,0,0,0,-273.15,0,1107
"Feb 16, 03:00 am",1,0,0,-5.03061,0,0,0,0,0,0,0,1,0,0.014951,0,0,0.52986,0,0,-0.144844,267.19,266.872,0,204,393,0,293,0,0,271.918,261.586,1.7,5.17628,-5.17628,0,0,0,0,1.8,4,2,998,53.7745,141.29,0.940625,10.2,0.014951,0,0,0,-273.15,0,0,0,-273.15,0,1108
"Feb 16, 04:00 am",1,0,0,-4.83969,0,0,0,0,0,0,0,1,0,0.0148424,0,0,0.528348,0,0,-0.138729,263.505,263.199,0,204,393,0,293,0,0,268.075,258.088,1.7,4.97921,-4.97921,0,0,0,0,1.5,5,2,998,69.1821,131.051,0.875,9.1,0.0148424,0,0,0,-273.15,0,0,0,-273.15,0,1109
"Feb 16, 05:00 am",1,0,0,-4.65892,0,0,0,0,0,0,0,1,0,0.0147403,0,0,0.526937,0,0,-0.132968,259.958,259.663,0,204,393,0,293,0,0,264.377,254.72,1.7,4.79262,-4.79262,0,0,0,0,1.3,6,2,998,80.8634,119.815,0.753125,6,0.0147403,0,0,0,-273.15,0,0,0,-273.15,0,1110
"Feb 16, 06:00 am",1,0,0,-4.49099,0,0,0,0,0,0,0,1,0,0.0146441,0,0,0.525618,0,0,-0.127679,256.539,256.255,0,204,393,0,293,0,0,260.816,251.467,1.7,4.61937,-4.61937,0,0,0,0,1.2,7,2,998,90.7475,108.22,1.12188,5.3,0.0146441,0,0,0,-273.15,0,0,0,-273.15,0,1111
"Feb 16, 07:00 am",1,0,0,-4.33495,0,0,0,0,0,0,0,1,0,0.0145533,0,0,0.524382,0,0,-0.122803,253.24,252.965,0,204,393,0,293,0,0,257.382,248.321,1.7,4.45842,-4.45842,0,0,0,0,1,8,2,998,99.9908,96.6449,0.921875,5.5,0.0145533,0,0,0,-273.15,0,0,0,-273.15,0,1112
"Feb 16, 08:00 am",1,0,0,-4.18759,0,0,0,0,0,0,0,1,0,0.0144685,0,0,0.523261,0,0,-0.118205,250.051,249.785,0,204,393,0,293,0,0,254.068,245.279,1.7,4.30643,-4.30643,0,0,0,0,1,9,2,998,109.405,85.7664,0.84375,6.2,0.0144685,0,0,0,-273.15,0,0,0,-273.15,0,1113
"Feb 16, 09:00 am",2,0,0,67.9547,342.062,0.877083,0.978444,0.993434,0.786092,28.7075,0.059327,1,0,0.0422027,0.583138,0,1.0217,153.036,134.225,3.53486,275.06,280.662,0,278.58,393,0,293,0,0,257.706,347.624,2.3215,8.42434,69.8476,78.2719,0,0,390,3.9,10,2,998,119.697,75.3133,3.11875,6.2,0.10153,0,0,0,-273.15,0,0,0,-273.15,0,1114
"Feb 16, 10:00 am",2,6,0,59.435,494.878,0.795623,0.947547,0.991923,1,37.2857,0.06,1,0,0.246896,0.725438,0,3.2496,244.073,194.19,70.7959,296.448,355.044,418.604,77.0648,366.767,418.604,293,0.230232,69.1487,286.499,390.843,4.13057,11.4892,129.384,140.873,0,0,622,6.4,11,2,998,131.581,65.8715,4.60313,6.2,0.537128,0,0,0,-273.15,0,0,0,-273.15,0,1115
"Feb 16, 11:00 am",6,0,0,8.27493,526.696,0.706975,0.902328,0.990233,1,45.0107,0.06,1,0,0.302536,0.689642,0,3.7123,292.338,206.676,122.532,293,387.375,529.885,0,387.375,529.885,293,0.291437,122.532,292.284,392.606,4.41571,11.7605,130.772,142.532,-0.000146387,0,745,8.8,12,2,998,145.722,58.1722,6.06563,6,0.653973,0,0,0,-273.15,0,0,0,-273.15,0,1116
"Feb 16, 12:00 pm",6,0,0,0.784301,500.943,0.638958,0.85697,0.988794,1,50.2859,0.06,1,0,0.223227,0.654023,0,3.03679,307.642,196.57,116.047,293,391.847,477.796,0,391.847,477.796,293,0.262788,116.047,292.915,392.387,3.98163,11.7463,116.815,128.561,-0.000151664,0,784,10.8,13,2,998,162.394,53.0564,7.75313,5.7,0.546015,0,0,0,-273.15,0,0,0,-273.15,0,1117
"Feb 16, 01:00 pm",6,0,0,0.146594,493.697,0.614051,0.837402,0.988218,1,52.117,0.06,1,0,0.197296,0.638717,0,2.79867,315.49,193.727,111.876,293,392.343,458.178,0,392.343,458.178,293,0.251998,111.876,292.988,392.445,3.81815,11.7292,112.007,123.737,-0.000147641,0,804,12.3,14,2,998,180.847,51.3391,8.47188,4,0.509294,0,0,0,-273.15,0,0,0,-273.15,0,1118
"Feb 16, 02:00 pm",6,0,0,0.175944,421.006,0.64374,0.860528,0.988901,1,49.9288,0.06,1,0,0.127081,0.65681,0,2.09204,256.63,165.203,96.5972,293,392.552,394.725,0,392.552,394.725,293,0.217099,96.5972,292.998,392.686,3.28938,11.7467,96.76,108.507,-0.000127995,0,654,13,15,2,998,199.213,53.3594,8.78125,6.5,0.40418,0,0,0,-273.15,0,0,0,-273.15,0,1119
"Feb 16, 03:00 pm",6,0,0,-0.0514131,525.298,0.714691,0.906828,0.990387,1,44.3821,0.06,1,0,0.312832,0.693189,0,3.79442,288.414,206.127,131.203,293,392.616,535.766,0,392.616,535.766,293,0.294671,131.203,293,392.605,4.46472,11.7528,131.132,142.885,-0.000174068,0,735,13.5,16,2,998,215.691,58.7216,8.96875,6.5,0.667503,0,0,0,-273.15,0,0,0,-273.15,0,1120
"Feb 16, 04:00 pm",6,0,0,-0.0123228,530.899,0.801962,0.950287,0.992039,1,36.6821,0.06,1,0,0.377617,0.727622,0,4.29625,259.769,208.325,139.852,293,392.6,571.183,0,392.6,571.183,293,0.314151,139.852,293,392.595,4.75986,11.7624,139.819,151.582,-0.000185483,0,662,13.2,17,2,998,229.634,66.5929,9.37187,7.4,0.751767,0,0,0,-273.15,0,0,0,-273.15,0,1121
"Feb 16, 05:00 pm",6,0,0,-26.8804,97.3565,0.885059,0.980984,0.993588,0.754662,27.7412,0.0539446,1,0,0.0165407,0.510434,0,0.552015,43.164,38.2027,38.9826,293,371.756,204,0,371.756,204,293,0.1122,38.9826,293,328.921,1.7,8.0032,11.4967,19.4999,-3.27518e-05,0,110,11.7,18,2,998,241.37,76.1423,8.73125,8.6,0.182685,0,0,0,-273.15,0,0,0,-273.15,0,1122
"Feb 16, 06:00 pm",6,0,0,-25.6585,5,1,1,1,0,0,0,1,0,0.0157491,0,0,0.541007,1.962,1.962,19.9513,293,334.273,204,0,334.273,204,293,0.1122,19.9513,293,286.34,1.7,6.40167,-6.40167,0,-4.71398e-06,0,5,9.9,19,2,998,251.581,86.6261,8.65,9.7,0.127949,0,0,0,-273.15,0,0,0,-273.15,0,1123
"Feb 16, 07:00 pm",1,0,0,-5.76479,0,0,0,0,0,0,0,1,0,0.0159052,0,0,0.543515,0,0,-0.730283,308.673,307.154,0,204,393,0,293,0,0,299.008,283.336,1.7,6.63511,-6.63511,0,0,0,0,9.5,20,2,998,260.978,97.5714,8.64063,9.1,0.0159052,0,0,0,-273.15,0,0,0,-273.15,0,1124
"Feb 16, 08:00 pm",1,0,0,-6.44601,0,0,0,0,0,0,0,1,0,0.0158412,0,0,0.542549,0,0,-0.286146,296.43,295.825,0,204,393,0,293,0,0,300.007,286.156,1.7,6.75627,-6.75627,0,0,0,0,9,21,2,998,270.277,109.146,8.375,7.4,0.0158412,0,0,0,-273.15,0,0,0,-273.15,0,1125
"Feb 16, 09:00 pm",1,0,0,-6.30618,0,0,0,0,0,0,0,1,0,0.0156893,0,0,0.540354,0,0,-0.200665,290.455,290.028,0,204,393,0,293,0,0,295.884,283.135,1.7,6.51116,-6.51116,0,0,0,0,8.5,22,2,998,280.309,120.705,7.64063,6.5,0.0156893,0,0,0,-273.15,0,0,0,-273.15,0,1126
"Feb 16, 10:00 pm",1,0,0,-6.0428,0,0,0,0,0,0,0,1,0,0.0155351,0,0,0.538138,0,0,-0.179948,285.671,285.285,0,204,393,0,293,0,0,291.183,279.025,1.7,6.22425,-6.22425,0,0,0,0,8.1,23,2,998,292.279,131.851,7.24063,6.5,0.0155351,0,0,0,-273.15,0,0,0,-273.15,0,1127
"Feb 16, 11:00 pm",1,0,0,-5.77903,0,0,0,0,0,0,0,1,0,0.0153898,0,0,0.53606,0,0,-0.169437,281.24,280.874,0,204,393,0,293,0,0,286.581,274.912,1.7,5.94951,-5.94951,0,0,0,0,7.6,0,2,998,308.196,141.901,6.81875,8.2,0.0153898,0,0,0,-273.15,0,0,0,-273.15,0,1128
"Feb 17, 12:00 am",1,0,0,-5.53518,0,0,0,0,0,0,0,1,0,0.0152541,0,0,0.534128,0,0,-0.161224,277.02,276.671,0,204,393,0,293,0,0,282.166,270.934,1.7,5.69734,-5.69734,0,0,0,0,7.1,1,2,998,331.036,149.481,6.39687,7.8,0.0152541,0,0,0,-273.15,0,0,0,-273.15,0,1129
"Feb 17, 01:00 am",1,0,0,-5.3125,0,0,0,0,0,0,0,1,0,0.0151271,0,0,0.532333,0,0,-0.154018,272.976,272.64,0,204,393,0,293,0,0,277.935,267.102,1.7,5.46741,-5.46741,0,0,0,0,6.7,2,2,998,1.46908,152.283,5.84062,9.1,0.0151271,0,0,0,-273.15,0,0,0,-273.15,0,1130
"Feb 17, 02:00 am",1,0,0,-5.10482,0,0,0,0,0,0,0,1,0,0.0150082,0,0,0.530661,0,0,-0.147322,269.089,268.766,0,204,393,0,293,0,0,273.877,263.416,1.7,5.25299,-5.25299,0,0,0,0,6.1,3,2,998,31.3832,148.92,5.55312,9.1,0.0150082,0,0,0,-273.15,0,0,0,-273.15,0,1131
"Feb 17, 03:00 am",1,0,0,-4.90847,0,0,0,0,0,0,0,1,0,0.0148968,0,0,0.529103,0,0,-0.141006,265.352,265.041,0,204,393,0,293,0,0,269.977,259.871,1.7,5.05027,-5.05027,0,0,0,0,5.9,4,2,998,53.4364,141.011,5.74375,8.6,0.0148968,0,0,0,-273.15,0,0,0,-273.15,0,1132
"Feb 17, 04:00 am",1,0,0,-4.72728,0,0,0,0,0,0,0,1,0,0.0147919,0,0,0.527648,0,0,-0.135247,261.754,261.455,0,204,393,0,293,0,0,266.226,256.45,1.7,4.86329,-4.86329,0,0,0,0,5.7,5,2,998,68.8527,130.804,5.54375,10.5,0.0147919,0,0,0,-273.15,0,0,0,-273.15,0,1133
"Feb 17, 05:00 am",1,0,0,-4.55456,0,0,0,0,0,0,0,1,0,0.0146932,0,0,0.526289,0,0,-0.129762,258.286,257.998,0,204,393,0,293,0,0,262.614,253.153,1.7,4.68504,-4.68504,0,0,0,0,5.5,6,2,998,80.5597,119.585,5.34375,8.6,0.0146932,0,0,0,-273.15,0,0,0,-273.15,0,1134
"Feb 17, 06:00 am",1,0,0,-4.39352,0,0,0,0,0,0,0,1,0,0.0146001,0,0,0.525017,0,0,-0.124696,254.942,254.663,0,204,393,0,293,0,0,259.132,249.968,1.7,4.51889,-4.51889,0,0,0,0,5.4,7,2,998,90.4665,107.994,5.24375,8.6,0.0146001,0,0,0,-273.15,0,0,0,-273.15,0,1135
"Feb 17, 07:00 am",1,0,0,-4.24189,0,0,0,0,0,0,0,1,0,0.0145125,0,0,0.523836,0,0,-0.119953,251.712,251.443,0,204,393,0,293,0,0,255.774,246.89,1.7,4.36249,-4.36249,0,0,0,0,5.3,8,2,998,99.7269,96.4136,5.14375,8.2,0.0145125,0,0,0,-273.15,0,0,0,-273.15,0,1136
"Feb 17, 08:00 am",1,0,0,-4.09839,0,0,0,0,0,0,0,1,0,0.0144312,0,0,0.522788,0,0,-0.115481,248.591,248.331,0,204,393,0,293,0,0,252.53,243.912,1.7,4.21448,-4.21448,0,0,0,0,5.3,9,2,998,109.154,85.5302,5.14375,7.4,0.0144312,0,0,0,-273.15,0,0,0,-273.15,0,1137
"Feb 17, 09:00 am",1,0,0,-3.95854,0,0,0,0,0,0,0,1,0,0.0143565,0,0,0.521886,0,0,-0.111126,245.574,245.323,0,204,393,0,293,0,0,249.396,241.039,1.7,4.07024,-4.07024,0,0,0,1,6.4,10,2,998,119.461,75.0493,6.16563,7.4,0.0143565,0,0,0,-273.15,0,0,0,-273.15,0,1138
"Feb 17, 10:00 am",2,0,0,0.120276,15.1319,0.796415,0.947893,0.991937,1,37.2109,0.06,1,0,0.014408,0.725714,0,0.522315,7.4556,5.93775,0.0438768,244.184,244.283,0,204,393,0,293,0,0,246.657,245.98,1.7,4.14476,0.164352,4.30911,0,0,19,7.7,11,2,998,131.369,65.5804,6.60625,5.5,0.074408,0,0,0,-273.15,0,0,0,-273.15,0,1139
"Feb 17, 11:00 am",2,0,0,21.0191,99.4903,0.710645,0.904483,0.990306,1,44.7126,0.06,1,0,0.0151498,0.69134,0,0.532304,54.936,39.04,0.806682,253.174,254.975,0,204,393,0,293,0,0,247.181,285.395,1.7,5.42014,21.5698,26.9899,0,0,140,9.4,12,2,998,145.557,57.852,7.8375,6.5,0.0751498,0,0,0,-273.15,0,0,0,-273.15,0,1140
"Feb 17, 12:00 pm",2,0,0,15.7196,84.9135,0.643284,0.860192,0.988891,1,49.9628,0.06,1,0,0.0153307,0.656547,0,0.534841,51.7968,33.3201,0.494712,272.053,273.133,0,204,393,0,293,0,0,256.859,290.971,1.7,5.68956,16.1866,21.8762,0,0,132,10.7,13,2,998,162.311,52.7129,8.66875,8.2,0.0753307,0,0,0,-273.15,0,0,0,-273.15,0,1141
"Feb 17, 01:00 pm",2,0,0,22.2196,118.173,0.618706,0.841196,0.988328,1,51.7783,0.06,1,0,0.0160217,0.641683,0,0.544724,74.9484,46.371,0.709322,286.174,287.692,0,204,393,0,293,0,0,269.594,312.292,1.7,6.91095,22.8445,29.7555,0,0,191,12,14,2,998,180.875,50.9897,9.30469,9.1,0.0760217,0,0,0,-273.15,0,0,0,-273.15,0,1142
"Feb 17, 02:00 pm",2,0,0,-4.69172,2.59284,0.64821,0.863799,0.989,1,49.5933,0.06,1,0,0.0154042,0.659373,0,0.53629,1.5696,1.01743,-0.406826,293.546,292.681,0,204,393,0,293,0,0,282.668,278.786,1.7,5.81628,-5.14541,0.670865,0,0,4,11.7,15,2,998,199.35,53.0267,10.5281,9.7,0.0754042,0,0,0,-273.15,0,0,0,-273.15,0,1143
"Feb 17, 03:00 pm",2,0,0,3.7598,38.084,0.718566,0.909043,0.990463,1,44.0638,0.06,1,0,0.0157691,0.694936,0,0.541221,20.7972,14.9442,0.0987149,286.987,287.198,0,204,393,0,293,0,0,286.086,290.616,1.7,6.53588,3.84935,10.3852,0,0,53,12.4,16,2,998,215.9,58.4202,10.9937,8.2,0.0757691,0,0,0,-273.15,0,0,0,-273.15,0,1144
"Feb 17, 04:00 pm",1,0,0,-5.70126,0,0,0,0,0,0,0,1,0,0.0154408,0,0,0.536803,0,0,-0.250769,286.847,286.31,0,204,393,0,293,0,0,286.987,277.605,1.7,5.97623,-5.97623,0,0,0,1,11.8,17,2,998,229.881,66.3256,10.4719,8.6,0.0154408,0,0,0,-273.15,0,0,0,-273.15,0,1145
"Feb 17, 05:00 pm",1,0,0,-5.60848,0,0,0,0,0,0,0,1,0,0.0153413,0,0,0.53537,0,0,-0.200385,280.516,280.084,0,204,393,0,293,0,0,284.781,273.021,1.7,5.81767,-5.81767,0,0,0,1,11,18,2,998,241.635,75.9049,9.67188,7.8,0.0153413,0,0,0,-273.15,0,0,0,-273.15,0,1146
"Feb 17, 06:00 pm",1,0,0,-5.43696,0,0,0,0,0,0,0,1,0,0.0152152,0,0,0.533578,0,0,-0.163799,275.91,275.554,0,204,393,0,293,0,0,280.823,269.71,1.7,5.60284,-5.60284,0,0,0,0,10.1,19,2,998,251.857,86.4194,8.85,6.8,0.0152152,0,0,0,-273.15,0,0,0,-273.15,0,1147
"Feb 17, 07:00 pm",1,0,0,-5.2311,0,0,0,0,0,0,0,1,0,0.0150921,0,0,0.531839,0,0,-0.152361,271.855,271.522,0,204,393,0,293,0,0,276.721,266.028,1.7,5.38452,-5.38452,0,0,0,0,9.4,20,2,998,261.267,97.368,8.30625,8.2,0.0150921,0,0,0,-273.15,0,0,0,-273.15,0,1148
"Feb 17, 08:00 pm",1,0,0,-5.03129,0,0,0,0,0,0,0,1,0,0.0149759,0,0,0.530208,0,0,-0.145176,268.013,267.694,0,204,393,0,293,0,0,272.733,262.408,1.7,5.17733,-5.17733,0,0,0,0,8.9,21,2,998,270.584,108.947,8.19687,10.5,0.0149759,0,0,0,-273.15,0,0,0,-273.15,0,1149
"Feb 17, 09:00 pm",1,0,0,-4.843,0,0,0,0,0,0,0,1,0,0.0148667,0,0,0.528684,0,0,-0.139022,264.324,264.018,0,204,393,0,293,0,0,268.89,258.907,1.7,4.98281,-4.98281,0,0,0,0,8.3,22,2,998,280.642,120.5,7.90938,11.5,0.0148667,0,0,0,-273.15,0,0,0,-273.15,0,1150
"Feb 17, 10:00 pm",1,0,0,-4.66587,0,0,0,0,0,0,0,1,0,0.0147638,0,0,0.52726,0,0,-0.133357,260.772,260.477,0,204,393,0,293,0,0,265.19,255.53,1.7,4.79998,-4.79998,0,0,0,0,7.7,23,2,998,292.644,131.626,7.54375,11.3,0.0147638,0,0,0,-273.15,0,0,0,-273.15,0,1151
"Feb 17, 11:00 pm",1,0,0,-4.50107,0,0,0,0,0,0,0,1,0,0.0146669,0,0,0.525928,0,0,-0.128149,257.347,257.061,0,204,393,0,293,0,0,261.625,252.266,1.7,4.62993,-4.62993,0,0,0,0,7,0,2,998,308.578,141.638,6.84375,11.6,0.0146669,0,0,0,-273.15,0,0,0,-273.15,0,1152
"Feb 18, 12:00 am",1,0,0,-4.34495,0,0,0,0,0,0,0,1,0,0.0145754,0,0,0.52468,0,0,-0.123229,254.039,253.763,0,204,393,0,293,0,0,258.186,249.113,1.7,4.46885,-4.46885,0,0,0,0,6.4,1,2,998,331.339,149.164,6.16563,10.7,0.0145754,0,0,0,-273.15,0,0,0,-273.15,0,1153
"Feb 18, 01:00 am",1,0,0,-4.19876,0,0,0,0,0,0,0,1,0,0.0144894,0,0,0.523532,0,0,-0.118655,250.842,250.576,0,204,393,0,293,0,0,254.864,246.061,1.7,4.31806,-4.31806,0,0,0,0,5.7,2,2,998,1.49577,151.932,5.46562,9.7,0.0144894,0,0,0,-273.15,0,0,0,-273.15,0,1154
"Feb 18, 02:00 am",1,0,0,-4.06024,0,0,0,0,0,0,0,1,0,0.0144099,0,0,0.522525,0,0,-0.114339,247.75,247.492,0,204,393,0,293,0,0,251.654,243.108,1.7,4.17519,-4.17519,0,0,0,0,5,3,2,998,31.1351,148.592,4.76563,7.4,0.0144099,0,0,0,-273.15,0,0,0,-273.15,0,1155
"Feb 18, 03:00 am",1,0,0,-3.93135,0,0,0,0,0,0,0,1,0,0.0143368,0,0,0.52166,0,0,-0.110358,244.756,244.506,0,204,393,0,293,0,0,248.549,240.242,1.7,4.04229,-4.04229,0,0,0,0,4.4,4,2,998,53.1028,140.727,4.24375,7.1,0.0143368,0,0,0,-273.15,0,0,0,-273.15,0,1156
"Feb 18, 04:00 am",1,0,0,-3.80742,0,0,0,0,0,0,0,1,0,0.014269,0,0,0.52091,0,0,-0.10652,241.855,241.613,0,204,393,0,293,0,0,245.542,237.467,1.7,3.9145,-3.9145,0,0,0,0,4,5,2,998,68.5253,130.552,3.76563,7.1,0.014269,0,0,0,-273.15,0,0,0,-273.15,0,1157
"Feb 18, 05:00 am",1,0,0,-3.68984,0,0,0,0,0,0,0,1,0,0.0142049,0,0,0.520222,0,0,-0.102907,239.042,238.808,0,204,393,0,293,0,0,242.628,234.774,1.7,3.79328,-3.79328,0,0,0,0,3.7,6,2,998,80.2567,119.349,3.54375,6.2,0.0142049,0,0,0,-273.15,0,0,0,-273.15,0,1158
"Feb 18, 06:00 am",1,0,0,-3.57995,0,0,0,0,0,0,0,1,0,0.014144,0,0,0.51958,0,0,-0.0995587,236.314,236.086,0,204,393,0,293,0,0,239.803,232.157,1.7,3.68002,-3.68002,0,0,0,0,3.4,7,2,998,90.1856,107.763,3.24375,7.8,0.014144,0,0,0,-273.15,0,0,0,-273.15,0,1159
"Feb 18, 07:00 am",1,0,0,-3.47454,0,0,0,0,0,0,0,1,0,0.014086,0,0,0.51898,0,0,-0.0963458,233.664,233.442,0,204,393,0,293,0,0,237.062,229.615,1.7,3.57137,-3.57137,0,0,0,0,3.2,8,2,998,99.4627,96.1778,3.04375,8.2,0.014086,0,0,0,-273.15,0,0,0,-273.15,0,1160
"Feb 18, 08:00 am",1,0,0,-3.37289,0,0,0,0,0,0,0,1,0,0.0140308,0,0,0.518421,0,0,-0.09325,231.09,230.875,0,204,393,0,293,0,0,234.4,227.147,1.7,3.46659,-3.46659,0,0,0,0,3.2,9,2,998,108.903,85.2892,3.04375,7.4,0.0140308,0,0,0,-273.15,0,0,0,-273.15,0,1161
"Feb 18, 09:00 am",2,0,0,8.51593,53.7636,0.881371,0.979821,0.993516,0.806575,28.1918,0.06,1,0,0.0143186,0.606022,0,0.521232,23.9364,21.0969,0.349758,233.089,233.892,0,204,393,0,293,0,0,232.659,247.781,1.7,3.97707,8.80808,12.7851,0,0,61,4.6,10,2,998,119.225,74.7813,4.44375,6.8,0.0743186,0,0,0,-273.15,0,0,0,-273.15,0,1162
"Feb 18, 10:00 am",2,0,0,2.70977,23.1807,0.799335,0.949159,0.991991,1,36.9334,0.06,1,0,0.0142468,0.726723,0,0.520496,11.3796,9.09611,0.0715041,240.292,240.455,0,204,393,0,293,0,0,235.481,243.252,1.7,3.82852,2.78183,6.61035,0,0,29,5.4,11,2,998,131.156,65.2853,5.16563,6.8,0.0742468,0,0,0,-273.15,0,0,0,-273.15,0,1163
"Feb 18, 11:00 am",2,0,0,18.5184,87.862,0.714325,0.906617,0.990379,1,44.4121,0.06,1,0,0.0148527,0.693023,0,0.528188,48.2652,34.4771,0.652904,247.562,249.031,0,204,393,0,293,0,0,239.663,274.012,1.7,4.88117,19.0122,23.8934,0,0,123,7,12,2,998,145.391,57.5278,6.21875,9.4,0.0748527,0,0,0,-273.15,0,0,0,-273.15,0,1164
"Feb 18, 12:00 pm",2,0,0,17.2406,89.3731,0.647632,0.863379,0.988988,1,49.6367,0.06,1,0,0.0151484,0.659043,0,0.53227,54.1512,35.07,0.546402,264.487,265.691,0,204,393,0,293,0,0,249.465,285.766,1.7,5.37325,17.7394,23.1127,0,0,138,8.4,13,2,998,162.229,52.3657,7.38437,7.8,0.0751484,0,0,0,-273.15,0,0,0,-273.15,0,1165
"Feb 18, 01:00 pm",2,0,0,67.8533,314.189,0.623391,0.84495,0.988438,1,51.4358,0.06,1,0,0.0442284,0.644618,0,1.04595,197.77,123.288,3.30564,297.158,302.237,0,279.522,393,0,293,0,0,268.913,361.005,2.32935,9.3365,70.137,79.4735,0,0,504,9.8,14,2,998,180.908,50.6373,7.69063,7.1,0.104228,0,0,0,-273.15,0,0,0,-273.15,0,1166
"Feb 18, 02:00 pm",6,0,0,21.1583,224.534,0.652716,0.867044,0.989099,1,49.2533,0.06,1,0,0.0177188,0.661916,0,0.569992,134.986,88.1073,26.517,293,347.401,204,0,347.401,204,293,0.1122,26.517,289.344,383.323,1.7,11.0398,47.2798,58.3196,-1.07947e-05,0,344,10.5,15,2,998,199.492,52.6919,7.53125,7.8,0.189919,0,0,0,-273.15,0,0,0,-273.15,0,1167
"Feb 18, 03:00 pm",6,0,0,-27.1437,6.50228,0.722476,0.911249,0.99054,1,43.7407,0.06,1,0,0.0159149,0.696676,0,0.543091,3.5316,2.5515,22.8947,293,340.185,204,0,340.185,204,293,0.1122,22.8947,291.432,297.9,1.7,6.58284,-4.80527,1.77757,-7.04361e-06,0,9,10.3,16,2,998,216.115,58.1177,7.01875,7.1,0.188115,0,0,0,-273.15,0,0,0,-273.15,0,1168
"Feb 18, 04:00 pm",2,0,0,-3.44826,8.89026,0.808205,0.952928,0.992154,1,36.079,0.06,1,0,0.0161005,0.729729,0,0.546266,4.3164,3.48854,-0.779646,315.835,314.229,0,204,393,0,293,0,0,300.749,289.303,1.7,6.88554,-4.33986,2.54569,0,0,11,9.4,17,2,998,230.133,66.058,7.72031,6.8,0.0761005,0,0,0,-273.15,0,0,0,-273.15,0,1169
"Feb 18, 05:00 pm",2,0,0,0.858145,40.0277,0.889505,0.982363,0.993674,0.766453,27.1889,0.0561763,1,0,0.0163659,0.540662,0,0.549898,17.658,15.7069,-0.029138,305.655,305.595,0,204,393,0,293,0,0,305.191,304.636,1.7,7.6672,0.8249,8.4921,0,0,45,9,18,2,998,241.905,75.6675,7.75,6.8,0.0725423,0,0,0,-273.15,0,0,0,-273.15,0,1170
"Feb 18, 06:00 pm",1,0,0,-6.80605,0,0,0,0,0,0,0,1,0,0.0160272,0,0,0.545247,0,0,-0.286198,303.108,302.508,0,204,393,0,293,0,0,304.933,292.993,1.7,7.11786,-7.11786,0,0,0,1,8,19,2,998,252.138,86.2121,5.8125,6.2,0.0160272,0,0,0,-273.15,0,0,0,-273.15,0,1171
"Feb 18, 07:00 pm",1,0,0,-6.63804,0,0,0,0,0,0,0,1,0,0.0158805,0,0,0.543113,0,0,-0.228658,296.245,295.762,0,204,393,0,293,0,0,301.534,288.027,1.7,6.87524,-6.87524,0,0,0,0,7.4,20,2,998,261.56,97.1647,5.05625,6,0.0158805,0,0,0,-273.15,0,0,0,-273.15,0,1172
"Feb 18, 08:00 pm",1,0,0,-6.37933,0,0,0,0,0,0,0,1,0,0.0157147,0,0,0.540718,0,0,-0.193597,290.996,290.584,0,204,393,0,293,0,0,296.72,283.943,1.7,6.57511,-6.57511,0,0,0,0,6.8,21,2,998,270.895,108.748,4.6125,5.3,0.0157147,0,0,0,-273.15,0,0,0,-273.15,0,1173
"Feb 18, 09:00 pm",1,0,0,-6.09702,0,0,0,0,0,0,0,1,0,0.0155567,0,0,0.538447,0,0,-0.180285,286.287,285.901,0,204,393,0,293,0,0,291.88,279.64,1.7,6.27852,-6.27852,0,0,0,0,6.2,22,2,998,280.979,120.294,4.16875,4.7,0.0155567,0,0,0,-273.15,0,0,0,-273.15,0,1174
"Feb 18, 10:00 pm",1,0,0,-5.82047,0,0,0,0,0,0,0,1,0,0.0154096,0,0,0.536342,0,0,-0.170492,281.839,281.472,0,204,393,0,293,0,0,287.225,275.482,1.7,5.99195,-5.99195,0,0,0,0,5.5,23,2,998,293.013,131.4,3.70313,2.6,0.0154096,0,0,0,-273.15,0,0,0,-273.15,0,1175
"Feb 18, 11:00 pm",1,0,0,-5.57279,0,0,0,0,0,0,0,1,0,0.0152723,0,0,0.534388,0,0,-0.162369,277.595,277.244,0,204,393,0,293,0,0,282.774,271.475,1.7,5.73609,-5.73609,0,0,0,0,4.9,0,2,998,308.961,141.373,3.3375,2.3,0.0152723,0,0,0,-273.15,0,0,0,-273.15,0,1176
"Feb 19, 12:00 am",1,0,0,-5.34716,0,0,0,0,0,0,0,1,0,0.0151441,0,0,0.532573,0,0,-0.155112,273.525,273.187,0,204,393,0,293,0,0,278.514,267.618,1.7,5.50317,-5.50317,0,0,0,0,4.3,1,2,998,331.644,148.845,3.05,2.3,0.0151441,0,0,0,-273.15,0,0,0,-273.15,0,1177
"Feb 19, 01:00 am",1,0,0,-5.13851,0,0,0,0,0,0,0,1,0,0.015024,0,0,0.530882,0,0,-0.148397,269.613,269.289,0,204,393,0,293,0,0,274.429,263.907,1.7,5.28776,-5.28776,0,0,0,0,3.8,2,2,998,1.52783,151.577,2.55,2.9,0.015024,0,0,0,-273.15,0,0,0,-273.15,0,1178
"Feb 19, 02:00 am",1,0,0,-4.94245,0,0,0,0,0,0,0,1,0,0.0149114,0,0,0.529307,0,0,-0.142096,265.851,265.538,0,204,393,0,293,0,0,270.503,260.335,1.7,5.08536,-5.08536,0,0,0,0,3.2,3,2,998,30.8943,148.259,2.10625,2.4,0.0149114,0,0,0,-273.15,0,0,0,-273.15,0,1179
"Feb 19, 03:00 am",1,0,0,-4.76056,0,0,0,0,0,0,0,1,0,0.0148054,0,0,0.527836,0,0,-0.136299,262.227,261.926,0,204,393,0,293,0,0,266.727,256.888,1.7,4.89763,-4.89763,0,0,0,0,2.6,4,2,998,52.7738,140.438,1.6625,2.6,0.0148054,0,0,0,-273.15,0,0,0,-273.15,0,1180
"Feb 19, 04:00 am",1,0,0,-4.58997,0,0,0,0,0,0,0,1,0,0.0147056,0,0,0.52646,0,0,-0.130889,258.734,258.443,0,204,393,0,293,0,0,263.09,253.562,1.7,4.72159,-4.72159,0,0,0,0,2.3,5,2,998,68.2001,130.295,1.3625,3.8,0.0147056,0,0,0,-273.15,0,0,0,-273.15,0,1181
"Feb 19, 05:00 am",1,0,0,-4.42733,0,0,0,0,0,0,0,1,0,0.0146116,0,0,0.525173,0,0,-0.125738,255.362,255.082,0,204,393,0,293,0,0,259.582,250.352,1.7,4.55376,-4.55376,0,0,0,0,2,6,2,998,79.9545,119.109,1.375,2.9,0.0146116,0,0,0,-273.15,0,0,0,-273.15,0,1182
"Feb 19, 06:00 am",1,0,0,-4.2769,0,0,0,0,0,0,0,1,0,0.0145228,0,0,0.523972,0,0,-0.121032,252.107,251.836,0,204,393,0,293,0,0,256.198,247.246,1.7,4.39859,-4.39859,0,0,0,0,1.8,7,2,998,89.9047,107.528,1.175,4.9,0.0145228,0,0,0,-273.15,0,0,0,-273.15,0,1183
"Feb 19, 07:00 am",1,0,0,-4.13367,0,0,0,0,0,0,0,1,0,0.0144404,0,0,0.522906,0,0,-0.116558,248.959,248.697,0,204,393,0,293,0,0,252.929,244.241,1.7,4.25086,-4.25086,0,0,0,0,1.5,8,2,998,99.1981,95.9378,1.10938,4.7,0.0144404,0,0,0,-273.15,0,0,0,-273.15,0,1184
"Feb 19, 08:00 am",1,0,0,-3.99799,0,0,0,0,0,0,0,1,0,0.0143644,0,0,0.521977,0,0,-0.112338,245.913,245.66,0,204,393,0,293,0,0,249.767,241.332,1.7,4.11092,-4.11092,0,0,0,0,1.5,9,2,998,108.652,85.0437,1.26563,5.7,0.0143644,0,0,0,-273.15,0,0,0,-273.15,0,1185
"Feb 19, 09:00 am",2,0,0,-0.342566,15.9036,0.883535,0.980506,0.993558,0.818584,27.9282,0.06,1,0,0.0144018,0.615501,0,0.522254,7.0632,6.24059,0.0265895,244.329,244.389,0,204,393,0,293,0,0,246.969,245.417,1.7,4.15598,-0.314891,3.84108,0,0,18,3.7,10,2,998,118.987,74.5093,2.84063,4.3,0.0744018,0,0,0,-273.15,0,0,0,-273.15,0,1186
