"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 19, 10:00 am",2,6,0,102.214,428.73,0.804372,0.951297,0.992084,1,36.4478,0.06,1,0,0.130954,0.728428,0,2.152,209.149,168.234,13.342,281.689,296.093,64.9243,339.648,383.464,64.9243,293,0.0357084,6.58854,259.969,363.658,3.37144,9.27726,113.271,122.548,0,0,533,7.1,11,2,998,130.943,64.9865,4.83437,4.5,0.226663,0,0,0,-273.15,0,0,0,-273.15,0,1187
"Feb 19, 11:00 am",6,0,0,37.5596,639.033,0.718015,0.90873,0.990452,1,44.1092,0.06,1,0,0.519613,0.694689,0,5.30982,349.236,250.757,125.344,293,373.874,637.91,0,373.874,637.91,293,0.35085,125.344,288.879,392.65,5.31592,11.6367,162.561,174.198,-0.000110902,0,890,10.1,12,2,998,145.226,57.2,6.46719,5.7,0.930463,0,0,0,-273.15,0,0,0,-273.15,0,1188
"Feb 19, 12:00 pm",6,0,0,3.1376,612.878,0.651997,0.86653,0.989084,1,49.3076,0.06,1,0,0.433261,0.661513,0,4.70423,368.856,240.493,144.207,293,391.089,598.606,0,391.089,598.606,293,0.329233,144.207,292.689,392.706,4.98838,11.7645,147.325,159.089,-0.000185678,0,940,12.3,13,2,998,162.149,52.015,7.3,5.5,0.822495,0,0,0,-273.15,0,0,0,-273.15,0,1189
"Feb 19, 01:00 pm",6,0,0,0.210159,544.566,0.628104,0.848661,0.988547,1,51.0896,0.06,1,0,0.281452,0.647521,0,3.53869,340.211,213.688,126.432,293,392.511,516.86,0,392.511,516.86,293,0.284273,126.432,292.971,392.63,4.30717,11.743,126.624,138.367,-0.000167397,0,867,13.7,14,2,998,180.944,50.282,7.68437,4.7,0.625725,0,0,0,-273.15,0,0,0,-273.15,0,1190
"Feb 19, 02:00 pm",6,0,0,0.0311996,523.176,0.657256,0.870261,0.989199,1,48.909,0.06,1,0,0.26906,0.664439,0,3.43503,312.35,205.294,124.656,293,392.622,509,0,392.622,509,293,0.27995,124.656,292.997,392.64,4.24166,11.7359,124.67,136.405,-0.000165402,0,796,14.6,15,2,998,199.639,52.3551,8.0375,4.7,0.609009,0,0,0,-273.15,0,0,0,-273.15,0,1191
"Feb 19, 03:00 pm",6,0,0,0.0340971,645.786,0.726419,0.913444,0.990617,1,43.413,0.06,1,0,0.614614,0.698409,0,5.9242,348.844,253.407,165.215,293,392.689,674.133,0,392.689,674.133,293,0.370773,165.215,293,392.715,5.61778,11.7564,165.225,176.981,-0.000219501,0,889,15,16,2,998,216.336,57.8143,8.35938,3.7,1.04539,0,0,0,-273.15,0,0,0,-273.15,0,1192
"Feb 19, 04:00 pm",6,0,0,0.0145847,684.793,0.811366,0.954243,0.992212,1,35.7704,0.06,1,0,0.851082,0.730778,0,7.34414,331.186,268.713,184.629,293,392.732,753,0,392.732,753,293,0.41415,184.629,293,392.741,6.275,11.7528,184.617,196.369,-0.000245502,0,844,14.8,17,2,998,230.391,65.7901,8.55,2.9,1.32523,0,0,0,-273.15,0,0,0,-273.15,0,1193
"Feb 19, 05:00 pm",6,0,0,-0.0651014,655.436,0.89175,0.983048,0.993718,0.772283,26.906,0.0572862,1,0,0.313382,0.55595,0,3.79882,288.414,257.193,131.341,293,392.659,536.088,0,392.659,536.088,293,0.294848,131.341,293,392.605,4.4674,11.7289,131.258,142.986,-0.000174396,0,735,13.7,18,2,998,242.18,75.4303,7.91875,3,0.665517,0,0,0,-273.15,0,0,0,-273.15,0,1194
"Feb 19, 06:00 pm",6,0,0,-38.986,314,1,1,1,0,0,0,1,0,0.0159361,0,0,0.543392,123.214,123.214,33.68,293,361.485,204,0,361.485,204,293,0.1122,33.68,293,297.494,1.7,6.57096,-6.57096,0,-2.15361e-05,0,314,12,19,2,998,252.423,86.0044,6.84375,1.8,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,1195
"Feb 19, 07:00 pm",6,0,0,-18.999,0,1,1,1,0,0,0,1,0,0.0156591,0,0,0.539877,0,0,13.1878,293,320.521,204,0,320.521,204,293,0.1122,13.1878,293,280.786,1.7,6.28698,-6.28698,0,-1.39759e-06,0,0,11.3,20,2,998,261.857,96.9616,7.2375,1.9,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,1196
"Feb 19, 08:00 pm",1,0,0,-5.8274,0,0,0,0,0,0,0,1,0,0.0157666,0,0,0.541496,0,0,-0.537678,300.438,299.307,0,204,393,0,293,0,0,296.077,281.362,1.7,6.45653,-6.45653,0,0,0,0,10.6,21,2,998,271.209,108.548,6.69375,2.4,0.0157666,0,0,0,-273.15,0,0,0,-273.15,0,1197
"Feb 19, 09:00 pm",1,0,0,-6.18241,0,0,0,0,0,0,0,1,0,0.0156733,0,0,0.540127,0,0,-0.243628,290.957,290.438,0,204,393,0,293,0,0,295.116,282.084,1.7,6.44124,-6.44124,0,0,0,0,9.9,22,2,998,281.319,120.088,6.30625,3,0.0156733,0,0,0,-273.15,0,0,0,-273.15,0,1198
"Feb 19, 10:00 pm",1,0,0,-5.99838,0,0,0,0,0,0,0,1,0,0.0155288,0,0,0.538047,0,0,-0.185595,285.621,285.223,0,204,393,0,293,0,0,290.919,278.766,1.7,6.187,-6.187,0,0,0,0,9.2,23,2,998,293.383,131.173,6.075,1.3,0.0155288,0,0,0,-273.15,0,0,0,-273.15,0,1199
"Feb 19, 11:00 pm",1,0,0,-5.75074,0,0,0,0,0,0,0,1,0,0.0153855,0,0,0.535998,0,0,-0.169643,281.125,280.759,0,204,393,0,293,0,0,286.412,274.787,1.7,5.92164,-5.92164,0,0,0,0,8.5,0,2,998,309.347,141.106,5.6875,1.6,0.0153855,0,0,0,-273.15,0,0,0,-273.15,0,1200
"Feb 20, 12:00 am",1,0,0,-5.50966,0,0,0,0,0,0,0,1,0,0.0152507,0,0,0.53408,0,0,-0.16063,276.911,276.562,0,204,393,0,293,0,0,282.029,270.846,1.7,5.67126,-5.67126,0,0,0,0,7.8,1,2,998,331.95,148.522,5.3,0.7,0.0152507,0,0,0,-273.15,0,0,0,-273.15,0,1201
"Feb 20, 01:00 am",1,0,0,-5.28963,0,0,0,0,0,0,0,1,0,0.0151244,0,0,0.532293,0,0,-0.153373,272.882,272.547,0,204,393,0,293,0,0,277.82,267.032,1.7,5.4439,-5.4439,0,0,0,0,7.3,2,2,998,1.56496,151.219,4.87813,0.8,0.0151244,0,0,0,-273.15,0,0,0,-273.15,0,1202
"Feb 20, 02:00 am",1,0,0,-5.08398,0,0,0,0,0,0,0,1,0,0.015006,0,0,0.530629,0,0,-0.146723,269.011,268.69,0,204,393,0,293,0,0,273.779,263.36,1.7,5.23154,-5.23154,0,0,0,0,6.7,3,2,998,30.6608,147.922,4.5125,0.6,0.015006,0,0,0,-273.15,0,0,0,-273.15,0,1203
"Feb 20, 03:00 am",1,0,0,-4.89423,0,0,0,0,0,0,0,1,0,0.0148949,0,0,0.529076,0,0,-0.14065,265.286,264.977,0,204,393,0,293,0,0,269.895,259.819,1.7,5.03569,-5.03569,0,0,0,0,6.2,4,2,998,52.4494,140.144,4.24687,1.3,0.0148949,0,0,0,-273.15,0,0,0,-273.15,0,1204
"Feb 20, 04:00 am",1,0,0,-4.71347,0,0,0,0,0,0,0,1,0,0.0147904,0,0,0.527627,0,0,-0.134864,261.698,261.399,0,204,393,0,293,0,0,266.156,256.408,1.7,4.84909,-4.84909,0,0,0,0,5.9,5,2,998,67.8771,130.033,4.10313,1.1,0.0147904,0,0,0,-273.15,0,0,0,-273.15,0,1205
"Feb 20, 05:00 am",1,0,0,-4.5439,0,0,0,0,0,0,0,1,0,0.0146919,0,0,0.526271,0,0,-0.12948,258.239,257.951,0,204,393,0,293,0,0,262.555,253.116,1.7,4.6741,-4.6741,0,0,0,0,5.6,6,2,998,79.6531,118.864,4.0375,0.6,0.0146919,0,0,0,-273.15,0,0,0,-273.15,0,1206
"Feb 20, 06:00 am",1,0,0,-4.38566,0,0,0,0,0,0,0,1,0,0.014599,0,0,0.525001,0,0,-0.124502,254.9,254.622,0,204,393,0,293,0,0,259.082,249.934,1.7,4.51085,-4.51085,0,0,0,0,5.3,7,2,998,89.624,107.288,4.05,0.8,0.014599,0,0,0,-273.15,0,0,0,-273.15,0,1207
"Feb 20, 07:00 am",1,0,0,-4.23657,0,0,0,0,0,0,0,1,0,0.0145115,0,0,0.523822,0,0,-0.119832,251.675,251.406,0,204,393,0,293,0,0,255.73,246.857,1.7,4.35706,-4.35706,0,0,0,0,5.1,8,2,998,98.9333,95.6937,3.92812,1.4,0.0145115,0,0,0,-273.15,0,0,0,-273.15,0,1208
"Feb 20, 08:00 am",1,0,0,-4.09468,0,0,0,0,0,0,0,1,0,0.0144303,0,0,0.522777,0,0,-0.115398,248.556,248.297,0,204,393,0,293,0,0,252.491,243.881,1.7,4.2107,-4.2107,0,0,0,0,5.1,9,2,998,108.4,84.7939,4.00625,1,0.0144303,0,0,0,-273.15,0,0,0,-273.15,0,1209
"Feb 20, 09:00 am",2,0,0,72.9858,340.991,0.88569,0.981182,0.9936,0.830761,27.6635,0.06,1,0,0.048742,0.625114,0,1.12286,151.074,133.805,3.96354,275.693,281.681,0,292.047,393,0,293,0,0,257.001,349.821,2.43372,8.45173,75.1915,83.6432,0,0,385,8.1,10,2,998,118.75,74.2336,6.225,0.7,0.108742,0,0,0,-273.15,0,0,0,-273.15,0,1210
"Feb 20, 10:00 am",2,0,0,11.4524,66.8292,0.805171,0.951652,0.992099,1,36.3732,0.06,1,0,0.0163745,0.72871,0,0.549865,32.5692,26.2238,0.0107634,318.324,318.347,0,204,393,0,293,0,0,287.504,318.71,1.7,7.43067,11.6789,19.1095,0,0,83,9,11,2,998,130.73,64.6839,6.1875,1.1,0.0763745,0,0,0,-273.15,0,0,0,-273.15,0,1211
"Feb 20, 11:00 am",2,6,0,25.4888,172.416,0.727493,0.914006,0.990637,1,43.3212,0.06,1,0,0.0178092,0.698853,0,0.57091,92.9988,67.656,11.3073,306.575,329.909,102,102,365.254,102,293,0.0561,10.7795,303.085,365.867,1.7,10.8069,36.476,47.2829,0,0,237,10.8,12,2,998,145.061,56.8684,7.44063,2.3,0.133909,0,0,0,-273.15,0,0,0,-273.15,0,1212
"Feb 20, 12:00 pm",6,0,0,-23.6441,6.5638,0.65638,0.869644,0.989179,1,48.9756,0.06,1,0,0.016143,0.663955,0,0.546451,3.924,2.57564,18.5978,293,331.54,204,0,331.54,204,293,0.1122,18.5978,298.775,302.525,1.7,7.00962,-5.29951,1.71011,-3.83808e-06,0,10,11,13,2,998,162.071,51.6609,8.96875,3.5,0.188343,0,0,0,-273.15,0,0,0,-273.15,0,1213
"Feb 20, 01:00 pm",2,0,0,14.067,89.8637,0.632843,0.852329,0.988655,1,50.7398,0.06,1,0,0.0170507,0.650391,0,0.559616,55.7208,35.2625,0.135432,321.311,321.588,0,204,393,0,293,0,0,304.621,325.86,1.7,8.66191,14.2725,22.9344,0,0,142,11.5,14,2,998,180.985,49.9238,10.1719,3.7,0.0770507,0,0,0,-273.15,0,0,0,-273.15,0,1214
"Feb 20, 02:00 pm",2,6,0,26.1962,256.23,0.658689,0.871263,0.98923,1,48.8,0.06,1,0,0.0343324,0.665224,0,0.87636,152.644,100.545,29.0457,298.308,346.03,212.054,40.5309,356.897,212.054,293,0.11663,28.7584,307.266,387.34,2.10487,12.2102,54.6747,66.8849,0,0,389,12.5,15,2,998,199.793,52.0164,9.375,4.3,0.210962,0,0,0,-273.15,0,0,0,-273.15,0,1215
"Feb 20, 03:00 pm",6,0,0,-23.234,46.7451,0.730392,0.915626,0.990694,1,43.0807,0.06,1,0,0.0165313,0.700132,0,0.551911,25.1136,18.3428,28.458,293,351.242,204,0,351.242,204,293,0.1122,28.458,298.462,322.919,1.7,7.88528,4.95707,12.8424,-1.3246e-05,0,64,12.7,16,2,998,216.563,57.51,8.40312,4.3,0.188731,0,0,0,-273.15,0,0,0,-273.15,0,1216
"Feb 20, 04:00 pm",6,0,0,-15.6026,30.1383,0.814549,0.955553,0.992271,1,35.4572,0.06,1,0,0.016066,0.731825,0,0.545462,14.5188,11.8263,17.3905,293,329.094,204,0,329.094,204,293,0.1122,17.3905,295.315,301.601,1.7,7.09729,1.55746,8.65476,-3.15277e-06,0,37,12.1,17,2,998,230.655,65.5221,9.36563,4.7,0.188266,0,0,0,-273.15,0,0,0,-273.15,0,1217
"Feb 20, 05:00 pm",2,0,0,16.3718,113.539,0.894007,0.983731,0.993763,0.778066,26.6188,0.0583919,1,0,0.017095,0.571346,0,0.56024,49.8348,44.5527,0.250499,320.782,321.295,0,204,393,0,293,0,0,302.839,329.202,1.7,8.7563,16.6987,25.455,0,0,127,11.6,18,2,998,242.459,75.1932,8.1625,4,0.0754869,0,0,0,-273.15,0,0,0,-273.15,0,1218
"Feb 20, 06:00 pm",2,0,0,-7.20255,9,1,1,1,0,0,0,1,0,0.0164446,0,0,0.551341,3.5316,3.5316,-0.505513,321.293,320.256,0,204,393,0,293,0,0,314.322,304.237,1.7,7.77999,-7.77999,0,0,0,9,10.6,19,2,998,252.712,85.7964,7.63125,4.9,0.0164446,0,0,0,-273.15,0,0,0,-273.15,0,1219
"Feb 20, 07:00 pm",1,0,0,-7.36758,0,0,0,0,0,0,0,1,0,0.0163441,0,0,0.549841,0,0,-0.31807,309.965,309.303,0,204,393,0,293,0,0,314.351,298.937,1.7,7.71194,-7.71194,0,0,0,0,10,20,2,998,262.157,96.7586,7.42188,5.3,0.0163441,0,0,0,-273.15,0,0,0,-273.15,0,1220
"Feb 20, 08:00 pm",1,0,0,-7.15845,0,0,0,0,0,0,0,1,0,0.0161533,0,0,0.547062,0,0,-0.229059,303.352,302.872,0,204,393,0,293,0,0,309.487,295.268,1.7,7.39219,-7.39219,0,0,0,0,9.5,21,2,998,271.527,108.349,7.11719,5.5,0.0161533,0,0,0,-273.15,0,0,0,-273.15,0,1221
"Feb 20, 09:00 pm",1,0,0,-6.82709,0,0,0,0,0,0,0,1,0,0.0159638,0,0,0.544315,0,0,-0.206059,297.968,297.533,0,204,393,0,293,0,0,304.119,290.594,1.7,7.03485,-7.03485,0,0,0,0,9,22,2,998,281.662,119.881,6.8125,4.7,0.0159638,0,0,0,-273.15,0,0,0,-273.15,0,1222
"Feb 20, 10:00 pm",1,0,0,-6.50246,0,0,0,0,0,0,0,1,0,0.0157872,0,0,0.541763,0,0,-0.193409,292.979,292.568,0,204,393,0,293,0,0,298.91,285.968,1.7,6.69708,-6.69708,0,0,0,0,8.5,23,2,998,293.757,130.944,6.46875,3.2,0.0157872,0,0,0,-273.15,0,0,0,-273.15,0,1223
"Feb 20, 11:00 pm",1,0,0,-6.20464,0,0,0,0,0,0,0,1,0,0.0156235,0,0,0.539406,0,0,-0.183254,288.242,287.851,0,204,393,0,293,0,0,293.936,281.519,1.7,6.38899,-6.38899,0,0,0,0,7.6,0,2,998,309.734,140.837,6.6625,2.6,0.0156235,0,0,0,-273.15,0,0,0,-273.15,0,1224
"Feb 21, 12:00 am",1,0,0,-5.92275,0,0,0,0,0,0,0,1,0,0.0154718,0,0,0.537231,0,0,-0.173848,283.724,283.35,0,204,393,0,293,0,0,289.192,277.272,1.7,6.0976,-6.0976,0,0,0,0,7.3,1,2,998,332.257,148.198,6.12813,2.6,0.0154718,0,0,0,-273.15,0,0,0,-273.15,0,1225
"Feb 21, 01:00 am",1,0,0,-5.66399,0,0,0,0,0,0,0,1,0,0.0153307,0,0,0.535218,0,0,-0.16536,279.409,279.051,0,204,393,0,293,0,0,284.663,273.204,1.7,5.8303,-5.8303,0,0,0,0,7.1,2,2,998,1.60689,150.858,6.1625,2.6,0.0153307,0,0,0,-273.15,0,0,0,-273.15,0,1226
"Feb 21, 02:00 am",1,0,0,-5.43157,0,0,0,0,0,0,0,1,0,0.0151989,0,0,0.533347,0,0,-0.157875,275.275,274.931,0,204,393,0,293,0,0,280.333,269.289,1.7,5.59036,-5.59036,0,0,0,0,6.7,3,2,998,30.4344,147.581,6.075,3.2,0.0151989,0,0,0,-273.15,0,0,0,-273.15,0,1227
"Feb 21, 03:00 am",1,0,0,-5.21642,0,0,0,0,0,0,0,1,0,0.0150757,0,0,0.531607,0,0,-0.150943,271.303,270.974,0,204,393,0,293,0,0,276.182,265.523,1.7,5.36823,-5.36823,0,0,0,0,6.4,4,2,998,52.1298,139.844,5.93125,4.3,0.0150757,0,0,0,-273.15,0,0,0,-273.15,0,1228
"Feb 21, 04:00 am",1,0,0,-5.01371,0,0,0,0,0,0,0,1,0,0.0149602,0,0,0.529987,0,0,-0.144407,267.486,267.169,0,204,393,0,293,0,0,272.197,261.903,1.7,5.15894,-5.15894,0,0,0,0,6.2,5,2,998,67.5564,129.766,5.65312,4.3,0.0149602,0,0,0,-273.15,0,0,0,-273.15,0,1229
"Feb 21, 05:00 am",1,0,0,-4.82419,0,0,0,0,0,0,0,1,0,0.0148517,0,0,0.528476,0,0,-0.138341,263.813,263.508,0,204,393,0,293,0,0,268.367,258.416,1.7,4.96331,-4.96331,0,0,0,0,6.1,6,2,998,79.3527,118.615,5.475,4.5,0.0148517,0,0,0,-273.15,0,0,0,-273.15,0,1230
"Feb 21, 06:00 am",1,0,0,-4.64749,0,0,0,0,0,0,0,1,0,0.0147496,0,0,0.527064,0,0,-0.132733,260.276,259.982,0,204,393,0,293,0,0,264.68,255.051,1.7,4.78096,-4.78096,0,0,0,0,5.9,7,2,998,89.3435,107.044,4.80625,4.5,0.0147496,0,0,0,-273.15,0,0,0,-273.15,0,1231
"Feb 21, 07:00 am",1,0,0,-4.47979,0,0,0,0,0,0,0,1,0,0.0146535,0,0,0.525744,0,0,-0.127424,256.865,256.582,0,204,393,0,293,0,0,261.129,251.807,1.7,4.60791,-4.60791,0,0,0,0,5.9,8,2,998,98.6682,95.4455,5.04063,4,0.0146535,0,0,0,-273.15,0,0,0,-273.15,0,1232
"Feb 21, 08:00 am",1,0,0,-4.32323,0,0,0,0,0,0,0,1,0,0.0145627,0,0,0.524508,0,0,-0.122512,253.574,253.3,0,204,393,0,293,0,0,257.704,248.671,1.7,4.4464,-4.4464,0,0,0,0,5.9,9,2,998,108.147,84.5398,5.04063,4.3,0.0145627,0,0,0,-273.15,0,0,0,-273.15,0,1233
"Feb 21, 09:00 am",1,0,0,-4.16902,0,0,0,0,0,0,0,1,0,0.0144779,0,0,0.52338,0,0,-0.117653,250.397,250.133,0,204,393,0,293,0,0,254.4,245.652,1.7,4.28728,-4.28728,0,0,0,0,7.2,10,2,998,118.511,73.9541,6.2625,3.8,0.0144779,0,0,0,-273.15,0,0,0,-273.15,0,1234
"Feb 21, 10:00 am",1,0,0,-4.02105,0,0,0,0,0,0,0,1,0,0.0143999,0,0,0.522403,0,0,-0.11302,247.334,247.079,0,204,393,0,293,0,0,251.21,242.741,1.7,4.13464,-4.13464,0,0,0,1,8.8,11,2,998,130.516,64.3777,7.55,4.3,0.0143999,0,0,0,-273.15,0,0,0,-273.15,0,1235
"Feb 21, 11:00 am",2,0,0,-2.06667,7.25415,0.725415,0.912888,0.990597,1,43.4966,0.06,1,0,0.0143836,0.69797,0,0.522113,3.924,2.84653,-0.0390666,245.08,244.992,0,204,393,0,293,0,0,248.267,243.484,1.7,4.09037,-2.10358,1.98679,0,0,10,10.6,12,2,998,144.896,56.5334,7.39688,6.8,0.0743836,0,0,0,-273.15,0,0,0,-273.15,0,1236
"Feb 21, 12:00 pm",2,0,0,33.9631,156.605,0.660779,0.872722,0.989275,1,48.6407,0.06,1,0,0.0156836,0.666369,0,0.540073,92.9988,61.4517,1.29311,257.397,260.263,0,204,393,0,293,0,0,248.753,308.409,1.7,6.35244,34.597,40.9495,0,0,237,12.8,13,2,998,161.995,51.3034,8.58125,6,0.0756835,0,0,0,-273.15,0,0,0,-273.15,0,1237
"Feb 21, 01:00 pm",2,0,0,24.5339,124.971,0.637605,0.855952,0.988764,1,50.3865,0.06,1,0,0.0159615,0.653226,0,0.543872,76.9104,49.0385,0.782219,287.389,289.062,0,204,393,0,293,0,0,263.725,316.181,1.7,6.77791,25.2553,32.0332,0,0,196,14.4,14,2,998,181.03,49.5628,9.7125,8.6,0.0759615,0,0,0,-273.15,0,0,0,-273.15,0,1238
"Feb 21, 02:00 pm",2,6,0,64.8941,402.824,0.660367,0.87239,0.989265,1,48.6705,0.06,1,0,0.104563,0.666109,0,1.83845,239.364,158.068,30.2942,301.765,335.374,188.942,180.779,373.19,188.942,293,0.103918,27.3621,288.25,384.707,3.081,11.2398,94.0556,105.295,0,0,610,15.8,15,2,998,199.952,51.676,10.0969,8.2,0.26848,0,0,0,-273.15,0,0,0,-273.15,0,1239
"Feb 21, 03:00 pm",6,0,0,15.8745,630.108,0.734392,0.917794,0.990772,1,42.7441,0.06,1,0,0.584596,0.701844,0,5.73169,336.679,247.255,146.02,293,383.153,662.771,0,383.153,662.771,293,0.364524,146.02,293.153,392.509,5.52309,11.7494,161.785,173.534,-0.000159612,0,858,16.8,16,2,998,216.796,57.205,10.3937,7.4,1.00912,0,0,0,-273.15,0,0,0,-273.15,0,1240
"Feb 21, 04:00 pm",6,0,0,1.10863,605.954,0.817751,0.956857,0.99233,1,35.1397,0.06,1,0,0.588553,0.732866,0,5.75747,290.768,237.776,161.43,293,391.892,664.327,0,391.892,664.327,293,0.36538,161.43,293.01,392.541,5.53606,11.7431,162.515,174.258,-0.000211163,0,741,17,17,2,998,230.924,65.2541,10.0469,7.1,1.01393,0,0,0,-273.15,0,0,0,-273.15,0,1241
"Feb 21, 05:00 pm",6,0,0,0.164453,575.409,0.896275,0.98441,0.993808,0.783801,26.3273,0.0594932,1,0,0.244795,0.586844,0,3.22729,251.921,225.79,120.635,293,392.562,492.895,0,392.562,492.895,293,0.271092,120.635,293.001,392.666,4.10746,11.7211,120.782,132.504,-0.000159879,0,642,16.5,18,2,998,242.743,74.9564,9.78125,5.7,0.57538,0,0,0,-273.15,0,0,0,-273.15,0,1242
"Feb 21, 06:00 pm",6,0,0,-38.9881,186,1,1,1,0,0,0,1,0,0.0159369,0,0,0.543403,72.9864,72.9864,33.6924,293,361.509,204,0,361.509,204,293,0.1122,33.6924,293,297.538,1.7,6.55999,-6.55999,0,-2.15589e-05,0,186,15.1,19,2,998,253.005,85.5881,9.1625,5.3,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,1243
"Feb 21, 07:00 pm",6,0,0,-19.0001,0,1,1,1,0,0,0,1,0,0.0156596,0,0,0.539884,0,0,13.2026,293,320.551,204,0,320.551,204,293,0.1122,13.2026,293,280.818,1.7,6.27318,-6.27318,0,-1.40222e-06,0,0,14.3,20,2,998,262.461,96.5559,9.3,4,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,1244
"Feb 21, 08:00 pm",1,0,0,-5.81417,0,0,0,0,0,0,0,1,0,0.0157676,0,0,0.54151,0,0,-0.537592,300.469,299.339,0,204,393,0,293,0,0,296.087,281.398,1.7,6.4431,-6.4431,0,0,0,0,13.5,21,2,998,271.848,108.15,9.08594,4.7,0.0157676,0,0,0,-273.15,0,0,0,-273.15,0,1245
"Feb 21, 09:00 pm",1,0,0,-6.16721,0,0,0,0,0,0,0,1,0,0.0156749,0,0,0.540148,0,0,-0.243207,290.994,290.476,0,204,393,0,293,0,0,295.14,282.137,1.7,6.42559,-6.42559,0,0,0,0,12.7,22,2,998,282.008,119.674,8.48125,3.5,0.0156749,0,0,0,-273.15,0,0,0,-273.15,0,1246
"Feb 21, 10:00 pm",1,0,0,-5.98984,0,0,0,0,0,0,0,1,0,0.0155304,0,0,0.53807,0,0,-0.185412,285.667,285.269,0,204,393,0,293,0,0,290.954,278.82,1.7,6.17829,-6.17829,0,0,0,0,11.8,23,2,998,294.133,130.714,8.05,3,0.0155304,0,0,0,-273.15,0,0,0,-273.15,0,1247
"Feb 21, 11:00 pm",1,0,0,-5.74005,0,0,0,0,0,0,0,1,0,0.0153874,0,0,0.536024,0,0,-0.169335,281.176,280.811,0,204,393,0,293,0,0,286.455,274.851,1.7,5.91064,-5.91064,0,0,0,0,11,0,2,998,310.123,140.566,7.79688,2.4,0.0153874,0,0,0,-273.15,0,0,0,-273.15,0,1248
"Feb 22, 12:00 am",1,0,0,-5.50416,0,0,0,0,0,0,0,1,0,0.0152525,0,0,0.534106,0,0,-0.160524,276.969,276.621,0,204,393,0,293,0,0,282.079,270.909,1.7,5.66566,-5.66566,0,0,0,0,10.2,1,2,998,332.566,147.871,7.30937,2.6,0.0152525,0,0,0,-273.15,0,0,0,-273.15,0,1249
"Feb 22, 01:00 am",1,0,0,-5.28635,0,0,0,0,0,0,0,1,0,0.0151263,0,0,0.53232,0,0,-0.153329,272.942,272.608,0,204,393,0,293,0,0,277.875,267.095,1.7,5.44059,-5.44059,0,0,0,0,9.2,2,2,998,1.65333,150.495,6.3875,2.6,0.0151263,0,0,0,-273.15,0,0,0,-273.15,0,1250
"Feb 22, 02:00 am",1,0,0,-5.08199,0,0,0,0,0,0,0,1,0,0.0150079,0,0,0.530656,0,0,-0.1467,269.073,268.751,0,204,393,0,293,0,0,273.837,263.424,1.7,5.22954,-5.22954,0,0,0,0,8.2,3,2,998,30.2149,147.235,5.62187,1.9,0.0150079,0,0,0,-273.15,0,0,0,-273.15,0,1251
"Feb 22, 03:00 am",1,0,0,-4.89177,0,0,0,0,0,0,0,1,0,0.0148968,0,0,0.529103,0,0,-0.14059,265.349,265.04,0,204,393,0,293,0,0,269.955,259.885,1.7,5.03317,-5.03317,0,0,0,0,7.2,4,2,998,51.8148,139.541,4.85625,1.3,0.0148968,0,0,0,-273.15,0,0,0,-273.15,0,1252
"Feb 22, 04:00 am",1,0,0,-4.71239,0,0,0,0,0,0,0,1,0,0.0147922,0,0,0.527652,0,0,-0.134856,261.762,261.463,0,204,393,0,293,0,0,266.218,256.473,1.7,4.848,-4.848,0,0,0,0,6.7,5,2,998,67.238,129.495,4.825,1.4,0.0147922,0,0,0,-273.15,0,0,0,-273.15,0,1253
"Feb 22, 05:00 am",1,0,0,-4.54374,0,0,0,0,0,0,0,1,0,0.0146937,0,0,0.526296,0,0,-0.1295,258.303,258.015,0,204,393,0,293,0,0,262.618,253.181,1.7,4.67396,-4.67396,0,0,0,0,6.1,6,2,998,79.0534,118.361,4.45937,0.1,0.0146937,0,0,0,-273.15,0,0,0,-273.15,0,1254
"Feb 22, 06:00 am",1,0,0,-4.38613,0,0,0,0,0,0,0,1,0,0.0146008,0,0,0.525025,0,0,-0.124537,254.964,254.686,0,204,393,0,293,0,0,259.145,249.997,1.7,4.51135,-4.51135,0,0,0,0,5.7,7,2,998,89.0632,106.796,4.45,0.4,0.0146008,0,0,0,-273.15,0,0,0,-273.15,0,1255
"Feb 22, 07:00 am",1,0,0,-4.23742,0,0,0,0,0,0,0,1,0,0.0145132,0,0,0.523845,0,0,-0.119873,251.738,251.469,0,204,393,0,293,0,0,255.793,246.919,1.7,4.35794,-4.35794,0,0,0,0,5.4,8,2,998,98.403,95.1934,4.4625,0.4,0.0145132,0,0,0,-273.15,0,0,0,-273.15,0,1256
"Feb 22, 08:00 am",1,0,0,-4.09615,0,0,0,0,0,0,0,1,0,0.0144319,0,0,0.522797,0,0,-0.115457,248.618,248.359,0,204,393,0,293,0,0,252.554,243.941,1.7,4.21222,-4.21222,0,0,0,0,5.3,9,2,998,107.894,84.2817,4.59688,0.5,0.0144319,0,0,0,-273.15,0,0,0,-273.15,0,1257
"Feb 22, 09:00 am",2,0,0,-0.246445,16.0194,0.889969,0.982505,0.993683,0.855593,27.1306,0.06,1,0,0.0144771,0.644722,0,0.523239,7.0632,6.28603,0.0313313,247.038,247.108,0,204,393,0,293,0,0,249.696,248.311,1.7,4.2669,-0.214161,4.05274,0,0,18,7.3,10,2,998,118.272,73.6711,5.97188,0.8,0.0744771,0,0,0,-273.15,0,0,0,-273.15,0,1258
"Feb 22, 10:00 am",2,6,0,102.642,433.388,0.813111,0.954947,0.992244,1,35.5963,0.06,1,0,0.14022,0.731341,0,2.24824,209.149,170.061,14.5539,284.422,299.536,68.6872,344.226,384.089,68.6872,293,0.037778,7.59962,263.049,366.198,3.44095,9.45095,114.924,124.375,0,0,533,10.6,11,2,998,130.301,64.0681,7.94375,1.3,0.237998,0,0,0,-273.15,0,0,0,-273.15,0,1259
"Feb 22, 11:00 am",6,0,0,33.6766,648.921,0.729125,0.914933,0.99067,1,43.1869,0.06,1,0,0.579354,0.699585,0,5.70339,349.236,254.637,133.121,293,375.708,661.702,0,375.708,661.702,293,0.363936,133.121,290.003,392.457,5.51418,11.6334,166.506,178.14,-0.000123044,0,890,13.3,12,2,998,144.732,56.195,9.00313,3.7,1.00329,0,0,0,-273.15,0,0,0,-273.15,0,1260
"Feb 22, 12:00 pm",6,0,0,2.70288,625.28,0.665192,0.875761,0.98937,1,48.303,0.06,1,0,0.479166,0.668753,0,5.0271,368.856,245.36,149.664,293,391.361,619.435,0,391.361,619.435,293,0.34069,149.664,292.796,392.755,5.16196,11.7394,152.346,164.085,-0.000193739,0,940,15.3,13,2,998,161.92,50.9428,9.90938,3.8,0.879856,0,0,0,-273.15,0,0,0,-273.15,0,1261
"Feb 22, 01:00 pm",6,0,0,0.106054,556.95,0.642388,0.859528,0.988871,1,50.0299,0.06,1,0,0.316208,0.656027,0,3.82143,340.211,218.547,131.585,293,392.546,537.729,0,392.546,537.729,293,0.295751,131.585,292.983,392.603,4.48108,11.7007,131.672,143.373,-0.000174336,0,867,16.7,14,2,998,181.079,49.1993,10.8406,2.6,0.671959,0,0,0,-273.15,0,0,0,-273.15,0,1262
"Feb 22, 02:00 pm",6,0,0,0.0187844,534.158,0.671053,0.879725,0.989494,1,47.8517,0.06,1,0,0.298669,0.671865,0,3.68012,312.35,209.604,129.134,293,392.602,527.396,0,392.602,527.396,293,0.290068,129.134,292.998,392.612,4.39496,11.691,129.134,140.825,-0.000171277,0,796,17.4,15,2,998,200.117,51.334,10.9937,2.3,0.648737,0,0,0,-273.15,0,0,0,-273.15,0,1263
"Feb 22, 03:00 pm",6,0,0,0.160969,656.453,0.738417,0.919945,0.990849,1,42.4033,0.06,1,0,0.659197,0.703544,0,6.20415,348.844,257.592,169.363,293,392.788,690.324,0,392.788,690.324,293,0.379678,169.363,293,392.875,5.7527,11.7278,169.499,181.227,-0.000225449,0,889,17.8,16,2,998,217.035,56.8993,11.3156,2.1,1.09887,0,0,0,-273.15,0,0,0,-273.15,0,1264
"Feb 22, 04:00 pm",6,0,0,0.0717494,692.9,0.820972,0.958153,0.992389,1,34.8178,0.06,1,0,0.888548,0.733903,0,7.55556,331.186,271.894,187.748,293,392.942,764.013,0,392.942,764.013,293,0.420207,187.748,293,392.976,6.36677,11.7516,187.792,199.544,-0.000250666,0,844,17.6,17,2,998,231.198,64.986,11.1938,2.4,1.36875,0,0,0,-273.15,0,0,0,-273.15,0,1265
"Feb 22, 05:00 pm",6,0,0,-0.365,660.471,0.898601,0.985098,0.993854,0.792125,26.0253,0.06,1,0,0.40967,0.598574,0,4.53363,288.414,259.169,143.812,293,392.607,587.313,0,392.607,587.313,293,0.323022,143.812,293,392.39,4.89427,11.7066,143.425,155.132,-0.00019076,0,735,16.5,18,2,998,243.032,74.7199,10.6406,4.3,0.792692,0,0,0,-273.15,0,0,0,-273.15,0,1266
"Feb 22, 06:00 pm",6,0,0,-38.9147,301.114,0.958962,0.999975,0.995819,0,16.4712,0.000589951,1,0,0.0159356,0,0,0.543385,123.214,118.157,33.6173,293,361.362,204,0,361.362,204,293,0.1122,33.6173,293,297.466,1.7,6.55866,-6.55866,0,-2.1421e-05,0,314,14.8,19,2,998,253.302,85.3797,9.95625,5.1,0.128726,0,0,0,-273.15,0,0,0,-273.15,0,1267
"Feb 22, 07:00 pm",6,0,0,-18.9677,0,1,1,1,0,0,0,1,0,0.0156593,0,0,0.539881,0,0,13.1632,293,320.47,204,0,320.47,204,293,0.1122,13.1632,293,280.801,1.7,6.27874,-6.27874,0,-1.38989e-06,0,0,13.8,20,2,998,262.769,96.3534,9.97188,5.7,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,1268
"Feb 22, 08:00 pm",1,0,0,-5.81997,0,0,0,0,0,0,0,1,0,0.0157666,0,0,0.541496,0,0,-0.536798,300.422,299.293,0,204,393,0,293,0,0,296.071,281.376,1.7,6.44792,-6.44792,0,0,0,0,12.8,21,2,998,272.172,107.95,9.51875,5.7,0.0157666,0,0,0,-273.15,0,0,0,-273.15,0,1269
"Feb 22, 09:00 pm",1,0,0,-6.17098,0,0,0,0,0,0,0,1,0,0.0156736,0,0,0.54013,0,0,-0.24315,290.956,290.439,0,204,393,0,293,0,0,295.11,282.101,1.7,6.42928,-6.42928,0,0,0,0,11.7,22,2,998,282.357,119.466,8.73125,3.5,0.0156736,0,0,0,-273.15,0,0,0,-273.15,0,1270
"Feb 22, 10:00 pm",1,0,0,-5.99418,0,0,0,0,0,0,0,1,0,0.015529,0,0,0.53805,0,0,-0.185519,285.628,285.23,0,204,393,0,293,0,0,290.919,278.777,1.7,6.18274,-6.18274,0,0,0,0,10.7,23,2,998,294.512,130.484,8.27812,3.2,0.015529,0,0,0,-273.15,0,0,0,-273.15,0,1271
"Feb 22, 11:00 pm",1,0,0,-5.74751,0,0,0,0,0,0,0,1,0,0.0153858,0,0,0.536002,0,0,-0.169583,281.133,280.768,0,204,393,0,293,0,0,286.417,274.798,1.7,5.91836,-5.91836,0,0,0,0,9.7,0,2,998,310.514,140.294,7.27812,3.2,0.0153858,0,0,0,-273.15,0,0,0,-273.15,0,1272
"Feb 23, 12:00 am",1,0,0,-5.50987,0,0,0,0,0,0,0,1,0,0.0152509,0,0,0.534083,0,0,-0.160679,276.92,276.572,0,204,393,0,293,0,0,282.036,270.853,1.7,5.67153,-5.67153,0,0,0,0,8.7,1,2,998,332.875,147.543,7.1375,2.6,0.0152509,0,0,0,-273.15,0,0,0,-273.15,0,1273
"Feb 23, 01:00 am",1,0,0,-5.29191,0,0,0,0,0,0,0,1,0,0.0151245,0,0,0.532296,0,0,-0.153477,272.889,272.555,0,204,393,0,293,0,0,277.828,267.036,1.7,5.44629,-5.44629,0,0,0,0,7.9,2,2,998,1.70402,150.129,6.25938,3.2,0.0151245,0,0,0,-273.15,0,0,0,-273.15,0,1274
"Feb 23, 02:00 am",1,0,0,-5.08373,0,0,0,0,0,0,0,1,0,0.0150063,0,0,0.530633,0,0,-0.146701,269.017,268.696,0,204,393,0,293,0,0,273.786,263.367,1.7,5.23127,-5.23127,0,0,0,0,7.2,3,2,998,30.0023,146.886,5.95,1.8,0.0150063,0,0,0,-273.15,0,0,0,-273.15,0,1275
"Feb 23, 03:00 am",1,0,0,-4.89693,0,0,0,0,0,0,0,1,0,0.014895,0,0,0.529078,0,0,-0.140751,265.292,264.982,0,204,393,0,293,0,0,269.901,259.82,1.7,5.0385,-5.0385,0,0,0,0,6.4,4,2,998,51.5046,139.233,5.15,3.8,0.014895,0,0,0,-273.15,0,0,0,-273.15,0,1276
"Feb 23, 04:00 am",1,0,0,-4.71805,0,0,0,0,0,0,0,1,0,0.0147904,0,0,0.527627,0,0,-0.135028,261.7,261.401,0,204,393,0,293,0,0,266.161,256.404,1.7,4.85385,-4.85385,0,0,0,0,6,5,2,998,66.9222,129.219,4.98438,5.3,0.0147904,0,0,0,-273.15,0,0,0,-273.15,0,1277
"Feb 23, 05:00 am",1,0,0,-4.54852,0,0,0,0,0,0,0,1,0,0.0146918,0,0,0.52627,0,0,-0.129624,258.237,257.949,0,204,393,0,293,0,0,262.557,253.109,1.7,4.67886,-4.67886,0,0,0,0,5.6,6,2,998,78.7551,118.103,4.74062,5.1,0.0146918,0,0,0,-273.15,0,0,0,-273.15,0,1278
"Feb 23, 06:00 am",1,0,0,-4.38898,0,0,0,0,0,0,0,1,0,0.0145988,0,0,0.524999,0,0,-0.124587,254.895,254.617,0,204,393,0,293,0,0,259.081,249.925,1.7,4.51425,-4.51425,0,0,0,0,5.3,7,2,998,88.7833,106.544,4.75313,5.1,0.0145988,0,0,0,-273.15,0,0,0,-273.15,0,1279
"Feb 23, 07:00 am",1,0,0,-4.23891,0,0,0,0,0,0,0,1,0,0.0145113,0,0,0.52382,0,0,-0.119884,251.668,251.399,0,204,393,0,293,0,0,255.726,246.848,1.7,4.35944,-4.35944,0,0,0,0,5,8,2,998,98.1377,94.9375,4.45313,4.7,0.0145113,0,0,0,-273.15,0,0,0,-273.15,0,1280
"Feb 23, 08:00 am",1,0,0,-4.09728,0,0,0,0,0,0,0,1,0,0.0144301,0,0,0.522774,0,0,-0.115469,248.548,248.288,0,204,393,0,293,0,0,252.485,243.869,1.7,4.21337,-4.21337,0,0,0,0,4.9,9,2,998,107.641,84.0196,4.43125,5.3,0.0144301,0,0,0,-273.15,0,0,0,-273.15,0,1281
"Feb 23, 09:00 am",2,0,0,9.25755,56.2018,0.892093,0.983153,0.993725,0.868234,26.8626,0.06,1,0,0.0148125,0.654705,0,0.527629,24.7212,22.0536,0.392195,250.587,251.466,0,204,393,0,293,0,0,250.32,266.369,1.7,4.85595,9.58266,14.4386,0,0,63,6.9,10,2,998,118.033,73.3847,6.19688,8.6,0.0748125,0,0,0,-273.15,0,0,0,-273.15,0,1282
"Feb 23, 10:00 am",2,0,0,11.69,60.2291,0.813906,0.95529,0.992259,1,35.5206,0.06,1,0,0.0150497,0.731614,0,0.530905,29.0376,23.6339,0.415423,261.755,262.674,0,204,393,0,293,0,0,253.974,278.04,1.7,5.23344,12.0575,17.2909,0,0,74,8.6,11,2,998,130.086,63.7552,6.80313,7.1,0.0750497,0,0,0,-273.15,0,0,0,-273.15,0,1283
"Feb 23, 11:00 am",2,0,0,26.4081,123.117,0.732838,0.916955,0.990742,1,42.8751,0.06,1,0,0.015923,0.701182,0,0.543343,65.9232,48.3111,0.926157,277.369,279.372,0,204,393,0,293,0,0,262.653,312.212,1.7,6.77873,27.0961,33.8748,0,0,168,10.3,12,2,998,144.567,55.8533,8.03438,6.2,0.075923,0,0,0,-273.15,0,0,0,-273.15,0,1284
"Feb 23, 12:00 pm",2,0,0,30.8246,152.003,0.669617,0.878761,0.989464,1,47.9625,0.06,1,0,0.0168008,0.671109,0,0.556073,89.0748,59.646,1.02603,302.195,304.346,0,204,393,0,293,0,0,278.813,338.471,1.7,8.34352,31.6854,40.0289,0,0,227,11.6,13,2,998,161.847,50.5791,8.63125,6.8,0.0768008,0,0,0,-273.15,0,0,0,-273.15,0,1285
"Feb 23, 01:00 pm",2,0,0,-3.8265,9.70784,0.64719,0.863057,0.988978,1,49.67,0.06,1,0,0.0159987,0.658791,0,0.544795,5.886,3.80936,-0.477019,313.142,312.152,0,204,393,0,293,0,0,297.488,296.684,1.7,6.84889,-4.33932,2.50957,0,0,15,11.6,14,2,998,181.132,48.8333,10.0375,5.3,0.0759987,0,0,0,-273.15,0,0,0,-273.15,0,1286
"Feb 23, 02:00 pm",2,0,0,1.28755,33.1093,0.675701,0.882811,0.989592,1,47.4914,0.06,1,0,0.0163018,0.674289,0,0.548961,19.2276,12.9921,-0.0337149,304.185,304.114,0,204,393,0,293,0,0,302.983,303.001,1.7,7.51116,1.24927,8.76043,0,0,49,12.1,15,2,998,200.287,50.9905,8.975,5.7,0.0763018,0,0,0,-273.15,0,0,0,-273.15,0,1287
"Feb 23, 03:00 pm",2,6,0,51.6433,399.513,0.73711,0.919237,0.990824,1,42.5132,0.06,1,0,0.15371,0.702985,0,2.35486,212.681,156.769,47.6838,298.91,344.638,291.589,125.102,369.458,291.589,293,0.160374,45.3622,302.04,390.076,3.47242,12.1893,98.0182,110.208,0,0,542,13.1,16,2,998,217.28,56.5931,9.0375,6.5,0.374084,0,0,0,-273.15,0,0,0,-273.15,0,1288
"Feb 23, 04:00 pm",6,0,0,7.39871,352.76,0.824207,0.95944,0.992448,1,34.4919,0.06,1,0,0.110462,0.734933,0,1.90559,167.947,138.423,82.5963,293,382.864,376.175,0,382.864,376.175,293,0.206896,82.5963,295.001,392.419,3.13479,11.8015,89.9302,101.732,-8.97217e-05,0,428,13.2,17,2,998,231.477,64.7181,9.1375,6,0.377358,0,0,0,-273.15,0,0,0,-273.15,0,1289
"Feb 23, 05:00 pm",6,0,0,-23.0688,99.1071,0.900973,0.985793,0.993901,0.80264,25.7137,0.06,1,0,0.0166977,0.606976,0,0.554321,43.164,38.8896,38.7359,293,371.281,204,0,371.281,204,293,0.1122,38.7359,293.552,335.881,1.7,8.36542,15.2396,23.6051,-3.21629e-05,0,110,12.2,18,2,998,243.325,74.4837,8.29375,6,0.188898,0,0,0,-273.15,0,0,0,-273.15,0,1290
"Feb 23, 06:00 pm",6,0,0,-26.6572,0.960447,0.960447,1,0.9959,0,16.1685,0.00168202,1,0,0.0157777,0,0,0.541383,0.3924,0.376879,20.9428,293,336.269,204,0,336.269,204,293,0.1122,20.9428,293.236,287.798,1.7,6.42563,-6.42563,0,-5.43154e-06,0,1,11,19,2,998,253.603,85.1714,7.40625,6,0.12966,0,0,0,-273.15,0,0,0,-273.15,0,1291
"Feb 23, 07:00 pm",1,0,0,-5.74896,0,0,0,0,0,0,0,1,0,0.0159329,0,0,0.543918,0,0,-0.759008,310.095,308.519,0,204,393,0,293,0,0,299.611,283.862,1.7,6.65442,-6.65442,0,0,0,0,10.6,20,2,998,263.08,96.1512,7.63125,3.5,0.0159329,0,0,0,-273.15,0,0,0,-273.15,0,1292
"Feb 23, 08:00 pm",1,0,0,-6.47968,0,0,0,0,0,0,0,1,0,0.0158736,0,0,0.543018,0,0,-0.292595,297.437,296.819,0,204,393,0,293,0,0,300.919,286.96,1.7,6.7978,-6.7978,0,0,0,0,10.1,21,2,998,272.5,107.751,7.48281,2.9,0.0158736,0,0,0,-273.15,0,0,0,-273.15,0,1293
"Feb 23, 09:00 pm",1,0,0,-6.34714,0,0,0,0,0,0,0,1,0,0.0157206,0,0,0.540804,0,0,-0.202844,291.37,290.938,0,204,393,0,293,0,0,296.811,283.987,1.7,6.55449,-6.55449,0,0,0,0,9.7,22,2,998,282.709,119.257,8.45,3.5,0.0157206,0,0,0,-273.15,0,0,0,-273.15,0,1294
"Feb 23, 10:00 pm",1,0,0,-6.07956,0,0,0,0,0,0,0,1,0,0.0155647,0,0,0.538561,0,0,-0.181307,286.547,286.159,0,204,393,0,293,0,0,292.086,279.866,1.7,6.2624,-6.2624,0,0,0,0,9.2,23,2,998,294.892,130.252,7.95,2.3,0.0155647,0,0,0,-273.15,0,0,0,-273.15,0,1295
"Feb 23, 11:00 pm",1,0,0,-5.80582,0,0,0,0,0,0,0,1,0,0.015418,0,0,0.536462,0,0,-0.170337,282.091,281.724,0,204,393,0,293,0,0,287.456,275.743,1.7,5.97719,-5.97719,0,0,0,0,8.8,0,2,998,310.905,140.02,7.82344,1.1,0.015418,0,0,0,-273.15,0,0,0,-273.15,0,1296
"Feb 24, 12:00 am",1,0,0,-5.56276,0,0,0,0,0,0,0,1,0,0.0152808,0,0,0.534507,0,0,-0.162198,277.854,277.502,0,204,393,0,293,0,0,283.018,271.744,1.7,5.7259,-5.7259,0,0,0,0,8.3,1,2,998,333.185,147.212,7.51875,1.8,0.0152808,0,0,0,-273.15,0,0,0,-273.15,0,1297
"Feb 24, 01:00 am",1,0,0,-5.33601,0,0,0,0,0,0,0,1,0,0.0151526,0,0,0.532692,0,0,-0.154841,273.79,273.453,0,204,393,0,293,0,0,278.768,267.897,1.7,5.49175,-5.49175,0,0,0,0,8.1,2,2,998,1.75868,149.76,7.31875,1.8,0.0151526,0,0,0,-273.15,0,0,0,-273.15,0,1298
"Feb 24, 02:00 am",1,0,0,-5.12331,0,0,0,0,0,0,0,1,0,0.0150327,0,0,0.531004,0,0,-0.147956,269.888,269.565,0,204,393,0,293,0,0,274.691,264.203,1.7,5.2721,-5.2721,0,0,0,0,7.9,3,2,998,29.7962,146.534,6.9625,1.1,0.0150327,0,0,0,-273.15,0,0,0,-273.15,0,1299
"Feb 24, 03:00 am",1,0,0,-4.92727,0,0,0,0,0,0,0,1,0,0.0149202,0,0,0.529429,0,0,-0.141684,266.138,265.827,0,204,393,0,293,0,0,270.776,260.642,1.7,5.06976,-5.06976,0,0,0,0,7.7,4,2,998,51.1991,138.92,6.7625,1.1,0.0149202,0,0,0,-273.15,0,0,0,-273.15,0,1300
"Feb 24, 04:00 am",1,0,0,-4.74269,0,0,0,0,0,0,0,1,0,0.0148145,0,0,0.52796,0,0,-0.135797,262.528,262.228,0,204,393,0,293,0,0,267.011,257.213,1.7,4.87925,-4.87925,0,0,0,0,7.6,5,2,998,66.6089,128.938,6.42812,0.6,0.0148145,0,0,0,-273.15,0,0,0,-273.15,0,1301
"Feb 24, 05:00 am",1,0,0,-4.5713,0,0,0,0,0,0,0,1,0,0.0147149,0,0,0.526586,0,0,-0.130376,259.049,258.759,0,204,393,0,293,0,0,263.387,253.901,1.7,4.7024,-4.7024,0,0,0,0,7.6,6,2,998,78.458,117.84,6.42812,1,0.0147149,0,0,0,-273.15,0,0,0,-273.15,0,1302
"Feb 24, 06:00 am",1,0,0,-4.41056,0,0,0,0,0,0,0,1,0,0.014621,0,0,0.5253,0,0,-0.125315,255.692,255.412,0,204,393,0,293,0,0,259.893,250.703,1.7,4.53656,-4.53656,0,0,0,0,7.5,7,2,998,88.5038,106.287,6.5625,1.6,0.014621,0,0,0,-273.15,0,0,0,-273.15,0,1303
"Feb 24, 07:00 am",1,0,0,-4.25882,0,0,0,0,0,0,0,1,0,0.0145322,0,0,0.524096,0,0,-0.120553,252.449,252.179,0,204,393,0,293,0,0,256.522,247.611,1.7,4.38003,-4.38003,0,0,0,0,7.6,8,2,998,97.8723,94.6779,6.6625,2.9,0.0145322,0,0,0,-273.15,0,0,0,-273.15,0,1304
"Feb 24, 08:00 am",1,0,0,-4.11658,0,0,0,0,0,0,0,1,0,0.0144498,0,0,0.523023,0,0,-0.116121,249.315,249.054,0,204,393,0,293,0,0,253.266,244.619,1.7,4.23332,-4.23332,0,0,0,0,7.6,9,2,998,107.387,83.7538,6.6625,4.9,0.0144498,0,0,0,-273.15,0,0,0,-273.15,0,1305
"Feb 24, 09:00 am",1,0,0,-3.97851,0,0,0,0,0,0,0,1,0,0.0143738,0,0,0.522088,0,0,-0.111818,246.283,246.031,0,204,393,0,293,0,0,250.119,241.728,1.7,4.09091,-4.09091,0,0,0,0,8,10,2,998,117.793,73.095,7.14063,3.7,0.0143738,0,0,0,-273.15,0,0,0,-273.15,0,1306
"Feb 24, 10:00 am",1,0,0,-3.85072,0,0,0,0,0,0,0,1,0,0.0143038,0,0,0.521288,0,0,-0.107866,243.351,243.106,0,204,393,0,293,0,0,247.075,238.924,1.7,3.95915,-3.95915,0,0,0,0,7.8,11,2,998,129.871,63.4391,6.94063,3.7,0.0143038,0,0,0,-273.15,0,0,0,-273.15,0,1307
"Feb 24, 11:00 am",1,0,0,-3.7226,0,0,0,0,0,0,0,1,0,0.0142385,0,0,0.520581,0,0,-0.103896,240.512,240.275,0,204,393,0,293,0,0,244.129,236.218,1.7,3.82701,-3.82701,0,0,0,0,9.1,12,2,998,144.403,55.5085,8.08438,4,0.0142385,0,0,0,-273.15,0,0,0,-273.15,0,1308
"Feb 24, 12:00 pm",2,0,0,-3.10939,2.02216,0.674052,0.881722,0.989558,1,47.6194,0.06,1,0,0.014191,0.673434,0,0.520055,1.1772,0.793494,-0.0814259,237.957,237.771,0,204,393,0,293,0,0,241.314,234.571,1.7,3.72462,-3.19025,0.534366,0,0,3,10.7,13,2,998,161.776,50.2124,9.37187,3.7,0.074191,0,0,0,-273.15,0,0,0,-273.15,0,1309
"Feb 24, 01:00 pm",1,0,0,-3.49478,0,0,0,0,0,0,0,1,0,0.0141242,0,0,0.519374,0,0,-0.0997949,235.607,235.378,0,204,393,0,293,0,0,238.762,231.433,1.7,3.59573,-3.59573,0,0,0,1,11.2,14,2,998,181.189,48.4649,9.87187,4,0.0141242,0,0,0,-273.15,0,0,0,-273.15,0,1310
"Feb 24, 02:00 pm",1,0,0,-3.39463,0,0,0,0,0,0,0,1,0,0.0140694,0,0,0.518809,0,0,-0.0958314,232.922,232.701,0,204,393,0,293,0,0,236.194,228.888,1.7,3.49119,-3.49119,0,0,0,1,11.4,15,2,998,200.463,50.6456,10.0719,4,0.0140694,0,0,0,-273.15,0,0,0,-273.15,0,1311
"Feb 24, 03:00 pm",1,0,0,-3.29788,0,0,0,0,0,0,0,1,0,0.0140159,0,0,0.518271,0,0,-0.0913963,230.38,230.169,0,204,393,0,293,0,0,233.611,226.509,1.7,3.38975,-3.38975,0,0,0,1,11.6,16,2,998,217.531,56.2865,10.2719,4.7,0.0140159,0,0,0,-273.15,0,0,0,-273.15,0,1312
"Feb 24, 04:00 pm",1,0,0,-3.20684,0,0,0,0,0,0,0,1,0,0.0139647,0,0,0.517766,0,0,-0.0884248,227.929,227.724,0,204,393,0,293,0,0,231.086,224.161,1.7,3.2957,-3.2957,0,0,0,0,11.2,17,2,998,231.761,64.4504,9.87187,4.9,0.0139647,0,0,0,-273.15,0,0,0,-273.15,0,1313
"Feb 24, 05:00 pm",1,0,0,-3.11847,0,0,0,0,0,0,0,1,0,0.0139157,0,0,0.517294,0,0,-0.0857299,225.547,225.348,0,204,393,0,293,0,0,228.627,221.873,1.7,3.20461,-3.20461,0,0,0,0,11,18,2,998,243.623,74.2481,9.67188,4.3,0.0139157,0,0,0,-273.15,0,0,0,-273.15,0,1314
"Feb 24, 06:00 pm",1,0,0,-3.03531,0,0,0,0,0,0,0,1,0,0.0138689,0,0,0.516853,0,0,-0.0832419,223.228,223.034,0,204,393,0,293,0,0,226.235,219.641,1.7,3.11894,-3.11894,0,0,0,0,10.6,19,2,998,253.908,84.963,9.27188,3.7,0.0138689,0,0,0,-273.15,0,0,0,-273.15,0,1315
"Feb 24, 07:00 pm",1,0,0,-2.95713,0,0,0,0,0,0,0,1,0,0.0138241,0,0,0.516441,0,0,-0.0809224,220.969,220.78,0,204,393,0,293,0,0,223.905,217.463,1.7,3.03843,-3.03843,0,0,0,0,10,20,2,998,263.394,95.9493,8.75,3.5,0.0138241,0,0,0,-273.15,0,0,0,-273.15,0,1316
"Feb 24, 08:00 pm",1,0,0,-2.88193,0,0,0,0,0,0,0,1,0,0.0137812,0,0,0.516057,0,0,-0.0786859,218.765,218.581,0,204,393,0,293,0,0,221.635,215.338,1.7,2.96098,-2.96098,0,0,0,0,9.6,21,2,998,272.83,107.551,8.35,5.1,0.0137812,0,0,0,-273.15,0,0,0,-273.15,0,1317
"Feb 24, 09:00 pm",1,0,0,-2.81021,0,0,0,0,0,0,0,1,0,0.0137401,0,0,0.515699,0,0,-0.0765588,216.616,216.436,0,204,393,0,293,0,0,219.421,213.264,1.7,2.88712,-2.88712,0,0,0,0,9.1,22,2,998,283.063,119.048,7.85,4.9,0.0137401,0,0,0,-273.15,0,0,0,-273.15,0,1318
"Feb 24, 10:00 pm",1,0,0,-2.74155,0,0,0,0,0,0,0,1,0,0.0137006,0,0,0.515365,0,0,-0.0745288,214.518,214.342,0,204,393,0,293,0,0,217.262,211.238,1.7,2.81642,-2.81642,0,0,0,0,8.6,23,2,998,295.275,130.019,7.6625,5.1,0.0137006,0,0,0,-273.15,0,0,0,-273.15,0,1319
"Feb 24, 11:00 pm",1,0,0,-2.67587,0,0,0,0,0,0,0,1,0,0.0136628,0,0,0.515054,0,0,-0.0725925,212.469,212.298,0,204,393,0,293,0,0,215.154,209.259,1.7,2.74879,-2.74879,0,0,0,0,8.1,0,2,998,311.297,139.744,7.1625,3.2,0.0136628,0,0,0,-273.15,0,0,0,-273.15,0,1320
"Feb 25, 12:00 am",1,0,0,-2.61393,0,0,0,0,0,0,0,1,0,0.0136264,0,0,0.514765,0,0,-0.0707795,210.467,210.3,0,204,393,0,293,0,0,213.096,207.322,1.7,2.68502,-2.68502,0,0,0,0,7.5,1,2,998,333.495,146.878,6.40625,3.2,0.0136264,0,0,0,-273.15,0,0,0,-273.15,0,1321
"Feb 25, 01:00 am",1,0,0,-2.55602,0,0,0,0,0,0,0,1,0,0.0135914,0,0,0.514496,0,0,-0.0690945,208.509,208.345,0,204,393,0,293,0,0,211.084,205.424,1.7,2.62542,-2.62542,0,0,0,0,6.6,2,2,998,1.81708,149.389,5.89687,2.3,0.0135914,0,0,0,-273.15,0,0,0,-273.15,0,1322
"Feb 25, 02:00 am",1,0,0,-2.49737,0,0,0,0,0,0,0,1,0,0.0135578,0,0,0.514247,0,0,-0.0673577,206.593,206.433,0,204,393,0,293,0,0,209.117,203.572,1.7,2.56502,-2.56502,0,0,0,0,6.3,3,2,998,29.5966,146.178,5.59688,3,0.0135578,0,0,0,-273.15,0,0,0,-273.15,0,1323
"Feb 25, 03:00 am",1,0,0,-2.44292,0,0,0,0,0,0,0,1,0,0.0135254,0,0,0.514016,0,0,-0.0657722,204.719,204.562,0,204,393,0,293,0,0,207.193,201.756,1.7,2.50897,-2.50897,0,0,0,0,5.6,4,2,998,50.8984,138.603,5.05312,4.3,0.0135254,0,0,0,-273.15,0,0,0,-273.15,0,1324
"Feb 25, 04:00 am",1,0,0,-2.38915,0,0,0,0,0,0,0,1,0,0.0134943,0,0,0.513803,0,0,-0.0642005,202.885,202.731,0,204,393,0,293,0,0,205.311,199.98,1.7,2.45362,-2.45362,0,0,0,0,5.3,5,2,998,66.2982,128.653,4.51875,5.7,0.0134943,0,0,0,-273.15,0,0,0,-273.15,0,1325
"Feb 25, 05:00 am",1,0,0,-2.33772,0,0,0,0,0,0,0,1,0,0.0134643,0,0,0.513606,0,0,-0.062705,201.09,200.939,0,204,393,0,293,0,0,203.469,198.241,1.7,2.40069,-2.40069,0,0,0,0,4.9,6,2,998,78.1622,117.574,4.11875,5.3,0.0134643,0,0,0,-273.15,0,0,0,-273.15,0,1326
"Feb 25, 06:00 am",1,0,0,-2.28672,0,0,0,0,0,0,0,1,0,0.0134354,0,0,0.513425,0,0,-0.0612172,199.332,199.185,0,204,393,0,293,0,0,201.666,196.539,1.7,2.34819,-2.34819,0,0,0,0,4.8,7,2,998,88.2248,106.027,4.40938,4.7,0.0134354,0,0,0,-273.15,0,0,0,-273.15,0,1327
"Feb 25, 07:00 am",1,0,0,-2.23825,0,0,0,0,0,0,0,1,0,0.0134076,0,0,0.51326,0,0,-0.0598181,197.612,197.467,0,204,393,0,293,0,0,199.9,194.871,1.7,2.29831,-2.29831,0,0,0,0,4.8,8,2,998,97.6068,94.4148,4.09688,3,0.0134076,0,0,0,-273.15,0,0,0,-273.15,0,1328
"Feb 25, 08:00 am",1,0,0,-2.18962,0,0,0,0,0,0,0,1,0,0.0133809,0,0,0.513109,0,0,-0.0584058,195.927,195.786,0,204,393,0,293,0,0,198.172,193.24,1.7,2.24825,-2.24825,0,0,0,0,5,9,2,998,107.133,83.4843,4.0625,3.5,0.0133809,0,0,0,-273.15,0,0,0,-273.15,0,1329
"Feb 25, 09:00 am",1,0,0,-2.14098,0,0,0,0,0,0,0,1,0,0.0133551,0,0,0.512972,0,0,-0.0569912,194.278,194.14,0,204,393,0,293,0,0,196.479,191.646,1.7,2.19819,-2.19819,0,0,0,0,5.7,10,2,998,117.552,72.8021,4.7625,3.7,0.0133551,0,0,0,-273.15,0,0,0,-273.15,0,1330
"Feb 25, 10:00 am",1,0,0,-2.09285,0,0,0,0,0,0,0,1,0,0.0133304,0,0,0.512848,0,0,-0.0556011,192.666,192.531,0,204,393,0,293,0,0,194.823,190.089,1.7,2.14866,-2.14866,0,0,0,0,6.4,11,2,998,129.655,63.1199,5.30625,4,0.0133304,0,0,0,-273.15,0,0,0,-273.15,0,1331
"Feb 25, 11:00 am",1,0,0,-2.04521,0,0,0,0,0,0,0,1,0,0.0133065,0,0,0.512737,0,0,-0.0542368,191.09,190.958,0,204,393,0,293,0,0,193.203,188.566,1.7,2.09965,-2.09965,0,0,0,0,7.4,12,2,998,144.238,55.1607,6.22813,4.7,0.0133065,0,0,0,-273.15,0,0,0,-273.15,0,1332
"Feb 25, 12:00 pm",1,0,0,-2.00042,0,0,0,0,0,0,0,1,0,0.0132836,0,0,0.512637,0,0,-0.0529738,189.548,189.419,0,204,393,0,293,0,0,191.619,187.074,1.7,2.05359,-2.05359,0,0,0,1,8.3,13,2,998,161.706,49.843,5.95625,4.9,0.0132836,0,0,0,-273.15,0,0,0,-273.15,0,1333
"Feb 25, 01:00 pm",2,0,0,13.7951,64.3704,0.656841,0.869969,0.989189,1,48.9406,0.06,1,0,0.0136039,0.664209,0,0.514351,38.4552,25.2589,0.50616,193.985,195.21,0,204,393,0,293,0,0,191.137,217.319,1.7,2.614,14.1632,16.7772,0,0,98,9.8,14,2,998,181.25,48.0942,6.90938,5.1,0.0736039,0,0,0,-273.15,0,0,0,-273.15,0,1334
"Feb 25, 02:00 pm",2,0,0,55.4927,229.493,0.685055,0.888872,0.989787,1,46.7601,0.06,1,0,0.0197308,0.679052,0,0.637234,131.454,90.0532,2.08353,223.744,228.131,0,224.485,393,0,293,0,0,200.486,297.688,1.87071,4.895,56.2559,61.1509,0,0,335,11.6,15,2,998,200.645,50.2995,7.5375,5.1,0.0797308,0,0,0,-273.15,0,0,0,-273.15,0,1335
"Feb 25, 03:00 pm",2,0,0,106.334,433.852,0.75061,0.926285,0.991082,1,41.3568,0.06,1,0,0.130254,0.70856,0,2.14207,226.807,170.244,6.72937,291.401,298.631,0,403.141,393,0,293,0,0,246.332,356.533,3.35951,8.28229,112.346,120.628,0,0,578,12.9,16,2,998,217.788,55.9796,7.9,4.7,0.190254,0,0,0,-273.15,0,0,0,-273.15,0,1336
"Feb 25, 04:00 pm",6,0,0,37.1528,478.49,0.830711,0.961983,0.992568,1,33.8281,0.06,1,0,0.247443,0.73697,0,3.25443,226.022,187.759,90.0696,293,368.067,495.655,0,368.067,495.655,293,0.27261,90.0696,289.064,392.406,4.13046,11.5841,126.789,138.373,-6.89103e-05,0,576,13.5,17,2,998,232.051,64.1829,8.42188,4,0.580053,0,0,0,-273.15,0,0,0,-273.15,0,1337
"Feb 25, 05:00 pm",6,0,0,4.35157,359.573,0.905724,0.98716,0.993997,0.823433,25.079,0.06,1,0,0.0618942,0.623624,0,1.29904,155.783,141.096,71.9811,293,387.789,309.838,0,387.789,309.838,293,0.170411,71.9811,292.328,392.375,2.58199,11.6748,76.3162,87.9911,-8.67282e-05,0,397,13.4,18,2,998,243.924,74.0129,8.24375,4,0.292305,0,0,0,-273.15,0,0,0,-273.15,0,1338
"Feb 25, 06:00 pm",6,0,0,-38.1994,124.277,0.963384,1,0.996064,0,15.5527,0.00385169,1,0,0.0159295,0,0,0.543297,50.6196,48.7661,32.8435,293,359.852,204,0,359.852,204,293,0.1122,32.8435,292.778,297.355,1.7,6.56271,-6.56271,0,-2.00326e-05,0,129,12.5,19,2,998,254.216,84.7548,7.8125,4.3,0.131981,0,0,0,-273.15,0,0,0,-273.15,0,1339
"Feb 25, 07:00 pm",6,0,0,-18.6628,0,1,1,1,0,0,0,1,0,0.0156556,0,0,0.539827,0,0,12.8439,293,319.815,204,0,319.815,204,293,0.1122,12.8439,292.905,280.683,1.7,6.28031,-6.28031,0,-1.29281e-06,0,0,11.7,20,2,998,263.711,95.7477,7.55937,2.6,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,1340
"Feb 25, 08:00 pm",1,0,0,-5.82483,0,0,0,0,0,0,0,1,0,0.0157592,0,0,0.541389,0,0,-0.529737,300.052,298.938,0,204,393,0,293,0,0,295.901,281.239,1.7,6.44395,-6.44395,0,0,0,0,10.9,21,2,998,273.163,107.351,6.8375,2.4,0.0157592,0,0,0,-273.15,0,0,0,-273.15,0,1341
"Feb 25, 09:00 pm",1,0,0,-6.16841,0,0,0,0,0,0,0,1,0,0.0156649,0,0,0.540006,0,0,-0.241823,290.685,290.17,0,204,393,0,293,0,0,294.865,281.872,1.7,6.42509,-6.42509,0,0,0,0,10.1,22,2,998,283.42,118.839,6.58438,3.2,0.0156649,0,0,0,-273.15,0,0,0,-273.15,0,1342
"Feb 25, 10:00 pm",1,0,0,-5.98609,0,0,0,0,0,0,0,1,0,0.0155206,0,0,0.537931,0,0,-0.185022,285.376,284.979,0,204,393,0,293,0,0,290.667,278.538,1.7,6.17411,-6.17411,0,0,0,0,9.3,23,2,998,295.659,129.784,6.09688,2.1,0.0155206,0,0,0,-273.15,0,0,0,-273.15,0,1343
"Feb 25, 11:00 pm",1,0,0,-5.73597,0,0,0,0,0,0,0,1,0,0.015378,0,0,0.535891,0,0,-0.169112,280.891,280.526,0,204,393,0,293,0,0,286.169,274.57,1.7,5.90632,-5.90632,0,0,0,0,8.5,0,2,998,311.69,139.467,5.76563,1.3,0.015378,0,0,0,-273.15,0,0,0,-273.15,0,1344
"Feb 26, 12:00 am",1,0,0,-5.50014,0,0,0,0,0,0,0,1,0,0.0152435,0,0,0.533978,0,0,-0.160339,276.687,276.34,0,204,393,0,293,0,0,281.796,270.63,1.7,5.66146,-5.66146,0,0,0,0,7.7,1,2,998,333.805,146.543,5.35625,1.3,0.0152435,0,0,0,-273.15,0,0,0,-273.15,0,1345
"Feb 26, 01:00 am",1,0,0,-5.27971,0,0,0,0,0,0,0,1,0,0.0151176,0,0,0.532198,0,0,-0.153049,272.665,272.331,0,204,393,0,293,0,0,277.595,266.824,1.7,5.43365,-5.43365,0,0,0,0,6.8,2,2,998,1.87894,149.015,4.925,0.7,0.0151176,0,0,0,-273.15,0,0,0,-273.15,0,1346
"Feb 26, 02:00 am",1,0,0,-5.074,0,0,0,0,0,0,0,1,0,0.0149997,0,0,0.530541,0,0,-0.146388,268.802,268.481,0,204,393,0,293,0,0,273.561,263.161,1.7,5.22123,-5.22123,0,0,0,0,6,3,2,998,29.4034,145.818,4.51563,0.2,0.0149997,0,0,0,-273.15,0,0,0,-273.15,0,1347
"Feb 26, 03:00 am",1,0,0,-4.88998,0,0,0,0,0,0,0,1,0,0.0148887,0,0,0.528991,0,0,-0.140545,265.082,264.772,0,204,393,0,293,0,0,269.684,259.616,1.7,5.03135,-5.03135,0,0,0,0,5.1,4,2,998,50.6024,138.282,3.85,1.6,0.0148887,0,0,0,-273.15,0,0,0,-273.15,0,1348
"Feb 26, 04:00 am",1,0,0,-4.71144,0,0,0,0,0,0,0,1,0,0.0147844,0,0,0.527544,0,0,-0.134815,261.494,261.196,0,204,393,0,293,0,0,265.95,256.204,1.7,4.84703,-4.84703,0,0,0,0,4.6,5,2,998,65.9901,128.364,3.50625,1.9,0.0147844,0,0,0,-273.15,0,0,0,-273.15,0,1349
"Feb 26, 05:00 am",1,0,0,-4.54198,0,0,0,0,0,0,0,1,0,0.0146861,0,0,0.526192,0,0,-0.129404,258.036,257.748,0,204,393,0,293,0,0,262.351,252.914,1.7,4.6721,-4.6721,0,0,0,0,4.2,6,2,998,77.8676,117.303,3.2625,1,0.0146861,0,0,0,-273.15,0,0,0,-273.15,0,1350
"Feb 26, 06:00 am",1,0,0,-4.38323,0,0,0,0,0,0,0,1,0,0.0145934,0,0,0.524926,0,0,-0.124398,254.699,254.421,0,204,393,0,293,0,0,258.88,249.734,1.7,4.50832,-4.50832,0,0,0,0,3.9,7,2,998,87.9463,105.764,3.35313,0.4,0.0145934,0,0,0,-273.15,0,0,0,-273.15,0,1351
"Feb 26, 07:00 am",1,0,0,-4.23368,0,0,0,0,0,0,0,1,0,0.0145061,0,0,0.523752,0,0,-0.119712,251.476,251.207,0,204,393,0,293,0,0,255.529,246.66,1.7,4.35404,-4.35404,0,0,0,0,3.9,8,2,998,97.3414,94.1483,3.275,0.4,0.0145061,0,0,0,-273.15,0,0,0,-273.15,0,1352
"Feb 26, 08:00 am",1,0,0,-4.09319,0,0,0,0,0,0,0,1,0,0.0144252,0,0,0.522713,0,0,-0.115339,248.359,248.099,0,204,393,0,293,0,0,252.292,243.683,1.7,4.20915,-4.20915,0,0,0,0,4,9,2,998,106.879,83.2113,3.60938,0.1,0.0144252,0,0,0,-273.15,0,0,0,-273.15,0,1353
"Feb 26, 09:00 am",1,0,0,-3.95614,0,0,0,0,0,0,0,1,0,0.0143509,0,0,0.521822,0,0,-0.111067,245.344,245.093,0,204,393,0,293,0,0,249.162,240.808,1.7,4.06779,-4.06779,0,0,0,0,5,10,2,998,117.311,72.5062,4.375,0.1,0.0143509,0,0,0,-273.15,0,0,0,-273.15,0,1354
"Feb 26, 10:00 am",1,0,0,-3.82453,0,0,0,0,0,0,0,1,0,0.0142823,0,0,0.521055,0,0,-0.106965,242.429,242.186,0,204,393,0,293,0,0,246.135,238.029,1.7,3.93203,-3.93203,0,0,0,0,6.1,11,2,998,129.438,62.7978,5.08437,0.1,0.0142823,0,0,0,-273.15,0,0,0,-273.15,0,1355
"Feb 26, 11:00 am",1,0,0,-3.69751,0,0,0,0,0,0,0,1,0,0.014218,0,0,0.520361,0,0,-0.103065,239.61,239.375,0,204,393,0,293,0,0,243.207,235.342,1.7,3.80108,-3.80108,0,0,0,0,7.2,12,2,998,144.074,54.8101,6.02812,0.4,0.014218,0,0,0,-273.15,0,0,0,-273.15,0,1356
"Feb 26, 12:00 pm",1,0,0,-3.58098,0,0,0,0,0,0,0,1,0,0.0141568,0,0,0.519713,0,0,-0.0995448,236.881,236.654,0,204,393,0,293,0,0,240.375,232.731,1.7,3.68101,-3.68101,0,0,0,0,7.9,13,2,998,161.638,49.4708,5.79063,0.8,0.0141568,0,0,0,-273.15,0,0,0,-273.15,0,1357
"Feb 26, 01:00 pm",2,0,0,-2.67399,3.30843,0.661685,0.87335,0.989294,1,48.5715,0.06,1,0,0.0141213,0.666862,0,0.519315,1.962,1.29823,-0.0659856,234.543,234.392,0,204,393,0,293,0,0,237.689,231.777,1.7,3.60468,-2.73895,0.865738,0,0,5,9,14,2,998,181.315,47.7215,6.34375,0.7,0.0741213,0,0,0,-273.15,0,0,0,-273.15,0,1358
