"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Feb 26, 02:00 pm",2,0,0,44.6077,193.132,0.689756,0.891845,0.989884,1,46.3892,0.06,1,0,0.0157635,0.68139,0,0.54159,109.872,75.7849,1.65506,250.069,253.769,0,204,393,0,293,0,0,238.699,316.449,1.7,6.49821,45.1408,51.639,0,0,280,10.5,15,2,998,200.833,49.9522,6.98438,1.4,0.0757635,0,0,0,-273.15,0,0,0,-273.15,0,1359
"Feb 26, 03:00 pm",2,6,0,92.7616,504.592,0.748652,0.925253,0.991045,1,41.5236,0.06,1,0,0.20538,0.707744,0,2.89041,264.478,198.002,38.487,294.554,328.821,235.56,233.305,372.517,235.56,293,0.129558,33.3246,272.176,381.232,3.90721,10.3943,129.744,140.138,0,0,674,11.8,16,2,998,218.05,55.6724,7.50313,1.9,0.394938,0,0,0,-273.15,0,0,0,-273.15,0,1360
"Feb 26, 04:00 pm",6,0,0,15.3511,361.945,0.833976,0.963238,0.992628,1,33.4907,0.06,1,0,0.104937,0.737975,0,1.84447,170.302,142.027,77.9637,293,379.299,370.569,0,379.299,370.569,293,0.203813,77.9637,290.181,392.398,3.08808,11.5964,93.2163,104.813,-7.82797e-05,0,434,12.2,17,2,998,232.345,63.9158,7.35625,2.9,0.36875,0,0,0,-273.15,0,0,0,-273.15,0,1361
"Feb 26, 05:00 pm",6,0,0,2.7927,251.543,0.908098,0.987831,0.994046,0.833709,24.7562,0.06,1,0,0.0180334,0.631867,0,0.574721,108.695,98.7055,47.8663,293,388.682,204,0,388.682,204,293,0.1122,47.8663,292.2,392.804,1.7,11.7174,50.6514,62.3688,-5.87322e-05,0,277,12,18,2,998,244.23,73.7783,7.39063,2.6,0.190233,0,0,0,-273.15,0,0,0,-273.15,0,1362
"Feb 26, 06:00 pm",6,0,0,-38.244,34.734,0.964834,1,0.996147,0,15.2399,0.00492914,1,0,0.0159292,0,0,0.543292,14.1264,13.6296,32.8836,293,359.931,204,0,359.931,204,293,0.1122,32.8836,292.658,297.459,1.7,6.56662,-6.56662,0,-2.01032e-05,0,36,11.1,19,2,998,254.527,84.5467,6.95938,2.6,0.133058,0,0,0,-273.15,0,0,0,-273.15,0,1363
"Feb 26, 07:00 pm",6,0,0,-18.6883,0,1,1,1,0,0,0,1,0,0.0156536,0,0,0.539799,0,0,12.8633,293,319.855,204,0,319.855,204,293,0.1122,12.8633,292.854,280.625,1.7,6.28867,-6.28867,0,-1.29858e-06,0,0,10.3,20,2,998,264.032,95.5464,7.01875,3.8,0.127854,0,0,0,-273.15,0,0,0,-273.15,0,1364
"Feb 26, 08:00 pm",1,0,0,-5.83244,0,0,0,0,0,0,0,1,0,0.0157581,0,0,0.541373,0,0,-0.530909,300.041,298.924,0,204,393,0,293,0,0,295.877,281.186,1.7,6.45315,-6.45315,0,0,0,0,9.5,21,2,998,273.499,107.152,6.76563,3.2,0.0157581,0,0,0,-273.15,0,0,0,-273.15,0,1365
"Feb 26, 09:00 pm",1,0,0,-6.16895,0,0,0,0,0,0,0,1,0,0.0156641,0,0,0.539994,0,0,-0.24186,290.66,290.145,0,204,393,0,293,0,0,294.842,281.845,1.7,6.42568,-6.42568,0,0,0,0,8.7,22,2,998,283.779,118.629,6.59062,1.6,0.0156641,0,0,0,-273.15,0,0,0,-273.15,0,1366
"Feb 26, 10:00 pm",1,0,0,-5.9934,0,0,0,0,0,0,0,1,0,0.0155195,0,0,0.537915,0,0,-0.185288,285.348,284.951,0,204,393,0,293,0,0,290.643,278.5,1.7,6.1817,-6.1817,0,0,0,0,7.9,23,2,998,296.045,129.549,5.86875,2.3,0.0155195,0,0,0,-273.15,0,0,0,-273.15,0,1367
"Feb 26, 11:00 pm",1,0,0,-5.74175,0,0,0,0,0,0,0,1,0,0.0153768,0,0,0.535874,0,0,-0.169287,280.857,280.492,0,204,393,0,293,0,0,286.141,274.529,1.7,5.91229,-5.91229,0,0,0,0,7.1,0,2,998,312.083,139.187,5.45937,1.3,0.0153768,0,0,0,-273.15,0,0,0,-273.15,0,1368
"Feb 27, 12:00 am",1,0,0,-5.50424,0,0,0,0,0,0,0,1,0,0.0152422,0,0,0.533961,0,0,-0.160435,276.65,276.301,0,204,393,0,293,0,0,281.763,270.588,1.7,5.66565,-5.66565,0,0,0,0,6.3,1,2,998,334.115,146.206,5.12813,1,0.0152422,0,0,0,-273.15,0,0,0,-273.15,0,1369
"Feb 27, 01:00 am",1,0,0,-5.28282,0,0,0,0,0,0,0,1,0,0.0151164,0,0,0.532181,0,0,-0.153117,272.625,272.291,0,204,393,0,293,0,0,277.558,266.781,1.7,5.43683,-5.43683,0,0,0,0,5.6,2,2,998,1.94403,148.639,4.975,0.6,0.0151164,0,0,0,-273.15,0,0,0,-273.15,0,1370
"Feb 27, 02:00 am",1,0,0,-5.07988,0,0,0,0,0,0,0,1,0,0.0149983,0,0,0.530521,0,0,-0.146577,268.758,268.437,0,204,393,0,293,0,0,273.522,263.109,1.7,5.22731,-5.22731,0,0,0,0,4.9,3,2,998,29.2162,145.455,4.275,0.7,0.0149983,0,0,0,-273.15,0,0,0,-273.15,0,1371
"Feb 27, 03:00 am",1,0,0,-4.89334,0,0,0,0,0,0,0,1,0,0.0148873,0,0,0.528971,0,0,-0.14062,265.035,264.725,0,204,393,0,293,0,0,269.641,259.565,1.7,5.03478,-5.03478,0,0,0,0,4.2,4,2,998,50.3111,137.957,3.575,2.1,0.0148873,0,0,0,-273.15,0,0,0,-273.15,0,1372
"Feb 27, 04:00 am",1,0,0,-4.71214,0,0,0,0,0,0,0,1,0,0.014783,0,0,0.527525,0,0,-0.134792,261.446,261.147,0,204,393,0,293,0,0,265.904,256.156,1.7,4.84769,-4.84769,0,0,0,0,3.8,5,2,998,65.6847,128.071,3.4875,1.4,0.014783,0,0,0,-273.15,0,0,0,-273.15,0,1373
"Feb 27, 05:00 am",1,0,0,-4.54454,0,0,0,0,0,0,0,1,0,0.0146847,0,0,0.526172,0,0,-0.129478,257.987,257.699,0,204,393,0,293,0,0,262.304,252.861,1.7,4.67474,-4.67474,0,0,0,0,3.4,6,2,998,77.5745,117.029,3.24375,1.9,0.0146847,0,0,0,-273.15,0,0,0,-273.15,0,1374
"Feb 27, 06:00 am",1,0,0,-4.38486,0,0,0,0,0,0,0,1,0,0.014592,0,0,0.524906,0,0,-0.124434,254.648,254.37,0,204,393,0,293,0,0,258.831,249.681,1.7,4.50997,-4.50997,0,0,0,0,3.2,7,2,998,87.6683,105.496,3.16094,1.3,0.014592,0,0,0,-273.15,0,0,0,-273.15,0,1375
"Feb 27, 07:00 am",1,0,0,-4.23524,0,0,0,0,0,0,0,1,0,0.0145047,0,0,0.523734,0,0,-0.119747,251.424,251.155,0,204,393,0,293,0,0,255.479,246.606,1.7,4.35564,-4.35564,0,0,0,0,3.1,8,2,998,97.0761,93.8785,3.06094,1.6,0.0145047,0,0,0,-273.15,0,0,0,-273.15,0,1376
"Feb 27, 08:00 am",2,0,0,-2.58771,45.1038,0.959655,1,0.995857,0.541292,16.3306,0.0133894,1,0,0.0144731,0.0928453,0,0.523252,18.4428,17.6987,-0.0572234,248.891,248.762,0,204,393,0,293,0,0,252.353,246.574,1.7,4.28608,-2.64284,1.64324,0,0,47,4.3,9,2,998,106.624,82.935,4.22188,1.1,0.0278625,0,0,0,-273.15,0,0,0,-273.15,0,1377
"Feb 27, 09:00 am",2,0,0,77.0398,323.268,0.900467,0.985645,0.993891,0.920126,25.7805,0.06,1,0,0.056346,0.695711,0,1.23393,140.872,126.85,4.36504,278.664,284.937,0,305.888,393,0,293,0,0,258.382,352.767,2.54907,8.63187,79.6193,88.2511,0,0,359,6.9,10,2,998,117.069,72.2073,6.19688,0.7,0.116346,0,0,0,-273.15,0,0,0,-273.15,0,1378
"Feb 27, 10:00 am",2,6,0,55.878,580.974,0.827598,0.960773,0.992511,1,34.1471,0.06,1,0,0.472546,0.736,0,4.97182,275.465,227.974,100.916,297.694,364.009,525.082,90.5105,374.222,525.082,293,0.288795,98.6158,290.323,392.275,5.12994,11.659,156.13,167.789,0,0,702,9.8,11,2,998,129.221,62.4729,7.84688,1.3,0.821341,0,0,0,-273.15,0,0,0,-273.15,0,1379
"Feb 27, 11:00 am",6,0,0,4.22659,567.516,0.747716,0.924804,0.991027,1,41.6071,0.06,1,0,0.42452,0.707387,0,4.64127,297.832,222.693,141.594,293,390.049,594.444,0,390.049,594.444,293,0.326944,141.594,292.869,392.616,4.9537,11.7346,145.796,157.53,-0.000178584,0,759,12.2,12,2,998,143.91,54.4566,8.91875,1.9,0.811464,0,0,0,-273.15,0,0,0,-273.15,0,1380
"Feb 27, 12:00 pm",6,0,0,0.334421,558.175,0.687407,0.890366,0.989836,1,46.5748,0.06,1,0,0.357674,0.680227,0,4.14528,318.629,219.028,136.95,293,392.366,560.731,0,392.366,560.731,293,0.308402,136.95,292.989,392.58,4.67276,11.7233,137.265,148.989,-0.00018081,0,812,14.3,13,2,998,161.572,49.096,9.76875,2.6,0.726076,0,0,0,-273.15,0,0,0,-273.15,0,1381
"Feb 27, 01:00 pm",6,0,0,0.0685082,525.234,0.66654,0.87668,0.989398,1,48.1994,0.06,1,0,0.279409,0.669475,0,3.52169,309.211,206.102,126.219,293,392.587,515.576,0,392.587,515.576,293,0.283567,126.219,292.999,392.628,4.29647,11.7101,126.27,137.98,-0.00016736,0,788,15.9,14,2,998,181.384,47.3467,10.275,2.9,0.622976,0,0,0,-273.15,0,0,0,-273.15,0,1382
"Feb 27, 02:00 pm",6,0,0,-0.0194324,539.602,0.694469,0.894776,0.989981,1,46.0151,0.06,1,0,0.326432,0.683696,0,3.90255,304.895,211.74,133.097,293,392.603,543.572,0,392.603,543.572,293,0.298965,133.097,293,392.595,4.52977,11.7079,133.058,144.766,-0.000176536,0,777,17,15,2,998,201.026,49.6039,10.2813,3.5,0.685396,0,0,0,-273.15,0,0,0,-273.15,0,1383
"Feb 27, 03:00 pm",6,0,0,0.00869928,507.644,0.75881,0.930405,0.991237,1,40.6406,0.06,1,0,0.305289,0.711822,0,3.73377,262.516,199.199,130.101,293,392.603,531.341,0,392.603,531.341,293,0.292238,130.101,293,392.607,4.42784,11.7034,130.091,141.795,-0.000172562,0,669,17.3,16,2,998,218.318,55.3652,10.5031,3.5,0.657527,0,0,0,-273.15,0,0,0,-273.15,0,1384
"Feb 27, 04:00 pm",6,0,0,0.0524833,581.048,0.837245,0.964479,0.992688,1,33.1497,0.06,1,0,0.526714,0.738971,0,5.35061,272.326,228.003,156.736,293,392.67,639.658,0,392.67,639.658,293,0.351812,156.736,293,392.705,5.33049,11.7224,156.765,168.488,-0.000208162,0,694,17.3,17,2,998,232.645,63.6492,10.1125,3,0.938526,0,0,0,-273.15,0,0,0,-273.15,0,1385
"Feb 27, 05:00 pm",6,0,0,-0.187042,518.056,0.910468,0.988493,0.994094,0.843904,24.4299,0.06,1,0,0.233246,0.640054,0,3.12617,223.276,203.285,118.622,293,392.509,484.943,0,392.509,484.943,293,0.266719,118.622,293,392.368,4.04119,11.6961,118.417,130.113,-0.000157049,0,569,16.3,18,2,998,244.54,73.5443,9.50312,4.7,0.559965,0,0,0,-273.15,0,0,0,-273.15,0,1386
"Feb 27, 06:00 pm",6,0,0,-38.1442,81.1666,0.966269,1,0.996231,0.504073,14.924,0.00600157,1,0,0.0159733,0.0387695,0,0.543909,32.9616,31.8498,33.9576,293,362.026,204,0,362.026,204,293,0.1122,33.9576,293,299.548,1.7,6.63135,-5.39656,1.2348,-2.20503e-05,0,84,14.5,19,2,998,254.842,84.339,8.91406,4.9,0.134175,0,0,0,-273.15,0,0,0,-273.15,0,1387
"Feb 27, 07:00 pm",6,0,0,-19.406,0,1,1,1,0,0,0,1,0,0.0156652,0,0,0.539954,0,0,13.6069,293,321.38,204,0,321.38,204,293,0.1122,13.6069,293,281.167,1.7,6.28629,-6.28629,0,-1.53258e-06,0,0,13.6,20,2,998,264.355,95.3455,9.14688,3.8,0.127865,0,0,0,-273.15,0,0,0,-273.15,0,1388
"Feb 27, 08:00 pm",1,0,0,-5.81436,0,0,0,0,0,0,0,1,0,0.0157758,0,0,0.54163,0,0,-0.549335,300.972,299.818,0,204,393,0,293,0,0,296.266,281.511,1.7,6.45802,-6.45802,0,0,0,0,12.7,21,2,998,273.837,106.952,8.40312,4.3,0.0157758,0,0,0,-273.15,0,0,0,-273.15,0,1389
"Feb 27, 09:00 pm",1,0,0,-6.18875,0,0,0,0,0,0,0,1,0,0.0156847,0,0,0.54029,0,0,-0.246004,291.324,290.801,0,204,393,0,293,0,0,295.437,282.374,1.7,6.45047,-6.45047,0,0,0,0,11.7,22,2,998,284.14,118.419,7.55937,3.5,0.0156847,0,0,0,-273.15,0,0,0,-273.15,0,1390
"Feb 27, 10:00 pm",1,0,0,-6.017,0,0,0,0,0,0,0,1,0,0.0155395,0,0,0.538201,0,0,-0.186618,285.952,285.552,0,204,393,0,293,0,0,291.252,279.066,1.7,6.20675,-6.20675,0,0,0,0,10.8,23,2,998,296.432,129.313,6.97188,4,0.0155395,0,0,0,-273.15,0,0,0,-273.15,0,1391
"Feb 27, 11:00 pm",1,0,0,-5.76972,0,0,0,0,0,0,0,1,0,0.0153955,0,0,0.536141,0,0,-0.170377,281.435,281.068,0,204,393,0,293,0,0,286.736,275.075,1.7,5.94139,-5.94139,0,0,0,0,9.8,0,2,998,312.477,138.907,6.28438,4.9,0.0153955,0,0,0,-273.15,0,0,0,-273.15,0,1392
"Feb 28, 12:00 am",1,0,0,-5.52909,0,0,0,0,0,0,0,1,0,0.01526,0,0,0.534212,0,0,-0.161281,277.206,276.856,0,204,393,0,293,0,0,282.339,271.12,1.7,5.69135,-5.69135,0,0,0,0,8.9,1,2,998,334.425,145.867,6.32187,4,0.01526,0,0,0,-273.15,0,0,0,-273.15,0,1393
"Feb 28, 01:00 am",1,0,0,-5.30824,0,0,0,0,0,0,0,1,0,0.015133,0,0,0.532415,0,0,-0.153978,273.162,272.827,0,204,393,0,293,0,0,278.115,267.293,1.7,5.46312,-5.46312,0,0,0,0,8.2,2,2,998,2.01211,148.261,5.77812,4.5,0.015133,0,0,0,-273.15,0,0,0,-273.15,0,1394
"Feb 28, 02:00 am",1,0,0,-5.1032,0,0,0,0,0,0,0,1,0,0.015014,0,0,0.530741,0,0,-0.147347,269.277,268.954,0,204,393,0,293,0,0,274.06,263.606,1.7,5.2514,-5.2514,0,0,0,0,7.4,3,2,998,29.035,145.09,5.44688,5.3,0.015014,0,0,0,-273.15,0,0,0,-273.15,0,1395
"Feb 28, 03:00 am",1,0,0,-4.91154,0,0,0,0,0,0,0,1,0,0.0149023,0,0,0.52918,0,0,-0.141189,265.538,265.227,0,204,393,0,293,0,0,270.162,260.053,1.7,5.05354,-5.05354,0,0,0,0,6.7,4,2,998,50.0245,137.629,5.45,6.5,0.0149023,0,0,0,-273.15,0,0,0,-273.15,0,1396
"Feb 28, 04:00 am",1,0,0,-4.73009,0,0,0,0,0,0,0,1,0,0.0147972,0,0,0.527722,0,0,-0.135379,261.937,261.638,0,204,393,0,293,0,0,266.41,256.63,1.7,4.86623,-4.86623,0,0,0,0,6.3,5,2,998,65.3821,127.774,5.12813,6.8,0.0147972,0,0,0,-273.15,0,0,0,-273.15,0,1397
"Feb 28, 05:00 am",1,0,0,-4.55779,0,0,0,0,0,0,0,1,0,0.0146984,0,0,0.526359,0,0,-0.129892,258.467,258.178,0,204,393,0,293,0,0,262.796,253.331,1.7,4.6884,-4.6884,0,0,0,0,6,6,2,998,77.2827,116.751,4.82813,5.1,0.0146984,0,0,0,-273.15,0,0,0,-273.15,0,1398
"Feb 28, 06:00 am",1,0,0,-4.39712,0,0,0,0,0,0,0,1,0,0.0146051,0,0,0.525084,0,0,-0.124834,255.12,254.841,0,204,393,0,293,0,0,259.312,250.143,1.7,4.52264,-4.52264,0,0,0,0,5.7,7,2,998,87.391,105.226,4.52812,4.3,0.0146051,0,0,0,-273.15,0,0,0,-273.15,0,1399
"Feb 28, 07:00 am",1,0,0,-4.24613,0,0,0,0,0,0,0,1,0,0.0145171,0,0,0.523897,0,0,-0.12011,251.887,251.618,0,204,393,0,293,0,0,255.951,247.06,1.7,4.36688,-4.36688,0,0,0,0,5.7,8,2,998,96.8108,93.6055,4.68437,5.5,0.0145171,0,0,0,-273.15,0,0,0,-273.15,0,1400
"Feb 28, 08:00 am",1,0,0,-4.10259,0,0,0,0,0,0,0,1,0,0.0144356,0,0,0.522844,0,0,-0.115629,248.762,248.502,0,204,393,0,293,0,0,252.705,244.08,1.7,4.21883,-4.21883,0,0,0,0,5.8,9,2,998,106.369,82.6556,5.175,6,0.0144356,0,0,0,-273.15,0,0,0,-273.15,0,1401
"Feb 28, 09:00 am",1,0,0,-3.96506,0,0,0,0,0,0,0,1,0,0.0143605,0,0,0.521932,0,0,-0.111359,245.742,245.49,0,204,393,0,293,0,0,249.567,241.198,1.7,4.07699,-4.07699,0,0,0,0,6.4,10,2,998,116.827,71.9057,5.93125,6,0.0143605,0,0,0,-273.15,0,0,0,-273.15,0,1402
"Feb 28, 10:00 am",1,0,0,-3.83321,0,0,0,0,0,0,0,1,0,0.0142915,0,0,0.521154,0,0,-0.107257,242.82,242.577,0,204,393,0,293,0,0,246.533,238.413,1.7,3.94101,-3.94101,0,0,0,0,7.1,11,2,998,129.004,62.1454,6.08437,5.5,0.0142915,0,0,0,-273.15,0,0,0,-273.15,0,1403
"Feb 28, 11:00 am",2,0,0,8.37646,47.3404,0.751435,0.926705,0.991098,1,41.2852,0.06,1,0,0.0146181,0.708892,0,0.524994,24.7212,18.5764,0.353951,244.616,245.416,0,204,393,0,293,0,0,244.478,259.072,1.7,4.49455,8.67409,13.1686,0,0,63,8.9,12,2,998,143.745,54.1006,6.79062,4.3,0.0746181,0,0,0,-273.15,0,0,0,-273.15,0,1404
"Feb 28, 12:00 pm",2,0,0,56.4043,244.23,0.691869,0.893165,0.989928,1,46.2217,0.06,1,0,0.0257529,0.682428,0,0.740464,138.517,95.8358,2.41887,272.027,276.549,0,237.251,393,0,293,0,0,251.897,340.486,1.9771,7.80246,57.5986,65.4011,0,0,353,11.5,13,2,998,161.507,48.7187,8.0625,3.2,0.0857529,0,0,0,-273.15,0,0,0,-273.15,0,1405
"Feb 28, 01:00 pm",2,6,0,64.3432,439.205,0.670542,0.879383,0.989484,1,47.8911,0.06,1,0,0.125863,0.671596,0,2.0852,257.022,172.344,41.2888,298.922,342.15,265.893,129.719,367.12,265.893,293,0.146241,39.0358,282.748,387.272,3.29677,11.0693,104.676,115.746,0,0,655,13.9,14,2,998,181.457,46.97,9.09531,2.6,0.332104,0,0,0,-273.15,0,0,0,-273.15,0,1406
"Feb 28, 02:00 pm",6,0,0,13.4809,436.295,0.699191,0.897666,0.990076,1,45.6379,0.06,1,0,0.158615,0.68597,0,2.42365,244.858,171.202,92.4052,293,381.877,425.785,0,381.877,425.785,293,0.234182,92.4052,291.52,392.562,3.54821,11.6362,105.803,117.44,-9.82451e-05,0,624,15.4,15,2,998,201.226,49.2546,9.775,2.6,0.452797,0,0,0,-273.15,0,0,0,-273.15,0,1407
"Feb 28, 03:00 pm",6,0,0,2.41525,389.091,0.762923,0.932428,0.991315,1,40.2774,0.06,1,0,0.12786,0.713426,0,2.10067,200.124,152.679,94.8454,293,390.648,395.593,0,390.648,395.593,293,0.217576,94.8454,292.737,392.684,3.29661,11.679,97.2463,108.925,-0.000121058,0,510,16.2,16,2,998,218.591,55.0579,10.1844,2.3,0.405437,0,0,0,-273.15,0,0,0,-273.15,0,1408
"Feb 28, 04:00 pm",6,0,0,0.418582,507.672,0.840517,0.965707,0.992749,1,32.8052,0.06,1,0,0.345876,0.739957,0,4.05458,237.01,199.211,135.319,293,392.311,554.376,0,392.311,554.376,293,0.304907,135.319,292.96,392.585,4.6198,11.6892,135.718,147.407,-0.000178467,0,604,16.7,17,2,998,232.949,63.383,10.2938,1.8,0.710783,0,0,0,-273.15,0,0,0,-273.15,0,1409
"Feb 28, 05:00 pm",6,0,0,-0.0213592,628.941,0.912832,0.989145,0.994143,0.854017,24.1003,0.06,1,0,0.450028,0.648183,0,4.82335,270.364,246.797,148.31,293,392.5,606.373,0,392.5,606.373,293,0.333505,148.31,292.996,392.491,5.05311,11.7024,148.267,159.969,-0.000196319,0,689,16.6,18,2,998,244.853,73.3109,10.2719,2.6,0.843533,0,0,0,-273.15,0,0,0,-273.15,0,1410
"Feb 28, 06:00 pm",6,0,0,-36.2105,242.889,0.967687,1,0.996315,0.509688,14.6051,0.00706895,1,0,0.0160685,0.0461771,0,0.54524,98.4924,95.3098,34.8582,293,363.778,204,0,363.778,204,293,0.1122,34.8582,292.999,304.746,1.7,6.84317,-2.44204,4.40113,-2.37728e-05,0,251,15.5,19,2,998,255.16,84.1315,9.71875,1.9,0.135337,0,0,0,-273.15,0,0,0,-273.15,0,1411
"Feb 28, 07:00 pm",6,0,0,-20.5067,0,1,1,1,0,0,0,1,0,0.0156804,0,0,0.540144,0,0,14.7382,293,323.694,204,0,323.694,204,293,0.1122,14.7382,293,282.111,1.7,6.28941,-6.28941,0,-1.93893e-06,0,0,14.4,20,2,998,264.681,95.1449,9.63437,1.8,0.12788,0,0,0,-273.15,0,0,0,-273.15,0,1412
"Feb 28, 08:00 pm",1,0,0,-5.79026,0,0,0,0,0,0,0,1,0,0.0157998,0,0,0.541978,0,0,-0.580938,302.378,301.159,0,204,393,0,293,0,0,296.765,281.875,1.7,6.4734,-6.4734,0,0,0,0,13.4,21,2,998,274.177,106.752,9.025,1.9,0.0157998,0,0,0,-273.15,0,0,0,-273.15,0,1413
"Feb 28, 09:00 pm",1,0,0,-6.22245,0,0,0,0,0,0,0,1,0,0.0157137,0,0,0.540708,0,0,-0.252875,292.276,291.738,0,204,393,0,293,0,0,296.277,283.098,1.7,6.49248,-6.49248,0,0,0,0,12.3,22,2,998,284.503,118.208,8.55,2.1,0.0157137,0,0,0,-273.15,0,0,0,-273.15,0,1414
"Feb 28, 10:00 pm",1,0,0,-6.0577,0,0,0,0,0,0,0,1,0,0.0155676,0,0,0.538604,0,0,-0.188835,286.803,286.398,0,204,393,0,293,0,0,292.114,279.85,1.7,6.24987,-6.24987,0,0,0,0,11.2,23,2,998,296.82,129.075,7.91875,1.8,0.0155676,0,0,0,-273.15,0,0,0,-273.15,0,1415
"Feb 28, 11:00 pm",1,0,0,-5.8103,0,0,0,0,0,0,0,1,0,0.015422,0,0,0.536519,0,0,-0.171884,282.245,281.874,0,204,393,0,293,0,0,287.574,275.842,1.7,5.98352,-5.98352,0,0,0,0,10.1,0,2,998,312.871,138.624,7.2875,2.6,0.015422,0,0,0,-273.15,0,0,0,-273.15,0,1416
"Mar 1, 12:00 am",1,0,0,-5.56885,0,0,0,0,0,0,0,1,0,0.0152848,0,0,0.534564,0,0,-0.162642,277.983,277.631,0,204,393,0,293,0,0,283.147,271.859,1.7,5.73249,-5.73249,0,0,0,0,9,1,3,998,334.735,145.527,6.96875,2.6,0.0152848,0,0,0,-273.15,0,0,0,-273.15,0,1417
"Mar 1, 01:00 am",1,0,0,-5.34834,0,0,0,0,0,0,0,1,0,0.0151562,0,0,0.532742,0,0,-0.155327,273.909,273.571,0,204,393,0,293,0,0,278.893,268,1.7,5.5046,-5.5046,0,0,0,0,7.8,2,3,996,2.08295,147.881,5.925,2.9,0.0151562,0,0,0,-273.15,0,0,0,-273.15,0,1418
"Mar 1, 02:00 am",1,0,0,-5.14044,0,0,0,0,0,0,0,1,0,0.0150357,0,0,0.531046,0,0,-0.148561,269.995,269.67,0,204,393,0,293,0,0,274.808,264.287,1.7,5.28987,-5.28987,0,0,0,0,6.7,3,3,996,28.8595,144.721,4.98125,2.2,0.0150357,0,0,0,-273.15,0,0,0,-273.15,0,1419
"Mar 1, 03:00 am",1,0,0,-4.94713,0,0,0,0,0,0,0,1,0,0.0149227,0,0,0.529464,0,0,-0.142337,266.229,265.916,0,204,393,0,293,0,0,270.882,260.709,1.7,5.09029,-5.09029,0,0,0,0,5.6,4,3,996,49.7425,137.297,4.27187,1.8,0.0149227,0,0,0,-273.15,0,0,0,-273.15,0,1420
"Mar 1, 04:00 am",1,0,0,-4.76477,0,0,0,0,0,0,0,1,0,0.0148164,0,0,0.527987,0,0,-0.136495,262.602,262.3,0,204,393,0,293,0,0,267.103,257.26,1.7,4.90204,-4.90204,0,0,0,0,5,5,3,996,65.0823,127.473,3.90625,1.8,0.0148164,0,0,0,-273.15,0,0,0,-273.15,0,1421
"Mar 1, 05:00 am",1,0,0,-4.59363,0,0,0,0,0,0,0,1,0,0.0147163,0,0,0.526606,0,0,-0.131051,259.105,258.814,0,204,393,0,293,0,0,263.462,253.931,1.7,4.72541,-4.72541,0,0,0,0,4.3,6,3,996,76.9924,116.469,3.75313,1.3,0.0147163,0,0,0,-273.15,0,0,0,-273.15,0,1422
"Mar 1, 06:00 am",1,0,0,-4.43291,0,0,0,0,0,0,0,1,0,0.0146218,0,0,0.525312,0,0,-0.125974,255.73,255.449,0,204,393,0,293,0,0,259.952,250.716,1.7,4.55958,-4.55958,0,0,0,0,3.9,7,3,996,87.1143,104.952,3.43125,1.4,0.0146218,0,0,0,-273.15,0,0,0,-273.15,0,1423
"Mar 1, 07:00 am",1,0,0,-4.28003,0,0,0,0,0,0,0,1,0,0.0145326,0,0,0.524102,0,0,-0.121161,252.471,252.2,0,204,393,0,293,0,0,256.565,247.609,1.7,4.40185,-4.40185,0,0,0,0,3.8,8,3,996,96.5457,93.3295,3.40937,1.2,0.0145326,0,0,0,-273.15,0,0,0,-273.15,0,1424
"Mar 1, 08:00 am",2,0,0,-0.956362,76.9726,0.962158,1,0.995995,0.555769,15.8127,0.0161734,1,0,0.0145585,0.115166,0,0.524351,31.392,30.2041,0.0060117,250.553,250.567,0,204,393,0,293,0,0,253.529,250.796,1.7,4.42679,-0.948314,3.47847,0,0,80,4.9,9,3,996,106.114,82.373,3.9625,1.4,0.0307319,0,0,0,-273.15,0,0,0,-273.15,0,1425
"Mar 1, 09:00 am",2,6,0,95.079,404.731,0.905438,0.987076,0.993992,0.95564,25.1163,0.06,1,0,0.111815,0.723694,0,1.93606,175.403,158.816,12.5263,284.475,298.47,64.1947,318.678,383.535,64.1947,293,0.0353071,6.58134,264.477,365.593,3.19061,9.51372,105.426,114.94,0,0,447,6.9,10,3,996,116.584,71.6015,4.94688,2.5,0.207122,0,0,0,-273.15,0,0,0,-273.15,0,1426
"Mar 1, 10:00 am",6,0,0,36.4686,619.266,0.83123,0.962184,0.992577,1,33.7747,0.06,1,0,0.583366,0.73713,0,5.72994,292.338,243,131.347,293,374.468,663.342,0,374.468,663.342,293,0.364838,131.347,289.675,392.497,5.52785,11.6416,167.481,179.123,-0.000117884,0,745,9,11,3,996,128.785,61.8153,6.1875,2,1.0082,0,0,0,-273.15,0,0,0,-273.15,0,1427
"Mar 1, 11:00 am",6,0,0,2.719,535.403,0.755152,0.928581,0.991168,1,40.9613,0.06,1,0,0.35589,0.710378,0,4.13193,278.212,210.092,134.796,293,391.04,559.838,0,391.04,559.838,293,0.307911,134.796,292.756,392.576,4.66532,11.7483,137.496,149.245,-0.000173391,0,709,10.9,12,3,996,143.581,53.7421,6.8375,3.2,0.723801,0,0,0,-273.15,0,0,0,-273.15,0,1428
"Mar 1, 12:00 pm",6,0,0,0.283923,358.612,0.696334,0.895923,0.990019,1,45.8664,0.06,1,0,0.0854124,0.684599,0,1.60783,202.086,140.719,84.3342,293,392.387,345.223,0,392.387,345.223,293,0.189873,84.3342,292.968,392.609,2.87686,11.7291,84.6072,96.3363,-0.000111388,0,515,12,13,3,996,161.444,48.3391,7.625,3.5,0.335285,0,0,0,-273.15,0,0,0,-273.15,0,1429
"Mar 1, 01:00 pm",6,0,0,0.013619,542.368,0.67627,0.883186,0.989604,1,47.4472,0.06,1,0,0.317703,0.674583,0,3.83334,314.705,212.825,131.821,293,392.564,538.589,0,392.564,538.589,293,0.296224,131.821,292.994,392.6,4.48824,11.7537,131.815,143.568,-0.00017471,0,802,13.2,14,3,996,181.534,46.5915,7.84844,5.7,0.673926,0,0,0,-273.15,0,0,0,-273.15,0,1430
"Mar 1, 02:00 pm",6,0,0,0.00766519,597.628,0.70392,0.900513,0.990172,1,45.2576,0.06,1,0,0.460547,0.688213,0,4.89726,333.148,234.509,149.64,293,392.606,611.121,0,392.606,611.121,293,0.336117,149.64,292.999,392.614,5.09268,11.7664,149.626,161.392,-0.000198488,0,849,14,15,3,996,201.43,48.9045,8.14063,7.3,0.856664,0,0,0,-273.15,0,0,0,-273.15,0,1431
"Mar 1, 03:00 pm",6,0,0,-0.0175705,594.457,0.767042,0.934426,0.991392,1,39.911,0.06,1,0,0.511451,0.71501,0,5.24797,304.11,233.265,155.064,293,392.598,633.326,0,392.598,633.326,293,0.348329,155.064,293,392.59,5.27772,11.7629,155.024,166.787,-0.000205651,0,775,14.4,16,3,996,218.87,54.7507,8.22812,6.9,0.91978,0,0,0,-273.15,0,0,0,-273.15,0,1432
"Mar 1, 04:00 pm",6,0,0,0.031823,480.116,0.843789,0.96692,0.992809,1,32.4576,0.06,1,0,0.289972,0.740932,0,3.60901,223.276,188.397,127.851,293,392.608,522.123,0,392.608,522.123,293,0.287168,127.851,293,392.619,4.35103,11.7252,127.865,139.59,-0.000169593,0,569,14.3,17,3,996,233.257,63.1175,8.59688,3.2,0.63714,0,0,0,-273.15,0,0,0,-273.15,0,1433
"Mar 1, 05:00 pm",6,0,0,-10.2233,177.547,0.915189,0.989787,0.994193,0.864046,23.7675,0.06,1,0,0.017443,0.656253,0,0.565537,76.1256,69.6693,45.8836,293,384.934,204,0,384.934,204,293,0.1122,45.8836,293,369.146,1.7,10.1676,35.553,45.7206,-5.20976e-05,0,194,13.4,18,3,996,245.171,73.0783,8.24375,2.4,0.189643,0,0,0,-273.15,0,0,0,-273.15,0,1434
"Mar 1, 06:00 pm",6,0,0,-33.465,48.4544,0.969088,1,0.9964,0.515271,14.2833,0.00813126,1,0,0.0158999,0.0537028,0,0.54296,19.62,19.0135,28.9307,293,352.174,204,0,352.174,204,293,0.1122,28.9307,293,295.272,1.7,6.54956,-5.52848,1.02108,-1.38926e-05,0,50,12.1,19,3,996,255.482,83.9244,7.56875,2.2,0.136231,0,0,0,-273.15,0,0,0,-273.15,0,1435
"Mar 1, 07:00 pm",6,0,0,-17.0353,0,1,1,1,0,0,0,1,0,0.0156596,0,0,0.53989,0,0,11.1174,293,316.263,204,0,316.263,204,293,0.1122,11.1174,293,280.808,1.7,6.29611,-6.29611,0,-8.44126e-07,0,0,10.7,20,3,996,265.009,94.9447,7.34062,1.8,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,1436
"Mar 1, 08:00 pm",1,0,0,-5.85022,0,0,0,0,0,0,0,1,0,0.0157324,0,0,0.540998,0,0,-0.487637,298.372,297.344,0,204,393,0,293,0,0,295.341,280.973,1.7,6.41593,-6.41593,0,0,0,0,9.7,21,3,996,274.52,106.553,6.96562,1.1,0.0157324,0,0,0,-273.15,0,0,0,-273.15,0,1437
"Mar 1, 09:00 pm",1,0,0,-6.11703,0,0,0,0,0,0,0,1,0,0.0156322,0,0,0.539535,0,0,-0.233166,289.586,289.089,0,204,393,0,293,0,0,293.894,281.064,1.7,6.36332,-6.36332,0,0,0,0,8.7,22,3,996,284.867,117.996,6.12187,0.7,0.0156322,0,0,0,-273.15,0,0,0,-273.15,0,1438
"Mar 1, 10:00 pm",1,0,0,-5.93199,0,0,0,0,0,0,0,1,0,0.0154889,0,0,0.537476,0,0,-0.182237,284.406,284.015,0,204,393,0,293,0,0,289.676,277.655,1.7,6.11699,-6.11699,0,0,0,0,7.7,23,3,996,297.21,128.837,5.27812,0.7,0.0154889,0,0,0,-273.15,0,0,0,-273.15,0,1439
"Mar 1, 11:00 pm",1,0,0,-5.6894,0,0,0,0,0,0,0,1,0,0.015348,0,0,0.535464,0,0,-0.167491,279.971,279.609,0,204,393,0,293,0,0,285.211,273.696,1.7,5.85812,-5.85812,0,0,0,0,6.7,0,3,996,313.264,138.34,4.825,0.7,0.015348,0,0,0,-273.15,0,0,0,-273.15,0,1440
"Mar 2, 12:00 am",1,0,0,-5.45922,0,0,0,0,0,0,0,1,0,0.0152153,0,0,0.533579,0,0,-0.15901,275.8,275.454,0,204,393,0,293,0,0,280.874,269.779,1.7,5.6192,-5.6192,0,0,0,0,5.7,1,3,996,335.043,145.184,4.05937,0.7,0.0152153,0,0,0,-273.15,0,0,0,-273.15,0,1441
"Mar 2, 01:00 am",1,0,0,-5.24262,0,0,0,0,0,0,0,1,0,0.015091,0,0,0.531824,0,0,-0.151836,271.805,271.474,0,204,393,0,293,0,0,276.705,265.998,1.7,5.39535,-5.39535,0,0,0,0,5,2,3,996,2.15633,147.499,3.51563,0.5,0.015091,0,0,0,-273.15,0,0,0,-273.15,0,1442
"Mar 2, 02:00 am",1,0,0,-5.04425,0,0,0,0,0,0,0,1,0,0.0149744,0,0,0.530186,0,0,-0.145441,267.966,267.647,0,204,393,0,293,0,0,272.7,262.35,1.7,5.19054,-5.19054,0,0,0,0,4.3,3,3,996,28.6897,144.35,2.89375,1.2,0.0149744,0,0,0,-273.15,0,0,0,-273.15,0,1443
"Mar 2, 03:00 am",1,0,0,-4.85728,0,0,0,0,0,0,0,1,0,0.0148648,0,0,0.528659,0,0,-0.139437,264.268,263.961,0,204,393,0,293,0,0,268.847,258.834,1.7,4.99752,-4.99752,0,0,0,0,3.5,4,3,996,49.4652,136.961,2.32813,1.4,0.0148648,0,0,0,-273.15,0,0,0,-273.15,0,1444
"Mar 2, 04:00 am",1,0,0,-4.68049,0,0,0,0,0,0,0,1,0,0.0147617,0,0,0.527231,0,0,-0.133783,260.705,260.409,0,204,393,0,293,0,0,265.136,255.445,1.7,4.81503,-4.81503,0,0,0,0,3.1,5,3,996,64.7852,127.169,2.08437,1.8,0.0147617,0,0,0,-273.15,0,0,0,-273.15,0,1445
"Mar 2, 05:00 am",1,0,0,-4.51495,0,0,0,0,0,0,0,1,0,0.0146645,0,0,0.525896,0,0,-0.128536,257.268,256.982,0,204,393,0,293,0,0,261.56,252.171,1.7,4.6442,-4.6442,0,0,0,0,2.7,6,3,996,76.7037,116.184,1.52813,2.3,0.0146645,0,0,0,-273.15,0,0,0,-273.15,0,1446
"Mar 2, 06:00 am",1,0,0,-4.35754,0,0,0,0,0,0,0,1,0,0.0145728,0,0,0.524646,0,0,-0.123566,253.95,253.674,0,204,393,0,293,0,0,258.11,249.01,1.7,4.48178,-4.48178,0,0,0,0,2.5,7,3,996,86.8383,104.674,1.64063,2.4,0.0145728,0,0,0,-273.15,0,0,0,-273.15,0,1447
"Mar 2, 07:00 am",1,0,0,-4.20893,0,0,0,0,0,0,0,1,0,0.0144867,0,0,0.523497,0,0,-0.118906,250.745,250.478,0,204,393,0,293,0,0,254.779,245.953,1.7,4.32848,-4.32848,0,0,0,0,2.4,8,3,996,96.2807,93.0506,1.61875,2.2,0.0144867,0,0,0,-273.15,0,0,0,-273.15,0,1448
"Mar 2, 08:00 am",2,0,0,6.18449,225.431,0.963381,1,0.996064,0.563102,15.5535,0.0175879,1,0,0.0147644,0.126899,0,0.527006,91.8216,88.4592,0.27793,251.586,252.208,0,204,393,0,293,0,0,252.316,262.747,1.7,4.79724,6.42818,11.2254,0,0,234,3.8,9,3,996,105.858,82.0877,2.70625,4.9,0.0323523,0,0,0,-273.15,0,0,0,-273.15,0,1449
"Mar 2, 09:00 am",2,6,0,111.087,541.148,0.907967,0.987792,0.994043,0.973491,24.7728,0.06,1,0,0.30235,0.737784,0,3.7041,233.87,212.347,37.5666,290.245,318.355,193.924,336.062,380.459,193.924,293,0.106658,29.0491,272.089,377.255,4.41655,10.3648,146.308,156.673,0,0,596,6.1,10,3,996,116.34,71.2947,4.30312,4.9,0.469008,0,0,0,-273.15,0,0,0,-273.15,0,1450
"Mar 2, 10:00 am",6,0,0,16.8325,603.881,0.83409,0.963281,0.99263,1,33.4788,0.06,1,0,0.577611,0.73801,0,5.68861,284.098,236.963,146.398,293,383.676,660.448,0,383.676,660.448,293,0.363246,146.398,291.96,392.443,5.50373,11.7442,163.137,174.881,-0.000161832,0,724,8.3,11,3,996,128.566,61.4829,5.95625,3.2,1.00086,0,0,0,-273.15,0,0,0,-273.15,0,1451
"Mar 2, 11:00 am",6,0,0,1.41992,611.646,0.758866,0.930432,0.991238,1,40.6357,0.06,1,0,0.546242,0.711844,0,5.48066,316.274,240.01,157.663,293,392.065,647.619,0,392.065,647.619,293,0.356191,157.663,292.932,392.8,5.39683,11.7889,159.061,170.85,-0.000206935,0,806,10.4,12,3,996,143.416,53.3812,6.65,3.2,0.962432,0,0,0,-273.15,0,0,0,-273.15,0,1452
"Mar 2, 12:00 pm",6,0,0,0.0134454,601.987,0.7008,0.89864,0.990109,1,45.5088,0.06,1,0,0.467104,0.686737,0,4.94307,337.072,236.22,150.461,293,392.67,614.051,0,392.67,614.051,293,0.337728,150.461,292.995,392.678,5.11709,11.768,150.453,162.221,-0.000199829,0,859,12.1,13,3,996,161.382,47.9573,7.25625,3.7,0.864832,0,0,0,-273.15,0,0,0,-273.15,0,1453
"Mar 2, 01:00 pm",6,0,0,0.0265318,596.679,0.681141,0.88636,0.989706,1,47.0672,0.06,1,0,0.433771,0.677077,0,4.70743,343.742,234.137,146.759,293,392.699,598.758,0,392.699,598.758,293,0.329317,146.759,293,392.713,4.98965,11.7644,146.764,158.529,-0.000195021,0,876,13.5,14,3,996,181.616,46.2114,7.875,4.9,0.823088,0,0,0,-273.15,0,0,0,-273.15,0,1454
"Mar 2, 02:00 pm",6,0,0,-0.0981231,614.403,0.708654,0.903317,0.990267,1,44.8745,0.06,1,0,0.508828,0.690421,0,5.23023,340.211,241.092,154.828,293,392.618,632.226,0,392.618,632.226,293,0.347724,154.828,293,392.568,5.26855,11.7478,154.707,166.455,-0.000205418,0,867,14.4,15,3,996,201.64,48.5537,8.4625,4.2,0.916553,0,0,0,-273.15,0,0,0,-273.15,0,1455
"Mar 2, 03:00 pm",6,0,0,0.227144,652.404,0.771163,0.936398,0.991469,1,39.5416,0.06,1,0,0.683079,0.716575,0,6.35152,331.97,256.003,171.461,293,392.811,698.711,0,392.811,698.711,293,0.384291,171.461,293,392.922,5.82259,11.7817,171.664,183.445,-0.00022834,0,846,14.8,16,3,996,219.155,54.4437,8.55,4.6,1.12737,0,0,0,-273.15,0,0,0,-273.15,0,1456
"Mar 2, 04:00 pm",6,0,0,0.0176505,661.553,0.847059,0.968118,0.99287,1,32.1068,0.06,1,0,0.795503,0.741895,0,7.02352,306.464,259.593,180.797,293,392.926,735.845,0,392.926,735.845,293,0.404715,180.797,293,392.937,6.13204,11.8031,180.788,192.591,-0.000241315,0,781,14.7,17,3,996,233.571,62.8525,8.68437,7.7,1.26022,0,0,0,-273.15,0,0,0,-273.15,0,1457
"Mar 2, 05:00 pm",6,0,0,-0.128992,608.326,0.917535,0.990417,0.994242,0.873992,23.4316,0.06,1,0,0.43393,0.664262,0,4.70855,260.161,238.707,146.932,293,392.799,598.831,0,392.799,598.831,293,0.329357,146.932,293,392.719,4.99026,11.782,146.782,158.564,-0.000195629,0,663,13.9,18,3,996,245.492,72.8465,8.275,11.4,0.823288,0,0,0,-273.15,0,0,0,-273.15,0,1458
"Mar 2, 06:00 pm",6,0,0,-32.9732,407.597,0.970469,1,0.996485,0.52082,13.9588,0.00918847,1,0,0.0162336,0.0613441,0,0.54758,164.808,159.941,36.4129,293,366.794,204,0,366.794,204,293,0.1122,36.4129,293,313.487,1.7,7.27519,2.53626,9.81144,-2.69437e-05,0,420,12.4,19,3,996,255.806,83.7178,7.4,9.1,0.137622,0,0,0,-273.15,0,0,0,-273.15,0,1459
"Mar 2, 07:00 pm",6,0,0,-22.4062,1,1,1,1,0,0,0,1,0,0.0157045,0,0,0.540446,0.3924,0.3924,16.6423,293,327.574,204,0,327.574,204,293,0.1122,16.6423,293,283.608,1.7,6.34663,-6.34663,0,-2.77109e-06,0,1,10.9,20,3,996,265.34,94.745,7.38437,5.7,0.127905,0,0,0,-273.15,0,0,0,-273.15,0,1460
"Mar 2, 08:00 pm",1,0,0,-5.79328,0,0,0,0,0,0,0,1,0,0.0158376,0,0,0.542529,0,0,-0.635756,304.676,303.347,0,204,393,0,293,0,0,297.584,282.377,1.7,6.54527,-6.54527,0,0,0,0,10.2,21,3,996,274.865,106.353,7.23125,3.9,0.0158376,0,0,0,-273.15,0,0,0,-273.15,0,1461
"Mar 2, 09:00 pm",1,0,0,-6.31627,0,0,0,0,0,0,0,1,0,0.0157592,0,0,0.541365,0,0,-0.265429,293.779,293.216,0,204,393,0,293,0,0,297.634,284.183,1.7,6.6014,-6.6014,0,0,0,0,9.5,22,3,996,285.233,117.784,6.45313,4.6,0.0157592,0,0,0,-273.15,0,0,0,-273.15,0,1462
"Mar 2, 10:00 pm",1,0,0,-6.15725,0,0,0,0,0,0,0,1,0,0.0156109,0,0,0.539226,0,0,-0.193379,288.114,287.701,0,204,393,0,293,0,0,293.478,281.017,1.7,6.35432,-6.35432,0,0,0,0,8.8,23,3,996,297.6,128.597,6.14375,3.2,0.0156109,0,0,0,-273.15,0,0,0,-273.15,0,1463
"Mar 2, 11:00 pm",1,0,0,-5.8986,0,0,0,0,0,0,0,1,0,0.0154622,0,0,0.537093,0,0,-0.174855,283.469,283.093,0,204,393,0,293,0,0,288.872,276.976,1.7,6.07484,-6.07484,0,0,0,0,8.1,0,3,996,313.657,138.054,5.83438,2.7,0.0154622,0,0,0,-273.15,0,0,0,-273.15,0,1464
"Mar 3, 12:00 am",1,0,0,-5.64925,0,0,0,0,0,0,0,1,0,0.0153219,0,0,0.535092,0,0,-0.165205,279.144,278.787,0,204,393,0,293,0,0,284.377,272.942,1.7,5.81546,-5.81546,0,0,0,0,7.4,1,3,996,335.351,144.84,5.525,3.7,0.0153219,0,0,0,-273.15,0,0,0,-273.15,0,1465
"Mar 3, 01:00 am",1,0,0,-5.41814,0,0,0,0,0,0,0,1,0,0.0151908,0,0,0.533231,0,0,-0.157496,275.016,274.673,0,204,393,0,293,0,0,280.062,269.041,1.7,5.57656,-5.57656,0,0,0,0,6.9,2,3,996,2.23201,147.116,4.86875,3.9,0.0151908,0,0,0,-273.15,0,0,0,-273.15,0,1466
"Mar 3, 02:00 am",1,0,0,-5.20444,0,0,0,0,0,0,0,1,0,0.015068,0,0,0.531499,0,0,-0.150565,271.053,270.724,0,204,393,0,293,0,0,275.922,265.284,1.7,5.35588,-5.35588,0,0,0,0,6.4,3,3,996,28.5252,143.976,4.68125,4.9,0.015068,0,0,0,-273.15,0,0,0,-273.15,0,1467
"Mar 3, 03:00 am",1,0,0,-5.0042,0,0,0,0,0,0,0,1,0,0.0149529,0,0,0.529885,0,0,-0.144112,267.243,266.927,0,204,393,0,293,0,0,271.946,261.668,1.7,5.14913,-5.14913,0,0,0,0,5.9,4,3,996,49.1924,136.622,4.72813,5.3,0.0149529,0,0,0,-273.15,0,0,0,-273.15,0,1468
"Mar 3, 04:00 am",1,0,0,-4.81449,0,0,0,0,0,0,0,1,0,0.0148448,0,0,0.528381,0,0,-0.138023,263.577,263.273,0,204,393,0,293,0,0,268.123,258.189,1.7,4.95329,-4.95329,0,0,0,0,5.6,5,3,996,64.491,126.862,4.74062,4.2,0.0148448,0,0,0,-273.15,0,0,0,-273.15,0,1469
"Mar 3, 05:00 am",1,0,0,-4.6379,0,0,0,0,0,0,0,1,0,0.0147431,0,0,0.526974,0,0,-0.132415,260.047,259.754,0,204,393,0,293,0,0,264.444,254.832,1.7,4.77105,-4.77105,0,0,0,0,5.3,6,3,996,76.4164,115.896,4.675,3.7,0.0147431,0,0,0,-273.15,0,0,0,-273.15,0,1470
"Mar 3, 06:00 am",1,0,0,-4.47357,0,0,0,0,0,0,0,1,0,0.0146472,0,0,0.525659,0,0,-0.127241,256.642,256.359,0,204,393,0,293,0,0,260.9,251.589,1.7,4.60152,-4.60152,0,0,0,0,5.1,7,3,996,86.563,104.394,4.475,4.6,0.0146472,0,0,0,-273.15,0,0,0,-273.15,0,1471
"Mar 3, 07:00 am",1,0,0,-4.31768,0,0,0,0,0,0,0,1,0,0.0145567,0,0,0.524427,0,0,-0.122338,253.355,253.081,0,204,393,0,293,0,0,257.481,248.456,1.7,4.44069,-4.44069,0,0,0,0,5.1,8,3,996,96.0159,92.7689,4.1625,4.9,0.0145567,0,0,0,-273.15,0,0,0,-273.15,0,1472
"Mar 3, 08:00 am",2,0,0,-3.49888,13.5042,0.964584,1,0.996133,0.570491,15.2941,0.0190168,1,0,0.0144945,0.139019,0,0.523569,5.4936,5.29904,-0.0917394,250.44,250.234,0,204,393,0,293,0,0,254.23,246.741,1.7,4.32635,-3.58968,0.736668,0,0,14,5.4,9,3,996,105.602,81.7995,4.07188,6.3,0.0335113,0,0,0,-273.15,0,0,0,-273.15,0,1473
"Mar 3, 09:00 am",2,0,0,22.0157,98.1316,0.908626,0.987979,0.994057,0.973793,24.6839,0.06,1,0,0.015364,0.738155,0,0.535329,42.3792,38.5068,0.868487,257.621,259.548,0,204,393,0,293,0,0,253.218,291.912,1.7,5.8432,22.5808,28.424,0,0,108,5.9,10,3,996,116.097,70.9856,4.72813,6.3,0.075364,0,0,0,-273.15,0,0,0,-273.15,0,1474
"Mar 3, 10:00 am",2,0,0,0.456083,18.4127,0.836939,0.964364,0.992683,1,33.1817,0.06,1,0,0.0149093,0.738879,0,0.529155,8.6328,7.22513,-0.0969622,271.865,271.653,0,204,393,0,293,0,0,261.374,268.155,1.7,4.98125,0.357244,5.33849,0,0,22,6.5,11,3,996,128.347,61.1481,4.70313,4.9,0.0749093,0,0,0,-273.15,0,0,0,-273.15,0,1475
"Mar 3, 11:00 am",2,0,0,2.00408,25.9275,0.762575,0.932258,0.991308,1,40.3083,0.06,1,0,0.0150565,0.713291,0,0.53115,13.3416,10.174,0.00310295,268.973,268.98,0,204,393,0,293,0,0,266.177,269.093,1.7,5.248,2.009,7.257,0,0,34,6.8,12,3,996,143.251,53.0182,5.08125,3.2,0.0750565,0,0,0,-273.15,0,0,0,-273.15,0,1476
"Mar 3, 12:00 pm",2,0,0,-1.59692,12.6948,0.705264,0.901314,0.990199,1,45.1491,0.06,1,0,0.0149708,0.688843,0,0.530044,7.0632,4.98142,-0.0874439,268.498,268.306,0,204,393,0,293,0,0,267.705,265.125,1.7,5.11879,-1.68737,3.43142,0,0,18,7.4,13,3,996,161.322,47.5734,5.2125,2.5,0.0749708,0,0,0,-273.15,0,0,0,-273.15,0,1477
"Mar 3, 01:00 pm",2,0,0,-4.04079,2.74405,0.686012,0.889481,0.989807,1,46.6847,0.06,1,0,0.0148588,0.679531,0,0.528557,1.5696,1.07676,-0.158029,265.395,265.047,0,204,393,0,293,0,0,267.242,259.252,1.7,4.93877,-4.20707,0.731695,0,0,4,7.8,14,3,996,181.701,45.8297,6.31563,3.2,0.0748588,0,0,0,-273.15,0,0,0,-273.15,0,1478
"Mar 3, 02:00 pm",2,0,0,-4.26968,1.42678,0.713389,0.906077,0.990361,1,44.4887,0.06,1,0,0.0147734,0.692596,0,0.527382,0.7848,0.559867,-0.138598,261.428,261.121,0,204,393,0,293,0,0,264.917,255.989,1.7,4.79966,-4.4119,0.387762,0,0,2,7.9,15,3,996,201.856,48.2024,6.41563,2.8,0.0747734,0,0,0,-273.15,0,0,0,-273.15,0,1479
"Mar 3, 03:00 pm",1,0,0,-4.49407,0,0,0,0,0,0,0,1,0,0.0146747,0,0,0.526036,0,0,-0.135213,257.883,257.582,0,204,393,0,293,0,0,261.835,252.529,1.7,4.63151,-4.63151,0,0,0,0,7.8,16,3,996,219.445,54.1369,5.37813,2.9,0.0146747,0,0,0,-273.15,0,0,0,-273.15,0,1480
"Mar 3, 04:00 pm",2,0,0,-2.9969,5.10194,0.850324,0.969299,0.99293,1,31.7531,0.06,1,0,0.014633,0.742846,0,0.525419,2.3544,2.002,-0.0729141,254.961,254.798,0,204,393,0,293,0,0,258.628,252.053,1.7,4.5552,-3.06802,1.48718,0,0,6,7.3,17,3,996,233.888,62.5884,5.81563,3.9,0.074633,0,0,0,-273.15,0,0,0,-273.15,0,1481
"Mar 3, 05:00 pm",2,0,0,-3.56474,2.75961,0.91987,0.991037,0.994292,0.883854,23.0929,0.06,1,0,0.0145432,0.672212,0,0.524223,1.1772,1.08287,-0.102456,252.826,252.596,0,204,393,0,293,0,0,255.95,248.717,1.7,4.39618,-3.66826,0.727918,0,0,3,7,18,3,996,245.816,72.6154,5.51563,3.7,0.0745432,0,0,0,-273.15,0,0,0,-273.15,0,1482
"Mar 3, 06:00 pm",1,0,0,-4.11051,0,0,0,0,0,0,0,1,0,0.0144533,0,0,0.523069,0,0,-0.125037,249.844,249.563,0,204,393,0,293,0,0,253.303,244.793,1.7,4.23808,-4.23808,0,0,0,0,6.8,19,3,996,256.133,83.5115,5.31563,3.2,0.0144533,0,0,0,-273.15,0,0,0,-273.15,0,1483
"Mar 3, 07:00 pm",1,0,0,-3.99088,0,0,0,0,0,0,0,1,0,0.0143796,0,0,0.522159,0,0,-0.11553,246.605,246.344,0,204,393,0,293,0,0,250.355,241.902,1.7,4.10756,-4.10756,0,0,0,0,6.5,20,3,996,265.673,94.5456,5.09375,3.2,0.0143796,0,0,0,-273.15,0,0,0,-273.15,0,1484
"Mar 3, 08:00 pm",1,0,0,-3.86891,0,0,0,0,0,0,0,1,0,0.0143095,0,0,0.521351,0,0,-0.109007,243.612,243.365,0,204,393,0,293,0,0,247.336,239.142,1.7,3.97858,-3.97858,0,0,0,0,6,21,3,996,275.211,106.153,4.59375,4.2,0.0143095,0,0,0,-273.15,0,0,0,-273.15,0,1485
"Mar 3, 09:00 pm",1,0,0,-3.74936,0,0,0,0,0,0,0,1,0,0.0142436,0,0,0.520636,0,0,-0.10486,240.748,240.509,0,204,393,0,293,0,0,244.381,236.417,1.7,3.85477,-3.85477,0,0,0,0,5.7,22,3,996,285.601,117.572,4.29375,4.9,0.0142436,0,0,0,-273.15,0,0,0,-273.15,0,1486
"Mar 3, 10:00 pm",1,0,0,-3.63493,0,0,0,0,0,0,0,1,0,0.014181,0,0,0.519969,0,0,-0.101273,237.976,237.745,0,204,393,0,293,0,0,241.512,233.765,1.7,3.73672,-3.73672,0,0,0,0,5.4,23,3,996,297.991,128.357,4.22813,4.9,0.014181,0,0,0,-273.15,0,0,0,-273.15,0,1487
"Mar 3, 11:00 pm",1,0,0,-3.52838,0,0,0,0,0,0,0,1,0,0.0141214,0,0,0.519345,0,0,-0.0980247,235.286,235.062,0,204,393,0,293,0,0,238.729,231.183,1.7,3.6269,-3.6269,0,0,0,0,4.8,0,3,996,314.05,137.767,4.09688,5.7,0.0141214,0,0,0,-273.15,0,0,0,-273.15,0,1488
"Mar 4, 12:00 am",1,0,0,-3.42711,0,0,0,0,0,0,0,1,0,0.0140646,0,0,0.518762,0,0,-0.0949507,232.672,232.454,0,204,393,0,293,0,0,236.027,228.673,1.7,3.52254,-3.52254,0,0,0,0,4.1,1,3,996,335.658,144.494,3.475,4.9,0.0140646,0,0,0,-273.15,0,0,0,-273.15,0,1489
"Mar 4, 01:00 am",1,0,0,-3.32816,0,0,0,0,0,0,0,1,0,0.0140105,0,0,0.518218,0,0,-0.091932,230.132,229.92,0,204,393,0,293,0,0,233.402,226.236,1.7,3.42054,-3.42054,0,0,0,0,4.3,2,3,996,2.3098,146.73,3.51875,6.9,0.0140105,0,0,0,-273.15,0,0,0,-273.15,0,1490
"Mar 4, 02:00 am",1,0,0,-3.23568,0,0,0,0,0,0,0,1,0,0.0139589,0,0,0.517711,0,0,-0.0891488,227.663,227.456,0,204,393,0,293,0,0,230.85,223.862,1.7,3.32526,-3.32526,0,0,0,0,3.8,3,3,996,28.3659,143.599,3.33125,5.7,0.0139589,0,0,0,-273.15,0,0,0,-273.15,0,1491
"Mar 4, 03:00 am",1,0,0,-3.14631,0,0,0,0,0,0,0,1,0,0.0139096,0,0,0.517237,0,0,-0.0864599,225.26,225.059,0,204,393,0,293,0,0,228.369,221.552,1.7,3.23318,-3.23318,0,0,0,0,3.7,4,3,996,48.9241,136.28,2.60625,3.9,0.0139096,0,0,0,-273.15,0,0,0,-273.15,0,1492
"Mar 4, 04:00 am",1,0,0,-3.06166,0,0,0,0,0,0,0,1,0,0.0138625,0,0,0.516795,0,0,-0.0839287,222.921,222.725,0,204,393,0,293,0,0,225.955,219.301,1.7,3.14599,-3.14599,0,0,0,0,3.6,5,3,996,64.1996,126.551,2.35,4.2,0.0138625,0,0,0,-273.15,0,0,0,-273.15,0,1493
"Mar 4, 05:00 am",1,0,0,-2.98047,0,0,0,0,0,0,0,1,0,0.0138175,0,0,0.516382,0,0,-0.0815069,220.643,220.452,0,204,393,0,293,0,0,223.605,217.108,1.7,3.06235,-3.06235,0,0,0,0,3.6,6,3,996,76.1308,115.604,2.58437,5.7,0.0138175,0,0,0,-273.15,0,0,0,-273.15,0,1494
"Mar 4, 06:00 am",1,0,0,-2.90303,0,0,0,0,0,0,0,1,0,0.0137744,0,0,0.515998,0,0,-0.0792068,218.423,218.237,0,204,393,0,293,0,0,221.316,214.97,1.7,2.98261,-2.98261,0,0,0,0,3.5,7,3,996,86.2885,104.111,2.48438,4.9,0.0137744,0,0,0,-273.15,0,0,0,-273.15,0,1495
"Mar 4, 07:00 am",1,0,0,-2.82884,0,0,0,0,0,0,0,1,0,0.0137331,0,0,0.51564,0,0,-0.0770093,216.259,216.078,0,204,393,0,293,0,0,219.086,212.884,1.7,2.9062,-2.9062,0,0,0,0,3.5,8,3,996,95.7513,92.4845,2.48438,5.7,0.0137331,0,0,0,-273.15,0,0,0,-273.15,0,1496
"Mar 4, 08:00 am",2,0,0,-0.201591,46.3569,0.965769,1,0.996202,0.577934,15.0346,0.0204594,1,0,0.0137572,0.151527,0,0.515765,18.8352,18.1905,0.0196576,215.133,215.179,0,204,393,0,293,0,0,217.093,215.996,1.7,2.93775,-0.181406,2.75634,0,0,48,4.2,9,3,996,105.346,81.5088,3.18437,6.3,0.0342167,0,0,0,-273.15,0,0,0,-273.15,0,1497
"Mar 4, 09:00 am",2,0,0,-0.978286,6.3744,0.910628,0.988537,0.994098,0.987431,24.4077,0.06,1,0,0.0137262,0.748946,0,0.515526,2.7468,2.50131,-0.0227471,215.377,215.323,0,204,393,0,293,0,0,216.164,214.378,1.7,2.87448,-1.00113,1.87335,0,0,7,5,10,3,996,115.852,70.6742,3.67188,8.1,0.0737262,0,0,0,-273.15,0,0,0,-273.15,0,1498
"Mar 4, 10:00 am",1,0,0,-2.67921,0,0,0,0,0,0,0,1,0,0.0136711,0,0,0.515125,0,0,-0.091523,213.941,213.725,0,204,393,0,293,0,0,215.388,209.907,1.7,2.77406,-2.77406,0,0,0,0,5.7,11,3,996,128.127,60.8113,4.29375,6.9,0.0136711,0,0,0,-273.15,0,0,0,-273.15,0,1499
"Mar 4, 11:00 am",2,0,0,4.73139,28.3523,0.766278,0.934058,0.991378,1,39.9792,0.06,1,0,0.0138236,0.714718,0,0.516238,14.5188,11.1254,0.190855,214.253,214.703,0,204,393,0,293,0,0,214.347,222.648,1.7,3.04882,4.90273,7.95155,0,0,37,6,12,3,996,143.086,52.653,4.59375,7.3,0.0738236,0,0,0,-273.15,0,0,0,-273.15,0,1500
"Mar 4, 12:00 pm",2,0,0,-0.889052,7.09726,0.709726,0.903946,0.990288,1,44.7873,0.06,1,0,0.013727,0.690917,0,0.515537,3.924,2.78497,-0.0465465,217.506,217.396,0,204,393,0,293,0,0,215.591,215.471,1.7,2.86238,-0.938202,1.92418,0,0,10,6.3,13,3,996,161.263,47.1876,4.89375,4.6,0.073727,0,0,0,-273.15,0,0,0,-273.15,0,1501
"Mar 4, 01:00 pm",1,0,0,-2.67265,0,0,0,0,0,0,0,1,0,0.0136837,0,0,0.51523,0,0,-0.11021,215.13,214.871,0,204,393,0,293,0,0,215.976,210.287,1.7,2.78835,-2.78835,0,0,0,1,6.4,14,3,996,181.79,45.4466,4.99375,3.2,0.0136837,0,0,0,-273.15,0,0,0,-273.15,0,1502
"Mar 4, 02:00 pm",2,0,0,-2.29289,1.43625,0.718123,0.908791,0.990454,1,44.1003,0.06,1,0,0.0136632,0.694737,0,0.515046,0.7848,0.563583,-0.0703427,212.464,212.298,0,204,393,0,293,0,0,214.656,209.354,1.7,2.75582,-2.36428,0.391542,0,0,2,6.7,15,3,996,202.078,47.8505,5.29375,3.2,0.0736632,0,0,0,-273.15,0,0,0,-273.15,0,1503
"Mar 4, 03:00 pm",2,0,0,4.32837,26.4997,0.779402,0.940258,0.991623,1,38.7941,0.06,1,0,0.0137951,0.71964,0,0.515991,13.3416,10.3985,0.179967,213.185,213.609,0,204,393,0,293,0,0,213.38,221.122,1.7,2.99184,4.49131,7.48316,0,0,34,7.2,16,3,996,219.74,53.8305,4.54375,3.2,0.0737951,0,0,0,-273.15,0,0,0,-273.15,0,1504
"Mar 4, 04:00 pm",2,0,0,133.148,513.003,0.853582,0.970464,0.992991,1,31.3966,0.06,1,0,0.228811,0.743784,0,3.12029,235.832,201.302,11.2112,268.694,278.889,0,490.544,393,0,293,0,0,236.117,347.603,4.08787,7.74744,141.978,149.725,0,0,601,8.1,17,3,996,234.211,62.325,5.13125,2.9,0.288811,0,0,0,-273.15,0,0,0,-273.15,0,1505
"Mar 4, 05:00 pm",6,0,0,7.27467,139.251,0.922191,0.991644,0.994341,0.893633,22.7514,0.06,1,0,0.0166661,0.680099,0,0.554053,59.2524,54.642,21.3531,293,337.094,204,0,337.094,204,293,0.1122,21.3531,281.45,345.99,1.7,8.54486,28.6171,37.162,-5.74805e-06,0,151,8.2,18,3,996,246.144,72.3852,5.15312,2.4,0.188866,0,0,0,-273.15,0,0,0,-273.15,0,1506
"Mar 4, 06:00 pm",6,0,0,-18.5492,86.6121,0.97317,1,0.996657,0.531819,13.3022,0.0112877,1,0,0.015714,0.0769635,0,0.540334,34.9236,33.9866,15.2279,293,324.694,204,0,324.694,204,293,0.1122,15.2279,288,289.838,1.7,6.30102,-3.68529,2.61573,-2.13461e-06,0,89,7.8,19,3,996,256.463,83.3058,4.675,1.8,0.139202,0,0,0,-273.15,0,0,0,-273.15,0,1507
"Mar 4, 07:00 pm",1,0,0,-5.62439,0,0,0,0,0,0,0,1,0,0.0157816,0,0,0.541728,0,0,-0.676906,304.674,303.258,0,204,393,0,293,0,0,295.482,280.927,1.7,6.42074,-6.42074,0,0,0,0,7.3,20,3,996,266.009,94.3466,4.175,1.7,0.0157816,0,0,0,-273.15,0,0,0,-273.15,0,1508
"Mar 4, 08:00 pm",1,0,0,-6.23212,0,0,0,0,0,0,0,1,0,0.0157215,0,0,0.540824,0,0,-0.275872,292.976,292.39,0,204,393,0,293,0,0,296.433,282.982,1.7,6.53084,-6.53084,0,0,0,0,6.6,21,3,996,275.56,105.954,3.7875,1,0.0157215,0,0,0,-273.15,0,0,0,-273.15,0,1509
"Mar 4, 09:00 pm",1,0,0,-6.10549,0,0,0,0,0,0,0,1,0,0.0155778,0,0,0.538751,0,0,-0.193666,287.187,286.773,0,204,393,0,293,0,0,292.456,280.063,1.7,6.30329,-6.30329,0,0,0,0,6,22,3,996,285.97,117.359,3.42188,1.4,0.0155778,0,0,0,-273.15,0,0,0,-273.15,0,1510
"Mar 4, 10:00 pm",1,0,0,-5.85681,0,0,0,0,0,0,0,1,0,0.0154314,0,0,0.536653,0,0,-0.173786,282.549,282.175,0,204,393,0,293,0,0,287.909,276.08,1.7,6.03205,-6.03205,0,0,0,0,5.4,23,3,996,298.382,128.115,2.82188,1.9,0.0154314,0,0,0,-273.15,0,0,0,-273.15,0,1511
"Mar 4, 11:00 pm",1,0,0,-5.61052,0,0,0,0,0,0,0,1,0,0.015293,0,0,0.534681,0,0,-0.163955,278.249,277.894,0,204,393,0,293,0,0,283.45,272.079,1.7,5.77549,-5.77549,0,0,0,0,4.8,0,3,996,314.442,137.479,2.76875,2.4,0.015293,0,0,0,-273.15,0,0,0,-273.15,0,1512
"Mar 5, 12:00 am",1,0,0,-5.38238,0,0,0,0,0,0,0,1,0,0.0151634,0,0,0.532846,0,0,-0.156299,274.147,273.807,0,204,393,0,293,0,0,279.165,268.204,1.7,5.53959,-5.53959,0,0,0,0,4.2,1,3,996,335.964,144.146,2.40312,2.2,0.0151634,0,0,0,-273.15,0,0,0,-273.15,0,1513
"Mar 5, 01:00 am",1,0,0,-5.16847,0,0,0,0,0,0,0,1,0,0.0150422,0,0,0.531138,0,0,-0.149343,270.211,269.884,0,204,393,0,293,0,0,275.053,264.476,1.7,5.31867,-5.31867,0,0,0,0,3.6,2,3,996,2.3895,146.343,1.80312,1.2,0.0150422,0,0,0,-273.15,0,0,0,-273.15,0,1514
"Mar 5, 02:00 am",1,0,0,-4.97187,0,0,0,0,0,0,0,1,0,0.0149284,0,0,0.529545,0,0,-0.143043,266.427,266.112,0,204,393,0,293,0,0,271.103,260.882,1.7,5.11573,-5.11573,0,0,0,0,2.9,3,3,996,28.2117,143.22,1.57188,1.2,0.0149284,0,0,0,-273.15,0,0,0,-273.15,0,1515
"Mar 5, 03:00 am",1,0,0,-4.78915,0,0,0,0,0,0,0,1,0,0.0148214,0,0,0.528057,0,0,-0.137222,262.782,262.479,0,204,393,0,293,0,0,267.305,257.414,1.7,4.92715,-4.92715,0,0,0,0,2.2,4,3,996,48.6603,135.935,1.10625,1.5,0.0148214,0,0,0,-273.15,0,0,0,-273.15,0,1516
"Mar 5, 04:00 am",1,0,0,-4.61635,0,0,0,0,0,0,0,1,0,0.0147207,0,0,0.526667,0,0,-0.131722,259.267,258.975,0,204,393,0,293,0,0,263.646,254.07,1.7,4.74881,-4.74881,0,0,0,0,1.9,5,3,996,63.911,126.237,0.80625,2,0.0147207,0,0,0,-273.15,0,0,0,-273.15,0,1517
"Mar 5, 05:00 am",1,0,0,-4.45347,0,0,0,0,0,0,0,1,0,0.0146258,0,0,0.525367,0,0,-0.126568,255.877,255.595,0,204,393,0,293,0,0,260.119,250.841,1.7,4.58074,-4.58074,0,0,0,0,1.5,6,3,996,75.8468,115.31,0.09375,1,0.0146258,0,0,0,-273.15,0,0,0,-273.15,0,1518
"Mar 5, 06:00 am",1,0,0,-4.30025,0,0,0,0,0,0,0,1,0,0.014536,0,0,0.524148,0,0,-0.121754,252.603,252.33,0,204,393,0,293,0,0,256.715,247.719,1.7,4.42266,-4.42266,0,0,0,0,1.3,7,3,996,86.0148,103.825,0.05,0.8,0.014536,0,0,0,-273.15,0,0,0,-273.15,0,1519
"Mar 5, 07:00 am",1,0,0,-4.15576,0,0,0,0,0,0,0,1,0,0.0144527,0,0,0.523061,0,0,-0.11724,249.438,249.175,0,204,393,0,293,0,0,253.427,244.698,1.7,4.27363,-4.27363,0,0,0,0,1.2,8,3,996,95.4869,92.1977,-0.128125,1.5,0.0144527,0,0,0,-273.15,0,0,0,-273.15,0,1520
"Mar 5, 08:00 am",2,0,0,4.35955,142.139,0.966934,1,0.99627,0.585427,14.7751,0.0219153,1,0,0.0146612,0.164425,0,0.525624,57.6828,55.7755,0.207742,249.604,250.07,0,204,393,0,293,0,0,250.867,257.99,1.7,4.62309,4.54778,9.17087,0,0,147,2.2,9,3,996,105.09,81.2157,1.10625,1.1,0.0365765,0,0,0,-273.15,0,0,0,-273.15,0,1521
"Mar 5, 09:00 am",1,0,0,-4.01363,0,0,0,0,0,0,0,1,0,0.0144249,0,0,0.522726,0,0,-0.163357,251.785,251.419,0,204,393,0,293,0,0,251.318,245.212,1.7,4.19133,-4.19133,0,0,0,0,3.2,10,3,996,115.607,70.3608,1.95,1.2,0.0144249,0,0,0,-273.15,0,0,0,-273.15,0,1522
"Mar 5, 10:00 am",2,6,0,110.091,469.636,0.844668,0.967229,0.992826,1,32.3601,0.06,1,0,0.192119,0.741181,0,2.75696,218.174,184.285,19.0098,288.073,305.246,81.5763,374.792,385.506,81.5763,293,0.044867,10.7316,267.011,370.105,3.80307,9.83783,126.752,136.59,0,0,556,5.4,11,3,996,127.906,60.4725,3.44688,1,0.296986,0,0,0,-273.15,0,0,0,-273.15,0,1523
"Mar 5, 11:00 am",6,0,0,21.3443,379.598,0.769975,0.935832,0.991447,1,39.6484,0.06,1,0,0.113794,0.716126,0,1.94548,193.453,148.954,73.88,293,372.945,380.586,0,372.945,380.586,293,0.209322,73.88,291.212,392.737,3.17155,11.6807,94.9892,106.67,-6.39127e-05,0,493,7.2,12,3,996,142.92,52.2858,4.30937,1.2,0.383116,0,0,0,-273.15,0,0,0,-273.15,0,1524
"Mar 5, 12:00 pm",6,0,0,5.13344,526.354,0.714184,0.906536,0.990377,1,44.4236,0.06,1,0,0.311558,0.692959,0,3.78454,289.199,206.541,126.28,293,389.203,535.098,0,389.203,535.098,293,0.294304,126.28,292.707,392.603,4.45915,11.7375,131.387,143.125,-0.000156588,0,737,8.9,13,3,996,161.205,46.7998,5.22812,1.3,0.665862,0,0,0,-273.15,0,0,0,-273.15,0,1525
