"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 5, 01:00 pm",6,0,0,-6.26003,191.331,0.69575,0.895564,0.990007,1,45.913,0.06,1,0,0.0176477,0.684316,0,0.568688,107.91,75.0783,46.9827,293,387.014,204,0,387.014,204,293,0.1122,46.9827,292.947,377.417,1.7,10.7053,40.672,51.3773,-5.57135e-05,0,275,9.8,14,3,996,181.883,45.0621,5.65938,1.1,0.189848,0,0,0,-273.15,0,0,0,-273.15,0,1526
"Mar 5, 02:00 pm",6,0,0,6.16607,495.877,0.722853,0.91146,0.990547,1,43.7095,0.06,1,0,0.258741,0.696843,0,3.34794,269.186,194.582,117.712,293,388.558,502.364,0,388.558,502.364,293,0.2763,117.712,292.986,392.258,4.18636,11.722,123.871,135.593,-0.000144071,0,686,10.6,15,3,996,202.305,47.4983,6.225,0.6,0.595041,0,0,0,-273.15,0,0,0,-273.15,0,1527
"Mar 5, 03:00 pm",6,0,0,-11.8954,149.651,0.783516,0.942145,0.991699,1,38.4164,0.06,1,0,0.0173219,0.72114,0,0.563688,74.9484,58.7232,44.509,293,382.326,204,0,382.326,204,293,0.1122,44.509,292.997,364.137,1.7,9.87016,32.4775,42.3476,-4.77882e-05,0,191,10.8,16,3,996,220.041,53.5246,6.1125,1.1,0.189522,0,0,0,-273.15,0,0,0,-273.15,0,1528
"Mar 5, 04:00 pm",6,0,0,11.7427,489.25,0.856831,0.971612,0.993052,1,31.0374,0.06,1,0,0.301789,0.744709,0,3.70629,224.06,191.982,119.495,293,385.239,529.425,0,385.239,529.425,293,0.291184,119.495,292.999,391.911,4.41188,11.7467,131.224,142.971,-0.000136553,0,571,10.7,17,3,996,234.537,62.0624,6.0125,1.4,0.652973,0,0,0,-273.15,0,0,0,-273.15,0,1529
"Mar 5, 05:00 pm",6,0,0,1.10991,268.104,0.924497,0.992239,0.994391,0.903327,22.4073,0.06,1,0,0.0318572,0.687924,0,0.836773,113.796,105.204,59.5421,293,390.999,247.402,0,390.999,247.402,293,0.136071,59.5421,293,392.624,2.06168,11.7284,60.644,72.3724,-7.65284e-05,0,290,10.2,18,3,996,246.476,72.1559,5.825,1.7,0.227928,0,0,0,-273.15,0,0,0,-273.15,0,1530
"Mar 5, 06:00 pm",6,0,0,-38.6181,6.8214,0.974486,1,0.996743,0.537266,12.9703,0.0123298,1,0,0.0159454,0.0849372,0,0.543523,2.7468,2.67672,33.465,293,361.065,204,0,361.065,204,293,0.1122,33.465,293,297.997,1.7,6.61032,-6.38296,0.227353,-2.1143e-05,0,7,8.9,19,3,996,256.795,83.1007,5.07187,1.4,0.140475,0,0,0,-273.15,0,0,0,-273.15,0,1531
"Mar 5, 07:00 pm",6,0,0,-19.0148,0,1,1,1,0,0,0,1,0,0.0156597,0,0,0.539885,0,0,13.1779,293,320.501,204,0,320.501,204,293,0.1122,13.1779,293,280.828,1.7,6.31112,-6.31112,0,-1.3945e-06,0,0,7.7,20,3,996,266.347,94.1481,4.575,1.1,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,1532
"Mar 5, 08:00 pm",1,0,0,-5.843,0,0,0,0,0,0,0,1,0,0.0157659,0,0,0.541487,0,0,-0.538401,300.432,299.3,0,204,393,0,293,0,0,296.076,281.33,1.7,6.4731,-6.4731,0,0,0,0,7.3,21,3,996,275.91,105.754,4.8,1.5,0.0157659,0,0,0,-273.15,0,0,0,-273.15,0,1533
"Mar 5, 09:00 pm",1,0,0,-6.19623,0,0,0,0,0,0,0,1,0,0.0156724,0,0,0.540114,0,0,-0.244079,290.936,290.416,0,204,393,0,293,0,0,295.107,282.046,1.7,6.45556,-6.45556,0,0,0,0,6.8,22,3,996,286.34,117.145,4.76875,1.9,0.0156724,0,0,0,-273.15,0,0,0,-273.15,0,1534
"Mar 5, 10:00 pm",1,0,0,-6.01618,0,0,0,0,0,0,0,1,0,0.0155273,0,0,0.538027,0,0,-0.186169,285.587,285.188,0,204,393,0,293,0,0,290.899,278.711,1.7,6.20541,-6.20541,0,0,0,0,6.3,23,3,996,298.774,127.872,4.89375,1.8,0.0155273,0,0,0,-273.15,0,0,0,-273.15,0,1535
"Mar 5, 11:00 pm",1,0,0,-5.76754,0,0,0,0,0,0,0,1,0,0.0153837,0,0,0.535973,0,0,-0.170147,281.077,280.71,0,204,393,0,293,0,0,286.38,274.72,1.7,5.93896,-5.93896,0,0,0,0,5.9,0,3,996,314.833,137.189,4.3375,2.7,0.0153837,0,0,0,-273.15,0,0,0,-273.15,0,1536
"Mar 6, 12:00 am",1,0,0,-5.53236,0,0,0,0,0,0,0,1,0,0.0152483,0,0,0.534047,0,0,-0.161348,276.848,276.498,0,204,393,0,293,0,0,281.983,270.755,1.7,5.6947,-5.6947,0,0,0,0,5.4,1,3,996,336.268,143.798,3.60313,5.3,0.0152483,0,0,0,-273.15,0,0,0,-273.15,0,1537
"Mar 6, 01:00 am",1,0,0,-5.30609,0,0,0,0,0,0,0,1,0,0.0151218,0,0,0.532257,0,0,-0.153807,272.803,272.467,0,204,393,0,293,0,0,277.759,266.935,1.7,5.46079,-5.46079,0,0,0,0,5.1,2,3,996,2.47089,145.955,3.225,3.7,0.0151218,0,0,0,-273.15,0,0,0,-273.15,0,1538
"Mar 6, 02:00 am",1,0,0,-5.09554,0,0,0,0,0,0,0,1,0,0.0150033,0,0,0.530591,0,0,-0.146978,268.922,268.6,0,204,393,0,293,0,0,273.704,263.26,1.7,5.24335,-5.24335,0,0,0,0,4.9,3,3,996,28.0623,142.839,3.3375,2.8,0.0150033,0,0,0,-273.15,0,0,0,-273.15,0,1539
"Mar 6, 03:00 am",1,0,0,-4.90069,0,0,0,0,0,0,0,1,0,0.0148921,0,0,0.529038,0,0,-0.14075,265.192,264.882,0,204,393,0,293,0,0,269.81,259.719,1.7,5.04223,-5.04223,0,0,0,0,4.7,4,3,996,48.4008,135.588,2.825,2.4,0.0148921,0,0,0,-273.15,0,0,0,-273.15,0,1540
"Mar 6, 04:00 am",1,0,0,-4.71778,0,0,0,0,0,0,0,1,0,0.0147875,0,0,0.527588,0,0,-0.134929,261.601,261.302,0,204,393,0,293,0,0,266.066,256.307,1.7,4.85346,-4.85346,0,0,0,0,4.6,5,3,996,63.6253,125.92,3.27187,2.2,0.0147875,0,0,0,-273.15,0,0,0,-273.15,0,1541
"Mar 6, 05:00 am",1,0,0,-4.54713,0,0,0,0,0,0,0,1,0,0.0146891,0,0,0.526232,0,0,-0.129536,258.14,257.852,0,204,393,0,293,0,0,262.46,253.014,1.7,4.67738,-4.67738,0,0,0,0,4.5,6,3,996,75.5644,115.012,3.79688,2.5,0.0146891,0,0,0,-273.15,0,0,0,-273.15,0,1542
"Mar 6, 06:00 am",1,0,0,-4.38655,0,0,0,0,0,0,0,1,0,0.0145962,0,0,0.524964,0,0,-0.124484,254.8,254.522,0,204,393,0,293,0,0,258.985,249.834,1.7,4.51172,-4.51172,0,0,0,0,4.4,7,3,996,85.742,103.537,4.16563,2.3,0.0145962,0,0,0,-273.15,0,0,0,-273.15,0,1543
"Mar 6, 07:00 am",1,0,0,-4.23673,0,0,0,0,0,0,0,1,0,0.0145088,0,0,0.523787,0,0,-0.119804,251.575,251.307,0,204,393,0,293,0,0,255.632,246.757,1.7,4.35718,-4.35718,0,0,0,0,4.4,8,3,996,95.2228,91.9085,4.16563,3.5,0.0145088,0,0,0,-273.15,0,0,0,-273.15,0,1544
"Mar 6, 08:00 am",2,0,0,14.2562,287.52,0.96808,1,0.996339,0.592964,14.5154,0.0233838,1,0,0.0150908,0.177714,0,0.531462,116.543,112.823,0.583456,255.442,256.741,0,204,393,0,293,0,0,253.736,278.626,1.7,5.35262,14.6975,20.0501,0,0,297,5.6,9,3,996,104.834,80.9202,4.6625,3.2,0.0384746,0,0,0,-273.15,0,0,0,-273.15,0,1545
"Mar 6, 09:00 am",2,6,0,112.273,661.401,0.916067,0.990022,0.994211,1,23.6413,0.06,1,0,0.645788,0.759706,0,6.09821,283.313,259.534,76.1459,292.853,336.874,367.753,315.92,380,367.753,293,0.202264,65.8333,278.775,384.891,5.69727,10.9745,186.195,197.169,0,0,722,7.8,10,3,996,115.362,70.0454,5.925,2.7,0.908052,0,0,0,-273.15,0,0,0,-273.15,0,1546
"Mar 6, 10:00 am",6,0,0,7.66857,722.835,0.845421,0.96752,0.992839,1,32.2829,0.06,1,0,1.04638,0.741414,0,8.41864,335.502,283.641,190.88,293,389.307,807.908,0,389.307,807.908,293,0.44435,190.88,292.673,392.618,6.73257,11.7853,198.51,210.295,-0.000237188,0,855,9.9,11,3,996,127.684,60.1318,6.38437,2,1.55073,0,0,0,-273.15,0,0,0,-273.15,0,1547
"Mar 6, 11:00 am",6,0,0,-12.4354,149.317,0.773663,0.937581,0.991516,1,39.316,0.06,1,0,0.0173068,0.717514,0,0.563457,75.7332,58.592,44.7712,293,382.824,204,0,382.824,204,293,0.1122,44.7712,292.974,363.53,1.7,9.85363,32.1869,42.0406,-4.85921e-05,0,193,10.8,12,3,996,142.754,51.9169,6.81563,3.2,0.189507,0,0,0,-273.15,0,0,0,-273.15,0,1548
"Mar 6, 12:00 pm",6,0,0,-16.4375,94.86,0.718637,0.909083,0.990464,1,44.058,0.06,1,0,0.0166557,0.694968,0,0.553797,51.7968,37.2231,34.1785,293,362.456,204,0,362.456,204,293,0.1122,34.1785,292.989,334.218,1.7,8.39296,17.4759,25.8688,-2.24652e-05,0,132,11.2,13,3,996,161.149,46.4104,7.1375,4.2,0.188856,0,0,0,-273.15,0,0,0,-273.15,0,1549
"Mar 6, 01:00 pm",6,0,0,-24.6625,0.700611,0.700611,0.898526,0.990105,1,45.524,0.06,1,0,0.0157789,0.686647,0,0.541394,0.3924,0.27492,19.0115,293,332.376,204,0,332.376,204,293,0.1122,19.0115,292.995,288.12,1.7,6.43217,-6.2434,0.188773,-4.09346e-06,0,1,10.7,14,3,996,181.98,44.6765,7.10625,6,0.187979,0,0,0,-273.15,0,0,0,-273.15,0,1550
"Mar 6, 02:00 pm",1,0,0,-5.77708,0,0,0,0,0,0,0,1,0,0.0158996,0,0,0.543433,0,0,-0.716725,308.342,306.851,0,204,393,0,293,0,0,298.883,283.45,1.7,6.62824,-6.62824,0,0,0,0,9.8,15,3,996,202.537,47.1458,6.51875,6.9,0.0158996,0,0,0,-273.15,0,0,0,-273.15,0,1551
"Mar 6, 03:00 pm",2,0,0,-5.63605,3.15048,0.787621,0.944002,0.991775,1,38.0363,0.06,1,0,0.0158704,0.722616,0,0.54294,1.5696,1.23625,-0.251794,296.546,296.014,0,204,393,0,293,0,0,299.884,287.51,1.7,6.80014,-5.9068,0.893335,0,0,4,9.4,16,3,996,220.347,53.2192,6.04062,8.6,0.0758704,0,0,0,-273.15,0,0,0,-273.15,0,1552
"Mar 6, 04:00 pm",2,6,0,63.6878,394.15,0.856847,0.971611,0.993052,1,31.0337,0.06,1,0,0.164143,0.744708,0,2.45199,180.504,154.664,41.0147,300.758,338.457,230.334,194.251,376.41,230.334,293,0.126684,37.065,300.259,389.939,3.53821,12.1861,102.994,115.18,0,0,460,10.2,17,3,996,234.867,61.8008,6.45,8.1,0.350827,0,0,0,-273.15,0,0,0,-273.15,0,1553
"Mar 6, 05:00 pm",6,0,0,-33.2719,1.85357,0.926786,0.99282,0.994441,0.912938,22.0608,0.06,1,0,0.01606,0.695685,0,0.545189,0.7848,0.727342,27.6774,293,349.699,204,0,349.699,204,293,0.1122,27.6774,296.182,300.915,1.7,6.8359,-6.3299,0.506001,-1.22213e-05,0,2,9.6,18,3,996,246.81,71.9276,7.56875,5.7,0.18826,0,0,0,-273.15,0,0,0,-273.15,0,1554
"Mar 6, 06:00 pm",6,0,0,-17.5659,1.95156,0.975779,1,0.99683,0.542678,12.6363,0.0133669,1,0,0.0157147,0.0930172,0,0.540667,0.7848,0.765791,11.5844,293,317.226,204,0,317.226,204,293,0.1122,11.5844,294.353,282.617,1.7,6.41242,-6.34119,0.0712317,-9.53258e-07,0,2,8.7,19,3,996,257.13,82.8961,7.45,4.9,0.141282,0,0,0,-273.15,0,0,0,-273.15,0,1555
"Mar 6, 07:00 pm",2,0,0,-5.92351,2,1,1,1,0,0,0,1,0,0.0157661,0,0,0.541487,0.7848,0.7848,-0.495234,299.56,298.518,0,204,393,0,293,0,0,296.317,281.944,1.7,6.49777,-6.49777,0,0,0,2,8.3,20,3,996,266.686,93.95,6.7375,4.2,0.0157661,0,0,0,-273.15,0,0,0,-273.15,0,1556
"Mar 6, 08:00 pm",1,0,0,-6.19331,0,0,0,0,0,0,0,1,0,0.0156655,0,0,0.540015,0,0,-0.237651,290.605,290.099,0,204,393,0,293,0,0,294.931,281.942,1.7,6.44469,-6.44469,0,0,0,0,7.6,21,3,996,276.261,105.554,6.11562,3.2,0.0156655,0,0,0,-273.15,0,0,0,-273.15,0,1557
"Mar 6, 09:00 pm",1,0,0,-6.00754,0,0,0,0,0,0,0,1,0,0.0155198,0,0,0.537918,0,0,-0.184965,285.343,284.946,0,204,393,0,293,0,0,290.67,278.507,1.7,6.19536,-6.19536,0,0,0,0,6.9,22,3,996,286.711,116.931,5.41563,4.6,0.0155198,0,0,0,-273.15,0,0,0,-273.15,0,1558
"Mar 6, 10:00 pm",1,0,0,-5.75519,0,0,0,0,0,0,0,1,0,0.0153765,0,0,0.53587,0,0,-0.169577,280.852,280.486,0,204,393,0,293,0,0,286.15,274.513,1.7,5.92601,-5.92601,0,0,0,0,6.2,23,3,996,299.166,127.629,4.79375,3.9,0.0153765,0,0,0,-273.15,0,0,0,-273.15,0,1559
"Mar 6, 11:00 pm",1,0,0,-5.51962,0,0,0,0,0,0,0,1,0,0.0152416,0,0,0.533951,0,0,-0.160898,276.635,276.286,0,204,393,0,293,0,0,281.761,270.555,1.7,5.68149,-5.68149,0,0,0,0,5.6,0,3,996,315.223,136.898,4.19375,5.7,0.0152416,0,0,0,-273.15,0,0,0,-273.15,0,1560
"Mar 7, 12:00 am",1,0,0,-5.29694,0,0,0,0,0,0,0,1,0,0.0151154,0,0,0.532167,0,0,-0.153526,272.598,272.263,0,204,393,0,293,0,0,277.546,266.738,1.7,5.45136,-5.45136,0,0,0,0,4.9,1,3,996,336.571,143.447,3.57188,4.6,0.0151154,0,0,0,-273.15,0,0,0,-273.15,0,1561
"Mar 7, 01:00 am",1,0,0,-5.09018,0,0,0,0,0,0,0,1,0,0.0149971,0,0,0.530505,0,0,-0.146833,268.723,268.401,0,204,393,0,293,0,0,273.499,263.064,1.7,5.23786,-5.23786,0,0,0,0,4,2,3,996,2.55378,145.565,2.90625,3.2,0.0149971,0,0,0,-273.15,0,0,0,-273.15,0,1562
"Mar 7, 02:00 am",1,0,0,-4.89973,0,0,0,0,0,0,0,1,0,0.0148861,0,0,0.528954,0,0,-0.140747,264.994,264.684,0,204,393,0,293,0,0,269.609,259.518,1.7,5.04129,-5.04129,0,0,0,0,3.2,3,3,996,27.9176,142.456,2.10625,3.5,0.0148861,0,0,0,-273.15,0,0,0,-273.15,0,1563
"Mar 7, 03:00 am",1,0,0,-4.72511,0,0,0,0,0,0,0,1,0,0.0147814,0,0,0.527504,0,0,-0.135212,261.399,261.099,0,204,393,0,293,0,0,265.866,256.091,1.7,4.8611,-4.8611,0,0,0,0,2.3,4,3,996,48.1457,135.237,1.51875,6.6,0.0147814,0,0,0,-273.15,0,0,0,-273.15,0,1564
"Mar 7, 04:00 am",1,0,0,-4.55201,0,0,0,0,0,0,0,1,0,0.0146831,0,0,0.52615,0,0,-0.129656,257.931,257.642,0,204,393,0,293,0,0,262.257,252.797,1.7,4.68238,-4.68238,0,0,0,0,1.9,5,3,996,63.3424,125.6,1.275,3.2,0.0146831,0,0,0,-273.15,0,0,0,-273.15,0,1565
"Mar 7, 05:00 am",1,0,0,-4.39456,0,0,0,0,0,0,0,1,0,0.0145901,0,0,0.524882,0,0,-0.12471,254.586,254.308,0,204,393,0,293,0,0,258.778,249.608,1.7,4.51996,-4.51996,0,0,0,0,1.4,6,3,996,75.2836,114.712,0.4625,3.7,0.0145901,0,0,0,-273.15,0,0,0,-273.15,0,1566
"Mar 7, 06:00 am",1,0,0,-4.2447,0,0,0,0,0,0,0,1,0,0.0145028,0,0,0.523708,0,0,-0.120014,251.354,251.085,0,204,393,0,293,0,0,255.419,246.525,1.7,4.36537,-4.36537,0,0,0,0,1.1,7,3,996,85.4699,103.246,0.1625,3.5,0.0145028,0,0,0,-273.15,0,0,0,-273.15,0,1567
"Mar 7, 07:00 am",1,0,0,-4.10223,0,0,0,0,0,0,0,1,0,0.0144218,0,0,0.522671,0,0,-0.115565,248.229,247.969,0,204,393,0,293,0,0,252.173,243.543,1.7,4.21841,-4.21841,0,0,0,0,1.1,8,3,996,94.959,91.6171,0.00625002,1.5,0.0144218,0,0,0,-273.15,0,0,0,-273.15,0,1568
"Mar 7, 08:00 am",2,0,0,-3.83119,1.93841,0.969206,1,0.996407,0.600544,14.2558,0.0248643,1,0,0.0143516,0.191394,0,0.521824,0.7848,0.760633,-0.106128,245.26,245.021,0,204,393,0,293,0,0,249.046,240.926,1.7,4.08314,-3.93756,0.145581,0,0,2,1.9,9,3,996,104.577,80.6227,0.3375,1.1,0.039216,0,0,0,-273.15,0,0,0,-273.15,0,1569
"Mar 7, 09:00 am",2,6,0,128.102,651.789,0.918013,0.990543,0.994252,1,23.3618,0.06,1,0,0.51803,0.760137,0,5.32733,278.604,255.762,59.0224,282.415,320.356,331.193,311.796,373.655,331.193,293,0.182156,48.7305,266.968,377.105,5.35825,10.1896,184.225,194.414,0,0,710,4.4,10,3,996,115.115,69.7282,2.44688,1.1,0.760186,0,0,0,-273.15,0,0,0,-273.15,0,1570
"Mar 7, 10:00 am",6,0,0,16.0965,769.339,0.848224,0.968541,0.992891,1,31.981,0.06,1,0,1.21115,0.742236,0,9.27537,355.907,301.889,196.25,293,387.295,849.428,0,387.295,849.428,293,0.467185,196.25,291.359,392.884,7.07857,11.7826,212.29,224.073,-0.000234073,0,907,6.9,11,3,996,127.461,59.7895,4.0875,1.9,1.73833,0,0,0,-273.15,0,0,0,-273.15,0,1571
"Mar 7, 11:00 am",6,0,0,0.394245,479.62,0.777343,0.939303,0.991584,1,38.9821,0.06,1,0,0.260681,0.718881,0,3.3641,242.111,188.203,123.144,293,392.484,503.569,0,392.484,503.569,293,0.276963,123.144,292.926,392.655,4.19641,11.7736,123.522,135.296,-0.000162956,0,617,9.2,12,3,996,142.588,51.5462,4.825,4.2,0.597644,0,0,0,-273.15,0,0,0,-273.15,0,1572
"Mar 7, 12:00 pm",6,0,0,0.150965,628.358,0.723081,0.911588,0.990552,1,43.6905,0.06,1,0,0.557167,0.696944,0,5.55258,340.996,246.568,159.907,293,392.762,651.964,0,392.762,651.964,293,0.35858,159.907,292.993,392.844,5.43303,11.8088,160.035,171.844,-0.000212753,0,869,11,13,3,996,161.094,46.0193,5.60938,6,0.975747,0,0,0,-273.15,0,0,0,-273.15,0,1573
"Mar 7, 01:00 pm",6,0,0,-0.0842935,601.056,0.705464,0.901433,0.990203,1,45.1329,0.06,1,0,0.46928,0.688937,0,4.95821,334.325,235.854,150.815,293,392.744,615.016,0,392.744,615.016,293,0.338259,150.815,292.999,392.696,5.12513,11.7796,150.709,162.489,-0.000200585,0,852,12.4,14,3,996,182.082,44.2898,6.54062,5.7,0.867538,0,0,0,-273.15,0,0,0,-273.15,0,1574
"Mar 7, 02:00 pm",6,0,0,0.0326929,594.622,0.732293,0.91666,0.990731,1,42.921,0.06,1,0,0.478146,0.700948,0,5.01974,318.629,233.33,151.764,293,392.737,618.928,0,392.737,618.928,293,0.340411,151.764,293,392.754,5.15774,11.777,151.775,163.552,-0.000201822,0,812,13.3,15,3,996,202.775,46.7932,6.65938,5.7,0.878557,0,0,0,-273.15,0,0,0,-273.15,0,1575
"Mar 7, 03:00 pm",6,0,0,-0.0308734,572.411,0.791716,0.945828,0.991851,1,37.6538,0.06,1,0,0.470578,0.72407,0,4.96725,283.705,224.614,150.92,293,392.721,615.592,0,392.721,615.592,293,0.338576,150.92,293,392.704,5.12994,11.7689,150.867,162.636,-0.000200635,0,723,13.7,16,3,996,220.658,52.9145,6.90312,5.7,0.869154,0,0,0,-273.15,0,0,0,-273.15,0,1576
"Mar 7, 04:00 pm",6,0,0,-0.210808,450.638,0.863292,0.973851,0.993173,1,30.3118,0.06,1,0,0.244461,0.746516,0,3.22466,204.833,176.83,120.517,293,392.499,492.744,0,392.499,492.744,293,0.271009,120.517,293,392.346,4.1062,11.7182,120.289,132.007,-0.000159527,0,522,13.6,17,3,996,235.202,61.5402,6.56875,4.2,0.57547,0,0,0,-273.15,0,0,0,-273.15,0,1577
"Mar 7, 05:00 pm",6,0,0,0.139592,585.305,0.929055,0.993389,0.994491,0.922465,21.712,0.06,1,0,0.461674,0.703383,0,4.90515,247.212,229.674,149.656,293,392.538,611.629,0,392.538,611.629,293,0.336396,149.656,293,392.62,5.0969,11.7746,149.774,161.549,-0.000198248,0,630,12.8,18,3,996,247.148,71.7002,6.15938,6.9,0.85807,0,0,0,-273.15,0,0,0,-273.15,0,1578
"Mar 7, 06:00 pm",6,0,0,-31.0697,322.425,0.977045,1,0.996917,0.548055,12.3001,0.014399,1,0,0.0163267,0.101202,0,0.548914,129.492,126.52,37.178,293,368.275,204,0,368.275,204,293,0.1122,37.178,293,318.272,1.7,7.49881,5.30515,12.804,-2.85979e-05,0,330,11.4,19,3,996,257.468,82.6922,5.54062,7.3,0.142926,0,0,0,-273.15,0,0,0,-273.15,0,1579
"Mar 7, 07:00 pm",6,0,0,-23.4144,0,1,1,1,0,0,0,1,0,0.0157179,0,0,0.540613,0,0,17.653,293,329.627,204,0,329.627,204,293,0.1122,17.653,293,284.432,1.7,6.37741,-6.37741,0,-3.29437e-06,0,0,9.9,20,3,996,267.028,93.7524,4.97812,13.4,0.127918,0,0,0,-273.15,0,0,0,-273.15,0,1580
"Mar 7, 08:00 pm",1,0,0,-5.8015,0,0,0,0,0,0,0,1,0,0.0158574,0,0,0.542819,0,0,-0.665328,305.893,304.504,0,204,393,0,293,0,0,298.018,282.634,1.7,6.59069,-6.59069,0,0,0,0,8.7,21,3,996,276.615,105.355,4.55937,10.2,0.0158574,0,0,0,-273.15,0,0,0,-273.15,0,1581
"Mar 7, 09:00 pm",1,0,0,-6.37432,0,0,0,0,0,0,0,1,0,0.0157829,0,0,0.541709,0,0,-0.27239,294.566,293.989,0,204,393,0,293,0,0,298.35,284.739,1.7,6.66783,-6.66783,0,0,0,0,7.6,22,3,996,287.083,116.717,3.69375,10.2,0.0157829,0,0,0,-273.15,0,0,0,-273.15,0,1582
"Mar 7, 10:00 pm",1,0,0,-6.22141,0,0,0,0,0,0,0,1,0,0.0156331,0,0,0.539546,0,0,-0.196184,288.791,288.372,0,204,393,0,293,0,0,294.191,281.604,1.7,6.4215,-6.4215,0,0,0,0,6.5,23,3,996,299.558,127.384,3.0625,6.6,0.0156331,0,0,0,-273.15,0,0,0,-273.15,0,1583
"Mar 7, 11:00 pm",1,0,0,-5.96276,0,0,0,0,0,0,0,1,0,0.0154823,0,0,0.537382,0,0,-0.177024,284.088,283.708,0,204,393,0,293,0,0,289.542,277.524,1.7,6.14122,-6.14122,0,0,0,0,5.3,0,3,996,315.612,136.605,2.33125,6.3,0.0154823,0,0,0,-273.15,0,0,0,-273.15,0,1584
"Mar 8, 12:00 am",1,0,0,-5.70749,0,0,0,0,0,0,0,1,0,0.0153401,0,0,0.535352,0,0,-0.16702,279.716,279.355,0,204,393,0,293,0,0,284.999,273.454,1.7,5.87554,-5.87554,0,0,0,0,4.2,1,3,996,336.872,143.096,2.0125,6,0.0153401,0,0,0,-273.15,0,0,0,-273.15,0,1585
"Mar 8, 01:00 am",1,0,0,-5.47586,0,0,0,0,0,0,0,1,0,0.015207,0,0,0.533462,0,0,-0.159302,275.544,275.198,0,204,393,0,293,0,0,280.639,269.509,1.7,5.63611,-5.63611,0,0,0,0,3.2,2,3,996,2.638,145.174,1.24688,7.7,0.015207,0,0,0,-273.15,0,0,0,-273.15,0,1586
"Mar 8, 02:00 am",1,0,0,-5.25886,0,0,0,0,0,0,0,1,0,0.0150825,0,0,0.531705,0,0,-0.152243,271.539,271.207,0,204,393,0,293,0,0,276.456,265.713,1.7,5.412,-5.412,0,0,0,0,2,3,3,996,27.7774,142.071,0.515625,6.3,0.0150825,0,0,0,-273.15,0,0,0,-273.15,0,1587
"Mar 8, 03:00 am",1,0,0,-5.05902,0,0,0,0,0,0,0,1,0,0.0149658,0,0,0.530067,0,0,-0.145808,267.689,267.369,0,204,393,0,293,0,0,272.438,262.054,1.7,5.20568,-5.20568,0,0,0,0,0.8,4,3,996,47.8948,134.884,-0.684375,6.6,0.0149658,0,0,0,-273.15,0,0,0,-273.15,0,1588
"Mar 8, 04:00 am",1,0,0,-4.86744,0,0,0,0,0,0,0,1,0,0.0148562,0,0,0.52854,0,0,-0.139634,263.982,263.674,0,204,393,0,293,0,0,268.574,258.536,1.7,5.00787,-5.00787,0,0,0,0,0.2,5,3,996,63.0623,125.277,-0.659375,5.3,0.0148562,0,0,0,-273.15,0,0,0,-273.15,0,1589
"Mar 8, 05:00 am",1,0,0,-4.68752,0,0,0,0,0,0,0,1,0,0.0147532,0,0,0.527115,0,0,-0.13389,260.413,260.116,0,204,393,0,293,0,0,264.855,255.145,1.7,4.82216,-4.82216,0,0,0,0,-0.5,6,3,996,75.0045,114.41,-0.8125,2.9,0.0147532,0,0,0,-273.15,0,0,0,-273.15,0,1590
"Mar 8, 06:00 am",1,0,0,-4.52001,0,0,0,0,0,0,0,1,0,0.0146561,0,0,0.525781,0,0,-0.128601,256.972,256.686,0,204,393,0,293,0,0,261.273,251.869,1.7,4.64932,-4.64932,0,0,0,0,-1,7,3,996,85.1988,102.952,-1.39063,1.7,0.0146561,0,0,0,-273.15,0,0,0,-273.15,0,1591
"Mar 8, 07:00 am",1,0,0,-4.36264,0,0,0,0,0,0,0,1,0,0.0145644,0,0,0.524533,0,0,-0.123659,253.651,253.375,0,204,393,0,293,0,0,257.818,248.703,1.7,4.48697,-4.48697,0,0,0,0,-1.2,8,3,996,94.6954,91.3236,-1.43438,1.7,0.0145644,0,0,0,-273.15,0,0,0,-273.15,0,1592
"Mar 8, 08:00 am",1,0,0,-4.20711,0,0,0,0,0,0,0,1,0,0.0144788,0,0,0.523394,0,0,-0.11874,250.445,250.178,0,204,393,0,293,0,0,254.483,245.656,1.7,4.32647,-4.32647,0,0,0,0,0.2,9,3,996,104.32,80.3231,-0.346875,1.5,0.0144788,0,0,0,-273.15,0,0,0,-273.15,0,1593
"Mar 8, 09:00 am",2,6,0,114.931,527.041,0.919792,0.991013,0.99429,1,23.1028,0.06,1,0,0.289176,0.760527,0,3.61603,224.845,206.811,34.8156,286.006,313.224,183.675,341.598,379.244,183.675,293,0.101021,25.8467,269.213,374.893,4.37728,10.1786,147.107,157.285,0,0,573,1.9,10,3,996,114.869,69.4093,0.80625,1.9,0.450198,0,0,0,-273.15,0,0,0,-273.15,0,1594
"Mar 8, 10:00 am",6,0,0,21.106,750.593,0.851013,0.969547,0.992943,1,31.678,0.06,1,0,1.13358,0.743045,0,8.87797,346.097,294.533,186.04,293,384.587,830.455,0,384.587,830.455,293,0.45675,186.04,291.566,392.93,6.92046,11.812,207.039,218.851,-0.000209689,0,882,3.6,11,3,996,127.238,59.4456,2.27187,1.7,1.65033,0,0,0,-273.15,0,0,0,-273.15,0,1595
"Mar 8, 11:00 am",6,0,0,0.389512,462.359,0.781012,0.940999,0.991652,1,38.6467,0.06,1,0,0.235293,0.720229,0,3.14434,232.301,181.43,118.535,293,392.161,486.398,0,392.161,486.398,293,0.267519,118.535,292.93,392.368,4.05332,11.7621,118.909,130.671,-0.000155872,0,592,5.1,12,3,996,142.421,51.174,2.6,1.9,0.562812,0,0,0,-273.15,0,0,0,-273.15,0,1596
"Mar 8, 12:00 pm",6,0,0,0.189933,520.175,0.727517,0.91405,0.990638,1,43.3214,0.06,1,0,0.310632,0.698887,0,3.7768,280.566,204.117,130.701,293,392.481,534.487,0,392.481,534.487,293,0.293968,130.701,292.991,392.598,4.45406,11.7822,130.872,142.654,-0.000172946,0,715,6.4,13,3,996,161.04,45.6268,3.43125,2.2,0.664599,0,0,0,-273.15,0,0,0,-273.15,0,1597
"Mar 8, 01:00 pm",6,0,0,0.164917,632.885,0.710308,0.904286,0.9903,1,44.74,0.06,1,0,0.555183,0.691185,0,5.53952,349.628,248.344,159.683,293,392.744,651.173,0,392.744,651.173,293,0.358145,159.683,292.999,392.837,5.42645,11.8273,159.824,171.652,-0.00021238,0,891,7.3,14,3,996,182.186,43.9021,3.78438,4.2,0.973328,0,0,0,-273.15,0,0,0,-273.15,0,1598
"Mar 8, 02:00 pm",6,0,0,-0.189605,631.607,0.736998,0.91919,0.990822,1,42.5237,0.06,1,0,0.587701,0.702947,0,5.75198,336.287,247.843,162.639,293,392.635,664.003,0,392.635,664.003,293,0.365202,162.639,293,392.541,5.53336,11.7951,162.425,174.22,-0.000215852,0,857,7.8,15,3,996,203.019,46.4405,3.89375,2.9,1.0129,0,0,0,-273.15,0,0,0,-273.15,0,1599
"Mar 8, 03:00 pm",6,0,0,-0.0007499,564.222,0.795799,0.947624,0.991926,1,37.2692,0.06,1,0,0.454273,0.7255,0,4.85324,278.212,221.401,148.859,293,392.549,608.296,0,392.549,608.296,293,0.334563,148.859,293,392.545,5.06913,11.7892,148.837,160.626,-0.000197237,0,709,8,16,3,996,220.973,52.6104,4.01563,3.5,0.848836,0,0,0,-273.15,0,0,0,-273.15,0,1600
"Mar 8, 04:00 pm",6,0,0,-0.0110272,413.32,0.8665,0.974942,0.993233,1,29.9456,0.06,1,0,0.18412,0.747398,0,2.67367,187.175,162.187,109.481,293,392.514,447.551,0,392.514,447.551,293,0.246153,109.481,293,392.488,3.72959,11.7637,109.454,121.218,-0.00014496,0,477,7.7,17,3,996,235.54,61.2806,3.71562,3.5,0.490274,0,0,0,-273.15,0,0,0,-273.15,0,1601
"Mar 8, 05:00 pm",6,0,0,0.0325808,538.294,0.931304,0.993944,0.994541,0.93191,21.3609,0.06,1,0,0.366692,0.711018,0,4.21389,226.807,211.227,138.381,293,392.545,565.506,0,392.545,565.506,293,0.311028,138.381,293,392.575,4.71255,11.792,138.394,150.186,-0.000183338,0,578,6.8,18,3,996,247.488,71.4738,3.12813,3.5,0.73772,0,0,0,-273.15,0,0,0,-273.15,0,1602
"Mar 8, 06:00 pm",6,0,0,-29.6042,353.161,0.978285,1,0.997004,0.553395,11.962,0.0154264,1,0,0.0164005,0.109488,0,0.549978,141.656,138.58,37.7981,293,369.473,204,0,369.473,204,293,0.1122,37.7981,293,322,1.7,7.70924,7.46368,15.1729,-2.99851e-05,0,361,5.5,19,3,996,257.807,82.4888,2.45313,7.3,0.144027,0,0,0,-273.15,0,0,0,-273.15,0,1603
"Mar 8, 07:00 pm",6,0,0,-24.215,0,1,1,1,0,0,0,1,0,0.015728,0,0,0.540739,0,0,18.4459,293,331.233,204,0,331.233,204,293,0.1122,18.4459,293,285.052,1.7,6.41275,-6.41275,0,-3.74703e-06,0,0,4.1,20,3,996,267.371,93.5552,1.44375,5.3,0.127928,0,0,0,-273.15,0,0,0,-273.15,0,1604
"Mar 8, 08:00 pm",1,0,0,-5.81659,0,0,0,0,0,0,0,1,0,0.0158724,0,0,0.543038,0,0,-0.688817,306.83,305.394,0,204,393,0,293,0,0,298.354,282.812,1.7,6.63545,-6.63545,0,0,0,0,3.1,21,3,996,276.969,105.155,1.225,5.3,0.0158724,0,0,0,-273.15,0,0,0,-273.15,0,1605
"Mar 8, 09:00 pm",1,0,0,-6.43007,0,0,0,0,0,0,0,1,0,0.0158007,0,0,0.541966,0,0,-0.278144,295.16,294.571,0,204,393,0,293,0,0,298.897,285.141,1.7,6.73049,-6.73049,0,0,0,0,2.1,22,3,996,287.456,116.502,0.5375,7.3,0.0158007,0,0,0,-273.15,0,0,0,-273.15,0,1606
"Mar 8, 10:00 pm",1,0,0,-6.28149,0,0,0,0,0,0,0,1,0,0.0156495,0,0,0.539782,0,0,-0.198665,289.292,288.867,0,204,393,0,293,0,0,294.728,282.023,1.7,6.48424,-6.48424,0,0,0,0,1.1,23,3,996,299.95,127.138,0.00625002,5.7,0.0156495,0,0,0,-273.15,0,0,0,-273.15,0,1607
"Mar 8, 11:00 pm",1,0,0,-6.02405,0,0,0,0,0,0,0,1,0,0.0154966,0,0,0.537588,0,0,-0.179068,284.535,284.151,0,204,393,0,293,0,0,290.038,277.903,1.7,6.20461,-6.20461,0,0,0,0,0.1,0,3,996,315.999,136.311,-0.68125,8.1,0.0154966,0,0,0,-273.15,0,0,0,-273.15,0,1608
"Mar 9, 12:00 am",1,0,0,-5.76514,0,0,0,0,0,0,0,1,0,0.0153527,0,0,0.535532,0,0,-0.168814,280.116,279.752,0,204,393,0,293,0,0,285.45,273.794,1.7,5.93501,-5.93501,0,0,0,0,-0.9,1,3,996,337.171,142.743,-1.2125,9.5,0.0153527,0,0,0,-273.15,0,0,0,-273.15,0,1609
"Mar 9, 01:00 am",1,0,0,-5.52014,0,0,0,0,0,0,0,1,0,0.0152183,0,0,0.533623,0,0,-0.160551,275.907,275.558,0,204,393,0,293,0,0,281.047,269.83,1.7,5.68162,-5.68162,0,0,0,0,-1.1,2,3,996,2.72336,144.781,-1.25625,7.3,0.0152183,0,0,0,-273.15,0,0,0,-273.15,0,1610
"Mar 9, 02:00 am",1,0,0,-5.29661,0,0,0,0,0,0,0,1,0,0.0150927,0,0,0.531849,0,0,-0.153314,271.874,271.539,0,204,393,0,293,0,0,276.828,266.012,1.7,5.45081,-5.45081,0,0,0,0,-1.3,3,3,996,27.6415,141.685,-1.37812,7.3,0.0150927,0,0,0,-273.15,0,0,0,-273.15,0,1611
"Mar 9, 03:00 am",1,0,0,-5.09007,0,0,0,0,0,0,0,1,0,0.014975,0,0,0.530197,0,0,-0.146686,267.999,267.678,0,204,393,0,293,0,0,272.78,262.336,1.7,5.2376,-5.2376,0,0,0,0,-1.5,4,3,996,47.648,134.529,-1.73438,8.6,0.014975,0,0,0,-273.15,0,0,0,-273.15,0,1612
"Mar 9, 04:00 am",1,0,0,-4.89376,0,0,0,0,0,0,0,1,0,0.0148647,0,0,0.528658,0,0,-0.140383,264.273,263.963,0,204,393,0,293,0,0,268.891,258.802,1.7,5.03493,-5.03493,0,0,0,0,-1.6,5,3,996,62.7851,124.952,-2.225,6.6,0.0148647,0,0,0,-273.15,0,0,0,-273.15,0,1613
"Mar 9, 05:00 am",1,0,0,-4.7108,0,0,0,0,0,0,0,1,0,0.014761,0,0,0.527222,0,0,-0.134565,260.687,260.389,0,204,393,0,293,0,0,265.151,255.396,1.7,4.84612,-4.84612,0,0,0,0,-1.7,6,3,996,74.7272,114.104,-2.325,5.3,0.014761,0,0,0,-273.15,0,0,0,-273.15,0,1614
"Mar 9, 06:00 am",1,0,0,-4.53871,0,0,0,0,0,0,0,1,0,0.0146633,0,0,0.52588,0,0,-0.129128,257.231,256.944,0,204,393,0,293,0,0,261.55,252.11,1.7,4.66854,-4.66854,0,0,0,0,-1.8,7,3,996,84.9285,102.657,-2.34687,3.2,0.0146633,0,0,0,-273.15,0,0,0,-273.15,0,1615
"Mar 9, 07:00 am",1,0,0,-4.37827,0,0,0,0,0,0,0,1,0,0.0145712,0,0,0.524625,0,0,-0.1241,253.898,253.621,0,204,393,0,293,0,0,258.081,248.936,1.7,4.50304,-4.50304,0,0,0,0,-1.8,8,3,996,94.4322,91.0282,-2.34687,2.3,0.0145712,0,0,0,-273.15,0,0,0,-273.15,0,1616
"Mar 9, 08:00 am",2,0,0,2.34737,83.5403,0.971399,1,0.996543,0.61581,13.7363,0.0278595,1,0,0.0147165,0.219931,0,0.526419,33.7464,32.7812,0.134039,253.219,253.519,0,204,393,0,293,0,0,255.222,258.584,1.7,4.73591,2.4737,7.20961,0,0,86,-0.1,9,3,996,104.064,80.0217,-1.19375,2.4,0.042576,0,0,0,-273.15,0,0,0,-273.15,0,1617
"Mar 9, 09:00 am",2,6,0,122.286,721.808,0.92185,0.991553,0.994334,1,22.801,0.06,1,0,0.827239,0.760975,0,7.18417,307.249,283.238,84.9213,289.722,334.919,400.897,343.469,380.362,400.897,293,0.220493,72.5007,276.755,383.505,6.20305,10.8973,204.64,215.537,0,0,783,2.3,10,3,996,114.621,69.0889,0.58125,2.8,1.10773,0,0,0,-273.15,0,0,0,-273.15,0,1618
"Mar 9, 10:00 am",6,0,0,7.2538,620.704,0.853788,0.970537,0.992995,1,31.3739,0.06,1,0,0.647199,0.743843,0,6.13034,285.275,243.564,162.134,293,389.314,686.188,0,389.314,686.188,293,0.377404,162.134,292.52,392.844,5.71824,11.8182,169.355,181.173,-0.000201496,0,727,4.2,11,3,996,127.014,59.1002,1.54375,2,1.0846,0,0,0,-273.15,0,0,0,-273.15,0,1619
"Mar 9, 11:00 am",6,0,0,0.406438,602.626,0.784669,0.942669,0.99172,1,38.3099,0.06,1,0,0.544919,0.721557,0,5.47183,301.363,236.47,158.432,293,392.599,647.073,0,392.599,647.073,293,0.35589,158.432,292.971,392.803,5.39228,11.8108,158.816,170.627,-0.000210124,0,768,5.9,12,3,996,142.254,50.8004,1.99375,1.7,0.96081,0,0,0,-273.15,0,0,0,-273.15,0,1620
"Mar 9, 12:00 pm",6,0,0,-0.240109,480.154,0.731942,0.91647,0.990724,1,42.9506,0.06,1,0,0.244369,0.700798,0,3.22387,257.414,188.412,120.534,293,392.524,492.681,0,392.524,492.681,293,0.270974,120.534,292.998,392.349,4.10567,11.7628,120.276,132.039,-0.000159628,0,656,7.9,13,3,996,160.987,45.2329,3.05625,3.7,0.575344,0,0,0,-273.15,0,0,0,-273.15,0,1621
"Mar 9, 01:00 pm",6,0,0,-0.0335267,633.614,0.71514,0.907086,0.990395,1,44.3453,0.06,1,0,0.57135,0.693392,0,5.64613,347.666,248.63,160.667,293,392.383,657.715,0,392.383,657.715,293,0.361743,160.667,293,392.374,5.48096,11.7879,160.61,172.398,-0.000212194,0,886,9.3,14,3,996,182.295,43.5135,3.59688,4.9,0.993093,0,0,0,-273.15,0,0,0,-273.15,0,1622
"Mar 9, 02:00 pm",6,0,0,0.0243831,465.781,0.74169,0.921673,0.990912,1,42.1245,0.06,1,0,0.225361,0.70491,0,3.05589,246.427,182.773,117.08,293,392.376,479.322,0,392.376,479.322,293,0.263627,117.08,293,392.377,3.99435,11.7498,117.088,128.838,-0.000154607,0,628,10.1,15,3,996,203.267,46.0879,4.00625,4.2,0.548988,0,0,0,-273.15,0,0,0,-273.15,0,1623
"Mar 9, 03:00 pm",6,0,0,0.0296649,439.927,0.799867,0.949388,0.992001,1,36.8826,0.06,1,0,0.206663,0.726905,0,2.88581,215.82,172.627,113.721,293,392.401,465.444,0,392.401,465.444,293,0.255994,113.721,293,392.421,3.8787,11.7494,113.734,125.484,-0.000150244,0,550,10.5,16,3,996,221.294,52.3072,4.25,4.6,0.522658,0,0,0,-273.15,0,0,0,-273.15,0,1624
"Mar 9, 04:00 pm",6,0,0,0.162881,322.655,0.86969,0.976014,0.993293,1,29.5774,0.06,1,0,0.0806294,0.748265,0,1.54751,145.58,126.61,82.8301,293,392.522,338.575,0,392.522,338.575,293,0.186216,82.8301,293,392.646,2.82146,11.7555,82.9822,94.7377,-0.000109691,0,371,10.2,17,3,996,235.883,61.0221,4.10625,4.6,0.326846,0,0,0,-273.15,0,0,0,-273.15,0,1625
"Mar 9, 05:00 pm",6,0,0,-0.0690368,545.182,0.933531,0.994485,0.994591,0.941272,21.0079,0.06,1,0,0.39537,0.718588,0,4.42843,229.162,213.929,142.027,293,392.579,580.196,0,392.579,580.196,293,0.319108,142.027,293,392.572,4.83497,11.7903,141.937,153.727,-0.000188292,0,584,9.3,18,3,996,247.831,71.2485,3.675,6,0.774478,0,0,0,-273.15,0,0,0,-273.15,0,1626
"Mar 9, 06:00 pm",6,0,0,-35.1712,134.191,0.979498,1,0.997092,0.5587,11.622,0.016449,1,0,0.0161214,0.117876,0,0.545985,53.7588,52.6566,35.3626,293,364.758,204,0,364.758,204,293,0.1122,35.3626,293,307.582,1.7,7.04311,-0.836183,6.20693,-2.47739e-05,0,137,7.8,19,3,996,258.149,82.2862,2.87813,7.3,0.14477,0,0,0,-273.15,0,0,0,-273.15,0,1627
"Mar 9, 07:00 pm",6,0,0,-21.1577,0,1,1,1,0,0,0,1,0,0.0156867,0,0,0.540221,0,0,15.3425,293,324.928,204,0,324.928,204,293,0.1122,15.3425,293,282.506,1.7,6.35739,-6.35739,0,-2.18219e-06,0,0,6.3,20,3,996,267.716,93.3585,2.2375,4.2,0.127887,0,0,0,-273.15,0,0,0,-273.15,0,1628
"Mar 9, 08:00 pm",1,0,0,-5.83343,0,0,0,0,0,0,0,1,0,0.0158094,0,0,0.54212,0,0,-0.599898,303.064,301.807,0,204,393,0,293,0,0,297.012,281.931,1.7,6.54075,-6.54075,0,0,0,0,5.9,21,3,996,277.324,104.955,2.775,3.5,0.0158094,0,0,0,-273.15,0,0,0,-273.15,0,1629
"Mar 9, 09:00 pm",1,0,0,-6.29208,0,0,0,0,0,0,0,1,0,0.0157248,0,0,0.54087,0,0,-0.258059,292.674,292.126,0,204,393,0,293,0,0,296.666,283.318,1.7,6.56822,-6.56822,0,0,0,0,5.5,22,3,996,287.829,116.287,2.375,4.9,0.0157248,0,0,0,-273.15,0,0,0,-273.15,0,1630
"Mar 9, 10:00 pm",1,0,0,-6.1283,0,0,0,0,0,0,0,1,0,0.0155771,0,0,0.538741,0,0,-0.191404,287.111,286.701,0,204,393,0,293,0,0,292.474,280.068,1.7,6.32319,-6.32319,0,0,0,0,5,23,3,996,300.342,126.892,1.875,6,0.0155771,0,0,0,-273.15,0,0,0,-273.15,0,1631
"Mar 9, 11:00 pm",1,0,0,-5.86646,0,0,0,0,0,0,0,1,0,0.01543,0,0,0.536635,0,0,-0.173535,282.5,282.126,0,204,393,0,293,0,0,287.884,276.039,1.7,6.04134,-6.04134,0,0,0,0,4.6,0,3,996,316.385,136.016,1.86562,4.2,0.01543,0,0,0,-273.15,0,0,0,-273.15,0,1632
"Mar 10, 12:00 am",1,0,0,-5.61669,0,0,0,0,0,0,0,1,0,0.0152915,0,0,0.53466,0,0,-0.164002,278.202,277.846,0,204,393,0,293,0,0,283.412,272.029,1.7,5.78168,-5.78168,0,0,0,0,4.2,1,3,996,337.468,142.389,1.85625,4.6,0.0152915,0,0,0,-273.15,0,0,0,-273.15,0,1633
"Mar 10, 01:00 am",1,0,0,-5.38791,0,0,0,0,0,0,0,1,0,0.0151618,0,0,0.532823,0,0,-0.156423,274.097,273.756,0,204,393,0,293,0,0,279.121,268.149,1.7,5.54525,-5.54525,0,0,0,0,3.9,2,3,996,2.80969,144.388,1.47813,5.3,0.0151618,0,0,0,-273.15,0,0,0,-273.15,0,1634
"Mar 10, 02:00 am",1,0,0,-5.17158,0,0,0,0,0,0,0,1,0,0.0150406,0,0,0.531115,0,0,-0.149395,270.158,269.831,0,204,393,0,293,0,0,275.004,264.421,1.7,5.32183,-5.32183,0,0,0,0,3.8,3,3,996,27.5097,141.297,1.14375,4.2,0.0150406,0,0,0,-273.15,0,0,0,-273.15,0,1635
"Mar 10, 03:00 am",1,0,0,-4.97225,0,0,0,0,0,0,0,1,0,0.0149269,0,0,0.529523,0,0,-0.143007,266.373,266.059,0,204,393,0,293,0,0,271.052,260.829,1.7,5.11607,-5.11607,0,0,0,0,3.6,4,3,996,47.4053,134.172,1.17812,4.6,0.0149269,0,0,0,-273.15,0,0,0,-273.15,0,1636
"Mar 10, 04:00 am",1,0,0,-4.78305,0,0,0,0,0,0,0,1,0,0.0148201,0,0,0.528039,0,0,-0.136957,262.731,262.429,0,204,393,0,293,0,0,267.253,257.373,1.7,4.92077,-4.92077,0,0,0,0,3.5,5,3,996,62.5107,124.625,1.23438,2.8,0.0148201,0,0,0,-273.15,0,0,0,-273.15,0,1637
"Mar 10, 05:00 am",1,0,0,-4.60844,0,0,0,0,0,0,0,1,0,0.0147196,0,0,0.526652,0,0,-0.131438,259.224,258.932,0,204,393,0,293,0,0,263.598,254.037,1.7,4.74061,-4.74061,0,0,0,0,3.4,6,3,996,74.4515,113.797,1.13438,2.8,0.0147196,0,0,0,-273.15,0,0,0,-273.15,0,1638
"Mar 10, 06:00 am",1,0,0,-4.44469,0,0,0,0,0,0,0,1,0,0.0146249,0,0,0.525354,0,0,-0.126286,255.841,255.559,0,204,393,0,293,0,0,260.075,250.815,1.7,4.57167,-4.57167,0,0,0,0,3.4,7,3,996,84.6592,102.359,1.8375,3.9,0.0146249,0,0,0,-273.15,0,0,0,-273.15,0,1639
"Mar 10, 07:00 am",1,0,0,-4.29162,0,0,0,0,0,0,0,1,0,0.0145353,0,0,0.524138,0,0,-0.121495,252.574,252.302,0,204,393,0,293,0,0,256.678,247.699,1.7,4.41377,-4.41377,0,0,0,0,3.4,8,3,996,94.1692,90.7309,1.8375,5.7,0.0145353,0,0,0,-273.15,0,0,0,-273.15,0,1640
"Mar 10, 08:00 am",1,0,0,-4.14109,0,0,0,0,0,0,0,1,0,0.0144524,0,0,0.523057,0,0,-0.116754,249.418,249.156,0,204,393,0,293,0,0,253.397,244.698,1.7,4.25845,-4.25845,0,0,0,0,4,9,3,996,103.807,79.7185,2.28125,2.5,0.0144524,0,0,0,-273.15,0,0,0,-273.15,0,1641
"Mar 10, 09:00 am",1,0,0,-4.00155,0,0,0,0,0,0,0,1,0,0.0143758,0,0,0.522113,0,0,-0.112431,246.371,246.117,0,204,393,0,293,0,0,250.229,241.791,1.7,4.11457,-4.11457,0,0,0,1,4.7,10,3,996,114.373,68.7671,2.825,1.8,0.0143758,0,0,0,-273.15,0,0,0,-273.15,0,1642
"Mar 10, 10:00 am",1,0,0,-3.86993,0,0,0,0,0,0,0,1,0,0.0143054,0,0,0.521306,0,0,-0.108392,243.423,243.177,0,204,393,0,293,0,0,247.167,238.975,1.7,3.97888,-3.97888,0,0,0,0,5.1,11,3,996,126.789,58.7536,2.9125,1.8,0.0143054,0,0,0,-273.15,0,0,0,-273.15,0,1643
"Mar 10, 11:00 am",1,0,0,-3.74541,0,0,0,0,0,0,0,1,0,0.0142396,0,0,0.520593,0,0,-0.10457,240.569,240.331,0,204,393,0,293,0,0,244.205,236.248,1.7,3.85051,-3.85051,0,0,0,1,5.6,12,3,996,142.086,50.4255,3.4125,2.2,0.0142396,0,0,0,-273.15,0,0,0,-273.15,0,1644
"Mar 10, 12:00 pm",1,0,0,-3.62724,0,0,0,0,0,0,0,1,0,0.0141773,0,0,0.519929,0,0,-0.100963,237.804,237.573,0,204,393,0,293,0,0,241.337,233.604,1.7,3.7287,-3.7287,0,0,0,1,6,13,3,996,160.935,44.8377,4.59375,2.2,0.0141773,0,0,0,-273.15,0,0,0,-273.15,0,1645
"Mar 10, 01:00 pm",2,0,0,-1.52948,7.91953,0.719957,0.909832,0.99049,1,43.949,0.06,1,0,0.0141751,0.695558,0,0.519837,4.3164,3.10762,-0.0222051,235.892,235.841,0,204,393,0,293,0,0,238.704,234.964,1.7,3.71137,-1.54983,2.16153,0,0,11,7,14,3,996,182.408,43.1242,4.03125,2.3,0.0741751,0,0,0,-273.15,0,0,0,-273.15,0,1646
"Mar 10, 02:00 pm",2,0,0,1.88489,20.8982,0.746365,0.924108,0.991001,1,41.7235,0.06,1,0,0.0142405,0.706836,0,0.520437,10.9872,8.20047,0.0948692,236.59,236.807,0,204,393,0,293,0,0,237.235,240.546,1.7,3.82068,1.97571,5.79639,0,0,28,7.9,15,3,996,203.522,45.7354,4.54063,3.5,0.0742405,0,0,0,-273.15,0,0,0,-273.15,0,1647
"Mar 10, 03:00 pm",1,0,0,-3.42527,0,0,0,0,0,0,0,1,0,0.014105,0,0,0.519183,0,0,-0.132978,236.964,236.66,0,204,393,0,293,0,0,237.283,231.417,1.7,3.56704,-3.56704,0,0,0,1,7.7,16,3,996,221.62,52.0048,5.74687,4.6,0.014105,0,0,0,-273.15,0,0,0,-273.15,0,1648
"Mar 10, 04:00 pm",1,0,0,-3.38436,0,0,0,0,0,0,0,1,0,0.0140654,0,0,0.518771,0,0,-0.114951,233.226,232.962,0,204,393,0,293,0,0,235.922,228.392,1.7,3.50301,-3.50301,0,0,0,0,7.2,17,3,996,236.229,60.7647,5.71562,7.7,0.0140654,0,0,0,-273.15,0,0,0,-273.15,0,1649
"Mar 10, 05:00 pm",1,0,0,-3.31755,0,0,0,0,0,0,0,1,0,0.0140142,0,0,0.518255,0,0,-0.095302,230.395,230.175,0,204,393,0,293,0,0,233.546,226.358,1.7,3.41384,-3.41384,0,0,0,0,6.8,18,3,996,248.177,71.0243,5.31563,6.3,0.0140142,0,0,0,-273.15,0,0,0,-273.15,0,1650
"Mar 10, 06:00 pm",1,0,0,-3.23144,0,0,0,0,0,0,0,1,0,0.0139631,0,0,0.517751,0,0,-0.0896907,227.877,227.669,0,204,393,0,293,0,0,231.04,224.055,1.7,3.32166,-3.32166,0,0,0,0,6.1,19,3,996,258.493,82.0842,5.00625,6,0.0139631,0,0,0,-273.15,0,0,0,-273.15,0,1651
"Mar 10, 07:00 pm",1,0,0,-3.14199,0,0,0,0,0,0,0,1,0,0.0139139,0,0,0.517277,0,0,-0.0864631,225.468,225.267,0,204,393,0,293,0,0,228.569,221.762,1.7,3.22888,-3.22888,0,0,0,0,6.1,20,3,996,268.062,93.1622,4.69375,4.9,0.0139139,0,0,0,-273.15,0,0,0,-273.15,0,1652
"Mar 10, 08:00 pm",1,0,0,-3.05887,0,0,0,0,0,0,0,1,0,0.0138668,0,0,0.516834,0,0,-0.0838991,223.13,222.935,0,204,393,0,293,0,0,226.16,219.514,1.7,3.14317,-3.14317,0,0,0,0,5.6,21,3,996,277.681,104.756,4.19375,5.3,0.0138668,0,0,0,-273.15,0,0,0,-273.15,0,1653
"Mar 10, 09:00 pm",1,0,0,-2.97849,0,0,0,0,0,0,0,1,0,0.0138217,0,0,0.51642,0,0,-0.0814872,220.853,220.663,0,204,393,0,293,0,0,223.812,217.322,1.7,3.06035,-3.06035,0,0,0,0,5.2,22,3,996,288.203,116.071,3.87187,3.5,0.0138217,0,0,0,-273.15,0,0,0,-273.15,0,1654
"Mar 10, 10:00 pm",1,0,0,-2.90231,0,0,0,0,0,0,0,1,0,0.0137785,0,0,0.516034,0,0,-0.0792221,218.634,218.449,0,204,393,0,293,0,0,221.525,215.182,1.7,2.9819,-2.9819,0,0,0,0,4.8,23,3,996,300.733,126.644,3.47188,2.7,0.0137785,0,0,0,-273.15,0,0,0,-273.15,0,1655
"Mar 10, 11:00 pm",1,0,0,-2.83026,0,0,0,0,0,0,0,1,0,0.0137371,0,0,0.515674,0,0,-0.0770932,216.47,216.289,0,204,393,0,293,0,0,219.296,213.093,1.7,2.90771,-2.90771,0,0,0,0,4.3,0,3,996,316.769,135.719,2.97188,2.3,0.0137371,0,0,0,-273.15,0,0,0,-273.15,0,1656
"Mar 11, 12:00 am",1,0,0,-2.76122,0,0,0,0,0,0,0,1,0,0.0136974,0,0,0.515339,0,0,-0.0750534,214.357,214.18,0,204,393,0,293,0,0,217.121,211.052,1.7,2.83661,-2.83661,0,0,0,0,3.9,1,3,996,337.763,142.034,2.65,1.7,0.0136974,0,0,0,-273.15,0,0,0,-273.15,0,1657
"Mar 11, 01:00 am",1,0,0,-2.69689,0,0,0,0,0,0,0,1,0,0.0136593,0,0,0.515027,0,0,-0.073169,212.292,212.119,0,204,393,0,293,0,0,214.998,209.055,1.7,2.77039,-2.77039,0,0,0,0,3.3,2,3,996,2.89681,143.994,2.05,1.1,0.0136593,0,0,0,-273.15,0,0,0,-273.15,0,1658
"Mar 11, 02:00 am",1,0,0,-2.63385,0,0,0,0,0,0,0,1,0,0.0136227,0,0,0.514737,0,0,-0.0713077,210.274,210.105,0,204,393,0,293,0,0,212.924,207.104,1.7,2.70548,-2.70548,0,0,0,0,2.7,3,3,996,27.3819,140.907,1.45,1.4,0.0136227,0,0,0,-273.15,0,0,0,-273.15,0,1659
"Mar 11, 03:00 am",1,0,0,-2.57374,0,0,0,0,0,0,0,1,0,0.0135876,0,0,0.514468,0,0,-0.0695408,208.302,208.136,0,204,393,0,293,0,0,210.897,205.195,1.7,2.64358,-2.64358,0,0,0,0,2.1,4,3,996,47.1667,133.812,1.00625,1.5,0.0135876,0,0,0,-273.15,0,0,0,-273.15,0,1660
"Mar 11, 04:00 am",1,0,0,-2.51576,0,0,0,0,0,0,0,1,0,0.0135538,0,0,0.514219,0,0,-0.0678414,206.372,206.211,0,204,393,0,293,0,0,208.915,203.328,1.7,2.5839,-2.5839,0,0,0,0,1.8,5,3,996,62.239,124.295,1.01875,1.1,0.0135538,0,0,0,-273.15,0,0,0,-273.15,0,1661
"Mar 11, 05:00 am",1,0,0,-2.46112,0,0,0,0,0,0,0,1,0,0.0135212,0,0,0.513988,0,0,-0.0662527,204.484,204.326,0,204,393,0,293,0,0,206.977,201.498,1.7,2.52766,-2.52766,0,0,0,0,1.5,6,3,996,74.1775,113.488,0.796875,0.7,0.0135212,0,0,0,-273.15,0,0,0,-273.15,0,1662
"Mar 11, 06:00 am",1,0,0,-2.40663,0,0,0,0,0,0,0,1,0,0.0134899,0,0,0.513774,0,0,-0.0646532,202.636,202.481,0,204,393,0,293,0,0,205.081,199.709,1.7,2.47156,-2.47156,0,0,0,0,1.3,7,3,996,84.3908,102.06,0.128125,0.8,0.0134899,0,0,0,-273.15,0,0,0,-273.15,0,1663
"Mar 11, 07:00 am",1,0,0,-2.35377,0,0,0,0,0,0,0,1,0,0.0134598,0,0,0.513578,0,0,-0.0631076,200.828,200.677,0,204,393,0,293,0,0,203.225,197.959,1.7,2.41714,-2.41714,0,0,0,0,1.3,8,3,996,93.9067,90.432,0.3625,0.7,0.0134598,0,0,0,-273.15,0,0,0,-273.15,0,1664
"Mar 11, 08:00 am",2,0,0,0.553766,31.1524,0.973512,1,0.996679,0.631193,13.2168,0.0308961,1,0,0.0134941,0.25003,0,0.513713,12.5568,12.2242,0.0422295,200.158,200.259,0,204,393,0,293,0,0,201.608,202.08,1.7,2.46118,0.595228,3.05641,0,0,32,3.3,9,3,996,103.549,79.4139,1.425,1.3,0.0443902,0,0,0,-273.15,0,0,0,-273.15,0,1665
"Mar 11, 09:00 am",2,6,0,175.842,720.567,0.924989,0.992362,0.994402,1,22.3316,0.06,1,0,0.633237,0.761647,0,6.10376,305.68,282.75,34.456,266.399,287.838,119.43,572.476,385.604,119.43,293,0.0656866,15.8851,236.041,353.211,5.76588,8.11947,207.237,215.356,0,0,779,5.8,10,3,996,114.125,68.444,3.14375,0.6,0.758923,0,0,0,-273.15,0,0,0,-273.15,0,1666
"Mar 11, 10:00 am",6,0,0,28.7004,775.08,0.859291,0.972471,0.993098,1,30.7629,0.06,1,0,1.21221,0.745402,0,9.28457,353.945,304.142,186.451,293,382.762,850.191,0,382.762,850.191,293,0.467605,186.451,290.035,392.885,7.08493,11.6966,215.011,226.708,-0.000202089,0,902,8.2,11,3,996,126.563,58.4059,3.90312,0.6,1.73982,0,0,0,-273.15,0,0,0,-273.15,0,1667
"Mar 11, 11:00 am",6,0,0,1.08711,708.791,0.791945,0.94593,0.991855,1,37.6323,0.06,1,0,0.910709,0.724151,0,7.67973,351.198,278.13,188.574,293,392.563,770.48,0,392.563,770.48,293,0.423764,188.574,292.903,392.949,6.42067,11.7716,189.636,201.408,-0.000249923,0,895,10.5,12,3,996,141.917,50.0494,5.10938,0.4,1.39447,0,0,0,-273.15,0,0,0,-273.15,0,1668
"Mar 11, 12:00 pm",6,0,0,0.00134751,655.566,0.740753,0.92118,0.990894,1,42.2044,0.06,1,0,0.658832,0.704521,0,6.20188,347.274,257.244,169.507,293,392.886,690.194,0,392.886,690.194,293,0.379607,169.507,292.996,392.881,5.75162,11.7498,169.484,181.234,-0.000226069,0,885,12.4,13,3,996,160.884,44.4414,6.11094,0.6,1.09844,0,0,0,-273.15,0,0,0,-273.15,0,1669
"Mar 11, 01:00 pm",6,0,0,-0.165876,589.229,0.724759,0.912524,0.990584,1,43.5512,0.06,1,0,0.460446,0.697682,0,4.89654,319.021,231.213,149.8,293,392.713,611.075,0,392.713,611.075,293,0.336091,149.8,293,392.618,5.0923,11.7012,149.612,161.313,-0.000199116,0,813,13.6,14,3,996,182.524,42.7342,6.80313,0.4,0.856538,0,0,0,-273.15,0,0,0,-273.15,0,1670
"Mar 11, 02:00 pm",6,0,0,0.0283518,481.406,0.751023,0.926496,0.99109,1,41.3209,0.06,1,0,0.253508,0.708726,0,3.30265,251.528,188.904,122.191,293,392.648,498.795,0,392.648,498.795,293,0.274337,122.191,293,392.655,4.15663,11.6789,122.202,133.881,-0.000162213,0,641,14.4,15,3,996,203.781,45.3832,7.525,0.4,0.587845,0,0,0,-273.15,0,0,0,-273.15,0,1671
"Mar 11, 03:00 pm",6,0,0,-0.050393,348.226,0.807948,0.952821,0.99215,1,36.104,0.06,1,0,0.0966601,0.729643,0,1.74527,169.124,136.644,88.114,293,392.584,359.936,0,392.584,359.936,293,0.197965,88.114,293,392.51,2.99946,11.6496,88.0515,99.7011,-0.000116829,0,431,14.8,16,3,996,221.951,51.7034,7.925,0.4,0.354625,0,0,0,-273.15,0,0,0,-273.15,0,1672
"Mar 11, 04:00 pm",6,0,0,0.00949258,534.366,0.876009,0.978096,0.993414,1,28.8354,0.06,1,0,0.424948,0.749952,0,4.64416,239.364,209.685,145.575,293,392.591,594.611,0,392.591,594.611,293,0.327036,145.575,293,392.62,4.95509,11.6904,145.563,157.254,-0.000193044,0,610,14.6,17,3,996,236.578,60.5086,7.80313,0.5,0.811984,0,0,0,-273.15,0,0,0,-273.15,0,1673
"Mar 11, 05:00 pm",6,0,0,0.00596436,489.59,0.937911,0.995524,0.99477,0.959751,20.2964,0.06,1,0,0.299512,0.733592,0,3.68696,204.833,192.115,129.271,293,392.612,527.902,0,392.612,527.902,293,0.290346,129.271,293,392.61,4.39919,11.6752,129.259,140.934,-0.000171491,0,522,13.7,18,3,996,248.526,70.8011,7.37187,0.3,0.649858,0,0,0,-273.15,0,0,0,-273.15,0,1674
"Mar 11, 06:00 pm",6,0,0,-31.0952,240.55,0.981836,1,0.997267,0.569199,10.9373,0.0184804,1,0,0.016326,0.134945,0,0.548904,96.138,94.3917,37.1746,293,368.268,204,0,368.268,204,293,0.1122,37.1746,293,318.236,1.7,7.46236,5.27537,12.7377,-2.85905e-05,0,245,12.2,19,3,996,258.838,81.883,6.49687,0.5,0.147006,0,0,0,-273.15,0,0,0,-273.15,0,1675
"Mar 11, 07:00 pm",6,0,0,-23.3839,0,1,1,1,0,0,0,1,0,0.0157189,0,0,0.540626,0,0,17.6555,293,329.632,204,0,329.632,204,293,0.1122,17.6555,293,284.486,1.7,6.34308,-6.34308,0,-3.29575e-06,0,0,10.7,20,3,996,268.409,92.9664,5.77812,0.2,0.127919,0,0,0,-273.15,0,0,0,-273.15,0,1676
"Mar 11, 08:00 pm",1,0,0,-5.76873,0,0,0,0,0,0,0,1,0,0.0158593,0,0,0.542845,0,0,-0.664156,305.927,304.541,0,204,393,0,293,0,0,298.028,282.712,1.7,6.5561,-6.5561,0,0,0,0,9.6,21,3,996,278.038,104.556,5.77188,0.2,0.0158593,0,0,0,-273.15,0,0,0,-273.15,0,1677
"Mar 11, 09:00 pm",1,0,0,-6.33819,0,0,0,0,0,0,0,1,0,0.0157858,0,0,0.541748,0,0,-0.271236,294.631,294.056,0,204,393,0,293,0,0,298.384,284.846,1.7,6.63039,-6.63039,0,0,0,0,8.5,22,3,996,288.577,115.855,5.375,0.1,0.0157858,0,0,0,-273.15,0,0,0,-273.15,0,1678
"Mar 11, 10:00 pm",1,0,0,-6.19334,0,0,0,0,0,0,0,1,0,0.0156365,0,0,0.539594,0,0,-0.195426,288.881,288.464,0,204,393,0,293,0,0,294.251,281.723,1.7,6.39266,-6.39266,0,0,0,0,7.4,23,3,996,301.123,126.396,4.5875,0.1,0.0156365,0,0,0,-273.15,0,0,0,-273.15,0,1679
"Mar 11, 11:00 pm",1,0,0,-5.94233,0,0,0,0,0,0,0,1,0,0.015486,0,0,0.537434,0,0,-0.176536,284.195,283.816,0,204,393,0,293,0,0,289.624,277.651,1.7,6.12032,-6.12032,0,0,0,0,6.3,0,3,996,317.151,135.421,3.8,0.3,0.015486,0,0,0,-273.15,0,0,0,-273.15,0,1680
"Mar 12, 12:00 am",1,0,0,-5.69138,0,0,0,0,0,0,0,1,0,0.0153441,0,0,0.535408,0,0,-0.166639,279.834,279.474,0,204,393,0,293,0,0,285.099,273.588,1.7,5.85906,-5.85906,0,0,0,0,5.2,1,3,996,338.056,141.677,3.325,0.4,0.0153441,0,0,0,-273.15,0,0,0,-273.15,0,1681
"Mar 12, 01:00 am",1,0,0,-5.45889,0,0,0,0,0,0,0,1,0,0.0152113,0,0,0.533523,0,0,-0.158834,275.674,275.329,0,204,393,0,293,0,0,280.752,269.658,1.7,5.61867,-5.61867,0,0,0,0,4.2,2,3,996,2.98457,143.598,2.40312,0.2,0.0152113,0,0,0,-273.15,0,0,0,-273.15,0,1682
"Mar 12, 02:00 am",1,0,0,-5.24642,0,0,0,0,0,0,0,1,0,0.015087,0,0,0.531768,0,0,-0.151945,271.68,271.348,0,204,393,0,293,0,0,276.582,265.867,1.7,5.39927,-5.39927,0,0,0,0,3.1,3,3,996,27.2579,140.516,1.30312,0.2,0.015087,0,0,0,-273.15,0,0,0,-273.15,0,1683
"Mar 12, 03:00 am",1,0,0,-5.04846,0,0,0,0,0,0,0,1,0,0.0149704,0,0,0.530131,0,0,-0.145559,267.837,267.517,0,204,393,0,293,0,0,272.574,262.214,1.7,5.19487,-5.19487,0,0,0,0,2,4,3,996,46.9319,133.451,0.59375,0.3,0.0149704,0,0,0,-273.15,0,0,0,-273.15,0,1684
"Mar 12, 04:00 am",1,0,0,-4.86072,0,0,0,0,0,0,0,1,0,0.0148608,0,0,0.528604,0,0,-0.139511,264.136,263.828,0,204,393,0,293,0,0,268.719,258.697,1.7,5.00103,-5.00103,0,0,0,0,1.5,5,3,996,61.9702,123.963,0.25,0.5,0.0148608,0,0,0,-273.15,0,0,0,-273.15,0,1685
"Mar 12, 05:00 am",1,0,0,-4.68473,0,0,0,0,0,0,0,1,0,0.0147577,0,0,0.527177,0,0,-0.13389,260.57,260.273,0,204,393,0,293,0,0,265.006,255.303,1.7,4.81938,-4.81938,0,0,0,0,0.9,6,3,996,73.9053,113.176,-0.19375,0.1,0.0147577,0,0,0,-273.15,0,0,0,-273.15,0,1686
"Mar 12, 06:00 am",1,0,0,-4.51837,0,0,0,0,0,0,0,1,0,0.0146605,0,0,0.525842,0,0,-0.128608,257.13,256.844,0,204,393,0,293,0,0,261.426,252.028,1.7,4.64769,-4.64769,0,0,0,0,0.5,7,3,996,84.1233,101.758,0.109375,0.3,0.0146605,0,0,0,-273.15,0,0,0,-273.15,0,1687
"Mar 12, 07:00 am",1,0,0,-4.36167,0,0,0,0,0,0,0,1,0,0.0145688,0,0,0.524592,0,0,-0.123668,253.809,253.533,0,204,393,0,293,0,0,257.973,248.863,1.7,4.48602,-4.48602,0,0,0,0,0.4,8,3,996,93.6444,90.1315,-0.06875,0.3,0.0145688,0,0,0,-273.15,0,0,0,-273.15,0,1688
"Mar 12, 08:00 am",2,0,0,-1.61026,27.2871,0.974538,1,0.996746,0.638918,12.9572,0.0324285,1,0,0.0145729,0.265661,0,0.524563,10.9872,10.7074,-0.0183755,251.61,251.569,0,204,393,0,293,0,0,254.833,250.872,1.7,4.47065,-1.6261,2.84455,0,0,28,2.4,9,3,996,103.292,79.1078,1.4625,0.2,0.0470014,0,0,0,-273.15,0,0,0,-273.15,0,1689
"Mar 12, 09:00 am",2,6,0,123.74,685.396,0.927465,0.99299,0.994456,1,21.956,0.06,1,0,0.668103,0.762171,0,6.26479,289.984,268.95,73.3434,287.033,329.497,368.067,327.673,377.888,368.067,293,0.202437,61.963,273.649,381.454,5.79784,10.6183,194.367,204.986,0,0,739,4.8,10,3,996,113.876,68.1199,2.76875,0.3,0.93054,0,0,0,-273.15,0,0,0,-273.15,0,1690
"Mar 12, 10:00 am",6,0,0,10.2661,806.849,0.862018,0.973414,0.993149,1,30.4561,0.06,1,0,1.47915,0.746163,0,10.5826,367.286,316.608,214.252,293,389.113,908.77,0,389.113,908.77,293,0.499824,214.252,292.25,392.681,7.57308,11.7663,224.475,236.241,-0.000265191,0,936,7.1,11,3,996,126.336,58.0571,3.58437,0.2,2.03898,0,0,0,-273.15,0,0,0,-273.15,0,1691
