"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 12, 11:00 am",6,0,0,0.197249,739.872,0.795562,0.94752,0.991922,1,37.2917,0.06,1,0,1.0632,0.725417,0,8.50706,364.932,290.326,198.667,293,392.507,812.199,0,392.507,812.199,293,0.446709,198.667,292.981,392.57,6.76832,11.7718,198.836,210.607,-0.000263013,0,930,9.1,12,3,996,141.748,49.6723,4.64688,0.5,1.56991,0,0,0,-273.15,0,0,0,-273.15,0,1692
"Mar 12, 12:00 pm",6,0,0,0.218008,653.484,0.745135,0.923471,0.990978,1,41.8293,0.06,1,0,0.657271,0.706333,0,6.19219,344.135,256.427,169.161,293,392.769,689.64,0,392.769,689.64,293,0.379302,169.161,292.999,392.87,5.747,11.7681,169.355,181.123,-0.000225096,0,877,10.8,13,3,996,160.834,44.0442,5.40938,0.8,1.09657,0,0,0,-273.15,0,0,0,-273.15,0,1693
"Mar 12, 01:00 pm",6,0,0,-0.302737,628.135,0.729542,0.915162,0.990678,1,43.152,0.06,1,0,0.572746,0.699765,0,5.65518,337.856,246.48,161.091,293,392.553,658.254,0,392.553,658.254,293,0.36204,161.091,293,392.399,5.48545,11.7138,160.765,172.478,-0.00021346,0,861,12.1,14,3,996,182.644,42.3437,6.24063,0.6,0.994785,0,0,0,-273.15,0,0,0,-273.15,0,1694
"Mar 12, 02:00 pm",6,0,0,0.198988,635.51,0.75566,0.928836,0.991178,1,40.9169,0.06,1,0,0.616535,0.710579,0,5.9364,330.008,249.374,165.275,293,392.623,674.847,0,392.623,674.847,293,0.371166,165.275,293,392.721,5.62373,11.7496,165.451,177.2,-0.000219303,0,841,12.9,15,3,996,204.046,45.0313,6.41562,1.3,1.0477,0,0,0,-273.15,0,0,0,-273.15,0,1695
"Mar 12, 03:00 pm",6,0,0,-0.139145,435.209,0.811958,0.954488,0.992223,1,35.7124,0.06,1,0,0.203358,0.730974,0,2.8552,210.326,170.776,113.286,293,392.555,462.903,0,392.555,462.903,293,0.254597,113.286,293,392.437,3.85753,11.7023,113.131,124.833,-0.000150118,0,536,13.2,16,3,996,222.286,51.4031,6.40312,1.8,0.517955,0,0,0,-273.15,0,0,0,-273.15,0,1696
"Mar 12, 04:00 pm",6,0,0,0.179502,605.723,0.879134,0.979106,0.993473,1,28.4619,0.06,1,0,0.62947,0.750771,0,6.01821,270.364,237.686,166.539,293,392.678,679.61,0,392.678,679.61,293,0.373785,166.539,293,392.779,5.66342,11.7531,166.695,178.448,-0.000221217,0,689,13,17,3,996,236.931,60.2537,6.35938,1.4,1.06326,0,0,0,-273.15,0,0,0,-273.15,0,1697
"Mar 12, 05:00 pm",6,0,0,-0.0846956,490.712,0.940061,0.996021,0.99487,0.968871,19.9382,0.06,1,0,0.31129,0.741007,0,3.78205,204.833,192.555,131.056,293,392.668,534.869,0,392.668,534.869,293,0.294178,131.056,293,392.607,4.45724,11.7321,130.953,142.685,-0.000174051,0,522,12,18,3,996,248.877,70.5791,5.82813,1.9,0.665468,0,0,0,-273.15,0,0,0,-273.15,0,1698
"Mar 12, 06:00 pm",6,0,0,-27.7172,322.411,0.982959,1,0.997355,0.574394,10.5927,0.0194894,1,0,0.0164983,0.143625,0,0.551396,128.707,126.514,38.6396,293,371.095,204,0,371.095,204,293,0.1122,38.6396,293,326.849,1.7,7.89054,10.28,18.1705,-3.19346e-05,0,328,10.6,19,3,996,259.185,81.6825,5.44375,2,0.148188,0,0,0,-273.15,0,0,0,-273.15,0,1699
"Mar 12, 07:00 pm",6,0,0,-25.2193,0,1,1,1,0,0,0,1,0,0.0157433,0,0,0.540933,0,0,19.5095,293,333.382,204,0,333.382,204,293,0.1122,19.5095,293,285.983,1.7,6.38863,-6.38863,0,-4.41514e-06,0,0,8.9,20,3,996,268.758,92.7711,4.68125,1.7,0.127943,0,0,0,-273.15,0,0,0,-273.15,0,1700
"Mar 12, 08:00 pm",1,0,0,-5.76122,0,0,0,0,0,0,0,1,0,0.0158966,0,0,0.543389,0,0,-0.717355,308.148,306.655,0,204,393,0,293,0,0,298.821,283.225,1.7,6.61529,-6.61529,0,0,0,0,8,21,3,996,278.396,104.357,4.64063,0.9,0.0158966,0,0,0,-273.15,0,0,0,-273.15,0,1701
"Mar 12, 09:00 pm",1,0,0,-6.42571,0,0,0,0,0,0,0,1,0,0.0158306,0,0,0.542396,0,0,-0.283334,296.09,295.491,0,204,393,0,293,0,0,299.698,285.908,1.7,6.73256,-6.73256,0,0,0,0,7.1,22,3,996,288.951,115.638,3.975,1,0.0158306,0,0,0,-273.15,0,0,0,-273.15,0,1702
"Mar 12, 10:00 pm",1,0,0,-6.28872,0,0,0,0,0,0,0,1,0,0.0156791,0,0,0.540207,0,0,-0.199844,290.156,289.73,0,204,393,0,293,0,0,295.574,282.86,1.7,6.49281,-6.49281,0,0,0,0,6.1,23,3,996,301.513,126.146,3.44375,1,0.0156791,0,0,0,-273.15,0,0,0,-273.15,0,1703
"Mar 12, 11:00 pm",1,0,0,-6.03203,0,0,0,0,0,0,0,1,0,0.0155253,0,0,0.537998,0,0,-0.179622,285.384,284.999,0,204,393,0,293,0,0,290.885,278.746,1.7,6.21317,-6.21317,0,0,0,0,5.2,0,3,996,317.531,135.122,2.93437,1.7,0.0155253,0,0,0,-273.15,0,0,0,-273.15,0,1704
"Mar 13, 12:00 am",1,0,0,-5.77088,0,0,0,0,0,0,0,1,0,0.0153805,0,0,0.535927,0,0,-0.16917,280.958,280.593,0,204,393,0,293,0,0,286.292,274.636,1.7,5.9411,-5.9411,0,0,0,0,4.2,1,3,996,338.347,141.32,2.16875,1.5,0.0153805,0,0,0,-273.15,0,0,0,-273.15,0,1705
"Mar 13, 01:00 am",1,0,0,-5.52759,0,0,0,0,0,0,0,1,0,0.0152452,0,0,0.534003,0,0,-0.160956,276.744,276.395,0,204,393,0,293,0,0,281.884,270.664,1.7,5.68948,-5.68948,0,0,0,0,3.6,2,3,996,3.07281,143.202,1.88125,0.9,0.0152452,0,0,0,-273.15,0,0,0,-273.15,0,1706
"Mar 13, 02:00 am",1,0,0,-5.30505,0,0,0,0,0,0,0,1,0,0.0151187,0,0,0.532214,0,0,-0.153748,272.705,272.37,0,204,393,0,293,0,0,277.66,266.838,1.7,5.45969,-5.45969,0,0,0,0,2.9,3,3,996,27.1376,140.124,1.49375,0.5,0.0151187,0,0,0,-273.15,0,0,0,-273.15,0,1707
"Mar 13, 03:00 am",1,0,0,-5.10231,0,0,0,0,0,0,0,1,0,0.015,0,0,0.530546,0,0,-0.147247,268.822,268.499,0,204,393,0,293,0,0,273.606,263.148,1.7,5.25042,-5.25042,0,0,0,0,2.3,4,3,996,46.7009,133.088,1.05,1.4,0.015,0,0,0,-273.15,0,0,0,-273.15,0,1708
"Mar 13, 04:00 am",1,0,0,-4.90846,0,0,0,0,0,0,0,1,0,0.0148887,0,0,0.528991,0,0,-0.141002,265.084,264.774,0,204,393,0,293,0,0,269.709,259.6,1.7,5.05027,-5.05027,0,0,0,0,2,5,3,996,61.7041,123.629,0.4375,1.1,0.0148887,0,0,0,-273.15,0,0,0,-273.15,0,1709
"Mar 13, 05:00 am",1,0,0,-4.72789,0,0,0,0,0,0,0,1,0,0.014784,0,0,0.52754,0,0,-0.135238,261.486,261.186,0,204,393,0,293,0,0,265.959,256.178,1.7,4.8639,-4.8639,0,0,0,0,1.6,6,3,996,73.6348,112.863,-0.196875,0.7,0.014784,0,0,0,-273.15,0,0,0,-273.15,0,1710
"Mar 13, 06:00 am",1,0,0,-4.55768,0,0,0,0,0,0,0,1,0,0.0146854,0,0,0.526183,0,0,-0.129839,258.016,257.727,0,204,393,0,293,0,0,262.346,252.876,1.7,4.68824,-4.68824,0,0,0,0,1.4,7,3,996,83.8567,101.455,0.15,0.7,0.0146854,0,0,0,-273.15,0,0,0,-273.15,0,1711
"Mar 13, 07:00 am",1,0,0,-4.39816,0,0,0,0,0,0,0,1,0,0.0145924,0,0,0.524912,0,0,-0.124814,254.668,254.389,0,204,393,0,293,0,0,258.863,249.686,1.7,4.52366,-4.52366,0,0,0,0,1.3,8,3,996,93.3826,89.7358,-0.10625,0.9,0.0145924,0,0,0,-273.15,0,0,0,-273.15,0,1712
"Mar 13, 08:00 am",1,0,0,-4.23587,0,0,0,0,0,0,0,1,0,0.0145053,0,0,0.523741,0,0,-0.119641,251.438,251.17,0,204,393,0,293,0,0,255.502,246.625,1.7,4.35613,-4.35613,0,0,0,0,3.7,9,3,996,103.034,78.8005,1.43438,1,0.0145053,0,0,0,-273.15,0,0,0,-273.15,0,1713
"Mar 13, 09:00 am",2,6,0,127.369,729.498,0.929297,0.993447,0.994496,1,21.6734,0.06,1,0,0.826859,0.762553,0,7.19796,308.034,286.255,82.9933,287.155,331.596,398.796,347.617,379.385,398.796,293,0.219338,70.1492,274.372,381.941,6.22011,10.698,207.587,218.285,0,0,785,6.2,10,3,996,113.626,67.7947,3.075,1.5,1.1062,0,0,0,-273.15,0,0,0,-273.15,0,1714
"Mar 13, 10:00 am",6,0,0,8.56135,758.366,0.864728,0.974341,0.9932,1,30.1483,0.06,1,0,1.22081,0.746912,0,9.32126,344.135,297.583,201.936,293,389.668,851.318,0,389.668,851.318,293,0.468225,201.936,292.397,392.884,7.09432,11.809,210.459,222.268,-0.000252753,0,877,8.6,11,3,996,126.108,57.7075,3.99063,1.7,1.74904,0,0,0,-273.15,0,0,0,-273.15,0,1715
"Mar 13, 11:00 am",6,0,0,-0.0761355,750.413,0.799162,0.949084,0.991988,1,36.9499,0.06,1,0,1.1244,0.726663,0,8.82787,368.464,294.462,202.307,293,392.418,827.861,0,392.418,827.861,293,0.455324,202.307,292.982,392.375,6.89884,11.7738,202.201,213.975,-0.00026737,0,939,10.8,12,3,996,141.577,49.2944,5.175,1.5,1.63972,0,0,0,-273.15,0,0,0,-273.15,0,1716
"Mar 13, 12:00 pm",6,0,0,0.373898,659.561,0.749501,0.92572,0.991061,1,41.4528,0.06,1,0,0.68083,0.708112,0,6.33773,345.312,258.812,171.144,293,392.741,697.931,0,392.741,697.931,293,0.383862,171.144,292.999,392.915,5.81609,11.774,171.494,183.268,-0.000227611,0,880,12.6,13,3,996,160.785,43.646,5.95938,1.5,1.12469,0,0,0,-273.15,0,0,0,-273.15,0,1717
"Mar 13, 01:00 pm",6,0,0,-0.204096,634.439,0.734305,0.917747,0.99077,1,42.7515,0.06,1,0,0.592794,0.701807,0,5.78476,339.034,248.954,163.201,293,392.685,665.941,0,392.685,665.941,293,0.366267,163.201,293,392.583,5.54951,11.745,162.973,174.718,-0.000216809,0,864,13.9,14,3,996,182.768,41.9528,6.79062,2.3,1.01906,0,0,0,-273.15,0,0,0,-273.15,0,1718
"Mar 13, 02:00 pm",6,0,0,0.139714,640.912,0.760275,0.931129,0.991265,1,40.5116,0.06,1,0,0.636681,0.712396,0,6.06358,330.793,251.494,167.292,293,392.739,682.237,0,392.739,682.237,293,0.375231,167.292,293,392.808,5.68531,11.7554,167.408,179.163,-0.000222481,0,843,14.8,15,3,996,204.316,44.6799,7.22188,2.3,1.07191,0,0,0,-273.15,0,0,0,-273.15,0,1719
"Mar 13, 03:00 pm",6,0,0,-0.0899076,483.854,0.815943,0.956122,0.992296,1,35.3193,0.06,1,0,0.28634,0.73228,0,3.5791,232.693,189.864,127.423,293,392.696,519.889,0,392.696,519.889,293,0.285939,127.423,293,392.627,4.33241,11.7185,127.315,139.034,-0.000169316,0,593,15.2,16,3,996,222.625,51.1038,7.3875,2.9,0.632279,0,0,0,-273.15,0,0,0,-273.15,0,1720
"Mar 13, 04:00 pm",6,0,0,-0.12383,628.15,0.882233,0.980094,0.993533,1,28.087,0.06,1,0,0.714732,0.751575,0,6.54503,279.389,246.486,173.661,293,392.541,709.708,0,392.541,709.708,293,0.390339,173.661,293,392.492,5.91423,11.7413,173.511,185.253,-0.000230063,0,712,15,17,3,996,237.287,60.0002,7.34375,2.9,1.16507,0,0,0,-273.15,0,0,0,-273.15,0,1721
"Mar 13, 05:00 pm",6,0,0,0.0791133,491.82,0.942183,0.996503,0.99497,0.977911,19.5785,0.06,1,0,0.323595,0.748359,0,3.88012,204.833,192.99,132.636,293,392.556,541.965,0,392.556,541.965,293,0.298081,132.636,293,392.593,4.51637,11.7293,132.696,144.426,-0.000175764,0,522,14.1,18,3,996,249.23,70.3583,7.06875,3.2,0.681676,0,0,0,-273.15,0,0,0,-273.15,0,1722
"Mar 13, 06:00 pm",6,0,0,-26.6937,330.641,0.984051,1,0.997444,0.579552,10.2468,0.0204942,1,0,0.0165503,0.152399,0,0.552156,131.846,129.744,39.0581,293,371.901,204,0,371.901,204,293,0.1122,39.0581,293,329.391,1.7,8.0056,11.7672,19.7728,-3.29335e-05,0,336,12.6,19,3,996,259.534,81.4828,6.74063,2.9,0.149245,0,0,0,-273.15,0,0,0,-273.15,0,1723
"Mar 13, 07:00 pm",6,0,0,-25.7465,0,1,1,1,0,0,0,1,0,0.0157509,0,0,0.54103,0,0,20.0548,293,334.482,204,0,334.482,204,293,0.1122,20.0548,293,286.448,1.7,6.38917,-6.38917,0,-4.78582e-06,0,0,10.9,20,3,996,269.108,92.5762,5.97812,3.7,0.127951,0,0,0,-273.15,0,0,0,-273.15,0,1724
"Mar 13, 08:00 pm",1,0,0,-5.75796,0,0,0,0,0,0,0,1,0,0.0159078,0,0,0.543552,0,0,-0.733055,308.807,307.283,0,204,393,0,293,0,0,299.056,283.384,1.7,6.63165,-6.63165,0,0,0,0,10,21,3,996,278.755,104.157,6.09375,6,0.0159078,0,0,0,-273.15,0,0,0,-273.15,0,1725
"Mar 13, 09:00 pm",1,0,0,-6.44766,0,0,0,0,0,0,0,1,0,0.0158442,0,0,0.542592,0,0,-0.286773,296.525,295.919,0,204,393,0,293,0,0,300.089,286.232,1.7,6.7587,-6.7587,0,0,0,0,9,22,3,996,289.325,115.421,5.5625,4.9,0.0158442,0,0,0,-273.15,0,0,0,-273.15,0,1726
"Mar 13, 10:00 pm",1,0,0,-6.31592,0,0,0,0,0,0,0,1,0,0.015692,0,0,0.540392,0,0,-0.201141,290.539,290.11,0,204,393,0,293,0,0,295.969,283.203,1.7,6.52142,-6.52142,0,0,0,0,8.1,23,3,996,301.902,125.896,5.05313,6.9,0.015692,0,0,0,-273.15,0,0,0,-273.15,0,1727
"Mar 13, 11:00 pm",1,0,0,-6.05217,0,0,0,0,0,0,0,1,0,0.0155375,0,0,0.538172,0,0,-0.180286,285.744,285.358,0,204,393,0,293,0,0,291.263,279.088,1.7,6.23398,-6.23398,0,0,0,0,7.2,0,3,996,317.909,134.823,4.7,5.3,0.0155375,0,0,0,-273.15,0,0,0,-273.15,0,1728
"Mar 14, 12:00 am",1,0,0,-5.78917,0,0,0,0,0,0,0,1,0,0.0153918,0,0,0.536089,0,0,-0.169769,281.305,280.939,0,204,393,0,293,0,0,286.655,274.966,1.7,5.95999,-5.95999,0,0,0,0,6.3,1,3,996,338.635,140.962,4.19063,6.3,0.0153918,0,0,0,-273.15,0,0,0,-273.15,0,1729
"Mar 14, 01:00 am",1,0,0,-5.54385,0,0,0,0,0,0,0,1,0,0.0152558,0,0,0.534154,0,0,-0.161484,277.078,276.728,0,204,393,0,293,0,0,282.232,270.984,1.7,5.70627,-5.70627,0,0,0,0,5.5,2,3,996,3.16137,142.806,3.78125,4.2,0.0152558,0,0,0,-273.15,0,0,0,-273.15,0,1730
"Mar 14, 02:00 am",1,0,0,-5.3244,0,0,0,0,0,0,0,1,0,0.0151285,0,0,0.532353,0,0,-0.154411,273.026,272.69,0,204,393,0,293,0,0,277.995,267.139,1.7,5.47972,-5.47972,0,0,0,0,4.7,3,3,996,27.0206,139.731,3.45,6.3,0.0151285,0,0,0,-273.15,0,0,0,-273.15,0,1731
"Mar 14, 03:00 am",1,0,0,-5.11953,0,0,0,0,0,0,0,1,0,0.0150092,0,0,0.530675,0,0,-0.147806,269.129,268.805,0,204,393,0,293,0,0,273.927,263.438,1.7,5.2682,-5.2682,0,0,0,0,3.8,4,3,996,46.4737,132.723,2.78437,7.7,0.0150092,0,0,0,-273.15,0,0,0,-273.15,0,1732
"Mar 14, 04:00 am",1,0,0,-4.92144,0,0,0,0,0,0,0,1,0,0.0148975,0,0,0.529114,0,0,-0.141389,265.38,265.069,0,204,393,0,293,0,0,270.017,259.885,1.7,5.06363,-5.06363,0,0,0,0,3.4,5,3,996,61.4407,123.294,2.30625,4.9,0.0148975,0,0,0,-273.15,0,0,0,-273.15,0,1733
"Mar 14, 05:00 am",1,0,0,-4.73641,0,0,0,0,0,0,0,1,0,0.0147924,0,0,0.527656,0,0,-0.135475,261.774,261.474,0,204,393,0,293,0,0,266.257,256.461,1.7,4.87263,-4.87263,0,0,0,0,3,6,3,996,73.366,112.548,2.0625,2.5,0.0147924,0,0,0,-273.15,0,0,0,-273.15,0,1734
"Mar 14, 06:00 am",1,0,0,-4.56511,0,0,0,0,0,0,0,1,0,0.0146935,0,0,0.526293,0,0,-0.130071,258.3,258.011,0,204,393,0,293,0,0,262.637,253.155,1.7,4.6959,-4.6959,0,0,0,0,2.7,7,3,996,83.5912,101.151,2.30938,2.2,0.0146935,0,0,0,-273.15,0,0,0,-273.15,0,1735
"Mar 14, 07:00 am",1,0,0,-4.40369,0,0,0,0,0,0,0,1,0,0.0146002,0,0,0.525018,0,0,-0.124993,254.947,254.668,0,204,393,0,293,0,0,259.147,249.962,1.7,4.52936,-4.52936,0,0,0,0,2.6,8,3,996,93.121,89.5072,2.52187,1.9,0.0146002,0,0,0,-273.15,0,0,0,-273.15,0,1736
"Mar 14, 08:00 am",2,0,0,-1.11732,29.2959,0.97653,1,0.996881,0.654414,12.438,0.0355187,1,0,0.0146222,0.298073,0,0.525218,11.772,11.4957,0.00106385,252.925,252.928,0,204,393,0,293,0,0,256.015,252.968,1.7,4.54055,-1.11398,3.42656,0,0,30,4.9,9,3,996,102.777,78.4921,4.50938,2.2,0.0501409,0,0,0,-273.15,0,0,0,-273.15,0,1737
"Mar 14, 09:00 am",2,6,0,124.468,729.99,0.93111,0.993895,0.994537,1,21.3905,0.06,1,0,0.856197,0.762927,0,7.35197,307.642,286.448,85.8996,288.808,334.043,405.525,348.006,380.236,405.525,293,0.223039,73.0798,276.158,383.033,6.27943,10.8328,207.706,218.539,0,0,784,7.3,10,3,996,113.375,67.4688,5.1125,4.9,1.13924,0,0,0,-273.15,0,0,0,-273.15,0,1738
"Mar 14, 10:00 am",6,0,0,7.5055,706.08,0.86742,0.975253,0.99325,1,29.8398,0.06,1,0,0.987457,0.747649,0,8.1025,319.414,277.066,187.861,293,389.649,792.151,0,389.649,792.151,293,0.435683,187.861,292.531,392.775,6.60126,11.8164,195.332,207.148,-0.000235045,0,814,9.7,11,3,996,125.879,57.3572,5.6375,5.3,1.48314,0,0,0,-273.15,0,0,0,-273.15,0,1739
"Mar 14, 11:00 am",6,0,0,0.433558,680.727,0.802745,0.950621,0.992054,1,36.607,0.06,1,0,0.817349,0.727888,0,7.15024,332.755,267.117,182.196,293,392.787,742.643,0,392.787,742.643,293,0.408454,182.196,292.982,392.974,6.18869,11.828,182.604,194.432,-0.000242524,0,848,11.8,12,3,996,141.406,48.9157,6.8,6.6,1.2858,0,0,0,-273.15,0,0,0,-273.15,0,1740
"Mar 14, 12:00 pm",6,0,0,-0.320983,664.14,0.753848,0.927926,0.991144,1,41.0752,0.06,1,0,0.711782,0.709858,0,6.52723,345.704,260.608,173.567,293,392.621,708.719,0,392.621,708.719,293,0.389795,173.567,292.999,392.469,5.90599,11.7747,173.22,184.995,-0.000230297,0,881,13.5,13,3,996,160.737,43.2471,7.75781,6.6,1.16158,0,0,0,-273.15,0,0,0,-273.15,0,1741
"Mar 14, 01:00 pm",6,0,0,-0.0273131,626.711,0.739045,0.920278,0.990861,1,42.3498,0.06,1,0,0.577548,0.703808,0,5.68637,332.755,245.921,161.383,293,392.459,660.111,0,392.459,660.111,293,0.363061,161.383,293,392.441,5.50093,11.7488,161.332,173.081,-0.000213454,0,848,14.8,14,3,996,182.895,41.5616,7.925,5.3,1.00061,0,0,0,-273.15,0,0,0,-273.15,0,1742
"Mar 14, 02:00 pm",6,0,0,0.0464166,662.373,0.764865,0.933374,0.991351,1,40.105,0.06,1,0,0.718078,0.714176,0,6.56519,339.818,259.915,173.849,293,392.495,710.825,0,392.495,710.825,293,0.390954,173.849,293,392.519,5.92354,11.7547,173.87,185.625,-0.000230106,0,866,15.7,15,3,996,204.591,44.3291,8.5125,5.3,1.16903,0,0,0,-273.15,0,0,0,-273.15,0,1743
"Mar 14, 03:00 pm",6,0,0,0.100912,473.083,0.819902,0.957724,0.992369,1,34.925,0.06,1,0,0.267623,0.73356,0,3.4229,226.415,185.638,124.384,293,392.588,508.074,0,392.588,508.074,293,0.279441,124.384,293,392.639,4.23395,11.709,124.467,136.176,-0.00016493,0,577,16,16,3,996,222.97,50.8058,8.73438,2.8,0.607064,0,0,0,-273.15,0,0,0,-273.15,0,1744
"Mar 14, 04:00 pm",6,0,0,0.0424261,637.42,0.885305,0.981061,0.993592,1,27.7109,0.06,1,0,0.745344,0.752361,0,6.72833,282.528,250.124,176.418,293,392.693,719.813,0,392.693,719.813,293,0.395897,176.418,293,392.725,5.99844,11.7485,176.435,188.183,-0.000234405,0,720,15.8,17,3,996,237.647,59.748,8.69063,2.7,1.20124,0,0,0,-273.15,0,0,0,-273.15,0,1745
"Mar 14, 05:00 pm",6,0,0,-0.208087,444.754,0.944275,0.996969,0.995071,0.986873,19.2176,0.06,1,0,0.243716,0.755647,0,3.21817,184.82,174.521,120.4,293,392.505,492.233,0,392.505,492.233,293,0.270728,120.4,293,392.347,4.10194,11.7021,120.174,131.876,-0.000159391,0,471,14.6,18,3,996,249.586,70.1386,8.27188,3.5,0.574444,0,0,0,-273.15,0,0,0,-273.15,0,1746
"Mar 14, 06:00 pm",6,0,0,-27.2219,297.503,0.98511,1,0.997532,0.584673,9.89971,0.0214948,1,0,0.0165192,0.161266,0,0.551703,118.505,116.74,38.7368,293,371.283,204,0,371.283,204,293,0.1122,38.7368,293,327.871,1.7,7.93149,10.8948,18.8263,-3.2165e-05,0,302,13.2,19,3,996,259.884,81.2838,7.84844,4.2,0.150214,0,0,0,-273.15,0,0,0,-273.15,0,1747
"Mar 14, 07:00 pm",6,0,0,-25.3998,0,1,1,1,0,0,0,1,0,0.0157467,0,0,0.540977,0,0,19.7055,293,333.777,204,0,333.777,204,293,0.1122,19.7055,293,286.193,1.7,6.3785,-6.3785,0,-4.54618e-06,0,0,11.5,20,3,996,269.459,92.3818,6.89063,2.9,0.127947,0,0,0,-273.15,0,0,0,-273.15,0,1748
"Mar 14, 08:00 pm",1,0,0,-5.75387,0,0,0,0,0,0,0,1,0,0.0159011,0,0,0.543455,0,0,-0.722922,308.402,306.898,0,204,393,0,293,0,0,298.911,283.302,1.7,6.61478,-6.61478,0,0,0,0,10.7,21,3,996,279.114,103.958,7.18437,4.2,0.0159011,0,0,0,-273.15,0,0,0,-273.15,0,1749
"Mar 14, 09:00 pm",1,0,0,-6.42762,0,0,0,0,0,0,0,1,0,0.0158362,0,0,0.542477,0,0,-0.284437,296.266,295.664,0,204,393,0,293,0,0,299.852,286.049,1.7,6.73583,-6.73583,0,0,0,0,9.9,22,3,996,289.699,115.203,6.775,4.2,0.0158362,0,0,0,-273.15,0,0,0,-273.15,0,1750
"Mar 14, 10:00 pm",1,0,0,-6.29411,0,0,0,0,0,0,0,1,0,0.0156846,0,0,0.540285,0,0,-0.200204,290.316,289.889,0,204,393,0,293,0,0,295.733,283.01,1.7,6.4986,-6.4986,0,0,0,0,9.1,23,3,996,302.289,125.645,6.20938,6,0.0156846,0,0,0,-273.15,0,0,0,-273.15,0,1751
"Mar 14, 11:00 pm",1,0,0,-6.03019,0,0,0,0,0,0,0,1,0,0.0155308,0,0,0.538076,0,0,-0.179554,285.541,285.156,0,204,393,0,293,0,0,291.043,278.908,1.7,6.21125,-6.21125,0,0,0,0,8.3,0,3,996,318.285,134.522,5.64375,4.6,0.0155308,0,0,0,-273.15,0,0,0,-273.15,0,1752
"Mar 15, 12:00 am",1,0,0,-5.76997,0,0,0,0,0,0,0,1,0,0.0153858,0,0,0.536003,0,0,-0.169162,281.118,280.753,0,204,393,0,293,0,0,286.45,274.798,1.7,5.94018,-5.94018,0,0,0,0,7.5,1,3,996,338.92,140.603,5.39063,6,0.0153858,0,0,0,-273.15,0,0,0,-273.15,0,1753
"Mar 15, 01:00 am",1,0,0,-5.52449,0,0,0,0,0,0,0,1,0,0.0152505,0,0,0.534077,0,0,-0.160875,276.905,276.556,0,204,393,0,293,0,0,282.042,270.831,1.7,5.68629,-5.68629,0,0,0,0,7,2,3,996,3.25012,142.408,5.4375,4.2,0.0152505,0,0,0,-273.15,0,0,0,-273.15,0,1754
"Mar 15, 02:00 am",1,0,0,-5.30343,0,0,0,0,0,0,0,1,0,0.0151238,0,0,0.532286,0,0,-0.153739,272.868,272.533,0,204,393,0,293,0,0,277.82,267.004,1.7,5.45807,-5.45807,0,0,0,0,6.4,3,3,996,26.907,139.337,5.07188,4.9,0.0151238,0,0,0,-273.15,0,0,0,-273.15,0,1755
"Mar 15, 03:00 am",1,0,0,-5.09985,0,0,0,0,0,0,0,1,0,0.0150051,0,0,0.530617,0,0,-0.147202,268.987,268.664,0,204,393,0,293,0,0,273.768,263.317,1.7,5.24792,-5.24792,0,0,0,0,5.8,4,3,996,46.2501,132.357,5.01875,7.7,0.0150051,0,0,0,-273.15,0,0,0,-273.15,0,1756
"Mar 15, 04:00 am",1,0,0,-4.90707,0,0,0,0,0,0,0,1,0,0.0148937,0,0,0.52906,0,0,-0.140999,265.251,264.94,0,204,393,0,293,0,0,269.872,259.769,1.7,5.04887,-5.04887,0,0,0,0,5.4,5,3,996,61.18,122.957,4.775,9.1,0.0148937,0,0,0,-273.15,0,0,0,-273.15,0,1757
"Mar 15, 05:00 am",1,0,0,-4.72229,0,0,0,0,0,0,0,1,0,0.0147891,0,0,0.527609,0,0,-0.135065,261.654,261.355,0,204,393,0,293,0,0,266.124,256.356,1.7,4.85811,-4.85811,0,0,0,0,5.1,6,3,996,73.0989,112.231,4.86562,6.3,0.0147891,0,0,0,-273.15,0,0,0,-273.15,0,1758
"Mar 15, 06:00 am",1,0,0,-4.55088,0,0,0,0,0,0,0,1,0,0.0146905,0,0,0.526252,0,0,-0.12964,258.19,257.902,0,204,393,0,293,0,0,262.515,253.061,1.7,4.68123,-4.68123,0,0,0,0,4.9,7,3,996,83.3266,100.845,4.86094,5.7,0.0146905,0,0,0,-273.15,0,0,0,-273.15,0,1759
"Mar 15, 07:00 am",1,0,0,-4.38833,0,0,0,0,0,0,0,1,0,0.0145976,0,0,0.524983,0,0,-0.124519,254.849,254.571,0,204,393,0,293,0,0,259.036,249.882,1.7,4.51352,-4.51352,0,0,0,0,4.8,8,3,996,92.8599,89.2658,4.64375,3.5,0.0145976,0,0,0,-273.15,0,0,0,-273.15,0,1760
"Mar 15, 08:00 am",2,0,0,6.00374,90.9071,0.977495,1,0.996948,0.662176,12.1784,0.0370752,1,0,0.0148782,0.314848,0,0.528577,36.4932,35.6719,0.274205,255.563,256.174,0,204,393,0,293,0,0,256.44,266.467,1.7,4.98607,6.24515,11.2312,0,0,93,6.2,9,3,996,102.519,78.1827,5.73125,3.2,0.0519534,0,0,0,-273.15,0,0,0,-273.15,0,1761
"Mar 15, 09:00 am",2,6,0,111.429,600.789,0.932902,0.994331,0.994577,1,21.1072,0.06,1,0,0.457329,0.763293,0,4.88061,252.706,235.749,60.2467,289.344,329.147,321.618,290.158,376.207,321.618,293,0.17689,51.4264,275.534,382.075,5.09814,10.7061,169.24,179.946,0,0,644,8.6,10,3,996,113.124,67.1422,7.0375,2.9,0.694219,0,0,0,-273.15,0,0,0,-273.15,0,1762
"Mar 15, 10:00 am",6,0,0,12.6325,750.89,0.870093,0.976148,0.993301,1,29.5305,0.06,1,0,1.18055,0.748374,0,9.11774,338.641,294.649,196.121,293,388.045,841.776,0,388.045,841.776,293,0.462977,196.121,292.125,392.908,7.0148,11.8069,208.701,220.508,-0.000237545,0,863,10.9,11,3,996,125.648,57.0062,7.93125,5.3,1.70353,0,0,0,-273.15,0,0,0,-273.15,0,1763
"Mar 15, 11:00 am",6,0,0,0.367229,597.475,0.806309,0.952132,0.992119,1,36.2631,0.06,1,0,0.547761,0.729093,0,5.49062,290.768,234.449,158.804,293,392.653,648.217,0,392.653,648.217,293,0.356519,158.804,292.967,392.815,5.40181,11.7862,159.149,170.935,-0.00021084,0,741,12.8,12,3,996,141.234,48.5363,8.58125,5.7,0.96428,0,0,0,-273.15,0,0,0,-273.15,0,1764
"Mar 15, 12:00 pm",6,0,0,0.0192918,379.087,0.758174,0.930089,0.991225,1,40.6965,0.06,1,0,0.116876,0.711572,0,1.97921,196.2,148.754,94.1111,293,392.761,383.708,0,392.761,383.708,293,0.211039,94.1111,292.997,392.738,3.19757,11.7313,94.1177,105.849,-0.000125211,0,500,14,13,3,996,160.689,42.8476,8.72656,4.6,0.387915,0,0,0,-273.15,0,0,0,-273.15,0,1765
"Mar 15, 01:00 pm",6,0,0,-7.63942,179.99,0.743762,0.922757,0.990952,1,41.9471,0.06,1,0,0.0175956,0.705768,0,0.567884,94.9608,70.6282,46.9945,293,387.036,204,0,387.036,204,293,0.1122,46.9945,292.999,375.3,1.7,10.5599,39.2872,49.8471,-5.57531e-05,0,242,14.3,14,3,996,183.027,41.1702,8.9875,3.7,0.189796,0,0,0,-273.15,0,0,0,-273.15,0,1766
"Mar 15, 02:00 pm",6,0,0,6.51641,472.428,0.769428,0.935571,0.991437,1,39.6975,0.06,1,0,0.242955,0.715919,0,3.21202,240.934,185.381,114.475,293,387.961,491.807,0,387.961,491.807,293,0.270494,114.475,293,391.891,4.09839,11.7313,120.986,132.718,-0.000138414,0,614,15.1,15,3,996,204.871,43.9789,9.39688,8.1,0.573449,0,0,0,-273.15,0,0,0,-273.15,0,1767
"Mar 15, 03:00 pm",6,0,0,1.0217,388.849,0.823833,0.959292,0.992441,1,34.5297,0.06,1,0,0.142046,0.734814,0,2.25199,185.213,152.584,99.3895,293,391.693,409.889,0,391.693,409.889,293,0.225439,99.3895,293,392.627,3.41574,11.7241,100.397,112.121,-0.000129503,0,472,15.6,16,3,996,223.318,50.509,9.19375,6.9,0.427485,0,0,0,-273.15,0,0,0,-273.15,0,1768
"Mar 15, 04:00 pm",6,0,0,-0.345256,206.097,0.888348,0.982007,0.993652,1,27.3336,0.06,1,0,0.0180134,0.753131,0,0.57437,91.0368,80.8724,49.6142,293,391.972,204,0,391.972,204,293,0.1122,49.6142,293,391.35,1.7,11.6454,49.2622,60.9075,-6.50012e-05,0,232,15.6,17,3,996,238.009,59.4971,9.19375,6.9,0.190213,0,0,0,-273.15,0,0,0,-273.15,0,1769
"Mar 15, 05:00 pm",6,0,0,0.437534,502.505,0.946336,0.99742,0.995171,0.995758,18.8556,0.06,1,0,0.369257,0.762872,0,4.23335,208.364,197.183,138.261,293,392.241,566.856,0,392.241,566.856,293,0.311771,138.261,293,392.549,4.7238,11.7469,138.678,150.425,-0.000182095,0,531,15.1,18,3,996,249.943,69.9202,8.69375,7.7,0.741027,0,0,0,-273.15,0,0,0,-273.15,0,1770
"Mar 15, 06:00 pm",6,0,0,-17.4374,514.763,0.986137,1,0.99762,0.589758,9.55162,0.0224914,1,0,0.0170391,0.170226,0,0.559408,204.833,201.993,42.8817,293,379.228,204,0,379.228,204,293,0.1122,42.8817,293,351.995,1.7,9.20965,25.1748,34.3845,-4.29857e-05,0,522,14.1,19,3,996,260.236,81.0856,8.31875,7.3,0.151731,0,0,0,-273.15,0,0,0,-273.15,0,1771
"Mar 15, 07:00 pm",6,0,0,-30.4948,0,1,1,1,0,0,0,1,0,0.0158178,0,0,0.541879,0,0,24.9244,293,344.236,204,0,344.236,204,293,0.1122,24.9244,293,290.488,1.7,6.44966,-6.44966,0,-9.01819e-06,0,0,12.7,20,3,996,269.811,92.1879,7.46562,7.7,0.128018,0,0,0,-273.15,0,0,0,-273.15,0,1772
"Mar 15, 08:00 pm",1,0,0,-5.68817,0,0,0,0,0,0,0,1,0,0.0160084,0,0,0.54502,0,0,-0.87133,314.58,312.782,0,204,393,0,293,0,0,301.116,284.835,1.7,6.73417,-6.73417,0,0,0,0,11.7,21,3,996,279.473,103.758,7.71562,6,0.0160084,0,0,0,-273.15,0,0,0,-273.15,0,1773
"Mar 15, 09:00 pm",1,0,0,-6.62291,0,0,0,0,0,0,0,1,0,0.0159658,0,0,0.544352,0,0,-0.316359,300.368,299.703,0,204,393,0,293,0,0,303.527,289.126,1.7,6.97013,-6.97013,0,0,0,0,10.8,22,3,996,290.073,114.985,7.16719,7.3,0.0159658,0,0,0,-273.15,0,0,0,-273.15,0,1774
"Mar 15, 10:00 pm",1,0,0,-6.51356,0,0,0,0,0,0,0,1,0,0.0158088,0,0,0.542076,0,0,-0.211096,293.949,293.501,0,204,393,0,293,0,0,299.462,286.317,1.7,6.72989,-6.72989,0,0,0,0,9.8,23,3,996,302.676,125.393,6.20625,6.6,0.0158088,0,0,0,-273.15,0,0,0,-273.15,0,1775
"Mar 15, 11:00 pm",1,0,0,-6.24288,0,0,0,0,0,0,0,1,0,0.0156464,0,0,0.539736,0,0,-0.187125,288.97,288.57,0,204,393,0,293,0,0,294.63,282.117,1.7,6.43169,-6.43169,0,0,0,0,8.8,0,3,996,318.658,134.22,5.44063,4.6,0.0156464,0,0,0,-273.15,0,0,0,-273.15,0,1776
"Mar 16, 12:00 am",1,0,0,-5.96399,0,0,0,0,0,0,0,1,0,0.0154936,0,0,0.537542,0,0,-0.175625,284.387,284.01,0,204,393,0,293,0,0,289.879,277.88,1.7,6.14072,-6.14072,0,0,0,0,7.8,1,3,996,339.203,140.244,5.06563,3.7,0.0154936,0,0,0,-273.15,0,0,0,-273.15,0,1777
"Mar 16, 01:00 am",1,0,0,-5.70938,0,0,0,0,0,0,0,1,0,0.0153507,0,0,0.535502,0,0,-0.166942,280.034,279.673,0,204,393,0,293,0,0,285.321,273.78,1.7,5.87731,-5.87731,0,0,0,0,7,2,3,996,3.3389,142.011,5.20313,6.3,0.0153507,0,0,0,-273.15,0,0,0,-273.15,0,1778
"Mar 16, 02:00 am",1,0,0,-5.47393,0,0,0,0,0,0,0,1,0,0.0152174,0,0,0.533609,0,0,-0.159253,275.865,275.519,0,204,393,0,293,0,0,280.958,269.836,1.7,5.63412,-5.63412,0,0,0,0,6.1,3,3,996,26.7965,138.942,4.92812,6,0.0152174,0,0,0,-273.15,0,0,0,-273.15,0,1779
"Mar 16, 03:00 am",1,0,0,-5.25947,0,0,0,0,0,0,0,1,0,0.0150926,0,0,0.531846,0,0,-0.152334,271.862,271.529,0,204,393,0,293,0,0,276.776,266.036,1.7,5.41271,-5.41271,0,0,0,0,5.3,4,3,996,46.03,131.99,4.44063,8.6,0.0150926,0,0,0,-273.15,0,0,0,-273.15,0,1780
"Mar 16, 04:00 am",1,0,0,-5.05352,0,0,0,0,0,0,0,1,0,0.0149758,0,0,0.530207,0,0,-0.145652,268.012,267.693,0,204,393,0,293,0,0,272.758,262.389,1.7,5.20001,-5.20001,0,0,0,0,4.8,5,3,996,60.9219,122.618,4.09688,6.9,0.0149758,0,0,0,-273.15,0,0,0,-273.15,0,1781
"Mar 16, 05:00 am",1,0,0,-4.86021,0,0,0,0,0,0,0,1,0,0.0148662,0,0,0.528678,0,0,-0.139439,264.312,264.005,0,204,393,0,293,0,0,268.897,258.878,1.7,5.00043,-5.00043,0,0,0,0,4.3,6,3,996,72.8335,111.913,3.59688,4.2,0.0148662,0,0,0,-273.15,0,0,0,-273.15,0,1782
"Mar 16, 06:00 am",1,0,0,-4.68203,0,0,0,0,0,0,0,1,0,0.014763,0,0,0.527249,0,0,-0.133793,260.749,260.452,0,204,393,0,293,0,0,265.183,255.489,1.7,4.81657,-4.81657,0,0,0,0,4,7,3,996,83.063,100.538,3.21875,4.6,0.014763,0,0,0,-273.15,0,0,0,-273.15,0,1783
"Mar 16, 07:00 am",1,0,0,-4.51188,0,0,0,0,0,0,0,1,0,0.0146659,0,0,0.525915,0,0,-0.128399,257.313,257.028,0,204,393,0,293,0,0,261.605,252.222,1.7,4.64098,-4.64098,0,0,0,0,3.9,8,3,996,92.5992,89.0138,3.11875,2.9,0.0146659,0,0,0,-273.15,0,0,0,-273.15,0,1784
"Mar 16, 08:00 am",2,0,0,-0.28017,34.2454,0.97844,1,0.997015,0.669943,11.919,0.0386386,1,0,0.0147198,0.331995,0,0.526527,13.734,13.4379,0.0345452,255.578,255.655,0,204,393,0,293,0,0,258.461,256.953,1.7,4.70579,-0.244471,4.46132,0,0,35,6.3,9,3,996,102.261,77.8725,4.50313,4.2,0.0533585,0,0,0,-273.15,0,0,0,-273.15,0,1785
"Mar 16, 09:00 am",2,6,0,122.528,755.215,0.934672,0.994757,0.994635,1,20.8236,0.06,1,0,0.994375,0.763665,0,8.08864,317.059,296.346,95.3154,290.919,338.289,429.772,359.665,382.15,429.772,293,0.236375,81.6272,279.086,385.074,6.57864,11.0514,215.258,226.31,0,0,808,8.8,10,3,996,112.873,66.815,6.37813,6.9,1.29075,0,0,0,-273.15,0,0,0,-273.15,0,1786
"Mar 16, 10:00 am",6,0,0,5.47797,689.47,0.872747,0.977028,0.993351,1,29.2206,0.06,1,0,0.926833,0.749086,0,7.76953,309.996,270.548,185.387,293,390.423,775.128,0,390.423,775.128,293,0.426321,185.387,292.812,392.922,6.4594,11.8312,190.833,202.664,-0.000235568,0,790,11.1,11,3,996,125.417,56.6549,6.95938,7.3,1.41315,0,0,0,-273.15,0,0,0,-273.15,0,1787
"Mar 16, 11:00 am",6,0,0,-0.0790627,683.517,0.809854,0.953616,0.992185,1,35.9183,0.06,1,0,0.850737,0.730278,0,7.34271,331.186,268.212,184.186,293,392.507,753,0,392.507,753,293,0.41415,184.186,292.992,392.474,6.275,11.7894,184.08,195.869,-0.000243842,0,844,13.2,12,3,996,141.061,48.1565,7.84844,12.2,1.32489,0,0,0,-273.15,0,0,0,-273.15,0,1788
"Mar 16, 12:00 pm",6,0,0,0.237603,678.605,0.762478,0.932211,0.991306,1,40.3169,0.06,1,0,0.763668,0.713253,0,6.8369,349.236,266.285,177.914,293,392.715,725.743,0,392.715,725.743,293,0.399159,177.914,293,392.823,6.04786,11.8024,178.126,189.928,-0.000236494,0,890,14.9,13,3,996,160.642,42.4476,8.88437,10.2,1.22283,0,0,0,-273.15,0,0,0,-273.15,0,1789
"Mar 16, 01:00 pm",6,0,0,-0.109401,632.442,0.748452,0.925183,0.991041,1,41.5435,0.06,1,0,0.601116,0.707687,0,5.83814,331.578,248.17,163.991,293,392.695,669.087,0,392.695,669.087,293,0.367998,163.991,293,392.639,5.57572,11.7697,163.857,175.627,-0.000217904,0,845,16.2,14,3,996,183.161,40.7787,9.6375,10.7,1.02911,0,0,0,-273.15,0,0,0,-273.15,0,1790
"Mar 16, 02:00 pm",6,0,0,0.186374,652.449,0.773961,0.937721,0.991521,1,39.289,0.06,1,0,0.686216,0.717625,0,6.37075,330.793,256.021,171.778,293,392.838,699.798,0,392.838,699.798,293,0.384889,171.778,293,392.928,5.83165,11.7876,171.94,183.727,-0.000228883,0,843,17,15,3,996,205.156,43.6295,9.89063,10.7,1.13111,0,0,0,-273.15,0,0,0,-273.15,0,1791
"Mar 16, 03:00 pm",6,0,0,-0.31514,451.115,0.827733,0.960826,0.992513,1,34.1334,0.06,1,0,0.234282,0.736043,0,3.13533,213.858,177.017,118.919,293,392.603,485.671,0,392.603,485.671,293,0.267119,118.919,293,392.372,4.04725,11.706,118.586,130.292,-0.000157731,0,545,17.3,16,3,996,223.671,50.2136,10.1125,8.6,0.5614,0,0,0,-273.15,0,0,0,-273.15,0,1792
"Mar 16, 04:00 pm",6,0,0,0.301069,649.802,0.891361,0.98293,0.993711,1,26.9553,0.06,1,0,0.791249,0.753884,0,6.99874,286.06,254.982,180.169,293,392.77,734.513,0,392.77,734.513,293,0.403982,180.169,293,392.917,6.12094,11.7834,180.444,192.227,-0.000239746,0,729,17.1,17,3,996,238.375,59.2478,9.71719,8.1,1.25523,0,0,0,-273.15,0,0,0,-273.15,0,1793
"Mar 16, 05:00 pm",6,0,0,-0.0540644,567.122,0.948365,0.997855,0.99527,1,18.4925,0.06,1,0,0.545569,0.766533,0,5.47607,234.655,222.539,158.897,293,392.837,647.326,0,392.837,647.326,293,0.35603,158.897,293,392.807,5.39439,11.7638,158.819,170.583,-0.000211717,0,598,16.2,18,3,996,250.303,69.703,9.28594,7.3,0.961599,0,0,0,-273.15,0,0,0,-273.15,0,1794
"Mar 16, 06:00 pm",6,0,0,-27.9714,253.692,0.987129,1,0.997709,0.594806,9.20263,0.0234841,1,0,0.0164885,0.179277,0,0.551253,100.847,99.5488,38.6215,293,371.061,204,0,371.061,204,293,0.1122,38.6215,293,326.371,1.7,7.85092,9.99588,17.8468,-3.18921e-05,0,257,14.7,19,3,996,260.589,80.8883,8.91875,6.3,0.152173,0,0,0,-273.15,0,0,0,-273.15,0,1795
"Mar 16, 07:00 pm",6,0,0,-25.1293,0,1,1,1,0,0,0,1,0,0.0157423,0,0,0.540922,0,0,19.4341,293,333.23,204,0,333.23,204,293,0.1122,19.4341,293,285.924,1.7,6.37125,-6.37125,0,-4.36543e-06,0,0,13,20,3,996,270.163,91.9945,8,6.3,0.127942,0,0,0,-273.15,0,0,0,-273.15,0,1796
"Mar 16, 08:00 pm",1,0,0,-5.75293,0,0,0,0,0,0,0,1,0,0.0158955,0,0,0.543373,0,0,-0.714763,308.064,306.577,0,204,393,0,293,0,0,298.79,283.225,1.7,6.60363,-6.60363,0,0,0,0,12.3,21,3,996,279.833,103.559,8.15938,7.3,0.0158955,0,0,0,-273.15,0,0,0,-273.15,0,1797
"Mar 16, 09:00 pm",1,0,0,-6.40674,0,0,0,0,0,0,0,1,0,0.0158297,0,0,0.542383,0,0,-0.282296,296.048,295.451,0,204,393,0,293,0,0,299.653,285.902,1.7,6.71238,-6.71238,0,0,0,0,11.6,22,3,996,290.446,114.766,7.85,4.2,0.0158297,0,0,0,-273.15,0,0,0,-273.15,0,1798
"Mar 16, 10:00 pm",1,0,0,-6.26403,0,0,0,0,0,0,0,1,0,0.0156789,0,0,0.540203,0,0,-0.198954,290.137,289.713,0,204,393,0,293,0,0,295.538,282.873,1.7,6.46718,-6.46718,0,0,0,0,10.9,23,3,996,303.061,125.141,7.93125,2.9,0.0156789,0,0,0,-273.15,0,0,0,-273.15,0,1799
"Mar 16, 11:00 pm",1,0,0,-6.00591,0,0,0,0,0,0,0,1,0,0.0155258,0,0,0.538004,0,0,-0.178786,285.387,285.003,0,204,393,0,293,0,0,290.866,278.779,1.7,6.18619,-6.18619,0,0,0,0,10.2,0,3,996,319.029,133.917,7.3875,3.9,0.0155258,0,0,0,-273.15,0,0,0,-273.15,0,1800
"Mar 17, 12:00 am",1,0,0,-5.74577,0,0,0,0,0,0,0,1,0,0.0153816,0,0,0.535942,0,0,-0.168416,280.981,280.618,0,204,393,0,293,0,0,286.293,274.687,1.7,5.91522,-5.91522,0,0,0,0,9.5,1,3,996,339.483,139.883,7.39063,4.6,0.0153816,0,0,0,-273.15,0,0,0,-273.15,0,1801
"Mar 17, 01:00 am",1,0,0,-5.50303,0,0,0,0,0,0,0,1,0,0.0152468,0,0,0.534025,0,0,-0.160243,276.786,276.439,0,204,393,0,293,0,0,281.903,270.734,1.7,5.6642,-5.6642,0,0,0,0,9.1,2,3,996,3.42758,141.613,7.14688,3.5,0.0152468,0,0,0,-273.15,0,0,0,-273.15,0,1802
"Mar 17, 02:00 am",1,0,0,-5.27985,0,0,0,0,0,0,0,1,0,0.0151209,0,0,0.532244,0,0,-0.153005,272.766,272.432,0,204,393,0,293,0,0,277.698,266.928,1.7,5.43373,-5.43373,0,0,0,0,8.7,3,3,996,26.689,138.546,6.74687,2.7,0.0151209,0,0,0,-273.15,0,0,0,-273.15,0,1803
"Mar 17, 03:00 am",1,0,0,-5.07388,0,0,0,0,0,0,0,1,0,0.0150029,0,0,0.530585,0,0,-0.146385,268.904,268.583,0,204,393,0,293,0,0,273.663,263.264,1.7,5.2211,-5.2211,0,0,0,0,8.3,4,3,996,45.8134,131.621,6.7375,2.9,0.0150029,0,0,0,-273.15,0,0,0,-273.15,0,1804
"Mar 17, 04:00 am",1,0,0,-4.87935,0,0,0,0,0,0,0,1,0,0.0148922,0,0,0.529039,0,0,-0.140142,265.189,264.88,0,204,393,0,293,0,0,269.787,259.74,1.7,5.02028,-5.02028,0,0,0,0,8.1,5,3,996,60.6665,122.279,6.85,2.3,0.0148922,0,0,0,-273.15,0,0,0,-273.15,0,1805
"Mar 17, 05:00 am",1,0,0,-4.69703,0,0,0,0,0,0,0,1,0,0.0147881,0,0,0.527595,0,0,-0.134333,261.613,261.316,0,204,393,0,293,0,0,266.059,256.343,1.7,4.83211,-4.83211,0,0,0,0,7.9,6,3,996,72.5699,111.594,7.04063,1.4,0.0147881,0,0,0,-273.15,0,0,0,-273.15,0,1806
"Mar 17, 06:00 am",1,0,0,-4.52649,0,0,0,0,0,0,0,1,0,0.0146901,0,0,0.526246,0,0,-0.128942,258.168,257.881,0,204,393,0,293,0,0,262.469,253.066,1.7,4.65614,-4.65614,0,0,0,0,7.8,7,3,996,82.8003,100.23,7.40938,0.9,0.0146901,0,0,0,-273.15,0,0,0,-273.15,0,1807
"Mar 17, 07:00 am",1,0,0,-4.36748,0,0,0,0,0,0,0,1,0,0.0145976,0,0,0.524982,0,0,-0.123952,254.843,254.567,0,204,393,0,293,0,0,259.009,249.898,1.7,4.49211,-4.49211,0,0,0,0,7.8,8,3,996,92.3388,88.753,7.33125,0.8,0.0145976,0,0,0,-273.15,0,0,0,-273.15,0,1808
"Mar 17, 08:00 am",2,0,0,8.90666,104.792,0.979365,1,0.997082,0.677709,11.6597,0.0402083,1,0,0.0149868,0.349511,0,0.530047,41.9868,41.1204,0.38458,256.663,257.518,0,204,393,0,293,0,0,256.641,271.909,1.7,5.14376,9.22826,14.372,0,0,107,9.3,9,3,996,102.003,77.5616,7.97188,1,0.0551951,0,0,0,-273.15,0,0,0,-273.15,0,1809
"Mar 17, 09:00 am",2,6,0,115.512,710.744,0.936422,0.995173,0.994701,1,20.5397,0.06,1,0,0.84958,0.764035,0,7.2854,297.832,278.896,88.8554,293.101,339.559,407.805,339.846,381.831,407.805,293,0.224293,76.7937,280.37,385.773,6.23042,11.0493,202.037,213.086,0,0,759,12.3,10,3,996,112.62,66.4874,9.4875,1.5,1.13387,0,0,0,-273.15,0,0,0,-273.15,0,1810
"Mar 17, 10:00 am",6,0,0,5.78672,705.557,0.875381,0.977891,0.993402,1,28.9099,0.06,1,0,1.0084,0.749786,0,8.2148,316.274,276.861,190.08,293,390.083,797.708,0,390.083,797.708,293,0.438739,190.08,292.882,392.726,6.64757,11.7537,195.832,207.586,-0.000239897,0,806,15.3,11,3,996,125.185,56.3033,10.1438,2,1.50714,0,0,0,-273.15,0,0,0,-273.15,0,1811
"Mar 17, 11:00 am",6,0,0,0.218579,588.072,0.813378,0.955073,0.992249,1,35.5727,0.06,1,0,0.529109,0.731441,0,5.36664,283.705,230.76,156.869,293,392.606,640.643,0,392.606,640.643,293,0.352354,156.869,292.995,392.722,5.33869,11.7224,157.065,168.787,-0.000208076,0,723,18,12,3,996,140.886,47.7764,11.3594,3.5,0.941463,0,0,0,-273.15,0,0,0,-273.15,0,1812
"Mar 17, 12:00 pm",6,0,0,0.173343,691.616,0.766758,0.93429,0.991387,1,39.9363,0.06,1,0,0.814125,0.714902,0,7.13158,353.945,271.39,182.141,293,392.885,741.642,0,392.885,741.642,293,0.407903,182.141,293,392.968,6.18035,11.729,182.288,194.017,-0.000242916,0,902,20.1,13,3,996,160.595,42.0472,11.975,2.4,1.28203,0,0,0,-273.15,0,0,0,-273.15,0,1813
"Mar 17, 01:00 pm",6,0,0,-0.133013,677.05,0.753115,0.927556,0.99113,1,41.1391,0.06,1,0,0.74918,0.709566,0,6.7511,352.768,265.674,176.966,293,392.822,721.057,0,392.822,721.057,293,0.396582,176.966,293,392.76,6.00881,11.7065,176.807,188.513,-0.000235722,0,899,21.6,14,3,996,183.299,40.3872,11.9906,3.2,1.20576,0,0,0,-273.15,0,0,0,-273.15,0,1814
"Mar 17, 02:00 pm",6,0,0,-0.0717912,663.251,0.778464,0.939824,0.991605,1,38.8798,0.06,1,0,0.735155,0.719295,0,6.66759,334.325,260.26,175.605,293,392.695,716.476,0,392.695,716.476,293,0.394062,175.605,293,392.661,5.97063,11.696,175.508,187.204,-0.000233336,0,852,22.7,15,3,996,205.446,43.2809,12.6219,4.2,1.18922,0,0,0,-273.15,0,0,0,-273.15,0,1815
"Mar 17, 03:00 pm",6,0,0,-0.0846627,553.847,0.831602,0.962327,0.992584,1,33.7363,0.06,1,0,0.452263,0.737245,0,4.83909,261.338,217.33,148.675,293,392.574,607.386,0,392.574,607.386,293,0.334062,148.675,293,392.521,5.06155,11.6563,148.569,160.225,-0.000197087,0,666,23.1,16,3,996,224.028,49.9195,12.7094,3.2,0.846325,0,0,0,-273.15,0,0,0,-273.15,0,1816
"Mar 17, 04:00 pm",6,0,0,-0.0254792,540.182,0.894341,0.983831,0.993769,1,26.5761,0.06,1,0,0.450243,0.75462,0,4.82486,237.01,211.967,148.345,293,392.507,606.47,0,392.507,606.47,293,0.333559,148.345,293,392.492,5.05392,11.657,148.298,159.955,-0.000196392,0,604,23,17,3,996,238.743,58.9998,12.4922,3.5,0.843801,0,0,0,-273.15,0,0,0,-273.15,0,1817
"Mar 17, 05:00 pm",6,0,0,-0.0745657,435.265,0.95036,0.998275,0.99537,1,18.1286,0.06,1,0,0.238814,0.766931,0,3.17531,179.719,170.798,119.451,293,392.412,488.842,0,392.412,488.842,293,0.268863,119.451,293,392.35,4.07369,11.6306,119.36,130.99,-0.000157848,0,458,22.1,18,3,996,250.664,69.487,12.1781,2.8,0.567678,0,0,0,-273.15,0,0,0,-273.15,0,1818
"Mar 17, 06:00 pm",6,0,0,-23.0747,342.866,0.988087,1,0.997797,0.599818,8.85287,0.0244732,1,0,0.016735,0.188418,0,0.554872,136.163,134.541,40.4839,293,374.641,204,0,374.641,204,293,0.1122,40.4839,293,338.186,1.7,8.39282,16.9571,25.3499,-3.64845e-05,0,347,20.6,19,3,996,260.943,80.6917,11.6156,3.5,0.153408,0,0,0,-273.15,0,0,0,-273.15,0,1819
"Mar 17, 07:00 pm",6,0,0,-27.5386,0,1,1,1,0,0,0,1,0,0.0157786,0,0,0.541381,0,0,21.9429,293,338.278,204,0,338.278,204,293,0.1122,21.9429,293,288.121,1.7,6.35814,-6.35814,0,-6.2236e-06,0,0,18.8,20,3,996,270.516,91.8015,11.1437,2.5,0.127979,0,0,0,-273.15,0,0,0,-273.15,0,1820
"Mar 17, 08:00 pm",1,0,0,-5.6788,0,0,0,0,0,0,0,1,0,0.0159499,0,0,0.544165,0,0,-0.784774,311.122,309.495,0,204,393,0,293,0,0,299.877,284.076,1.7,6.61619,-6.61619,0,0,0,0,17.5,21,3,996,280.192,103.359,11.3281,1.9,0.0159499,0,0,0,-273.15,0,0,0,-273.15,0,1821
"Mar 17, 09:00 pm",1,0,0,-6.4648,0,0,0,0,0,0,0,1,0,0.0158958,0,0,0.543337,0,0,-0.296769,298.131,297.505,0,204,393,0,293,0,0,301.488,287.523,1.7,6.78815,-6.78815,0,0,0,0,16.2,22,3,996,290.818,114.548,10.6531,1.7,0.0158958,0,0,0,-273.15,0,0,0,-273.15,0,1822
"Mar 17, 10:00 pm",1,0,0,-6.34614,0,0,0,0,0,0,0,1,0,0.0157429,0,0,0.541124,0,0,-0.203685,292.012,291.579,0,204,393,0,293,0,0,297.429,284.612,1.7,6.55449,-6.55449,0,0,0,0,14.9,23,3,996,303.444,124.887,10.0562,1.8,0.0157429,0,0,0,-273.15,0,0,0,-273.15,0,1823
"Mar 17, 11:00 pm",1,0,0,-6.08595,0,0,0,0,0,0,0,1,0,0.0155862,0,0,0.538869,0,0,-0.181839,287.177,286.788,0,204,393,0,293,0,0,292.711,280.488,1.7,6.26937,-6.26937,0,0,0,0,13.7,0,3,996,319.397,133.613,9.87187,1.5,0.0155862,0,0,0,-273.15,0,0,0,-273.15,0,1824
"Mar 18, 12:00 am",1,0,0,-5.82385,0,0,0,0,0,0,0,1,0,0.0154383,0,0,0.536751,0,0,-0.171176,282.709,282.341,0,204,393,0,293,0,0,288.078,276.34,1.7,5.99611,-5.99611,0,0,0,0,12.4,1,3,996,339.76,139.523,9.04062,2,0.0154383,0,0,0,-273.15,0,0,0,-273.15,0,1825
"Mar 18, 01:00 am",1,0,0,-5.58203,0,0,0,0,0,0,0,1,0,0.0153001,0,0,0.534781,0,0,-0.162967,278.454,278.101,0,204,393,0,293,0,0,283.63,272.325,1.7,5.74597,-5.74597,0,0,0,0,11.1,2,3,996,3.51604,141.214,8.67813,2.4,0.0153001,0,0,0,-273.15,0,0,0,-273.15,0,1826
"Mar 18, 02:00 am",1,0,0,-5.3636,0,0,0,0,0,0,0,1,0,0.0151707,0,0,0.532947,0,0,-0.155879,274.371,274.032,0,204,393,0,293,0,0,279.365,268.448,1.7,5.52041,-5.52041,0,0,0,0,9.7,3,3,996,26.5843,138.15,8.05937,3.9,0.0151707,0,0,0,-273.15,0,0,0,-273.15,0,1827
"Mar 18, 03:00 am",1,0,0,-5.15886,0,0,0,0,0,0,0,1,0,0.0150494,0,0,0.531238,0,0,-0.149233,270.444,270.117,0,204,393,0,293,0,0,275.269,264.717,1.7,5.30898,-5.30898,0,0,0,0,8.4,4,3,996,45.6001,131.252,7.38437,5.3,0.0150494,0,0,0,-273.15,0,0,0,-273.15,0,1828
"Mar 18, 04:00 am",1,0,0,-4.9644,0,0,0,0,0,0,0,1,0,0.0149356,0,0,0.529644,0,0,-0.142928,266.663,266.349,0,204,393,0,293,0,0,271.329,261.126,1.7,5.10815,-5.10815,0,0,0,0,7.6,5,3,996,60.4136,121.938,6.81875,6.3,0.0149356,0,0,0,-273.15,0,0,0,-273.15,0,1829
"Mar 18, 05:00 am",1,0,0,-4.78018,0,0,0,0,0,0,0,1,0,0.0148287,0,0,0.528157,0,0,-0.137,263.024,262.721,0,204,393,0,293,0,0,267.538,257.668,1.7,4.91796,-4.91796,0,0,0,0,6.9,6,3,996,72.3079,111.274,6.43125,5.7,0.0148287,0,0,0,-273.15,0,0,0,-273.15,0,1830
"Mar 18, 06:00 am",1,0,0,-4.60706,0,0,0,0,0,0,0,1,0,0.014728,0,0,0.526767,0,0,-0.131484,259.516,259.225,0,204,393,0,293,0,0,263.885,254.331,1.7,4.73928,-4.73928,0,0,0,0,6.4,7,3,996,82.5387,99.9211,6.00938,5.3,0.014728,0,0,0,-273.15,0,0,0,-273.15,0,1831
"Mar 18, 07:00 am",1,0,0,-4.44181,0,0,0,0,0,0,0,1,0,0.0146332,0,0,0.525467,0,0,-0.126243,256.134,255.853,0,204,393,0,293,0,0,260.365,251.114,1.7,4.56875,-4.56875,0,0,0,0,6.3,8,3,996,92.0789,88.4849,6.06563,4.2,0.0146332,0,0,0,-273.15,0,0,0,-273.15,0,1832
"Mar 18, 08:00 am",2,0,0,-3.50137,5.88162,0.980269,1,0.997148,0.685472,11.4005,0.0417836,1,0,0.0145712,0.367389,0,0.524597,2.3544,2.30795,-0.0908772,253.176,252.973,0,204,393,0,293,0,0,257.029,249.536,1.7,4.43899,-3.59107,0.847914,0,0,6,8.8,9,3,996,101.744,77.2502,7.55,3.2,0.0563548,0,0,0,-273.15,0,0,0,-273.15,0,1833
"Mar 18, 09:00 am",2,6,0,117.972,612.612,0.93815,0.995578,0.994781,1,20.2557,0.06,1,0,0.462602,0.764407,0,4.93046,256.237,240.389,58.0439,285.674,324.212,320.416,295.881,374.642,320.416,293,0.176229,48.7235,272.251,379.861,5.13581,10.4749,173.28,183.755,0,0,653,11.3,10,3,996,112.367,66.1596,8.64375,2.9,0.698831,0,0,0,-273.15,0,0,0,-273.15,0,1834
"Mar 18, 10:00 am",6,0,0,14.5217,689.225,0.877994,0.978739,0.993452,1,28.5987,0.06,1,0,0.896462,0.750473,0,7.60314,308.034,270.452,176.757,293,387.092,766.805,0,387.092,766.805,293,0.421743,176.757,291.632,392.959,6.39004,11.7454,191.222,202.967,-0.000209943,0,785,13.7,11,3,996,124.951,55.9515,9.48125,3.9,1.3782,0,0,0,-273.15,0,0,0,-273.15,0,1835
"Mar 18, 11:00 am",6,0,0,0.316266,642.885,0.816881,0.956504,0.992314,1,35.2262,0.06,1,0,0.708865,0.732584,0,6.50971,308.819,252.268,172.799,293,392.333,707.76,0,392.333,707.76,293,0.389268,172.799,292.939,392.441,5.898,11.7172,173.09,184.808,-0.000227992,0,787,15.7,12,3,996,140.711,47.396,10.2312,2,1.15813,0,0,0,-273.15,0,0,0,-273.15,0,1836
"Mar 18, 12:00 pm",6,0,0,5.42731e-05,656.133,0.771014,0.936327,0.991466,1,39.555,0.06,1,0,0.707062,0.716519,0,6.49873,333.932,257.466,172.8,293,392.416,707.138,0,392.416,707.138,293,0.388926,172.8,292.997,392.413,5.89282,11.704,172.776,184.479,-0.000228364,0,851,17.4,13,3,996,160.548,41.6465,10.4469,1.9,1.15599,0,0,0,-273.15,0,0,0,-273.15,0,1837
"Mar 18, 01:00 pm",6,0,0,0.300433,682.73,0.757747,0.929877,0.991217,1,40.734,0.06,1,0,0.7721,0.711404,0,6.88657,353.552,267.903,178.582,293,392.718,728.444,0,392.718,728.444,293,0.400644,178.582,293,392.857,6.07037,11.7304,178.857,190.588,-0.000237398,0,901,18.6,14,3,996,183.441,39.9958,11.1391,2.2,1.23274,0,0,0,-273.15,0,0,0,-273.15,0,1838
"Mar 18, 02:00 pm",6,0,0,0.0614338,648.269,0.782934,0.941879,0.991688,1,38.47,0.06,1,0,0.683468,0.720929,0,6.3539,324.907,254.381,171.654,293,392.898,698.845,0,392.898,698.845,293,0.384365,171.654,293,392.928,5.82371,11.6998,171.691,183.39,-0.000228986,0,828,19.4,15,3,996,205.741,42.9332,11.3141,0.9,1.12783,0,0,0,-273.15,0,0,0,-273.15,0,1839
"Mar 18, 03:00 pm",6,0,0,-0.208874,519.642,0.835437,0.963794,0.992655,1,33.3386,0.06,1,0,0.370769,0.738422,0,4.24472,244.073,203.908,139.151,293,392.712,567.639,0,392.712,567.639,293,0.312201,139.151,293,392.582,4.73032,11.6483,138.922,150.57,-0.000184957,0,622,19.7,16,3,996,224.388,49.6269,11.4188,0.8,0.742971,0,0,0,-273.15,0,0,0,-273.15,0,1840
"Mar 18, 04:00 pm",6,0,0,-0.178224,522.221,0.897287,0.98471,0.993828,1,26.1963,0.06,1,0,0.407863,0.755338,0,4.52049,228.377,204.919,143.347,293,392.442,586.444,0,392.442,586.444,293,0.322544,143.347,293,392.34,4.88703,11.6361,143.147,154.784,-0.000189535,0,582,19.4,17,3,996,239.114,58.7535,11.5875,0.8,0.790407,0,0,0,-273.15,0,0,0,-273.15,0,1841
"Mar 18, 05:00 pm",6,0,0,0.158915,473.304,0.952321,0.998678,0.99547,1,17.764,0.06,1,0,0.310576,0.767318,0,3.77633,195.023,185.724,130.724,293,392.503,534.454,0,392.503,534.454,293,0.29395,130.724,293,392.596,4.45378,11.6453,130.864,142.51,-0.000173051,0,497,18.5,18,3,996,251.027,69.2723,11.1953,0.6,0.664525,0,0,0,-273.15,0,0,0,-273.15,0,1842
"Mar 18, 06:00 pm",6,0,0,-17.9266,433.186,0.989009,1,0.997886,0.604793,8.50247,0.0254588,1,0,0.0170147,0.19765,0,0.559039,171.871,169.982,42.7302,293,378.939,204,0,378.939,204,293,0.1122,42.7302,293,350.917,1.7,9.07662,24.5203,33.5969,-4.2555e-05,0,438,17,19,3,996,261.297,80.4959,10.8281,0.4,0.154673,0,0,0,-273.15,0,0,0,-273.15,0,1843
"Mar 18, 07:00 pm",6,0,0,-30.2553,0,1,1,1,0,0,0,1,0,0.0158157,0,0,0.541853,0,0,24.7138,293,343.817,204,0,343.817,204,293,0.1122,24.7138,293,290.356,1.7,6.41117,-6.41117,0,-8.79855e-06,0,0,15.2,20,3,996,270.869,91.6091,9.73125,0.9,0.128016,0,0,0,-273.15,0,0,0,-273.15,0,1844
"Mar 18, 08:00 pm",1,0,0,-5.66063,0,0,0,0,0,0,0,1,0,0.0160058,0,0,0.544982,0,0,-0.864134,314.363,312.579,0,204,393,0,293,0,0,301.036,284.845,1.7,6.69714,-6.69714,0,0,0,0,14,21,3,996,280.552,103.16,9.70313,1,0.0160058,0,0,0,-273.15,0,0,0,-273.15,0,1845
"Mar 18, 09:00 pm",1,0,0,-6.58352,0,0,0,0,0,0,0,1,0,0.0159631,0,0,0.544312,0,0,-0.314077,300.261,299.601,0,204,393,0,293,0,0,303.41,289.098,1.7,6.92801,-6.92801,0,0,0,0,12.7,22,3,996,291.19,114.328,8.95,0.9,0.0159631,0,0,0,-273.15,0,0,0,-273.15,0,1846
"Mar 18, 10:00 pm",1,0,0,-6.47921,0,0,0,0,0,0,0,1,0,0.0158069,0,0,0.542048,0,0,-0.209957,293.883,293.438,0,204,393,0,293,0,0,299.366,286.291,1.7,6.69435,-6.69435,0,0,0,0,11.4,23,3,996,303.826,124.633,8.19687,1,0.0158069,0,0,0,-273.15,0,0,0,-273.15,0,1847
"Mar 18, 11:00 pm",1,0,0,-6.21516,0,0,0,0,0,0,0,1,0,0.0156453,0,0,0.539718,0,0,-0.186348,288.927,288.529,0,204,393,0,293,0,0,294.56,282.102,1.7,6.4032,-6.4032,0,0,0,0,10.2,0,3,996,319.762,133.308,7.54375,0.9,0.0156453,0,0,0,-273.15,0,0,0,-273.15,0,1848
"Mar 19, 12:00 am",1,0,0,-5.94168,0,0,0,0,0,0,0,1,0,0.0154929,0,0,0.537532,0,0,-0.175022,284.363,283.987,0,204,393,0,293,0,0,289.831,277.877,1.7,6.11781,-6.11781,0,0,0,0,8.9,1,3,996,340.034,139.161,6.7125,0.6,0.0154929,0,0,0,-273.15,0,0,0,-273.15,0,1849
"Mar 19, 01:00 am",1,0,0,-5.68661,0,0,0,0,0,0,0,1,0,0.0153507,0,0,0.535501,0,0,-0.166275,280.025,279.666,0,204,393,0,293,0,0,285.292,273.796,1.7,5.85386,-5.85386,0,0,0,0,8.1,2,3,996,3.60415,140.816,6.225,0.7,0.0153507,0,0,0,-273.15,0,0,0,-273.15,0,1850
"Mar 19, 02:00 am",1,0,0,-5.45779,0,0,0,0,0,0,0,1,0,0.0152177,0,0,0.533612,0,0,-0.158839,275.871,275.526,0,204,393,0,293,0,0,280.945,269.857,1.7,5.61757,-5.61757,0,0,0,0,7.1,3,3,996,26.4823,137.754,5.5375,1.3,0.0152177,0,0,0,-273.15,0,0,0,-273.15,0,1851
"Mar 19, 03:00 am",1,0,0,-5.24271,0,0,0,0,0,0,0,1,0,0.0150933,0,0,0.531856,0,0,-0.151857,271.878,271.547,0,204,393,0,293,0,0,276.777,266.071,1.7,5.39546,-5.39546,0,0,0,0,6.2,4,3,996,45.3901,130.882,4.87187,1.2,0.0150933,0,0,0,-273.15,0,0,0,-273.15,0,1852
"Mar 19, 04:00 am",1,0,0,-5.0412,0,0,0,0,0,0,0,1,0,0.0149767,0,0,0.530219,0,0,-0.145338,268.04,267.721,0,204,393,0,293,0,0,272.772,262.429,1.7,5.18738,-5.18738,0,0,0,0,5.7,5,3,996,60.1633,121.596,4.60625,1.5,0.0149767,0,0,0,-273.15,0,0,0,-273.15,0,1853
"Mar 19, 05:00 am",1,0,0,-4.85088,0,0,0,0,0,0,0,1,0,0.0148673,0,0,0.528692,0,0,-0.139218,264.347,264.04,0,204,393,0,293,0,0,268.921,258.922,1.7,4.99089,-4.99089,0,0,0,0,5.3,6,3,996,72.0477,110.953,4.12813,0.9,0.0148673,0,0,0,-273.15,0,0,0,-273.15,0,1854
