"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 19, 06:00 am",1,0,0,-4.67358,0,0,0,0,0,0,0,1,0,0.0147642,0,0,0.527266,0,0,-0.133575,260.789,260.493,0,204,393,0,293,0,0,265.215,255.538,1.7,4.8079,-4.8079,0,0,0,0,4.9,7,3,996,82.278,99.6113,4.04063,0.7,0.0147642,0,0,0,-273.15,0,0,0,-273.15,0,1855
"Mar 19, 07:00 am",1,0,0,-4.50589,0,0,0,0,0,0,0,1,0,0.0146672,0,0,0.525932,0,0,-0.128261,257.359,257.073,0,204,393,0,293,0,0,261.644,252.274,1.7,4.63486,-4.63486,0,0,0,0,4.8,8,3,996,91.8193,88.2108,4.33125,0.5,0.0146672,0,0,0,-273.15,0,0,0,-273.15,0,1856
"Mar 19, 08:00 am",2,0,0,-3.38892,6.86807,0.981153,1,0.997215,0.693227,11.1414,0.0433639,1,0,0.0146096,0.385623,0,0.525113,2.7468,2.69503,-0.085997,254.422,254.23,0,204,393,0,293,0,0,258.272,250.988,1.7,4.51269,-3.47342,1.03927,0,0,7,7.6,9,3,996,101.486,76.9385,5.80312,0.6,0.0579735,0,0,0,-273.15,0,0,0,-273.15,0,1857
"Mar 19, 09:00 am",2,6,0,116.526,609.027,0.939856,0.995972,0.994861,1,19.9714,0.06,1,0,0.460595,0.764771,0,4.91343,254.275,238.982,58.4203,286.258,325.038,320.483,294.407,374.924,320.483,293,0.176266,49.1856,273.177,380.348,5.12408,10.5277,172.239,182.767,0,0,648,10.2,10,3,996,112.113,65.8317,7.54375,1.5,0.696861,0,0,0,-273.15,0,0,0,-273.15,0,1858
"Mar 19, 10:00 am",6,0,0,14.0653,706.229,0.880585,0.97957,0.993501,1,28.287,0.06,1,0,0.979273,0.751149,0,8.05996,314.705,277.124,182.425,293,387.228,790.187,0,387.228,790.187,293,0.434603,182.425,291.758,392.794,6.58489,11.7268,196.435,208.162,-0.000217283,0,802,12.6,11,3,996,124.716,55.5997,8.10781,1.4,1.47388,0,0,0,-273.15,0,0,0,-273.15,0,1859
"Mar 19, 11:00 am",6,0,0,0.416985,733.402,0.82036,0.957908,0.992378,1,34.8791,0.06,1,0,1.07256,0.733707,0,8.55662,350.806,287.787,199.03,293,392.396,814.644,0,392.396,814.644,293,0.448054,199.03,292.955,392.538,6.7887,11.7328,199.419,211.151,-0.000262928,0,894,14.8,12,3,996,140.534,47.0156,9.25313,0.9,1.58062,0,0,0,-273.15,0,0,0,-273.15,0,1860
"Mar 19, 12:00 pm",6,0,0,0.131961,666.708,0.775242,0.938323,0.991545,1,39.173,0.06,1,0,0.741797,0.718103,0,6.70722,337.464,261.616,176.044,293,392.644,718.656,0,392.644,718.656,293,0.395261,176.044,292.998,392.701,5.9888,11.7169,176.151,187.867,-0.000233687,0,860,16.5,13,3,996,160.502,41.2456,10.0156,1,1.19706,0,0,0,-273.15,0,0,0,-273.15,0,1861
"Mar 19, 01:00 pm",6,0,0,0.118845,681.539,0.762348,0.932147,0.991304,1,40.3284,0.06,1,0,0.774022,0.713203,0,6.89786,350.806,267.436,178.915,293,392.814,729.056,0,392.814,729.056,293,0.400981,178.915,293,392.87,6.07547,11.7282,179.008,190.736,-0.000238284,0,894,17.8,14,3,996,183.586,39.6047,10.6516,1.5,1.235,0,0,0,-273.15,0,0,0,-273.15,0,1862
"Mar 19, 02:00 pm",6,0,0,-0.33199,648.792,0.787368,0.943888,0.99177,1,38.0597,0.06,1,0,0.702361,0.722526,0,6.47024,323.338,254.586,172.617,293,392.527,705.551,0,392.527,705.551,293,0.388053,172.617,293,392.369,5.87959,11.6854,172.259,183.945,-0.000228615,0,824,18.7,15,3,996,206.041,42.5866,10.9266,1.7,1.15041,0,0,0,-273.15,0,0,0,-273.15,0,1863
"Mar 19, 03:00 pm",6,0,0,0.146053,498.507,0.839236,0.965228,0.992725,1,32.9404,0.06,1,0,0.325684,0.739573,0,3.89664,233.086,195.614,132.864,293,392.512,543.151,0,392.512,543.151,293,0.298733,132.864,293,392.588,4.52626,11.6795,132.991,144.671,-0.000175914,0,594,19,16,3,996,224.753,49.3359,11.0313,2.4,0.684417,0,0,0,-273.15,0,0,0,-273.15,0,1864
"Mar 19, 04:00 pm",6,0,0,-0.117272,436.596,0.900198,0.985567,0.993886,1,25.816,0.06,1,0,0.230088,0.75604,0,3.09812,190.314,171.32,118.007,293,392.455,482.707,0,392.455,482.707,293,0.265489,118.007,293,392.37,4.02256,11.6522,117.873,129.525,-0.000156072,0,485,18.7,17,3,996,239.487,58.5086,11.0438,2,0.555577,0,0,0,-273.15,0,0,0,-273.15,0,1865
"Mar 19, 05:00 pm",6,0,0,0.390345,653.659,0.954246,0.999065,0.995569,1,17.3989,0.06,1,0,0.851417,0.767692,0,7.34553,268.794,256.496,184.808,293,392.823,753,0,392.823,753,293,0.41415,184.808,293,393.009,6.275,11.7387,185.171,196.91,-0.000246172,0,685,17.7,18,3,996,251.391,69.0588,10.5906,2.4,1.32557,0,0,0,-273.15,0,0,0,-273.15,0,1866
"Mar 19, 06:00 pm",6,0,0,-30.775,165.313,0.989896,1,0.997974,0.609733,8.15156,0.026441,1,0,0.0163487,0.20697,0,0.549228,65.5308,64.8687,37.4941,293,368.886,204,0,368.886,204,293,0.1122,37.4941,293,319.395,1.7,7.49546,5.93042,13.4259,-2.92999e-05,0,167,16.1,19,3,996,261.653,80.301,9.92813,2.8,0.15499,0,0,0,-273.15,0,0,0,-273.15,0,1867
"Mar 19, 07:00 pm",6,0,0,-23.6667,0,1,1,1,0,0,0,1,0,0.0157223,0,0,0.54067,0,0,17.9525,293,330.234,204,0,330.234,204,293,0.1122,17.9525,293,284.698,1.7,6.3397,-6.3397,0,-3.46089e-06,0,0,14.4,20,3,996,271.223,91.417,8.85312,4.9,0.127922,0,0,0,-273.15,0,0,0,-273.15,0,1868
"Mar 19, 08:00 pm",1,0,0,-5.75861,0,0,0,0,0,0,0,1,0,0.0158656,0,0,0.542936,0,0,-0.672099,306.281,304.879,0,204,393,0,293,0,0,298.154,282.811,1.7,6.55587,-6.55587,0,0,0,0,13.5,21,3,996,280.911,102.961,8.96875,3.9,0.0158656,0,0,0,-273.15,0,0,0,-273.15,0,1869
"Mar 19, 09:00 pm",1,0,0,-6.34006,0,0,0,0,0,0,0,1,0,0.0157936,0,0,0.54186,0,0,-0.272722,294.875,294.297,0,204,393,0,293,0,0,298.597,285.043,1.7,6.63409,-6.63409,0,0,0,0,12.7,22,3,996,291.561,114.109,8.71562,2.5,0.0157936,0,0,0,-273.15,0,0,0,-273.15,0,1870
"Mar 19, 10:00 pm",1,0,0,-6.19763,0,0,0,0,0,0,0,1,0,0.0156442,0,0,0.539704,0,0,-0.195798,289.105,288.687,0,204,393,0,293,0,0,294.473,281.938,1.7,6.39737,-6.39737,0,0,0,0,11.9,23,3,996,304.206,124.378,8.54062,3.9,0.0156442,0,0,0,-273.15,0,0,0,-273.15,0,1871
"Mar 19, 11:00 pm",1,0,0,-5.93794,0,0,0,0,0,0,0,1,0,0.0154937,0,0,0.537544,0,0,-0.176391,284.417,284.038,0,204,393,0,293,0,0,289.846,277.882,1.7,6.11576,-6.11576,0,0,0,0,11.1,0,3,996,320.124,133.003,8.2875,3.2,0.0154937,0,0,0,-273.15,0,0,0,-273.15,0,1872
"Mar 20, 12:00 am",1,0,0,-5.68057,0,0,0,0,0,0,0,1,0,0.0153519,0,0,0.535519,0,0,-0.166269,280.064,279.705,0,204,393,0,293,0,0,285.322,273.836,1.7,5.84784,-5.84784,0,0,0,0,10.3,1,3,996,340.305,138.8,8.03438,2.2,0.0153519,0,0,0,-273.15,0,0,0,-273.15,0,1873
"Mar 20, 01:00 am",1,0,0,-5.44659,0,0,0,0,0,0,0,1,0,0.0152193,0,0,0.533635,0,0,-0.158472,275.914,275.57,0,204,393,0,293,0,0,280.982,269.916,1.7,5.60599,-5.60599,0,0,0,0,9.8,2,3,996,3.69178,140.418,7.84688,2.5,0.0152193,0,0,0,-273.15,0,0,0,-273.15,0,1874
"Mar 20, 02:00 am",1,0,0,-5.23271,0,0,0,0,0,0,0,1,0,0.0150951,0,0,0.53188,0,0,-0.151563,271.931,271.6,0,204,393,0,293,0,0,276.82,266.137,1.7,5.38516,-5.38516,0,0,0,0,9.2,3,3,996,26.3828,137.357,7.55937,3.9,0.0150951,0,0,0,-273.15,0,0,0,-273.15,0,1875
"Mar 20, 03:00 am",1,0,0,-5.03153,0,0,0,0,0,0,0,1,0,0.0149787,0,0,0.530246,0,0,-0.145068,268.101,267.782,0,204,393,0,293,0,0,272.823,262.501,1.7,5.17743,-5.17743,0,0,0,0,8.7,4,3,996,45.1833,130.511,6.98125,4.6,0.0149787,0,0,0,-273.15,0,0,0,-273.15,0,1876
"Mar 20, 04:00 am",1,0,0,-4.84179,0,0,0,0,0,0,0,1,0,0.0148694,0,0,0.528722,0,0,-0.13897,264.414,264.108,0,204,393,0,293,0,0,268.98,259,1.7,4.98155,-4.98155,0,0,0,0,8.5,5,3,996,59.9155,121.253,6.70313,5.3,0.0148694,0,0,0,-273.15,0,0,0,-273.15,0,1877
"Mar 20, 05:00 am",1,0,0,-4.66397,0,0,0,0,0,0,0,1,0,0.0147665,0,0,0.527297,0,0,-0.133303,260.864,260.569,0,204,393,0,293,0,0,265.28,255.625,1.7,4.79802,-4.79802,0,0,0,0,8.2,6,3,996,71.7891,110.631,7.34062,6,0.0147665,0,0,0,-273.15,0,0,0,-273.15,0,1878
"Mar 20, 06:00 am",1,0,0,-4.49485,0,0,0,0,0,0,0,1,0,0.0146697,0,0,0.525966,0,0,-0.127936,257.442,257.157,0,204,393,0,293,0,0,261.717,252.37,1.7,4.62349,-4.62349,0,0,0,0,8,7,3,996,82.0183,99.3009,6.90625,3.9,0.0146697,0,0,0,-273.15,0,0,0,-273.15,0,1879
"Mar 20, 07:00 am",1,0,0,-4.33577,0,0,0,0,0,0,0,1,0,0.0145783,0,0,0.52472,0,0,-0.122931,254.141,253.866,0,204,393,0,293,0,0,258.281,249.228,1.7,4.45936,-4.45936,0,0,0,0,8,8,3,996,91.5601,87.9318,6.82813,2.5,0.0145783,0,0,0,-273.15,0,0,0,-273.15,0,1880
"Mar 20, 08:00 am",1,0,0,-4.18832,0,0,0,0,0,0,0,1,0,0.0144925,0,0,0.523572,0,0,-0.118343,250.953,250.687,0,204,393,0,293,0,0,254.966,246.186,1.7,4.30729,-4.30729,0,0,0,0,8.2,9,3,996,101.227,76.6265,6.95,4.9,0.0144925,0,0,0,-273.15,0,0,0,-273.15,0,1881
"Mar 20, 09:00 am",1,0,0,-4.04816,0,0,0,0,0,0,0,1,0,0.0144131,0,0,0.522562,0,0,-0.113984,247.87,247.613,0,204,393,0,293,0,0,251.763,243.243,1.7,4.16275,-4.16275,0,0,0,0,8.5,10,3,996,111.858,65.5038,6.70313,6.6,0.0144131,0,0,0,-273.15,0,0,0,-273.15,0,1882
"Mar 20, 10:00 am",1,0,0,-3.90844,0,0,0,0,0,0,0,1,0,0.0143403,0,0,0.521699,0,0,-0.109608,244.89,244.642,0,204,393,0,293,0,0,248.668,240.408,1.7,4.0186,-4.0186,0,0,0,0,9.8,11,3,996,124.48,55.2481,7.45625,3.9,0.0143403,0,0,0,-273.15,0,0,0,-273.15,0,1883
"Mar 20, 11:00 am",1,0,0,-3.77982,0,0,0,0,0,0,0,1,0,0.0142729,0,0,0.520952,0,0,-0.105656,242.011,241.771,0,204,393,0,293,0,0,245.675,237.66,1.7,3.886,-3.886,0,0,0,1,10.5,12,3,996,140.355,46.6352,7.6875,4.6,0.0142729,0,0,0,-273.15,0,0,0,-273.15,0,1884
"Mar 20, 12:00 pm",1,0,0,-3.65653,0,0,0,0,0,0,0,1,0,0.0142096,0,0,0.52027,0,0,-0.101871,239.222,238.99,0,204,393,0,293,0,0,242.781,234.999,1.7,3.7589,-3.7589,0,0,0,1,10.6,13,3,996,160.456,40.8447,7.475,3.9,0.0142096,0,0,0,-273.15,0,0,0,-273.15,0,1885
"Mar 20, 01:00 pm",1,0,0,-3.54949,0,0,0,0,0,0,0,1,0,0.0141488,0,0,0.519629,0,0,-0.0987396,236.522,236.296,0,204,393,0,293,0,0,239.98,232.402,1.7,3.64873,-3.64873,0,0,0,0,10.6,14,3,996,183.735,39.2139,7.63125,2.4,0.0141488,0,0,0,-273.15,0,0,0,-273.15,0,1886
"Mar 20, 02:00 pm",1,0,0,-3.44078,0,0,0,0,0,0,0,1,0,0.0140914,0,0,0.519034,0,0,-0.0953972,233.896,233.677,0,204,393,0,293,0,0,237.263,229.889,1.7,3.53664,-3.53664,0,0,0,0,10.9,15,3,996,206.346,42.2411,9.10312,2.2,0.0140914,0,0,0,-273.15,0,0,0,-273.15,0,1887
"Mar 20, 03:00 pm",1,0,0,-3.33394,0,0,0,0,0,0,0,1,0,0.0140369,0,0,0.518481,0,0,-0.0920934,231.349,231.137,0,204,393,0,293,0,0,234.626,227.458,1.7,3.42647,-3.42647,0,0,0,1,11.3,16,3,996,225.122,49.0465,9.50313,1.1,0.0140369,0,0,0,-273.15,0,0,0,-273.15,0,1888
"Mar 20, 04:00 pm",1,0,0,-3.24158,0,0,0,0,0,0,0,1,0,0.0139845,0,0,0.51796,0,0,-0.0894217,228.88,228.673,0,204,393,0,293,0,0,232.068,225.079,1.7,3.33144,-3.33144,0,0,0,1,11.5,17,3,996,239.863,58.2654,9.70313,1.3,0.0139845,0,0,0,-273.15,0,0,0,-273.15,0,1889
"Mar 20, 05:00 pm",1,0,0,-3.15172,0,0,0,0,0,0,0,1,0,0.0139347,0,0,0.517475,0,0,-0.0867267,226.474,226.272,0,204,393,0,293,0,0,229.583,222.765,1.7,3.23886,-3.23886,0,0,0,1,11.4,18,3,996,251.757,68.8467,9.60312,0.9,0.0139347,0,0,0,-273.15,0,0,0,-273.15,0,1890
"Mar 20, 06:00 pm",1,0,0,-3.06806,0,0,0,0,0,0,0,1,0,0.013887,0,0,0.517022,0,0,-0.08423,224.131,223.935,0,204,393,0,293,0,0,227.166,220.509,1.7,3.15269,-3.15269,0,0,0,0,10.7,19,3,996,262.01,80.1069,9.37187,1.1,0.013887,0,0,0,-273.15,0,0,0,-273.15,0,1891
"Mar 20, 07:00 pm",1,0,0,-2.98627,0,0,0,0,0,0,0,1,0,0.0138415,0,0,0.5166,0,0,-0.0817775,221.849,221.658,0,204,393,0,293,0,0,224.812,218.313,1.7,3.06843,-3.06843,0,0,0,1,10.5,20,3,996,271.576,91.2255,8.78125,1.9,0.0138415,0,0,0,-273.15,0,0,0,-273.15,0,1892
"Mar 20, 08:00 pm",1,0,0,-2.91052,0,0,0,0,0,0,0,1,0,0.0137978,0,0,0.516205,0,0,-0.0795357,219.624,219.438,0,204,393,0,293,0,0,222.519,216.167,1.7,2.99042,-2.99042,0,0,0,0,9.9,21,3,996,281.27,102.761,8.18125,1.9,0.0137978,0,0,0,-273.15,0,0,0,-273.15,0,1893
"Mar 20, 09:00 pm",1,0,0,-2.83854,0,0,0,0,0,0,0,1,0,0.013756,0,0,0.515836,0,0,-0.0774092,217.454,217.272,0,204,393,0,293,0,0,220.284,214.071,1.7,2.91631,-2.91631,0,0,0,0,9.2,22,3,996,291.931,113.888,7.95,1.5,0.013756,0,0,0,-273.15,0,0,0,-273.15,0,1894
"Mar 20, 10:00 pm",1,0,0,-2.76969,0,0,0,0,0,0,0,1,0,0.0137159,0,0,0.515493,0,0,-0.0753711,215.335,215.158,0,204,393,0,293,0,0,218.103,212.025,1.7,2.8454,-2.8454,0,0,0,0,8.5,23,3,996,304.584,124.122,7.28906,2,0.0137159,0,0,0,-273.15,0,0,0,-273.15,0,1895
"Mar 20, 11:00 pm",1,0,0,-2.70395,0,0,0,0,0,0,0,1,0,0.0136774,0,0,0.515173,0,0,-0.0734298,213.265,213.092,0,204,393,0,293,0,0,215.975,210.024,1.7,2.77771,-2.77771,0,0,0,0,7.8,0,3,996,320.483,132.697,6.62813,2.7,0.0136774,0,0,0,-273.15,0,0,0,-273.15,0,1896
"Mar 21, 12:00 am",1,0,0,-2.64169,0,0,0,0,0,0,0,1,0,0.0136403,0,0,0.514875,0,0,-0.071601,211.242,211.073,0,204,393,0,293,0,0,213.896,208.067,1.7,2.71361,-2.71361,0,0,0,0,7,1,3,996,340.573,138.438,5.90625,2.8,0.0136403,0,0,0,-273.15,0,0,0,-273.15,0,1897
"Mar 21, 01:00 am",1,0,0,-2.58223,0,0,0,0,0,0,0,1,0,0.0136048,0,0,0.514598,0,0,-0.0698556,209.264,209.098,0,204,393,0,293,0,0,211.863,206.151,1.7,2.6524,-2.6524,0,0,0,0,6.2,2,3,996,3.77882,140.019,5.575,2,0.0136048,0,0,0,-273.15,0,0,0,-273.15,0,1898
"Mar 21, 02:00 am",1,0,0,-2.52634,0,0,0,0,0,0,0,1,0,0.0135705,0,0,0.51434,0,0,-0.0682247,207.328,207.165,0,204,393,0,293,0,0,209.876,204.273,1.7,2.59487,-2.59487,0,0,0,0,5.2,3,3,996,26.2857,136.96,4.8875,1.7,0.0135705,0,0,0,-273.15,0,0,0,-273.15,0,1899
"Mar 21, 03:00 am",1,0,0,-2.4712,0,0,0,0,0,0,0,1,0,0.0135376,0,0,0.514102,0,0,-0.0666011,205.432,205.273,0,204,393,0,293,0,0,207.931,202.436,1.7,2.53809,-2.53809,0,0,0,0,4.3,4,3,996,44.9795,130.139,4.14375,2.9,0.0135376,0,0,0,-273.15,0,0,0,-273.15,0,1900
"Mar 21, 04:00 am",1,0,0,-2.4174,0,0,0,0,0,0,0,1,0,0.0135059,0,0,0.513881,0,0,-0.0650177,203.576,203.421,0,204,393,0,293,0,0,206.028,200.639,1.7,2.48269,-2.48269,0,0,0,0,3.8,5,3,996,59.6702,120.909,3.64375,2.7,0.0135059,0,0,0,-273.15,0,0,0,-273.15,0,1901
"Mar 21, 05:00 am",1,0,0,-2.3667,0,0,0,0,0,0,0,1,0,0.0134753,0,0,0.513678,0,0,-0.063546,201.759,201.607,0,204,393,0,293,0,0,204.164,198.876,1.7,2.43052,-2.43052,0,0,0,0,3.3,6,3,996,71.5322,110.308,3.14375,1.7,0.0134753,0,0,0,-273.15,0,0,0,-273.15,0,1902
"Mar 21, 06:00 am",1,0,0,-2.31534,0,0,0,0,0,0,0,1,0,0.0134459,0,0,0.513491,0,0,-0.0620372,199.98,199.83,0,204,393,0,293,0,0,202.34,197.153,1.7,2.37763,-2.37763,0,0,0,0,3,7,3,996,81.7597,98.99,2.84375,2.2,0.0134459,0,0,0,-273.15,0,0,0,-273.15,0,1903
"Mar 21, 07:00 am",1,0,0,-2.26678,0,0,0,0,0,0,0,1,0,0.0134176,0,0,0.513319,0,0,-0.0606303,198.237,198.091,0,204,393,0,293,0,0,200.553,195.464,1.7,2.32766,-2.32766,0,0,0,0,2.9,8,3,996,91.3014,87.6489,2.04063,1.8,0.0134176,0,0,0,-273.15,0,0,0,-273.15,0,1904
"Mar 21, 08:00 am",2,0,0,13.056,98.2859,0.982859,1,0.997347,0.708694,10.6236,0.0465374,1,0,0.0137447,0.423135,0,0.515475,39.24,38.5674,0.487443,202.305,203.471,0,204,393,0,293,0,0,199.85,224.34,1.7,2.89974,13.4195,16.3192,0,0,100,5.5,9,3,996,100.968,76.3144,3.78125,1.8,0.0602822,0,0,0,-273.15,0,0,0,-273.15,0,1905
"Mar 21, 09:00 am",2,6,0,167.574,686.237,0.942634,0.996601,0.994992,1,19.4994,0.06,1,0,0.570927,0.765355,0,5.69049,285.667,269.28,32.8739,271.617,292.577,116.88,549.385,385.851,116.88,293,0.064284,15.9761,239.528,356.167,5.55221,8.31662,197.778,206.095,0,0,728,8.1,10,3,996,111.603,65.1761,5.20938,2.2,0.695211,0,0,0,-273.15,0,0,0,-273.15,0,1906
"Mar 21, 10:00 am",6,0,0,26.535,669.589,0.8857,0.981185,0.9936,1,27.6622,0.06,1,0,0.793425,0.752462,0,7.01754,296.654,262.747,159.623,293,381.805,736.138,0,381.805,736.138,293,0.404876,159.623,290.18,392.926,6.13448,11.6955,186.011,197.707,-0.000169444,0,756,10.6,11,3,996,124.242,54.8967,6.14688,2.3,1.2583,0,0,0,-273.15,0,0,0,-273.15,0,1907
"Mar 21, 11:00 am",6,0,0,1.07441,743.695,0.827246,0.960636,0.992504,1,34.1831,0.06,1,0,1.13374,0.73589,0,8.87659,352.768,291.826,201.948,293,391.984,830.244,0,391.984,830.244,293,0.456634,201.948,292.879,392.344,6.9187,11.7574,202.994,214.752,-0.000264643,0,899,12.8,12,3,996,140.176,46.2551,7.175,2,1.65038,0,0,0,-273.15,0,0,0,-273.15,0,1908
"Mar 21, 12:00 pm",6,0,0,0.435143,713.872,0.783614,0.942189,0.991701,1,38.4073,0.06,1,0,0.923786,0.721175,0,7.75223,357.476,280.124,189.836,293,392.737,774.197,0,392.737,774.197,293,0.425808,189.836,292.996,392.92,6.45164,11.7739,190.244,202.018,-0.000252448,0,911,14.5,13,3,996,160.411,40.444,7.70313,1.7,1.40959,0,0,0,-273.15,0,0,0,-273.15,0,1909
"Mar 21, 01:00 pm",6,0,0,0.0339876,685.817,0.771448,0.936533,0.991474,1,39.5159,0.06,1,0,0.799367,0.716682,0,7.04601,348.844,269.115,181.101,293,392.93,737.055,0,392.93,737.055,293,0.40538,181.101,293,392.946,6.14212,11.7613,181.108,192.87,-0.000241738,0,889,15.8,14,3,996,183.886,38.8235,8.33906,2,1.26475,0,0,0,-273.15,0,0,0,-273.15,0,1910
"Mar 21, 02:00 pm",6,0,0,-0.107383,625.755,0.796125,0.947766,0.991932,1,37.2383,0.06,1,0,0.626707,0.725613,0,6.00077,308.426,245.546,166.563,293,392.832,678.595,0,392.832,678.595,293,0.373227,166.563,293,392.777,5.65496,11.7406,166.431,178.171,-0.000221908,0,786,16.6,15,3,996,206.655,41.8967,8.94375,2.8,1.05993,0,0,0,-273.15,0,0,0,-273.15,0,1911
"Mar 21, 03:00 pm",6,0,0,0.125013,684.998,0.846721,0.967995,0.992863,1,32.1432,0.06,1,0,0.885837,0.741796,0,7.54033,317.452,268.793,187.51,293,392.92,763.22,0,392.92,763.22,293,0.419771,187.51,293,392.977,6.36016,11.7823,187.607,199.39,-0.000250243,0,809,17,16,3,996,225.494,48.7587,9.26563,5.3,1.36561,0,0,0,-273.15,0,0,0,-273.15,0,1912
"Mar 21, 04:00 pm",6,0,0,-0.183936,530.862,0.905908,0.987212,0.994001,1,25.0542,0.06,1,0,0.428229,0.75739,0,4.66772,229.946,208.31,146.246,293,392.779,596.157,0,392.779,596.157,293,0.327886,146.246,293,392.668,4.96797,11.7318,146.04,157.772,-0.00019464,0,586,16.7,17,3,996,240.241,58.0237,9.04375,4.9,0.816116,0,0,0,-273.15,0,0,0,-273.15,0,1913
"Mar 21, 05:00 pm",6,0,0,-0.170144,613.111,0.957985,0.999792,0.995766,1,16.6675,0.06,1,0,0.71074,0.768403,0,6.52094,251.136,240.585,173.313,293,392.53,708.371,0,392.53,708.371,293,0.389604,173.313,293,392.453,5.90309,11.7487,173.117,184.866,-0.00022955,0,640,15.7,18,3,996,252.124,68.6359,8.74687,5.7,1.16034,0,0,0,-273.15,0,0,0,-273.15,0,1914
"Mar 21, 06:00 pm",6,0,0,-26.093,233.017,0.991561,1,0.998151,0.619507,7.44874,0.028396,1,0,0.0165778,0.225876,0,0.552558,92.214,91.4358,39.245,293,372.261,204,0,372.261,204,293,0.1122,39.245,293,330.722,1.7,8.07355,12.5796,20.6532,-3.33861e-05,0,235,14.1,19,3,996,262.366,79.9137,8.12344,6.9,0.157174,0,0,0,-273.15,0,0,0,-273.15,0,1915
"Mar 21, 07:00 pm",6,0,0,-26.0142,0,1,1,1,0,0,0,1,0,0.0157549,0,0,0.54108,0,0,20.3279,293,335.032,204,0,335.032,204,293,0.1122,20.3279,293,286.689,1.7,6.39303,-6.39303,0,-4.97873e-06,0,0,12.4,20,3,996,271.93,91.0344,7.63437,10.2,0.127955,0,0,0,-273.15,0,0,0,-273.15,0,1916
"Mar 21, 08:00 pm",1,0,0,-5.75089,0,0,0,0,0,0,0,1,0,0.0159136,0,0,0.543638,0,0,-0.740742,309.141,307.601,0,204,393,0,293,0,0,299.174,283.474,1.7,6.63412,-6.63412,0,0,0,0,11.5,21,3,996,281.629,102.562,7.35938,9.8,0.0159136,0,0,0,-273.15,0,0,0,-273.15,0,1917
"Mar 21, 09:00 pm",1,0,0,-6.45898,0,0,0,0,0,0,0,1,0,0.0158511,0,0,0.542693,0,0,-0.288551,296.75,296.14,0,204,393,0,293,0,0,300.289,286.398,1.7,6.77218,-6.77218,0,0,0,0,10.7,22,3,996,292.3,113.668,7.575,13.4,0.0158511,0,0,0,-273.15,0,0,0,-273.15,0,1918
"Mar 21, 10:00 pm",1,0,0,-6.32511,0,0,0,0,0,0,0,1,0,0.0156988,0,0,0.54049,0,0,-0.201629,290.738,290.308,0,204,393,0,293,0,0,296.172,283.388,1.7,6.53114,-6.53114,0,0,0,0,9.8,23,3,996,304.96,123.866,6.83125,13.4,0.0156988,0,0,0,-273.15,0,0,0,-273.15,0,1919
"Mar 21, 11:00 pm",1,0,0,-6.06233,0,0,0,0,0,0,0,1,0,0.0155438,0,0,0.538263,0,0,-0.180659,285.934,285.547,0,204,393,0,293,0,0,291.46,279.267,1.7,6.24452,-6.24452,0,0,0,0,8.9,0,3,996,320.839,132.39,6.00937,12.2,0.0155438,0,0,0,-273.15,0,0,0,-273.15,0,1920
"Mar 22, 12:00 am",1,0,0,-5.79704,0,0,0,0,0,0,0,1,0,0.0153979,0,0,0.536175,0,0,-0.170029,281.488,281.121,0,204,393,0,293,0,0,286.844,275.142,1.7,5.96812,-5.96812,0,0,0,0,8.1,1,3,996,340.837,138.075,5.83438,13.4,0.0153979,0,0,0,-273.15,0,0,0,-273.15,0,1921
"Mar 22, 01:00 am",1,0,0,-5.54956,0,0,0,0,0,0,0,1,0,0.0152616,0,0,0.534235,0,0,-0.161663,277.256,276.906,0,204,393,0,293,0,0,282.415,271.158,1.7,5.71216,-5.71216,0,0,0,0,7.5,2,3,996,3.86515,139.621,5,9.5,0.0152616,0,0,0,-273.15,0,0,0,-273.15,0,1922
"Mar 22, 02:00 am",1,0,0,-5.32364,0,0,0,0,0,0,0,1,0,0.0151342,0,0,0.532433,0,0,-0.154349,273.203,272.867,0,204,393,0,293,0,0,278.173,267.32,1.7,5.47887,-5.47887,0,0,0,0,7,3,3,996,26.1908,136.564,5.04688,8.6,0.0151342,0,0,0,-273.15,0,0,0,-273.15,0,1923
"Mar 22, 03:00 am",1,0,0,-5.11641,0,0,0,0,0,0,0,1,0,0.0150149,0,0,0.530754,0,0,-0.147697,269.309,268.985,0,204,393,0,293,0,0,274.105,263.625,1.7,5.26496,-5.26496,0,0,0,0,6.4,4,3,996,44.7786,129.768,4.60313,9.8,0.0150149,0,0,0,-273.15,0,0,0,-273.15,0,1924
"Mar 22, 04:00 am",1,0,0,-4.91934,0,0,0,0,0,0,0,1,0,0.014903,0,0,0.52919,0,0,-0.141357,265.563,265.252,0,204,393,0,293,0,0,270.197,260.072,1.7,5.06149,-5.06149,0,0,0,0,6.1,5,3,996,59.4272,120.565,4.61562,8.6,0.014903,0,0,0,-273.15,0,0,0,-273.15,0,1925
"Mar 22, 05:00 am",1,0,0,-4.73292,0,0,0,0,0,0,0,1,0,0.0147979,0,0,0.527731,0,0,-0.135393,261.959,261.66,0,204,393,0,293,0,0,266.438,256.652,1.7,4.86906,-4.86906,0,0,0,0,5.8,6,3,996,71.2769,109.985,4.39375,4.9,0.0147979,0,0,0,-273.15,0,0,0,-273.15,0,1926
"Mar 22, 06:00 am",1,0,0,-4.55962,0,0,0,0,0,0,0,1,0,0.014699,0,0,0.526368,0,0,-0.129916,258.489,258.2,0,204,393,0,293,0,0,262.82,253.352,1.7,4.69025,-4.69025,0,0,0,0,5.6,7,3,996,81.502,98.6788,5.13125,3.7,0.014699,0,0,0,-273.15,0,0,0,-273.15,0,1927
"Mar 22, 07:00 am",1,0,0,-4.39741,0,0,0,0,0,0,0,1,0,0.0146057,0,0,0.525092,0,0,-0.124823,255.141,254.863,0,204,393,0,293,0,0,259.335,250.165,1.7,4.52291,-4.52291,0,0,0,0,5.6,8,3,996,91.0431,87.3626,5.2875,3.2,0.0146057,0,0,0,-273.15,0,0,0,-273.15,0,1928
"Mar 22, 08:00 am",2,0,0,34.7721,244.937,0.983682,1,0.997414,0.7164,10.365,0.0481293,1,0,0.0160567,0.442396,0,0.54544,97.7076,96.1132,1.35237,266.455,269.417,0,204,393,0,293,0,0,258.791,318.602,1.7,7.09793,35.4222,42.5201,0,0,249,6.9,9,3,996,100.709,76.0024,6.74375,4.9,0.0641861,0,0,0,-273.15,0,0,0,-273.15,0,1929
"Mar 22, 09:00 am",2,6,0,80.0156,475.177,0.944687,0.997059,0.995091,1,19.1454,0.06,1,0,0.238407,0.765783,0,3.17945,197.377,186.46,53.2531,294.545,339.056,334.529,156.354,367.499,334.529,293,0.183991,49.5867,281.268,386.606,4.09069,11.0687,131.719,142.788,0,0,503,9.7,10,3,996,111.346,64.8487,8.60625,4.9,0.482398,0,0,0,-273.15,0,0,0,-273.15,0,1930
"Mar 22, 10:00 am",6,0,0,14.1175,740.778,0.888223,0.981968,0.993649,1,27.3492,0.06,1,0,1.15298,0.7531,0,8.97654,327.262,290.681,193.058,293,387.355,835.052,0,387.355,835.052,293,0.459278,193.058,292.109,392.918,6.95876,11.7974,207.114,218.912,-0.000230549,0,834,12.5,11,3,996,124.003,54.5457,9.25781,6.3,1.67226,0,0,0,-273.15,0,0,0,-273.15,0,1931
"Mar 22, 11:00 am",6,0,0,0.525805,692.763,0.830651,0.96196,0.992567,1,33.8344,0.06,1,0,0.897671,0.736951,0,7.60678,327.262,271.84,188.028,293,392.754,766.683,0,392.754,766.683,293,0.421676,188.028,292.97,392.967,6.38903,11.8062,188.527,200.333,-0.000250126,0,834,14.9,12,3,996,139.994,45.8753,10.2906,7.3,1.37935,0,0,0,-273.15,0,0,0,-273.15,0,1932
"Mar 22, 12:00 pm",6,0,0,0.439259,698.738,0.787754,0.944061,0.991777,1,38.0239,0.06,1,0,0.852136,0.722664,0,7.34853,348.059,274.185,185.913,293,393.384,753,0,393.384,753,293,0.41415,185.913,292.999,393.579,6.275,11.8183,186.325,198.143,-0.000250351,0,887,16.9,13,3,996,160.365,40.0434,10.9625,7.7,1.32629,0,0,0,-273.15,0,0,0,-273.15,0,1933
"Mar 22, 01:00 pm",6,0,0,-0.44104,643.257,0.775944,0.938651,0.991558,1,39.1093,0.06,1,0,0.660334,0.718363,0,6.21117,325.3,252.414,170.04,293,393.109,690.723,0,393.109,690.723,293,0.379897,170.04,293,392.895,5.75602,11.7515,169.574,181.325,-0.000227764,0,829,18.4,14,3,996,184.041,38.4337,11.525,5.7,1.10023,0,0,0,-273.15,0,0,0,-273.15,0,1934
"Mar 22, 02:00 pm",6,0,0,0.00804556,675.575,0.800444,0.949637,0.992011,1,36.8275,0.06,1,0,0.798081,0.727103,0,7.03853,331.186,265.096,181.019,293,392.939,736.653,0,392.939,736.653,293,0.405159,181.019,293,392.942,6.13877,11.7514,181,192.752,-0.000241669,0,844,19.3,15,3,996,206.969,41.5537,11.8,4.9,1.26324,0,0,0,-273.15,0,0,0,-273.15,0,1935
"Mar 22, 03:00 pm",6,0,0,-0.117013,707.536,0.850404,0.969328,0.992932,1,31.7444,0.06,1,0,0.991469,0.742869,0,8.12306,326.477,277.637,194.646,293,392.825,793.071,0,392.825,793.071,293,0.436189,194.646,293,392.777,6.60892,11.7476,194.5,206.248,-0.000259288,0,832,19.9,16,3,996,225.87,48.4726,11.5406,5.3,1.48766,0,0,0,-273.15,0,0,0,-273.15,0,1936
"Mar 22, 04:00 pm",6,0,0,-0.224945,437.087,0.908704,0.988001,0.994058,1,24.6731,0.06,1,0,0.232819,0.758039,0,3.12238,188.744,171.513,118.595,293,392.547,484.642,0,392.547,484.642,293,0.266553,118.595,293,392.37,4.03868,11.6598,118.354,130.013,-0.000157129,0,481,19.9,17,3,996,240.621,57.7837,11.5406,3.9,0.559372,0,0,0,-273.15,0,0,0,-273.15,0,1937
"Mar 22, 05:00 pm",6,0,0,0.19841,589.316,0.959798,1,0.995864,1,16.3016,0.06,1,0,0.622391,0.768638,0,5.97351,240.934,231.247,165.834,293,392.64,677.012,0,392.64,677.012,293,0.372357,165.834,293,392.747,5.64177,11.7371,166.009,177.746,-0.000220114,0,614,19.1,18,3,996,252.491,68.4264,11.2094,6.6,1.05475,0,0,0,-273.15,0,0,0,-273.15,0,1938
"Mar 22, 06:00 pm",6,0,0,-25.9531,227.245,0.992338,1,0.998239,0.624342,7.09708,0.0293692,1,0,0.016591,0.235462,0,0.55275,89.8596,89.1711,39.4416,293,372.639,204,0,372.639,204,293,0.1122,39.4416,293,331.359,1.7,8.07409,12.9223,20.9964,-3.38661e-05,0,229,17.7,19,3,996,262.724,79.7213,10.4344,6,0.15816,0,0,0,-273.15,0,0,0,-273.15,0,1939
"Mar 22, 07:00 pm",6,0,0,-26.1585,2,1,1,1,0,0,0,1,0,0.0157576,0,0,0.541115,0.7848,0.7848,20.5062,293,335.391,204,0,335.391,204,293,0.1122,20.5062,293,286.851,1.7,6.36503,-6.36503,0,-5.10744e-06,0,2,16,20,3,996,272.284,90.8438,9.90625,6,0.127958,0,0,0,-273.15,0,0,0,-273.15,0,1940
"Mar 22, 08:00 pm",1,0,0,-5.72053,0,0,0,0,0,0,0,1,0,0.0159187,0,0,0.543711,0,0,-0.744568,309.373,307.826,0,204,393,0,293,0,0,299.255,283.589,1.7,6.60818,-6.60818,0,0,0,0,14.8,21,3,996,281.987,102.363,10.1906,4.9,0.0159187,0,0,0,-273.15,0,0,0,-273.15,0,1941
"Mar 22, 09:00 pm",1,0,0,-6.43102,0,0,0,0,0,0,0,1,0,0.0158579,0,0,0.54279,0,0,-0.288469,296.94,296.331,0,204,393,0,293,0,0,300.438,286.597,1.7,6.7442,-6.7442,0,0,0,0,13.6,22,3,996,292.668,113.447,9.45938,2.9,0.0158579,0,0,0,-273.15,0,0,0,-273.15,0,1942
"Mar 22, 10:00 pm",1,0,0,-6.3006,0,0,0,0,0,0,0,1,0,0.0157062,0,0,0.540595,0,0,-0.201044,290.94,290.512,0,204,393,0,293,0,0,296.348,283.615,1.7,6.50605,-6.50605,0,0,0,0,12.4,23,3,996,305.334,123.609,8.72812,2.4,0.0157062,0,0,0,-273.15,0,0,0,-273.15,0,1943
"Mar 22, 11:00 pm",1,0,0,-6.04317,0,0,0,0,0,0,0,1,0,0.0155514,0,0,0.538371,0,0,-0.180204,286.151,285.765,0,204,393,0,293,0,0,291.655,279.504,1.7,6.22491,-6.22491,0,0,0,0,11.1,0,3,996,321.191,132.083,7.89688,2.2,0.0155514,0,0,0,-273.15,0,0,0,-273.15,0,1944
"Mar 23, 12:00 am",1,0,0,-5.77966,0,0,0,0,0,0,0,1,0,0.0154057,0,0,0.536286,0,0,-0.169597,281.717,281.352,0,204,393,0,293,0,0,287.055,275.391,1.7,5.95031,-5.95031,0,0,0,0,9.9,1,3,996,341.099,137.713,7.55625,1.8,0.0154057,0,0,0,-273.15,0,0,0,-273.15,0,1945
"Mar 23, 01:00 am",1,0,0,-5.54008,0,0,0,0,0,0,0,1,0,0.0152693,0,0,0.534344,0,0,-0.161519,277.495,277.145,0,204,393,0,293,0,0,282.639,271.406,1.7,5.70255,-5.70255,0,0,0,0,8.8,2,3,996,3.95067,139.223,6.925,1.7,0.0152693,0,0,0,-273.15,0,0,0,-273.15,0,1946
"Mar 23, 02:00 am",1,0,0,-5.3235,0,0,0,0,0,0,0,1,0,0.0151417,0,0,0.532537,0,0,-0.15452,273.443,273.107,0,204,393,0,293,0,0,278.406,267.558,1.7,5.47894,-5.47894,0,0,0,0,7.5,3,3,996,26.098,136.167,5.9375,2.5,0.0151417,0,0,0,-273.15,0,0,0,-273.15,0,1947
"Mar 23, 03:00 am",1,0,0,-5.12128,0,0,0,0,0,0,0,1,0,0.015022,0,0,0.530853,0,0,-0.147978,269.545,269.221,0,204,393,0,293,0,0,274.34,263.853,1.7,5.27014,-5.27014,0,0,0,0,6.2,4,3,996,44.5807,129.396,4.79375,3.2,0.015022,0,0,0,-273.15,0,0,0,-273.15,0,1948
"Mar 23, 04:00 am",1,0,0,-4.9291,0,0,0,0,0,0,0,1,0,0.0149097,0,0,0.529283,0,0,-0.141761,265.791,265.48,0,204,393,0,293,0,0,270.429,260.288,1.7,5.07168,-5.07168,0,0,0,0,5.5,5,3,996,59.1867,120.22,4.01563,3.9,0.0149097,0,0,0,-273.15,0,0,0,-273.15,0,1949
"Mar 23, 05:00 am",1,0,0,-4.74736,0,0,0,0,0,0,0,1,0,0.0148041,0,0,0.527817,0,0,-0.135924,262.177,261.876,0,204,393,0,293,0,0,266.664,256.852,1.7,4.88405,-4.88405,0,0,0,0,4.8,6,3,996,71.0233,109.661,3.47188,3.2,0.0148041,0,0,0,-273.15,0,0,0,-273.15,0,1950
"Mar 23, 06:00 am",1,0,0,-4.576,0,0,0,0,0,0,0,1,0,0.0147046,0,0,0.526446,0,0,-0.130469,258.693,258.403,0,204,393,0,293,0,0,263.037,253.538,1.7,4.7072,-4.7072,0,0,0,0,4.3,7,3,996,81.2453,98.3674,3.675,2.7,0.0147046,0,0,0,-273.15,0,0,0,-273.15,0,1951
"Mar 23, 07:00 am",1,0,0,-4.4147,0,0,0,0,0,0,0,1,0,0.0146108,0,0,0.525163,0,0,-0.125376,255.332,255.053,0,204,393,0,293,0,0,259.54,250.336,1.7,4.54076,-4.54076,0,0,0,0,4.2,8,3,996,90.7851,87.0738,3.65312,3.2,0.0146108,0,0,0,-273.15,0,0,0,-273.15,0,1952
"Mar 23, 08:00 am",2,0,0,5.34372,58.0845,0.984483,1,0.997479,0.72408,10.1065,0.0497239,1,0,0.014868,0.461984,0,0.528447,23.1516,22.7924,0.249398,255.785,256.341,0,204,393,0,293,0,0,256.879,265.699,1.7,4.96379,5.56591,10.5297,0,0,59,6.8,9,3,996,100.45,75.6907,5.55,2.7,0.0645919,0,0,0,-273.15,0,0,0,-273.15,0,1953
"Mar 23, 09:00 am",2,6,0,115.725,663.464,0.946453,0.997444,0.995177,1,18.8336,0.06,1,0,0.652692,0.766144,0,6.14943,275.072,260.343,75.2934,290.703,334.271,367.858,319.468,379.312,367.858,293,0.202322,64.5707,277.669,383.91,5.72772,10.8927,188.568,199.46,0,0,701,9.4,10,3,996,111.089,64.5218,7.36875,3.5,0.915014,0,0,0,-273.15,0,0,0,-273.15,0,1954
"Mar 23, 10:00 am",6,0,0,8.62407,766.911,0.890721,0.982735,0.993698,1,27.036,0.06,1,0,1.31069,0.753725,0,9.76877,337.856,300.936,206.435,293,389.484,872.053,0,389.484,872.053,293,0.479629,206.435,292.56,392.823,7.26711,11.805,215.018,226.823,-0.000257429,0,861,11.8,11,3,996,123.762,54.1953,8.20625,3.5,1.85032,0,0,0,-273.15,0,0,0,-273.15,0,1955
"Mar 23, 11:00 am",6,0,0,0.300642,627.189,0.834028,0.963257,0.992629,1,33.4852,0.06,1,0,0.662276,0.737991,0,6.22326,295.085,246.109,169.568,293,392.753,691.42,0,392.753,691.42,293,0.380281,169.568,292.986,392.886,5.76183,11.7821,169.844,181.626,-0.000225565,0,752,13.8,12,3,996,139.811,45.4959,9.34688,4.2,1.10256,0,0,0,-273.15,0,0,0,-273.15,0,1956
"Mar 23, 12:00 pm",6,0,0,-0.193348,614.485,0.791862,0.945893,0.991853,1,37.6402,0.06,1,0,0.591504,0.724121,0,5.77647,304.502,241.124,163.055,293,392.67,665.451,0,392.67,665.451,293,0.365998,163.055,292.999,392.572,5.54543,11.7648,162.838,174.603,-0.000216554,0,776,15.5,13,3,996,160.319,39.6432,10.1094,9.1,1.0175,0,0,0,-273.15,0,0,0,-273.15,0,1957
"Mar 23, 01:00 pm",6,0,0,0.614497,700.8,0.780401,0.940718,0.991641,1,38.7027,0.06,1,0,0.852035,0.720006,0,7.34812,352.375,274.994,185.592,293,393.221,753,0,393.221,753,293,0.41415,185.592,293,393.497,6.275,11.8174,186.18,197.997,-0.000249133,0,898,16.8,14,3,996,184.2,38.0445,10.7844,8.6,1.32619,0,0,0,-273.15,0,0,0,-273.15,0,1958
"Mar 23, 02:00 pm",6,0,0,-0.431315,595.494,0.804721,0.951461,0.99209,1,36.4167,0.06,1,0,0.54274,0.728558,0,5.45733,290.376,233.672,158.943,293,393.031,646.183,0,393.031,646.183,293,0.3554,158.943,293,392.806,5.38486,11.7561,158.487,170.243,-0.000212574,0,740,17.4,15,3,996,207.287,41.2121,10.9937,8.1,0.958141,0,0,0,-273.15,0,0,0,-273.15,0,1959
"Mar 23, 03:00 pm",6,0,0,-0.196663,352.72,0.854044,0.970628,0.993,1,31.3457,0.06,1,0,0.107812,0.743916,0,1.87626,162.061,138.407,91.477,293,392.637,373.464,0,392.637,373.464,293,0.205405,91.477,293,392.419,3.1122,11.6958,91.2677,102.964,-0.000121412,0,413,17.5,16,3,996,226.249,48.1883,11.6016,9.1,0.373217,0,0,0,-273.15,0,0,0,-273.15,0,1960
"Mar 23, 04:00 pm",6,0,0,0.142012,659.897,0.911461,0.988768,0.994115,1,24.292,0.06,1,0,0.85114,0.75867,0,7.34439,284.098,258.944,184.571,293,392.702,753,0,392.702,753,293,0.41415,184.571,293,392.786,6.275,11.7679,184.685,196.453,-0.000245281,0,724,17.1,17,3,996,241.003,57.5454,11.2406,9.5,1.32529,0,0,0,-273.15,0,0,0,-273.15,0,1961
"Mar 23, 05:00 pm",6,0,0,0.00912621,543.287,0.961571,1,0.995962,1,15.9357,0.06,1,0,0.480942,0.768714,0,5.03905,221.706,213.186,152.123,293,392.773,620.153,0,392.773,620.153,293,0.341084,152.123,293,392.773,5.16794,11.7685,152.111,163.879,-0.000202441,0,565,16.2,18,3,996,252.86,68.2182,10.8875,11.4,0.882027,0,0,0,-273.15,0,0,0,-273.15,0,1962
"Mar 23, 06:00 pm",6,0,0,-28.5492,175.775,0.993078,1,0.998327,0.629141,6.74544,0.0303398,1,0,0.0164582,0.245135,0,0.550813,69.4548,68.974,38.3545,293,370.546,204,0,370.546,204,293,0.1122,38.3545,293,324.877,1.7,7.78333,9.12459,16.9079,-3.12654e-05,0,177,14.6,19,3,996,263.081,79.5298,9.67813,8.6,0.158998,0,0,0,-273.15,0,0,0,-273.15,0,1963
"Mar 23, 07:00 pm",6,0,0,-24.8104,1,1,1,1,0,0,0,1,0,0.0157379,0,0,0.540866,0.3924,0.3924,19.1061,293,332.567,204,0,332.567,204,293,0.1122,19.1061,293,285.655,1.7,6.36896,-6.36896,0,-4.15337e-06,0,1,12.9,20,3,996,272.637,90.6537,9.54062,8.1,0.127938,0,0,0,-273.15,0,0,0,-273.15,0,1964
"Mar 23, 08:00 pm",1,0,0,-5.75587,0,0,0,0,0,0,0,1,0,0.0158888,0,0,0.543275,0,0,-0.705432,307.67,306.201,0,204,393,0,293,0,0,298.65,283.129,1.7,6.5949,-6.5949,0,0,0,0,12,21,3,996,282.344,102.164,9.57813,5.3,0.0158888,0,0,0,-273.15,0,0,0,-273.15,0,1965
"Mar 23, 09:00 pm",1,0,0,-6.39734,0,0,0,0,0,0,0,1,0,0.0158214,0,0,0.542264,0,0,-0.280371,295.785,295.192,0,204,393,0,293,0,0,299.418,285.702,1.7,6.70062,-6.70062,0,0,0,0,11.1,22,3,996,293.034,113.226,8.83438,4.6,0.0158214,0,0,0,-273.15,0,0,0,-273.15,0,1966
"Mar 23, 10:00 pm",1,0,0,-6.25274,0,0,0,0,0,0,0,1,0,0.0156709,0,0,0.540088,0,0,-0.198353,289.901,289.478,0,204,393,0,293,0,0,295.299,282.655,1.7,6.45522,-6.45522,0,0,0,0,10.2,23,3,996,305.705,123.352,8.6375,2.8,0.0156709,0,0,0,-273.15,0,0,0,-273.15,0,1967
"Mar 23, 11:00 pm",1,0,0,-5.99241,0,0,0,0,0,0,0,1,0,0.0155184,0,0,0.537898,0,0,-0.178277,285.163,284.78,0,204,393,0,293,0,0,290.634,278.571,1.7,6.17216,-6.17216,0,0,0,0,9.3,0,3,996,321.54,131.775,8.20625,2.4,0.0155184,0,0,0,-273.15,0,0,0,-273.15,0,1968
"Mar 24, 12:00 am",1,0,0,-5.73177,0,0,0,0,0,0,0,1,0,0.0153747,0,0,0.535844,0,0,-0.167931,280.769,280.407,0,204,393,0,293,0,0,286.07,274.49,1.7,5.90073,-5.90073,0,0,0,0,8.4,1,3,996,341.356,137.35,7.61875,1.8,0.0153747,0,0,0,-273.15,0,0,0,-273.15,0,1969
"Mar 24, 01:00 am",1,0,0,-5.49074,0,0,0,0,0,0,0,1,0,0.0152404,0,0,0.533935,0,0,-0.159846,276.584,276.237,0,204,393,0,293,0,0,281.691,270.544,1.7,5.65151,-5.65151,0,0,0,0,8,2,3,996,4.03528,138.826,6.75,1.1,0.0152404,0,0,0,-273.15,0,0,0,-273.15,0,1970
"Mar 24, 02:00 am",1,0,0,-5.27086,0,0,0,0,0,0,0,1,0,0.0151148,0,0,0.532159,0,0,-0.152738,272.572,272.238,0,204,393,0,293,0,0,277.495,266.741,1.7,5.42448,-5.42448,0,0,0,0,7.5,3,3,996,26.0072,135.771,6.32813,1,0.0151148,0,0,0,-273.15,0,0,0,-273.15,0,1971
"Mar 24, 03:00 am",1,0,0,-5.06697,0,0,0,0,0,0,0,1,0,0.0149971,0,0,0.530504,0,0,-0.146179,268.715,268.394,0,204,393,0,293,0,0,273.468,263.08,1.7,5.214,-5.214,0,0,0,0,7.1,4,3,996,44.3855,129.024,6.31875,1.4,0.0149971,0,0,0,-273.15,0,0,0,-273.15,0,1972
"Mar 24, 04:00 am",1,0,0,-4.87301,0,0,0,0,0,0,0,1,0,0.0148867,0,0,0.528963,0,0,-0.139938,265.004,264.696,0,204,393,0,293,0,0,269.597,259.56,1.7,5.01373,-5.01373,0,0,0,0,6.9,5,3,996,58.9485,119.876,6.275,0.8,0.0148867,0,0,0,-273.15,0,0,0,-273.15,0,1973
"Mar 24, 05:00 am",1,0,0,-4.69344,0,0,0,0,0,0,0,1,0,0.0147828,0,0,0.527522,0,0,-0.134227,261.432,261.135,0,204,393,0,293,0,0,265.873,256.164,1.7,4.82842,-4.82842,0,0,0,0,6.6,6,3,996,70.7714,109.337,5.74062,0.3,0.0147828,0,0,0,-273.15,0,0,0,-273.15,0,1974
"Mar 24, 06:00 am",1,0,0,-4.52549,0,0,0,0,0,0,0,1,0,0.0146849,0,0,0.526175,0,0,-0.12892,257.987,257.701,0,204,393,0,293,0,0,262.287,252.884,1.7,4.65512,-4.65512,0,0,0,0,6.5,7,3,996,80.9896,98.0559,6.03125,0.7,0.0146849,0,0,0,-273.15,0,0,0,-273.15,0,1975
"Mar 24, 07:00 am",1,0,0,-4.36698,0,0,0,0,0,0,0,1,0,0.0145926,0,0,0.524914,0,0,-0.123927,254.663,254.386,0,204,393,0,293,0,0,258.828,249.717,1.7,4.49159,-4.49159,0,0,0,0,6.5,8,3,996,90.5276,86.7828,6.03125,0.9,0.0145926,0,0,0,-273.15,0,0,0,-273.15,0,1976
"Mar 24, 08:00 am",2,0,0,73.5997,451.251,0.985265,1,0.997545,0.731733,9.84813,0.0513205,1,0,0.0771757,0.481888,0,1.51963,179.719,177.071,4.69254,282.672,288.706,0,340.457,393,0,293,0,0,264.401,346.861,2.83714,8.4608,76.8676,85.3284,0,0,458,9,9,3,996,100.191,75.3792,7.51563,1.4,0.128496,0,0,0,-273.15,0,0,0,-273.15,0,1977
"Mar 24, 09:00 am",2,6,0,33.3543,225.5,0.947479,0.997666,0.995227,1,18.6518,0.06,1,0,0.0229238,0.766354,0,0.673856,93.3912,88.4862,23.6094,297.971,343.382,181.088,40.7182,354.483,181.088,293,0.0995983,23.2605,289.105,388.18,1.84838,11.4091,56.4026,67.8117,0,0,238,10.6,10,3,996,110.831,64.1954,8.17813,1.8,0.182522,0,0,0,-273.15,0,0,0,-273.15,0,1978
"Mar 24, 10:00 am",6,0,0,20.0425,515.373,0.893195,0.983486,0.993747,1,26.7225,0.06,1,0,0.377579,0.754338,0,4.29707,226.415,202.233,120.96,293,379.809,571.374,0,379.809,571.374,293,0.314256,120.96,292.19,392.584,4.76145,11.7088,140.843,152.552,-0.00012285,0,577,12.5,11,3,996,123.52,53.8456,8.51563,2.7,0.751834,0,0,0,-273.15,0,0,0,-273.15,0,1979
"Mar 24, 11:00 am",6,0,0,1.99124,528.385,0.837377,0.964529,0.992691,1,33.1359,0.06,1,0,0.391097,0.739011,0,4.39699,247.604,207.338,139.52,293,391.258,578.096,0,391.258,578.096,293,0.317953,139.52,292.926,392.494,4.81746,11.7347,141.491,153.225,-0.000180241,0,631,14.4,12,3,996,139.627,45.1172,9.16562,4.9,0.769049,0,0,0,-273.15,0,0,0,-273.15,0,1980
"Mar 24, 12:00 pm",6,0,0,0.141861,307.231,0.795935,0.947684,0.991929,1,37.2563,0.06,1,0,0.0620622,0.725547,0,1.30113,151.466,120.557,75.6462,293,392.276,310.024,0,392.276,310.024,293,0.170513,75.6462,292.99,392.374,2.58354,11.6917,75.7784,87.4701,-9.96973e-05,0,386,15.2,13,3,996,160.273,39.2434,9.575,4.2,0.292576,0,0,0,-273.15,0,0,0,-273.15,0,1981
"Mar 24, 01:00 pm",6,0,0,0.0830081,301.37,0.784818,0.942737,0.991723,1,38.2962,0.06,1,0,0.0569477,0.72161,0,1.22904,150.682,118.258,73.5687,293,392.392,301.136,0,392.392,301.136,293,0.165625,73.5687,292.997,392.479,2.50946,11.6943,73.6416,85.3359,-9.71794e-05,0,384,16.1,14,3,996,184.361,37.6561,10.0844,4.6,0.282572,0,0,0,-273.15,0,0,0,-273.15,0,1982
"Mar 24, 02:00 pm",6,0,0,0.153511,660.106,0.808954,0.953241,0.992168,1,36.0061,0.06,1,0,0.755533,0.729978,0,6.78881,320.198,259.026,177.196,293,392.675,723.12,0,392.675,723.12,293,0.397716,177.196,293,392.785,6.026,11.7608,177.322,189.083,-0.000235358,0,816,17.1,15,3,996,207.61,40.8719,10.3813,5.3,1.21325,0,0,0,-273.15,0,0,0,-273.15,0,1983
"Mar 24, 03:00 pm",6,0,0,-28.4453,58.3196,0.857641,0.971895,0.993067,1,30.9473,0.06,1,0,0.016463,0.744938,0,0.550882,26.6832,22.8846,38.3933,293,370.621,204,0,370.621,204,293,0.1122,38.3933,293,325.114,1.7,7.77583,9.27177,17.0476,-3.13559e-05,0,68,17.1,16,3,996,226.631,47.9058,9.99063,7.3,0.188663,0,0,0,-273.15,0,0,0,-273.15,0,1984
"Mar 24, 04:00 pm",6,0,0,-23.7788,5.48505,0.914175,0.989512,0.994171,1,23.9111,0.06,1,0,0.015787,0.759284,0,0.541535,2.3544,2.15233,19.5904,293,333.545,204,0,333.545,204,293,0.1122,19.5904,293,288.506,1.7,6.43725,-4.80302,1.63423,-4.46891e-06,0,6,16.4,17,3,996,241.386,57.3088,9.44687,8.6,0.187987,0,0,0,-273.15,0,0,0,-273.15,0,1985
"Mar 24, 05:00 pm",2,0,0,-4.21823,5.77982,0.963304,1,0.99606,1,15.5699,0.06,1,0,0.0159855,0.768789,0,0.544614,2.3544,2.268,-0.660615,309.773,308.401,0,204,393,0,293,0,0,299.288,286.917,1.7,6.72605,-4.98243,1.74362,0,0,6,15.5,18,3,996,253.23,68.0113,8.85938,13.4,0.0759855,0,0,0,-273.15,0,0,0,-273.15,0,1986
"Mar 24, 06:00 pm",1,0,0,-6.47641,0,0,0,0,0,0,0,1,0,0.0158878,0,0,0.543224,0,0,-0.301812,298.393,297.756,0,204,393,0,293,0,0,301.147,287.609,1.7,6.80585,-6.80585,0,0,0,1,14.3,19,3,996,263.439,79.3391,8.12813,9.8,0.0158878,0,0,0,-273.15,0,0,0,-273.15,0,1987
"Mar 24, 07:00 pm",2,0,0,-6.35927,2,1,1,1,0,0,0,1,0,0.0157402,0,0,0.541086,0.7848,0.7848,-0.208613,292.036,291.592,0,204,393,0,293,0,0,297.356,284.457,1.7,6.57361,-6.57361,0,0,0,2,13.1,20,3,996,272.991,90.464,7.7875,5.3,0.0157402,0,0,0,-273.15,0,0,0,-273.15,0,1988
"Mar 24, 08:00 pm",1,0,0,-6.09797,0,0,0,0,0,0,0,1,0,0.0155842,0,0,0.53884,0,0,-0.182754,287.133,286.742,0,204,393,0,293,0,0,292.666,280.409,1.7,6.28243,-6.28243,0,0,0,0,12.7,21,3,996,282.701,101.964,8.325,3.7,0.0155842,0,0,0,-273.15,0,0,0,-273.15,0,1989
"Mar 24, 09:00 pm",1,0,0,-5.82528,0,0,0,0,0,0,0,1,0,0.0154366,0,0,0.536726,0,0,-0.171151,282.653,282.285,0,204,393,0,293,0,0,288.029,276.284,1.7,5.99749,-5.99749,0,0,0,0,12.2,22,3,996,293.399,113.005,7.98125,2.4,0.0154366,0,0,0,-273.15,0,0,0,-273.15,0,1990
"Mar 24, 10:00 pm",1,0,0,-5.57398,0,0,0,0,0,0,0,1,0,0.0152987,0,0,0.534761,0,0,-0.162582,278.403,278.051,0,204,393,0,293,0,0,283.578,272.287,1.7,5.73749,-5.73749,0,0,0,0,11.7,23,3,996,306.074,123.094,9.2,1.9,0.0152987,0,0,0,-273.15,0,0,0,-273.15,0,1991
"Mar 24, 11:00 pm",1,0,0,-5.34417,0,0,0,0,0,0,0,1,0,0.0151699,0,0,0.532935,0,0,-0.155135,274.333,273.996,0,204,393,0,293,0,0,279.317,268.438,1.7,5.50019,-5.50019,0,0,0,0,11.4,0,3,996,321.886,131.467,10.0719,1.7,0.0151699,0,0,0,-273.15,0,0,0,-273.15,0,1992
"Mar 25, 12:00 am",1,0,0,-5.13336,0,0,0,0,0,0,0,1,0,0.0150493,0,0,0.531235,0,0,-0.148362,270.426,270.102,0,204,393,0,293,0,0,275.233,264.732,1.7,5.28257,-5.28257,0,0,0,0,10.9,1,3,996,341.61,136.988,9.57187,1.5,0.0150493,0,0,0,-273.15,0,0,0,-273.15,0,1993
"Mar 25, 01:00 am",1,0,0,-4.93987,0,0,0,0,0,0,0,1,0,0.014936,0,0,0.529649,0,0,-0.142183,266.667,266.355,0,204,393,0,293,0,0,271.311,261.159,1.7,5.08287,-5.08287,0,0,0,0,10.5,2,3,996,4.11888,138.429,8.78125,2.4,0.014936,0,0,0,-273.15,0,0,0,-273.15,0,1994
"Mar 25, 02:00 am",1,0,0,-4.76059,0,0,0,0,0,0,0,1,0,0.0148295,0,0,0.528167,0,0,-0.136476,263.044,262.743,0,204,393,0,293,0,0,267.537,257.709,1.7,4.89785,-4.89785,0,0,0,0,9.8,3,3,996,25.9183,135.375,8.55,4.2,0.0148295,0,0,0,-273.15,0,0,0,-273.15,0,1995
"Mar 25, 03:00 am",1,0,0,-4.58797,0,0,0,0,0,0,0,1,0,0.0147292,0,0,0.526783,0,0,-0.130956,259.551,259.26,0,204,393,0,293,0,0,263.901,254.387,1.7,4.71965,-4.71965,0,0,0,0,9.9,4,3,996,44.1931,128.652,8.18125,6,0.0147292,0,0,0,-273.15,0,0,0,-273.15,0,1996
"Mar 25, 04:00 am",1,0,0,-4.42462,0,0,0,0,0,0,0,1,0,0.0146347,0,0,0.525487,0,0,-0.125773,256.182,255.902,0,204,393,0,293,0,0,260.396,251.181,1.7,4.55108,-4.55108,0,0,0,0,9.7,5,3,996,58.7125,119.531,8.45,5.7,0.0146347,0,0,0,-273.15,0,0,0,-273.15,0,1997
"Mar 25, 05:00 am",1,0,0,-4.27106,0,0,0,0,0,0,0,1,0,0.0145454,0,0,0.524273,0,0,-0.120951,252.93,252.66,0,204,393,0,293,0,0,257.014,248.082,1.7,4.39266,-4.39266,0,0,0,0,9.4,6,3,996,70.521,109.013,8.15,4.2,0.0145454,0,0,0,-273.15,0,0,0,-273.15,0,1998
"Mar 25, 06:00 am",1,0,0,-4.1301,0,0,0,0,0,0,0,1,0,0.014462,0,0,0.523177,0,0,-0.116582,249.787,249.525,0,204,393,0,293,0,0,253.748,245.078,1.7,4.24731,-4.24731,0,0,0,0,8.6,7,3,996,80.7349,97.7444,7.35,3.2,0.014462,0,0,0,-273.15,0,0,0,-273.15,0,1999
"Mar 25, 07:00 am",1,0,0,-3.98972,0,0,0,0,0,0,0,1,0,0.0143853,0,0,0.522226,0,0,-0.112175,246.746,246.493,0,204,393,0,293,0,0,250.591,242.181,1.7,4.10248,-4.10248,0,0,0,0,9.4,8,3,996,90.2706,86.4903,7.8375,3.5,0.0143853,0,0,0,-273.15,0,0,0,-273.15,0,2000
"Mar 25, 08:00 am",1,0,0,-3.86133,0,0,0,0,0,0,0,1,0,0.0143145,0,0,0.521405,0,0,-0.108223,243.805,243.56,0,204,393,0,293,0,0,247.538,239.369,1.7,3.97011,-3.97011,0,0,0,0,9.5,9,3,996,99.9318,75.0682,7.9375,3.7,0.0143145,0,0,0,-273.15,0,0,0,-273.15,0,2001
"Mar 25, 09:00 am",1,0,0,-3.73682,0,0,0,0,0,0,0,1,0,0.0142487,0,0,0.52069,0,0,-0.104388,240.958,240.721,0,204,393,0,293,0,0,244.583,236.649,1.7,3.84174,-3.84174,0,0,0,0,9.9,10,3,996,110.573,63.8698,8.18125,3.9,0.0142487,0,0,0,-273.15,0,0,0,-273.15,0,2002
"Mar 25, 10:00 am",1,0,0,-3.61311,0,0,0,0,0,0,0,1,0,0.0141865,0,0,0.520025,0,0,-0.100559,238.202,237.972,0,204,393,0,293,0,0,241.723,234.023,1.7,3.71415,-3.71415,0,0,0,0,11.4,11,3,996,123.277,53.4968,9.60312,3.7,0.0141865,0,0,0,-273.15,0,0,0,-273.15,0,2003
"Mar 25, 11:00 am",1,0,0,-3.5011,0,0,0,0,0,0,0,1,0,0.0141272,0,0,0.519404,0,0,-0.097184,235.534,235.311,0,204,393,0,293,0,0,238.954,231.469,1.7,3.59875,-3.59875,0,0,0,1,11.9,12,3,996,139.44,44.7392,10.5328,4.6,0.0141272,0,0,0,-273.15,0,0,0,-273.15,0,2004
"Mar 25, 12:00 pm",1,0,0,-3.39537,0,0,0,0,0,0,0,1,0,0.0140709,0,0,0.518824,0,0,-0.0940109,232.945,232.729,0,204,393,0,293,0,0,236.272,228.987,1.7,3.48983,-3.48983,0,0,0,1,12.3,13,3,996,160.227,38.8441,10.425,2.9,0.0140709,0,0,0,-273.15,0,0,0,-273.15,0,2005
"Mar 25, 01:00 pm",1,0,0,-3.29712,0,0,0,0,0,0,0,1,0,0.0140172,0,0,0.518283,0,0,-0.0910729,230.43,230.22,0,204,393,0,293,0,0,233.669,226.573,1.7,3.38863,-3.38863,0,0,0,0,12.3,14,3,996,184.525,37.2685,10.425,3.5,0.0140172,0,0,0,-273.15,0,0,0,-273.15,0,2006
"Mar 25, 02:00 pm",1,0,0,-3.20131,0,0,0,0,0,0,0,1,0,0.013966,0,0,0.517778,0,0,-0.0881839,227.986,227.782,0,204,393,0,293,0,0,231.141,224.229,1.7,3.28991,-3.28991,0,0,0,0,12.7,15,3,996,207.937,40.5333,10.825,3.7,0.013966,0,0,0,-273.15,0,0,0,-273.15,0,2007
"Mar 25, 03:00 pm",1,0,0,-3.10983,0,0,0,0,0,0,0,1,0,0.0139172,0,0,0.517307,0,0,-0.0854381,225.611,225.413,0,204,393,0,293,0,0,228.686,221.95,1.7,3.19566,-3.19566,0,0,0,1,13.1,16,3,996,227.016,47.6251,11.225,2.7,0.0139172,0,0,0,-273.15,0,0,0,-273.15,0,2008
"Mar 25, 04:00 pm",1,0,0,-3.0234,0,0,0,0,0,0,0,1,0,0.0138705,0,0,0.516868,0,0,-0.0828675,223.302,223.109,0,204,393,0,293,0,0,226.299,219.731,1.7,3.10665,-3.10665,0,0,0,1,13.4,17,3,996,241.772,57.0739,11.4469,4.2,0.0138705,0,0,0,-273.15,0,0,0,-273.15,0,2009
"Mar 25, 05:00 pm",1,0,0,-2.94381,0,0,0,0,0,0,0,1,0,0.0138259,0,0,0.516457,0,0,-0.0805289,221.053,220.865,0,204,393,0,293,0,0,223.978,217.565,1.7,3.0247,-3.0247,0,0,0,1,13.4,18,3,996,253.6,67.8058,9.9625,4.9,0.0138259,0,0,0,-273.15,0,0,0,-273.15,0,2010
"Mar 25, 06:00 pm",1,0,0,-2.86966,0,0,0,0,0,0,0,1,0,0.0137831,0,0,0.516074,0,0,-0.0783548,218.86,218.677,0,204,393,0,293,0,0,221.717,215.448,1.7,2.94837,-2.94837,0,0,0,0,13,19,3,996,263.797,79.1493,8.23438,4.2,0.0137831,0,0,0,-273.15,0,0,0,-273.15,0,2011
"Mar 25, 07:00 pm",1,0,0,-2.79881,0,0,0,0,0,0,0,1,0,0.0137421,0,0,0.515716,0,0,-0.0762633,216.72,216.54,0,204,393,0,293,0,0,219.513,213.381,1.7,2.87542,-2.87542,0,0,0,1,12.5,20,3,996,273.343,90.2748,7.57813,2.7,0.0137421,0,0,0,-273.15,0,0,0,-273.15,0,2012
"Mar 25, 08:00 pm",1,0,0,-2.73188,0,0,0,0,0,0,0,1,0,0.0137028,0,0,0.515382,0,0,-0.0742914,214.63,214.454,0,204,393,0,293,0,0,217.362,211.361,1.7,2.80651,-2.80651,0,0,0,0,11.8,21,3,996,283.056,101.765,7.03438,2.2,0.0137028,0,0,0,-273.15,0,0,0,-273.15,0,2013
"Mar 25, 09:00 pm",1,0,0,-2.66686,0,0,0,0,0,0,0,1,0,0.013665,0,0,0.515072,0,0,-0.0723679,212.587,212.417,0,204,393,0,293,0,0,215.262,209.388,1.7,2.73955,-2.73955,0,0,0,0,11,22,3,996,293.762,112.783,7.95313,1.8,0.013665,0,0,0,-273.15,0,0,0,-273.15,0,2014
"Mar 25, 10:00 pm",1,0,0,-2.60385,0,0,0,0,0,0,0,1,0,0.0136287,0,0,0.514783,0,0,-0.0705054,210.593,210.426,0,204,393,0,293,0,0,213.212,207.461,1.7,2.67466,-2.67466,0,0,0,0,10.3,23,3,996,306.44,122.835,8.58125,2.3,0.0136287,0,0,0,-273.15,0,0,0,-273.15,0,2015
"Mar 25, 11:00 pm",1,0,0,-2.5442,0,0,0,0,0,0,0,1,0,0.0135939,0,0,0.514514,0,0,-0.0687596,208.643,208.48,0,204,393,0,293,0,0,211.208,205.574,1.7,2.61326,-2.61326,0,0,0,0,9.7,0,3,996,322.228,131.158,8.45,2.4,0.0135939,0,0,0,-273.15,0,0,0,-273.15,0,2016
"Mar 26, 12:00 am",1,0,0,-2.48966,0,0,0,0,0,0,0,1,0,0.0135603,0,0,0.514265,0,0,-0.0671874,206.735,206.575,0,204,393,0,293,0,0,209.249,203.723,1.7,2.55714,-2.55714,0,0,0,0,8.9,1,3,996,341.861,136.626,7.3375,1.5,0.0135603,0,0,0,-273.15,0,0,0,-273.15,0,2017
"Mar 26, 01:00 am",1,0,0,-2.43673,0,0,0,0,0,0,0,1,0,0.0135279,0,0,0.514033,0,0,-0.0656442,204.866,204.709,0,204,393,0,293,0,0,207.332,201.91,1.7,2.50266,-2.50266,0,0,0,0,7.8,2,3,996,4.20136,138.033,6.62813,2.3,0.0135279,0,0,0,-273.15,0,0,0,-273.15,0,2018
"Mar 26, 02:00 am",1,0,0,-2.38734,0,0,0,0,0,0,0,1,0,0.0134968,0,0,0.513819,0,0,-0.0642117,203.034,202.881,0,204,393,0,293,0,0,205.455,200.13,1.7,2.45183,-2.45183,0,0,0,0,6.6,3,3,996,25.8311,134.98,5.50625,2.4,0.0134968,0,0,0,-273.15,0,0,0,-273.15,0,2019
"Mar 26, 03:00 am",1,0,0,-2.33974,0,0,0,0,0,0,0,1,0,0.0134667,0,0,0.513622,0,0,-0.0628266,201.238,201.087,0,204,393,0,293,0,0,203.615,198.384,1.7,2.40284,-2.40284,0,0,0,0,5.4,4,3,996,44.0032,128.28,4.30625,2.7,0.0134667,0,0,0,-273.15,0,0,0,-273.15,0,2020
"Mar 26, 04:00 am",1,0,0,-2.29161,0,0,0,0,0,0,0,1,0,0.0134377,0,0,0.51344,0,0,-0.0614064,199.476,199.328,0,204,393,0,293,0,0,201.811,196.675,1.7,2.35327,-2.35327,0,0,0,0,4.7,5,3,996,58.4788,119.186,3.68437,2.9,0.0134377,0,0,0,-273.15,0,0,0,-273.15,0,2021
"Mar 26, 05:00 am",1,0,0,-2.24452,0,0,0,0,0,0,0,1,0,0.0134098,0,0,0.513273,0,0,-0.0600261,197.75,197.606,0,204,393,0,293,0,0,200.043,195.001,1.7,2.3048,-2.3048,0,0,0,0,4.1,6,3,996,70.2723,108.689,3.08437,3.7,0.0134098,0,0,0,-273.15,0,0,0,-273.15,0,2022
"Mar 26, 06:00 am",1,0,0,-2.19871,0,0,0,0,0,0,0,1,0,0.0133829,0,0,0.51312,0,0,-0.0586951,196.059,195.917,0,204,393,0,293,0,0,198.31,193.36,1.7,2.25764,-2.25764,0,0,0,0,3.6,7,3,996,80.4812,97.4332,2.6625,4.6,0.0133829,0,0,0,-273.15,0,0,0,-273.15,0,2023
"Mar 26, 07:00 am",1,0,0,-2.15356,0,0,0,0,0,0,0,1,0,0.0133569,0,0,0.512981,0,0,-0.0573829,194.401,194.262,0,204,393,0,293,0,0,196.612,191.752,1.7,2.21117,-2.21117,0,0,0,0,3.5,8,3,996,90.0139,86.1966,2.79688,4.6,0.0133569,0,0,0,-273.15,0,0,0,-273.15,0,2024
