"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Mar 26, 08:00 am",2,0,0,20.5341,117.425,0.986765,1,0.997676,0.746937,9.33205,0.0545172,1,0,0.0138613,0.52261,0,0.516553,46.6956,46.0776,0.744998,201.245,203.028,0,204,393,0,293,0,0,196.478,234.969,1.7,3.08849,20.9921,24.0806,0,0,119,6.2,9,3,996,99.6722,74.7579,5.10625,5.3,0.0683785,0,0,0,-273.15,0,0,0,-273.15,0,2025
"Mar 26, 09:00 am",2,6,0,170.162,751.311,0.951027,0.99841,0.995404,1,18.0033,0.06,1,0,0.715557,0.767062,0,6.63371,309.996,294.814,50.1065,271.715,301.129,244.689,479.413,378.903,244.689,293,0.134579,33.8105,241.957,361.189,6.03418,8.6273,217.514,226.141,0,0,790,8.7,10,3,996,110.313,63.5451,7.1375,6.3,0.910136,0,0,0,-273.15,0,0,0,-273.15,0,2026
"Mar 26, 10:00 am",6,0,0,22.641,767.845,0.898065,0.98494,0.993843,1,26.0952,0.06,1,0,1.2277,0.755527,0,9.36244,335.502,301.303,193.333,293,385.518,853.83,0,385.518,853.83,293,0.469607,193.333,290.133,392.877,7.11525,11.7444,215.898,227.642,-0.000222232,0,855,11,11,3,996,123.032,53.1489,6.9375,9.5,1.7573,0,0,0,-273.15,0,0,0,-273.15,0,2027
"Mar 26, 11:00 am",6,0,0,0.714089,713.168,0.843986,0.966992,0.992813,1,32.4366,0.06,1,0,1.0036,0.74099,0,8.18885,331.578,279.847,194.861,293,392.535,796.401,0,392.535,796.401,293,0.43802,194.861,292.91,392.743,6.63667,11.8157,195.548,207.364,-0.000258115,0,845,13.1,12,3,996,139.252,44.3621,7.55313,8.6,1.50162,0,0,0,-273.15,0,0,0,-273.15,0,2028
"Mar 26, 12:00 pm",6,0,0,0.191852,682.576,0.803976,0.951145,0.992077,1,36.4885,0.06,1,0,0.826235,0.728306,0,7.20142,333.148,267.843,183.088,293,392.901,745.368,0,392.901,745.368,293,0.409953,183.088,292.997,392.983,6.2114,11.8182,183.253,195.071,-0.000244254,0,849,14.7,13,3,996,160.18,38.4456,8.21562,10.2,1.29619,0,0,0,-273.15,0,0,0,-273.15,0,2029
"Mar 26, 01:00 pm",6,0,0,-0.06945,670.529,0.793526,0.946627,0.991884,1,37.4838,0.06,1,0,0.772695,0.724706,0,6.89005,331.578,263.116,178.975,293,392.901,728.631,0,392.901,728.631,293,0.400747,178.975,293,392.869,6.07193,11.8023,178.879,190.682,-0.000238763,0,845,15.9,14,3,996,184.692,36.8818,8.63437,12.2,1.23344,0,0,0,-273.15,0,0,0,-273.15,0,2030
"Mar 26, 02:00 pm",6,0,0,-0.141208,582.723,0.817283,0.956667,0.992321,1,35.1863,0.06,1,0,0.517974,0.732715,0,5.29195,279.781,228.66,155.944,293,392.727,636.045,0,392.727,636.045,293,0.349825,155.944,293,392.648,5.30038,11.7631,155.78,167.543,-0.000207336,0,713,16.6,15,3,996,208.269,40.1963,9.1,11.4,0.927799,0,0,0,-273.15,0,0,0,-273.15,0,2031
"Mar 26, 03:00 pm",6,0,0,-0.115473,668.412,0.864698,0.974331,0.993199,1,30.1518,0.06,1,0,0.850786,0.746904,0,7.34291,303.325,262.285,184.278,293,392.554,753,0,392.554,753,293,0.41415,184.278,293,392.506,6.275,11.7662,184.135,195.902,-0.000244186,0,773,16.9,16,3,996,227.404,47.3465,9.4,14.9,1.32494,0,0,0,-273.15,0,0,0,-273.15,0,2032
"Mar 26, 04:00 pm",6,0,0,0.201143,757.648,0.919475,0.990932,0.994283,1,23.1505,0.06,1,0,1.3165,0.760459,0,9.79607,323.338,297.301,214.1,293,392.733,873.189,0,392.733,873.189,293,0.480254,214.1,293,392.813,7.27657,11.8149,214.27,226.085,-0.000284694,0,824,16.5,17,3,996,242.159,56.8408,9.39063,10.7,1.85675,0,0,0,-273.15,0,0,0,-273.15,0,2033
"Mar 26, 05:00 pm",6,0,0,-0.15138,550.989,0.966647,1,0.996253,1,14.8394,0.06,1,0,0.506846,0.768939,0,5.21679,223.668,216.208,154.662,293,392.641,631.393,0,392.641,631.393,293,0.347266,154.662,293,392.551,5.26161,11.7629,154.488,166.251,-0.000205289,0,570,15.5,18,3,996,253.971,67.6017,9.09375,11.4,0.914112,0,0,0,-273.15,0,0,0,-273.15,0,2034
"Mar 26, 06:00 pm",6,0,0,-29.2643,145.28,0.99507,1,0.998591,0.643338,5.69182,0.0332376,1,0,0.0164173,0.27468,0,0.55022,57.2904,57.0079,37.9412,293,369.749,204,0,369.749,204,293,0.1122,37.9412,293,322.841,1.7,7.6965,7.96244,15.6589,-3.03112e-05,0,146,13.9,19,3,996,264.155,78.9603,8.9,11.4,0.161855,0,0,0,-273.15,0,0,0,-273.15,0,2035
"Mar 26, 07:00 pm",6,0,0,-24.3594,1,1,1,1,0,0,0,1,0,0.0157319,0,0,0.540791,0.3924,0.3924,18.6411,293,331.627,204,0,331.627,204,293,0.1122,18.6411,293,285.29,1.7,6.36646,-6.36646,0,-3.8643e-06,0,1,12.2,20,3,996,273.695,90.0861,8.05937,6.6,0.127932,0,0,0,-273.15,0,0,0,-273.15,0,2036
"Mar 26, 08:00 pm",1,0,0,-5.76642,0,0,0,0,0,0,0,1,0,0.0158791,0,0,0.543134,0,0,-0.69254,307.113,305.67,0,204,393,0,293,0,0,298.451,282.983,1.7,6.58937,-6.58937,0,0,0,0,11.7,21,3,996,283.41,101.566,8.80937,6.9,0.0158791,0,0,0,-273.15,0,0,0,-273.15,0,2037
"Mar 26, 09:00 pm",1,0,0,-6.3841,0,0,0,0,0,0,0,1,0,0.0158097,0,0,0.542094,0,0,-0.277649,295.409,294.821,0,204,393,0,293,0,0,299.085,285.414,1.7,6.68407,-6.68407,0,0,0,0,11.2,22,3,996,294.123,112.561,8.7,6.9,0.0158097,0,0,0,-273.15,0,0,0,-273.15,0,2038
"Mar 26, 10:00 pm",1,0,0,-6.24158,0,0,0,0,0,0,0,1,0,0.0156593,0,0,0.539922,0,0,-0.197674,289.562,289.141,0,204,393,0,293,0,0,294.957,282.335,1.7,6.44333,-6.44333,0,0,0,0,10.7,23,3,996,306.804,122.576,8.74687,8.6,0.0156593,0,0,0,-273.15,0,0,0,-273.15,0,2039
"Mar 26, 11:00 pm",1,0,0,-5.97482,0,0,0,0,0,0,0,1,0,0.0155077,0,0,0.537744,0,0,-0.177581,284.838,284.457,0,204,393,0,293,0,0,290.3,278.266,1.7,6.15384,-6.15384,0,0,0,0,10.2,0,3,996,322.566,130.849,8.40312,5.7,0.0155077,0,0,0,-273.15,0,0,0,-273.15,0,2040
"Mar 27, 12:00 am",1,0,0,-5.71535,0,0,0,0,0,0,0,1,0,0.0153646,0,0,0.5357,0,0,-0.167357,280.459,280.098,0,204,393,0,293,0,0,285.747,274.196,1.7,5.88372,-5.88372,0,0,0,0,9.7,1,3,996,342.108,136.264,8.37187,5.7,0.0153646,0,0,0,-273.15,0,0,0,-273.15,0,2041
"Mar 27, 01:00 am",1,0,0,-5.4731,0,0,0,0,0,0,0,1,0,0.0152311,0,0,0.533802,0,0,-0.159243,276.287,275.941,0,204,393,0,293,0,0,281.38,270.265,1.7,5.63326,-5.63326,0,0,0,0,9.7,2,3,996,4.28265,137.637,7.74687,4.6,0.0152311,0,0,0,-273.15,0,0,0,-273.15,0,2042
"Mar 27, 02:00 am",1,0,0,-5.24835,0,0,0,0,0,0,0,1,0,0.0151063,0,0,0.532039,0,0,-0.151957,272.29,271.958,0,204,393,0,293,0,0,277.198,266.485,1.7,5.40117,-5.40117,0,0,0,0,9.8,3,3,996,25.7454,134.585,7.925,3.5,0.0151063,0,0,0,-273.15,0,0,0,-273.15,0,2043
"Mar 27, 03:00 am",1,0,0,-5.0423,0,0,0,0,0,0,0,1,0,0.0149894,0,0,0.530396,0,0,-0.145358,268.452,268.133,0,204,393,0,293,0,0,273.186,262.846,1.7,5.18848,-5.18848,0,0,0,0,9.9,4,3,996,43.8158,127.908,8.025,4.2,0.0149894,0,0,0,-273.15,0,0,0,-273.15,0,2044
"Mar 27, 04:00 am",1,0,0,-4.84883,0,0,0,0,0,0,0,1,0,0.0148797,0,0,0.528865,0,0,-0.139176,264.761,264.454,0,204,393,0,293,0,0,269.334,259.344,1.7,4.98878,-4.98878,0,0,0,0,10,5,3,996,58.2473,118.841,8.28125,4.2,0.0148797,0,0,0,-273.15,0,0,0,-273.15,0,2045
"Mar 27, 05:00 am",1,0,0,-4.66994,0,0,0,0,0,0,0,1,0,0.0147765,0,0,0.527434,0,0,-0.133507,261.207,260.912,0,204,393,0,293,0,0,265.628,255.964,1.7,4.80419,-4.80419,0,0,0,0,10,6,3,996,70.0251,108.366,8.28125,5.3,0.0147765,0,0,0,-273.15,0,0,0,-273.15,0,2046
"Mar 27, 06:00 am",1,0,0,-4.50021,0,0,0,0,0,0,0,1,0,0.0146793,0,0,0.526098,0,0,-0.128134,257.781,257.496,0,204,393,0,293,0,0,262.06,252.706,1.7,4.62904,-4.62904,0,0,0,0,10.1,7,3,996,80.2285,97.1224,9.1625,5.7,0.0146793,0,0,0,-273.15,0,0,0,-273.15,0,2047
"Mar 27, 07:00 am",1,0,0,-4.34186,0,0,0,0,0,0,0,1,0,0.0145876,0,0,0.524846,0,0,-0.123163,254.476,254.201,0,204,393,0,293,0,0,258.62,249.558,1.7,4.46569,-4.46569,0,0,0,0,10.1,8,3,996,89.7577,85.9021,9.24063,6,0.0145876,0,0,0,-273.15,0,0,0,-273.15,0,2048
"Mar 27, 08:00 am",1,0,0,-4.18394,0,0,0,0,0,0,0,1,0,0.0145017,0,0,0.523692,0,0,-0.118164,251.287,251.022,0,204,393,0,293,0,0,255.301,246.532,1.7,4.30271,-4.30271,0,0,0,0,11.3,9,3,996,99.4125,74.4483,10.4406,3.9,0.0145017,0,0,0,-273.15,0,0,0,-273.15,0,2049
"Mar 27, 09:00 am",2,0,0,65.294,250.24,0.951483,0.998507,0.995427,1,17.9208,0.06,1,0,0.0372669,0.767153,0,0.941057,103.201,98.1942,3.26338,275.102,280.496,0,267.076,393,0,293,0,0,258.439,347.796,2.22563,8.38152,66.9485,75.33,0,0,263,14.1,10,3,996,110.053,63.2214,11.6,3.5,0.0972669,0,0,0,-273.15,0,0,0,-273.15,0,2050
"Mar 27, 10:00 am",1,0,0,-5.19507,0,0,0,0,0,0,0,1,0,0.015525,0,0,0.538083,0,0,-0.647834,308.147,306.793,0,204,393,0,293,0,0,284.123,285.458,1.7,5.92503,-5.92503,0,0,0,1,15,11,3,996,122.785,52.8022,11.4844,2.7,0.015525,0,0,0,-273.15,0,0,0,-273.15,0,2051
"Mar 27, 11:00 am",2,0,0,-2.9048,11.0142,0.847243,0.968185,0.992873,1,32.0869,0.06,1,0,0.0157302,0.741949,0,0.540849,5.1012,4.32196,-0.259619,293.14,292.589,0,204,393,0,293,0,0,292.408,283.753,1.7,6.39974,-3.19307,3.20667,0,0,13,16.2,12,3,996,139.061,43.9861,11.5906,3.5,0.0757302,0,0,0,-273.15,0,0,0,-273.15,0,2052
"Mar 27, 12:00 pm",1,0,0,-5.92412,0,0,0,0,0,0,0,1,0,0.0155494,0,0,0.538348,0,0,-0.225827,287.823,287.34,0,204,393,0,293,0,0,291.054,279.527,1.7,6.16373,-6.16373,0,0,0,1,16.1,13,3,996,160.133,38.0479,11.4125,2.8,0.0155494,0,0,0,-273.15,0,0,0,-273.15,0,2053
"Mar 27, 01:00 pm",2,0,0,-1.86793,15.1585,0.797814,0.948501,0.991963,1,37.0782,0.06,1,0,0.0155839,0.726198,0,0.538701,7.4556,5.94818,-0.0271672,284.004,283.946,0,204,393,0,293,0,0,287.72,282.998,1.7,6.21184,-1.89228,4.31956,0,0,19,16.7,14,3,996,184.863,36.4962,11.3094,2.8,0.0755839,0,0,0,-273.15,0,0,0,-273.15,0,2054
"Mar 27, 02:00 pm",2,0,0,28.4808,131.42,0.821376,0.958314,0.992396,1,34.7773,0.06,1,0,0.0169153,0.734032,0,0.557706,62.784,51.5693,1.15664,294.914,297.359,0,204,393,0,293,0,0,287.74,336.474,1.7,8.65383,29.1997,37.8535,0,0,160,17.9,15,3,996,208.604,39.8609,11.8062,2.7,0.0769153,0,0,0,-273.15,0,0,0,-273.15,0,2055
"Mar 27, 03:00 pm",2,0,0,6.59014,49.4849,0.868156,0.9755,0.993264,1,29.7549,0.06,1,0,0.0165194,0.74785,0,0.552016,22.3668,19.4179,0.0944432,314.622,314.817,0,204,393,0,293,0,0,299.616,317.875,1.7,7.80154,6.72011,14.5217,0,0,57,18.1,16,3,996,227.795,47.0697,12.0844,2.9,0.0765194,0,0,0,-273.15,0,0,0,-273.15,0,2056
"Mar 27, 04:00 pm",1,0,0,-6.74403,0,0,0,0,0,0,0,1,0,0.0161643,0,0,0.54725,0,0,-0.423361,310.713,309.833,0,204,393,0,293,0,0,307.582,296.043,1.7,7.22066,-7.22066,0,0,0,0,17.8,17,3,996,242.547,56.6094,11.7062,2.2,0.0161643,0,0,0,-273.15,0,0,0,-273.15,0,2057
"Mar 27, 05:00 pm",2,0,0,-6.29104,1.93651,0.968257,1,0.996349,1,14.475,0.06,1,0,0.0160724,0.769013,0,0.54587,0.7848,0.759888,-0.246287,301.715,301.198,0,204,393,0,293,0,0,306.186,292.99,1.7,7.13571,-6.55135,0.584364,0,0,2,17,18,3,996,254.343,67.3989,12.9375,2,0.0760724,0,0,0,-273.15,0,0,0,-273.15,0,2058
"Mar 27, 06:00 pm",2,0,0,-4.31152,22.9001,0.995658,1,0.998678,0.648005,5.34149,0.0341995,1,0,0.0159924,0.284704,0,0.54464,9.0252,8.98601,-0.115747,297.121,296.876,0,204,393,0,293,0,0,301.924,292.971,1.7,6.98314,-4.42479,2.55835,0,0,23,16.2,19,3,996,264.512,78.7722,14.0906,2.4,0.0501918,0,0,0,-273.15,0,0,0,-273.15,0,2059
"Mar 27, 07:00 pm",2,0,0,-6.38377,72,1,1,1,0,0,0,1,0,0.0157708,0,0,0.541529,28.2528,28.2528,-0.209113,293.45,293.006,0,204,393,0,293,0,0,298.063,285.877,1.7,6.60029,-6.60029,0,0,0,72,15.3,20,3,996,274.047,89.7854,13.8156,2.9,0.0157708,0,0,0,-273.15,0,0,0,-273.15,0,2060
"Mar 27, 08:00 pm",1,0,0,-6.13755,0,0,0,0,0,0,0,1,0,0.0156191,0,0,0.539342,0,0,-0.190002,288.283,287.877,0,204,393,0,293,0,0,293.695,281.313,1.7,6.33058,-6.33058,0,0,0,0,14.8,21,3,996,283.764,101.367,12.7688,4.9,0.0156191,0,0,0,-273.15,0,0,0,-273.15,0,2061
"Mar 27, 09:00 pm",1,0,0,-5.87487,0,0,0,0,0,0,0,1,0,0.0154703,0,0,0.537208,0,0,-0.173802,283.691,283.317,0,204,393,0,293,0,0,289.08,277.24,1.7,6.04996,-6.04996,0,0,0,0,14,22,3,996,294.482,112.338,12.0469,3.5,0.0154703,0,0,0,-273.15,0,0,0,-273.15,0,2062
"Mar 27, 10:00 pm",1,0,0,-5.62901,0,0,0,0,0,0,0,1,0,0.0153302,0,0,0.535209,0,0,-0.164627,279.388,279.032,0,204,393,0,293,0,0,284.6,273.211,1.7,5.79463,-5.79463,0,0,0,0,13.1,23,3,996,307.165,122.317,11.225,5.7,0.0153302,0,0,0,-273.15,0,0,0,-273.15,0,2063
"Mar 27, 11:00 pm",1,0,0,-5.39995,0,0,0,0,0,0,0,1,0,0.0151992,0,0,0.53335,0,0,-0.157037,275.274,274.933,0,204,393,0,293,0,0,280.3,269.32,1.7,5.55791,-5.55791,0,0,0,0,12.3,0,3,996,322.901,130.54,10.425,5.7,0.0151992,0,0,0,-273.15,0,0,0,-273.15,0,2064
"Mar 28, 12:00 am",1,0,0,-5.19133,0,0,0,0,0,0,0,1,0,0.0150764,0,0,0.531618,0,0,-0.150289,271.323,270.994,0,204,393,0,293,0,0,276.175,265.568,1.7,5.3425,-5.3425,0,0,0,0,11.5,1,3,996,342.351,135.902,9.70313,9.1,0.0150764,0,0,0,-273.15,0,0,0,-273.15,0,2065
"Mar 28, 01:00 am",1,0,0,-4.99233,0,0,0,0,0,0,0,1,0,0.0149614,0,0,0.530004,0,0,-0.143846,267.521,267.205,0,204,393,0,293,0,0,272.21,261.96,1.7,5.13701,-5.13701,0,0,0,0,10.5,2,3,996,4.36265,137.242,8.78125,7.3,0.0149614,0,0,0,-273.15,0,0,0,-273.15,0,2066
"Mar 28, 02:00 am",1,0,0,-4.81066,0,0,0,0,0,0,0,1,0,0.0148531,0,0,0.528496,0,0,-0.138047,263.86,263.556,0,204,393,0,293,0,0,268.396,258.475,1.7,4.9495,-4.9495,0,0,0,0,9.3,3,3,996,25.6613,134.191,8.05,8.6,0.0148531,0,0,0,-273.15,0,0,0,-273.15,0,2067
"Mar 28, 03:00 am",1,0,0,-4.64178,0,0,0,0,0,0,0,1,0,0.0147511,0,0,0.527084,0,0,-0.132685,260.328,260.034,0,204,393,0,293,0,0,264.721,255.106,1.7,4.77523,-4.77523,0,0,0,0,8.2,4,3,996,43.6309,127.537,7.34062,12.2,0.0147511,0,0,0,-273.15,0,0,0,-273.15,0,2068
"Mar 28, 04:00 am",1,0,0,-4.47534,0,0,0,0,0,0,0,1,0,0.014655,0,0,0.525765,0,0,-0.12735,256.919,256.635,0,204,393,0,293,0,0,261.176,251.864,1.7,4.60339,-4.60339,0,0,0,0,7.6,5,3,996,58.0179,118.497,6.81875,8.6,0.014655,0,0,0,-273.15,0,0,0,-273.15,0,2069
"Mar 28, 05:00 am",1,0,0,-4.32219,0,0,0,0,0,0,0,1,0,0.0145642,0,0,0.524528,0,0,-0.122534,253.629,253.355,0,204,393,0,293,0,0,257.756,248.726,1.7,4.4454,-4.4454,0,0,0,0,7,6,3,996,69.7795,108.042,6.60938,9.5,0.0145642,0,0,0,-273.15,0,0,0,-273.15,0,2070
"Mar 28, 06:00 am",1,0,0,-4.17746,0,0,0,0,0,0,0,1,0,0.014479,0,0,0.523395,0,0,-0.118009,250.448,250.184,0,204,393,0,293,0,0,254.452,245.689,1.7,4.29611,-4.29611,0,0,0,0,6.6,7,3,996,79.9767,96.812,6.13125,10.7,0.014479,0,0,0,-273.15,0,0,0,-273.15,0,2071
"Mar 28, 07:00 am",1,0,0,-4.03652,0,0,0,0,0,0,0,1,0,0.0144007,0,0,0.522412,0,0,-0.113587,247.373,247.117,0,204,393,0,293,0,0,251.259,242.757,1.7,4.1507,-4.1507,0,0,0,0,6.5,8,3,996,89.502,85.6071,6.03125,7.3,0.0144007,0,0,0,-273.15,0,0,0,-273.15,0,2072
"Mar 28, 08:00 am",2,0,0,69.7949,361.675,0.988183,1,0.997807,0.761981,8.8168,0.0577147,1,0,0.0477099,0.564479,0,1.10927,143.618,141.921,3.77481,273.32,279.063,0,290.967,393,0,293,0,0,255.454,344.86,2.42473,8.17499,71.9366,80.1116,0,0,366,9.3,9,3,996,99.1527,74.1397,7.7375,8.1,0.105425,0,0,0,-273.15,0,0,0,-273.15,0,2073
"Mar 28, 09:00 am",2,6,0,66.4403,623.679,0.953637,0.998944,0.995537,1,17.5151,0.06,1,0,0.628261,0.767574,0,6.00602,256.63,244.732,110.673,296.272,362.358,578.427,100.765,373.701,578.427,293,0.318135,107.715,287.832,391.936,5.65994,11.585,176.265,187.85,0,0,654,11.9,10,3,996,109.792,62.8988,9.00937,6.6,1.0064,0,0,0,-273.15,0,0,0,-273.15,0,2074
"Mar 28, 10:00 am",6,0,0,4.35031,770.112,0.902828,0.986331,0.993939,1,25.4677,0.06,1,0,1.35482,0.756666,0,9.98425,334.717,302.192,212.524,293,391.127,881.83,0,391.127,881.83,293,0.485006,212.524,292.795,392.788,7.34858,11.8166,216.842,228.658,-0.000273845,0,853,14.5,11,3,996,122.537,52.4567,9.8125,8.6,1.89983,0,0,0,-273.15,0,0,0,-273.15,0,2075
"Mar 28, 11:00 am",6,0,0,0.233642,689.731,0.850469,0.969352,0.992933,1,31.7373,0.06,1,0,0.909482,0.742888,0,7.6727,318.236,270.65,189.063,293,392.853,770.093,0,392.853,770.093,293,0.423551,189.063,292.994,392.949,6.41744,11.7932,189.27,201.063,-0.000251988,0,811,16.6,12,3,996,138.869,43.6111,10.5063,7.3,1.39303,0,0,0,-273.15,0,0,0,-273.15,0,2076
"Mar 28, 12:00 pm",6,0,0,0.0214609,675.472,0.811865,0.95445,0.992222,1,35.7214,0.06,1,0,0.80999,0.730943,0,7.10765,326.477,265.055,181.965,293,392.957,740.361,0,392.957,740.361,293,0.407199,181.965,293,392.966,6.16968,11.7805,181.96,193.74,-0.000243017,0,832,18.5,13,3,996,160.085,37.6511,11.0781,9.5,1.27719,0,0,0,-273.15,0,0,0,-273.15,0,2077
"Mar 28, 01:00 pm",6,0,0,-0.162969,470.005,0.802056,0.950327,0.992041,1,36.6731,0.06,1,0,0.255228,0.727654,0,3.31741,229.946,184.43,122.657,293,392.79,499.941,0,392.79,499.941,293,0.274968,122.657,293,392.664,4.16618,11.7248,122.476,134.201,-0.000163281,0,586,19.7,14,3,996,185.036,36.1118,11.575,15.8,0.590196,0,0,0,-273.15,0,0,0,-273.15,0,2078
"Mar 28, 02:00 pm",6,0,0,-0.0501797,229.467,0.825419,0.959918,0.992471,1,34.369,0.06,1,0,0.0234308,0.735316,0,0.683079,109.087,90.0427,54.5783,293,392.582,222.95,0,392.582,222.95,293,0.122622,54.5783,293,392.362,1.85792,11.6878,54.522,66.2098,-7.2362e-05,0,278,20,15,3,996,208.943,39.5274,11.6406,11.4,0.206053,0,0,0,-273.15,0,0,0,-273.15,0,2079
"Mar 28, 03:00 pm",6,0,0,-0.16976,587.435,0.871566,0.976637,0.993329,1,29.3589,0.06,1,0,0.57466,0.74877,0,5.66764,264.478,230.51,161.075,293,392.439,658.996,0,392.439,658.996,293,0.362448,161.075,293,392.409,5.49164,11.7182,160.881,172.599,-0.000212963,0,674,20.3,16,3,996,228.189,46.795,11.55,11.4,0.997108,0,0,0,-273.15,0,0,0,-273.15,0,2080
"Mar 28, 04:00 pm",6,0,0,0.133181,478.941,0.924597,0.992264,0.994393,1,22.3923,0.06,1,0,0.314411,0.761566,0,3.80706,203.263,187.937,131.3,293,392.525,536.687,0,392.525,536.687,293,0.295178,131.3,293,392.597,4.47239,11.711,131.415,143.126,-0.000173887,0,518,20,17,3,996,242.936,56.3798,11.6406,10.7,0.669589,0,0,0,-273.15,0,0,0,-273.15,0,2081
"Mar 28, 05:00 pm",6,0,0,0.0818175,274.46,0.969824,1,0.996445,1,14.1112,0.06,1,0,0.0510628,0.769087,0,1.14335,111.049,107.698,71.0545,293,392.592,290.225,0,392.592,290.225,293,0.159624,71.0545,293,392.611,2.41854,11.7018,71.1275,82.8292,-9.42243e-05,0,283,18.8,18,3,996,254.714,67.1974,11.1437,10.7,0.270686,0,0,0,-273.15,0,0,0,-273.15,0,2082
"Mar 28, 06:00 pm",6,0,0,-31.5165,104.602,0.996207,1,0.998765,0.652638,4.9918,0.0351596,1,0,0.0163082,0.294816,0,0.548651,41.202,41.0457,37.0167,293,367.963,204,0,367.963,204,293,0.1122,37.0167,293,317.321,1.7,7.42303,4.67791,12.1009,-2.82439e-05,0,105,17.3,19,3,996,264.869,78.5849,10.8937,10.7,0.163668,0,0,0,-273.15,0,0,0,-273.15,0,2083
"Mar 28, 07:00 pm",6,0,0,-23.1859,1,1,1,1,0,0,0,1,0,0.0157163,0,0,0.540593,0.3924,0.3924,17.4578,293,329.23,204,0,329.23,204,293,0.1122,17.4578,293,284.327,1.7,6.33623,-6.33623,0,-3.18866e-06,0,1,15.6,20,3,996,274.397,89.6471,10.4047,13.4,0.127916,0,0,0,-273.15,0,0,0,-273.15,0,2084
"Mar 28, 08:00 pm",1,0,0,-5.7753,0,0,0,0,0,0,0,1,0,0.015855,0,0,0.542783,0,0,-0.658722,305.688,304.312,0,204,393,0,293,0,0,297.943,282.647,1.7,6.55589,-6.55589,0,0,0,0,14.4,21,3,996,284.115,101.168,10.1031,17.7,0.015855,0,0,0,-273.15,0,0,0,-273.15,0,2085
"Mar 28, 09:00 pm",1,0,0,-6.33132,0,0,0,0,0,0,0,1,0,0.0157808,0,0,0.541676,0,0,-0.270018,294.467,293.895,0,204,393,0,293,0,0,298.24,284.723,1.7,6.62205,-6.62205,0,0,0,0,13.2,22,3,996,294.84,112.116,9.56719,9.1,0.0157808,0,0,0,-273.15,0,0,0,-273.15,0,2086
"Mar 28, 10:00 pm",1,0,0,-6.18363,0,0,0,0,0,0,0,1,0,0.0156318,0,0,0.539525,0,0,-0.194932,288.737,288.32,0,204,393,0,293,0,0,294.103,281.594,1.7,6.38241,-6.38241,0,0,0,0,12,23,3,996,307.523,122.057,8.79688,8.6,0.0156318,0,0,0,-273.15,0,0,0,-273.15,0,2087
"Mar 28, 11:00 pm",1,0,0,-5.92741,0,0,0,0,0,0,0,1,0,0.0154818,0,0,0.537374,0,0,-0.17597,284.062,283.684,0,204,393,0,293,0,0,289.483,277.537,1.7,6.10481,-6.10481,0,0,0,0,10.9,0,3,996,323.231,130.231,7.93125,8.6,0.0154818,0,0,0,-273.15,0,0,0,-273.15,0,2088
"Mar 29, 12:00 am",1,0,0,-5.67443,0,0,0,0,0,0,0,1,0,0.0153404,0,0,0.535356,0,0,-0.166067,279.715,279.356,0,204,393,0,293,0,0,284.968,273.489,1.7,5.84152,-5.84152,0,0,0,0,9.7,1,3,996,342.591,135.54,7.47344,7.3,0.0153404,0,0,0,-273.15,0,0,0,-273.15,0,2089
"Mar 29, 01:00 am",1,0,0,-5.44372,0,0,0,0,0,0,0,1,0,0.0152081,0,0,0.533477,0,0,-0.158365,275.568,275.224,0,204,393,0,293,0,0,280.633,269.568,1.7,5.60302,-5.60302,0,0,0,0,8.8,2,3,996,4.44128,136.848,6.84688,8.6,0.0152081,0,0,0,-273.15,0,0,0,-273.15,0,2090
"Mar 29, 02:00 am",1,0,0,-5.22743,0,0,0,0,0,0,0,1,0,0.0150844,0,0,0.53173,0,0,-0.151329,271.587,271.256,0,204,393,0,293,0,0,276.474,265.796,1.7,5.37963,-5.37963,0,0,0,0,7.9,3,3,996,25.5785,133.798,6.10313,7.3,0.0150844,0,0,0,-273.15,0,0,0,-273.15,0,2091
"Mar 29, 03:00 am",1,0,0,-5.02777,0,0,0,0,0,0,0,1,0,0.0149683,0,0,0.530101,0,0,-0.144902,267.76,267.442,0,204,393,0,293,0,0,272.481,262.162,1.7,5.17351,-5.17351,0,0,0,0,7,4,3,996,43.4483,127.167,5.51563,7.7,0.0149683,0,0,0,-273.15,0,0,0,-273.15,0,2092
"Mar 29, 04:00 am",1,0,0,-4.84029,0,0,0,0,0,0,0,1,0,0.0148593,0,0,0.528582,0,0,-0.138893,264.075,263.769,0,204,393,0,293,0,0,268.64,258.66,1.7,4.97997,-4.97997,0,0,0,0,6.5,5,3,996,57.7906,118.153,4.9375,9.1,0.0148593,0,0,0,-273.15,0,0,0,-273.15,0,2093
"Mar 29, 05:00 am",1,0,0,-4.66177,0,0,0,0,0,0,0,1,0,0.0147567,0,0,0.527162,0,0,-0.133184,260.526,260.231,0,204,393,0,293,0,0,264.942,255.287,1.7,4.7957,-4.7957,0,0,0,0,6.1,6,3,996,69.5354,107.719,4.77187,7.7,0.0147567,0,0,0,-273.15,0,0,0,-273.15,0,2094
"Mar 29, 06:00 am",1,0,0,-4.49352,0,0,0,0,0,0,0,1,0,0.0146601,0,0,0.525836,0,0,-0.12785,257.105,256.82,0,204,393,0,293,0,0,261.38,252.033,1.7,4.62207,-4.62207,0,0,0,0,5.7,7,3,996,79.726,96.5023,4.7625,5.3,0.0146601,0,0,0,-273.15,0,0,0,-273.15,0,2095
"Mar 29, 07:00 am",1,0,0,-4.33395,0,0,0,0,0,0,0,1,0,0.014569,0,0,0.524594,0,0,-0.122825,253.805,253.53,0,204,393,0,293,0,0,257.945,248.892,1.7,4.45743,-4.45743,0,0,0,0,5.7,8,3,996,89.2467,85.3119,4.84062,3.2,0.014569,0,0,0,-273.15,0,0,0,-273.15,0,2096
"Mar 29, 08:00 am",2,0,0,-2.1058,9.88862,0.988862,1,0.997872,0.769433,8.55953,0.0593122,1,0,0.0145553,0.585815,0,0.52434,3.924,3.88029,-0.0377609,251.425,251.341,0,204,393,0,293,0,0,254.787,249.907,1.7,4.41418,-2.14105,2.27313,0,0,10,7.2,9,3,996,98.8927,73.8321,6.02812,3.2,0.0738675,0,0,0,-273.15,0,0,0,-273.15,0,2097
"Mar 29, 09:00 am",2,0,0,27.048,112.629,0.954486,0.999113,0.995581,1,17.3529,0.06,1,0,0.0156123,0.767738,0,0.538913,46.3032,44.1957,1.05034,261.328,263.646,0,204,393,0,293,0,0,254.723,302.4,1.7,6.26026,27.6705,33.9308,0,0,118,9.3,10,3,996,109.53,62.5776,6.87813,5.3,0.0756123,0,0,0,-273.15,0,0,0,-273.15,0,2098
"Mar 29, 10:00 am",2,0,0,56.618,227.197,0.905168,0.987002,0.993986,1,25.1541,0.06,1,0,0.0292827,0.757217,0,0.79722,98.4924,89.1522,2.43042,299.389,303.666,0,243.579,393,0,293,0,0,271.026,360.505,2.02982,9.27622,58.2313,67.5075,0,0,251,11.3,11,3,996,122.286,52.1126,7.47188,4.6,0.0892827,0,0,0,-273.15,0,0,0,-273.15,0,2099
"Mar 29, 11:00 am",6,0,0,38.8506,391.831,0.853662,0.970493,0.992992,1,31.3878,0.06,1,0,0.1353,0.743807,0,2.18288,180.112,153.754,64.5221,293,359.363,403.847,0,359.363,403.847,293,0.222116,64.5221,290.045,392.126,3.36539,11.6375,102.726,114.364,-3.87923e-05,0,459,13.2,12,3,996,138.674,43.2375,8.2,7.3,0.417416,0,0,0,-273.15,0,0,0,-273.15,0,2100
"Mar 29, 12:00 pm",6,0,0,8.29959,432.348,0.81575,0.956044,0.992293,1,35.3384,0.06,1,0,0.196881,0.732217,0,2.79518,207.972,169.653,104.271,293,386.003,457.958,0,386.003,457.958,293,0.251877,104.271,292.49,392.447,3.81632,11.6945,112.528,124.223,-0.000121078,0,530,15.2,13,3,996,160.036,37.2553,9.34062,5.7,0.508758,0,0,0,-273.15,0,0,0,-273.15,0,2101
"Mar 29, 01:00 pm",6,0,0,1.07945,307.181,0.80625,0.952107,0.992118,1,36.2688,0.06,1,0,0.0629958,0.729074,0,1.31411,149.504,120.538,75.1361,293,391.174,311.606,0,391.174,311.606,293,0.171384,75.1361,292.905,392.351,2.59672,11.6756,76.2055,87.8811,-9.69052e-05,0,381,16.2,14,3,996,185.211,35.7286,9.40313,3.7,0.294379,0,0,0,-273.15,0,0,0,-273.15,0,2102
"Mar 29, 02:00 pm",6,0,0,0.373568,529.165,0.829412,0.96148,0.992544,1,33.9616,0.06,1,0,0.390391,0.736566,0,4.39171,250.351,207.644,140.87,293,392.212,577.729,0,392.212,577.729,293,0.317751,140.87,292.983,392.476,4.81441,11.7209,141.223,152.944,-0.000185428,0,638,17.3,15,3,996,209.287,39.1957,10.2687,6.9,0.768142,0,0,0,-273.15,0,0,0,-273.15,0,2103
"Mar 29, 03:00 pm",6,0,0,0.265455,300.974,0.874926,0.977743,0.993393,1,28.9638,0.06,1,0,0.0637719,0.749666,0,1.32463,134.986,118.102,76.5758,293,392.582,312.811,0,392.582,312.811,293,0.172046,76.5758,292.998,392.794,2.60676,11.7054,76.8319,88.5373,-0.000101526,0,344,17.6,16,3,996,228.585,46.5223,10.4906,5.3,0.295818,0,0,0,-273.15,0,0,0,-273.15,0,2104
"Mar 29, 04:00 pm",6,0,0,-19.9892,101.98,0.927089,0.992897,0.994448,1,22.0145,0.06,1,0,0.0169097,0.762093,0,0.557469,43.164,40.0169,41.9661,293,377.479,204,0,377.479,204,293,0.1122,41.9661,292.999,346.218,1.7,8.86402,21.6326,30.4966,-4.04236e-05,0,110,17,17,3,996,243.327,56.152,10.4375,5.3,0.18911,0,0,0,-273.15,0,0,0,-273.15,0,2105
"Mar 29, 05:00 pm",6,0,0,-26.1081,16.5129,0.971349,1,0.99654,1,13.7484,0.06,1,0,0.0159481,0.76916,0,0.543694,6.6708,6.47967,25.0247,293,344.436,204,0,344.436,204,293,0.1122,25.0247,293,297.781,1.7,6.73607,-1.75217,4.98391,-9.12407e-06,0,17,15.9,18,3,996,255.086,66.9973,10.275,6.3,0.188148,0,0,0,-273.15,0,0,0,-273.15,0,2106
"Mar 29, 06:00 pm",6,0,0,-10.6352,66.7801,0.996719,1,0.998852,0.65724,4.64288,0.0361183,1,0,0.0159067,0.305016,0,0.543259,26.2908,26.2045,11.9771,293,318.034,204,0,318.034,204,293,0.1122,11.9771,293,295.095,1.7,6.81058,1.18223,7.99281,-1.0519e-06,0,67,14.7,19,3,996,265.226,78.3985,9.62187,4.6,0.164225,0,0,0,-273.15,0,0,0,-273.15,0,2107
"Mar 29, 07:00 pm",2,0,0,-5.91547,5,1,1,1,0,0,0,1,0,0.0158287,0,0,0.542401,1.962,1.962,-0.553128,304.101,302.943,0,204,393,0,293,0,0,297.304,284.636,1.7,6.54849,-6.54849,0,0,0,5,13.3,20,3,996,274.747,89.5042,9.00313,4.6,0.0158287,0,0,0,-273.15,0,0,0,-273.15,0,2108
"Mar 29, 08:00 pm",1,0,0,-6.28277,0,0,0,0,0,0,0,1,0,0.0157535,0,0,0.541283,0,0,-0.26658,293.657,293.092,0,204,393,0,293,0,0,297.427,284.017,1.7,6.56951,-6.56951,0,0,0,0,12.7,21,3,996,284.466,100.969,9.53594,6,0.0157535,0,0,0,-273.15,0,0,0,-273.15,0,2109
"Mar 29, 09:00 pm",1,0,0,-6.13093,0,0,0,0,0,0,0,1,0,0.0156065,0,0,0.539162,0,0,-0.192928,287.985,287.573,0,204,393,0,293,0,0,293.316,280.903,1.7,6.32761,-6.32761,0,0,0,0,12.1,22,3,996,295.195,111.893,8.975,5.3,0.0156065,0,0,0,-273.15,0,0,0,-273.15,0,2110
"Mar 29, 10:00 pm",1,0,0,-5.87311,0,0,0,0,0,0,0,1,0,0.0154586,0,0,0.537041,0,0,-0.174118,283.355,282.98,0,204,393,0,293,0,0,288.734,276.887,1.7,6.04861,-6.04861,0,0,0,0,11.5,23,3,996,307.877,121.797,8.76563,4.9,0.0154586,0,0,0,-273.15,0,0,0,-273.15,0,2111
"Mar 29, 11:00 pm",1,0,0,-5.62056,0,0,0,0,0,0,0,1,0,0.0153192,0,0,0.535053,0,0,-0.164307,279.05,278.695,0,204,393,0,293,0,0,284.259,272.88,1.7,5.78586,-5.78586,0,0,0,0,10.9,0,3,996,323.557,129.921,8.32187,3.5,0.0153192,0,0,0,-273.15,0,0,0,-273.15,0,2112
"Mar 30, 12:00 am",1,0,0,-5.3923,0,0,0,0,0,0,0,1,0,0.0151887,0,0,0.533202,0,0,-0.156727,274.943,274.602,0,204,393,0,293,0,0,279.965,268.996,1.7,5.54995,-5.54995,0,0,0,0,10.3,1,3,996,342.826,135.179,8.38594,4.2,0.0151887,0,0,0,-273.15,0,0,0,-273.15,0,2113
"Mar 30, 01:00 am",1,0,0,-5.18211,0,0,0,0,0,0,0,1,0,0.0150665,0,0,0.531477,0,0,-0.149934,270.998,270.67,0,204,393,0,293,0,0,275.845,265.252,1.7,5.33292,-5.33292,0,0,0,0,9.9,2,3,996,4.51846,136.455,8.3375,7.3,0.0150665,0,0,0,-273.15,0,0,0,-273.15,0,2114
"Mar 30, 02:00 am",1,0,0,-4.98174,0,0,0,0,0,0,0,1,0,0.0149519,0,0,0.529872,0,0,-0.143454,267.204,266.889,0,204,393,0,293,0,0,271.887,261.654,1.7,5.12601,-5.12601,0,0,0,0,9.5,3,3,996,25.4969,133.406,8.01563,6.9,0.0149519,0,0,0,-273.15,0,0,0,-273.15,0,2115
"Mar 30, 03:00 am",1,0,0,-4.79576,0,0,0,0,0,0,0,1,0,0.0148443,0,0,0.528373,0,0,-0.137506,263.554,263.25,0,204,393,0,293,0,0,268.08,258.185,1.7,4.93404,-4.93404,0,0,0,0,9.1,4,3,996,43.268,126.797,7.92813,7.7,0.0148443,0,0,0,-273.15,0,0,0,-273.15,0,2116
"Mar 30, 04:00 am",1,0,0,-4.62122,0,0,0,0,0,0,0,1,0,0.0147429,0,0,0.526972,0,0,-0.13196,260.036,259.744,0,204,393,0,293,0,0,264.416,254.839,1.7,4.75392,-4.75392,0,0,0,0,9,5,3,996,57.5654,117.809,7.82813,9.8,0.0147429,0,0,0,-273.15,0,0,0,-273.15,0,2117
"Mar 30, 05:00 am",1,0,0,-4.45625,0,0,0,0,0,0,0,1,0,0.0146474,0,0,0.525661,0,0,-0.12674,256.644,256.361,0,204,393,0,293,0,0,260.885,251.61,1.7,4.58368,-4.58368,0,0,0,0,8.8,6,3,996,69.2929,107.397,7.82344,9.8,0.0146474,0,0,0,-273.15,0,0,0,-273.15,0,2118
"Mar 30, 06:00 am",1,0,0,-4.29938,0,0,0,0,0,0,0,1,0,0.0145573,0,0,0.524435,0,0,-0.121798,253.37,253.097,0,204,393,0,293,0,0,257.479,248.493,1.7,4.42183,-4.42183,0,0,0,0,8.7,7,3,996,79.4762,96.1933,8.15312,8.1,0.0145573,0,0,0,-273.15,0,0,0,-273.15,0,2119
"Mar 30, 07:00 am",1,0,0,-4.15148,0,0,0,0,0,0,0,1,0,0.014473,0,0,0.523316,0,0,-0.117177,250.209,249.945,0,204,393,0,293,0,0,254.192,245.48,1.7,4.26927,-4.26927,0,0,0,0,8.7,8,3,996,88.9918,85.0168,8.46562,6.6,0.014473,0,0,0,-273.15,0,0,0,-273.15,0,2120
"Mar 30, 08:00 am",2,0,0,1.10663,23.7487,0.989529,1,0.997937,0.78098,8.2989,0.06,1,0,0.0145678,0.601541,0,0.524425,9.4176,9.31898,0.083785,249.131,249.32,0,204,393,0,293,0,0,251.396,252.519,1.7,4.41786,1.18789,5.60575,0,0,24,9.1,9,3,996,98.6326,73.5257,8.94375,5.7,0.0745678,0,0,0,-273.15,0,0,0,-273.15,0,2121
"Mar 30, 09:00 am",1,0,0,-3.9608,0,0,0,0,0,0,0,1,0,0.014397,0,0,0.522378,0,0,-0.14205,249.336,249.017,0,204,393,0,293,0,0,250.49,243.588,1.7,4.11165,-4.11165,0,0,0,1,9.5,10,3,996,109.267,62.2578,8.71875,6.6,0.014397,0,0,0,-273.15,0,0,0,-273.15,0,2122
"Mar 30, 10:00 am",2,0,0,3.26588,26.3169,0.907479,0.987657,0.994033,1,24.8407,0.06,1,0,0.0145784,0.757755,0,0.524523,11.3796,10.3268,0.145889,248.133,248.462,0,204,393,0,293,0,0,249.114,254.044,1.7,4.42424,3.40091,7.82515,0,0,29,9.9,11,3,996,122.035,51.7701,8.57187,4.9,0.0745784,0,0,0,-273.15,0,0,0,-273.15,0,2123
"Mar 30, 11:00 am",2,0,0,1.12328,18.85,0.85682,0.971608,0.993051,1,31.0386,0.06,1,0,0.0145433,0.744706,0,0.524103,8.6328,7.39676,0.0385839,251.339,251.425,0,204,393,0,293,0,0,249.717,252.892,1.7,4.34706,1.16135,5.50841,0,0,22,10.3,12,3,996,138.477,42.8653,8.58125,2.5,0.0745433,0,0,0,-273.15,0,0,0,-273.15,0,2124
"Mar 30, 12:00 pm",2,0,0,-2.8457,4.09797,0.819594,0.9576,0.992364,1,34.9558,0.06,1,0,0.0144346,0.733461,0,0.522787,1.962,1.60804,-0.126021,250.499,250.216,0,204,393,0,293,0,0,250.551,245.415,1.7,4.15794,-2.9785,1.17944,0,0,5,10.8,13,3,996,159.987,36.8607,9.00313,4.6,0.0744346,0,0,0,-273.15,0,0,0,-273.15,0,2125
"Mar 30, 01:00 pm",2,0,0,2.67952,25.1223,0.810397,0.953842,0.992195,1,35.8653,0.06,1,0,0.0145838,0.730458,0,0.524609,12.1644,9.85799,0.113489,249.392,249.647,0,204,393,0,293,0,0,249.876,253.977,1.7,4.41448,2.78637,7.20084,0,0,31,12,14,3,996,185.39,35.3467,10.1641,2.9,0.0745838,0,0,0,-273.15,0,0,0,-273.15,0,2126
"Mar 30, 02:00 pm",2,6,0,107.302,489.273,0.827872,0.960838,0.992516,1,34.1113,0.06,1,0,0.201581,0.736054,0,2.85833,231.908,191.991,26.5559,285.417,309.684,154.032,312.731,377.063,154.032,293,0.0847175,19.1805,266.674,372.826,3.88969,9.88769,131.432,141.32,0,0,591,14,15,3,996,209.634,38.866,9.85938,2.4,0.346299,0,0,0,-273.15,0,0,0,-273.15,0,2127
"Mar 30, 03:00 pm",6,0,0,26.8631,688.536,0.878235,0.978817,0.993456,1,28.5698,0.06,1,0,0.868356,0.750537,0,7.44726,307.642,270.182,164.389,293,381.719,758.898,0,381.719,758.898,293,0.417394,164.389,290.595,392.983,6.32415,11.6872,191.094,202.781,-0.000174173,0,784,15.6,16,3,996,228.984,46.2518,10.1313,3.7,1.34575,0,0,0,-273.15,0,0,0,-273.15,0,2128
"Mar 30, 04:00 pm",6,0,0,1.0486,478.71,0.929534,0.993508,0.994502,1,21.6376,0.06,1,0,0.31339,0.762603,0,3.79902,202.086,187.846,130.496,293,392.048,536.127,0,392.048,536.127,293,0.29487,130.496,292.863,392.61,4.46772,11.725,131.527,143.252,-0.00017122,0,515,16.4,17,3,996,243.718,55.926,11.0875,7.7,0.66826,0,0,0,-273.15,0,0,0,-273.15,0,2129
"Mar 30, 05:00 pm",6,0,0,0.29453,723.786,0.97283,1,0.996635,1,13.3865,0.06,1,0,1.18014,0.769233,0,9.11327,291.946,284.014,206.404,293,392.784,841.343,0,392.784,841.343,293,0.462739,206.404,292.99,392.908,7.01119,11.8041,206.669,218.473,-0.000274733,0,744,16.7,18,3,996,255.457,66.7986,11.1922,8.6,1.70288,0,0,0,-273.15,0,0,0,-273.15,0,2130
"Mar 30, 06:00 pm",6,0,0,-0.0231623,662.135,0.997192,1,0.998938,0.661811,4.29486,0.0370756,1,0,0.049024,0.315305,0,1.1129,260.554,259.822,70.2359,293,392.799,286.249,0,392.799,286.249,293,0.157437,70.2359,292.999,392.666,2.38541,11.719,70.2042,81.9232,-9.35145e-05,0,664,16.4,19,3,996,265.582,78.213,10.9312,9.1,0.243536,0,0,0,-273.15,0,0,0,-273.15,0,2131
"Mar 30, 07:00 pm",6,0,0,-39.0414,3,1,1,1,0,0,0,1,0,0.0159389,0,0,0.543433,1.1772,1.1772,33.7426,293,361.607,204,0,361.607,204,293,0.1122,33.7426,293,297.643,1.7,6.56305,-6.56305,0,-2.16514e-05,0,3,15.5,20,3,996,275.096,89.3571,10.1875,6.9,0.128139,0,0,0,-273.15,0,0,0,-273.15,0,2132
"Mar 30, 08:00 pm",6,0,0,-19.0321,0,1,1,1,0,0,0,1,0,0.0156599,0,0,0.539887,0,0,13.2373,293,320.622,204,0,320.622,204,293,0.1122,13.2373,293,280.836,1.7,6.27184,-6.27184,0,-1.4131e-06,0,0,15,21,3,996,284.815,100.77,10.4688,6.3,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,2133
"Mar 30, 09:00 pm",1,0,0,-5.81263,0,0,0,0,0,0,0,1,0,0.0157683,0,0,0.54152,0,0,-0.538474,300.509,299.377,0,204,393,0,293,0,0,296.101,281.409,1.7,6.44266,-6.44266,0,0,0,0,14.5,22,3,996,295.548,111.67,9.8125,8.1,0.0157683,0,0,0,-273.15,0,0,0,-273.15,0,2134
"Mar 30, 10:00 pm",1,0,0,-6.16945,0,0,0,0,0,0,0,1,0,0.0156756,0,0,0.540159,0,0,-0.243459,291.021,290.503,0,204,393,0,293,0,0,295.164,282.156,1.7,6.42813,-6.42813,0,0,0,0,14.1,23,3,996,308.229,121.536,10.0375,9.8,0.0156756,0,0,0,-273.15,0,0,0,-273.15,0,2135
"Mar 30, 11:00 pm",1,0,0,-5.98996,0,0,0,0,0,0,0,1,0,0.0155312,0,0,0.538082,0,0,-0.18543,285.691,285.293,0,204,393,0,293,0,0,290.978,278.844,1.7,6.17844,-6.17844,0,0,0,0,13.6,0,3,996,323.88,129.612,9.69375,9.1,0.0155312,0,0,0,-273.15,0,0,0,-273.15,0,2136
"Mar 31, 12:00 am",1,0,0,-5.73752,0,0,0,0,0,0,0,1,0,0.0153883,0,0,0.536037,0,0,-0.169233,281.201,280.836,0,204,393,0,293,0,0,286.479,274.88,1.7,5.908,-5.908,0,0,0,0,13.2,1,3,996,343.058,134.819,9.05937,7.7,0.0153883,0,0,0,-273.15,0,0,0,-273.15,0,2137
"Mar 31, 01:00 am",1,0,0,-5.49875,0,0,0,0,0,0,0,1,0,0.0152536,0,0,0.534121,0,0,-0.160327,276.998,276.65,0,204,393,0,293,0,0,282.104,270.945,1.7,5.66004,-5.66004,0,0,0,0,12.6,2,3,996,4.59412,136.064,8.61563,6.9,0.0152536,0,0,0,-273.15,0,0,0,-273.15,0,2138
"Mar 31, 02:00 am",1,0,0,-5.27686,0,0,0,0,0,0,0,1,0,0.0151276,0,0,0.532338,0,0,-0.153,272.978,272.644,0,204,393,0,293,0,0,277.904,267.143,1.7,5.43074,-5.43074,0,0,0,0,12,3,3,996,25.4166,133.015,8.01563,5.7,0.0151276,0,0,0,-273.15,0,0,0,-273.15,0,2139
"Mar 31, 03:00 am",1,0,0,-5.06848,0,0,0,0,0,0,0,1,0,0.0150096,0,0,0.530678,0,0,-0.14625,269.118,268.798,0,204,393,0,293,0,0,273.873,263.487,1.7,5.21556,-5.21556,0,0,0,0,11.5,4,3,996,43.0898,126.429,7.90625,3.9,0.0150096,0,0,0,-273.15,0,0,0,-273.15,0,2140
"Mar 31, 04:00 am",1,0,0,-4.87487,0,0,0,0,0,0,0,1,0,0.0148988,0,0,0.52913,0,0,-0.14005,265.407,265.099,0,204,393,0,293,0,0,270,259.965,1.7,5.01571,-5.01571,0,0,0,0,11.2,5,3,996,57.3422,117.467,7.99687,3.5,0.0148988,0,0,0,-273.15,0,0,0,-273.15,0,2141
"Mar 31, 05:00 am",1,0,0,-4.69461,0,0,0,0,0,0,0,1,0,0.0147946,0,0,0.527684,0,0,-0.134322,261.834,261.537,0,204,393,0,293,0,0,266.275,256.568,1.7,4.82968,-4.82968,0,0,0,0,10.9,6,3,996,69.0518,107.076,8.00937,3.5,0.0147946,0,0,0,-273.15,0,0,0,-273.15,0,2142
"Mar 31, 06:00 am",1,0,0,-4.52565,0,0,0,0,0,0,0,1,0,0.0146964,0,0,0.526332,0,0,-0.128977,258.39,258.103,0,204,393,0,293,0,0,262.688,253.289,1.7,4.65533,-4.65533,0,0,0,0,10.7,7,3,996,79.2274,95.8853,8.12187,3.9,0.0146964,0,0,0,-273.15,0,0,0,-273.15,0,2143
"Mar 31, 07:00 am",1,0,0,-4.36726,0,0,0,0,0,0,0,1,0,0.0146038,0,0,0.525066,0,0,-0.123994,255.065,254.789,0,204,393,0,293,0,0,259.229,250.121,1.7,4.49193,-4.49193,0,0,0,0,10.7,8,3,996,88.7374,84.722,8.12187,5.7,0.0146038,0,0,0,-273.15,0,0,0,-273.15,0,2144
"Mar 31, 08:00 am",1,0,0,-4.21146,0,0,0,0,0,0,0,1,0,0.0145167,0,0,0.52389,0,0,-0.119065,251.857,251.59,0,204,393,0,293,0,0,255.891,247.071,1.7,4.33115,-4.33115,0,0,0,0,11.4,9,3,996,98.3724,73.2206,8.43125,3.7,0.0145167,0,0,0,-273.15,0,0,0,-273.15,0,2145
"Mar 31, 09:00 am",2,0,0,-1.95872,7.65912,0.95739,0.999678,0.995734,1,16.7861,0.06,1,0,0.0145065,0.768291,0,0.523679,3.1392,3.00544,-0.0332249,249.578,249.503,0,204,393,0,293,0,0,252.827,248.235,1.7,4.29859,-1.98954,2.30905,0,0,8,12.2,10,3,996,109.003,61.9395,8.7625,3.7,0.0745065,0,0,0,-273.15,0,0,0,-273.15,0,2146
"Mar 31, 10:00 am",2,6,0,107.913,448.447,0.911477,0.988761,0.994116,1,24.284,0.06,1,0,0.179588,0.758666,0,2.63823,193.061,175.97,18.1575,287.947,304.8,79.0577,367.381,385.312,79.0577,293,0.0434818,10.1733,266.992,370.082,3.72033,9.77592,123.727,133.503,0,0,492,14.3,11,3,996,121.781,51.4292,9.53438,4.2,0.28307,0,0,0,-273.15,0,0,0,-273.15,0,2147
"Mar 31, 11:00 am",6,0,0,20.9367,325.059,0.859944,0.972698,0.99311,1,30.6897,0.06,1,0,0.0767508,0.745585,0,1.49872,148.327,127.553,62.8126,293,370.713,333.334,0,370.713,333.334,293,0.183334,62.8126,290.808,392.661,2.77779,11.6025,83.4992,95.1016,-5.14185e-05,0,378,16.2,12,3,996,138.278,42.4946,10.4188,2.5,0.320085,0,0,0,-273.15,0,0,0,-273.15,0,2148
"Mar 31, 12:00 pm",6,0,0,5.99454,386.996,0.823395,0.959118,0.992433,1,34.5739,0.06,1,0,0.137809,0.734675,0,2.20761,184.428,151.857,93.9388,293,387.469,405.802,0,387.469,405.802,293,0.223191,93.9388,292.511,392.648,3.38169,11.6605,99.9051,111.566,-0.000112445,0,470,17.8,13,3,996,159.936,36.4674,11.3156,2.8,0.421001,0,0,0,-273.15,0,0,0,-273.15,0,2149
"Mar 31, 01:00 pm",6,0,0,-19.0135,107.513,0.814493,0.955531,0.99227,1,35.4627,0.06,1,0,0.0169165,0.731807,0,0.55757,51.7968,42.1881,41.3379,293,376.277,204,0,376.277,204,293,0.1122,41.3379,292.874,346.647,1.7,8.86186,22.0117,30.8736,-3.87229e-05,0,132,18.2,14,3,996,185.571,34.9663,11.2469,2.4,0.189116,0,0,0,-273.15,0,0,0,-273.15,0,2150
"Mar 31, 02:00 pm",6,0,0,-19.7681,50.2344,0.83724,0.964477,0.992688,1,33.1502,0.06,1,0,0.0162395,0.73897,0,0.547804,23.544,19.712,27.3335,293,349.019,204,0,349.019,204,293,0.1122,27.3335,292.946,313.469,1.7,7.39897,7.16758,14.5666,-1.17866e-05,0,60,18.5,15,3,996,209.985,38.5382,11.625,4.2,0.18844,0,0,0,-273.15,0,0,0,-273.15,0,2151
"Mar 31, 03:00 pm",6,0,0,-10.1571,45.8376,0.881493,0.979859,0.993519,1,28.177,0.06,1,0,0.0161199,0.751384,0,0.546199,20.4048,17.9867,16.5808,293,327.45,204,0,327.45,204,293,0.1122,16.5808,292.977,306.887,1.7,7.22106,6.29384,13.5149,-2.74117e-06,0,52,18.5,16,3,996,229.385,45.9834,11.4688,3.2,0.18832,0,0,0,-273.15,0,0,0,-273.15,0,2152
"Mar 31, 04:00 pm",2,6,0,47.7687,414.18,0.930741,0.993806,0.994528,1,21.4492,0.06,1,0,0.205951,0.762852,0,2.87231,174.618,162.524,65.1392,297.579,354.765,394.835,68.9687,365.921,394.835,293,0.217159,64.2143,296.384,388.056,3.86503,11.7343,112.248,123.982,0,0,445,18.9,17,3,996,244.11,55.7019,11.4781,4.6,0.48311,0,0,0,-273.15,0,0,0,-273.15,0,2153
"Mar 31, 05:00 pm",6,0,0,-33.4055,7.79415,0.974269,1,0.996729,1,13.0258,0.06,1,0,0.0160402,0.769305,0,0.544865,3.1392,3.05842,29.8474,293,353.98,204,0,353.98,204,293,0.1122,29.8474,293.875,302.278,1.7,6.7448,-4.39194,2.35286,-1.52033e-05,0,8,18.3,18,3,996,255.829,66.6013,11.5812,3.7,0.18824,0,0,0,-273.15,0,0,0,-273.15,0,2154
"Mar 31, 06:00 pm",6,0,0,-17.7875,6.98339,0.997627,1,0.999024,0.666351,3.94786,0.0380317,1,0,0.015712,0.325683,0,0.540592,2.7468,2.74028,12.739,293,319.6,204,0,319.6,204,293,0.1122,12.739,293.373,283.546,1.7,6.33266,-5.4402,0.892463,-1.26191e-06,0,7,17.4,19,3,996,265.937,78.0283,11.15,3.9,0.165944,0,0,0,-273.15,0,0,0,-273.15,0,2155
"Mar 31, 07:00 pm",2,0,0,-5.82787,5,1,1,1,0,0,0,1,0,0.0157805,0,0,0.541696,1.962,1.962,-0.532711,300.953,299.834,0,204,393,0,293,0,0,296.401,282.074,1.7,6.44794,-6.44794,0,0,0,5,16.5,20,3,996,275.443,89.2064,10.7969,4.6,0.0157805,0,0,0,-273.15,0,0,0,-273.15,0,2156
"Mar 31, 08:00 pm",1,0,0,-6.17224,0,0,0,0,0,0,0,1,0,0.0156892,0,0,0.540354,0,0,-0.245143,291.438,290.917,0,204,393,0,293,0,0,295.545,282.521,1.7,6.43296,-6.43296,0,0,0,0,15.2,21,3,996,285.162,100.572,11.7625,3.9,0.0156892,0,0,0,-273.15,0,0,0,-273.15,0,2157
"Mar 31, 09:00 pm",1,0,0,-5.99527,0,0,0,0,0,0,0,1,0,0.0155445,0,0,0.538272,0,0,-0.185897,286.085,285.687,0,204,393,0,293,0,0,291.37,279.228,1.7,6.18425,-6.18425,0,0,0,0,14.3,22,3,996,295.899,111.447,12.8156,3.5,0.0155445,0,0,0,-273.15,0,0,0,-273.15,0,2158
"Mar 31, 10:00 pm",1,0,0,-5.74884,0,0,0,0,0,0,0,1,0,0.0154009,0,0,0.536216,0,0,-0.169752,281.587,281.221,0,204,393,0,293,0,0,286.868,275.253,1.7,5.91986,-5.91986,0,0,0,0,13.1,23,3,996,308.577,121.276,11.6938,2.9,0.0154009,0,0,0,-273.15,0,0,0,-273.15,0,2159
"Mar 31, 11:00 pm",1,0,0,-5.51586,0,0,0,0,0,0,0,1,0,0.0152654,0,0,0.534288,0,0,-0.160999,277.37,277.022,0,204,393,0,293,0,0,282.486,271.299,1.7,5.67785,-5.67785,0,0,0,0,12,0,3,996,324.198,129.302,10.6328,3.9,0.0152654,0,0,0,-273.15,0,0,0,-273.15,0,2160
"Apr 1, 12:00 am",1,0,0,-5.29917,0,0,0,0,0,0,0,1,0,0.0151384,0,0,0.532491,0,0,-0.153815,273.334,272.998,0,204,393,0,293,0,0,278.274,267.473,1.7,5.4539,-5.4539,0,0,0,0,10.8,1,4,996,343.286,134.459,9.00313,4.2,0.0151384,0,0,0,-273.15,0,0,0,-273.15,0,2161
"Apr 1, 01:00 am",1,0,0,-5.09275,0,0,0,0,0,0,0,1,0,0.0150196,0,0,0.530819,0,0,-0.147077,269.455,269.133,0,204,393,0,293,0,0,274.227,263.796,1.7,5.24068,-5.24068,0,0,0,0,9.6,2,4,993,4.66818,135.673,8.35,2.5,0.0150196,0,0,0,-273.15,0,0,0,-273.15,0,2162
"Apr 1, 02:00 am",1,0,0,-4.90377,0,0,0,0,0,0,0,1,0,0.0149079,0,0,0.529257,0,0,-0.141017,265.723,265.413,0,204,393,0,293,0,0,270.337,260.247,1.7,5.0456,-5.0456,0,0,0,0,8.5,3,4,993,25.3372,132.625,7.25,2.6,0.0149079,0,0,0,-273.15,0,0,0,-273.15,0,2163
"Apr 1, 03:00 am",1,0,0,-4.73034,0,0,0,0,0,0,0,1,0,0.0148026,0,0,0.527795,0,0,-0.135508,262.124,261.824,0,204,393,0,293,0,0,266.591,256.814,1.7,4.86663,-4.86663,0,0,0,0,7.3,4,4,993,42.9137,126.061,6.12813,4.7,0.0148026,0,0,0,-273.15,0,0,0,-273.15,0,2164
"Apr 1, 04:00 am",1,0,0,-4.56029,0,0,0,0,0,0,0,1,0,0.0147035,0,0,0.52643,0,0,-0.130051,258.65,258.362,0,204,393,0,293,0,0,262.979,253.511,1.7,4.69107,-4.69107,0,0,0,0,6.7,5,4,993,57.121,117.125,5.52812,3.6,0.0147035,0,0,0,-273.15,0,0,0,-273.15,0,2165
"Apr 1, 05:00 am",1,0,0,-4.40076,0,0,0,0,0,0,0,1,0,0.01461,0,0,0.525152,0,0,-0.124993,255.3,255.021,0,204,393,0,293,0,0,259.494,250.319,1.7,4.52644,-4.52644,0,0,0,0,6,6,4,993,68.8123,106.755,4.90625,1.9,0.01461,0,0,0,-273.15,0,0,0,-273.15,0,2166
"Apr 1, 06:00 am",1,0,0,-4.2515,0,0,0,0,0,0,0,1,0,0.0145218,0,0,0.523959,0,0,-0.120315,252.063,251.794,0,204,393,0,293,0,0,256.13,247.23,1.7,4.37247,-4.37247,0,0,0,0,5.6,7,4,993,78.9796,95.5783,4.50625,2.1,0.0145218,0,0,0,-273.15,0,0,0,-273.15,0,2167
"Apr 1, 07:00 am",1,0,0,-4.10905,0,0,0,0,0,0,0,1,0,0.01444,0,0,0.522899,0,0,-0.115859,248.934,248.673,0,204,393,0,293,0,0,252.88,244.244,1.7,4.22553,-4.22553,0,0,0,0,5.5,8,4,993,88.4834,84.4278,4.40625,1.9,0.01444,0,0,0,-273.15,0,0,0,-273.15,0,2168
"Apr 1, 08:00 am",2,6,0,118.989,635.195,0.990944,1,0.998084,0.86981,7.71618,0.06,1,0,0.367854,0.670061,0,4.1666,251.528,249.251,40.6797,284.821,312.343,222.246,338.65,379.607,222.246,293,0.122235,31.8757,267.815,373.858,4.67413,10.0496,156.967,167.016,0,0,641,7.6,9,4,993,98.1121,72.9169,6.42812,2.5,0.550089,0,0,0,-273.15,0,0,0,-273.15,0,2169
"Apr 1, 09:00 am",6,0,0,19.2915,738.279,0.958804,0.999946,0.99581,1,16.5032,0.06,1,0,1.19766,0.768555,0,9.20642,302.148,289.701,191.683,293,385.562,846.117,0,385.562,846.117,293,0.465364,191.683,291.572,392.896,7.05098,11.7648,210.886,222.651,-0.000220537,0,770,9.5,10,4,993,108.739,61.623,6.21875,1.6,1.72303,0,0,0,-273.15,0,0,0,-273.15,0,2170
"Apr 1, 10:00 am",6,0,0,0.639662,752.412,0.912015,0.988921,0.994126,1,24.2147,0.06,1,0,1.27599,0.758796,0,9.59591,323.73,295.247,211.605,293,392.628,863.979,0,392.628,863.979,293,0.475188,211.605,292.958,392.849,7.19982,11.8175,212.214,224.032,-0.000280801,0,825,11.3,11,4,993,121.526,51.0902,7.39375,2.6,1.81118,0,0,0,-273.15,0,0,0,-273.15,0,2171
"Apr 1, 11:00 am",6,0,0,-0.263855,561.833,0.863032,0.973762,0.993168,1,30.3413,0.06,1,0,0.493312,0.746444,0,5.12468,255.452,220.463,153.107,293,392.55,625.653,0,392.55,625.653,293,0.344109,153.107,292.999,392.398,5.21378,11.7425,152.821,164.564,-0.000202868,0,651,12.8,12,4,993,138.076,42.1256,7.72188,3.4,0.897421,0,0,0,-273.15,0,0,0,-273.15,0,2172
"Apr 1, 12:00 pm",6,0,0,-0.0601517,636.907,0.827152,0.960599,0.992502,1,34.1927,0.06,1,0,0.701184,0.735861,0,6.46312,302.148,249.922,172.237,293,392.373,705.156,0,392.373,705.156,293,0.387836,172.237,293,392.346,5.8763,11.7566,172.151,183.908,-0.000227427,0,770,14,13,4,993,159.884,36.0754,8.0625,5.4,1.14902,0,0,0,-273.15,0,0,0,-273.15,0,2173
"Apr 1, 01:00 pm",6,0,0,0.393041,700.669,0.818539,0.957175,0.992344,1,35.0612,0.06,1,0,0.916765,0.733121,0,7.71325,335.894,274.943,189.387,293,392.758,772.187,0,392.758,772.187,293,0.424703,189.387,293,392.931,6.43489,11.8133,189.753,201.566,-0.000251957,0,856,14.8,14,4,993,185.754,34.5874,8.55,8.4,1.40147,0,0,0,-273.15,0,0,0,-273.15,0,2174
"Apr 1, 02:00 pm",6,0,0,-0.333954,635.01,0.841073,0.965914,0.992759,1,32.7464,0.06,1,0,0.706265,0.740124,0,6.49388,296.262,249.178,173.02,293,392.571,706.867,0,392.571,706.867,293,0.388777,173.02,293,392.411,5.89056,11.7625,172.66,184.422,-0.000229343,0,755,15.3,15,4,993,210.339,38.2125,8.81563,8.8,1.15504,0,0,0,-273.15,0,0,0,-273.15,0,2175
"Apr 1, 03:00 pm",6,0,0,0.271263,759.071,0.884698,0.980871,0.993581,1,27.7856,0.06,1,0,1.27883,0.752207,0,9.60992,336.679,297.859,211.995,293,392.732,864.616,0,392.732,864.616,293,0.475539,211.995,293,392.84,7.20514,11.8158,212.236,224.052,-0.000281888,0,858,15.4,16,4,993,229.787,45.7171,8.99375,7.8,1.81437,0,0,0,-273.15,0,0,0,-273.15,0,2176
"Apr 1, 04:00 pm",6,0,0,-23.5354,83.1511,0.934282,0.994665,0.994608,1,20.8876,0.06,1,0,0.0167188,0.763574,0,0.55463,34.9236,32.6285,40.5118,293,374.694,204,0,374.694,204,293,0.1122,40.5118,293,337.437,1.7,8.40836,16.5059,24.9142,-3.65562e-05,0,89,14.5,17,4,993,244.503,55.4795,8.5625,5.6,0.188919,0,0,0,-273.15,0,0,0,-273.15,0,2177
"Apr 1, 05:00 pm",6,0,0,-25.192,11.708,0.975664,1,0.996822,1,12.6663,0.06,1,0,0.0158785,0.769378,0,0.542756,4.7088,4.59421,22.755,293,339.905,204,0,339.905,204,293,0.1122,22.755,293,293.822,1.7,6.61995,-3.08528,3.53468,-6.91913e-06,0,12,13.3,18,4,993,256.2,66.4053,8.14375,6.6,0.188079,0,0,0,-273.15,0,0,0,-273.15,0,2178
"Apr 1, 06:00 pm",2,0,0,-4.71485,8.98222,0.998025,1,0.99911,0.67086,3.60201,0.0389867,1,0,0.0160451,0.33615,0,0.545508,3.5316,3.52462,-0.781676,314.33,312.716,0,204,393,0,293,0,0,300.931,287.609,1.7,6.80875,-5.62395,1.1848,0,0,9,12.2,19,4,993,266.292,77.8444,8.05937,7,0.0550319,0,0,0,-273.15,0,0,0,-273.15,0,2179
"Apr 1, 07:00 pm",2,0,0,-6.62672,2,1,1,1,0,0,0,1,0,0.0159774,0,0,0.544522,0.7848,0.7848,-0.323755,301.083,300.402,0,204,393,0,293,0,0,303.737,289.597,1.7,6.9829,-6.9829,0,0,0,2,11,20,4,993,275.789,89.0525,7.5625,5.6,0.0159774,0,0,0,-273.15,0,0,0,-273.15,0,2180
"Apr 1, 08:00 pm",1,0,0,-6.52281,0,0,0,0,0,0,0,1,0,0.0158243,0,0,0.5423,0,0,-0.215082,294.455,293.999,0,204,393,0,293,0,0,299.887,286.689,1.7,6.74398,-6.74398,0,0,0,0,10.3,21,4,993,285.507,100.373,7.72188,3,0.0158243,0,0,0,-273.15,0,0,0,-273.15,0,2181
"Apr 1, 09:00 pm",1,0,0,-6.26088,0,0,0,0,0,0,0,1,0,0.0156615,0,0,0.539953,0,0,-0.188317,289.419,289.017,0,204,393,0,293,0,0,295.078,282.53,1.7,6.45102,-6.45102,0,0,0,0,9.5,22,4,993,296.247,111.223,7.54688,3.6,0.0156615,0,0,0,-273.15,0,0,0,-273.15,0,2182
"Apr 1, 10:00 pm",1,0,0,-5.98045,0,0,0,0,0,0,0,1,0,0.0155079,0,0,0.537748,0,0,-0.176289,284.816,284.438,0,204,393,0,293,0,0,290.318,278.291,1.7,6.15786,-6.15786,0,0,0,0,8.8,23,4,993,308.922,121.015,7.55,3,0.0155079,0,0,0,-273.15,0,0,0,-273.15,0,2183
"Apr 1, 11:00 pm",1,0,0,-5.72139,0,0,0,0,0,0,0,1,0,0.0153644,0,0,0.535698,0,0,-0.167355,280.451,280.09,0,204,393,0,293,0,0,285.749,274.189,1.7,5.88973,-5.88973,0,0,0,0,8.1,0,4,993,324.512,128.993,6.77188,3.4,0.0153644,0,0,0,-273.15,0,0,0,-273.15,0,2184
"Apr 2, 12:00 am",1,0,0,-5.48424,0,0,0,0,0,0,0,1,0,0.0152305,0,0,0.533794,0,0,-0.159609,276.275,275.928,0,204,393,0,293,0,0,281.376,270.239,1.7,5.64478,-5.64478,0,0,0,0,7.4,1,4,993,343.51,134.1,6.30625,3.6,0.0152305,0,0,0,-273.15,0,0,0,-273.15,0,2185
"Apr 2, 01:00 am",1,0,0,-5.26266,0,0,0,0,0,0,0,1,0,0.0151054,0,0,0.532026,0,0,-0.152429,272.267,271.934,0,204,393,0,293,0,0,277.186,266.444,1.7,5.41597,-5.41597,0,0,0,0,7,2,4,993,4.74057,135.284,6.0625,3,0.0151054,0,0,0,-273.15,0,0,0,-273.15,0,2186
"Apr 2, 02:00 am",1,0,0,-5.05875,0,0,0,0,0,0,0,1,0,0.0149881,0,0,0.530378,0,0,-0.145875,268.417,268.097,0,204,393,0,293,0,0,273.164,262.79,1.7,5.20546,-5.20546,0,0,0,0,6.6,3,4,993,25.2588,132.237,5.81875,3.6,0.0149881,0,0,0,-273.15,0,0,0,-273.15,0,2187
"Apr 2, 03:00 am",1,0,0,-4.87023,0,0,0,0,0,0,0,1,0,0.0148779,0,0,0.52884,0,0,-0.139857,264.71,264.402,0,204,393,0,293,0,0,269.299,259.266,1.7,5.01089,-5.01089,0,0,0,0,6.2,4,4,993,42.7396,125.695,5.41875,5.6,0.0148779,0,0,0,-273.15,0,0,0,-273.15,0,2188
"Apr 2, 04:00 am",1,0,0,-4.68872,0,0,0,0,0,0,0,1,0,0.0147743,0,0,0.527405,0,0,-0.134041,261.139,260.843,0,204,393,0,293,0,0,265.579,255.875,1.7,4.82351,-4.82351,0,0,0,0,6.1,5,4,993,56.9017,116.785,5.475,4.9,0.0147743,0,0,0,-273.15,0,0,0,-273.15,0,2189
