"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 2, 05:00 am",1,0,0,-4.51882,0,0,0,0,0,0,0,1,0,0.0146768,0,0,0.526064,0,0,-0.128655,257.699,257.413,0,204,393,0,293,0,0,261.996,252.603,1.7,4.64818,-4.64818,0,0,0,0,5.9,6,4,993,68.5743,106.435,5.19688,3.6,0.0146768,0,0,0,-273.15,0,0,0,-273.15,0,2190
"Apr 2, 06:00 am",1,0,0,-4.36086,0,0,0,0,0,0,0,1,0,0.0145847,0,0,0.524808,0,0,-0.123702,254.38,254.104,0,204,393,0,293,0,0,258.542,249.44,1.7,4.48524,-4.48524,0,0,0,0,5.8,7,4,993,78.7328,95.2724,5.33125,4.4,0.0145847,0,0,0,-273.15,0,0,0,-273.15,0,2191
"Apr 2, 07:00 am",1,0,0,-4.21256,0,0,0,0,0,0,0,1,0,0.0144982,0,0,0.523647,0,0,-0.119072,251.173,250.906,0,204,393,0,293,0,0,255.208,246.38,1.7,4.33227,-4.33227,0,0,0,0,5.8,8,4,993,88.23,84.1343,5.25313,6.1,0.0144982,0,0,0,-273.15,0,0,0,-273.15,0,2192
"Apr 2, 08:00 am",2,6,0,98.9897,468.979,0.9915,1,0.998144,0.853796,7.47554,0.06,1,0,0.134572,0.657764,0,2.17439,185.605,184.027,14.7987,284.231,298.866,78.3389,326.595,383.943,78.3389,293,0.0430864,8.49908,265.037,366.126,3.37445,9.57592,111.472,121.048,0,0,473,8.4,9,4,993,97.8517,72.6148,6.91562,7.8,0.237658,0,0,0,-273.15,0,0,0,-273.15,0,2193
"Apr 2, 09:00 am",6,0,0,35.4618,789.279,0.960193,1,0.995886,1,16.2206,0.06,1,0,1.44973,0.768655,0,10.4479,322.553,309.713,191.075,293,379.752,903.208,0,379.752,903.208,293,0.496764,191.075,290.749,392.693,7.52673,11.7718,226.291,238.062,-0.000193811,0,822,9.7,10,4,993,108.474,61.3082,7.47344,8.2,2.0065,0,0,0,-273.15,0,0,0,-273.15,0,2194
"Apr 2, 10:00 am",6,0,0,0.753923,353.81,0.914238,0.989529,0.994173,1,23.9023,0.06,1,0,0.11589,0.759298,0,1.96836,151.859,138.835,92.921,293,391.815,382.711,0,391.815,382.711,293,0.210491,92.921,292.897,392.348,3.18926,11.7532,93.6639,105.417,-0.000121364,0,387,10.7,11,4,993,121.269,50.7531,7.34062,12,0.386381,0,0,0,-273.15,0,0,0,-273.15,0,2195
"Apr 2, 11:00 am",6,0,0,0.171942,667.75,0.866082,0.974801,0.993225,1,29.9935,0.06,1,0,0.850704,0.747284,0,7.34258,302.54,262.025,183.885,293,392.353,753,0,392.353,753,293,0.41415,183.885,292.987,392.45,6.275,11.7779,184.029,195.807,-0.000242716,0,771,12.8,12,4,993,137.872,41.7585,8.34688,7.8,1.32485,0,0,0,-273.15,0,0,0,-273.15,0,2196
"Apr 2, 12:00 pm",6,0,0,-0.0694066,741.131,0.830865,0.962043,0.992571,1,33.8123,0.06,1,0,1.13195,0.737017,0,8.86701,350.021,290.82,202.661,293,392.369,829.75,0,392.369,829.75,293,0.456363,202.661,292.999,392.343,6.91459,11.7771,202.562,214.339,-0.000267582,0,892,14.5,13,4,993,159.831,35.685,9.10938,6.1,1.64831,0,0,0,-273.15,0,0,0,-273.15,0,2197
"Apr 2, 01:00 pm",6,0,0,0.385196,703.265,0.822532,0.958775,0.992418,1,34.6609,0.06,1,0,0.933368,0.734401,0,7.80526,335.502,275.961,190.506,293,392.738,776.92,0,392.738,776.92,293,0.427306,190.506,293,392.903,6.47433,11.8017,190.864,202.666,-0.000253346,0,855,15.7,14,4,993,185.94,34.2101,9.7625,7.8,1.42067,0,0,0,-273.15,0,0,0,-273.15,0,2198
"Apr 2, 02:00 pm",6,0,0,-0.165977,503.531,0.844851,0.967311,0.992829,1,32.3441,0.06,1,0,0.33861,0.741246,0,3.99807,233.87,197.586,134.912,293,392.707,550.38,0,392.707,550.38,293,0.302709,134.912,293,392.595,4.5865,11.7328,134.727,146.46,-0.000179305,0,596,16.4,15,4,993,210.697,37.8889,9.525,7,0.701319,0,0,0,-273.15,0,0,0,-273.15,0,2199
"Apr 2, 03:00 pm",6,0,0,-19.9899,102.991,0.88785,0.981853,0.993642,1,27.3957,0.06,1,0,0.0169041,0.753006,0,0.557383,45.5184,40.4135,41.9001,293,377.353,204,0,377.353,204,293,0.1122,41.9001,293,345.967,1.7,8.86752,21.5641,30.4316,-4.02427e-05,0,116,16,16,4,993,230.192,45.4531,9.59375,7.8,0.189104,0,0,0,-273.15,0,0,0,-273.15,0,2200
"Apr 2, 04:00 pm",6,0,0,13.4472,224.78,0.936583,0.995212,0.994709,1,20.5147,0.06,1,0,0.0209961,0.764071,0,0.635846,94.176,88.2036,42.1906,293,373.765,215.024,0,373.765,215.024,293,0.118263,42.1906,293,389.914,1.79187,11.7838,55.6099,67.3938,-3.72316e-05,0,240,15.6,17,4,993,244.896,55.2591,9.58438,7,0.199259,0,0,0,-273.15,0,0,0,-273.15,0,2201
"Apr 2, 05:00 pm",6,0,0,-34.6226,2.93105,0.977015,1,0.996915,1,12.3082,0.06,1,0,0.0159715,0.769449,0,0.543893,1.1772,1.15014,29.7985,293,353.883,204,0,353.883,204,293,0.1122,29.7985,293,299.43,1.7,6.62959,-5.74461,0.884976,-1.51315e-05,0,3,14.6,18,4,993,256.57,66.2106,8.89688,5.6,0.188172,0,0,0,-273.15,0,0,0,-273.15,0,2202
"Apr 2, 06:00 pm",6,0,0,-17.5246,3.99354,0.998384,1,0.999195,0.67534,3.25742,0.0399409,1,0,0.01568,0.346706,0,0.540154,1.5696,1.56706,12.148,293,318.386,204,0,318.386,204,293,0.1122,12.148,293,282.049,1.7,6.31757,-5.77426,0.543311,-1.09686e-06,0,4,13.5,19,4,993,266.645,77.6615,8.10938,8.8,0.167821,0,0,0,-273.15,0,0,0,-273.15,0,2203
"Apr 2, 07:00 pm",1,0,0,-5.84544,0,0,0,0,0,0,0,1,0,0.0157563,0,0,0.541346,0,0,-0.517213,299.819,298.73,0,204,393,0,293,0,0,295.85,281.435,1.7,6.44737,-6.44737,0,0,0,1,12.5,20,4,993,276.134,88.896,7.1875,8.2,0.0157563,0,0,0,-273.15,0,0,0,-273.15,0,2204
"Apr 2, 08:00 pm",1,0,0,-6.16097,0,0,0,0,0,0,0,1,0,0.0156614,0,0,0.539955,0,0,-0.240776,290.565,290.052,0,204,393,0,293,0,0,294.76,281.788,1.7,6.4164,-6.4164,0,0,0,0,11.5,21,4,993,285.85,100.175,7.35938,6.1,0.0156614,0,0,0,-273.15,0,0,0,-273.15,0,2205
"Apr 2, 09:00 pm",1,0,0,-5.98268,0,0,0,0,0,0,0,1,0,0.0155171,0,0,0.53788,0,0,-0.184825,285.271,284.875,0,204,393,0,293,0,0,290.56,278.439,1.7,6.17048,-6.17048,0,0,0,0,10.5,22,4,993,296.592,111,7.21875,7,0.0155171,0,0,0,-273.15,0,0,0,-273.15,0,2206
"Apr 2, 10:00 pm",1,0,0,-5.73586,0,0,0,0,0,0,0,1,0,0.0153745,0,0,0.535841,0,0,-0.169121,280.788,280.423,0,204,393,0,293,0,0,286.065,274.465,1.7,5.90623,-5.90623,0,0,0,0,9.5,23,4,993,309.264,120.754,6.375,6.6,0.0153745,0,0,0,-273.15,0,0,0,-273.15,0,2207
"Apr 2, 11:00 pm",1,0,0,-5.4999,0,0,0,0,0,0,0,1,0,0.0152401,0,0,0.533931,0,0,-0.160322,276.583,276.236,0,204,393,0,293,0,0,281.692,270.525,1.7,5.6612,-5.6612,0,0,0,0,8.4,0,4,993,324.822,128.683,5.66562,5.6,0.0152401,0,0,0,-273.15,0,0,0,-273.15,0,2208
"Apr 3, 12:00 am",1,0,0,-5.28059,0,0,0,0,0,0,0,1,0,0.0151143,0,0,0.532152,0,0,-0.153068,272.56,272.227,0,204,393,0,293,0,0,277.491,266.717,1.7,5.43456,-5.43456,0,0,0,0,7.4,1,4,993,343.73,133.742,5.05625,4.9,0.0151143,0,0,0,-273.15,0,0,0,-273.15,0,2209
"Apr 3, 01:00 am",1,0,0,-5.07847,0,0,0,0,0,0,0,1,0,0.0149963,0,0,0.530494,0,0,-0.146541,268.695,268.373,0,204,393,0,293,0,0,273.457,263.046,1.7,5.22587,-5.22587,0,0,0,0,6.3,2,4,993,4.81124,134.896,4.65938,5.4,0.0149963,0,0,0,-273.15,0,0,0,-273.15,0,2210
"Apr 3, 02:00 am",1,0,0,-4.8892,0,0,0,0,0,0,0,1,0,0.0148855,0,0,0.528947,0,0,-0.140465,264.973,264.664,0,204,393,0,293,0,0,269.578,259.508,1.7,5.03047,-5.03047,0,0,0,0,5,3,4,993,25.1813,131.851,3.51563,4.1,0.0148855,0,0,0,-273.15,0,0,0,-273.15,0,2211
"Apr 3, 03:00 am",1,0,0,-4.71608,0,0,0,0,0,0,0,1,0,0.0147811,0,0,0.527499,0,0,-0.134967,261.385,261.086,0,204,393,0,293,0,0,265.843,256.087,1.7,4.85183,-4.85183,0,0,0,0,3.7,4,4,993,42.5674,125.329,2.52813,6.1,0.0147811,0,0,0,-273.15,0,0,0,-273.15,0,2212
"Apr 3, 04:00 am",1,0,0,-4.54602,0,0,0,0,0,0,0,1,0,0.0146828,0,0,0.526147,0,0,-0.129517,257.922,257.634,0,204,393,0,293,0,0,262.241,252.794,1.7,4.67626,-4.67626,0,0,0,0,3.1,5,4,993,56.6843,116.445,1.85,3.9,0.0146828,0,0,0,-273.15,0,0,0,-273.15,0,2213
"Apr 3, 05:00 am",1,0,0,-4.38779,0,0,0,0,0,0,0,1,0,0.0145901,0,0,0.524881,0,0,-0.124517,254.582,254.303,0,204,393,0,293,0,0,258.767,249.611,1.7,4.51299,-4.51299,0,0,0,0,2.4,6,4,993,68.3377,106.117,1.07188,2.3,0.0145901,0,0,0,-273.15,0,0,0,-273.15,0,2214
"Apr 3, 06:00 am",1,0,0,-4.23992,0,0,0,0,0,0,0,1,0,0.0145028,0,0,0.523708,0,0,-0.119894,251.354,251.085,0,204,393,0,293,0,0,255.413,246.529,1.7,4.36047,-4.36047,0,0,0,0,1.9,7,4,993,78.487,94.9679,0.728125,2.8,0.0145028,0,0,0,-273.15,0,0,0,-273.15,0,2215
"Apr 3, 07:00 am",1,0,0,-4.09885,0,0,0,0,0,0,0,1,0,0.0144219,0,0,0.522672,0,0,-0.115485,248.232,247.972,0,204,393,0,293,0,0,252.172,243.549,1.7,4.21495,-4.21495,0,0,0,0,1.8,8,4,993,87.977,83.8418,0.628125,3.6,0.0144219,0,0,0,-273.15,0,0,0,-273.15,0,2216
"Apr 3, 08:00 am",2,6,0,100.675,466.278,0.992081,1,0.99821,0.865744,7.21486,0.06,1,0,0.133965,0.667013,0,2.1755,184.428,182.968,14.3078,282.191,296.591,75.9818,329.989,383.62,75.9818,293,0.04179,7.88388,262.382,364.416,3.38309,9.41159,112.632,122.043,0,0,470,4.3,9,4,993,97.5911,72.3145,2.7375,2.5,0.235755,0,0,0,-273.15,0,0,0,-273.15,0,2217
"Apr 3, 09:00 am",6,0,0,37.2948,697.128,0.961557,1,0.995961,1,15.9386,0.06,1,0,0.957741,0.768713,0,7.947,284.49,273.553,161.546,293,377.52,784.886,0,377.52,784.886,293,0.431688,161.546,289.899,392.832,6.54072,11.7308,198.553,210.284,-0.000155755,0,725,6.4,10,4,993,108.207,60.9955,4.13438,3.6,1.44943,0,0,0,-273.15,0,0,0,-273.15,0,2218
"Apr 3, 10:00 am",6,0,0,1.52339,826.62,0.91643,0.990121,0.994219,1,23.5904,0.06,1,0,1.73252,0.759788,0,11.7465,353.945,324.366,233.122,293,391.959,958.662,0,391.959,958.662,293,0.527264,233.122,292.899,392.442,7.98885,11.8365,234.613,246.449,-0.000305345,0,902,8.2,11,4,993,121.01,50.4181,5.15312,3.2,2.31978,0,0,0,-273.15,0,0,0,-273.15,0,2219
"Apr 3, 11:00 am",6,0,0,0.292535,770.019,0.869096,0.975815,0.993282,1,29.6462,0.06,1,0,1.31473,0.748104,0,9.78738,347.666,302.155,213.939,293,392.705,872.791,0,392.705,872.791,293,0.480035,213.939,292.998,392.814,7.27326,11.8432,214.201,226.044,-0.000284324,0,886,9.8,12,4,993,137.665,41.3933,5.89375,3.9,1.85476,0,0,0,-273.15,0,0,0,-273.15,0,2220
"Apr 3, 12:00 pm",6,0,0,0.077869,752.748,0.834532,0.96345,0.992638,1,33.4329,0.06,1,0,1.17226,0.738146,0,9.07294,353.945,295.378,206.153,293,392.884,839.422,0,392.884,839.422,293,0.461682,206.153,293,392.915,6.99519,11.831,206.201,218.032,-0.000274934,0,902,11.1,13,4,993,159.777,35.2962,6.56875,3.6,1.69394,0,0,0,-273.15,0,0,0,-273.15,0,2221
"Apr 3, 01:00 pm",6,0,0,-0.0720408,712.419,0.826473,0.960332,0.99249,1,34.2619,0.06,1,0,0.980809,0.735647,0,8.06523,338.249,279.553,193.951,293,392.835,790.154,0,392.835,790.154,293,0.434585,193.951,293,392.803,6.58462,11.8018,193.851,205.653,-0.000258413,0,862,12,14,4,993,186.128,33.8345,7.07813,3,1.47539,0,0,0,-273.15,0,0,0,-273.15,0,2222
"Apr 3, 02:00 pm",6,0,0,-0.0427644,579.575,0.848572,0.968668,0.992898,1,31.9433,0.06,1,0,0.529244,0.742337,0,5.36753,268.009,227.425,157.128,293,392.753,640.697,0,392.753,640.697,293,0.352383,157.128,293,392.724,5.33914,11.7636,157.063,168.826,-0.000209018,0,683,12.5,15,4,993,211.057,37.5676,7.34375,2.8,0.941628,0,0,0,-273.15,0,0,0,-273.15,0,2223
"Apr 3, 03:00 pm",6,0,0,0.0976258,743.942,0.890948,0.982804,0.993703,1,27.0074,0.06,1,0,1.20761,0.753781,0,9.25286,327.654,291.923,208.166,293,392.848,847.943,0,392.848,847.943,293,0.466369,208.166,293,392.893,7.06619,11.8132,208.233,220.046,-0.000277423,0,835,12.7,16,4,993,230.598,45.1913,7.62187,3.2,1.73398,0,0,0,-273.15,0,0,0,-273.15,0,2224
"Apr 3, 04:00 pm",6,0,0,0.0356825,718.208,0.938834,0.995738,0.994813,1,20.1433,0.06,1,0,1.1294,0.764555,0,8.85239,300.186,281.825,203.649,293,392.925,828.866,0,392.925,828.866,293,0.455876,203.649,293,392.939,6.90722,11.816,203.655,215.471,-0.000271808,0,765,12.4,17,4,993,245.289,55.0405,7.32187,3.4,1.64527,0,0,0,-273.15,0,0,0,-273.15,0,2225
"Apr 3, 05:00 pm",6,0,0,-0.111301,560.579,0.978323,1,0.997007,1,11.9516,0.06,1,0,0.533295,0.76952,0,5.39456,224.845,219.971,157.638,293,392.814,642.353,0,392.814,642.353,293,0.353294,157.638,293,392.749,5.35294,11.7687,157.504,169.272,-0.000209947,0,573,11.5,18,4,993,256.94,66.0173,6.96875,2.6,0.946589,0,0,0,-273.15,0,0,0,-273.15,0,2226
"Apr 3, 06:00 pm",6,0,0,-22.4684,189.754,0.998707,1,0.99928,0.67979,2.91423,0.0408945,1,0,0.0167745,0.357353,0,0.555453,74.556,74.4596,40.9325,293,375.501,204,0,375.501,204,293,0.1122,40.9325,293,340.034,1.7,8.57483,18.0335,26.6083,-3.76498e-05,0,190,10.2,19,4,993,266.997,77.4793,6.37187,2.5,0.169869,0,0,0,-273.15,0,0,0,-273.15,0,2227
"Apr 3, 07:00 pm",6,0,0,-28.0139,7,1,1,1,0,0,0,1,0,0.0157821,0,0,0.541424,2.7468,2.7468,22.3749,293,339.144,204,0,339.144,204,293,0.1122,22.3749,293,288.339,1.7,6.42159,-6.42159,0,-6.58767e-06,0,7,8.8,20,4,993,276.477,88.7371,5.51875,0.9,0.127982,0,0,0,-273.15,0,0,0,-273.15,0,2228
"Apr 3, 08:00 pm",1,0,0,-5.722,0,0,0,0,0,0,0,1,0,0.0159558,0,0,0.544252,0,0,-0.798613,311.566,309.911,0,204,393,0,293,0,0,300.039,284.076,1.7,6.67749,-6.67749,0,0,0,0,8.2,21,4,993,286.191,99.9762,5.23125,0.7,0.0159558,0,0,0,-273.15,0,0,0,-273.15,0,2229
"Apr 3, 09:00 pm",1,0,0,-6.98954,0,0,0,0,0,0,0,1,0,0.0158814,0,0,0.543149,0,0,-0.319895,298.183,297.508,0,204,393,0,293,0,0,301.695,286.749,1.7,7.34011,-7.34011,0,0,0,0,7.5,22,4,993,296.935,110.776,4.60938,0,0.0158814,0,0,0,-273.15,0,0,0,-273.15,0,2230
"Apr 3, 10:00 pm",1,0,0,-6.38751,0,0,0,0,0,0,0,1,0,0.0157383,0,0,0.541059,0,0,-0.201786,291.717,291.288,0,204,393,0,293,0,0,297.402,284.38,1.7,6.59296,-6.59296,0,0,0,0,6.8,23,4,993,309.602,120.493,4.37813,0.3,0.0157383,0,0,0,-273.15,0,0,0,-273.15,0,2231
"Apr 3, 11:00 pm",1,0,0,-6.1186,0,0,0,0,0,0,0,1,0,0.015579,0,0,0.538767,0,0,-0.181067,286.946,286.559,0,204,393,0,293,0,0,292.553,280.281,1.7,6.30089,-6.30089,0,0,0,0,6.2,0,4,993,325.127,128.374,3.93437,0.3,0.015579,0,0,0,-273.15,0,0,0,-273.15,0,2232
"Apr 4, 12:00 am",1,0,0,-5.84617,0,0,0,0,0,0,0,1,0,0.0154306,0,0,0.536642,0,0,-0.171486,282.479,282.11,0,204,393,0,293,0,0,287.881,276.095,1.7,6.01867,-6.01867,0,0,0,0,5.5,1,4,993,343.946,133.385,3.625,0.3,0.0154306,0,0,0,-273.15,0,0,0,-273.15,0,2233
"Apr 4, 01:00 am",1,0,0,-5.59836,0,0,0,0,0,0,0,1,0,0.0152922,0,0,0.53467,0,0,-0.163305,278.215,277.861,0,204,393,0,293,0,0,283.412,272.069,1.7,5.76262,-5.76262,0,0,0,0,5.3,2,4,993,4.88011,134.51,3.81563,0.2,0.0152922,0,0,0,-273.15,0,0,0,-273.15,0,2234
"Apr 4, 02:00 am",1,0,0,-5.36723,0,0,0,0,0,0,0,1,0,0.015163,0,0,0.532839,0,0,-0.155751,274.127,273.788,0,204,393,0,293,0,0,279.133,268.205,1.7,5.52388,-5.52388,0,0,0,0,5,3,4,993,25.1045,131.465,3.51563,0.1,0.015163,0,0,0,-273.15,0,0,0,-273.15,0,2235
"Apr 4, 03:00 am",1,0,0,-5.15764,0,0,0,0,0,0,0,1,0,0.015042,0,0,0.531134,0,0,-0.149048,270.202,269.876,0,204,393,0,293,0,0,275.031,264.478,1.7,5.30755,-5.30755,0,0,0,0,4.8,4,4,993,42.3971,124.966,3.55,0.4,0.015042,0,0,0,-273.15,0,0,0,-273.15,0,2236
"Apr 4, 04:00 am",1,0,0,-4.95967,0,0,0,0,0,0,0,1,0,0.0149285,0,0,0.529546,0,0,-0.142684,266.426,266.112,0,204,393,0,293,0,0,271.091,260.895,1.7,5.10316,-5.10316,0,0,0,0,4.7,5,4,993,56.4687,116.107,3.7625,0.5,0.0149285,0,0,0,-273.15,0,0,0,-273.15,0,2237
"Apr 4, 05:00 am",1,0,0,-4.77422,0,0,0,0,0,0,0,1,0,0.0148219,0,0,0.528063,0,0,-0.136755,262.791,262.489,0,204,393,0,293,0,0,267.302,257.442,1.7,4.91175,-4.91175,0,0,0,0,4.6,6,4,993,68.1026,105.8,3.6625,0.3,0.0148219,0,0,0,-273.15,0,0,0,-273.15,0,2238
"Apr 4, 06:00 am",1,0,0,-4.60104,0,0,0,0,0,0,0,1,0,0.0147215,0,0,0.526678,0,0,-0.131263,259.289,258.998,0,204,393,0,293,0,0,263.654,254.11,1.7,4.73303,-4.73303,0,0,0,0,4.5,7,4,993,78.2421,94.6649,3.79688,0.3,0.0147215,0,0,0,-273.15,0,0,0,-273.15,0,2239
"Apr 4, 07:00 am",1,0,0,-4.43376,0,0,0,0,0,0,0,1,0,0.014627,0,0,0.525383,0,0,-0.125953,255.912,255.631,0,204,393,0,293,0,0,260.138,250.901,1.7,4.5604,-4.5604,0,0,0,0,5.5,8,4,993,87.7245,83.5504,4.40625,0.1,0.014627,0,0,0,-273.15,0,0,0,-273.15,0,2240
"Apr 4, 08:00 am",2,6,0,104.444,522.151,0.992683,1,0.99828,0.902084,6.93516,0.06,1,0,0.225081,0.69506,0,3.03748,206.402,204.892,30.3534,286.193,310.93,181.726,296.872,377.774,181.726,293,0.0999491,23.5867,270.937,374.171,3.98831,10.1447,132.269,142.414,0,0,526,7.3,9,4,993,97.3305,72.016,5.65938,0.5,0.38503,0,0,0,-273.15,0,0,0,-273.15,0,2241
"Apr 4, 09:00 am",6,0,0,23.8143,797.276,0.962894,1,0.996036,1,15.6571,0.06,1,0,1.5316,0.768771,0,10.8318,324.907,312.851,205.077,293,384.164,919.926,0,384.164,919.926,293,0.505959,205.077,291.481,392.623,7.66605,11.7408,228.77,240.511,-0.000229075,0,828,9.3,10,4,993,107.94,60.6849,6.64375,0.8,2.09756,0,0,0,-273.15,0,0,0,-273.15,0,2242
"Apr 4, 10:00 am",6,0,0,0.614118,802.849,0.918591,0.990699,0.994264,1,23.279,0.06,1,0,1.58395,0.760266,0,11.0701,342.958,315.038,227.148,293,392.384,929.857,0,392.384,929.857,293,0.511421,227.148,292.967,392.582,7.74881,11.7822,227.73,239.512,-0.000300002,0,874,11.4,11,4,993,120.749,50.0854,7.41562,0.8,2.15537,0,0,0,-273.15,0,0,0,-273.15,0,2243
"Apr 4, 11:00 am",6,0,0,0.231249,748.237,0.872071,0.976805,0.993339,1,29.2998,0.06,1,0,1.2051,0.748905,0,9.24015,336.679,293.608,207.919,293,392.803,847.345,0,392.803,847.345,293,0.46604,207.919,292.999,392.893,7.06121,11.7643,208.121,219.885,-0.000276853,0,858,13.3,12,4,993,137.455,41.0302,8.22188,0.5,1.73114,0,0,0,-273.15,0,0,0,-273.15,0,2244
"Apr 4, 12:00 pm",6,0,0,0.0229025,750.984,0.838152,0.964821,0.992705,1,33.0545,0.06,1,0,1.17045,0.739246,0,9.06371,351.59,294.686,206.098,293,392.908,838.983,0,392.908,838.983,293,0.461441,206.098,293,392.918,6.99153,11.755,206.091,217.846,-0.000274988,0,896,14.9,13,4,993,159.721,34.9091,8.9625,0.6,1.69189,0,0,0,-273.15,0,0,0,-273.15,0,2245
"Apr 4, 01:00 pm",6,0,0,0.0382503,692.519,0.830359,0.961847,0.992561,1,33.8644,0.06,1,0,0.898456,0.736861,0,7.61111,327.262,271.745,188.477,293,392.951,766.901,0,392.951,766.901,293,0.421795,188.477,293,392.966,6.39084,11.7503,188.488,200.238,-0.000251686,0,834,16.1,14,4,993,186.318,33.4608,9.57656,1.2,1.38025,0,0,0,-273.15,0,0,0,-273.15,0,2246
"Apr 4, 02:00 pm",6,0,0,-0.219851,600.827,0.852237,0.969985,0.992966,1,31.5442,0.06,1,0,0.598498,0.743398,0,5.82136,276.642,235.765,163.824,293,392.739,668.1,0,392.739,668.1,293,0.367455,163.824,293,392.625,5.5675,11.6867,163.58,175.267,-0.000217866,0,705,16.9,15,4,993,211.422,37.2485,9.94687,0.6,1.02595,0,0,0,-273.15,0,0,0,-273.15,0,2247
"Apr 4, 03:00 pm",6,0,0,0.188294,728.603,0.893992,0.983726,0.993762,1,26.6208,0.06,1,0,1.13488,0.754534,0,8.88079,319.806,285.904,203.827,293,392.852,830.234,0,392.852,830.234,293,0.456629,203.827,293,392.933,6.91861,11.7381,203.986,215.724,-0.000271664,0,815,17.3,16,4,993,231.006,44.9317,10.2687,0.8,1.65151,0,0,0,-273.15,0,0,0,-273.15,0,2248
"Apr 4, 04:00 pm",6,0,0,-0.12904,768.827,0.941037,0.996243,0.994916,1,19.7736,0.06,1,0,1.40891,0.765022,0,10.2453,320.591,301.688,219.23,293,392.791,893.556,0,392.791,893.556,293,0.491456,219.23,293,392.744,7.4463,11.7289,219.069,230.798,-0.000291846,0,817,17.3,17,4,993,245.682,54.8238,10.3859,0.6,1.96037,0,0,0,-273.15,0,0,0,-273.15,0,2249
"Apr 4, 05:00 pm",6,0,0,-0.0153816,537.793,0.979587,1,0.997098,1,11.5967,0.06,1,0,0.469157,0.769591,0,4.95735,215.428,211.03,150.753,293,392.713,614.964,0,392.713,614.964,293,0.33823,150.753,293,392.692,5.1247,11.6911,150.716,162.407,-0.00020038,0,549,16.6,18,4,993,257.31,65.8254,10.5844,1,0.867387,0,0,0,-273.15,0,0,0,-273.15,0,2250
"Apr 4, 06:00 pm",6,0,0,-20.4416,205.792,0.998992,1,0.999365,0.684211,2.57254,0.0418474,1,0,0.0168812,0.368089,0,0.55704,80.8344,80.7529,41.7478,293,377.062,204,0,377.062,204,293,0.1122,41.7478,293,344.932,1.7,8.7789,20.9454,29.7243,-3.98274e-05,0,206,15.3,19,4,993,267.348,77.298,9.51875,0.9,0.170929,0,0,0,-273.15,0,0,0,-273.15,0,2251
"Apr 4, 07:00 pm",6,0,0,-29.0124,3,1,1,1,0,0,0,1,0,0.0157978,0,0,0.541625,1.1772,1.1772,23.4356,293,341.267,204,0,341.267,204,293,0.1122,23.4356,293,289.281,1.7,6.39743,-6.39743,0,-7.53921e-06,0,3,13.9,20,4,993,276.818,88.5762,9.29062,0.4,0.127998,0,0,0,-273.15,0,0,0,-273.15,0,2252
"Apr 4, 08:00 pm",1,0,0,-5.67613,0,0,0,0,0,0,0,1,0,0.0159795,0,0,0.544597,0,0,-0.82762,312.856,311.144,0,204,393,0,293,0,0,300.498,284.469,1.7,6.66721,-6.66721,0,0,0,0,13.3,21,4,993,286.53,99.778,9.62813,0.6,0.0159795,0,0,0,-273.15,0,0,0,-273.15,0,2253
"Apr 4, 09:00 pm",1,0,0,-6.53214,0,0,0,0,0,0,0,1,0,0.0159314,0,0,0.543853,0,0,-0.306136,299.264,298.619,0,204,393,0,293,0,0,302.514,288.354,1.7,6.86691,-6.86691,0,0,0,0,12.7,22,4,993,297.275,110.553,9.41875,0.6,0.0159314,0,0,0,-273.15,0,0,0,-273.15,0,2254
"Apr 4, 10:00 pm",1,0,0,-6.42338,0,0,0,0,0,0,0,1,0,0.0157766,0,0,0.54161,0,0,-0.207237,293.003,292.563,0,204,393,0,293,0,0,298.459,285.492,1.7,6.63557,-6.63557,0,0,0,0,12,23,4,993,309.936,120.231,9.5,1.6,0.0157766,0,0,0,-273.15,0,0,0,-273.15,0,2255
"Apr 4, 11:00 pm",1,0,0,-6.15701,0,0,0,0,0,0,0,1,0,0.0156173,0,0,0.539316,0,0,-0.184258,288.1,287.706,0,204,393,0,293,0,0,293.69,281.337,1.7,6.3429,-6.3429,0,0,0,0,11.4,0,4,993,325.428,128.065,9.2125,1.3,0.0156173,0,0,0,-273.15,0,0,0,-273.15,0,2256
"Apr 5, 12:00 am",1,0,0,-5.88563,0,0,0,0,0,0,0,1,0,0.0154671,0,0,0.537162,0,0,-0.173143,283.581,283.208,0,204,393,0,293,0,0,289.004,277.153,1.7,6.05986,-6.05986,0,0,0,0,10.8,1,4,993,344.158,133.029,8.76875,1.6,0.0154671,0,0,0,-273.15,0,0,0,-273.15,0,2257
"Apr 5, 01:00 am",1,0,0,-5.63531,0,0,0,0,0,0,0,1,0,0.0153268,0,0,0.535161,0,0,-0.164636,279.284,278.928,0,204,393,0,293,0,0,284.507,273.105,1.7,5.80091,-5.80091,0,0,0,0,10.3,2,4,993,4.94713,134.125,8.26875,2.3,0.0153268,0,0,0,-273.15,0,0,0,-273.15,0,2258
"Apr 5, 02:00 am",1,0,0,-5.40235,0,0,0,0,0,0,0,1,0,0.0151959,0,0,0.533303,0,0,-0.157014,275.169,274.828,0,204,393,0,293,0,0,280.201,269.214,1.7,5.56027,-5.56027,0,0,0,0,9.8,3,4,993,25.0283,131.082,8.2375,1.7,0.0151959,0,0,0,-273.15,0,0,0,-273.15,0,2259
"Apr 5, 03:00 am",1,0,0,-5.19047,0,0,0,0,0,0,0,1,0,0.0150733,0,0,0.531573,0,0,-0.150191,271.218,270.89,0,204,393,0,293,0,0,276.073,265.466,1.7,5.34153,-5.34153,0,0,0,0,9.5,4,4,993,42.2285,124.603,8.40625,3.2,0.0150733,0,0,0,-273.15,0,0,0,-273.15,0,2260
"Apr 5, 04:00 am",1,0,0,-4.98951,0,0,0,0,0,0,0,1,0,0.0149584,0,0,0.529962,0,0,-0.143709,267.419,267.104,0,204,393,0,293,0,0,272.108,261.862,1.7,5.13404,-5.13404,0,0,0,0,9.2,5,4,993,56.2549,115.77,8.575,3.2,0.0149584,0,0,0,-273.15,0,0,0,-273.15,0,2261
"Apr 5, 05:00 am",1,0,0,-4.79805,0,0,0,0,0,0,0,1,0,0.0148506,0,0,0.52846,0,0,-0.137552,263.765,263.462,0,204,393,0,293,0,0,268.296,258.398,1.7,4.93636,-4.93636,0,0,0,0,9.1,6,4,993,67.8689,105.484,8.70938,1.6,0.0148506,0,0,0,-273.15,0,0,0,-273.15,0,2262
"Apr 5, 06:00 am",1,0,0,-4.62206,0,0,0,0,0,0,0,1,0,0.0147491,0,0,0.527056,0,0,-0.131983,260.248,259.956,0,204,393,0,293,0,0,264.629,255.053,1.7,4.75477,-4.75477,0,0,0,0,9,7,4,993,77.9983,94.3633,8.84375,1.6,0.0147491,0,0,0,-273.15,0,0,0,-273.15,0,2263
"Apr 5, 07:00 am",1,0,0,-4.453,0,0,0,0,0,0,0,1,0,0.0146536,0,0,0.525745,0,0,-0.126629,256.857,256.575,0,204,393,0,293,0,0,261.097,251.83,1.7,4.58031,-4.58031,0,0,0,0,10,8,4,993,87.4725,83.2603,9.29688,2.8,0.0146536,0,0,0,-273.15,0,0,0,-273.15,0,2264
"Apr 5, 08:00 am",2,6,0,113.258,603.877,0.993218,1,0.998345,0.9115,6.67622,0.06,1,0,0.391508,0.70236,0,4.33032,238.579,236.961,45.1858,290.372,320.141,225.803,344.266,381.758,225.803,293,0.124192,36.0268,275.304,378.932,4.75058,10.5468,155.887,166.434,0,0,608,11.8,9,4,993,97.0699,71.7195,10.4719,2.6,0.575699,0,0,0,-273.15,0,0,0,-273.15,0,2265
"Apr 5, 09:00 am",6,0,0,14.1323,720.262,0.964206,1,0.996111,1,15.3761,0.06,1,0,1.14467,0.768829,0,8.93247,293.123,282.631,191.468,293,386.858,832.823,0,386.858,832.823,293,0.458053,191.468,292.567,392.93,6.94019,11.7658,205.529,217.295,-0.000226318,0,747,13.9,10,4,993,107.673,60.3764,11.9469,1.9,1.66272,0,0,0,-273.15,0,0,0,-273.15,0,2266
"Apr 5, 10:00 am",6,0,0,0.264462,798.266,0.920722,0.99126,0.99431,1,22.9682,0.06,1,0,1.56095,0.760731,0,10.9635,340.211,313.239,226.308,293,392.504,925.235,0,392.504,925.235,293,0.508879,226.308,292.988,392.608,7.71029,11.7519,226.539,238.291,-0.000299588,0,867,15.9,11,4,993,120.487,49.755,12.5016,1.3,2.12983,0,0,0,-273.15,0,0,0,-273.15,0,2267
"Apr 5, 11:00 am",6,0,0,0.128559,776.132,0.875008,0.97777,0.993394,1,28.9541,0.06,1,0,1.36004,0.749687,0,10.009,348.059,304.554,216.481,293,392.733,882.899,0,392.733,882.899,293,0.485594,216.481,293,392.781,7.35749,11.7425,216.578,228.32,-0.000287858,0,887,17.8,12,4,993,137.243,40.6694,13.3469,1.4,1.90563,0,0,0,-273.15,0,0,0,-273.15,0,2268
"Apr 5, 12:00 pm",6,0,0,-0.279152,736.509,0.841725,0.966156,0.992771,1,32.6773,0.06,1,0,1.12636,0.740318,0,8.83801,343.35,289.006,202.561,293,392.481,828.348,0,392.481,828.348,293,0.455591,202.561,293,392.367,6.9029,11.7042,202.252,213.957,-0.000268036,0,875,19.4,13,4,993,159.664,34.5239,13.9703,2.3,1.64195,0,0,0,-273.15,0,0,0,-273.15,0,2269
"Apr 5, 01:00 pm",6,0,0,0.0347866,734.921,0.83419,0.963319,0.992632,1,33.4684,0.06,1,0,1.10581,0.738041,0,8.73104,345.704,288.383,201.148,293,392.414,823.16,0,392.414,823.16,293,0.452738,201.148,293,392.427,6.85967,11.6849,201.154,212.839,-0.000265816,0,881,20.6,14,4,993,186.51,33.0889,14.5844,1.5,1.61855,0,0,0,-273.15,0,0,0,-273.15,0,2270
"Apr 5, 02:00 pm",6,0,0,0.360711,661.567,0.855844,0.971265,0.993033,1,31.1469,0.06,1,0,0.804605,0.744429,0,7.07645,303.325,259.599,181.226,293,392.787,738.692,0,392.787,738.692,293,0.406281,181.226,293,392.948,6.15577,11.6919,181.561,193.253,-0.000241232,0,773,21.4,15,4,993,211.789,36.9317,14.3687,1.2,1.27089,0,0,0,-273.15,0,0,0,-273.15,0,2271
"Apr 5, 03:00 pm",6,0,0,-0.288257,816.252,0.89698,0.984619,0.993822,1,26.2361,0.06,1,0,1.64186,0.755264,0,11.336,357.084,320.297,230.536,293,392.629,941.26,0,392.629,941.26,293,0.517693,230.536,293,392.531,7.84383,11.6956,230.213,241.909,-0.000305932,0,910,21.8,16,4,993,231.415,44.6745,14.6906,1.2,2.21955,0,0,0,-273.15,0,0,0,-273.15,0,2272
"Apr 5, 04:00 pm",6,0,0,0.111965,624.392,0.94319,0.996728,0.995018,1,19.4057,0.06,1,0,0.738837,0.765473,0,6.68956,259.769,245.011,175.792,293,392.637,717.687,0,392.637,717.687,293,0.394728,175.792,293,392.682,5.98073,11.6706,175.879,187.549,-0.000233318,0,662,21.8,17,4,993,246.075,54.6089,14.3781,1.5,1.19357,0,0,0,-273.15,0,0,0,-273.15,0,2273
"Apr 5, 05:00 pm",6,0,0,0.119861,568.868,0.980807,1,0.997189,1,11.2436,0.06,1,0,0.557801,0.769661,0,5.55672,227.592,223.224,160.013,293,392.788,652.215,0,392.788,652.215,293,0.358718,160.013,293,392.847,5.43512,11.6971,160.11,171.807,-0.000213,0,580,21.2,18,4,993,257.678,65.6348,14.325,3.4,0.97652,0,0,0,-273.15,0,0,0,-273.15,0,2274
"Apr 5, 06:00 pm",6,0,0,-18.1237,224.829,0.999241,1,0.999449,0.688603,2.23249,0.0427999,1,0,0.0170091,0.378917,0,0.558955,88.29,88.223,42.7792,293,379.032,204,0,379.032,204,293,0.1122,42.7792,293,350.674,1.7,9.06304,24.3661,33.4291,-4.26941e-05,0,225,20,19,4,993,267.698,77.1176,13.9063,2.5,0.172009,0,0,0,-273.15,0,0,0,-273.15,0,2275
"Apr 5, 07:00 pm",6,0,0,-30.2226,56,1,1,1,0,0,0,1,0,0.0158155,0,0,0.541852,21.9744,21.9744,24.701,293,343.791,204,0,343.791,204,293,0.1122,24.701,293,290.346,1.7,6.39076,-6.39076,0,-8.78527e-06,0,56,18.6,20,4,993,277.158,88.4137,13.4438,2.3,0.128016,0,0,0,-273.15,0,0,0,-273.15,0,2276
"Apr 5, 08:00 pm",1,0,0,-5.64308,0,0,0,0,0,0,0,1,0,0.0160064,0,0,0.544989,0,0,-0.862912,314.357,312.575,0,204,393,0,293,0,0,301.033,284.881,1.7,6.67777,-6.67777,0,0,0,0,17.6,21,4,993,286.867,99.5799,13.4203,2.6,0.0160064,0,0,0,-273.15,0,0,0,-273.15,0,2277
"Apr 5, 09:00 pm",1,0,0,-6.56526,0,0,0,0,0,0,0,1,0,0.0159641,0,0,0.544325,0,0,-0.313416,300.279,299.619,0,204,393,0,293,0,0,303.413,289.139,1.7,6.90897,-6.90897,0,0,0,0,16.5,22,4,993,297.612,110.329,12.8281,2.5,0.0159641,0,0,0,-273.15,0,0,0,-273.15,0,2278
"Apr 5, 10:00 pm",1,0,0,-6.45946,0,0,0,0,0,0,0,1,0,0.0158084,0,0,0.542069,0,0,-0.209334,293.917,293.472,0,204,393,0,293,0,0,299.382,286.348,1.7,6.67394,-6.67394,0,0,0,0,15.5,23,4,993,310.266,119.97,12.6875,2.8,0.0158084,0,0,0,-273.15,0,0,0,-273.15,0,2279
"Apr 5, 11:00 pm",1,0,0,-6.19448,0,0,0,0,0,0,0,1,0,0.0156473,0,0,0.539746,0,0,-0.185714,288.977,288.58,0,204,393,0,293,0,0,294.591,282.176,1.7,6.38187,-6.38187,0,0,0,0,14.5,0,4,993,325.724,127.757,11.6875,2.3,0.0156473,0,0,0,-273.15,0,0,0,-273.15,0,2280
"Apr 6, 12:00 am",1,0,0,-5.91932,0,0,0,0,0,0,0,1,0,0.0154955,0,0,0.537568,0,0,-0.174332,284.428,284.054,0,204,393,0,293,0,0,289.878,277.97,1.7,6.09474,-6.09474,0,0,0,0,13.5,1,4,993,344.365,132.674,11.2734,1.8,0.0154955,0,0,0,-273.15,0,0,0,-273.15,0,2281
"Apr 6, 01:00 am",1,0,0,-5.66594,0,0,0,0,0,0,0,1,0,0.0153536,0,0,0.535543,0,0,-0.165688,280.108,279.75,0,204,393,0,293,0,0,285.355,273.902,1.7,5.8326,-5.8326,0,0,0,0,12.6,2,4,993,5.01224,133.742,10.4125,1.8,0.0153536,0,0,0,-273.15,0,0,0,-273.15,0,2282
"Apr 6, 02:00 am",1,0,0,-5.43334,0,0,0,0,0,0,0,1,0,0.0152212,0,0,0.533662,0,0,-0.158096,275.97,275.627,0,204,393,0,293,0,0,281.025,269.987,1.7,5.59236,-5.59236,0,0,0,0,11.7,3,4,993,24.9528,130.701,9.78594,1.4,0.0152212,0,0,0,-273.15,0,0,0,-273.15,0,2283
"Apr 6, 03:00 am",1,0,0,-5.21879,0,0,0,0,0,0,0,1,0,0.0150973,0,0,0.531911,0,0,-0.15116,271.997,271.668,0,204,393,0,293,0,0,276.874,266.219,1.7,5.37083,-5.37083,0,0,0,0,11.2,4,4,993,42.0617,124.243,9.0125,1.6,0.0150973,0,0,0,-273.15,0,0,0,-273.15,0,2284
"Apr 6, 04:00 am",1,0,0,-5.01829,0,0,0,0,0,0,0,1,0,0.0149811,0,0,0.53028,0,0,-0.144695,268.177,267.86,0,204,393,0,293,0,0,272.887,262.593,1.7,5.16381,-5.16381,0,0,0,0,10.8,5,4,993,56.0429,115.435,8.76875,2.1,0.0149811,0,0,0,-273.15,0,0,0,-273.15,0,2285
"Apr 6, 05:00 am",1,0,0,-4.82741,0,0,0,0,0,0,0,1,0,0.0148721,0,0,0.528759,0,0,-0.138552,264.501,264.196,0,204,393,0,293,0,0,269.054,259.105,1.7,4.96674,-4.96674,0,0,0,0,10.4,6,4,993,67.6366,105.17,8.8375,1.1,0.0148721,0,0,0,-273.15,0,0,0,-273.15,0,2286
"Apr 6, 06:00 am",1,0,0,-4.64976,0,0,0,0,0,0,0,1,0,0.0147696,0,0,0.527338,0,0,-0.1329,260.962,260.668,0,204,393,0,293,0,0,265.365,255.74,1.7,4.7834,-4.7834,0,0,0,0,10.4,7,4,993,77.7554,94.0636,8.99375,1.4,0.0147696,0,0,0,-273.15,0,0,0,-273.15,0,2287
"Apr 6, 07:00 am",1,0,0,-4.47874,0,0,0,0,0,0,0,1,0,0.014673,0,0,0.526011,0,0,-0.127465,257.551,257.268,0,204,393,0,293,0,0,261.812,252.5,1.7,4.60689,-4.60689,0,0,0,0,11.1,8,4,993,87.2211,82.9718,9.30313,1.2,0.014673,0,0,0,-273.15,0,0,0,-273.15,0,2288
"Apr 6, 08:00 am",2,6,0,108.837,557.484,0.993732,1,0.998409,0.920837,6.41805,0.06,1,0,0.306598,0.7096,0,3.70826,220.136,218.757,38.5059,289.376,317.331,203.594,324.656,380.373,203.594,293,0.111977,30.3662,274.47,377.705,4.40208,10.4202,144.811,155.231,0,0,561,12.9,9,4,993,96.8092,71.4251,10.7906,1.2,0.478575,0,0,0,-273.15,0,0,0,-273.15,0,2289
"Apr 6, 09:00 am",6,0,0,14.459,379.438,0.965492,1,0.996185,1,15.0958,0.06,1,0,0.146316,0.768886,0,2.29744,154.213,148.892,88.4886,293,380.546,414.28,0,380.546,414.28,293,0.227854,88.4886,291.677,392.611,3.45233,11.6334,102.847,114.481,-9.13619e-05,0,393,13.5,10,4,993,107.404,60.0704,10.7656,1.1,0.43417,0,0,0,-273.15,0,0,0,-273.15,0,2290
"Apr 6, 10:00 am",6,0,0,2.89086,616.444,0.92282,0.991807,0.994355,1,22.6582,0.06,1,0,0.701105,0.761185,0,6.46294,262.123,241.892,169.56,293,390.915,705.18,0,390.915,705.18,293,0.387849,169.56,292.84,392.351,5.8765,11.7,172.425,184.125,-0.00021757,0,668,15.1,11,4,993,120.223,49.427,11.1156,1.4,1.14895,0,0,0,-273.15,0,0,0,-273.15,0,2291
"Apr 6, 11:00 am",6,0,0,0.474651,609.266,0.877905,0.97871,0.99345,1,28.6094,0.06,1,0,0.639298,0.75045,0,6.08002,272.326,239.076,167.244,293,392.582,683.191,0,392.582,683.191,293,0.375755,167.244,292.991,392.813,5.69326,11.7191,167.695,179.415,-0.000221736,0,694,16.8,12,4,993,137.028,40.3109,12.0344,1.4,1.07505,0,0,0,-273.15,0,0,0,-273.15,0,2292
"Apr 6, 12:00 pm",6,0,0,0.0758894,753.117,0.845249,0.967457,0.992836,1,32.3014,0.06,1,0,1.19206,0.741363,0,9.17393,349.628,295.523,207.294,293,392.868,844.215,0,392.868,844.215,293,0.464318,207.294,293,392.904,7.03512,11.7504,207.34,219.09,-0.000276368,0,891,18.3,13,4,993,159.604,34.1407,12.1281,1.9,1.71638,0,0,0,-273.15,0,0,0,-273.15,0,2293
"Apr 6, 01:00 pm",6,0,0,-0.188496,722.326,0.837965,0.964751,0.992702,1,33.0741,0.06,1,0,1.04662,0.739189,0,8.41908,338.249,283.441,198.015,293,392.702,807.848,0,392.702,807.848,293,0.444317,198.015,293,392.623,6.73207,11.7194,197.797,209.516,-0.000263148,0,862,19.5,14,4,993,186.704,32.719,12.5469,2.3,1.55094,0,0,0,-273.15,0,0,0,-273.15,0,2294
"Apr 6, 02:00 pm",6,0,0,0.0798552,250.083,0.859392,0.972506,0.9931,1,30.7516,0.06,1,0,0.0331833,0.74543,0,0.859657,114.188,98.1326,61.4233,293,392.604,250.854,0,392.604,250.854,293,0.137969,61.4233,293,392.558,2.09045,11.6545,61.4965,73.151,-8.14718e-05,0,291,19.9,15,4,993,212.158,36.6174,12.7125,2.8,0.231153,0,0,0,-273.15,0,0,0,-273.15,0,2295
"Apr 6, 03:00 pm",6,0,0,-33.0408,32.3969,0.899913,0.985483,0.99388,1,25.8534,0.06,1,0,0.0162324,0.755971,0,0.547567,14.1264,12.7125,36.3499,293,366.672,204,0,366.672,204,293,0.1122,36.3499,293,313.413,1.7,7.20317,2.40713,9.6103,-2.68103e-05,0,36,19.4,16,4,993,231.825,44.4196,14.0875,3,0.188432,0,0,0,-273.15,0,0,0,-273.15,0,2296
"Apr 6, 04:00 pm",6,0,0,-7.38282,75.6234,0.945292,0.997193,0.99512,1,19.0398,0.06,1,0,0.0163923,0.765908,0,0.550105,31.392,29.6746,22.3257,293,339.045,204,0,339.045,204,293,0.1122,22.3257,293,320.938,1.7,7.88025,14.8478,22.728,-6.54548e-06,0,80,18.9,17,4,993,246.468,54.3959,12.4937,2.5,0.188592,0,0,0,-273.15,0,0,0,-273.15,0,2297
"Apr 6, 05:00 pm",6,0,0,18.4576,178.721,0.981984,1,0.997279,1,10.8924,0.06,1,0,0.0175151,0.76973,0,0.566882,71.4168,70.1301,25.0949,293,344.576,204,0,344.576,204,293,0.1122,25.0949,293,371.508,1.7,10.605,43.3763,53.9813,-9.19859e-06,0,182,18.6,18,4,993,258.045,65.4456,12.5063,1.9,0.189715,0,0,0,-273.15,0,0,0,-273.15,0,2298
"Apr 6, 06:00 pm",6,0,0,0.989541,270.852,0.999454,1,0.999532,0.692968,1.89419,0.0437522,1,0,0.0172418,0.389835,0,0.562537,106.34,106.282,30.7876,293,355.827,204,0,355.827,204,293,0.1122,30.7876,293,360.594,1.7,9.67907,31.7534,41.4325,-1.66275e-05,0,271,17.8,19,4,993,268.046,76.938,12.6047,1.2,0.173194,0,0,0,-273.15,0,0,0,-273.15,0,2299
"Apr 6, 07:00 pm",6,0,0,-27.1829,0,1,1,1,0,0,0,1,0,0.0158496,0,0,0.54229,0,0,21.359,293,337.106,204,0,337.106,204,293,0.1122,21.359,293,292.372,1.7,6.43437,-6.43437,0,-5.75269e-06,0,0,16.7,20,4,993,277.495,88.2497,12.4031,1.1,0.12805,0,0,0,-273.15,0,0,0,-273.15,0,2300
"Apr 6, 08:00 pm",1,0,0,-5.68595,0,0,0,0,0,0,0,1,0,0.0159632,0,0,0.544359,0,0,-0.794772,311.882,310.236,0,204,393,0,293,0,0,300.141,284.542,1.7,6.63224,-6.63224,0,0,0,0,16,21,4,993,287.202,99.382,12.5625,1.1,0.0159632,0,0,0,-273.15,0,0,0,-273.15,0,2301
"Apr 6, 09:00 pm",1,0,0,-6.49129,0,0,0,0,0,0,0,1,0,0.0159122,0,0,0.543574,0,0,-0.301259,298.659,298.024,0,204,393,0,293,0,0,301.954,287.906,1.7,6.82013,-6.82013,0,0,0,0,15.2,22,4,993,297.946,110.106,11.8797,1.5,0.0159122,0,0,0,-273.15,0,0,0,-273.15,0,2302
"Apr 6, 10:00 pm",1,0,0,-6.37753,0,0,0,0,0,0,0,1,0,0.0157586,0,0,0.54135,0,0,-0.20525,292.474,292.037,0,204,393,0,293,0,0,297.904,285.025,1.7,6.58758,-6.58758,0,0,0,0,14.4,23,4,993,310.593,119.709,11.1578,2.3,0.0157586,0,0,0,-273.15,0,0,0,-273.15,0,2303
"Apr 6, 11:00 pm",1,0,0,-6.11595,0,0,0,0,0,0,0,1,0,0.0156007,0,0,0.539077,0,0,-0.182878,287.609,287.218,0,204,393,0,293,0,0,293.165,280.889,1.7,6.30043,-6.30043,0,0,0,0,13.6,0,4,993,326.016,127.449,10.1234,2.1,0.0156007,0,0,0,-273.15,0,0,0,-273.15,0,2304
"Apr 7, 12:00 am",1,0,0,-5.84882,0,0,0,0,0,0,0,1,0,0.0154519,0,0,0.536945,0,0,-0.171985,283.12,282.75,0,204,393,0,293,0,0,288.511,276.727,1.7,6.02189,-6.02189,0,0,0,0,12.9,1,4,993,344.569,132.32,9.38437,2.8,0.0154519,0,0,0,-273.15,0,0,0,-273.15,0,2305
"Apr 7, 01:00 am",1,0,0,-5.59843,0,0,0,0,0,0,0,1,0,0.015313,0,0,0.534964,0,0,-0.163452,278.85,278.496,0,204,393,0,293,0,0,284.043,272.708,1.7,5.76284,-5.76284,0,0,0,0,12.4,2,4,993,5.07539,133.361,8.9625,2.8,0.015313,0,0,0,-273.15,0,0,0,-273.15,0,2306
"Apr 7, 02:00 am",1,0,0,-5.36979,0,0,0,0,0,0,0,1,0,0.0151832,0,0,0.533123,0,0,-0.156003,274.761,274.422,0,204,393,0,293,0,0,279.764,268.839,1.7,5.52669,-5.52669,0,0,0,0,11.9,3,4,993,24.8778,130.321,8.61875,2.5,0.0151832,0,0,0,-273.15,0,0,0,-273.15,0,2307
"Apr 7, 03:00 am",1,0,0,-5.15474,0,0,0,0,0,0,0,1,0,0.0150618,0,0,0.531411,0,0,-0.149038,270.835,270.51,0,204,393,0,293,0,0,275.661,265.122,1.7,5.30463,-5.30463,0,0,0,0,11.6,4,4,993,41.8965,123.884,9.02188,1.9,0.0150618,0,0,0,-273.15,0,0,0,-273.15,0,2308
"Apr 7, 04:00 am",1,0,0,-4.95631,0,0,0,0,0,0,0,1,0,0.0149479,0,0,0.529815,0,0,-0.142676,267.063,266.75,0,204,393,0,293,0,0,271.723,261.541,1.7,5.09979,-5.09979,0,0,0,0,11.4,5,4,993,55.8326,115.101,8.66562,1.9,0.0149479,0,0,0,-273.15,0,0,0,-273.15,0,2309
"Apr 7, 05:00 am",1,0,0,-4.7699,0,0,0,0,0,0,0,1,0,0.0148409,0,0,0.528326,0,0,-0.136725,263.432,263.13,0,204,393,0,293,0,0,267.936,258.092,1.7,4.90739,-4.90739,0,0,0,0,11.2,6,4,993,67.4057,104.858,8.3875,1.3,0.0148409,0,0,0,-273.15,0,0,0,-273.15,0,2310
"Apr 7, 06:00 am",1,0,0,-4.59518,0,0,0,0,0,0,0,1,0,0.0147403,0,0,0.526934,0,0,-0.131178,259.934,259.643,0,204,393,0,293,0,0,264.291,254.767,1.7,4.72708,-4.72708,0,0,0,0,11.2,7,4,993,77.5135,93.7656,8.66094,1.4,0.0147403,0,0,0,-273.15,0,0,0,-273.15,0,2311
"Apr 7, 07:00 am",2,0,0,1.23073,164.778,0.998656,1,0.999266,0.553181,2.97095,0.0135422,1,0,0.0148518,0.0962961,0,0.528306,64.746,64.659,0.0940283,258.754,258.963,0,204,393,0,293,0,0,261.204,262.466,1.7,4.90468,1.32173,6.22641,0,0,165,11.8,8,4,993,86.9701,82.685,9.14375,2.1,0.0283941,0,0,0,-273.15,0,0,0,-273.15,0,2312
"Apr 7, 08:00 am",2,0,0,48.0984,211.749,0.994129,1,0.998461,0.895139,6.2116,0.06,1,0,0.0190661,0.689832,0,0.604938,83.5812,83.0905,1.91625,278.583,282.539,0,212.973,393,0,293,0,0,264.197,344.426,1.77477,8.41321,48.9053,57.3185,0,0,213,13,9,4,993,96.5484,71.133,9.79688,3.9,0.0790661,0,0,0,-273.15,0,0,0,-273.15,0,2313
"Apr 7, 09:00 am",2,6,0,71.2151,730.292,0.967275,1,0.996291,1,14.6983,0.06,1,0,1.05368,0.768967,0,8.43856,296.262,286.567,138.592,295.316,364.573,691.265,117.056,376.309,691.265,293,0.380196,134.236,288.808,392.632,6.73601,11.6524,208.708,220.361,0,0,755,14.5,10,4,993,107.134,59.7668,10.5938,3.4,1.49387,0,0,0,-273.15,0,0,0,-273.15,0,2314
"Apr 7, 10:00 am",6,0,0,2.79261,666.843,0.924886,0.992338,0.994399,1,22.3489,0.06,1,0,0.879772,0.761627,0,7.50646,282.92,261.669,184.753,293,391.748,761.483,0,391.748,761.483,293,0.418816,184.753,292.874,392.985,6.34569,11.7748,187.519,199.294,-0.000240991,0,721,16.5,11,4,993,119.956,49.1018,10.5234,4.4,1.35859,0,0,0,-273.15,0,0,0,-273.15,0,2315
"Apr 7, 11:00 am",6,0,0,-0.0882652,390.177,0.880761,0.979626,0.993505,1,28.2657,0.06,1,0,0.154782,0.751194,0,2.38368,173.833,153.105,103.427,293,392.698,421.975,0,392.698,421.975,293,0.232086,103.427,292.992,392.596,3.51646,11.6877,103.324,115.012,-0.000137436,0,443,18,12,4,993,136.81,39.9548,11.4766,4.4,0.446868,0,0,0,-273.15,0,0,0,-273.15,0,2316
"Apr 7, 12:00 pm",6,0,0,-0.0152353,226.609,0.848724,0.968722,0.992901,1,31.9269,0.06,1,0,0.0231897,0.742381,0,0.678422,104.771,88.9214,54.3678,293,392.551,222.164,0,392.551,222.164,293,0.12219,54.3678,292.998,392.398,1.85137,11.6672,54.3464,66.0136,-7.20392e-05,0,267,18.9,13,4,993,159.543,33.7595,11.7906,3.6,0.20538,0,0,0,-273.15,0,0,0,-273.15,0,2317
"Apr 7, 01:00 pm",6,0,0,-0.0646474,295.431,0.841684,0.966141,0.99277,1,32.6816,0.06,1,0,0.0583432,0.740306,0,1.24892,137.732,115.927,74.2375,293,392.473,303.611,0,392.473,303.611,293,0.166986,74.2375,292.999,392.45,2.53009,11.6599,74.1617,85.8216,-9.82175e-05,0,351,19.9,14,4,993,186.9,32.3512,12.4,4.9,0.285329,0,0,0,-273.15,0,0,0,-273.15,0,2318
"Apr 7, 02:00 pm",6,0,0,0.171302,766.238,0.862881,0.97371,0.993165,1,30.3584,0.06,1,0,1.28829,0.746403,0,9.65686,348.451,300.672,212.532,293,392.734,866.784,0,392.734,866.784,293,0.476731,212.532,293,392.834,7.2232,11.7506,212.672,224.422,-0.000282615,0,888,21.3,15,4,993,212.531,36.3055,13.6437,5.2,1.82502,0,0,0,-273.15,0,0,0,-273.15,0,2319
"Apr 7, 03:00 pm",6,0,0,0.0569303,612.091,0.902789,0.986319,0.993938,1,25.4729,0.06,1,0,0.664572,0.756656,0,6.23746,266.047,240.184,169.977,293,392.87,692.228,0,392.87,692.228,293,0.380725,169.977,293,392.892,5.76857,11.7275,170.01,181.737,-0.000226623,0,678,21.8,16,4,993,232.236,44.1671,13.7531,7.4,1.1053,0,0,0,-273.15,0,0,0,-273.15,0,2320
"Apr 7, 04:00 pm",6,0,0,-0.178484,490.725,0.947345,0.997638,0.99522,1,18.6759,0.06,1,0,0.347318,0.766326,0,4.06567,203.263,192.56,136.08,293,392.706,555.149,0,392.706,555.149,293,0.305332,136.08,293,392.59,4.62625,11.6823,135.882,147.564,-0.000180854,0,518,22.1,17,4,993,246.861,54.1848,13.975,7.8,0.712651,0,0,0,-273.15,0,0,0,-273.15,0,2321
"Apr 7, 05:00 pm",6,0,0,-38.9501,0,0.983117,1,0.997368,1,10.5432,0.06,1,0,0.0159377,0.769799,0,0.543413,0,0,33.6944,293,361.513,204,0,361.513,204,293,0.1122,33.6944,293,297.578,1.7,6.51862,-6.51862,0,-2.15625e-05,0,0,21.7,18,4,993,258.411,65.2577,13.9656,9.2,0.188138,0,0,0,-273.15,0,0,0,-273.15,0,2322
"Apr 7, 06:00 pm",6,0,0,-12.6473,60.9775,0.99963,1,0.999615,0.697304,1.55777,0.0447043,1,0,0.0159397,0.400844,0,0.543722,23.9364,23.9276,15.6174,293,325.488,204,0,325.488,204,293,0.1122,15.6174,293,296.923,1.7,6.86879,2.72242,9.59121,-2.29915e-06,0,61,20.7,19,4,993,268.392,76.7593,13.6297,7.4,0.172844,0,0,0,-273.15,0,0,0,-273.15,0,2323
"Apr 7, 07:00 pm",1,0,0,-5.85722,0,0,0,0,0,0,0,1,0,0.0159042,0,0,0.543498,0,0,-0.646464,308.448,307.102,0,204,393,0,293,0,0,298.842,285.962,1.7,6.60027,-6.60027,0,0,0,0,19.5,20,4,993,277.831,88.0844,13.6406,6.6,0.0159042,0,0,0,-273.15,0,0,0,-273.15,0,2324
"Apr 7, 08:00 pm",1,0,0,-6.38071,0,0,0,0,0,0,0,1,0,0.0158458,0,0,0.542615,0,0,-0.288113,296.62,296.011,0,204,393,0,293,0,0,300.039,286.281,1.7,6.6937,-6.6937,0,0,0,0,18.4,21,4,993,287.533,99.1843,13.8687,7,0.0158458,0,0,0,-273.15,0,0,0,-273.15,0,2325
"Apr 7, 09:00 pm",1,0,0,-6.25401,0,0,0,0,0,0,0,1,0,0.0156959,0,0,0.540447,0,0,-0.199793,290.638,290.212,0,204,393,0,293,0,0,296,283.353,1.7,6.45821,-6.45821,0,0,0,0,17.3,22,4,993,298.277,109.882,13.3937,5.8,0.0156959,0,0,0,-273.15,0,0,0,-273.15,0,2326
"Apr 7, 10:00 pm",1,0,0,-5.997,0,0,0,0,0,0,0,1,0,0.0155428,0,0,0.538246,0,0,-0.178786,285.881,285.498,0,204,393,0,293,0,0,291.345,279.282,1.7,6.1773,-6.1773,0,0,0,0,16.2,23,4,993,310.915,119.448,13.1141,5.8,0.0155428,0,0,0,-273.15,0,0,0,-273.15,0,2327
"Apr 7, 11:00 pm",1,0,0,-5.7387,0,0,0,0,0,0,0,1,0,0.0153982,0,0,0.536178,0,0,-0.168352,281.48,281.117,0,204,393,0,293,0,0,286.78,275.196,1.7,5.9081,-5.9081,0,0,0,0,15.1,0,4,993,326.303,127.142,12.5219,5.8,0.0153982,0,0,0,-273.15,0,0,0,-273.15,0,2328
"Apr 8, 12:00 am",1,0,0,-5.50147,0,0,0,0,0,0,0,1,0,0.015263,0,0,0.534254,0,0,-0.160368,277.287,276.94,0,204,393,0,293,0,0,282.396,271.238,1.7,5.66278,-5.66278,0,0,0,0,14,1,4,993,344.768,131.967,12.125,5.6,0.015263,0,0,0,-273.15,0,0,0,-273.15,0,2329
"Apr 8, 01:00 am",1,0,0,-5.28312,0,0,0,0,0,0,0,1,0,0.0151365,0,0,0.532464,0,0,-0.153273,273.265,272.931,0,204,393,0,293,0,0,278.193,267.424,1.7,5.43729,-5.43729,0,0,0,0,12.9,2,4,993,5.13653,132.982,11.4937,5.4,0.0151365,0,0,0,-273.15,0,0,0,-273.15,0,2330
"Apr 8, 02:00 am",1,0,0,-5.07879,0,0,0,0,0,0,0,1,0,0.015018,0,0,0.530796,0,0,-0.146663,269.398,269.077,0,204,393,0,293,0,0,274.157,263.755,1.7,5.2263,-5.2263,0,0,0,0,11.8,3,4,993,24.8032,129.944,11.175,4.6,0.015018,0,0,0,-273.15,0,0,0,-273.15,0,2331
"Apr 8, 03:00 am",1,0,0,-4.88714,0,0,0,0,0,0,0,1,0,0.0149067,0,0,0.529241,0,0,-0.140498,265.678,265.368,0,204,393,0,293,0,0,270.278,260.221,1.7,5.02844,-5.02844,0,0,0,0,11.1,4,4,993,41.7329,123.528,10.3969,4.1,0.0149067,0,0,0,-273.15,0,0,0,-273.15,0,2332
"Apr 8, 04:00 am",1,0,0,-4.70807,0,0,0,0,0,0,0,1,0,0.014802,0,0,0.527787,0,0,-0.134783,262.094,261.796,0,204,393,0,293,0,0,266.544,256.813,1.7,4.84361,-4.84361,0,0,0,0,10.5,5,4,993,55.624,114.77,10.3438,4.4,0.014802,0,0,0,-273.15,0,0,0,-273.15,0,2333
"Apr 8, 05:00 am",1,0,0,-4.53812,0,0,0,0,0,0,0,1,0,0.0147035,0,0,0.526429,0,0,-0.129378,258.639,258.352,0,204,393,0,293,0,0,262.948,253.526,1.7,4.66821,-4.66821,0,0,0,0,10.1,6,4,993,67.1763,104.548,10.0805,3.6,0.0147035,0,0,0,-273.15,0,0,0,-273.15,0,2334
"Apr 8, 06:00 am",1,0,0,-4.37987,0,0,0,0,0,0,0,1,0,0.0146104,0,0,0.525156,0,0,-0.124396,255.305,255.028,0,204,393,0,293,0,0,259.479,250.348,1.7,4.50495,-4.50495,0,0,0,0,10,7,4,993,77.2727,93.4696,9.98047,5.2,0.0146104,0,0,0,-273.15,0,0,0,-273.15,0,2335
"Apr 8, 07:00 am",2,0,0,2.14048,163.742,0.998426,1,0.999206,0.560549,3.21474,0.0150958,1,0,0.0147493,0.108766,0,0.526873,64.3536,64.2523,0.126325,254.547,254.829,0,204,393,0,293,0,0,256.606,259.586,1.7,4.7284,2.26009,6.98849,0,0,164,11.1,8,4,993,86.7198,82.3999,10.6313,5.4,0.0298451,0,0,0,-273.15,0,0,0,-273.15,0,2336
"Apr 8, 08:00 am",2,6,0,115.161,646.558,0.994704,1,0.998539,0.954447,5.89913,0.06,1,0,0.514158,0.735595,0,5.24377,255.06,253.709,63.4466,287.574,327.034,346.144,287.287,375.861,346.144,293,0.190379,54.7468,274.002,380.91,5.27859,10.5822,176.046,186.628,0,0,650,12.9,9,4,993,96.2877,70.8432,11.4937,5.4,0.764537,0,0,0,-273.15,0,0,0,-273.15,0,2337
"Apr 8, 09:00 am",6,0,0,12.6399,878.93,0.967985,1,0.996333,1,14.5373,0.06,1,0,2.10504,0.769,0,13.3621,356.299,344.892,240.836,293,388.871,1024.26,0,388.871,1024.26,293,0.563346,240.836,292.178,392.77,8.53554,11.7979,253.424,265.222,-0.000296642,0,908,14.9,10,4,993,106.864,59.4659,12.4781,5.4,2.72839,0,0,0,-273.15,0,0,0,-273.15,0,2338
"Apr 8, 10:00 am",6,0,0,0.261201,755.439,0.926919,0.992854,0.994444,1,22.0405,0.06,1,0,1.31226,0.762057,0,9.77523,319.806,296.434,213.879,293,392.738,872.237,0,392.738,872.237,293,0.47973,213.879,292.987,392.82,7.26864,11.7899,214.11,225.9,-0.00028443,0,815,16.9,11,4,993,119.688,48.7792,12.4469,5.6,1.85199,0,0,0,-273.15,0,0,0,-273.15,0,2339
"Apr 8, 11:00 am",6,0,0,0.0771927,618.504,0.883576,0.980519,0.993559,1,27.9232,0.06,1,0,0.672695,0.75192,0,6.28765,274.68,242.701,170.693,293,392.877,695.087,0,392.877,695.087,293,0.382298,170.693,293,392.908,5.7924,11.7463,170.745,182.491,-0.00022761,0,700,18.7,12,4,993,136.589,39.6014,13.3875,5.2,1.11499,0,0,0,-273.15,0,0,0,-273.15,0,2340
"Apr 8, 12:00 pm",6,0,0,-0.21075,719.213,0.852148,0.969954,0.992964,1,31.5539,0.06,1,0,1.05118,0.743373,0,8.44331,331.186,282.219,198.289,293,392.693,809.047,0,392.693,809.047,293,0.444976,198.289,293,392.609,6.74205,11.7452,198.049,209.794,-0.000263466,0,844,20.1,13,4,993,159.48,33.3806,13.6938,7.4,1.55616,0,0,0,-273.15,0,0,0,-273.15,0,2341
"Apr 8, 01:00 pm",6,0,0,0.125922,706.708,0.845345,0.967492,0.992838,1,32.2911,0.06,1,0,0.980557,0.741392,0,8.06387,328.046,277.312,193.753,293,392.747,790.086,0,392.747,790.086,293,0.434547,193.753,293,392.799,6.58405,11.7467,193.85,205.597,-0.000257706,0,836,21,14,4,993,187.097,31.9855,14.0469,7.4,1.4751,0,0,0,-273.15,0,0,0,-273.15,0,2342
"Apr 8, 02:00 pm",6,0,0,0.389817,673.989,0.866309,0.974878,0.99323,1,29.9674,0.06,1,0,0.851861,0.747346,0,7.34738,305.287,264.473,185.527,293,393.188,753,0,393.188,753,293,0.41415,185.527,293,393.361,6.275,11.7633,185.89,197.653,-0.000248886,0,778,21.6,15,4,993,212.906,35.996,13.7484,8.4,1.32601,0,0,0,-273.15,0,0,0,-273.15,0,2343
"Apr 8, 03:00 pm",6,0,0,-0.391148,694.602,0.905609,0.987127,0.993995,1,25.0946,0.06,1,0,0.99464,0.75732,0,8.14021,300.971,272.562,195.093,293,392.938,793.932,0,392.938,793.932,293,0.436663,195.093,293,392.775,6.6161,11.7444,194.672,206.416,-0.000260454,0,767,21.9,16,4,993,232.648,43.9169,13.8141,9.7,1.4913,0,0,0,-273.15,0,0,0,-273.15,0,2344
"Apr 8, 04:00 pm",6,0,0,-0.0458229,374.043,0.949347,0.998063,0.995319,1,18.3142,0.06,1,0,0.143932,0.76673,0,2.27172,154.606,146.774,100.927,293,392.71,411.722,0,392.71,411.722,293,0.226447,100.927,293,392.632,3.43102,11.6687,100.868,112.536,-0.000134146,0,394,21.9,17,4,993,247.253,53.9756,13.8141,7.8,0.43038,0,0,0,-273.15,0,0,0,-273.15,0,2345
"Apr 8, 05:00 pm",6,0,0,-0.197572,430.099,0.984207,1,0.997457,1,10.1962,0.06,1,0,0.232563,0.769867,0,3.12011,171.479,168.771,118.484,293,392.493,484.46,0,392.493,484.46,293,0.266453,118.484,293,392.367,4.03717,11.6626,118.268,129.931,-0.000156818,0,437,21.3,18,4,993,258.776,65.0712,13.6437,7.4,0.559016,0,0,0,-273.15,0,0,0,-273.15,0,2346
"Apr 8, 06:00 pm",6,0,0,-14.2441,242.945,0.999772,1,0.999698,0.701613,1.22333,0.0456563,1,0,0.0172128,0.411944,0,0.56203,95.3532,95.3315,44.1521,293,381.647,204,0,381.647,204,293,0.1122,44.1521,293,359.526,1.7,9.55117,29.7201,39.2713,-4.67072e-05,0,243,20.1,19,4,993,268.737,76.5814,12.9906,6.1,0.175069,0,0,0,-273.15,0,0,0,-273.15,0,2347
"Apr 8, 07:00 pm",6,0,0,-32.0404,16,1,1,1,0,0,0,1,0,0.0158417,0,0,0.542186,6.2784,6.2784,26.5556,293,347.478,204,0,347.478,204,293,0.1122,26.5556,293,291.911,1.7,6.42723,-6.42723,0,-1.08403e-05,0,16,18.6,20,4,993,278.164,87.9181,12.1938,5.2,0.128042,0,0,0,-273.15,0,0,0,-273.15,0,2348
"Apr 8, 08:00 pm",6,0,0,-15.6506,0,1,1,1,0,0,0,1,0,0.0156544,0,0,0.539828,0,0,9.73252,293,313.403,204,0,313.403,204,293,0.1122,9.73252,293,280.474,1.7,6.24432,-6.24432,0,-5.69435e-07,0,0,17.3,21,4,993,287.863,98.9869,12.1828,2.6,0.127854,0,0,0,-273.15,0,0,0,-273.15,0,2349
"Apr 8, 09:00 pm",1,0,0,-5.82983,0,0,0,0,0,0,0,1,0,0.0157092,0,0,0.54066,0,0,-0.450659,296.886,295.934,0,204,393,0,293,0,0,294.81,280.742,1.7,6.3489,-6.3489,0,0,0,0,15.9,22,4,993,298.605,109.659,11.3687,1.9,0.0157092,0,0,0,-273.15,0,0,0,-273.15,0,2350
"Apr 8, 10:00 pm",1,0,0,-6.04269,0,0,0,0,0,0,0,1,0,0.0156044,0,0,0.539133,0,0,-0.224682,288.635,288.156,0,204,393,0,293,0,0,293.026,280.403,1.7,6.27894,-6.27894,0,0,0,0,14.6,23,4,993,311.234,119.188,10.6938,2.3,0.0156044,0,0,0,-273.15,0,0,0,-273.15,0,2351
