"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 8, 11:00 pm",1,0,0,-5.85422,0,0,0,0,0,0,0,1,0,0.0154628,0,0,0.537101,0,0,-0.178915,283.591,283.206,0,204,393,0,293,0,0,288.814,276.949,1.7,6.03567,-6.03567,0,0,0,0,13.2,0,4,993,326.586,126.836,9.7625,2.5,0.0154628,0,0,0,-273.15,0,0,0,-273.15,0,2352
"Apr 9, 12:00 am",1,0,0,-5.62142,0,0,0,0,0,0,0,1,0,0.015324,0,0,0.535122,0,0,-0.165311,279.221,278.863,0,204,393,0,293,0,0,284.402,273.015,1.7,5.78793,-5.78793,0,0,0,0,11.9,1,4,993,344.963,131.616,8.69687,3.6,0.015324,0,0,0,-273.15,0,0,0,-273.15,0,2353
"Apr 9, 01:00 am",1,0,0,-5.39356,0,0,0,0,0,0,0,1,0,0.0151936,0,0,0.53327,0,0,-0.156955,275.099,274.757,0,204,393,0,293,0,0,280.117,269.145,1.7,5.55147,-5.55147,0,0,0,0,11,2,4,993,5.19562,132.605,8.96875,3,0.0151936,0,0,0,-273.15,0,0,0,-273.15,0,2354
"Apr 9, 02:00 am",1,0,0,-5.18088,0,0,0,0,0,0,0,1,0,0.0150713,0,0,0.531545,0,0,-0.149922,271.152,270.824,0,204,393,0,293,0,0,275.998,265.409,1.7,5.33167,-5.33167,0,0,0,0,9.9,3,4,993,24.7289,129.569,7.94687,1.6,0.0150713,0,0,0,-273.15,0,0,0,-273.15,0,2355
"Apr 9, 03:00 am",1,0,0,-4.98211,0,0,0,0,0,0,0,1,0,0.0149566,0,0,0.529937,0,0,-0.143502,267.359,267.044,0,204,393,0,293,0,0,272.04,261.809,1.7,5.12644,-5.12644,0,0,0,0,9.4,4,4,993,41.5708,123.173,7.44687,1.4,0.0149566,0,0,0,-273.15,0,0,0,-273.15,0,2356
"Apr 9, 04:00 am",1,0,0,-4.80133,0,0,0,0,0,0,0,1,0,0.0148486,0,0,0.528433,0,0,-0.137753,263.706,263.402,0,204,393,0,293,0,0,268.233,258.33,1.7,4.93987,-4.93987,0,0,0,0,8.8,5,4,993,55.417,114.44,6.45625,3.4,0.0148486,0,0,0,-273.15,0,0,0,-273.15,0,2357
"Apr 9, 05:00 am",1,0,0,-4.62532,0,0,0,0,0,0,0,1,0,0.0147471,0,0,0.52703,0,0,-0.132112,260.183,259.89,0,204,393,0,293,0,0,264.567,254.982,1.7,4.75817,-4.75817,0,0,0,0,8.4,6,4,993,66.9482,104.239,6.36875,2.3,0.0147471,0,0,0,-273.15,0,0,0,-273.15,0,2358
"Apr 9, 06:00 am",1,0,0,-4.46061,0,0,0,0,0,0,0,1,0,0.0146514,0,0,0.525716,0,0,-0.126889,256.788,256.505,0,204,393,0,293,0,0,261.032,251.75,1.7,4.58819,-4.58819,0,0,0,0,8.3,7,4,993,77.0328,93.1757,6.26875,2.5,0.0146514,0,0,0,-273.15,0,0,0,-273.15,0,2359
"Apr 9, 07:00 am",2,0,0,1.71974,138.747,0.99818,1,0.999146,0.567851,3.4577,0.0166416,1,0,0.0147772,0.121458,0,0.527265,54.5436,54.4443,0.111162,255.84,256.088,0,204,393,0,293,0,0,258.073,260.261,1.7,4.78673,1.82599,6.61272,0,0,139,9.5,8,4,993,86.47,82.1169,7.46875,2.6,0.0314187,0,0,0,-273.15,0,0,0,-273.15,0,2360
"Apr 9, 08:00 am",2,6,0,115.077,658.791,0.995152,1,0.998603,0.961257,5.64362,0.06,1,0,0.571097,0.740891,0,5.61411,259.769,258.51,68.2924,288.561,329.466,358.994,296.432,377.096,358.994,293,0.197447,59.0055,275.574,381.897,5.46188,10.7007,180.827,191.528,0,0,662,11.3,9,4,993,96.027,70.5559,8.72188,4.4,0.828544,0,0,0,-273.15,0,0,0,-273.15,0,2361
"Apr 9, 09:00 am",6,0,0,11.1485,846.104,0.969191,1,0.996406,1,14.2592,0.06,1,0,1.87642,0.769057,0,12.3835,342.565,332.011,232.426,293,389.191,985.009,0,389.191,985.009,293,0.541755,232.426,292.333,392.841,8.20841,11.8093,243.526,255.335,-0.000288139,0,873,13.3,10,4,993,106.593,59.1676,9.94063,4.1,2.47817,0,0,0,-273.15,0,0,0,-273.15,0,2362
"Apr 9, 10:00 am",6,0,0,0.233275,839.743,0.928919,0.993355,0.994488,1,21.733,0.06,1,0,1.82252,0.762476,0,12.1447,354.73,329.515,239.216,293,392.791,975.018,0,392.791,975.018,293,0.53626,239.216,292.989,392.86,8.12515,11.8329,239.414,251.247,-0.000318449,0,904,15.1,11,4,993,119.418,48.4595,10.4125,6.4,2.41878,0,0,0,-273.15,0,0,0,-273.15,0,2363
"Apr 9, 11:00 am",6,0,0,0.0181511,751.625,0.88635,0.981387,0.993613,1,27.5818,0.06,1,0,1.24177,0.752627,0,9.42499,332.755,294.938,210.192,293,392.868,856.018,0,392.868,856.018,293,0.47081,210.192,293,392.873,7.13348,11.7984,210.18,221.978,-0.000280231,0,848,16.8,12,4,993,136.365,39.2508,11.2531,6.6,1.77258,0,0,0,-273.15,0,0,0,-273.15,0,2364
"Apr 9, 12:00 pm",6,0,0,-0.0170245,766.548,0.855522,0.971151,0.993027,1,31.1825,0.06,1,0,1.27661,0.744338,0,9.59887,351.59,300.793,212.148,293,392.855,864.103,0,392.855,864.103,293,0.475257,212.148,293,392.848,7.20086,11.7925,212.099,223.892,-0.000282765,0,896,18.2,13,4,993,159.414,33.0039,11.8719,8.2,1.81186,0,0,0,-273.15,0,0,0,-273.15,0,2365
"Apr 9, 01:00 pm",6,0,0,0.0563824,743.678,0.848948,0.968803,0.992905,1,31.9026,0.06,1,0,1.14983,0.742447,0,8.95789,343.742,291.819,204.852,293,392.906,833.931,0,392.906,833.931,293,0.458662,204.852,293,392.928,6.94943,11.7819,204.878,216.66,-0.000273314,0,876,19.2,14,4,993,187.297,31.6221,12.325,7.8,1.66849,0,0,0,-273.15,0,0,0,-273.15,0,2366
"Apr 9, 02:00 pm",6,0,0,-0.182997,711.396,0.869678,0.97601,0.993293,1,29.5788,0.06,1,0,1.03507,0.748262,0,8.35749,320.983,279.152,197.333,293,392.734,804.794,0,392.734,804.794,293,0.442637,197.333,293,392.657,6.70662,11.758,197.121,208.879,-0.000262404,0,818,19.9,15,4,993,213.283,35.6892,12.5562,9.7,1.5377,0,0,0,-273.15,0,0,0,-273.15,0,2367
"Apr 9, 03:00 pm",6,0,0,0.0644409,771.208,0.908372,0.987908,0.994051,1,24.7187,0.06,1,0,1.37993,0.757962,0,10.1055,333.148,302.622,217.565,293,392.738,887.266,0,392.738,887.266,293,0.487996,217.565,293,392.764,7.39388,11.7783,217.598,229.376,-0.000289333,0,849,20.1,16,4,993,233.061,43.6691,12.8734,9.7,1.92792,0,0,0,-273.15,0,0,0,-273.15,0,2368
"Apr 9, 04:00 pm",6,0,0,-0.240908,505.14,0.951299,0.998469,0.995417,1,17.9549,0.06,1,0,0.384727,0.767117,0,4.3497,208.364,198.217,140.623,293,392.508,574.893,0,392.508,574.893,293,0.316191,140.623,293,392.354,4.79078,11.6938,140.362,152.056,-0.000186175,0,531,19.9,17,4,993,247.644,53.7683,12.5562,8.8,0.760919,0,0,0,-273.15,0,0,0,-273.15,0,2369
"Apr 9, 05:00 pm",6,0,0,-6.40133,170.449,0.985254,1,0.997544,1,9.85153,0.06,1,0,0.0176557,0.769935,0,0.568808,67.8852,66.8842,47.2815,293,387.578,204,0,387.578,204,293,0.1122,47.2815,293,377.683,1.7,10.6685,40.828,51.4965,-5.67233e-05,0,173,19.2,18,4,993,259.14,64.886,12.1688,8.8,0.189856,0,0,0,-273.15,0,0,0,-273.15,0,2370
"Apr 9, 06:00 pm",6,0,0,-3.39737,306.963,0.999879,1,0.99978,0.705896,0.891002,0.0466084,1,0,0.0175844,0.423136,0,0.567764,120.467,120.452,43.7937,293,380.966,204,0,380.966,204,293,0.1122,43.7937,293,374.724,1.7,10.5899,40.3778,50.9677,-4.56376e-05,0,307,18,19,4,993,269.08,76.4043,11.4766,9.7,0.176393,0,0,0,-273.15,0,0,0,-273.15,0,2371
"Apr 9, 07:00 pm",6,0,0,-34.2215,0,1,1,1,0,0,0,1,0,0.015891,0,0,0.542821,0,0,28.7134,293,351.746,204,0,351.746,204,293,0.1122,28.7134,293,294.818,1.7,6.5031,-6.5031,0,-1.35929e-05,0,0,16.5,20,4,993,278.495,87.751,11.3828,7.4,0.128091,0,0,0,-273.15,0,0,0,-273.15,0,2372
"Apr 9, 08:00 pm",6,0,0,-16.8418,0,1,1,1,0,0,0,1,0,0.0156573,0,0,0.539859,0,0,10.9563,293,315.931,204,0,315.931,204,293,0.1122,10.9563,293,280.662,1.7,6.2599,-6.2599,0,-8.08458e-07,0,0,15.9,21,4,993,288.189,98.7896,12.0719,4.6,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,2373
"Apr 9, 09:00 pm",1,0,0,-5.82672,0,0,0,0,0,0,0,1,0,0.0157301,0,0,0.540964,0,0,-0.481892,298.178,297.161,0,204,393,0,293,0,0,295.27,280.975,1.7,6.38516,-6.38516,0,0,0,0,15.4,22,4,993,298.929,109.435,12.0406,5.2,0.0157301,0,0,0,-273.15,0,0,0,-273.15,0,2374
"Apr 9, 10:00 pm",1,0,0,-6.08445,0,0,0,0,0,0,0,1,0,0.0156298,0,0,0.539499,0,0,-0.231221,289.486,288.992,0,204,393,0,293,0,0,293.788,281.032,1.7,6.3285,-6.3285,0,0,0,0,14.8,23,4,993,311.548,118.927,11.8313,4.4,0.0156298,0,0,0,-273.15,0,0,0,-273.15,0,2375
"Apr 9, 11:00 pm",1,0,0,-5.89205,0,0,0,0,0,0,0,1,0,0.0154876,0,0,0.537455,0,0,-0.18082,284.346,283.957,0,204,393,0,293,0,0,289.587,277.646,1.7,6.07554,-6.07554,0,0,0,0,14.3,0,4,993,326.863,126.53,11.2531,3,0.0154876,0,0,0,-273.15,0,0,0,-273.15,0,2376
"Apr 10, 12:00 am",1,0,0,-5.6507,0,0,0,0,0,0,0,1,0,0.0153476,0,0,0.535457,0,0,-0.166302,279.944,279.585,0,204,393,0,293,0,0,285.15,273.712,1.7,5.81819,-5.81819,0,0,0,0,13.7,1,4,993,345.154,131.267,11.0437,3.6,0.0153476,0,0,0,-273.15,0,0,0,-273.15,0,2377
"Apr 10, 01:00 am",1,0,0,-5.41719,0,0,0,0,0,0,0,1,0,0.015216,0,0,0.533587,0,0,-0.157721,275.803,275.461,0,204,393,0,293,0,0,280.842,269.832,1.7,5.57585,-5.57585,0,0,0,0,13.7,2,4,993,5.25261,132.23,11.1219,3.9,0.015216,0,0,0,-273.15,0,0,0,-273.15,0,2378
"Apr 10, 02:00 am",1,0,0,-5.199,0,0,0,0,0,0,0,1,0,0.0150927,0,0,0.531846,0,0,-0.150516,271.842,271.514,0,204,393,0,293,0,0,276.704,266.087,1.7,5.35038,-5.35038,0,0,0,0,13.8,3,4,993,24.6549,129.196,11.2219,4.4,0.0150927,0,0,0,-273.15,0,0,0,-273.15,0,2379
"Apr 10, 03:00 am",1,0,0,-4.99465,0,0,0,0,0,0,0,1,0,0.0149773,0,0,0.530226,0,0,-0.143918,268.04,267.724,0,204,393,0,293,0,0,272.732,262.483,1.7,5.13937,-5.13937,0,0,0,0,13.8,4,4,993,41.4101,122.82,11.4563,4.1,0.0149773,0,0,0,-273.15,0,0,0,-273.15,0,2380
"Apr 10, 04:00 am",1,0,0,-4.80416,0,0,0,0,0,0,0,1,0,0.0148689,0,0,0.528713,0,0,-0.137833,264.383,264.079,0,204,393,0,293,0,0,268.915,259.013,1.7,4.94275,-4.94275,0,0,0,0,13.8,5,4,993,55.2117,114.112,11.6516,3.9,0.0148689,0,0,0,-273.15,0,0,0,-273.15,0,2381
"Apr 10, 05:00 am",1,0,0,-4.62596,0,0,0,0,0,0,0,1,0,0.0147669,0,0,0.527301,0,0,-0.13218,260.862,260.569,0,204,393,0,293,0,0,265.244,255.667,1.7,4.75886,-4.75886,0,0,0,0,13.9,6,4,993,66.7215,103.933,11.9469,4.1,0.0147669,0,0,0,-273.15,0,0,0,-273.15,0,2382
"Apr 10, 06:00 am",1,0,0,-4.45855,0,0,0,0,0,0,0,1,0,0.0146708,0,0,0.52598,0,0,-0.126896,257.468,257.186,0,204,393,0,293,0,0,261.709,252.438,1.7,4.58613,-4.58613,0,0,0,0,13.9,7,4,993,76.794,92.8839,12.8453,4.1,0.0146708,0,0,0,-273.15,0,0,0,-273.15,0,2383
"Apr 10, 07:00 am",2,0,0,4.75085,188.606,0.997916,1,0.999086,0.575082,3.69981,0.018179,1,0,0.0149093,0.134361,0,0.529029,74.1636,74.009,0.227832,257.684,258.19,0,204,393,0,293,0,0,258.975,266.699,1.7,4.98781,4.95612,9.94393,0,0,189,15.2,8,4,993,86.2208,81.836,13.4812,4.4,0.0330883,0,0,0,-273.15,0,0,0,-273.15,0,2384
"Apr 10, 08:00 am",2,0,0,67.0184,275.752,0.995495,1,0.998653,0.935994,5.44062,0.06,1,0,0.0417835,0.721456,0,1.00977,108.695,108.205,3.41936,287.663,293.062,0,275.292,393,0,293,0,0,266.758,357.322,2.2941,9.05062,69.0146,78.0652,0,0,277,16.8,9,4,993,95.7664,70.2712,14.4562,2.8,0.101784,0,0,0,-273.15,0,0,0,-273.15,0,2385
"Apr 10, 09:00 am",1,0,0,-5.76483,0,0,0,0,0,0,0,1,0,0.0158987,0,0,0.543471,0,0,-0.720108,319.333,317.849,0,204,393,0,293,0,0,295.187,294.843,1.7,6.57279,-6.57279,0,0,0,0,16.5,10,4,993,106.321,58.8723,13.8438,3,0.0158987,0,0,0,-273.15,0,0,0,-273.15,0,2386
"Apr 10, 10:00 am",2,0,0,-1.70575,17.6868,0.930886,0.993841,0.994532,1,21.4266,0.06,1,0,0.016186,0.762882,0,0.547374,7.4556,6.94032,-0.206358,304.142,303.71,0,204,393,0,293,0,0,303.403,296.892,1.7,7.228,-1.93335,5.29464,0,0,19,17,11,4,993,119.146,48.1429,14.7344,2.5,0.076186,0,0,0,-273.15,0,0,0,-273.15,0,2387
"Apr 10, 11:00 am",2,0,0,4.14927,40.8978,0.889082,0.982233,0.993666,1,27.2419,0.06,1,0,0.016432,0.753315,0,0.550771,18.0504,16.0483,0.179983,303.674,304.051,0,204,393,0,293,0,0,303.217,310.015,1.7,7.77123,4.3182,12.0894,0,0,46,17.6,12,4,993,136.138,38.903,14.9438,4.6,0.076432,0,0,0,-273.15,0,0,0,-273.15,0,2388
"Apr 10, 12:00 pm",2,6,0,31.9066,173.206,0.861723,0.973301,0.993143,1,30.4862,0.06,1,0,0.018135,0.746073,0,0.575654,78.8724,67.9662,8.16631,307.284,324.139,68,136,374.437,68,293,0.0374,7.1539,305.909,372.29,1.7,11.3022,39.4059,50.7081,0,0,201,18.7,13,4,993,159.346,32.6297,15.3797,4.4,0.115535,0,0,0,-273.15,0,0,0,-273.15,0,2389
"Apr 10, 01:00 pm",6,0,0,26.1318,748.488,0.852492,0.970076,0.992971,1,31.5162,0.06,1,0,1.2985,0.743471,0,9.69834,344.527,293.707,180.636,293,378.421,867.891,0,378.421,867.891,293,0.47734,180.636,296.147,392.727,7.23242,11.8784,206.484,218.363,-0.000177792,0,878,20.8,14,4,993,187.497,31.261,15.2922,5.2,1.83584,0,0,0,-273.15,0,0,0,-273.15,0,2390
"Apr 10, 02:00 pm",6,0,0,-34.7433,20.9516,0.872985,0.977106,0.993356,1,29.1926,0.06,1,0,0.0161342,0.74915,0,0.546176,9.4176,8.22142,34.9169,293,363.892,204,0,363.892,204,293,0.1122,34.9169,293.202,308.04,1.7,6.96728,-0.808204,6.15908,-2.3888e-05,0,24,21.3,15,4,993,213.663,35.3849,16.2609,7,0.188334,0,0,0,-273.15,0,0,0,-273.15,0,2391
"Apr 10, 03:00 pm",6,0,0,-5.24223,80.1748,0.911077,0.988662,0.994107,1,24.3453,0.06,1,0,0.0164146,0.758583,0,0.550447,34.5312,31.4606,21.2245,293,336.836,204,0,336.836,204,293,0.1122,21.2245,293.086,321.926,1.7,7.94281,15.9227,23.8655,-5.6476e-06,0,88,21.4,16,4,993,233.474,43.4237,16.3609,5.6,0.188615,0,0,0,-273.15,0,0,0,-273.15,0,2392
"Apr 10, 04:00 pm",6,0,0,9.04299,132.495,0.953201,0.998856,0.995515,1,17.598,0.06,1,0,0.0170206,0.76749,0,0.559354,54.5436,51.991,21.5314,293,337.452,204,0,337.452,204,293,0.1122,21.5314,293.037,350.578,1.7,9.36141,30.5412,39.9026,-5.8893e-06,0,139,21.8,17,4,993,248.034,53.5629,15.7062,4.7,0.189221,0,0,0,-273.15,0,0,0,-273.15,0,2393
"Apr 10, 05:00 pm",6,0,0,-21.9003,0.986259,0.986259,1,0.997631,1,9.50926,0.06,1,0,0.0158439,0.770002,0,0.542238,0.3924,0.387008,16.1373,293,326.547,204,0,326.547,204,293,0.1122,16.1373,293.016,291.964,1.7,6.42485,-6.12685,0.297997,-2.53138e-06,0,1,21.1,18,4,993,259.501,64.7021,16.2563,5.4,0.188044,0,0,0,-273.15,0,0,0,-273.15,0,2394
"Apr 10, 06:00 pm",2,0,0,-4.08272,10.9995,0.999952,1,0.999862,0.710151,0.560895,0.0475607,1,0,0.0159517,0.43442,0,0.544113,4.3164,4.31619,-0.592827,307.442,306.207,0,204,393,0,293,0,0,298.45,286.799,1.7,6.6379,-4.76286,1.87504,0,0,11,20,19,4,993,269.42,76.2281,15.7813,5.6,0.0635124,0,0,0,-273.15,0,0,0,-273.15,0,2395
"Apr 10, 07:00 pm",1,0,0,-6.3687,0,0,0,0,0,0,0,1,0,0.0158433,0,0,0.54258,0,0,-0.289286,296.987,296.376,0,204,393,0,293,0,0,299.818,286.613,1.7,6.68307,-6.68307,0,0,0,0,19.4,20,4,993,278.824,87.5832,15.65,10.2,0.0158433,0,0,0,-273.15,0,0,0,-273.15,0,2396
"Apr 10, 08:00 pm",1,0,0,-6.24264,0,0,0,0,0,0,0,1,0,0.0156989,0,0,0.54049,0,0,-0.203907,290.813,290.379,0,204,393,0,293,0,0,296.056,283.382,1.7,6.45196,-6.45196,0,0,0,0,19.1,21,4,993,288.513,98.5926,15.5063,8.4,0.0156989,0,0,0,-273.15,0,0,0,-273.15,0,2397
"Apr 10, 09:00 pm",1,0,0,-5.98643,0,0,0,0,0,0,0,1,0,0.0155468,0,0,0.538304,0,0,-0.179077,286.007,285.623,0,204,393,0,293,0,0,291.449,279.399,1.7,6.16714,-6.16714,0,0,0,0,18.5,22,4,993,299.25,109.212,15.2969,6.1,0.0155468,0,0,0,-273.15,0,0,0,-273.15,0,2398
"Apr 10, 10:00 pm",1,0,0,-5.73723,0,0,0,0,0,0,0,1,0,0.0154022,0,0,0.536234,0,0,-0.168488,281.603,281.24,0,204,393,0,293,0,0,286.894,275.317,1.7,5.9068,-5.9068,0,0,0,0,16.5,23,4,993,311.858,118.667,14.5078,7.4,0.0154022,0,0,0,-273.15,0,0,0,-273.15,0,2399
"Apr 10, 11:00 pm",1,0,0,-5.49203,0,0,0,0,0,0,0,1,0,0.0152672,0,0,0.534314,0,0,-0.160071,277.412,277.065,0,204,393,0,293,0,0,282.515,271.376,1.7,5.65303,-5.65303,0,0,0,0,16.7,0,4,993,327.136,126.225,14.5906,7,0.0152672,0,0,0,-273.15,0,0,0,-273.15,0,2400
"Apr 11, 12:00 am",1,0,0,-5.26593,0,0,0,0,0,0,0,1,0,0.0151412,0,0,0.532528,0,0,-0.152684,273.401,273.068,0,204,393,0,293,0,0,278.318,267.585,1.7,5.41947,-5.41947,0,0,0,0,16.8,1,4,993,345.34,130.919,14.6906,6.6,0.0151412,0,0,0,-273.15,0,0,0,-273.15,0,2401
"Apr 11, 01:00 am",1,0,0,-5.05805,0,0,0,0,0,0,0,1,0,0.015023,0,0,0.530866,0,0,-0.146007,269.551,269.231,0,204,393,0,293,0,0,274.294,263.935,1.7,5.20487,-5.20487,0,0,0,0,16.1,2,4,993,5.30746,131.857,14.4594,4.6,0.015023,0,0,0,-273.15,0,0,0,-273.15,0,2402
"Apr 11, 02:00 am",1,0,0,-4.86775,0,0,0,0,0,0,0,1,0,0.014912,0,0,0.529314,0,0,-0.139952,265.847,265.539,0,204,393,0,293,0,0,270.429,260.415,1.7,5.00849,-5.00849,0,0,0,0,15.3,3,4,993,24.5811,128.826,13.7766,4.1,0.014912,0,0,0,-273.15,0,0,0,-273.15,0,2403
"Apr 11, 03:00 am",1,0,0,-4.68488,0,0,0,0,0,0,0,1,0,0.0148078,0,0,0.527866,0,0,-0.134099,262.28,261.984,0,204,393,0,293,0,0,266.71,257.028,1.7,4.81972,-4.81972,0,0,0,0,15,4,4,993,41.2509,122.47,13.5156,2.5,0.0148078,0,0,0,-273.15,0,0,0,-273.15,0,2404
"Apr 11, 04:00 am",1,0,0,-4.51947,0,0,0,0,0,0,0,1,0,0.0147094,0,0,0.52651,0,0,-0.128896,258.842,258.556,0,204,393,0,293,0,0,263.13,253.75,1.7,4.64908,-4.64908,0,0,0,0,14.6,5,4,993,55.0079,113.787,13.3109,3.9,0.0147094,0,0,0,-273.15,0,0,0,-273.15,0,2405
"Apr 11, 05:00 am",1,0,0,-4.35945,0,0,0,0,0,0,0,1,0,0.0146167,0,0,0.525241,0,0,-0.123834,255.522,255.246,0,204,393,0,293,0,0,259.677,250.59,1.7,4.48396,-4.48396,0,0,0,0,14.4,6,4,993,66.4962,103.629,13.0328,2.8,0.0146167,0,0,0,-273.15,0,0,0,-273.15,0,2406
"Apr 11, 06:00 am",1,0,0,-4.21022,0,0,0,0,0,0,0,1,0,0.0145291,0,0,0.524053,0,0,-0.119157,252.317,252.051,0,204,393,0,293,0,0,256.345,247.534,1.7,4.33002,-4.33002,0,0,0,0,14.3,7,4,993,76.5562,92.5946,12.9328,3,0.0145291,0,0,0,-273.15,0,0,0,-273.15,0,2407
"Apr 11, 07:00 am",2,0,0,1.78412,110.738,0.997635,1,0.999026,0.582239,3.94106,0.0197075,1,0,0.0146507,0.147462,0,0.525534,43.5564,43.4534,0.110544,251.481,251.728,0,204,393,0,293,0,0,253.56,255.924,1.7,4.51815,1.88959,6.40773,0,0,111,15.7,8,4,993,85.9722,81.5574,14.1766,2.8,0.0343583,0,0,0,-273.15,0,0,0,-273.15,0,2408
"Apr 11, 08:00 am",2,6,0,117.684,585.635,0.995978,1,0.998728,0.96622,5.1401,0.06,1,0,0.407103,0.744809,0,4.48686,230.731,229.803,45.5762,290.536,320.925,219.353,363.933,382.054,219.353,293,0.120644,35.486,273.256,378.542,4.86071,10.3785,160.781,171.16,0,0,588,17.5,9,4,993,95.5058,69.9892,14.8828,2.1,0.587747,0,0,0,-273.15,0,0,0,-273.15,0,2409
"Apr 11, 09:00 am",6,0,0,14.1781,844.256,0.971526,1,0.996551,1,13.7057,0.06,1,0,1.88567,0.769169,0,12.4227,340.996,331.286,228.959,293,387.7,986.519,0,387.7,986.519,293,0.542585,228.959,292.629,392.837,8.22099,11.7472,243.068,254.815,-0.000275366,0,869,18.7,10,4,993,106.049,58.5799,15.3797,1.9,2.48825,0,0,0,-273.15,0,0,0,-273.15,0,2410
"Apr 11, 10:00 am",6,0,0,0.307613,679.093,0.93282,0.994313,0.994575,1,21.1213,0.06,1,0,0.94581,0.763278,0,7.87385,285.667,266.476,191.407,293,392.757,780.434,0,392.757,780.434,293,0.429238,191.407,292.992,392.886,6.50361,11.708,191.687,203.395,-0.000254639,0,728,20.3,11,4,993,118.872,47.8294,14.9875,1.5,1.43505,0,0,0,-273.15,0,0,0,-273.15,0,2411
"Apr 11, 11:00 am",6,0,0,-0.328785,721.443,0.891771,0.983055,0.993719,1,26.9033,0.06,1,0,1.11758,0.753986,0,8.79235,317.452,283.094,202.125,293,392.529,826.136,0,392.529,826.136,293,0.454375,202.125,293,392.397,6.88447,11.6834,201.766,213.449,-0.000267708,0,809,21.6,12,4,993,135.907,38.5583,14.9594,2.1,1.63195,0,0,0,-273.15,0,0,0,-273.15,0,2412
"Apr 11, 12:00 pm",6,0,0,0.197919,377.606,0.862115,0.973447,0.993151,1,30.4451,0.06,1,0,0.135667,0.74619,0,2.18453,171.871,148.173,98.7436,293,392.536,403.563,0,392.536,403.563,293,0.22196,98.7436,293,392.652,3.36302,11.6364,98.9287,110.565,-0.0001308,0,438,22.6,13,4,993,159.276,32.258,15.3344,3,0.417627,0,0,0,-273.15,0,0,0,-273.15,0,2413
"Apr 11, 01:00 pm",6,0,0,0.154208,744.7,0.855977,0.971311,0.993036,1,31.1322,0.06,1,0,1.16683,0.744467,0,9.04519,341.388,292.22,205.712,293,392.831,838.101,0,392.831,838.101,293,0.460956,205.712,293,392.916,6.98418,11.7129,205.835,217.548,-0.000274061,0,870,23.8,14,4,993,187.699,30.9024,15.4406,3.2,1.68779,0,0,0,-273.15,0,0,0,-273.15,0,2414
"Apr 11, 02:00 pm",6,0,0,-0.205557,346.988,0.876231,0.978168,0.993418,1,28.809,0.06,1,0,0.105137,0.75001,0,1.84526,155.39,136.158,90.7454,293,392.68,370.307,0,392.68,370.307,293,0.203669,90.7454,293,392.445,3.08589,11.5925,90.5274,102.12,-0.000120542,0,396,24.3,15,4,993,214.044,35.0834,15.7062,2.1,0.368805,0,0,0,-273.15,0,0,0,-273.15,0,2415
"Apr 11, 03:00 pm",6,0,0,0.0925513,275.032,0.913726,0.989389,0.994162,1,23.9746,0.06,1,0,0.049389,0.759183,0,1.11839,118.112,107.922,70.251,293,392.583,286.971,0,392.583,286.971,293,0.157834,70.251,293,392.639,2.39142,11.5983,70.3345,81.9328,-9.31422e-05,0,301,24.4,16,4,993,233.887,43.1808,15.7672,1.7,0.267223,0,0,0,-273.15,0,0,0,-273.15,0,2416
"Apr 11, 04:00 pm",6,0,0,-24.9853,74.4941,0.955052,0.999225,0.995611,1,17.2437,0.06,1,0,0.0166436,0.767847,0,0.553525,30.6072,29.2315,39.8294,293,373.384,204,0,373.384,204,293,0.1122,39.8294,293,333.87,1.7,8.1248,14.3205,22.4453,-3.48258e-05,0,78,23.9,17,4,993,248.423,53.3593,15.3844,1.2,0.188844,0,0,0,-273.15,0,0,0,-273.15,0,2417
"Apr 11, 05:00 pm",6,0,0,-26.2313,1.97444,0.987221,1,0.997717,1,9.16952,0.06,1,0,0.0157848,0.770069,0,0.54148,0.7848,0.774771,21.2128,293,336.812,204,0,336.812,204,293,0.1122,21.2128,293,288.45,1.7,6.32407,-5.72745,0.596627,-5.63856e-06,0,2,22.9,18,4,993,259.861,64.5196,16.7672,1,0.187985,0,0,0,-273.15,0,0,0,-273.15,0,2418
"Apr 11, 06:00 pm",2,0,0,10.0008,101.999,0.999992,1,0.999942,0.71438,0.233127,0.0485132,1,0,0.0166996,0.445795,0,0.554576,40.0248,40.0245,-0.0982288,316.962,316.761,0,204,393,0,293,0,0,300.987,313.647,1.7,7.88404,9.95865,17.8427,0,0,102,22.1,19,4,993,269.759,76.0527,14.6,1.2,0.0652128,0,0,0,-273.15,0,0,0,-273.15,0,2419
"Apr 11, 07:00 pm",2,0,0,-6.83855,2,1,1,1,0,0,0,1,0,0.0162432,0,0,0.548398,0.7848,0.7848,-0.43247,313.522,312.626,0,204,393,0,293,0,0,309.496,298.639,1.7,7.32701,-7.32701,0,0,0,2,21.1,20,4,993,279.15,87.4147,13.9516,1.1,0.0162432,0,0,0,-273.15,0,0,0,-273.15,0,2420
"Apr 11, 08:00 pm",1,0,0,-6.92323,0,0,0,0,0,0,0,1,0,0.0161312,0,0,0.546744,0,0,-0.279529,303.884,303.298,0,204,393,0,293,0,0,308.429,294.036,1.7,7.22179,-7.22179,0,0,0,0,19.7,21,4,993,288.834,98.3959,13.5281,1.3,0.0161312,0,0,0,-273.15,0,0,0,-273.15,0,2421
"Apr 11, 09:00 pm",1,0,0,-6.7144,0,0,0,0,0,0,0,1,0,0.0159556,0,0,0.544194,0,0,-0.211172,297.889,297.443,0,204,393,0,293,0,0,303.728,290.33,1.7,6.92925,-6.92925,0,0,0,0,18.3,22,4,993,299.567,108.989,12.9094,1.2,0.0159556,0,0,0,-273.15,0,0,0,-273.15,0,2422
"Apr 11, 10:00 pm",1,0,0,-6.42151,0,0,0,0,0,0,0,1,0,0.0157827,0,0,0.541697,0,0,-0.192371,292.859,292.451,0,204,393,0,293,0,0,298.679,285.884,1.7,6.61539,-6.61539,0,0,0,0,16.9,23,4,993,312.164,118.408,12.6812,1.2,0.0157827,0,0,0,-273.15,0,0,0,-273.15,0,2423
"Apr 11, 11:00 pm",1,0,0,-6.13809,0,0,0,0,0,0,0,1,0,0.0156211,0,0,0.539369,0,0,-0.181576,288.158,287.77,0,204,393,0,293,0,0,293.782,281.495,1.7,6.32082,-6.32082,0,0,0,0,15.5,0,4,993,327.404,125.92,11.6719,1.2,0.0156211,0,0,0,-273.15,0,0,0,-273.15,0,2424
"Apr 12, 12:00 am",1,0,0,-5.86485,0,0,0,0,0,0,0,1,0,0.0154709,0,0,0.537216,0,0,-0.172257,283.682,283.311,0,204,393,0,293,0,0,289.092,277.288,1.7,6.03812,-6.03812,0,0,0,0,14.1,1,4,993,345.522,130.572,11.2875,0.9,0.0154709,0,0,0,-273.15,0,0,0,-273.15,0,2425
"Apr 12, 01:00 am",1,0,0,-5.61863,0,0,0,0,0,0,0,1,0,0.0153308,0,0,0.535218,0,0,-0.164172,279.403,279.048,0,204,393,0,293,0,0,284.609,273.243,1.7,5.78377,-5.78377,0,0,0,0,12.7,2,4,993,5.36014,131.487,10.5125,0.9,0.0153308,0,0,0,-273.15,0,0,0,-273.15,0,2426
"Apr 12, 02:00 am",1,0,0,-5.3967,0,0,0,0,0,0,0,1,0,0.0151998,0,0,0.533359,0,0,-0.156996,275.295,274.954,0,204,393,0,293,0,0,280.315,269.343,1.7,5.55463,-5.55463,0,0,0,0,11.2,3,4,993,24.5075,128.458,9.40312,1,0.0151998,0,0,0,-273.15,0,0,0,-273.15,0,2427
"Apr 12, 03:00 am",1,0,0,-5.1898,0,0,0,0,0,0,0,1,0,0.0150771,0,0,0.531627,0,0,-0.150289,271.344,271.016,0,204,393,0,293,0,0,276.193,265.59,1.7,5.34098,-5.34098,0,0,0,0,10.4,4,4,993,41.0929,122.123,8.99375,2.5,0.0150771,0,0,0,-273.15,0,0,0,-273.15,0,2428
"Apr 12, 04:00 am",1,0,0,-4.99503,0,0,0,0,0,0,0,1,0,0.0149619,0,0,0.530011,0,0,-0.143982,267.541,267.225,0,204,393,0,293,0,0,272.23,261.976,1.7,5.13986,-5.13986,0,0,0,0,9.6,5,4,993,54.8058,113.464,8.19375,3.9,0.0149619,0,0,0,-273.15,0,0,0,-273.15,0,2429
"Apr 12, 05:00 am",1,0,0,-4.80687,0,0,0,0,0,0,0,1,0,0.0148538,0,0,0.528505,0,0,-0.137892,263.88,263.576,0,204,393,0,293,0,0,268.416,258.501,1.7,4.94554,-4.94554,0,0,0,0,9.1,6,4,993,66.2723,103.327,7.69375,2.6,0.0148538,0,0,0,-273.15,0,0,0,-273.15,0,2430
"Apr 12, 06:00 am",1,0,0,-4.63079,0,0,0,0,0,0,0,1,0,0.0147521,0,0,0.527098,0,0,-0.132273,260.355,260.062,0,204,393,0,293,0,0,264.743,255.15,1.7,4.7638,-4.7638,0,0,0,0,9,7,4,993,76.3194,92.3076,7.28125,2.6,0.0147521,0,0,0,-273.15,0,0,0,-273.15,0,2431
"Apr 12, 07:00 am",2,0,0,-0.513077,68.8163,0.997338,1,0.998966,0.589319,4.18142,0.0212265,1,0,0.0147999,0.16075,0,0.527633,27.0756,27.0035,0.0268207,258.489,258.548,0,204,393,0,293,0,0,261.501,259.549,1.7,4.82546,-0.48464,4.34082,0,0,69,10.2,8,4,993,85.7243,81.2812,7.66094,4.4,0.0360264,0,0,0,-273.15,0,0,0,-273.15,0,2432
"Apr 12, 08:00 am",2,6,0,101.822,478.254,0.996363,1,0.998791,0.97501,4.8874,0.06,1,0,0.2212,0.751632,0,3.01887,188.352,187.667,31.1698,290.113,316.351,171.482,306.029,379.15,171.482,293,0.0943153,24.0099,274.707,377.356,3.97926,10.4333,130.624,141.057,0,0,480,11.9,9,4,993,95.2454,69.71,8.54062,3.2,0.375515,0,0,0,-273.15,0,0,0,-273.15,0,2433
"Apr 12, 09:00 am",6,0,0,20.6451,816.056,0.972653,1,0.996623,1,13.4304,0.06,1,0,1.69099,0.769224,0,11.5623,329.224,320.22,214.012,293,384.969,951.122,0,384.969,951.122,293,0.523117,214.012,292.141,392.474,7.92601,11.7717,234.549,246.321,-0.000243175,0,839,13.7,10,4,993,105.776,58.2906,9.67656,4.6,2.27411,0,0,0,-273.15,0,0,0,-273.15,0,2434
"Apr 12, 10:00 am",6,0,0,0.660507,771.143,0.934719,0.99477,0.994623,1,20.8172,0.06,1,0,1.41092,0.763666,0,10.255,323.73,302.597,218.647,293,392.495,893.998,0,392.495,893.998,293,0.491699,218.647,292.983,392.735,7.44998,11.8064,219.276,231.083,-0.000289396,0,825,15.5,11,4,993,118.597,47.5191,10.1875,6.4,1.96262,0,0,0,-273.15,0,0,0,-273.15,0,2435
"Apr 12, 11:00 am",6,0,0,-0.0683418,629.67,0.894418,0.983854,0.993771,1,26.5663,0.06,1,0,0.726594,0.754639,0,6.61634,276.25,247.082,174.798,293,392.634,713.653,0,392.634,713.653,293,0.392509,174.798,292.999,392.596,5.94711,11.7535,174.704,186.458,-0.000231985,0,704,17.1,12,4,993,135.674,38.2167,11.0063,7,1.1791,0,0,0,-273.15,0,0,0,-273.15,0,2436
"Apr 12, 12:00 pm",6,0,0,0.220721,626.501,0.865333,0.974547,0.993211,1,30.0793,0.06,1,0,0.68567,0.747079,0,6.3674,284.098,245.839,171.702,293,392.822,699.61,0,392.822,699.61,293,0.384785,171.702,293,392.926,5.83008,11.763,171.898,183.661,-0.000228709,0,724,18.5,13,4,993,159.203,31.889,11.625,7.4,1.13046,0,0,0,-273.15,0,0,0,-273.15,0,2437
"Apr 12, 01:00 pm",6,0,0,-0.0889507,776.899,0.859401,0.972509,0.9931,1,30.7506,0.06,1,0,1.33953,0.745433,0,9.90902,354.73,304.855,215.588,293,392.83,878.349,0,392.83,878.349,293,0.483092,215.588,293,392.801,7.31958,11.7821,215.467,227.249,-0.000287212,0,904,19.4,14,4,993,187.902,30.5462,11.7437,8.2,1.88262,0,0,0,-273.15,0,0,0,-273.15,0,2438
"Apr 12, 02:00 pm",6,0,0,-0.0567489,331.54,0.879415,0.979196,0.993479,1,28.4281,0.06,1,0,0.0898359,0.750845,0,1.66259,147.935,130.096,86.064,293,392.696,351.143,0,392.696,351.143,293,0.193129,86.064,293,392.577,2.9262,11.686,85.996,97.682,-0.000114359,0,377,19.6,15,4,993,214.428,34.7845,11.7484,8.4,0.342965,0,0,0,-273.15,0,0,0,-273.15,0,2439
"Apr 12, 03:00 pm",6,0,0,-13.9591,133.782,0.916317,0.990091,0.994216,1,23.6065,0.06,1,0,0.0172358,0.759763,0,0.56238,57.2904,52.4962,44.3974,293,382.114,204,0,382.114,204,293,0.1122,44.3974,293,360.503,1.7,9.62736,30.2573,39.8846,-4.74484e-05,0,146,19.1,16,4,993,234.3,42.9403,11.3656,8.8,0.189436,0,0,0,-273.15,0,0,0,-273.15,0,2440
"Apr 12, 04:00 pm",6,0,0,-27.9143,22.9645,0.956854,0.999576,0.995706,1,16.8921,0.06,1,0,0.01605,0.76819,0,0.545077,9.4176,9.01127,28.6373,293,351.595,204,0,351.595,204,293,0.1122,28.6373,293,303.479,1.7,6.91869,0.00366931,6.92236,-1.3489e-05,0,24,18.5,17,4,993,248.811,53.1577,11.1563,9.7,0.18825,0,0,0,-273.15,0,0,0,-273.15,0,2441
"Apr 12, 05:00 pm",6,0,0,7.16865,124.506,0.988142,1,0.997803,1,8.83245,0.06,1,0,0.0168574,0.770135,0,0.556975,49.4424,48.8561,21.3402,293,337.068,204,0,337.068,204,293,0.1122,21.3402,293,343.119,1.7,9.09782,28.5279,37.6258,-5.73794e-06,0,126,17.8,18,4,993,260.22,64.3383,10.7687,7,0.189057,0,0,0,-273.15,0,0,0,-273.15,0,2442
"Apr 12, 06:00 pm",6,0,0,-7.53414,113,0.999999,1,0.999977,0.718583,0.0921888,0.049466,1,0,0.0164374,0.45724,0,0.55066,44.3412,44.3411,19.9744,293,334.32,204,0,334.32,204,293,0.1122,19.9744,293,323.45,1.7,7.88164,12.3929,20.2746,-4.72996e-06,0,113,16.7,19,4,993,270.095,75.8782,10.0594,7,0.178103,0,0,0,-273.15,0,0,0,-273.15,0,2443
"Apr 12, 07:00 pm",6,0,0,-17.6235,2,1,1,1,0,0,0,1,0,0.0157473,0,0,0.540994,0.7848,0.7848,11.5493,293,317.153,204,0,317.153,204,293,0.1122,11.5493,293,286.201,1.7,6.36109,-6.36109,0,-9.44754e-07,0,2,15.5,20,4,993,279.474,87.2459,9.71875,5.6,0.127947,0,0,0,-273.15,0,0,0,-273.15,0,2444
"Apr 12, 08:00 pm",1,0,0,-5.82914,0,0,0,0,0,0,0,1,0,0.015767,0,0,0.541501,0,0,-0.524429,300.416,299.313,0,204,393,0,293,0,0,296.056,281.802,1.7,6.43869,-6.43869,0,0,0,0,14.3,21,4,993,289.151,98.1995,10.0031,4.7,0.015767,0,0,0,-273.15,0,0,0,-273.15,0,2445
"Apr 12, 09:00 pm",1,0,0,-6.16398,0,0,0,0,0,0,0,1,0,0.0156747,0,0,0.540146,0,0,-0.243555,290.999,290.48,0,204,393,0,293,0,0,295.129,282.129,1.7,6.42281,-6.42281,0,0,0,0,13.1,22,4,993,299.881,108.767,9.50625,4.1,0.0156747,0,0,0,-273.15,0,0,0,-273.15,0,2446
"Apr 12, 10:00 pm",1,0,0,-5.9876,0,0,0,0,0,0,0,1,0,0.0155304,0,0,0.538069,0,0,-0.185424,285.667,285.269,0,204,393,0,293,0,0,290.95,278.82,1.7,6.17608,-6.17608,0,0,0,0,11.9,23,4,993,312.466,118.148,8.69687,2.8,0.0155304,0,0,0,-273.15,0,0,0,-273.15,0,2447
"Apr 12, 11:00 pm",1,0,0,-5.74355,0,0,0,0,0,0,0,1,0,0.0153872,0,0,0.536022,0,0,-0.169511,281.175,280.809,0,204,393,0,293,0,0,286.453,274.843,1.7,5.91434,-5.91434,0,0,0,0,10.7,0,4,993,327.668,125.617,8.2,3.4,0.0153872,0,0,0,-273.15,0,0,0,-273.15,0,2448
"Apr 13, 12:00 am",1,0,0,-5.50779,0,0,0,0,0,0,0,1,0,0.0152523,0,0,0.534103,0,0,-0.160656,276.963,276.615,0,204,393,0,293,0,0,282.076,270.898,1.7,5.66942,-5.66942,0,0,0,0,9.4,1,4,993,345.7,130.228,7.60312,2.6,0.0152523,0,0,0,-273.15,0,0,0,-273.15,0,2449
"Apr 13, 01:00 am",1,0,0,-5.28765,0,0,0,0,0,0,0,1,0,0.015126,0,0,0.532317,0,0,-0.153346,272.934,272.6,0,204,393,0,293,0,0,277.869,267.086,1.7,5.44189,-5.44189,0,0,0,0,8.7,2,4,993,5.4106,131.119,7.29375,2.6,0.015126,0,0,0,-273.15,0,0,0,-273.15,0,2450
"Apr 13, 02:00 am",1,0,0,-5.08318,0,0,0,0,0,0,0,1,0,0.0150077,0,0,0.530652,0,0,-0.146724,269.064,268.743,0,204,393,0,293,0,0,273.83,263.414,1.7,5.23076,-5.23076,0,0,0,0,7.9,3,4,993,24.434,128.093,6.72813,2.5,0.0150077,0,0,0,-273.15,0,0,0,-273.15,0,2451
"Apr 13, 03:00 am",1,0,0,-4.89006,0,0,0,0,0,0,0,1,0,0.0148966,0,0,0.5291,0,0,-0.140508,265.341,265.032,0,204,393,0,293,0,0,269.947,259.88,1.7,5.03136,-5.03136,0,0,0,0,7.5,4,4,993,40.9363,121.778,6.17188,2.1,0.0148966,0,0,0,-273.15,0,0,0,-273.15,0,2452
"Apr 13, 04:00 am",1,0,0,-4.71176,0,0,0,0,0,0,0,1,0,0.0147921,0,0,0.52765,0,0,-0.134835,261.755,261.457,0,204,393,0,293,0,0,266.211,256.468,1.7,4.84736,-4.84736,0,0,0,0,7.1,5,4,993,54.6051,113.143,5.85,3.2,0.0147921,0,0,0,-273.15,0,0,0,-273.15,0,2453
"Apr 13, 05:00 am",1,0,0,-4.54077,0,0,0,0,0,0,0,1,0,0.0146937,0,0,0.526295,0,0,-0.129392,258.298,258.01,0,204,393,0,293,0,0,262.611,253.18,1.7,4.67087,-4.67087,0,0,0,0,6.8,6,4,993,66.0497,103.027,5.70625,1.9,0.0146937,0,0,0,-273.15,0,0,0,-273.15,0,2454
"Apr 13, 06:00 am",1,0,0,-4.38046,0,0,0,0,0,0,0,1,0,0.0146008,0,0,0.525026,0,0,-0.124336,254.963,254.686,0,204,393,0,293,0,0,259.141,250.004,1.7,4.50547,-4.50547,0,0,0,0,6.7,7,4,993,76.0837,92.0233,6.30937,1.9,0.0146008,0,0,0,-273.15,0,0,0,-273.15,0,2455
"Apr 13, 07:00 am",2,0,0,12.0829,261.22,0.997025,1,0.998907,0.596319,4.42087,0.0227354,1,0,0.015112,0.174212,0,0.531768,102.809,102.503,0.505232,257.974,259.095,0,204,393,0,293,0,0,256.995,277.93,1.7,5.37536,12.4818,17.8572,0,0,262,8,8,4,993,85.477,81.0075,6.98438,2.3,0.0378474,0,0,0,-273.15,0,0,0,-273.15,0,2456
"Apr 13, 08:00 am",2,6,0,106.051,589.07,0.996734,1,0.998854,0.987772,4.63142,0.06,1,0,0.447073,0.761519,0,4.79296,231.908,231.151,61.3707,291.852,332.249,323.333,281.48,377.106,323.333,293,0.177833,53.1593,277.945,383.55,5.04011,10.8335,165.193,176.026,0,0,591,10,9,4,993,94.9851,69.4339,8.125,1.7,0.684906,0,0,0,-273.15,0,0,0,-273.15,0,2457
"Apr 13, 09:00 am",6,0,0,11.4974,845.218,0.973753,1,0.996695,1,13.1561,0.06,1,0,1.88083,0.769279,0,12.4022,340.603,331.664,231.893,293,388.917,985.735,0,388.917,985.735,293,0.542154,231.893,292.459,392.841,8.21446,11.8037,243.338,255.142,-0.00028589,0,868,12.2,10,4,993,105.502,58.0046,9.85625,2.1,2.48298,0,0,0,-273.15,0,0,0,-273.15,0,2458
"Apr 13, 10:00 am",6,0,0,0.157575,769.873,0.936585,0.995213,0.994709,1,20.5143,0.06,1,0,1.40732,0.764071,0,10.2377,322.553,302.098,218.919,293,392.694,893.217,0,392.694,893.217,293,0.491269,218.919,292.99,392.744,7.44347,11.7791,219.045,230.824,-0.00029088,0,822,14.3,11,4,993,118.319,47.2122,10.1984,1.7,1.95859,0,0,0,-273.15,0,0,0,-273.15,0,2459
"Apr 13, 11:00 am",6,0,0,0.141341,649.443,0.89702,0.984631,0.993822,1,26.2309,0.06,1,0,0.794382,0.755274,0,7.01699,284.098,254.841,180.606,293,392.872,735.495,0,392.872,735.495,293,0.404522,180.606,293,392.932,6.12913,11.7531,180.722,192.475,-0.000240807,0,724,16.2,12,4,993,135.437,37.8783,11.1219,2.1,1.2589,0,0,0,-273.15,0,0,0,-273.15,0,2460
"Apr 13, 12:00 pm",6,0,0,-0.0438777,756.461,0.868497,0.975615,0.993271,1,29.7156,0.06,1,0,1.24355,0.747942,0,9.43388,341.78,296.835,210.335,293,392.886,856.433,0,392.886,856.433,293,0.471038,210.335,293,392.873,7.13694,11.7551,210.26,222.016,-0.000280523,0,871,17.8,13,4,993,159.127,31.5227,11.7062,1.9,1.77459,0,0,0,-273.15,0,0,0,-273.15,0,2461
"Apr 13, 01:00 pm",6,0,0,-0.317778,728.174,0.862765,0.973671,0.993163,1,30.3715,0.06,1,0,1.11373,0.746371,0,8.77232,331.186,285.735,201.909,293,392.54,825.165,0,392.54,825.165,293,0.453841,201.909,293,392.409,6.87637,11.7034,201.561,213.265,-0.000267476,0,844,18.9,14,4,993,188.106,30.1926,11.7906,1.5,1.62757,0,0,0,-273.15,0,0,0,-273.15,0,2462
"Apr 13, 02:00 pm",6,0,0,0.23265,777.516,0.882538,0.980191,0.993539,1,28.05,0.06,1,0,1.37948,0.751653,0,10.1034,345.704,305.097,217.389,293,392.673,887.169,0,392.673,887.169,293,0.487943,217.389,293,392.762,7.39307,11.7367,217.59,229.327,-0.000288731,0,881,19.7,15,4,993,214.813,34.4884,11.8094,1.8,1.92742,0,0,0,-273.15,0,0,0,-273.15,0,2463
"Apr 13, 03:00 pm",6,0,0,0.144174,672.599,0.91885,0.990767,0.99427,1,23.2414,0.06,1,0,0.904728,0.760322,0,7.64617,287.237,263.928,188.811,293,392.895,768.72,0,392.895,768.72,293,0.422796,188.811,293,392.956,6.406,11.7421,188.928,200.67,-0.000251859,0,732,20,16,4,993,234.713,42.7023,12.1875,3.6,1.38752,0,0,0,-273.15,0,0,0,-273.15,0,2464
"Apr 13, 04:00 pm",6,0,0,-0.113098,365.229,0.958605,0.999908,0.995799,1,16.5433,0.06,1,0,0.133977,0.768518,0,2.16647,149.504,143.316,98.6093,293,392.807,401.85,0,392.807,401.85,293,0.221018,98.6093,293,392.676,3.34875,11.6582,98.4825,110.141,-0.000131313,0,381,19.9,17,4,993,249.198,52.9579,12.0094,2.6,0.414995,0,0,0,-273.15,0,0,0,-273.15,0,2465
"Apr 13, 05:00 pm",6,0,0,-0.0857175,460.884,0.989021,1,0.997887,1,8.49815,0.06,1,0,0.288571,0.7702,0,3.59749,182.858,180.851,127.717,293,392.664,521.264,0,392.664,521.264,293,0.286695,127.717,293,392.622,4.34386,11.6785,127.613,139.291,-0.000169602,0,466,19.2,18,4,993,260.576,64.1584,11.8563,3,0.635266,0,0,0,-273.15,0,0,0,-273.15,0,2466
"Apr 13, 06:00 pm",6,0,0,-9.09331,257.993,0.999974,1,0.999898,0.72276,0.414939,0.0504191,1,0,0.0175076,0.468722,0,0.566527,101.239,101.237,46.3439,293,385.806,204,0,385.806,204,293,0.1122,46.3439,293,371.773,1.7,10.29,37.1618,47.4518,-5.35935e-05,0,258,18,19,4,993,270.429,75.7045,11.5938,2.3,0.180127,0,0,0,-273.15,0,0,0,-273.15,0,2467
"Apr 13, 07:00 pm",6,0,0,-34.646,81,1,1,1,0,0,0,1,0,0.0158782,0,0,0.542654,31.7844,31.7844,29.2293,293,352.763,204,0,352.763,204,293,0.1122,29.2293,293,294.074,1.7,6.47264,-6.47264,0,-1.43112e-05,0,81,16.5,20,4,993,279.795,87.0767,11.0313,1.6,0.128078,0,0,0,-273.15,0,0,0,-273.15,0,2468
"Apr 13, 08:00 pm",6,0,0,-16.9311,0,1,1,1,0,0,0,1,0,0.0156565,0,0,0.539851,0,0,11.0562,293,316.137,204,0,316.137,204,293,0.1122,11.0562,293,280.614,1.7,6.25486,-6.25486,0,-8.30442e-07,0,0,15.5,21,4,993,289.466,98.0034,11.3594,1.9,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,2469
"Apr 13, 09:00 pm",1,0,0,-5.82507,0,0,0,0,0,0,0,1,0,0.0157316,0,0,0.540985,0,0,-0.483981,298.266,297.245,0,204,393,0,293,0,0,295.302,280.993,1.7,6.38616,-6.38616,0,0,0,0,14.5,22,4,993,300.19,108.544,11.0625,2.5,0.0157316,0,0,0,-273.15,0,0,0,-273.15,0,2470
"Apr 13, 10:00 pm",1,0,0,-6.0954,0,0,0,0,0,0,0,1,0,0.0156312,0,0,0.53952,0,0,-0.232014,289.542,289.047,0,204,393,0,293,0,0,293.84,281.061,1.7,6.34037,-6.34037,0,0,0,0,13.5,23,4,993,312.763,117.89,10.4531,3.9,0.0156312,0,0,0,-273.15,0,0,0,-273.15,0,2471
"Apr 13, 11:00 pm",1,0,0,-5.91197,0,0,0,0,0,0,0,1,0,0.0154884,0,0,0.537468,0,0,-0.181592,284.383,283.993,0,204,393,0,293,0,0,289.635,277.655,1.7,6.0963,-6.0963,0,0,0,0,12.5,0,4,993,327.926,125.315,10.0781,5.6,0.0154884,0,0,0,-273.15,0,0,0,-273.15,0,2472
"Apr 14, 12:00 am",1,0,0,-5.6753,0,0,0,0,0,0,0,1,0,0.0153478,0,0,0.53546,0,0,-0.167139,279.961,279.6,0,204,393,0,293,0,0,285.185,273.698,1.7,5.84368,-5.84368,0,0,0,0,11.5,1,4,993,345.874,129.885,9.70313,8.8,0.0153478,0,0,0,-273.15,0,0,0,-273.15,0,2473
"Apr 14, 01:00 am",1,0,0,-5.44231,0,0,0,0,0,0,0,1,0,0.0152155,0,0,0.533582,0,0,-0.158497,275.8,275.456,0,204,393,0,293,0,0,280.86,269.799,1.7,5.60177,-5.60177,0,0,0,0,10.8,2,4,993,5.45883,130.754,9.55,8.2,0.0152155,0,0,0,-273.15,0,0,0,-273.15,0,2474
"Apr 14, 02:00 am",1,0,0,-5.22695,0,0,0,0,0,0,0,1,0,0.0150916,0,0,0.531831,0,0,-0.151377,271.818,271.488,0,204,393,0,293,0,0,276.703,266.029,1.7,5.37921,-5.37921,0,0,0,0,10.2,3,4,993,24.3605,127.73,9.02812,9.2,0.0150916,0,0,0,-273.15,0,0,0,-273.15,0,2475
"Apr 14, 03:00 am",1,0,0,-5.02662,0,0,0,0,0,0,0,1,0,0.0149754,0,0,0.5302,0,0,-0.144908,267.992,267.674,0,204,393,0,293,0,0,272.71,262.396,1.7,5.17237,-5.17237,0,0,0,0,9.8,4,4,993,40.7808,121.435,8.35469,12,0.0149754,0,0,0,-273.15,0,0,0,-273.15,0,2476
"Apr 14, 04:00 am",1,0,0,-4.83376,0,0,0,0,0,0,0,1,0,0.0148664,0,0,0.52868,0,0,-0.138686,264.31,264.004,0,204,393,0,293,0,0,268.871,258.906,1.7,4.97322,-4.97322,0,0,0,0,9.5,5,4,993,54.4059,112.825,8.09375,8.8,0.0148664,0,0,0,-273.15,0,0,0,-273.15,0,2477
"Apr 14, 05:00 am",1,0,0,-4.65556,0,0,0,0,0,0,0,1,0,0.0147638,0,0,0.52726,0,0,-0.133024,260.767,260.472,0,204,393,0,293,0,0,265.177,255.537,1.7,4.78932,-4.78932,0,0,0,0,9.2,6,4,993,65.8285,102.731,7.325,7.8,0.0147638,0,0,0,-273.15,0,0,0,-273.15,0,2478
"Apr 14, 06:00 am",1,0,0,-4.4894,0,0,0,0,0,0,0,1,0,0.0146671,0,0,0.525931,0,0,-0.127788,257.35,257.066,0,204,393,0,293,0,0,261.619,252.283,1.7,4.61789,-4.61789,0,0,0,0,9.2,7,4,993,75.8491,91.7416,7.09062,10.2,0.0146671,0,0,0,-273.15,0,0,0,-273.15,0,2479
"Apr 14, 07:00 am",2,0,0,-3.19089,16.9438,0.996695,1,0.998847,0.603237,4.65939,0.0242336,1,0,0.0146163,0.187834,0,0.525198,6.6708,6.64875,-0.078473,254.496,254.32,0,204,393,0,293,0,0,258.273,251.363,1.7,4.51644,-3.26758,1.24886,0,0,17,9.7,8,4,993,85.2304,80.7365,7.04375,7.4,0.0388498,0,0,0,-273.15,0,0,0,-273.15,0,2480
"Apr 14, 08:00 am",2,0,0,82.1278,316.055,0.997018,1,0.998905,0.988412,4.42562,0.06,1,0,0.0687215,0.762052,0,1.40128,124.391,124.02,4.97239,286.203,292.872,0,324.687,393,0,293,0,0,265.058,360.04,2.70573,9.24092,85.2686,94.5096,0,0,317,11,9,4,993,94.7249,69.1608,8.03125,10.5,0.128721,0,0,0,-273.15,0,0,0,-273.15,0,2481
"Apr 14, 09:00 am",6,0,0,47.4896,851.024,0.974827,1,0.996766,1,12.883,0.06,1,0,1.82175,0.769334,0,12.1495,342.565,333.942,198.034,293,376.393,975.861,0,376.393,975.861,293,0.536724,198.034,290.934,392.718,8.13218,11.7893,245.124,256.913,-0.000186009,0,873,12.8,10,4,993,105.228,57.7219,9.12813,10.9,2.41847,0,0,0,-273.15,0,0,0,-273.15,0,2482
"Apr 14, 10:00 am",6,0,0,0.875136,615.601,0.938416,0.995641,0.994793,1,20.2128,0.06,1,0,0.70671,0.764465,0,6.49666,257.414,241.562,172.04,293,392.018,707.034,0,392.018,707.034,293,0.388869,172.04,292.952,392.415,5.89195,11.7742,172.891,184.666,-0.000225597,0,656,14.4,11,4,993,118.04,46.9089,9.63437,11.3,1.15558,0,0,0,-273.15,0,0,0,-273.15,0,2483
"Apr 14, 11:00 am",6,0,0,0.154432,542.446,0.899579,0.985386,0.993873,1,25.8973,0.06,1,0,0.456475,0.755891,0,4.86871,236.617,212.856,149.006,293,392.489,609.292,0,392.489,609.292,293,0.335111,149.006,292.997,392.568,5.07743,11.7562,149.14,160.896,-0.000197199,0,603,16,12,4,993,135.197,37.5434,10.4531,10.9,0.851585,0,0,0,-273.15,0,0,0,-273.15,0,2484
"Apr 14, 12:00 pm",6,0,0,-6.49247,175.193,0.871608,0.976651,0.99333,1,29.354,0.06,1,0,0.0176545,0.748781,0,0.568791,78.8724,68.7458,47.3303,293,387.67,204,0,387.67,204,293,0.1122,47.3303,293,377.639,1.7,10.691,40.7845,51.4755,-5.68891e-05,0,201,16.6,13,4,993,159.048,31.1594,11.1313,9.7,0.189855,0,0,0,-273.15,0,0,0,-273.15,0,2485
"Apr 14, 01:00 pm",6,0,0,-4.19359,169.749,0.866069,0.974796,0.993225,1,29.995,0.06,1,0,0.0175397,0.74728,0,0.567078,76.9104,66.6097,43.5041,293,380.414,204,0,380.414,204,293,0.1122,43.5041,293,372.934,1.7,10.4913,39.2848,49.7761,-4.47845e-05,0,196,16.9,14,4,993,188.311,29.8417,11.1187,11.5,0.18974,0,0,0,-273.15,0,0,0,-273.15,0,2486
"Apr 14, 02:00 pm",6,0,0,-21.4346,66.4198,0.885598,0.981153,0.993598,1,27.6748,0.06,1,0,0.0164896,0.752436,0,0.551334,29.43,26.0631,33.5301,293,361.193,204,0,361.193,204,293,0.1122,33.5301,293,326.258,1.7,7.91733,11.6935,19.6108,-2.12616e-05,0,75,17.2,15,4,993,215.199,34.1951,10.95,11.3,0.18869,0,0,0,-273.15,0,0,0,-273.15,0,2487
"Apr 14, 03:00 pm",6,0,0,-12.4902,55.2796,0.921326,0.991418,0.994323,1,22.8792,0.06,1,0,0.0162426,0.760863,0,0.547909,23.544,21.6917,21.6776,293,337.746,204,0,337.746,204,293,0.1122,21.6776,293,313.412,1.7,7.50132,9.00309,16.5044,-6.00667e-06,0,60,16.7,16,4,993,235.126,42.4667,12.2859,10.5,0.188443,0,0,0,-273.15,0,0,0,-273.15,0,2488
"Apr 14, 04:00 pm",6,0,0,-9.59917,36.4916,0.960307,1,0.995892,1,16.1974,0.06,1,0,0.016049,0.76866,0,0.545198,14.9112,14.3193,13.6157,293,321.398,204,0,321.398,204,293,0.1122,13.6157,293,303.066,1.7,7.09394,3.91275,11.0067,-1.53552e-06,0,38,16.6,17,4,993,249.583,52.76,10.5844,7.8,0.188249,0,0,0,-273.15,0,0,0,-273.15,0,2489
"Apr 14, 05:00 pm",2,0,0,-5.39822,1.97972,0.989859,1,0.997971,1,8.16676,0.06,1,0,0.0159253,0.770264,0,0.543783,0.7848,0.776841,-0.602154,308.558,307.304,0,204,393,0,293,0,0,298.828,287.608,1.7,6.6777,-6.07933,0.598373,0,0,2,15.9,18,4,993,260.93,63.9799,9.41562,9.2,0.0759253,0,0,0,-273.15,0,0,0,-273.15,0,2490
"Apr 14, 06:00 pm",2,0,0,1.29941,45.9962,0.999918,1,0.999819,0.726912,0.735011,0.0513726,1,0,0.0162083,0.480292,0,0.547602,18.0504,18.0489,0.0234498,300.172,300.221,0,204,393,0,293,0,0,300.905,301.006,1.7,7.35084,1.31792,8.66875,0,0,46,15.3,19,4,993,270.761,75.5316,8.97188,9.7,0.0675809,0,0,0,-273.15,0,0,0,-273.15,0,2491
"Apr 14, 07:00 pm",2,0,0,-6.49312,2,1,1,1,0,0,0,1,0,0.0158699,0,0,0.542969,0.7848,0.7848,-0.265977,298.624,298.063,0,204,393,0,293,0,0,300.33,289.113,1.7,6.78222,-6.78222,0,0,0,2,14.4,20,4,993,280.113,86.9072,8.61875,8.4,0.0158699,0,0,0,-273.15,0,0,0,-273.15,0,2492
"Apr 14, 08:00 pm",1,0,0,-6.33494,0,0,0,0,0,0,0,1,0,0.0157345,0,0,0.541005,0,0,-0.217926,292.084,291.621,0,204,393,0,293,0,0,297.131,284.168,1.7,6.56095,-6.56095,0,0,0,0,13.5,21,4,993,289.777,97.8077,8.65625,9.7,0.0157345,0,0,0,-273.15,0,0,0,-273.15,0,2493
"Apr 14, 09:00 pm",1,0,0,-6.09833,0,0,0,0,0,0,0,1,0,0.0155803,0,0,0.538785,0,0,-0.18435,287.057,286.663,0,204,393,0,293,0,0,292.549,280.273,1.7,6.28475,-6.28475,0,0,0,0,12.6,22,4,993,300.496,108.322,7.99063,9.2,0.0155803,0,0,0,-273.15,0,0,0,-273.15,0,2494
"Apr 14, 10:00 pm",1,0,0,-5.82918,0,0,0,0,0,0,0,1,0,0.015433,0,0,0.536675,0,0,-0.171512,282.554,282.185,0,204,393,0,293,0,0,287.927,276.17,1.7,6.00181,-6.00181,0,0,0,0,11.7,23,4,993,313.055,117.632,7.44219,5.8,0.015433,0,0,0,-273.15,0,0,0,-273.15,0,2495
"Apr 14, 11:00 pm",1,0,0,-5.58338,0,0,0,0,0,0,0,1,0,0.0152949,0,0,0.534708,0,0,-0.162937,278.294,277.942,0,204,393,0,293,0,0,283.475,272.164,1.7,5.74728,-5.74728,0,0,0,0,10.8,0,4,993,328.179,125.014,7.12813,5.8,0.0152949,0,0,0,-273.15,0,0,0,-273.15,0,2496
"Apr 15, 12:00 am",1,0,0,-5.35954,0,0,0,0,0,0,0,1,0,0.0151658,0,0,0.532878,0,0,-0.155655,274.214,273.875,0,204,393,0,293,0,0,279.208,268.297,1.7,5.51611,-5.51611,0,0,0,0,9.9,1,4,993,346.043,129.544,6.85312,7,0.0151658,0,0,0,-273.15,0,0,0,-273.15,0,2497
"Apr 15, 01:00 am",1,0,0,-5.14869,0,0,0,0,0,0,0,1,0,0.0150449,0,0,0.531175,0,0,-0.148817,270.293,269.967,0,204,393,0,293,0,0,275.114,264.58,1.7,5.29837,-5.29837,0,0,0,0,9.2,2,4,993,5.50478,130.391,6.3875,6.6,0.0150449,0,0,0,-273.15,0,0,0,-273.15,0,2498
"Apr 15, 02:00 am",1,0,0,-4.95353,0,0,0,0,0,0,0,1,0,0.0149315,0,0,0.529587,0,0,-0.142548,266.523,266.209,0,204,393,0,293,0,0,271.181,260.998,1.7,5.0969,-5.0969,0,0,0,0,8.4,3,4,993,24.2869,127.371,6.05625,7,0.0149315,0,0,0,-273.15,0,0,0,-273.15,0,2499
"Apr 15, 03:00 am",1,0,0,-4.77125,0,0,0,0,0,0,0,1,0,0.0148249,0,0,0.528104,0,0,-0.136727,262.891,262.589,0,204,393,0,293,0,0,267.397,257.544,1.7,4.90875,-4.90875,0,0,0,0,8.1,4,4,993,40.6266,121.096,5.9125,10.5,0.0148249,0,0,0,-273.15,0,0,0,-273.15,0,2500
"Apr 15, 04:00 am",1,0,0,-4.5973,0,0,0,0,0,0,0,1,0,0.0147245,0,0,0.526718,0,0,-0.131177,259.391,259.099,0,204,393,0,293,0,0,263.752,254.216,1.7,4.72921,-4.72921,0,0,0,0,7.7,5,4,993,54.2083,112.51,5.43437,9.2,0.0147245,0,0,0,-273.15,0,0,0,-273.15,0,2501
"Apr 15, 05:00 am",1,0,0,-4.43675,0,0,0,0,0,0,0,1,0,0.0146298,0,0,0.525421,0,0,-0.126121,256.014,255.733,0,204,393,0,293,0,0,260.238,250.997,1.7,4.56357,-4.56357,0,0,0,0,7.4,6,4,993,65.6086,102.436,5.44688,12.7,0.0146298,0,0,0,-273.15,0,0,0,-273.15,0,2502
"Apr 15, 06:00 am",1,0,0,-4.28113,0,0,0,0,0,0,0,1,0,0.0145404,0,0,0.524207,0,0,-0.121207,252.753,252.482,0,204,393,0,293,0,0,256.848,247.893,1.7,4.40298,-4.40298,0,0,0,0,7.4,7,4,993,75.6155,91.4627,5.2125,10.9,0.0145404,0,0,0,-273.15,0,0,0,-273.15,0,2503
"Apr 15, 07:00 am",2,0,0,23.7672,385.587,0.99635,1,0.998788,0.610069,4.89694,0.0257204,1,0,0.0294188,0.201605,0,0.821047,151.859,151.304,1.18979,260.74,262.848,0,254.545,393,0,293,0,0,255.92,290.993,2.12121,5.82174,24.682,30.5037,0,0,387,8.5,8,4,993,84.9846,80.4683,5.92188,8.8,0.0551392,0,0,0,-273.15,0,0,0,-273.15,0,2504
"Apr 15, 08:00 am",2,6,0,75.1125,328.143,0.997395,1,0.998977,1,4.13585,0.06,1,0,0.0755753,0.771041,0,1.49024,129.1,128.763,15.4254,294.235,314.112,108.336,226.003,375.049,108.336,293,0.0595846,11.8835,274.741,374.284,2.78616,10.2593,89.0225,99.2819,0,0,329,9.6,9,4,993,94.4651,68.8908,6.55313,9.7,0.19516,0,0,0,-273.15,0,0,0,-273.15,0,2505
"Apr 15, 09:00 am",6,0,0,19.0412,225.427,0.975875,1,0.996836,1,12.611,0.06,1,0,0.0229838,0.769389,0,0.675309,90.6444,88.4576,37.6989,293,363.388,221.903,0,363.388,221.903,293,0.122047,37.6989,288.895,392.379,1.84919,11.6017,56.4566,68.0583,-2.54337e-05,0,231,10.8,10,4,993,104.953,57.4426,7.12813,10.5,0.20503,0,0,0,-273.15,0,0,0,-273.15,0,2506
"Apr 15, 10:00 am",6,0,0,9.20031,272.662,0.940213,0.996055,0.994877,1,19.9127,0.06,1,0,0.046733,0.764848,0,1.07867,113.796,106.992,60.9781,293,381.618,281.843,0,381.618,281.843,293,0.155014,60.9781,291.525,392.681,2.34869,11.7124,70.1205,81.8329,-6.44649e-05,0,290,11.8,11,4,993,117.759,46.6091,7.65938,12,0.261747,0,0,0,-273.15,0,0,0,-273.15,0,2507
"Apr 15, 11:00 am",6,0,0,4.05363,780.31,0.902093,0.986118,0.993924,1,25.5655,0.06,1,0,1.41524,0.756491,0,10.2764,339.426,306.194,215.777,293,391.16,895.002,0,391.16,895.002,293,0.492251,215.777,292.797,392.734,7.45835,11.8376,219.795,231.633,-0.000278221,0,865,13.7,12,4,993,134.953,37.2119,8.3875,14.1,1.96749,0,0,0,-273.15,0,0,0,-273.15,0,2508
"Apr 15, 12:00 pm",6,0,0,0.0716745,467.945,0.874664,0.977657,0.993388,1,28.9948,0.06,1,0,0.276592,0.749596,0,3.4982,209.934,183.622,125.824,293,392.616,513.803,0,392.616,513.803,293,0.282592,125.824,292.992,392.636,4.28169,11.7639,125.878,137.642,-0.00016693,0,535,14.9,13,4,993,158.966,30.799,8.88437,14.6,0.619183,0,0,0,-273.15,0,0,0,-273.15,0,2509
"Apr 15, 01:00 pm",6,0,0,-0.0214932,488.553,0.869311,0.975887,0.993286,1,29.6214,0.06,1,0,0.316463,0.748163,0,3.82344,220.529,191.708,131.714,293,392.613,537.873,0,392.613,537.873,293,0.29583,131.714,292.999,392.601,4.48228,11.755,131.674,143.429,-0.000174735,0,562,15.8,14,4,993,188.516,29.4935,9.31563,13.2,0.672293,0,0,0,-273.15,0,0,0,-273.15,0,2510
"Apr 15, 02:00 pm",6,0,0,0.164687,688.661,0.888595,0.982083,0.993656,1,27.3027,0.06,1,0,0.947332,0.753193,0,7.88222,304.11,270.231,191.595,293,392.798,780.858,0,392.798,780.858,293,0.429472,191.595,293,392.879,6.50715,11.8044,191.732,203.536,-0.000255092,0,775,16.7,15,4,993,215.587,33.9047,9.66875,12,1.4368,0,0,0,-273.15,0,0,0,-273.15,0,2511
"Apr 15, 03:00 pm",6,0,0,-0.0188375,353.794,0.923745,0.992045,0.994375,1,22.5202,0.06,1,0,0.116296,0.761384,0,1.97269,150.289,138.829,93.9979,293,392.806,383.065,0,392.806,383.065,293,0.210686,93.9979,293,392.743,3.1922,11.7356,93.9664,105.702,-0.000125168,0,383,16.8,16,4,993,235.538,42.2337,9.84687,12.9,0.386982,0,0,0,-273.15,0,0,0,-273.15,0,2512
"Apr 15, 04:00 pm",6,0,0,-37.9666,5.77175,0.961959,1,0.995984,1,15.8545,0.06,1,0,0.01599,0.768731,0,0.544142,2.3544,2.26484,34.2287,293,362.554,204,0,362.554,204,293,0.1122,34.2287,293,300.471,1.7,6.67545,-4.9344,1.74105,-2.25602e-05,0,6,15.9,17,4,993,249.966,52.564,9.57187,15.5,0.18819,0,0,0,-273.15,0,0,0,-273.15,0,2513
