"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 15, 05:00 pm",6,0,0,-19.6458,0,0.990657,1,0.998053,1,7.83838,0.06,1,0,0.0156675,0.770328,0,0.539982,0,0,13.8454,293,321.868,204,0,321.868,204,293,0.1122,13.8454,293,281.31,1.7,6.296,-6.296,0,-1.61309e-06,0,0,15.2,18,4,993,261.281,63.8026,9.34062,17.3,0.187867,0,0,0,-273.15,0,0,0,-273.15,0,2514
"Apr 15, 06:00 pm",2,0,0,-5.47012,1.99966,0.999831,1,0.99974,0.731038,1.05229,0.0523266,1,0,0.0157956,0.491949,0,0.541902,0.7848,0.784668,-0.541455,301.39,300.253,0,204,393,0,293,0,0,296.394,282.23,1.7,6.48846,-6.10244,0.386017,0,0,2,14.2,19,4,993,271.09,75.3596,8.65312,13.6,0.0681222,0,0,0,-273.15,0,0,0,-273.15,0,2515
"Apr 15, 07:00 pm",1,0,0,-6.20827,0,0,0,0,0,0,0,1,0,0.0156975,0,0,0.540475,0,0,-0.250356,291.855,291.323,0,204,393,0,293,0,0,295.784,282.758,1.7,6.47533,-6.47533,0,0,0,0,13.3,20,4,993,280.428,86.7376,8.69063,11.3,0.0156975,0,0,0,-273.15,0,0,0,-273.15,0,2516
"Apr 15, 08:00 pm",1,0,0,-6.03934,0,0,0,0,0,0,0,1,0,0.015553,0,0,0.538395,0,0,-0.188755,286.383,285.978,0,204,393,0,293,0,0,291.667,279.425,1.7,6.23155,-6.23155,0,0,0,0,12.5,21,4,993,290.085,97.6123,8.4375,10.9,0.015553,0,0,0,-273.15,0,0,0,-273.15,0,2517
"Apr 15, 09:00 pm",1,0,0,-5.78435,0,0,0,0,0,0,0,1,0,0.0154087,0,0,0.536329,0,0,-0.170997,281.834,281.466,0,204,393,0,293,0,0,287.146,275.458,1.7,5.95666,-5.95666,0,0,0,0,11.7,22,4,993,300.799,108.101,9.5125,8.2,0.0154087,0,0,0,-273.15,0,0,0,-273.15,0,2518
"Apr 15, 10:00 pm",1,0,0,-5.54055,0,0,0,0,0,0,0,1,0,0.0152725,0,0,0.53439,0,0,-0.161663,277.595,277.244,0,204,393,0,293,0,0,282.737,271.501,1.7,5.70319,-5.70319,0,0,0,0,11,23,4,993,313.343,117.374,9.67188,6.4,0.0152725,0,0,0,-273.15,0,0,0,-273.15,0,2519
"Apr 15, 11:00 pm",1,0,0,-5.31906,0,0,0,0,0,0,0,1,0,0.015145,0,0,0.532584,0,0,-0.154358,273.544,273.207,0,204,393,0,293,0,0,278.504,267.666,1.7,5.47433,-5.47433,0,0,0,0,10.2,0,4,993,328.428,124.715,8.91094,7,0.015145,0,0,0,-273.15,0,0,0,-273.15,0,2520
"Apr 16, 12:00 am",1,0,0,-5.10955,0,0,0,0,0,0,0,1,0,0.0150256,0,0,0.530903,0,0,-0.147558,269.652,269.329,0,204,393,0,293,0,0,274.441,263.978,1.7,5.25795,-5.25795,0,0,0,0,9.5,1,4,993,346.208,129.206,8.64063,5.8,0.0150256,0,0,0,-273.15,0,0,0,-273.15,0,2521
"Apr 16, 01:00 am",1,0,0,-4.91266,0,0,0,0,0,0,0,1,0,0.0149136,0,0,0.529337,0,0,-0.141219,265.912,265.601,0,204,393,0,293,0,0,270.538,260.431,1.7,5.05467,-5.05467,0,0,0,0,8.8,2,4,993,5.54843,130.032,8.09688,3.4,0.0149136,0,0,0,-273.15,0,0,0,-273.15,0,2522
"Apr 16, 02:00 am",1,0,0,-4.73139,0,0,0,0,0,0,0,1,0,0.0148082,0,0,0.527873,0,0,-0.13546,262.311,262.012,0,204,393,0,293,0,0,266.784,257.007,1.7,4.86761,-4.86761,0,0,0,0,8.1,3,4,993,24.2133,127.014,7.63125,2.8,0.0148082,0,0,0,-273.15,0,0,0,-273.15,0,2523
"Apr 16, 03:00 am",1,0,0,-4.56277,0,0,0,0,0,0,0,1,0,0.0147089,0,0,0.526504,0,0,-0.130132,258.839,258.55,0,204,393,0,293,0,0,263.168,253.699,1.7,4.69363,-4.69363,0,0,0,0,7.7,4,4,993,40.4735,120.759,7.30937,3.9,0.0147089,0,0,0,-273.15,0,0,0,-273.15,0,2524
"Apr 16, 04:00 am",1,0,0,-4.40257,0,0,0,0,0,0,0,1,0,0.0146153,0,0,0.525223,0,0,-0.125069,255.487,255.208,0,204,393,0,293,0,0,259.682,250.506,1.7,4.52832,-4.52832,0,0,0,0,7.3,5,4,993,54.012,112.197,7.14375,3.6,0.0146153,0,0,0,-273.15,0,0,0,-273.15,0,2525
"Apr 16, 05:00 am",1,0,0,-4.25068,0,0,0,0,0,0,0,1,0,0.0145269,0,0,0.524026,0,0,-0.120291,252.251,251.981,0,204,393,0,293,0,0,256.317,247.421,1.7,4.37162,-4.37162,0,0,0,0,7.1,6,4,993,65.3901,102.145,6.94375,2.8,0.0145269,0,0,0,-273.15,0,0,0,-273.15,0,2526
"Apr 16, 06:00 am",1,0,0,-4.10845,0,0,0,0,0,0,0,1,0,0.0144449,0,0,0.522961,0,0,-0.115859,249.122,248.862,0,204,393,0,293,0,0,253.067,244.435,1.7,4.22493,-4.22493,0,0,0,0,7,7,4,993,75.3831,91.1867,6.84375,3.2,0.0144449,0,0,0,-273.15,0,0,0,-273.15,0,2527
"Apr 16, 07:00 am",2,0,0,2.49179,83.6631,0.995989,1,0.99873,0.616813,5.13352,0.0271954,1,0,0.0145861,0.21551,0,0.524642,32.9616,32.8294,0.136102,248.59,248.896,0,204,393,0,293,0,0,250.403,254.1,1.7,4.45542,2.61964,7.07506,0,0,84,8,8,4,993,84.7395,80.2031,7.84375,3.4,0.0417815,0,0,0,-273.15,0,0,0,-273.15,0,2528
"Apr 16, 08:00 am",2,0,0,36.8194,146.655,0.997655,1,0.99903,1,3.92451,0.06,1,0,0.0159641,0.771082,0,0.544159,57.6828,57.5475,1.38596,264.824,267.867,0,204,393,0,293,0,0,253.01,318.512,1.7,6.87204,37.5018,44.3739,0,0,147,9.2,9,4,993,94.2054,68.6242,7.95,4.9,0.0759641,0,0,0,-273.15,0,0,0,-273.15,0,2529
"Apr 16, 09:00 am",2,0,0,-3.25012,4.88448,0.976895,1,0.996906,1,12.3403,0.06,1,0,0.0150253,0.769443,0,0.53091,1.962,1.91667,-0.36555,284.823,284.036,0,204,393,0,293,0,0,268.089,271.248,1.7,5.13881,-3.66404,1.47477,0,0,5,9.6,10,4,993,104.678,57.1668,8.11563,4.7,0.0750253,0,0,0,-273.15,0,0,0,-273.15,0,2530
"Apr 16, 10:00 am",2,6,0,83.3951,398.437,0.944164,0.996935,0.995067,1,19.2295,0.06,1,0,0.151001,0.765669,0,2.33625,165.593,156.347,27.0696,298.025,323.739,150.703,266.226,379.86,150.703,293,0.0828865,21.9,285.266,380.687,3.47441,11.0673,108.643,119.71,0,0,422,10.9,11,4,993,117.476,46.3131,8.32187,6.6,0.293888,0,0,0,-273.15,0,0,0,-273.15,0,2531
"Apr 16, 11:00 am",6,0,0,-23.9253,33.4688,0.904562,0.986829,0.993974,1,25.2356,0.06,1,0,0.0162636,0.757075,0,0.548018,14.5188,13.1332,26.9107,293,348.182,204,0,348.182,204,293,0.1122,26.9107,293.758,314.256,1.7,7.3372,2.60558,9.94278,-1.12659e-05,0,37,11.4,12,4,993,134.706,36.8841,8.5875,5.8,0.188464,0,0,0,-273.15,0,0,0,-273.15,0,2532
"Apr 16, 12:00 pm",6,0,0,42.2926,666.148,0.877666,0.978633,0.993445,1,28.6379,0.06,1,0,0.785561,0.750388,0,6.96828,297.832,261.397,142.343,293,372.96,733.122,0,372.96,733.122,293,0.403217,142.343,293.15,391.515,6.10935,11.8156,184.333,196.149,-0.000123183,0,759,13.2,13,4,993,158.881,30.4417,9.45,2.6,1.24878,0,0,0,-273.15,0,0,0,-273.15,0,2533
"Apr 16, 01:00 pm",6,0,0,-23.5329,76.7792,0.872491,0.976943,0.993347,1,29.2505,0.06,1,0,0.0166453,0.749018,0,0.553549,34.5312,30.1282,38.3343,293,370.507,204,0,370.507,204,293,0.1122,38.3343,293.015,333.937,1.7,8.21855,14.348,22.5665,-3.12185e-05,0,88,13.7,14,4,993,188.722,29.1482,9.67656,1.9,0.188845,0,0,0,-273.15,0,0,0,-273.15,0,2534
"Apr 16, 02:00 pm",6,0,0,27.5435,772.957,0.891531,0.982982,0.993714,1,26.9338,0.06,1,0,1.30099,0.753926,0,9.72235,340.211,303.308,189.399,293,382.138,870.019,0,382.138,870.019,293,0.47851,189.399,293.003,391.948,7.25016,11.8039,216.868,228.672,-0.00020252,0,867,14.9,15,4,993,215.975,33.6172,10.1344,2.5,1.8395,0,0,0,-273.15,0,0,0,-273.15,0,2535
"Apr 16, 03:00 pm",6,0,0,-21.4966,90.7584,0.926106,0.992648,0.994426,1,22.1643,0.06,1,0,0.0167942,0.761886,0,0.555746,38.4552,35.6136,40.4287,293,374.535,204,0,374.535,204,293,0.1122,40.4287,293,340.945,1.7,8.59174,18.5417,27.1335,-3.63429e-05,0,98,14.8,16,4,993,235.949,42.0031,11.5969,3.6,0.188994,0,0,0,-273.15,0,0,0,-273.15,0,2536
"Apr 16, 04:00 pm",6,0,0,-26.0808,9.63561,0.963561,1,0.996074,1,15.5148,0.06,1,0,0.015871,0.7688,0,0.542643,3.924,3.78101,23.0956,293,340.587,204,0,340.587,204,293,0.1122,23.0956,293,293.427,1.7,6.57085,-3.664,2.90685,-7.22514e-06,0,10,14.2,17,4,993,250.347,52.3698,12.7156,3.4,0.188071,0,0,0,-273.15,0,0,0,-273.15,0,2537
"Apr 16, 05:00 pm",2,6,0,45.4005,375.702,0.991299,1,0.998122,1,7.56379,0.06,1,0,0.154651,0.770381,0,2.37846,148.72,147.426,57.015,298.172,353.44,357.687,63.6662,364.326,357.687,293,0.196728,56.4555,296.746,386.149,3.51128,11.7072,101.867,113.574,0,0,379,14.4,18,4,993,261.63,63.6266,12.525,3.2,0.411379,0,0,0,-273.15,0,0,0,-273.15,0,2538
"Apr 16, 06:00 pm",6,0,0,-22.8372,90.9741,0.999716,1,0.999663,0.735139,1.36668,0.053281,1,0,0.0165357,0.503693,0,0.551948,35.7084,35.6982,33.2495,293,360.645,204,0,360.645,204,293,0.1122,33.2495,294.079,327.582,1.7,7.94134,10.0396,17.9809,-2.07537e-05,0,91,13.8,19,4,993,271.416,75.1885,10.5969,3.4,0.182017,0,0,0,-273.15,0,0,0,-273.15,0,2539
"Apr 16, 07:00 pm",6,0,0,-23.4409,4,1,1,1,0,0,0,1,0,0.0157613,0,0,0.541191,1.5696,1.5696,17.6026,293,329.524,204,0,329.524,204,293,0.1122,17.6026,293.46,286.539,1.7,6.39558,-6.39558,0,-3.26688e-06,0,4,12.9,20,4,993,280.74,86.5679,9.38437,3,0.127961,0,0,0,-273.15,0,0,0,-273.15,0,2540
"Apr 16, 08:00 pm",1,0,0,-5.78569,0,0,0,0,0,0,0,1,0,0.0158755,0,0,0.543079,0,0,-0.669137,306.565,305.17,0,204,393,0,293,0,0,298.441,283.213,1.7,6.5778,-6.5778,0,0,0,0,12.1,21,4,993,290.39,97.4174,9.6,2.3,0.0158755,0,0,0,-273.15,0,0,0,-273.15,0,2541
"Apr 16, 09:00 pm",1,0,0,-6.36346,0,0,0,0,0,0,0,1,0,0.015803,0,0,0.541996,0,0,-0.273851,295.151,294.571,0,204,393,0,293,0,0,298.884,285.286,1.7,6.65877,-6.65877,0,0,0,0,11.2,22,4,993,301.097,107.88,9.0125,2.1,0.015803,0,0,0,-273.15,0,0,0,-273.15,0,2542
"Apr 16, 10:00 pm",1,0,0,-6.22207,0,0,0,0,0,0,0,1,0,0.0156527,0,0,0.539826,0,0,-0.196656,289.36,288.94,0,204,393,0,293,0,0,294.745,282.166,1.7,6.4227,-6.4227,0,0,0,0,10.4,23,4,993,313.626,117.117,8.44687,3.6,0.0156527,0,0,0,-273.15,0,0,0,-273.15,0,2543
"Apr 16, 11:00 pm",1,0,0,-5.95846,0,0,0,0,0,0,0,1,0,0.0155016,0,0,0.537656,0,0,-0.177037,284.653,284.273,0,204,393,0,293,0,0,290.1,278.098,1.7,6.13693,-6.13693,0,0,0,0,9.6,0,4,993,328.671,124.416,7.88125,2.3,0.0155016,0,0,0,-273.15,0,0,0,-273.15,0,2544
"Apr 17, 12:00 am",1,0,0,-5.70114,0,0,0,0,0,0,0,1,0,0.015359,0,0,0.53562,0,0,-0.166922,280.285,279.925,0,204,393,0,293,0,0,285.561,274.036,1.7,5.86908,-5.86908,0,0,0,0,8.8,1,4,993,346.369,128.869,8.175,2.1,0.015359,0,0,0,-273.15,0,0,0,-273.15,0,2545
"Apr 17, 01:00 am",1,0,0,-5.46506,0,0,0,0,0,0,0,1,0,0.0152257,0,0,0.533726,0,0,-0.159045,276.121,275.776,0,204,393,0,293,0,0,281.205,270.104,1.7,5.62504,-5.62504,0,0,0,0,8.2,2,4,993,5.58976,129.675,7.34062,1.7,0.0152257,0,0,0,-273.15,0,0,0,-273.15,0,2546
"Apr 17, 02:00 am",1,0,0,-5.24756,0,0,0,0,0,0,0,1,0,0.0151011,0,0,0.531965,0,0,-0.151999,272.126,271.794,0,204,393,0,293,0,0,277.029,266.317,1.7,5.40044,-5.40044,0,0,0,0,7.6,3,4,993,24.1396,126.661,6.74062,1.6,0.0151011,0,0,0,-273.15,0,0,0,-273.15,0,2547
"Apr 17, 03:00 am",1,0,0,-5.04615,0,0,0,0,0,0,0,1,0,0.0149841,0,0,0.530323,0,0,-0.145518,268.285,267.966,0,204,393,0,293,0,0,273.02,262.67,1.7,5.19251,-5.19251,0,0,0,0,7.3,4,4,993,40.3215,120.425,6.51875,2.8,0.0149841,0,0,0,-273.15,0,0,0,-273.15,0,2548
"Apr 17, 04:00 am",1,0,0,-4.8545,0,0,0,0,0,0,0,1,0,0.0148744,0,0,0.528792,0,0,-0.139353,264.588,264.281,0,204,393,0,293,0,0,269.165,259.162,1.7,4.99464,-4.99464,0,0,0,0,7,5,4,993,53.8172,111.888,6.375,2.3,0.0148744,0,0,0,-273.15,0,0,0,-273.15,0,2549
"Apr 17, 05:00 am",1,0,0,-4.67479,0,0,0,0,0,0,0,1,0,0.0147713,0,0,0.527363,0,0,-0.133621,261.03,260.734,0,204,393,0,293,0,0,265.456,255.78,1.7,4.80916,-4.80916,0,0,0,0,6.8,6,4,993,65.1729,101.857,6.25313,1.7,0.0147713,0,0,0,-273.15,0,0,0,-273.15,0,2550
"Apr 17, 06:00 am",1,0,0,-4.50601,0,0,0,0,0,0,0,1,0,0.0146741,0,0,0.526026,0,0,-0.128282,257.599,257.314,0,204,393,0,293,0,0,261.884,252.516,1.7,4.635,-4.635,0,0,0,0,6.8,7,4,993,75.1518,90.9138,6.40938,1.5,0.0146741,0,0,0,-273.15,0,0,0,-273.15,0,2551
"Apr 17, 07:00 am",2,0,0,-0.583369,45.7982,0.995613,1,0.998671,0.623467,5.36908,0.0286579,1,0,0.014717,0.229536,0,0.526497,18.0504,17.9712,0.0227648,255.749,255.8,0,204,393,0,293,0,0,258.721,256.655,1.7,4.68397,-0.558929,4.12504,0,0,46,8.3,8,4,993,84.4951,79.9409,7.12813,0.9,0.0433749,0,0,0,-273.15,0,0,0,-273.15,0,2552
"Apr 17, 08:00 am",2,6,0,120.03,694.598,0.997986,1,0.999101,1,3.63711,0.06,1,0,0.76661,0.771137,0,6.83453,273.11,272.56,81.8909,289.803,334.623,389.453,336.054,380.095,389.453,293,0.214199,69.9055,277.632,383.896,6.04589,10.8631,199.318,210.181,0,0,696,10.4,9,4,993,93.9461,68.361,8.44687,0.8,1.04081,0,0,0,-273.15,0,0,0,-273.15,0,2553
"Apr 17, 09:00 am",6,0,0,7.79245,835.118,0.97789,1,0.996976,1,12.0709,0.06,1,0,1.82389,0.769496,0,12.152,335.11,327.7,232.629,293,390.163,975.422,0,390.163,975.422,293,0.536482,232.629,292.649,392.86,8.12851,11.7837,240.38,252.164,-0.000294068,0,854,12.4,10,4,993,104.402,56.8948,9.86094,0.8,2.42037,0,0,0,-273.15,0,0,0,-273.15,0,2554
"Apr 17, 10:00 am",6,0,0,0.153746,835.176,0.943702,0.996842,0.995043,1,19.3172,0.06,1,0,1.8165,0.765579,0,12.1182,347.274,327.723,239.005,293,392.814,973.923,0,392.814,973.923,293,0.535658,239.005,292.994,392.862,8.11603,11.7742,239.124,250.898,-0.000318309,0,885,14.3,11,4,993,117.191,46.0209,9.76875,0.5,2.41216,0,0,0,-273.15,0,0,0,-273.15,0,2555
"Apr 17, 11:00 am",6,0,0,-0.0770779,446.238,0.906987,0.987518,0.994023,1,24.9078,0.06,1,0,0.245995,0.757641,0,3.23771,193.061,175.104,121.078,293,392.75,493.715,0,392.75,493.715,293,0.271543,121.078,293,392.671,4.11429,11.6814,120.984,132.666,-0.000161056,0,492,15.2,12,4,993,134.456,36.5601,10.2,0.8,0.577539,0,0,0,-273.15,0,0,0,-273.15,0,2556
"Apr 17, 12:00 pm",6,0,0,-0.0030183,782.865,0.880613,0.979579,0.993502,1,28.2836,0.06,1,0,1.40824,0.751156,0,10.2421,348.844,307.196,219.05,293,392.729,893.411,0,392.729,893.411,293,0.491376,219.05,293,392.741,7.4451,11.7379,219.014,230.752,-0.000291254,0,889,16.7,13,4,993,158.792,30.0876,11.3094,0.7,1.95962,0,0,0,-273.15,0,0,0,-273.15,0,2557
"Apr 17, 01:00 pm",6,0,0,0.0388118,773.164,0.87561,0.977966,0.993406,1,28.8827,0.06,1,0,1.34468,0.749847,0,9.93419,346.489,303.389,215.757,293,392.78,879.497,0,392.78,879.497,293,0.483723,215.757,293,392.795,7.32914,11.7318,215.764,227.496,-0.000287162,0,883,17.9,14,4,993,188.929,28.8057,11.65,0.8,1.88841,0,0,0,-273.15,0,0,0,-273.15,0,2558
"Apr 17, 02:00 pm",6,0,0,-0.0381547,779.919,0.894403,0.98385,0.993771,1,26.5682,0.06,1,0,1.41163,0.754635,0,10.2584,342.173,306.04,219.287,293,392.754,894.142,0,392.754,894.142,293,0.491778,219.287,293,392.74,7.45119,11.7319,219.217,230.949,-0.000291711,0,872,18.9,15,4,993,216.365,33.3326,11.7906,1.2,1.96341,0,0,0,-273.15,0,0,0,-273.15,0,2559
"Apr 17, 03:00 pm",6,0,0,0.145383,644.316,0.92841,0.993228,0.994477,1,21.8117,0.06,1,0,0.798341,0.76237,0,7.04004,272.326,252.83,180.924,293,392.879,736.736,0,392.879,736.736,293,0.405205,180.924,293,392.94,6.13947,11.7068,181.043,192.75,-0.00024126,0,694,19.1,16,4,993,236.359,41.7751,11.7953,0.9,1.26355,0,0,0,-273.15,0,0,0,-273.15,0,2560
"Apr 17, 04:00 pm",6,0,0,-37.4342,8.68604,0.965115,1,0.996164,1,15.1784,0.06,1,0,0.0160165,0.768869,0,0.544509,3.5316,3.4084,34.5266,293,363.133,204,0,363.133,204,293,0.1122,34.5266,293,301.927,1.7,6.69407,-4.07345,2.62062,-2.3129e-05,0,9,18.1,17,4,993,250.727,52.1776,11.3031,1,0.188216,0,0,0,-273.15,0,0,0,-273.15,0,2561
"Apr 17, 05:00 pm",6,0,0,13.0393,162.71,0.992134,1,0.998216,1,7.19113,0.06,1,0,0.017243,0.770453,0,0.562792,64.3536,63.8474,26.1272,293,346.628,204,0,346.628,204,293,0.1122,26.1272,293,360.07,1.7,10.0212,39.1703,49.1914,-1.03408e-05,0,164,17.3,18,4,993,261.977,63.4519,10.8937,0.9,0.189443,0,0,0,-273.15,0,0,0,-273.15,0,2562
"Apr 17, 06:00 pm",6,0,0,-24.9216,3.99828,0.999571,1,0.999586,0.739215,1.67806,0.0542358,1,0,0.0158941,0.515522,0,0.5429,1.5696,1.56893,19.6782,293,333.722,204,0,333.722,204,293,0.1122,19.6782,293,294.896,1.7,6.51513,-5.70632,0.808816,-4.52774e-06,0,4,16,19,4,993,271.739,75.0182,10.2188,1,0.18233,0,0,0,-273.15,0,0,0,-273.15,0,2563
"Apr 17, 07:00 pm",2,0,0,-5.72914,4,1,1,1,0,0,0,1,0,0.0159496,0,0,0.544161,1.5696,1.5696,-0.765249,311.124,309.538,0,204,393,0,293,0,0,299.858,284.737,1.7,6.63417,-6.63417,0,0,0,4,14.8,20,4,993,281.049,86.3982,9.83906,0.8,0.0159496,0,0,0,-273.15,0,0,0,-273.15,0,2564
"Apr 17, 08:00 pm",1,0,0,-6.47827,0,0,0,0,0,0,0,1,0,0.0158965,0,0,0.543348,0,0,-0.298472,298.181,297.552,0,204,393,0,293,0,0,301.52,287.514,1.7,6.80371,-6.80371,0,0,0,0,13.6,21,4,993,290.69,97.223,9.61563,1.1,0.0158965,0,0,0,-273.15,0,0,0,-273.15,0,2565
"Apr 17, 09:00 pm",1,0,0,-6.35884,0,0,0,0,0,0,0,1,0,0.0157435,0,0,0.541133,0,0,-0.204237,292.036,291.602,0,204,393,0,293,0,0,297.461,284.616,1.7,6.56779,-6.56779,0,0,0,0,12.4,22,4,993,301.391,107.659,8.72812,0.9,0.0157435,0,0,0,-273.15,0,0,0,-273.15,0,2566
"Apr 17, 10:00 pm",1,0,0,-6.10316,0,0,0,0,0,0,0,1,0,0.0155863,0,0,0.53887,0,0,-0.182422,287.188,286.798,0,204,393,0,293,0,0,292.734,280.477,1.7,6.28719,-6.28719,0,0,0,0,11.2,23,4,993,313.905,116.861,7.68437,1.3,0.0155863,0,0,0,-273.15,0,0,0,-273.15,0,2567
"Apr 17, 11:00 pm",1,0,0,-5.83061,0,0,0,0,0,0,0,1,0,0.0154384,0,0,0.536752,0,0,-0.171293,282.71,282.341,0,204,393,0,293,0,0,288.09,276.336,1.7,6.00296,-6.00296,0,0,0,0,9.9,0,4,993,328.909,124.119,7.20469,0.3,0.0154384,0,0,0,-273.15,0,0,0,-273.15,0,2568
"Apr 18, 12:00 am",1,0,0,-5.58429,0,0,0,0,0,0,0,1,0,0.0153001,0,0,0.534782,0,0,-0.162953,278.453,278.101,0,204,393,0,293,0,0,283.635,272.324,1.7,5.74819,-5.74819,0,0,0,0,8.7,1,4,993,346.525,128.535,6.825,0.1,0.0153001,0,0,0,-273.15,0,0,0,-273.15,0,2569
"Apr 18, 01:00 am",1,0,0,-5.36457,0,0,0,0,0,0,0,1,0,0.0151707,0,0,0.532947,0,0,-0.155872,274.371,274.032,0,204,393,0,293,0,0,279.367,268.448,1.7,5.52137,-5.52137,0,0,0,0,7.5,2,4,993,5.62875,129.321,5.85938,0.2,0.0151707,0,0,0,-273.15,0,0,0,-273.15,0,2570
"Apr 18, 02:00 am",1,0,0,-5.1598,0,0,0,0,0,0,0,1,0,0.0150494,0,0,0.531237,0,0,-0.149253,270.443,270.117,0,204,393,0,293,0,0,275.269,264.715,1.7,5.30994,-5.30994,0,0,0,0,6.3,3,4,993,24.0657,126.311,5.20625,0.4,0.0150494,0,0,0,-273.15,0,0,0,-273.15,0,2571
"Apr 18, 03:00 am",1,0,0,-4.96424,0,0,0,0,0,0,0,1,0,0.0149356,0,0,0.529644,0,0,-0.142911,266.663,266.349,0,204,393,0,293,0,0,271.329,261.126,1.7,5.10797,-5.10797,0,0,0,0,5.6,4,4,993,40.1705,120.095,4.81875,0.3,0.0149356,0,0,0,-273.15,0,0,0,-273.15,0,2572
"Apr 18, 04:00 am",1,0,0,-4.78365,0,0,0,0,0,0,0,1,0,0.0148286,0,0,0.528155,0,0,-0.137133,263.022,262.719,0,204,393,0,293,0,0,267.537,257.661,1.7,4.92157,-4.92157,0,0,0,0,4.9,5,4,993,53.6239,111.581,3.88438,0.5,0.0148286,0,0,0,-273.15,0,0,0,-273.15,0,2573
"Apr 18, 05:00 am",1,0,0,-4.61221,0,0,0,0,0,0,0,1,0,0.0147278,0,0,0.526763,0,0,-0.131665,259.511,259.219,0,204,393,0,293,0,0,263.883,254.318,1.7,4.74462,-4.74462,0,0,0,0,4.4,6,4,993,64.9571,101.572,3.54063,0.6,0.0147278,0,0,0,-273.15,0,0,0,-273.15,0,2574
"Apr 18, 06:00 am",1,0,0,-4.44821,0,0,0,0,0,0,0,1,0,0.0146328,0,0,0.525462,0,0,-0.126449,256.123,255.842,0,204,393,0,293,0,0,260.359,251.095,1.7,4.57535,-4.57535,0,0,0,0,4.4,7,4,993,74.9216,90.644,3.85313,0.6,0.0146328,0,0,0,-273.15,0,0,0,-273.15,0,2575
"Apr 18, 07:00 am",1,0,0,-4.29419,0,0,0,0,0,0,0,1,0,0.014543,0,0,0.524242,0,0,-0.121604,252.854,252.582,0,204,393,0,293,0,0,256.959,247.979,1.7,4.41645,-4.41645,0,0,0,0,4.4,8,4,993,84.2517,79.6819,4.24375,0.2,0.014543,0,0,0,-273.15,0,0,0,-273.15,0,2576
"Apr 18, 08:00 am",2,0,0,5.77352,35.9356,0.99821,1,0.999153,1,3.42817,0.06,1,0,0.0148107,0.771177,0,0.52765,14.1264,14.1011,0.263837,253.511,254.1,0,204,393,0,293,0,0,254.41,264.057,1.7,4.86778,6.00667,10.8745,0,0,36,4.9,9,4,993,93.6872,68.1013,4.5875,0.1,0.0748107,0,0,0,-273.15,0,0,0,-273.15,0,2577
"Apr 18, 09:00 am",2,6,0,112.212,580.873,0.979549,1,0.997096,1,11.6058,0.06,1,0,0.409211,0.769589,0,4.5452,232.693,227.934,55.1442,287.927,326.054,307.056,283.657,374.668,307.056,293,0.168881,46.7311,273.34,380.666,4.92261,10.5385,164.877,175.416,0,0,593,7.3,10,4,993,104.126,56.6265,6.20625,0.9,0.638092,0,0,0,-273.15,0,0,0,-273.15,0,2578
"Apr 18, 10:00 am",6,0,0,14.3387,608.834,0.945394,0.997215,0.995125,1,19.0219,0.06,1,0,0.649531,0.765929,0,6.14665,252.706,238.906,156.982,293,386.278,687.315,0,386.278,687.315,293,0.378023,156.982,291.594,392.852,5.72763,11.724,171.261,182.985,-0.000183336,0,644,9.4,11,4,993,116.905,45.7327,6.74375,1.1,1.08755,0,0,0,-273.15,0,0,0,-273.15,0,2579
"Apr 18, 11:00 am",6,0,0,0.736154,706.578,0.909366,0.988186,0.994072,1,24.5821,0.06,1,0,1.05458,0.758191,0,8.46149,304.895,277.261,197.737,293,392.326,809.964,0,392.326,809.964,293,0.44548,197.737,292.93,392.598,6.7497,11.7725,198.444,210.217,-0.000260858,0,777,11.5,12,4,993,134.202,36.2399,8.14063,1.5,1.56006,0,0,0,-273.15,0,0,0,-273.15,0,2580
"Apr 18, 12:00 pm",6,0,0,-0.00718574,590.181,0.883504,0.980496,0.993558,1,27.932,0.06,1,0,0.587028,0.751901,0,5.74765,262.123,231.587,162.417,293,392.542,663.749,0,392.542,663.749,293,0.365062,162.417,292.997,392.53,5.53125,11.7441,162.386,174.131,-0.000215171,0,668,13,13,4,993,158.7,29.7369,8.85938,2.3,1.01209,0,0,0,-273.15,0,0,0,-273.15,0,2581
"Apr 18, 01:00 pm",6,0,0,0.0734253,472.723,0.878667,0.978956,0.993464,1,28.518,0.06,1,0,0.287596,0.75065,0,3.58946,211.111,185.496,127.462,293,392.584,520.665,0,392.584,520.665,293,0.286366,127.462,293,392.62,4.33887,11.7256,127.517,139.243,-0.000169,0,538,14,14,4,993,189.135,28.4663,9.625,3,0.633961,0,0,0,-273.15,0,0,0,-273.15,0,2582
"Apr 18, 02:00 pm",6,0,0,0.167288,740.201,0.897213,0.984688,0.993826,1,26.2059,0.06,1,0,1.1967,0.75532,0,9.1975,323.73,290.455,207.46,293,392.819,845.33,0,392.819,845.33,293,0.464932,207.46,293,392.898,7.04442,11.7896,207.597,219.386,-0.000276327,0,825,14.9,15,4,993,216.755,33.0509,10.1344,2.8,1.72163,0,0,0,-273.15,0,0,0,-273.15,0,2583
"Apr 18, 03:00 pm",6,0,0,0.0119811,302.463,0.930656,0.993785,0.994527,1,21.4626,0.06,1,0,0.0689718,0.762835,0,1.39527,127.53,118.687,78.8406,293,392.834,321.197,0,392.834,321.197,293,0.176658,78.8406,293,392.767,2.67664,11.6957,78.8426,90.5383,-0.000105043,0,325,14.8,16,4,993,236.768,41.5495,9.95625,1.9,0.30563,0,0,0,-273.15,0,0,0,-273.15,0,2584
"Apr 18, 04:00 pm",6,0,0,-0.0660581,353.783,0.966621,1,0.996252,1,14.8453,0.06,1,0,0.120668,0.768937,0,2.02155,143.618,138.825,95.1288,293,392.759,387.864,0,392.759,387.864,293,0.213325,95.1288,293,392.721,3.2322,11.6987,95.0487,106.747,-0.00012656,0,366,14.2,17,4,993,251.104,51.9871,9.59062,1.8,0.393993,0,0,0,-273.15,0,0,0,-273.15,0,2585
"Apr 18, 05:00 pm",6,0,0,-0.258817,432.867,0.992815,1,0.998296,1,6.87249,0.06,1,0,0.238141,0.770515,0,3.1694,171.086,169.857,119.472,293,392.519,488.371,0,392.519,488.371,293,0.268604,119.472,293,392.357,4.06976,11.6819,119.196,130.877,-0.000158204,0,436,13.7,18,4,993,262.321,63.2785,9.325,1.4,0.566745,0,0,0,-273.15,0,0,0,-273.15,0,2586
"Apr 18, 06:00 pm",6,0,0,-0.0186837,625.624,0.999399,1,0.99951,0.743265,1.98632,0.055191,1,0,0.229568,0.527436,0,3.0935,245.642,245.495,117.826,293,392.383,482.338,0,392.383,482.338,293,0.265286,117.826,293,392.365,4.01949,11.6928,117.79,129.483,-0.000155612,0,626,13,19,4,993,272.059,74.8487,8.85938,1.7,0.550046,0,0,0,-273.15,0,0,0,-273.15,0,2587
"Apr 18, 07:00 pm",6,0,0,-38.905,66,1,1,1,0,0,0,1,0,0.0159359,0,0,0.543389,25.8984,25.8984,33.5966,293,361.322,204,0,361.322,204,293,0.1122,33.5966,293,297.476,1.7,6.56765,-6.56765,0,-2.13831e-05,0,66,11.8,20,4,993,281.355,86.2286,8.3625,1.5,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,2588
"Apr 18, 08:00 pm",6,0,0,-18.9626,0,1,1,1,0,0,0,1,0,0.0156593,0,0,0.53988,0,0,13.1567,293,320.457,204,0,320.457,204,293,0.1122,13.1567,293,280.8,1.7,6.27991,-6.27991,0,-1.38787e-06,0,0,10.8,21,4,993,290.988,97.029,8.37813,0.6,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,2589
"Apr 18, 09:00 pm",1,0,0,-5.82198,0,0,0,0,0,0,0,1,0,0.0157665,0,0,0.541493,0,0,-0.536725,300.414,299.285,0,204,393,0,293,0,0,296.068,281.37,1.7,6.44986,-6.44986,0,0,0,0,9.8,22,4,993,301.68,107.439,8.00313,0.8,0.0157665,0,0,0,-273.15,0,0,0,-273.15,0,2590
"Apr 18, 10:00 pm",1,0,0,-6.17703,0,0,0,0,0,0,0,1,0,0.0156731,0,0,0.540124,0,0,-0.243351,290.948,290.429,0,204,393,0,293,0,0,295.104,282.085,1.7,6.43555,-6.43555,0,0,0,0,8.7,23,4,993,314.179,116.606,7.1375,0.8,0.0156731,0,0,0,-273.15,0,0,0,-273.15,0,2591
"Apr 18, 11:00 pm",1,0,0,-5.99768,0,0,0,0,0,0,0,1,0,0.0155285,0,0,0.538044,0,0,-0.185613,285.615,285.217,0,204,393,0,293,0,0,290.91,278.76,1.7,6.18634,-6.18634,0,0,0,0,7.7,0,4,993,329.142,123.824,6.68437,0.4,0.0155285,0,0,0,-273.15,0,0,0,-273.15,0,2592
"Apr 19, 12:00 am",1,0,0,-5.75187,0,0,0,0,0,0,0,1,0,0.0153852,0,0,0.535994,0,0,-0.169712,281.117,280.751,0,204,393,0,293,0,0,286.405,274.777,1.7,5.92286,-5.92286,0,0,0,0,6.7,1,4,993,346.677,128.203,5.84062,0.4,0.0153852,0,0,0,-273.15,0,0,0,-273.15,0,2593
"Apr 19, 01:00 am",1,0,0,-5.5153,0,0,0,0,0,0,0,1,0,0.0152502,0,0,0.534073,0,0,-0.16085,276.9,276.551,0,204,393,0,293,0,0,282.021,270.827,1.7,5.67713,-5.67713,0,0,0,0,6.1,2,4,993,5.66537,128.97,5.31875,0.4,0.0152502,0,0,0,-273.15,0,0,0,-273.15,0,2594
"Apr 19, 02:00 am",1,0,0,-5.29546,0,0,0,0,0,0,0,1,0,0.0151238,0,0,0.532285,0,0,-0.153564,272.866,272.531,0,204,393,0,293,0,0,277.808,267.008,1.7,5.44993,-5.44993,0,0,0,0,5.4,3,4,993,23.9916,125.964,4.775,0.3,0.0151238,0,0,0,-273.15,0,0,0,-273.15,0,2595
"Apr 19, 03:00 am",1,0,0,-5.08901,0,0,0,0,0,0,0,1,0,0.0150054,0,0,0.53062,0,0,-0.146863,268.991,268.669,0,204,393,0,293,0,0,273.763,263.334,1.7,5.23673,-5.23673,0,0,0,0,5.1,4,4,993,40.0206,119.768,4.7875,0.3,0.0150054,0,0,0,-273.15,0,0,0,-273.15,0,2596
"Apr 19, 04:00 am",1,0,0,-4.89838,0,0,0,0,0,0,0,1,0,0.0148941,0,0,0.529066,0,0,-0.140756,265.262,264.953,0,204,393,0,293,0,0,269.875,259.79,1.7,5.03994,-5.03994,0,0,0,0,4.7,5,4,993,53.4319,111.278,4.62187,0.6,0.0148941,0,0,0,-273.15,0,0,0,-273.15,0,2597
"Apr 19, 05:00 am",1,0,0,-4.71788,0,0,0,0,0,0,0,1,0,0.0147895,0,0,0.527615,0,0,-0.134988,261.671,261.372,0,204,393,0,293,0,0,266.133,256.376,1.7,4.85363,-4.85363,0,0,0,0,4.5,6,4,993,64.7427,101.289,4.42188,0.6,0.0147895,0,0,0,-273.15,0,0,0,-273.15,0,2598
"Apr 19, 06:00 am",1,0,0,-4.5493,0,0,0,0,0,0,0,1,0,0.014691,0,0,0.526258,0,0,-0.129643,258.208,257.92,0,204,393,0,293,0,0,262.528,253.079,1.7,4.67967,-4.67967,0,0,0,0,4.4,7,4,993,74.6926,90.3774,4.36094,1.4,0.014691,0,0,0,-273.15,0,0,0,-273.15,0,2599
"Apr 19, 07:00 am",2,0,0,-1.36179,32.8289,0.994815,1,0.998554,0.636492,5.83704,0.0315432,1,0,0.0147064,0.257894,0,0.526373,12.9492,12.8821,-0.00694869,256.041,256.025,0,204,393,0,293,0,0,259.279,255.765,1.7,4.68837,-1.36617,3.3222,0,0,33,5,8,4,993,84.009,79.4261,4.96094,1,0.0462496,0,0,0,-273.15,0,0,0,-273.15,0,2600
"Apr 19, 08:00 am",2,0,0,24.1646,102.841,0.998458,1,0.999214,1,3.18191,0.06,1,0,0.0156561,0.771224,0,0.539501,40.4172,40.3549,0.946335,265.424,267.502,0,204,393,0,293,0,0,259.293,302.072,1.7,6.34987,24.7728,31.1227,0,0,103,6.4,9,4,993,93.4287,67.8451,5.93125,1.1,0.0756561,0,0,0,-273.15,0,0,0,-273.15,0,2601
"Apr 19, 09:00 am",2,0,0,14.9867,72.5051,0.979798,1,0.997114,1,11.5362,0.06,1,0,0.0157508,0.769603,0,0.540828,29.0376,28.451,0.45906,286.053,287.037,0,204,393,0,293,0,0,269.923,303.009,1.7,6.45693,15.439,21.896,0,0,74,7.5,10,4,993,103.849,56.3621,6.32813,2.1,0.0757508,0,0,0,-273.15,0,0,0,-273.15,0,2602
"Apr 19, 10:00 am",2,0,0,22.5126,103.229,0.947051,0.997574,0.995206,1,18.7284,0.06,1,0,0.0165428,0.766267,0,0.552245,42.7716,40.5069,0.7285,299.342,300.875,0,204,393,0,293,0,0,282.997,325.273,1.7,7.88239,23.1567,31.0391,0,0,109,8.6,11,4,993,116.617,45.4486,6.37344,2.1,0.0765428,0,0,0,-273.15,0,0,0,-273.15,0,2603
"Apr 19, 11:00 am",2,0,0,-4.36703,6.3819,0.9117,0.988834,0.99412,1,24.2586,0.06,1,0,0.0158918,0.758725,0,0.543256,2.7468,2.50426,-0.402146,306.952,306.112,0,204,393,0,293,0,0,296.162,292.859,1.7,6.70987,-4.80983,1.90004,0,0,7,8.8,12,4,993,133.944,35.9238,6.45625,1.8,0.0758918,0,0,0,-273.15,0,0,0,-273.15,0,2604
"Apr 19, 12:00 pm",2,6,0,52.2583,302.444,0.889541,0.982367,0.993675,1,27.1817,0.06,1,0,0.0764616,0.753425,0,1.48313,133.416,118.679,26.5039,301.531,333.506,175.19,154.068,371.966,175.19,293,0.0963546,24.3039,301.335,385.542,2.74382,11.9724,77.4437,89.416,0,0,340,10.4,13,4,993,158.604,29.3896,7.19687,2.1,0.232816,0,0,0,-273.15,0,0,0,-273.15,0,2605
"Apr 19, 01:00 pm",6,0,0,1.43225,166.634,0.881662,0.979913,0.993522,1,28.1565,0.06,1,0,0.0177293,0.751427,0,0.569799,74.1636,65.3872,36.9138,293,367.764,204,0,367.764,204,293,0.1122,36.9138,296.901,377.011,1.7,10.8316,38.3021,49.1337,-2.80197e-05,0,189,11.4,14,4,993,189.342,28.1299,7.80625,2.3,0.189929,0,0,0,-273.15,0,0,0,-273.15,0,2606
"Apr 19, 02:00 pm",6,0,0,-28.2024,21.599,0.89996,0.985497,0.993881,1,25.8471,0.06,1,0,0.0161419,0.755983,0,0.546353,9.4176,8.47547,28.1232,293,350.58,204,0,350.58,204,293,0.1122,28.1232,294.657,306.803,1.7,7.08826,-0.68095,6.40731,-1.28e-05,0,24,11.3,15,4,993,217.146,32.7723,9.19063,4.1,0.188342,0,0,0,-273.15,0,0,0,-273.15,0,2607
"Apr 19, 03:00 pm",6,0,0,-14.6553,19.5898,0.932846,0.994319,0.994576,1,21.1171,0.06,1,0,0.0158844,0.763283,0,0.542944,8.2404,7.68703,14.0385,293,322.264,204,0,322.264,204,293,0.1122,14.0385,293.706,293.15,1.7,6.74131,-0.873934,5.86738,-1.68024e-06,0,21,11.2,16,4,993,237.176,41.3265,9.48125,4.4,0.188084,0,0,0,-273.15,0,0,0,-273.15,0,2608
"Apr 19, 04:00 pm",2,6,0,46.8445,296.87,0.967004,1,0.996275,1,14.7585,0.06,1,0,0.0731575,0.768955,0,1.44755,120.467,116.492,31.8804,300.483,340.363,223.267,103.396,364.68,223.267,293,0.122797,30.7459,298.022,383.998,2.72219,11.7166,77.8604,89.577,0,0,307,11.4,17,4,993,251.478,51.7986,8.19687,3.4,0.255955,0,0,0,-273.15,0,0,0,-273.15,0,2609
"Apr 19, 05:00 pm",6,0,0,-22.5852,44.7056,0.993458,1,0.998374,1,6.55731,0.06,1,0,0.0164304,0.770576,0,0.550426,17.658,17.5425,28.7202,293,351.759,204,0,351.759,204,293,0.1122,28.7202,295.173,321.281,1.7,7.69795,5.81987,13.5178,-1.36022e-05,0,45,10.7,18,4,993,262.662,63.1065,9.05937,4.1,0.18863,0,0,0,-273.15,0,0,0,-273.15,0,2610
"Apr 19, 06:00 pm",6,0,0,-20.7652,0.9992,0.9992,1,0.999434,0.74729,2.29136,0.0561467,1,0,0.0157638,0.539434,0,0.541258,0.3924,0.392086,14.9688,293,324.165,204,0,324.165,204,293,0.1122,14.9688,293.925,286.123,1.7,6.44316,-6.23165,0.211505,-2.02955e-06,0,1,9.6,19,4,993,272.376,74.6802,8.35,3.9,0.18411,0,0,0,-273.15,0,0,0,-273.15,0,2611
"Apr 19, 07:00 pm",1,0,0,-5.86342,0,0,0,0,0,0,0,1,0,0.0158351,0,0,0.542491,0,0,-0.598971,303.938,302.684,0,204,393,0,293,0,0,297.695,282.881,1.7,6.56674,-6.56674,0,0,0,0,8.7,20,4,993,281.657,86.0591,7.45,3.4,0.0158351,0,0,0,-273.15,0,0,0,-273.15,0,2612
"Apr 19, 08:00 pm",1,0,0,-6.30806,0,0,0,0,0,0,0,1,0,0.0157518,0,0,0.541258,0,0,-0.260418,293.469,292.916,0,204,393,0,293,0,0,297.435,284.046,1.7,6.58698,-6.58698,0,0,0,0,8.4,21,4,993,291.281,96.8355,6.8375,1.8,0.0157518,0,0,0,-273.15,0,0,0,-273.15,0,2613
"Apr 19, 09:00 pm",1,0,0,-6.1441,0,0,0,0,0,0,0,1,0,0.0156032,0,0,0.539115,0,0,-0.192246,287.873,287.462,0,204,393,0,293,0,0,293.243,280.814,1.7,6.33987,-6.33987,0,0,0,0,7.8,22,4,993,301.966,107.219,6.31563,1.6,0.0156032,0,0,0,-273.15,0,0,0,-273.15,0,2614
"Apr 19, 10:00 pm",1,0,0,-5.88579,0,0,0,0,0,0,0,1,0,0.0154549,0,0,0.536989,0,0,-0.174333,283.247,282.872,0,204,393,0,293,0,0,288.641,276.769,1.7,6.06148,-6.06148,0,0,0,0,7.1,23,4,993,314.448,116.352,5.77187,1.4,0.0154549,0,0,0,-273.15,0,0,0,-273.15,0,2615
"Apr 19, 11:00 pm",1,0,0,-5.63742,0,0,0,0,0,0,0,1,0,0.0153151,0,0,0.534996,0,0,-0.164812,278.933,278.576,0,204,393,0,293,0,0,284.156,272.741,1.7,5.80324,-5.80324,0,0,0,0,5.9,0,4,993,329.371,123.53,4.80625,1,0.0153151,0,0,0,-273.15,0,0,0,-273.15,0,2616
"Apr 20, 12:00 am",1,0,0,-5.40571,0,0,0,0,0,0,0,1,0,0.0151844,0,0,0.533142,0,0,-0.157079,274.813,274.471,0,204,393,0,293,0,0,279.849,268.851,1.7,5.5637,-5.5637,0,0,0,0,5.9,1,4,993,346.825,127.874,4.57188,1.3,0.0151844,0,0,0,-273.15,0,0,0,-273.15,0,2617
"Apr 20, 01:00 am",1,0,0,-5.18962,0,0,0,0,0,0,0,1,0,0.0150622,0,0,0.531418,0,0,-0.150061,270.861,270.533,0,204,393,0,293,0,0,275.719,265.108,1.7,5.34054,-5.34054,0,0,0,0,5.7,2,4,993,5.69962,128.622,4.7625,1.2,0.0150622,0,0,0,-273.15,0,0,0,-273.15,0,2618
"Apr 20, 02:00 am",1,0,0,-4.98979,0,0,0,0,0,0,0,1,0,0.0149475,0,0,0.529811,0,0,-0.143647,267.063,266.747,0,204,393,0,293,0,0,271.754,261.504,1.7,5.13426,-5.13426,0,0,0,0,5.2,3,4,993,23.9172,125.62,4.18437,0.8,0.0149475,0,0,0,-273.15,0,0,0,-273.15,0,2619
"Apr 20, 03:00 am",1,0,0,-4.8034,0,0,0,0,0,0,0,1,0,0.0148398,0,0,0.528311,0,0,-0.1377,263.407,263.103,0,204,393,0,293,0,0,267.941,258.029,1.7,4.94188,-4.94188,0,0,0,0,5.1,4,4,993,39.8717,119.444,3.85,1.1,0.0148398,0,0,0,-273.15,0,0,0,-273.15,0,2620
"Apr 20, 04:00 am",1,0,0,-4.62691,0,0,0,0,0,0,0,1,0,0.0147385,0,0,0.526911,0,0,-0.13208,259.884,259.591,0,204,393,0,293,0,0,264.271,254.68,1.7,4.75972,-4.75972,0,0,0,0,4.9,5,4,993,53.2413,110.978,3.88438,0.4,0.0147385,0,0,0,-273.15,0,0,0,-273.15,0,2621
"Apr 20, 05:00 am",1,0,0,-4.46298,0,0,0,0,0,0,0,1,0,0.0146429,0,0,0.5256,0,0,-0.126913,256.487,256.205,0,204,393,0,293,0,0,260.735,251.445,1.7,4.59059,-4.59059,0,0,0,0,4.8,6,4,993,64.5297,101.011,3.94063,0.6,0.0146429,0,0,0,-273.15,0,0,0,-273.15,0,2622
"Apr 20, 06:00 am",1,0,0,-4.30869,0,0,0,0,0,0,0,1,0,0.0145526,0,0,0.524372,0,0,-0.122072,253.207,252.934,0,204,393,0,293,0,0,257.324,248.317,1.7,4.43143,-4.43143,0,0,0,0,4.8,7,4,993,74.4647,90.1142,3.70625,0.9,0.0145526,0,0,0,-273.15,0,0,0,-273.15,0,2623
"Apr 20, 07:00 am",1,0,0,-4.16133,0,0,0,0,0,0,0,1,0,0.0144684,0,0,0.523258,0,0,-0.117454,250.038,249.774,0,204,393,0,293,0,0,254.031,245.296,1.7,4.27941,-4.27941,0,0,0,0,5.1,8,4,993,83.7673,79.1738,4.00625,0.8,0.0144684,0,0,0,-273.15,0,0,0,-273.15,0,2624
"Apr 20, 08:00 am",1,0,0,-4.02186,0,0,0,0,0,0,0,1,0,0.0143908,0,0,0.522293,0,0,-0.113114,246.974,246.719,0,204,393,0,293,0,0,250.848,242.373,1.7,4.13556,-4.13556,0,0,0,1,5.7,9,4,993,93.1706,67.5927,4.29375,0.9,0.0143908,0,0,0,-273.15,0,0,0,-273.15,0,2625
"Apr 20, 09:00 am",2,0,0,7.50625,41.19,0.980713,1,0.997182,1,11.2711,0.06,1,0,0.0147037,0.769655,0,0.526156,16.4808,16.1629,0.324765,248.379,249.109,0,204,393,0,293,0,0,248.606,261.522,1.7,4.65583,7.78406,12.4399,0,0,42,7.1,10,4,993,103.573,56.1016,5.61562,1.4,0.0747037,0,0,0,-273.15,0,0,0,-273.15,0,2626
"Apr 20, 10:00 am",2,0,0,22.9236,97.7134,0.948674,0.997921,0.995286,1,18.4367,0.06,1,0,0.0154104,0.766595,0,0.535992,40.4172,38.3427,0.847932,262.654,264.524,0,204,393,0,293,0,0,252.352,295.758,1.7,5.86437,23.529,29.3933,0,0,103,8.8,11,4,993,116.328,45.1687,7.2375,1.4,0.0754104,0,0,0,-273.15,0,0,0,-273.15,0,2627
"Apr 20, 11:00 am",2,0,0,-3.14389,4.56994,0.913989,0.989461,0.994168,1,23.9375,0.06,1,0,0.014839,0.759242,0,0.528297,1.962,1.79325,-0.289665,273.947,273.315,0,204,393,0,293,0,0,263.051,262.902,1.7,4.82556,-3.46405,1.36151,0,0,5,9.4,12,4,993,133.683,35.6118,7.8375,1.6,0.074839,0,0,0,-273.15,0,0,0,-273.15,0,2628
"Apr 20, 12:00 pm",2,0,0,24.0488,106.695,0.889121,0.982245,0.993667,1,27.237,0.06,1,0,0.0159834,0.753325,0,0.544189,47.088,41.8669,0.870183,276.402,278.285,0,204,393,0,293,0,0,268.512,309.161,1.7,6.89355,24.6459,31.5394,0,0,120,10.5,13,4,993,158.504,29.0459,6.98438,2.8,0.0759834,0,0,0,-273.15,0,0,0,-273.15,0,2629
"Apr 20, 01:00 pm",2,6,0,68.2942,364.235,0.881926,0.979992,0.993527,1,28.1227,0.06,1,0,0.107164,0.751492,0,1.87034,162.061,142.926,29.4047,298.712,331.086,191.046,182.352,371.683,191.046,293,0.105075,26.2354,285.975,384.227,3.11165,11.13,96.278,107.408,0,0,413,12.2,14,4,993,189.548,27.7966,7.74687,3.9,0.27224,0,0,0,-273.15,0,0,0,-273.15,0,2630
"Apr 20, 02:00 pm",6,0,0,8.29795,195.874,0.902645,0.986278,0.993935,1,25.492,0.06,1,0,0.0178778,0.756622,0,0.572288,85.1508,76.861,38.629,293,371.075,204,0,371.075,204,293,0.1122,38.629,292.305,386.883,1.7,11.3152,46.8395,58.1547,-3.19097e-05,0,217,12.8,15,4,993,217.536,32.4968,8.03438,3.6,0.190078,0,0,0,-273.15,0,0,0,-273.15,0,2631
"Apr 20, 03:00 pm",6,0,0,-9.67954,126.222,0.93498,0.994832,0.994635,1,20.7752,0.06,1,0,0.0171321,0.763723,0,0.56084,52.974,49.5296,38.1294,293,370.112,204,0,370.112,204,293,0.1122,38.1294,292.703,356.28,1.7,9.46688,28.36,37.8269,-3.07433e-05,0,135,12.6,16,4,993,237.582,41.106,9.475,3.9,0.189332,0,0,0,-273.15,0,0,0,-273.15,0,2632
"Apr 20, 04:00 pm",6,0,0,-26.5728,14.5423,0.969489,1,0.996424,1,14.1898,0.06,1,0,0.0159577,0.769071,0,0.543796,5.886,5.70641,24.8605,293,344.109,204,0,344.109,204,293,0.1122,24.8605,292.873,298.533,1.7,6.74144,-2.3528,4.38863,-8.95117e-06,0,15,12.8,17,4,993,251.85,51.6119,8.26875,4.6,0.188158,0,0,0,-273.15,0,0,0,-273.15,0,2633
"Apr 20, 05:00 pm",6,0,0,42.9345,415.519,0.994064,1,0.998452,1,6.2457,0.06,1,0,0.179309,0.770636,0,2.62963,164.023,163.05,71.469,293,359.83,444.072,0,359.83,444.072,293,0.244239,71.469,292.963,389.814,3.7006,11.7534,113.899,125.652,-4.35628e-05,0,418,13,18,4,993,263,62.9357,8.46875,2.3,0.483548,0,0,0,-273.15,0,0,0,-273.15,0,2634
"Apr 20, 06:00 pm",6,0,0,5.38621,302.69,0.998976,1,0.99936,0.751291,2.59308,0.0571026,1,0,0.0225672,0.551514,0,0.666327,118.897,118.775,48.452,293,383.08,220.109,0,383.08,220.109,293,0.12106,48.452,292.992,392.494,1.83424,11.7043,53.802,65.5063,-5.28785e-05,0,303,12.6,19,4,993,272.69,74.5125,7.75625,1.7,0.20073,0,0,0,-273.15,0,0,0,-273.15,0,2635
"Apr 20, 07:00 pm",6,0,0,-37.243,7,1,1,1,0,0,0,1,0,0.0159392,0,0,0.543439,2.7468,2.7468,31.78,293,357.773,204,0,357.773,204,293,0.1122,31.78,292.997,297.657,1.7,6.58011,-6.58011,0,-1.82205e-05,0,7,11.8,20,4,993,281.956,85.8898,7.425,2.5,0.128139,0,0,0,-273.15,0,0,0,-273.15,0,2636
"Apr 20, 08:00 pm",6,0,0,-18.349,0,1,1,1,0,0,0,1,0,0.0156593,0,0,0.53988,0,0,12.5006,293,319.11,204,0,319.11,204,293,0.1122,12.5006,292.999,280.804,1.7,6.29045,-6.29045,0,-1.19349e-06,0,0,10.7,21,4,993,291.571,96.6426,7.34062,2.1,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,2637
"Apr 20, 09:00 pm",1,0,0,-5.84216,0,0,0,0,0,0,0,1,0,0.015755,0,0,0.541327,0,0,-0.521559,299.754,298.656,0,204,393,0,293,0,0,295.833,281.215,1.7,6.45088,-6.45088,0,0,0,0,9.6,22,4,993,302.247,107,6.7875,3.2,0.015755,0,0,0,-273.15,0,0,0,-273.15,0,2638
"Apr 20, 10:00 pm",1,0,0,-6.17105,0,0,0,0,0,0,0,1,0,0.0156591,0,0,0.539922,0,0,-0.240539,290.493,289.981,0,204,393,0,293,0,0,294.708,281.722,1.7,6.42614,-6.42614,0,0,0,0,8.6,23,4,993,314.712,116.099,6.17813,3.9,0.0156591,0,0,0,-273.15,0,0,0,-273.15,0,2639
"Apr 20, 11:00 pm",1,0,0,-5.99292,0,0,0,0,0,0,0,1,0,0.0155145,0,0,0.537843,0,0,-0.185064,285.197,284.8,0,204,393,0,293,0,0,290.497,278.355,1.7,6.18096,-6.18096,0,0,0,0,7.5,0,4,993,329.594,123.238,5.54688,4.7,0.0155145,0,0,0,-273.15,0,0,0,-273.15,0,2640
"Apr 21, 12:00 am",1,0,0,-5.74782,0,0,0,0,0,0,0,1,0,0.0153716,0,0,0.535801,0,0,-0.169479,280.706,280.34,0,204,393,0,293,0,0,285.993,274.368,1.7,5.91857,-5.91857,0,0,0,0,6.4,1,4,993,346.968,127.547,5.07188,5.6,0.0153716,0,0,0,-273.15,0,0,0,-273.15,0,2641
"Apr 21, 01:00 am",1,0,0,-5.51167,0,0,0,0,0,0,0,1,0,0.015237,0,0,0.533887,0,0,-0.160658,276.492,276.144,0,204,393,0,293,0,0,281.612,270.42,1.7,5.67331,-5.67331,0,0,0,0,5.4,2,4,993,5.73147,128.277,4.30625,5.2,0.015237,0,0,0,-273.15,0,0,0,-273.15,0,2642
"Apr 21, 02:00 am",1,0,0,-5.29242,0,0,0,0,0,0,0,1,0,0.015111,0,0,0.532106,0,0,-0.1534,272.46,272.126,0,204,393,0,293,0,0,277.402,266.603,1.7,5.44672,-5.44672,0,0,0,0,4.3,3,4,993,23.8426,125.28,3.51875,4.4,0.015111,0,0,0,-273.15,0,0,0,-273.15,0,2643
"Apr 21, 03:00 am",1,0,0,-5.08867,0,0,0,0,0,0,0,1,0,0.0149929,0,0,0.530446,0,0,-0.146806,268.586,268.264,0,204,393,0,293,0,0,273.359,262.926,1.7,5.23633,-5.23633,0,0,0,0,3.7,4,4,993,39.7237,119.123,2.99688,5.8,0.0149929,0,0,0,-273.15,0,0,0,-273.15,0,2644
"Apr 21, 04:00 am",1,0,0,-4.89542,0,0,0,0,0,0,0,1,0,0.0148821,0,0,0.528899,0,0,-0.140581,264.858,264.549,0,204,393,0,293,0,0,269.472,259.388,1.7,5.0368,-5.0368,0,0,0,0,3.1,5,4,993,53.0521,110.682,2.475,4.7,0.0148821,0,0,0,-273.15,0,0,0,-273.15,0,2645
"Apr 21, 05:00 am",1,0,0,-4.71416,0,0,0,0,0,0,0,1,0,0.0147779,0,0,0.527455,0,0,-0.134794,261.27,260.971,0,204,393,0,293,0,0,265.732,255.977,1.7,4.84971,-4.84971,0,0,0,0,2.7,6,4,993,64.318,100.735,2.46563,4.1,0.0147779,0,0,0,-273.15,0,0,0,-273.15,0,2646
"Apr 21, 06:00 am",1,0,0,-4.5443,0,0,0,0,0,0,0,1,0,0.0146797,0,0,0.526104,0,0,-0.129415,257.81,257.523,0,204,393,0,293,0,0,262.13,252.685,1.7,4.67443,-4.67443,0,0,0,0,2.6,7,4,993,74.2381,89.7539,2.56094,4.7,0.0146797,0,0,0,-273.15,0,0,0,-273.15,0,2647
"Apr 21, 07:00 am",2,0,0,-3.77219,5.96376,0.99396,1,0.998439,0.649125,6.30056,0.0343718,1,0,0.0146088,0.286565,0,0.525114,2.3544,2.34018,-0.100556,254.711,254.486,0,204,393,0,293,0,0,258.702,250.698,1.7,4.54251,-3.8719,0.670613,0,0,6,3,8,4,993,83.5266,78.9249,2.84375,4.9,0.0489806,0,0,0,-273.15,0,0,0,-273.15,0,2648
"Apr 21, 08:00 am",2,6,0,93.0175,373.592,0.998909,1,0.999339,1,2.67634,0.06,1,0,0.108504,0.77132,0,1.89522,146.758,146.597,12.4653,286.409,300.708,61.0688,317.037,383.846,61.0688,293,0.0335878,6.53836,267.914,367.663,3.15088,9.77428,103.299,113.074,0,0,374,4.8,9,4,993,92.9131,67.3441,4.01875,4.7,0.202092,0,0,0,-273.15,0,0,0,-273.15,0,2649
"Apr 21, 09:00 am",6,0,0,36.098,751.907,0.981602,1,0.997249,1,11.0076,0.06,1,0,1.25485,0.769707,0,9.4965,300.578,295.048,179.508,293,378.665,859.883,0,378.665,859.883,293,0.472936,179.508,290.938,392.858,7.16569,11.7772,215.324,227.101,-0.000177665,0,766,7.3,10,4,993,103.296,55.8452,5.26875,3.4,1.78779,0,0,0,-273.15,0,0,0,-273.15,0,2650
"Apr 21, 10:00 am",6,0,0,1.03509,297.432,0.950261,0.998254,0.995365,1,18.147,0.06,1,0,0.065607,0.766912,0,1.34981,122.821,116.712,76.7106,293,391.846,315.839,0,391.846,315.839,293,0.173711,76.7106,292.88,392.793,2.63199,11.7706,77.7373,89.5079,-0.000100254,0,313,8.6,11,4,993,116.037,44.893,5.31875,4.7,0.299318,0,0,0,-273.15,0,0,0,-273.15,0,2651
"Apr 21, 11:00 am",6,0,0,0.0797608,395.812,0.916231,0.990068,0.994215,1,23.6188,0.06,1,0,0.168556,0.759744,0,2.52209,169.517,155.317,106.173,293,392.448,434.332,0,392.448,434.332,293,0.238883,106.173,292.973,392.544,3.61943,11.7642,106.237,118.001,-0.000140401,0,432,9.9,12,4,993,133.419,35.304,5.8375,6.4,0.467439,0,0,0,-273.15,0,0,0,-273.15,0,2652
"Apr 21, 12:00 pm",6,0,0,0.298175,213.151,0.891846,0.983078,0.99372,1,26.8939,0.06,1,0,0.0191529,0.754004,0,0.597861,93.7836,83.6405,50.987,293,392.649,208.132,0,392.649,208.132,293,0.114473,50.987,292.994,392.928,1.73443,11.7848,51.2806,63.0653,-6.76882e-05,0,239,10.9,13,4,993,158.4,28.7058,6.68125,4.7,0.193625,0,0,0,-273.15,0,0,0,-273.15,0,2653
"Apr 21, 01:00 pm",6,0,0,-0.228317,566.203,0.887465,0.981734,0.993634,1,27.4436,0.06,1,0,0.516954,0.752909,0,5.28509,250.351,222.178,155.763,293,392.68,635.62,0,392.68,635.62,293,0.349591,155.763,292.999,392.641,5.29684,11.7705,155.509,167.28,-0.000206909,0,638,12.1,14,4,993,189.754,27.4665,7.17813,4.1,0.926545,0,0,0,-273.15,0,0,0,-273.15,0,2654
"Apr 21, 02:00 pm",6,0,0,-0.178517,831.036,0.905268,0.98703,0.993988,1,25.1406,0.06,1,0,1.75317,0.75724,0,11.8386,360.223,326.099,235.349,293,392.476,962.485,0,392.476,962.485,293,0.529367,235.349,293,392.42,8.02071,11.7991,235.136,246.935,-0.000311388,0,918,13.3,15,4,993,217.927,32.2243,7.675,3.2,2.34253,0,0,0,-273.15,0,0,0,-273.15,0,2655
"Apr 21, 03:00 pm",6,0,0,0.0899068,803.058,0.937057,0.995324,0.99473,1,20.437,0.06,1,0,1.61431,0.764173,0,11.2099,336.287,315.12,228.945,293,392.519,935.864,0,392.519,935.864,293,0.514725,228.945,293,392.55,7.79887,11.8049,229.001,240.806,-0.000303167,0,857,14.2,16,4,993,237.986,40.8881,8.18437,4.6,2.18904,0,0,0,-273.15,0,0,0,-273.15,0,2656
"Apr 21, 04:00 pm",6,0,0,0.393146,653.384,0.970852,1,0.996509,1,13.8675,0.06,1,0,0.851542,0.769136,0,7.34605,264.085,256.388,185.034,293,392.938,753,0,392.938,753,293,0.41415,185.034,293,393.108,6.275,11.796,185.401,197.197,-0.000247026,0,673,14.3,17,4,993,252.22,51.427,8.12813,4.9,1.32569,0,0,0,-273.15,0,0,0,-273.15,0,2657
"Apr 21, 05:00 pm",6,0,0,-0.396574,423.714,0.994635,1,0.998529,1,5.93778,0.06,1,0,0.221678,0.770695,0,3.02276,167.162,166.266,116.828,293,392.698,476.647,0,392.698,476.647,293,0.262156,116.828,293,392.404,3.97206,11.7259,116.414,128.14,-0.000155245,0,426,13.7,18,4,993,263.335,62.7661,7.91875,6.1,0.543834,0,0,0,-273.15,0,0,0,-273.15,0,2658
"Apr 21, 06:00 pm",6,0,0,-0.0129096,464.408,0.998727,1,0.999286,0.755266,2.89136,0.0580589,1,0,0.106831,0.563675,0,1.86492,182.466,182.234,91.0195,293,392.456,372.313,0,392.456,372.313,293,0.204772,91.0195,293,392.414,3.10261,11.7265,90.9941,102.721,-0.00012038,0,465,12.8,19,4,993,273.001,74.3457,7.72188,6.6,0.369662,0,0,0,-273.15,0,0,0,-273.15,0,2659
"Apr 21, 07:00 pm",6,0,0,-38.9462,334,1,1,1,0,0,0,1,0,0.0159363,0,0,0.543396,131.062,131.062,33.6202,293,361.368,204,0,361.368,204,293,0.1122,33.6202,293,297.499,1.7,6.58616,-6.58616,0,-2.14262e-05,0,334,11.5,20,4,993,282.251,85.7208,7.28125,6.6,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,2660
"Apr 21, 08:00 pm",6,0,0,-18.9917,0,1,1,1,0,0,0,1,0,0.0156585,0,0,0.539871,0,0,13.1617,293,320.467,204,0,320.467,204,293,0.1122,13.1617,293,280.755,1.7,6.30522,-6.30522,0,-1.38944e-06,0,0,10.4,21,4,993,291.857,96.4503,7.19687,6.1,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,2661
"Apr 21, 09:00 pm",1,0,0,-5.84069,0,0,0,0,0,0,0,1,0,0.0157654,0,0,0.541479,0,0,-0.537499,300.396,299.266,0,204,393,0,293,0,0,296.063,281.324,1.7,6.46966,-6.46966,0,0,0,0,9.2,22,4,993,302.524,106.782,6.23125,4.7,0.0157654,0,0,0,-273.15,0,0,0,-273.15,0,2662
"Apr 21, 10:00 pm",1,0,0,-6.19454,0,0,0,0,0,0,0,1,0,0.0156717,0,0,0.540104,0,0,-0.243883,290.913,290.394,0,204,393,0,293,0,0,295.086,282.03,1.7,6.45364,-6.45364,0,0,0,0,8.1,23,4,993,314.971,115.847,5.52188,4.4,0.0156717,0,0,0,-273.15,0,0,0,-273.15,0,2663
"Apr 21, 11:00 pm",1,0,0,-6.01688,0,0,0,0,0,0,0,1,0,0.0155266,0,0,0.538017,0,0,-0.186198,285.567,285.168,0,204,393,0,293,0,0,290.879,278.689,1.7,6.20615,-6.20615,0,0,0,0,7,0,4,993,329.811,122.948,4.57813,3.6,0.0155266,0,0,0,-273.15,0,0,0,-273.15,0,2664
"Apr 22, 12:00 am",1,0,0,-5.7693,0,0,0,0,0,0,0,1,0,0.0153829,0,0,0.535962,0,0,-0.170214,281.055,280.688,0,204,393,0,293,0,0,286.359,274.695,1.7,5.94079,-5.94079,0,0,0,0,5.9,1,4,993,347.106,127.223,3.94688,3.9,0.0153829,0,0,0,-273.15,0,0,0,-273.15,0,2665
"Apr 22, 01:00 am",1,0,0,-5.52776,0,0,0,0,0,0,0,1,0,0.0152477,0,0,0.534039,0,0,-0.161146,276.827,276.477,0,204,393,0,293,0,0,281.962,270.741,1.7,5.68988,-5.68988,0,0,0,0,5.1,2,4,993,5.76092,127.936,3.69375,2.6,0.0152477,0,0,0,-273.15,0,0,0,-273.15,0,2666
"Apr 22, 02:00 am",1,0,0,-5.30585,0,0,0,0,0,0,0,1,0,0.0151211,0,0,0.532249,0,0,-0.153817,272.785,272.449,0,204,393,0,293,0,0,277.739,266.917,1.7,5.46057,-5.46057,0,0,0,0,4.3,3,4,993,23.7677,124.944,3.3625,2.1,0.0151211,0,0,0,-273.15,0,0,0,-273.15,0,2667
"Apr 22, 03:00 am",1,0,0,-5.10165,0,0,0,0,0,0,0,1,0,0.0150025,0,0,0.53058,0,0,-0.147233,268.902,268.579,0,204,393,0,293,0,0,273.685,263.23,1.7,5.24974,-5.24974,0,0,0,0,3.9,4,4,993,39.5766,118.807,3.11875,3.9,0.0150025,0,0,0,-273.15,0,0,0,-273.15,0,2668
"Apr 22, 04:00 am",1,0,0,-4.90957,0,0,0,0,0,0,0,1,0,0.0148911,0,0,0.529024,0,0,-0.141062,265.164,264.853,0,204,393,0,293,0,0,269.788,259.679,1.7,5.05144,-5.05144,0,0,0,0,3.4,5,4,993,52.8643,110.388,2.54063,4.7,0.0148911,0,0,0,-273.15,0,0,0,-273.15,0,2669
"Apr 22, 05:00 am",1,0,0,-4.72634,0,0,0,0,0,0,0,1,0,0.0147864,0,0,0.527572,0,0,-0.135186,261.565,261.266,0,204,393,0,293,0,0,266.038,256.261,1.7,4.86229,-4.86229,0,0,0,0,3.1,6,4,993,64.1078,100.463,2.24062,3.4,0.0147864,0,0,0,-273.15,0,0,0,-273.15,0,2670
"Apr 22, 06:00 am",1,0,0,-4.55491,0,0,0,0,0,0,0,1,0,0.0146878,0,0,0.526215,0,0,-0.129749,258.097,257.809,0,204,393,0,293,0,0,262.426,252.963,1.7,4.68537,-4.68537,0,0,0,0,3,7,4,993,74.0128,89.5624,2.375,3.2,0.0146878,0,0,0,-273.15,0,0,0,-273.15,0,2671
"Apr 22, 07:00 am",2,0,0,33.1696,347.729,0.993511,1,0.998381,0.65529,6.53056,0.0357634,1,0,0.0281632,0.300981,0,0.791295,137.34,136.449,1.59888,269.528,272.403,0,247.763,393,0,293,0,0,262.116,311.42,2.06469,6.81517,34.2534,41.0685,0,0,350,4.8,8,4,993,83.2868,78.6796,3.15938,2.6,0.0639266,0,0,0,-273.15,0,0,0,-273.15,0,2672
"Apr 22, 08:00 am",2,6,0,89.0106,723.35,0.999103,1,0.999401,1,2.42747,0.06,1,0,1.01811,0.771368,0,8.21263,284.098,283.843,119.866,296.877,356.385,561.896,232.819,380.695,561.896,293,0.309043,111.367,288.139,391.407,6.62262,11.6729,207.274,218.947,0,0,724,6.9,9,4,993,92.6562,67.0994,4.86875,3.9,1.38715,0,0,0,-273.15,0,0,0,-273.15,0,2673
"Apr 22, 09:00 am",6,0,0,2.76981,815.446,0.982464,1,0.997316,1,10.7457,0.06,1,0,1.73717,0.769759,0,11.7671,325.692,319.981,231.747,293,391.329,959.494,0,391.329,959.494,293,0.527722,231.747,292.99,392.439,7.99578,11.8264,234.482,246.308,-0.000299811,0,830,9.1,10,4,993,103.019,55.593,6.20938,2.6,2.32489,0,0,0,-273.15,0,0,0,-273.15,0,2674
"Apr 22, 10:00 am",6,0,0,0.0993997,807.137,0.951813,0.998574,0.995444,1,17.8592,0.06,1,0,1.66231,0.767218,0,11.4292,332.755,316.721,231.11,293,392.467,945.232,0,392.467,945.232,293,0.519878,231.11,293,392.505,7.87694,11.8183,231.176,242.994,-0.000305729,0,848,11.1,11,4,993,115.745,44.6218,6.64688,3,2.24219,0,0,0,-273.15,0,0,0,-273.15,0,2675
"Apr 22, 11:00 am",6,0,0,0.0642622,539.117,0.918428,0.990655,0.994261,1,23.3026,0.06,1,0,0.455902,0.76023,0,4.86468,230.339,211.55,149.025,293,392.541,609.033,0,392.541,609.033,293,0.334968,149.025,293,392.563,5.07527,11.7577,149.069,160.826,-0.000197423,0,587,12.5,12,4,993,133.151,35.0006,7.26563,3.9,0.85087,0,0,0,-273.15,0,0,0,-273.15,0,2676
"Apr 22, 12:00 pm",6,0,0,0.192443,299.663,0.894515,0.983884,0.993773,1,26.5538,0.06,1,0,0.0642097,0.754662,0,1.33065,131.454,117.588,76.8188,293,392.663,313.533,0,392.663,313.533,293,0.172443,76.8188,293,392.794,2.61278,11.7371,77.0018,88.7389,-0.000102008,0,335,13.6,13,4,993,158.292,28.3694,7.74063,4.6,0.296653,0,0,0,-273.15,0,0,0,-273.15,0,2677
