"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 22, 01:00 pm",6,0,0,-0.0625408,600.934,0.890273,0.982598,0.993689,1,27.0924,0.06,1,0,0.622448,0.753613,0,5.97386,264.87,235.807,166.028,293,392.747,677.03,0,392.747,677.03,293,0.372366,166.028,293,392.755,5.64192,11.7667,165.94,177.707,-0.000220832,0,675,14.7,14,4,993,189.96,27.1397,8.21562,4.4,1.05481,0,0,0,-273.15,0,0,0,-273.15,0,2678
"Apr 22, 02:00 pm",6,0,0,-0.0922229,494.767,0.907829,0.987756,0.99404,1,24.793,0.06,1,0,0.343643,0.757836,0,4.03722,213.858,194.146,135.513,293,392.653,553.147,0,392.653,553.147,293,0.304231,135.513,293,392.589,4.60956,11.7301,135.401,147.131,-0.000179915,0,545,15.3,15,4,993,218.317,31.955,8.34688,4.4,0.707874,0,0,0,-273.15,0,0,0,-273.15,0,2679
"Apr 22, 03:00 pm",6,0,0,0.192948,609.462,0.939078,0.995794,0.994824,1,20.1027,0.06,1,0,0.676698,0.764606,0,6.31231,254.668,239.153,170.919,293,392.812,696.49,0,392.812,696.49,293,0.383069,170.919,293,392.911,5.80408,11.7707,171.087,182.858,-0.000227624,0,649,15.6,16,4,993,238.389,40.6727,8.4125,4.1,1.11977,0,0,0,-273.15,0,0,0,-273.15,0,2680
"Apr 22, 04:00 pm",6,0,0,-0.250184,797.179,0.97217,1,0.996592,1,13.5491,0.06,1,0,1.61139,0.7692,0,11.1965,321.768,312.813,229.108,293,392.643,935.286,0,392.643,935.286,293,0.514407,229.108,293,392.56,7.79405,11.7924,228.823,240.616,-0.000304121,0,820,15.8,17,4,993,252.586,51.244,8.3,4.7,2.1858,0,0,0,-273.15,0,0,0,-273.15,0,2681
"Apr 22, 05:00 pm",6,0,0,0.186232,677.711,0.99517,1,0.998605,1,5.63365,0.06,1,0,0.969768,0.770754,0,8.00511,267.224,265.934,193.028,293,392.749,787.114,0,392.749,787.114,293,0.432913,193.028,293,392.824,6.55928,11.7831,193.186,204.969,-0.000256752,0,681,15.4,18,4,993,263.667,62.5979,8.525,4.4,1.46268,0,0,0,-273.15,0,0,0,-273.15,0,2682
"Apr 22, 06:00 pm",6,0,0,-0.11119,332.485,0.998454,1,0.999213,0.759215,3.18612,0.0590153,1,0,0.0366517,0.575915,0,0.918114,130.669,130.467,63.5601,293,392.645,259.467,0,392.645,259.467,293,0.142707,63.5601,293,392.38,2.16223,11.6967,63.4413,75.138,-8.43731e-05,0,333,14.1,19,4,993,273.308,74.1798,8.00625,3.6,0.238374,0,0,0,-273.15,0,0,0,-273.15,0,2683
"Apr 22, 07:00 pm",6,0,0,-38.9833,1,1,1,1,0,0,0,1,0,0.0159382,0,0,0.543424,0.3924,0.3924,33.6675,293,361.46,204,0,361.46,204,293,0.1122,33.6675,293,297.597,1.7,6.57595,-6.57595,0,-2.1513e-05,0,1,12.6,20,4,993,282.543,85.5521,7.67813,3.4,0.128138,0,0,0,-273.15,0,0,0,-273.15,0,2684
"Apr 22, 08:00 pm",6,0,0,-19.0115,0,1,1,1,0,0,0,1,0,0.0156593,0,0,0.53988,0,0,13.1985,293,320.543,204,0,320.543,204,293,0.1122,13.1985,293,280.802,1.7,6.28887,-6.28887,0,-1.40093e-06,0,0,11.5,21,4,993,292.139,96.2586,7.75,3.2,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,2685
"Apr 22, 09:00 pm",1,0,0,-5.82954,0,0,0,0,0,0,0,1,0,0.0157668,0,0,0.541498,0,0,-0.538125,300.452,299.32,0,204,393,0,293,0,0,296.082,281.361,1.7,6.45924,-6.45924,0,0,0,0,10.4,22,4,993,302.797,106.565,7.275,3.2,0.0157668,0,0,0,-273.15,0,0,0,-273.15,0,2686
"Apr 22, 10:00 pm",1,0,0,-6.18316,0,0,0,0,0,0,0,1,0,0.0156736,0,0,0.54013,0,0,-0.243698,290.964,290.445,0,204,393,0,293,0,0,295.124,282.089,1.7,6.44208,-6.44208,0,0,0,0,9.3,23,4,993,315.225,115.597,6.72188,2.3,0.0156736,0,0,0,-273.15,0,0,0,-273.15,0,2687
"Apr 22, 11:00 pm",1,0,0,-6.00636,0,0,0,0,0,0,0,1,0,0.0155287,0,0,0.538046,0,0,-0.185915,285.624,285.226,0,204,393,0,293,0,0,290.926,278.758,1.7,6.19534,-6.19534,0,0,0,0,8.2,0,4,993,330.024,122.66,5.93437,1.9,0.0155287,0,0,0,-273.15,0,0,0,-273.15,0,2688
"Apr 23, 12:00 am",1,0,0,-5.75476,0,0,0,0,0,0,0,1,0,0.0153854,0,0,0.535997,0,0,-0.169751,281.122,280.756,0,204,393,0,293,0,0,286.415,274.78,1.7,5.92577,-5.92577,0,0,0,0,7.1,1,4,993,347.241,126.901,5.5375,0.9,0.0153854,0,0,0,-273.15,0,0,0,-273.15,0,2689
"Apr 23, 01:00 am",1,0,0,-5.51638,0,0,0,0,0,0,0,1,0,0.0152503,0,0,0.534075,0,0,-0.160844,276.904,276.556,0,204,393,0,293,0,0,282.027,270.831,1.7,5.6782,-5.6782,0,0,0,0,6.5,2,4,993,5.78796,127.598,5.01563,0.7,0.0152503,0,0,0,-273.15,0,0,0,-273.15,0,2690
"Apr 23, 02:00 am",1,0,0,-5.29576,0,0,0,0,0,0,0,1,0,0.0151239,0,0,0.532287,0,0,-0.153556,272.87,272.535,0,204,393,0,293,0,0,277.814,267.013,1.7,5.45022,-5.45022,0,0,0,0,5.9,3,4,993,23.6924,124.611,4.57188,0.6,0.0151239,0,0,0,-273.15,0,0,0,-273.15,0,2691
"Apr 23, 03:00 am",1,0,0,-5.09098,0,0,0,0,0,0,0,1,0,0.0150054,0,0,0.530621,0,0,-0.146935,268.994,268.672,0,204,393,0,293,0,0,273.768,263.335,1.7,5.23877,-5.23877,0,0,0,0,5.5,4,4,993,39.4304,118.493,3.9375,0.8,0.0150054,0,0,0,-273.15,0,0,0,-273.15,0,2692
"Apr 23, 04:00 am",1,0,0,-4.89994,0,0,0,0,0,0,0,1,0,0.0148942,0,0,0.529067,0,0,-0.140804,265.265,264.955,0,204,393,0,293,0,0,269.879,259.791,1.7,5.04155,-5.04155,0,0,0,0,5.2,5,4,993,52.6778,110.099,3.6375,1.6,0.0148942,0,0,0,-273.15,0,0,0,-273.15,0,2693
"Apr 23, 05:00 am",1,0,0,-4.71943,0,0,0,0,0,0,0,1,0,0.0147895,0,0,0.527616,0,0,-0.135032,261.672,261.373,0,204,393,0,293,0,0,266.136,256.375,1.7,4.85522,-4.85522,0,0,0,0,4.9,6,4,993,63.8989,100.195,3.49375,1.8,0.0147895,0,0,0,-273.15,0,0,0,-273.15,0,2694
"Apr 23, 06:00 am",1,0,0,-4.54917,0,0,0,0,0,0,0,1,0,0.014691,0,0,0.526259,0,0,-0.129622,258.208,257.92,0,204,393,0,293,0,0,262.53,253.08,1.7,4.67951,-4.67951,0,0,0,0,4.9,7,4,993,73.7887,89.3649,3.72813,2.6,0.014691,0,0,0,-273.15,0,0,0,-273.15,0,2695
"Apr 23, 07:00 am",2,0,0,6.70079,98.3119,0.993049,1,0.998324,0.66135,6.75935,0.0371392,1,0,0.0150056,0.315432,0,0.530338,38.8476,38.5776,0.303645,259.133,259.806,0,204,393,0,293,0,0,259.879,271.1,1.7,5.20356,6.96504,12.1686,0,0,99,6.7,8,4,993,83.0481,78.4381,4.66875,3.9,0.0521448,0,0,0,-273.15,0,0,0,-273.15,0,2696
"Apr 23, 08:00 am",2,0,0,5.70282,36.9725,0.999256,1,0.999454,1,2.21086,0.06,1,0,0.0150693,0.771409,0,0.531253,14.5188,14.508,0.202164,266.557,267.001,0,204,393,0,293,0,0,261.955,274.391,1.7,5.29652,5.89508,11.1916,0,0,37,7.6,9,4,993,92.3999,66.8587,5.17812,6.1,0.0750694,0,0,0,-273.15,0,0,0,-273.15,0,2697
"Apr 23, 09:00 am",2,6,0,93.1137,467.342,0.983877,1,0.99743,1,10.3009,0.06,1,0,0.220549,0.769847,0,3.02177,186.39,183.385,39.4547,290.744,324.668,246.208,232.301,371.79,246.208,293,0.135414,33.9413,277.804,381.004,3.98758,10.7485,130.43,141.178,0,0,475,9.9,10,4,993,102.742,55.3451,6.30625,7,0.415963,0,0,0,-273.15,0,0,0,-273.15,0,2698
"Apr 23, 10:00 am",6,0,0,12.0322,235.472,0.95333,0.998882,0.995521,1,17.5736,0.06,1,0,0.0269989,0.767515,0,0.750674,96.9228,92.3994,47.3113,293,376.044,234.17,0,376.044,234.17,293,0.128794,47.3113,290.3,392.812,1.95142,11.6735,59.2444,70.9179,-4.40762e-05,0,247,11.7,11,4,993,115.451,44.355,6.54375,9.2,0.215792,0,0,0,-273.15,0,0,0,-273.15,0,2699
"Apr 23, 11:00 am",6,0,0,7.06478,677.546,0.920579,0.991223,0.994307,1,22.9891,0.06,1,0,0.914579,0.7607,0,7.70221,288.806,265.869,183.413,293,389.846,771.725,0,389.846,771.725,293,0.424449,183.413,292.523,392.941,6.43104,11.8057,190.441,202.247,-0.00023039,0,736,13.9,12,4,993,132.88,34.7016,7.9625,9.7,1.39903,0,0,0,-273.15,0,0,0,-273.15,0,2700
"Apr 23, 12:00 pm",6,0,0,0.225908,639.652,0.897128,0.984663,0.993825,1,26.2169,0.06,1,0,0.759441,0.7553,0,6.81194,279.781,250.999,177.586,293,392.717,724.387,0,392.717,724.387,293,0.398413,177.586,292.98,392.812,6.03656,11.7935,177.786,189.58,-0.00023607,0,713,15.5,13,4,993,158.18,28.037,8.46875,9.7,1.21785,0,0,0,-273.15,0,0,0,-273.15,0,2701
"Apr 23, 01:00 pm",6,0,0,0.0933419,620.648,0.893019,0.983433,0.993743,1,26.7449,0.06,1,0,0.685953,0.754295,0,6.36913,272.718,243.542,171.846,293,392.887,699.707,0,392.887,699.707,293,0.384839,171.846,292.999,392.93,5.83089,11.7881,171.915,183.703,-0.000229194,0,695,16.5,14,4,993,190.164,26.8163,8.84375,9.2,1.13079,0,0,0,-273.15,0,0,0,-273.15,0,2702
"Apr 23, 02:00 pm",6,0,0,-0.213708,795.626,0.910328,0.988454,0.994092,1,24.4493,0.06,1,0,1.5293,0.758411,0,10.816,342.958,312.204,225.231,293,392.71,918.808,0,392.71,918.808,293,0.505344,225.231,293,392.637,7.65673,11.7955,224.983,236.779,-0.000299361,0,874,17.7,15,4,993,218.707,31.6888,9.34063,8.4,2.09464,0,0,0,-273.15,0,0,0,-273.15,0,2703
"Apr 23, 03:00 pm",6,0,0,-0.000879268,787.654,0.941044,0.996245,0.994916,1,19.7724,0.06,1,0,1.52166,0.765023,0,10.7803,328.439,309.075,224.683,293,392.641,917.247,0,392.641,917.247,293,0.504486,224.683,293,392.64,7.64372,11.801,224.649,236.45,-0.000298232,0,837,18.2,16,4,993,238.789,40.4598,9.68438,12,2.08614,0,0,0,-273.15,0,0,0,-273.15,0,2704
"Apr 23, 04:00 pm",6,0,0,0.123243,848.841,0.973441,1,0.996674,1,13.2346,0.06,1,0,1.9404,0.769264,0,12.6585,342.173,333.085,244.325,293,392.779,995.97,0,392.779,995.97,293,0.547784,244.325,293,392.822,8.29975,11.8173,244.413,256.23,-0.000325175,0,872,18.4,17,4,993,252.949,51.0628,9.57187,8.8,2.54818,0,0,0,-273.15,0,0,0,-273.15,0,2705
"Apr 23, 05:00 pm",6,0,0,0.0531973,729.827,0.995671,1,0.99868,1,5.3334,0.06,1,0,1.21991,0.770812,0,9.31501,287.629,286.384,208.928,293,392.868,850.867,0,392.868,850.867,293,0.467977,208.928,293,392.886,7.09056,11.7976,208.95,220.748,-0.000278546,0,733,17.9,18,4,993,263.996,62.431,9.4625,8.8,1.74789,0,0,0,-273.15,0,0,0,-273.15,0,2706
"Apr 23, 06:00 pm",6,0,0,-0.00805994,399.264,0.998159,1,0.999141,0.76314,3.47724,0.0599718,1,0,0.0733037,0.588232,0,1.45277,156.96,156.671,80.4598,293,392.813,327.867,0,392.813,327.867,293,0.180327,80.4598,293,392.728,2.73223,11.7175,80.4414,92.1589,-0.000107156,0,400,16.7,19,4,993,273.612,74.0148,9.12188,7.8,0.313602,0,0,0,-273.15,0,0,0,-273.15,0,2707
"Apr 23, 07:00 pm",6,0,0,-39.0488,265,1,1,1,0,0,0,1,0,0.0159384,0,0,0.543425,103.986,103.986,33.7485,293,361.618,204,0,361.618,204,293,0.1122,33.7485,293,297.615,1.7,6.56606,-6.56606,0,-2.16622e-05,0,265,15.3,20,4,993,282.831,85.3837,8.58125,7.8,0.128138,0,0,0,-273.15,0,0,0,-273.15,0,2708
"Apr 23, 08:00 pm",6,0,0,-19.0367,0,1,1,1,0,0,0,1,0,0.0156595,0,0,0.539882,0,0,13.2325,293,320.613,204,0,320.613,204,293,0.1122,13.2325,293,280.813,1.7,6.28162,-6.28162,0,-1.41158e-06,0,0,13.9,21,4,993,292.417,96.0676,8.275,7,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,2709
"Apr 23, 09:00 pm",1,0,0,-5.82668,0,0,0,0,0,0,0,1,0,0.0157675,0,0,0.541509,0,0,-0.538865,300.491,299.358,0,204,393,0,293,0,0,296.096,281.376,1.7,6.45729,-6.45729,0,0,0,0,12.4,22,4,993,303.064,106.348,8.025,8.2,0.0157675,0,0,0,-273.15,0,0,0,-273.15,0,2710
"Apr 23, 10:00 pm",1,0,0,-6.1876,0,0,0,0,0,0,0,1,0,0.0156743,0,0,0.54014,0,0,-0.244048,290.991,290.471,0,204,393,0,293,0,0,295.148,282.104,1.7,6.44693,-6.44693,0,0,0,0,10.9,23,4,993,315.474,115.347,7.07187,8.4,0.0156743,0,0,0,-273.15,0,0,0,-273.15,0,2711
"Apr 23, 11:00 pm",1,0,0,-6.01354,0,0,0,0,0,0,0,1,0,0.0155292,0,0,0.538053,0,0,-0.186208,285.643,285.244,0,204,393,0,293,0,0,290.949,278.767,1.7,6.20283,-6.20283,0,0,0,0,9.4,0,4,993,330.232,122.373,6.50937,7.8,0.0155292,0,0,0,-273.15,0,0,0,-273.15,0,2712
"Apr 24, 12:00 am",1,0,0,-5.76384,0,0,0,0,0,0,0,1,0,0.0153856,0,0,0.536,0,0,-0.170065,281.133,280.767,0,204,393,0,293,0,0,286.433,274.78,1.7,5.93518,-5.93518,0,0,0,0,8,1,4,993,347.371,126.583,5.5,5.4,0.0153856,0,0,0,-273.15,0,0,0,-273.15,0,2713
"Apr 24, 01:00 am",1,0,0,-5.52748,0,0,0,0,0,0,0,1,0,0.0152503,0,0,0.534075,0,0,-0.161202,276.908,276.558,0,204,393,0,293,0,0,282.039,270.821,1.7,5.68967,-5.68967,0,0,0,0,6.7,2,4,993,5.81259,127.264,4.5125,4.9,0.0152503,0,0,0,-273.15,0,0,0,-273.15,0,2714
"Apr 24, 02:00 am",1,0,0,-5.30967,0,0,0,0,0,0,0,1,0,0.0151235,0,0,0.532282,0,0,-0.154007,272.863,272.527,0,204,393,0,293,0,0,277.817,266.989,1.7,5.4646,-5.4646,0,0,0,0,5.3,3,4,993,23.6167,124.282,3.89375,4.9,0.0151235,0,0,0,-273.15,0,0,0,-273.15,0,2715
"Apr 24, 03:00 am",1,0,0,-5.10543,0,0,0,0,0,0,0,1,0,0.0150047,0,0,0.530611,0,0,-0.147377,268.976,268.653,0,204,393,0,293,0,0,273.762,263.299,1.7,5.25367,-5.25367,0,0,0,0,4.5,4,4,993,39.2851,118.184,3.25,6.1,0.0150047,0,0,0,-273.15,0,0,0,-273.15,0,2716
"Apr 24, 04:00 am",1,0,0,-4.91251,0,0,0,0,0,0,0,1,0,0.0148932,0,0,0.529054,0,0,-0.141155,265.235,264.924,0,204,393,0,293,0,0,269.862,259.747,1.7,5.05448,-5.05448,0,0,0,0,3.7,5,4,993,52.4927,109.813,2.37188,5.2,0.0148932,0,0,0,-273.15,0,0,0,-273.15,0,2717
"Apr 24, 05:00 am",1,0,0,-4.72889,0,0,0,0,0,0,0,1,0,0.0147884,0,0,0.5276,0,0,-0.135266,261.634,261.335,0,204,393,0,293,0,0,266.109,256.328,1.7,4.86492,-4.86492,0,0,0,0,3.2,6,4,993,63.6915,99.93,2.49688,3.2,0.0147884,0,0,0,-273.15,0,0,0,-273.15,0,2718
"Apr 24, 06:00 am",1,0,0,-4.5568,0,0,0,0,0,0,0,1,0,0.0146897,0,0,0.526242,0,0,-0.129807,258.165,257.877,0,204,393,0,293,0,0,262.496,253.029,1.7,4.68732,-4.68732,0,0,0,0,3.1,7,4,993,73.566,89.1632,2.55312,2.5,0.0146897,0,0,0,-273.15,0,0,0,-273.15,0,2719
"Apr 24, 07:00 am",2,0,0,28.0535,273.95,0.992574,1,0.998267,0.667304,6.98687,0.0384985,1,0,0.0165111,0.329902,0,0.557031,108.302,107.498,1.12674,267.064,269.497,0,206.821,393,0,293,0,0,261.404,309.332,1.72351,6.75174,28.7121,35.4639,0,0,276,4.3,8,4,993,82.8104,78.2003,3.675,3.4,0.0550096,0,0,0,-273.15,0,0,0,-273.15,0,2720
"Apr 24, 08:00 am",2,6,0,92.3264,676.607,0.99942,1,0.999518,1,1.95213,0.06,1,0,0.782635,0.771459,0,6.92466,265.655,265.501,102.788,295.003,351.177,511.006,218.678,377.591,511.006,293,0.281053,95.2184,285.229,389.946,6.0807,11.4558,193.367,204.823,0,0,677,6.1,9,4,993,92.1444,66.622,4.92812,2.1,1.12369,0,0,0,-273.15,0,0,0,-273.15,0,2721
"Apr 24, 09:00 am",6,0,0,4.74375,801.067,0.984112,1,0.997449,1,10.2271,0.06,1,0,1.62917,0.769861,0,11.2786,319.414,314.339,225.449,293,390.792,938.859,0,390.792,938.859,293,0.516373,225.449,292.819,392.542,7.82383,11.8403,230.157,241.997,-0.00028858,0,814,7.9,10,4,993,102.465,55.1015,5.94688,3.6,2.20554,0,0,0,-273.15,0,0,0,-273.15,0,2722
"Apr 24, 10:00 am",6,0,0,0.364894,722.792,0.954812,0.999178,0.995598,1,17.2902,0.06,1,0,1.16721,0.767801,0,9.04712,297.047,283.624,205.605,293,392.772,838.196,0,392.772,838.196,293,0.461008,205.605,292.996,392.914,6.98497,11.8259,205.941,217.767,-0.000273604,0,757,9.7,11,4,993,115.156,44.0929,6.575,2.1,1.68821,0,0,0,-273.15,0,0,0,-273.15,0,2723
"Apr 24, 11:00 am",6,0,0,-0.295614,817.498,0.922684,0.991772,0.994352,1,22.6783,0.06,1,0,1.68952,0.761156,0,11.5526,347.666,320.786,232.685,293,392.587,950.461,0,392.587,950.461,293,0.522754,232.685,293,392.485,7.92051,11.814,232.354,244.168,-0.000308529,0,886,11.4,12,4,993,132.605,34.4072,7.57187,3,2.27228,0,0,0,-273.15,0,0,0,-273.15,0,2724
"Apr 24, 12:00 pm",6,0,0,0.168638,780.027,0.899685,0.985417,0.993876,1,25.8833,0.06,1,0,1.41795,0.755917,0,10.2887,340.211,306.082,219.419,293,392.668,895.501,0,392.668,895.501,293,0.492526,219.419,293,392.73,7.46251,11.8168,219.556,231.373,-0.000291398,0,867,12.8,13,4,993,158.064,27.7085,8.03438,3.9,1.97047,0,0,0,-273.15,0,0,0,-273.15,0,2725
"Apr 24, 01:00 pm",6,0,0,-0.154844,820.464,0.895703,0.984239,0.993796,1,26.4011,0.06,1,0,1.66441,0.754953,0,11.4388,359.438,321.95,231.438,293,392.56,945.636,0,392.56,945.636,293,0.5201,231.438,293,392.506,7.8803,11.8085,231.249,243.057,-0.000306717,0,916,13.9,14,4,993,190.368,26.4963,8.275,4.9,2.24451,0,0,0,-273.15,0,0,0,-273.15,0,2726
"Apr 24, 02:00 pm",6,0,0,0.0756311,797.757,0.912765,0.989127,0.994142,1,24.1097,0.06,1,0,1.54516,0.758966,0,10.89,342.958,313.04,225.733,293,392.59,922.038,0,392.59,922.038,293,0.507121,225.733,293,392.617,7.68365,11.8106,225.776,237.587,-0.000299328,0,874,14.6,15,4,993,219.096,31.4258,8.27188,5.8,2.11228,0,0,0,-273.15,0,0,0,-273.15,0,2727
"Apr 24, 03:00 pm",6,0,0,0.201243,729.847,0.942955,0.996676,0.995007,1,19.4461,0.06,1,0,1.1926,0.765424,0,9.17668,303.718,286.392,207.225,293,392.822,844.346,0,392.822,844.346,293,0.46439,207.225,293,392.901,7.03622,11.8155,207.396,219.211,-0.000276028,0,774,14.9,16,4,993,239.186,40.2494,8.41562,6.6,1.71699,0,0,0,-273.15,0,0,0,-273.15,0,2728
"Apr 24, 04:00 pm",6,0,0,-0.0910423,760.241,0.974667,1,0.996755,1,12.924,0.06,1,0,1.38195,0.769326,0,10.1153,306.072,298.318,217.814,293,392.799,887.707,0,392.799,887.707,293,0.488239,217.814,293,392.766,7.39756,11.8134,217.691,229.504,-0.000290005,0,780,14.8,17,4,993,253.309,50.8835,8.55,6.4,1.93019,0,0,0,-273.15,0,0,0,-273.15,0,2729
"Apr 24, 05:00 pm",6,0,0,-0.0584256,282.903,0.996138,1,0.998754,1,5.03715,0.06,1,0,0.0573037,0.770868,0,1.23411,111.442,111.011,73.9247,293,392.647,301.77,0,392.647,301.77,293,0.165974,73.9247,293,392.487,2.51475,11.718,73.8571,85.575,-9.81361e-05,0,284,14.2,18,4,993,264.321,62.2653,8.34062,6.6,0.283277,0,0,0,-273.15,0,0,0,-273.15,0,2730
"Apr 24, 06:00 pm",6,0,0,0.0691181,309.332,0.997844,1,0.99907,0.771293,3.76296,0.06,1,0,0.031573,0.594754,0,0.831832,121.644,121.382,60.3855,293,392.591,246.65,0,392.591,246.65,293,0.135658,60.3855,293,392.63,2.05542,11.7452,60.4471,72.1922,-8.00745e-05,0,310,13,19,4,993,273.912,73.8507,7.76563,7,0.227231,0,0,0,-273.15,0,0,0,-273.15,0,2731
"Apr 24, 07:00 pm",6,0,0,-38.6173,285.59,0.974711,1,0.996758,0.501093,12.913,0.000928314,1,0,0.0159588,0.00596449,0,0.543709,114.973,112.066,33.8856,293,361.885,204,0,361.885,204,293,0.1122,33.8856,293,298.74,1.7,6.63441,-5.966,0.668415,-2.19162e-05,0,293,11.6,20,4,993,283.115,85.2158,7.225,5.6,0.129087,0,0,0,-273.15,0,0,0,-273.15,0,2732
"Apr 24, 08:00 pm",6,0,0,-19.2693,0,1,1,1,0,0,0,1,0,0.0156621,0,0,0.539915,0,0,13.45,293,321.059,204,0,321.059,204,293,0.1122,13.45,293,280.978,1.7,6.30328,-6.30328,0,-1.48109e-06,0,0,10.5,21,4,993,292.69,95.8773,7.45313,3.9,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,2733
"Apr 24, 09:00 pm",1,0,0,-5.8312,0,0,0,0,0,0,0,1,0,0.0157716,0,0,0.541569,0,0,-0.545314,300.752,299.606,0,204,393,0,293,0,0,296.189,281.421,1.7,6.46995,-6.46995,0,0,0,0,9.4,22,4,993,303.328,106.133,6.82187,2.8,0.0157716,0,0,0,-273.15,0,0,0,-273.15,0,2734
"Apr 24, 10:00 pm",1,0,0,-6.20022,0,0,0,0,0,0,0,1,0,0.0156792,0,0,0.540212,0,0,-0.245522,291.158,290.635,0,204,393,0,293,0,0,295.3,282.221,1.7,6.46131,-6.46131,0,0,0,0,8.3,23,4,993,315.718,115.099,6.1125,3,0.0156792,0,0,0,-273.15,0,0,0,-273.15,0,2735
"Apr 24, 11:00 pm",1,0,0,-6.02951,0,0,0,0,0,0,0,1,0,0.0155337,0,0,0.538118,0,0,-0.186876,285.786,285.386,0,204,393,0,293,0,0,291.1,278.888,1.7,6.21951,-6.21951,0,0,0,0,7.1,0,4,993,330.434,122.089,5.30312,3.9,0.0155337,0,0,0,-273.15,0,0,0,-273.15,0,2736
"Apr 25, 12:00 am",1,0,0,-5.7826,0,0,0,0,0,0,0,1,0,0.0153896,0,0,0.536057,0,0,-0.170724,281.26,280.892,0,204,393,0,293,0,0,286.574,274.885,1.7,5.95463,-5.95463,0,0,0,0,6,1,4,993,347.497,126.267,4.59375,5.2,0.0153896,0,0,0,-273.15,0,0,0,-273.15,0,2737
"Apr 25, 01:00 am",1,0,0,-5.54015,0,0,0,0,0,0,0,1,0,0.0152539,0,0,0.534127,0,0,-0.161555,277.022,276.671,0,204,393,0,293,0,0,282.167,270.923,1.7,5.70268,-5.70268,0,0,0,0,5.5,2,4,993,5.83479,126.934,4.09375,4.4,0.0152539,0,0,0,-273.15,0,0,0,-273.15,0,2738
"Apr 25, 02:00 am",1,0,0,-5.31438,0,0,0,0,0,0,0,1,0,0.015127,0,0,0.532331,0,0,-0.154067,272.972,272.636,0,204,393,0,293,0,0,277.935,267.097,1.7,5.46934,-5.46934,0,0,0,0,5,3,4,993,23.5407,123.958,3.75,3,0.015127,0,0,0,-273.15,0,0,0,-273.15,0,2739
"Apr 25, 03:00 am",1,0,0,-5.10672,0,0,0,0,0,0,0,1,0,0.0150081,0,0,0.530659,0,0,-0.147368,269.085,268.762,0,204,393,0,293,0,0,273.874,263.41,1.7,5.25493,-5.25493,0,0,0,0,4.7,4,4,993,39.1407,117.879,3.45,3.6,0.0150081,0,0,0,-273.15,0,0,0,-273.15,0,2740
"Apr 25, 04:00 am",1,0,0,-4.91064,0,0,0,0,0,0,0,1,0,0.0148966,0,0,0.5291,0,0,-0.14107,265.346,265.035,0,204,393,0,293,0,0,269.973,259.863,1.7,5.05251,-5.05251,0,0,0,0,4.4,5,4,993,52.3089,109.531,3.4625,2.8,0.0148966,0,0,0,-273.15,0,0,0,-273.15,0,2741
"Apr 25, 05:00 am",1,0,0,-4.72766,0,0,0,0,0,0,0,1,0,0.0147917,0,0,0.527646,0,0,-0.13524,261.747,261.448,0,204,393,0,293,0,0,266.22,256.443,1.7,4.86366,-4.86366,0,0,0,0,4.2,6,4,993,63.4855,99.6691,3.34062,2.3,0.0147917,0,0,0,-273.15,0,0,0,-273.15,0,2742
"Apr 25, 06:00 am",1,0,0,-4.55579,0,0,0,0,0,0,0,1,0,0.014693,0,0,0.526286,0,0,-0.129799,258.279,257.991,0,204,393,0,293,0,0,262.607,253.145,1.7,4.6863,-4.6863,0,0,0,0,4.2,7,4,993,73.3446,88.9587,3.41875,2.1,0.014693,0,0,0,-273.15,0,0,0,-273.15,0,2743
"Apr 25, 07:00 am",2,0,0,33.2875,304.57,0.992086,1,0.99821,0.67315,7.21308,0.0398409,1,0,0.0218888,0.344377,0,0.669365,120.467,119.513,1.46401,269.444,272.316,0,226.984,393,0,293,0,0,262.098,314.945,1.89154,6.98105,34.1766,41.1577,0,0,307,5.7,8,4,993,82.574,77.9664,4.21562,3.2,0.0617297,0,0,0,-273.15,0,0,0,-273.15,0,2744
"Apr 25, 08:00 am",2,6,0,70.3166,360.838,0.999552,1,0.999577,1,1.71436,0.06,1,0,0.108974,0.771504,0,1.89338,141.656,141.593,29.2813,298.53,330.634,191.763,184.464,371.426,191.763,293,0.105469,26.0896,283.163,383.47,3.13522,10.9987,98.2408,109.24,0,0,361,7.2,9,4,993,91.8897,66.3896,4.93437,3.9,0.274443,0,0,0,-273.15,0,0,0,-273.15,0,2745
"Apr 25, 09:00 am",6,0,0,20.2028,861.785,0.984897,1,0.997514,1,9.97048,0.06,1,0,2.00742,0.769912,0,12.948,343.35,338.164,228.417,293,385.606,1007.76,0,385.606,1007.76,293,0.554265,228.417,292.481,392.798,8.39796,11.8464,248.51,260.357,-0.000263046,0,875,9.5,10,4,993,102.188,54.8623,6.14063,3.6,2.62169,0,0,0,-273.15,0,0,0,-273.15,0,2746
"Apr 25, 10:00 am",6,0,0,0.399411,842.464,0.956259,0.999461,0.995674,1,17.009,0.06,1,0,1.88403,0.768077,0,12.4142,345.704,330.583,241.701,293,392.704,986.06,0,392.704,986.06,293,0.542333,241.701,292.992,392.841,8.21717,11.8477,242.066,253.913,-0.000321215,0,881,11.8,11,4,993,114.86,43.8354,6.72188,3.6,2.48636,0,0,0,-273.15,0,0,0,-273.15,0,2747
"Apr 25, 11:00 am",6,0,0,-0.00711021,757.365,0.924743,0.992301,0.994396,1,22.3703,0.06,1,0,1.32131,0.761597,0,9.81973,321.376,297.19,214.563,293,392.819,874.272,0,392.819,874.272,293,0.480849,214.563,293,392.814,7.2856,11.8148,214.524,226.339,-0.000285786,0,819,14,12,4,993,132.327,34.1175,7.59375,4.7,1.86216,0,0,0,-273.15,0,0,0,-273.15,0,2748
"Apr 25, 12:00 pm",6,0,0,-0.0972072,790.315,0.902186,0.986145,0.993926,1,25.5531,0.06,1,0,1.48391,0.756513,0,10.6027,343.742,310.119,222.943,293,392.713,909.448,0,392.713,909.448,293,0.500196,222.943,293,392.677,7.57873,11.7971,222.813,234.61,-0.000296335,0,876,15.8,13,4,993,157.943,27.3841,8.69063,4.7,2.04411,0,0,0,-273.15,0,0,0,-273.15,0,2749
"Apr 25, 01:00 pm",6,0,0,-0.128988,821.07,0.898326,0.985017,0.993848,1,26.0612,0.06,1,0,1.67353,0.75559,0,11.4802,358.654,322.188,231.823,293,392.542,947.394,0,392.542,947.394,293,0.521067,231.823,293,392.497,7.89495,11.7813,231.66,243.442,-0.00030712,0,914,17.1,14,4,993,190.571,26.1798,9.13125,4.7,2.25459,0,0,0,-273.15,0,0,0,-273.15,0,2750
"Apr 25, 02:00 pm",6,0,0,0.0938539,794.343,0.915141,0.989774,0.994192,1,23.7742,0.06,1,0,1.52795,0.7595,0,10.8097,340.603,311.7,224.898,293,392.599,918.536,0,392.599,918.536,293,0.505195,224.898,293,392.633,7.65446,11.7774,224.959,236.736,-0.000298274,0,868,18.1,15,4,993,219.484,31.166,9.50625,4.9,2.09315,0,0,0,-273.15,0,0,0,-273.15,0,2751
"Apr 25, 03:00 pm",6,0,0,-0.194074,713.333,0.944812,0.997087,0.995097,1,19.124,0.06,1,0,1.13332,0.765809,0,8.87407,296.262,279.912,202.86,293,392.422,830.092,0,392.422,830.092,293,0.45655,202.86,293,392.342,6.91743,11.7231,202.636,214.359,-0.000268121,0,755,18.6,16,4,993,239.581,40.0416,9.69375,3,1.64987,0,0,0,-273.15,0,0,0,-273.15,0,2752
"Apr 25, 04:00 pm",6,0,0,0.39485,717.249,0.97585,1,0.996834,1,12.6176,0.06,1,0,1.14787,0.769387,0,8.9478,288.414,281.449,204.422,293,392.763,833.451,0,392.763,833.451,293,0.458398,204.422,293,392.922,6.94542,11.755,204.788,216.543,-0.000271984,0,735,18.6,17,4,993,253.666,50.706,9.69375,2.3,1.66627,0,0,0,-273.15,0,0,0,-273.15,0,2753
"Apr 25, 05:00 pm",6,0,0,-0.347171,569.043,0.996573,1,0.998826,1,4.74499,0.06,1,0,0.569953,0.770925,0,5.63701,224.06,223.292,160.822,293,392.551,657.171,0,392.551,657.171,293,0.361444,160.822,293,392.369,5.47642,11.6904,160.451,172.142,-0.000213095,0,571,18.1,18,4,993,264.642,62.101,9.89688,2.5,0.991397,0,0,0,-273.15,0,0,0,-273.15,0,2754
"Apr 25, 06:00 pm",6,0,0,0.262403,338.156,0.99751,1,0.999,0.779542,4.04452,0.06,1,0,0.044561,0.601073,0,1.04474,133.024,132.692,67.8142,293,392.538,277.15,0,392.538,277.15,293,0.152433,67.8142,293,392.733,2.30958,11.6886,68.0691,79.7577,-8.98326e-05,0,339,16.8,19,4,993,274.208,73.6875,9.6125,2.6,0.256994,0,0,0,-273.15,0,0,0,-273.15,0,2755
"Apr 25, 07:00 pm",6,0,0,-38.0941,308.643,0.973637,1,0.996687,0.505636,13.1853,0.00188464,1,0,0.0159841,0.0122179,0,0.544061,124.391,121.112,34.1278,293,362.357,204,0,362.357,204,293,0.1122,34.1278,293,300.139,1.7,6.64718,-5.16746,1.47973,-2.23695e-05,0,317,15.3,20,4,993,283.395,85.0483,9.28438,4.1,0.130069,0,0,0,-273.15,0,0,0,-273.15,0,2756
"Apr 25, 08:00 pm",6,0,0,-19.5463,0,1,1,1,0,0,0,1,0,0.015667,0,0,0.539977,0,0,13.7619,293,321.697,204,0,321.697,204,293,0.1122,13.7619,293,281.282,1.7,6.2766,-6.2766,0,-1.58459e-06,0,0,14.3,21,4,993,292.959,95.6878,9.3,2.8,0.127867,0,0,0,-273.15,0,0,0,-273.15,0,2757
"Apr 25, 09:00 pm",1,0,0,-5.80061,0,0,0,0,0,0,0,1,0,0.0157795,0,0,0.541683,0,0,-0.553141,301.166,300.004,0,204,393,0,293,0,0,296.334,281.58,1.7,6.44897,-6.44897,0,0,0,0,13.3,22,4,993,303.586,105.918,9.2375,1.9,0.0157795,0,0,0,-273.15,0,0,0,-273.15,0,2758
"Apr 25, 10:00 pm",1,0,0,-6.18457,0,0,0,0,0,0,0,1,0,0.0156892,0,0,0.540355,0,0,-0.246643,291.467,290.942,0,204,393,0,293,0,0,295.557,282.496,1.7,6.4471,-6.4471,0,0,0,0,12.3,23,4,993,315.957,114.852,8.8625,1.9,0.0156892,0,0,0,-273.15,0,0,0,-273.15,0,2759
"Apr 25, 11:00 pm",1,0,0,-6.01052,0,0,0,0,0,0,0,1,0,0.0155442,0,0,0.538268,0,0,-0.186531,286.089,285.689,0,204,393,0,293,0,0,291.382,279.208,1.7,6.2002,-6.2002,0,0,0,0,11.3,0,4,993,330.631,121.807,8.175,1.1,0.0155442,0,0,0,-273.15,0,0,0,-273.15,0,2760
"Apr 26, 12:00 am",1,0,0,-5.76524,0,0,0,0,0,0,0,1,0,0.0154002,0,0,0.536208,0,0,-0.170294,281.576,281.208,0,204,393,0,293,0,0,286.87,275.221,1.7,5.93683,-5.93683,0,0,0,0,10.3,1,4,993,347.618,125.955,7.87813,1.8,0.0154002,0,0,0,-273.15,0,0,0,-273.15,0,2761
"Apr 26, 01:00 am",1,0,0,-5.53457,0,0,0,0,0,0,0,1,0,0.0152643,0,0,0.534273,0,0,-0.161582,277.345,276.995,0,204,393,0,293,0,0,282.476,271.251,1.7,5.69716,-5.69716,0,0,0,0,9.5,2,4,993,5.85456,126.607,7.23438,5.2,0.0152643,0,0,0,-273.15,0,0,0,-273.15,0,2762
"Apr 26, 02:00 am",1,0,0,-5.31246,0,0,0,0,0,0,0,1,0,0.0151372,0,0,0.532474,0,0,-0.154158,273.295,272.959,0,204,393,0,293,0,0,278.251,267.421,1.7,5.46752,-5.46752,0,0,0,0,8.7,3,4,993,23.4642,123.637,7.05937,4.9,0.0151372,0,0,0,-273.15,0,0,0,-273.15,0,2763
"Apr 26, 03:00 am",1,0,0,-5.10374,0,0,0,0,0,0,0,1,0,0.0150181,0,0,0.530798,0,0,-0.147351,269.408,269.086,0,204,393,0,293,0,0,274.193,263.739,1.7,5.25194,-5.25194,0,0,0,0,8.3,4,4,993,38.9971,117.577,6.81563,4.7,0.0150181,0,0,0,-273.15,0,0,0,-273.15,0,2764
"Apr 26, 04:00 am",1,0,0,-4.90986,0,0,0,0,0,0,0,1,0,0.0149063,0,0,0.529236,0,0,-0.141126,265.671,265.36,0,204,393,0,293,0,0,270.294,260.19,1.7,5.05179,-5.05179,0,0,0,0,7.9,5,4,993,52.1265,109.253,6.72813,5.2,0.0149063,0,0,0,-273.15,0,0,0,-273.15,0,2765
"Apr 26, 05:00 am",1,0,0,-4.72735,0,0,0,0,0,0,0,1,0,0.0148012,0,0,0.527777,0,0,-0.1353,262.072,261.773,0,204,393,0,293,0,0,266.542,256.77,1.7,4.86341,-4.86341,0,0,0,0,7.6,6,4,993,63.281,99.412,6.89687,5.2,0.0148012,0,0,0,-273.15,0,0,0,-273.15,0,2766
"Apr 26, 06:00 am",1,0,0,-4.55495,0,0,0,0,0,0,0,1,0,0.0147023,0,0,0.526414,0,0,-0.129825,258.604,258.316,0,204,393,0,293,0,0,262.93,253.473,1.7,4.68549,-4.68549,0,0,0,0,7.5,7,4,993,73.1245,88.7526,6.95313,4.6,0.0147023,0,0,0,-273.15,0,0,0,-273.15,0,2767
"Apr 26, 07:00 am",2,0,0,50.1352,424.399,0.991586,1,0.998154,0.678887,7.43794,0.0411658,1,0,0.0523215,0.358841,0,1.18335,167.947,166.534,2.90001,277.189,281.417,0,302.431,393,0,293,0,0,265.002,327.77,2.52026,7.56069,52.1985,59.7592,0,0,428,9,8,4,993,82.3387,77.7365,7.51563,5.2,0.0934873,0,0,0,-273.15,0,0,0,-273.15,0,2768
"Apr 26, 08:00 am",2,6,0,71.7001,730.753,0.999662,1,0.999632,1,1.48934,0.06,1,0,1.0832,0.771547,0,8.59109,286.844,286.747,138.905,295.154,363.918,698.076,117.559,375.882,698.076,293,0.383942,134.646,289.683,392.048,6.79696,11.7225,209.517,221.239,0,0,731,10.7,9,4,993,91.6358,66.1613,8.94219,5.8,1.52714,0,0,0,-273.15,0,0,0,-273.15,0,2769
"Apr 26, 09:00 am",6,0,0,2.68955,863.435,0.985657,1,0.997579,1,9.71582,0.06,1,0,2.04667,0.769962,0,13.113,343.742,338.812,246.366,293,391.862,1014.19,0,391.862,1014.19,293,0.557802,246.366,292.928,392.791,8.45155,11.8531,249.019,260.872,-0.000322076,0,876,12.2,10,4,993,101.911,54.6277,9.77812,5.8,2.66447,0,0,0,-273.15,0,0,0,-273.15,0,2770
"Apr 26, 10:00 am",6,0,0,0.1535,713.465,0.957671,0.999732,0.995749,1,16.7302,0.06,1,0,1.12298,0.768344,0,8.81916,292.338,279.964,203.163,293,392.882,827.265,0,392.882,827.265,293,0.454996,203.163,292.999,392.941,6.89388,11.821,203.287,215.108,-0.000270936,0,745,13.7,11,4,993,114.563,43.5827,9.87187,6.1,1.63798,0,0,0,-273.15,0,0,0,-273.15,0,2771
"Apr 26, 11:00 am",6,0,0,-0.202381,789.596,0.926756,0.992813,0.99444,1,22.0653,0.06,1,0,1.51469,0.762023,0,10.7476,334.325,309.838,224.529,293,392.723,915.815,0,392.723,915.815,293,0.503698,224.529,293,392.651,7.63179,11.8106,224.293,236.103,-0.000298504,0,852,14.9,12,4,993,132.045,33.8326,10.2906,6.6,2.07839,0,0,0,-273.15,0,0,0,-273.15,0,2772
"Apr 26, 12:00 pm",6,0,0,-15.5938,125.744,0.904631,0.986848,0.993975,1,25.2264,0.06,1,0,0.017142,0.757091,0,0.560958,54.5436,49.3418,43.7165,293,380.818,204,0,380.818,204,293,0.1122,43.7165,293,356.489,1.7,9.45466,27.9016,37.3562,-4.54091e-05,0,139,14.9,13,4,993,157.817,27.0639,10.7203,6.1,0.189342,0,0,0,-273.15,0,0,0,-273.15,0,2773
"Apr 26, 01:00 pm",6,0,0,-28.9176,13.5133,0.900886,0.985768,0.9939,1,25.7252,0.06,1,0,0.01595,0.756204,0,0.543692,5.886,5.30262,26.9927,293,348.344,204,0,348.344,204,293,0.1122,26.9927,293,297.971,1.7,6.71591,-2.70605,4.00986,-1.13657e-05,0,15,14,14,4,993,190.772,25.8669,10.0156,6.1,0.18815,0,0,0,-273.15,0,0,0,-273.15,0,2774
"Apr 26, 02:00 pm",6,0,0,-10.8956,29.3586,0.917457,0.990396,0.99424,1,23.4429,0.06,1,0,0.0159263,0.760015,0,0.54353,12.5568,11.5203,12.9551,293,320.044,204,0,320.044,204,293,0.1122,12.9551,293,296.186,1.7,6.86883,1.88679,8.75562,-1.32611e-06,0,32,13.9,15,4,993,219.871,30.9094,11.6344,5.4,0.188126,0,0,0,-273.15,0,0,0,-273.15,0,2775
"Apr 26, 03:00 pm",2,0,0,2.12534,30.2917,0.946615,0.99748,0.995184,1,18.8061,0.06,1,0,0.0162246,0.766178,0,0.547851,12.5568,11.8865,-0.241527,308.714,308.212,0,204,393,0,293,0,0,298.446,300.327,1.7,7.20882,1.89832,9.10714,0,0,32,13.9,16,4,993,239.973,39.8363,12.025,5.2,0.0762246,0,0,0,-273.15,0,0,0,-273.15,0,2776
"Apr 26, 04:00 pm",2,0,0,-4.68711,6.83892,0.976988,1,0.996913,1,12.3154,0.06,1,0,0.0160428,0.769448,0,0.545405,2.7468,2.68359,-0.265339,303.402,302.846,0,204,393,0,293,0,0,302.639,294.037,1.7,7.03938,-4.9745,2.06488,0,0,7,13.2,17,4,993,254.019,50.5303,11.7937,6.1,0.0760428,0,0,0,-273.15,0,0,0,-273.15,0,2777
"Apr 26, 05:00 pm",2,0,0,2.58906,33.8972,0.996976,1,0.998898,1,4.45702,0.06,1,0,0.0162903,0.77098,0,0.548753,13.3416,13.3013,0.124405,300.495,300.757,0,204,393,0,293,0,0,301.643,304.914,1.7,7.54859,2.7064,10.255,0,0,34,12.9,18,4,993,264.96,61.9379,11.1031,7.4,0.0762903,0,0,0,-273.15,0,0,0,-273.15,0,2778
"Apr 26, 06:00 pm",2,0,0,2.93073,44.872,0.997156,1,0.998931,0.787757,4.32186,0.06,1,0,0.0163502,0.607365,0,0.549618,17.658,17.6078,0.117242,303.924,304.17,0,204,393,0,293,0,0,302.13,308.055,1.7,7.64979,3.04456,10.6944,0,0,45,12.4,19,4,993,274.501,73.5253,10.6031,7,0.0763502,0,0,0,-273.15,0,0,0,-273.15,0,2779
"Apr 26, 07:00 pm",2,0,0,-6.64274,1.94512,0.972559,1,0.996617,0.510156,13.4535,0.00284065,1,0,0.015981,0.0185789,0,0.544581,0.7848,0.763264,-0.302707,302.735,302.099,0,204,393,0,293,0,0,303.279,292.024,1.7,6.99043,-6.97625,0.0141806,0,0,2,11.6,20,4,993,283.671,84.8814,9.95938,6.6,0.0188217,0,0,0,-273.15,0,0,0,-273.15,0,2780
"Apr 26, 08:00 pm",1,0,0,-6.53756,0,0,0,0,0,0,0,1,0,0.0158475,0,0,0.542636,0,0,-0.233646,295.482,294.988,0,204,393,0,293,0,0,300.479,287.069,1.7,6.78163,-6.78163,0,0,0,0,11,21,4,993,293.224,95.499,9.59375,6.6,0.0158475,0,0,0,-273.15,0,0,0,-273.15,0,2781
"Apr 26, 09:00 pm",1,0,0,-6.30306,0,0,0,0,0,0,0,1,0,0.0156861,0,0,0.540306,0,0,-0.192448,290.19,289.779,0,204,393,0,293,0,0,295.815,283.164,1.7,6.49796,-6.49796,0,0,0,0,10.4,22,4,993,303.84,105.705,9.30625,7.8,0.0156861,0,0,0,-273.15,0,0,0,-273.15,0,2782
"Apr 26, 10:00 pm",1,0,0,-6.02609,0,0,0,0,0,0,0,1,0,0.015531,0,0,0.538079,0,0,-0.178221,285.519,285.136,0,204,393,0,293,0,0,291.047,278.934,1.7,6.20555,-6.20555,0,0,0,0,9.9,23,4,993,316.191,114.607,8.72812,7.8,0.015531,0,0,0,-273.15,0,0,0,-273.15,0,2783
"Apr 26, 11:00 pm",1,0,0,-5.76111,0,0,0,0,0,0,0,1,0,0.015386,0,0,0.536006,0,0,-0.168687,281.116,280.753,0,204,393,0,293,0,0,286.447,274.814,1.7,5.9308,-5.9308,0,0,0,0,9.3,0,4,993,330.823,121.527,8.55781,8.2,0.015386,0,0,0,-273.15,0,0,0,-273.15,0,2784
"Apr 27, 12:00 am",1,0,0,-5.51748,0,0,0,0,0,0,0,1,0,0.0152508,0,0,0.534082,0,0,-0.160652,276.913,276.564,0,204,393,0,293,0,0,282.043,270.847,1.7,5.67906,-5.67906,0,0,0,0,8.7,1,4,993,347.735,125.646,8.30937,7,0.0152508,0,0,0,-273.15,0,0,0,-273.15,0,2785
"Apr 27, 01:00 am",1,0,0,-5.29484,0,0,0,0,0,0,0,1,0,0.0151244,0,0,0.532293,0,0,-0.153472,272.882,272.547,0,204,393,0,293,0,0,277.827,267.028,1.7,5.4492,-5.4492,0,0,0,0,8.5,2,4,993,5.87192,126.284,7.79688,8.2,0.0151244,0,0,0,-273.15,0,0,0,-273.15,0,2786
"Apr 27, 02:00 am",1,0,0,-5.08478,0,0,0,0,0,0,0,1,0,0.0150061,0,0,0.53063,0,0,-0.146689,269.01,268.689,0,204,393,0,293,0,0,273.781,263.36,1.7,5.23231,-5.23231,0,0,0,0,8.2,3,4,993,23.3873,123.32,7.65312,6.6,0.0150061,0,0,0,-273.15,0,0,0,-273.15,0,2787
"Apr 27, 03:00 am",1,0,0,-4.88722,0,0,0,0,0,0,0,1,0,0.0148952,0,0,0.52908,0,0,-0.140346,265.289,264.98,0,204,393,0,293,0,0,269.896,259.833,1.7,5.02835,-5.02835,0,0,0,0,8.1,4,4,993,38.8543,117.28,7.7875,4.7,0.0148952,0,0,0,-273.15,0,0,0,-273.15,0,2788
"Apr 27, 04:00 am",1,0,0,-4.70654,0,0,0,0,0,0,0,1,0,0.0147908,0,0,0.527632,0,0,-0.13463,261.708,261.41,0,204,393,0,293,0,0,266.161,256.427,1.7,4.84192,-4.84192,0,0,0,0,7.9,5,4,993,51.9454,108.979,7.74375,5.4,0.0147908,0,0,0,-273.15,0,0,0,-273.15,0,2789
"Apr 27, 05:00 am",1,0,0,-4.53454,0,0,0,0,0,0,0,1,0,0.0146925,0,0,0.526279,0,0,-0.129181,258.255,257.968,0,204,393,0,293,0,0,262.564,253.145,1.7,4.66443,-4.66443,0,0,0,0,7.9,6,4,993,63.078,99.159,7.88047,4.6,0.0146925,0,0,0,-273.15,0,0,0,-273.15,0,2790
"Apr 27, 06:00 am",1,0,0,-4.3738,0,0,0,0,0,0,0,1,0,0.0145999,0,0,0.525013,0,0,-0.124126,254.926,254.649,0,204,393,0,293,0,0,259.098,249.975,1.7,4.4986,-4.4986,0,0,0,0,7.9,7,4,993,72.9059,88.5458,7.74375,4.1,0.0145999,0,0,0,-273.15,0,0,0,-273.15,0,2791
"Apr 27, 07:00 am",2,0,0,52.5677,424.179,0.991073,1,0.998098,0.684512,7.66141,0.0424727,1,0,0.0531637,0.37328,0,1.1969,167.947,166.448,3.0378,274.505,278.92,0,304.448,393,0,293,0,0,261.575,327.155,2.53707,7.43448,54.6972,62.1317,0,0,428,9.5,8,4,993,82.1047,77.5107,8.64063,6.4,0.0956364,0,0,0,-273.15,0,0,0,-273.15,0,2792
"Apr 27, 08:00 am",2,6,0,74.201,730.824,0.999759,1,0.99969,1,1.25673,0.06,1,0,1.05895,0.771591,0,8.46865,286.844,286.775,136.518,294.915,363.061,692.493,117.576,375.275,692.493,293,0.380871,132.284,288.606,391.758,6.75057,11.6513,209.622,221.273,0,0,731,11.5,9,4,993,91.3829,65.9374,9.85938,5.2,1.49982,0,0,0,-273.15,0,0,0,-273.15,0,2793
"Apr 27, 09:00 am",6,0,0,2.94853,864.079,0.986392,1,0.997643,1,9.46314,0.06,1,0,2.04934,0.770011,0,13.1244,343.742,339.065,246.327,293,391.804,1014.65,0,391.804,1014.65,293,0.558058,246.327,292.895,392.79,8.45542,11.8437,249.24,261.084,-0.000321664,0,876,13.3,10,4,993,101.635,54.3976,10.6828,6.1,2.6674,0,0,0,-273.15,0,0,0,-273.15,0,2794
"Apr 27, 10:00 am",6,0,0,0.156577,714.491,0.959048,0.999991,0.995824,1,16.4538,0.06,1,0,1.12937,0.7686,0,8.85225,292.338,280.366,203.548,293,392.879,828.86,0,392.879,828.86,293,0.455873,203.548,292.998,392.938,6.90717,11.8148,203.675,215.49,-0.000271431,0,745,14.9,11,4,993,114.265,43.3349,10.6031,7,1.64524,0,0,0,-273.15,0,0,0,-273.15,0,2795
"Apr 27, 11:00 am",6,0,0,-0.208926,791.273,0.928724,0.993306,0.994484,1,21.7633,0.06,1,0,1.52814,0.762435,0,10.8106,334.325,310.495,225.18,293,392.713,918.571,0,392.713,918.571,293,0.505214,225.18,293,392.638,7.65476,11.7952,224.937,236.732,-0.00029931,0,852,16.4,12,4,993,131.76,33.5526,11.0875,6.1,2.09335,0,0,0,-273.15,0,0,0,-273.15,0,2796
"Apr 27, 12:00 pm",6,0,0,-15.5008,126.076,0.90702,0.987528,0.994024,1,24.9033,0.06,1,0,0.0171469,0.757649,0,0.56103,54.5436,49.4721,43.748,293,380.879,204,0,380.879,204,293,0.1122,43.748,293,356.697,1.7,9.45401,28.0285,37.4825,-4.55024e-05,0,139,15.9,13,4,993,157.686,26.748,12.3844,5.2,0.189347,0,0,0,-273.15,0,0,0,-273.15,0,2797
"Apr 27, 01:00 pm",6,0,0,-28.9411,13.5508,0.903385,0.986491,0.99395,1,25.3933,0.06,1,0,0.0159516,0.756797,0,0.543713,5.886,5.31733,27.0443,293,348.446,204,0,348.446,204,293,0.1122,27.0443,293,298.058,1.7,6.70259,-2.67846,4.02414,-1.14289e-05,0,15,15.3,14,4,993,190.972,25.5576,13.3469,4.4,0.188152,0,0,0,-273.15,0,0,0,-273.15,0,2798
"Apr 27, 02:00 pm",6,0,0,-10.8986,29.4308,0.919712,0.990995,0.994288,1,23.116,0.06,1,0,0.0159278,0.760511,0,0.543551,12.5568,11.5486,12.9989,293,320.133,204,0,320.133,204,293,0.1122,12.9989,293,296.27,1.7,6.85535,1.92752,8.78287,-1.33936e-06,0,32,15.5,15,4,993,220.256,30.6561,13.5469,3.9,0.188128,0,0,0,-273.15,0,0,0,-273.15,0,2799
"Apr 27, 03:00 pm",2,0,0,2.1559,30.3477,0.948365,0.997855,0.99527,1,18.4926,0.06,1,0,0.0162273,0.766532,0,0.547891,12.5568,11.9084,-0.241566,308.799,308.297,0,204,393,0,293,0,0,298.474,300.412,1.7,7.19896,1.92923,9.12819,0,0,32,15.5,16,4,993,240.362,39.6336,13.5469,4.6,0.0762274,0,0,0,-273.15,0,0,0,-273.15,0,2800
"Apr 27, 04:00 pm",2,0,0,-4.67404,6.84659,0.978084,1,0.99699,1,12.0176,0.06,1,0,0.0160459,0.769507,0,0.545449,2.7468,2.6866,-0.265336,303.489,302.933,0,204,393,0,293,0,0,302.7,294.126,1.7,7.02877,-4.96141,2.06736,0,0,7,15.1,17,4,993,254.369,50.3564,13.1859,5.4,0.0760459,0,0,0,-273.15,0,0,0,-273.15,0,2801
"Apr 27, 05:00 pm",2,0,0,2.6021,33.9098,0.997348,1,0.998968,1,4.17333,0.06,1,0,0.0162939,0.771034,0,0.548805,13.3416,13.3062,0.124738,300.586,300.848,0,204,393,0,293,0,0,301.72,305.015,1.7,7.53981,2.71974,10.2596,0,0,34,14.4,18,4,993,265.273,61.7761,12.525,5.8,0.0762939,0,0,0,-273.15,0,0,0,-273.15,0,2802
"Apr 27, 06:00 pm",2,0,0,3.03276,44.8554,0.996786,1,0.998863,0.795936,4.59489,0.06,1,0,0.0163585,0.61363,0,0.549736,17.658,17.6012,0.121295,304.058,304.312,0,204,393,0,293,0,0,302.225,308.331,1.7,7.65024,3.1504,10.8006,0,0,45,14,19,4,993,274.789,73.364,12.125,5.8,0.0763585,0,0,0,-273.15,0,0,0,-273.15,0,2803
"Apr 27, 07:00 pm",2,0,0,-6.63669,1.94295,0.971477,1,0.996548,0.514652,13.7175,0.00379617,1,0,0.015987,0.0250454,0,0.544668,0.7848,0.762415,-0.303294,302.928,302.291,0,204,393,0,293,0,0,303.421,292.202,1.7,6.99005,-6.97096,0.019095,0,0,2,13.2,20,4,993,283.943,84.715,11.4031,7,0.0197832,0,0,0,-273.15,0,0,0,-273.15,0,2804
"Apr 27, 08:00 pm",1,0,0,-6.53671,0,0,0,0,0,0,0,1,0,0.0158536,0,0,0.542724,0,0,-0.234027,295.66,295.164,0,204,393,0,293,0,0,300.645,287.237,1.7,6.78124,-6.78124,0,0,0,0,12.4,21,4,993,293.485,95.3112,10.6031,5.8,0.0158536,0,0,0,-273.15,0,0,0,-273.15,0,2805
"Apr 27, 09:00 pm",1,0,0,-6.30265,0,0,0,0,0,0,0,1,0,0.0156921,0,0,0.540393,0,0,-0.192538,290.363,289.952,0,204,393,0,293,0,0,295.985,283.337,1.7,6.49766,-6.49766,0,0,0,0,11.5,22,4,993,304.089,105.492,9.78125,5.6,0.0156921,0,0,0,-273.15,0,0,0,-273.15,0,2806
"Apr 27, 10:00 pm",1,0,0,-6.02723,0,0,0,0,0,0,0,1,0,0.0155368,0,0,0.538162,0,0,-0.178319,285.69,285.308,0,204,393,0,293,0,0,291.217,279.105,1.7,6.2068,-6.2068,0,0,0,0,10.7,23,4,993,316.42,114.363,9.05937,5.4,0.0155368,0,0,0,-273.15,0,0,0,-273.15,0,2807
"Apr 27, 11:00 pm",1,0,0,-5.76496,0,0,0,0,0,0,0,1,0,0.0153916,0,0,0.536085,0,0,-0.168876,281.286,280.922,0,204,393,0,293,0,0,286.617,274.98,1.7,5.93485,-5.93485,0,0,0,0,9.9,0,4,993,331.01,121.249,8.25937,6.4,0.0153916,0,0,0,-273.15,0,0,0,-273.15,0,2808
"Apr 28, 12:00 am",1,0,0,-5.52326,0,0,0,0,0,0,0,1,0,0.015256,0,0,0.534156,0,0,-0.160891,277.078,276.729,0,204,393,0,293,0,0,282.211,271.006,1.7,5.68509,-5.68509,0,0,0,0,9,1,4,993,347.848,125.339,7.4375,5.4,0.015256,0,0,0,-273.15,0,0,0,-273.15,0,2809
"Apr 28, 01:00 am",1,0,0,-5.29938,0,0,0,0,0,0,0,1,0,0.0151294,0,0,0.532364,0,0,-0.153636,273.042,272.708,0,204,393,0,293,0,0,277.991,267.185,1.7,5.45391,-5.45391,0,0,0,0,8.2,2,4,993,5.88685,125.965,7.2625,3.9,0.0151294,0,0,0,-273.15,0,0,0,-273.15,0,2810
"Apr 28, 02:00 am",1,0,0,-5.09399,0,0,0,0,0,0,0,1,0,0.0150107,0,0,0.530694,0,0,-0.147035,269.165,268.843,0,204,393,0,293,0,0,273.941,263.505,1.7,5.24187,-5.24187,0,0,0,0,7.3,3,4,993,23.31,123.007,6.3625,3.4,0.0150107,0,0,0,-273.15,0,0,0,-273.15,0,2811
"Apr 28, 03:00 am",1,0,0,-4.90216,0,0,0,0,0,0,0,1,0,0.0148992,0,0,0.529137,0,0,-0.140888,265.434,265.124,0,204,393,0,293,0,0,270.05,259.959,1.7,5.04385,-5.04385,0,0,0,0,6.8,4,4,993,38.7124,116.987,5.8625,4.1,0.0148992,0,0,0,-273.15,0,0,0,-273.15,0,2812
"Apr 28, 04:00 am",1,0,0,-4.72213,0,0,0,0,0,0,0,1,0,0.0147944,0,0,0.527683,0,0,-0.135141,261.839,261.54,0,204,393,0,293,0,0,266.305,256.541,1.7,4.85803,-4.85803,0,0,0,0,6.3,5,4,993,51.7657,108.709,5.44063,4.4,0.0147944,0,0,0,-273.15,0,0,0,-273.15,0,2813
"Apr 28, 05:00 am",1,0,0,-4.55052,0,0,0,0,0,0,0,1,0,0.0146958,0,0,0.526324,0,0,-0.129677,258.375,258.086,0,204,393,0,293,0,0,262.697,253.246,1.7,4.68091,-4.68091,0,0,0,0,6,6,4,993,62.8764,98.9099,5.45313,3.2,0.0146958,0,0,0,-273.15,0,0,0,-273.15,0,2814
"Apr 28, 06:00 am",1,0,0,-4.38833,0,0,0,0,0,0,0,1,0,0.0146027,0,0,0.525052,0,0,-0.124553,255.033,254.755,0,204,393,0,293,0,0,259.219,250.067,1.7,4.51356,-4.51356,0,0,0,0,5.9,7,4,993,72.6888,88.3394,5.11875,1.2,0.0146027,0,0,0,-273.15,0,0,0,-273.15,0,2815
"Apr 28, 07:00 am",2,0,0,9.38011,98.0644,0.990549,1,0.998042,0.690025,7.88343,0.043761,1,0,0.0150106,0.387678,0,0.530374,38.8476,38.4805,0.402871,257.025,257.92,0,204,393,0,293,0,0,256.871,272.981,1.7,5.20386,9.71417,14.918,0,0,99,6.7,8,4,993,81.872,77.289,5.29375,1.4,0.0587716,0,0,0,-273.15,0,0,0,-273.15,0,2816
"Apr 28, 08:00 am",2,0,0,56.7964,220.964,0.999838,1,0.999745,1,1.03255,0.06,1,0,0.0280771,0.771634,0,0.778699,86.7204,86.7063,2.5203,285.418,289.962,0,241.77,393,0,293,0,0,264.882,351.919,2.01475,8.74825,58.1573,66.9055,0,0,221,8.4,9,4,993,91.131,65.7179,6.8375,1.7,0.0880771,0,0,0,-273.15,0,0,0,-273.15,0,2817
"Apr 28, 09:00 am",2,6,0,45.1193,308.056,0.987359,1,0.99773,1,9.1197,0.06,1,0,0.0644969,0.770078,0,1.33792,122.429,120.881,37.3318,296.99,346.563,261.909,53.3896,358.294,261.909,293,0.14405,36.6089,287.222,389.863,2.62749,11.4222,81.6658,93.088,0,0,312,9.4,10,4,993,101.359,54.1722,6.50937,3.6,0.268547,0,0,0,-273.15,0,0,0,-273.15,0,2818
"Apr 28, 10:00 am",6,0,0,10.1254,212.246,0.960391,1,0.995897,1,16.1799,0.06,1,0,0.0192775,0.768664,0,0.600748,86.7204,83.2855,42.2706,293,376.22,208.754,0,376.22,208.754,293,0.114814,42.2706,291.271,392.928,1.73961,11.7132,52.3054,64.0185,-3.95437e-05,0,221,10.6,11,4,993,113.966,43.092,7.00625,4.4,0.194092,0,0,0,-273.15,0,0,0,-273.15,0,2819
"Apr 28, 11:00 am",6,0,0,5.29399,302.46,0.930645,0.993782,0.994526,1,21.4644,0.06,1,0,0.0679782,0.762833,0,1.38216,127.53,118.685,73.5516,293,386.916,319.715,0,386.916,319.715,293,0.175843,73.5516,292.4,392.773,2.66429,11.7182,78.8188,90.537,-8.70437e-05,0,325,11.6,12,4,993,131.472,33.2776,7.69375,3.6,0.303821,0,0,0,-273.15,0,0,0,-273.15,0,2820
"Apr 28, 12:00 pm",6,0,0,1.32698,344.645,0.909354,0.988183,0.994072,1,24.5838,0.06,1,0,0.10592,0.758188,0,1.85445,148.72,135.239,89.5124,293,391.165,371.262,0,391.165,371.262,293,0.204194,89.5124,292.854,392.432,3.09385,11.7106,90.8257,102.536,-0.000115427,0,379,12.9,13,4,993,157.551,26.4366,8.36875,4.4,0.370115,0,0,0,-273.15,0,0,0,-273.15,0,2821
"Apr 28, 01:00 pm",6,0,0,0.353731,246.384,0.905823,0.987188,0.993999,1,25.0656,0.06,1,0,0.0332241,0.75737,0,0.860373,106.733,96.6811,61.1501,293,392.146,250.963,0,392.146,250.963,293,0.13803,61.1501,292.962,392.544,2.09136,11.7268,61.4966,73.2233,-8.03884e-05,0,272,13.9,14,4,993,191.17,25.252,8.50937,5.8,0.231254,0,0,0,-273.15,0,0,0,-273.15,0,2822
"Apr 28, 02:00 pm",6,0,0,-37.226,9.21907,0.921907,0.99157,0.994335,1,22.7935,0.06,1,0,0.016021,0.760988,0,0.544578,3.924,3.61756,34.3694,293,362.827,204,0,362.827,204,293,0.1122,34.3694,292.986,302.177,1.7,6.75477,-4.00185,2.75292,-2.28278e-05,0,10,13.8,15,4,993,220.64,30.4061,8.64375,6.4,0.188221,0,0,0,-273.15,0,0,0,-273.15,0,2823
"Apr 28, 03:00 pm",6,0,0,-2.49666,87.4057,0.950062,0.998212,0.995355,1,18.1836,0.06,1,0,0.0164683,0.766872,0,0.551244,36.1008,34.298,20.6612,293,335.703,204,0,335.703,204,293,0.1122,20.6612,292.994,324.635,1.7,8.16169,18.1405,26.3022,-5.22103e-06,0,92,13.8,16,4,993,240.748,39.4333,9.03438,5.2,0.188668,0,0,0,-273.15,0,0,0,-273.15,0,2824
"Apr 28, 04:00 pm",6,0,0,-12.5044,28.395,0.979137,1,0.997065,1,11.7241,0.06,1,0,0.0160174,0.769565,0,0.544719,11.3796,11.1422,14.2383,293,322.672,204,0,322.672,204,293,0.1122,14.2383,292.997,301.445,1.7,6.98152,1.59312,8.57465,-1.75164e-06,0,29,13.6,17,4,993,254.714,50.1843,8.75625,6.1,0.188217,0,0,0,-273.15,0,0,0,-273.15,0,2825
"Apr 28, 05:00 pm",2,6,0,27.345,158.623,0.997631,1,0.999025,1,3.94434,0.06,1,0,0.0176468,0.771078,0,0.568605,62.3916,62.2438,10.5067,305.403,327.127,102,102,363.781,102,293,0.0561,10.0474,298.74,361.26,1.7,10.434,37.5608,47.9948,0,0,159,13.6,18,4,993,265.583,61.6156,8.6,5.4,0.133747,0,0,0,-273.15,0,0,0,-273.15,0,2826
"Apr 28, 06:00 pm",6,0,0,28.9204,627.732,0.996399,1,0.998797,0.804079,4.86352,0.06,1,0,0.407836,0.619866,0,4.51786,247.212,246.322,112.289,293,371.968,585.96,0,371.968,585.96,293,0.322278,112.289,295.105,391.989,4.883,11.8325,140.854,152.686,-9.48378e-05,0,630,13.2,19,4,993,275.074,73.2037,8.5125,5.8,0.790114,0,0,0,-273.15,0,0,0,-273.15,0,2827
"Apr 28, 07:00 pm",6,0,0,-34.8738,314.407,0.970392,1,0.99648,0.519124,13.9772,0.00475101,1,0,0.0160659,0.0316152,0,0.545214,127.138,123.373,32.8786,293,359.921,204,0,359.921,204,293,0.1122,32.8786,293.325,304.249,1.7,6.8651,-2.96463,3.90047,-2.00943e-05,0,324,12.4,20,4,993,284.211,84.5492,8.41562,6.4,0.133017,0,0,0,-273.15,0,0,0,-273.15,0,2828
"Apr 28, 08:00 pm",6,0,0,-19.7774,0,1,1,1,0,0,0,1,0,0.0156825,0,0,0.540179,0,0,13.9281,293,322.038,204,0,322.038,204,293,0.1122,13.9281,293.139,282.081,1.7,6.3299,-6.3299,0,-1.64165e-06,0,0,11.1,21,4,993,293.741,95.1242,8.13125,7.4,0.127883,0,0,0,-273.15,0,0,0,-273.15,0,2829
"Apr 28, 09:00 pm",1,0,0,-5.83817,0,0,0,0,0,0,0,1,0,0.0157866,0,0,0.541787,0,0,-0.561407,301.572,300.394,0,204,393,0,293,0,0,296.537,281.715,1.7,6.49672,-6.49672,0,0,0,0,9.9,22,4,993,304.333,105.281,7.32187,7.4,0.0157866,0,0,0,-273.15,0,0,0,-273.15,0,2830
"Apr 28, 10:00 pm",1,0,0,-6.23252,0,0,0,0,0,0,0,1,0,0.0156967,0,0,0.540463,0,0,-0.249709,291.727,291.196,0,204,393,0,293,0,0,295.822,282.651,1.7,6.49861,-6.49861,0,0,0,0,8.7,23,4,993,316.643,114.122,6.43437,6.6,0.0156967,0,0,0,-273.15,0,0,0,-273.15,0,2831
"Apr 28, 11:00 pm",1,0,0,-6.05713,0,0,0,0,0,0,0,1,0,0.0155506,0,0,0.538361,0,0,-0.188167,286.294,285.891,0,204,393,0,293,0,0,291.623,279.356,1.7,6.24852,-6.24852,0,0,0,0,7.4,0,4,993,331.191,120.974,5.91563,3.6,0.0155506,0,0,0,-273.15,0,0,0,-273.15,0,2832
"Apr 29, 12:00 am",1,0,0,-5.8065,0,0,0,0,0,0,0,1,0,0.0154054,0,0,0.536283,0,0,-0.171532,281.745,281.376,0,204,393,0,293,0,0,287.078,275.347,1.7,5.97934,-5.97934,0,0,0,0,6.2,1,4,993,347.956,125.037,5.10625,3.4,0.0154054,0,0,0,-273.15,0,0,0,-273.15,0,2833
"Apr 29, 01:00 am",1,0,0,-5.56656,0,0,0,0,0,0,0,1,0,0.0152687,0,0,0.534336,0,0,-0.162463,277.488,277.136,0,204,393,0,293,0,0,282.652,271.362,1.7,5.73002,-5.73002,0,0,0,0,5.4,2,4,993,5.89937,125.65,4.69688,4.4,0.0152687,0,0,0,-273.15,0,0,0,-273.15,0,2834
"Apr 29, 02:00 am",1,0,0,-5.34432,0,0,0,0,0,0,0,1,0,0.0151406,0,0,0.532523,0,0,-0.155092,273.416,273.078,0,204,393,0,293,0,0,278.401,267.508,1.7,5.50033,-5.50033,0,0,0,0,4.5,3,4,993,23.2322,122.699,4.1875,4.9,0.0151406,0,0,0,-273.15,0,0,0,-273.15,0,2835
"Apr 29, 03:00 am",1,0,0,-5.13565,0,0,0,0,0,0,0,1,0,0.0150207,0,0,0.530836,0,0,-0.148311,269.505,269.18,0,204,393,0,293,0,0,274.318,263.8,1.7,5.28482,-5.28482,0,0,0,0,4,4,4,993,38.5712,116.698,3.21875,5.4,0.0150207,0,0,0,-273.15,0,0,0,-273.15,0,2836
"Apr 29, 04:00 am",1,0,0,-4.93871,0,0,0,0,0,0,0,1,0,0.0149082,0,0,0.529263,0,0,-0.14196,265.745,265.432,0,204,393,0,293,0,0,270.395,260.232,1.7,5.08148,-5.08148,0,0,0,0,3.6,5,4,993,51.5874,108.443,3.13125,4.9,0.0149082,0,0,0,-273.15,0,0,0,-273.15,0,2837
"Apr 29, 05:00 am",1,0,0,-4.75381,0,0,0,0,0,0,0,1,0,0.0148026,0,0,0.527796,0,0,-0.13605,262.126,261.825,0,204,393,0,293,0,0,266.622,256.795,1.7,4.89062,-4.89062,0,0,0,0,3.3,6,4,993,62.6765,98.6651,3.22187,4.1,0.0148026,0,0,0,-273.15,0,0,0,-273.15,0,2838
"Apr 29, 06:00 am",1,0,0,-4.57951,0,0,0,0,0,0,0,1,0,0.0147031,0,0,0.526425,0,0,-0.130518,258.639,258.349,0,204,393,0,293,0,0,262.989,253.481,1.7,4.71075,-4.71075,0,0,0,0,3.2,7,4,993,72.4732,88.1338,3.04375,2.8,0.0147031,0,0,0,-273.15,0,0,0,-273.15,0,2839
