"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Apr 29, 07:00 am",2,0,0,56.5773,423.726,0.990014,1,0.997986,0.695423,8.10395,0.0450302,1,0,0.0561951,0.402021,0,1.23716,167.947,166.27,3.32096,279.753,284.486,0,308.335,393,0,293,0,0,265.842,335.18,2.56946,7.9597,58.8843,66.844,0,0,428,4.6,8,4,993,81.6407,77.0716,3.89687,2.8,0.101225,0,0,0,-273.15,0,0,0,-273.15,0,2840
"Apr 29, 08:00 am",2,6,0,65.6979,730.929,0.999903,1,0.999803,1,0.796994,0.06,1,0,1.12539,0.771679,0,8.802,286.844,286.817,144.746,296.132,366.726,707.533,117.605,377.751,707.533,293,0.389143,140.518,291.267,392.753,6.87615,11.8442,209.486,221.33,0,0,731,6.3,9,4,993,90.8802,65.5029,4.89375,3.6,1.57453,0,0,0,-273.15,0,0,0,-273.15,0,2841
"Apr 29, 09:00 am",6,0,0,2.12965,865.301,0.987786,1,0.997769,1,8.96403,0.06,1,0,2.066,0.770109,0,13.1946,343.742,339.544,247.525,293,392.004,1017.4,0,392.004,1017.4,293,0.559571,247.525,292.979,392.783,8.47835,11.8677,249.618,261.486,-0.000324496,0,876,7.9,10,4,993,101.084,53.9516,6.025,2.5,2.68557,0,0,0,-273.15,0,0,0,-273.15,0,2842
"Apr 29, 10:00 am",6,0,0,0.143152,716.466,0.9617,1,0.995969,1,15.9087,0.06,1,0,1.13973,0.76872,0,8.90582,292.338,281.141,204.177,293,392.877,831.436,0,392.877,831.436,293,0.45729,204.177,293,392.932,6.92863,11.8288,204.29,216.119,-0.000272261,0,745,9.3,11,4,993,113.666,42.8541,6.40938,2.1,1.65702,0,0,0,-273.15,0,0,0,-273.15,0,2843
"Apr 29, 11:00 am",6,0,0,-0.222164,794.508,0.932521,0.994241,0.994568,1,21.1687,0.06,1,0,1.55342,0.763217,0,10.9285,334.325,311.765,226.394,293,392.694,923.71,0,392.694,923.71,293,0.50804,226.394,293,392.615,7.69758,11.8066,226.138,237.944,-0.000300813,0,852,10.5,12,4,993,131.181,33.0077,6.98438,1.5,2.12146,0,0,0,-273.15,0,0,0,-273.15,0,2844
"Apr 29, 12:00 pm",6,0,0,-15.3537,126.717,0.911632,0.988815,0.994119,1,24.2681,0.06,1,0,0.0171544,0.758709,0,0.561144,54.5436,49.7237,43.796,293,380.97,204,0,380.97,204,293,0.1122,43.796,293,357.022,1.7,9.49855,28.2273,37.7258,-4.56445e-05,0,139,10.5,13,4,993,157.411,26.1296,6.82813,1.8,0.189354,0,0,0,-273.15,0,0,0,-273.15,0,2845
"Apr 29, 01:00 pm",6,0,0,-29.0131,13.623,0.908201,0.98786,0.994048,1,24.7421,0.06,1,0,0.0159523,0.757922,0,0.543722,5.886,5.34567,27.1095,293,348.575,204,0,348.575,204,293,0.1122,27.1095,293,298.1,1.7,6.73962,-2.68802,4.0516,-1.15089e-05,0,15,9.5,14,4,993,191.365,24.9502,7.625,2.1,0.188152,0,0,0,-273.15,0,0,0,-273.15,0,2846
"Apr 29, 02:00 pm",6,0,0,-10.9167,29.5694,0.924043,0.992122,0.994381,1,22.4755,0.06,1,0,0.0159283,0.761447,0,0.543559,12.5568,11.603,13.0349,293,320.207,204,0,320.207,204,293,0.1122,13.0349,293,296.302,1.7,6.89026,1.94483,8.83509,-1.35034e-06,0,32,9.6,15,4,993,221.021,30.1594,7.95938,1.2,0.188128,0,0,0,-273.15,0,0,0,-273.15,0,2847
"Apr 29, 03:00 pm",2,0,0,2.16079,30.4546,0.951707,0.998553,0.995438,1,17.8791,0.06,1,0,0.0162285,0.767198,0,0.547907,12.5568,11.9504,-0.242339,308.848,308.344,0,204,393,0,293,0,0,298.492,300.436,1.7,7.23485,1.93346,9.16831,0,0,32,8.9,16,4,993,241.13,39.2357,7.65,1.1,0.0762285,0,0,0,-273.15,0,0,0,-273.15,0,2848
"Apr 29, 04:00 pm",2,0,0,-4.69906,6.86105,0.98015,1,0.99714,1,11.4351,0.06,1,0,0.0160459,0.769623,0,0.545451,2.7468,2.69228,-0.266613,303.517,302.958,0,204,393,0,293,0,0,302.729,294.109,1.7,7.05995,-4.98791,2.07204,0,0,7,9.2,17,4,993,255.056,50.0141,7.6375,1.6,0.0760459,0,0,0,-273.15,0,0,0,-273.15,0,2849
"Apr 29, 05:00 pm",2,0,0,2.58179,33.9322,0.998006,1,0.999106,1,3.61919,0.06,1,0,0.0162937,0.77114,0,0.548802,13.3416,13.315,0.124047,300.587,300.848,0,204,393,0,293,0,0,301.738,304.992,1.7,7.56893,2.69879,10.2677,0,0,34,8.6,18,4,993,265.888,61.4565,7.0375,1.9,0.0762937,0,0,0,-273.15,0,0,0,-273.15,0,2850
"Apr 29, 06:00 pm",2,0,0,3.19026,44.8199,0.995998,1,0.998731,0.812182,5.12766,0.06,1,0,0.0163662,0.626072,0,0.549843,17.658,17.5873,0.127975,304.113,304.381,0,204,393,0,293,0,0,302.242,308.62,1.7,7.69681,3.31412,11.0109,0,0,45,8,19,4,993,275.354,73.0444,6.51563,2.1,0.0763662,0,0,0,-273.15,0,0,0,-273.15,0,2851
"Apr 29, 07:00 pm",2,0,0,-6.65832,1.93861,0.969306,1,0.996413,0.52357,14.2326,0.00570495,1,0,0.0159896,0.0382857,0,0.544707,0.7848,0.760711,-0.305277,303.073,302.432,0,204,393,0,293,0,0,303.501,292.28,1.7,7.0242,-6.99507,0.0291244,0,0,2,7.3,20,4,993,284.475,84.3841,5.81563,2.3,0.0216946,0,0,0,-273.15,0,0,0,-273.15,0,2852
"Apr 29, 08:00 pm",1,0,0,-6.5713,0,0,0,0,0,0,0,1,0,0.0158558,0,0,0.542756,0,0,-0.235824,295.748,295.249,0,204,393,0,293,0,0,300.743,287.263,1.7,6.81788,-6.81788,0,0,0,0,6.4,21,4,993,293.993,94.9382,4.99375,2.3,0.0158558,0,0,0,-273.15,0,0,0,-273.15,0,2853
"Apr 29, 09:00 pm",1,0,0,-6.33394,0,0,0,0,0,0,0,1,0,0.0156936,0,0,0.540415,0,0,-0.193587,290.416,290.003,0,204,393,0,293,0,0,296.065,283.353,1.7,6.53003,-6.53003,0,0,0,0,5.7,22,4,993,304.572,105.071,4.60625,1.9,0.0156936,0,0,0,-273.15,0,0,0,-273.15,0,2854
"Apr 29, 10:00 pm",1,0,0,-6.05954,0,0,0,0,0,0,0,1,0,0.0155374,0,0,0.538171,0,0,-0.179307,285.719,285.334,0,204,393,0,293,0,0,291.273,279.098,1.7,6.24011,-6.24011,0,0,0,0,5,23,4,993,316.861,113.881,3.90625,2.3,0.0155374,0,0,0,-273.15,0,0,0,-273.15,0,2855
"Apr 29, 11:00 pm",1,0,0,-5.79154,0,0,0,0,0,0,0,1,0,0.0153915,0,0,0.536085,0,0,-0.169634,281.291,280.926,0,204,393,0,293,0,0,286.649,274.957,1.7,5.96218,-5.96218,0,0,0,0,4.2,0,4,993,331.367,120.702,3.18437,1.9,0.0153915,0,0,0,-273.15,0,0,0,-273.15,0,2856
"Apr 30, 12:00 am",1,0,0,-5.55352,0,0,0,0,0,0,0,1,0,0.0152551,0,0,0.534144,0,0,-0.16181,277.063,276.712,0,204,393,0,293,0,0,282.222,270.956,1.7,5.71629,-5.71629,0,0,0,0,3.2,1,4,993,348.06,124.737,2.18438,3,0.0152551,0,0,0,-273.15,0,0,0,-273.15,0,2857
"Apr 30, 01:00 am",1,0,0,-5.33086,0,0,0,0,0,0,0,1,0,0.0151278,0,0,0.532342,0,0,-0.15459,273.003,272.666,0,204,393,0,293,0,0,277.979,267.109,1.7,5.48636,-5.48636,0,0,0,0,3,2,4,993,5.90949,125.339,2.0625,4.9,0.0151278,0,0,0,-273.15,0,0,0,-273.15,0,2858
"Apr 30, 02:00 am",1,0,0,-5.12396,0,0,0,0,0,0,0,1,0,0.0150084,0,0,0.530664,0,0,-0.147902,269.102,268.778,0,204,393,0,293,0,0,273.906,263.407,1.7,5.27272,-5.27272,0,0,0,0,2.4,3,4,993,23.154,122.395,1.15,5.8,0.0150084,0,0,0,-273.15,0,0,0,-273.15,0,2859
"Apr 30, 03:00 am",1,0,0,-4.92578,0,0,0,0,0,0,0,1,0,0.0148966,0,0,0.529101,0,0,-0.141501,265.351,265.039,0,204,393,0,293,0,0,269.992,259.851,1.7,5.06808,-5.06808,0,0,0,0,2.3,4,4,993,38.4309,116.414,1.3625,4.9,0.0148966,0,0,0,-273.15,0,0,0,-273.15,0,2860
"Apr 30, 04:00 am",1,0,0,-4.7445,0,0,0,0,0,0,0,1,0,0.0147913,0,0,0.527641,0,0,-0.135743,261.74,261.44,0,204,393,0,293,0,0,266.228,256.417,1.7,4.881,-4.881,0,0,0,0,1.7,5,4,993,51.4104,108.182,0.7625,4.9,0.0147913,0,0,0,-273.15,0,0,0,-273.15,0,2861
"Apr 30, 05:00 am",1,0,0,-4.56963,0,0,0,0,0,0,0,1,0,0.0146923,0,0,0.526278,0,0,-0.130176,258.26,257.971,0,204,393,0,293,0,0,262.603,253.111,1.7,4.70052,-4.70052,0,0,0,0,1.9,6,4,993,62.478,98.4245,1.04062,3.9,0.0146923,0,0,0,-273.15,0,0,0,-273.15,0,2862
"Apr 30, 06:00 am",1,0,0,-4.40748,0,0,0,0,0,0,0,1,0,0.014599,0,0,0.525002,0,0,-0.125077,254.905,254.626,0,204,393,0,293,0,0,259.11,249.916,1.7,4.53323,-4.53323,0,0,0,0,1.8,7,4,993,72.2592,87.9298,0.8625,3,0.014599,0,0,0,-273.15,0,0,0,-273.15,0,2863
"Apr 30, 07:00 am",2,0,0,30.2754,230.546,0.989468,1,0.997931,0.700706,8.32292,0.0462798,1,0,0.0158525,0.416293,0,0.542406,91.4292,90.4663,1.18598,264.596,267.201,0,204,393,0,293,0,0,258.243,310.566,1.7,6.74603,30.9144,37.6605,0,0,233,2.3,8,4,993,81.4108,76.8585,1.3625,3.4,0.0621323,0,0,0,-273.15,0,0,0,-273.15,0,2864
"Apr 30, 08:00 am",2,6,0,68.0729,303.985,0.999951,1,0.99986,1,0.567414,0.06,1,0,0.0626836,0.771722,0,1.31497,119.29,119.284,14.749,298.715,318.92,101.75,211.54,375.793,101.75,293,0.0559627,11.7175,278.162,376.837,2.61075,10.4959,81.558,92.0539,0,0,304,2.9,9,4,993,90.6306,65.2924,1.65,3.6,0.178646,0,0,0,-273.15,0,0,0,-273.15,0,2865
"Apr 30, 09:00 am",6,0,0,-25.3459,0.988447,0.988447,1,0.997832,1,8.71774,0.06,1,0,0.0158587,0.770157,0,0.542264,0.3924,0.387867,19.5894,293,333.543,204,0,333.543,204,293,0.1122,19.5894,290.319,295.989,1.7,6.49482,-6.19611,0.298718,-4.46825e-06,0,1,3.4,10,4,993,100.809,53.7358,2.22813,4.1,0.188059,0,0,0,-273.15,0,0,0,-273.15,0,2866
"Apr 30, 10:00 am",1,0,0,-5.67473,0,0,0,0,0,0,0,1,0,0.0159124,0,0,0.543629,0,0,-0.802454,310.902,309.238,0,204,393,0,293,0,0,298.676,283.223,1.7,6.6287,-6.6287,0,0,0,0,4.5,11,4,993,113.366,42.6214,3.17188,4.6,0.0159124,0,0,0,-273.15,0,0,0,-273.15,0,2867
"Apr 30, 11:00 am",2,6,0,29.4077,144.195,0.936333,0.995135,0.994702,1,20.5424,0.06,1,0,0.0177121,0.764007,0,0.569321,60.4296,56.5822,3.92319,306.705,314.845,34,170,382.323,34,293,0.0187,2.88547,303.336,355.314,1.7,10.3957,32.8338,43.2295,0,0,154,5.6,12,4,993,130.887,32.743,4.19375,3.9,0.0964121,0,0,0,-273.15,0,0,0,-273.15,0,2868
"Apr 30, 12:00 pm",6,0,0,26.0882,291.52,0.913855,0.989425,0.994165,1,23.9564,0.06,1,0,0.0691422,0.759212,0,1.39527,125.176,114.392,49.2769,293,356.936,320.624,0,356.936,320.624,293,0.176343,49.2769,299.361,391.938,2.67187,12.0541,74.794,86.848,-2.75414e-05,0,319,6.9,13,4,993,157.265,25.8273,4.0875,3.9,0.305485,0,0,0,-273.15,0,0,0,-273.15,0,2869
"Apr 30, 01:00 pm",6,0,0,8.86808,483.485,0.910518,0.988507,0.994096,1,24.423,0.06,1,0,0.332838,0.758455,0,3.95156,208.364,189.719,123.264,293,385.119,546.871,0,385.119,546.871,293,0.300779,123.264,294.172,392.605,4.55726,11.8293,132.064,143.894,-0.000140505,0,531,8.4,14,4,993,191.559,24.6523,4.9625,3.9,0.693617,0,0,0,-273.15,0,0,0,-273.15,0,2870
"Apr 30, 02:00 pm",6,0,0,-20.9625,93.5381,0.92612,0.992652,0.994426,1,22.1621,0.06,1,0,0.0168282,0.761889,0,0.556252,39.6324,36.7044,40.5768,293,374.819,204,0,374.819,204,293,0.1122,40.5768,293.203,342.307,1.7,8.71861,19.246,27.9646,-3.67239e-05,0,101,9,15,4,993,221.4,29.916,5.32813,3.4,0.189028,0,0,0,-273.15,0,0,0,-273.15,0,2871
"Apr 30, 03:00 pm",6,0,0,17.9882,322.215,0.9533,0.998876,0.99552,1,17.5792,0.06,1,0,0.0786596,0.767509,0,1.52322,132.631,126.437,67.3366,293,375.395,336.046,0,375.395,336.046,293,0.184826,67.3366,293.069,390.724,2.80039,11.7793,85.2625,97.0418,-6.17817e-05,0,338,9.9,16,4,993,241.508,39.0405,5.91562,2.8,0.323485,0,0,0,-273.15,0,0,0,-273.15,0,2872
"Apr 30, 04:00 pm",6,0,0,4.62615,368.902,0.981122,1,0.997213,1,11.1507,0.06,1,0,0.139644,0.769679,0,2.2267,147.542,144.757,95.0832,293,388.174,407.523,0,388.174,407.523,293,0.224138,95.0832,293.015,392.646,3.39603,11.7342,99.6823,111.416,-0.00011547,0,376,10.3,17,4,993,255.393,49.8456,6.31563,2.1,0.423781,0,0,0,-273.15,0,0,0,-273.15,0,2873
"Apr 30, 05:00 pm",6,0,0,0.8728,220.623,0.998292,1,0.999173,1,3.34892,0.06,1,0,0.0235924,0.771192,0,0.686088,86.7204,86.5723,54.1308,293,391.624,223.405,0,391.624,223.405,293,0.122873,54.1308,293.004,392.93,1.86171,11.7663,54.9976,66.7639,-7.04357e-05,0,221,10.1,18,4,993,266.19,61.2986,6.42813,2.6,0.206465,0,0,0,-273.15,0,0,0,-273.15,0,2874
"Apr 30, 06:00 pm",6,0,0,-37.3818,9.95583,0.995583,1,0.998666,0.820246,5.38723,0.06,1,0,0.0160144,0.632247,0,0.544485,3.924,3.90667,34.2471,293,362.589,204,0,362.589,204,293,0.1122,34.2471,293.002,301.798,1.7,6.75459,-4.28462,2.46998,-2.25952e-05,0,10,9.4,19,4,993,275.63,72.8861,6.11875,2.3,0.188214,0,0,0,-273.15,0,0,0,-273.15,0,2875
"Apr 30, 07:00 pm",6,0,0,-18.9704,76.4894,0.96822,1,0.996347,0.527989,14.4835,0.00665778,1,0,0.0157096,0.0450543,0,0.540548,30.9996,30.0144,14.3942,293,322.991,204,0,322.991,204,293,0.1122,14.3942,293.001,283.809,1.7,6.39196,-5.03968,1.35228,-1.80872e-06,0,79,8.5,20,4,993,284.734,84.2198,5.6875,3,0.134567,0,0,0,-273.15,0,0,0,-273.15,0,2876
"Apr 30, 08:00 pm",1,0,0,-5.84384,0,0,0,0,0,0,0,1,0,0.0158029,0,0,0.542025,0,0,-0.57849,302.641,301.428,0,204,393,0,293,0,0,296.849,282.233,1.7,6.52118,-6.52118,0,0,0,0,8.1,21,4,993,294.239,94.7532,5.99063,3,0.0158029,0,0,0,-273.15,0,0,0,-273.15,0,2877
"Apr 30, 09:00 pm",1,0,0,-6.25968,0,0,0,0,0,0,0,1,0,0.0157181,0,0,0.540772,0,0,-0.25593,292.451,291.907,0,204,393,0,293,0,0,296.441,283.166,1.7,6.53333,-6.53333,0,0,0,0,7.7,22,4,993,304.807,104.862,5.66875,2.6,0.0157181,0,0,0,-273.15,0,0,0,-273.15,0,2878
"Apr 30, 10:00 pm",1,0,0,-6.09151,0,0,0,0,0,0,0,1,0,0.0155714,0,0,0.538659,0,0,-0.190079,286.927,286.52,0,204,393,0,293,0,0,292.265,279.93,1.7,6.285,-6.285,0,0,0,0,7.3,23,4,993,317.074,113.643,5.425,2.1,0.0155714,0,0,0,-273.15,0,0,0,-273.15,0,2879
"Apr 30, 11:00 pm",1,0,0,-5.83672,0,0,0,0,0,0,0,1,0,0.0154251,0,0,0.536564,0,0,-0.172633,282.344,281.972,0,204,393,0,293,0,0,287.7,275.915,1.7,6.01069,-6.01069,0,0,0,0,7,0,4,993,331.538,120.432,4.96875,2.8,0.0154251,0,0,0,-273.15,0,0,0,-273.15,0,2880
"May 1, 12:00 am",1,0,0,-5.59181,0,0,0,0,0,0,0,1,0,0.0152872,0,0,0.5346,0,0,-0.163286,278.066,277.712,0,204,393,0,293,0,0,283.252,271.918,1.7,5.75609,-5.75609,0,0,0,0,6.5,1,5,993,348.16,124.441,5.64063,3.9,0.0152872,0,0,0,-273.15,0,0,0,-273.15,0,2881
"May 1, 01:00 am",1,0,0,-5.36212,0,0,0,0,0,0,0,1,0,0.0151584,0,0,0.532774,0,0,-0.155643,273.979,273.64,0,204,393,0,293,0,0,278.98,268.059,1.7,5.51867,-5.51867,0,0,0,0,6.3,2,5,993,5.91721,125.032,6.14375,3.7,0.0151584,0,0,0,-273.15,0,0,0,-273.15,0,2882
"May 1, 02:00 am",1,0,0,-5.14761,0,0,0,0,0,0,0,1,0,0.0150378,0,0,0.531075,0,0,-0.148682,270.059,269.734,0,204,393,0,293,0,0,274.883,264.348,1.7,5.29714,-5.29714,0,0,0,0,6,3,5,993,23.0753,122.096,5.84375,2.5,0.0150378,0,0,0,-273.15,0,0,0,-273.15,0,2883
"May 1, 03:00 am",1,0,0,-4.94841,0,0,0,0,0,0,0,1,0,0.0149247,0,0,0.529492,0,0,-0.142296,266.292,265.979,0,204,393,0,293,0,0,270.95,260.774,1.7,5.09151,-5.09151,0,0,0,0,5.8,4,5,993,38.2913,116.134,5.64375,1.9,0.0149247,0,0,0,-273.15,0,0,0,-273.15,0,2884
"May 1, 04:00 am",1,0,0,-4.7628,0,0,0,0,0,0,0,1,0,0.0148184,0,0,0.528014,0,0,-0.136389,262.667,262.366,0,204,393,0,293,0,0,267.168,257.33,1.7,4.89995,-4.89995,0,0,0,0,5.6,5,5,993,51.2348,107.925,5.44375,1.4,0.0148184,0,0,0,-273.15,0,0,0,-273.15,0,2885
"May 1, 05:00 am",1,0,0,-4.58866,0,0,0,0,0,0,0,1,0,0.0147184,0,0,0.526634,0,0,-0.130871,259.174,258.883,0,204,393,0,293,0,0,263.529,254.009,1.7,4.72025,-4.72025,0,0,0,0,5.5,6,5,993,62.2812,98.1882,5.34375,0.8,0.0147184,0,0,0,-273.15,0,0,0,-273.15,0,2886
"May 1, 06:00 am",1,0,0,-4.4265,0,0,0,0,0,0,0,1,0,0.014624,0,0,0.525342,0,0,-0.125771,255.805,255.524,0,204,393,0,293,0,0,260.022,250.799,1.7,4.55296,-4.55296,0,0,0,0,5.5,7,5,993,72.0468,87.7278,5.34375,1.1,0.014624,0,0,0,-273.15,0,0,0,-273.15,0,2887
"May 1, 07:00 am",2,0,0,6.23153,68.2349,0.988912,1,0.997876,0.705873,8.54028,0.0475094,1,0,0.0149152,0.43048,0,0.529086,27.0756,26.7754,0.283603,256.591,257.222,0,204,393,0,293,0,0,257.418,267.841,1.7,5.046,6.48027,11.5263,0,0,69,6.7,8,5,993,81.1825,76.6497,6.54375,1.7,0.0624245,0,0,0,-273.15,0,0,0,-273.15,0,2888
"May 1, 08:00 am",2,6,0,106.985,551.99,0.999982,1,0.999915,1,0.34298,0.06,1,0,0.361007,0.771765,0,4.1824,216.605,216.601,51.9565,288.984,326.465,294.151,271.464,374.32,294.151,293,0.161783,44.2554,275.025,381.195,4.71346,10.6198,156.545,167.165,0,0,552,8.9,9,5,993,90.3824,65.0866,8.88047,1.6,0.58279,0,0,0,-273.15,0,0,0,-273.15,0,2889
"May 1, 09:00 am",6,0,0,13.8653,482.673,0.989084,1,0.997893,1,8.47372,0.06,1,0,0.317645,0.770204,0,3.83471,191.491,189.401,120.396,293,384.341,538.96,0,384.341,538.96,293,0.296428,120.396,291.4,392.583,4.49134,11.6812,134.196,145.877,-0.000134994,0,488,10.9,10,5,993,100.535,53.5249,10.1187,2.7,0.674073,0,0,0,-273.15,0,0,0,-273.15,0,2890
"May 1, 10:00 am",6,0,0,1.56879,485.964,0.964215,1,0.996112,1,15.3743,0.06,1,0,0.337613,0.768829,0,3.9905,197.77,190.692,133.322,293,391.685,549.874,0,391.685,549.874,293,0.302431,133.322,292.832,392.587,4.58229,11.7381,134.872,146.61,-0.000173689,0,504,12.9,11,5,993,113.066,42.3938,10.7906,4.4,0.700044,0,0,0,-273.15,0,0,0,-273.15,0,2891
"May 1, 11:00 am",6,0,0,0.367331,728.315,0.936138,0.995107,0.994688,1,20.5872,0.06,1,0,1.17758,0.763974,0,9.10018,305.287,285.791,206.19,293,392.756,840.722,0,392.756,840.722,293,0.462397,206.19,292.988,392.909,7.00601,11.8099,206.527,218.337,-0.000274297,0,778,15,12,5,993,130.59,32.4836,11.9141,6.4,1.69997,0,0,0,-273.15,0,0,0,-273.15,0,2892
"May 1, 12:00 pm",6,0,0,0.242469,662.285,0.916023,0.990012,0.99421,1,23.6486,0.06,1,0,0.851707,0.759697,0,7.34673,283.705,259.88,185.421,293,393.134,753,0,393.134,753,293,0.41415,185.421,293,393.24,6.275,11.7944,185.636,197.43,-0.000248485,0,723,16.5,13,5,993,157.115,25.5296,12.3594,7.2,1.32586,0,0,0,-273.15,0,0,0,-273.15,0,2893
"May 1, 01:00 pm",6,0,0,-0.263183,841.578,0.912774,0.989129,0.994142,1,24.1084,0.06,1,0,1.81135,0.758968,0,12.0954,361.793,330.235,239.132,293,392.955,972.98,0,392.955,972.98,293,0.535139,239.132,293,392.869,8.10816,11.8049,238.833,250.638,-0.000319351,0,922,17.9,14,5,993,191.75,24.3583,12.5875,5.8,2.40649,0,0,0,-273.15,0,0,0,-273.15,0,2894
"May 1, 02:00 pm",6,0,0,-0.0261992,851.103,0.928139,0.99316,0.994471,1,21.8535,0.06,1,0,1.90224,0.762313,0,12.4933,359.831,333.973,242.857,293,392.846,989.28,0,392.846,989.28,293,0.544104,242.857,293,392.836,8.244,11.7973,242.795,254.592,-0.000323639,0,917,19,15,5,993,221.777,29.6759,12.9844,6,2.50634,0,0,0,-273.15,0,0,0,-273.15,0,2895
"May 1, 03:00 pm",6,0,0,-0.0240617,859.359,0.954843,0.999184,0.9956,1,17.2841,0.06,1,0,2.00572,0.767807,0,12.9387,353.16,337.212,247.171,293,392.811,1007.22,0,392.811,1007.22,293,0.553972,247.171,293,392.803,8.39352,11.8036,247.11,258.914,-0.00032917,0,900,19.5,16,5,993,241.883,38.8479,12.9375,8.3,2.6197,0,0,0,-273.15,0,0,0,-273.15,0,2896
"May 1, 04:00 pm",6,0,0,0.00747245,852.423,0.982054,1,0.997284,1,10.871,0.06,1,0,1.9708,0.769734,0,12.7893,340.603,334.491,245.704,293,392.812,1001.24,0,392.812,1001.24,293,0.550681,245.704,293,392.814,8.34365,11.7939,245.675,257.469,-0.000327219,0,868,19.6,17,5,993,255.726,49.679,13.0375,6.4,2.58149,0,0,0,-273.15,0,0,0,-273.15,0,2897
"May 1, 05:00 pm",6,0,0,-0.238059,808.827,0.998552,1,0.999238,1,3.08329,0.06,1,0,1.70411,0.771243,0,11.6184,317.844,317.384,233.284,293,392.554,953.243,0,392.554,953.243,293,0.524284,233.284,293,392.469,7.94369,11.7688,233.011,244.78,-0.000309125,0,810,19.2,18,5,993,266.487,61.142,12.8719,7.4,2.28839,0,0,0,-273.15,0,0,0,-273.15,0,2898
"May 1, 06:00 pm",6,0,0,0.0496699,694.618,0.995155,1,0.998603,0.828268,5.64213,0.06,1,0,0.586038,0.638389,0,5.74126,273.895,272.568,162.259,293,392.505,663.371,0,392.505,663.371,293,0.364854,162.259,293,392.52,5.52809,11.7189,162.286,174.005,-0.000214804,0,698,18.2,19,5,993,275.901,72.7289,12.0281,5.4,1.01089,0,0,0,-273.15,0,0,0,-273.15,0,2899
"May 1, 07:00 pm",6,0,0,-34.4491,356.873,0.967136,1,0.996282,0.532381,14.7298,0.00760925,1,0,0.0161556,0.0519179,0,0.546469,144.796,140.037,35.6502,293,365.316,204,0,365.316,204,293,0.1122,35.6502,293,309.399,1.7,7.0554,0.215019,7.27042,-2.53566e-05,0,369,16.7,20,5,993,284.988,84.0562,11.1531,4.6,0.135965,0,0,0,-273.15,0,0,0,-273.15,0,2900
"May 1, 08:00 pm",6,0,0,-21.4922,0,1,1,1,0,0,0,1,0,0.0156938,0,0,0.540313,0,0,15.7439,293,325.746,204,0,325.746,204,293,0.1122,15.7439,293,282.943,1.7,6.30029,-6.30029,0,-2.35432e-06,0,0,15.2,21,5,993,294.482,94.5693,11.0984,3.4,0.127894,0,0,0,-273.15,0,0,0,-273.15,0,2901
"May 1, 09:00 pm",1,0,0,-5.77273,0,0,0,0,0,0,0,1,0,0.0158209,0,0,0.542285,0,0,-0.609215,303.616,302.341,0,204,393,0,293,0,0,297.205,282.187,1.7,6.49121,-6.49121,0,0,0,0,14.3,22,5,993,305.036,104.655,10.55,2.3,0.0158209,0,0,0,-273.15,0,0,0,-273.15,0,2902
"May 1, 10:00 pm",1,0,0,-6.25544,0,0,0,0,0,0,0,1,0,0.0157392,0,0,0.541076,0,0,-0.259039,293.109,292.559,0,204,393,0,293,0,0,297.016,283.728,1.7,6.53292,-6.53292,0,0,0,0,13.4,23,5,993,317.282,113.407,10.0406,3.2,0.0157392,0,0,0,-273.15,0,0,0,-273.15,0,2903
"May 1, 11:00 pm",1,0,0,-6.09788,0,0,0,0,0,0,0,1,0,0.0155923,0,0,0.538957,0,0,-0.190915,287.545,287.136,0,204,393,0,293,0,0,292.87,280.528,1.7,6.29232,-6.29232,0,0,0,0,12.5,0,5,993,331.704,120.164,9.64844,3.4,0.0155923,0,0,0,-273.15,0,0,0,-273.15,0,2904
"May 2, 12:00 am",1,0,0,-5.84553,0,0,0,0,0,0,0,1,0,0.0154452,0,0,0.53685,0,0,-0.173152,282.949,282.576,0,204,393,0,293,0,0,288.305,276.51,1.7,6.02004,-6.02004,0,0,0,0,11.5,1,5,993,348.256,124.149,9.3125,3.7,0.0154452,0,0,0,-273.15,0,0,0,-273.15,0,2905
"May 2, 01:00 am",1,0,0,-5.59881,0,0,0,0,0,0,0,1,0,0.0153067,0,0,0.534875,0,0,-0.163637,278.663,278.309,0,204,393,0,293,0,0,283.851,272.511,1.7,5.76344,-5.76344,0,0,0,0,10.8,2,5,993,5.92254,124.73,8.57344,3.7,0.0153067,0,0,0,-273.15,0,0,0,-273.15,0,2906
"May 2, 02:00 am",1,0,0,-5.37456,0,0,0,0,0,0,0,1,0,0.0151769,0,0,0.533035,0,0,-0.156183,274.569,274.229,0,204,393,0,293,0,0,279.574,268.637,1.7,5.53166,-5.53166,0,0,0,0,9.9,3,5,993,22.9961,121.801,8.10312,4.4,0.0151769,0,0,0,-273.15,0,0,0,-273.15,0,2907
"May 2, 03:00 am",1,0,0,-5.16189,0,0,0,0,0,0,0,1,0,0.0150555,0,0,0.531323,0,0,-0.149257,270.637,270.311,0,204,393,0,293,0,0,275.469,264.912,1.7,5.31201,-5.31201,0,0,0,0,9.5,4,5,993,38.1526,115.858,8.09375,4.6,0.0150555,0,0,0,-273.15,0,0,0,-273.15,0,2908
"May 2, 04:00 am",1,0,0,-4.96319,0,0,0,0,0,0,0,1,0,0.0149416,0,0,0.529728,0,0,-0.142852,266.859,266.545,0,204,393,0,293,0,0,271.526,261.327,1.7,5.10685,-5.10685,0,0,0,0,9,5,5,993,51.0606,107.672,7.4375,3.7,0.0149416,0,0,0,-273.15,0,0,0,-273.15,0,2909
"May 2, 05:00 am",1,0,0,-4.77554,0,0,0,0,0,0,0,1,0,0.0148347,0,0,0.52824,0,0,-0.136842,263.223,262.921,0,204,393,0,293,0,0,267.734,257.876,1.7,4.91314,-4.91314,0,0,0,0,8.7,6,5,993,62.086,97.9564,7.1375,2.2,0.0148347,0,0,0,-273.15,0,0,0,-273.15,0,2910
"May 2, 06:00 am",1,0,0,-4.60109,0,0,0,0,0,0,0,1,0,0.014734,0,0,0.526849,0,0,-0.131314,259.721,259.429,0,204,393,0,293,0,0,264.084,254.545,1.7,4.73313,-4.73313,0,0,0,0,8.6,7,5,993,71.836,87.5282,6.88125,2,0.014734,0,0,0,-273.15,0,0,0,-273.15,0,2911
"May 2, 07:00 am",2,0,0,82.791,553.474,0.988346,1,0.997822,0.710921,8.75598,0.0487183,1,0,0.12583,0.444567,0,2.09092,219.744,217.183,6.16457,291.693,298.4,0,397.984,393,0,293,0,0,272.013,352.808,3.31654,8.97822,87.5742,96.5524,0,0,560,10.4,8,5,993,80.9557,76.4455,7.74375,2.5,0.174549,0,0,0,-273.15,0,0,0,-273.15,0,2912
"May 2, 08:00 am",6,0,0,38.8894,749.998,0.999998,1,0.99997,1,0.122805,0.06,1,0,1.32898,0.771807,0,9.85719,294.3,294.299,176.788,293,375.958,875.967,0,375.958,875.967,293,0.481782,176.788,293.323,392.546,7.29973,11.8347,215.308,227.142,-0.00016437,0,750,12.4,9,5,993,90.1354,64.8854,9.04062,3.7,1.87076,0,0,0,-273.15,0,0,0,-273.15,0,2913
"May 2, 09:00 am",6,0,0,1.05873,825.407,0.989696,1,0.997954,1,8.23205,0.06,1,0,1.8138,0.770251,0,12.1078,327.262,323.89,236.655,293,391.914,973.67,0,391.914,973.67,293,0.535519,236.655,293.008,392.364,8.11392,11.7981,237.678,249.476,-0.000309696,0,834,14.4,10,5,993,100.262,53.319,10.4156,5,2.40932,0,0,0,-273.15,0,0,0,-273.15,0,2914
"May 2, 10:00 am",6,0,0,0.33475,850.536,0.965421,1,0.996181,1,15.1113,0.06,1,0,1.94918,0.768883,0,12.6964,345.704,333.75,244.498,293,392.701,997.499,0,392.701,997.499,293,0.548625,244.498,293,392.816,8.3125,11.8172,244.798,256.615,-0.000324916,0,881,16.4,11,5,993,112.765,42.1715,10.9312,5,2.5578,0,0,0,-273.15,0,0,0,-273.15,0,2915
"May 2, 11:00 am",6,0,0,0.0169771,849.718,0.937879,0.995516,0.994769,1,20.3017,0.06,1,0,1.90837,0.76435,0,12.52,355.514,333.429,243.076,293,392.828,990.362,0,392.828,990.362,293,0.544699,243.076,293,392.834,8.25302,11.799,243.058,254.857,-0.000323821,0,906,18.1,12,5,993,130.29,32.2296,11.4203,4.4,2.51307,0,0,0,-273.15,0,0,0,-273.15,0,2916
"May 2, 12:00 pm",6,0,0,0.0205207,841.013,0.918136,0.990578,0.994255,1,23.3449,0.06,1,0,1.81606,0.760165,0,12.1162,359.438,330.013,239.091,293,392.855,973.84,0,392.855,973.84,293,0.535612,239.091,293,392.862,8.11533,11.7886,239.076,250.865,-0.000318681,0,916,19.6,13,5,993,156.959,25.2368,11.8656,5,2.41167,0,0,0,-273.15,0,0,0,-273.15,0,2917
"May 2, 01:00 pm",6,0,0,-0.00497472,845.434,0.914972,0.989728,0.994188,1,23.7983,0.06,1,0,1.84131,0.759463,0,12.2273,362.578,331.748,240.217,293,392.857,978.412,0,392.857,978.412,293,0.538127,240.217,293,392.855,8.15343,11.774,240.176,251.95,-0.00032019,0,924,20.7,14,5,993,191.938,24.0682,12.4188,4.2,2.43943,0,0,0,-273.15,0,0,0,-273.15,0,2918
"May 2, 02:00 pm",6,0,0,-0.0188203,853.832,0.9301,0.993648,0.994514,1,21.5496,0.06,1,0,1.92568,0.76272,0,12.5949,360.223,335.044,243.841,293,392.835,993.4,0,392.835,993.4,293,0.54637,243.841,293,392.829,8.27834,11.758,243.787,255.545,-0.000324887,0,918,21.5,15,5,993,222.15,29.4393,12.75,3,2.53205,0,0,0,-273.15,0,0,0,-273.15,0,2919
"May 2, 03:00 pm",6,0,0,-0.0154003,856.878,0.956337,0.999476,0.995678,1,16.9938,0.06,1,0,1.99124,0.768092,0,12.8768,351.59,336.239,246.569,293,392.813,1004.75,0,392.813,1004.75,293,0.552612,246.569,293,392.808,8.3729,11.7453,246.517,258.262,-0.00032838,0,896,21.8,16,5,993,242.253,38.6578,12.4641,2,2.60385,0,0,0,-273.15,0,0,0,-273.15,0,2920
"May 2, 04:00 pm",6,0,0,0.0140075,846.318,0.982948,1,0.997355,1,10.5961,0.06,1,0,1.92827,0.769789,0,12.6061,337.856,332.095,243.921,293,392.823,993.853,0,392.823,993.853,293,0.546619,243.921,293,392.828,8.28211,11.744,243.899,255.643,-0.000324917,0,861,21.8,17,5,993,256.054,49.5142,12.3078,2,2.53489,0,0,0,-273.15,0,0,0,-273.15,0,2921
"May 2, 05:00 pm",6,0,0,-0.20311,799.03,0.998787,1,0.999303,1,2.82239,0.06,1,0,1.6392,0.771292,0,11.3239,313.92,313.539,230.352,293,392.606,940.743,0,392.606,940.743,293,0.517409,230.352,293,392.532,7.83952,11.7158,230.115,241.83,-0.000305548,0,800,21.3,18,5,993,266.779,60.9868,12.2375,1.9,2.21661,0,0,0,-273.15,0,0,0,-273.15,0,2922
"May 2, 06:00 pm",6,0,0,-0.086652,681.381,0.994717,1,0.998541,0.836245,5.89229,0.06,1,0,0.571472,0.644498,0,5.6469,268.794,267.374,160.764,293,392.433,657.763,0,392.433,657.763,293,0.36177,160.764,293,392.379,5.48136,11.6677,160.654,172.322,-0.000212527,0,685,20.3,19,5,993,276.168,72.5727,11.7062,2.3,0.993241,0,0,0,-273.15,0,0,0,-273.15,0,2923
"May 2, 07:00 pm",6,0,0,-33.8251,353.576,0.966054,1,0.996218,0.536743,14.9716,0.00855908,1,0,0.016184,0.0588734,0,0.546873,143.618,138.743,35.8598,293,365.723,204,0,365.723,204,293,0.1122,35.8598,293,310.89,1.7,7.0846,1.08368,8.16827,-2.57866e-05,0,366,18.8,20,5,993,285.238,83.8934,11.4172,1.3,0.136943,0,0,0,-273.15,0,0,0,-273.15,0,2924
"May 2, 08:00 pm",6,0,0,-21.7765,0,1,1,1,0,0,0,1,0,0.015699,0,0,0.540378,0,0,16.0569,293,326.384,204,0,326.384,204,293,0.1122,16.0569,293,283.257,1.7,6.28016,-6.28016,0,-2.49449e-06,0,0,17.3,21,5,993,294.719,94.3865,11.2844,0.7,0.127899,0,0,0,-273.15,0,0,0,-273.15,0,2925
"May 2, 09:00 pm",1,0,0,-5.75071,0,0,0,0,0,0,0,1,0,0.0158285,0,0,0.542395,0,0,-0.617509,304.026,302.734,0,204,393,0,293,0,0,297.349,282.33,1.7,6.47936,-6.47936,0,0,0,0,16.1,22,5,993,305.26,104.449,10.475,0.7,0.0158285,0,0,0,-273.15,0,0,0,-273.15,0,2926
"May 2, 10:00 pm",1,0,0,-6.25011,0,0,0,0,0,0,0,1,0,0.0157487,0,0,0.541211,0,0,-0.26052,293.404,292.851,0,204,393,0,293,0,0,297.267,283.977,1.7,6.52943,-6.52943,0,0,0,0,14.8,23,5,993,317.484,113.172,10.0734,0.9,0.0157487,0,0,0,-273.15,0,0,0,-273.15,0,2927
"May 2, 11:00 pm",1,0,0,-6.0939,0,0,0,0,0,0,0,1,0,0.0156018,0,0,0.539093,0,0,-0.191075,287.824,287.415,0,204,393,0,293,0,0,293.138,280.806,1.7,6.28854,-6.28854,0,0,0,0,13.6,0,5,993,331.865,119.9,10.0063,0.6,0.0156018,0,0,0,-273.15,0,0,0,-273.15,0,2928
"May 3, 12:00 am",1,0,0,-5.84773,0,0,0,0,0,0,0,1,0,0.0154544,0,0,0.536981,0,0,-0.17337,283.226,282.853,0,204,393,0,293,0,0,288.578,276.783,1.7,6.02248,-6.02248,0,0,0,0,12.3,1,5,993,348.348,123.861,8.94063,1,0.0154544,0,0,0,-273.15,0,0,0,-273.15,0,2929
"May 3, 01:00 am",1,0,0,-5.60195,0,0,0,0,0,0,0,1,0,0.0153155,0,0,0.535001,0,0,-0.163826,278.936,278.581,0,204,393,0,293,0,0,284.124,272.781,1.7,5.76678,-5.76678,0,0,0,0,11.5,2,5,993,5.92551,124.432,8.76563,1.1,0.0153155,0,0,0,-273.15,0,0,0,-273.15,0,2930
"May 3, 02:00 am",1,0,0,-5.37769,0,0,0,0,0,0,0,1,0,0.0151855,0,0,0.533156,0,0,-0.156339,274.839,274.499,0,204,393,0,293,0,0,279.845,268.905,1.7,5.53495,-5.53495,0,0,0,0,10.6,3,5,993,22.9165,121.511,8.56875,1.4,0.0151855,0,0,0,-273.15,0,0,0,-273.15,0,2931
"May 3, 03:00 am",1,0,0,-5.16761,0,0,0,0,0,0,0,1,0,0.0150637,0,0,0.531438,0,0,-0.149505,270.904,270.577,0,204,393,0,293,0,0,275.737,265.173,1.7,5.31798,-5.31798,0,0,0,0,10.1,4,5,993,38.0146,115.588,7.99063,1.9,0.0150637,0,0,0,-273.15,0,0,0,-273.15,0,2932
"May 3, 04:00 am",1,0,0,-4.96951,0,0,0,0,0,0,0,1,0,0.0149495,0,0,0.529837,0,0,-0.143103,267.12,266.805,0,204,393,0,293,0,0,271.79,261.582,1.7,5.11343,-5.11343,0,0,0,0,9.6,5,5,993,50.8879,107.424,7.725,1.7,0.0149495,0,0,0,-273.15,0,0,0,-273.15,0,2933
"May 3, 05:00 am",1,0,0,-4.78452,0,0,0,0,0,0,0,1,0,0.0148421,0,0,0.528343,0,0,-0.137181,263.478,263.175,0,204,393,0,293,0,0,267.994,258.121,1.7,4.92247,-4.92247,0,0,0,0,9.2,6,5,993,61.8924,97.729,7.0125,1.4,0.0148421,0,0,0,-273.15,0,0,0,-273.15,0,2934
"May 3, 06:00 am",1,0,0,-4.60982,0,0,0,0,0,0,0,1,0,0.0147411,0,0,0.526946,0,0,-0.131619,259.969,259.677,0,204,393,0,293,0,0,264.338,254.784,1.7,4.74217,-4.74217,0,0,0,0,9.1,7,5,993,71.6269,87.3313,6.75625,1.2,0.0147411,0,0,0,-273.15,0,0,0,-273.15,0,2935
"May 3, 07:00 am",2,0,0,82.2369,532.408,0.98777,1,0.997768,0.715851,8.96995,0.0499061,1,0,0.115708,0.458539,0,1.97758,211.504,208.917,5.96084,291.652,298.325,0,386.754,393,0,293,0,0,271.932,354.079,3.22295,9.02385,86.7728,95.7966,0,0,539,10.9,8,5,993,80.7306,76.2458,7.85312,0.7,0.165615,0,0,0,-273.15,0,0,0,-273.15,0,2936
"May 3, 08:00 am",6,0,0,39.1516,741.999,0.999999,1,0.999975,1,0.0995588,0.06,1,0,1.28006,0.771812,0,9.61628,291.161,291.16,174.182,293,375.787,864.93,0,375.787,864.93,293,0.475711,174.182,293.168,392.596,7.20775,11.763,212.958,224.721,-0.000161298,0,742,12.9,9,5,993,89.89,64.689,9.38437,0.3,1.81577,0,0,0,-273.15,0,0,0,-273.15,0,2937
"May 3, 09:00 am",6,0,0,1.09367,825.898,0.990286,1,0.998014,1,7.9928,0.06,1,0,1.81901,0.770298,0,12.1308,327.262,324.082,236.853,293,391.901,974.621,0,391.901,974.621,293,0.536042,236.853,293.004,392.36,8.12184,11.7285,237.911,249.64,-0.000309876,0,834,15,10,5,993,99.9903,53.118,10.7813,0.4,2.41505,0,0,0,-273.15,0,0,0,-273.15,0,2938
"May 3, 10:00 am",6,0,0,0.339345,849.636,0.966594,1,0.99625,1,14.8513,0.06,1,0,1.94479,0.768936,0,12.6775,344.92,333.397,244.312,293,392.701,996.738,0,392.701,996.738,293,0.548206,244.312,293,392.817,8.30615,11.7455,244.616,256.361,-0.000324668,0,879,16.9,11,5,993,112.464,41.9545,10.8453,0.3,2.553,0,0,0,-273.15,0,0,0,-273.15,0,2939
"May 3, 11:00 am",6,0,0,0.0173574,848.436,0.939575,0.995909,0.994847,1,20.0198,0.06,1,0,1.90323,0.764712,0,12.4976,354.337,332.926,242.858,293,392.83,989.456,0,392.83,989.456,293,0.544201,242.858,293,392.836,8.24547,11.7528,242.84,254.593,-0.000323541,0,903,18.7,12,5,993,129.988,31.981,11.5125,0.9,2.50743,0,0,0,-273.15,0,0,0,-273.15,0,2940
"May 3, 12:00 pm",6,0,0,0.0170686,841.979,0.920196,0.991122,0.994298,1,23.0453,0.06,1,0,1.82696,0.760617,0,12.1643,359.046,330.393,239.572,293,392.853,975.819,0,392.853,975.819,293,0.536701,239.572,293,392.859,8.13183,11.7483,239.554,251.302,-0.00031931,0,915,20.1,13,5,993,156.797,24.949,12.1313,1.3,2.42366,0,0,0,-273.15,0,0,0,-273.15,0,2941
"May 3, 01:00 pm",6,0,0,-0.114056,784.129,0.91711,0.990304,0.994233,1,23.4928,0.06,1,0,1.46958,0.759939,0,10.5349,335.502,307.692,222.257,293,392.733,906.453,0,392.733,906.453,293,0.498549,222.257,293,392.69,7.55377,11.7166,222.111,233.827,-0.000295543,0,855,21.2,14,5,993,192.123,23.7822,12.2156,1.4,2.02813,0,0,0,-273.15,0,0,0,-273.15,0,2942
"May 3, 02:00 pm",6,0,0,0.0719706,759.583,0.932004,0.994115,0.994557,1,21.2506,0.06,1,0,1.34417,0.763112,0,9.9317,319.806,298.06,215.7,293,392.768,879.385,0,392.768,879.385,293,0.483662,215.7,293,392.795,7.32821,11.713,215.74,227.453,-0.000287016,0,815,21.9,15,5,993,222.521,29.206,12.6812,1.5,1.88784,0,0,0,-273.15,0,0,0,-273.15,0,2943
"May 3, 03:00 pm",6,0,0,-0.200197,805.493,0.957781,0.999753,0.995755,1,16.7084,0.06,1,0,1.66234,0.768364,0,11.4293,330.008,316.076,231.387,293,392.58,945.236,0,392.58,945.236,293,0.51988,231.387,293,392.509,7.87697,11.7082,231.153,242.861,-0.000306765,0,841,22.3,16,5,993,242.619,38.4703,12.6906,1.9,2.24222,0,0,0,-273.15,0,0,0,-273.15,0,2944
"May 3, 04:00 pm",6,0,0,0.0220398,797.865,0.983804,1,0.997423,1,10.326,0.06,1,0,1.62178,0.769842,0,11.2442,318.236,313.082,229.35,293,392.537,937.334,0,392.537,937.334,293,0.515534,229.35,293,392.545,7.81112,11.6852,229.339,241.024,-0.000303815,0,811,22.3,17,5,993,256.378,49.3511,12.3,0.7,2.19732,0,0,0,-273.15,0,0,0,-273.15,0,2945
"May 3, 05:00 pm",6,0,0,0.0899797,775.222,0.998997,1,0.999366,1,2.56632,0.06,1,0,1.48623,0.771341,0,10.6137,304.502,304.197,222.887,293,392.639,909.932,0,392.639,909.932,293,0.500463,222.887,293,392.672,7.58277,11.6949,222.945,234.64,-0.00029584,0,776,21.7,18,5,993,267.067,60.8329,12.2469,0.8,2.04669,0,0,0,-273.15,0,0,0,-273.15,0,2946
"May 3, 06:00 pm",6,0,0,-0.070705,682.068,0.994268,1,0.998479,0.844177,6.13763,0.06,1,0,0.58791,0.650571,0,5.75332,269.186,267.643,162.57,293,392.583,664.085,0,392.583,664.085,293,0.365247,162.57,293,392.539,5.53404,11.645,162.476,174.121,-0.000215546,0,686,20.7,19,5,993,276.431,72.4176,12.1063,0.7,1.01316,0,0,0,-273.15,0,0,0,-273.15,0,2947
"May 3, 07:00 pm",6,0,0,-33.3496,348.357,0.964977,1,0.996156,0.541076,15.2086,0.00950699,1,0,0.0162107,0.0659173,0,0.547253,141.656,136.695,36.1489,293,366.283,204,0,366.283,204,293,0.1122,36.1489,293,312.294,1.7,7.13578,1.87479,9.01057,-2.63874e-05,0,361,19.3,20,5,993,285.484,83.7315,11.9562,0.5,0.137918,0,0,0,-273.15,0,0,0,-273.15,0,2948
"May 3, 08:00 pm",6,0,0,-22.0834,0,1,1,1,0,0,0,1,0,0.0157033,0,0,0.540433,0,0,16.3815,293,327.044,204,0,327.044,204,293,0.1122,16.3815,293,283.525,1.7,6.27267,-6.27267,0,-2.64555e-06,0,0,17.8,21,5,993,294.952,94.2049,12.2531,0.2,0.127903,0,0,0,-273.15,0,0,0,-273.15,0,2949
"May 3, 09:00 pm",1,0,0,-5.73617,0,0,0,0,0,0,0,1,0,0.0158357,0,0,0.5425,0,0,-0.626222,304.428,303.119,0,204,393,0,293,0,0,297.491,282.45,1.7,6.47562,-6.47562,0,0,0,0,16.4,22,5,993,305.479,104.244,11.7906,0.2,0.0158357,0,0,0,-273.15,0,0,0,-273.15,0,2950
"May 3, 10:00 pm",1,0,0,-6.25035,0,0,0,0,0,0,0,1,0,0.0157576,0,0,0.541339,0,0,-0.262144,293.686,293.13,0,204,393,0,293,0,0,297.511,284.206,1.7,6.53167,-6.53167,0,0,0,0,15,23,5,993,317.681,112.94,11.25,0.2,0.0157576,0,0,0,-273.15,0,0,0,-273.15,0,2951
"May 3, 11:00 pm",1,0,0,-6.10366,0,0,0,0,0,0,0,1,0,0.0156104,0,0,0.539216,0,0,-0.191731,288.081,287.672,0,204,393,0,293,0,0,293.394,281.045,1.7,6.29904,-6.29904,0,0,0,0,13.6,0,5,993,332.02,119.639,10.7484,0.3,0.0156104,0,0,0,-273.15,0,0,0,-273.15,0,2952
"May 4, 12:00 am",1,0,0,-5.85625,0,0,0,0,0,0,0,1,0,0.0154626,0,0,0.537098,0,0,-0.173719,283.472,283.098,0,204,393,0,293,0,0,288.83,277.021,1.7,6.03137,-6.03137,0,0,0,0,12.2,1,5,993,348.435,123.576,10.2469,0.5,0.0154626,0,0,0,-273.15,0,0,0,-273.15,0,2953
"May 4, 01:00 am",1,0,0,-5.61491,0,0,0,0,0,0,0,1,0,0.0153231,0,0,0.535108,0,0,-0.164314,279.173,278.818,0,204,393,0,293,0,0,284.369,273.004,1.7,5.78025,-5.78025,0,0,0,0,11.2,2,5,993,5.92612,124.139,9.325,0.9,0.0153231,0,0,0,-273.15,0,0,0,-273.15,0,2954
"May 4, 02:00 am",1,0,0,-5.39084,0,0,0,0,0,0,0,1,0,0.0151925,0,0,0.533256,0,0,-0.156798,275.065,274.724,0,204,393,0,293,0,0,280.081,269.117,1.7,5.54857,-5.54857,0,0,0,0,10.2,3,5,993,22.8364,121.226,8.71562,1.1,0.0151925,0,0,0,-273.15,0,0,0,-273.15,0,2955
"May 4, 03:00 am",1,0,0,-5.17911,0,0,0,0,0,0,0,1,0,0.0150703,0,0,0.531531,0,0,-0.149876,271.121,270.793,0,204,393,0,293,0,0,275.964,265.379,1.7,5.32986,-5.32986,0,0,0,0,9.6,4,5,993,37.8775,115.322,8.50625,1.2,0.0150703,0,0,0,-273.15,0,0,0,-273.15,0,2956
"May 4, 04:00 am",1,0,0,-4.98132,0,0,0,0,0,0,0,1,0,0.0149557,0,0,0.529924,0,0,-0.143487,267.328,267.013,0,204,393,0,293,0,0,272.008,261.779,1.7,5.12564,-5.12564,0,0,0,0,9,5,5,993,50.7166,107.181,8.53125,1.3,0.0149557,0,0,0,-273.15,0,0,0,-273.15,0,2957
"May 4, 05:00 am",1,0,0,-4.79591,0,0,0,0,0,0,0,1,0,0.0148479,0,0,0.528423,0,0,-0.137547,263.678,263.374,0,204,393,0,293,0,0,268.203,258.309,1.7,4.93423,-4.93423,0,0,0,0,8.6,6,5,993,61.7006,97.5062,7.975,1.2,0.0148479,0,0,0,-273.15,0,0,0,-273.15,0,2958
"May 4, 06:00 am",1,0,0,-4.62152,0,0,0,0,0,0,0,1,0,0.0147465,0,0,0.52702,0,0,-0.131995,260.16,259.867,0,204,393,0,293,0,0,264.539,254.963,1.7,4.75425,-4.75425,0,0,0,0,8.5,7,5,993,71.4197,87.1376,7.875,1.7,0.0147465,0,0,0,-273.15,0,0,0,-273.15,0,2959
"May 4, 07:00 am",2,0,0,81.8982,514.324,0.987186,1,0.997714,0.72066,9.18214,0.0510724,1,0,0.107587,0.472382,0,1.88409,204.44,201.821,5.79814,291.64,298.295,0,377.23,393,0,293,0,0,271.86,355.334,3.14358,9.1084,86.2281,95.3365,0,0,521,10.2,8,5,993,80.5073,76.0506,9.18437,1.5,0.158659,0,0,0,-273.15,0,0,0,-273.15,0,2960
"May 4, 08:00 am",6,0,0,38.722,707.989,0.999984,1,0.999921,1,0.319767,0.06,1,0,1.11727,0.77177,0,8.79128,277.819,277.815,164.306,293,374.811,826.133,0,374.811,826.133,293,0.454373,164.306,293.041,392.157,6.88444,11.7635,202.646,214.409,-0.000148677,0,708,12.1,9,5,993,89.6461,64.4974,10.1469,1.6,1.63164,0,0,0,-273.15,0,0,0,-273.15,0,2961
"May 4, 09:00 am",6,0,0,1.74879,794.663,0.990852,1,0.998074,1,7.75604,0.06,1,0,1.60244,0.770344,0,11.1553,314.705,311.826,226.72,293,391.841,933.518,0,391.841,933.518,293,0.513435,226.72,293.001,392.562,7.77931,11.7782,228.435,240.213,-0.000296273,0,802,14,10,5,993,99.7195,52.9221,11.1875,1.9,2.17587,0,0,0,-273.15,0,0,0,-273.15,0,2962
"May 4, 10:00 am",6,0,0,-0.0757488,820.639,0.967734,1,0.996318,1,14.5943,0.06,1,0,1.76929,0.768989,0,11.9105,332.755,322.019,235.962,293,392.428,965.486,0,392.428,965.486,293,0.531017,235.962,293,392.404,8.04572,11.7775,235.851,247.629,-0.000311906,0,848,15.9,11,5,993,112.163,41.7429,11.1344,3.6,2.36031,0,0,0,-273.15,0,0,0,-273.15,0,2963
"May 4, 11:00 am",6,0,0,0.0305432,817.926,0.941226,0.996286,0.994925,1,19.7415,0.06,1,0,1.72117,0.765062,0,11.6953,340.996,320.954,233.785,293,392.437,956.48,0,392.437,956.48,293,0.526064,233.785,293,392.448,7.97067,11.7682,233.782,245.55,-0.000309088,0,869,17.5,12,5,993,129.682,31.738,11.5625,3.9,2.30724,0,0,0,-273.15,0,0,0,-273.15,0,2964
"May 4, 12:00 pm",6,0,0,0.0281213,816.148,0.922201,0.991646,0.994341,1,22.75,0.06,1,0,1.6805,0.761052,0,11.5118,347.274,320.256,231.991,293,392.477,948.735,0,392.477,948.735,293,0.521804,231.991,293,392.487,7.90613,11.7463,231.985,243.732,-0.000306955,0,885,18.9,13,5,993,156.631,24.6661,12.025,2.6,2.2623,0,0,0,-273.15,0,0,0,-273.15,0,2965
"May 4, 01:00 pm",6,0,0,-0.0173138,820.836,0.91919,0.990857,0.994277,1,23.1921,0.06,1,0,1.70756,0.760397,0,11.634,350.413,322.096,233.232,293,392.468,953.902,0,392.468,953.902,293,0.524646,233.232,293,392.462,7.94918,11.7408,233.18,244.921,-0.000308541,0,893,19.9,14,5,993,192.305,23.5003,12.2437,3,2.29221,0,0,0,-273.15,0,0,0,-273.15,0,2966
"May 4, 02:00 pm",6,0,0,-0.0426572,826.459,0.933851,0.994562,0.994598,1,20.9566,0.06,1,0,1.76943,0.763487,0,11.9111,347.274,324.302,235.941,293,392.417,965.512,0,392.417,965.512,293,0.531032,235.941,293,392.402,8.04593,11.737,235.864,247.601,-0.000311812,0,885,20.6,15,5,993,222.887,28.9762,12.6703,3.6,2.36046,0,0,0,-273.15,0,0,0,-273.15,0,2967
"May 4, 03:00 pm",6,0,0,0.316459,831.606,0.959176,1,0.99583,1,16.4279,0.06,1,0,1.81499,0.768612,0,12.1115,340.211,326.322,238.769,293,392.747,973.647,0,392.747,973.647,293,0.535506,238.769,293,392.857,8.11373,11.764,239.051,250.815,-0.000317587,0,867,21,16,5,993,242.98,38.2852,12.4844,3.4,2.41049,0,0,0,-273.15,0,0,0,-273.15,0,2968
"May 4, 04:00 pm",6,0,0,-0.269962,811.329,0.984623,1,0.997491,1,10.0608,0.06,1,0,1.71253,0.769894,0,11.6564,323.338,318.366,233.683,293,392.557,954.841,0,392.557,954.841,293,0.525163,233.683,293,392.462,7.95701,11.729,233.379,245.108,-0.000309676,0,824,20.9,17,5,993,256.697,49.1899,12.8922,3,2.29769,0,0,0,-273.15,0,0,0,-273.15,0,2969
"May 4, 05:00 pm",6,0,0,0.194469,761.378,0.999184,1,0.999428,1,2.31514,0.06,1,0,1.40149,0.771389,0,10.2097,299.009,298.765,218.56,293,392.672,891.956,0,392.672,891.956,293,0.490576,218.56,293,392.744,7.43296,11.7411,218.723,230.464,-0.00029028,0,762,20.4,18,5,993,267.35,60.6803,13.0953,3.2,1.95207,0,0,0,-273.15,0,0,0,-273.15,0,2970
"May 4, 06:00 pm",6,0,0,-0.233482,637.033,0.993811,1,0.998419,0.85206,6.37806,0.06,1,0,0.490462,0.656607,0,5.10518,251.528,249.972,152.714,293,392.491,624.434,0,392.491,624.434,293,0.343438,152.714,293,392.356,5.20361,11.6752,152.458,164.133,-0.000202115,0,641,19.4,19,5,993,276.689,72.2636,12.4469,3.2,0.8939,0,0,0,-273.15,0,0,0,-273.15,0,2971
"May 4, 07:00 pm",6,0,0,-33.3489,312.305,0.963905,1,0.996094,0.545377,15.441,0.0104527,1,0,0.0162077,0.0730459,0,0.54721,127.138,122.549,36.0676,293,366.126,204,0,366.126,204,293,0.1122,36.0676,293,312.13,1.7,7.15732,1.79435,8.95168,-2.62176e-05,0,324,18,20,5,993,285.724,83.5705,12.2578,3.7,0.13886,0,0,0,-273.15,0,0,0,-273.15,0,2972
"May 4, 08:00 pm",6,0,0,-22.0474,0,1,1,1,0,0,0,1,0,0.0157022,0,0,0.540417,0,0,16.3201,293,326.919,204,0,326.919,204,293,0.1122,16.3201,293,283.455,1.7,6.29662,-6.29662,0,-2.61652e-06,0,0,16.5,21,5,993,295.179,94.0245,12.2031,2.7,0.127902,0,0,0,-273.15,0,0,0,-273.15,0,2973
"May 4, 09:00 pm",1,0,0,-5.75725,0,0,0,0,0,0,0,1,0,0.0158334,0,0,0.542466,0,0,-0.625337,304.337,303.029,0,204,393,0,293,0,0,297.46,282.384,1.7,6.49579,-6.49579,0,0,0,0,15.4,22,5,993,305.693,104.041,11.7281,2,0.0158334,0,0,0,-273.15,0,0,0,-273.15,0,2974
"May 4, 10:00 pm",1,0,0,-6.2607,0,0,0,0,0,0,0,1,0,0.0157548,0,0,0.5413,0,0,-0.262096,293.604,293.047,0,204,393,0,293,0,0,297.449,284.124,1.7,6.54192,-6.54192,0,0,0,0,14.4,23,5,993,317.872,112.71,11.3531,1.1,0.0157548,0,0,0,-273.15,0,0,0,-273.15,0,2975
"May 4, 11:00 pm",1,0,0,-6.11,0,0,0,0,0,0,0,1,0,0.0156075,0,0,0.539176,0,0,-0.191797,287.998,287.588,0,204,393,0,293,0,0,293.32,280.957,1.7,6.30542,-6.30542,0,0,0,0,13.3,0,5,993,332.171,119.38,10.5656,1.2,0.0156075,0,0,0,-273.15,0,0,0,-273.15,0,2976
"May 5, 12:00 am",1,0,0,-5.85522,0,0,0,0,0,0,0,1,0,0.0154599,0,0,0.537059,0,0,-0.173571,283.389,283.015,0,204,393,0,293,0,0,288.751,276.941,1.7,6.03016,-6.03016,0,0,0,0,12.2,1,5,993,348.518,123.295,9.85625,0.8,0.0154599,0,0,0,-273.15,0,0,0,-273.15,0,2977
"May 5, 01:00 am",1,0,0,-5.60717,0,0,0,0,0,0,0,1,0,0.0153208,0,0,0.535075,0,0,-0.163965,279.095,278.741,0,204,393,0,293,0,0,284.289,272.938,1.7,5.77213,-5.77213,0,0,0,0,11.7,2,5,993,5.9244,123.85,9.5125,0.8,0.0153208,0,0,0,-273.15,0,0,0,-273.15,0,2978
"May 5, 02:00 am",1,0,0,-5.37906,0,0,0,0,0,0,0,1,0,0.0151906,0,0,0.533228,0,0,-0.156361,274.997,274.657,0,204,393,0,293,0,0,280.006,269.065,1.7,5.53634,-5.53634,0,0,0,0,11.1,3,5,993,22.7558,120.945,9.49844,0.7,0.0151906,0,0,0,-273.15,0,0,0,-273.15,0,2979
"May 5, 03:00 am",1,0,0,-5.16718,0,0,0,0,0,0,0,1,0,0.0150687,0,0,0.531508,0,0,-0.149488,271.063,270.736,0,204,393,0,293,0,0,275.897,265.335,1.7,5.31753,-5.31753,0,0,0,0,10.7,4,5,993,37.7412,115.061,9.37187,0.8,0.0150687,0,0,0,-273.15,0,0,0,-273.15,0,2980
"May 5, 04:00 am",1,0,0,-4.96662,0,0,0,0,0,0,0,1,0,0.0149544,0,0,0.529906,0,0,-0.143013,267.281,266.967,0,204,393,0,293,0,0,271.949,261.749,1.7,5.11044,-5.11044,0,0,0,0,10.4,5,5,993,50.5467,106.942,9.07187,0.3,0.0149544,0,0,0,-273.15,0,0,0,-273.15,0,2981
"May 5, 05:00 am",1,0,0,-4.78242,0,0,0,0,0,0,0,1,0,0.014847,0,0,0.52841,0,0,-0.137145,263.642,263.339,0,204,393,0,293,0,0,268.154,258.288,1.7,4.92034,-4.92034,0,0,0,0,10.2,6,5,993,61.5104,97.288,8.91094,0.5,0.014847,0,0,0,-273.15,0,0,0,-273.15,0,2982
"May 5, 06:00 am",1,0,0,-4.6067,0,0,0,0,0,0,0,1,0,0.0147459,0,0,0.527012,0,0,-0.131546,260.134,259.843,0,204,393,0,293,0,0,264.501,254.955,1.7,4.73897,-4.73897,0,0,0,0,10.1,7,5,993,71.2142,86.9472,9.24063,0.2,0.0147459,0,0,0,-273.15,0,0,0,-273.15,0,2983
"May 5, 07:00 am",2,0,0,69.1776,423.249,0.986594,1,0.997661,0.72535,9.39249,0.0522165,1,0,0.0644225,0.486082,0,1.34614,168.34,166.083,4.1852,286.181,291.889,0,319.442,393,0,293,0,0,268.97,350.347,2.66202,8.74851,71.9812,80.7298,0,0,429,11.9,8,5,993,80.2857,75.8601,10.1812,0.4,0.116639,0,0,0,-273.15,0,0,0,-273.15,0,2984
"May 5, 08:00 am",2,6,0,51.5359,661.971,0.999957,1,0.999868,1,0.534068,0.06,1,0,0.900374,0.771729,0,7.5836,259.769,259.758,137.721,298.257,370.538,655.896,107.158,379.769,655.896,293,0.360743,134.329,294.676,393.939,6.35878,11.8872,188.575,200.462,0,0,662,14,9,5,993,89.404,64.3106,11.6563,0.2,1.32112,0,0,0,-273.15,0,0,0,-273.15,0,2985
"May 5, 09:00 am",6,0,0,1.62437,764.366,0.991395,1,0.998133,1,7.52184,0.06,1,0,1.42038,0.770389,0,10.3001,302.54,299.937,217.759,293,391.908,895.978,0,391.908,895.978,293,0.492788,217.759,293.102,392.733,7.46649,11.7184,219.35,231.068,-0.000284939,0,771,16,10,5,993,99.4499,52.7313,12.3672,0.2,1.97317,0,0,0,-273.15,0,0,0,-273.15,0,2986
"May 5, 10:00 am",6,0,0,-0.105396,801.232,0.968841,1,0.996385,1,14.3404,0.06,1,0,1.63911,0.76904,0,11.3235,324.515,314.403,230.242,293,392.563,940.725,0,392.563,940.725,293,0.517399,230.242,293.002,392.532,7.83937,11.6858,230.103,241.789,-0.000305149,0,827,18,11,5,993,111.862,41.5368,12.7656,0.1,2.21651,0,0,0,-273.15,0,0,0,-273.15,0,2987
"May 5, 11:00 am",6,0,0,-0.0595627,817.437,0.942834,0.996649,0.995001,1,19.4669,0.06,1,0,1.72251,0.765399,0,11.7013,340.211,320.762,233.928,293,392.47,956.733,0,392.47,956.733,293,0.526203,233.928,293,392.449,7.97277,11.6772,233.834,245.511,-0.000309471,0,867,19.8,12,5,993,129.375,31.5006,13.6281,0.2,2.30872,0,0,0,-273.15,0,0,0,-273.15,0,2988
"May 5, 12:00 pm",6,0,0,-0.00986131,823.42,0.924152,0.99215,0.994384,1,22.4591,0.06,1,0,1.73469,0.761471,0,11.7559,349.628,323.11,234.413,293,392.44,959.026,0,392.44,959.026,293,0.527464,234.413,293,392.436,7.99188,11.6701,234.369,246.039,-0.000309931,0,891,21.3,13,5,993,156.459,24.3884,14.2687,0.3,2.32215,0,0,0,-273.15,0,0,0,-273.15,0,2989
"May 5, 01:00 pm",6,0,0,-0.0325365,830.932,0.921211,0.991388,0.99432,1,22.8962,0.06,1,0,1.78199,0.760838,0,11.967,353.945,326.058,236.469,293,392.401,967.836,0,392.401,967.836,293,0.53231,236.469,293,392.39,8.0653,11.6748,236.402,248.077,-0.000312416,0,902,22.5,14,5,993,192.483,23.2226,14.7656,0.7,2.3743,0,0,0,-273.15,0,0,0,-273.15,0,2990
"May 5, 02:00 pm",6,0,0,0.316867,842.079,0.935643,0.99499,0.994666,1,20.6677,0.06,1,0,1.85347,0.763867,0,12.2807,353.16,330.432,240.448,293,392.737,980.604,0,392.737,980.604,293,0.539332,240.448,293,392.846,8.1717,11.6762,240.73,252.406,-0.000319752,0,900,23.3,15,5,993,223.251,28.7498,14.9016,0.2,2.45281,0,0,0,-273.15,0,0,0,-273.15,0,2991
"May 5, 03:00 pm",6,0,0,-0.00834918,847.182,0.960524,1,0.995904,1,16.1526,0.06,1,0,1.92703,0.768669,0,12.6007,346.097,332.434,243.888,293,392.831,993.637,0,392.831,993.637,293,0.5465,243.888,293,392.829,8.28031,11.6881,243.844,255.532,-0.000324923,0,882,23.7,16,5,993,243.336,38.1027,15.2234,0.5,2.53353,0,0,0,-273.15,0,0,0,-273.15,0,2992
"May 5, 04:00 pm",6,0,0,0.0172603,834.639,0.985406,1,0.997557,1,9.80065,0.06,1,0,1.84808,0.769945,0,12.257,332.363,327.512,240.492,293,392.847,979.632,0,392.847,979.632,293,0.538798,240.492,293,392.853,8.1636,11.6927,240.474,252.166,-0.000320497,0,847,23.8,17,5,993,257.011,49.0305,15.1281,0.7,2.44688,0,0,0,-273.15,0,0,0,-273.15,0,2993
"May 5, 05:00 pm",6,0,0,-0.145293,781.49,0.999348,1,0.999489,1,2.06893,0.06,1,0,1.52674,0.771436,0,10.804,306.857,306.657,225.063,293,392.693,918.286,0,392.693,918.286,293,0.505058,225.063,293,392.639,7.65239,11.6814,224.885,236.566,-0.000299042,0,782,23.2,18,5,993,267.628,60.5291,15.1531,1.1,2.0918,0,0,0,-273.15,0,0,0,-273.15,0,2994
"May 5, 06:00 pm",6,0,0,0.0778686,649.648,0.993346,1,0.99836,0.859894,6.61351,0.06,1,0,0.530956,0.662604,0,5.37896,256.63,254.922,157.212,293,392.7,641.4,0,392.7,641.4,293,0.35277,157.212,293,392.73,5.345,11.6445,157.268,168.912,-0.000208916,0,654,22.2,19,5,993,276.942,72.1107,15.1297,1.1,0.943726,0,0,0,-273.15,0,0,0,-273.15,0,2995
"May 5, 07:00 pm",6,0,0,-32.373,338.92,0.962841,1,0.996033,0.549646,15.6684,0.0113958,1,0,0.0162633,0.0802553,0,0.548003,138.125,132.992,36.6687,293,367.29,204,0,367.29,204,293,0.1122,36.6687,293,315.024,1.7,7.24897,3.42436,10.6733,-2.74897e-05,0,352,20.8,20,5,993,285.96,83.4105,14.7062,0.8,0.139859,0,0,0,-273.15,0,0,0,-273.15,0,2996
"May 5, 08:00 pm",6,0,0,-22.6762,1,1,1,1,0,0,0,1,0,0.0157114,0,0,0.540534,0.3924,0.3924,16.9932,293,328.288,204,0,328.288,204,293,0.1122,16.9932,293,284.02,1.7,6.27377,-6.27377,0,-2.94613e-06,0,1,19.3,21,5,993,295.402,93.8454,13.5969,0.6,0.127911,0,0,0,-273.15,0,0,0,-273.15,0,2997
"May 5, 09:00 pm",1,0,0,-5.72261,0,0,0,0,0,0,0,1,0,0.0158486,0,0,0.542687,0,0,-0.643237,305.175,303.831,0,204,393,0,293,0,0,297.757,282.644,1.7,6.48326,-6.48326,0,0,0,0,18.1,22,5,993,305.901,103.84,13.6469,0.7,0.0158486,0,0,0,-273.15,0,0,0,-273.15,0,2998
