"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 5, 10:00 pm",1,0,0,-6.26306,0,0,0,0,0,0,0,1,0,0.0157734,0,0,0.541568,0,0,-0.265586,294.192,293.629,0,204,393,0,293,0,0,297.957,284.601,1.7,6.54857,-6.54857,0,0,0,0,16.9,23,5,993,318.058,112.482,13.3062,0.5,0.0157734,0,0,0,-273.15,0,0,0,-273.15,0,2999
"May 5, 11:00 pm",1,0,0,-6.12342,0,0,0,0,0,0,0,1,0,0.0156257,0,0,0.539436,0,0,-0.19287,288.539,288.127,0,204,393,0,293,0,0,293.854,281.468,1.7,6.32005,-6.32005,0,0,0,0,15.7,0,5,993,332.316,119.125,12.4187,1.1,0.0156257,0,0,0,-273.15,0,0,0,-273.15,0,3000
"May 6, 12:00 am",1,0,0,-5.87348,0,0,0,0,0,0,0,1,0,0.0154772,0,0,0.537306,0,0,-0.174376,283.909,283.534,0,204,393,0,293,0,0,289.279,277.441,1.7,6.04926,-6.04926,0,0,0,0,14.5,1,5,993,348.597,123.018,11.8828,1.4,0.0154772,0,0,0,-273.15,0,0,0,-273.15,0,3001
"May 6, 01:00 am",1,0,0,-5.62639,0,0,0,0,0,0,0,1,0,0.0153371,0,0,0.535307,0,0,-0.164688,279.599,279.243,0,204,393,0,293,0,0,284.806,273.423,1.7,5.7921,-5.7921,0,0,0,0,13.7,2,5,993,5.92036,123.565,11.4344,1.6,0.0153371,0,0,0,-273.15,0,0,0,-273.15,0,3002
"May 6, 02:00 am",1,0,0,-5.3962,0,0,0,0,0,0,0,1,0,0.0152061,0,0,0.533447,0,0,-0.15696,275.487,275.146,0,204,393,0,293,0,0,280.509,269.539,1.7,5.55408,-5.55408,0,0,0,0,12.7,3,5,993,22.6748,120.67,10.9812,0.9,0.0152061,0,0,0,-273.15,0,0,0,-273.15,0,3003
"May 6, 03:00 am",1,0,0,-5.18359,0,0,0,0,0,0,0,1,0,0.0150834,0,0,0.531715,0,0,-0.150056,271.54,271.212,0,204,393,0,293,0,0,276.386,265.797,1.7,5.33451,-5.33451,0,0,0,0,12.2,4,5,993,37.6057,114.804,10.7156,1,0.0150834,0,0,0,-273.15,0,0,0,-273.15,0,3004
"May 6, 04:00 am",1,0,0,-4.98415,0,0,0,0,0,0,0,1,0,0.0149683,0,0,0.530101,0,0,-0.143625,267.746,267.43,0,204,393,0,293,0,0,272.427,262.197,1.7,5.1286,-5.1286,0,0,0,0,11.7,5,5,993,50.3784,106.708,10.5281,0.8,0.0149683,0,0,0,-273.15,0,0,0,-273.15,0,3005
"May 6, 05:00 am",1,0,0,-4.79934,0,0,0,0,0,0,0,1,0,0.0148602,0,0,0.528593,0,0,-0.13772,264.093,263.789,0,204,393,0,293,0,0,268.619,258.723,1.7,4.93784,-4.93784,0,0,0,0,11.3,6,5,993,61.3221,97.0746,10.1281,1,0.0148602,0,0,0,-273.15,0,0,0,-273.15,0,3006
"May 6, 06:00 am",1,0,0,-4.62362,0,0,0,0,0,0,0,1,0,0.0147585,0,0,0.527185,0,0,-0.132113,260.573,260.28,0,204,393,0,293,0,0,264.953,255.377,1.7,4.75646,-4.75646,0,0,0,0,11.3,7,5,993,71.0106,86.7603,10.1281,1.2,0.0147585,0,0,0,-273.15,0,0,0,-273.15,0,3007
"May 6, 07:00 am",2,0,0,80.6738,478.207,0.985993,1,0.997608,0.729917,9.60092,0.0533382,1,0,0.0919393,0.499623,0,1.69721,190.314,187.648,5.42934,291.416,297.989,0,357.589,393,0,293,0,0,271.656,357.533,2.97991,9.19616,84.5573,93.7534,0,0,485,13,8,5,993,80.0661,75.6744,11.2031,0.7,0.145278,0,0,0,-273.15,0,0,0,-273.15,0,3008
"May 6, 08:00 am",6,0,0,39.5716,678.941,0.999914,1,0.999814,1,0.753458,0.06,1,0,0.9573,0.771687,0,7.93824,266.44,266.417,154.699,293,374.214,783.84,0,374.214,783.84,293,0.431112,154.699,292.687,392.636,6.532,11.7295,193.861,205.59,-0.000137999,0,679,14.9,9,5,993,89.1636,64.1287,12.1656,0.8,1.44841,0,0,0,-273.15,0,0,0,-273.15,0,3009
"May 6, 09:00 am",6,0,0,1.86429,764.767,0.991916,1,0.998191,1,7.29029,0.06,1,0,1.41602,0.770434,0,10.2795,302.54,300.095,217.624,293,391.943,895.09,0,391.943,895.09,293,0.4923,217.624,292.989,392.737,7.45908,11.7471,219.456,231.203,-0.000284954,0,771,16.8,10,5,993,99.1818,52.5457,12.8156,1.3,1.96832,0,0,0,-273.15,0,0,0,-273.15,0,3010
"May 6, 10:00 am",6,0,0,-0.0897607,799.211,0.969916,1,0.996451,1,14.0896,0.06,1,0,1.62487,0.769091,0,11.2583,323.338,313.61,229.589,293,392.574,937.938,0,392.574,937.938,293,0.515866,229.589,293,392.545,7.81615,11.7299,229.465,241.195,-0.00030435,0,824,18.7,11,5,993,111.562,41.3361,13.2313,1.4,2.20073,0,0,0,-273.15,0,0,0,-273.15,0,3011
"May 6, 11:00 am",6,0,0,-0.019829,806.516,0.944398,0.996996,0.995076,1,19.1962,0.06,1,0,1.65,0.765723,0,11.3732,335.11,316.477,230.669,293,392.525,942.846,0,392.525,942.846,293,0.518565,230.669,293,392.518,7.85705,11.7184,230.615,242.334,-0.00030549,0,854,20.3,12,5,993,129.065,31.2689,13.4641,1.5,2.22857,0,0,0,-273.15,0,0,0,-273.15,0,3012
"May 6, 12:00 pm",6,0,0,0.0212277,805.664,0.926051,0.992634,0.994425,1,22.1727,0.06,1,0,1.61778,0.761874,0,11.2258,341.388,316.143,229.167,293,392.541,936.547,0,392.541,936.547,293,0.515101,229.167,293,392.549,7.80456,11.7066,229.154,240.861,-0.000303594,0,870,21.7,13,5,993,156.281,24.1159,14.1219,1.5,2.19288,0,0,0,-273.15,0,0,0,-273.15,0,3013
"May 6, 01:00 pm",6,0,0,-0.00187718,806.855,0.923175,0.991899,0.994362,1,22.6052,0.06,1,0,1.62142,0.761262,0,11.2425,342.958,316.61,229.354,293,392.546,937.263,0,392.546,937.263,293,0.515495,229.354,293,392.546,7.81053,11.7043,229.319,241.023,-0.000303872,0,874,22.8,14,5,993,192.658,22.9491,14.3625,2,2.19692,0,0,0,-273.15,0,0,0,-273.15,0,3014
"May 6, 02:00 pm",6,0,0,-0.0405845,812.709,0.93738,0.9954,0.994745,1,20.3839,0.06,1,0,1.68122,0.764243,0,11.515,340.211,318.907,232.086,293,392.502,948.873,0,392.502,948.873,293,0.52188,232.086,293,392.488,7.90727,11.7108,232.011,243.722,-0.000307228,0,867,23.5,15,5,993,223.61,28.5268,14.3984,3.4,2.2631,0,0,0,-273.15,0,0,0,-273.15,0,3015
"May 6, 03:00 pm",6,0,0,0.0384472,799.277,0.961826,1,0.995976,1,15.8823,0.06,1,0,1.62282,0.768725,0,11.249,326.084,313.636,229.381,293,392.53,937.539,0,392.53,937.539,293,0.515646,229.381,293,392.543,7.81282,11.7141,229.386,241.1,-0.00030381,0,831,23.9,16,5,993,243.688,37.9227,14.525,4.2,2.19847,0,0,0,-273.15,0,0,0,-273.15,0,3016
"May 6, 04:00 pm",6,0,0,0.111158,771.172,0.986154,1,0.997622,1,9.54559,0.06,1,0,1.45283,0.769995,0,10.4554,306.857,302.608,221.219,293,392.659,902.928,0,392.659,902.928,293,0.496611,221.219,293,392.7,7.5244,11.7088,221.298,233.007,-0.00029374,0,782,23.9,17,5,993,257.32,48.8729,13.9781,3,2.00944,0,0,0,-273.15,0,0,0,-273.15,0,3017
"May 6, 05:00 pm",6,0,0,-0.146243,610.689,0.999491,1,0.999549,1,1.82778,0.06,1,0,0.71153,0.771482,0,6.5257,239.756,239.634,173.392,293,392.538,708.636,0,392.538,708.636,293,0.38975,173.392,293,392.463,5.9053,11.6535,173.22,184.874,-0.000229689,0,611,23.3,18,5,993,267.902,60.3793,13.5344,2.2,1.16128,0,0,0,-273.15,0,0,0,-273.15,0,3018
"May 6, 06:00 pm",6,0,0,0.0869122,560.974,0.992875,1,0.998303,0.867674,6.84392,0.06,1,0,0.344372,0.668561,0,4.04288,221.706,220.126,135.447,293,392.54,553.547,0,392.54,553.547,293,0.304451,135.447,293,392.581,4.6129,11.6526,135.515,147.168,-0.000179433,0,565,22.3,19,5,993,277.19,71.959,13.1594,3,0.708823,0,0,0,-273.15,0,0,0,-273.15,0,3019
"May 6, 07:00 pm",6,0,0,-33.4249,259.682,0.961784,1,0.995974,0.553881,15.8911,0.0123361,1,0,0.0162083,0.0875413,0,0.547219,105.948,101.899,36.1344,293,366.255,204,0,366.255,204,293,0.1122,36.1344,293,312.162,1.7,7.13869,1.78169,8.92038,-2.6357e-05,0,270,21,20,5,993,286.191,83.2516,12.9531,4.6,0.140744,0,0,0,-273.15,0,0,0,-273.15,0,3020
"May 6, 08:00 pm",6,0,0,-22.067,1,1,1,1,0,0,0,1,0,0.0157025,0,0,0.540422,0.3924,0.3924,16.3524,293,326.985,204,0,326.985,204,293,0.1122,16.3524,293,283.477,1.7,6.28516,-6.28516,0,-2.63175e-06,0,1,19.6,21,5,993,295.62,93.6676,11.8656,5.8,0.127903,0,0,0,-273.15,0,0,0,-273.15,0,3021
"May 6, 09:00 pm",1,0,0,-5.74365,0,0,0,0,0,0,0,1,0,0.0158346,0,0,0.542484,0,0,-0.625624,304.382,303.073,0,204,393,0,293,0,0,297.475,282.421,1.7,6.48243,-6.48243,0,0,0,0,17.9,22,5,993,306.105,103.641,11.65,2.3,0.0158346,0,0,0,-273.15,0,0,0,-273.15,0,3022
"May 6, 10:00 pm",1,0,0,-6.25918,0,0,0,0,0,0,0,1,0,0.0157561,0,0,0.541318,0,0,-0.262283,293.645,293.088,0,204,393,0,293,0,0,297.48,284.159,1.7,6.54064,-6.54064,0,0,0,0,16.2,23,5,993,318.239,112.257,10.7703,2.3,0.0157561,0,0,0,-273.15,0,0,0,-273.15,0,3023
"May 6, 11:00 pm",1,0,0,-6.10829,0,0,0,0,0,0,0,1,0,0.0156088,0,0,0.539194,0,0,-0.191807,288.036,287.626,0,204,393,0,293,0,0,293.356,280.996,1.7,6.30373,-6.30373,0,0,0,0,14.5,0,5,993,332.456,118.873,9.8125,1.5,0.0156088,0,0,0,-273.15,0,0,0,-273.15,0,3024
"May 7, 12:00 am",1,0,0,-5.86144,0,0,0,0,0,0,0,1,0,0.0154609,0,0,0.537074,0,0,-0.173853,283.424,283.05,0,204,393,0,293,0,0,288.787,276.967,1.7,6.03669,-6.03669,0,0,0,0,12.8,1,5,993,348.672,122.746,8.81563,2,0.0154609,0,0,0,-273.15,0,0,0,-273.15,0,3025
"May 7, 01:00 am",1,0,0,-5.61803,0,0,0,0,0,0,0,1,0,0.0153214,0,0,0.535085,0,0,-0.164376,279.123,278.767,0,204,393,0,293,0,0,284.323,272.951,1.7,5.78343,-5.78343,0,0,0,0,11.5,2,5,993,5.91403,123.286,8.76563,2.6,0.0153214,0,0,0,-273.15,0,0,0,-273.15,0,3026
"May 7, 02:00 am",1,0,0,-5.39594,0,0,0,0,0,0,0,1,0,0.0151907,0,0,0.533231,0,0,-0.156952,275.012,274.671,0,204,393,0,293,0,0,280.032,269.057,1.7,5.55384,-5.55384,0,0,0,0,10.1,3,5,993,22.5934,120.399,7.75625,3.2,0.0151907,0,0,0,-273.15,0,0,0,-273.15,0,3027
"May 7, 03:00 am",1,0,0,-5.18488,0,0,0,0,0,0,0,1,0,0.0150684,0,0,0.531505,0,0,-0.150049,271.063,270.735,0,204,393,0,293,0,0,275.911,265.313,1.7,5.33581,-5.33581,0,0,0,0,9.3,4,5,993,37.471,114.553,7.34688,3.6,0.0150684,0,0,0,-273.15,0,0,0,-273.15,0,3028
"May 7, 04:00 am",1,0,0,-4.98727,0,0,0,0,0,0,0,1,0,0.0149537,0,0,0.529896,0,0,-0.143657,267.266,266.95,0,204,393,0,293,0,0,271.951,261.709,1.7,5.13176,-5.13176,0,0,0,0,8.5,5,5,993,50.2115,106.479,7.09375,3.6,0.0149537,0,0,0,-273.15,0,0,0,-273.15,0,3029
"May 7, 05:00 am",1,0,0,-4.79945,0,0,0,0,0,0,0,1,0,0.0148459,0,0,0.528396,0,0,-0.137617,263.611,263.307,0,204,393,0,293,0,0,268.141,258.239,1.7,4.93784,-4.93784,0,0,0,0,8,6,5,993,61.1355,96.866,6.75,2.3,0.0148459,0,0,0,-273.15,0,0,0,-273.15,0,3030
"May 7, 06:00 am",1,0,0,-4.62368,0,0,0,0,0,0,0,1,0,0.0147445,0,0,0.526994,0,0,-0.132024,260.091,259.799,0,204,393,0,293,0,0,264.474,254.892,1.7,4.75644,-4.75644,0,0,0,0,7.8,7,5,993,70.809,86.5773,6.08125,1.5,0.0147445,0,0,0,-273.15,0,0,0,-273.15,0,3031
"May 7, 07:00 am",2,0,0,71.5245,413.862,0.985386,1,0.997555,0.734363,9.80737,0.0544368,1,0,0.0631445,0.512993,0,1.32693,164.808,162.399,4.28538,286.986,292.876,0,316.619,393,0,293,0,0,269.131,353.679,2.63849,8.98582,74.3239,83.3097,0,0,420,9.4,8,5,993,79.8484,75.4934,7.13437,2.7,0.117581,0,0,0,-273.15,0,0,0,-273.15,0,3032
"May 7, 08:00 am",6,0,0,48.0373,627.911,0.999858,1,0.999761,1,0.96681,0.06,1,0,0.709775,0.771646,0,6.52058,246.427,246.392,130.973,293,369.263,708.915,0,369.263,708.915,293,0.389903,130.973,290.618,392.12,5.90762,11.6694,178.458,190.128,-0.000103344,0,628,11.1,9,5,993,88.925,63.9518,7.89688,1.9,1.15968,0,0,0,-273.15,0,0,0,-273.15,0,3033
"May 7, 09:00 am",6,0,0,3.57336,731.41,0.992415,1,0.998248,1,7.06146,0.06,1,0,1.22112,0.770478,0,9.3214,289.199,287.005,205.79,293,391.419,851.198,0,391.419,851.198,293,0.468159,205.79,292.892,392.88,7.09332,11.7989,209.332,221.131,-0.0002667,0,737,12.9,10,5,993,98.9152,52.3653,9.22812,2.5,1.74928,0,0,0,-273.15,0,0,0,-273.15,0,3034
"May 7, 10:00 am",6,0,0,-0.00363682,768.028,0.970959,1,0.996516,1,13.8422,0.06,1,0,1.42715,0.769141,0,10.3328,310.388,301.374,220.04,293,392.727,897.472,0,392.727,897.472,293,0.49361,220.04,292.997,392.727,7.47893,11.7956,220.004,231.799,-0.000292556,0,791,14.6,11,5,993,111.262,41.141,9.20938,3.2,1.98076,0,0,0,-273.15,0,0,0,-273.15,0,3035
"May 7, 11:00 am",6,0,0,-0.0313911,779.437,0.945919,0.997329,0.99515,1,18.9294,0.06,1,0,1.47745,0.766036,0,10.5721,323.338,305.851,222.567,293,392.694,908.099,0,392.694,908.099,293,0.499455,222.567,293,392.682,7.56749,11.7899,222.503,234.293,-0.000295727,0,824,16.1,12,5,993,128.754,31.043,9.92813,4.2,2.0369,0,0,0,-273.15,0,0,0,-273.15,0,3036
"May 7, 12:00 pm",6,0,0,-0.00401282,784.073,0.927897,0.9931,0.994465,1,21.8907,0.06,1,0,1.48224,0.762262,0,10.5948,331.578,307.67,222.777,293,392.678,909.1,0,392.678,909.1,293,0.500005,222.777,293,392.677,7.57584,11.7854,222.74,234.525,-0.000295918,0,845,17.4,13,5,993,156.098,23.8487,10.0562,5.2,2.04225,0,0,0,-273.15,0,0,0,-273.15,0,3037
"May 7, 01:00 pm",6,0,0,0.0791173,762.268,0.925082,0.992388,0.994404,1,22.3192,0.06,1,0,1.35006,0.761669,0,9.96045,323.338,299.114,216.002,293,392.76,880.692,0,392.76,880.692,293,0.484381,216.002,293,392.789,7.3391,11.7764,216.049,227.826,-0.000287371,0,824,18.3,14,5,993,192.828,22.6799,10.3312,4.6,1.89445,0,0,0,-273.15,0,0,0,-273.15,0,3038
"May 7, 02:00 pm",6,0,0,-0.0480568,773.788,0.939063,0.995791,0.994823,1,20.1053,0.06,1,0,1.4349,0.764603,0,10.3699,323.338,303.634,220.469,293,392.737,899.125,0,392.737,899.125,293,0.494519,220.469,293,392.719,7.49271,11.7715,220.388,232.16,-0.000293184,0,824,19,15,5,993,223.964,28.3073,10.875,5.2,1.98942,0,0,0,-273.15,0,0,0,-273.15,0,3039
"May 7, 03:00 pm",6,0,0,0.0678184,749.277,0.963081,1,0.996047,1,15.6174,0.06,1,0,1.31648,0.76878,0,9.79596,305.287,294.016,214.231,293,392.791,873.183,0,392.791,873.183,293,0.480251,214.231,293,392.816,7.27653,11.7658,214.268,226.034,-0.00028519,0,778,19.3,16,5,993,244.034,37.7453,10.7844,4.4,1.85673,0,0,0,-273.15,0,0,0,-273.15,0,3040
"May 7, 04:00 pm",6,0,0,-0.0330245,623.701,0.986868,1,0.997685,1,9.29571,0.06,1,0,0.74808,0.770044,0,6.74457,247.997,244.74,176.783,293,392.771,720.701,0,392.771,720.701,293,0.396386,176.783,293,392.751,6.00584,11.7366,176.724,188.461,-0.000235245,0,632,19.1,17,5,993,257.624,48.7171,10.8188,4.8,1.20447,0,0,0,-273.15,0,0,0,-273.15,0,3041
"May 7, 05:00 pm",6,0,0,-0.03202,685.735,0.999614,1,0.999607,1,1.59175,0.06,1,0,1.01364,0.771527,0,8.2427,269.186,269.083,195.914,293,392.726,799.074,0,392.726,799.074,293,0.439491,195.914,293,392.715,6.65895,11.7509,195.854,207.604,-0.000260479,0,686,18.6,18,5,993,268.17,60.2309,10.5531,4.6,1.51313,0,0,0,-273.15,0,0,0,-273.15,0,3042
"May 7, 06:00 pm",6,0,0,-0.0534709,547.804,0.992398,1,0.998246,0.8754,7.06921,0.06,1,0,0.327872,0.674475,0,3.9139,216.605,214.958,133.353,293,392.643,544.387,0,392.643,544.387,293,0.299413,133.353,293,392.596,4.53656,11.7037,133.28,144.984,-0.000177013,0,552,17.7,19,5,993,277.434,71.8084,10.1609,4.2,0.687285,0,0,0,-273.15,0,0,0,-273.15,0,3043
"May 7, 07:00 pm",6,0,0,-34.5136,194.069,0.960737,1,0.995916,0.55808,16.1087,0.0132731,1,0,0.0161548,0.0948994,0,0.546458,79.2648,76.1526,35.673,293,365.36,204,0,365.36,204,293,0.1122,35.673,293,309.357,1.7,7.0565,0.170345,7.22684,-2.54032e-05,0,202,16.4,20,5,993,286.417,83.0937,9.68125,4.4,0.141628,0,0,0,-273.15,0,0,0,-273.15,0,3044
"May 7, 08:00 pm",6,0,0,-21.4965,1,1,1,1,0,0,0,1,0,0.0156935,0,0,0.540309,0.3924,0.3924,15.7445,293,325.747,204,0,325.747,204,293,0.1122,15.7445,293,282.926,1.7,6.3045,-6.3045,0,-2.35459e-06,0,1,15,21,5,993,295.832,93.4913,8.98438,3.6,0.127894,0,0,0,-273.15,0,0,0,-273.15,0,3045
"May 7, 09:00 pm",1,0,0,-5.78267,0,0,0,0,0,0,0,1,0,0.0158203,0,0,0.542277,0,0,-0.609578,303.607,302.331,0,204,393,0,293,0,0,297.202,282.165,1.7,6.50168,-6.50168,0,0,0,0,13.5,22,5,993,306.303,103.443,8.34375,3.2,0.0158203,0,0,0,-273.15,0,0,0,-273.15,0,3046
"May 7, 10:00 pm",1,0,0,-6.26525,0,0,0,0,0,0,0,1,0,0.0157385,0,0,0.541065,0,0,-0.259349,293.091,292.54,0,204,393,0,293,0,0,297.007,283.698,1.7,6.54308,-6.54308,0,0,0,0,12,23,5,993,318.414,112.034,7.46875,3,0.0157385,0,0,0,-273.15,0,0,0,-273.15,0,3047
"May 7, 11:00 pm",1,0,0,-6.107,0,0,0,0,0,0,0,1,0,0.0155913,0,0,0.538943,0,0,-0.19118,287.52,287.111,0,204,393,0,293,0,0,292.853,280.493,1.7,6.30171,-6.30171,0,0,0,0,10.6,0,5,993,332.591,118.624,6.38125,2,0.0155913,0,0,0,-273.15,0,0,0,-273.15,0,3048
"May 8, 12:00 am",1,0,0,-5.85454,0,0,0,0,0,0,0,1,0,0.015444,0,0,0.536833,0,0,-0.173414,282.917,282.544,0,204,393,0,293,0,0,288.282,276.468,1.7,6.02932,-6.02932,0,0,0,0,9.1,1,5,993,348.743,122.477,5.89688,1.5,0.015444,0,0,0,-273.15,0,0,0,-273.15,0,3049
"May 8, 01:00 am",1,0,0,-5.6094,0,0,0,0,0,0,0,1,0,0.0153052,0,0,0.534855,0,0,-0.163962,278.623,278.268,0,204,393,0,293,0,0,283.821,272.459,1.7,5.77437,-5.77437,0,0,0,0,8.2,2,5,993,5.90544,123.011,5.23125,1.7,0.0153052,0,0,0,-273.15,0,0,0,-273.15,0,3050
"May 8, 02:00 am",1,0,0,-5.38575,0,0,0,0,0,0,0,1,0,0.0151752,0,0,0.533011,0,0,-0.15652,274.52,274.18,0,204,393,0,293,0,0,279.536,268.575,1.7,5.5432,-5.5432,0,0,0,0,7.3,3,5,993,22.5116,120.134,5.03438,2.7,0.0151752,0,0,0,-273.15,0,0,0,-273.15,0,3051
"May 8, 03:00 am",1,0,0,-5.17721,0,0,0,0,0,0,0,1,0,0.0150534,0,0,0.531295,0,0,-0.149745,270.579,270.251,0,204,393,0,293,0,0,275.422,264.834,1.7,5.32784,-5.32784,0,0,0,0,6.7,4,5,993,37.3372,114.307,4.5125,4.8,0.0150534,0,0,0,-273.15,0,0,0,-273.15,0,3052
"May 8, 04:00 am",1,0,0,-4.97682,0,0,0,0,0,0,0,1,0,0.0149393,0,0,0.529697,0,0,-0.143241,266.788,266.473,0,204,393,0,293,0,0,271.468,261.24,1.7,5.12088,-5.12088,0,0,0,0,6.2,5,5,993,50.0462,106.255,4.24687,3.4,0.0149393,0,0,0,-273.15,0,0,0,-273.15,0,3053
"May 8, 05:00 am",1,0,0,-4.79039,0,0,0,0,0,0,0,1,0,0.0148321,0,0,0.528205,0,0,-0.137273,263.141,262.838,0,204,393,0,293,0,0,267.666,257.776,1.7,4.92844,-4.92844,0,0,0,0,5.8,6,5,993,60.9509,96.6622,4.2375,3,0.0148321,0,0,0,-273.15,0,0,0,-273.15,0,3054
"May 8, 06:00 am",1,0,0,-4.61401,0,0,0,0,0,0,0,1,0,0.0147312,0,0,0.526811,0,0,-0.131662,259.629,259.336,0,204,393,0,293,0,0,264.005,254.438,1.7,4.7464,-4.7464,0,0,0,0,5.8,7,5,993,70.6093,86.3981,4.55,2.7,0.0147312,0,0,0,-273.15,0,0,0,-273.15,0,3055
"May 8, 07:00 am",2,0,0,24.5298,153.624,0.984772,1,0.997503,0.738686,10.0118,0.055512,1,0,0.0157714,0.526177,0,0.541155,61.2144,60.2822,0.980734,267.178,269.326,0,204,393,0,293,0,0,262.606,304.977,1.7,6.58088,25.1382,31.7191,0,0,156,7,8,5,993,79.6327,75.3172,5.20313,3.2,0.0712834,0,0,0,-273.15,0,0,0,-273.15,0,3056
"May 8, 08:00 am",2,6,0,68.7254,308.936,0.999794,1,0.999713,1,1.16384,0.06,1,0,0.067018,0.771609,0,1.37364,121.252,121.227,15.5983,298.477,319.165,105.53,214.514,376.141,105.53,293,0.0580413,12.4228,280.073,377.562,2.66703,10.5824,82.9571,93.5395,0,0,309,8.6,9,5,993,88.6885,63.7799,6.17813,4.2,0.185059,0,0,0,-273.15,0,0,0,-273.15,0,3057
"May 8, 09:00 am",6,0,0,23.6616,394.178,0.992892,1,0.998305,1,6.83542,0.06,1,0,0.167639,0.770522,0,2.514,155.783,154.676,84.0887,293,372.835,433.801,0,372.835,433.801,293,0.23859,84.0887,291.656,392.531,3.61501,11.6988,107.482,119.181,-7.25492e-05,0,397,10.3,10,5,993,98.6503,52.1902,7.01875,4.8,0.46623,0,0,0,-273.15,0,0,0,-273.15,0,3058
"May 8, 10:00 am",6,0,0,4.50472,506.396,0.971969,1,0.996579,1,13.598,0.06,1,0,0.387655,0.76919,0,4.37167,204.44,198.71,136.62,293,389.597,576.408,0,389.597,576.408,293,0.317024,136.62,292.819,392.419,4.8034,11.7466,141.099,152.846,-0.000170758,0,521,12,11,5,993,110.963,40.9514,7.39063,5.2,0.76468,0,0,0,-273.15,0,0,0,-273.15,0,3059
"May 8, 11:00 am",6,0,0,0.558291,513.489,0.947397,0.997649,0.995223,1,18.6667,0.06,1,0,0.399748,0.766337,0,4.46065,212.681,201.493,142.124,293,392.294,582.364,0,392.294,582.364,293,0.3203,142.124,292.984,392.63,4.85303,11.749,142.663,154.412,-0.000187377,0,542,13.5,12,5,993,128.441,30.8229,7.875,3.9,0.780048,0,0,0,-273.15,0,0,0,-273.15,0,3060
"May 8, 12:00 pm",6,0,0,0.0566539,459.267,0.92969,0.993547,0.994505,1,21.6134,0.06,1,0,0.275787,0.762636,0,3.49147,193.846,180.216,125.678,293,392.6,513.294,0,392.6,513.294,293,0.282312,125.678,292.998,392.633,4.27745,11.7231,125.716,137.439,-0.000166684,0,494,14.6,13,5,993,155.91,23.5869,8.27188,3,0.618098,0,0,0,-273.15,0,0,0,-273.15,0,3061
"May 8, 01:00 pm",6,0,0,0.00317154,381.896,0.926933,0.992858,0.994444,1,22.0383,0.06,1,0,0.151148,0.76206,0,2.34649,161.669,149.856,102.504,293,392.611,418.597,0,392.611,418.597,293,0.230228,102.504,293,392.599,3.48831,11.7068,102.493,114.199,-0.000135979,0,412,15.5,14,5,993,192.994,22.4151,8.85938,3.7,0.441376,0,0,0,-273.15,0,0,0,-273.15,0,3062
"May 8, 02:00 pm",6,0,0,0.11394,267.156,0.940691,0.996165,0.9949,1,19.832,0.06,1,0,0.0454958,0.764949,0,1.0592,111.442,104.832,68.3767,293,392.654,279.103,0,392.654,279.103,293,0.153507,68.3767,293,392.726,2.32586,11.7091,68.4821,80.1913,-9.07825e-05,0,284,15.9,15,5,993,224.315,28.0912,9.025,3.9,0.259003,0,0,0,-273.15,0,0,0,-273.15,0,3063
"May 8, 03:00 pm",6,0,0,-13.2754,135.965,0.964291,1,0.996116,1,15.3577,0.06,1,0,0.0172776,0.768833,0,0.563016,55.3284,53.3527,44.7223,293,382.731,204,0,382.731,204,293,0.1122,44.7223,293,362.27,1.7,9.73799,31.2813,41.0193,-4.84413e-05,0,141,16,16,5,993,244.375,37.5703,9.125,3.4,0.189478,0,0,0,-273.15,0,0,0,-273.15,0,3064
"May 8, 04:00 pm",6,0,0,11.2726,373.293,0.987548,1,0.997747,1,9.05107,0.06,1,0,0.137469,0.770092,0,2.20439,148.327,146.48,89.8279,293,383.613,405.539,0,383.613,405.539,293,0.223046,89.8279,293,391.681,3.37949,11.7144,101.089,112.803,-9.9164e-05,0,378,16,17,5,993,257.922,48.5631,9.125,3,0.420515,0,0,0,-273.15,0,0,0,-273.15,0,3065
"May 8, 05:00 pm",6,0,0,1.95939,298.916,0.999718,1,0.999664,1,1.36092,0.06,1,0,0.0690683,0.771571,0,1.39657,117.328,117.295,76.8466,293,390.411,321.348,0,390.411,321.348,293,0.176741,76.8466,293,392.756,2.6779,11.7084,78.7927,90.5011,-9.76241e-05,0,299,15.5,18,5,993,268.433,60.0839,8.85938,3.6,0.30581,0,0,0,-273.15,0,0,0,-273.15,0,3066
"May 8, 06:00 pm",6,0,0,-20.5175,109.111,0.991918,1,0.998191,0.883068,7.2893,0.06,1,0,0.0168625,0.680346,0,0.556763,43.164,42.8152,41.24,293,376.09,204,0,376.09,204,293,0.1122,41.24,293,344.072,1.7,8.76562,20.3635,29.1291,-3.8462e-05,0,110,14.5,19,5,993,277.672,71.6592,8.64063,4.6,0.189062,0,0,0,-273.15,0,0,0,-273.15,0,3067
"May 8, 07:00 pm",6,0,0,-28.6683,1.9194,0.959701,1,0.995859,0.562243,16.3214,0.0142065,1,0,0.0157967,0.102325,0,0.541612,0.7848,0.753173,23.1261,293,340.648,204,0,340.648,204,293,0.1122,23.1261,293,289.213,1.7,6.4225,-6.34543,0.0770683,-7.25293e-06,0,2,13.3,20,5,993,286.638,82.9369,8.45625,5.2,0.142203,0,0,0,-273.15,0,0,0,-273.15,0,3068
"May 8, 08:00 pm",1,0,0,-5.70632,0,0,0,0,0,0,0,1,0,0.015973,0,0,0.544503,0,0,-0.820812,312.543,310.844,0,204,393,0,293,0,0,300.387,284.364,1.7,6.68896,-6.68896,0,0,0,0,12.1,21,5,993,296.04,93.3164,7.56875,5,0.015973,0,0,0,-273.15,0,0,0,-273.15,0,3069
"May 8, 09:00 pm",1,0,0,-6.55072,0,0,0,0,0,0,0,1,0,0.0159232,0,0,0.543735,0,0,-0.305595,299.027,298.383,0,204,393,0,293,0,0,302.319,288.13,1.7,6.88477,-6.88477,0,0,0,0,11.2,22,5,993,306.496,103.247,7.68437,4.8,0.0159232,0,0,0,-273.15,0,0,0,-273.15,0,3070
"May 8, 10:00 pm",1,0,0,-6.43307,0,0,0,0,0,0,0,1,0,0.0157683,0,0,0.541491,0,0,-0.207256,292.768,292.328,0,204,393,0,293,0,0,298.242,285.252,1.7,6.64524,-6.64524,0,0,0,0,10.3,23,5,993,318.584,111.813,7.64375,5,0.0157683,0,0,0,-273.15,0,0,0,-273.15,0,3071
"May 8, 11:00 pm",1,0,0,-6.16778,0,0,0,0,0,0,0,1,0,0.0156089,0,0,0.539195,0,0,-0.184493,287.861,287.467,0,204,393,0,293,0,0,293.463,281.086,1.7,6.3539,-6.3539,0,0,0,0,9.4,0,5,993,332.72,118.378,7.60312,4.8,0.0156089,0,0,0,-273.15,0,0,0,-273.15,0,3072
"May 9, 12:00 am",1,0,0,-5.89405,0,0,0,0,0,0,0,1,0,0.0154587,0,0,0.537043,0,0,-0.173316,283.335,282.962,0,204,393,0,293,0,0,288.769,276.896,1.7,6.06845,-6.06845,0,0,0,0,8.5,1,5,993,348.809,122.213,7.09375,4.2,0.0154587,0,0,0,-273.15,0,0,0,-273.15,0,3073
"May 9, 01:00 am",1,0,0,-5.64416,0,0,0,0,0,0,0,1,0,0.0153184,0,0,0.535043,0,0,-0.164843,279.032,278.675,0,204,393,0,293,0,0,284.265,272.841,1.7,5.80997,-5.80997,0,0,0,0,8,2,5,993,5.89461,122.741,6.90625,6.7,0.0153184,0,0,0,-273.15,0,0,0,-273.15,0,3074
"May 9, 02:00 am",1,0,0,-5.41035,0,0,0,0,0,0,0,1,0,0.0151875,0,0,0.533186,0,0,-0.157192,274.911,274.569,0,204,393,0,293,0,0,279.952,268.945,1.7,5.56845,-5.56845,0,0,0,0,7.6,3,5,993,22.4293,119.874,6.81875,5.8,0.0151875,0,0,0,-273.15,0,0,0,-273.15,0,3075
"May 9, 03:00 am",1,0,0,-5.19037,0,0,0,0,0,0,0,1,0,0.0150652,0,0,0.531461,0,0,-0.150052,270.957,270.629,0,204,393,0,293,0,0,275.818,265.206,1.7,5.34128,-5.34128,0,0,0,0,7.5,4,5,993,37.2042,114.066,6.95313,3.9,0.0150652,0,0,0,-273.15,0,0,0,-273.15,0,3076
"May 9, 04:00 am",1,0,0,-4.99065,0,0,0,0,0,0,0,1,0,0.0149505,0,0,0.529852,0,0,-0.143675,267.16,266.844,0,204,393,0,293,0,0,271.851,261.601,1.7,5.13514,-5.13514,0,0,0,0,7,5,5,993,49.8824,106.036,6.45313,3.7,0.0149505,0,0,0,-273.15,0,0,0,-273.15,0,3077
"May 9, 05:00 am",1,0,0,-4.80213,0,0,0,0,0,0,0,1,0,0.0148427,0,0,0.528352,0,0,-0.137656,263.504,263.2,0,204,393,0,293,0,0,268.038,258.129,1.7,4.94056,-4.94056,0,0,0,0,7.1,6,5,993,60.7681,96.4633,6.475,4.4,0.0148427,0,0,0,-273.15,0,0,0,-273.15,0,3078
"May 9, 06:00 am",1,0,0,-4.62338,0,0,0,0,0,0,0,1,0,0.0147414,0,0,0.526951,0,0,-0.131962,259.984,259.691,0,204,393,0,293,0,0,264.369,254.786,1.7,4.75607,-4.75607,0,0,0,0,7.2,7,5,993,70.4118,86.2231,7.04375,3.6,0.0147414,0,0,0,-273.15,0,0,0,-273.15,0,3079
"May 9, 07:00 am",1,0,0,-4.45719,0,0,0,0,0,0,0,1,0,0.0146459,0,0,0.525641,0,0,-0.126729,256.591,256.309,0,204,393,0,293,0,0,260.835,251.557,1.7,4.58461,-4.58461,0,0,0,1,7.4,8,5,993,79.4192,75.146,6.93125,3.9,0.0146459,0,0,0,-273.15,0,0,0,-273.15,0,3080
"May 9, 08:00 am",2,0,0,1.76343,21.9936,0.999707,1,0.999658,1,1.38619,0.06,1,0,0.0147731,0.771566,0,0.527208,8.6328,8.63027,0.112793,255.662,255.914,0,204,393,0,293,0,0,257.88,260.149,1.7,4.7877,1.87113,6.65883,0,0,22,8.2,9,5,993,88.4541,63.613,7.2625,3,0.0747731,0,0,0,-273.15,0,0,0,-273.15,0,3081
"May 9, 09:00 am",2,0,0,36.9858,149.002,0.993348,1,0.998361,1,6.61225,0.06,1,0,0.0162261,0.770565,0,0.547934,58.86,58.4685,1.40956,271.61,274.678,0,204,393,0,293,0,0,260.147,325.292,1.7,7.36689,37.6869,45.0538,0,0,150,9.6,10,5,993,98.3873,52.0203,8.11563,3,0.0762261,0,0,0,-273.15,0,0,0,-273.15,0,3082
"May 9, 10:00 am",2,6,0,62.2692,310.839,0.974416,1,0.996739,1,12.983,0.06,1,0,0.0666342,0.769314,0,1.36884,125.176,121.973,21.8956,299.28,328.236,158.436,161.105,368.891,158.436,293,0.0871395,19.5702,281.884,382.007,2.66284,10.8145,83.0211,93.8356,0,0,319,11,11,5,993,110.665,40.7675,7.71875,3.2,0.213774,0,0,0,-273.15,0,0,0,-273.15,0,3083
"May 9, 11:00 am",6,0,0,19.3803,344.426,0.948832,0.997954,0.995294,1,18.408,0.06,1,0,0.10443,0.766626,0,1.83802,142.441,135.153,72.787,293,374.009,369.782,0,374.009,369.782,293,0.20338,72.787,291.2,392.413,3.08152,11.6429,91.9687,103.612,-6.46112e-05,0,363,12.2,12,5,993,128.126,30.6088,8.17656,3.4,0.36781,0,0,0,-273.15,0,0,0,-273.15,0,3084
"May 9, 12:00 pm",6,0,0,3.74334,251.487,0.931432,0.993975,0.994544,1,21.3408,0.06,1,0,0.0363933,0.762995,0,0.913961,105.948,98.6834,59.8818,293,387.393,258.902,0,387.393,258.902,293,0.142396,59.8818,292.536,392.368,2.15752,11.6854,63.6095,75.2949,-7.15668e-05,0,270,13,13,5,993,155.716,23.3306,9.17188,3.2,0.23879,0,0,0,-273.15,0,0,0,-273.15,0,3085
"May 9, 01:00 pm",6,0,0,-37.0242,5.57237,0.928728,0.993308,0.994484,1,21.7626,0.06,1,0,0.0159823,0.762436,0,0.544034,2.3544,2.1866,33.1519,293,360.455,204,0,360.455,204,293,0.1122,33.1519,292.827,300.224,1.7,6.66576,-4.99862,1.66714,-2.05789e-05,0,6,12.8,14,5,993,193.155,22.1548,9.12813,3.7,0.188182,0,0,0,-273.15,0,0,0,-273.15,0,3086
"May 9, 02:00 pm",6,0,0,-19.2138,0,0.942268,0.996522,0.994974,1,19.5641,0.06,1,0,0.0156643,0.76528,0,0.539938,0,0,13.3973,293,320.95,204,0,320.95,204,293,0.1122,13.3973,292.926,281.204,1.7,6.29231,-6.29231,0,-1.46404e-06,0,0,12.3,15,5,993,224.66,27.8787,10.3469,3.9,0.187864,0,0,0,-273.15,0,0,0,-273.15,0,3087
"May 9, 03:00 pm",1,0,0,-5.82299,0,0,0,0,0,0,0,1,0,0.0157711,0,0,0.541562,0,0,-0.545684,300.76,299.613,0,204,393,0,293,0,0,296.161,281.417,1.7,6.46207,-6.46207,0,0,0,0,10.9,16,5,993,244.71,37.3979,9.9625,3.9,0.0157711,0,0,0,-273.15,0,0,0,-273.15,0,3088
"May 9, 04:00 pm",1,0,0,-6.18636,0,0,0,0,0,0,0,1,0,0.0156795,0,0,0.540215,0,0,-0.245226,291.161,290.639,0,204,393,0,293,0,0,295.29,282.235,1.7,6.44715,-6.44715,0,0,0,0,11.5,17,5,993,258.214,48.4109,9.78125,5.6,0.0156795,0,0,0,-273.15,0,0,0,-273.15,0,3089
"May 9, 05:00 pm",1,0,0,-6.0124,0,0,0,0,0,0,0,1,0,0.0155345,0,0,0.538129,0,0,-0.186337,285.8,285.401,0,204,393,0,293,0,0,291.101,278.921,1.7,6.20184,-6.20184,0,0,0,0,10.7,18,5,993,268.691,59.9383,9.05937,6.4,0.0155345,0,0,0,-273.15,0,0,0,-273.15,0,3090
"May 9, 06:00 pm",1,0,0,-5.76092,0,0,0,0,0,0,0,1,0,0.0153909,0,0,0.536075,0,0,-0.170005,281.29,280.924,0,204,393,0,293,0,0,286.587,274.942,1.7,5.93219,-5.93219,0,0,0,0,9.9,19,5,993,277.905,71.5111,8.65,5.4,0.0153909,0,0,0,-273.15,0,0,0,-273.15,0,3091
"May 9, 07:00 pm",1,0,0,-5.51669,0,0,0,0,0,0,0,1,0,0.0152558,0,0,0.534153,0,0,-0.160827,277.07,276.721,0,204,393,0,293,0,0,282.195,271,1.7,5.67847,-5.67847,0,0,0,0,9.9,20,5,993,286.854,82.7814,8.25937,4.8,0.0152558,0,0,0,-273.15,0,0,0,-273.15,0,3092
"May 9, 08:00 pm",1,0,0,-5.29306,0,0,0,0,0,0,0,1,0,0.0151293,0,0,0.532363,0,0,-0.153457,273.038,272.704,0,204,393,0,293,0,0,277.98,267.187,1.7,5.4474,-5.4474,0,0,0,0,9.4,21,5,993,296.242,93.1431,7.8375,4.2,0.0151293,0,0,0,-273.15,0,0,0,-273.15,0,3093
"May 9, 09:00 pm",1,0,0,-5.08546,0,0,0,0,0,0,0,1,0,0.0150109,0,0,0.530697,0,0,-0.146761,269.167,268.845,0,204,393,0,293,0,0,273.936,263.517,1.7,5.23306,-5.23306,0,0,0,0,8.9,22,5,993,306.683,103.054,7.3375,3.9,0.0150109,0,0,0,-273.15,0,0,0,-273.15,0,3094
"May 9, 10:00 pm",1,0,0,-4.89363,0,0,0,0,0,0,0,1,0,0.0148996,0,0,0.529142,0,0,-0.140629,265.442,265.133,0,204,393,0,293,0,0,270.05,259.978,1.7,5.03505,-5.03505,0,0,0,0,8.2,23,5,993,318.748,111.595,6.6375,3.9,0.0148996,0,0,0,-273.15,0,0,0,-273.15,0,3095
"May 9, 11:00 pm",1,0,0,-4.71431,0,0,0,0,0,0,0,1,0,0.0147949,0,0,0.52769,0,0,-0.134921,261.854,261.556,0,204,393,0,293,0,0,266.312,256.564,1.7,4.84999,-4.84999,0,0,0,0,7.3,0,5,993,332.845,118.136,6.12813,3.2,0.0147949,0,0,0,-273.15,0,0,0,-273.15,0,3096
"May 10, 12:00 am",1,0,0,-4.54349,0,0,0,0,0,0,0,1,0,0.0146964,0,0,0.526332,0,0,-0.129486,258.395,258.107,0,204,393,0,293,0,0,262.71,253.274,1.7,4.67369,-4.67369,0,0,0,0,6.9,1,5,993,348.872,121.953,5.41563,2,0.0146964,0,0,0,-273.15,0,0,0,-273.15,0,3097
"May 10, 01:00 am",1,0,0,-4.38568,0,0,0,0,0,0,0,1,0,0.0146034,0,0,0.525061,0,0,-0.124527,255.057,254.779,0,204,393,0,293,0,0,259.238,250.092,1.7,4.51089,-4.51089,0,0,0,0,6.2,2,5,993,5.88158,122.476,5.575,1.9,0.0146034,0,0,0,-273.15,0,0,0,-273.15,0,3098
"May 10, 02:00 am",1,0,0,-4.24015,0,0,0,0,0,0,0,1,0,0.0145156,0,0,0.523876,0,0,-0.119995,251.83,251.561,0,204,393,0,293,0,0,255.885,247.007,1.7,4.3608,-4.3608,0,0,0,0,5.2,3,5,993,22.3466,119.618,4.73125,2,0.0145156,0,0,0,-273.15,0,0,0,-273.15,0,3099
"May 10, 03:00 am",1,0,0,-4.10263,0,0,0,0,0,0,0,1,0,0.0144341,0,0,0.522825,0,0,-0.115705,248.706,248.446,0,204,393,0,293,0,0,252.644,244.02,1.7,4.21896,-4.21896,0,0,0,0,4.7,4,5,993,37.0722,113.83,4.3875,4.4,0.0144341,0,0,0,-273.15,0,0,0,-273.15,0,3100
"May 10, 04:00 am",1,0,0,-3.9713,0,0,0,0,0,0,0,1,0,0.0143589,0,0,0.521913,0,0,-0.111623,245.681,245.429,0,204,393,0,293,0,0,249.508,241.127,1.7,4.08352,-4.08352,0,0,0,0,4.2,5,5,993,49.7203,105.823,3.80937,4.2,0.0143589,0,0,0,-273.15,0,0,0,-273.15,0,3101
"May 10, 05:00 am",1,0,0,-3.84452,0,0,0,0,0,0,0,1,0,0.0142897,0,0,0.521135,0,0,-0.107648,242.751,242.507,0,204,393,0,293,0,0,246.471,238.327,1.7,3.95273,-3.95273,0,0,0,0,3.7,6,5,993,60.5873,96.2694,3.46563,1.9,0.0142897,0,0,0,-273.15,0,0,0,-273.15,0,3102
"May 10, 06:00 am",1,0,0,-3.72533,0,0,0,0,0,0,0,1,0,0.0142246,0,0,0.520432,0,0,-0.103995,239.913,239.676,0,204,393,0,293,0,0,243.529,235.609,1.7,3.82986,-3.82986,0,0,0,0,3.6,7,5,993,70.2163,86.0523,3.05312,1.5,0.0142246,0,0,0,-273.15,0,0,0,-273.15,0,3103
"May 10, 07:00 am",2,0,0,27.2685,154.414,0.983527,1,0.997401,0.746961,10.4142,0.0575902,1,0,0.015232,0.551934,0,0.53354,61.6068,60.5919,1.04751,248.705,251.055,0,204,393,0,293,0,0,242.872,290.951,1.7,5.58609,27.8567,33.4427,0,0,157,4.7,8,5,993,79.2079,74.9796,3.68437,2,0.0728222,0,0,0,-273.15,0,0,0,-273.15,0,3104
"May 10, 08:00 am",2,6,0,97.2914,433.836,0.999623,1,0.999612,1,1.57303,0.06,1,0,0.170143,0.771531,0,2.55036,170.302,170.237,25.7279,292.76,317.131,149.307,290.215,378.073,149.307,293,0.0821189,19.7096,269.566,375.744,3.66269,10.1011,121.242,131.343,0,0,434,6.5,9,5,993,88.2218,63.4512,5.09375,1.9,0.312261,0,0,0,-273.15,0,0,0,-273.15,0,3105
"May 10, 09:00 am",6,0,0,24.017,718.505,0.993783,1,0.998416,1,6.39202,0.06,1,0,1.1254,0.770608,0,8.83732,283.705,281.942,181.642,293,382.716,828.708,0,382.716,828.708,293,0.455789,181.642,291.428,392.355,6.9059,11.7434,205.523,217.266,-0.000196682,0,723,8.4,10,5,993,98.1263,51.8558,6.8375,3,1.64119,0,0,0,-273.15,0,0,0,-273.15,0,3106
"May 10, 10:00 am",6,0,0,0.966312,574.599,0.973896,1,0.996704,1,13.1202,0.06,1,0,0.579026,0.769287,0,5.69604,231.516,225.473,160.735,293,392,660.701,0,392,660.701,293,0.363386,160.735,292.939,392.454,5.50585,11.7736,161.679,173.453,-0.000210698,0,590,10,11,5,993,110.368,40.5893,6.48438,3.6,1.00241,0,0,0,-273.15,0,0,0,-273.15,0,3107
"May 10, 11:00 am",6,0,0,0.12289,510.271,0.950225,0.998247,0.995363,1,18.1535,0.06,1,0,0.393848,0.766905,0,4.41721,210.719,200.23,141.689,293,392.477,579.445,0,392.477,579.445,293,0.318695,141.689,292.996,392.542,4.82871,11.7655,141.792,153.558,-0.000187472,0,537,11.3,12,5,993,127.809,30.4006,6.6125,4.6,0.772543,0,0,0,-273.15,0,0,0,-273.15,0,3108
"May 10, 12:00 pm",6,0,0,-0.122117,530.014,0.933123,0.994386,0.994582,1,21.073,0.06,1,0,0.440933,0.763339,0,4.75901,222.883,207.977,147.156,293,392.413,602.216,0,392.413,602.216,293,0.331219,147.156,293,392.347,5.01846,11.7447,147.013,158.757,-0.000194462,0,568,12.5,13,5,993,155.517,23.0799,7.57813,4.4,0.832152,0,0,0,-273.15,0,0,0,-273.15,0,3109
"May 10, 01:00 pm",6,0,0,0.0343101,428.015,0.930468,0.993739,0.994522,1,21.4921,0.06,1,0,0.221357,0.762796,0,3.01988,180.504,167.953,116.369,293,392.375,476.417,0,392.375,476.417,293,0.262029,116.369,293,392.384,3.97014,11.7274,116.387,128.114,-0.000153663,0,460,13.1,14,5,993,193.312,21.8989,7.86563,5,0.543386,0,0,0,-273.15,0,0,0,-273.15,0,3110
"May 10, 02:00 pm",6,0,0,0.178219,316.17,0.943792,0.996862,0.995047,1,19.3016,0.06,1,0,0.0814374,0.765598,0,1.55778,131.454,124.065,83.0902,293,392.501,339.716,0,392.501,339.716,293,0.186844,83.0902,293,392.637,2.83097,11.7264,83.2576,94.984,-0.000109989,0,335,13.2,15,5,993,225,27.6697,7.96562,4.2,0.328281,0,0,0,-273.15,0,0,0,-273.15,0,3111
"May 10, 03:00 pm",6,0,0,0.0558637,589.614,0.96658,1,0.996249,1,14.8545,0.06,1,0,0.6241,0.768936,0,5.98431,239.364,231.364,166.092,293,392.699,677.639,0,392.699,677.639,293,0.372701,166.092,293,392.76,5.64699,11.7814,166.123,177.904,-0.000220709,0,610,13.5,16,5,993,245.039,37.228,7.875,5.4,1.0568,0,0,0,-273.15,0,0,0,-273.15,0,3112
"May 10, 04:00 pm",6,0,0,0.142117,641.74,0.988814,1,0.997867,1,8.57783,0.06,1,0,0.812252,0.770184,0,7.12074,254.668,251.819,182.026,293,392.899,741.063,0,392.899,741.063,293,0.407585,182.026,293,392.966,6.17553,11.805,182.142,193.947,-0.000242828,0,649,13.6,17,5,993,258.501,48.2606,7.975,5.4,1.27984,0,0,0,-273.15,0,0,0,-273.15,0,3113
"May 10, 05:00 pm",6,0,0,0.0127694,641.918,0.999872,1,0.999774,1,0.915128,0.06,1,0,0.817698,0.771656,0,7.15221,251.921,251.889,182.578,293,392.971,742.744,0,392.971,742.744,293,0.408509,182.578,293,392.977,6.18954,11.8074,182.564,194.371,-0.000243902,0,642,13.2,18,5,993,268.943,59.7941,7.73125,5.2,1.28621,0,0,0,-273.15,0,0,0,-273.15,0,3114
"May 10, 06:00 pm",6,0,0,-0.223253,536.105,0.990951,1,0.998085,0.89822,7.71368,0.06,1,0,0.331896,0.691946,0,3.94554,212.288,210.367,134.055,293,392.748,546.647,0,392.748,546.647,293,0.300656,134.055,293,392.6,4.55539,11.7504,133.812,145.563,-0.000178307,0,541,12.3,19,5,993,278.133,71.3644,7.53438,4.4,0.692551,0,0,0,-273.15,0,0,0,-273.15,0,3115
"May 10, 07:00 pm",6,0,0,-30.3689,302.622,0.957665,0.999731,0.995749,0.570454,16.7313,0.0160609,1,0,0.016363,0.117326,0,0.549436,123.998,118.749,37.5013,293,368.9,204,0,368.9,204,293,0.1122,37.5013,293,320.112,1.7,7.56775,6.36458,13.9323,-2.9316e-05,0,316,11.1,20,5,993,287.065,82.6271,7.42813,3.2,0.144624,0,0,0,-273.15,0,0,0,-273.15,0,3116
"May 10, 08:00 pm",6,0,0,-23.7923,10,1,1,1,0,0,0,1,0,0.0157239,0,0,0.540689,3.924,3.924,18.06,293,330.451,204,0,330.451,204,293,0.1122,18.06,293,284.797,1.7,6.36117,-6.36117,0,-3.52196e-06,0,10,9.8,21,5,993,296.439,92.9714,6.90938,1.7,0.127924,0,0,0,-273.15,0,0,0,-273.15,0,3117
"May 10, 09:00 pm",1,0,0,-5.77484,0,0,0,0,0,0,0,1,0,0.015867,0,0,0.542958,0,0,-0.676038,306.405,304.995,0,204,393,0,293,0,0,298.199,282.805,1.7,6.5772,-6.5772,0,0,0,0,9,22,5,993,306.865,102.862,7.20313,1.5,0.015867,0,0,0,-273.15,0,0,0,-273.15,0,3118
"May 10, 10:00 pm",1,0,0,-6.36414,0,0,0,0,0,0,0,1,0,0.015795,0,0,0.541881,0,0,-0.274081,294.936,294.355,0,204,393,0,293,0,0,298.664,285.057,1.7,6.65977,-6.65977,0,0,0,0,8.1,23,5,993,318.907,111.38,6.92813,1.2,0.015795,0,0,0,-273.15,0,0,0,-273.15,0,3119
"May 10, 11:00 pm",1,0,0,-6.21998,0,0,0,0,0,0,0,1,0,0.0156451,0,0,0.539717,0,0,-0.196549,289.141,288.722,0,204,393,0,293,0,0,294.527,281.947,1.7,6.4205,-6.4205,0,0,0,0,7.3,0,5,993,332.964,117.898,6.3625,1.4,0.0156451,0,0,0,-273.15,0,0,0,-273.15,0,3120
"May 11, 12:00 am",1,0,0,-5.96111,0,0,0,0,0,0,0,1,0,0.015494,0,0,0.537549,0,0,-0.177108,284.434,284.054,0,204,393,0,293,0,0,289.883,277.873,1.7,6.13966,-6.13966,0,0,0,0,6.4,1,5,993,348.931,121.697,5.61875,1.3,0.015494,0,0,0,-273.15,0,0,0,-273.15,0,3121
"May 11, 01:00 am",1,0,0,-5.69887,0,0,0,0,0,0,0,1,0,0.0153518,0,0,0.535518,0,0,-0.166772,280.065,279.705,0,204,393,0,293,0,0,285.343,273.819,1.7,5.86665,-5.86665,0,0,0,0,6.3,2,5,993,5.86636,122.217,5.59688,0.7,0.0153518,0,0,0,-273.15,0,0,0,-273.15,0,3122
"May 11, 02:00 am",1,0,0,-5.46345,0,0,0,0,0,0,0,1,0,0.0152188,0,0,0.533628,0,0,-0.158941,275.904,275.559,0,204,393,0,293,0,0,280.988,269.887,1.7,5.62331,-5.62331,0,0,0,0,6.2,3,5,993,22.2636,119.369,6.04375,1.2,0.0152188,0,0,0,-273.15,0,0,0,-273.15,0,3123
"May 11, 03:00 am",1,0,0,-5.24234,0,0,0,0,0,0,0,1,0,0.0150944,0,0,0.531872,0,0,-0.151765,271.911,271.58,0,204,393,0,293,0,0,276.813,266.108,1.7,5.39498,-5.39498,0,0,0,0,6.2,4,5,993,36.941,113.6,6.12187,1,0.0150944,0,0,0,-273.15,0,0,0,-273.15,0,3124
"May 11, 04:00 am",1,0,0,-5.04074,0,0,0,0,0,0,0,1,0,0.0149778,0,0,0.530234,0,0,-0.145303,268.075,267.756,0,204,393,0,293,0,0,272.807,262.466,1.7,5.18688,-5.18688,0,0,0,0,6.1,5,5,993,49.5597,105.614,5.94375,2,0.0149778,0,0,0,-273.15,0,0,0,-273.15,0,3125
"May 11, 05:00 am",1,0,0,-4.84909,0,0,0,0,0,0,0,1,0,0.0148684,0,0,0.528708,0,0,-0.139154,264.383,264.076,0,204,393,0,293,0,0,268.956,258.961,1.7,4.98903,-4.98903,0,0,0,0,6.1,6,5,993,60.4085,96.0805,5.86562,2,0.0148684,0,0,0,-273.15,0,0,0,-273.15,0,3126
"May 11, 06:00 am",1,0,0,-4.66984,0,0,0,0,0,0,0,1,0,0.0147655,0,0,0.527283,0,0,-0.133447,260.828,260.533,0,204,393,0,293,0,0,265.251,255.583,1.7,4.80403,-4.80403,0,0,0,0,6.1,7,5,993,70.0231,85.8859,5.7875,2,0.0147655,0,0,0,-273.15,0,0,0,-273.15,0,3127
"May 11, 07:00 am",2,0,0,-2.91388,7.86317,0.982897,1,0.99735,0.750913,10.612,0.0585924,1,0,0.0147259,0.564481,0,0.526684,3.1392,3.08551,-0.0661619,258.019,257.872,0,204,393,0,293,0,0,261.802,255.401,1.7,4.71932,-2.97761,1.74171,0,0,8,7.2,8,5,993,78.9989,74.8182,6.41875,2.2,0.0733183,0,0,0,-273.15,0,0,0,-273.15,0,3128
"May 11, 08:00 am",2,0,0,37.4928,150.926,0.999509,1,0.999557,1,1.79535,0.06,1,0,0.0162989,0.771488,0,0.549002,59.2524,59.2233,1.45283,271.288,274.45,0,204,393,0,293,0,0,262.073,326.629,1.7,7.52644,38.1637,45.6901,0,0,151,8.5,9,5,993,87.992,63.2945,7.17188,2.3,0.0762989,0,0,0,-273.15,0,0,0,-273.15,0,3129
"May 11, 09:00 am",2,6,0,70.8565,385.839,0.99443,1,0.998501,1,6.04891,0.06,1,0,0.140381,0.770674,0,2.2326,152.251,151.403,35.8965,301.288,336.786,212.615,195.599,374.595,212.615,293,0.116938,32.2805,285.769,386.403,3.40178,11.1918,105.491,116.682,0,0,388,11,10,5,993,97.8674,51.6966,8.26563,2.6,0.317319,0,0,0,-273.15,0,0,0,-273.15,0,3130
"May 11, 10:00 am",6,0,0,-11.2241,105.28,0.974814,1,0.996765,1,12.8866,0.06,1,0,0.0169437,0.769333,0,0.557979,42.3792,41.3118,34.1255,293,362.353,204,0,362.353,204,293,0.1122,34.1255,292.814,347.93,1.7,8.98283,22.7997,31.7826,-2.23653e-05,0,108,12.1,11,5,993,110.073,40.4167,8.19375,3.6,0.189144,0,0,0,-273.15,0,0,0,-273.15,0,3131
"May 11, 11:00 am",6,0,0,16.767,228.378,0.951577,0.998526,0.995432,1,17.9033,0.06,1,0,0.0230085,0.767172,0,0.675487,94.176,89.6157,40.3292,293,368.098,221.836,0,368.098,221.836,293,0.12201,40.3292,292.923,389.81,1.84864,11.7598,56.9908,68.7506,-3.08799e-05,0,240,13.7,12,5,993,127.492,30.1984,8.77812,4.6,0.205018,0,0,0,-273.15,0,0,0,-273.15,0,3132
"May 11, 12:00 pm",6,0,0,6.57104,241.169,0.934763,0.994781,0.994625,1,20.8101,0.06,1,0,0.0319948,0.763675,0,0.839182,101.239,94.6347,54.0301,293,382.282,247.766,0,382.282,247.766,293,0.136271,54.0301,292.971,392.607,2.06472,11.7182,60.552,72.2701,-5.79556e-05,0,258,15,13,5,993,155.312,22.8349,9.53125,5,0.228266,0,0,0,-273.15,0,0,0,-273.15,0,3133
"May 11, 01:00 pm",6,0,0,2.83106,304.814,0.932154,0.994151,0.99456,1,21.2269,0.06,1,0,0.0711522,0.763142,0,1.42437,128.315,119.609,76.7453,293,389.374,324.589,0,389.374,324.589,293,0.178524,76.7453,292.991,392.737,2.70491,11.7188,79.56,91.2788,-9.54921e-05,0,327,16.3,14,5,993,193.463,21.6476,9.89375,6.7,0.309676,0,0,0,-273.15,0,0,0,-273.15,0,3134
"May 11, 02:00 pm",6,0,0,0.782075,446.165,0.945264,0.997187,0.995118,1,19.0447,0.06,1,0,0.25492,0.765902,0,3.31478,185.213,175.075,121.604,293,392.021,499.738,0,392.021,499.738,293,0.274856,121.604,292.998,392.658,4.16448,11.7226,122.368,134.09,-0.000159471,0,472,17.3,15,5,993,225.334,27.4642,9.87812,7.2,0.589776,0,0,0,-273.15,0,0,0,-273.15,0,3135
"May 11, 03:00 pm",6,0,0,0.24603,727.68,0.96766,1,0.996313,1,14.6112,0.06,1,0,1.2001,0.768985,0,9.21478,295.085,285.542,207.573,293,392.779,846.147,0,392.779,846.147,293,0.465381,207.573,293,392.897,7.05122,11.7892,207.788,219.577,-0.000276264,0,752,18.1,16,5,993,245.362,37.0606,10.2094,6.9,1.72548,0,0,0,-273.15,0,0,0,-273.15,0,3136
"May 11, 04:00 pm",6,0,0,0.0502703,664.878,0.989401,1,0.997925,1,8.34935,0.06,1,0,0.908529,0.770229,0,7.66737,263.693,260.898,189.155,293,392.932,769.816,0,392.932,769.816,293,0.423399,189.155,293,392.952,6.41513,11.7737,189.177,200.951,-0.000252497,0,672,18.5,17,5,993,258.783,48.1121,10.375,6.7,1.39193,0,0,0,-273.15,0,0,0,-273.15,0,3137
"May 11, 05:00 pm",6,0,0,-0.344935,701.948,0.999925,1,0.999827,1,0.700294,0.06,1,0,1.10022,0.771697,0,8.70178,275.465,275.444,201.184,293,392.593,821.734,0,392.593,821.734,293,0.451954,201.184,293,392.454,6.84778,11.7502,200.809,212.56,-0.000266794,0,702,18.5,18,5,993,269.19,59.6514,10.2188,6.9,1.61217,0,0,0,-273.15,0,0,0,-273.15,0,3138
"May 11, 06:00 pm",6,0,0,0.0879128,561.595,0.990467,1,0.998033,0.905699,7.91784,0.06,1,0,0.395441,0.697672,0,4.42895,222.491,220.37,141.964,293,392.531,580.234,0,392.531,580.234,293,0.319128,141.964,293,392.568,4.83528,11.7138,142.032,153.746,-0.000188034,0,567,17.9,19,5,993,278.356,71.219,10.0094,5.4,0.774569,0,0,0,-273.15,0,0,0,-273.15,0,3139
"May 11, 07:00 pm",6,0,0,-28.098,356.837,0.956668,0.99954,0.995696,0.574498,16.9286,0.016981,1,0,0.0164772,0.124896,0,0.55109,146.365,140.023,38.4425,293,370.716,204,0,370.716,204,293,0.1122,38.4425,293,325.814,1.7,7.80354,9.68481,17.4883,-3.1471e-05,0,373,16.8,20,5,993,287.271,82.4741,9.6125,4.4,0.145658,0,0,0,-273.15,0,0,0,-273.15,0,3140
"May 11, 08:00 pm",6,0,0,-24.9687,18,1,1,1,0,0,0,1,0,0.0157414,0,0,0.54091,7.0632,7.0632,19.2882,293,332.935,204,0,332.935,204,293,0.1122,19.2882,293,285.864,1.7,6.34987,-6.34987,0,-4.27023e-06,0,18,15.5,21,5,993,296.631,92.8013,9.32813,4.6,0.127941,0,0,0,-273.15,0,0,0,-273.15,0,3141
"May 11, 09:00 pm",1,0,0,-5.73757,0,0,0,0,0,0,0,1,0,0.0158936,0,0,0.543345,0,0,-0.710134,307.916,306.438,0,204,393,0,293,0,0,298.736,283.227,1.7,6.58225,-6.58225,0,0,0,0,14.1,22,5,993,307.042,102.672,8.7875,3.9,0.0158936,0,0,0,-273.15,0,0,0,-273.15,0,3142
"May 11, 10:00 pm",1,0,0,-6.39514,0,0,0,0,0,0,0,1,0,0.0158272,0,0,0.542346,0,0,-0.281355,295.966,295.371,0,204,393,0,293,0,0,299.571,285.852,1.7,6.69964,-6.69964,0,0,0,0,12.7,23,5,993,319.061,111.168,7.62187,3.7,0.0158272,0,0,0,-273.15,0,0,0,-273.15,0,3143
"May 11, 11:00 pm",1,0,0,-6.26035,0,0,0,0,0,0,0,1,0,0.0156764,0,0,0.540167,0,0,-0.198868,290.066,289.642,0,204,393,0,293,0,0,295.461,282.805,1.7,6.46342,-6.46342,0,0,0,0,11.4,0,5,993,333.079,117.663,6.86875,3.9,0.0156764,0,0,0,-273.15,0,0,0,-273.15,0,3144
"May 12, 12:00 am",1,0,0,-6.00261,0,0,0,0,0,0,0,1,0,0.0155235,0,0,0.537971,0,0,-0.178701,285.317,284.934,0,204,393,0,293,0,0,290.794,278.712,1.7,6.18281,-6.18281,0,0,0,0,10,1,5,993,348.986,121.446,5.78125,3.2,0.0155235,0,0,0,-273.15,0,0,0,-273.15,0,3145
"May 12, 01:00 am",1,0,0,-5.74341,0,0,0,0,0,0,0,1,0,0.0153793,0,0,0.53591,0,0,-0.168343,280.914,280.551,0,204,393,0,293,0,0,286.223,274.622,1.7,5.91279,-5.91279,0,0,0,0,8.6,2,5,993,5.849,121.962,5.31875,2.2,0.0153793,0,0,0,-273.15,0,0,0,-273.15,0,3146
"May 12, 02:00 am",1,0,0,-5.50922,0,0,0,0,0,0,0,1,0,0.0152444,0,0,0.533991,0,0,-0.160505,276.717,276.369,0,204,393,0,293,0,0,281.835,270.654,1.7,5.67068,-5.67068,0,0,0,0,6.9,3,5,993,22.1803,119.124,4.47813,1.7,0.0152444,0,0,0,-273.15,0,0,0,-273.15,0,3147
"May 12, 03:00 am",1,0,0,-5.29219,0,0,0,0,0,0,0,1,0,0.0151182,0,0,0.532206,0,0,-0.153453,272.687,272.352,0,204,393,0,293,0,0,277.626,266.831,1.7,5.44655,-5.44655,0,0,0,0,6,4,5,993,36.8108,113.375,3.65625,2.3,0.0151182,0,0,0,-273.15,0,0,0,-273.15,0,3148
"May 12, 04:00 am",1,0,0,-5.08932,0,0,0,0,0,0,0,1,0,0.0149998,0,0,0.530543,0,0,-0.146885,268.812,268.49,0,204,393,0,293,0,0,273.584,263.152,1.7,5.23707,-5.23707,0,0,0,0,5,5,5,993,49.4009,105.41,3.04688,2.5,0.0149998,0,0,0,-273.15,0,0,0,-273.15,0,3149
"May 12, 05:00 am",1,0,0,-4.89592,0,0,0,0,0,0,0,1,0,0.0148888,0,0,0.528993,0,0,-0.14064,265.084,264.774,0,204,393,0,293,0,0,269.697,259.614,1.7,5.03737,-5.03737,0,0,0,0,4.3,6,5,993,60.2318,95.8968,2.7375,1.2,0.0148888,0,0,0,-273.15,0,0,0,-273.15,0,3150
"May 12, 06:00 am",1,0,0,-4.71509,0,0,0,0,0,0,0,1,0,0.0147844,0,0,0.527545,0,0,-0.134863,261.495,261.196,0,204,393,0,293,0,0,265.956,256.202,1.7,4.85071,-4.85071,0,0,0,0,4.1,7,5,993,69.8322,85.724,2.5375,1.1,0.0147844,0,0,0,-273.15,0,0,0,-273.15,0,3151
"May 12, 07:00 am",2,6,0,94.4211,523.673,0.982501,1,0.997319,0.814762,10.734,0.0597129,1,0,0.173042,0.624395,0,2.54069,209.149,205.489,25.98,287.278,310.127,169.554,266.206,376.661,169.554,293,0.0932549,20.6105,273.825,373.797,3.63133,10.2753,118.036,128.311,0,0,533,5.4,8,5,993,78.7924,74.6618,3.525,1.4,0.32601,0,0,0,-273.15,0,0,0,-273.15,0,3152
"May 12, 08:00 am",6,0,0,25.5801,688.582,0.999393,1,0.999507,1,1.99593,0.06,1,0,0.970129,0.77145,0,8.01132,270.364,270.2,171.253,293,382.012,787.832,0,382.012,787.832,293,0.433308,171.253,291.29,392.812,6.56527,11.7682,196.677,208.445,-0.000182617,0,689,6.8,9,5,993,87.7645,63.1429,4.14375,2.3,1.46344,0,0,0,-273.15,0,0,0,-273.15,0,3153
"May 12, 09:00 am",6,0,0,0.886863,704.172,0.994593,1,0.998523,1,5.96071,0.06,1,0,1.10265,0.770691,0,8.71466,277.819,276.317,200.293,293,392.104,822.379,0,392.104,822.379,293,0.452308,200.293,292.937,392.444,6.85316,11.8037,201.151,212.955,-0.000263092,0,708,8.1,10,5,993,97.6108,51.5427,4.58438,2.2,1.61496,0,0,0,-273.15,0,0,0,-273.15,0,3154
"May 12, 10:00 am",6,0,0,0.0267974,527.854,0.975701,1,0.996824,1,12.6566,0.06,1,0,0.444873,0.769379,0,4.78693,212.288,207.13,147.592,293,392.409,604.023,0,392.409,604.023,293,0.332213,147.592,292.997,392.412,5.03353,11.7632,147.598,159.362,-0.000195026,0,541,9,11,5,993,109.779,40.2499,4.9375,2.5,0.837085,0,0,0,-273.15,0,0,0,-273.15,0,3155
"May 12, 11:00 am",6,0,0,0.311476,674.644,0.952887,0.998793,0.995498,1,17.6575,0.06,1,0,0.941256,0.767429,0,7.84878,277.819,264.73,191.073,293,392.748,779.151,0,392.748,779.151,293,0.428533,191.073,293,392.889,6.49292,11.8043,191.357,203.162,-0.000254149,0,708,10.1,12,5,993,127.174,30.0023,5.4125,1.5,1.42979,0,0,0,-273.15,0,0,0,-273.15,0,3156
"May 12, 12:00 pm",6,0,0,-0.15898,786.536,0.936353,0.995158,0.994698,1,20.5522,0.06,1,0,1.50855,0.764021,0,10.7187,329.616,308.637,224.19,293,392.711,914.551,0,392.711,914.551,293,0.503003,224.19,293,392.656,7.62126,11.8077,223.997,235.805,-0.000297983,0,840,11,13,5,993,155.102,22.5957,5.92188,1.6,2.07155,0,0,0,-273.15,0,0,0,-273.15,0,3157
"May 12, 01:00 pm",6,0,0,0.156704,737.691,0.933786,0.994546,0.994597,1,20.9672,0.06,1,0,1.22411,0.763474,0,9.33619,309.996,289.47,209.068,293,392.821,851.862,0,392.821,851.862,293,0.468524,209.068,293,392.882,7.09885,11.8079,209.195,221.003,-0.000278481,0,790,11.6,14,5,993,193.609,21.4009,6.13125,1.7,1.75264,0,0,0,-273.15,0,0,0,-273.15,0,3158
"May 12, 02:00 pm",6,0,0,-0.0742445,762.083,0.946687,0.997496,0.995188,1,18.7934,0.06,1,0,1.37452,0.766193,0,10.0794,315.882,299.041,217.415,293,392.799,886.082,0,392.799,886.082,293,0.487345,217.415,293,392.772,7.38402,11.814,217.309,229.123,-0.000289476,0,805,12,15,5,993,225.663,27.2622,6.29688,2.6,1.92187,0,0,0,-273.15,0,0,0,-273.15,0,3159
"May 12, 03:00 pm",6,0,0,-0.250748,707.15,0.968698,1,0.996376,1,14.3734,0.06,1,0,1.11465,0.769033,0,8.7771,286.452,277.486,201.899,293,392.508,825.398,0,392.508,825.398,293,0.453969,201.899,293,392.405,6.87831,11.7777,201.618,213.396,-0.0002673,0,730,12.1,16,5,993,245.679,36.8958,6.39688,2.7,1.62862,0,0,0,-273.15,0,0,0,-273.15,0,3160
