"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 12, 04:00 pm",6,0,0,0.242477,624.664,0.989959,1,0.997981,1,8.1264,0.06,1,0,0.751111,0.770272,0,6.76258,247.604,245.118,176.801,293,392.652,721.689,0,392.652,721.689,293,0.396929,176.801,293,392.761,6.01407,11.7889,177.019,188.808,-0.000234728,0,631,12,17,5,993,259.058,47.9655,6.76563,3.4,1.20804,0,0,0,-273.15,0,0,0,-273.15,0,3161
"May 12, 05:00 pm",6,0,0,-0.00146785,585.978,0.999963,1,0.999879,1,0.490917,0.06,1,0,0.618917,0.771737,0,5.9515,229.946,229.938,165.698,293,392.741,675.728,0,392.741,675.728,293,0.37165,165.698,293,392.739,5.63107,11.779,165.673,177.452,-0.000220367,0,586,11.4,18,5,993,269.431,59.5102,6.79062,3,1.05057,0,0,0,-273.15,0,0,0,-273.15,0,3162
"May 12, 06:00 pm",6,0,0,-0.0122436,574.19,0.989983,1,0.997983,0.91311,8.11657,0.06,1,0,0.433171,0.703345,0,4.70313,227.592,225.312,146.723,293,392.72,598.478,0,392.72,598.478,293,0.329163,146.723,293,392.709,4.98731,11.7828,146.689,158.472,-0.000195052,0,580,10.5,19,5,993,278.573,71.075,6.125,4.6,0.822334,0,0,0,-273.15,0,0,0,-273.15,0,3163
"May 12, 07:00 pm",6,0,0,-28.7038,320.155,0.955687,0.99935,0.995644,0.578499,17.1206,0.0178958,1,0,0.0164491,0.132509,0,0.550681,131.454,125.629,38.2574,293,370.359,204,0,370.359,204,293,0.1122,38.2574,293,324.426,1.7,7.7812,8.86582,16.647,-3.10396e-05,0,335,9.3,20,5,993,287.471,82.3225,5.55,2.2,0.146545,0,0,0,-273.15,0,0,0,-273.15,0,3164
"May 12, 08:00 pm",6,0,0,-24.7237,24,1,1,1,0,0,0,1,0,0.0157359,0,0,0.54084,9.4176,9.4176,18.9951,293,332.343,204,0,332.343,204,293,0.1122,18.9951,293,285.534,1.7,6.39022,-6.39022,0,-4.08309e-06,0,24,8,21,5,993,296.818,92.633,4.71875,3,0.127936,0,0,0,-273.15,0,0,0,-273.15,0,3165
"May 12, 09:00 pm",1,0,0,-5.7819,0,0,0,0,0,0,0,1,0,0.0158852,0,0,0.543224,0,0,-0.703268,307.516,306.051,0,204,393,0,293,0,0,298.596,283.039,1.7,6.61852,-6.61852,0,0,0,0,7.1,22,5,993,307.213,102.485,4.75625,3,0.0158852,0,0,0,-273.15,0,0,0,-273.15,0,3166
"May 12, 10:00 pm",1,0,0,-6.41845,0,0,0,0,0,0,0,1,0,0.0158167,0,0,0.542196,0,0,-0.280487,295.652,295.059,0,204,393,0,293,0,0,299.317,285.561,1.7,6.7218,-6.7218,0,0,0,0,6.1,23,5,993,319.209,110.959,4.06875,2.7,0.0158167,0,0,0,-273.15,0,0,0,-273.15,0,3167
"May 12, 11:00 pm",1,0,0,-6.27951,0,0,0,0,0,0,0,1,0,0.0156654,0,0,0.540011,0,0,-0.199131,289.756,289.332,0,204,393,0,293,0,0,295.176,282.479,1.7,6.48281,-6.48281,0,0,0,0,5.1,0,5,993,333.188,117.432,3.5375,3.4,0.0156654,0,0,0,-273.15,0,0,0,-273.15,0,3168
"May 13, 12:00 am",1,0,0,-6.02076,0,0,0,0,0,0,0,1,0,0.0155123,0,0,0.537812,0,0,-0.17913,284.996,284.612,0,204,393,0,293,0,0,290.492,278.37,1.7,6.20139,-6.20139,0,0,0,0,4.2,1,5,993,349.037,121.2,3.18437,4.4,0.0155123,0,0,0,-273.15,0,0,0,-273.15,0,3169
"May 13, 01:00 am",1,0,0,-5.75138,0,0,0,0,0,0,0,1,0,0.0153684,0,0,0.535756,0,0,-0.168398,280.584,280.22,0,204,393,0,293,0,0,285.908,274.284,1.7,5.92079,-5.92079,0,0,0,0,4.6,2,5,993,5.82954,121.713,3.19375,3.4,0.0153684,0,0,0,-273.15,0,0,0,-273.15,0,3170
"May 13, 02:00 am",1,0,0,-5.50557,0,0,0,0,0,0,0,1,0,0.015234,0,0,0.533844,0,0,-0.160168,276.388,276.04,0,204,393,0,293,0,0,281.512,270.332,1.7,5.66665,-5.66665,0,0,0,0,5,3,5,993,22.0966,118.886,3.51563,3,0.015234,0,0,0,-273.15,0,0,0,-273.15,0,3171
"May 13, 03:00 am",1,0,0,-5.28355,0,0,0,0,0,0,0,1,0,0.0151083,0,0,0.532067,0,0,-0.15303,272.366,272.032,0,204,393,0,293,0,0,277.304,266.522,1.7,5.43746,-5.43746,0,0,0,0,5.2,4,5,993,36.6816,113.155,3.79375,4.8,0.0151083,0,0,0,-273.15,0,0,0,-273.15,0,3172
"May 13, 04:00 am",1,0,0,-5.07499,0,0,0,0,0,0,0,1,0,0.0149906,0,0,0.530413,0,0,-0.146319,268.502,268.181,0,204,393,0,293,0,0,273.267,262.859,1.7,5.22214,-5.22214,0,0,0,0,5.5,5,5,993,49.2438,105.212,4.25,6.2,0.0149906,0,0,0,-273.15,0,0,0,-273.15,0,3173
"May 13, 05:00 am",1,0,0,-4.88027,0,0,0,0,0,0,0,1,0,0.0148802,0,0,0.528872,0,0,-0.140086,264.787,264.478,0,204,393,0,293,0,0,269.389,259.334,1.7,5.02114,-5.02114,0,0,0,0,5.6,6,5,993,60.0571,95.7181,4.0375,6.4,0.0148802,0,0,0,-273.15,0,0,0,-273.15,0,3174
"May 13, 06:00 am",1,0,0,-4.69747,0,0,0,0,0,0,0,1,0,0.0147764,0,0,0.527433,0,0,-0.13427,261.211,260.913,0,204,393,0,293,0,0,265.659,255.938,1.7,4.83248,-4.83248,0,0,0,0,5.7,7,5,993,69.6435,85.5666,4.68437,6.4,0.0147764,0,0,0,-273.15,0,0,0,-273.15,0,3175
"May 13, 07:00 am",2,0,0,6.55699,53.0082,0.981634,1,0.997252,0.760826,10.998,0.06,1,0,0.0150928,0.585615,0,0.531558,21.1896,20.8004,0.300736,262.033,262.697,0,204,393,0,293,0,0,262.898,273.801,1.7,5.3615,6.81954,12.181,0,0,54,7,8,5,993,78.5883,74.5104,5.98438,5.6,0.0750928,0,0,0,-273.15,0,0,0,-273.15,0,3176
"May 13, 08:00 am",2,0,0,8.03002,45.9663,0.999267,1,0.999458,1,2.19374,0.06,1,0,0.0152528,0.771412,0,0.533796,18.0504,18.0372,0.294695,270.285,270.929,0,204,393,0,293,0,0,265.061,281.595,1.7,5.61329,8.30081,13.9141,0,0,46,8.3,9,5,993,87.5396,62.9965,6.19063,6,0.0752528,0,0,0,-273.15,0,0,0,-273.15,0,3177
"May 13, 09:00 am",2,0,0,-0.405894,15.9195,0.994969,1,0.998576,1,5.74979,0.06,1,0,0.0150942,0.770731,0,0.531744,6.2784,6.24681,-0.0855951,274.023,273.836,0,204,393,0,293,0,0,269.647,270.765,1.7,5.30654,-0.491923,4.81462,0,0,16,9.7,10,5,993,97.3567,51.3943,6.96562,5.4,0.0750942,0,0,0,-273.15,0,0,0,-273.15,0,3178
"May 13, 10:00 am",2,0,0,49.8434,199.218,0.976558,1,0.996883,1,12.4304,0.06,1,0,0.022014,0.769425,0,0.660994,80.0496,78.1731,2.06031,290.813,294.838,0,221.473,393,0,293,0,0,275.423,354.369,1.84561,9.30563,50.8427,60.1483,0,0,204,12,11,5,993,109.487,40.0889,7.78125,6.7,0.082014,0,0,0,-273.15,0,0,0,-273.15,0,3179
"May 13, 11:00 am",2,0,0,12.937,71.5618,0.954157,0.999048,0.995564,1,17.416,0.06,1,0,0.0167995,0.767675,0,0.555992,29.43,28.0808,0.204784,323.252,323.672,0,204,393,0,293,0,0,297.279,330.154,1.7,8.28352,13.2734,21.5569,0,0,75,13.5,12,5,993,126.855,29.8124,8.73438,6.4,0.0767995,0,0,0,-273.15,0,0,0,-273.15,0,3180
"May 13, 12:00 pm",2,6,0,5.42299,101.478,0.939614,0.995917,0.994849,1,20.0127,0.06,1,0,0.0171621,0.76472,0,0.561287,42.3792,39.8201,15.5017,298.263,330.388,170,34,341.669,170,293,0.0935,15.4416,305.306,344.973,1.7,9.53873,20.9125,30.4512,0,0,108,14.7,13,5,993,154.886,22.3623,9.3875,7.2,0.170662,0,0,0,-273.15,0,0,0,-273.15,0,3181
"May 13, 01:00 pm",6,0,0,2.6351,116.921,0.935365,0.994924,0.994653,1,20.7129,0.06,1,0,0.01713,0.763806,0,0.560837,49.05,45.8796,22.9248,293,340.245,204,0,340.245,204,293,0.1122,22.9248,298.343,350.475,1.7,9.50815,25.535,35.0432,-7.07056e-06,0,125,15.7,14,5,993,193.749,21.1589,9.7625,6,0.18933,0,0,0,-273.15,0,0,0,-273.15,0,3182
"May 13, 02:00 pm",6,0,0,-2.9212,100.494,0.948059,0.99779,0.995255,1,18.5477,0.06,1,0,0.0168572,0.766471,0,0.556798,41.5944,39.4339,24.2869,293,342.966,204,0,342.966,204,293,0.1122,24.2869,295.265,341.287,1.7,8.86661,21.3584,30.225,-8.36392e-06,0,106,16.3,15,5,993,225.985,27.0638,9.97187,5,0.189057,0,0,0,-273.15,0,0,0,-273.15,0,3183
"May 13, 03:00 pm",6,0,0,28.724,352.969,0.969696,1,0.996437,1,14.1414,0.06,1,0,0.113175,0.769081,0,1.93826,142.834,138.505,66.3795,293,365.326,379.785,0,365.326,379.785,293,0.208882,66.3795,293.718,390.713,3.16488,11.7417,94.7799,106.522,-4.72261e-05,0,364,17.3,16,5,993,245.989,36.7335,10.2687,5.8,0.382057,0,0,0,-273.15,0,0,0,-273.15,0,3184
"May 13, 04:00 pm",6,0,0,7.1791,477.415,0.990488,1,0.998035,1,7.90904,0.06,1,0,0.325042,0.770314,0,3.89144,189.137,187.338,125.46,293,387.34,542.756,0,387.34,542.756,293,0.298516,125.46,293.116,392.59,4.52297,11.7114,132.598,144.309,-0.000149778,0,482,17.8,17,5,993,259.327,47.8207,11.0422,4.8,0.683558,0,0,0,-273.15,0,0,0,-273.15,0,3185
"May 13, 05:00 pm",6,0,0,0.649168,415.995,0.999987,1,0.999929,1,0.287057,0.06,1,0,0.209869,0.771776,0,2.9153,163.238,163.236,113.665,293,391.869,467.877,0,391.869,467.877,293,0.257332,113.665,293.013,392.418,3.89897,11.684,114.298,125.982,-0.000148616,0,416,17.6,18,5,993,269.667,59.3706,10.6469,4.4,0.527201,0,0,0,-273.15,0,0,0,-273.15,0,3186
"May 13, 06:00 pm",6,0,0,0.0808405,548.184,0.989501,1,0.997935,0.920449,8.30982,0.06,1,0,0.387531,0.708963,0,4.3705,217.39,215.107,140.728,293,392.35,576.298,0,392.35,576.298,293,0.316964,140.728,293.002,392.416,4.80248,11.7149,140.788,152.503,-0.000185738,0,554,17.2,19,5,993,278.785,70.9323,10.5594,6.9,0.764495,0,0,0,-273.15,0,0,0,-273.15,0,3187
"May 13, 07:00 pm",6,0,0,-28.1814,314.104,0.954723,0.99916,0.995593,0.582457,17.3073,0.0188049,1,0,0.0164697,0.140159,0,0.550981,129.1,123.254,38.3257,293,370.491,204,0,370.491,204,293,0.1122,38.3257,293,325.44,1.7,7.79444,9.4808,17.2752,-3.11983e-05,0,329,16.3,20,5,993,287.666,82.1723,10.1281,6.4,0.147475,0,0,0,-273.15,0,0,0,-273.15,0,3188
"May 13, 08:00 pm",6,0,0,-24.8752,11,1,1,1,0,0,0,1,0,0.0157402,0,0,0.540895,4.3164,4.3164,19.1862,293,332.729,204,0,332.729,204,293,0.1122,19.1862,293,285.79,1.7,6.35449,-6.35449,0,-4.20452e-06,0,11,15.1,21,5,993,296.999,92.4665,9.39688,6.4,0.12794,0,0,0,-273.15,0,0,0,-273.15,0,3189
"May 13, 09:00 pm",1,0,0,-5.74043,0,0,0,0,0,0,0,1,0,0.0158915,0,0,0.543314,0,0,-0.7074,307.795,306.322,0,204,393,0,293,0,0,298.693,283.193,1.7,6.58171,-6.58171,0,0,0,0,14.1,22,5,993,307.379,102.3,9.80313,4.2,0.0158915,0,0,0,-273.15,0,0,0,-273.15,0,3190
"May 13, 10:00 pm",1,0,0,-6.38689,0,0,0,0,0,0,0,1,0,0.0158249,0,0,0.542313,0,0,-0.280518,295.886,295.292,0,204,393,0,293,0,0,299.499,285.8,1.7,6.69039,-6.69039,0,0,0,0,13.1,23,5,993,319.352,110.752,9.6625,3.7,0.0158249,0,0,0,-273.15,0,0,0,-273.15,0,3191
"May 13, 11:00 pm",1,0,0,-6.24931,0,0,0,0,0,0,0,1,0,0.0156743,0,0,0.540137,0,0,-0.198405,290.002,289.578,0,204,393,0,293,0,0,295.39,282.755,1.7,6.45188,-6.45188,0,0,0,0,12.1,0,5,993,333.293,117.205,9.20938,3.7,0.0156743,0,0,0,-273.15,0,0,0,-273.15,0,3192
"May 14, 12:00 am",1,0,0,-5.99261,0,0,0,0,0,0,0,1,0,0.0155217,0,0,0.537945,0,0,-0.178377,285.262,284.879,0,204,393,0,293,0,0,290.73,278.668,1.7,6.17248,-6.17248,0,0,0,0,11,1,5,993,349.084,120.958,8.1875,3.9,0.0155217,0,0,0,-273.15,0,0,0,-273.15,0,3193
"May 14, 01:00 am",1,0,0,-5.73614,0,0,0,0,0,0,0,1,0,0.0153778,0,0,0.535888,0,0,-0.168143,280.865,280.502,0,204,393,0,293,0,0,286.166,274.58,1.7,5.90532,-5.90532,0,0,0,0,9.8,2,5,993,5.808,121.469,7.65156,4.2,0.0153778,0,0,0,-273.15,0,0,0,-273.15,0,3194
"May 14, 02:00 am",1,0,0,-5.50193,0,0,0,0,0,0,0,1,0,0.015243,0,0,0.533972,0,0,-0.160288,276.673,276.325,0,204,393,0,293,0,0,281.784,270.617,1.7,5.66317,-5.66317,0,0,0,0,8.5,3,5,993,22.0127,118.652,6.78125,4.4,0.015243,0,0,0,-273.15,0,0,0,-273.15,0,3195
"May 14, 03:00 am",1,0,0,-5.28268,0,0,0,0,0,0,0,1,0,0.0151171,0,0,0.532191,0,0,-0.153141,272.65,272.316,0,204,393,0,293,0,0,277.582,266.805,1.7,5.43672,-5.43672,0,0,0,0,7.7,4,5,993,36.5533,112.941,6.29375,4.4,0.0151171,0,0,0,-273.15,0,0,0,-273.15,0,3196
"May 14, 04:00 am",1,0,0,-5.07731,0,0,0,0,0,0,0,1,0,0.0149991,0,0,0.530533,0,0,-0.14649,268.784,268.463,0,204,393,0,293,0,0,273.546,263.138,1.7,5.22465,-5.22465,0,0,0,0,7,5,5,993,49.0884,105.019,5.90625,3.9,0.0149991,0,0,0,-273.15,0,0,0,-273.15,0,3197
"May 14, 05:00 am",1,0,0,-4.88588,0,0,0,0,0,0,0,1,0,0.0148883,0,0,0.528986,0,0,-0.140349,265.064,264.755,0,204,393,0,293,0,0,269.667,259.605,1.7,5.02703,-5.02703,0,0,0,0,6.5,6,5,993,59.8847,95.5447,5.5625,4.2,0.0148883,0,0,0,-273.15,0,0,0,-273.15,0,3198
"May 14, 06:00 am",1,0,0,-4.70449,0,0,0,0,0,0,0,1,0,0.0147842,0,0,0.527541,0,0,-0.134551,261.483,261.185,0,204,393,0,293,0,0,265.935,256.202,1.7,4.83979,-4.83979,0,0,0,0,6.4,7,5,993,69.4574,85.4139,5.61875,4.4,0.0147842,0,0,0,-273.15,0,0,0,-273.15,0,3199
"May 14, 07:00 am",2,0,0,59.0997,299.208,0.98101,1,0.997204,0.768633,11.1837,0.06,1,0,0.0309467,0.591595,0,0.829518,119.682,117.409,2.80758,282.562,287.483,0,249.44,393,0,293,0,0,267.848,352.676,2.07867,8.99318,60.4656,69.4588,0,0,305,7.8,8,5,993,78.3868,74.3641,6.8625,3.7,0.0909467,0,0,0,-273.15,0,0,0,-273.15,0,3200
"May 14, 08:00 am",2,6,0,56.4452,534.542,0.999144,1,0.999414,1,2.37123,0.06,1,0,0.424993,0.771379,0,4.63629,209.934,209.754,94.4922,297.015,361.55,505.981,87.8009,372.396,505.981,293,0.278289,92.2134,290.809,392.307,4.94818,11.7017,150.098,161.8,0,0,535,9.3,9,5,993,87.3175,62.8553,7.7375,2.6,0.763282,0,0,0,-273.15,0,0,0,-273.15,0,3201
"May 14, 09:00 am",6,0,0,5.28071,662.887,0.995325,1,0.998628,1,5.54212,0.06,1,0,0.898294,0.770771,0,7.61042,261.338,260.117,183.445,293,390.438,766.889,0,390.438,766.889,293,0.421789,183.445,292.908,392.96,6.39074,11.7973,188.693,200.491,-0.000233167,0,666,11,10,5,993,97.1052,51.2513,9.04688,2,1.38008,0,0,0,-273.15,0,0,0,-273.15,0,3202
"May 14, 10:00 am",6,0,0,0.084324,359.678,0.977386,1,0.99694,1,12.2081,0.06,1,0,0.127434,0.769469,0,2.09587,144.403,141.138,96.7943,293,392.655,395.095,0,392.655,395.095,293,0.217302,96.7943,292.994,392.7,3.29246,11.7356,96.8654,108.601,-0.000128515,0,368,12,11,5,993,109.196,39.9336,9.10938,3.6,0.404737,0,0,0,-273.15,0,0,0,-273.15,0,3203
"May 14, 11:00 am",6,0,0,-5.06063,178.657,0.955386,0.999291,0.995628,1,17.1791,0.06,1,0,0.0177433,0.767911,0,0.570165,73.3788,70.1051,47.9789,293,388.894,204,0,388.894,204,293,0.1122,47.9789,292.998,381.109,1.7,10.9541,42.8804,53.8345,-5.91239e-05,0,187,12.7,12,5,993,126.536,29.6286,9.10625,4.4,0.189943,0,0,0,-273.15,0,0,0,-273.15,0,3204
"May 14, 12:00 pm",6,0,0,3.35096,215.119,0.939385,0.995865,0.994839,1,20.0514,0.06,1,0,0.0202138,0.764672,0,0.619675,89.8596,84.4128,49.4223,293,388.075,212.056,0,388.075,212.056,293,0.116631,49.4223,292.999,392.134,1.76713,11.7701,52.778,64.5481,-5.98976e-05,0,229,13.2,13,5,993,154.666,22.1348,9.21562,5.2,0.196845,0,0,0,-273.15,0,0,0,-273.15,0,3205
"May 14, 01:00 pm",6,0,0,1.51318,484.373,0.936891,0.995285,0.994723,1,20.4641,0.06,1,0,0.330762,0.764137,0,3.93665,202.871,190.068,131.998,293,391.413,546.01,0,391.413,546.01,293,0.300306,131.998,293,392.598,4.55009,11.7496,133.488,145.238,-0.000171048,0,517,14.1,14,5,993,193.883,20.9217,9.49063,6.9,0.691067,0,0,0,-273.15,0,0,0,-273.15,0,3206
"May 14, 02:00 pm",6,0,0,-11.2283,146.205,0.949383,0.99807,0.995321,1,18.3078,0.06,1,0,0.0173794,0.766737,0,0.564565,60.4296,57.3708,45.3174,293,383.861,204,0,383.861,204,293,0.1122,45.3174,293,366.529,1.7,10.0242,33.9641,43.9883,-5.02941e-05,0,154,14,15,5,993,226.301,26.869,9.39063,6.4,0.189579,0,0,0,-273.15,0,0,0,-273.15,0,3207
"May 14, 03:00 pm",6,0,0,-22.2297,59.2099,0.970653,1,0.996496,1,13.915,0.06,1,0,0.0164076,0.769126,0,0.550164,23.9364,23.234,32.7864,293,359.741,204,0,359.741,204,293,0.1122,32.7864,293,322.138,1.7,7.76952,10.1003,17.8698,-1.99325e-05,0,61,13.3,16,5,993,246.293,36.5737,9.12031,6.9,0.188608,0,0,0,-273.15,0,0,0,-273.15,0,3208
"May 14, 04:00 pm",6,0,0,-4.25392,91.171,0.990989,1,0.998089,1,7.69732,0.06,1,0,0.0165828,0.770355,0,0.552853,36.1008,35.7755,23.4802,293,341.356,204,0,341.356,204,293,0.1122,23.4802,293,330.39,1.7,8.36466,19.1952,27.5599,-7.58103e-06,0,92,12.6,17,5,993,259.59,47.6779,10.2563,6.2,0.188783,0,0,0,-273.15,0,0,0,-273.15,0,3209
"May 14, 05:00 pm",6,0,0,-6.18783,68.9999,0.999999,1,0.999978,1,0.0887701,0.06,1,0,0.0164093,0.771814,0,0.550294,27.0756,27.0756,19.225,293,332.808,204,0,332.808,204,293,0.1122,19.225,293,321.947,1.7,7.90074,12.9966,20.8973,-4.22942e-06,0,69,12,18,5,993,269.897,59.2324,9.03125,6.4,0.188609,0,0,0,-273.15,0,0,0,-273.15,0,3210
"May 14, 06:00 pm",6,0,0,44.0966,579.567,0.989022,1,0.997887,0.927713,8.49753,0.06,1,0,0.440125,0.714524,0,4.75546,229.946,227.422,107.087,293,366.528,602.221,0,366.528,602.221,293,0.331222,107.087,293,390.91,5.01851,11.7945,150.704,162.499,-7.86802e-05,0,586,11.6,19,5,993,278.992,70.7912,9.02188,8.9,0.831347,0,0,0,-273.15,0,0,0,-273.15,0,3211
"May 14, 07:00 pm",6,0,0,-31.82,131.621,0.953777,0.998972,0.995544,0.586368,17.4886,0.0197077,1,0,0.0161671,0.147839,0,0.546635,54.1512,51.6482,33.1267,293,360.405,204,0,360.405,204,293,0.1122,33.1267,293,309.996,1.7,7.13463,0.501002,7.63563,-2.05339e-05,0,138,10.7,20,5,993,287.856,82.0236,8.825,8.6,0.148075,0,0,0,-273.15,0,0,0,-273.15,0,3212
"May 14, 08:00 pm",6,0,0,-20.7077,18,1,1,1,0,0,0,1,0,0.0156942,0,0,0.540316,7.0632,7.0632,14.8689,293,323.961,204,0,323.961,204,293,0.1122,14.8689,293,282.972,1.7,6.3446,-6.3446,0,-1.98997e-06,0,18,9.8,21,5,993,297.174,92.3019,8.47188,7.4,0.127894,0,0,0,-273.15,0,0,0,-273.15,0,3213
"May 14, 09:00 pm",1,0,0,-5.82245,0,0,0,0,0,0,0,1,0,0.0158047,0,0,0.542051,0,0,-0.590206,302.747,301.51,0,204,393,0,293,0,0,296.897,281.938,1.7,6.51707,-6.51707,0,0,0,0,9.6,22,5,993,307.539,102.117,8.42813,7.7,0.0158047,0,0,0,-273.15,0,0,0,-273.15,0,3214
"May 14, 10:00 pm",1,0,0,-6.26648,0,0,0,0,0,0,0,1,0,0.0157194,0,0,0.540791,0,0,-0.255969,292.487,291.943,0,204,393,0,293,0,0,296.486,283.201,1.7,6.54014,-6.54014,0,0,0,0,9.3,23,5,993,319.489,110.549,8.12813,10.5,0.0157194,0,0,0,-273.15,0,0,0,-273.15,0,3215
"May 14, 11:00 pm",1,0,0,-6.09642,0,0,0,0,0,0,0,1,0,0.0155726,0,0,0.538675,0,0,-0.190203,286.961,286.553,0,204,393,0,293,0,0,292.304,279.96,1.7,6.29002,-6.29002,0,0,0,0,9.1,0,5,993,333.392,116.982,8.63125,10,0.0155726,0,0,0,-273.15,0,0,0,-273.15,0,3216
"May 15, 12:00 am",1,0,0,-5.83836,0,0,0,0,0,0,0,1,0,0.0154262,0,0,0.53658,0,0,-0.172648,282.376,282.004,0,204,393,0,293,0,0,287.735,275.947,1.7,6.01233,-6.01233,0,0,0,0,8.8,1,5,993,349.127,120.721,8.64375,10.4,0.0154262,0,0,0,-273.15,0,0,0,-273.15,0,3217
"May 15, 01:00 am",1,0,0,-5.58619,0,0,0,0,0,0,0,1,0,0.0152886,0,0,0.534618,0,0,-0.163037,278.1,277.747,0,204,393,0,293,0,0,283.285,271.963,1.7,5.75019,-5.75019,0,0,0,0,9.2,2,5,993,5.78443,121.23,8.45781,10.2,0.0152886,0,0,0,-273.15,0,0,0,-273.15,0,3218
"May 15, 02:00 am",1,0,0,-5.3519,0,0,0,0,0,0,0,1,0,0.0151599,0,0,0.532795,0,0,-0.155271,274.021,273.683,0,204,393,0,293,0,0,279.017,268.116,1.7,5.50805,-5.50805,0,0,0,0,9.7,3,5,993,21.9284,118.425,8.91875,9.2,0.0151599,0,0,0,-273.15,0,0,0,-273.15,0,3219
"May 15, 03:00 am",1,0,0,-5.1376,0,0,0,0,0,0,0,1,0,0.0150395,0,0,0.531099,0,0,-0.148375,270.111,269.786,0,204,393,0,293,0,0,274.926,264.412,1.7,5.28681,-5.28681,0,0,0,0,10,4,5,993,36.4261,112.732,9.14063,10.8,0.0150395,0,0,0,-273.15,0,0,0,-273.15,0,3220
"May 15, 04:00 am",1,0,0,-4.93553,0,0,0,0,0,0,0,1,0,0.0149267,0,0,0.52952,0,0,-0.141896,266.353,266.041,0,204,393,0,293,0,0,271,260.851,1.7,5.07822,-5.07822,0,0,0,0,10.2,5,5,993,48.9348,104.832,9.2625,9.2,0.0149267,0,0,0,-273.15,0,0,0,-273.15,0,3221
"May 15, 05:00 am",1,0,0,-4.74709,0,0,0,0,0,0,0,1,0,0.0148208,0,0,0.528047,0,0,-0.135899,262.739,262.439,0,204,393,0,293,0,0,267.228,257.423,1.7,4.88373,-4.88373,0,0,0,0,10.4,6,5,993,59.7144,95.3765,9.89219,8.3,0.0148208,0,0,0,-273.15,0,0,0,-273.15,0,3222
"May 15, 06:00 am",1,0,0,-4.57182,0,0,0,0,0,0,0,1,0,0.014721,0,0,0.52667,0,0,-0.130368,259.26,258.97,0,204,393,0,293,0,0,263.6,254.115,1.7,4.7029,-4.7029,0,0,0,0,10.5,7,5,993,69.2737,85.2659,10.4805,8,0.014721,0,0,0,-273.15,0,0,0,-273.15,0,3223
"May 15, 07:00 am",2,0,0,59.8771,299.018,0.980386,1,0.997157,0.776187,11.3667,0.06,1,0,0.031515,0.597382,0,0.84031,119.682,117.335,2.85538,280.692,285.671,0,251.346,393,0,293,0,0,265.698,351.28,2.09455,8.82784,61.2656,70.0935,0,0,305,12.5,8,5,993,78.1879,74.2229,11.7969,8.9,0.091515,0,0,0,-273.15,0,0,0,-273.15,0,3224
"May 15, 08:00 am",2,6,0,58.2855,534.465,0.999001,1,0.999367,1,2.56178,0.06,1,0,0.417096,0.771342,0,4.58175,209.934,209.724,92.7063,296.765,360.529,502.671,87.7853,371.628,502.671,293,0.276469,90.4359,289.855,391.918,4.92047,11.6351,150.134,161.769,0,0,535,14.8,9,5,993,87.0981,62.7192,13.0031,11.3,0.753565,0,0,0,-273.15,0,0,0,-273.15,0,3225
"May 15, 09:00 am",6,0,0,5.75774,663.112,0.995664,1,0.998679,1,5.33778,0.06,1,0,0.89711,0.770811,0,7.60396,261.338,260.205,183.053,293,390.279,766.57,0,390.279,766.57,293,0.421613,183.053,292.839,392.959,6.38808,11.7907,188.778,200.569,-0.000231937,0,666,17.2,10,5,993,96.8565,51.1137,13.9188,11.3,1.37872,0,0,0,-273.15,0,0,0,-273.15,0,3226
"May 15, 10:00 am",6,0,0,0.102134,359.972,0.978185,1,0.996997,1,11.9897,0.06,1,0,0.127872,0.769513,0,2.10064,144.403,141.253,96.894,293,392.642,395.555,0,392.642,395.555,293,0.217555,96.894,292.989,392.698,3.29629,11.7131,96.9829,108.696,-0.000128615,0,368,18.7,11,5,993,108.909,39.7841,13.3875,12.3,0.405428,0,0,0,-273.15,0,0,0,-273.15,0,3227
"May 15, 11:00 am",6,0,0,-4.96705,178.88,0.956576,0.999522,0.995691,1,16.9467,0.06,1,0,0.0177486,0.768137,0,0.570246,73.3788,70.1924,48.0126,293,388.958,204,0,388.958,204,293,0.1122,48.0126,292.997,381.316,1.7,10.9089,43.0085,53.9174,-5.92415e-05,0,187,19.8,12,5,993,126.217,29.451,13.6281,12.1,0.189949,0,0,0,-273.15,0,0,0,-273.15,0,3228
"May 15, 12:00 pm",6,0,0,3.28735,215.45,0.940828,0.996196,0.994906,1,19.8088,0.06,1,0,0.0204447,0.764978,0,0.62434,89.8596,84.5425,49.6579,293,388.155,212.877,0,388.155,212.877,293,0.117083,49.6579,292.999,392.123,1.77398,11.7234,52.9498,64.6731,-6.02812e-05,0,229,20.7,13,5,993,154.44,21.9134,13.7859,10.8,0.197527,0,0,0,-273.15,0,0,0,-273.15,0,3229
"May 15, 01:00 pm",6,0,0,1.48796,485.135,0.938366,0.99563,0.994791,1,20.221,0.06,1,0,0.333296,0.764454,0,3.95654,202.871,190.367,132.371,293,391.434,547.428,0,391.434,547.428,293,0.301086,132.371,293,392.596,4.5619,11.6908,133.836,145.527,-0.000171603,0,517,22.1,14,5,993,194.011,20.6892,13.975,10.2,0.694381,0,0,0,-273.15,0,0,0,-273.15,0,3230
"May 15, 02:00 pm",6,0,0,-11.144,146.401,0.950659,0.998337,0.995385,1,18.0737,0.06,1,0,0.0173843,0.766991,0,0.564639,60.4296,57.4479,45.3538,293,383.93,204,0,383.93,204,293,0.1122,45.3538,293,366.729,1.7,9.97561,34.0864,44.062,-5.04087e-05,0,154,22.2,15,5,993,226.611,26.6778,14.2313,9.2,0.189584,0,0,0,-273.15,0,0,0,-273.15,0,3231
"May 15, 03:00 pm",6,0,0,-22.2263,59.2659,0.971572,1,0.996554,1,13.6944,0.06,1,0,0.0164107,0.769171,0,0.550207,23.9364,23.2559,32.8508,293,359.867,204,0,359.867,204,293,0.1122,32.8508,293,322.291,1.7,7.71918,10.1686,17.8878,-2.00455e-05,0,61,21.4,16,5,993,246.589,36.4165,13.5875,9.8,0.188611,0,0,0,-273.15,0,0,0,-273.15,0,3232
"May 15, 04:00 pm",6,0,0,-4.25677,91.2147,0.991465,1,0.99814,1,7.49131,0.06,1,0,0.0165855,0.770395,0,0.552892,36.1008,35.7927,23.5462,293,341.487,204,0,341.487,204,293,0.1122,23.5462,293,330.52,1.7,8.3162,19.2583,27.5745,-7.64318e-06,0,92,20.8,17,5,993,259.846,47.5369,13.4172,9.8,0.188786,0,0,0,-273.15,0,0,0,-273.15,0,3233
"May 15, 05:00 pm",6,0,0,-6.19758,68.9999,0.999998,1,0.999974,1,0.103891,0.06,1,0,0.0164115,0.771811,0,0.550325,27.0756,27.0756,19.286,293,332.931,204,0,332.931,204,293,0.1122,19.286,293,322.055,1.7,7.84949,13.0477,20.8972,-4.26884e-06,0,69,20,18,5,993,270.121,59.0959,14.6094,9.5,0.188612,0,0,0,-273.15,0,0,0,-273.15,0,3234
"May 15, 06:00 pm",6,0,0,44.1902,579.289,0.988548,1,0.997841,0.934899,8.67966,0.06,1,0,0.449124,0.720026,0,4.81917,229.946,227.313,108.225,293,366.793,606.339,0,366.793,606.339,293,0.333487,108.225,293,391.063,5.05283,11.7335,151.938,163.671,-8.00774e-05,0,586,19.8,19,5,993,279.193,70.6515,12.925,8.6,0.842611,0,0,0,-273.15,0,0,0,-273.15,0,3235
"May 15, 07:00 pm",6,0,0,-31.6138,131.493,0.952849,0.998785,0.995497,0.590233,17.6646,0.0206037,1,0,0.0161816,0.155543,0,0.546842,54.1512,51.5979,33.3356,293,360.813,204,0,360.813,204,293,0.1122,33.3356,293,310.757,1.7,7.09966,0.926062,8.02572,-2.09087e-05,0,138,18.9,20,5,993,288.04,81.8765,12.3375,9.5,0.148985,0,0,0,-273.15,0,0,0,-273.15,0,3236
"May 15, 08:00 pm",6,0,0,-20.8616,18,1,1,1,0,0,0,1,0,0.015698,0,0,0.540365,7.0632,7.0632,15.0773,293,324.387,204,0,324.387,204,293,0.1122,15.0773,293,283.201,1.7,6.29499,-6.29499,0,-2.07313e-06,0,18,17.9,21,5,993,297.345,92.1393,11.8062,7.7,0.127898,0,0,0,-273.15,0,0,0,-273.15,0,3237
"May 15, 09:00 pm",1,0,0,-5.77485,0,0,0,0,0,0,0,1,0,0.0158115,0,0,0.542147,0,0,-0.594294,303.044,301.799,0,204,393,0,293,0,0,297,282.107,1.7,6.4742,-6.4742,0,0,0,0,16.9,22,5,993,307.694,101.937,11.7437,6.9,0.0158115,0,0,0,-273.15,0,0,0,-273.15,0,3238
"May 15, 10:00 pm",1,0,0,-6.22927,0,0,0,0,0,0,0,1,0,0.0157281,0,0,0.540915,0,0,-0.255871,292.739,292.195,0,204,393,0,293,0,0,296.68,283.463,1.7,6.50295,-6.50295,0,0,0,0,15.8,23,5,993,319.621,110.349,11.0344,5.8,0.0157281,0,0,0,-273.15,0,0,0,-273.15,0,3239
"May 15, 11:00 pm",1,0,0,-6.07068,0,0,0,0,0,0,0,1,0,0.0155817,0,0,0.538806,0,0,-0.189731,287.224,286.818,0,204,393,0,293,0,0,292.534,280.246,1.7,6.26385,-6.26385,0,0,0,0,14.7,0,5,993,333.487,116.763,10.4031,6.4,0.0155817,0,0,0,-273.15,0,0,0,-273.15,0,3240
"May 16, 12:00 am",1,0,0,-5.81799,0,0,0,0,0,0,0,1,0,0.0154356,0,0,0.536713,0,0,-0.172207,282.653,282.282,0,204,393,0,293,0,0,287.988,276.245,1.7,5.99154,-5.99154,0,0,0,0,13.6,1,5,993,349.167,120.489,10.0063,5.8,0.0154356,0,0,0,-273.15,0,0,0,-273.15,0,3241
"May 16, 01:00 am",1,0,0,-5.57833,0,0,0,0,0,0,0,1,0,0.0152978,0,0,0.534748,0,0,-0.163017,278.386,278.033,0,204,393,0,293,0,0,283.554,272.253,1.7,5.74235,-5.74235,0,0,0,0,12.2,2,5,993,5.75887,120.997,9.7,6.4,0.0152978,0,0,0,-273.15,0,0,0,-273.15,0,3242
"May 16, 02:00 am",1,0,0,-5.35889,0,0,0,0,0,0,0,1,0,0.0151686,0,0,0.532917,0,0,-0.155739,274.304,273.965,0,204,393,0,293,0,0,279.294,268.385,1.7,5.51556,-5.51556,0,0,0,0,10.7,3,5,993,21.844,118.203,8.825,7.4,0.0151686,0,0,0,-273.15,0,0,0,-273.15,0,3243
"May 16, 03:00 am",1,0,0,-5.14993,0,0,0,0,0,0,0,1,0,0.0150476,0,0,0.531213,0,0,-0.148912,270.381,270.056,0,204,393,0,293,0,0,275.201,264.666,1.7,5.29971,-5.29971,0,0,0,0,9.9,4,5,993,36.3,112.529,8.41562,8,0.0150476,0,0,0,-273.15,0,0,0,-273.15,0,3244
"May 16, 04:00 am",1,0,0,-4.95407,0,0,0,0,0,0,0,1,0,0.0149341,0,0,0.529624,0,0,-0.142583,266.61,266.296,0,204,393,0,293,0,0,271.268,261.085,1.7,5.09748,-5.09748,0,0,0,0,9.1,5,5,993,48.7831,104.65,8.08438,7.7,0.0149341,0,0,0,-273.15,0,0,0,-273.15,0,3245
"May 16, 05:00 am",1,0,0,-4.76966,0,0,0,0,0,0,0,1,0,0.0148275,0,0,0.52814,0,0,-0.136673,262.978,262.677,0,204,393,0,293,0,0,267.483,257.635,1.7,4.90711,-4.90711,0,0,0,0,8.5,6,5,993,59.5465,95.2136,7.71875,6.9,0.0148275,0,0,0,-273.15,0,0,0,-273.15,0,3246
"May 16, 06:00 am",1,0,0,-4.59678,0,0,0,0,0,0,0,1,0,0.0147271,0,0,0.526753,0,0,-0.131178,259.479,259.188,0,204,393,0,293,0,0,263.839,254.306,1.7,4.72868,-4.72868,0,0,0,0,8.4,7,5,993,69.0925,85.1227,7.38437,8.6,0.0147271,0,0,0,-273.15,0,0,0,-273.15,0,3247
"May 16, 07:00 am",2,6,0,100.888,548.825,0.980044,1,0.997132,0.843918,11.465,0.06,1,0,0.224827,0.649496,0,3.01033,219.744,215.359,31.1261,287.749,312.61,187.183,287.164,378.134,187.183,293,0.102951,24.7948,273.532,375.283,3.95289,10.3284,129.552,139.88,0,0,560,10.3,8,5,993,77.9919,74.0868,8.58125,7.4,0.387778,0,0,0,-273.15,0,0,0,-273.15,0,3248
"May 16, 08:00 am",6,0,0,22.3978,737.138,0.998832,1,0.999316,1,2.76986,0.06,1,0,1.20958,0.771302,0,9.26656,289.591,289.253,189.035,293,384.066,848.928,0,384.066,848.928,293,0.466911,189.035,291.674,392.886,7.0744,11.7886,211.313,223.101,-0.000210718,0,738,12.2,9,5,993,86.8816,62.5884,9.77812,8,1.73649,0,0,0,-273.15,0,0,0,-273.15,0,3249
"May 16, 09:00 am",6,0,0,0.431376,821.687,0.995984,1,0.998729,1,5.13685,0.06,1,0,1.78722,0.770849,0,11.9903,323.73,322.43,236.335,293,392.254,968.816,0,392.254,968.816,293,0.532849,236.335,292.965,392.39,8.07346,11.8123,236.732,248.545,-0.000311341,0,825,14,10,5,993,96.6107,50.9815,10.7188,7.7,2.38007,0,0,0,-273.15,0,0,0,-273.15,0,3250
"May 16, 10:00 am",6,0,0,0.266713,872.25,0.978956,1,0.997052,1,11.7752,0.06,1,0,2.11571,0.769555,0,13.4036,349.628,342.271,251.319,293,392.673,1025.63,0,392.673,1025.63,293,0.564099,251.319,292.999,392.761,8.54695,11.8467,251.549,263.396,-0.000333798,0,891,15.7,11,5,993,108.623,39.6404,10.8562,10.8,2.73981,0,0,0,-273.15,0,0,0,-273.15,0,3251
"May 16, 11:00 am",6,0,0,-0.248391,822.687,0.957727,0.999743,0.995752,1,16.7191,0.06,1,0,1.77862,0.768354,0,11.952,337.072,322.823,236.525,293,392.484,967.212,0,392.484,967.212,293,0.531966,236.525,293,392.397,8.0601,11.8,236.242,248.042,-0.000312994,0,859,17.3,12,5,993,125.898,29.2796,11.2844,11.8,2.37058,0,0,0,-273.15,0,0,0,-273.15,0,3252
"May 16, 12:00 pm",6,0,0,0.261933,869.673,0.942224,0.996512,0.994972,1,19.5715,0.06,1,0,2.05985,0.765271,0,13.1685,362.185,341.26,249.098,293,392.692,1016.37,0,392.692,1016.37,293,0.559001,249.098,293,392.779,8.46972,11.8328,249.323,261.156,-0.000330967,0,923,18.5,13,5,993,154.21,21.698,11.8594,15.3,2.67885,0,0,0,-273.15,0,0,0,-273.15,0,3253
"May 16, 01:00 pm",6,0,0,-0.00414244,875.885,0.939791,0.995959,0.994857,1,19.9835,0.06,1,0,2.10289,0.764758,0,13.3498,365.717,343.697,251.061,293,392.771,1023.52,0,392.771,1023.52,293,0.562936,251.061,293,392.77,8.52933,11.8249,251.02,262.845,-0.000334087,0,932,19.4,14,5,993,194.133,20.4617,12.4469,15.3,2.72583,0,0,0,-273.15,0,0,0,-273.15,0,3254
"May 16, 02:00 pm",6,0,0,0.0136175,865.265,0.951887,0.99859,0.995447,1,17.8454,0.06,1,0,2.04432,0.767233,0,13.1028,356.692,339.53,248.703,293,392.784,1013.76,0,392.784,1013.76,293,0.557567,248.703,293,392.789,8.44798,11.8185,248.68,260.499,-0.000331036,0,909,20,15,5,993,226.913,26.4902,12.9297,15.3,2.66189,0,0,0,-273.15,0,0,0,-273.15,0,3255
"May 16, 03:00 pm",6,0,0,-0.115666,787.687,0.972453,1,0.99661,1,13.4797,0.06,1,0,1.5496,0.769214,0,10.9107,317.844,309.088,226.122,293,392.66,922.938,0,392.66,922.938,293,0.507616,226.122,293,392.616,7.69115,11.7815,225.973,237.755,-0.000300253,0,810,20.3,16,5,993,246.879,36.2619,12.7219,12.8,2.11722,0,0,0,-273.15,0,0,0,-273.15,0,3256
"May 16, 04:00 pm",6,0,0,-0.152917,819.321,0.991914,1,0.998191,1,7.29106,0.06,1,0,1.77093,0.770434,0,11.9178,324.122,321.502,236.105,293,392.455,965.79,0,392.455,965.79,293,0.531185,236.105,293,392.402,8.04825,11.7781,235.918,247.696,-0.000312263,0,826,20.2,17,5,993,260.096,47.3978,12.9344,13.9,2.36212,0,0,0,-273.15,0,0,0,-273.15,0,3257
"May 16, 05:00 pm",6,0,0,0.0972681,515.993,0.999987,1,0.999928,1,0.290875,0.06,1,0,0.416993,0.771775,0,4.58677,202.478,202.476,144.466,293,392.473,590.83,0,392.473,590.83,293,0.324957,144.466,293,392.512,4.92358,11.7226,144.543,156.266,-0.000191129,0,516,19.5,18,5,993,270.339,58.9609,12.3906,13.2,0.80195,0,0,0,-273.15,0,0,0,-273.15,0,3258
"May 16, 06:00 pm",6,0,0,-26.3492,71.1416,0.988078,1,0.997797,0.942005,8.85616,0.06,1,0,0.0165661,0.725466,0,0.552387,28.2528,27.916,39.1613,293,372.1,204,0,372.1,204,293,0.1122,39.1613,293,330.156,1.7,8.02257,12.2295,20.2521,-3.31829e-05,0,72,18.2,19,5,993,279.388,70.5134,12.4188,13.2,0.188766,0,0,0,-273.15,0,0,0,-273.15,0,3259
"May 16, 07:00 pm",6,0,0,-10.9736,357.93,0.951942,0.998601,0.99545,0.594048,17.8351,0.0214926,1,0,0.0164516,0.163265,0,0.550914,147.542,140.452,26.0646,293,346.503,204,0,346.503,204,293,0.1122,26.0646,293,324.036,1.7,7.99599,14.9348,22.9308,-1.0269e-05,0,376,16.9,20,5,993,288.219,81.731,12.2125,11.3,0.150144,0,0,0,-273.15,0,0,0,-273.15,0,3260
"May 16, 08:00 pm",6,0,0,-20.2606,4,1,1,1,0,0,0,1,0,0.0157549,0,0,0.541094,1.5696,1.5696,14.2785,293,322.755,204,0,322.755,204,293,0.1122,14.2785,293,286.649,1.7,6.37406,-6.37406,0,-1.76626e-06,0,4,15.4,21,5,993,297.51,91.9786,10.7906,8.3,0.127955,0,0,0,-273.15,0,0,0,-273.15,0,3261
"May 16, 09:00 pm",1,0,0,-5.80356,0,0,0,0,0,0,0,1,0,0.0158149,0,0,0.542199,0,0,-0.593392,303.29,302.047,0,204,393,0,293,0,0,297.081,282.394,1.7,6.49966,-6.49966,0,0,0,0,14.3,22,5,993,307.843,101.76,10.8625,8.3,0.0158149,0,0,0,-273.15,0,0,0,-273.15,0,3262
"May 16, 10:00 pm",1,0,0,-6.25204,0,0,0,0,0,0,0,1,0,0.0157327,0,0,0.540982,0,0,-0.258078,292.906,292.358,0,204,393,0,293,0,0,296.833,283.555,1.7,6.52836,-6.52836,0,0,0,0,13.2,23,5,993,319.747,110.152,10.3875,5.6,0.0157327,0,0,0,-273.15,0,0,0,-273.15,0,3263
"May 16, 11:00 pm",1,0,0,-6.09667,0,0,0,0,0,0,0,1,0,0.0155857,0,0,0.538863,0,0,-0.190739,287.355,286.946,0,204,393,0,293,0,0,292.681,280.341,1.7,6.29092,-6.29092,0,0,0,0,12,0,5,993,333.576,116.548,9.57813,6.7,0.0155857,0,0,0,-273.15,0,0,0,-273.15,0,3264
"May 17, 12:00 am",1,0,0,-5.84483,0,0,0,0,0,0,0,1,0,0.0154389,0,0,0.53676,0,0,-0.173089,282.76,282.388,0,204,393,0,293,0,0,288.117,276.321,1.7,6.01928,-6.01928,0,0,0,0,10.9,1,5,993,349.203,120.262,8.63437,7.4,0.0154389,0,0,0,-273.15,0,0,0,-273.15,0,3265
"May 17, 01:00 am",1,0,0,-5.60026,0,0,0,0,0,0,0,1,0,0.0153004,0,0,0.534787,0,0,-0.163666,278.474,278.119,0,204,393,0,293,0,0,283.664,272.318,1.7,5.76494,-5.76494,0,0,0,0,10.4,2,5,993,5.73136,120.769,8.2125,10.2,0.0153004,0,0,0,-273.15,0,0,0,-273.15,0,3266
"May 17, 02:00 am",1,0,0,-5.36968,0,0,0,0,0,0,0,1,0,0.0151711,0,0,0.532952,0,0,-0.155943,274.38,274.041,0,204,393,0,293,0,0,279.386,268.455,1.7,5.52652,-5.52652,0,0,0,0,9.9,3,5,993,21.7594,117.986,8.025,8,0.0151711,0,0,0,-273.15,0,0,0,-273.15,0,3267
"May 17, 03:00 am",1,0,0,-5.15734,0,0,0,0,0,0,0,1,0,0.0150499,0,0,0.531244,0,0,-0.149066,270.454,270.128,0,204,393,0,293,0,0,275.283,264.734,1.7,5.30726,-5.30726,0,0,0,0,9.7,4,5,993,36.175,112.332,8.17656,9.8,0.0150499,0,0,0,-273.15,0,0,0,-273.15,0,3268
"May 17, 04:00 am",1,0,0,-4.95758,0,0,0,0,0,0,0,1,0,0.0149363,0,0,0.529653,0,0,-0.14264,266.679,266.366,0,204,393,0,293,0,0,271.343,261.154,1.7,5.10102,-5.10102,0,0,0,0,9.4,5,5,993,48.6332,104.473,7.99375,8.9,0.0149363,0,0,0,-273.15,0,0,0,-273.15,0,3269
"May 17, 05:00 am",1,0,0,-4.76917,0,0,0,0,0,0,0,1,0,0.0148296,0,0,0.52817,0,0,-0.136613,263.048,262.747,0,204,393,0,293,0,0,267.555,257.708,1.7,4.90654,-4.90654,0,0,0,0,9.2,6,5,993,59.3809,95.056,8.02812,6.7,0.0148296,0,0,0,-273.15,0,0,0,-273.15,0,3270
"May 17, 06:00 am",1,0,0,-4.59299,0,0,0,0,0,0,0,1,0,0.0147293,0,0,0.526783,0,0,-0.131028,259.552,259.262,0,204,393,0,293,0,0,263.91,254.386,1.7,4.72474,-4.72474,0,0,0,0,9.2,7,5,993,68.914,84.9844,8.45781,6,0.0147293,0,0,0,-273.15,0,0,0,-273.15,0,3271
"May 17, 07:00 am",2,0,0,60.9322,298.636,0.979136,1,0.997065,0.790533,11.7246,0.06,1,0,0.0329383,0.608367,0,0.864795,119.682,117.185,2.94821,281.444,286.508,0,254.945,393,0,293,0,0,266.164,352.205,2.12454,8.89759,62.3938,71.2914,0,0,305,10.9,8,5,993,77.7987,73.9559,9.41562,6.2,0.0929383,0,0,0,-273.15,0,0,0,-273.15,0,3272
"May 17, 08:00 am",2,6,0,57.0957,534.299,0.998689,1,0.999275,1,2.93389,0.06,1,0,0.420559,0.771271,0,4.60553,209.934,209.659,93.7691,296.974,361.256,504.135,87.7521,372.156,504.135,293,0.277274,91.5077,290.343,392.119,4.93239,11.6696,150.034,161.704,0,0,535,12.8,9,5,993,86.6682,62.4628,10.4172,6.9,0.757833,0,0,0,-273.15,0,0,0,-273.15,0,3273
"May 17, 09:00 am",6,0,0,5.47745,663.527,0.996286,1,0.998778,1,4.9394,0.06,1,0,0.900385,0.770887,0,7.6222,261.338,260.368,183.47,293,390.376,767.507,0,390.376,767.507,293,0.422129,183.47,292.876,392.956,6.39589,11.7987,188.916,200.714,-0.000232915,0,666,14.8,10,5,993,96.3681,50.8548,11.2844,6.7,1.38251,0,0,0,-273.15,0,0,0,-273.15,0,3274
"May 17, 10:00 am",6,0,0,0.0903836,360.529,0.979698,1,0.997106,1,11.5648,0.06,1,0,0.128585,0.769597,0,2.10838,144.403,141.472,97.0812,293,392.647,396.3,0,392.647,396.3,293,0.217965,97.0812,292.992,392.695,3.3025,11.7178,97.1583,108.876,-0.000128875,0,368,16.1,11,5,993,108.34,39.5026,11.0219,6.4,0.40655,0,0,0,-273.15,0,0,0,-273.15,0,3275
"May 17, 11:00 am",6,0,0,-4.87608,179.303,0.958839,0.999952,0.995812,1,16.4961,0.06,1,0,0.0177539,0.768562,0,0.570329,73.3788,70.3585,48.0483,293,389.025,204,0,389.025,204,293,0.1122,48.0483,292.998,381.521,1.7,10.9388,43.136,54.0748,-5.93663e-05,0,187,17,12,5,993,125.58,29.1145,11.1797,8.6,0.189954,0,0,0,-273.15,0,0,0,-273.15,0,3276
"May 17, 12:00 pm",6,0,0,3.21887,216.078,0.943573,0.996813,0.995037,1,19.3395,0.06,1,0,0.020739,0.765552,0,0.630262,89.8596,84.7891,49.9443,293,388.234,213.916,0,388.234,213.916,293,0.117654,49.9443,292.999,392.104,1.78263,11.743,53.1675,64.9105,-6.0727e-05,0,229,17.7,13,5,993,153.975,21.4888,11.5281,9.2,0.198393,0,0,0,-273.15,0,0,0,-273.15,0,3277
"May 17, 01:00 pm",6,0,0,1.46514,486.582,0.941165,0.996272,0.994922,1,19.7519,0.06,1,0,0.337163,0.765049,0,3.98679,202.871,190.935,132.92,293,391.455,549.579,0,391.455,549.579,293,0.302268,132.92,293,392.593,4.57982,11.7114,134.363,146.075,-0.000172385,0,517,18.8,14,5,993,194.247,20.2391,12.1203,7.4,0.699431,0,0,0,-273.15,0,0,0,-273.15,0,3278
"May 17, 02:00 pm",6,0,0,-11.0735,146.773,0.953069,0.99883,0.995508,1,17.6231,0.06,1,0,0.0173883,0.767464,0,0.564701,60.4296,57.5936,45.3844,293,383.988,204,0,383.988,204,293,0.1122,45.3844,293,366.896,1.7,10.0122,34.1888,44.201,-5.05053e-05,0,154,18.8,15,5,993,227.208,26.3062,12.1203,8,0.189588,0,0,0,-273.15,0,0,0,-273.15,0,3279
"May 17, 03:00 pm",6,0,0,-22.2557,59.371,0.973296,1,0.996665,1,13.2709,0.06,1,0,0.0164116,0.769256,0,0.55022,23.9364,23.2972,32.8916,293,359.946,204,0,359.946,204,293,0.1122,32.8916,293,322.339,1.7,7.7423,10.1792,17.9215,-2.01172e-05,0,61,18.1,16,5,993,247.161,36.1098,11.9281,7.4,0.188612,0,0,0,-273.15,0,0,0,-273.15,0,3280
"May 17, 04:00 pm",6,0,0,-4.27533,91.2952,0.992339,1,0.998239,1,7.09663,0.06,1,0,0.0165859,0.770472,0,0.552897,36.1008,35.8242,23.5716,293,341.538,204,0,341.538,204,293,0.1122,23.5716,293,330.537,1.7,8.33669,19.2649,27.6016,-7.66717e-06,0,92,17.3,17,5,993,260.339,47.2606,13.1594,6.9,0.188786,0,0,0,-273.15,0,0,0,-273.15,0,3281
"May 17, 05:00 pm",6,0,0,-6.22336,68.9977,0.999966,1,0.999883,1,0.472135,0.06,1,0,0.016411,0.771741,0,0.550317,27.0756,27.0747,19.2951,293,332.949,204,0,332.949,204,293,0.1122,19.2951,293,322.028,1.7,7.86391,13.0307,20.8946,-4.27473e-06,0,69,16.7,18,5,993,270.551,58.8276,14.6688,6,0.188611,0,0,0,-273.15,0,0,0,-273.15,0,3282
"May 17, 06:00 pm",6,0,0,44.4711,578.742,0.987615,1,0.997753,0.949026,9.027,0.06,1,0,0.46689,0.730842,0,4.9438,229.946,227.098,110.217,293,367.155,614.336,0,367.155,614.336,293,0.337885,110.217,293,391.268,5.11947,11.763,154.21,165.973,-8.23355e-05,0,586,16.4,19,5,993,279.578,70.3769,12.7281,5.8,0.864775,0,0,0,-273.15,0,0,0,-273.15,0,3283
"May 17, 07:00 pm",6,0,0,-31.2576,131.246,0.951056,0.998419,0.995405,0.597812,18.0002,0.0223736,1,0,0.0162056,0.170995,0,0.547182,54.1512,51.5008,33.6678,293,361.461,204,0,361.461,204,293,0.1122,33.6678,293,312.015,1.7,7.17481,1.6316,8.80641,-2.15136e-05,0,138,15.5,20,5,993,288.392,81.5871,11.2422,5.8,0.150779,0,0,0,-273.15,0,0,0,-273.15,0,3284
"May 17, 08:00 pm",6,0,0,-21.1827,18,1,1,1,0,0,0,1,0,0.015701,0,0,0.540403,7.0632,7.0632,15.3883,293,325.021,204,0,325.021,204,293,0.1122,15.3883,293,283.39,1.7,6.31625,-6.31625,0,-2.20143e-06,0,18,14.6,21,5,993,297.669,91.8201,11.0063,5.6,0.127901,0,0,0,-273.15,0,0,0,-273.15,0,3285
"May 17, 09:00 pm",1,0,0,-5.78749,0,0,0,0,0,0,0,1,0,0.0158168,0,0,0.542225,0,0,-0.603535,303.398,302.134,0,204,393,0,293,0,0,297.127,282.155,1.7,6.49856,-6.49856,0,0,0,0,13.9,22,5,993,307.987,101.585,10.5016,5.6,0.0158168,0,0,0,-273.15,0,0,0,-273.15,0,3286
"May 17, 10:00 pm",1,0,0,-6.24949,0,0,0,0,0,0,0,1,0,0.0157347,0,0,0.54101,0,0,-0.257959,292.958,292.41,0,204,393,0,293,0,0,296.885,283.612,1.7,6.52566,-6.52566,0,0,0,0,13.2,23,5,993,319.868,109.959,10.3094,3.2,0.0157347,0,0,0,-273.15,0,0,0,-273.15,0,3287
"May 17, 11:00 pm",1,0,0,-6.08744,0,0,0,0,0,0,0,1,0,0.015588,0,0,0.538895,0,0,-0.190407,287.412,287.005,0,204,393,0,293,0,0,292.734,280.412,1.7,6.28133,-6.28133,0,0,0,0,12.5,0,5,993,333.661,116.337,9.64844,2.7,0.015588,0,0,0,-273.15,0,0,0,-273.15,0,3288
"May 18, 12:00 am",1,0,0,-5.8368,0,0,0,0,0,0,0,1,0,0.0154412,0,0,0.536792,0,0,-0.17282,282.827,282.455,0,204,393,0,293,0,0,288.176,276.398,1.7,6.01097,-6.01097,0,0,0,0,11.8,1,5,993,349.235,120.04,8.9875,3.9,0.0154412,0,0,0,-273.15,0,0,0,-273.15,0,3289
"May 18, 01:00 am",1,0,0,-5.58679,0,0,0,0,0,0,0,1,0,0.0153031,0,0,0.534824,0,0,-0.163227,278.548,278.195,0,204,393,0,293,0,0,283.729,272.411,1.7,5.751,-5.751,0,0,0,0,11.3,2,5,993,5.70196,120.547,8.64375,2.6,0.0153031,0,0,0,-273.15,0,0,0,-273.15,0,3290
"May 18, 02:00 am",1,0,0,-5.36015,0,0,0,0,0,0,0,1,0,0.0151738,0,0,0.532991,0,0,-0.155695,274.465,274.126,0,204,393,0,293,0,0,279.46,268.55,1.7,5.51676,-5.51676,0,0,0,0,10.8,3,5,993,21.6747,117.776,8.37813,2.7,0.0151738,0,0,0,-273.15,0,0,0,-273.15,0,3291
"May 18, 03:00 am",1,0,0,-5.14511,0,0,0,0,0,0,0,1,0,0.0150529,0,0,0.531287,0,0,-0.148706,270.546,270.221,0,204,393,0,293,0,0,275.365,264.841,1.7,5.29466,-5.29466,0,0,0,0,10.6,4,5,993,36.0511,112.14,8.64688,1.9,0.0150529,0,0,0,-273.15,0,0,0,-273.15,0,3292
"May 18, 04:00 am",1,0,0,-4.9469,0,0,0,0,0,0,0,1,0,0.0149395,0,0,0.529697,0,0,-0.14235,266.781,266.468,0,204,393,0,293,0,0,271.434,261.268,1.7,5.09005,-5.09005,0,0,0,0,10.4,5,5,993,48.4853,104.302,8.68125,1.9,0.0149395,0,0,0,-273.15,0,0,0,-273.15,0,3293
"May 18, 05:00 am",1,0,0,-4.76288,0,0,0,0,0,0,0,1,0,0.0148328,0,0,0.528214,0,0,-0.136495,263.156,262.855,0,204,393,0,293,0,0,267.654,257.822,1.7,4.90014,-4.90014,0,0,0,0,10.2,6,5,993,59.2177,94.9038,8.40312,2.3,0.0148328,0,0,0,-273.15,0,0,0,-273.15,0,3294
"May 18, 06:00 am",1,0,0,-4.588,0,0,0,0,0,0,0,1,0,0.0147325,0,0,0.526828,0,0,-0.130931,259.663,259.373,0,204,393,0,293,0,0,264.015,254.502,1.7,4.71966,-4.71966,0,0,0,0,10.3,7,5,993,68.7382,84.8511,8.38594,2.2,0.0147325,0,0,0,-273.15,0,0,0,-273.15,0,3295
"May 18, 07:00 am",1,0,0,-4.42292,0,0,0,0,0,0,0,1,0,0.0146379,0,0,0.525531,0,0,-0.125712,256.296,256.016,0,204,393,0,293,0,0,260.509,251.299,1.7,4.54931,-4.54931,0,0,0,0,10.6,8,5,993,77.6084,73.8301,8.56875,2.2,0.0146379,0,0,0,-273.15,0,0,0,-273.15,0,3296
"May 18, 08:00 am",1,0,0,-4.26667,0,0,0,0,0,0,0,1,0,0.0145487,0,0,0.524318,0,0,-0.120806,253.047,252.777,0,204,393,0,293,0,0,257.128,248.206,1.7,4.38812,-4.38812,0,0,0,0,11.1,9,5,993,86.458,62.3425,8.83438,2.2,0.0145487,0,0,0,-273.15,0,0,0,-273.15,0,3297
"May 18, 09:00 am",2,0,0,-2.4688,5.97943,0.996572,1,0.998826,1,4.74553,0.06,1,0,0.0145215,0.770924,0,0.523895,2.3544,2.34633,-0.0524091,250.551,250.434,0,204,393,0,293,0,0,253.988,248.439,1.7,4.32781,-2.51897,1.80884,0,0,6,12,10,5,993,96.1287,50.7335,9.57813,3.9,0.0745215,0,0,0,-273.15,0,0,0,-273.15,0,3298
"May 18, 10:00 am",2,0,0,2.20572,22.5495,0.980414,1,0.997159,1,11.3586,0.06,1,0,0.0146259,0.769638,0,0.52519,9.0252,8.84843,0.116362,250.944,251.205,0,204,393,0,293,0,0,251.999,255.629,1.7,4.49378,2.31631,6.81009,0,0,23,12.9,11,5,993,108.061,39.3705,9.81406,4.4,0.0746259,0,0,0,-273.15,0,0,0,-273.15,0,3299
"May 18, 11:00 am",2,6,0,100.694,409.565,0.96142,1,0.995957,1,15.9507,0.06,1,0,0.141866,0.76871,0,2.26099,167.162,160.713,15.2923,288.346,303.967,70.4276,342.734,384.707,70.4276,293,0.0387352,8.43252,266.886,369.118,3.44301,9.71127,113.831,123.542,0,0,426,14.5,12,5,993,125.263,28.9557,10.6719,4.8,0.240601,0,0,0,-273.15,0,0,0,-273.15,0,3300
"May 18, 12:00 pm",6,0,0,31.2946,803.144,0.944875,0.997101,0.995099,1,19.113,0.06,1,0,1.55699,0.765822,0,10.9499,333.54,315.154,198.532,293,380.944,925.036,0,380.944,925.036,293,0.50877,198.532,291.581,392.599,7.70863,11.7395,229.612,241.351,-0.000206794,0,850,16.4,13,5,993,153.735,21.2858,11.0875,6.2,2.12576,0,0,0,-273.15,0,0,0,-273.15,0,3301
"May 18, 01:00 pm",6,0,0,-3.2963,185.671,0.94249,0.996571,0.994985,1,19.526,0.06,1,0,0.0178085,0.765327,0,0.571172,77.3028,72.8571,47.9835,293,388.903,204,0,388.903,204,293,0.1122,47.9835,292.919,383.714,1.7,11.0947,44.6648,55.7595,-5.914e-05,0,197,17,14,5,993,194.355,20.0214,11.4531,5.6,0.190009,0,0,0,-273.15,0,0,0,-273.15,0,3302
"May 18, 02:00 pm",6,0,0,-36.1024,4.77103,0.954205,0.999057,0.995567,1,17.4067,0.06,1,0,0.0159558,0.767684,0,0.543695,1.962,1.87215,32.0314,293,358.265,204,0,358.265,204,293,0.1122,32.0314,292.965,298.542,1.7,6.61095,-5.17373,1.43722,-1.8639e-05,0,5,16.7,15,5,993,227.495,26.1259,10.9188,7.2,0.188156,0,0,0,-273.15,0,0,0,-273.15,0,3303
"May 18, 03:00 pm",6,0,0,-18.5851,0,0.974102,1,0.996718,1,13.068,0.06,1,0,0.0156647,0.769297,0,0.539949,0,0,12.7578,293,319.639,204,0,319.639,204,293,0.1122,12.7578,292.985,281.153,1.7,6.27326,-6.27326,0,-1.26742e-06,0,0,15.9,16,5,993,247.436,35.9603,10.275,6,0.187865,0,0,0,-273.15,0,0,0,-273.15,0,3304
"May 18, 04:00 pm",1,0,0,-5.80762,0,0,0,0,0,0,0,1,0,0.0157622,0,0,0.541431,0,0,-0.528213,300.13,299.019,0,204,393,0,293,0,0,295.959,281.373,1.7,6.42443,-6.42443,0,0,0,0,15.5,17,5,993,260.576,47.1254,11.5938,5.2,0.0157622,0,0,0,-273.15,0,0,0,-273.15,0,3305
"May 18, 05:00 pm",2,0,0,-1.26463,17.9988,0.999936,1,0.99984,1,0.647624,0.06,1,0,0.0158833,0.771707,0,0.542981,7.0632,7.06275,-0.0420143,292.705,292.615,0,204,393,0,293,0,0,295.33,291.183,1.7,6.75821,-1.30784,5.45037,0,0,18,14.8,18,5,993,270.757,58.696,12.925,4.6,0.0758833,0,0,0,-273.15,0,0,0,-273.15,0,3306
"May 18, 06:00 pm",2,0,0,-4.79638,4.93579,0.987158,1,0.997712,0.95596,9.19213,0.06,1,0,0.0156795,0.736151,0,0.54017,1.962,1.9368,-0.170171,290.844,290.482,0,204,393,0,293,0,0,293.376,284.64,1.7,6.40006,-4.97428,1.42578,0,0,5,14.5,19,5,993,279.762,70.242,12.625,4.6,0.0756795,0,0,0,-273.15,0,0,0,-273.15,0,3307
"May 18, 07:00 pm",1,0,0,-5.92176,0,0,0,0,0,0,0,1,0,0.01552,0,0,0.537924,0,0,-0.202018,286.065,285.632,0,204,393,0,293,0,0,290.402,278.612,1.7,6.13168,-6.13168,0,0,0,0,14,20,5,993,288.56,81.445,12.125,4.2,0.01552,0,0,0,-273.15,0,0,0,-273.15,0,3308
"May 18, 08:00 pm",1,0,0,-5.70951,0,0,0,0,0,0,0,1,0,0.0153848,0,0,0.535987,0,0,-0.174586,281.223,280.847,0,204,393,0,293,0,0,286.317,274.703,1.7,5.88665,-5.88665,0,0,0,0,13.5,21,5,993,297.823,91.6637,11.6641,3.6,0.0153848,0,0,0,-273.15,0,0,0,-273.15,0,3309
"May 18, 09:00 pm",1,0,0,-5.48171,0,0,0,0,0,0,0,1,0,0.0152517,0,0,0.534093,0,0,-0.160776,276.953,276.605,0,204,393,0,293,0,0,282.02,270.883,1.7,5.64364,-5.64364,0,0,0,0,13.1,22,5,993,308.125,101.412,11.3031,3.4,0.0152517,0,0,0,-273.15,0,0,0,-273.15,0,3310
"May 18, 10:00 pm",1,0,0,-5.26674,0,0,0,0,0,0,0,1,0,0.015126,0,0,0.532316,0,0,-0.152892,272.93,272.597,0,204,393,0,293,0,0,277.841,267.099,1.7,5.42056,-5.42056,0,0,0,0,12.6,23,5,993,319.984,109.769,10.8031,5.4,0.015126,0,0,0,-273.15,0,0,0,-273.15,0,3311
"May 18, 11:00 pm",1,0,0,-5.06073,0,0,0,0,0,0,0,1,0,0.0150082,0,0,0.530659,0,0,-0.146078,269.074,268.754,0,204,393,0,293,0,0,273.82,263.449,1.7,5.20765,-5.20765,0,0,0,0,12.2,0,5,993,333.741,116.13,10.4422,5.2,0.0150082,0,0,0,-273.15,0,0,0,-273.15,0,3312
"May 19, 12:00 am",1,0,0,-4.86889,0,0,0,0,0,0,0,1,0,0.0148976,0,0,0.529114,0,0,-0.139899,265.368,265.06,0,204,393,0,293,0,0,269.954,259.93,1.7,5.00957,-5.00957,0,0,0,0,11.7,1,5,993,349.263,119.824,9.98125,5,0.0148976,0,0,0,-273.15,0,0,0,-273.15,0,3313
"May 19, 01:00 am",1,0,0,-4.68926,0,0,0,0,0,0,0,1,0,0.0147936,0,0,0.52767,0,0,-0.134174,261.798,261.502,0,204,393,0,293,0,0,266.234,256.537,1.7,4.82419,-4.82419,0,0,0,0,11.2,2,5,993,5.67069,120.331,9.48125,4.4,0.0147936,0,0,0,-273.15,0,0,0,-273.15,0,3314
"May 19, 02:00 am",1,0,0,-4.52126,0,0,0,0,0,0,0,1,0,0.0146955,0,0,0.52632,0,0,-0.128857,258.357,258.071,0,204,393,0,293,0,0,262.651,253.261,1.7,4.65082,-4.65082,0,0,0,0,10.5,3,5,993,21.5898,117.571,8.85938,3,0.0146955,0,0,0,-273.15,0,0,0,-273.15,0,3315
"May 19, 03:00 am",1,0,0,-4.36471,0,0,0,0,0,0,0,1,0,0.014603,0,0,0.525055,0,0,-0.123937,255.035,254.758,0,204,393,0,293,0,0,259.195,250.093,1.7,4.48933,-4.48933,0,0,0,0,10.1,4,5,993,35.9284,111.954,8.45938,3.6,0.014603,0,0,0,-273.15,0,0,0,-273.15,0,3316
"May 19, 04:00 am",1,0,0,-4.21494,0,0,0,0,0,0,0,1,0,0.0145157,0,0,0.523878,0,0,-0.119229,251.825,251.558,0,204,393,0,293,0,0,255.86,247.033,1.7,4.33481,-4.33481,0,0,0,0,9.8,5,5,993,48.3394,104.137,8.15938,2.3,0.0145157,0,0,0,-273.15,0,0,0,-273.15,0,3317
"May 19, 05:00 am",1,0,0,-4.07695,0,0,0,0,0,0,0,1,0,0.0144347,0,0,0.522831,0,0,-0.114946,248.722,248.463,0,204,393,0,293,0,0,252.637,244.067,1.7,4.19251,-4.19251,0,0,0,0,9.5,6,5,993,59.057,94.757,6.60938,2.5,0.0144347,0,0,0,-273.15,0,0,0,-273.15,0,3318
"May 19, 06:00 am",1,0,0,-3.94441,0,0,0,0,0,0,0,1,0,0.01436,0,0,0.521925,0,0,-0.110839,245.717,245.467,0,204,393,0,293,0,0,249.52,241.195,1.7,4.05584,-4.05584,0,0,0,0,9.4,7,5,993,68.5653,84.7226,7.2125,2.7,0.01436,0,0,0,-273.15,0,0,0,-273.15,0,3319
"May 19, 07:00 am",2,6,0,110.821,540.885,0.978091,1,0.99699,0.836547,12.0148,0.06,1,0,0.193111,0.643731,0,2.74614,216.997,212.243,18.8393,283.375,299.567,92.4996,362.562,384.693,92.4996,293,0.0508748,11.0565,262.38,366.324,3.79218,9.45215,127.181,136.633,0,0,553,11.7,8,5,993,77.4213,73.7095,8.53594,3,0.303986,0,0,0,-273.15,0,0,0,-273.15,0,3320
"May 19, 08:00 am",6,0,0,31.2926,752.736,0.998323,1,0.99918,1,3.3185,0.06,1,0,1.2655,0.771198,0,9.54968,295.87,295.373,184.978,293,380.898,862.362,0,380.898,862.362,293,0.474299,184.978,290.923,392.848,7.18635,11.7243,216.067,227.791,-0.00019248,0,754,13.9,9,5,993,86.251,62.2274,9.8375,3.7,1.7998,0,0,0,-273.15,0,0,0,-273.15,0,3321
"May 19, 09:00 am",6,0,0,1.07735,843.328,0.996841,1,0.998873,1,4.5553,0.06,1,0,1.90985,0.770961,0,12.5266,331.97,330.922,242.285,293,392.495,990.647,0,392.495,990.647,293,0.544856,242.285,292.949,392.834,8.25539,11.7996,243.328,255.128,-0.000320685,0,846,16,10,5,993,95.8928,50.6176,11.0781,2.7,2.51471,0,0,0,-273.15,0,0,0,-273.15,0,3322
