"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 19, 10:00 am",6,0,0,-0.0312553,872.2,0.981102,1,0.997211,1,11.1566,0.06,1,0,2.11816,0.769678,0,13.4138,348.844,342.251,251.693,293,392.776,1026.04,0,392.776,1026.04,293,0.564319,251.693,292.999,392.765,8.55029,11.799,251.624,263.423,-0.000334961,0,889,17.9,11,5,993,107.784,39.2442,10.7125,3.7,2.74248,0,0,0,-273.15,0,0,0,-273.15,0,3323
"May 19, 11:00 am",6,0,0,0.014212,864.855,0.960949,1,0.995928,1,16.0648,0.06,1,0,2.05437,0.768687,0,13.1453,353.16,339.369,249.108,293,392.781,1015.45,0,392.781,1015.45,293,0.558495,249.108,293,392.785,8.46205,11.7827,249.086,260.869,-0.000331554,0,900,19.6,12,5,993,124.947,28.8031,11.6313,3.6,2.67286,0,0,0,-273.15,0,0,0,-273.15,0,3324
"May 19, 12:00 pm",6,0,0,-0.29187,829.757,0.946131,0.997376,0.995161,1,18.8919,0.06,1,0,1.81326,0.766079,0,12.1054,344.135,325.597,238.035,293,392.466,973.575,0,392.466,973.575,293,0.535466,238.035,293,392.364,8.11312,11.7251,237.708,249.433,-0.000314879,0,877,21,13,5,993,153.492,21.0892,12.3281,2.6,2.40872,0,0,0,-273.15,0,0,0,-273.15,0,3325
"May 19, 01:00 pm",6,0,0,0.31367,852.221,0.943766,0.996856,0.995046,1,19.306,0.06,1,0,1.93647,0.765593,0,12.6416,354.337,334.411,243.988,293,392.714,995.288,0,392.714,995.288,293,0.547409,243.988,293,392.82,8.29407,11.7563,244.267,256.023,-0.000324315,0,903,22.1,14,5,993,194.455,19.8089,12.4906,3.2,2.54388,0,0,0,-273.15,0,0,0,-273.15,0,3326
"May 19, 02:00 pm",6,0,0,-0.193531,802.449,0.955297,0.999273,0.995623,1,17.1964,0.06,1,0,1.63831,0.767894,0,11.3198,329.616,314.881,230.301,293,392.603,940.569,0,392.603,940.569,293,0.517313,230.301,293,392.533,7.83807,11.7215,230.074,241.795,-0.000305462,0,840,22.7,15,5,993,227.774,25.9492,12.9344,3.4,2.21562,0,0,0,-273.15,0,0,0,-273.15,0,3327
"May 19, 03:00 pm",6,0,0,0.0484011,788.673,0.974873,1,0.996769,1,12.8712,0.06,1,0,1.55771,0.769336,0,10.9485,317.452,309.475,226.352,293,392.588,924.578,0,392.588,924.578,293,0.508518,226.352,293,392.605,7.70481,11.7232,226.367,238.09,-0.000300141,0,809,23,16,5,993,247.704,35.8134,13.5078,3.9,2.12623,0,0,0,-273.15,0,0,0,-273.15,0,3328
"May 19, 04:00 pm",6,0,0,-0.0752451,647.513,0.993119,1,0.998332,1,6.72541,0.06,1,0,0.850749,0.770543,0,7.34274,255.845,254.084,184.206,293,392.517,753,0,392.517,753,293,0.41415,184.206,293,392.478,6.275,11.6796,184.103,195.783,-0.000243914,0,652,22.9,17,5,993,260.806,46.9922,14.1109,5.6,1.3249,0,0,0,-273.15,0,0,0,-273.15,0,3329
"May 19, 05:00 pm",6,0,0,0.158948,684.93,0.999898,1,0.999798,1,0.8173,0.06,1,0,1.01048,0.771675,0,8.22573,268.794,268.767,195.55,293,392.651,798.227,0,392.651,798.227,293,0.439025,195.55,293,392.72,6.65189,11.7194,195.681,207.4,-0.000259617,0,685,22.2,18,5,993,270.956,58.5661,14.2313,5.2,1.50951,0,0,0,-273.15,0,0,0,-273.15,0,3330
"May 19, 06:00 pm",6,0,0,-0.0153443,468.687,0.98671,1,0.997671,0.962804,9.35152,0.06,1,0,0.268982,0.741391,0,3.43436,186.39,183.913,124.709,293,392.671,508.95,0,392.671,508.95,293,0.279922,124.709,293,392.642,4.24125,11.6755,124.676,136.351,-0.000165628,0,475,21,19,5,993,279.939,70.1088,14.3203,5.4,0.608904,0,0,0,-273.15,0,0,0,-273.15,0,3331
"May 19, 07:00 pm",6,0,0,-28.6678,226.895,0.94935,0.998064,0.995319,0.605182,18.3137,0.0241103,1,0,0.0164504,0.186458,0,0.5507,93.7836,89.0335,38.2472,293,370.339,204,0,370.339,204,293,0.1122,38.2472,293,324.486,1.7,7.70718,8.89382,16.601,-3.10159e-05,0,239,19.5,20,5,993,288.722,81.3047,13.4844,2.7,0.152761,0,0,0,-273.15,0,0,0,-273.15,0,3332
"May 19, 08:00 pm",6,0,0,-24.6799,9,1,1,1,0,0,0,1,0,0.0157383,0,0,0.540872,3.5316,3.5316,19.02,293,332.393,204,0,332.393,204,293,0.1122,19.02,293,285.673,1.7,6.31906,-6.31906,0,-4.09881e-06,0,9,18,21,5,993,297.971,91.5096,13.0391,2.2,0.127938,0,0,0,-273.15,0,0,0,-273.15,0,3333
"May 19, 09:00 pm",1,0,0,-5.71059,0,0,0,0,0,0,0,1,0,0.0158898,0,0,0.543287,0,0,-0.701301,307.617,306.157,0,204,393,0,293,0,0,298.627,283.216,1.7,6.54388,-6.54388,0,0,0,0,17.6,22,5,993,308.258,101.243,13.6938,2,0.0158898,0,0,0,-273.15,0,0,0,-273.15,0,3334
"May 19, 10:00 pm",1,0,0,-6.34607,0,0,0,0,0,0,0,1,0,0.0158233,0,0,0.542288,0,0,-0.278346,295.807,295.218,0,204,393,0,293,0,0,299.405,285.797,1.7,6.64702,-6.64702,0,0,0,0,17.2,23,5,993,320.094,109.582,13.6844,1.9,0.0158233,0,0,0,-273.15,0,0,0,-273.15,0,3335
"May 19, 11:00 pm",1,0,0,-6.20555,0,0,0,0,0,0,0,1,0,0.0156738,0,0,0.540128,0,0,-0.196919,289.966,289.546,0,204,393,0,293,0,0,295.321,282.774,1.7,6.40655,-6.40655,0,0,0,0,16.8,0,5,993,333.816,115.928,14.1047,2,0.0156738,0,0,0,-273.15,0,0,0,-273.15,0,3336
"May 20, 12:00 am",1,0,0,-5.94303,0,0,0,0,0,0,0,1,0,0.0155226,0,0,0.537955,0,0,-0.176784,285.265,284.885,0,204,393,0,293,0,0,290.692,278.729,1.7,6.12125,-6.12125,0,0,0,0,16.4,1,5,993,349.288,119.612,13.8609,1.6,0.0155226,0,0,0,-273.15,0,0,0,-273.15,0,3337
"May 20, 01:00 am",1,0,0,-5.68084,0,0,0,0,0,0,0,1,0,0.01538,0,0,0.535918,0,0,-0.166408,280.91,280.551,0,204,393,0,293,0,0,286.165,274.69,1.7,5.84824,-5.84824,0,0,0,0,16.5,2,5,993,5.63762,120.12,13.4922,1.1,0.01538,0,0,0,-273.15,0,0,0,-273.15,0,3338
"May 20, 02:00 am",1,0,0,-5.44263,0,0,0,0,0,0,0,1,0,0.0152467,0,0,0.534022,0,0,-0.158468,276.763,276.419,0,204,393,0,293,0,0,281.824,270.777,1.7,5.602,-5.602,0,0,0,0,16.5,3,5,993,21.5049,117.372,13.375,1,0.0152467,0,0,0,-273.15,0,0,0,-273.15,0,3339
"May 20, 03:00 am",1,0,0,-5.22133,0,0,0,0,0,0,0,1,0,0.0151222,0,0,0.532261,0,0,-0.1513,272.787,272.457,0,204,393,0,293,0,0,277.665,267.015,1.7,5.37349,-5.37349,0,0,0,0,16.5,4,5,993,35.8069,111.774,13.8438,0.9,0.0151222,0,0,0,-273.15,0,0,0,-273.15,0,3340
"May 20, 04:00 am",1,0,0,-5.01469,0,0,0,0,0,0,0,1,0,0.0150056,0,0,0.530621,0,0,-0.144646,268.969,268.652,0,204,393,0,293,0,0,273.675,263.398,1.7,5.16014,-5.16014,0,0,0,0,16.5,5,5,993,48.1955,103.977,14.3906,0.7,0.0150056,0,0,0,-273.15,0,0,0,-273.15,0,3341
"May 20, 05:00 am",1,0,0,-4.82331,0,0,0,0,0,0,0,1,0,0.014896,0,0,0.529091,0,0,-0.138539,265.298,264.993,0,204,393,0,293,0,0,269.843,259.913,1.7,4.96261,-4.96261,0,0,0,0,16.5,6,5,993,58.8988,94.6156,14.2734,0.5,0.014896,0,0,0,-273.15,0,0,0,-273.15,0,3342
"May 20, 06:00 am",1,0,0,-4.64494,0,0,0,0,0,0,0,1,0,0.014793,0,0,0.527661,0,0,-0.132881,261.763,261.469,0,204,393,0,293,0,0,266.158,256.552,1.7,4.77855,-4.77855,0,0,0,0,16.4,7,5,993,68.3952,84.5993,15.775,1,0.014793,0,0,0,-273.15,0,0,0,-273.15,0,3343
"May 20, 07:00 am",2,0,0,3.34981,35.1817,0.977268,1,0.996932,0.810132,12.2399,0.06,1,0,0.0149864,0.623366,0,0.530127,14.1264,13.8053,0.176798,261.382,261.773,0,204,393,0,293,0,0,263.196,268.314,1.7,5.0924,3.51335,8.60575,0,0,36,17.7,8,5,993,77.2373,73.594,16.8406,0.5,0.0749864,0,0,0,-273.15,0,0,0,-273.15,0,3344
"May 20, 08:00 am",2,6,0,99.7206,506.083,0.998192,1,0.999148,1,3.44589,0.06,1,0,0.281231,0.771173,0,3.54663,198.947,198.587,45.2033,289.45,325.081,269.109,250.393,372.931,269.109,293,0.14801,38.6245,276.923,381.339,4.32919,10.5743,142.571,153.145,0,0,507,20.4,9,5,993,86.0475,62.1175,17.6656,0.5,0.489241,0,0,0,-273.15,0,0,0,-273.15,0,3345
"May 20, 09:00 am",6,0,0,12.9134,305.111,0.997094,1,0.99892,1,4.3688,0.06,1,0,0.0689338,0.770997,0,1.3957,120.074,119.726,67.9736,293,379.708,321.481,0,379.708,321.481,293,0.176815,67.9736,290.742,392.732,2.67901,11.5058,80.8022,92.308,-6.88789e-05,0,306,22.2,10,5,993,95.6605,50.5071,18.2938,0.8,0.305748,0,0,0,-273.15,0,0,0,-273.15,0,3346
"May 20, 10:00 am",6,0,0,4.04369,466.338,0.981764,1,0.997262,1,10.9589,0.06,1,0,0.295707,0.769717,0,3.65645,186.39,182.991,125.245,293,390.064,525.719,0,390.064,525.719,293,0.289145,125.245,292.563,392.613,4.38099,11.5849,129.266,140.851,-0.000158012,0,475,24.2,11,5,993,107.511,39.1237,18.4969,1.3,0.644852,0,0,0,-273.15,0,0,0,-273.15,0,3347
"May 20, 11:00 am",6,0,0,-20.9218,94.271,0.961949,1,0.995983,1,15.8565,0.06,1,0,0.0168372,0.76873,0,0.556385,38.4552,36.9919,41.1482,293,375.914,204,0,375.914,204,293,0.1122,41.1482,292.919,343.007,1.7,8.58681,19.85,28.4368,-3.82184e-05,0,98,25.2,12,5,993,124.633,28.6569,18.5594,0.9,0.189037,0,0,0,-273.15,0,0,0,-273.15,0,3348
"May 20, 12:00 pm",6,0,0,22.0623,702.928,0.947342,0.997637,0.99522,1,18.6764,0.06,1,0,1.02943,0.766326,0,8.32957,291.161,275.829,177.704,293,383.471,803.594,0,383.471,803.594,293,0.441977,177.704,292.985,391.862,6.69662,11.6527,199.722,211.375,-0.000195578,0,742,27.3,13,5,993,153.244,20.8989,19.0969,2,1.53141,0,0,0,-273.15,0,0,0,-273.15,0,3349
"May 20, 01:00 pm",6,0,0,1.0492,580.227,0.944995,0.997127,0.995105,1,19.092,0.06,1,0,0.591101,0.765846,0,5.77388,240.934,227.681,161.754,293,391.942,665.3,0,391.942,665.3,293,0.365915,161.754,292.999,392.565,5.54417,11.5899,162.779,174.369,-0.000211794,0,614,28.8,14,5,993,194.548,19.6014,19.5422,1.9,1.01702,0,0,0,-273.15,0,0,0,-273.15,0,3350
"May 20, 02:00 pm",6,0,0,-0.0637559,570.938,0.956344,0.999477,0.995679,1,16.9923,0.06,1,0,0.570401,0.768093,0,5.63994,234.263,224.036,160.598,293,392.395,657.347,0,392.395,657.347,293,0.361541,160.598,293,392.367,5.47789,11.5698,160.511,172.081,-0.000212152,0,597,29.8,15,5,993,228.045,25.7763,19.7219,2.2,0.991942,0,0,0,-273.15,0,0,0,-273.15,0,3351
"May 20, 03:00 pm",6,0,0,-0.394044,200.976,0.97561,1,0.996818,1,12.6804,0.06,1,0,0.0180086,0.769375,0,0.574291,80.8344,78.8628,49.6198,293,391.982,204,0,391.982,204,293,0.1122,49.6198,293,391.18,1.7,11.4554,49.2196,60.6751,-6.50219e-05,0,206,29.9,16,5,993,247.963,35.669,19.0016,1.6,0.190209,0,0,0,-273.15,0,0,0,-273.15,0,3352
"May 20, 04:00 pm",6,0,0,-29.6712,47.6868,0.993475,1,0.998377,1,6.54872,0.06,1,0,0.0163833,0.770578,0,0.549738,18.8352,18.7123,37.3553,293,368.617,204,0,368.617,204,293,0.1122,37.3553,293,321.112,1.7,7.46541,6.95387,14.4193,-2.89903e-05,0,48,29.2,17,5,993,261.029,46.861,18.2625,1.4,0.188583,0,0,0,-273.15,0,0,0,-273.15,0,3353
"May 20, 05:00 pm",6,0,0,25.1322,315.954,0.999853,1,0.999758,1,0.981125,0.06,1,0,0.0714364,0.771644,0,1.4294,123.998,123.98,59.0772,293,367.992,325.446,0,367.992,325.446,293,0.178995,59.0772,293,389.875,2.71205,11.6112,84.0573,95.6685,-4.51099e-05,0,316,28.9,18,5,993,271.15,58.4379,18.4312,2.2,0.310432,0,0,0,-273.15,0,0,0,-273.15,0,3354
"May 20, 06:00 pm",6,0,0,7.01733,408.316,0.986271,1,0.997632,0.969553,9.50513,0.06,1,0,0.178165,0.746558,0,2.6162,162.454,160.223,101.081,293,386.274,442.58,0,386.274,442.58,293,0.243419,101.081,293,392.509,3.68817,11.5605,108.055,119.616,-0.000118041,0,414,27.9,19,5,993,280.112,69.9773,17.7047,1.9,0.481584,0,0,0,-273.15,0,0,0,-273.15,0,3355
"May 20, 07:00 pm",6,0,0,-29.7296,179.273,0.948533,0.997891,0.995279,0.608784,18.4621,0.0249649,1,0,0.0163587,0.194174,0,0.549374,74.1636,70.3466,36.6874,293,367.326,204,0,367.326,204,293,0.1122,36.6874,293,319.894,1.7,7.42871,6.23079,13.6595,-2.75299e-05,0,189,26.6,20,5,993,288.878,81.1663,17.3031,2.3,0.153524,0,0,0,-273.15,0,0,0,-273.15,0,3356
"May 20, 08:00 pm",6,0,0,-23.399,2,1,1,1,0,0,0,1,0,0.0157264,0,0,0.540724,0.7848,0.7848,17.7485,293,329.82,204,0,329.82,204,293,0.1122,17.7485,293,284.943,1.7,6.25802,-6.25802,0,-3.34691e-06,0,2,25.1,21,5,993,298.113,91.3579,16.6625,3.2,0.127926,0,0,0,-273.15,0,0,0,-273.15,0,3357
"May 20, 09:00 pm",1,0,0,-5.68138,0,0,0,0,0,0,0,1,0,0.0158673,0,0,0.542957,0,0,-0.664818,306.199,304.812,0,204,393,0,293,0,0,298.119,282.977,1.7,6.46848,-6.46848,0,0,0,0,23.8,22,5,993,308.385,101.076,16.3,1.5,0.0158673,0,0,0,-273.15,0,0,0,-273.15,0,3358
"May 20, 10:00 pm",1,0,0,-6.26435,0,0,0,0,0,0,0,1,0,0.0157963,0,0,0.541897,0,0,-0.269818,294.914,294.342,0,204,393,0,293,0,0,298.58,285.188,1.7,6.55506,-6.55506,0,0,0,0,22.5,23,5,993,320.199,109.399,15.7031,1.3,0.0157963,0,0,0,-273.15,0,0,0,-273.15,0,3359
"May 20, 11:00 pm",1,0,0,-6.12633,0,0,0,0,0,0,0,1,0,0.0156487,0,0,0.539765,0,0,-0.193655,289.207,288.794,0,204,393,0,293,0,0,294.51,282.12,1.7,6.32386,-6.32386,0,0,0,0,21.1,0,5,993,333.887,115.73,14.85,1.2,0.0156487,0,0,0,-273.15,0,0,0,-273.15,0,3360
"May 21, 12:00 am",1,0,0,-5.87505,0,0,0,0,0,0,0,1,0,0.0154996,0,0,0.537625,0,0,-0.174611,284.57,284.195,0,204,393,0,293,0,0,289.936,278.103,1.7,6.05108,-6.05108,0,0,0,0,19.8,1,5,993,349.31,119.405,14.0187,1,0.0154996,0,0,0,-273.15,0,0,0,-273.15,0,3361
"May 21, 01:00 am",1,0,0,-5.62878,0,0,0,0,0,0,0,1,0,0.0153588,0,0,0.535615,0,0,-0.164907,280.258,279.902,0,204,393,0,293,0,0,285.462,274.084,1.7,5.79471,-5.79471,0,0,0,0,18.8,2,5,993,5.6028,119.915,13.4484,1.2,0.0153588,0,0,0,-273.15,0,0,0,-273.15,0,3362
"May 21, 02:00 am",1,0,0,-5.4036,0,0,0,0,0,0,0,1,0,0.0152269,0,0,0.533741,0,0,-0.157371,276.142,275.8,0,204,393,0,293,0,0,281.163,270.188,1.7,5.56191,-5.56191,0,0,0,0,17.8,3,5,993,21.4199,117.18,12.7219,1.6,0.0152269,0,0,0,-273.15,0,0,0,-273.15,0,3363
"May 21, 03:00 am",1,0,0,-5.18971,0,0,0,0,0,0,0,1,0,0.0151036,0,0,0.531999,0,0,-0.150373,272.189,271.86,0,204,393,0,293,0,0,277.036,266.443,1.7,5.34096,-5.34096,0,0,0,0,17.2,4,5,993,35.6867,111.6,12.825,1.7,0.0151036,0,0,0,-273.15,0,0,0,-273.15,0,3364
"May 21, 04:00 am",1,0,0,-4.99128,0,0,0,0,0,0,0,1,0,0.0149879,0,0,0.530374,0,0,-0.143963,268.389,268.073,0,204,393,0,293,0,0,273.072,262.836,1.7,5.13607,-5.13607,0,0,0,0,16.7,5,5,993,48.0537,103.823,13.2234,2.6,0.0149879,0,0,0,-273.15,0,0,0,-273.15,0,3365
"May 21, 05:00 am",1,0,0,-4.80315,0,0,0,0,0,0,0,1,0,0.0148793,0,0,0.528857,0,0,-0.137915,264.732,264.428,0,204,393,0,293,0,0,269.259,259.364,1.7,4.94184,-4.94184,0,0,0,0,16.3,6,5,993,58.7433,94.4796,12.8625,2,0.0148793,0,0,0,-273.15,0,0,0,-273.15,0,3366
"May 21, 06:00 am",1,0,0,-4.62819,0,0,0,0,0,0,0,1,0,0.014777,0,0,0.52744,0,0,-0.132348,261.21,260.917,0,204,393,0,293,0,0,265.59,256.013,1.7,4.76127,-4.76127,0,0,0,0,16.2,7,5,993,68.228,84.481,12.6844,3,0.014777,0,0,0,-273.15,0,0,0,-273.15,0,3367
"May 21, 07:00 am",2,0,0,20.3498,110.362,0.976651,1,0.996889,0.81615,12.4056,0.06,1,0,0.015649,0.62797,0,0.539369,44.3412,43.3059,0.825422,267.222,269.031,0,204,393,0,293,0,0,263.886,299.049,1.7,6.28502,20.9098,27.1948,0,0,113,17.6,8,5,993,77.0565,73.4838,13.0688,2.6,0.075649,0,0,0,-273.15,0,0,0,-273.15,0,3368
"May 21, 08:00 am",2,6,0,89.8238,552.893,0.998002,1,0.999105,1,3.62276,0.06,1,0,0.392832,0.771139,0,4.41388,217.39,216.955,68.2935,292.625,340.507,399.356,181.104,370.128,399.356,293,0.219646,63.1328,282.151,387.022,4.83717,11.0695,156.233,167.303,0,0,554,19.5,9,5,993,85.8475,62.0129,14.1875,2.3,0.672478,0,0,0,-273.15,0,0,0,-273.15,0,3369
"May 21, 09:00 am",6,0,0,10.314,712.095,0.997332,1,0.998965,1,4.18609,0.06,1,0,1.1262,0.771032,0,8.83896,280.174,279.426,193.517,293,388.265,828.565,0,388.265,828.565,293,0.455711,193.517,292.335,392.361,6.90471,11.6599,203.787,215.446,-0.000235445,0,714,21.5,10,5,993,95.4321,50.4021,15.1719,2.5,1.64191,0,0,0,-273.15,0,0,0,-273.15,0,3370
"May 21, 10:00 am",6,0,0,0.69649,741.712,0.9824,1,0.997311,1,10.7656,0.06,1,0,1.27873,0.769755,0,9.60948,296.262,291.048,211.648,293,392.579,864.603,0,392.579,864.603,293,0.475532,211.648,292.98,392.84,7.20502,11.721,212.314,224.035,-0.000280593,0,755,23.2,11,5,993,107.242,39.009,15.3094,3.6,1.81426,0,0,0,-273.15,0,0,0,-273.15,0,3371
"May 21, 11:00 am",6,0,0,-0.120222,333.168,0.962912,1,0.996037,1,15.6533,0.06,1,0,0.0994699,0.768772,0,1.77873,135.77,130.735,89.0408,293,392.657,363.438,0,392.657,363.438,293,0.199891,89.0408,292.999,392.491,3.02865,11.5968,88.9086,100.505,-0.000118225,0,346,24.3,12,5,993,124.321,28.517,16.0187,2.2,0.359361,0,0,0,-273.15,0,0,0,-273.15,0,3372
"May 21, 12:00 pm",6,0,0,0.0668879,241.87,0.948509,0.997886,0.995278,1,18.4665,0.06,1,0,0.0326919,0.766562,0,0.851216,100.062,94.9097,61.0891,293,392.568,249.586,0,392.568,249.586,293,0.137272,61.0891,293,392.577,2.07988,11.6056,61.1485,72.7541,-8.09708e-05,0,255,25,13,5,993,152.992,20.715,16.2109,2.6,0.229964,0,0,0,-273.15,0,0,0,-273.15,0,3373
"May 21, 01:00 pm",6,0,0,-0.0893287,284.799,0.946176,0.997385,0.995163,1,18.884,0.06,1,0,0.0580048,0.766089,0,1.24411,118.112,111.755,74.1328,293,392.525,303.014,0,392.525,303.014,293,0.166658,74.1328,293,392.465,2.52512,11.5818,74.0324,85.6143,-9.81788e-05,0,301,25.6,14,5,993,194.633,19.3991,16.4984,2.2,0.284662,0,0,0,-273.15,0,0,0,-273.15,0,3374
"May 21, 02:00 pm",6,0,0,-0.0309276,396.342,0.957349,0.999671,0.995732,1,16.7942,0.06,1,0,0.17661,0.768283,0,2.60108,162.454,155.525,107.929,293,392.502,441.268,0,392.502,441.268,293,0.242697,107.929,293,392.507,3.67723,11.6044,107.883,119.487,-0.000142872,0,414,26.3,15,5,993,228.308,25.607,16.6906,4.2,0.479307,0,0,0,-273.15,0,0,0,-273.15,0,3375
"May 21, 03:00 pm",6,0,0,0.171702,565.285,0.976312,1,0.996866,1,12.4957,0.06,1,0,0.547553,0.769412,0,5.48921,227.2,221.818,158.866,293,392.703,648.126,0,392.703,648.126,293,0.356469,158.866,293,392.807,5.40105,11.6548,159.014,170.669,-0.000211125,0,579,26.7,16,5,993,248.215,35.5273,16.6219,4.8,0.964022,0,0,0,-273.15,0,0,0,-273.15,0,3376
"May 21, 04:00 pm",6,0,0,0.0117775,677.779,0.993811,1,0.998419,1,6.37803,0.06,1,0,0.97166,0.77061,0,8.01542,267.617,265.96,193.288,293,392.813,787.635,0,392.813,787.635,293,0.433199,193.288,293,392.824,6.56363,11.6809,193.271,204.952,-0.000257418,0,682,26.8,17,5,993,261.244,46.7318,16.6828,5.2,1.46486,0,0,0,-273.15,0,0,0,-273.15,0,3377
"May 21, 05:00 pm",6,0,0,0.115547,644.873,0.999802,1,0.999719,1,1.13906,0.06,1,0,0.830607,0.771613,0,7.22653,253.098,253.048,183.485,293,392.937,746.704,0,392.937,746.704,293,0.410687,183.485,293,392.988,6.22254,11.6808,183.574,195.255,-0.000244954,0,645,26.4,18,5,993,271.337,58.3115,16.5562,4.2,1.30129,0,0,0,-273.15,0,0,0,-273.15,0,3378
"May 21, 06:00 pm",6,0,0,-0.199651,337.158,0.985842,1,0.997595,0.976204,9.65293,0.06,1,0,0.0959431,0.751652,0,1.73668,134.201,132.301,88.059,293,392.762,359.029,0,392.762,359.029,293,0.197466,88.059,293,392.528,2.99191,11.5969,87.8472,99.4441,-0.00011716,0,342,25.5,19,5,993,280.278,69.8476,16.4375,3.6,0.353409,0,0,0,-273.15,0,0,0,-273.15,0,3379
"May 21, 07:00 pm",6,0,0,-33.7954,105.199,0.947741,0.997722,0.99524,0.612329,18.6049,0.0258094,1,0,0.0161925,0.20187,0,0.546996,43.5564,41.2802,36.0134,293,366.02,204,0,366.02,204,293,0.1122,36.0134,293,311.333,1.7,7.06208,1.27114,8.33322,-2.61047e-05,0,111,24.3,20,5,993,289.028,81.0299,16.0187,2.2,0.154202,0,0,0,-273.15,0,0,0,-273.15,0,3380
"May 21, 08:00 pm",6,0,0,-21.8701,0,1,1,1,0,0,0,1,0,0.0157013,0,0,0.540408,0,0,16.1917,293,326.658,204,0,326.658,204,293,0.1122,16.1917,293,283.401,1.7,6.24236,-6.24236,0,-2.55651e-06,0,0,23.1,21,5,993,298.25,91.2085,16.0297,1.7,0.127901,0,0,0,-273.15,0,0,0,-273.15,0,3381
"May 21, 09:00 pm",1,0,0,-5.71349,0,0,0,0,0,0,0,1,0,0.0158331,0,0,0.542461,0,0,-0.619842,304.219,302.922,0,204,393,0,293,0,0,297.415,282.452,1.7,6.44473,-6.44473,0,0,0,0,21.7,22,5,993,308.506,100.913,16.075,1.7,0.0158331,0,0,0,-273.15,0,0,0,-273.15,0,3382
"May 21, 10:00 pm",1,0,0,-6.22079,0,0,0,0,0,0,0,1,0,0.0157547,0,0,0.541297,0,0,-0.260283,293.575,293.023,0,204,393,0,293,0,0,297.396,284.16,1.7,6.49992,-6.49992,0,0,0,0,20.4,23,5,993,320.299,109.22,15.3609,1.9,0.0157547,0,0,0,-273.15,0,0,0,-273.15,0,3383
"May 21, 11:00 pm",1,0,0,-6.07132,0,0,0,0,0,0,0,1,0,0.0156083,0,0,0.539185,0,0,-0.190585,288.006,287.598,0,204,393,0,293,0,0,293.294,281.01,1.7,6.26548,-6.26548,0,0,0,0,19.1,0,5,993,333.952,115.537,14.9984,2,0.0156083,0,0,0,-273.15,0,0,0,-273.15,0,3384
"May 22, 12:00 am",1,0,0,-5.82594,0,0,0,0,0,0,0,1,0,0.0154613,0,0,0.537078,0,0,-0.172798,283.422,283.051,0,204,393,0,293,0,0,288.753,277.004,1.7,6.00011,-6.00011,0,0,0,0,17.8,1,5,993,349.328,119.204,14.675,3,0.0154613,0,0,0,-273.15,0,0,0,-273.15,0,3385
"May 22, 01:00 am",1,0,0,-5.58405,0,0,0,0,0,0,0,1,0,0.0153226,0,0,0.535101,0,0,-0.16338,279.147,278.793,0,204,393,0,293,0,0,284.315,273.013,1.7,5.74844,-5.74844,0,0,0,0,16.7,2,5,993,5.56627,119.716,13.8875,3.4,0.0153226,0,0,0,-273.15,0,0,0,-273.15,0,3386
"May 22, 02:00 am",1,0,0,-5.36103,0,0,0,0,0,0,0,1,0,0.0151928,0,0,0.533258,0,0,-0.155915,275.062,274.723,0,204,393,0,293,0,0,280.051,269.147,1.7,5.51787,-5.51787,0,0,0,0,15.6,3,5,993,21.335,116.993,13.6469,3.7,0.0151928,0,0,0,-273.15,0,0,0,-273.15,0,3387
"May 22, 03:00 am",1,0,0,-5.15264,0,0,0,0,0,0,0,1,0,0.0150711,0,0,0.531542,0,0,-0.149129,271.139,270.813,0,204,393,0,293,0,0,275.956,265.426,1.7,5.30263,-5.30263,0,0,0,0,15,4,5,993,35.5679,111.432,13.3984,5.2,0.0150711,0,0,0,-273.15,0,0,0,-273.15,0,3388
"May 22, 04:00 am",1,0,0,-4.95295,0,0,0,0,0,0,0,1,0,0.0149572,0,0,0.529944,0,0,-0.14265,267.366,267.053,0,204,393,0,293,0,0,272.021,261.85,1.7,5.09641,-5.09641,0,0,0,0,14.5,5,5,993,47.9141,103.675,13.25,3.9,0.0149572,0,0,0,-273.15,0,0,0,-273.15,0,3389
"May 22, 05:00 am",1,0,0,-4.76593,0,0,0,0,0,0,0,1,0,0.0148501,0,0,0.528452,0,0,-0.136654,263.738,263.437,0,204,393,0,293,0,0,268.237,258.405,1.7,4.90334,-4.90334,0,0,0,0,14.5,6,5,993,58.5904,94.3492,13.0938,3.9,0.0148501,0,0,0,-273.15,0,0,0,-273.15,0,3390
"May 22, 06:00 am",1,0,0,-4.59115,0,0,0,0,0,0,0,1,0,0.0147493,0,0,0.527058,0,0,-0.131108,260.244,259.953,0,204,393,0,293,0,0,264.595,255.083,1.7,4.72297,-4.72297,0,0,0,0,14.4,7,5,993,68.0639,84.3677,13.5406,4.2,0.0147493,0,0,0,-273.15,0,0,0,-273.15,0,3391
"May 22, 07:00 am",2,0,0,18.7744,102.484,0.976038,1,0.996847,0.821909,12.5682,0.06,1,0,0.0155505,0.632375,0,0.537958,41.202,40.2147,0.76456,265.684,267.363,0,204,393,0,293,0,0,262.8,295.284,1.7,6.122,19.3088,25.4308,0,0,105,15.5,8,5,993,76.8791,73.3788,14.6016,4.8,0.0755505,0,0,0,-273.15,0,0,0,-273.15,0,3392
"May 22, 08:00 am",2,6,0,93.7402,539.821,0.99782,1,0.999065,1,3.78335,0.06,1,0,0.387271,0.771109,0,4.34763,212.288,211.826,60.3111,296.802,338.301,307.824,265.702,378.695,307.824,293,0.169303,53.0747,284.089,386.913,4.77939,11.1903,152.15,163.341,0,0,541,17.2,9,5,993,85.6513,61.9135,15.1688,4.6,0.616574,0,0,0,-273.15,0,0,0,-273.15,0,3393
"May 22, 09:00 am",6,0,0,9.14283,685.32,0.997555,1,0.999009,1,4.00727,0.06,1,0,1.00721,0.771066,0,8.20829,269.579,268.92,186.515,293,388.403,797.368,0,388.403,797.368,293,0.438552,186.515,292.933,392.733,6.64473,11.7457,195.609,207.355,-0.00022756,0,687,19.1,10,5,993,95.2075,50.3025,15.8969,5.8,1.50577,0,0,0,-273.15,0,0,0,-273.15,0,3394
"May 22, 10:00 am",6,0,0,0.413116,845.388,0.98301,1,0.997359,1,10.5768,0.06,1,0,1.92087,0.769792,0,12.5741,337.464,331.73,243.211,293,392.672,992.559,0,392.672,992.559,293,0.545908,243.211,292.998,392.829,8.27133,11.7754,243.588,255.364,-0.000323019,0,860,21,11,5,993,106.976,38.9001,16.2734,5.8,2.52678,0,0,0,-273.15,0,0,0,-273.15,0,3395
"May 22, 11:00 am",6,0,0,-0.234443,809.625,0.963839,1,0.99609,1,15.4552,0.06,1,0,1.6928,0.768813,0,11.5674,329.616,317.697,232.78,293,392.564,951.087,0,392.564,951.087,293,0.523098,232.78,293,392.48,7.92573,11.738,232.511,244.249,-0.000308516,0,840,22.7,12,5,993,124.011,28.3834,16.6063,7.7,2.27589,0,0,0,-273.15,0,0,0,-273.15,0,3396
"May 22, 12:00 pm",6,0,0,0.0362797,550.786,0.949632,0.998123,0.995334,1,18.2623,0.06,1,0,0.50301,0.766787,0,5.19078,227.592,216.129,154.033,293,392.499,629.777,0,392.499,629.777,293,0.346378,154.033,293,392.506,5.24815,11.6771,154.047,165.725,-0.000203892,0,580,23.9,13,5,993,152.737,20.5376,17.1422,9.5,0.909388,0,0,0,-273.15,0,0,0,-273.15,0,3397
"May 22, 01:00 pm",6,0,0,0.185397,593.964,0.947311,0.99763,0.995218,1,18.6821,0.06,1,0,0.631482,0.76632,0,6.03088,246.035,233.071,166.748,293,392.694,680.345,0,392.694,680.345,293,0.37419,166.748,293,392.788,5.66954,11.6982,166.909,178.607,-0.000221561,0,627,24.8,14,5,993,194.709,19.2021,17.0656,10,1.06567,0,0,0,-273.15,0,0,0,-273.15,0,3398
"May 22, 02:00 pm",6,0,0,-4.31227,182.079,0.958311,0.999853,0.995784,1,16.6024,0.06,1,0,0.0177868,0.768463,0,0.570835,74.556,71.4478,48.3036,293,389.506,204,0,389.506,204,293,0.1122,48.3036,293,382.797,1.7,10.9445,43.9605,54.905,-6.02631e-05,0,190,25.1,15,5,993,228.562,25.4415,17.3266,7.7,0.189987,0,0,0,-273.15,0,0,0,-273.15,0,3399
"May 22, 03:00 pm",6,0,0,3.72502,515.846,0.976981,1,0.996912,1,12.3172,0.06,1,0,0.410956,0.769447,0,4.54331,207.187,202.418,140.388,293,390.266,587.989,0,390.266,587.989,293,0.323394,140.388,293,392.195,4.89991,11.6489,144.101,155.75,-0.000177829,0,528,25.5,16,5,993,248.458,35.3883,17.4531,8.6,0.79435,0,0,0,-273.15,0,0,0,-273.15,0,3400
"May 22, 04:00 pm",6,0,0,-21.783,89.4713,0.994126,1,0.99846,1,6.21339,0.06,1,0,0.0167925,0.770642,0,0.555722,35.316,35.1085,40.7289,293,375.111,204,0,375.111,204,293,0.1122,40.7289,293,340.865,1.7,8.51429,18.5418,27.0561,-3.7118e-05,0,90,25.1,17,5,993,261.453,46.6047,17.4828,6.7,0.188993,0,0,0,-273.15,0,0,0,-273.15,0,3401
"May 22, 05:00 pm",6,0,0,-18.0716,50.9871,0.999746,1,0.999681,1,1.29107,0.06,1,0,0.0162517,0.771585,0,0.547997,20.0124,20.0073,26.4532,293,347.275,204,0,347.275,204,293,0.1122,26.4532,293,313.999,1.7,7.40332,8.03401,15.4373,-1.07196e-05,0,51,24.5,18,5,993,271.517,58.187,16.5313,6.9,0.188452,0,0,0,-273.15,0,0,0,-273.15,0,3402
"May 22, 06:00 pm",6,0,0,35.6971,378.402,0.985423,1,0.997559,0.982755,9.7949,0.06,1,0,0.125385,0.756669,0,2.07522,150.682,148.485,65.3661,293,361.913,393.355,0,361.913,393.355,293,0.216345,65.3661,293,390.213,3.27796,11.6871,100.667,112.354,-4.23103e-05,0,384,23.7,19,5,993,280.438,69.7198,16.6688,6.2,0.40173,0,0,0,-273.15,0,0,0,-273.15,0,3403
"May 22, 07:00 pm",6,0,0,-33.7397,16.0986,0.946975,0.997558,0.995202,0.615814,18.742,0.0266434,1,0,0.015983,0.209537,0,0.544049,6.6708,6.31708,29.3433,293,352.987,204,0,352.987,204,293,0.1122,29.3433,293,300.071,1.7,6.59092,-5.26726,1.32366,-1.44731e-05,0,17,22.6,20,5,993,289.173,80.8954,16.5063,6.9,0.154826,0,0,0,-273.15,0,0,0,-273.15,0,3404
"May 22, 08:00 pm",6,0,0,-17.7731,2,1,1,1,0,0,0,1,0,0.0156682,0,0,0.539993,0.7848,0.7848,11.9474,293,317.973,204,0,317.973,204,293,0.1122,11.9474,293,281.353,1.7,6.22923,-6.22923,0,-1.04423e-06,0,2,21.4,21,5,993,298.382,91.0615,16.3609,5.4,0.127868,0,0,0,-273.15,0,0,0,-273.15,0,3405
"May 22, 09:00 pm",1,0,0,-5.77605,0,0,0,0,0,0,0,1,0,0.0157518,0,0,0.541278,0,0,-0.507689,299.398,298.329,0,204,393,0,293,0,0,295.701,281.334,1.7,6.36666,-6.36666,0,0,0,0,20.6,22,5,993,308.622,100.752,17.0063,4.2,0.0157518,0,0,0,-273.15,0,0,0,-273.15,0,3406
"May 22, 10:00 pm",1,0,0,-6.08123,0,0,0,0,0,0,0,1,0,0.0156566,0,0,0.539882,0,0,-0.236017,290.348,289.845,0,204,393,0,293,0,0,294.528,281.738,1.7,6.33115,-6.33115,0,0,0,0,19.8,23,5,993,320.393,109.045,16.1281,2.7,0.0156566,0,0,0,-273.15,0,0,0,-273.15,0,3407
"May 22, 11:00 pm",1,0,0,-5.90445,0,0,0,0,0,0,0,1,0,0.0155139,0,0,0.537832,0,0,-0.182143,285.143,284.752,0,204,393,0,293,0,0,290.369,278.408,1.7,6.08944,-6.08944,0,0,0,0,19,0,5,993,334.013,115.349,15.2891,3.2,0.0155139,0,0,0,-273.15,0,0,0,-273.15,0,3408
"May 23, 12:00 am",1,0,0,-5.66246,0,0,0,0,0,0,0,1,0,0.0153731,0,0,0.535819,0,0,-0.16693,280.721,280.361,0,204,393,0,293,0,0,285.93,274.479,1.7,5.83061,-5.83061,0,0,0,0,18.1,1,5,993,349.343,119.009,15.2094,3.2,0.0153731,0,0,0,-273.15,0,0,0,-273.15,0,3409
"May 23, 01:00 am",1,0,0,-5.43111,0,0,0,0,0,0,0,1,0,0.0152404,0,0,0.533933,0,0,-0.158327,276.57,276.226,0,204,393,0,293,0,0,281.614,270.587,1.7,5.59039,-5.59039,0,0,0,0,17.8,2,5,993,5.52809,119.523,15.2609,4.4,0.0152404,0,0,0,-273.15,0,0,0,-273.15,0,3410
"May 23, 02:00 am",1,0,0,-5.21332,0,0,0,0,0,0,0,1,0,0.0151163,0,0,0.532177,0,0,-0.151105,272.598,272.268,0,204,393,0,293,0,0,277.466,266.83,1.7,5.3653,-5.3653,0,0,0,0,17.4,3,5,993,21.2502,116.813,15.1344,4.2,0.0151163,0,0,0,-273.15,0,0,0,-273.15,0,3411
"May 23, 03:00 am",1,0,0,-5.01194,0,0,0,0,0,0,0,1,0,0.0149998,0,0,0.53054,0,0,-0.144601,268.782,268.465,0,204,393,0,293,0,0,273.483,263.21,1.7,5.15737,-5.15737,0,0,0,0,17.3,4,5,993,35.4504,111.27,14.4875,5.6,0.0149998,0,0,0,-273.15,0,0,0,-273.15,0,3412
"May 23, 04:00 am",1,0,0,-4.82222,0,0,0,0,0,0,0,1,0,0.0148904,0,0,0.529013,0,0,-0.138514,265.111,264.806,0,204,393,0,293,0,0,269.655,259.724,1.7,4.96151,-4.96151,0,0,0,0,17.2,5,5,993,47.7767,103.532,13.9969,6.2,0.0148904,0,0,0,-273.15,0,0,0,-273.15,0,3413
"May 23, 05:00 am",1,0,0,-4.6428,0,0,0,0,0,0,0,1,0,0.0147876,0,0,0.527586,0,0,-0.132786,261.577,261.283,0,204,393,0,293,0,0,265.971,256.367,1.7,4.77632,-4.77632,0,0,0,0,17.3,6,5,993,58.4402,94.2242,14.3312,6.9,0.0147876,0,0,0,-273.15,0,0,0,-273.15,0,3414
"May 23, 06:00 am",1,0,0,-4.47564,0,0,0,0,0,0,0,1,0,0.0146907,0,0,0.526252,0,0,-0.127505,258.17,257.887,0,204,393,0,293,0,0,262.423,253.125,1.7,4.60384,-4.60384,0,0,0,0,17,7,5,993,67.9029,84.2596,15.4375,7.2,0.0146907,0,0,0,-273.15,0,0,0,-273.15,0,3415
"May 23, 07:00 am",1,0,0,-4.31306,0,0,0,0,0,0,0,1,0,0.0145994,0,0,0.525005,0,0,-0.122356,254.885,254.612,0,204,393,0,293,0,0,259.003,250.005,1.7,4.43606,-4.43606,0,0,0,0,17.7,8,5,993,76.7052,73.2789,16.0594,6.9,0.0145994,0,0,0,-273.15,0,0,0,-273.15,0,3416
"May 23, 08:00 am",1,0,0,-4.162,0,0,0,0,0,0,0,1,0,0.0145134,0,0,0.523844,0,0,-0.117643,251.717,251.453,0,204,393,0,293,0,0,255.704,246.987,1.7,4.28026,-4.28026,0,0,0,0,18.2,9,5,993,85.4588,61.8193,16.0906,6.9,0.0145134,0,0,0,-273.15,0,0,0,-273.15,0,3417
"May 23, 09:00 am",2,0,0,-2.36484,5.98658,0.997764,1,0.999053,1,3.8324,0.06,1,0,0.0144884,0.771099,0,0.523448,2.3544,2.34914,-0.0493673,249.299,249.188,0,204,393,0,293,0,0,252.645,247.303,1.7,4.22346,-2.41204,1.81142,0,0,6,19.1,10,5,993,94.9871,50.2082,16.9516,8.3,0.0744884,0,0,0,-273.15,0,0,0,-273.15,0,3418
"May 23, 10:00 am",2,0,0,2.32668,22.6227,0.983595,1,0.997406,1,10.3925,0.06,1,0,0.0145949,0.769829,0,0.524766,9.0252,8.87714,0.119828,249.777,250.046,0,204,393,0,293,0,0,250.734,254.614,1.7,4.39356,2.44032,6.83388,0,0,23,20.1,11,5,993,106.715,38.7968,15.4906,8.6,0.0745949,0,0,0,-273.15,0,0,0,-273.15,0,3419
"May 23, 11:00 am",2,6,0,101.531,411.568,0.966121,1,0.996226,1,14.9397,0.06,1,0,0.14299,0.768918,0,2.27387,167.162,161.499,15.2248,287.598,303.16,70.1986,344.368,384.606,70.1986,293,0.0386092,8.30092,265.864,368.509,3.45472,9.59446,114.585,124.18,0,0,426,21.9,12,5,993,123.704,28.2561,15.8062,8.3,0.241599,0,0,0,-273.15,0,0,0,-273.15,0,3420
"May 23, 12:00 pm",6,0,0,32.0607,808.105,0.950711,0.998348,0.995388,1,18.0639,0.06,1,0,1.58995,0.767001,0,11.1031,333.54,317.1,199.703,293,380.835,931.715,0,380.835,931.715,293,0.512443,199.703,291.423,392.567,7.76429,11.6698,231.546,243.216,-0.000207513,0,850,24,13,5,993,152.479,20.3667,16.2656,8,2.16239,0,0,0,-273.15,0,0,0,-273.15,0,3421
"May 23, 01:00 pm",6,0,0,-2.94472,186.835,0.9484,0.997863,0.995272,1,18.4862,0.06,1,0,0.0178278,0.76654,0,0.57147,77.3028,73.314,48.1059,293,389.134,204,0,389.134,204,293,0.1122,48.1059,292.912,384.46,1.7,11.0567,45.1413,56.1981,-5.9568e-05,0,197,24.7,14,5,993,194.778,19.0104,16.4969,7.4,0.190028,0,0,0,-273.15,0,0,0,-273.15,0,3422
"May 23, 02:00 pm",6,0,0,-36.2121,4.79615,0.959231,1,0.995833,1,16.4168,0.06,1,0,0.0159601,0.768615,0,0.543752,1.962,1.88201,32.2088,293,358.612,204,0,358.612,204,293,0.1122,32.2088,292.962,298.788,1.7,6.55688,-5.11034,1.44654,-1.8938e-05,0,5,24.6,15,5,993,228.806,25.2797,16.3969,7.4,0.18816,0,0,0,-273.15,0,0,0,-273.15,0,3423
"May 23, 03:00 pm",6,0,0,-18.6421,0,0.977619,1,0.996957,1,12.1449,0.06,1,0,0.0156669,0.769482,0,0.539978,0,0,12.8752,293,319.88,204,0,319.88,204,293,0.1122,12.8752,292.984,281.286,1.7,6.21547,-6.21547,0,-1.30213e-06,0,0,23.9,16,5,993,248.693,35.2519,16.0094,5.8,0.187867,0,0,0,-273.15,0,0,0,-273.15,0,3424
"May 23, 04:00 pm",1,0,0,-5.75602,0,0,0,0,0,0,0,1,0,0.0157672,0,0,0.541501,0,0,-0.529398,300.312,299.199,0,204,393,0,293,0,0,296.019,281.523,1.7,6.37403,-6.37403,0,0,0,0,23.5,17,5,993,261.654,46.4796,15.6875,6.4,0.0157672,0,0,0,-273.15,0,0,0,-273.15,0,3425
"May 23, 05:00 pm",2,0,0,-1.22196,17.9943,0.999685,1,0.999645,1,1.43713,0.06,1,0,0.01589,0.771557,0,0.543077,7.0632,7.06098,-0.0412418,292.885,292.797,0,204,393,0,293,0,0,295.457,291.392,1.7,6.7124,-1.26446,5.44794,0,0,18,23.2,18,5,993,271.691,58.0643,15.4656,6.2,0.07589,0,0,0,-273.15,0,0,0,-273.15,0,3426
"May 23, 06:00 pm",2,0,0,-4.7166,4.92508,0.985016,1,0.997524,0.989202,9.93101,0.06,1,0,0.0156889,0.761606,0,0.540301,1.962,1.9326,-0.16749,291.064,290.707,0,204,393,0,293,0,0,293.544,284.961,1.7,6.36347,-4.89159,1.47188,0,0,5,22.7,19,5,993,280.592,69.5939,17.075,8.9,0.0756889,0,0,0,-273.15,0,0,0,-273.15,0,3427
"May 23, 07:00 pm",1,0,0,-5.88379,0,0,0,0,0,0,0,1,0,0.0155293,0,0,0.538054,0,0,-0.201234,286.338,285.906,0,204,393,0,293,0,0,290.618,278.918,1.7,6.09295,-6.09295,0,0,0,0,22.1,20,5,993,289.312,80.7631,18.35,7.7,0.0155293,0,0,0,-273.15,0,0,0,-273.15,0,3428
"May 23, 08:00 pm",1,0,0,-5.67545,0,0,0,0,0,0,0,1,0,0.0153948,0,0,0.536128,0,0,-0.173804,281.515,281.14,0,204,393,0,293,0,0,286.571,275.029,1.7,5.85182,-5.85182,0,0,0,0,21.7,21,5,993,298.508,90.9172,18.2625,8.6,0.0153948,0,0,0,-273.15,0,0,0,-273.15,0,3429
"May 23, 09:00 pm",1,0,0,-5.4541,0,0,0,0,0,0,0,1,0,0.015262,0,0,0.534238,0,0,-0.160111,277.266,276.918,0,204,393,0,293,0,0,282.301,271.226,1.7,5.61538,-5.61538,0,0,0,0,20.7,22,5,993,308.733,100.595,17.9656,9.2,0.015262,0,0,0,-273.15,0,0,0,-273.15,0,3430
"May 23, 10:00 pm",1,0,0,-5.23856,0,0,0,0,0,0,0,1,0,0.0151368,0,0,0.532466,0,0,-0.152142,273.262,272.931,0,204,393,0,293,0,0,278.145,267.465,1.7,5.39162,-5.39162,0,0,0,0,19.8,23,5,993,320.482,108.873,17.6125,8.9,0.0151368,0,0,0,-273.15,0,0,0,-273.15,0,3431
"May 23, 11:00 pm",1,0,0,-5.03703,0,0,0,0,0,0,0,1,0,0.0150193,0,0,0.530813,0,0,-0.145488,269.426,269.107,0,204,393,0,293,0,0,274.145,263.828,1.7,5.18336,-5.18336,0,0,0,0,18.8,0,5,993,334.07,115.165,16.6906,8,0.0150193,0,0,0,-273.15,0,0,0,-273.15,0,3432
"May 24, 12:00 am",1,0,0,-4.84729,0,0,0,0,0,0,0,1,0,0.0149089,0,0,0.529269,0,0,-0.139367,265.735,265.429,0,204,393,0,293,0,0,270.298,260.324,1.7,4.98744,-4.98744,0,0,0,0,17.8,1,5,993,349.354,118.818,15.7297,6,0.0149089,0,0,0,-273.15,0,0,0,-273.15,0,3433
"May 24, 01:00 am",1,0,0,-4.67601,0,0,0,0,0,0,0,1,0,0.0148048,0,0,0.527824,0,0,-0.133943,262.178,261.882,0,204,393,0,293,0,0,266.594,256.931,1.7,4.81072,-4.81072,0,0,0,0,16.3,2,5,993,5.48832,119.336,14.3078,6,0.0148048,0,0,0,-273.15,0,0,0,-273.15,0,3434
"May 24, 02:00 am",1,0,0,-4.51928,0,0,0,0,0,0,0,1,0,0.0147064,0,0,0.526468,0,0,-0.129008,258.741,258.454,0,204,393,0,293,0,0,263.023,253.643,1.7,4.64903,-4.64903,0,0,0,0,14.7,3,5,993,21.1654,116.638,13.2937,9.5,0.0147064,0,0,0,-273.15,0,0,0,-273.15,0,3435
"May 24, 03:00 am",1,0,0,-4.36603,0,0,0,0,0,0,0,1,0,0.0146135,0,0,0.525198,0,0,-0.124117,255.416,255.139,0,204,393,0,293,0,0,259.572,250.471,1.7,4.49084,-4.49084,0,0,0,0,13.9,4,5,993,35.3343,111.114,12.9625,12.5,0.0146135,0,0,0,-273.15,0,0,0,-273.15,0,3436
"May 24, 04:00 am",1,0,0,-4.21714,0,0,0,0,0,0,0,1,0,0.0145259,0,0,0.524011,0,0,-0.119377,252.203,251.936,0,204,393,0,293,0,0,256.237,247.41,1.7,4.33716,-4.33716,0,0,0,0,13.3,5,5,993,47.6416,103.395,12.6359,10.5,0.0145259,0,0,0,-273.15,0,0,0,-273.15,0,3437
"May 24, 05:00 am",1,0,0,-4.07572,0,0,0,0,0,0,0,1,0,0.0144446,0,0,0.522955,0,0,-0.114936,249.099,248.841,0,204,393,0,293,0,0,253.013,244.449,1.7,4.19126,-4.19126,0,0,0,0,13.2,6,5,993,58.2929,94.1048,12.575,10.8,0.0144446,0,0,0,-273.15,0,0,0,-273.15,0,3438
"May 24, 06:00 am",1,0,0,-3.94152,0,0,0,0,0,0,0,1,0,0.0143694,0,0,0.522034,0,0,-0.110778,246.097,245.847,0,204,393,0,293,0,0,249.896,241.582,1.7,4.05288,-4.05288,0,0,0,0,13.5,7,5,993,67.7451,84.1566,12.3281,11.8,0.0143694,0,0,0,-273.15,0,0,0,-273.15,0,3439
"May 24, 07:00 am",2,6,0,109.657,518.733,0.975062,1,0.996781,0.860543,12.8219,0.06,1,0,0.183144,0.662057,0,2.66138,208.757,203.551,18.1124,283.471,299.524,88.187,360.313,384.605,88.187,293,0.0485028,10.4261,262.568,366.355,3.7375,9.45913,125.308,134.768,0,0,532,14.9,8,5,993,76.5348,73.1842,12.7906,11.3,0.291647,0,0,0,-273.15,0,0,0,-273.15,0,3440
"May 24, 08:00 am",6,0,0,31.8054,723.084,0.997357,1,0.99897,1,4.16633,0.06,1,0,1.10903,0.771035,0,8.75256,284.49,283.738,175.467,293,380.234,824.588,0,380.234,824.588,293,0.453523,175.467,290.797,392.943,6.87157,11.7178,207.054,218.772,-0.000179911,0,725,16.6,9,5,993,85.2702,61.7303,13.7875,8.9,1.62256,0,0,0,-273.15,0,0,0,-273.15,0,3441
"May 24, 09:00 am",6,0,0,0.996608,461.057,0.997959,1,0.999095,1,3.66157,0.06,1,0,0.288001,0.771132,0,3.59289,181.289,180.919,126.815,293,392.06,520.939,0,392.06,520.939,293,0.286516,126.815,292.895,392.629,4.34116,11.7168,127.795,139.512,-0.000166431,0,462,18,10,5,993,94.771,50.1193,14.4063,9.8,0.634517,0,0,0,-273.15,0,0,0,-273.15,0,3442
"May 24, 10:00 am",6,0,0,0.295448,714.497,0.984156,1,0.997452,1,10.2128,0.06,1,0,1.13616,0.769864,0,8.8874,284.882,280.369,203.798,293,392.803,830.553,0,392.803,830.553,293,0.456804,203.798,292.992,392.932,6.92127,11.782,204.064,215.846,-0.000271364,0,726,19.5,11,5,993,106.458,38.6994,14.3047,9.5,1.65296,0,0,0,-273.15,0,0,0,-273.15,0,3443
"May 24, 11:00 am",6,0,0,-26.3864,67.5912,0.965588,1,0.996191,1,15.0746,0.06,1,0,0.0165718,0.768891,0,0.552468,27.468,26.5228,39.3482,293,372.459,204,0,372.459,204,293,0.1122,39.3482,292.999,330.437,1.7,8.01635,12.3768,20.3931,-3.36374e-05,0,70,19.9,12,5,993,123.4,28.1352,14.275,9.2,0.188772,0,0,0,-273.15,0,0,0,-273.15,0,3444
"May 24, 12:00 pm",6,0,0,-14.4534,59.0084,0.951749,0.998561,0.99544,1,17.8712,0.06,1,0,0.0162899,0.767206,0,0.548576,24.3288,23.1549,24.8908,293,344.169,204,0,344.169,204,293,0.1122,24.8908,293,315.881,1.7,7.5763,10.1883,17.7646,-8.98293e-06,0,62,20,13,5,993,152.218,20.2024,14.4531,8.6,0.18849,0,0,0,-273.15,0,0,0,-273.15,0,3445
"May 24, 01:00 pm",6,0,0,41.5426,561.121,0.949444,0.998083,0.995324,1,18.2966,0.06,1,0,0.494732,0.766749,0,5.13686,231.908,220.184,115.938,293,369.363,626.672,0,369.363,626.672,293,0.34467,115.938,293,390.921,5.22227,11.7157,157.11,168.826,-9.17144e-05,0,591,21.1,14,5,993,194.838,18.8241,14.85,6.7,0.899402,0,0,0,-273.15,0,0,0,-273.15,0,3446
"May 24, 02:00 pm",6,0,0,-9.11654,144.977,0.96011,1,0.995881,1,16.2376,0.06,1,0,0.0173739,0.768652,0,0.564484,59.2524,56.8889,42.9758,293,379.407,204,0,379.407,204,293,0.1122,42.9758,293,366.292,1.7,9.95298,33.7747,43.7277,-4.32547e-05,0,151,21.4,15,5,993,229.042,25.1217,14.7594,8.3,0.189574,0,0,0,-273.15,0,0,0,-273.15,0,3447
"May 24, 03:00 pm",6,0,0,13.3895,767.906,0.978224,1,0.997,1,11.9789,0.06,1,0,1.40039,0.769515,0,10.2056,308.034,301.326,206.751,293,387.596,891.869,0,387.596,891.869,293,0.490528,206.751,293,392.363,7.43224,11.7592,220.116,231.875,-0.000248128,0,785,22.1,16,5,993,248.919,35.1181,14.7563,7.7,1.95092,0,0,0,-273.15,0,0,0,-273.15,0,3448
"May 24, 04:00 pm",6,0,0,0.292713,813.663,0.994698,1,0.998538,1,5.9024,0.06,1,0,1.73475,0.770702,0,11.7562,320.983,319.282,234.075,293,392.304,959.037,0,392.304,959.037,293,0.52747,234.075,293,392.439,7.99197,11.7378,234.333,246.071,-0.000308666,0,818,22.5,17,5,993,261.848,46.3567,15.0781,7.4,2.32222,0,0,0,-273.15,0,0,0,-273.15,0,3449
"May 24, 05:00 pm",6,0,0,0.24184,303.885,0.999621,1,0.999611,1,1.5772,0.06,1,0,0.0729293,0.77153,0,1.44785,119.29,119.244,80.1042,293,392.559,327.304,0,392.559,327.304,293,0.180017,80.1042,293,392.714,2.72753,11.6642,80.3365,92.0006,-0.000106157,0,304,22.2,18,5,993,271.858,57.9435,14.8563,7.4,0.312946,0,0,0,-273.15,0,0,0,-273.15,0,3450
"May 24, 06:00 pm",6,0,0,-36.7906,11.8155,0.984622,1,0.997491,0.99554,10.0612,0.06,1,0,0.0160465,0.76646,0,0.544933,4.7088,4.63639,34.706,293,363.482,204,0,363.482,204,293,0.1122,34.706,293,303.552,1.7,6.75902,-3.20542,3.55361,-2.34759e-05,0,12,21.4,19,5,993,280.74,69.4699,14.2125,8.3,0.188247,0,0,0,-273.15,0,0,0,-273.15,0,3451
"May 24, 07:00 pm",6,0,0,-7.62723,216.525,0.945523,0.997243,0.995131,0.6226,18.9993,0.0282775,1,0,0.016247,0.224751,0,0.548044,89.8596,84.9643,19.2672,293,332.893,204,0,332.893,204,293,0.1122,19.2672,293,313.448,1.7,7.56632,11.5295,19.0958,-4.25669e-06,0,229,20.5,20,5,993,289.446,80.6329,14.0547,7.2,0.156724,0,0,0,-273.15,0,0,0,-273.15,0,3452
"May 24, 08:00 pm",6,0,0,-16.0522,79,1,1,1,0,0,0,1,0,0.0157334,0,0,0.54083,30.9996,30.9996,9.97495,293,313.904,204,0,313.904,204,293,0.1122,9.97495,293,285.318,1.7,6.32122,-6.32122,0,-6.12468e-07,0,79,19.4,21,5,993,298.628,90.7754,14.0875,5.6,0.127933,0,0,0,-273.15,0,0,0,-273.15,0,3453
"May 24, 09:00 pm",1,0,0,-5.82101,0,0,0,0,0,0,0,1,0,0.0157374,0,0,0.541069,0,0,-0.479814,298.572,297.561,0,204,393,0,293,0,0,295.399,281.457,1.7,6.37471,-6.37471,0,0,0,0,18.2,22,5,993,308.838,100.44,14.0594,5,0.0157374,0,0,0,-273.15,0,0,0,-273.15,0,3454
"May 24, 10:00 pm",1,0,0,-6.07859,0,0,0,0,0,0,0,1,0,0.0156394,0,0,0.539636,0,0,-0.233189,289.802,289.305,0,204,393,0,293,0,0,294.046,281.284,1.7,6.32508,-6.32508,0,0,0,0,17.1,23,5,993,320.566,108.706,13.8188,3.4,0.0156394,0,0,0,-273.15,0,0,0,-273.15,0,3455
"May 24, 11:00 pm",1,0,0,-5.89438,0,0,0,0,0,0,0,1,0,0.0154971,0,0,0.537591,0,0,-0.181304,284.636,284.247,0,204,393,0,293,0,0,289.867,277.923,1.7,6.07844,-6.07844,0,0,0,0,15.9,0,5,993,334.122,114.986,13.2828,2.6,0.0154971,0,0,0,-273.15,0,0,0,-273.15,0,3456
"May 25, 12:00 am",1,0,0,-5.65627,0,0,0,0,0,0,0,1,0,0.0153568,0,0,0.535587,0,0,-0.166626,280.226,279.866,0,204,393,0,293,0,0,285.432,273.987,1.7,5.82412,-5.82412,0,0,0,0,14.7,1,5,993,349.362,118.634,12.5125,2.5,0.0153568,0,0,0,-273.15,0,0,0,-273.15,0,3457
"May 25, 01:00 am",1,0,0,-5.4255,0,0,0,0,0,0,0,1,0,0.0152247,0,0,0.53371,0,0,-0.15807,276.079,275.736,0,204,393,0,293,0,0,281.121,270.098,1.7,5.58453,-5.58453,0,0,0,0,14.2,2,5,993,5.44701,119.155,12.5594,3,0.0152247,0,0,0,-273.15,0,0,0,-273.15,0,3458
"May 25, 02:00 am",1,0,0,-5.2079,0,0,0,0,0,0,0,1,0,0.015101,0,0,0.531963,0,0,-0.150853,272.11,271.781,0,204,393,0,293,0,0,276.977,266.345,1.7,5.35962,-5.35962,0,0,0,0,13.6,3,5,993,21.0809,116.47,11.8813,1.9,0.015101,0,0,0,-273.15,0,0,0,-273.15,0,3459
"May 25, 03:00 am",1,0,0,-5.00786,0,0,0,0,0,0,0,1,0,0.014985,0,0,0.530333,0,0,-0.144405,268.299,267.982,0,204,393,0,293,0,0,272.998,262.727,1.7,5.15309,-5.15309,0,0,0,0,13.3,4,5,993,35.2198,110.964,11.3859,2.5,0.014985,0,0,0,-273.15,0,0,0,-273.15,0,3460
"May 25, 04:00 am",1,0,0,-4.81754,0,0,0,0,0,0,0,1,0,0.0148761,0,0,0.528814,0,0,-0.138291,264.631,264.326,0,204,393,0,293,0,0,269.173,259.246,1.7,4.95661,-4.95661,0,0,0,0,13.1,5,5,993,47.5088,103.264,11.6156,2.2,0.0148761,0,0,0,-273.15,0,0,0,-273.15,0,3461
"May 25, 05:00 am",1,0,0,-4.63675,0,0,0,0,0,0,0,1,0,0.0147738,0,0,0.527396,0,0,-0.132513,261.1,260.807,0,204,393,0,293,0,0,265.492,255.895,1.7,4.76998,-4.76998,0,0,0,0,13,6,5,993,58.1484,93.9909,11.9844,1,0.0147738,0,0,0,-273.15,0,0,0,-273.15,0,3462
"May 25, 06:00 am",1,0,0,-4.46854,0,0,0,0,0,0,0,1,0,0.0146773,0,0,0.526069,0,0,-0.127206,257.699,257.416,0,204,393,0,293,0,0,261.948,252.66,1.7,4.59644,-4.59644,0,0,0,0,13.4,7,5,993,67.5907,84.0588,12.6187,1.5,0.0146773,0,0,0,-273.15,0,0,0,-273.15,0,3463
"May 25, 07:00 am",2,0,0,-3.41162,3.89691,0.974226,1,0.996726,0.837634,13.0366,0.06,1,0,0.0146182,0.644395,0,0.525231,1.5696,1.52915,-0.0872832,254.768,254.573,0,204,393,0,293,0,0,258.6,251.285,1.7,4.48289,-3.49751,0.985373,0,0,4,14.1,8,5,993,76.3681,73.0948,13.0063,1.5,0.0746182,0,0,0,-273.15,0,0,0,-273.15,0,3464
"May 25, 08:00 am",2,0,0,40.4515,160.541,0.997152,1,0.99893,1,4.32524,0.06,1,0,0.0163053,0.771005,0,0.549185,63.1764,62.9965,1.55624,268.705,272.102,0,204,393,0,293,0,0,258.896,328.341,1.7,7.47409,41.0965,48.5706,0,0,161,14.8,9,5,993,85.0857,61.6465,13.3938,1.3,0.0763053,0,0,0,-273.15,0,0,0,-273.15,0,3465
"May 25, 09:00 am",2,6,0,79.1725,520.068,0.998211,1,0.999153,1,3.42781,0.06,1,0,0.344924,0.771177,0,4.04476,204.44,204.075,68.3911,296.694,346.506,383.067,171.163,372.494,383.067,293,0.210687,63.9719,284.378,388.857,4.61858,11.2161,146.161,157.378,0,0,521,16.9,10,5,993,94.5594,50.0357,14.7906,2.6,0.61561,0,0,0,-273.15,0,0,0,-273.15,0,3466
"May 25, 10:00 am",6,0,0,9.5308,754.275,0.984693,1,0.997497,1,10.0377,0.06,1,0,1.33269,0.769899,0,9.87676,300.578,295.978,206.654,293,389.067,876.991,0,389.067,876.991,293,0.482345,206.654,292.591,392.798,7.30826,11.7331,216.14,227.873,-0.000255547,0,766,19.2,11,5,993,106.206,38.6076,14.9813,3,1.87503,0,0,0,-273.15,0,0,0,-273.15,0,3467
"May 25, 11:00 am",6,0,0,0.299705,744.136,0.966411,1,0.996239,1,14.8922,0.06,1,0,1.28859,0.768928,0,9.65837,302.148,291.999,212.531,293,392.725,866.858,0,392.725,866.858,293,0.476772,212.531,292.989,392.839,7.22381,11.7267,212.8,224.526,-0.000282565,0,770,21.2,12,5,993,123.099,28.0205,16.0438,2.6,1.82536,0,0,0,-273.15,0,0,0,-273.15,0,3468
"May 25, 12:00 pm",6,0,0,0.0276297,269.626,0.952744,0.998764,0.995491,1,17.6845,0.06,1,0,0.0476525,0.767401,0,1.09218,111.049,105.801,69.5439,293,392.771,283.514,0,392.771,283.514,293,0.155933,69.5439,292.999,392.69,2.36261,11.6289,69.5632,81.1921,-9.25422e-05,0,283,22.3,13,5,993,151.954,20.0448,16.4406,2.5,0.263585,0,0,0,-273.15,0,0,0,-273.15,0,3469
"May 25, 01:00 pm",6,0,0,-0.351109,826.886,0.950444,0.998292,0.995374,1,18.1132,0.06,1,0,1.80267,0.766948,0,12.0587,341.388,324.47,237.547,293,392.46,971.639,0,392.46,971.639,293,0.534401,237.547,293,392.373,8.09699,11.6928,237.159,248.852,-0.000314198,0,870,23.7,14,5,993,194.889,18.6432,16.825,2.6,2.39708,0,0,0,-273.15,0,0,0,-273.15,0,3470
"May 25, 02:00 pm",6,0,0,0.16812,510.264,0.96095,1,0.995928,1,16.0647,0.06,1,0,0.396961,0.768687,0,4.44014,208.364,200.228,142.117,293,392.51,580.986,0,392.51,580.986,293,0.319542,142.117,293,392.589,4.84155,11.6475,142.265,153.913,-0.00018816,0,531,24.5,15,5,993,229.267,24.9675,16.8438,4.6,0.776503,0,0,0,-273.15,0,0,0,-273.15,0,3471
"May 25, 03:00 pm",6,0,0,0.244104,227.081,0.978799,1,0.997041,1,11.8191,0.06,1,0,0.0261464,0.769547,0,0.734306,91.0368,89.1067,56.689,293,392.674,231.346,0,392.674,231.346,293,0.12724,56.689,293,392.858,1.92788,11.6444,56.9274,68.5718,-7.52946e-05,0,232,24.8,16,5,993,249.137,34.9871,17.2219,4.8,0.213387,0,0,0,-273.15,0,0,0,-273.15,0,3472
"May 25, 04:00 pm",6,0,0,-0.0310113,669.607,0.994958,1,0.998574,1,5.75612,0.06,1,0,0.935021,0.77073,0,7.81438,264.085,262.754,190.87,293,392.861,777.385,0,392.861,777.385,293,0.427562,190.87,293,392.908,6.47821,11.703,190.809,202.512,-0.000254437,0,673,25.1,17,5,993,262.034,46.2359,16.975,6,1.42258,0,0,0,-273.15,0,0,0,-273.15,0,3473
"May 25, 05:00 pm",6,0,0,-8.15091,161.928,0.999554,1,0.999578,1,1.71127,0.06,1,0,0.0175667,0.771504,0,0.567433,63.5688,63.5404,46.8501,293,386.763,204,0,386.763,204,293,0.1122,46.8501,293,374.154,1.7,10.3975,38.6243,49.0217,-5.52693e-05,0,162,24.6,18,5,993,272.019,57.8247,16.9438,5.2,0.189767,0,0,0,-273.15,0,0,0,-273.15,0,3474
"May 25, 06:00 pm",6,0,0,5.93526,274.603,0.98424,1,0.997459,1,10.1856,0.06,1,0,0.0492082,0.769869,0,1.11596,109.48,107.754,65.3754,293,386.128,286.721,0,386.128,286.721,293,0.157697,65.3754,293,391.814,2.38934,11.6438,71.3129,82.9567,-7.61124e-05,0,279,23.9,19,5,993,280.882,69.348,17.1422,5.2,0.266905,0,0,0,-273.15,0,0,0,-273.15,0,3475
"May 25, 07:00 pm",6,0,0,-30.7238,125.663,0.944838,0.997093,0.995098,0.625897,19.1194,0.0290763,1,0,0.0162913,0.232281,0,0.54841,52.1892,49.3103,35.6224,293,365.262,204,0,365.262,204,293,0.1122,35.6224,293,316.453,1.7,7.32011,4.13376,11.4539,-2.52998e-05,0,133,22.9,20,5,993,289.573,80.5049,16.7672,4.8,0.157568,0,0,0,-273.15,0,0,0,-273.15,0,3476
"May 25, 08:00 pm",6,0,0,-22.5131,59,1,1,1,0,0,0,1,0,0.0157156,0,0,0.540587,23.1516,23.1516,16.8175,293,327.931,204,0,327.931,204,293,0.1122,16.8175,293,284.284,1.7,6.26983,-6.26983,0,-2.85763e-06,0,59,21.7,21,5,993,298.742,90.6364,16.6219,3,0.127916,0,0,0,-273.15,0,0,0,-273.15,0,3477
"May 25, 09:00 pm",1,0,0,-5.70992,0,0,0,0,0,0,0,1,0,0.0158478,0,0,0.542674,0,0,-0.639802,305.091,303.754,0,204,393,0,293,0,0,297.725,282.675,1.7,6.46593,-6.46593,0,0,0,0,21,22,5,993,308.937,100.289,17.0938,2,0.0158478,0,0,0,-273.15,0,0,0,-273.15,0,3478
"May 25, 10:00 pm",1,0,0,-6.2417,0,0,0,0,0,0,0,1,0,0.0157728,0,0,0.541558,0,0,-0.264511,294.157,293.596,0,204,393,0,293,0,0,297.914,284.604,1.7,6.52596,-6.52596,0,0,0,0,20.3,23,5,993,320.644,108.542,16.5891,1.3,0.0157728,0,0,0,-273.15,0,0,0,-273.15,0,3479
"May 25, 11:00 pm",1,0,0,-6.09453,0,0,0,0,0,0,0,1,0,0.0156259,0,0,0.539438,0,0,-0.191851,288.528,288.118,0,204,393,0,293,0,0,293.824,281.495,1.7,6.29008,-6.29008,0,0,0,0,19.6,0,5,993,334.169,114.812,16.475,1.6,0.0156259,0,0,0,-273.15,0,0,0,-273.15,0,3480
"May 26, 12:00 am",1,0,0,-5.84109,0,0,0,0,0,0,0,1,0,0.0154782,0,0,0.537319,0,0,-0.173328,283.925,283.553,0,204,393,0,293,0,0,289.269,277.496,1.7,6.01579,-6.01579,0,0,0,0,18.9,1,5,993,349.367,118.455,16.1656,1.7,0.0154782,0,0,0,-273.15,0,0,0,-273.15,0,3481
"May 26, 01:00 am",1,0,0,-5.5966,0,0,0,0,0,0,0,1,0,0.0153388,0,0,0.53533,0,0,-0.163812,279.64,279.286,0,204,393,0,293,0,0,284.819,273.498,1.7,5.76142,-5.76142,0,0,0,0,18.5,2,5,993,5.40423,118.98,15.6875,2.7,0.0153388,0,0,0,-273.15,0,0,0,-273.15,0,3482
"May 26, 02:00 am",1,0,0,-5.36739,0,0,0,0,0,0,0,1,0,0.0152084,0,0,0.533479,0,0,-0.156129,275.549,275.21,0,204,393,0,293,0,0,280.545,269.634,1.7,5.52442,-5.52442,0,0,0,0,18.1,3,5,993,20.9966,116.308,15.4438,2.5,0.0152084,0,0,0,-273.15,0,0,0,-273.15,0,3483
