"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"May 26, 03:00 am",1,0,0,-5.15508,0,0,0,0,0,0,0,1,0,0.0150863,0,0,0.531755,0,0,-0.149231,271.624,271.299,0,204,393,0,293,0,0,276.444,265.914,1.7,5.30517,-5.30517,0,0,0,0,17.9,4,5,993,35.1067,110.82,15.7125,3.4,0.0150863,0,0,0,-273.15,0,0,0,-273.15,0,3484
"May 26, 04:00 am",1,0,0,-4.95261,0,0,0,0,0,0,0,1,0,0.014972,0,0,0.530151,0,0,-0.142682,267.853,267.54,0,204,393,0,293,0,0,272.506,262.342,1.7,5.09608,-5.09608,0,0,0,0,17.8,5,5,993,47.3783,103.139,15.2609,2.2,0.014972,0,0,0,-273.15,0,0,0,-273.15,0,3485
"May 26, 05:00 am",1,0,0,-4.76382,0,0,0,0,0,0,0,1,0,0.0148646,0,0,0.528654,0,0,-0.136646,264.227,263.925,0,204,393,0,293,0,0,268.722,258.901,1.7,4.90122,-4.90122,0,0,0,0,17.8,6,5,993,58.0069,93.8826,14.9094,1.4,0.0148646,0,0,0,-273.15,0,0,0,-273.15,0,3486
"May 26, 06:00 am",1,0,0,-4.58756,0,0,0,0,0,0,0,1,0,0.0147636,0,0,0.527255,0,0,-0.131061,260.735,260.445,0,204,393,0,293,0,0,265.082,255.582,1.7,4.71934,-4.71934,0,0,0,0,17.7,7,5,993,67.4395,83.9662,15.9813,1.4,0.0147636,0,0,0,-273.15,0,0,0,-273.15,0,3487
"May 26, 07:00 am",1,0,0,-4.42045,0,0,0,0,0,0,0,1,0,0.0146684,0,0,0.525946,0,0,-0.12578,257.37,257.09,0,204,393,0,293,0,0,261.576,252.383,1.7,4.5469,-4.5469,0,0,0,0,18.1,8,5,993,76.2051,73.0105,16.5766,1.4,0.0146684,0,0,0,-273.15,0,0,0,-273.15,0,3488
"May 26, 08:00 am",1,0,0,-4.26422,0,0,0,0,0,0,0,1,0,0.0145786,0,0,0.524721,0,0,-0.120887,254.124,253.854,0,204,393,0,293,0,0,258.197,249.293,1.7,4.38575,-4.38575,0,0,0,0,18.6,9,5,993,84.9054,61.5678,16.725,1.7,0.0145786,0,0,0,-273.15,0,0,0,-273.15,0,3489
"May 26, 09:00 am",2,0,0,-2.46306,5.98986,0.998309,1,0.999177,1,3.33234,0.06,1,0,0.0145513,0.771195,0,0.524297,2.3544,2.35042,-0.0522813,251.632,251.515,0,204,393,0,293,0,0,255.06,249.53,1.7,4.32574,-2.51311,1.81263,0,0,6,19.5,10,5,993,94.3524,49.9574,16.375,2,0.0745513,0,0,0,-273.15,0,0,0,-273.15,0,3490
"May 26, 10:00 am",2,0,0,2.23964,22.6598,0.985207,1,0.99754,1,9.86749,0.06,1,0,0.0146575,0.769932,0,0.525618,9.0252,8.89169,0.117752,252.041,252.305,0,204,393,0,293,0,0,253.078,256.768,1.7,4.49449,2.35151,6.84599,0,0,23,20.5,11,5,993,105.959,38.5214,16.5156,3,0.0746575,0,0,0,-273.15,0,0,0,-273.15,0,3491
"May 26, 11:00 am",2,6,0,100.999,412.592,0.968525,1,0.99637,1,14.396,0.06,1,0,0.146942,0.769028,0,2.31195,167.162,161.901,15.92,289.508,305.457,72.2776,345.207,384.985,72.2776,293,0.0397527,8.95026,268.169,370.233,3.47904,9.7386,114.768,124.507,0,0,426,22.2,12,5,993,122.803,27.9121,17.3563,3.4,0.246695,0,0,0,-273.15,0,0,0,-273.15,0,3492
"May 26, 12:00 pm",6,0,0,29.4645,810.643,0.953697,0.998956,0.99554,1,17.5037,0.06,1,0,1.63509,0.767586,0,11.3089,333.54,318.096,203.241,293,381.526,940.415,0,381.526,940.415,293,0.517228,203.241,291.906,392.526,7.83679,11.6596,232.507,244.166,-0.000214428,0,850,24.3,13,5,993,151.689,19.8938,18.1281,3.9,2.21232,0,0,0,-273.15,0,0,0,-273.15,0,3493
"May 26, 01:00 pm",6,0,0,-2.82421,187.426,0.951401,0.99849,0.995423,1,17.9361,0.06,1,0,0.0178388,0.767137,0,0.571642,77.3028,73.5459,48.1988,293,389.309,204,0,389.309,204,293,0.1122,48.1988,292.941,384.855,1.7,11.0644,45.3555,56.4198,-5.98939e-05,0,197,25,14,5,993,194.932,18.4678,18.2031,4.4,0.190039,0,0,0,-273.15,0,0,0,-273.15,0,3494
"May 26, 02:00 pm",6,0,0,-36.299,4.80875,0.96175,1,0.995972,1,15.8982,0.06,1,0,0.0159621,0.768722,0,0.543778,1.962,1.88695,32.3084,293,358.807,204,0,358.807,204,293,0.1122,32.3084,292.975,298.887,1.7,6.55198,-5.10143,1.45054,-1.91071e-05,0,5,24.8,15,5,993,229.483,24.8171,18.0812,5.4,0.188162,0,0,0,-273.15,0,0,0,-273.15,0,3495
"May 26, 03:00 pm",6,0,0,-18.6878,0,0.979344,1,0.99708,1,11.6657,0.06,1,0,0.0156675,0.769577,0,0.539985,0,0,12.9291,293,319.99,204,0,319.99,204,293,0.1122,12.9291,292.989,281.313,1.7,6.20916,-6.20916,0,-1.31828e-06,0,0,24.1,16,5,993,249.346,34.8588,17.4594,4.2,0.187867,0,0,0,-273.15,0,0,0,-273.15,0,3496
"May 26, 04:00 pm",1,0,0,-5.75094,0,0,0,0,0,0,0,1,0,0.0157685,0,0,0.54152,0,0,-0.53056,300.377,299.261,0,204,393,0,293,0,0,296.044,281.55,1.7,6.37038,-6.37038,0,0,0,0,23.7,17,5,993,262.213,46.1173,17.2938,5.6,0.0157685,0,0,0,-273.15,0,0,0,-273.15,0,3497
"May 26, 05:00 pm",2,0,0,-1.22162,17.9907,0.999485,1,0.999546,1,1.8393,0.06,1,0,0.0158916,0.77148,0,0.543099,7.0632,7.05956,-0.0414779,292.934,292.846,0,204,393,0,293,0,0,295.499,291.433,1.7,6.71068,-1.26437,5.44631,0,0,18,23.3,18,5,993,272.173,57.7079,17.7141,6,0.0758916,0,0,0,-273.15,0,0,0,-273.15,0,3498
"May 26, 06:00 pm",2,0,0,-4.69917,4.91936,0.983873,1,0.997429,1,10.304,0.06,1,0,0.0156912,0.769846,0,0.540334,1.962,1.93036,-0.166833,291.117,290.761,0,204,393,0,293,0,0,293.59,285.038,1.7,6.35952,-4.87344,1.48608,0,0,5,22.9,19,5,993,281.018,69.2281,17.1969,5.4,0.0756912,0,0,0,-273.15,0,0,0,-273.15,0,3499
"May 26, 07:00 pm",1,0,0,-5.88206,0,0,0,0,0,0,0,1,0,0.0155313,0,0,0.538083,0,0,-0.201298,286.401,285.97,0,204,393,0,293,0,0,290.672,278.98,1.7,6.09131,-6.09131,0,0,0,0,21.9,20,5,993,289.694,80.3792,18.3062,4.6,0.0155313,0,0,0,-273.15,0,0,0,-273.15,0,3500
"May 26, 08:00 pm",1,0,0,-5.67017,0,0,0,0,0,0,0,1,0,0.0153969,0,0,0.536159,0,0,-0.173669,281.578,281.204,0,204,393,0,293,0,0,286.63,275.098,1.7,5.8464,-5.8464,0,0,0,0,21.8,21,5,993,298.851,90.5002,18.3625,4.6,0.0153969,0,0,0,-273.15,0,0,0,-273.15,0,3501
"May 26, 09:00 pm",1,0,0,-5.44355,0,0,0,0,0,0,0,1,0,0.0152645,0,0,0.534273,0,0,-0.159754,277.335,276.989,0,204,393,0,293,0,0,282.364,271.31,1.7,5.60444,-5.60444,0,0,0,0,21.4,22,5,993,309.031,100.142,18.2359,3.9,0.0152645,0,0,0,-273.15,0,0,0,-273.15,0,3502
"May 26, 10:00 pm",1,0,0,-5.22452,0,0,0,0,0,0,0,1,0,0.0151396,0,0,0.532505,0,0,-0.151682,273.342,273.012,0,204,393,0,293,0,0,278.215,267.563,1.7,5.3771,-5.3771,0,0,0,0,21.1,23,5,993,320.718,108.383,18.0922,3.6,0.0151396,0,0,0,-273.15,0,0,0,-273.15,0,3503
"May 26, 11:00 pm",1,0,0,-5.01722,0,0,0,0,0,0,0,1,0,0.0150225,0,0,0.530857,0,0,-0.144843,269.52,269.203,0,204,393,0,293,0,0,274.224,263.949,1.7,5.16288,-5.16288,0,0,0,0,20.8,0,5,993,334.212,114.643,18.0656,2.6,0.0150225,0,0,0,-273.15,0,0,0,-273.15,0,3504
"May 27, 12:00 am",1,0,0,-4.83131,0,0,0,0,0,0,0,1,0,0.0149123,0,0,0.529316,0,0,-0.138928,265.845,265.539,0,204,393,0,293,0,0,270.39,260.452,1.7,4.97103,-4.97103,0,0,0,0,20.4,1,5,993,349.369,118.281,17.8219,4.4,0.0149123,0,0,0,-273.15,0,0,0,-273.15,0,3505
"May 27, 01:00 am",1,0,0,-4.65302,0,0,0,0,0,0,0,1,0,0.0148087,0,0,0.527878,0,0,-0.133231,262.302,262.008,0,204,393,0,293,0,0,266.7,257.085,1.7,4.78699,-4.78699,0,0,0,0,19.9,2,5,993,5.36002,118.811,17.7125,3.9,0.0148087,0,0,0,-273.15,0,0,0,-273.15,0,3506
"May 27, 02:00 am",1,0,0,-4.48596,0,0,0,0,0,0,0,1,0,0.0147111,0,0,0.526532,0,0,-0.127928,258.888,258.604,0,204,393,0,293,0,0,263.145,253.835,1.7,4.61458,-4.61458,0,0,0,0,19.4,3,5,993,20.9126,116.152,17.4469,3.2,0.0147111,0,0,0,-273.15,0,0,0,-273.15,0,3507
"May 27, 03:00 am",1,0,0,-4.32815,0,0,0,0,0,0,0,1,0,0.014619,0,0,0.525271,0,0,-0.122951,255.593,255.319,0,204,393,0,293,0,0,259.717,250.697,1.7,4.45176,-4.45176,0,0,0,0,19.2,4,5,993,34.9953,110.682,17.5203,3,0.014619,0,0,0,-273.15,0,0,0,-273.15,0,3508
"May 27, 04:00 am",1,0,0,-4.18067,0,0,0,0,0,0,0,1,0,0.0145319,0,0,0.524089,0,0,-0.11834,252.411,252.146,0,204,393,0,293,0,0,256.409,247.662,1.7,4.29964,-4.29964,0,0,0,0,19,5,5,993,47.2504,103.02,17.3203,3,0.0145319,0,0,0,-273.15,0,0,0,-273.15,0,3509
"May 27, 05:00 am",1,0,0,-4.04178,0,0,0,0,0,0,0,1,0,0.014451,0,0,0.523034,0,0,-0.114017,249.334,249.078,0,204,393,0,293,0,0,253.213,244.723,1.7,4.1564,-4.1564,0,0,0,0,19,6,5,993,57.8684,93.7799,17.3203,3.9,0.014451,0,0,0,-273.15,0,0,0,-273.15,0,3510
"May 27, 06:00 am",1,0,0,-3.91121,0,0,0,0,0,0,0,1,0,0.014376,0,0,0.522112,0,0,-0.10997,246.356,246.108,0,204,393,0,293,0,0,250.123,241.876,1.7,4.02175,-4.02175,0,0,0,0,19,7,5,993,67.2919,83.8787,16.8516,4.2,0.014376,0,0,0,-273.15,0,0,0,-273.15,0,3511
"May 27, 07:00 am",1,0,0,-3.78339,0,0,0,0,0,0,0,1,0,0.0143072,0,0,0.521324,0,0,-0.106,243.472,243.232,0,204,393,0,293,0,0,247.132,239.124,1.7,3.88992,-3.88992,0,0,0,0,19.3,8,5,993,76.046,72.9314,17.1516,4.4,0.0143072,0,0,0,-273.15,0,0,0,-273.15,0,3512
"May 27, 08:00 am",1,0,0,-3.66183,0,0,0,0,0,0,0,1,0,0.0142429,0,0,0.520626,0,0,-0.102249,240.682,240.449,0,204,393,0,293,0,0,244.236,236.458,1.7,3.76458,-3.76458,0,0,0,0,19.8,9,5,993,84.7293,61.4943,17.6125,4.4,0.0142429,0,0,0,-273.15,0,0,0,-273.15,0,3513
"May 27, 09:00 am",2,0,0,-1.88293,5.9908,0.998466,1,0.999216,1,3.17408,0.06,1,0,0.0142305,0.771225,0,0.520434,2.3544,2.35079,-0.0353694,238.623,238.542,0,204,393,0,293,0,0,241.555,237.155,1.7,3.72946,-1.91648,1.81299,0,0,6,20.6,10,5,993,94.1502,49.8844,17.2406,3.9,0.0742305,0,0,0,-273.15,0,0,0,-273.15,0,3514
"May 27, 10:00 am",2,0,0,2.82142,22.671,0.985697,1,0.997582,1,9.70208,0.06,1,0,0.0143307,0.769964,0,0.521391,9.0252,8.89612,0.132509,239.465,239.766,0,204,393,0,293,0,0,239.999,244.951,1.7,3.90374,2.94595,6.84969,0,0,23,21.6,11,5,993,105.716,38.4409,17.7719,4.6,0.0743307,0,0,0,-273.15,0,0,0,-273.15,0,3515
"May 27, 11:00 am",2,6,0,104.981,412.905,0.969261,1,0.996414,1,14.2257,0.06,1,0,0.13424,0.769063,0,2.18972,167.162,162.024,13.0035,279.435,293.548,63.3164,345.465,383.09,63.3164,293,0.034824,6.07941,255.74,361.269,3.40651,8.8832,115.723,124.607,0,0,426,23.3,12,5,993,122.51,27.8099,18.4562,4.4,0.229064,0,0,0,-273.15,0,0,0,-273.15,0,3516
"May 27, 12:00 pm",6,0,0,42.9024,811.419,0.954611,0.999138,0.995588,1,17.3289,0.06,1,0,1.51627,0.767762,0,10.7672,333.54,318.401,190.302,293,378.124,917.697,0,378.124,917.697,293,0.504733,190.302,289.3,392.63,7.64747,11.549,232.907,244.456,-0.00018604,0,850,25.3,13,5,993,151.422,19.7495,19.2844,3.7,2.081,0,0,0,-273.15,0,0,0,-273.15,0,3517
"May 27, 01:00 pm",6,0,0,-2.56908,187.606,0.952315,0.998677,0.995469,1,17.7652,0.06,1,0,0.0178308,0.767317,0,0.571516,77.3028,73.6166,48.0329,293,388.996,204,0,388.996,204,293,0.1122,48.0329,292.777,384.713,1.7,11.0406,45.4466,56.4872,-5.93125e-05,0,197,26,14,5,993,194.965,18.298,19.2031,5.2,0.190031,0,0,0,-273.15,0,0,0,-273.15,0,3518
"May 27, 02:00 pm",6,0,0,-36.199,4.81256,0.962512,1,0.996015,1,15.7381,0.06,1,0,0.0159595,0.768755,0,0.543741,1.962,1.88845,32.2153,293,358.625,204,0,358.625,204,293,0.1122,32.2153,292.905,298.815,1.7,6.54211,-5.09036,1.45175,-1.89489e-05,0,5,25.3,15,5,993,229.689,24.6706,19.4406,5.6,0.188159,0,0,0,-273.15,0,0,0,-273.15,0,3519
"May 27, 03:00 pm",6,0,0,-18.6335,0,0.97986,1,0.997118,1,11.5186,0.06,1,0,0.0156665,0.769606,0,0.539972,0,0,12.8815,293,319.893,204,0,319.893,204,293,0.1122,12.8815,292.959,281.289,1.7,6.20083,-6.20083,0,-1.30401e-06,0,0,25.2,16,5,993,249.546,34.7333,19.4969,6.2,0.187867,0,0,0,-273.15,0,0,0,-273.15,0,3520
"May 27, 04:00 pm",1,0,0,-5.73979,0,0,0,0,0,0,0,1,0,0.0157677,0,0,0.541507,0,0,-0.52913,300.323,299.21,0,204,393,0,293,0,0,296.012,281.544,1.7,6.35739,-6.35739,0,0,0,0,24.8,17,5,993,262.384,46.0009,19.3312,5.6,0.0157677,0,0,0,-273.15,0,0,0,-273.15,0,3521
"May 27, 05:00 pm",2,0,0,-1.20897,17.9895,0.999414,1,0.999516,1,1.96129,0.06,1,0,0.0158909,0.771457,0,0.543088,7.0632,7.05906,-0.0409001,292.905,292.818,0,204,393,0,293,0,0,295.463,291.424,1.7,6.69689,-1.25113,5.44576,0,0,18,24.4,18,5,993,272.32,57.5932,19.1266,5.2,0.0758909,0,0,0,-273.15,0,0,0,-273.15,0,3522
"May 27, 06:00 pm",2,0,0,-4.68232,4.9176,0.983519,1,0.9974,1,10.4165,0.06,1,0,0.015691,0.769824,0,0.54033,1.962,1.92967,-0.166247,291.101,290.747,0,204,393,0,293,0,0,293.562,285.044,1.7,6.34146,-4.85596,1.4855,0,0,5,23.9,19,5,993,281.147,69.1104,18.9781,3,0.075691,0,0,0,-273.15,0,0,0,-273.15,0,3523
"May 27, 07:00 pm",1,0,0,-5.86294,0,0,0,0,0,0,0,1,0,0.0155315,0,0,0.538086,0,0,-0.20067,286.401,285.971,0,204,393,0,293,0,0,290.657,279.003,1.7,6.07152,-6.07152,0,0,0,0,23.4,20,5,993,289.81,80.2559,18.8297,2.3,0.0155315,0,0,0,-273.15,0,0,0,-273.15,0,3524
"May 27, 08:00 pm",1,0,0,-5.65684,0,0,0,0,0,0,0,1,0,0.0153974,0,0,0.536165,0,0,-0.173325,281.591,281.217,0,204,393,0,293,0,0,286.627,275.124,1.7,5.83273,-5.83273,0,0,0,0,22.9,21,5,993,298.954,90.3668,18.6422,2.6,0.0153974,0,0,0,-273.15,0,0,0,-273.15,0,3525
"May 27, 09:00 pm",1,0,0,-5.43543,0,0,0,0,0,0,0,1,0,0.0152651,0,0,0.534282,0,0,-0.159588,277.355,277.009,0,204,393,0,293,0,0,282.373,271.336,1.7,5.59617,-5.59617,0,0,0,0,22.4,22,5,993,309.12,99.9978,18.4937,3.2,0.0152651,0,0,0,-273.15,0,0,0,-273.15,0,3526
"May 27, 10:00 pm",1,0,0,-5.2175,0,0,0,0,0,0,0,1,0,0.0151404,0,0,0.532516,0,0,-0.151512,273.366,273.036,0,204,393,0,293,0,0,278.231,267.594,1.7,5.36991,-5.36991,0,0,0,0,22.2,23,5,993,320.786,108.228,18.45,3.4,0.0151404,0,0,0,-273.15,0,0,0,-273.15,0,3527
"May 27, 11:00 pm",1,0,0,-5.01143,0,0,0,0,0,0,0,1,0,0.0150234,0,0,0.53087,0,0,-0.144695,269.548,269.231,0,204,393,0,293,0,0,274.246,263.983,1.7,5.15693,-5.15693,0,0,0,0,21.9,0,5,993,334.25,114.479,18.4234,2.7,0.0150234,0,0,0,-273.15,0,0,0,-273.15,0,3528
"May 28, 12:00 am",1,0,0,-4.81954,0,0,0,0,0,0,0,1,0,0.0149136,0,0,0.529334,0,0,-0.138533,265.879,265.575,0,204,393,0,293,0,0,270.417,260.502,1.7,4.95883,-4.95883,0,0,0,0,21.5,1,5,993,349.367,118.114,18.2188,2,0.0149136,0,0,0,-273.15,0,0,0,-273.15,0,3529
"May 28, 01:00 am",1,0,0,-4.65017,0,0,0,0,0,0,0,1,0,0.0148099,0,0,0.527894,0,0,-0.13322,262.344,262.049,0,204,393,0,293,0,0,266.734,257.127,1.7,4.78414,-4.78414,0,0,0,0,20.5,2,5,993,5.31447,118.649,17.9219,3.6,0.0148099,0,0,0,-273.15,0,0,0,-273.15,0,3530
"May 28, 02:00 am",1,0,0,-4.47834,0,0,0,0,0,0,0,1,0,0.0147125,0,0,0.526551,0,0,-0.127697,258.932,258.648,0,204,393,0,293,0,0,263.184,253.889,1.7,4.60672,-4.60672,0,0,0,0,20.8,3,5,993,20.8289,116.003,18.0656,3,0.0147125,0,0,0,-273.15,0,0,0,-273.15,0,3531
"May 28, 03:00 am",1,0,0,-4.31922,0,0,0,0,0,0,0,1,0,0.0146206,0,0,0.525292,0,0,-0.122672,255.644,255.37,0,204,393,0,293,0,0,259.761,250.76,1.7,4.44254,-4.44254,0,0,0,0,20.6,4,5,993,34.8855,110.55,17.8656,1.9,0.0146206,0,0,0,-273.15,0,0,0,-273.15,0,3532
"May 28, 04:00 am",1,0,0,-4.17039,0,0,0,0,0,0,0,1,0,0.0145337,0,0,0.524112,0,0,-0.118029,252.47,252.205,0,204,393,0,293,0,0,256.459,247.733,1.7,4.28904,-4.28904,0,0,0,0,20.5,5,5,993,47.125,102.906,17.9219,1.5,0.0145337,0,0,0,-273.15,0,0,0,-273.15,0,3533
"May 28, 05:00 am",1,0,0,-4.03257,0,0,0,0,0,0,0,1,0,0.0144528,0,0,0.523056,0,0,-0.113764,249.4,249.145,0,204,393,0,293,0,0,253.271,244.801,1.7,4.14693,-4.14693,0,0,0,0,20.5,6,5,993,57.7331,93.6827,17.9219,2.3,0.0144528,0,0,0,-273.15,0,0,0,-273.15,0,3534
"May 28, 06:00 am",1,0,0,-3.90312,0,0,0,0,0,0,0,1,0,0.0143779,0,0,0.522134,0,0,-0.109762,246.429,246.181,0,204,393,0,293,0,0,250.187,241.959,1.7,4.01345,-4.01345,0,0,0,0,20.6,7,5,993,67.1477,83.7964,17.8656,3.7,0.0143779,0,0,0,-273.15,0,0,0,-273.15,0,3535
"May 28, 07:00 am",1,0,0,-3.77759,0,0,0,0,0,0,0,1,0,0.0143091,0,0,0.521344,0,0,-0.105872,243.55,243.31,0,204,393,0,293,0,0,247.202,239.208,1.7,3.884,-3.884,0,0,0,0,20.8,8,5,993,75.8908,72.8574,17.9094,5,0.0143091,0,0,0,-273.15,0,0,0,-273.15,0,3536
"May 28, 08:00 am",1,0,0,-3.65523,0,0,0,0,0,0,0,1,0,0.0142449,0,0,0.520647,0,0,-0.102073,240.764,240.532,0,204,393,0,293,0,0,244.312,236.548,1.7,3.75781,-3.75781,0,0,0,0,21.3,9,5,993,84.5577,61.426,18.1359,3.6,0.0142449,0,0,0,-273.15,0,0,0,-273.15,0,3537
"May 28, 09:00 am",2,0,0,-1.8748,5.99167,0.998611,1,0.999254,1,3.02017,0.06,1,0,0.0142326,0.771255,0,0.520457,2.3544,2.35113,-0.0351262,238.711,238.63,0,204,393,0,293,0,0,241.636,237.253,1.7,3.72144,-1.90812,1.81332,0,0,6,22.2,10,5,993,93.9529,49.8167,18.45,3.2,0.0742326,0,0,0,-273.15,0,0,0,-273.15,0,3538
"May 28, 10:00 am",2,0,0,2.83405,22.6818,0.986166,1,0.997623,1,9.54158,0.06,1,0,0.0143332,0.769996,0,0.521419,9.0252,8.90034,0.132927,239.561,239.863,0,204,393,0,293,0,0,240.086,245.063,1.7,3.89427,2.95896,6.85323,0,0,23,23.3,11,5,993,105.48,38.3659,18.8469,2.6,0.0743332,0,0,0,-273.15,0,0,0,-273.15,0,3539
"May 28, 11:00 am",2,6,0,105.035,413.205,0.969964,1,0.996458,1,14.0609,0.06,1,0,0.134679,0.769096,0,2.19439,167.162,162.141,13.0572,279.545,293.693,63.4854,345.711,383.118,63.4854,293,0.034917,6.12165,255.857,361.382,3.40997,8.87129,115.831,124.703,0,0,426,25.1,12,5,993,122.223,27.7139,18.6156,3.2,0.229596,0,0,0,-273.15,0,0,0,-273.15,0,3540
"May 28, 12:00 pm",6,0,0,42.7132,812.161,0.955484,0.99931,0.995633,1,17.1602,0.06,1,0,1.5241,0.76793,0,10.8038,333.54,318.692,190.792,293,378.191,919.289,0,378.191,919.289,293,0.505609,190.792,289.338,392.623,7.66074,11.5235,233.21,244.733,-0.000186807,0,850,27.1,13,5,993,151.153,19.6119,19.1313,2.5,2.08971,0,0,0,-273.15,0,0,0,-273.15,0,3541
"May 28, 01:00 pm",6,0,0,-2.51599,187.778,0.953186,0.998853,0.995514,1,17.6008,0.06,1,0,0.0178343,0.767487,0,0.571571,77.3028,73.684,48.059,293,389.045,204,0,389.045,204,293,0.1122,48.059,292.78,384.845,1.7,11.0252,45.5263,56.5515,-5.94037e-05,0,197,27.9,14,5,993,194.99,18.1338,19.775,1.7,0.190034,0,0,0,-273.15,0,0,0,-273.15,0,3542
"May 28, 02:00 pm",6,0,0,-36.2053,4.81618,0.963235,1,0.996056,1,15.5845,0.06,1,0,0.015961,0.768786,0,0.543762,1.962,1.88987,32.2553,293,358.703,204,0,358.703,204,293,0.1122,32.2553,292.906,298.9,1.7,6.50944,-5.05654,1.4529,-1.90169e-05,0,5,27.7,15,5,993,229.884,24.528,20.1219,1.3,0.188161,0,0,0,-273.15,0,0,0,-273.15,0,3543
"May 28, 03:00 pm",6,0,0,-18.6412,0,0.980347,1,0.997154,1,11.3779,0.06,1,0,0.0156676,0.769634,0,0.539986,0,0,12.9166,293,319.964,204,0,319.964,204,293,0.1122,12.9166,292.96,281.351,1.7,6.17373,-6.17373,0,-1.3145e-06,0,0,27.1,16,5,993,249.737,34.6105,19.7953,1.6,0.187868,0,0,0,-273.15,0,0,0,-273.15,0,3544
"May 28, 04:00 pm",1,0,0,-5.71298,0,0,0,0,0,0,0,1,0,0.0157698,0,0,0.541537,0,0,-0.529069,300.39,299.277,0,204,393,0,293,0,0,296.034,281.616,1.7,6.33035,-6.33035,0,0,0,0,26.7,17,5,993,262.547,45.8868,19.9813,1.5,0.0157698,0,0,0,-273.15,0,0,0,-273.15,0,3545
"May 28, 05:00 pm",2,0,0,-1.18494,17.9882,0.999343,1,0.999487,1,2.0772,0.06,1,0,0.0158938,0.771435,0,0.543131,7.0632,7.05856,-0.0403154,292.981,292.895,0,204,393,0,293,0,0,295.513,291.521,1.7,6.67176,-1.22654,5.44522,0,0,18,26.2,18,5,993,272.46,57.4806,19.7156,1.5,0.0758938,0,0,0,-273.15,0,0,0,-273.15,0,3546
"May 28, 06:00 pm",2,0,0,-4.66304,4.91591,0.983181,1,0.997373,1,10.5231,0.06,1,0,0.0156944,0.769803,0,0.540378,1.962,1.929,-0.165758,291.191,290.838,0,204,393,0,293,0,0,293.632,285.153,1.7,6.32111,-4.83616,1.48495,0,0,5,25.6,19,5,993,281.27,68.9949,19.5453,0.9,0.0756944,0,0,0,-273.15,0,0,0,-273.15,0,3547
"May 28, 07:00 pm",1,0,0,-5.84086,0,0,0,0,0,0,0,1,0,0.0155354,0,0,0.538141,0,0,-0.200016,286.505,286.077,0,204,393,0,293,0,0,290.742,279.134,1.7,6.04874,-6.04874,0,0,0,0,25.4,20,5,993,289.92,80.1351,19.5406,0.5,0.0155354,0,0,0,-273.15,0,0,0,-273.15,0,3548
"May 28, 08:00 pm",1,0,0,-5.63204,0,0,0,0,0,0,0,1,0,0.0154019,0,0,0.536228,0,0,-0.172568,281.714,281.342,0,204,393,0,293,0,0,286.729,275.277,1.7,5.80714,-5.80714,0,0,0,0,24.9,21,5,993,299.051,90.2364,19.3922,0.3,0.0154019,0,0,0,-273.15,0,0,0,-273.15,0,3549
"May 28, 09:00 pm",1,0,0,-5.41015,0,0,0,0,0,0,0,1,0,0.0152701,0,0,0.534351,0,0,-0.158844,277.498,277.153,0,204,393,0,293,0,0,282.493,271.509,1.7,5.57013,-5.57013,0,0,0,0,23.9,22,5,993,309.203,99.8573,18.9781,0.1,0.0152701,0,0,0,-273.15,0,0,0,-273.15,0,3550
"May 28, 10:00 pm",1,0,0,-5.6035,0,0,0,0,0,0,0,1,0,0.0151296,0,0,0.532378,0,0,-0.16719,273.367,273.003,0,204,393,0,293,0,0,278.338,266.998,1.7,5.77299,-5.77299,0,0,0,0,22.9,23,5,993,320.849,108.077,18.6422,0,0.0151296,0,0,0,-273.15,0,0,0,-273.15,0,3551
"May 28, 11:00 pm",1,0,0,-5.39378,0,0,0,0,0,0,0,1,0,0.0150058,0,0,0.530637,0,0,-0.15753,269.155,268.809,0,204,393,0,293,0,0,274.163,263.09,1.7,5.55265,-5.55265,0,0,0,0,21.9,0,5,993,334.285,114.32,18.3062,0,0.0150058,0,0,0,-273.15,0,0,0,-273.15,0,3552
"May 29, 12:00 am",1,0,0,-4.80232,0,0,0,0,0,0,0,1,0,0.0149029,0,0,0.529185,0,0,-0.134114,265.33,265.034,0,204,393,0,293,0,0,270.089,260.117,1.7,4.93621,-4.93621,0,0,0,0,20.9,1,5,993,349.363,117.952,18.0094,0.4,0.0149029,0,0,0,-273.15,0,0,0,-273.15,0,3553
"May 29, 01:00 am",1,0,0,-4.63553,0,0,0,0,0,0,0,1,0,0.0147981,0,0,0.52773,0,0,-0.131177,261.903,261.612,0,204,393,0,293,0,0,266.32,256.76,1.7,4.76718,-4.76718,0,0,0,0,18.7,2,5,993,5.26762,118.492,16.5906,0.7,0.0147981,0,0,0,-273.15,0,0,0,-273.15,0,3554
"May 29, 02:00 am",1,0,0,-4.48161,0,0,0,0,0,0,0,1,0,0.0147004,0,0,0.526385,0,0,-0.127705,258.515,258.231,0,204,393,0,293,0,0,262.766,253.466,1.7,4.61001,-4.61001,0,0,0,0,16.3,3,5,993,20.7457,115.86,14.5031,0.4,0.0147004,0,0,0,-273.15,0,0,0,-273.15,0,3555
"May 29, 03:00 am",1,0,0,-4.33245,0,0,0,0,0,0,0,1,0,0.0146083,0,0,0.525126,0,0,-0.12314,255.219,254.944,0,204,393,0,293,0,0,259.343,250.311,1.7,4.45628,-4.45628,0,0,0,0,15,4,5,993,34.7774,110.425,14.1016,0.5,0.0146083,0,0,0,-273.15,0,0,0,-273.15,0,3556
"May 29, 04:00 am",1,0,0,-4.18964,0,0,0,0,0,0,0,1,0,0.0145214,0,0,0.523951,0,0,-0.11863,252.029,251.763,0,204,393,0,293,0,0,256.033,247.263,1.7,4.30892,-4.30892,0,0,0,0,14.2,5,5,993,47.0021,102.799,13.6141,0.5,0.0145214,0,0,0,-273.15,0,0,0,-273.15,0,3557
"May 29, 05:00 am",1,0,0,-4.05264,0,0,0,0,0,0,0,1,0,0.0144406,0,0,0.522904,0,0,-0.114319,248.942,248.685,0,204,393,0,293,0,0,252.832,244.315,1.7,4.16758,-4.16758,0,0,0,0,14,6,5,993,57.6009,93.5911,12.9453,0.5,0.0144406,0,0,0,-273.15,0,0,0,-273.15,0,3558
"May 29, 06:00 am",1,0,0,-3.91936,0,0,0,0,0,0,0,1,0,0.014366,0,0,0.521993,0,0,-0.110152,245.956,245.707,0,204,393,0,293,0,0,249.734,241.464,1.7,4.03008,-4.03008,0,0,0,0,14.6,7,5,993,67.0072,83.7194,12.8031,0.5,0.014366,0,0,0,-273.15,0,0,0,-273.15,0,3559
"May 29, 07:00 am",2,6,0,117.968,582.426,0.972331,1,0.996603,0.903315,13.5087,0.06,1,0,0.292803,0.69484,0,3.62601,235.048,228.544,33.874,282.128,307.59,197.602,328.046,377.766,197.602,293,0.108681,25.6347,264.223,371.304,4.3804,9.70419,149.105,158.809,0,0,599,15.9,8,5,993,75.7397,72.7886,13.6344,0.8,0.461484,0,0,0,-273.15,0,0,0,-273.15,0,3560
"May 29, 08:00 am",6,0,0,24.3295,775.13,0.996311,1,0.998782,1,4.92279,0.06,1,0,1.38731,0.77089,0,10.1477,305.287,304.161,198.615,293,384.282,889.726,0,384.282,889.726,293,0.489349,198.615,290.921,392.752,7.41439,11.6423,222.833,234.475,-0.000222415,0,778,17.5,9,5,993,84.3906,61.3627,14.0625,0.7,1.93665,0,0,0,-273.15,0,0,0,-273.15,0,3561
"May 29, 09:00 am",6,0,0,0.742566,878.896,0.998745,1,0.999291,1,2.87068,0.06,1,0,2.18033,0.771283,0,13.6731,345.312,344.879,253.543,293,392.54,1036.18,0,392.54,1036.18,293,0.569898,253.543,292.955,392.744,8.63481,11.7492,254.25,265.999,-0.000335882,0,880,19.2,10,5,993,93.7608,49.7541,14.9813,1.3,2.81022,0,0,0,-273.15,0,0,0,-273.15,0,3562
"May 29, 10:00 am",6,0,0,-0.268067,828.754,0.986612,1,0.997662,1,9.38606,0.06,1,0,1.83704,0.770026,0,12.2102,329.616,325.203,239.013,293,392.435,977.897,0,392.435,977.897,293,0.537843,239.013,292.999,392.341,8.14914,11.7056,238.709,250.415,-0.000315982,0,840,20.9,11,5,993,105.249,38.2965,15.1187,1.6,2.43488,0,0,0,-273.15,0,0,0,-273.15,0,3563
"May 29, 11:00 am",6,0,0,0.049759,818.149,0.969371,1,0.996417,1,14.2174,0.06,1,0,1.75375,0.769065,0,11.8412,331.186,321.042,235.183,293,392.399,962.595,0,392.399,962.595,293,0.529428,235.183,293,392.416,8.02163,11.7031,235.199,246.902,-0.000310703,0,844,22.4,12,5,993,121.94,27.6242,15.9156,2.2,2.34317,0,0,0,-273.15,0,0,0,-273.15,0,3564
"May 29, 12:00 pm",6,0,0,0.240236,873.118,0.956317,0.999472,0.995677,1,16.9975,0.06,1,0,2.11287,0.768088,0,13.3917,358.261,342.611,251.229,293,392.682,1025.17,0,392.682,1025.17,293,0.563842,251.229,293,392.762,8.54306,11.7233,251.432,263.156,-0.000333736,0,913,23.7,13,5,993,150.884,19.4811,15.8875,1.9,2.73671,0,0,0,-273.15,0,0,0,-273.15,0,3565
"May 29, 01:00 pm",6,0,0,-0.11463,793.742,0.954017,0.99902,0.995557,1,17.4428,0.06,1,0,1.58003,0.767648,0,11.0519,326.477,311.464,227.551,293,392.63,929.058,0,392.63,929.058,293,0.510982,227.551,293,392.588,7.74215,11.6923,227.403,239.095,-0.000301978,0,832,24.7,14,5,993,195.005,17.9753,15.7938,2.5,2.15101,0,0,0,-273.15,0,0,0,-273.15,0,3566
"May 29, 02:00 pm",6,0,0,0.0483294,465.574,0.963922,1,0.996095,1,15.4373,0.06,1,0,0.296468,0.768816,0,3.66218,189.529,182.691,128.812,293,392.604,526.072,0,392.604,526.072,293,0.28934,128.812,293,392.613,4.38394,11.6133,128.843,140.456,-0.000170856,0,483,25.1,15,5,993,230.068,24.3894,15.9594,2,0.645808,0,0,0,-273.15,0,0,0,-273.15,0,3567
"May 29, 03:00 pm",6,0,0,0.118715,842.513,0.980807,1,0.997189,1,11.2436,0.06,1,0,1.90147,0.769661,0,12.49,337.072,330.602,242.656,293,392.781,989.147,0,392.781,989.147,293,0.544031,242.656,293,392.834,8.24289,11.7131,242.738,254.451,-0.000322964,0,859,25.5,16,5,993,249.919,34.4906,16.2422,2.7,2.5055,0,0,0,-273.15,0,0,0,-273.15,0,3568
"May 29, 04:00 pm",6,0,0,-0.102448,467.045,0.995832,1,0.998705,1,5.23308,0.06,1,0,0.302092,0.770831,0,3.70789,184.036,183.269,129.772,293,392.701,529.443,0,392.701,529.443,293,0.291193,129.772,293,392.614,4.41202,11.618,129.651,141.269,-0.000172454,0,469,25.3,17,5,993,262.702,45.775,16.0812,2.7,0.653285,0,0,0,-273.15,0,0,0,-273.15,0,3569
"May 29, 05:00 pm",6,0,0,-38.7542,0.999272,0.999272,1,0.99946,1,2.18704,0.06,1,0,0.0159477,0.771414,0,0.543552,0.3924,0.392114,33.7939,293,361.707,204,0,361.707,204,293,0.1122,33.7939,293,298.136,1.7,6.51251,-6.21002,0.302482,-2.17462e-05,0,1,24.3,18,5,993,272.593,57.3702,15.3156,4.4,0.188148,0,0,0,-273.15,0,0,0,-273.15,0,3570
"May 29, 06:00 pm",6,0,0,-2.69492,81.5773,0.982859,1,0.997347,1,10.6237,0.06,1,0,0.0164053,0.769783,0,0.550343,32.5692,32.0109,19.4281,293,333.218,204,0,333.218,204,293,0.1122,19.4281,293,321.466,1.7,7.93789,16.7036,24.6415,-4.36152e-06,0,83,23.3,19,5,993,281.387,68.8817,15.2531,3.4,0.188605,0,0,0,-273.15,0,0,0,-273.15,0,3571
"May 29, 07:00 pm",6,0,0,-4.56581,182.825,0.942395,0.99655,0.994981,0.638407,19.5423,0.0321359,1,0,0.0163254,0.261682,0,0.549107,76.1256,71.7404,15.7296,293,325.717,204,0,325.717,204,293,0.1122,15.7296,293,317.645,1.7,7.63202,11.1411,18.7731,-2.34803e-06,0,194,22.1,20,5,993,290.024,80.0167,14.4438,2.6,0.160661,0,0,0,-273.15,0,0,0,-273.15,0,3572
"May 29, 08:00 pm",2,0,0,-5.94029,66,1,1,1,0,0,0,1,0,0.0160255,0,0,0.54527,25.8984,25.8984,-0.726424,315.369,313.868,0,204,393,0,293,0,0,301.221,290.523,1.7,6.75851,-6.75851,0,0,0,66,20.8,21,5,993,299.142,90.109,14.0031,1.7,0.0160255,0,0,0,-273.15,0,0,0,-273.15,0,3573
"May 29, 09:00 pm",1,0,0,-6.57911,0,0,0,0,0,0,0,1,0,0.0159991,0,0,0.544833,0,0,-0.328787,301.523,300.832,0,204,393,0,293,0,0,304.318,289.875,1.7,6.94212,-6.94212,0,0,0,0,19.2,22,5,993,309.28,99.7204,13.9266,1.6,0.0159991,0,0,0,-273.15,0,0,0,-273.15,0,3574
"May 29, 10:00 pm",1,0,0,-6.50532,0,0,0,0,0,0,0,1,0,0.0158435,0,0,0.542575,0,0,-0.213158,294.952,294.5,0,204,393,0,293,0,0,300.397,287.265,1.7,6.72418,-6.72418,0,0,0,0,17.6,23,5,993,320.907,107.931,13.1859,2.7,0.0158435,0,0,0,-273.15,0,0,0,-273.15,0,3575
"May 29, 11:00 pm",1,0,0,-6.24251,0,0,0,0,0,0,0,1,0,0.0156804,0,0,0.540223,0,0,-0.187729,289.948,289.547,0,204,393,0,293,0,0,295.59,283.09,1.7,6.43201,-6.43201,0,0,0,0,16,0,5,993,334.315,114.166,12.4844,1.9,0.0156804,0,0,0,-273.15,0,0,0,-273.15,0,3576
"May 30, 12:00 am",1,0,0,-5.97414,0,0,0,0,0,0,0,1,0,0.0155262,0,0,0.538008,0,0,-0.176338,285.356,284.978,0,204,393,0,293,0,0,290.842,278.839,1.7,6.15163,-6.15163,0,0,0,0,14.4,1,5,993,349.355,117.796,11.6656,2.7,0.0155262,0,0,0,-273.15,0,0,0,-273.15,0,3577
"May 30, 01:00 am",1,0,0,-5.71203,0,0,0,0,0,0,0,1,0,0.0153826,0,0,0.535955,0,0,-0.167202,280.994,280.634,0,204,393,0,293,0,0,286.281,274.746,1.7,5.88021,-5.88021,0,0,0,0,13.6,2,5,993,5.21954,118.343,11.7641,2.2,0.0153826,0,0,0,-273.15,0,0,0,-273.15,0,3578
"May 30, 02:00 am",1,0,0,-5.47368,0,0,0,0,0,0,0,1,0,0.0152484,0,0,0.534047,0,0,-0.159389,276.826,276.48,0,204,393,0,293,0,0,281.915,270.806,1.7,5.63399,-5.63399,0,0,0,0,12.8,3,5,993,20.6629,115.723,11.4719,1.6,0.0152484,0,0,0,-273.15,0,0,0,-273.15,0,3579
"May 30, 03:00 am",1,0,0,-5.25757,0,0,0,0,0,0,0,1,0,0.0151229,0,0,0.532271,0,0,-0.152438,272.824,272.492,0,204,393,0,293,0,0,277.732,267.009,1.7,5.4109,-5.4109,0,0,0,0,12.3,4,5,993,34.6711,110.305,10.6594,2.3,0.0151229,0,0,0,-273.15,0,0,0,-273.15,0,3580
"May 30, 04:00 am",1,0,0,-5.05326,0,0,0,0,0,0,0,1,0,0.0150053,0,0,0.530618,0,0,-0.145834,268.977,268.657,0,204,393,0,293,0,0,273.716,263.36,1.7,5.19993,-5.19993,0,0,0,0,12,5,5,993,46.8819,102.697,10.1641,2.5,0.0150053,0,0,0,-273.15,0,0,0,-273.15,0,3581
"May 30, 05:00 am",1,0,0,-4.85783,0,0,0,0,0,0,0,1,0,0.0148951,0,0,0.529078,0,0,-0.139525,265.277,264.97,0,204,393,0,293,0,0,269.856,259.853,1.7,4.99813,-4.99813,0,0,0,0,11.9,6,5,993,57.4719,93.5051,9.94687,1.1,0.0148951,0,0,0,-273.15,0,0,0,-273.15,0,3582
"May 30, 06:00 am",1,0,0,-4.67371,0,0,0,0,0,0,0,1,0,0.0147915,0,0,0.527641,0,0,-0.133646,261.719,261.423,0,204,393,0,293,0,0,266.144,256.477,1.7,4.80809,-4.80809,0,0,0,0,12.6,7,5,993,66.8704,83.6474,10.3344,1.1,0.0147915,0,0,0,-273.15,0,0,0,-273.15,0,3583
"May 30, 07:00 am",2,6,0,107.391,585.985,0.971784,1,0.996568,0.905774,13.6424,0.06,1,0,0.365563,0.696707,0,4.12022,236.617,229.941,44.5533,292.561,322.321,222.901,331.177,382.049,222.901,293,0.122595,36.0508,278.696,380.639,4.61731,10.7289,149.48,160.209,0,0,603,14.2,8,5,993,75.5928,72.7248,11.3094,1.3,0.548158,0,0,0,-273.15,0,0,0,-273.15,0,3584
"May 30, 08:00 am",6,0,0,13.2107,719.184,0.996099,1,0.998747,1,5.06228,0.06,1,0,1.1603,0.770864,0,9.01205,283.313,282.208,192.651,293,387.007,836.555,0,387.007,836.555,293,0.460105,192.651,292.869,392.921,6.97129,11.7528,205.791,217.544,-0.00022842,0,722,16,9,5,993,84.2282,61.3044,12.1328,1.4,1.6804,0,0,0,-273.15,0,0,0,-273.15,0,3585
"May 30, 09:00 am",6,0,0,0.346873,861.025,0.998869,1,0.999327,1,2.72569,0.06,1,0,2.0483,0.771311,0,13.1196,338.249,337.866,248.528,293,392.656,1014.43,0,392.656,1014.43,293,0.557936,248.528,292.997,392.789,8.45357,11.762,248.838,260.6,-0.000329979,0,862,18,10,5,993,93.5739,49.6966,13.7813,1.3,2.66624,0,0,0,-273.15,0,0,0,-273.15,0,3586
"May 30, 10:00 am",6,0,0,-0.0845625,691.913,0.987037,1,0.997701,1,9.2356,0.06,1,0,1.03924,0.770056,0,8.37974,275.072,271.507,197.496,293,392.682,805.901,0,392.682,805.901,293,0.443245,197.496,293,392.643,6.71584,11.6928,197.382,209.075,-0.000262358,0,701,20.2,11,5,993,105.023,38.2326,13.7938,1.1,1.54248,0,0,0,-273.15,0,0,0,-273.15,0,3587
"May 30, 11:00 am",6,0,0,-0.0225311,495.686,0.970031,1,0.996458,1,14.0627,0.06,1,0,0.362998,0.769096,0,4.18585,200.516,194.507,137.993,293,392.605,563.559,0,392.605,563.559,293,0.309958,137.993,293,392.578,4.69633,11.6441,137.951,149.595,-0.000183036,0,511,21.4,12,5,993,121.663,27.5405,14.3687,1.5,0.732956,0,0,0,-273.15,0,0,0,-273.15,0,3588
"May 30, 12:00 pm",6,0,0,-0.122784,429.743,0.957112,0.999625,0.995719,1,16.8411,0.06,1,0,0.230439,0.768239,0,3.10124,176.188,168.631,118.076,293,392.461,482.957,0,392.461,482.957,293,0.265626,118.076,293,392.369,4.02464,11.6132,117.936,129.549,-0.000156181,0,449,22.3,13,5,993,150.614,19.3571,14.2922,1.6,0.556065,0,0,0,-273.15,0,0,0,-273.15,0,3589
"May 30, 01:00 pm",6,0,0,0.214047,872.693,0.954806,0.999177,0.995598,1,17.2912,0.06,1,0,2.10788,0.7678,0,13.3708,358.654,342.445,251.019,293,392.679,1024.35,0,392.679,1024.35,293,0.56339,251.019,293,392.763,8.53621,11.7335,251.196,262.929,-0.000333435,0,914,23.6,14,5,993,195.01,17.8225,14.9672,2.5,2.73127,0,0,0,-273.15,0,0,0,-273.15,0,3590
"May 30, 02:00 pm",6,0,0,-0.129553,576.814,0.964572,1,0.996132,1,15.2968,0.06,1,0,0.586948,0.768845,0,5.74712,234.655,226.342,162.525,293,392.609,663.718,0,392.609,663.718,293,0.365045,162.525,293,392.533,5.53098,11.6503,162.372,174.022,-0.000215593,0,598,24.3,15,5,993,230.242,24.2547,14.8469,3,1.01199,0,0,0,-273.15,0,0,0,-273.15,0,3591
"May 30, 03:00 pm",6,0,0,-1.80273,194.285,0.98124,1,0.997222,1,11.1158,0.06,1,0,0.0179291,0.769686,0,0.573051,77.6952,76.2376,49.1645,293,391.127,204,0,391.127,204,293,0.1122,49.1645,293,388.207,1.7,11.3298,47.3492,58.679,-6.33501e-05,0,198,24.3,16,5,993,250.091,34.3735,14.4562,3.4,0.190129,0,0,0,-273.15,0,0,0,-273.15,0,3592
"May 30, 04:00 pm",6,0,0,1.57184,361.553,0.996013,1,0.998733,1,5.11797,0.06,1,0,0.130369,0.770853,0,2.1278,142.441,141.873,96.1669,293,391.324,398.178,0,391.324,398.178,293,0.218998,96.1669,293,392.534,3.31815,11.6343,97.7291,109.363,-0.000124398,0,363,24.2,17,5,993,262.85,45.6656,14.5906,4.2,0.409367,0,0,0,-273.15,0,0,0,-273.15,0,3593
"May 30, 05:00 pm",6,0,0,0.459683,727.418,0.999201,1,0.999434,1,2.29078,0.06,1,0,1.2126,0.771394,0,9.27807,285.667,285.439,208.046,293,392.663,849.13,0,392.663,849.13,293,0.467022,208.046,293,392.889,7.07609,11.7113,208.475,220.186,-0.000276267,0,728,24.1,18,5,993,272.72,57.2619,14.3344,3.4,1.73962,0,0,0,-273.15,0,0,0,-273.15,0,3594
"May 30, 06:00 pm",6,0,0,-38.2715,3.93021,0.982553,1,0.997323,1,10.7184,0.06,1,0,0.0159741,0.769764,0,0.543918,1.5696,1.54222,34.1142,293,362.331,204,0,362.331,204,293,0.1122,34.1142,293,299.603,1.7,6.56414,-5.377,1.18714,-2.23441e-05,0,4,22.8,19,5,993,281.498,68.7708,13.8937,3,0.188174,0,0,0,-273.15,0,0,0,-273.15,0,3595
"May 30, 07:00 pm",6,0,0,-19.1542,3.76744,0.941861,0.99643,0.994955,0.641356,19.6336,0.0328639,1,0,0.0156789,0.268806,0,0.540139,1.5696,1.47834,13.7932,293,321.762,204,0,321.762,204,293,0.1122,13.7932,293,281.978,1.7,6.23556,-5.83818,0.397388,-1.59524e-06,0,4,21.5,20,5,993,290.121,79.901,13.2188,1,0.160743,0,0,0,-273.15,0,0,0,-273.15,0,3596
"May 30, 08:00 pm",2,0,0,-5.75274,2,1,1,1,0,0,0,1,0,0.0157866,0,0,0.541783,0.7848,0.7848,-0.553671,301.464,300.302,0,204,393,0,293,0,0,296.433,281.874,1.7,6.40054,-6.40054,0,0,0,2,20.2,21,5,993,299.228,89.8475,12.9344,0.5,0.0157866,0,0,0,-273.15,0,0,0,-273.15,0,3597
"May 30, 09:00 pm",1,0,0,-6.13891,0,0,0,0,0,0,0,1,0,0.0156986,0,0,0.540488,0,0,-0.246468,291.741,291.216,0,204,393,0,293,0,0,295.761,282.783,1.7,6.4014,-6.4014,0,0,0,0,18.9,22,5,993,309.352,99.5873,13.0016,0.3,0.0156986,0,0,0,-273.15,0,0,0,-273.15,0,3598
"May 30, 10:00 pm",1,0,0,-5.97991,0,0,0,0,0,0,0,1,0,0.0155543,0,0,0.53841,0,0,-0.185979,286.377,285.978,0,204,393,0,293,0,0,291.629,279.521,1.7,6.16908,-6.16908,0,0,0,0,17.6,23,5,993,320.96,107.789,12.2094,0.8,0.0155543,0,0,0,-273.15,0,0,0,-273.15,0,3599
"May 30, 11:00 pm",1,0,0,-5.7389,0,0,0,0,0,0,0,1,0,0.0154106,0,0,0.536355,0,0,-0.169674,281.88,281.515,0,204,393,0,293,0,0,287.145,275.554,1.7,5.90988,-5.90988,0,0,0,0,16.3,0,5,993,334.34,114.017,11.5734,1,0.0154106,0,0,0,-273.15,0,0,0,-273.15,0,3600
"May 31, 12:00 am",1,0,0,-5.51284,0,0,0,0,0,0,0,1,0,0.0152749,0,0,0.534422,0,0,-0.161074,277.666,277.317,0,204,393,0,293,0,0,282.772,271.596,1.7,5.67493,-5.67493,0,0,0,0,14.9,1,5,993,349.345,117.647,11.15,3.2,0.0152749,0,0,0,-273.15,0,0,0,-273.15,0,3601
"May 31, 01:00 am",1,0,0,-5.29141,0,0,0,0,0,0,0,1,0,0.015148,0,0,0.532626,0,0,-0.153625,273.631,273.297,0,204,393,0,293,0,0,278.565,267.783,1.7,5.44594,-5.44594,0,0,0,0,14.1,2,5,993,5.1703,118.199,10.975,2.7,0.015148,0,0,0,-273.15,0,0,0,-273.15,0,3602
"May 31, 02:00 am",1,0,0,-5.08799,0,0,0,0,0,0,0,1,0,0.015029,0,0,0.53095,0,0,-0.147008,269.758,269.436,0,204,393,0,293,0,0,274.523,264.107,1.7,5.23585,-5.23585,0,0,0,0,13.3,3,5,993,20.5807,115.593,10.175,3.2,0.015029,0,0,0,-273.15,0,0,0,-273.15,0,3603
"May 31, 03:00 am",1,0,0,-4.8967,0,0,0,0,0,0,0,1,0,0.0149172,0,0,0.529387,0,0,-0.14085,266.03,265.72,0,204,393,0,293,0,0,270.637,260.565,1.7,5.03835,-5.03835,0,0,0,0,12.8,4,5,993,34.5667,110.192,10.6125,4.8,0.0149172,0,0,0,-273.15,0,0,0,-273.15,0,3604
"May 31, 04:00 am",1,0,0,-4.71527,0,0,0,0,0,0,0,1,0,0.0148122,0,0,0.527927,0,0,-0.135032,262.44,262.142,0,204,393,0,293,0,0,266.896,257.154,1.7,4.85106,-4.85106,0,0,0,0,12.5,5,5,993,46.7645,102.601,10.1563,4.8,0.0148122,0,0,0,-273.15,0,0,0,-273.15,0,3605
"May 31, 05:00 am",1,0,0,-4.54126,0,0,0,0,0,0,0,1,0,0.0147133,0,0,0.526564,0,0,-0.129476,258.982,258.694,0,204,393,0,293,0,0,263.294,253.869,1.7,4.67144,-4.67144,0,0,0,0,12.5,6,5,993,57.3463,93.4247,10.1563,3,0.0147133,0,0,0,-273.15,0,0,0,-273.15,0,3606
"May 31, 06:00 am",1,0,0,-4.38038,0,0,0,0,0,0,0,1,0,0.0146201,0,0,0.525287,0,0,-0.12442,255.648,255.371,0,204,393,0,293,0,0,259.823,250.694,1.7,4.50547,-4.50547,0,0,0,0,12.8,7,5,993,66.7374,83.5807,10.2219,4.6,0.0146201,0,0,0,-273.15,0,0,0,-273.15,0,3607
"May 31, 07:00 am",2,0,0,-1.46468,11.6496,0.970804,1,0.996506,0.862092,13.8791,0.06,1,0,0.0146295,0.663064,0,0.525326,4.7088,4.57132,-0.0125902,253.501,253.473,0,204,393,0,293,0,0,256.681,252.997,1.7,4.50586,-1.47479,3.03108,0,0,12,13.5,8,5,993,75.4501,72.6662,10.5313,6,0.0746295,0,0,0,-273.15,0,0,0,-273.15,0,3608
"May 31, 08:00 am",2,0,0,81.4769,309.721,0.995888,1,0.998714,1,5.19766,0.06,1,0,0.0670292,0.770838,0,1.37891,122.036,121.535,4.87403,285.894,292.484,0,322.206,393,0,293,0,0,264.217,359.414,2.68505,9.12456,84.5589,93.6834,0,0,311,15,9,5,993,84.0706,61.2512,11.3672,5.8,0.127029,0,0,0,-273.15,0,0,0,-273.15,0,3609
"May 31, 09:00 am",6,0,0,47.9796,761.224,0.998982,1,0.999362,1,2.58527,0.06,1,0,1.28279,0.771338,0,9.63754,299.009,298.704,171.178,293,374.281,866.592,0,374.281,866.592,293,0.476625,171.178,290.473,392.669,7.2216,11.6883,218.714,230.402,-0.000152945,0,762,17.2,10,5,993,93.3924,49.6443,12.3563,4.8,1.81941,0,0,0,-273.15,0,0,0,-273.15,0,3610
"May 31, 10:00 am",6,0,0,1.83166,725.769,0.987441,1,0.997737,1,9.09026,0.06,1,0,1.19102,0.770084,0,9.16884,288.414,284.792,205.739,293,392.187,843.995,0,392.187,843.995,293,0.464197,205.739,292.928,392.905,7.03329,11.7716,207.542,219.314,-0.000270681,0,735,19.1,11,5,993,104.804,38.174,12.7719,6,1.71522,0,0,0,-273.15,0,0,0,-273.15,0,3611
"May 31, 11:00 am",6,0,0,-0.316144,824.09,0.970659,1,0.996497,1,13.9136,0.06,1,0,1.79591,0.769127,0,12.0287,333.148,323.373,237.32,293,392.49,970.399,0,392.49,970.399,293,0.533719,237.32,292.998,392.382,8.08665,11.7466,236.968,248.715,-0.000314081,0,849,20.9,12,5,993,121.391,27.463,13.4781,5.8,2.38963,0,0,0,-273.15,0,0,0,-273.15,0,3612
"May 31, 12:00 pm",6,0,0,0.235522,886.028,0.957868,0.99977,0.99576,1,16.6908,0.06,1,0,2.21464,0.768381,0,13.8148,362.97,347.677,255.186,293,392.651,1041.66,0,392.651,1041.66,293,0.572913,255.186,293,392.728,8.6805,11.7639,255.385,267.149,-0.000338789,0,925,22.6,13,5,993,150.345,19.2399,13.85,4.8,2.84755,0,0,0,-273.15,0,0,0,-273.15,0,3613
"May 31, 01:00 pm",6,0,0,0.0521693,860.956,0.955556,0.999324,0.995637,1,17.1461,0.06,1,0,2.01973,0.767943,0,12.9983,353.552,337.839,247.674,293,392.78,1009.6,0,392.78,1009.6,293,0.555282,247.674,293,392.798,8.41336,11.7516,247.69,259.441,-0.000329642,0,901,24,14,5,993,195.007,17.6756,14.2344,5.2,2.63501,0,0,0,-273.15,0,0,0,-273.15,0,3614
"May 31, 02:00 pm",6,0,0,0.045676,831.991,0.965187,1,0.996168,1,15.1628,0.06,1,0,1.82061,0.768873,0,12.1363,338.249,326.473,239.268,293,392.845,974.667,0,392.845,974.667,293,0.536067,239.268,293,392.86,8.12223,11.7379,239.278,251.016,-0.000318853,0,862,25,15,5,993,230.405,24.124,14.8047,5,2.41668,0,0,0,-273.15,0,0,0,-273.15,0,3615
"May 31, 03:00 pm",6,0,0,-0.0925732,376.952,0.981646,1,0.997253,1,10.9944,0.06,1,0,0.149839,0.76971,0,2.33301,150.682,147.916,102.33,293,392.728,417.365,0,392.728,417.365,293,0.229551,102.33,293,392.611,3.47805,11.6287,102.224,113.852,-0.000136058,0,384,25.3,16,5,993,250.253,34.2594,15.0266,5.8,0.43939,0,0,0,-273.15,0,0,0,-273.15,0,3616
"May 31, 04:00 pm",6,0,0,0.145386,635.563,0.996181,1,0.998761,1,5.00914,0.06,1,0,0.792912,0.770874,0,7.00843,250.351,249.395,180.434,293,392.841,735.034,0,392.841,735.034,293,0.404269,180.434,293,392.925,6.12529,11.6998,180.552,192.252,-0.000240432,0,638,25.4,17,5,993,262.989,45.5585,15.0875,6.4,1.25718,0,0,0,-273.15,0,0,0,-273.15,0,3617
"May 31, 05:00 pm",6,0,0,-0.274163,514.553,0.999131,1,0.99941,1,2.38842,0.06,1,0,0.414195,0.771375,0,4.56649,202.086,201.91,144.392,293,392.638,589.488,0,392.638,589.488,293,0.324219,144.392,293,392.475,4.9124,11.6518,144.097,155.749,-0.000191647,0,515,25.2,18,5,993,272.839,57.156,15.1219,8,0.798414,0,0,0,-273.15,0,0,0,-273.15,0,3618
"May 31, 06:00 pm",6,0,0,-38.5351,1.96453,0.982264,1,0.997301,1,10.8072,0.06,1,0,0.0159554,0.769747,0,0.54366,0.7848,0.770881,33.8255,293,361.768,204,0,361.768,204,293,0.1122,33.8255,293,298.566,1.7,6.53914,-5.94576,0.593383,-2.18047e-05,0,2,24,19,5,993,281.602,68.6623,14.5859,7.2,0.188155,0,0,0,-273.15,0,0,0,-273.15,0,3619
"May 31, 07:00 pm",6,0,0,-15.8003,47.0679,0.941358,0.996316,0.994931,0.644231,19.7191,0.0335757,1,0,0.0158114,0.275821,0,0.541946,19.62,18.4694,14.7084,293,323.634,204,0,323.634,204,293,0.1122,14.7084,293,289.69,1.7,6.53556,-1.4413,5.09427,-1.92742e-06,0,50,22.8,20,5,993,290.213,79.7879,14.2062,6.9,0.161587,0,0,0,-273.15,0,0,0,-273.15,0,3620
"May 31, 08:00 pm",2,0,0,-5.80262,37,1,1,1,0,0,0,1,0,0.0158467,0,0,0.542659,14.5188,14.5188,-0.600412,305.049,303.794,0,204,393,0,293,0,0,297.668,283.989,1.7,6.49852,-6.49852,0,0,0,37,21.6,21,5,993,299.309,89.7606,13.7484,5.8,0.0158467,0,0,0,-273.15,0,0,0,-273.15,0,3621
"May 31, 09:00 pm",1,0,0,-6.26368,0,0,0,0,0,0,0,1,0,0.0157737,0,0,0.541572,0,0,-0.267895,294.251,293.683,0,204,393,0,293,0,0,297.958,284.578,1.7,6.55207,-6.55207,0,0,0,0,19.9,22,5,993,309.419,99.4579,13.5719,5.6,0.0157737,0,0,0,-273.15,0,0,0,-273.15,0,3622
"May 31, 10:00 pm",1,0,0,-6.12178,0,0,0,0,0,0,0,1,0,0.0156266,0,0,0.539448,0,0,-0.193115,288.567,288.154,0,204,393,0,293,0,0,293.876,281.488,1.7,6.31871,-6.31871,0,0,0,0,18.3,23,5,993,321.008,107.651,13.0266,5,0.0156266,0,0,0,-273.15,0,0,0,-273.15,0,3623
"May 31, 11:00 pm",1,0,0,-5.8738,0,0,0,0,0,0,0,1,0,0.015478,0,0,0.537318,0,0,-0.174435,283.935,283.56,0,204,393,0,293,0,0,289.304,277.465,1.7,6.04965,-6.04965,0,0,0,0,16.8,0,5,993,334.362,113.874,12.5031,6.2,0.015478,0,0,0,-273.15,0,0,0,-273.15,0,3624
"Jun 1, 12:00 am",1,0,0,-5.62952,0,0,0,0,0,0,0,1,0,0.0153378,0,0,0.535317,0,0,-0.164827,279.623,279.267,0,204,393,0,293,0,0,284.83,273.442,1.7,5.79537,-5.79537,0,0,0,0,15.3,1,6,993,349.332,117.503,11.55,6.4,0.0153378,0,0,0,-273.15,0,0,0,-273.15,0,3625
"Jun 1, 01:00 am",1,0,0,-5.40365,0,0,0,0,0,0,0,1,0,0.0152065,0,0,0.533453,0,0,-0.157242,275.505,275.164,0,204,393,0,293,0,0,280.531,269.547,1.7,5.56182,-5.56182,0,0,0,0,13.9,2,6,994,5.11997,118.062,11.8687,6.9,0.0152065,0,0,0,-273.15,0,0,0,-273.15,0,3626
"Jun 1, 02:00 am",1,0,0,-5.19368,0,0,0,0,0,0,0,1,0,0.0150836,0,0,0.531717,0,0,-0.150404,271.551,271.223,0,204,393,0,293,0,0,276.404,265.795,1.7,5.34497,-5.34497,0,0,0,0,12.4,3,6,994,20.499,115.469,10.9156,5.9,0.0150836,0,0,0,-273.15,0,0,0,-273.15,0,3627
"Jun 1, 03:00 am",1,0,0,-5.00132,0,0,0,0,0,0,0,1,0,0.014968,0,0,0.530097,0,0,-0.144217,267.745,267.429,0,204,393,0,293,0,0,272.437,262.173,1.7,5.14638,-5.14638,0,0,0,0,10.9,4,6,994,34.4641,110.085,10.1187,7.6,0.014968,0,0,0,-273.15,0,0,0,-273.15,0,3628
"Jun 1, 04:00 am",1,0,0,-4.81509,0,0,0,0,0,0,0,1,0,0.0148596,0,0,0.528585,0,0,-0.138196,264.078,263.773,0,204,393,0,293,0,0,268.618,258.69,1.7,4.95407,-4.95407,0,0,0,0,10.3,5,6,994,46.6498,102.511,9.51875,7.9,0.0148596,0,0,0,-273.15,0,0,0,-273.15,0,3629
"Jun 1, 05:00 am",1,0,0,-4.63552,0,0,0,0,0,0,0,1,0,0.0147577,0,0,0.527174,0,0,-0.132418,260.547,260.254,0,204,393,0,293,0,0,264.94,255.339,1.7,4.76867,-4.76867,0,0,0,0,10.2,6,6,994,57.224,93.3498,9.49687,5.9,0.0147577,0,0,0,-273.15,0,0,0,-273.15,0,3630
"Jun 1, 06:00 am",2,0,0,6.11384,313.956,0.920693,0.991253,0.994309,0.560743,22.9724,0.0132902,1,0,0.015055,0.0944866,0,0.531037,133.808,123.196,0.282834,261.221,261.847,0,204,393,0,293,0,0,262.188,272.312,1.7,5.27772,6.3627,11.6404,0,0,341,11,7,6,994,66.6083,83.5191,10.0625,5.6,0.0283452,0,0,0,-273.15,0,0,0,-273.15,0,3631
"Jun 1, 07:00 am",2,6,0,106.148,651.383,0.970765,1,0.996504,0.932531,13.8878,0.06,1,0,0.541761,0.717241,0,5.37076,263.3,255.603,68.5805,291.481,332.489,361.333,275.741,377.761,361.333,293,0.198733,60.5982,279.262,383.681,5.30895,10.9216,172.414,183.336,0,0,671,12.5,8,6,994,75.3117,72.6126,10.3125,5.9,0.800494,0,0,0,-273.15,0,0,0,-273.15,0,3632
"Jun 1, 08:00 am",6,0,0,9.66501,824.421,0.995678,1,0.998681,1,5.32886,0.06,1,0,1.78252,0.770812,0,11.9709,324.907,323.503,227.973,293,389.004,968.133,0,389.004,968.133,293,0.532473,227.973,292.557,392.391,8.06778,11.7685,237.592,249.36,-0.000281555,0,828,14.5,9,6,994,83.9178,61.203,11.6875,3.6,2.375,0,0,0,-273.15,0,0,0,-273.15,0,3633
"Jun 1, 09:00 am",6,0,0,0.39158,904.173,0.999086,1,0.999395,1,2.44949,0.06,1,0,2.388,0.771364,0,14.5209,355.122,354.798,261.514,293,392.55,1068.64,0,392.55,1068.64,293,0.587751,261.514,292.993,392.67,8.90532,11.8098,261.868,273.678,-0.00034651,0,905,16.5,10,6,994,93.2166,49.597,12.2031,3.8,3.03575,0,0,0,-273.15,0,0,0,-273.15,0,3634
"Jun 1, 10:00 am",6,0,0,-0.0486749,932.506,0.987824,1,0.997773,1,8.95011,0.06,1,0,2.62115,0.770112,0,15.4438,370.426,365.915,270.083,293,392.611,1102.94,0,392.611,1102.94,293,0.606615,270.083,293,392.597,9.19114,11.8006,269.995,281.796,-0.00035829,0,944,18.4,11,6,994,104.591,38.1209,12.8531,4.5,3.28777,0,0,0,-273.15,0,0,0,-273.15,0,3635
"Jun 1, 11:00 am",6,0,0,-0.0263306,946.005,0.971257,1,0.996534,1,13.7704,0.06,1,0,2.73246,0.769156,0,15.8746,382.198,371.212,273.794,293,392.569,1118.6,0,392.569,1118.6,293,0.615232,273.794,293,392.561,9.32169,11.7922,273.728,285.52,-0.000362909,0,974,20.2,12,6,994,121.126,27.3916,13.4031,5.6,3.40769,0,0,0,-273.15,0,0,0,-273.15,0,3636
"Jun 1, 12:00 pm",6,0,0,0.133848,879.024,0.958587,0.999905,0.995799,1,16.5469,0.06,1,0,2.16097,0.768515,0,13.5925,359.831,344.929,253.217,293,392.705,1033.03,0,392.705,1033.03,293,0.568164,253.217,293,392.748,8.60855,11.7693,253.314,265.083,-0.000336528,0,917,21.7,13,6,994,150.077,19.1295,13.6531,4.5,2.78914,0,0,0,-273.15,0,0,0,-273.15,0,3637
"Jun 1, 01:00 pm",6,0,0,0.0596967,748.756,0.956266,0.999462,0.995674,1,17.0076,0.06,1,0,1.31016,0.768079,0,9.76489,307.249,293.812,213.906,293,392.801,871.758,0,392.801,871.758,293,0.479467,213.906,293,392.822,7.26465,11.7365,213.934,225.671,-0.000284814,0,783,22.7,14,6,994,194.993,17.5345,13.7938,4.8,1.84963,0,0,0,-273.15,0,0,0,-273.15,0,3638
"Jun 1, 02:00 pm",6,0,0,-0.0389067,869.189,0.965766,1,0.996201,1,15.0354,0.06,1,0,2.08965,0.768899,0,13.2942,353.16,341.07,250.562,293,392.785,1021.33,0,392.785,1021.33,293,0.561731,250.562,293,392.775,8.51107,11.7618,250.486,262.248,-0.000333516,0,900,23.5,15,6,994,230.556,23.9974,14.0469,6.3,2.71138,0,0,0,-273.15,0,0,0,-273.15,0,3639
"Jun 1, 03:00 pm",6,0,0,-0.143507,940.781,0.982026,1,0.997282,1,10.8796,0.06,1,0,2.69284,0.769733,0,15.7219,375.919,369.162,272.584,293,392.618,1113.08,0,392.618,1113.08,293,0.612192,272.584,293,392.575,9.27563,11.7559,272.4,284.156,-0.000361651,0,958,24,16,6,994,250.406,34.1481,14.2344,5.3,3.36503,0,0,0,-273.15,0,0,0,-273.15,0,3640
"Jun 1, 04:00 pm",6,0,0,0.0382068,919.618,0.996335,1,0.998786,1,4.90663,0.06,1,0,2.51748,0.770894,0,15.037,362.185,360.858,266.431,293,392.618,1087.94,0,392.618,1087.94,293,0.59837,266.431,293,392.63,9.06621,11.7525,266.431,278.183,-0.000353491,0,923,24,17,6,994,263.12,45.454,14.2344,5,3.17585,0,0,0,-273.15,0,0,0,-273.15,0,3641
"Jun 1, 05:00 pm",6,0,0,0.0993511,868.186,0.999063,1,0.999388,1,2.47995,0.06,1,0,2.10278,0.771358,0,13.3493,340.996,340.676,250.964,293,392.736,1023.5,0,392.736,1023.5,293,0.562926,250.964,293,392.768,8.52918,11.7561,251.027,262.783,-0.000333733,0,869,23.7,18,6,994,272.952,57.0524,14.2078,5.9,2.7257,0,0,0,-273.15,0,0,0,-273.15,0,3642
"Jun 1, 06:00 pm",6,0,0,0.00995176,758.098,0.981992,1,0.997279,1,10.89,0.06,1,0,1.37298,0.769731,0,10.0719,302.933,297.478,217.265,293,392.77,885.744,0,392.77,885.744,293,0.487159,217.265,293,392.772,7.3812,11.734,217.244,228.978,-0.000289113,0,772,22.8,19,6,994,281.7,68.5563,14.05,5.3,1.92014,0,0,0,-273.15,0,0,0,-273.15,0,3643
"Jun 1, 07:00 pm",6,0,0,-0.704575,545.715,0.940887,0.996209,0.994909,0.647029,19.7989,0.0342709,1,0,0.0179997,0.282718,0,0.574152,227.592,214.138,49.7051,293,392.143,204,0,392.143,204,293,0.1122,49.7051,293,390.85,1.7,11.5475,48.9933,60.5409,-6.53382e-05,0,580,21.4,20,6,994,290.299,79.6776,13.1187,5.3,0.164471,0,0,0,-273.15,0,0,0,-273.15,0,3644
"Jun 1, 08:00 pm",6,0,0,-38.6587,133,1,1,1,0,0,0,1,0,0.0159364,0,0,0.543405,52.1892,52.1892,33.3695,293,360.879,204,0,360.879,204,293,0.1122,33.3695,293,297.478,1.7,6.53069,-6.53069,0,-2.097e-05,0,133,19.9,21,6,994,299.383,89.6738,12.4,7.2,0.128136,0,0,0,-273.15,0,0,0,-273.15,0,3645
"Jun 1, 09:00 pm",6,0,0,-18.8636,0,1,1,1,0,0,0,1,0,0.0156607,0,0,0.539898,0,0,13.0851,293,320.31,204,0,320.31,204,293,0.1122,13.0851,293,280.882,1.7,6.24695,-6.24695,0,-1.36572e-06,0,0,18.3,22,6,994,309.48,99.3325,12.675,5.3,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,3646
"Jun 1, 10:00 pm",1,0,0,-5.79319,0,0,0,0,0,0,0,1,0,0.015767,0,0,0.541501,0,0,-0.534047,300.383,299.26,0,204,393,0,293,0,0,296.055,281.433,1.7,6.41748,-6.41748,0,0,0,0,16.7,23,6,994,321.051,107.518,12.1688,4.5,0.015767,0,0,0,-273.15,0,0,0,-273.15,0,3647
