"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 1, 11:00 pm",1,0,0,-6.14548,0,0,0,0,0,0,0,1,0,0.0156743,0,0,0.540139,0,0,-0.242138,290.962,290.447,0,204,393,0,293,0,0,295.098,282.144,1.7,6.40263,-6.40263,0,0,0,0,15.2,0,6,994,334.379,113.736,11.5281,3,0.0156743,0,0,0,-273.15,0,0,0,-273.15,0,3648
"Jun 2, 12:00 am",1,0,0,-5.97053,0,0,0,0,0,0,0,1,0,0.0155302,0,0,0.538067,0,0,-0.184813,285.656,285.26,0,204,393,0,293,0,0,290.925,278.831,1.7,6.15837,-6.15837,0,0,0,0,13.6,1,6,994,349.316,117.365,10.3188,1.8,0.0155302,0,0,0,-273.15,0,0,0,-273.15,0,3649
"Jun 2, 01:00 am",1,0,0,-5.72538,0,0,0,0,0,0,0,1,0,0.0153875,0,0,0.536026,0,0,-0.168946,281.178,280.813,0,204,393,0,293,0,0,286.441,274.867,1.7,5.89559,-5.89559,0,0,0,0,12.8,2,6,994,5.06862,117.931,9.51875,1.8,0.0153875,0,0,0,-273.15,0,0,0,-273.15,0,3650
"Jun 2, 02:00 am",1,0,0,-5.48978,0,0,0,0,0,0,0,1,0,0.0152531,0,0,0.534113,0,0,-0.160115,276.98,276.633,0,204,393,0,293,0,0,282.077,270.936,1.7,5.65087,-5.65087,0,0,0,0,12,3,6,994,20.418,115.352,9.42188,1.7,0.0152531,0,0,0,-273.15,0,0,0,-273.15,0,3651
"Jun 2, 03:00 am",1,0,0,-5.27336,0,0,0,0,0,0,0,1,0,0.0151271,0,0,0.532331,0,0,-0.152964,272.964,272.63,0,204,393,0,293,0,0,277.884,267.131,1.7,5.42723,-5.42723,0,0,0,0,11.5,4,6,994,34.3635,109.985,9.39063,3.2,0.0151271,0,0,0,-273.15,0,0,0,-273.15,0,3652
"Jun 2, 04:00 am",1,0,0,-5.06615,0,0,0,0,0,0,0,1,0,0.0150091,0,0,0.530672,0,0,-0.146213,269.105,268.784,0,204,393,0,293,0,0,273.856,263.475,1.7,5.2132,-5.2132,0,0,0,0,11.2,5,6,994,46.538,102.427,9.40312,2.8,0.0150091,0,0,0,-273.15,0,0,0,-273.15,0,3653
"Jun 2, 05:00 am",1,0,0,-4.87219,0,0,0,0,0,0,0,1,0,0.0148985,0,0,0.529125,0,0,-0.139973,265.395,265.087,0,204,393,0,293,0,0,269.986,259.956,1.7,5.01295,-5.01295,0,0,0,0,11.1,6,6,994,57.1052,93.2805,9.30313,2.5,0.0148985,0,0,0,-273.15,0,0,0,-273.15,0,3654
"Jun 2, 06:00 am",2,0,0,-4.62654,1.83973,0.919867,0.991036,0.994291,0.56237,23.0933,0.0136651,1,0,0.0147967,0.0974113,0,0.527712,0.7848,0.721912,-0.131672,261.85,261.559,0,204,393,0,293,0,0,266.268,256.688,1.7,4.82909,-4.75877,0.0703223,0,0,2,11.4,7,6,994,66.4831,83.4627,9.29062,3.2,0.0284619,0,0,0,-273.15,0,0,0,-273.15,0,3655
"Jun 2, 07:00 am",2,6,0,88.3349,409.356,0.970039,1,0.996458,0.890153,14.0599,0.06,1,0,0.107519,0.684615,0,1.87074,165.593,160.631,13.6663,290.435,304.973,71.4784,302.394,384.431,71.4784,293,0.0393131,8.26747,273.835,370.841,3.1156,10.0858,99.8891,109.975,0,0,422,13,8,6,994,75.1778,72.5641,10.3047,3.8,0.206832,0,0,0,-273.15,0,0,0,-273.15,0,3656
"Jun 2, 08:00 am",6,0,0,30.613,657.01,0.99547,1,0.998649,1,5.45579,0.06,1,0,0.849917,0.770788,0,7.3399,258.984,257.811,156.658,293,378.387,753,0,378.387,753,293,0.41415,156.658,291.829,392.876,6.275,11.7074,187.01,198.717,-0.000154072,0,660,15.1,9,6,994,83.7701,61.1597,11.5844,2.7,1.32407,0,0,0,-273.15,0,0,0,-273.15,0,3657
"Jun 2, 09:00 am",6,0,0,1.45343,778.362,0.999181,1,0.999427,1,2.31843,0.06,1,0,1.50254,0.771389,0,10.6906,305.68,305.429,222.431,293,392.099,913.33,0,392.099,913.33,293,0.502332,222.431,292.957,392.661,7.61108,11.7521,223.853,235.605,-0.000292141,0,779,17.4,10,6,994,93.0464,49.5547,13.025,2.1,2.06487,0,0,0,-273.15,0,0,0,-273.15,0,3658
"Jun 2, 10:00 am",6,0,0,0.147103,678.885,0.988188,1,0.997807,1,8.81523,0.06,1,0,0.973634,0.770138,0,8.02619,269.579,266.394,193.307,293,392.757,788.182,0,392.757,788.182,293,0.4335,193.307,292.999,392.816,6.56818,11.7345,193.426,205.16,-0.000257165,0,687,19.2,11,6,994,104.385,38.0731,13.1063,2.7,1.46713,0,0,0,-273.15,0,0,0,-273.15,0,3659
"Jun 2, 11:00 am",6,0,0,0.0194566,566.574,0.971826,1,0.99657,1,13.633,0.06,1,0,0.550104,0.769183,0,5.50604,228.769,222.324,159.311,293,392.818,649.147,0,392.818,649.147,293,0.357031,159.311,293,392.823,5.40956,11.7004,159.307,171.008,-0.000212189,0,583,20.8,12,6,994,120.867,27.3261,14.0031,3.2,0.967135,0,0,0,-273.15,0,0,0,-273.15,0,3660
"Jun 2, 12:00 pm",6,0,0,0.0386603,673.407,0.959269,1,0.995835,1,16.4092,0.06,1,0,0.941903,0.768616,0,7.85233,275.465,264.245,191.371,293,392.873,779.331,0,392.873,779.331,293,0.428632,191.371,293,392.894,6.49442,11.7208,191.382,203.103,-0.000255162,0,702,22.5,13,6,994,149.809,19.0259,14.6094,4.2,1.43054,0,0,0,-273.15,0,0,0,-273.15,0,3661
"Jun 2, 01:00 pm",6,0,0,-0.0991554,762.679,0.956937,0.999592,0.99571,1,16.8756,0.06,1,0,1.39167,0.768206,0,10.1623,312.743,299.275,218.319,293,392.793,889.825,0,392.793,889.825,293,0.489404,218.319,293,392.758,7.41521,11.7174,218.188,229.905,-0.000290643,0,797,23.8,14,6,994,194.97,17.3994,14.9719,3.8,1.94108,0,0,0,-273.15,0,0,0,-273.15,0,3662
"Jun 2, 02:00 pm",6,0,0,0.113811,719.901,0.96631,1,0.996233,1,14.9146,0.06,1,0,1.16041,0.768923,0,9.01226,292.338,282.489,205.427,293,392.877,836.532,0,392.877,836.532,293,0.460093,205.427,293,392.921,6.9711,11.7014,205.511,217.213,-0.000273927,0,745,24.7,15,6,994,230.696,23.8748,15.1297,2.8,1.6805,0,0,0,-273.15,0,0,0,-273.15,0,3663
"Jun 2, 03:00 pm",6,0,0,-0.164274,897.896,0.982381,1,0.99731,1,10.7712,0.06,1,0,2.32467,0.769754,0,14.265,358.654,352.335,259.681,293,392.746,1058.93,0,392.746,1058.93,293,0.582413,259.681,293,392.698,8.82443,11.7329,259.478,271.211,-0.000345395,0,914,25.4,16,6,994,250.55,34.0399,15.2828,4.2,2.96708,0,0,0,-273.15,0,0,0,-273.15,0,3664
"Jun 2, 04:00 pm",6,0,0,-0.0273398,908.788,0.996478,1,0.99881,1,4.81043,0.06,1,0,2.42618,0.770912,0,14.674,357.869,356.608,263.259,293,392.67,1074.4,0,392.67,1074.4,293,0.590919,263.259,293,392.661,8.95332,11.721,263.193,274.914,-0.000349632,0,912,25.6,17,6,994,263.243,45.3519,15.4438,3,3.0771,0,0,0,-273.15,0,0,0,-273.15,0,3665
"Jun 2, 05:00 pm",6,0,0,0.0889918,861.136,0.998998,1,0.999366,1,2.56538,0.06,1,0,2.05001,0.771342,0,13.1269,338.249,337.91,248.865,293,392.757,1014.71,0,392.757,1014.71,293,0.558093,248.865,293,392.786,8.45596,11.7262,248.918,260.644,-0.000331075,0,862,25.3,18,6,994,273.057,56.9513,14.8312,3.6,2.6681,0,0,0,-273.15,0,0,0,-273.15,0,3666
"Jun 2, 06:00 pm",6,0,0,-0.0263001,764.773,0.981737,1,0.99726,1,10.9669,0.06,1,0,1.41297,0.769715,0,10.2648,305.68,300.097,219.349,293,392.75,894.429,0,392.75,894.429,293,0.491936,219.349,293,392.738,7.45358,11.6986,219.291,230.989,-0.000291772,0,779,24.5,19,6,994,281.791,68.4528,14.8125,2.8,1.9649,0,0,0,-273.15,0,0,0,-273.15,0,3667
"Jun 2, 07:00 pm",6,0,0,-0.229571,538.877,0.940449,0.996109,0.994888,0.649749,19.8729,0.0349488,1,0,0.0180273,0.289488,0,0.574582,224.845,211.455,49.8723,293,392.456,204,0,392.456,204,293,0.1122,49.8723,293,391.875,1.7,11.5765,49.6373,61.2137,-6.59607e-05,0,573,23.3,20,6,994,290.379,79.5701,14.9016,2.4,0.165176,0,0,0,-273.15,0,0,0,-273.15,0,3668
"Jun 2, 08:00 pm",6,0,0,-38.8547,74,1,1,1,0,0,0,1,0,0.0159402,0,0,0.543455,29.0376,29.0376,33.5925,293,361.314,204,0,361.314,204,293,0.1122,33.5925,293,297.698,1.7,6.5127,-6.5127,0,-2.13755e-05,0,74,21.7,21,6,994,299.452,89.5875,14.2781,3.6,0.12814,0,0,0,-273.15,0,0,0,-273.15,0,3669
"Jun 2, 09:00 pm",6,0,0,-18.961,0,1,1,1,0,0,0,1,0,0.0156614,0,0,0.539908,0,0,13.2027,293,320.552,204,0,320.552,204,293,0.1122,13.2027,293,280.931,1.7,6.23137,-6.23137,0,-1.40225e-06,0,0,20.3,22,6,994,309.536,99.211,14.5969,5,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,3670
"Jun 2, 10:00 pm",1,0,0,-5.77693,0,0,0,0,0,0,0,1,0,0.0157699,0,0,0.541542,0,0,-0.536445,300.521,299.394,0,204,393,0,293,0,0,296.103,281.493,1.7,6.40416,-6.40416,0,0,0,0,18.9,23,6,994,321.089,107.39,13.8219,4.5,0.0157699,0,0,0,-273.15,0,0,0,-273.15,0,3671
"Jun 2, 11:00 pm",1,0,0,-6.13977,0,0,0,0,0,0,0,1,0,0.0156777,0,0,0.540188,0,0,-0.242525,291.07,290.554,0,204,393,0,293,0,0,295.185,282.24,1.7,6.39743,-6.39743,0,0,0,0,17.5,0,6,994,334.392,113.604,13.4375,5.3,0.0156777,0,0,0,-273.15,0,0,0,-273.15,0,3672
"Jun 3, 12:00 am",1,0,0,-5.96682,0,0,0,0,0,0,0,1,0,0.0155338,0,0,0.538117,0,0,-0.184828,285.76,285.364,0,204,393,0,293,0,0,291.022,278.936,1.7,6.15469,-6.15469,0,0,0,0,16.1,1,6,994,349.297,117.233,13.3656,5,0.0155338,0,0,0,-273.15,0,0,0,-273.15,0,3673
"Jun 3, 01:00 am",1,0,0,-5.72253,0,0,0,0,0,0,0,1,0,0.015391,0,0,0.536076,0,0,-0.168909,281.283,280.919,0,204,393,0,293,0,0,286.542,274.975,1.7,5.89271,-5.89271,0,0,0,0,15.1,2,6,994,5.01632,117.807,12.9906,5.3,0.015391,0,0,0,-273.15,0,0,0,-273.15,0,3674
"Jun 3, 02:00 am",1,0,0,-5.4893,0,0,0,0,0,0,0,1,0,0.0152565,0,0,0.534161,0,0,-0.160152,277.086,276.739,0,204,393,0,293,0,0,282.18,271.042,1.7,5.65043,-5.65043,0,0,0,0,14.1,3,6,994,20.3378,115.241,12.1469,5.6,0.0152565,0,0,0,-273.15,0,0,0,-273.15,0,3675
"Jun 3, 03:00 am",1,0,0,-5.27006,0,0,0,0,0,0,0,1,0,0.0151305,0,0,0.532379,0,0,-0.152868,273.071,272.737,0,204,393,0,293,0,0,277.988,267.243,1.7,5.42383,-5.42383,0,0,0,0,13.5,4,6,994,34.265,109.891,11.2734,5.6,0.0151305,0,0,0,-273.15,0,0,0,-273.15,0,3676
"Jun 3, 04:00 am",1,0,0,-5.06282,0,0,0,0,0,0,0,1,0,0.0150126,0,0,0.53072,0,0,-0.146126,269.215,268.895,0,204,393,0,293,0,0,273.963,263.59,1.7,5.20978,-5.20978,0,0,0,0,13.1,5,6,994,46.4291,102.349,11.225,4.8,0.0150126,0,0,0,-273.15,0,0,0,-273.15,0,3677
"Jun 3, 05:00 am",1,0,0,-4.8661,0,0,0,0,0,0,0,1,0,0.014902,0,0,0.529174,0,0,-0.139785,265.509,265.202,0,204,393,0,293,0,0,270.095,260.078,1.7,5.00666,-5.00666,0,0,0,0,13.1,6,6,994,56.99,93.2168,12.0844,3.8,0.014902,0,0,0,-273.15,0,0,0,-273.15,0,3678
"Jun 3, 06:00 am",2,0,0,2.61389,204.951,0.919063,0.990823,0.994274,0.563863,23.2105,0.0140092,1,0,0.015074,0.100106,0,0.531366,87.5052,80.4228,0.15125,264.771,265.104,0,204,393,0,293,0,0,266.927,270.652,1.7,5.29496,2.75586,8.05082,0,0,223,13.8,7,6,994,66.362,83.4114,12.4719,4.5,0.0290832,0,0,0,-273.15,0,0,0,-273.15,0,3679
"Jun 3, 07:00 am",2,6,0,93.6451,486.791,0.969703,1,0.996438,0.913897,14.1389,0.06,1,0,0.210119,0.702863,0,2.88186,196.985,191.017,32.0998,293.757,320.015,179.904,283.259,379.765,179.904,293,0.098947,26.0149,279.471,379.536,3.85969,10.6809,123.584,134.265,0,0,502,15.4,8,6,994,75.0484,72.5205,13.2516,3.6,0.369066,0,0,0,-273.15,0,0,0,-273.15,0,3680
"Jun 3, 08:00 am",6,0,0,17.9188,632.988,0.995264,1,0.998619,1,5.57839,0.06,1,0,0.771859,0.770764,0,6.88613,249.566,248.384,161.894,293,383.891,728.52,0,383.891,728.52,293,0.400686,161.894,292.538,392.86,6.071,11.7433,179.703,191.446,-0.00017979,0,636,17.4,9,6,994,83.6275,61.1213,14.0797,5.9,1.23255,0,0,0,-273.15,0,0,0,-273.15,0,3681
"Jun 3, 09:00 am",6,0,0,0.959758,738.459,0.999268,1,0.999459,1,2.19216,0.06,1,0,1.26968,0.771413,0,9.56448,289.984,289.771,210.843,293,392.448,862.516,0,392.448,862.516,293,0.474384,210.843,292.981,392.853,7.18763,11.7617,211.772,223.533,-0.000278815,0,739,19.3,10,6,994,92.8821,49.5174,15.0422,4.8,1.80407,0,0,0,-273.15,0,0,0,-273.15,0,3682
"Jun 3, 10:00 am",6,0,0,0.0154743,838.275,0.988532,1,0.99784,1,8.68567,0.06,1,0,1.87353,0.770163,0,12.3684,332.755,328.939,241.586,293,392.837,984.189,0,392.837,984.189,293,0.541304,241.586,293,392.845,8.20158,11.7714,241.565,253.337,-0.000321894,0,848,21.3,11,6,994,104.185,38.0305,15.2844,5.3,2.47484,0,0,0,-273.15,0,0,0,-273.15,0,3683
"Jun 3, 11:00 am",6,0,0,-0.115963,472.569,0.972364,1,0.996605,1,13.5014,0.06,1,0,0.311239,0.76921,0,3.78164,190.706,185.436,131.097,293,392.703,534.838,0,392.703,534.838,293,0.294161,131.097,293,392.609,4.45699,11.6768,130.962,142.639,-0.000174221,0,486,22.1,12,6,994,120.615,27.2666,15.3813,6.9,0.6654,0,0,0,-273.15,0,0,0,-273.15,0,3684
"Jun 3, 12:00 pm",6,0,0,0.028327,319.651,0.959913,1,0.995871,1,16.2779,0.06,1,0,0.0859925,0.768643,0,1.61505,130.669,125.431,84.7364,293,392.62,346.007,0,392.62,346.007,293,0.190304,84.7364,293,392.604,2.88339,11.6583,84.7535,96.4118,-0.000112428,0,333,22.5,13,6,994,149.544,18.9292,15.3906,8.1,0.336296,0,0,0,-273.15,0,0,0,-273.15,0,3685
"Jun 3, 01:00 pm",6,0,0,0.185889,659.766,0.95757,0.999713,0.995744,1,16.7503,0.06,1,0,0.880607,0.768325,0,7.51091,270.364,258.892,187.03,293,392.868,761.685,0,392.868,761.685,293,0.418927,187.03,293,392.979,6.34737,11.7252,187.188,198.913,-0.000249353,0,689,23.9,14,6,994,194.937,17.2702,16.2047,7.4,1.35953,0,0,0,-273.15,0,0,0,-273.15,0,3686
"Jun 3, 02:00 pm",6,0,0,-0.277041,409.932,0.966821,1,0.996264,1,14.8005,0.06,1,0,0.197659,0.768947,0,2.80205,166.378,160.857,112.353,293,392.684,458.459,0,392.684,458.459,293,0.252152,112.353,293,392.46,3.82049,11.6314,112.059,123.691,-0.000149256,0,424,24.3,15,6,994,230.824,23.7564,15.7062,5.9,0.509812,0,0,0,-273.15,0,0,0,-273.15,0,3687
"Jun 3, 03:00 pm",6,0,0,0.0764636,442.22,0.982712,1,0.997336,1,10.6694,0.06,1,0,0.251951,0.769774,0,3.28925,176.58,173.527,121.877,293,392.603,497.752,0,392.603,497.752,293,0.273763,121.877,293,392.654,4.14793,11.6404,121.936,133.577,-0.000161656,0,450,24.6,16,6,994,250.683,33.9346,15.225,4.5,0.585715,0,0,0,-273.15,0,0,0,-273.15,0,3688
"Jun 3, 04:00 pm",6,0,0,-0.059986,392.664,0.996608,1,0.998832,1,4.72056,0.06,1,0,0.172867,0.770929,0,2.56451,154.606,154.081,107.234,293,392.577,438.069,0,392.577,438.069,293,0.240938,107.234,293,392.525,3.65057,11.6272,107.159,118.786,-0.000142161,0,394,24.5,17,6,994,263.358,45.2523,15.125,5,0.473805,0,0,0,-273.15,0,0,0,-273.15,0,3689
"Jun 3, 05:00 pm",6,0,0,0.0108018,482.486,0.998935,1,0.999347,1,2.64469,0.06,1,0,0.336248,0.771326,0,3.97965,189.529,189.327,134.396,293,392.57,549.075,0,392.57,549.075,293,0.301991,134.396,293,392.587,4.57562,11.6462,134.387,146.033,-0.000178143,0,483,24.4,18,6,994,273.155,56.8525,15.2594,5,0.69824,0,0,0,-273.15,0,0,0,-273.15,0,3690
"Jun 3, 06:00 pm",6,0,0,0.0468272,373.952,0.981501,1,0.997241,1,11.0378,0.06,1,0,0.145887,0.769701,0,2.2921,149.504,146.739,101.272,293,392.602,413.607,0,392.602,413.607,293,0.227484,101.272,293,392.619,3.44672,11.6399,101.305,112.945,-0.000134321,0,381,23.7,19,6,994,281.876,68.3519,15.0281,5.6,0.433371,0,0,0,-273.15,0,0,0,-273.15,0,3691
"Jun 3, 07:00 pm",6,0,0,-31.1137,109.045,0.940044,0.996017,0.994869,0.652389,19.9411,0.0356088,1,0,0.0163264,0.29612,0,0.54891,45.5184,42.7893,37.178,293,368.275,204,0,368.275,204,293,0.1122,37.178,293,318.252,1.7,7.41027,5.26047,12.6707,-2.85981e-05,0,116,22.5,20,6,994,290.453,79.4656,14.4531,7.4,0.164135,0,0,0,-273.15,0,0,0,-273.15,0,3692
"Jun 3, 08:00 pm",6,0,0,-23.3518,58,1,1,1,0,0,0,1,0,0.0157205,0,0,0.540648,22.7592,22.7592,17.6733,293,329.668,204,0,329.668,204,293,0.1122,17.6733,293,284.58,1.7,6.29175,-6.29175,0,-3.30546e-06,0,58,21.3,21,6,994,299.515,89.5021,13.9562,7.6,0.12792,0,0,0,-273.15,0,0,0,-273.15,0,3693
"Jun 3, 09:00 pm",1,0,0,-5.72952,0,0,0,0,0,0,0,1,0,0.0158619,0,0,0.542882,0,0,-0.663212,305.994,304.61,0,204,393,0,293,0,0,298.049,282.816,1.7,6.51525,-6.51525,0,0,0,0,19.3,22,6,994,309.587,99.0935,13.9094,7.4,0.0158619,0,0,0,-273.15,0,0,0,-273.15,0,3694
"Jun 3, 10:00 pm",1,0,0,-6.3098,0,0,0,0,0,0,0,1,0,0.0157891,0,0,0.541795,0,0,-0.270586,294.718,294.145,0,204,393,0,293,0,0,298.438,284.96,1.7,6.6013,-6.6013,0,0,0,0,17.3,23,6,994,321.123,107.267,12.5344,6.3,0.0157891,0,0,0,-273.15,0,0,0,-273.15,0,3695
"Jun 3, 11:00 pm",1,0,0,-6.17092,0,0,0,0,0,0,0,1,0,0.0156403,0,0,0.539647,0,0,-0.194882,288.984,288.568,0,204,393,0,293,0,0,294.329,281.848,1.7,6.3697,-6.3697,0,0,0,0,15.2,0,6,994,334.402,113.477,11.6844,5.9,0.0156403,0,0,0,-273.15,0,0,0,-273.15,0,3696
"Jun 4, 12:00 am",1,0,0,-5.91897,0,0,0,0,0,0,0,1,0,0.0154903,0,0,0.537495,0,0,-0.175869,284.314,283.936,0,204,393,0,293,0,0,289.722,277.796,1.7,6.09628,-6.09628,0,0,0,0,13.2,1,6,994,349.276,117.108,10.3875,4.5,0.0154903,0,0,0,-273.15,0,0,0,-273.15,0,3697
"Jun 4, 01:00 am",1,0,0,-5.67006,0,0,0,0,0,0,0,1,0,0.0153488,0,0,0.535475,0,0,-0.166054,279.97,279.611,0,204,393,0,293,0,0,285.214,273.748,1.7,5.83715,-5.83715,0,0,0,0,11.7,2,6,994,4.96313,117.689,10.2547,4.5,0.0153488,0,0,0,-273.15,0,0,0,-273.15,0,3698
"Jun 4, 02:00 am",1,0,0,-5.44073,0,0,0,0,0,0,0,1,0,0.0152163,0,0,0.533593,0,0,-0.158361,275.824,275.48,0,204,393,0,293,0,0,280.883,269.828,1.7,5.60004,-5.60004,0,0,0,0,10,3,6,994,20.2583,115.137,9.0625,3.2,0.0152163,0,0,0,-273.15,0,0,0,-273.15,0,3699
"Jun 4, 03:00 am",1,0,0,-5.22542,0,0,0,0,0,0,0,1,0,0.0150924,0,0,0.531843,0,0,-0.151337,271.844,271.514,0,204,393,0,293,0,0,276.728,266.057,1.7,5.37764,-5.37764,0,0,0,0,9.1,4,6,994,34.1685,109.803,8.70938,2.8,0.0150924,0,0,0,-273.15,0,0,0,-273.15,0,3700
"Jun 4, 04:00 am",1,0,0,-5.02506,0,0,0,0,0,0,0,1,0,0.0149762,0,0,0.530212,0,0,-0.144867,268.019,267.701,0,204,393,0,293,0,0,272.736,262.426,1.7,5.17076,-5.17076,0,0,0,0,8.4,5,6,994,46.3232,102.277,8.0875,2.8,0.0149762,0,0,0,-273.15,0,0,0,-273.15,0,3701
"Jun 4, 05:00 am",1,0,0,-4.83719,0,0,0,0,0,0,0,1,0,0.0148671,0,0,0.52869,0,0,-0.138842,264.337,264.031,0,204,393,0,293,0,0,268.897,258.927,1.7,4.97683,-4.97683,0,0,0,0,8.2,6,6,994,56.8784,93.1586,7.65312,4,0.0148671,0,0,0,-273.15,0,0,0,-273.15,0,3702
"Jun 4, 06:00 am",2,0,0,-2.98134,45.9141,0.918282,0.990616,0.994258,0.565221,23.3238,0.0143225,1,0,0.0148263,0.102568,0,0.528067,19.62,18.0167,-0.067393,261.443,261.294,0,204,393,0,293,0,0,265.329,258.798,1.7,4.89404,-3.04611,1.84793,0,0,50,8.6,7,6,994,66.245,83.3653,8.05313,5.3,0.0291488,0,0,0,-273.15,0,0,0,-273.15,0,3703
"Jun 4, 07:00 am",2,0,0,45.9491,209.247,0.968736,1,0.996378,0.873253,14.3648,0.06,1,0,0.0174109,0.671562,0,0.569659,84.7584,82.1085,1.79704,277.802,281.632,0,206.432,393,0,293,0,0,266.182,343.537,1.72027,8.50821,46.6327,55.1409,0,0,216,9.4,8,6,994,74.9236,72.4819,8.38437,6.9,0.0774109,0,0,0,-273.15,0,0,0,-273.15,0,3704
"Jun 4, 08:00 am",2,6,0,68.3772,580.166,0.995139,1,0.998601,1,5.65171,0.06,1,0,0.504698,0.77075,0,5.2009,228.769,227.657,96.6802,295.09,357.542,536.244,94.6366,370.038,536.244,293,0.294934,93.8875,287.559,391.633,5.25734,11.5524,163.914,175.467,0,0,583,11,9,6,994,83.4901,61.0877,9.04688,5,0.859632,0,0,0,-273.15,0,0,0,-273.15,0,3705
"Jun 4, 09:00 am",6,0,0,3.96845,236.845,0.999347,1,0.999489,1,2.07076,0.06,1,0,0.02989,0.771436,0,0.802378,92.9988,92.9381,56.0111,293,387.39,242.176,0,387.39,242.176,293,0.133197,56.0111,292.362,392.718,2.01813,11.7297,59.966,71.6958,-6.69364e-05,0,237,11.8,10,6,994,92.7239,49.485,8.75313,5.9,0.223087,0,0,0,-273.15,0,0,0,-273.15,0,3706
"Jun 4, 10:00 am",6,0,0,1.93377,586.392,0.988857,1,0.997871,1,8.56151,0.06,1,0,0.615604,0.770187,0,5.93072,232.693,230.1,163.541,293,391.681,674.538,0,391.681,674.538,293,0.370996,163.541,292.877,392.722,5.62115,11.7715,165.449,177.22,-0.000213043,0,593,13.3,11,6,994,103.993,37.9931,9.62813,5,1.0466,0,0,0,-273.15,0,0,0,-273.15,0,3707
"Jun 4, 11:00 am",6,0,0,-0.0448606,807.485,0.972873,1,0.996637,1,13.3759,0.06,1,0,1.67974,0.769235,0,11.5083,325.692,316.857,232.016,293,392.502,948.59,0,392.502,948.59,293,0.521724,232.016,292.995,392.491,7.90491,11.8008,231.937,243.738,-0.000307134,0,830,14.9,12,6,994,120.371,27.213,10.7203,5.6,2.26146,0,0,0,-273.15,0,0,0,-273.15,0,3708
"Jun 4, 12:00 pm",6,0,0,0.16064,623.379,0.960522,1,0.995904,1,16.153,0.06,1,0,0.742926,0.768669,0,6.71394,254.668,244.614,176.124,293,392.639,719.025,0,392.639,719.025,293,0.395464,176.124,293,392.707,5.99188,11.7672,176.26,188.027,-0.00023377,0,649,15.8,13,6,994,149.28,18.8392,11.1516,5.9,1.19839,0,0,0,-273.15,0,0,0,-273.15,0,3709
"Jun 4, 01:00 pm",6,0,0,-0.0546962,488.664,0.958165,0.999826,0.995776,1,16.6315,0.06,1,0,0.345229,0.768436,0,4.04951,200.124,191.752,135.692,293,392.63,554.013,0,392.63,554.013,293,0.304707,135.692,293,392.588,4.61678,11.7316,135.617,147.349,-0.000180072,0,510,16.4,14,6,994,194.895,17.1472,11.4,7.2,0.709936,0,0,0,-273.15,0,0,0,-273.15,0,3710
"Jun 4, 02:00 pm",6,0,0,0.0428404,445.925,0.967298,1,0.996292,1,14.6931,0.06,1,0,0.257398,0.768969,0,3.33601,180.896,174.981,122.801,293,392.629,501.385,0,392.629,501.385,293,0.275762,122.801,293,392.652,4.17821,11.7282,122.827,134.555,-0.000162963,0,461,16.7,15,6,994,230.94,23.6421,11.5438,7.9,0.593159,0,0,0,-273.15,0,0,0,-273.15,0,3711
"Jun 4, 03:00 pm",6,0,0,-0.0550279,500.356,0.983018,1,0.99736,1,10.5741,0.06,1,0,0.374639,0.769793,0,4.27389,199.732,196.34,139.482,293,392.603,569.65,0,392.603,569.65,293,0.313308,139.482,293,392.577,4.74709,11.7346,139.406,151.141,-0.000185005,0,509,17,16,6,994,250.806,33.8324,11.6875,9.2,0.747947,0,0,0,-273.15,0,0,0,-273.15,0,3712
"Jun 4, 04:00 pm",6,0,0,0.0512991,446.534,0.996727,1,0.998853,1,4.63702,0.06,1,0,0.260673,0.770945,0,3.36397,175.795,175.22,123.32,293,392.621,503.547,0,392.621,503.547,293,0.276951,123.32,293,392.648,4.19623,11.7314,123.354,135.085,-0.000163625,0,448,17,17,6,994,263.465,45.1554,11.4531,9.8,0.597624,0,0,0,-273.15,0,0,0,-273.15,0,3713
"Jun 4, 05:00 pm",6,0,0,-0.0871158,288.675,0.998875,1,0.999329,1,2.71791,0.06,1,0,0.0618657,0.771312,0,1.29839,113.404,113.276,75.7683,293,392.528,309.69,0,392.528,309.69,293,0.17033,75.7683,293,392.385,2.58075,11.7001,75.6711,87.3712,-0.00010035,0,289,16.5,18,6,994,273.246,56.7563,11.4219,9.5,0.292195,0,0,0,-273.15,0,0,0,-273.15,0,3714
"Jun 4, 06:00 pm",6,0,0,-34.0054,26.4946,0.981283,1,0.997225,1,11.1029,0.06,1,0,0.0161798,0.769689,0,0.546817,10.5948,10.3965,35.8433,293,365.691,204,0,365.691,204,293,0.1122,35.8433,293,310.664,1.7,7.12156,0.880501,8.00207,-2.57526e-05,0,27,15.6,19,6,994,281.954,68.2537,11.0688,10.2,0.18838,0,0,0,-273.15,0,0,0,-273.15,0,3715
"Jun 4, 07:00 pm",6,0,0,-21.0256,9.39671,0.939671,0.995931,0.994852,0.654947,20.0036,0.0362503,1,0,0.0157295,0.302605,0,0.540792,3.924,3.68727,16.2937,293,326.866,204,0,326.866,204,293,0.1122,16.2937,293,285.048,1.7,6.37561,-5.25982,1.11579,-2.60414e-06,0,10,14.5,20,6,994,290.521,79.3639,10.5938,10.8,0.16418,0,0,0,-273.15,0,0,0,-273.15,0,3716
"Jun 4, 08:00 pm",1,0,0,-5.80004,0,0,0,0,0,0,0,1,0,0.0158412,0,0,0.542582,0,0,-0.630705,304.869,303.551,0,204,393,0,293,0,0,297.642,282.754,1.7,6.54272,-6.54272,0,0,0,0,13.4,21,6,994,299.573,89.4179,10.1578,10.3,0.0158412,0,0,0,-273.15,0,0,0,-273.15,0,3717
"Jun 4, 09:00 pm",1,0,0,-6.30857,0,0,0,0,0,0,0,1,0,0.0157646,0,0,0.541442,0,0,-0.266541,293.954,293.388,0,204,393,0,293,0,0,297.77,284.322,1.7,6.5951,-6.5951,0,0,0,0,12.6,22,6,994,309.632,98.9802,10.0219,8.4,0.0157646,0,0,0,-273.15,0,0,0,-273.15,0,3718
"Jun 4, 10:00 pm",1,0,0,-6.15371,0,0,0,0,0,0,0,1,0,0.0156165,0,0,0.539305,0,0,-0.193511,288.276,287.863,0,204,393,0,293,0,0,293.63,281.177,1.7,6.35095,-6.35095,0,0,0,0,11.8,23,6,994,321.151,107.149,9.37813,6.9,0.0156165,0,0,0,-273.15,0,0,0,-273.15,0,3719
"Jun 4, 11:00 pm",1,0,0,-5.89501,0,0,0,0,0,0,0,1,0,0.0154677,0,0,0.537172,0,0,-0.174814,283.631,283.255,0,204,393,0,293,0,0,289.029,277.142,1.7,6.07121,-6.07121,0,0,0,0,11,0,6,994,334.407,113.356,8.96875,5.6,0.0154677,0,0,0,-273.15,0,0,0,-273.15,0,3720
"Jun 5, 12:00 am",1,0,0,-5.64602,0,0,0,0,0,0,0,1,0,0.0153273,0,0,0.535169,0,0,-0.165151,279.309,278.952,0,204,393,0,293,0,0,284.537,273.111,1.7,5.81219,-5.81219,0,0,0,0,10.2,1,6,994,349.253,116.989,8.79375,7.2,0.0153273,0,0,0,-273.15,0,0,0,-273.15,0,3721
"Jun 5, 01:00 am",1,0,0,-5.40869,0,0,0,0,0,0,0,1,0,0.0151964,0,0,0.53331,0,0,-0.157187,275.185,274.843,0,204,393,0,293,0,0,280.225,269.224,1.7,5.56678,-5.56678,0,0,0,0,10.5,2,6,994,4.90913,117.578,8.78125,6.6,0.0151964,0,0,0,-273.15,0,0,0,-273.15,0,3722
"Jun 5, 02:00 am",1,0,0,-5.18449,0,0,0,0,0,0,0,1,0,0.015074,0,0,0.531584,0,0,-0.149878,271.235,270.908,0,204,393,0,293,0,0,276.091,265.495,1.7,5.3352,-5.3352,0,0,0,0,10.8,3,6,994,20.1797,115.04,9.39375,3.8,0.015074,0,0,0,-273.15,0,0,0,-273.15,0,3723
"Jun 5, 03:00 am",1,0,0,-4.98365,0,0,0,0,0,0,0,1,0,0.0149592,0,0,0.529973,0,0,-0.143491,267.444,267.129,0,204,393,0,293,0,0,272.128,261.896,1.7,5.12795,-5.12795,0,0,0,0,11,4,6,994,34.0743,109.721,9.28125,5.6,0.0149592,0,0,0,-273.15,0,0,0,-273.15,0,3724
"Jun 5, 04:00 am",1,0,0,-4.79523,0,0,0,0,0,0,0,1,0,0.0148514,0,0,0.528472,0,0,-0.137498,263.794,263.49,0,204,393,0,293,0,0,268.32,258.429,1.7,4.9335,-4.9335,0,0,0,0,11.1,5,6,994,46.2204,102.211,9.49844,6.9,0.0148514,0,0,0,-273.15,0,0,0,-273.15,0,3725
"Jun 5, 05:00 am",1,0,0,-4.61728,0,0,0,0,0,0,0,1,0,0.01475,0,0,0.527069,0,0,-0.13184,260.279,259.986,0,204,393,0,293,0,0,264.656,255.089,1.7,4.74984,-4.74984,0,0,0,0,11.1,6,6,994,56.7705,93.1059,9.92813,6.3,0.01475,0,0,0,-273.15,0,0,0,-273.15,0,3726
"Jun 5, 06:00 am",2,0,0,-2.28912,57.8041,0.917525,0.990415,0.994242,0.566446,23.4332,0.0146048,1,0,0.0147326,0.104793,0,0.526757,24.7212,22.6823,-0.0423205,257.731,257.637,0,204,393,0,293,0,0,261.29,256.055,1.7,4.7056,-2.32865,2.37695,0,0,63,11.6,7,6,994,66.1321,83.3242,10.5063,7.4,0.0293374,0,0,0,-273.15,0,0,0,-273.15,0,3727
"Jun 5, 07:00 am",2,0,0,73.3125,321.46,0.968252,1,0.996349,0.875406,14.4761,0.06,1,0,0.0519486,0.673198,0,1.16525,130.277,126.141,4.07088,286.295,292.284,0,295.876,393,0,293,0,0,266.826,358.618,2.46563,9.20122,75.7166,84.9178,0,0,332,13.2,8,6,994,74.8035,72.4482,11.5594,7.4,0.111949,0,0,0,-273.15,0,0,0,-273.15,0,3728
"Jun 5, 08:00 am",6,0,0,44.0764,448.683,0.994863,1,0.998561,1,5.8103,0.06,1,0,0.229512,0.77072,0,3.09692,176.972,176.063,80.6917,293,362.23,483.258,0,362.23,483.258,293,0.265792,80.6917,288.778,392.314,4.02715,11.5761,124.119,135.695,-5.27019e-05,0,451,15.5,9,6,994,83.358,61.0589,12.6094,8.4,0.555304,0,0,0,-273.15,0,0,0,-273.15,0,3729
"Jun 5, 09:00 am",6,0,0,-33.0024,12.9924,0.999418,1,0.999518,1,1.95429,0.06,1,0,0.0160217,0.771458,0,0.544562,5.1012,5.09823,31.0666,293,356.375,204,0,356.375,204,293,0.1122,31.0666,292.105,303.167,1.7,6.75512,-2.82204,3.93307,-1.7066e-05,0,13,16.5,10,6,994,92.5718,49.4573,12.3594,8.6,0.188222,0,0,0,-273.15,0,0,0,-273.15,0,3730
"Jun 5, 10:00 am",6,0,0,24.4914,211.681,0.989163,1,0.997901,1,8.44281,0.06,1,0,0.0177717,0.77021,0,0.570933,83.9736,83.0636,28.2413,293,350.814,204,0,350.814,204,293,0.1122,28.2413,292.617,381.825,1.7,11.4431,52.5333,63.9764,-1.29562e-05,0,214,18.5,11,6,994,103.807,37.9609,12.9531,9.5,0.189972,0,0,0,-273.15,0,0,0,-273.15,0,3731
"Jun 5, 11:00 am",6,0,0,15.7796,333.86,0.973354,1,0.996669,1,13.2563,0.06,1,0,0.100076,0.769259,0,1.7861,134.593,131.007,73.4801,293,375.927,364.23,0,375.927,364.23,293,0.200327,73.4801,292.875,392.3,3.03525,11.6765,89.1017,100.778,-6.82694e-05,0,343,20.4,12,6,994,120.134,27.1652,13.6812,10.6,0.360403,0,0,0,-273.15,0,0,0,-273.15,0,3732
"Jun 5, 12:00 pm",6,0,0,-19.6745,89.3819,0.961095,1,0.995936,1,16.0346,0.06,1,0,0.016788,0.768694,0,0.555657,36.4932,35.0734,38.4048,293,370.643,204,0,370.643,204,293,0.1122,38.4048,292.964,340.687,1.7,8.54822,18.4125,26.9607,-3.13828e-05,0,93,21.3,13,6,994,149.02,18.7561,13.9562,10.6,0.188988,0,0,0,-273.15,0,0,0,-273.15,0,3733
"Jun 5, 01:00 pm",6,0,0,-13.8615,68.0694,0.958723,0.999931,0.995806,1,16.5195,0.06,1,0,0.0164097,0.76854,0,0.550273,27.8604,26.7104,26.7893,293,347.941,204,0,347.941,204,293,0.1122,26.7893,292.985,322.051,1.7,7.81322,12.7148,20.528,-1.11192e-05,0,71,22,14,6,994,194.843,17.0302,13.875,9.4,0.18861,0,0,0,-273.15,0,0,0,-273.15,0,3734
"Jun 5, 02:00 pm",6,0,0,40.099,703.549,0.967743,1,0.996319,1,14.5923,0.06,1,0,1.02907,0.768989,0,8.32835,285.275,276.073,160.721,293,375.248,803.592,0,375.248,803.592,293,0.441975,160.721,292.997,391.58,6.6966,11.7404,200.556,212.297,-0.00014695,0,727,23.5,15,6,994,231.045,23.5321,14.75,7.9,1.53104,0,0,0,-273.15,0,0,0,-273.15,0,3735
"Jun 5, 03:00 pm",6,0,0,1.90553,474.934,0.983301,1,0.997383,1,10.4854,0.06,1,0,0.317547,0.76981,0,3.83208,189.529,186.364,129.918,293,391.225,538.499,0,391.225,538.499,293,0.296174,129.918,293,392.6,4.48749,11.6624,131.803,143.465,-0.000167728,0,483,24.3,16,6,994,250.92,33.7333,15.0031,8.1,0.673722,0,0,0,-273.15,0,0,0,-273.15,0,3736
"Jun 5, 04:00 pm",6,0,0,0.181607,386.772,0.996835,1,0.998872,1,4.55982,0.06,1,0,0.164329,0.77096,0,2.48005,152.251,151.769,105.213,293,392.404,430.608,0,392.404,430.608,293,0.236835,105.213,293,392.552,3.5884,11.6286,105.379,117.008,-0.000139011,0,388,24.5,17,6,994,263.563,45.0612,14.9688,5,0.461164,0,0,0,-273.15,0,0,0,-273.15,0,3737
"Jun 5, 05:00 pm",6,0,0,-3.75593,183.783,0.998819,1,0.999312,1,2.78502,0.06,1,0,0.0178148,0.7713,0,0.571272,72.2016,72.1163,48.393,293,389.675,204,0,389.675,204,293,0.1122,48.393,293,383.868,1.7,11.0124,44.6109,55.6233,-6.05794e-05,0,184,24.1,18,6,994,273.33,56.6627,15.1938,4.5,0.190015,0,0,0,-273.15,0,0,0,-273.15,0,3738
"Jun 5, 06:00 pm",6,0,0,3.18776,396.358,0.981084,1,0.99721,1,11.162,0.06,1,0,0.175221,0.769677,0,2.58777,158.53,155.531,104.888,293,390.093,440.135,0,390.093,440.135,293,0.242074,104.888,293,392.259,3.66779,11.6401,108.068,119.708,-0.000132404,0,404,23.6,19,6,994,282.027,68.1582,14.6156,5.3,0.477295,0,0,0,-273.15,0,0,0,-273.15,0,3739
"Jun 5, 07:00 pm",6,0,0,-38.6165,0,0.939332,0.995853,0.994836,0.657423,20.0603,0.0368726,1,0,0.0159388,0.308934,0,0.54343,0,0,33.3415,293,360.825,204,0,360.825,204,293,0.1122,33.3415,293,297.639,1.7,6.50876,-6.50876,0,-2.09193e-05,0,0,22.3,20,6,994,290.583,79.2654,14.2922,5.3,0.165011,0,0,0,-273.15,0,0,0,-273.15,0,3740
"Jun 5, 08:00 pm",6,0,0,-18.8555,6,1,1,1,0,0,0,1,0,0.0156615,0,0,0.539909,2.3544,2.3544,13.1022,293,320.345,204,0,320.345,204,293,0.1122,13.1022,293,280.931,1.7,6.22147,-6.22147,0,-1.37099e-06,0,6,21.2,21,6,994,299.625,89.3352,13.7391,2.8,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,3741
"Jun 5, 09:00 pm",1,0,0,-5.77015,0,0,0,0,0,0,0,1,0,0.0157686,0,0,0.541523,0,0,-0.53365,300.426,299.304,0,204,393,0,293,0,0,296.068,281.492,1.7,6.39381,-6.39381,0,0,0,0,19.5,22,6,994,309.672,98.871,13.6406,2.7,0.0157686,0,0,0,-273.15,0,0,0,-273.15,0,3742
"Jun 5, 10:00 pm",1,0,0,-6.12878,0,0,0,0,0,0,0,1,0,0.0156763,0,0,0.540167,0,0,-0.241758,291.016,290.502,0,204,393,0,293,0,0,295.132,282.213,1.7,6.38554,-6.38554,0,0,0,0,17.8,23,6,994,321.175,107.035,12.4875,2.4,0.0156763,0,0,0,-273.15,0,0,0,-273.15,0,3743
"Jun 5, 11:00 pm",1,0,0,-5.95906,0,0,0,0,0,0,0,1,0,0.0155324,0,0,0.538098,0,0,-0.184565,285.718,285.323,0,204,393,0,293,0,0,290.973,278.904,1.7,6.14666,-6.14666,0,0,0,0,16.2,0,6,994,334.409,113.24,11.5906,2.4,0.0155324,0,0,0,-273.15,0,0,0,-273.15,0,3744
"Jun 6, 12:00 am",1,0,0,-5.7187,0,0,0,0,0,0,0,1,0,0.0153898,0,0,0.536058,0,0,-0.168834,281.246,280.881,0,204,393,0,293,0,0,286.499,274.94,1.7,5.88881,-5.88881,0,0,0,0,14.5,1,6,994,349.226,116.876,10.7109,2.2,0.0153898,0,0,0,-273.15,0,0,0,-273.15,0,3745
"Jun 6, 01:00 am",1,0,0,-5.49367,0,0,0,0,0,0,0,1,0,0.015255,0,0,0.534141,0,0,-0.160374,277.048,276.7,0,204,393,0,293,0,0,282.14,270.994,1.7,5.65506,-5.65506,0,0,0,0,12.6,2,6,994,4.8544,117.474,9.70938,3.4,0.015255,0,0,0,-273.15,0,0,0,-273.15,0,3746
"Jun 6, 02:00 am",1,0,0,-5.2816,0,0,0,0,0,0,0,1,0,0.0151288,0,0,0.532355,0,0,-0.153309,273.023,272.689,0,204,393,0,293,0,0,277.947,267.178,1.7,5.43584,-5.43584,0,0,0,0,10.7,3,6,994,20.1021,114.949,9.05937,3.6,0.0151288,0,0,0,-273.15,0,0,0,-273.15,0,3747
"Jun 6, 03:00 am",1,0,0,-5.07851,0,0,0,0,0,0,0,1,0,0.0150105,0,0,0.530691,0,0,-0.146653,269.155,268.834,0,204,393,0,293,0,0,273.914,263.509,1.7,5.22602,-5.22602,0,0,0,0,9.6,4,6,994,33.9822,109.646,8.27188,3,0.0150105,0,0,0,-273.15,0,0,0,-273.15,0,3748
"Jun 6, 04:00 am",1,0,0,-4.88982,0,0,0,0,0,0,0,1,0,0.0148993,0,0,0.529138,0,0,-0.140572,265.433,265.123,0,204,393,0,293,0,0,270.035,259.97,1.7,5.03121,-5.03121,0,0,0,0,8.8,5,6,994,46.1207,102.151,8.09688,4.2,0.0148993,0,0,0,-273.15,0,0,0,-273.15,0,3749
"Jun 6, 05:00 am",1,0,0,-4.70523,0,0,0,0,0,0,0,1,0,0.0147949,0,0,0.527689,0,0,-0.134616,261.849,261.551,0,204,393,0,293,0,0,266.301,256.571,1.7,4.84059,-4.84059,0,0,0,0,8.7,6,6,994,56.6664,93.0588,8.30937,2.5,0.0147949,0,0,0,-273.15,0,0,0,-273.15,0,3750
"Jun 6, 06:00 am",2,0,0,7.38274,312.626,0.916792,0.990219,0.994226,0.567537,23.5385,0.0148561,1,0,0.0151448,0.106779,0,0.532276,133.808,122.674,0.3328,262.982,263.716,0,204,393,0,293,0,0,263.596,275.973,1.7,5.42988,7.66922,13.0991,0,0,341,9.4,7,6,994,66.0236,83.2882,8.65781,1.2,0.0300009,0,0,0,-273.15,0,0,0,-273.15,0,3751
"Jun 6, 07:00 am",2,6,0,104.131,649.748,0.968327,1,0.996354,0.938654,14.4583,0.06,1,0,0.560614,0.721842,0,5.48986,263.3,254.961,71.1496,292.872,334.878,365.167,278.592,378.719,365.167,293,0.200842,63.0047,281.027,384.907,5.36466,11.0171,173.031,184.048,0,0,671,10.9,8,6,994,74.6883,72.4194,9.41562,0.9,0.821456,0,0,0,-273.15,0,0,0,-273.15,0,3752
"Jun 6, 08:00 am",6,0,0,8.52999,823.585,0.994668,1,0.998534,1,5.91947,0.06,1,0,1.78546,0.770699,0,11.9834,324.907,323.175,228.821,293,389.297,968.606,0,389.297,968.606,293,0.532733,228.821,292.709,392.39,8.07172,11.7645,237.306,249.07,-0.000284274,0,828,12.8,9,6,994,83.2314,61.0349,10.5344,1.5,2.37819,0,0,0,-273.15,0,0,0,-273.15,0,3753
"Jun 6, 09:00 am",6,0,0,0.363073,904.532,0.999483,1,0.999545,1,1.84282,0.06,1,0,2.39279,0.771479,0,14.5402,355.122,354.938,261.703,293,392.555,1069.36,0,392.555,1069.36,293,0.58815,261.703,292.995,392.669,8.91136,11.799,262.029,273.828,-0.000346789,0,905,14.7,10,6,994,92.4259,49.4345,11.4187,1.5,3.04094,0,0,0,-273.15,0,0,0,-273.15,0,3754
"Jun 6, 10:00 am",6,0,0,-0.0513087,934.042,0.989451,1,0.99793,1,8.32963,0.06,1,0,2.63609,0.770232,0,15.502,370.426,366.518,270.593,293,392.607,1105.07,0,392.607,1105.07,293,0.607786,270.593,293,392.592,9.20888,11.8022,270.502,282.304,-0.000358937,0,944,16.6,11,6,994,103.629,37.9337,11.7172,2.7,3.30388,0,0,0,-273.15,0,0,0,-273.15,0,3755
"Jun 6, 11:00 am",6,0,0,-0.028369,948.488,0.973807,1,0.996698,1,13.1427,0.06,1,0,2.75663,0.769282,0,15.9673,382.198,372.187,274.593,293,392.561,1121.95,0,392.561,1121.95,293,0.617072,274.593,293,392.553,9.34958,11.7923,274.524,286.316,-0.000363917,0,974,18.3,12,6,994,119.904,27.1232,12.9094,3.2,3.4337,0,0,0,-273.15,0,0,0,-273.15,0,3756
"Jun 6, 12:00 pm",6,0,0,0.133739,881.817,0.961633,1,0.995966,1,15.9227,0.06,1,0,2.1843,0.768717,0,13.6894,359.831,346.025,254.12,293,392.698,1036.8,0,392.698,1036.8,293,0.570238,254.12,293,392.74,8.63996,11.7783,254.217,265.995,-0.000337678,0,917,19.7,13,6,994,148.763,18.6798,13.3719,3.4,2.81454,0,0,0,-273.15,0,0,0,-273.15,0,3757
"Jun 6, 01:00 pm",6,0,0,0.0564122,751.089,0.959245,1,0.995834,1,16.4141,0.06,1,0,1.32616,0.768615,0,9.84351,307.249,294.727,214.764,293,392.79,875.36,0,392.79,875.36,293,0.481448,214.764,293,392.809,7.29467,11.7425,214.789,226.532,-0.000285895,0,783,20.6,14,6,994,194.782,16.9195,13.5688,3.2,1.86761,0,0,0,-273.15,0,0,0,-273.15,0,3758
"Jun 6, 02:00 pm",6,0,0,-0.034267,871.34,0.968155,1,0.996343,1,14.4983,0.06,1,0,2.10687,0.769008,0,13.3665,353.16,341.914,251.242,293,392.778,1024.18,0,392.778,1024.18,293,0.563297,251.242,293,392.769,8.53481,11.7642,251.17,262.934,-0.000334373,0,900,21.4,15,6,994,231.137,23.4263,13.5875,3.6,2.73017,0,0,0,-273.15,0,0,0,-273.15,0,3759
"Jun 6, 03:00 pm",6,0,0,-0.142381,942.252,0.983561,1,0.997404,1,10.4033,0.06,1,0,2.70663,0.769827,0,15.7751,375.919,369.74,273.043,293,392.613,1115.01,0,392.613,1115.01,293,0.613253,273.043,293,392.571,9.29171,11.7752,272.86,284.635,-0.000362225,0,958,21.8,16,6,994,251.023,33.6374,13.7531,5.3,3.37988,0,0,0,-273.15,0,0,0,-273.15,0,3760
"Jun 6, 04:00 pm",6,0,0,0.0402021,920.169,0.996932,1,0.99889,1,4.48895,0.06,1,0,2.52244,0.770974,0,15.0566,362.185,361.074,266.603,293,392.616,1088.67,0,392.616,1088.67,293,0.59877,266.603,293,392.628,9.07227,11.7744,266.604,278.379,-0.000353703,0,923,21.9,17,6,994,263.653,44.9696,13.6969,5.6,3.18121,0,0,0,-273.15,0,0,0,-273.15,0,3761
"Jun 6, 05:00 pm",6,0,0,0.10122,867.928,0.998767,1,0.999297,1,2.84604,0.06,1,0,2.09978,0.771288,0,13.3368,340.996,340.575,250.844,293,392.736,1023.01,0,392.736,1023.01,293,0.562654,250.844,293,392.769,8.52506,11.7728,250.909,262.681,-0.000333575,0,869,21.5,18,6,994,273.406,56.5718,13.375,5.3,2.72243,0,0,0,-273.15,0,0,0,-273.15,0,3762
"Jun 6, 06:00 pm",6,0,0,0.0125622,757.257,0.980903,1,0.997196,1,11.2153,0.06,1,0,1.36736,0.769666,0,10.0446,302.933,297.148,216.971,293,392.774,884.51,0,392.774,884.51,293,0.486481,216.971,293,392.776,7.37092,11.7525,216.952,228.705,-0.000288742,0,772,20.6,19,6,994,282.092,68.0655,12.9438,5,1.91384,0,0,0,-273.15,0,0,0,-273.15,0,3763
"Jun 6, 07:00 pm",6,0,0,0.207067,544.635,0.939027,0.995783,0.994822,0.659814,20.1113,0.0374751,1,0,0.0243614,0.315098,0,0.700779,227.592,213.715,55.4333,293,392.827,225.853,0,392.827,225.853,293,0.124219,55.4333,293,392.92,1.88211,11.7059,55.6352,67.3411,-7.38455e-05,0,580,19.3,20,6,994,290.639,79.17,12.2687,5.6,0.186056,0,0,0,-273.15,0,0,0,-273.15,0,3764
"Jun 6, 08:00 pm",6,0,0,-39.0915,133,1,1,1,0,0,0,1,0,0.0159417,0,0,0.543473,52.1892,52.1892,33.8098,293,361.738,204,0,361.738,204,293,0.1122,33.8098,293,297.795,1.7,6.54543,-6.54543,0,-2.17756e-05,0,133,17.8,21,6,994,299.671,89.2542,11.9406,4.5,0.128142,0,0,0,-273.15,0,0,0,-273.15,0,3765
"Jun 6, 09:00 pm",6,0,0,-19.0646,0,1,1,1,0,0,0,1,0,0.0156607,0,0,0.539899,0,0,13.2893,293,320.729,204,0,320.729,204,293,0.1122,13.2893,293,280.89,1.7,6.25362,-6.25362,0,-1.42953e-06,0,0,16.1,22,6,994,309.707,98.7662,11.6469,2.2,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,3766
"Jun 6, 10:00 pm",1,0,0,-5.80041,0,0,0,0,0,0,0,1,0,0.01577,0,0,0.541544,0,0,-0.539441,300.583,299.449,0,204,393,0,293,0,0,296.127,281.452,1.7,6.43158,-6.43158,0,0,0,0,14.4,23,6,994,321.194,106.926,11.0406,2.7,0.01577,0,0,0,-273.15,0,0,0,-273.15,0,3767
"Jun 6, 11:00 pm",1,0,0,-6.16668,0,0,0,0,0,0,0,1,0,0.0156775,0,0,0.540186,0,0,-0.243705,291.082,290.563,0,204,393,0,293,0,0,295.212,282.209,1.7,6.42567,-6.42567,0,0,0,0,12.7,0,6,994,334.406,113.13,10.0437,2.8,0.0156775,0,0,0,-273.15,0,0,0,-273.15,0,3768
"Jun 7, 12:00 am",1,0,0,-5.99625,0,0,0,0,0,0,0,1,0,0.0155328,0,0,0.538105,0,0,-0.185785,285.745,285.347,0,204,393,0,293,0,0,291.031,278.886,1.7,6.18512,-6.18512,0,0,0,0,11,1,6,994,349.198,116.769,9.28125,2.8,0.0155328,0,0,0,-273.15,0,0,0,-273.15,0,3769
"Jun 7, 01:00 am",1,0,0,-5.74673,0,0,0,0,0,0,0,1,0,0.0153896,0,0,0.536056,0,0,-0.16959,281.247,280.881,0,204,393,0,293,0,0,286.53,274.913,1.7,5.91759,-5.91759,0,0,0,0,10.2,2,6,994,4.799,117.376,8.71562,2.2,0.0153896,0,0,0,-273.15,0,0,0,-273.15,0,3770
"Jun 7, 02:00 am",1,0,0,-5.51177,0,0,0,0,0,0,0,1,0,0.0152545,0,0,0.534134,0,0,-0.16078,277.034,276.685,0,204,393,0,293,0,0,282.149,270.965,1.7,5.67354,-5.67354,0,0,0,0,9.4,3,6,994,20.0254,114.864,8.4625,2.8,0.0152545,0,0,0,-273.15,0,0,0,-273.15,0,3771
"Jun 7, 03:00 am",1,0,0,-5.28992,0,0,0,0,0,0,0,1,0,0.0151282,0,0,0.532347,0,0,-0.153411,273.002,272.668,0,204,393,0,293,0,0,277.94,267.153,1.7,5.44423,-5.44423,0,0,0,0,8.9,4,6,994,33.8925,109.577,7.88437,2.4,0.0151282,0,0,0,-273.15,0,0,0,-273.15,0,3772
"Jun 7, 04:00 am",1,0,0,-5.08201,0,0,0,0,0,0,0,1,0,0.0150098,0,0,0.530682,0,0,-0.146661,269.132,268.811,0,204,393,0,293,0,0,273.899,263.486,1.7,5.2295,-5.2295,0,0,0,0,8.6,5,6,994,46.0243,102.097,7.6625,2,0.0150098,0,0,0,-273.15,0,0,0,-273.15,0,3773
"Jun 7, 05:00 am",1,0,0,-4.88646,0,0,0,0,0,0,0,1,0,0.0148988,0,0,0.529131,0,0,-0.140376,265.412,265.103,0,204,393,0,293,0,0,270.016,259.957,1.7,5.02762,-5.02762,0,0,0,0,8.5,6,6,994,56.5661,93.0171,7.71875,1.4,0.0148988,0,0,0,-273.15,0,0,0,-273.15,0,3774
"Jun 7, 06:00 am",2,0,0,5.45297,262.916,0.916085,0.990029,0.994211,0.568496,23.6397,0.0150766,1,0,0.0151818,0.108525,0,0.532826,112.619,103.168,0.26149,265.752,266.327,0,204,393,0,293,0,0,267.047,275.891,1.7,5.51037,5.68593,11.1963,0,0,287,9.3,7,6,994,65.9194,83.2572,8.44063,1.1,0.0302584,0,0,0,-273.15,0,0,0,-273.15,0,3775
"Jun 7, 07:00 am",2,6,0,98.7374,594.28,0.967883,1,0.996327,0.939479,14.56,0.06,1,0,0.426911,0.722457,0,4.59658,240.934,233.195,60.9607,292.6,332.25,331.277,256.986,376.841,331.277,293,0.182202,54.0256,281.478,384.18,4.90219,11.0075,157.472,168.48,0,0,614,10.9,8,6,994,74.5779,72.3955,10.0406,1.4,0.669113,0,0,0,-273.15,0,0,0,-273.15,0,3776
"Jun 7, 08:00 am",6,0,0,11.0071,768.732,0.994478,1,0.998508,1,6.024,0.06,1,0,1.42038,0.770679,0,10.3017,303.325,301.65,209.741,293,388.449,896.196,0,388.449,896.196,293,0.492908,209.741,292.583,392.727,7.4683,11.7792,220.696,232.475,-0.00025614,0,773,13,9,6,994,83.1103,61.0156,11.125,2.4,1.97329,0,0,0,-273.15,0,0,0,-273.15,0,3777
"Jun 7, 09:00 am",6,0,0,0.34957,851.609,0.999541,1,0.999571,1,1.73642,0.06,1,0,1.97773,0.7715,0,12.819,334.325,334.171,245.687,293,392.693,1002.43,0,392.693,1002.43,293,0.551339,245.687,292.991,392.811,8.35362,11.8123,246.001,257.813,-0.000326444,0,852,15.1,10,6,994,92.2865,49.4164,11.975,3.2,2.58906,0,0,0,-273.15,0,0,0,-273.15,0,3778
"Jun 7, 10:00 am",6,0,0,-0.0602614,888.77,0.989721,1,0.997957,1,8.22204,0.06,1,0,2.25344,0.770253,0,13.9744,352.375,348.753,256.934,293,392.739,1047.81,0,392.739,1047.81,293,0.576298,256.934,293,392.72,8.73178,11.7925,256.836,268.628,-0.000341692,0,898,17.1,11,6,994,103.458,37.9115,11.7875,2.4,2.88974,0,0,0,-273.15,0,0,0,-273.15,0,3779
"Jun 7, 11:00 am",6,0,0,-0.0251096,902.138,0.974231,1,0.996726,1,13.0353,0.06,1,0,2.35318,0.769304,0,14.3805,363.362,353.999,260.611,293,392.694,1063.32,0,392.694,1063.32,293,0.584827,260.611,293,392.686,8.86101,11.7853,260.547,272.333,-0.000346276,0,926,19,12,6,994,119.684,27.0869,12.4375,3.2,2.99801,0,0,0,-273.15,0,0,0,-273.15,0,3780
"Jun 7, 12:00 pm",6,0,0,0.058325,871.695,0.962136,1,0.995994,1,15.8173,0.06,1,0,2.10661,0.768738,0,13.3654,355.514,342.053,251.154,293,392.749,1024.14,0,392.749,1024.14,293,0.563274,251.154,293,392.767,8.53446,11.7741,251.175,262.949,-0.000334068,0,906,20.5,13,6,994,148.509,18.6102,13.4688,3.8,2.72989,0,0,0,-273.15,0,0,0,-273.15,0,3781
"Jun 7, 01:00 pm",6,0,0,-0.0713763,781.22,0.95973,1,0.995861,1,16.3154,0.06,1,0,1.50585,0.768636,0,10.7061,319.414,306.551,223.991,293,392.685,913.995,0,392.685,913.995,293,0.502697,223.991,293,392.657,7.61663,11.739,223.887,235.626,-0.000297568,0,814,21.6,14,6,994,194.711,16.815,13.5922,4.2,2.06854,0,0,0,-273.15,0,0,0,-273.15,0,3782
"Jun 7, 02:00 pm",6,0,0,-0.124382,808.727,0.968536,1,0.996366,1,14.4109,0.06,1,0,1.68832,0.769026,0,11.5472,327.654,317.345,232.478,293,392.526,950.233,0,392.526,950.233,293,0.522628,232.478,293,392.482,7.91861,11.727,232.319,244.046,-0.00030789,0,835,22.6,15,6,994,231.217,23.3249,13.8891,4.5,2.27095,0,0,0,-273.15,0,0,0,-273.15,0,3783
"Jun 7, 03:00 pm",6,0,0,0.139977,774.249,0.983799,1,0.997423,1,10.3277,0.06,1,0,1.47041,0.769841,0,10.5389,308.819,303.815,222.062,293,392.633,906.63,0,392.633,906.63,293,0.498646,222.062,293,392.684,7.55525,11.7196,222.17,233.89,-0.000294706,0,787,23,16,6,994,251.116,33.5447,14.3281,3.4,2.02906,0,0,0,-273.15,0,0,0,-273.15,0,3784
"Jun 7, 04:00 pm",6,0,0,0.121874,829.521,0.99702,1,0.998906,1,4.42441,0.06,1,0,1.81899,0.770986,0,12.1291,326.477,325.504,239.122,293,392.816,974.373,0,392.816,974.373,293,0.535905,239.122,293,392.859,8.11977,11.7505,239.208,250.959,-0.000318479,0,832,23.2,17,6,994,263.734,44.8809,14.8406,4.8,2.41489,0,0,0,-273.15,0,0,0,-273.15,0,3785
"Jun 7, 05:00 pm",6,0,0,-0.129417,777.003,0.998718,1,0.999283,1,2.90098,0.06,1,0,1.49657,0.771277,0,10.6624,305.287,304.896,223.593,293,392.715,912.076,0,392.715,912.076,293,0.501642,223.593,293,392.666,7.60063,11.7287,223.431,235.159,-0.000297214,0,778,22.8,18,6,994,273.476,56.4836,14.5187,4.8,2.05821,0,0,0,-273.15,0,0,0,-273.15,0,3786
"Jun 7, 06:00 pm",6,0,0,0.215178,661.02,0.980742,1,0.997184,1,11.2627,0.06,1,0,0.889757,0.769657,0,7.56236,264.478,259.384,187.715,293,392.881,764.368,0,392.881,764.368,293,0.420402,187.715,293,392.972,6.36973,11.7339,187.903,199.637,-0.00025033,0,674,21.9,19,6,994,282.151,67.9758,14.2828,5.6,1.37016,0,0,0,-273.15,0,0,0,-273.15,0,3787
"Jun 7, 07:00 pm",6,0,0,-7.46515,398.032,0.938755,0.99572,0.994809,0.662119,20.1565,0.0380573,1,0,0.0176077,0.321086,0,0.568066,166.378,156.188,47.1544,293,387.338,204,0,387.338,204,293,0.1122,47.1544,293,375.793,1.7,10.526,39.6237,50.1498,-5.62923e-05,0,424,20.6,20,6,994,290.689,79.0777,13.8422,3.2,0.167865,0,0,0,-273.15,0,0,0,-273.15,0,3788
"Jun 7, 08:00 pm",6,0,0,-35.5189,52,1,1,1,0,0,0,1,0,0.0158908,0,0,0.542816,20.4048,20.4048,30.1456,293,354.566,204,0,354.566,204,293,0.1122,30.1456,293,294.814,1.7,6.46969,-6.46969,0,-1.56461e-05,0,52,19.1,21,6,994,299.712,89.1753,13.3188,2.4,0.128091,0,0,0,-273.15,0,0,0,-273.15,0,3789
"Jun 7, 09:00 pm",6,0,0,-17.3546,0,1,1,1,0,0,0,1,0,0.0156578,0,0,0.539866,0,0,11.51,293,317.073,204,0,317.073,204,293,0.1122,11.51,293,280.693,1.7,6.24304,-6.24304,0,-9.35299e-07,0,0,17.5,22,6,994,309.736,98.6657,13.4375,2.8,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,3790
"Jun 7, 10:00 pm",1,0,0,-5.81064,0,0,0,0,0,0,0,1,0,0.01574,0,0,0.541107,0,0,-0.494945,298.752,297.709,0,204,393,0,293,0,0,295.474,281.111,1.7,6.38552,-6.38552,0,0,0,0,16,23,6,994,321.208,106.823,12.7969,3,0.01574,0,0,0,-273.15,0,0,0,-273.15,0,3791
"Jun 7, 11:00 pm",1,0,0,-6.09753,0,0,0,0,0,0,0,1,0,0.0156416,0,0,0.539668,0,0,-0.234006,289.878,289.379,0,204,393,0,293,0,0,294.132,281.331,1.7,6.34493,-6.34493,0,0,0,0,14.5,0,6,994,334.4,113.026,12.3906,2.5,0.0156416,0,0,0,-273.15,0,0,0,-273.15,0,3792
"Jun 8, 12:00 am",1,0,0,-5.9212,0,0,0,0,0,0,0,1,0,0.0154985,0,0,0.537612,0,0,-0.182256,284.691,284.299,0,204,393,0,293,0,0,289.94,277.944,1.7,6.10627,-6.10627,0,0,0,0,12.9,1,6,994,349.167,116.669,11.2984,3.2,0.0154985,0,0,0,-273.15,0,0,0,-273.15,0,3793
"Jun 8, 01:00 am",1,0,0,-5.67737,0,0,0,0,0,0,0,1,0,0.0153577,0,0,0.535601,0,0,-0.167231,280.26,279.899,0,204,393,0,293,0,0,285.487,273.999,1.7,5.84582,-5.84582,0,0,0,0,11.9,2,6,994,4.74302,117.285,10.8062,2.5,0.0153577,0,0,0,-273.15,0,0,0,-273.15,0,3794
"Jun 8, 02:00 am",1,0,0,-5.44601,0,0,0,0,0,0,0,1,0,0.0152251,0,0,0.533716,0,0,-0.158666,276.098,275.754,0,204,393,0,293,0,0,281.159,270.095,1.7,5.60564,-5.60564,0,0,0,0,10.8,3,6,994,19.9499,114.786,9.8625,1.7,0.0152251,0,0,0,-273.15,0,0,0,-273.15,0,3795
"Jun 8, 03:00 am",1,0,0,-5.22989,0,0,0,0,0,0,0,1,0,0.0151008,0,0,0.531961,0,0,-0.151519,272.114,271.783,0,204,393,0,293,0,0,277,266.323,1.7,5.38229,-5.38229,0,0,0,0,10.3,4,6,994,33.8052,109.514,9.28438,1.7,0.0151008,0,0,0,-273.15,0,0,0,-273.15,0,3796
"Jun 8, 04:00 am",1,0,0,-5.02702,0,0,0,0,0,0,0,1,0,0.0149844,0,0,0.530326,0,0,-0.144947,268.286,267.968,0,204,393,0,293,0,0,273.005,262.694,1.7,5.17279,-5.17279,0,0,0,0,9.9,5,6,994,45.9311,102.048,9.04062,1.5,0.0149844,0,0,0,-273.15,0,0,0,-273.15,0,3797
"Jun 8, 05:00 am",1,0,0,-4.83505,0,0,0,0,0,0,0,1,0,0.0148752,0,0,0.528801,0,0,-0.138775,264.605,264.299,0,204,393,0,293,0,0,269.164,259.201,1.7,4.97461,-4.97461,0,0,0,0,9.9,6,6,994,56.4697,92.9809,9.19687,1.2,0.0148752,0,0,0,-273.15,0,0,0,-273.15,0,3798
"Jun 8, 06:00 am",2,0,0,-4.51346,3.66162,0.915405,0.989845,0.994197,0.569322,23.7368,0.0152662,1,0,0.0147776,0.110027,0,0.527445,1.5696,1.43682,-0.127484,261.116,260.834,0,204,393,0,293,0,0,265.481,256.109,1.7,4.79935,-4.64126,0.158089,0,0,4,10,7,6,994,65.8197,83.2312,9.375,1.7,0.0300438,0,0,0,-273.15,0,0,0,-273.15,0,3799
"Jun 8, 07:00 am",2,0,0,-2.39085,8.70204,0.966893,1,0.996268,0.880358,14.7843,0.06,1,0,0.0147542,0.676951,0,0.527056,3.5316,3.41468,-0.046789,258.604,258.501,0,204,393,0,293,0,0,262.142,256.756,1.7,4.74655,-2.43498,2.31157,0,0,9,10.4,8,6,994,74.4725,72.3763,9.61875,2.7,0.0747542,0,0,0,-273.15,0,0,0,-273.15,0,3800
"Jun 8, 08:00 am",2,6,0,95.465,392.783,0.994387,1,0.998496,1,6.07248,0.06,1,0,0.131772,0.770669,0,2.1478,154.998,154.128,15.3443,291.682,307.562,70.0548,331.298,385.156,70.0548,293,0.0385302,8.85231,273.09,372.538,3.34461,10.13,108.652,118.782,0,0,395,12.1,9,6,994,82.9949,61.0009,10.7328,2.8,0.230302,0,0,0,-273.15,0,0,0,-273.15,0,3801
"Jun 8, 09:00 am",6,0,0,27.2626,660.731,0.999593,1,0.999596,1,1.63516,0.06,1,0,0.877869,0.771519,0,7.49698,259.376,259.271,161.231,293,379.863,761.104,0,379.863,761.104,293,0.418607,161.231,292.351,392.98,6.34253,11.7594,188.273,200.032,-0.00016395,0,661,13.9,10,6,994,92.1537,49.4029,11.1266,2.7,1.35648,0,0,0,-273.15,0,0,0,-273.15,0,3802
"Jun 8, 10:00 am",6,0,0,1.23882,855.338,0.989974,1,0.997982,1,8.12009,0.06,1,0,1.99498,0.770273,0,12.8929,339.034,335.635,245.527,293,392.356,1005.4,0,392.356,1005.4,293,0.552969,245.527,292.979,392.809,8.37832,11.8006,246.73,258.53,-0.000324094,0,864,15.7,11,6,994,103.295,37.8942,11.9891,2.5,2.60795,0,0,0,-273.15,0,0,0,-273.15,0,3803
"Jun 8, 11:00 am",6,0,0,-0.0226107,765.083,0.974628,1,0.996752,1,12.9341,0.06,1,0,1.41105,0.769324,0,10.2556,308.034,300.219,219.249,293,392.75,894.017,0,392.75,894.017,293,0.49171,219.249,293,392.74,7.45014,11.7715,219.194,230.965,-0.00029164,0,785,17.3,12,6,994,119.471,27.0562,12.5344,3.4,1.96276,0,0,0,-273.15,0,0,0,-273.15,0,3804
"Jun 8, 12:00 pm",6,0,0,0.0542649,352.313,0.962605,1,0.99602,1,15.7184,0.06,1,0,0.118641,0.768759,0,1.99896,143.618,138.248,94.562,293,392.735,385.655,0,392.735,385.655,293,0.21211,94.562,293,392.729,3.21379,11.6753,94.6038,106.279,-0.000125746,0,366,18.4,13,6,994,148.261,18.5475,13.0094,2.8,0.390751,0,0,0,-273.15,0,0,0,-273.15,0,3805
