"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 8, 01:00 pm",6,0,0,-32.7491,33.6063,0.960179,1,0.995885,1,16.2235,0.06,1,0,0.0162469,0.768655,0,0.547771,13.734,13.1871,36.5265,293,367.014,204,0,367.014,204,293,0.1122,36.5265,293,314.171,1.7,7.24813,2.8882,10.1363,-2.71854e-05,0,35,18.6,14,6,994,194.631,16.7167,13.0531,3.4,0.188447,0,0,0,-273.15,0,0,0,-273.15,0,3806
"Jun 8, 02:00 pm",6,0,0,21.4938,217.999,0.968885,1,0.996387,1,14.3303,0.06,1,0,0.0179003,0.769042,0,0.572877,88.29,85.5428,32.7399,293,359.65,204,0,359.65,204,293,0.1122,32.7399,293,386.487,1.7,11.6818,54.1043,65.786,-1.98514e-05,0,225,19.1,15,6,994,231.284,23.2278,13.1625,3.2,0.1901,0,0,0,-273.15,0,0,0,-273.15,0,3807
"Jun 8, 03:00 pm",6,0,0,-31.8237,0,0.984014,1,0.997441,1,10.2587,0.06,1,0,0.015946,0.769855,0,0.543546,0,0,26.0054,293,346.386,204,0,346.386,204,293,0.1122,26.0054,293,297.991,1.7,6.54454,-6.54454,0,-1.02015e-05,0,0,18.6,16,6,994,251.199,33.4553,14.8109,2.2,0.188146,0,0,0,-273.15,0,0,0,-273.15,0,3808
"Jun 8, 04:00 pm",6,0,0,-16.2235,0,0.997098,1,0.99892,1,4.3662,0.06,1,0,0.0156619,0.770997,0,0.539914,0,0,10.3241,293,314.626,204,0,314.626,204,293,0.1122,10.3241,293,280.964,1.7,6.24012,-6.24012,0,-6.78125e-07,0,0,17.7,17,6,994,263.807,44.795,15.9813,2.1,0.187862,0,0,0,-273.15,0,0,0,-273.15,0,3809
"Jun 8, 05:00 pm",1,0,0,-5.81832,0,0,0,0,0,0,0,1,0,0.0157216,0,0,0.54084,0,0,-0.46752,297.629,296.643,0,204,393,0,293,0,0,295.074,280.915,1.7,6.3585,-6.3585,0,0,0,0,16.3,18,6,994,273.538,56.3981,14.7375,2.1,0.0157216,0,0,0,-273.15,0,0,0,-273.15,0,3810
"Jun 8, 06:00 pm",1,0,0,-6.0588,0,0,0,0,0,0,0,1,0,0.0156195,0,0,0.539351,0,0,-0.228213,289.138,288.65,0,204,393,0,293,0,0,293.469,280.787,1.7,6.29928,-6.29928,0,0,0,0,14.6,19,6,994,282.204,67.889,13.5063,1.4,0.0156195,0,0,0,-273.15,0,0,0,-273.15,0,3811
"Jun 8, 07:00 pm",1,0,0,-5.86024,0,0,0,0,0,0,0,1,0,0.015478,0,0,0.537319,0,0,-0.179461,284.047,283.661,0,204,393,0,293,0,0,289.271,277.392,1.7,6.04228,-6.04228,0,0,0,0,14.7,20,6,994,290.733,78.9888,13.2156,0.9,0.015478,0,0,0,-273.15,0,0,0,-273.15,0,3812
"Jun 8, 08:00 pm",1,0,0,-5.61815,0,0,0,0,0,0,0,1,0,0.0153391,0,0,0.535336,0,0,-0.165215,279.674,279.317,0,204,393,0,293,0,0,284.855,273.479,1.7,5.78453,-5.78453,0,0,0,0,14.2,21,6,994,299.747,89.0985,12.2469,0.5,0.0153391,0,0,0,-273.15,0,0,0,-273.15,0,3813
"Jun 8, 09:00 pm",1,0,0,-5.38637,0,0,0,0,0,0,0,1,0,0.0152084,0,0,0.53348,0,0,-0.156757,275.558,275.218,0,204,393,0,293,0,0,280.57,269.619,1.7,5.54405,-5.54405,0,0,0,0,13.5,22,6,994,309.76,98.5696,11.5469,0.1,0.0152084,0,0,0,-273.15,0,0,0,-273.15,0,3814
"Jun 8, 10:00 pm",1,0,0,-5.17661,0,0,0,0,0,0,0,1,0,0.0150858,0,0,0.531749,0,0,-0.149895,271.617,271.29,0,204,393,0,293,0,0,276.455,265.882,1.7,5.32738,-5.32738,0,0,0,0,12.7,23,6,994,321.218,106.725,11.2937,0.2,0.0150858,0,0,0,-273.15,0,0,0,-273.15,0,3815
"Jun 8, 11:00 pm",1,0,0,-4.98078,0,0,0,0,0,0,0,1,0,0.0149708,0,0,0.530134,0,0,-0.143588,267.826,267.511,0,204,393,0,293,0,0,272.501,262.28,1.7,5.1252,-5.1252,0,0,0,0,11.9,0,6,994,334.391,112.928,10.5328,0.2,0.0149708,0,0,0,-273.15,0,0,0,-273.15,0,3816
"Jun 9, 12:00 am",1,0,0,-4.80033,0,0,0,0,0,0,0,1,0,0.0148625,0,0,0.528625,0,0,-0.137822,264.173,263.869,0,204,393,0,293,0,0,268.696,258.801,1.7,4.93894,-4.93894,0,0,0,0,11.1,1,6,994,349.134,116.575,9.85,0.6,0.0148625,0,0,0,-273.15,0,0,0,-273.15,0,3817
"Jun 9, 01:00 am",1,0,0,-4.62782,0,0,0,0,0,0,0,1,0,0.0147606,0,0,0.527215,0,0,-0.1323,260.65,260.357,0,204,393,0,293,0,0,265.03,255.447,1.7,4.76086,-4.76086,0,0,0,0,10.4,2,6,994,4.68653,117.2,9.4625,0.6,0.0147606,0,0,0,-273.15,0,0,0,-273.15,0,3818
"Jun 9, 02:00 am",1,0,0,-4.46669,0,0,0,0,0,0,0,1,0,0.0146644,0,0,0.525893,0,0,-0.12719,257.25,256.967,0,204,393,0,293,0,0,261.495,252.206,1.7,4.59459,-4.59459,0,0,0,0,9.6,3,6,994,19.8755,114.715,9.44375,0.8,0.0146644,0,0,0,-273.15,0,0,0,-273.15,0,3819
"Jun 9, 03:00 am",1,0,0,-4.31493,0,0,0,0,0,0,0,1,0,0.0145736,0,0,0.524655,0,0,-0.122407,253.965,253.692,0,204,393,0,293,0,0,258.082,249.072,1.7,4.43801,-4.43801,0,0,0,0,9.1,4,6,994,33.7203,109.457,8.70938,1,0.0145736,0,0,0,-273.15,0,0,0,-273.15,0,3820
"Jun 9, 04:00 am",1,0,0,-4.1706,0,0,0,0,0,0,0,1,0,0.0144882,0,0,0.523515,0,0,-0.117872,250.79,250.525,0,204,393,0,293,0,0,254.785,246.04,1.7,4.28911,-4.28911,0,0,0,0,8.8,5,6,994,45.8413,102.006,8.01875,0.9,0.0144882,0,0,0,-273.15,0,0,0,-273.15,0,3821
"Jun 9, 05:00 am",1,0,0,-4.03309,0,0,0,0,0,0,0,1,0,0.0144093,0,0,0.522516,0,0,-0.113572,247.718,247.462,0,204,393,0,293,0,0,251.596,243.107,1.7,4.14726,-4.14726,0,0,0,0,8.7,6,6,994,56.3773,92.9502,7.99687,1,0.0144093,0,0,0,-273.15,0,0,0,-273.15,0,3822
"Jun 9, 06:00 am",2,0,0,8.57272,311.93,0.914751,0.989668,0.994183,0.570017,23.8296,0.0154249,1,0,0.0147634,0.111285,0,0.526961,133.808,122.401,0.365382,249.521,250.341,0,204,393,0,293,0,0,249.425,264.264,1.7,4.74208,8.8794,13.6215,0,0,341,9.6,7,6,994,65.7245,83.2101,8.35,1.4,0.0301883,0,0,0,-273.15,0,0,0,-273.15,0,3823
"Jun 9, 07:00 am",2,6,0,116.945,648.885,0.967041,1,0.996277,0.940755,14.7505,0.06,1,0,0.478989,0.723401,0,5.00578,263.3,254.622,59.4079,286.53,324.307,339.635,279.457,374.447,339.635,293,0.186799,51.3141,270.611,379.113,5.1591,10.3387,173.862,184.201,0,0,671,11.3,8,6,994,74.3722,72.3619,9.50313,1.3,0.725788,0,0,0,-273.15,0,0,0,-273.15,0,3824
"Jun 9, 08:00 am",6,0,0,14.2563,823.127,0.994115,1,0.998459,1,6.21893,0.06,1,0,1.72994,0.770641,0,11.7387,324.907,322.995,222.981,293,387.897,958.646,0,387.897,958.646,293,0.527255,222.981,291.843,392.437,7.98872,11.7292,237.184,248.913,-0.000269262,0,828,13.4,9,6,994,82.8852,60.9907,9.84531,1.5,2.31719,0,0,0,-273.15,0,0,0,-273.15,0,3825
"Jun 9, 09:00 am",6,0,0,0.486024,904.673,0.999639,1,0.99962,1,1.5391,0.06,1,0,2.3924,0.771537,0,14.5387,355.122,354.994,261.64,293,392.536,1069.31,0,392.536,1069.31,293,0.588122,261.64,292.981,392.669,8.91094,11.8026,262.088,273.891,-0.000346581,0,905,15.5,10,6,994,92.0274,49.394,10.8906,2.1,3.04052,0,0,0,-273.15,0,0,0,-273.15,0,3826
"Jun 9, 10:00 am",6,0,0,-0.0518156,934.758,0.99021,1,0.998007,1,8.02384,0.06,1,0,2.64345,0.770292,0,15.5306,370.426,366.799,270.843,293,392.605,1106.11,0,392.605,1106.11,293,0.608361,270.843,293,392.59,9.21759,11.7908,270.752,282.542,-0.000359256,0,944,17.7,11,6,994,103.14,37.8817,11.6063,2.4,3.31181,0,0,0,-273.15,0,0,0,-273.15,0,3827
"Jun 9, 11:00 am",6,0,0,-0.0295807,949.648,0.974998,1,0.996777,1,12.839,0.06,1,0,2.76904,0.769343,0,16.0148,382.198,372.642,275.001,293,392.558,1123.66,0,392.558,1123.66,293,0.618013,275.001,293,392.549,9.36383,11.7586,274.931,286.689,-0.000364433,0,974,19.6,12,6,994,119.268,27.0311,12.6469,1.3,3.44705,0,0,0,-273.15,0,0,0,-273.15,0,3828
"Jun 9, 12:00 pm",6,0,0,0.133713,883.107,0.963039,1,0.996045,1,15.6262,0.06,1,0,2.19604,0.768778,0,13.738,359.831,346.531,254.573,293,392.694,1038.68,0,392.694,1038.68,293,0.571276,254.573,293,392.736,8.65569,11.7362,254.669,266.405,-0.000338254,0,917,21.2,13,6,994,148.017,18.4914,13.4656,1.1,2.82731,0,0,0,-273.15,0,0,0,-273.15,0,3829
"Jun 9, 01:00 pm",6,0,0,0.0556127,752.145,0.960594,1,0.995908,1,16.1383,0.06,1,0,1.33283,0.768672,0,9.87622,307.249,295.142,215.12,293,392.785,876.855,0,392.785,876.855,293,0.48227,215.12,293,392.804,7.30713,11.7231,215.144,226.867,-0.000286342,0,783,22.3,14,6,994,194.542,16.6249,13.9797,2.7,1.8751,0,0,0,-273.15,0,0,0,-273.15,0,3830
"Jun 9, 02:00 pm",6,0,0,-0.0324825,872.283,0.969203,1,0.996407,1,14.2565,0.06,1,0,2.11487,0.769057,0,13.4,353.16,342.284,251.556,293,392.774,1025.49,0,392.774,1025.49,293,0.564022,251.556,293,392.766,8.54578,11.7495,251.486,263.236,-0.00033477,0,900,23.2,15,6,994,231.339,23.1352,14.3328,3.8,2.73889,0,0,0,-273.15,0,0,0,-273.15,0,3831
"Jun 9, 03:00 pm",6,0,0,-0.142139,942.871,0.984207,1,0.997457,1,10.1962,0.06,1,0,2.7137,0.769867,0,15.8024,375.919,369.982,273.278,293,392.61,1115.99,0,392.61,1115.99,293,0.613796,273.278,293,392.568,9.29994,11.7423,273.095,284.837,-0.00036252,0,958,23.7,16,6,994,251.271,33.3692,15.0281,3.2,3.3875,0,0,0,-273.15,0,0,0,-273.15,0,3832
"Jun 9, 04:00 pm",6,0,0,0.0410648,920.385,0.997166,1,0.998933,1,4.31431,0.06,1,0,2.52566,0.771007,0,15.0693,362.185,361.159,266.715,293,392.615,1089.14,0,392.615,1089.14,293,0.599029,266.715,293,392.627,9.07619,11.7395,266.717,278.456,-0.000353842,0,923,23.9,17,6,994,263.872,44.712,14.6812,3.2,3.18469,0,0,0,-273.15,0,0,0,-273.15,0,3833
"Jun 9, 05:00 pm",6,0,0,0.102104,867.815,0.998636,1,0.999261,1,2.9927,0.06,1,0,2.09945,0.77126,0,13.3354,340.996,340.531,250.83,293,392.736,1022.95,0,392.736,1022.95,293,0.562624,250.83,293,392.769,8.5246,11.742,250.896,262.638,-0.000333556,0,869,23.5,18,6,994,273.593,56.3156,14.75,3.6,2.72207,0,0,0,-273.15,0,0,0,-273.15,0,3834
"Jun 9, 06:00 pm",6,0,0,0.0135849,756.929,0.980478,1,0.997164,1,11.34,0.06,1,0,1.36562,0.769642,0,10.0361,302.933,297.019,216.88,293,392.775,884.127,0,392.775,884.127,293,0.48627,216.88,293,392.778,7.36773,11.7363,216.862,228.598,-0.000288627,0,772,22.6,19,6,994,282.25,67.8052,14.7094,5.6,1.91189,0,0,0,-273.15,0,0,0,-273.15,0,3835
"Jun 9, 07:00 pm",6,0,0,0.105645,544.221,0.938312,0.995617,0.994789,0.666464,20.23,0.0391583,1,0,0.0296905,0.332502,0,0.798679,227.592,213.552,59.2454,293,392.762,241.553,0,392.762,241.553,293,0.132854,59.2454,293,392.735,2.01294,11.6618,59.3448,71.0066,-7.8824e-05,0,580,21.2,20,6,994,290.772,78.9032,14.1688,4.2,0.201703,0,0,0,-273.15,0,0,0,-273.15,0,3836
"Jun 9, 08:00 pm",6,0,0,-39.0352,133,1,1,1,0,0,0,1,0,0.0159412,0,0,0.543466,52.1892,52.1892,33.7687,293,361.657,204,0,361.657,204,293,0.1122,33.7687,293,297.769,1.7,6.52811,-6.52811,0,-2.16995e-05,0,133,19.6,21,6,994,299.777,89.0243,14.2875,4,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,3837
"Jun 9, 09:00 pm",6,0,0,-19.037,0,1,1,1,0,0,0,1,0,0.0156612,0,0,0.539905,0,0,13.2745,293,320.699,204,0,320.699,204,293,0.1122,13.2745,293,280.914,1.7,6.23955,-6.23955,0,-1.42483e-06,0,0,18.4,22,6,994,309.78,98.478,14.3766,3.4,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,3838
"Jun 9, 10:00 pm",1,0,0,-5.78447,0,0,0,0,0,0,0,1,0,0.0157706,0,0,0.541553,0,0,-0.538474,300.584,299.452,0,204,393,0,293,0,0,296.126,281.487,1.7,6.41432,-6.41432,0,0,0,0,17.2,23,6,994,321.223,106.631,13.2938,3.6,0.0157706,0,0,0,-273.15,0,0,0,-273.15,0,3839
"Jun 9, 11:00 pm",1,0,0,-6.15053,0,0,0,0,0,0,0,1,0,0.0156785,0,0,0.540199,0,0,-0.243146,291.102,290.584,0,204,393,0,293,0,0,295.219,282.25,1.7,6.40891,-6.40891,0,0,0,0,16.1,0,6,994,334.378,112.836,13.3656,5.6,0.0156785,0,0,0,-273.15,0,0,0,-273.15,0,3840
"Jun 10, 12:00 am",1,0,0,-5.9766,0,0,0,0,0,0,0,1,0,0.0155343,0,0,0.538125,0,0,-0.185155,285.779,285.382,0,204,393,0,293,0,0,291.05,278.944,1.7,6.16482,-6.16482,0,0,0,0,14.9,1,6,994,349.098,116.488,12.8687,5,0.0155343,0,0,0,-273.15,0,0,0,-273.15,0,3841
"Jun 10, 01:00 am",1,0,0,-5.7267,0,0,0,0,0,0,0,1,0,0.0153915,0,0,0.536083,0,0,-0.168979,281.297,280.933,0,204,393,0,293,0,0,286.563,274.987,1.7,5.89693,-5.89693,0,0,0,0,14.3,2,6,994,4.62961,117.123,12.1125,4,0.0153915,0,0,0,-273.15,0,0,0,-273.15,0,3842
"Jun 10, 02:00 am",1,0,0,-5.4923,0,0,0,0,0,0,0,1,0,0.0152569,0,0,0.534167,0,0,-0.160213,277.099,276.752,0,204,393,0,293,0,0,282.197,271.053,1.7,5.65348,-5.65348,0,0,0,0,13.7,3,6,994,19.8023,114.651,11.8641,5.3,0.0152569,0,0,0,-273.15,0,0,0,-273.15,0,3843
"Jun 10, 03:00 am",1,0,0,-5.27143,0,0,0,0,0,0,0,1,0,0.0151309,0,0,0.532385,0,0,-0.152887,273.082,272.749,0,204,393,0,293,0,0,278.002,267.254,1.7,5.4252,-5.4252,0,0,0,0,13.4,4,6,994,33.638,109.407,11.6812,5.9,0.0151309,0,0,0,-273.15,0,0,0,-273.15,0,3844
"Jun 10, 04:00 am",1,0,0,-5.06407,0,0,0,0,0,0,0,1,0,0.0150129,0,0,0.530725,0,0,-0.146156,269.226,268.906,0,204,393,0,293,0,0,273.975,263.6,1.7,5.21106,-5.21106,0,0,0,0,13.2,5,6,994,45.7549,101.969,12.1844,6.3,0.0150129,0,0,0,-273.15,0,0,0,-273.15,0,3845
"Jun 10, 05:00 am",1,0,0,-4.86713,0,0,0,0,0,0,0,1,0,0.0149023,0,0,0.529179,0,0,-0.139814,265.52,265.212,0,204,393,0,293,0,0,270.106,260.088,1.7,5.00772,-5.00772,0,0,0,0,13.3,6,6,994,56.289,92.9248,12.05,4.8,0.0149023,0,0,0,-273.15,0,0,0,-273.15,0,3846
"Jun 10, 06:00 am",2,0,0,-3.44078,31.0803,0.914126,0.989498,0.99417,0.570581,23.918,0.0155529,1,0,0.0148444,0.112299,0,0.528331,13.3416,12.1959,-0.0851739,262.439,262.251,0,204,393,0,293,0,0,266.481,259.105,1.7,4.89346,-3.52388,1.36959,0,0,34,13.4,7,6,994,65.6338,83.194,13.2437,3.8,0.0303973,0,0,0,-273.15,0,0,0,-273.15,0,3847
"Jun 10, 07:00 am",2,0,0,42.9958,195.146,0.966072,1,0.996219,0.882414,14.9677,0.06,1,0,0.0167262,0.678499,0,0.555356,79.2648,76.5755,1.66909,277.414,281.016,0,204,393,0,293,0,0,266.887,339.978,1.7,8.29502,43.6614,51.9564,0,0,202,14.6,8,6,994,74.277,72.3521,14.2094,4.2,0.0767262,0,0,0,-273.15,0,0,0,-273.15,0,3848
"Jun 10, 08:00 am",2,6,0,73.6904,748.511,0.994039,1,0.998449,1,6.25928,0.06,1,0,1.1425,0.770633,0,8.90179,295.477,293.716,142.228,294.763,363.937,710.754,120.104,376.088,710.754,293,0.390915,137.539,288.706,392.504,6.92382,11.6433,214.704,226.347,0,0,753,16.6,9,6,994,82.7813,60.9851,15.2328,6.3,1.59342,0,0,0,-273.15,0,0,0,-273.15,0,3849
"Jun 10, 09:00 am",6,0,0,2.67702,605.806,0.999681,1,0.999642,1,1.44831,0.06,1,0,0.679244,0.771555,0,6.32821,237.794,237.718,169.01,293,391.638,697.421,0,391.638,697.421,293,0.383581,169.01,292.865,392.921,5.81184,11.7495,171.663,183.413,-0.00021998,0,606,18.5,10,6,994,91.908,49.3895,15.4531,7.2,1.12283,0,0,0,-273.15,0,0,0,-273.15,0,3850
"Jun 10, 10:00 am",6,0,0,-0.163183,422.913,0.990429,1,0.998029,1,7.93336,0.06,1,0,0.220046,0.770309,0,3.00803,167.555,165.951,116.331,293,392.533,475.457,0,392.533,475.457,293,0.261501,116.331,292.99,392.402,3.96214,11.6826,116.151,127.834,-0.000154089,0,427,19.8,11,6,994,102.993,37.874,15.2297,9.4,0.541547,0,0,0,-273.15,0,0,0,-273.15,0,3851
"Jun 10, 11:00 am",6,0,0,0.292706,720.777,0.975341,1,0.9968,1,12.7502,0.06,1,0,1.16631,0.769361,0,9.04255,289.984,282.833,205.576,293,392.783,837.977,0,392.783,837.977,293,0.460888,205.576,292.999,392.912,6.98314,11.7622,205.838,217.601,-0.000273623,0,739,21.6,12,6,994,119.074,27.0115,15.8188,9.2,1.6872,0,0,0,-273.15,0,0,0,-273.15,0,3852
"Jun 10, 12:00 pm",6,0,0,-0.346807,570.357,0.96344,1,0.996067,1,15.5407,0.06,1,0,0.569365,0.768795,0,5.63319,232.301,223.808,160.755,293,392.545,656.943,0,392.545,656.943,293,0.361318,160.755,293,392.362,5.47452,11.6781,160.384,172.063,-0.000212978,0,592,22.8,13,6,994,147.779,18.4421,15.7687,8.1,0.990684,0,0,0,-273.15,0,0,0,-273.15,0,3853
"Jun 10, 01:00 pm",6,0,0,0.377051,641.93,0.960973,1,0.995929,1,16.0599,0.06,1,0,0.80901,0.768688,0,7.10199,262.123,251.893,181.554,293,392.782,740.061,0,392.782,740.061,293,0.407034,181.554,293,392.954,6.16718,11.7226,181.905,193.627,-0.000241647,0,668,24,14,6,994,194.444,16.5395,15.7969,8.1,1.27604,0,0,0,-273.15,0,0,0,-273.15,0,3854
"Jun 10, 02:00 pm",6,0,0,-38.3148,3.87796,0.969491,1,0.996424,1,14.1894,0.06,1,0,0.0159737,0.769071,0,0.543912,1.5696,1.52171,34.1307,293,362.363,204,0,362.363,204,293,0.1122,34.1307,293,299.578,1.7,6.57627,-5.40596,1.1703,-2.23751e-05,0,4,22.9,15,6,994,231.382,23.0471,14.9312,9.8,0.188174,0,0,0,-273.15,0,0,0,-273.15,0,3855
"Jun 10, 03:00 pm",6,0,0,-19.2309,0.984379,0.984379,1,0.997471,1,10.1403,0.06,1,0,0.0156755,0.769878,0,0.540093,0.3924,0.38627,13.7664,293,321.707,204,0,321.707,204,293,0.1122,13.7664,293,281.779,1.7,6.24247,-5.94509,0.297381,-1.58614e-06,0,1,22,16,6,994,251.333,33.2865,16.1406,8.4,0.187876,0,0,0,-273.15,0,0,0,-273.15,0,3856
"Jun 10, 04:00 pm",1,0,0,-5.76624,0,0,0,0,0,0,0,1,0,0.0157843,0,0,0.54175,0,0,-0.552992,301.363,300.202,0,204,393,0,293,0,0,296.399,281.792,1.7,6.4135,-6.4135,0,0,0,0,21.1,17,6,994,263.928,44.632,14.9672,6.9,0.0157843,0,0,0,-273.15,0,0,0,-273.15,0,3857
"Jun 10, 05:00 pm",2,0,0,-4.51584,5.99161,0.998602,1,0.999252,1,3.02951,0.06,1,0,0.0157672,0.771253,0,0.541415,2.3544,2.35111,-0.179476,292.3,291.919,0,204,393,0,293,0,0,295.825,285.788,1.7,6.51692,-4.70362,1.8133,0,0,6,20.7,18,6,994,273.641,56.2359,14.6453,6.3,0.0757672,0,0,0,-273.15,0,0,0,-273.15,0,3858
"Jun 10, 06:00 pm",1,0,0,-6.01161,0,0,0,0,0,0,0,1,0,0.0155852,0,0,0.538856,0,0,-0.198275,287.924,287.5,0,204,393,0,293,0,0,292.397,280.643,1.7,6.21667,-6.21667,0,0,0,1,20.1,19,6,994,282.29,67.7246,14.1625,3.6,0.0155852,0,0,0,-273.15,0,0,0,-273.15,0,3859
"Jun 10, 07:00 pm",2,0,0,32.212,318.03,0.938142,0.995577,0.994781,0.668501,20.2582,0.0396759,1,0,0.0250505,0.337911,0,0.721054,133.024,124.795,1.52244,297.978,300.791,0,232.355,393,0,293,0,0,291.396,340.051,1.93629,8.94012,33.2295,42.1696,0,0,339,19.6,20,6,994,290.804,78.8211,13.975,4.2,0.0647264,0,0,0,-273.15,0,0,0,-273.15,0,3860
"Jun 10, 08:00 pm",2,0,0,-6.4656,142,1,1,1,0,0,0,1,0,0.0160792,0,0,0.546042,55.7208,55.7208,-0.48197,314.53,313.532,0,204,393,0,293,0,0,303.239,297.954,1.7,7.02814,-7.02814,0,0,0,142,18.8,21,6,994,299.801,88.9527,13.4484,6.6,0.0160792,0,0,0,-273.15,0,0,0,-273.15,0,3861
"Jun 10, 09:00 pm",1,0,0,-6.68763,0,0,0,0,0,0,0,1,0,0.0160393,0,0,0.545416,0,0,-0.324547,302.467,301.786,0,204,393,0,293,0,0,305.549,290.997,1.7,7.04466,-7.04466,0,0,0,0,18.3,22,6,994,309.794,98.391,14.3156,5.6,0.0160393,0,0,0,-273.15,0,0,0,-273.15,0,3862
"Jun 10, 10:00 pm",1,0,0,-6.5809,0,0,0,0,0,0,0,1,0,0.0158794,0,0,0.543093,0,0,-0.214331,295.931,295.477,0,204,393,0,293,0,0,301.476,288.221,1.7,6.80067,-6.80067,0,0,0,0,17.7,23,6,994,321.224,106.543,13.4031,5.3,0.0158794,0,0,0,-273.15,0,0,0,-273.15,0,3863
"Jun 10, 11:00 pm",1,0,0,-6.30734,0,0,0,0,0,0,0,1,0,0.0157133,0,0,0.540696,0,0,-0.189602,290.894,290.49,0,204,393,0,293,0,0,296.597,283.984,1.7,6.49867,-6.49867,0,0,0,0,17.2,0,6,994,334.361,112.75,13.5281,6.3,0.0157133,0,0,0,-273.15,0,0,0,-273.15,0,3864
"Jun 11, 12:00 am",1,0,0,-6.0257,0,0,0,0,0,0,0,1,0,0.0155569,0,0,0.538448,0,0,-0.177909,286.263,285.882,0,204,393,0,293,0,0,291.797,279.703,1.7,6.20474,-6.20474,0,0,0,0,16.6,1,6,994,349.061,116.407,13.2406,6.3,0.0155569,0,0,0,-273.15,0,0,0,-273.15,0,3865
"Jun 11, 01:00 am",1,0,0,-5.75344,0,0,0,0,0,0,0,1,0,0.0154114,0,0,0.536366,0,0,-0.1685,281.87,281.507,0,204,393,0,293,0,0,287.194,275.587,1.7,5.9229,-5.9229,0,0,0,0,16,2,6,994,4.57234,117.052,13.1484,4,0.0154114,0,0,0,-273.15,0,0,0,-273.15,0,3866
"Jun 11, 02:00 am",1,0,0,-5.50984,0,0,0,0,0,0,0,1,0,0.0152756,0,0,0.534433,0,0,-0.16055,277.675,277.327,0,204,393,0,293,0,0,282.794,271.624,1.7,5.67131,-5.67131,0,0,0,0,15.3,3,6,994,19.7304,114.593,12.6438,2.8,0.0152756,0,0,0,-273.15,0,0,0,-273.15,0,3867
"Jun 11, 03:00 am",1,0,0,-5.2871,0,0,0,0,0,0,0,1,0,0.0151487,0,0,0.532636,0,0,-0.153391,273.65,273.316,0,204,393,0,293,0,0,278.583,267.811,1.7,5.44137,-5.44137,0,0,0,0,15,4,6,994,33.5583,109.364,12.7734,3.2,0.0151487,0,0,0,-273.15,0,0,0,-273.15,0,3868
"Jun 11, 04:00 am",1,0,0,-5.07773,0,0,0,0,0,0,0,1,0,0.01503,0,0,0.530964,0,0,-0.146633,269.784,269.463,0,204,393,0,293,0,0,274.544,264.148,1.7,5.22519,-5.22519,0,0,0,0,14.8,5,6,994,45.672,101.938,12.6906,2.7,0.01503,0,0,0,-273.15,0,0,0,-273.15,0,3869
"Jun 11, 05:00 am",1,0,0,-4.8804,0,0,0,0,0,0,0,1,0,0.0149187,0,0,0.529406,0,0,-0.14029,266.068,265.76,0,204,393,0,293,0,0,270.664,260.625,1.7,5.02147,-5.02147,0,0,0,0,14.8,6,6,994,56.2048,92.9049,12.7688,1.8,0.0149187,0,0,0,-273.15,0,0,0,-273.15,0,3870
"Jun 11, 06:00 am",1,0,0,-4.69596,0,0,0,0,0,0,0,1,0,0.014814,0,0,0.527952,0,0,-0.134417,262.494,262.197,0,204,393,0,293,0,0,266.935,257.232,1.7,4.83111,-4.83111,0,0,0,0,15,7,6,994,65.5479,83.1828,13.5938,1.8,0.014814,0,0,0,-273.15,0,0,0,-273.15,0,3871
"Jun 11, 07:00 am",1,0,0,-4.52095,0,0,0,0,0,0,0,1,0,0.0147156,0,0,0.526594,0,0,-0.128868,259.052,258.766,0,204,393,0,293,0,0,263.346,253.964,1.7,4.6505,-4.6505,0,0,0,0,15.4,8,6,994,74.187,72.347,13.9937,1,0.0147156,0,0,0,-273.15,0,0,0,-273.15,0,3872
"Jun 11, 08:00 am",1,0,0,-4.36054,0,0,0,0,0,0,0,1,0,0.0146227,0,0,0.525322,0,0,-0.123854,255.734,255.458,0,204,393,0,293,0,0,259.89,250.804,1.7,4.48506,-4.48506,0,0,0,1,15.8,9,6,994,82.6834,60.984,13.7297,1.4,0.0146227,0,0,0,-273.15,0,0,0,-273.15,0,3873
"Jun 11, 09:00 am",2,0,0,-3.38028,2.99915,0.999717,1,0.999664,1,1.36284,0.06,1,0,0.014564,0.771571,0,0.524496,1.1772,1.17687,-0.0869598,252.852,252.657,0,204,393,0,293,0,0,256.618,249.366,1.7,4.37404,-3.466,0.908036,0,0,3,16.5,10,6,994,91.7954,49.3896,14.625,2.8,0.074564,0,0,0,-273.15,0,0,0,-273.15,0,3874
"Jun 11, 10:00 am",2,0,0,9.6014,49.5316,0.990632,1,0.998051,1,7.84869,0.06,1,0,0.0149581,0.770326,0,0.52964,19.62,19.4362,0.40408,255.509,256.409,0,204,393,0,293,0,0,254.762,271.574,1.7,5.0352,9.93701,14.9722,0,0,50,17.8,11,6,994,102.855,37.871,14.9094,3.2,0.0749581,0,0,0,-273.15,0,0,0,-273.15,0,3875
"Jun 11, 11:00 am",2,6,0,89.4054,385.099,0.977409,1,0.996947,1,12.1828,0.06,1,0,0.115307,0.769474,0,1.97474,154.606,151.113,18.9702,288.37,309.4,126.792,259.603,375.164,126.792,293,0.0697359,14.0143,269.936,372.933,3.21996,9.93476,106.343,116.277,0,0,394,19.7,12,6,994,118.89,26.9973,15.5594,2.4,0.245043,0,0,0,-273.15,0,0,0,-273.15,0,3876
"Jun 11, 12:00 pm",6,0,0,30.5391,598.525,0.963808,1,0.996088,1,15.4618,0.06,1,0,0.603532,0.768811,0,5.85877,243.68,234.861,138.69,293,377.876,670.862,0,377.876,670.862,293,0.368974,138.69,290.15,392.65,5.59052,11.5659,168.998,180.564,-0.000134816,0,621,21.6,13,6,994,147.547,18.3994,15.975,2.7,1.03251,0,0,0,-273.15,0,0,0,-273.15,0,3877
"Jun 11, 01:00 pm",6,0,0,1.95921,361.456,0.961318,1,0.995948,1,15.9883,0.06,1,0,0.128084,0.768703,0,2.10308,147.542,141.835,95.4458,293,391.176,395.827,0,391.176,395.827,293,0.217705,95.4458,292.741,392.685,3.29856,11.636,97.3931,109.029,-0.000123104,0,376,22.5,14,6,994,194.337,16.4605,16.4453,4.5,0.405788,0,0,0,-273.15,0,0,0,-273.15,0,3878
"Jun 11, 02:00 pm",6,0,0,0.207115,528.513,0.969748,1,0.99644,1,14.129,0.06,1,0,0.446809,0.769083,0,4.80067,213.858,207.388,147.665,293,392.317,604.916,0,392.317,604.916,293,0.332704,147.665,292.963,392.446,5.04096,11.6489,147.85,159.499,-0.000194771,0,545,23.5,15,6,994,231.412,22.9636,17.1328,4.8,0.839513,0,0,0,-273.15,0,0,0,-273.15,0,3879
"Jun 11, 03:00 pm",6,0,0,-0.0787144,828.975,0.984531,1,0.997483,1,10.091,0.06,1,0,1.83798,0.769888,0,12.2144,330.401,325.29,238.853,293,392.355,978.07,0,392.355,978.07,293,0.537938,238.853,292.998,392.336,8.15058,11.6981,238.739,250.437,-0.000315283,0,842,24.6,16,6,994,251.385,33.2072,17.4125,4.5,2.43592,0,0,0,-273.15,0,0,0,-273.15,0,3880
"Jun 11, 04:00 pm",6,0,0,0.211701,462.736,0.997277,1,0.998954,1,4.22944,0.06,1,0,0.293193,0.771023,0,3.63543,182.074,181.578,128.184,293,392.499,524.09,0,392.499,524.09,293,0.28825,128.184,293,392.61,4.36742,11.6226,128.378,140.001,-0.000169676,0,464,25,17,6,994,263.976,44.555,17.2656,3.2,0.641442,0,0,0,-273.15,0,0,0,-273.15,0,3881
"Jun 11, 05:00 pm",6,0,0,-38.7303,0.998574,0.998574,1,0.999244,1,3.06031,0.06,1,0,0.0159481,0.771247,0,0.543558,0.3924,0.39184,33.7788,293,361.677,204,0,361.677,204,293,0.1122,33.7788,293,298.159,1.7,6.50147,-6.19926,0.302206,-2.17183e-05,0,1,24.1,18,6,994,273.681,56.1593,18.7094,2.4,0.188148,0,0,0,-273.15,0,0,0,-273.15,0,3882
"Jun 11, 06:00 pm",6,0,0,-18.6735,1.96058,0.980291,1,0.99715,1,11.3943,0.06,1,0,0.015681,0.769631,0,0.540171,0.7848,0.769332,13.5031,293,321.167,204,0,321.167,204,293,0.1122,13.5031,293,282.091,1.7,6.22311,-5.631,0.592102,-1.49839e-06,0,2,23.3,19,6,994,282.324,67.6471,20.5266,2.8,0.187881,0,0,0,-273.15,0,0,0,-273.15,0,3883
"Jun 11, 07:00 pm",1,0,0,-5.7517,0,0,0,0,0,0,0,1,0,0.0157829,0,0,0.541729,0,0,-0.546233,301.231,300.083,0,204,393,0,293,0,0,296.348,281.89,1.7,6.38973,-6.38973,0,0,0,0,22,20,6,994,290.83,78.7424,20.0469,3.8,0.0157829,0,0,0,-273.15,0,0,0,-273.15,0,3884
"Jun 11, 08:00 pm",2,0,0,-6.1273,43,1,1,1,0,0,0,1,0,0.0156943,0,0,0.540426,16.8732,16.8732,-0.245252,291.598,291.076,0,204,393,0,293,0,0,295.628,282.68,1.7,6.38835,-6.38835,0,0,0,43,21.5,21,6,994,299.82,88.8839,19.5859,4.5,0.0156943,0,0,0,-273.15,0,0,0,-273.15,0,3885
"Jun 11, 09:00 pm",1,0,0,-5.95431,0,0,0,0,0,0,0,1,0,0.0155508,0,0,0.53836,0,0,-0.184934,286.259,285.863,0,204,393,0,293,0,0,291.499,279.44,1.7,6.14235,-6.14235,0,0,0,0,20.8,22,6,994,309.803,98.3086,18.4562,3.4,0.0155508,0,0,0,-273.15,0,0,0,-273.15,0,3886
"Jun 11, 10:00 pm",1,0,0,-5.71214,0,0,0,0,0,0,0,1,0,0.0154079,0,0,0.536315,0,0,-0.168763,281.786,281.423,0,204,393,0,293,0,0,287.03,275.492,1.7,5.88217,-5.88217,0,0,0,0,20,23,6,994,321.221,106.461,18.1641,4.5,0.0154079,0,0,0,-273.15,0,0,0,-273.15,0,3887
"Jun 11, 11:00 pm",1,0,0,-5.47726,0,0,0,0,0,0,0,1,0,0.0152732,0,0,0.534398,0,0,-0.159894,277.597,277.251,0,204,393,0,293,0,0,282.677,271.57,1.7,5.63812,-5.63812,0,0,0,0,19.1,0,6,994,334.341,112.669,17.5375,4.2,0.0152732,0,0,0,-273.15,0,0,0,-273.15,0,3888
"Jun 12, 12:00 am",1,0,0,-5.26043,0,0,0,0,0,0,0,1,0,0.015147,0,0,0.532611,0,0,-0.152705,273.59,273.257,0,204,393,0,293,0,0,278.494,267.776,1.7,5.41403,-5.41403,0,0,0,0,18.1,1,6,994,349.022,116.332,17.3578,4.5,0.015147,0,0,0,-273.15,0,0,0,-273.15,0,3889
"Jun 12, 01:00 am",1,0,0,-5.05612,0,0,0,0,0,0,0,1,0,0.0150288,0,0,0.530946,0,0,-0.146064,269.74,269.42,0,204,393,0,293,0,0,274.477,264.125,1.7,5.20303,-5.20303,0,0,0,0,17.1,2,6,994,4.51479,116.988,16.3578,3.2,0.0150288,0,0,0,-273.15,0,0,0,-273.15,0,3890
"Jun 12, 02:00 am",1,0,0,-4.86945,0,0,0,0,0,0,0,1,0,0.0149176,0,0,0.529391,0,0,-0.140091,266.035,265.727,0,204,393,0,293,0,0,270.614,260.599,1.7,5.01035,-5.01035,0,0,0,0,16,3,6,994,19.66,114.542,15.4922,3.4,0.0149176,0,0,0,-273.15,0,0,0,-273.15,0,3891
"Jun 12, 03:00 am",1,0,0,-4.69224,0,0,0,0,0,0,0,1,0,0.014813,0,0,0.527938,0,0,-0.13442,262.463,262.166,0,204,393,0,293,0,0,266.895,257.201,1.7,4.82742,-4.82742,0,0,0,0,15.4,4,6,994,33.4812,109.326,15.2047,4,0.014813,0,0,0,-273.15,0,0,0,-273.15,0,3892
"Jun 12, 04:00 am",1,0,0,-4.52154,0,0,0,0,0,0,0,1,0,0.0147146,0,0,0.52658,0,0,-0.128958,259.02,258.733,0,204,393,0,293,0,0,263.311,253.928,1.7,4.6512,-4.6512,0,0,0,0,14.9,5,6,994,45.5928,101.913,14.7047,2.2,0.0147146,0,0,0,-273.15,0,0,0,-273.15,0,3893
"Jun 12, 05:00 am",1,0,0,-4.36197,0,0,0,0,0,0,0,1,0,0.0146217,0,0,0.525308,0,0,-0.123921,255.699,255.423,0,204,393,0,293,0,0,259.856,250.766,1.7,4.48656,-4.48656,0,0,0,0,14.8,6,6,994,56.1249,92.8902,14.6047,2,0.0146217,0,0,0,-273.15,0,0,0,-273.15,0,3894
"Jun 12, 06:00 am",2,0,0,6.43424,262.021,0.912964,0.989181,0.994146,0.571321,24.0817,0.0157171,1,0,0.0149194,0.113592,0,0.529141,112.619,102.817,0.290684,256.586,257.233,0,204,393,0,293,0,0,257.311,268.116,1.7,4.99083,6.68837,11.6792,0,0,287,15.6,7,6,994,65.4667,83.1764,15.4047,2,0.0306364,0,0,0,-273.15,0,0,0,-273.15,0,3895
"Jun 12, 07:00 am",2,6,0,105.524,574.717,0.96591,1,0.99621,0.941744,15.0029,0.06,1,0,0.342506,0.724114,0,4.01258,233.478,225.519,49.7362,287.952,323.475,301.931,250.342,372.858,301.931,293,0.166062,43.2252,273.755,379.697,4.60227,10.4303,152.877,163.307,0,0,595,17.1,8,6,994,74.1023,72.3465,16.1625,1.7,0.568567,0,0,0,-273.15,0,0,0,-273.15,0,3896
"Jun 12, 08:00 am",6,0,0,16.6823,736.273,0.993621,1,0.998395,1,6.47492,0.06,1,0,1.202,0.770592,0,9.22812,290.768,288.914,194.341,293,386.67,847.115,0,386.67,847.115,293,0.465913,194.341,291.691,392.89,7.05929,11.6803,210.954,222.634,-0.00022882,0,741,19,9,6,994,82.5914,60.9872,16.6172,1.8,1.72792,0,0,0,-273.15,0,0,0,-273.15,0,3897
"Jun 12, 09:00 am",6,0,0,0.371498,476.88,0.999749,1,0.999683,1,1.28277,0.06,1,0,0.322923,0.771586,0,3.87485,187.175,187.128,132.366,293,392.429,541.595,0,392.429,541.595,293,0.297877,132.366,292.944,392.601,4.51329,11.6655,132.72,144.385,-0.000174974,0,477,20.5,10,6,994,91.6898,49.3939,16.75,3.6,0.6808,0,0,0,-273.15,0,0,0,-273.15,0,3898
"Jun 12, 10:00 am",6,0,0,0.0890642,216.989,0.990819,1,0.99807,1,7.76989,0.06,1,0,0.0225814,0.770341,0,0.666599,85.9356,85.1466,53.8681,293,392.536,220.158,0,392.536,220.158,293,0.121087,53.8681,292.99,392.497,1.83465,11.6404,53.9515,65.5919,-7.13555e-05,0,219,21.4,11,6,994,102.724,37.8726,16.7906,3.2,0.203668,0,0,0,-273.15,0,0,0,-273.15,0,3899
"Jun 12, 11:00 am",6,0,0,-1.8645,194.214,0.975949,1,0.996841,1,12.5916,0.06,1,0,0.0179326,0.769392,0,0.573112,78.0876,76.2095,49.1764,293,391.149,204,0,391.149,204,293,0.1122,49.1764,292.996,388.329,1.7,11.3373,47.2977,58.635,-6.33933e-05,0,199,22.2,12,6,994,118.715,26.9884,17.7469,2.2,0.190133,0,0,0,-273.15,0,0,0,-273.15,0,3900
"Jun 12, 12:00 pm",6,0,0,1.60985,459.896,0.964143,1,0.996108,1,15.3897,0.06,1,0,0.28421,0.768826,0,3.56163,187.175,180.463,125.532,293,391.533,518.596,0,391.533,518.596,293,0.285228,125.532,292.999,392.517,4.32163,11.6171,127.128,138.745,-0.000163054,0,477,23.6,13,6,994,147.322,18.3633,18.2875,1.7,0.629437,0,0,0,-273.15,0,0,0,-273.15,0,3901
"Jun 12, 01:00 pm",6,0,0,-19.0532,104.818,0.961629,1,0.995965,1,15.9235,0.06,1,0,0.0169483,0.768717,0,0.558043,42.7716,41.1304,42.1097,293,377.754,204,0,377.754,204,293,0.1122,42.1097,293,347.958,1.7,8.87692,22.7407,31.6176,-4.08188e-05,0,109,23.7,14,6,994,194.222,16.3881,18.075,1.8,0.189148,0,0,0,-273.15,0,0,0,-273.15,0,3902
"Jun 12, 02:00 pm",6,0,0,0.878657,155.196,0.969976,1,0.996454,1,14.0754,0.06,1,0,0.017327,0.769094,0,0.563916,62.784,60.899,35.9679,293,365.932,204,0,365.932,204,293,0.1122,35.9679,293,363.984,1.7,9.97406,36.863,46.837,-2.60102e-05,0,160,23.7,15,6,994,231.429,22.8846,20.0672,2.1,0.189527,0,0,0,-273.15,0,0,0,-273.15,0,3903
"Jun 12, 03:00 pm",6,0,0,-18.6555,57.1103,0.984661,1,0.997494,1,10.0483,0.06,1,0,0.0163974,0.769896,0,0.55002,22.7592,22.4101,28.5679,293,351.459,204,0,351.459,204,293,0.1122,28.5679,293,321.613,1.7,7.63553,9.61792,17.2535,-1.33946e-05,0,58,23.2,16,6,994,251.426,33.1315,20.5438,2.1,0.188597,0,0,0,-273.15,0,0,0,-273.15,0,3904
"Jun 12, 04:00 pm",6,0,0,35.479,471.732,0.997319,1,0.998962,1,4.19643,0.06,1,0,0.284484,0.77103,0,3.56578,185.605,185.108,95.8978,293,369.252,519.139,0,369.252,519.139,293,0.285527,95.8978,293,390.886,4.32616,11.6417,131.082,142.723,-7.56475e-05,0,473,23.7,17,6,994,264.015,44.4811,19.3641,1.8,0.630011,0,0,0,-273.15,0,0,0,-273.15,0,3905
"Jun 12, 05:00 pm",6,0,0,4.68534,455.339,0.998551,1,0.999238,1,3.08513,0.06,1,0,0.279475,0.771242,0,3.52223,178.934,178.675,121.531,293,389.09,515.618,0,389.09,515.618,293,0.28359,121.531,293,392.628,4.29681,11.6134,126.188,137.802,-0.000150354,0,456,23.8,18,6,994,273.714,56.0857,17.3937,1.8,0.623065,0,0,0,-273.15,0,0,0,-273.15,0,3906
"Jun 12, 06:00 pm",6,0,0,0.558494,501.876,0.980227,1,0.997145,1,11.4128,0.06,1,0,0.378564,0.769627,0,4.30333,200.909,196.936,139.415,293,392.227,571.668,0,392.227,571.668,293,0.314417,139.415,293,392.607,4.7639,11.6146,139.953,151.567,-0.000183566,0,512,23.4,19,6,994,282.35,67.5729,16.9156,1.3,0.752981,0,0,0,-273.15,0,0,0,-273.15,0,3907
"Jun 12, 07:00 pm",6,0,0,-19.0377,232.6,0.937902,0.995522,0.99477,0.672297,20.2978,0.0406426,1,0,0.0169533,0.348086,0,0.558118,97.3152,91.2722,42.2429,293,378.008,204,0,378.008,204,293,0.1122,42.2429,293,348.184,1.7,8.8816,22.889,31.7706,-4.11876e-05,0,248,22.6,20,6,994,290.851,78.6674,16.5063,0.8,0.169796,0,0,0,-273.15,0,0,0,-273.15,0,3908
"Jun 12, 08:00 pm",6,0,0,-29.6328,132,1,1,1,0,0,0,1,0,0.0158094,0,0,0.541775,51.7968,51.7968,24.1329,293,342.659,204,0,342.659,204,293,0.1122,24.1329,293,289.975,1.7,6.34384,-6.34384,0,-8.21059e-06,0,132,21.5,21,6,994,299.833,88.8182,16.0313,0.3,0.128009,0,0,0,-273.15,0,0,0,-273.15,0,3909
"Jun 12, 09:00 pm",1,0,0,-5.61143,0,0,0,0,0,0,0,1,0,0.0159972,0,0,0.544854,0,0,-0.845475,313.741,311.994,0,204,393,0,293,0,0,300.81,284.811,1.7,6.62373,-6.62373,0,0,0,0,20,22,6,994,309.807,98.2309,15.7813,0.2,0.0159972,0,0,0,-273.15,0,0,0,-273.15,0,3910
"Jun 12, 10:00 pm",1,0,0,-6.50459,0,0,0,0,0,0,0,1,0,0.0159535,0,0,0.544171,0,0,-0.308772,299.919,299.269,0,204,393,0,293,0,0,303.063,288.933,1.7,6.8427,-6.8427,0,0,0,0,18.5,23,6,994,321.213,106.384,15.2969,0.1,0.0159535,0,0,0,-273.15,0,0,0,-273.15,0,3911
"Jun 12, 11:00 pm",1,0,0,-6.4028,0,0,0,0,0,0,0,1,0,0.0157991,0,0,0.541933,0,0,-0.207254,293.634,293.194,0,204,393,0,293,0,0,299.056,286.135,1.7,6.61509,-6.61509,0,0,0,0,17,0,6,994,334.317,112.595,14.4219,0.1,0.0157991,0,0,0,-273.15,0,0,0,-273.15,0,3912
"Jun 13, 12:00 am",1,0,0,-6.14756,0,0,0,0,0,0,0,1,0,0.0156393,0,0,0.539631,0,0,-0.184304,288.736,288.343,0,204,393,0,293,0,0,294.306,281.983,1.7,6.33353,-6.33353,0,0,0,0,15.4,1,6,994,348.98,116.265,13.6812,0.1,0.0156393,0,0,0,-273.15,0,0,0,-273.15,0,3913
"Jun 13, 01:00 am",1,0,0,-6.32594,0,0,0,0,0,0,0,1,0,0.01547,0,0,0.53722,0,0,-0.191247,284.044,283.633,0,204,393,0,293,0,0,289.594,276.951,1.7,6.51999,-6.51999,0,0,0,0,14.6,2,6,994,4.45704,116.93,13.1938,0,0.01547,0,0,0,-273.15,0,0,0,-273.15,0,3914
"Jun 13, 02:00 am",1,0,0,-5.62388,0,0,0,0,0,0,0,1,0,0.0153391,0,0,0.535334,0,0,-0.161454,279.478,279.129,0,204,393,0,293,0,0,284.909,273.421,1.7,5.78535,-5.78535,0,0,0,0,13.7,3,6,994,19.591,114.497,12.6453,0.3,0.0153391,0,0,0,-273.15,0,0,0,-273.15,0,3915
"Jun 13, 03:00 am",1,0,0,-5.39307,0,0,0,0,0,0,0,1,0,0.0152063,0,0,0.533449,0,0,-0.155292,275.458,275.121,0,204,393,0,293,0,0,280.517,269.573,1.7,5.54896,-5.54896,0,0,0,0,13.2,4,6,994,33.4069,109.295,12.6531,0.8,0.0152063,0,0,0,-273.15,0,0,0,-273.15,0,3916
"Jun 13, 04:00 am",1,0,0,-5.17894,0,0,0,0,0,0,0,1,0,0.0150834,0,0,0.531715,0,0,-0.149697,271.535,271.208,0,204,393,0,293,0,0,276.383,265.806,1.7,5.32946,-5.32946,0,0,0,0,12.9,5,6,994,45.5171,101.894,11.8062,1,0.0150834,0,0,0,-273.15,0,0,0,-273.15,0,3917
"Jun 13, 05:00 am",1,0,0,-4.97476,0,0,0,0,0,0,0,1,0,0.0149686,0,0,0.530105,0,0,-0.143272,267.749,267.435,0,204,393,0,293,0,0,272.425,262.214,1.7,5.11883,-5.11883,0,0,0,0,12.8,6,6,994,56.0492,92.8809,11.5891,0.3,0.0149686,0,0,0,-273.15,0,0,0,-273.15,0,3918
"Jun 13, 06:00 am",2,0,0,6.93511,289.24,0.912429,0.989034,0.994135,0.571498,24.1568,0.0157535,1,0,0.0153159,0.113873,0,0.534693,124.391,113.498,0.320715,268.628,269.33,0,204,393,0,293,0,0,269.508,280.972,1.7,5.71052,7.21377,12.9243,0,0,317,13.6,7,6,994,65.3902,83.1749,12.0375,0.3,0.0310693,0,0,0,-273.15,0,0,0,-273.15,0,3919
"Jun 13, 07:00 am",2,6,0,96.5416,613.137,0.965571,1,0.99619,0.941831,15.0779,0.06,1,0,0.502063,0.724166,0,5.09315,249.174,240.595,68.6787,294.92,336.866,352.468,265.756,378.962,352.468,293,0.193858,61.2463,284.534,386.254,5.15187,11.1506,163.087,174.237,0,0,635,15.3,8,6,994,74.023,72.3505,12.8391,0.2,0.75592,0,0,0,-273.15,0,0,0,-273.15,0,3920
"Jun 13, 08:00 am",6,0,0,8.35066,797.758,0.993472,1,0.998376,1,6.55028,0.06,1,0,1.62079,0.770577,0,11.24,315.097,313.04,221.235,293,389.23,937.181,0,389.23,937.181,293,0.51545,221.235,292.906,392.544,7.80984,11.682,229.54,241.222,-0.000274482,0,803,17.2,9,6,994,82.5055,60.9947,13.9188,0.1,2.19624,0,0,0,-273.15,0,0,0,-273.15,0,3921
"Jun 13, 09:00 am",6,0,0,0.307949,881.804,0.999778,1,0.999702,1,1.20815,0.06,1,0,2.2118,0.7716,0,13.8031,346.097,346.02,255.004,293,392.625,1041.21,0,392.625,1041.21,293,0.572664,255.004,292.998,392.731,8.67673,11.7143,255.275,266.989,-0.000338374,0,882,19.3,10,6,994,91.5914,49.4026,15.55,0.3,2.84447,0,0,0,-273.15,0,0,0,-273.15,0,3922
"Jun 13, 10:00 am",6,0,0,-0.0607541,916.666,0.99099,1,0.998089,1,7.69702,0.06,1,0,2.48775,0.770355,0,14.9193,362.97,359.7,265.477,293,392.66,1083.57,0,392.66,1083.57,293,0.595963,265.477,293,392.641,9.02974,11.7194,265.377,277.097,-0.000352509,0,925,21.3,11,6,994,102.602,37.8787,15.8312,0.7,3.14371,0,0,0,-273.15,0,0,0,-273.15,0,3923
"Jun 13, 11:00 am",6,0,0,-0.0326333,933.26,0.976213,1,0.996859,1,12.5218,0.06,1,0,2.62251,0.769406,0,15.4491,375.134,366.211,270.116,293,392.606,1103.13,0,392.606,1103.13,293,0.606723,270.116,293,392.596,9.19277,11.7218,270.043,281.765,-0.000358295,0,956,23.2,12,6,994,118.55,26.9847,16.2469,1.4,3.28924,0,0,0,-273.15,0,0,0,-273.15,0,3924
"Jun 13, 12:00 pm",6,0,0,0.00203021,932.619,0.964446,1,0.996125,1,15.3242,0.06,1,0,2.61114,0.76884,0,15.4047,379.451,365.96,269.697,293,392.599,1101.51,0,392.599,1101.51,293,0.605829,269.697,293,392.599,9.17923,11.7047,269.66,281.364,-0.000357689,0,967,24.7,13,6,994,147.104,18.3339,16.4969,1.2,3.27697,0,0,0,-273.15,0,0,0,-273.15,0,3925
"Jun 13, 01:00 pm",6,0,0,-0.000695398,933.049,0.961906,1,0.995981,1,15.8656,0.06,1,0,2.61418,0.768728,0,15.4166,380.628,366.128,269.803,293,392.599,1101.94,0,392.599,1101.94,293,0.606068,269.803,293,392.598,9.18285,11.6904,269.763,281.453,-0.000357829,0,970,26,14,6,994,194.098,16.3222,16.8203,1.1,3.28025,0,0,0,-273.15,0,0,0,-273.15,0,3926
"Jun 13, 02:00 pm",6,0,0,-0.00556867,935.249,0.970175,1,0.996467,1,14.0286,0.06,1,0,2.63811,0.769103,0,15.5098,378.274,366.992,270.62,293,392.592,1105.35,0,392.592,1105.35,293,0.607944,270.62,293,392.591,9.21128,11.6795,270.575,282.254,-0.000358868,0,964,26.9,15,6,994,231.433,22.8104,16.9391,1,3.30606,0,0,0,-273.15,0,0,0,-273.15,0,3927
"Jun 13, 03:00 pm",6,0,0,0.101431,883.34,0.984771,1,0.997503,1,10.0121,0.06,1,0,2.2093,0.769904,0,13.7928,351.983,346.622,255.111,293,392.7,1040.81,0,392.7,1040.81,293,0.572444,255.111,293,392.732,8.67339,11.6912,255.175,266.866,-0.000339011,0,897,27.4,16,6,994,251.456,33.0593,16.9312,2.1,2.84175,0,0,0,-273.15,0,0,0,-273.15,0,3928
"Jun 13, 04:00 pm",6,0,0,-0.0204125,893.628,0.997353,1,0.998969,1,4.16968,0.06,1,0,2.30294,0.771035,0,14.1767,351.59,350.66,258.752,293,392.709,1055.57,0,392.709,1055.57,293,0.580561,258.752,293,392.703,8.79638,11.6772,258.694,270.371,-0.000343909,0,896,27.5,17,6,994,264.045,44.4104,16.7969,1.3,2.9435,0,0,0,-273.15,0,0,0,-273.15,0,3929
"Jun 13, 05:00 pm",6,0,0,0.189575,639.061,0.998533,1,0.999233,1,3.10401,0.06,1,0,0.807196,0.771239,0,7.09146,251.136,250.768,181.602,293,392.879,739.497,0,392.879,739.497,293,0.406723,181.602,293,392.957,6.16247,11.6364,181.765,193.402,-0.000242165,0,640,27.1,18,6,994,273.74,56.0153,17.1,1.3,1.27392,0,0,0,-273.15,0,0,0,-273.15,0,3930
"Jun 13, 06:00 pm",6,0,0,0.125104,209.759,0.980183,1,0.997142,1,11.4256,0.06,1,0,0.0196977,0.769625,0,0.60903,83.9736,82.3095,51.6323,293,392.934,210.129,0,392.934,210.129,293,0.115571,51.6323,293,392.91,1.75107,11.5948,51.7526,63.3474,-6.89246e-05,0,214,25.9,19,6,994,282.371,67.5021,16.9156,1,0.195268,0,0,0,-273.15,0,0,0,-273.15,0,3931
"Jun 13, 07:00 pm",6,0,0,-14.1341,286.977,0.937833,0.995505,0.994766,0.674054,20.3092,0.0410905,1,0,0.0172381,0.352835,0,0.562417,120.074,112.61,44.5159,293,382.339,204,0,382.339,204,293,0.1122,44.5159,293,360.596,1.7,9.53495,30.1977,39.7327,-4.78092e-05,0,306,24.5,20,6,994,290.865,78.596,16.3359,1.2,0.170529,0,0,0,-273.15,0,0,0,-273.15,0,3932
"Jun 13, 08:00 pm",6,0,0,-32.2941,159,1,1,1,0,0,0,1,0,0.0158461,0,0,0.542243,62.3916,62.3916,26.8665,293,348.094,204,0,348.094,204,293,0.1122,26.8665,293,292.17,1.7,6.38273,-6.38273,0,-1.12124e-05,0,159,23.1,21,6,994,299.841,88.7556,16.0297,1.5,0.128046,0,0,0,-273.15,0,0,0,-273.15,0,3933
"Jun 13, 09:00 pm",6,0,0,-15.7736,0,1,1,1,0,0,0,1,0,0.0156561,0,0,0.53985,0,0,9.90037,293,313.75,204,0,313.75,204,293,0.1122,9.90037,293,280.574,1.7,6.20443,-6.20443,0,-5.99011e-07,0,0,21.5,22,6,994,309.806,98.1581,16.4219,1.3,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,3934
"Jun 13, 10:00 pm",1,0,0,-5.79581,0,0,0,0,0,0,0,1,0,0.015714,0,0,0.540728,0,0,-0.453722,297.103,296.145,0,204,393,0,293,0,0,294.885,280.859,1.7,6.31861,-6.31861,0,0,0,0,20,23,6,994,321.201,106.312,15.6641,1.7,0.015714,0,0,0,-273.15,0,0,0,-273.15,0,3935
"Jun 13, 11:00 pm",1,0,0,-6.02042,0,0,0,0,0,0,0,1,0,0.0156104,0,0,0.539219,0,0,-0.224806,288.817,288.337,0,204,393,0,293,0,0,293.167,280.584,1.7,6.25691,-6.25691,0,0,0,0,18.4,0,6,994,334.29,112.527,14.8844,2.1,0.0156104,0,0,0,-273.15,0,0,0,-273.15,0,3936
"Jun 14, 12:00 am",1,0,0,-5.83849,0,0,0,0,0,0,0,1,0,0.0154691,0,0,0.53719,0,0,-0.178658,283.777,283.393,0,204,393,0,293,0,0,288.979,277.147,1.7,6.01971,-6.01971,0,0,0,0,16.9,1,6,994,348.937,116.203,13.9703,3.2,0.0154691,0,0,0,-273.15,0,0,0,-273.15,0,3937
"Jun 14, 01:00 am",1,0,0,-5.60307,0,0,0,0,0,0,0,1,0,0.0153307,0,0,0.535216,0,0,-0.16481,279.417,279.061,0,204,393,0,293,0,0,284.581,273.233,1.7,5.76906,-5.76906,0,0,0,0,15.7,2,6,994,4.39918,116.88,13.3172,3,0.0153307,0,0,0,-273.15,0,0,0,-273.15,0,3938
"Jun 14, 02:00 am",1,0,0,-5.37703,0,0,0,0,0,0,0,1,0,0.0152004,0,0,0.533367,0,0,-0.156517,275.308,274.968,0,204,393,0,293,0,0,280.309,269.375,1.7,5.53449,-5.53449,0,0,0,0,14.5,3,6,994,19.5235,114.459,12.3906,1.7,0.0152004,0,0,0,-273.15,0,0,0,-273.15,0,3939
"Jun 14, 03:00 am",1,0,0,-5.16374,0,0,0,0,0,0,0,1,0,0.0150784,0,0,0.531645,0,0,-0.149456,271.374,271.048,0,204,393,0,293,0,0,276.203,265.652,1.7,5.31406,-5.31406,0,0,0,0,13.9,4,6,994,33.3354,109.27,12.1422,1.2,0.0150784,0,0,0,-273.15,0,0,0,-273.15,0,3940
"Jun 14, 04:00 am",1,0,0,-4.96491,0,0,0,0,0,0,0,1,0,0.014964,0,0,0.530039,0,0,-0.143034,267.594,267.28,0,204,393,0,293,0,0,272.258,262.066,1.7,5.10876,-5.10876,0,0,0,0,13.4,5,6,994,45.4452,101.881,12.2672,1,0.014964,0,0,0,-273.15,0,0,0,-273.15,0,3941
"Jun 14, 05:00 am",1,0,0,-4.77644,0,0,0,0,0,0,0,1,0,0.0148565,0,0,0.528541,0,0,-0.136988,263.958,263.656,0,204,393,0,293,0,0,268.466,258.615,1.7,4.91418,-4.91418,0,0,0,0,13.3,6,6,994,55.9779,92.8768,12.4406,0.6,0.0148565,0,0,0,-273.15,0,0,0,-273.15,0,3942
"Jun 14, 06:00 am",2,0,0,5.79686,256.251,0.911925,0.988896,0.994125,0.571548,24.2273,0.0157597,1,0,0.0151491,0.11391,0,0.532361,110.264,100.553,0.273202,264.465,265.067,0,204,393,0,293,0,0,265.597,275.093,1.7,5.41523,6.03878,11.454,0,0,281,14.1,7,6,994,65.3187,83.178,12.9281,0.7,0.0309089,0,0,0,-273.15,0,0,0,-273.15,0,3943
"Jun 14, 07:00 am",2,6,0,98.5607,573.359,0.965251,1,0.996172,0.941798,15.1481,0.06,1,0,0.373868,0.724127,0,4.2244,233.086,224.986,55.749,291.683,329.844,314.578,249.815,375.522,314.578,293,0.173018,49.2205,280.015,383.141,4.70327,10.8541,152.071,162.925,0,0,594,15.6,8,6,994,73.9491,72.3589,13.7641,1.5,0.606885,0,0,0,-273.15,0,0,0,-273.15,0,3944
"Jun 14, 08:00 am",6,0,0,12.7436,783.739,0.993331,1,0.998359,1,6.62054,0.06,1,0,1.50342,0.770564,0,10.6966,309.604,307.539,212.568,293,387.91,913.748,0,387.91,913.748,293,0.502562,212.568,292.404,392.654,7.61457,11.7238,225.255,236.978,-0.000256755,0,789,17.4,9,6,994,82.4258,61.0066,13.8453,1.8,2.06598,0,0,0,-273.15,0,0,0,-273.15,0,3945
"Jun 14, 09:00 am",6,0,0,0.404787,866.829,0.999802,1,0.999719,1,1.13904,0.06,1,0,2.0932,0.771613,0,13.3092,340.211,340.144,250.327,293,392.642,1021.92,0,392.642,1021.92,293,0.562059,250.327,292.988,392.771,8.51604,11.7642,250.695,262.459,-0.000332277,0,867,19.4,10,6,994,91.5001,49.4155,14.4781,2.2,2.71526,0,0,0,-273.15,0,0,0,-273.15,0,3946
"Jun 14, 10:00 am",6,0,0,-0.269173,823.642,0.991146,1,0.998106,1,7.63012,0.06,1,0,1.80252,0.770368,0,12.0579,326.084,323.197,237.561,293,392.468,971.61,0,392.468,971.61,293,0.534386,237.561,293,392.374,8.09675,11.7238,237.257,248.981,-0.000314269,0,831,21.3,11,6,994,102.489,37.8893,14.6984,3.2,2.3969,0,0,0,-273.15,0,0,0,-273.15,0,3947
"Jun 14, 11:00 am",6,0,0,0.312016,746.01,0.976453,1,0.996876,1,12.4585,0.06,1,0,1.30198,0.769419,0,9.72458,299.794,292.734,213.231,293,392.704,869.907,0,392.704,869.907,293,0.478449,213.231,293,392.823,7.24922,11.7228,213.512,225.235,-0.000283382,0,764,22.9,12,6,994,118.395,26.9862,15.2437,3.4,1.84043,0,0,0,-273.15,0,0,0,-273.15,0,3948
"Jun 14, 12:00 pm",6,0,0,0.0105264,843.161,0.964716,1,0.99614,1,15.2656,0.06,1,0,1.899,0.768852,0,12.4793,342.958,330.857,242.678,293,392.831,988.709,0,392.831,988.709,293,0.54379,242.678,293,392.837,8.23924,11.7264,242.653,254.38,-0.00032331,0,874,24.4,13,6,994,146.894,18.311,15.7672,2.8,2.50279,0,0,0,-273.15,0,0,0,-273.15,0,3949
"Jun 14, 01:00 pm",6,0,0,-0.322305,825.524,0.962149,1,0.995995,1,15.8144,0.06,1,0,1.80447,0.768739,0,12.0666,336.679,323.936,237.692,293,392.485,971.969,0,392.485,971.969,293,0.534583,237.692,293,392.373,8.09974,11.6879,237.334,249.022,-0.000314544,0,858,25.6,14,6,994,193.967,16.263,16.1469,3.6,2.39906,0,0,0,-273.15,0,0,0,-273.15,0,3950
"Jun 14, 02:00 pm",6,0,0,0.198019,779.186,0.970344,1,0.996477,1,13.9885,0.06,1,0,1.49646,0.769111,0,10.6619,315.097,305.753,223.287,293,392.588,912.058,0,392.588,912.058,293,0.501632,223.287,293,392.66,7.60048,11.7056,223.452,235.158,-0.000296076,0,803,26.4,15,6,994,231.425,22.7409,16.0094,6.3,2.0581,0,0,0,-273.15,0,0,0,-273.15,0,3951
"Jun 14, 03:00 pm",6,0,0,0.0395598,584.023,0.984861,1,0.997511,1,9.98243,0.06,1,0,0.609892,0.769909,0,5.89416,232.693,229.17,164.766,293,392.678,672.377,0,392.678,672.377,293,0.369807,164.766,293,392.69,5.60314,11.6583,164.782,176.44,-0.00021886,0,593,26.7,16,6,994,251.477,32.9908,16.0359,5.9,1.0397,0,0,0,-273.15,0,0,0,-273.15,0,3952
"Jun 14, 04:00 pm",6,0,0,-0.0374621,470.763,0.997379,1,0.998974,1,4.14916,0.06,1,0,0.310201,0.771039,0,3.77331,185.213,184.727,130.859,293,392.638,534.232,0,392.638,534.232,293,0.293828,130.859,293,392.605,4.45193,11.6296,130.802,142.432,-0.000173686,0,472,26.6,17,6,994,264.067,44.343,15.5844,5.6,0.664028,0,0,0,-273.15,0,0,0,-273.15,0,3953
"Jun 14, 05:00 pm",6,0,0,-20.8334,95.858,0.998521,1,0.99923,1,3.11696,0.06,1,0,0.016859,0.771236,0,0.55671,37.6704,37.6147,41.5463,293,376.676,204,0,376.676,204,293,0.1122,41.5463,293,343.918,1.7,8.67043,20.3394,29.0098,-3.92819e-05,0,96,25.8,18,6,994,273.759,55.9481,15.9562,6.6,0.189059,0,0,0,-273.15,0,0,0,-273.15,0,3954
"Jun 14, 06:00 pm",6,0,0,17.2263,328.353,0.980158,1,0.99714,1,11.4328,0.06,1,0,0.0855355,0.769623,0,1.61027,131.454,128.846,70.3388,293,376.608,345.672,0,376.608,345.672,293,0.19012,70.3388,293,390.776,2.8806,11.6476,87.515,99.1626,-6.63999e-05,0,335,24.9,19,6,994,282.385,67.4346,15.7984,4.5,0.335655,0,0,0,-273.15,0,0,0,-273.15,0,3955
"Jun 14, 07:00 pm",6,0,0,-9.159,305.722,0.937797,0.995497,0.994765,0.675713,20.3151,0.0415142,1,0,0.0173479,0.357347,0,0.56409,127.922,119.965,42.2656,293,378.051,204,0,378.051,204,293,0.1122,42.2656,293,365.207,1.7,9.84651,33.0228,42.8693,-4.12507e-05,0,326,23.8,20,6,994,290.874,78.5284,15.2844,4.2,0.171062,0,0,0,-273.15,0,0,0,-273.15,0,3956
"Jun 14, 08:00 pm",6,0,0,-32.1782,3,1,1,1,0,0,0,1,0,0.0158595,0,0,0.542414,1.1772,1.1772,26.6799,293,347.724,204,0,347.724,204,293,0.1122,26.6799,293,292.965,1.7,6.41527,-6.41527,0,-1.0988e-05,0,3,22.4,21,6,994,299.843,88.6963,14.5094,4,0.128059,0,0,0,-273.15,0,0,0,-273.15,0,3957
"Jun 14, 09:00 pm",6,0,0,-15.8183,0,1,1,1,0,0,0,1,0,0.0156564,0,0,0.539852,0,0,9.92766,293,313.806,204,0,313.806,204,293,0.1122,9.92766,293,280.597,1.7,6.22245,-6.22245,0,-6.03913e-07,0,0,21,22,6,994,309.801,98.09,14.5938,4.2,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,3958
"Jun 14, 10:00 pm",1,0,0,-5.80753,0,0,0,0,0,0,0,1,0,0.015714,0,0,0.540728,0,0,-0.455114,297.131,296.17,0,204,393,0,293,0,0,294.895,280.838,1.7,6.33212,-6.33212,0,0,0,0,19.6,23,6,994,321.184,106.246,13.8578,3.6,0.015714,0,0,0,-273.15,0,0,0,-273.15,0,3959
"Jun 14, 11:00 pm",1,0,0,-6.02824,0,0,0,0,0,0,0,1,0,0.0156105,0,0,0.53922,0,0,-0.225152,288.823,288.342,0,204,393,0,293,0,0,293.179,280.577,1.7,6.26512,-6.26512,0,0,0,0,18.3,0,6,994,334.26,112.465,13.1437,3.2,0.0156105,0,0,0,-273.15,0,0,0,-273.15,0,3960
"Jun 15, 12:00 am",1,0,0,-5.83691,0,0,0,0,0,0,0,1,0,0.0154693,0,0,0.537194,0,0,-0.178514,283.779,283.396,0,204,393,0,293,0,0,288.986,277.155,1.7,6.01796,-6.01796,0,0,0,0,16.9,1,6,994,348.892,116.149,12.9156,2.1,0.0154693,0,0,0,-273.15,0,0,0,-273.15,0,3961
"Jun 15, 01:00 am",1,0,0,-5.60432,0,0,0,0,0,0,0,1,0,0.0153308,0,0,0.535218,0,0,-0.164841,279.422,279.065,0,204,393,0,293,0,0,284.586,273.237,1.7,5.77035,-5.77035,0,0,0,0,16.1,2,6,994,4.34129,116.836,12.35,3.8,0.0153308,0,0,0,-273.15,0,0,0,-273.15,0,3962
"Jun 15, 02:00 am",1,0,0,-5.38028,0,0,0,0,0,0,0,1,0,0.0152005,0,0,0.533367,0,0,-0.156641,275.311,274.971,0,204,393,0,293,0,0,280.314,269.373,1.7,5.53788,-5.53788,0,0,0,0,15.2,3,6,994,19.4576,114.428,12.4266,4.5,0.0152005,0,0,0,-273.15,0,0,0,-273.15,0,3963
"Jun 15, 03:00 am",1,0,0,-5.17063,0,0,0,0,0,0,0,1,0,0.0150782,0,0,0.531642,0,0,-0.149705,271.373,271.046,0,204,393,0,293,0,0,276.206,265.641,1.7,5.32122,-5.32122,0,0,0,0,14.7,4,6,994,33.2669,109.251,11.6531,6.3,0.0150782,0,0,0,-273.15,0,0,0,-273.15,0,3964
"Jun 15, 04:00 am",1,0,0,-4.97154,0,0,0,0,0,0,0,1,0,0.0149636,0,0,0.530035,0,0,-0.143242,267.587,267.272,0,204,393,0,293,0,0,272.257,262.05,1.7,5.1156,-5.1156,0,0,0,0,14.4,5,6,994,45.377,101.873,11.6656,7.2,0.0149636,0,0,0,-273.15,0,0,0,-273.15,0,3965
"Jun 15, 05:00 am",1,0,0,-4.78194,0,0,0,0,0,0,0,1,0,0.0148561,0,0,0.528536,0,0,-0.137137,263.945,263.643,0,204,393,0,293,0,0,268.459,258.596,1.7,4.91984,-4.91984,0,0,0,0,14.3,6,6,994,55.9109,92.878,11.8,5.9,0.0148561,0,0,0,-273.15,0,0,0,-273.15,0,3966
"Jun 15, 06:00 am",2,0,0,3.14469,191.405,0.911453,0.988766,0.994115,0.571471,24.2931,0.0157359,1,0,0.0150458,0.113707,0,0.53096,82.404,75.1074,0.170698,263.439,263.815,0,204,393,0,293,0,0,265.389,270.098,1.7,5.237,3.30323,8.54024,0,0,210,14.9,7,6,994,65.2521,83.1858,11.9312,4.8,0.0307817,0,0,0,-273.15,0,0,0,-273.15,0,3967
