"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 15, 07:00 am",2,6,0,105.388,649.412,0.964952,1,0.996154,0.941646,15.2136,0.06,1,0,0.55832,0.723997,0,5.48223,264.085,254.829,70.4699,291.955,333.749,363.65,280.15,378.402,363.65,293,0.200007,62.1615,280.756,384.54,5.365,10.9938,173.509,184.503,0,0,673,16.8,8,6,994,73.8808,72.3718,12.5812,5,0.818327,0,0,0,-273.15,0,0,0,-273.15,0,3968
"Jun 15, 08:00 am",6,0,0,8.88729,628.695,0.9932,1,0.998342,1,6.68565,0.06,1,0,0.756582,0.770551,0,6.79589,248.389,246.7,169.521,293,388.542,723.602,0,388.542,723.602,293,0.397981,169.521,292.567,392.798,6.03001,11.7279,178.367,190.095,-0.000207412,0,633,18.7,9,6,994,82.3523,61.0225,13.3875,5.6,1.21456,0,0,0,-273.15,0,0,0,-273.15,0,3969
"Jun 15, 09:00 am",6,0,0,0.31622,497.912,0.999824,1,0.999735,1,1.07549,0.06,1,0,0.37144,0.771626,0,4.24982,195.415,195.381,138.776,293,392.4,567.996,0,392.4,567.996,293,0.312398,138.776,292.974,392.58,4.7333,11.6887,139.072,150.761,-0.000183342,0,498,20.7,10,6,994,91.416,49.4325,14.6453,6.3,0.743838,0,0,0,-273.15,0,0,0,-273.15,0,3970
"Jun 15, 10:00 am",6,0,0,0.00790247,333.072,0.991286,1,0.998121,1,7.56923,0.06,1,0,0.0999785,0.77038,0,1.78476,131.846,130.698,89.0532,293,392.508,364.066,0,392.508,364.066,293,0.200237,89.0532,292.997,392.478,3.03389,11.6377,89.0491,100.687,-0.0001179,0,336,22.1,11,6,994,102.385,37.9042,14.7563,4.5,0.360215,0,0,0,-273.15,0,0,0,-273.15,0,3971
"Jun 15, 11:00 am",6,0,0,0.194477,232.447,0.976666,1,0.99689,1,12.4016,0.06,1,0,0.0285215,0.76943,0,0.777751,93.3912,91.212,58.3367,293,392.591,238.281,0,392.591,238.281,293,0.131054,58.3367,292.999,392.764,1.98567,11.6568,58.5245,70.1813,-7.73582e-05,0,238,23.4,12,6,994,118.251,26.9928,15.3141,5.3,0.219576,0,0,0,-273.15,0,0,0,-273.15,0,3972
"Jun 15, 12:00 pm",6,0,0,0.0412029,232.554,0.964953,1,0.996154,1,15.2138,0.06,1,0,0.0286334,0.768862,0,0.779766,94.5684,91.2541,58.4842,293,392.704,238.595,0,392.704,238.595,293,0.131227,58.4842,293,392.775,1.98829,11.6445,58.5173,70.1618,-7.77244e-05,0,241,24.1,13,6,994,146.692,18.2946,15.7016,4.5,0.219861,0,0,0,-273.15,0,0,0,-273.15,0,3973
"Jun 15, 01:00 pm",6,0,0,-0.274936,506.201,0.96236,1,0.996006,1,15.7702,0.06,1,0,0.389894,0.768748,0,4.388,206.402,198.633,141.351,293,392.572,577.475,0,392.572,577.475,293,0.317612,141.351,293,392.474,4.8123,11.6457,141.053,152.699,-0.00018737,0,526,25.4,14,6,994,193.828,16.2104,16.1812,7.2,0.767506,0,0,0,-273.15,0,0,0,-273.15,0,3974
"Jun 15, 02:00 pm",6,0,0,0.0689156,479.419,0.970485,1,0.996486,1,13.9552,0.06,1,0,0.326216,0.769118,0,3.90085,193.846,188.124,132.997,293,392.554,543.453,0,392.554,543.453,293,0.298899,132.997,293,392.591,4.52877,11.6425,133.047,144.69,-0.000176235,0,494,26.2,15,6,994,231.405,22.6762,16.5906,7.6,0.685115,0,0,0,-273.15,0,0,0,-273.15,0,3975
"Jun 15, 03:00 pm",6,0,0,0.05417,442.234,0.984931,1,0.997517,1,9.95929,0.06,1,0,0.252073,0.769914,0,3.2903,176.188,173.533,121.926,293,392.626,497.833,0,392.626,497.833,293,0.273808,121.926,293,392.658,4.14861,11.6423,121.963,133.605,-0.00016179,0,449,26.4,16,6,994,251.486,32.926,16.5562,8.8,0.585881,0,0,0,-273.15,0,0,0,-273.15,0,3976
"Jun 15, 04:00 pm",6,0,0,-0.021209,900.65,0.997397,1,0.998978,1,4.13486,0.06,1,0,2.3601,0.771041,0,14.4085,354.337,353.415,260.819,293,392.675,1064.38,0,392.675,1064.38,293,0.58541,260.819,293,392.683,8.86984,11.7388,260.759,272.498,-0.000346428,0,903,26.8,17,6,994,264.081,44.2789,17.2687,8.8,3.00551,0,0,0,-273.15,0,0,0,-273.15,0,3977
"Jun 15, 05:00 pm",6,0,0,-0.126841,804.802,0.998514,1,0.999228,1,3.12403,0.06,1,0,1.67768,0.771235,0,11.499,316.274,315.804,232.013,293,392.54,948.193,0,392.54,948.193,293,0.521506,232.013,293,392.493,7.90161,11.7076,231.852,243.559,-0.000307356,0,806,26.8,18,6,994,273.77,55.8842,17.2687,10.1,2.25919,0,0,0,-273.15,0,0,0,-273.15,0,3978
"Jun 15, 06:00 pm",6,0,0,0.203392,754.717,0.980152,1,0.99714,1,11.4344,0.06,1,0,1.35276,0.769623,0,9.97361,302.148,296.151,216.03,293,392.708,881.291,0,392.708,881.291,293,0.48471,216.03,293,392.784,7.34409,11.722,216.203,227.925,-0.000287123,0,770,26.2,19,6,994,282.393,67.3706,16.9813,10.8,1.89747,0,0,0,-273.15,0,0,0,-273.15,0,3979
"Jun 15, 07:00 pm",6,0,0,0.226229,444.515,0.937795,0.995497,0.994765,0.677275,20.3155,0.0419131,1,0,0.0192541,0.361614,0,0.599939,185.998,174.428,51.1769,293,392.83,208.505,0,392.83,208.505,293,0.114677,51.1769,293,392.936,1.73754,11.6766,51.3989,63.0755,-6.81796e-05,0,474,25.1,20,6,994,290.877,78.4645,16.975,10.8,0.175845,0,0,0,-273.15,0,0,0,-273.15,0,3980
"Jun 15, 08:00 pm",6,0,0,-39.0777,213,1,1,1,0,0,0,1,0,0.0159434,0,0,0.543496,83.5812,83.5812,33.827,293,361.771,204,0,361.771,204,293,0.1122,33.827,293,297.886,1.7,6.5124,-6.5124,0,-2.18074e-05,0,213,23.7,21,6,994,299.841,88.6405,16.0438,9.8,0.128143,0,0,0,-273.15,0,0,0,-273.15,0,3981
"Jun 15, 09:00 pm",6,0,0,-19.0612,0,1,1,1,0,0,0,1,0,0.015662,0,0,0.539915,0,0,13.3183,293,320.789,204,0,320.789,204,293,0.1122,13.3183,293,280.964,1.7,6.22089,-6.22089,0,-1.43875e-06,0,0,22.3,22,6,994,309.79,98.0269,16.4406,7.6,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,3982
"Jun 15, 10:00 pm",1,0,0,-5.76831,0,0,0,0,0,0,0,1,0,0.0157723,0,0,0.541577,0,0,-0.539053,300.65,299.517,0,204,393,0,293,0,0,296.148,281.536,1.7,6.39879,-6.39879,0,0,0,0,20.9,23,6,994,321.163,106.185,16.3297,8.8,0.0157723,0,0,0,-273.15,0,0,0,-273.15,0,3983
"Jun 15, 11:00 pm",1,0,0,-6.1339,0,0,0,0,0,0,0,1,0,0.0156808,0,0,0.540233,0,0,-0.242821,291.166,290.649,0,204,393,0,293,0,0,295.265,282.327,1.7,6.39194,-6.39194,0,0,0,0,19.5,0,6,994,334.227,112.409,15.4766,7.9,0.0156808,0,0,0,-273.15,0,0,0,-273.15,0,3984
"Jun 16, 12:00 am",1,0,0,-5.96258,0,0,0,0,0,0,0,1,0,0.015537,0,0,0.538163,0,0,-0.18479,285.854,285.457,0,204,393,0,293,0,0,291.109,279.033,1.7,6.15043,-6.15043,0,0,0,0,18.1,1,6,994,348.846,116.101,14.975,7.6,0.015537,0,0,0,-273.15,0,0,0,-273.15,0,3985
"Jun 16, 01:00 am",1,0,0,-5.71527,0,0,0,0,0,0,0,1,0,0.0153944,0,0,0.536123,0,0,-0.168691,281.38,281.016,0,204,393,0,293,0,0,286.633,275.082,1.7,5.88521,-5.88521,0,0,0,0,17.3,2,6,994,4.28345,116.799,14.4875,6.6,0.0153944,0,0,0,-273.15,0,0,0,-273.15,0,3986
"Jun 16, 02:00 am",1,0,0,-5.47694,0,0,0,0,0,0,0,1,0,0.0152601,0,0,0.534212,0,0,-0.159742,277.191,276.845,0,204,393,0,293,0,0,282.277,271.164,1.7,5.63763,-5.63763,0,0,0,0,16.4,3,6,994,19.3935,114.404,14.2906,4.5,0.0152601,0,0,0,-273.15,0,0,0,-273.15,0,3987
"Jun 16, 03:00 am",1,0,0,-5.2557,0,0,0,0,0,0,0,1,0,0.0151344,0,0,0.532433,0,0,-0.152422,273.187,272.855,0,204,393,0,293,0,0,278.093,267.378,1.7,5.409,-5.409,0,0,0,0,15.9,4,6,994,33.2013,109.239,13.8297,3.6,0.0151344,0,0,0,-273.15,0,0,0,-273.15,0,3988
"Jun 16, 04:00 am",1,0,0,-5.04757,0,0,0,0,0,0,0,1,0,0.0150167,0,0,0.530778,0,0,-0.145678,269.344,269.025,0,204,393,0,293,0,0,274.078,263.738,1.7,5.19407,-5.19407,0,0,0,0,15.6,5,6,994,45.3128,101.871,13.7641,2.5,0.0150167,0,0,0,-273.15,0,0,0,-273.15,0,3989
"Jun 16, 05:00 am",1,0,0,-4.85397,0,0,0,0,0,0,0,1,0,0.0149063,0,0,0.529233,0,0,-0.139478,265.649,265.342,0,204,393,0,293,0,0,270.221,260.232,1.7,4.99422,-4.99422,0,0,0,0,15.5,6,6,994,55.8485,92.8843,13.8594,2.2,0.0149063,0,0,0,-273.15,0,0,0,-273.15,0,3990
"Jun 16, 06:00 am",2,0,0,4.68811,232.309,0.911014,0.988644,0.994106,0.571269,24.3542,0.0156823,1,0,0.015159,0.113265,0,0.532518,100.062,91.1579,0.231683,265.71,266.219,0,204,393,0,293,0,0,267.218,274.696,1.7,5.42763,4.89735,10.325,0,0,255,16.2,7,6,994,65.1905,83.1983,14.7547,2.5,0.0308413,0,0,0,-273.15,0,0,0,-273.15,0,3991
"Jun 16, 07:00 am",2,6,0,100.899,624.143,0.964673,1,0.996138,0.941376,15.2743,0.06,1,0,0.508455,0.723778,0,5.14828,253.883,244.914,67.596,293.017,334.306,352.929,269.885,378.166,352.929,293,0.194111,59.9085,282.138,384.889,5.19012,11.027,166.243,177.27,0,0,647,17.9,8,6,994,73.818,72.389,15.2437,2.5,0.762566,0,0,0,-273.15,0,0,0,-273.15,0,3992
"Jun 16, 08:00 am",6,0,0,8.84367,552.151,0.993078,1,0.998327,1,6.74555,0.06,1,0,0.507511,0.770539,0,5.22194,218.174,216.664,146.472,293,387.603,631.789,0,387.603,631.789,293,0.347484,146.472,292.609,392.548,5.26491,11.6745,155.274,166.948,-0.00017581,0,556,19.5,9,6,994,82.2852,61.0427,16.2188,3.8,0.914995,0,0,0,-273.15,0,0,0,-273.15,0,3993
"Jun 16, 09:00 am",6,0,0,-3.53845,182.971,0.999842,1,0.999749,1,1.01756,0.06,1,0,0.0178013,0.771637,0,0.571063,71.8092,71.7979,47.9584,293,388.856,204,0,388.856,204,293,0.1122,47.9584,292.946,383.405,1.7,11.0066,44.3953,55.4019,-5.90526e-05,0,183,20.6,10,6,994,91.3393,49.4536,16.3422,4.2,0.190001,0,0,0,-273.15,0,0,0,-273.15,0,3994
"Jun 16, 10:00 am",6,0,0,-19.8022,90.2185,0.991412,1,0.998135,1,7.51442,0.06,1,0,0.0167716,0.770391,0,0.555445,35.7084,35.4017,38.894,293,371.585,204,0,371.585,204,293,0.1122,38.894,292.977,339.833,1.7,8.52734,18.7458,27.2732,-3.25395e-05,0,91,21.2,11,6,994,102.289,37.9235,16.3172,4.8,0.188972,0,0,0,-273.15,0,0,0,-273.15,0,3995
"Jun 16, 11:00 am",6,0,0,18.4196,285.242,0.976855,1,0.996903,1,12.3513,0.06,1,0,0.0514828,0.76944,0,1.15041,114.581,111.929,56.1016,293,372.335,291.336,0,372.335,291.336,293,0.160235,56.1016,292.992,390.278,2.4278,11.6829,74.4396,86.1225,-4.78131e-05,0,292,22.2,12,6,994,118.118,27.0044,16.8875,5,0.271718,0,0,0,-273.15,0,0,0,-273.15,0,3996
"Jun 16, 12:00 pm",6,0,0,2.05872,193.032,0.965159,1,0.996166,1,15.1688,0.06,1,0,0.0179195,0.768871,0,0.572912,78.48,75.7457,44.875,293,383.021,204,0,383.021,204,293,0.1122,44.875,292.997,387.828,1.7,11.3242,46.9145,58.2387,-4.89127e-05,0,200,23,13,6,994,146.499,18.2846,19.2891,6.3,0.19012,0,0,0,-273.15,0,0,0,-273.15,0,3997
"Jun 16, 01:00 pm",6,0,0,-0.636416,185.77,0.962537,1,0.996016,1,15.7327,0.06,1,0,0.0178162,0.768756,0,0.571315,75.7332,72.896,45.6378,293,384.468,204,0,384.468,204,293,0.1122,45.6378,292.999,383.874,1.7,11.0476,44.9916,56.0392,-5.13098e-05,0,193,23.8,14,6,994,193.682,16.1646,17.7062,6.3,0.190016,0,0,0,-273.15,0,0,0,-273.15,0,3998
"Jun 16, 02:00 pm",6,0,0,5.17257,441.621,0.970597,1,0.996493,1,13.9286,0.06,1,0,0.247747,0.769124,0,3.25316,178.542,173.292,116.481,293,388.95,494.957,0,388.95,494.957,293,0.272226,116.481,293,392.443,4.12464,11.6447,121.638,133.283,-0.000143701,0,455,24.6,15,6,994,231.371,22.6164,17.725,5.3,0.579973,0,0,0,-273.15,0,0,0,-273.15,0,3999
"Jun 16, 03:00 pm",6,0,0,0.678713,300.419,0.984981,1,0.997521,1,9.94265,0.06,1,0,0.069843,0.769917,0,1.40693,119.682,117.885,78.4692,293,391.996,322.561,0,391.996,322.561,293,0.177409,78.4692,293,392.75,2.68801,11.6238,79.1375,90.7613,-0.000102853,0,305,24.9,16,6,994,251.485,32.865,17.6344,4.5,0.307252,0,0,0,-273.15,0,0,0,-273.15,0,4000
"Jun 16, 04:00 pm",6,0,0,0.106227,364.054,0.997407,1,0.99898,1,4.12674,0.06,1,0,0.134401,0.771043,0,2.17101,143.226,142.855,98.4285,293,392.535,402.28,0,392.535,402.28,293,0.221254,98.4285,293,392.668,3.35234,11.6268,98.5202,110.147,-0.00013038,0,365,24.6,17,6,994,264.086,44.2181,19.6,5.6,0.415655,0,0,0,-273.15,0,0,0,-273.15,0,4001
"Jun 16, 05:00 pm",6,0,0,0.0346692,360.463,0.998513,1,0.999228,1,3.12524,0.06,1,0,0.130013,0.771235,0,2.12384,141.656,141.446,97.4474,293,392.649,397.785,0,392.649,397.785,293,0.218782,97.4474,293,392.68,3.31488,11.6195,97.4683,109.088,-0.000129367,0,361,24.8,18,6,994,273.774,55.8236,17.7297,4.2,0.408795,0,0,0,-273.15,0,0,0,-273.15,0,4002
"Jun 16, 06:00 pm",6,0,0,-0.249158,569.477,0.980166,1,0.997141,1,11.4304,0.06,1,0,0.569449,0.769624,0,5.63374,227.984,223.463,160.625,293,392.464,656.976,0,392.464,656.976,293,0.361337,160.625,293,392.358,5.4748,11.6308,160.351,171.982,-0.000212471,0,581,24.5,19,6,994,282.394,67.3102,17.1563,3.4,0.990786,0,0,0,-273.15,0,0,0,-273.15,0,4003
"Jun 16, 07:00 pm",6,0,0,-19.8487,211.949,0.937826,0.995504,0.994766,0.678737,20.3105,0.0422867,1,0,0.0169055,0.365629,0,0.557403,88.6824,83.1686,41.8271,293,377.213,204,0,377.213,204,293,0.1122,41.8271,293,346.03,1.7,8.77225,21.6366,30.4088,-4.00434e-05,0,226,23.6,20,6,994,290.875,78.4046,18.7172,2.2,0.171392,0,0,0,-273.15,0,0,0,-273.15,0,4004
"Jun 16, 08:00 pm",6,0,0,-29.166,0,1,1,1,0,0,0,1,0,0.015803,0,0,0.541693,0,0,23.6493,293,341.693,204,0,341.693,204,293,0.1122,23.6493,293,289.589,1.7,6.34162,-6.34162,0,-7.74102e-06,0,0,22.5,21,6,994,299.832,88.5883,20.0391,2.7,0.128003,0,0,0,-273.15,0,0,0,-273.15,0,4005
"Jun 16, 09:00 pm",1,0,0,-5.61654,0,0,0,0,0,0,0,1,0,0.0159874,0,0,0.54471,0,0,-0.831748,313.177,311.457,0,204,393,0,293,0,0,300.608,284.673,1.7,6.61177,-6.61177,0,0,0,0,21.4,22,6,994,309.775,97.9687,18.9781,1.4,0.0159874,0,0,0,-273.15,0,0,0,-273.15,0,4006
"Jun 16, 10:00 pm",1,0,0,-6.49234,0,0,0,0,0,0,0,1,0,0.0159413,0,0,0.543995,0,0,-0.306103,299.543,298.898,0,204,393,0,293,0,0,302.727,288.642,1.7,6.82718,-6.82718,0,0,0,0,20.1,23,6,994,321.139,106.13,17.7563,1.5,0.0159413,0,0,0,-273.15,0,0,0,-273.15,0,4007
"Jun 16, 11:00 pm",1,0,0,-6.38391,0,0,0,0,0,0,0,1,0,0.0157875,0,0,0.541766,0,0,-0.206272,293.297,292.859,0,204,393,0,293,0,0,298.713,285.827,1.7,6.59512,-6.59512,0,0,0,0,18.9,0,6,994,334.191,112.359,17.1031,1.4,0.0157875,0,0,0,-273.15,0,0,0,-273.15,0,4008
"Jun 17, 12:00 am",1,0,0,-6.12872,0,0,0,0,0,0,0,1,0,0.0156285,0,0,0.539476,0,0,-0.183606,288.418,288.026,0,204,393,0,293,0,0,293.974,281.685,1.7,6.31398,-6.31398,0,0,0,0,17.7,1,6,994,348.797,116.06,15.9813,1.7,0.0156285,0,0,0,-273.15,0,0,0,-273.15,0,4009
"Jun 17, 01:00 am",1,0,0,-5.85549,0,0,0,0,0,0,0,1,0,0.0154788,0,0,0.537329,0,0,-0.172331,283.918,283.548,0,204,393,0,293,0,0,289.312,277.526,1.7,6.02889,-6.02889,0,0,0,0,17,2,6,994,4.22573,116.769,15.6328,1.3,0.0154788,0,0,0,-273.15,0,0,0,-273.15,0,4010
"Jun 17, 02:00 am",1,0,0,-5.59753,0,0,0,0,0,0,0,1,0,0.0153393,0,0,0.535338,0,0,-0.163503,279.648,279.294,0,204,393,0,293,0,0,284.839,273.517,1.7,5.76195,-5.76195,0,0,0,0,16.3,3,6,994,19.3311,114.386,15.5969,0.4,0.0153393,0,0,0,-273.15,0,0,0,-273.15,0,4011
"Jun 17, 03:00 am",1,0,0,-5.37149,0,0,0,0,0,0,0,1,0,0.0152087,0,0,0.533483,0,0,-0.156213,275.56,275.221,0,204,393,0,293,0,0,280.559,269.642,1.7,5.52861,-5.52861,0,0,0,0,15.9,4,6,994,33.1387,109.233,15.0797,0.5,0.0152087,0,0,0,-273.15,0,0,0,-273.15,0,4012
"Jun 17, 04:00 am",1,0,0,-5.16365,0,0,0,0,0,0,0,1,0,0.0150864,0,0,0.531756,0,0,-0.149536,271.631,271.304,0,204,393,0,293,0,0,276.455,265.909,1.7,5.31406,-5.31406,0,0,0,0,15.5,5,6,994,45.2524,101.874,13.9766,0.8,0.0150864,0,0,0,-273.15,0,0,0,-273.15,0,4013
"Jun 17, 05:00 am",1,0,0,-4.96078,0,0,0,0,0,0,0,1,0,0.0149719,0,0,0.530149,0,0,-0.142938,267.851,267.538,0,204,393,0,293,0,0,272.512,262.33,1.7,5.10452,-5.10452,0,0,0,0,15.6,6,6,994,55.7907,92.8958,14.1938,0.5,0.0149719,0,0,0,-273.15,0,0,0,-273.15,0,4014
"Jun 17, 06:00 am",2,0,0,-3.1316,40.9774,0.910609,0.988532,0.994097,0.570942,24.4104,0.0155992,1,0,0.0149261,0.112586,0,0.529453,17.658,16.0795,-0.0723077,264.858,264.699,0,204,393,0,293,0,0,268.847,262.045,1.7,5.01158,-3.20125,1.81033,0,0,45,16,7,6,994,65.134,83.2154,14.4375,0.5,0.0305253,0,0,0,-273.15,0,0,0,-273.15,0,4015
"Jun 17, 07:00 am",2,0,0,40.8231,186.978,0.963806,1,0.996088,0.881977,15.4623,0.06,1,0,0.0167223,0.678074,0,0.555221,76.1256,73.3703,1.59315,279.294,282.725,0,204,393,0,293,0,0,269.225,338.749,1.7,8.23875,41.5117,49.7505,0,0,194,17.1,8,6,994,73.7608,72.4105,14.9516,0.6,0.0767223,0,0,0,-273.15,0,0,0,-273.15,0,4016
"Jun 17, 08:00 am",2,6,0,72.701,789.495,0.993075,1,0.998327,1,6.74658,0.06,1,0,1.38407,0.770539,0,10.096,311.958,309.798,155.626,294.866,365.672,759.538,126.292,377.557,759.538,293,0.417746,150.395,289.658,392.659,7.38191,11.6061,227.105,238.711,0,0,795,19.5,9,6,994,82.2244,61.0668,14.7344,0.4,1.86182,0,0,0,-273.15,0,0,0,-273.15,0,4017
"Jun 17, 09:00 am",6,0,0,-1.64115,188.973,0.999858,1,0.999762,1,0.965306,0.06,1,0,0.0178635,0.771647,0,0.572029,74.1636,74.1531,47.7288,293,388.423,204,0,388.423,204,293,0.1122,47.7288,292.83,385.903,1.7,11.1454,46.0746,57.22,-5.82557e-05,0,189,20.4,10,6,994,91.2701,49.4787,14.9312,0.5,0.190064,0,0,0,-273.15,0,0,0,-273.15,0,4018
"Jun 17, 10:00 am",6,0,0,2.89628,336.126,0.991523,1,0.998147,1,7.46571,0.06,1,0,0.10218,0.7704,0,1.81088,133.024,131.896,87.1297,293,389.797,366.803,0,389.797,366.803,293,0.201741,87.1297,292.945,392.222,3.05669,11.594,90.0186,101.613,-0.000109338,0,339,21.5,11,6,994,102.203,37.9469,14.7031,0.7,0.363922,0,0,0,-273.15,0,0,0,-273.15,0,4019
"Jun 17, 11:00 am",6,0,0,-23.6084,79.1385,0.977018,1,0.996915,1,12.3074,0.06,1,0,0.0166887,0.769449,0,0.554189,31.7844,31.0539,39.7173,293,373.169,204,0,373.169,204,293,0.1122,39.7173,292.984,336.025,1.7,8.25295,15.6415,23.8944,-3.45467e-05,0,81,21.9,12,6,994,117.996,27.021,15.025,1.2,0.188889,0,0,0,-273.15,0,0,0,-273.15,0,4020
"Jun 17, 12:00 pm",6,0,0,16.3206,217.2,0.965333,1,0.996176,1,15.1306,0.06,1,0,0.017977,0.768879,0,0.573997,88.29,85.2293,37.5445,293,368.983,204,0,368.983,204,293,0.1122,37.5445,292.993,389.553,1.7,11.7262,53.8048,65.531,-2.94127e-05,0,225,23.1,13,6,994,146.315,18.2811,15.5609,2.1,0.190177,0,0,0,-273.15,0,0,0,-273.15,0,4021
"Jun 17, 01:00 pm",6,0,0,8.93128,455.348,0.962681,1,0.996024,1,15.7022,0.06,1,0,0.278221,0.768762,0,3.51179,185.605,178.679,116.877,293,385.747,514.825,0,385.747,514.825,293,0.283154,116.877,292.998,392.643,4.29021,11.6117,125.75,137.361,-0.000134992,0,473,24.6,14,6,994,193.53,16.1255,16.2406,1.7,0.621375,0,0,0,-273.15,0,0,0,-273.15,0,4022
"Jun 17, 02:00 pm",6,0,0,1.12413,615.411,0.97068,1,0.996498,1,13.9087,0.06,1,0,0.72077,0.769128,0,6.58137,248.782,241.487,173.015,293,391.928,711.721,0,391.928,711.721,293,0.391446,173.015,293,392.547,5.93101,11.6216,174.113,185.735,-0.000226478,0,634,25.9,15,6,994,231.325,22.5615,17.0719,1.5,1.17222,0,0,0,-273.15,0,0,0,-273.15,0,4023
"Jun 17, 03:00 pm",6,0,0,0.0611579,396.96,0.985012,1,0.997524,1,9.93249,0.06,1,0,0.17856,0.769919,0,2.62003,158.137,155.767,108.305,293,392.477,442.917,0,392.477,442.917,293,0.243604,108.305,293,392.503,3.69097,11.5767,108.351,119.928,-0.000143302,0,403,26.4,16,6,994,251.474,32.8079,17.2984,1.8,0.482164,0,0,0,-273.15,0,0,0,-273.15,0,4024
"Jun 17, 04:00 pm",6,0,0,0.0833008,896.671,0.99741,1,0.99898,1,4.12477,0.06,1,0,2.3287,0.771043,0,14.2814,352.768,351.854,259.56,293,392.647,1059.56,0,392.647,1059.56,293,0.582756,259.56,293,392.691,8.82964,11.6899,259.605,271.295,-0.00034457,0,899,27.3,17,6,994,264.082,44.1609,17.6125,2.1,2.97145,0,0,0,-273.15,0,0,0,-273.15,0,4025
"Jun 17, 05:00 pm",6,0,0,-0.00657183,618.082,0.998517,1,0.999229,1,3.12064,0.06,1,0,0.734041,0.771235,0,6.66092,242.896,242.535,175.457,293,392.664,716.111,0,392.664,716.111,293,0.393861,175.457,293,392.652,5.96759,11.6271,175.425,187.052,-0.000232996,0,619,27.2,18,6,994,273.772,55.7665,17.5516,2.4,1.1879,0,0,0,-273.15,0,0,0,-273.15,0,4026
"Jun 17, 06:00 pm",6,0,0,0.20678,641.05,0.980199,1,0.997143,1,11.4209,0.06,1,0,0.809587,0.769626,0,7.10532,256.63,251.548,181.759,293,392.866,740.239,0,392.866,740.239,293,0.407131,181.759,293,392.96,6.16866,11.6583,181.939,193.598,-0.000242314,0,654,26.7,19,6,994,282.389,67.2534,17.7156,2.7,1.27672,0,0,0,-273.15,0,0,0,-273.15,0,4027
"Jun 17, 07:00 pm",6,0,0,0.0157759,489.578,0.937889,0.995518,0.994769,0.680098,20.3,0.0426346,1,0,0.0297463,0.369382,0,0.799669,204.833,192.11,59.3517,293,392.871,241.706,0,392.871,241.706,293,0.132938,59.3517,293,392.742,2.01421,11.6013,59.3609,70.9622,-7.91327e-05,0,522,25.9,20,6,994,290.867,78.3486,17.775,2.8,0.205319,0,0,0,-273.15,0,0,0,-273.15,0,4028
"Jun 17, 08:00 pm",6,0,0,-39.0247,160,1,1,1,0,0,0,1,0,0.0159426,0,0,0.543485,62.784,62.784,33.8031,293,361.725,204,0,361.725,204,293,0.1122,33.8031,293,297.846,1.7,6.48288,-6.48288,0,-2.17632e-05,0,160,24.7,21,6,994,299.819,88.5398,17.5125,2.2,0.128143,0,0,0,-273.15,0,0,0,-273.15,0,4029
"Jun 17, 09:00 pm",6,0,0,-19.0338,0,1,1,1,0,0,0,1,0,0.0156626,0,0,0.539923,0,0,13.3095,293,320.771,204,0,320.771,204,293,0.1122,13.3095,293,280.998,1.7,6.20106,-6.20106,0,-1.43594e-06,0,0,23.2,22,6,994,309.755,97.9156,17.9266,2.8,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4030
"Jun 17, 10:00 pm",1,0,0,-5.75106,0,0,0,0,0,0,0,1,0,0.0157732,0,0,0.541588,0,0,-0.538201,300.66,299.529,0,204,393,0,293,0,0,296.151,281.577,1.7,6.38035,-6.38035,0,0,0,0,21.6,23,6,994,321.11,106.081,16.8344,3,0.0157732,0,0,0,-273.15,0,0,0,-273.15,0,4031
"Jun 17, 11:00 pm",1,0,0,-6.12411,0,0,0,0,0,0,0,1,0,0.0156817,0,0,0.540245,0,0,-0.242568,291.191,290.674,0,204,393,0,293,0,0,295.277,282.362,1.7,6.38189,-6.38189,0,0,0,0,20,0,6,994,334.152,112.316,16.4453,4.8,0.0156817,0,0,0,-273.15,0,0,0,-273.15,0,4032
"Jun 18, 12:00 am",1,0,0,-5.95442,0,0,0,0,0,0,0,1,0,0.015538,0,0,0.538178,0,0,-0.184593,285.884,285.488,0,204,393,0,293,0,0,291.131,279.071,1.7,6.14207,-6.14207,0,0,0,0,18.5,1,6,994,348.748,116.025,15.6875,4.5,0.015538,0,0,0,-273.15,0,0,0,-273.15,0,4033
"Jun 18, 01:00 am",1,0,0,-5.71411,0,0,0,0,0,0,0,1,0,0.0153954,0,0,0.536137,0,0,-0.168745,281.413,281.049,0,204,393,0,293,0,0,286.661,275.114,1.7,5.88413,-5.88413,0,0,0,0,17.1,2,6,994,4.16823,116.745,14.3656,4.5,0.0153954,0,0,0,-273.15,0,0,0,-273.15,0,4034
"Jun 18, 02:00 am",1,0,0,-5.48157,0,0,0,0,0,0,0,1,0,0.0152609,0,0,0.534224,0,0,-0.159974,277.221,276.874,0,204,393,0,293,0,0,282.306,271.186,1.7,5.64252,-5.64252,0,0,0,0,15.7,3,6,994,19.2705,114.375,13.825,3.8,0.0152609,0,0,0,-273.15,0,0,0,-273.15,0,4035
"Jun 18, 03:00 am",1,0,0,-5.26515,0,0,0,0,0,0,0,1,0,0.0151349,0,0,0.532441,0,0,-0.152783,273.21,272.877,0,204,393,0,293,0,0,278.121,267.387,1.7,5.41883,-5.41883,0,0,0,0,14.9,4,6,994,33.0793,109.232,13.2984,4.5,0.0151349,0,0,0,-273.15,0,0,0,-273.15,0,4036
"Jun 18, 04:00 am",1,0,0,-5.05771,0,0,0,0,0,0,0,1,0,0.015017,0,0,0.530782,0,0,-0.14601,269.357,269.038,0,204,393,0,293,0,0,274.1,263.739,1.7,5.20455,-5.20455,0,0,0,0,14.3,5,6,994,45.1961,101.884,13.2063,3,0.015017,0,0,0,-273.15,0,0,0,-273.15,0,4037
"Jun 18, 05:00 am",1,0,0,-4.86422,0,0,0,0,0,0,0,1,0,0.0149063,0,0,0.529234,0,0,-0.139788,265.654,265.347,0,204,393,0,293,0,0,270.235,260.225,1.7,5.00479,-5.00479,0,0,0,0,14.2,6,6,994,55.7374,92.9123,12.8328,2.7,0.0149063,0,0,0,-273.15,0,0,0,-273.15,0,4038
"Jun 18, 06:00 am",2,0,0,7.84995,314.942,0.910237,0.988429,0.99409,0.570493,24.4618,0.0154868,1,0,0.0152846,0.111674,0,0.534239,135.77,123.583,0.354009,266.914,267.691,0,204,393,0,293,0,0,267.461,280.597,1.7,5.64846,8.15261,13.8011,0,0,346,14.9,7,6,994,65.0826,83.237,14.1187,2.8,0.0307714,0,0,0,-273.15,0,0,0,-273.15,0,4039
"Jun 18, 07:00 am",2,6,0,99.0793,632.503,0.964181,1,0.99611,0.940486,15.3809,0.06,1,0,0.541152,0.723073,0,5.35194,257.414,248.194,71.3649,294.674,337.167,361.562,272.708,379.359,361.562,293,0.198859,63.5529,283.779,386.288,5.28558,11.1798,168.29,179.47,0,0,656,16.5,8,6,994,73.7094,72.4362,14.7031,3.4,0.800011,0,0,0,-273.15,0,0,0,-273.15,0,4040
"Jun 18, 08:00 am",6,0,0,7.85918,791.312,0.992863,1,0.998301,1,6.84946,0.06,1,0,1.57596,0.770519,0,11.0335,312.743,310.511,219.693,293,389.46,928.294,0,389.46,928.294,293,0.510562,219.693,292.882,392.591,7.73579,11.7471,227.507,239.255,-0.000273833,0,797,18.3,9,6,994,82.17,61.095,15.4875,3.2,2.14652,0,0,0,-273.15,0,0,0,-273.15,0,4041
"Jun 18, 09:00 am",6,0,0,0.290359,871.888,0.999871,1,0.999773,1,0.918772,0.06,1,0,2.13321,0.771655,0,13.4768,342.173,342.129,251.979,293,392.657,1028.5,0,392.657,1028.5,293,0.565678,251.979,292.998,392.757,8.57087,11.7731,252.232,264.006,-0.000334568,0,872,20.3,10,6,994,91.2084,49.5077,16.3156,4.2,2.75889,0,0,0,-273.15,0,0,0,-273.15,0,4042
"Jun 18, 10:00 am",6,0,0,-0.0527082,903.365,0.991619,1,0.998158,1,7.42316,0.06,1,0,2.37462,0.770408,0,14.467,357.476,354.48,261.418,293,392.695,1066.6,0,392.695,1066.6,293,0.586629,261.418,293,392.679,8.88832,11.768,261.327,273.095,-0.000347358,0,911,22.1,11,6,994,102.125,37.9744,16.0844,5.3,3.02125,0,0,0,-273.15,0,0,0,-273.15,0,4043
"Jun 18, 11:00 am",6,0,0,-0.0174554,912.664,0.977157,1,0.996924,1,12.2701,0.06,1,0,2.44347,0.769457,0,14.7431,366.502,358.129,263.868,293,392.661,1076.99,0,392.661,1076.99,293,0.592343,263.868,293,392.655,8.9749,11.7537,263.811,275.565,-0.000350379,0,934,23.9,12,6,994,117.884,27.0423,16.8297,5.6,3.09581,0,0,0,-273.15,0,0,0,-273.15,0,4044
"Jun 18, 12:00 pm",6,0,0,-0.00810955,917.202,0.965476,1,0.996185,1,15.0993,0.06,1,0,2.47638,0.768886,0,14.8741,372.78,359.91,265.028,293,392.647,1081.89,0,392.647,1081.89,293,0.595038,265.028,293,392.644,9.01572,11.7488,264.981,276.73,-0.000351823,0,950,25.3,13,6,994,146.14,18.2838,17.6437,7.4,3.13141,0,0,0,-273.15,0,0,0,-273.15,0,4045
"Jun 18, 01:00 pm",6,0,0,0.0148197,909.84,0.962793,1,0.996031,1,15.6785,0.06,1,0,2.41323,0.768767,0,14.6222,370.818,357.021,262.755,293,392.66,1072.45,0,392.66,1072.45,293,0.589847,262.755,293,392.665,8.93707,11.7352,262.731,274.466,-0.000348898,0,945,26.5,14,6,994,193.37,16.0932,17.75,6.9,3.06307,0,0,0,-273.15,0,0,0,-273.15,0,4046
"Jun 18, 02:00 pm",6,0,0,-0.00792978,913.462,0.970735,1,0.996502,1,13.8955,0.06,1,0,2.44767,0.76913,0,14.7599,369.248,358.442,264.009,293,392.656,1077.62,0,392.656,1077.62,293,0.592689,264.009,293,392.654,8.98013,11.7271,263.962,275.689,-0.000350535,0,941,27.3,15,6,994,231.267,22.5117,18.1984,6.9,3.10036,0,0,0,-273.15,0,0,0,-273.15,0,4047
"Jun 18, 03:00 pm",6,0,0,0.00267949,911.146,0.985023,1,0.997525,1,9.9288,0.06,1,0,2.43587,0.76992,0,14.7128,362.97,357.534,263.578,293,392.657,1075.85,0,392.657,1075.85,293,0.591718,263.578,293,392.657,8.96543,11.7305,263.542,275.272,-0.000349967,0,925,27.7,16,6,994,251.452,32.7547,18.1297,8.8,3.08759,0,0,0,-273.15,0,0,0,-273.15,0,4048
"Jun 18, 04:00 pm",6,0,0,0.064321,876.719,0.997405,1,0.998979,1,4.12893,0.06,1,0,2.16665,0.771043,0,13.6162,344.92,344.024,253.5,293,392.727,1033.95,0,392.727,1033.95,293,0.56867,253.5,293,392.747,8.61622,11.73,253.527,265.257,-0.000337044,0,879,27.8,17,6,994,264.07,44.1071,18.3859,9.8,2.79532,0,0,0,-273.15,0,0,0,-273.15,0,4049
"Jun 18, 05:00 pm",6,0,0,-0.243333,819.791,0.998527,1,0.999232,1,3.11027,0.06,1,0,1.78234,0.771237,0,11.9685,322.16,321.686,236.68,293,392.479,967.899,0,392.479,967.899,293,0.532345,236.68,293,392.393,8.06583,11.6941,236.402,248.096,-0.000313167,0,821,27.4,18,6,994,273.762,55.7129,17.7125,8.8,2.37468,0,0,0,-273.15,0,0,0,-273.15,0,4050
"Jun 18, 06:00 pm",6,0,0,0.379467,710.682,0.98025,1,0.997147,1,11.406,0.06,1,0,1.11665,0.769629,0,8.78628,284.49,278.871,202.567,293,392.787,825.679,0,392.787,825.679,293,0.454123,202.567,293,392.938,6.88066,11.7094,202.918,214.627,-0.000269641,0,725,26.5,19,6,994,282.378,67.2003,17.5547,8.1,1.63077,0,0,0,-273.15,0,0,0,-273.15,0,4051
"Jun 18, 07:00 pm",6,0,0,-0.0599777,499.946,0.937985,0.995541,0.994773,0.681358,20.2842,0.0429562,1,0,0.0332583,0.372868,0,0.860938,209.149,196.179,61.5898,293,392.787,251.044,0,392.787,251.044,293,0.138074,61.5898,293,392.569,2.09204,11.6261,61.5227,73.1488,-8.19832e-05,0,533,25.2,20,6,994,290.853,78.2966,17.2313,7.4,0.214289,0,0,0,-273.15,0,0,0,-273.15,0,4052
"Jun 18, 08:00 pm",6,0,0,-38.9926,176,1,1,1,0,0,0,1,0,0.0159413,0,0,0.543467,69.0624,69.0624,33.75,293,361.621,204,0,361.621,204,293,0.1122,33.75,293,297.77,1.7,6.50262,-6.50262,0,-2.16651e-05,0,176,23.7,21,6,994,299.801,88.4951,17.1375,6.9,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,4053
"Jun 18, 09:00 pm",6,0,0,-19.0124,0,1,1,1,0,0,0,1,0,0.015662,0,0,0.539916,0,0,13.2755,293,320.701,204,0,320.701,204,293,0.1122,13.2755,293,280.967,1.7,6.21268,-6.21268,0,-1.42517e-06,0,0,22.6,22,6,994,309.73,97.8676,17.6781,5.3,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4054
"Jun 18, 10:00 pm",1,0,0,-5.76032,0,0,0,0,0,0,0,1,0,0.015772,0,0,0.541572,0,0,-0.537641,300.613,299.483,0,204,393,0,293,0,0,296.134,281.547,1.7,6.38897,-6.38897,0,0,0,0,21.6,23,6,994,321.077,106.037,16.8344,6.6,0.015772,0,0,0,-273.15,0,0,0,-273.15,0,4055
"Jun 18, 11:00 pm",1,0,0,-6.12023,0,0,0,0,0,0,0,1,0,0.0156808,0,0,0.540231,0,0,-0.242172,291.153,290.637,0,204,393,0,293,0,0,295.246,282.337,1.7,6.37753,-6.37753,0,0,0,0,20.5,0,6,994,334.11,112.279,16.75,5.3,0.0156808,0,0,0,-273.15,0,0,0,-273.15,0,4056
"Jun 19, 12:00 am",1,0,0,-5.95007,0,0,0,0,0,0,0,1,0,0.0155371,0,0,0.538165,0,0,-0.184385,285.854,285.458,0,204,393,0,293,0,0,291.099,279.048,1.7,6.13749,-6.13749,0,0,0,0,19.4,1,6,994,348.697,115.997,16.3922,6.3,0.0155371,0,0,0,-273.15,0,0,0,-273.15,0,4057
"Jun 19, 01:00 am",1,0,0,-5.70132,0,0,0,0,0,0,0,1,0,0.0153949,0,0,0.536131,0,0,-0.168259,281.39,281.028,0,204,393,0,293,0,0,286.632,275.109,1.7,5.87082,-5.87082,0,0,0,0,19.2,2,6,994,4.11101,116.729,16.5438,6.6,0.0153949,0,0,0,-273.15,0,0,0,-273.15,0,4058
"Jun 19, 02:00 am",1,0,0,-5.4618,0,0,0,0,0,0,0,1,0,0.015261,0,0,0.534225,0,0,-0.159275,277.213,276.868,0,204,393,0,293,0,0,282.286,271.204,1.7,5.62202,-5.62202,0,0,0,0,19,3,6,994,19.2119,114.37,16.6172,5.9,0.015261,0,0,0,-273.15,0,0,0,-273.15,0,4059
"Jun 19, 03:00 am",1,0,0,-5.24474,0,0,0,0,0,0,0,1,0,0.0151355,0,0,0.532448,0,0,-0.152139,273.22,272.888,0,204,393,0,293,0,0,278.113,267.422,1.7,5.39777,-5.39777,0,0,0,0,18.8,4,6,994,33.0231,109.239,16.0656,8.4,0.0151355,0,0,0,-273.15,0,0,0,-273.15,0,4060
"Jun 19, 04:00 am",1,0,0,-5.0367,0,0,0,0,0,0,0,1,0,0.0150181,0,0,0.530796,0,0,-0.14538,269.383,269.065,0,204,393,0,293,0,0,274.107,263.789,1.7,5.1829,-5.1829,0,0,0,0,18.8,5,6,994,45.1438,101.899,15.7141,7.6,0.0150181,0,0,0,-273.15,0,0,0,-273.15,0,4061
"Jun 19, 05:00 am",1,0,0,-4.83948,0,0,0,0,0,0,0,1,0,0.014908,0,0,0.529256,0,0,-0.139026,265.698,265.392,0,204,393,0,293,0,0,270.259,260.299,1.7,4.97927,-4.97927,0,0,0,0,18.8,6,6,994,55.6888,92.9339,15.4797,4.5,0.014908,0,0,0,-273.15,0,0,0,-273.15,0,4062
"Jun 19, 06:00 am",2,0,0,5.65084,262.052,0.909901,0.988335,0.994083,0.56992,24.5083,0.0153454,1,0,0.0151985,0.110532,0,0.533058,113.011,102.829,0.268797,266.132,266.722,0,204,393,0,293,0,0,267.337,276.545,1.7,5.47635,5.88957,11.3659,0,0,288,19.6,7,6,994,65.0365,83.263,16.2016,4.5,0.0305439,0,0,0,-273.15,0,0,0,-273.15,0,4063
"Jun 19, 07:00 am",2,6,0,98.1824,591.877,0.963969,1,0.996098,0.939868,15.4268,0.06,1,0,0.42412,0.72259,0,4.57577,240.934,232.252,60.9048,292.803,332.489,330.62,256.168,376.899,330.62,293,0.181841,54.0136,281.746,384.322,4.88989,10.9558,156.874,167.83,0,0,614,21.2,8,6,994,73.6637,72.466,16.9813,3.8,0.665961,0,0,0,-273.15,0,0,0,-273.15,0,4064
"Jun 19, 08:00 am",6,0,0,10.9401,768.405,0.992771,1,0.99829,1,6.89337,0.06,1,0,1.41988,0.770511,0,10.2992,303.718,301.522,209.732,293,388.457,896.08,0,388.457,896.08,293,0.492844,209.732,292.604,392.727,7.46734,11.7061,220.62,232.326,-0.00025617,0,774,23.2,9,6,994,82.1221,61.127,17.3406,4.5,1.97272,0,0,0,-273.15,0,0,0,-273.15,0,4065
"Jun 19, 09:00 am",6,0,0,0.345694,851.9,0.999883,1,0.999783,1,0.878008,0.06,1,0,1.98338,0.771663,0,12.8432,334.325,334.286,245.922,293,392.692,1003.41,0,392.692,1003.41,293,0.551874,245.922,292.991,392.809,8.36172,11.7237,246.232,257.956,-0.00032675,0,852,25.3,10,6,994,91.1542,49.5405,17.6437,3.8,2.59526,0,0,0,-273.15,0,0,0,-273.15,0,4066
"Jun 19, 10:00 am",6,0,0,-0.0538089,885.589,0.991701,1,0.998167,1,7.38681,0.06,1,0,2.23167,0.770415,0,13.885,350.413,347.505,256.104,293,392.744,1044.37,0,392.744,1044.37,293,0.574403,256.104,293,392.727,8.70307,11.7113,256.012,267.723,-0.000340622,0,893,27.4,11,6,994,102.057,38.006,17.7125,4.2,2.86608,0,0,0,-273.15,0,0,0,-273.15,0,4067
"Jun 19, 11:00 am",6,0,0,-0.00996042,891.27,0.97727,1,0.996932,1,12.2394,0.06,1,0,2.26855,0.769463,0,14.0363,357.869,349.735,257.457,293,392.717,1050.19,0,392.717,1050.19,293,0.577605,257.457,293,392.714,8.75159,11.6981,257.41,269.108,-0.000342243,0,912,29.2,12,6,994,117.784,27.0684,18.4969,4.8,2.90615,0,0,0,-273.15,0,0,0,-273.15,0,4068
"Jun 19, 12:00 pm",6,0,0,0.00112008,891.236,0.965587,1,0.996191,1,15.0749,0.06,1,0,2.26312,0.768891,0,14.0141,362.185,349.721,257.243,293,392.715,1049.34,0,392.715,1049.34,293,0.577137,257.243,293,392.716,8.74449,11.6906,257.207,268.897,-0.000341946,0,923,30.8,13,6,994,145.976,18.2929,19.6672,6.6,2.90026,0,0,0,-273.15,0,0,0,-273.15,0,4069
"Jun 19, 01:00 pm",6,0,0,0.0176798,881.991,0.962873,1,0.996035,1,15.6617,0.06,1,0,2.18916,0.76877,0,13.7095,359.438,346.093,254.413,293,392.735,1037.58,0,392.735,1037.58,293,0.570667,254.413,293,392.74,8.64648,11.6735,254.393,266.066,-0.000338311,0,916,32.1,14,6,994,193.206,16.0677,19.9906,5.9,2.81983,0,0,0,-273.15,0,0,0,-273.15,0,4070
"Jun 19, 02:00 pm",6,0,0,0.00219941,880.481,0.970762,1,0.996503,1,13.8891,0.06,1,0,2.18122,0.769132,0,13.6766,355.907,345.501,254.12,293,392.743,1036.3,0,392.743,1036.3,293,0.569964,254.12,293,392.743,8.63582,11.6506,254.085,265.736,-0.000337973,0,907,33,15,6,994,231.196,22.467,20.1484,3.8,2.81118,0,0,0,-273.15,0,0,0,-273.15,0,4071
"Jun 19, 03:00 pm",6,0,0,-0.00557178,882.573,0.985014,1,0.997524,1,9.93154,0.06,1,0,2.20478,0.769919,0,13.7741,351.59,346.322,255.034,293,392.737,1040.08,0,392.737,1040.08,293,0.572046,255.034,293,392.735,8.66736,11.6491,254.991,266.64,-0.000339153,0,896,33.6,16,6,994,251.42,32.7055,20.3187,4.5,2.83683,0,0,0,-273.15,0,0,0,-273.15,0,4072
"Jun 19, 04:00 pm",6,0,0,0.0213551,869.726,0.997392,1,0.998977,1,4.13918,0.06,1,0,2.11464,0.771041,0,13.3991,342.173,341.28,251.504,293,392.758,1025.46,0,392.758,1025.46,293,0.564001,251.504,293,392.765,8.54547,11.6525,251.489,263.141,-0.000334597,0,872,33.8,17,6,994,264.05,44.057,20.9875,5.9,2.73864,0,0,0,-273.15,0,0,0,-273.15,0,4073
"Jun 19, 05:00 pm",6,0,0,-0.168217,800.831,0.998542,1,0.999236,1,3.09417,0.06,1,0,1.65281,0.771241,0,11.386,314.705,314.246,230.935,293,392.579,943.39,0,392.579,943.39,293,0.518864,230.935,293,392.518,7.86158,11.6264,230.733,242.359,-0.000306165,0,802,33.5,18,6,994,273.744,55.6629,20.7656,6.6,2.23167,0,0,0,-273.15,0,0,0,-273.15,0,4074
"Jun 19, 06:00 pm",6,0,0,0.127633,688.185,0.980321,1,0.997152,1,11.3856,0.06,1,0,1.01918,0.769633,0,8.27247,275.465,270.044,196.112,293,392.646,800.563,0,392.646,800.563,293,0.44031,196.112,293,392.696,6.67136,11.6233,196.211,207.835,-0.000260336,0,702,32.8,19,6,994,282.361,67.151,20.925,7.9,1.51949,0,0,0,-273.15,0,0,0,-273.15,0,4075
"Jun 19, 07:00 pm",6,0,0,0.238222,455.923,0.938112,0.99557,0.994779,0.682514,20.2631,0.0432512,1,0,0.0244418,0.376079,0,0.702307,190.706,178.904,55.4613,293,392.769,226.107,0,392.769,226.107,293,0.124359,55.4613,293,392.913,1.88422,11.5877,55.6943,67.2821,-7.37998e-05,0,486,31.6,20,6,994,290.833,78.2488,20.7016,6.6,0.192052,0,0,0,-273.15,0,0,0,-273.15,0,4076
"Jun 19, 08:00 pm",6,0,0,-39.0173,140,1,1,1,0,0,0,1,0,0.0159447,0,0,0.543514,54.936,54.936,33.8259,293,361.769,204,0,361.769,204,293,0.1122,33.8259,293,297.962,1.7,6.45008,-6.45008,0,-2.18054e-05,0,140,30.2,21,6,994,299.777,88.4543,20.2781,4.8,0.128145,0,0,0,-273.15,0,0,0,-273.15,0,4077
"Jun 19, 09:00 pm",6,0,0,-19.0308,0,1,1,1,0,0,0,1,0,0.015664,0,0,0.539943,0,0,13.3458,293,320.845,204,0,320.845,204,293,0.1122,13.3458,293,281.087,1.7,6.16139,-6.16139,0,-1.44753e-06,0,0,28.8,22,6,994,309.701,97.8247,20.675,3.8,0.127864,0,0,0,-273.15,0,0,0,-273.15,0,4078
"Jun 19, 10:00 pm",1,0,0,-5.70871,0,0,0,0,0,0,0,1,0,0.0157762,0,0,0.54163,0,0,-0.537607,300.743,299.614,0,204,393,0,293,0,0,296.177,281.686,1.7,6.337,-6.337,0,0,0,0,27.4,23,6,994,321.041,105.999,20.0562,3.2,0.0157762,0,0,0,-273.15,0,0,0,-273.15,0,4079
"Jun 19, 11:00 pm",1,0,0,-6.08134,0,0,0,0,0,0,0,1,0,0.015686,0,0,0.540305,0,0,-0.241396,291.297,290.783,0,204,393,0,293,0,0,295.343,282.513,1.7,6.33784,-6.33784,0,0,0,0,26,0,6,994,334.065,112.248,19.5547,3.8,0.015686,0,0,0,-273.15,0,0,0,-273.15,0,4080
"Jun 20, 12:00 am",1,0,0,-5.90976,0,0,0,0,0,0,0,1,0,0.0155434,0,0,0.538253,0,0,-0.183252,286.022,285.63,0,204,393,0,293,0,0,291.23,279.261,1.7,6.09602,-6.09602,0,0,0,0,24.6,1,6,994,348.644,115.976,19.6,3,0.0155434,0,0,0,-273.15,0,0,0,-273.15,0,4081
"Jun 20, 01:00 am",1,0,0,-5.67509,0,0,0,0,0,0,0,1,0,0.0154015,0,0,0.536223,0,0,-0.167667,281.584,281.223,0,204,393,0,293,0,0,286.793,275.328,1.7,5.84403,-5.84403,0,0,0,0,23.1,2,6,994,4.05418,116.719,18.5688,3.2,0.0154015,0,0,0,-273.15,0,0,0,-273.15,0,4082
"Jun 20, 02:00 am",1,0,0,-5.44706,0,0,0,0,0,0,0,1,0,0.0152677,0,0,0.534318,0,0,-0.159048,277.419,277.074,0,204,393,0,293,0,0,282.469,271.421,1.7,5.60709,-5.60709,0,0,0,0,21.6,3,6,994,19.1553,114.372,18.0063,3,0.0152677,0,0,0,-273.15,0,0,0,-273.15,0,4083
"Jun 20, 03:00 am",1,0,0,-5.22958,0,0,0,0,0,0,0,1,0,0.0151424,0,0,0.532545,0,0,-0.151776,273.433,273.103,0,204,393,0,293,0,0,278.311,267.652,1.7,5.38224,-5.38224,0,0,0,0,20.8,4,6,994,32.9701,109.251,17.675,2.4,0.0151424,0,0,0,-273.15,0,0,0,-273.15,0,4084
"Jun 20, 04:00 am",1,0,0,-5.02788,0,0,0,0,0,0,0,1,0,0.0150249,0,0,0.530892,0,0,-0.145228,269.605,269.288,0,204,393,0,293,0,0,274.316,264.021,1.7,5.17394,-5.17394,0,0,0,0,20.3,5,6,994,45.0957,101.919,17.3312,2.7,0.0150249,0,0,0,-273.15,0,0,0,-273.15,0,4085
"Jun 20, 05:00 am",1,0,0,-4.83813,0,0,0,0,0,0,0,1,0,0.0149146,0,0,0.529349,0,0,-0.139126,265.922,265.616,0,204,393,0,293,0,0,270.475,260.523,1.7,4.97804,-4.97804,0,0,0,0,20.2,6,6,994,55.645,92.9604,17.1531,3.6,0.0149146,0,0,0,-273.15,0,0,0,-273.15,0,4086
"Jun 20, 06:00 am",2,0,0,3.61181,212.847,0.909601,0.988252,0.994077,0.569227,24.5498,0.0151752,1,0,0.0151254,0.109164,0,0.532066,91.8216,83.521,0.189819,265.576,265.994,0,204,393,0,293,0,0,267.405,272.942,1.7,5.33083,3.78664,9.11748,0,0,234,20.8,7,6,994,64.9955,83.2934,18.1828,2.7,0.0303006,0,0,0,-273.15,0,0,0,-273.15,0,4087
"Jun 20, 07:00 am",2,6,0,95.4638,536.825,0.963779,1,0.996087,0.939137,15.4675,0.06,1,0,0.297208,0.72202,0,3.63866,218.567,210.65,48.1516,290.753,326.582,289.506,233.88,373.545,289.506,293,0.159228,42.4381,279.494,382.072,4.36155,10.7402,141.36,152.1,0,0,557,22.1,8,6,994,73.6238,72.5,18.7406,2.7,0.516436,0,0,0,-273.15,0,0,0,-273.15,0,4088
"Jun 20, 08:00 am",6,0,0,15.3738,716.722,0.99269,1,0.998281,1,6.93184,0.06,1,0,1.11996,0.770504,0,8.80583,283.313,281.242,189.736,293,386.691,826.84,0,386.691,826.84,293,0.454762,189.736,292.131,392.939,6.89033,11.6588,205.039,216.698,-0.0002235,0,722,23.8,9,6,994,82.0808,61.1629,19.5812,2.4,1.63473,0,0,0,-273.15,0,0,0,-273.15,0,4089
"Jun 20, 09:00 am",6,0,0,0.273512,798.913,0.999892,1,0.999792,1,0.843063,0.06,1,0,1.64022,0.77167,0,11.3286,313.528,313.494,230,293,392.442,940.951,0,392.442,940.951,293,0.517523,230,292.975,392.532,7.84126,11.6735,230.24,241.914,-0.00030411,0,799,25.6,10,6,994,91.1077,49.577,20.0141,2.7,2.21774,0,0,0,-273.15,0,0,0,-273.15,0,4090
"Jun 20, 10:00 am",6,0,0,0.218697,839.036,0.991768,1,0.998174,1,7.35668,0.06,1,0,1.88248,0.770421,0,12.4074,331.97,329.238,241.788,293,392.764,985.784,0,392.764,985.784,293,0.542181,241.788,293,392.838,8.21487,11.6807,241.971,253.652,-0.000321703,0,846,27.3,11,6,994,101.998,38.0415,19.9562,2,2.48466,0,0,0,-273.15,0,0,0,-273.15,0,4091
"Jun 20, 11:00 am",6,0,0,-0.00629186,847.37,0.977359,1,0.996939,1,12.2154,0.06,1,0,1.93484,0.769468,0,12.6345,340.211,332.508,244.215,293,392.828,995.001,0,392.828,995.001,293,0.547251,244.215,293,392.826,8.29168,11.6816,244.173,255.854,-0.000325337,0,867,28.8,12,6,994,117.696,27.0992,20.3234,3.2,2.54209,0,0,0,-273.15,0,0,0,-273.15,0,4092
"Jun 20, 12:00 pm",6,0,0,9.43454e-05,847.855,0.965666,1,0.996196,1,15.0574,0.06,1,0,1.93375,0.768894,0,12.6298,344.527,332.698,244.164,293,392.826,994.812,0,392.826,994.812,293,0.547146,244.164,293,392.826,8.2901,11.6815,244.128,255.81,-0.00032526,0,878,30.1,13,6,994,145.822,18.3081,20.7641,4.8,2.5409,0,0,0,-273.15,0,0,0,-273.15,0,4093
"Jun 20, 01:00 pm",6,0,0,-0.245627,810.778,0.96292,1,0.996038,1,15.6517,0.06,1,0,1.70279,0.768772,0,11.6125,330.401,318.149,233.233,293,392.558,952.994,0,392.558,952.994,293,0.524146,233.233,293,392.471,7.94161,11.6312,232.953,244.584,-0.000309084,0,842,31.3,14,6,994,193.035,16.0491,21.3,4,2.28694,0,0,0,-273.15,0,0,0,-273.15,0,4094
"Jun 20, 02:00 pm",6,0,0,0.303045,723.217,0.970761,1,0.996503,1,13.8893,0.06,1,0,1.1793,0.769132,0,9.10893,292.338,283.79,206.363,293,392.788,841.136,0,392.788,841.136,293,0.462625,206.363,293,392.907,7.00946,11.6362,206.636,218.272,-0.0002747,0,745,32,15,6,994,231.113,22.4275,21.4531,4.5,1.70192,0,0,0,-273.15,0,0,0,-273.15,0,4095
"Jun 20, 03:00 pm",6,0,0,-0.147048,248.217,0.984987,1,0.997522,1,9.94069,0.06,1,0,0.0366853,0.769918,0,0.918668,98.8848,97.4002,63.6134,293,392.695,259.547,0,392.695,259.547,293,0.142751,63.6134,293,392.383,2.1629,11.5315,63.4586,74.9902,-8.45254e-05,0,252,31.4,16,6,994,251.378,32.6604,21.2047,4,0.239436,0,0,0,-273.15,0,0,0,-273.15,0,4096
"Jun 20, 04:00 pm",6,0,0,-0.0502352,481.73,0.997371,1,0.998973,1,4.15548,0.06,1,0,0.335132,0.771037,0,3.97093,189.529,189.031,134.248,293,392.572,548.455,0,392.572,548.455,293,0.30165,134.248,293,392.583,4.57046,11.5729,134.177,145.75,-0.000177956,0,483,31.3,17,6,994,264.021,44.0106,20.675,4.8,0.696782,0,0,0,-273.15,0,0,0,-273.15,0,4097
"Jun 20, 05:00 pm",6,0,0,0.0886108,359.483,0.998563,1,0.999241,1,3.07238,0.06,1,0,0.128971,0.771245,0,2.11256,141.264,141.061,97.1646,293,392.632,396.703,0,392.632,396.703,293,0.218187,97.1646,293,392.681,3.30586,11.5525,97.24,108.793,-0.000128949,0,360,30.7,18,6,994,273.72,55.6165,20.4266,3.2,0.407158,0,0,0,-273.15,0,0,0,-273.15,0,4098
"Jun 20, 06:00 pm",6,0,0,-0.118792,288.24,0.980409,1,0.997159,1,11.3599,0.06,1,0,0.0615493,0.769638,0,1.29398,115.366,113.105,75.6498,293,392.544,309.154,0,392.544,309.154,293,0.170035,75.6498,293,392.392,2.57628,11.5298,75.5205,87.0503,-0.000100224,0,294,29.9,19,6,994,282.337,67.1055,20.4078,2.7,0.291584,0,0,0,-273.15,0,0,0,-273.15,0,4099
"Jun 20, 07:00 pm",6,0,0,-38.436,4.69136,0.938272,0.995608,0.994787,0.683566,20.2367,0.0435191,1,0,0.0159625,0.379009,0,0.54376,1.962,1.84089,33.8749,293,361.864,204,0,361.864,204,293,0.1122,33.8749,293,298.949,1.7,6.48457,-5.78686,0.697713,-2.18963e-05,0,5,28.6,20,6,994,290.808,78.2051,19.9672,2.5,0.171682,0,0,0,-273.15,0,0,0,-273.15,0,4100
"Jun 20, 08:00 pm",6,0,0,-19.2094,1,1,1,1,0,0,0,1,0,0.0156667,0,0,0.539975,0.3924,0.3924,13.5132,293,321.188,204,0,321.188,204,293,0.1122,13.5132,293,281.251,1.7,6.1768,-6.1768,0,-1.50171e-06,0,1,27.4,21,6,994,299.749,88.4175,19.5484,3.8,0.127867,0,0,0,-273.15,0,0,0,-273.15,0,4101
"Jun 20, 09:00 pm",1,0,0,-5.72046,0,0,0,0,0,0,0,1,0,0.0157791,0,0,0.541674,0,0,-0.543103,300.953,299.811,0,204,393,0,293,0,0,296.252,281.711,1.7,6.35567,-6.35567,0,0,0,0,25.9,22,6,994,309.667,97.787,19.8062,4.2,0.0157791,0,0,0,-273.15,0,0,0,-273.15,0,4102
"Jun 20, 10:00 pm",1,0,0,-6.10144,0,0,0,0,0,0,0,1,0,0.0156894,0,0,0.540355,0,0,-0.242945,291.421,290.904,0,204,393,0,293,0,0,295.462,282.583,1.7,6.35976,-6.35976,0,0,0,0,24.4,23,6,994,321,105.967,19.1266,4.8,0.0156894,0,0,0,-273.15,0,0,0,-273.15,0,4103
"Jun 20, 11:00 pm",1,0,0,-5.93964,0,0,0,0,0,0,0,1,0,0.015546,0,0,0.538291,0,0,-0.184403,286.116,285.72,0,204,393,0,293,0,0,291.341,279.314,1.7,6.12713,-6.12713,0,0,0,0,22.9,0,6,994,334.017,112.224,18.3687,6.6,0.015546,0,0,0,-273.15,0,0,0,-273.15,0,4104
"Jun 21, 12:00 am",1,0,0,-5.70142,0,0,0,0,0,0,0,1,0,0.0154035,0,0,0.536252,0,0,-0.16848,281.652,281.289,0,204,393,0,293,0,0,286.884,275.366,1.7,5.87118,-5.87118,0,0,0,0,21.4,1,6,994,348.59,115.962,17.3375,7.2,0.0154035,0,0,0,-273.15,0,0,0,-273.15,0,4105
"Jun 21, 01:00 am",1,0,0,-5.46821,0,0,0,0,0,0,0,1,0,0.0152691,0,0,0.534339,0,0,-0.159631,277.469,277.123,0,204,393,0,293,0,0,282.541,271.45,1.7,5.62881,-5.62881,0,0,0,0,20.3,2,6,994,3.9978,116.716,17.2141,6.9,0.0152691,0,0,0,-273.15,0,0,0,-273.15,0,4106
"Jun 21, 02:00 am",1,0,0,-5.25186,0,0,0,0,0,0,0,1,0,0.0151433,0,0,0.532557,0,0,-0.152438,273.468,273.136,0,204,393,0,293,0,0,278.365,267.662,1.7,5.40519,-5.40519,0,0,0,0,19.2,3,6,994,19.1008,114.38,16.4656,6.3,0.0151433,0,0,0,-273.15,0,0,0,-273.15,0,4107
"Jun 21, 03:00 am",1,0,0,-5.04649,0,0,0,0,0,0,0,1,0,0.0150254,0,0,0.530898,0,0,-0.145749,269.625,269.305,0,204,393,0,293,0,0,274.354,264.02,1.7,5.19307,-5.19307,0,0,0,0,18.6,4,6,994,32.9205,109.269,16.0219,5.3,0.0150254,0,0,0,-273.15,0,0,0,-273.15,0,4108
"Jun 21, 04:00 am",1,0,0,-4.85191,0,0,0,0,0,0,0,1,0,0.0149148,0,0,0.529351,0,0,-0.139472,265.93,265.623,0,204,393,0,293,0,0,270.499,260.517,1.7,4.99216,-4.99216,0,0,0,0,18.2,5,6,994,45.0518,101.945,15.7781,3.4,0.0149148,0,0,0,-273.15,0,0,0,-273.15,0,4109
"Jun 21, 05:00 am",1,0,0,-4.6683,0,0,0,0,0,0,0,1,0,0.0148108,0,0,0.527907,0,0,-0.133606,262.376,262.081,0,204,393,0,293,0,0,266.792,257.145,1.7,4.80263,-4.80263,0,0,0,0,18.2,6,6,994,55.606,92.9919,16.325,2.5,0.0148108,0,0,0,-273.15,0,0,0,-273.15,0,4110
"Jun 21, 06:00 am",2,0,0,-0.485454,104.574,0.909336,0.988178,0.994071,0.568414,24.5862,0.0149767,1,0,0.0148606,0.107574,0,0.52847,45.126,41.0347,0.0283595,260.51,260.573,0,204,393,0,293,0,0,263.526,261.625,1.7,4.86976,-0.455513,4.41425,0,0,115,18.7,7,6,994,64.9599,83.3282,16.9031,3.2,0.0298373,0,0,0,-273.15,0,0,0,-273.15,0,4111
"Jun 21, 07:00 am",2,6,0,87.8792,403.645,0.963353,1,0.996063,0.897157,15.5584,0.06,1,0,0.105061,0.689729,0,1.8439,164.416,158.39,13.4278,291.172,305.62,70.2258,301.086,384.434,70.2258,293,0.0386242,8.12572,273.22,370.83,3.09426,9.96826,99.2827,109.251,0,0,419,20.1,8,6,994,73.5898,72.5379,17.1703,2.1,0.203685,0,0,0,-273.15,0,0,0,-273.15,0,4112
"Jun 21, 08:00 am",6,0,0,29.8457,585.646,0.992621,1,0.998272,1,6.96481,0.06,1,0,0.595104,0.770497,0,5.80202,231.516,229.808,135.879,293,376.672,667.222,0,376.672,667.222,293,0.366972,135.879,291.665,392.593,5.56019,11.6164,165.45,177.066,-0.000128462,0,590,21.9,9,6,994,82.0461,61.2025,17.7594,3,1.02208,0,0,0,-273.15,0,0,0,-273.15,0,4113
"Jun 21, 09:00 am",6,0,0,2.17206,696.93,0.999899,1,0.999799,1,0.81398,0.06,1,0,1.0703,0.771675,0,8.54475,273.503,273.475,197.21,293,391.606,814.068,0,391.606,814.068,293,0.447737,197.21,292.93,392.546,6.7839,11.6807,199.353,211.034,-0.000256523,0,697,23.8,10,6,994,91.0688,49.6172,18.4484,4,1.57804,0,0,0,-273.15,0,0,0,-273.15,0,4114
"Jun 21, 10:00 am",6,0,0,0.231063,755.768,0.991821,1,0.99818,1,7.33282,0.06,1,0,1.36379,0.770426,0,10.0273,299.009,296.563,216.577,293,392.686,883.727,0,392.686,883.727,293,0.48605,216.577,292.998,392.776,7.36439,11.7039,216.776,228.48,-0.000287726,0,762,25.7,11,6,994,101.948,38.0809,17.9656,5,1.90984,0,0,0,-273.15,0,0,0,-273.15,0,4115
"Jun 21, 11:00 am",6,0,0,-0.128049,791.713,0.977423,1,0.996943,1,12.198,0.06,1,0,1.57945,0.769471,0,11.0492,317.844,310.668,227.53,293,392.634,928.942,0,392.634,928.942,293,0.510918,227.53,293,392.588,7.74119,11.6819,227.368,239.05,-0.000301968,0,810,27.5,12,6,994,117.618,27.1346,18.3594,4.8,2.15037,0,0,0,-273.15,0,0,0,-273.15,0,4116
"Jun 21, 12:00 pm",6,0,0,-0.0755708,808.303,0.965714,1,0.996198,1,15.0468,0.06,1,0,1.68591,0.768896,0,11.5363,328.439,317.178,232.327,293,392.511,949.772,0,392.511,949.772,293,0.522375,232.327,293,392.484,7.91476,11.6599,232.217,243.877,-0.000307598,0,837,29,13,6,994,145.679,18.3295,18.5313,4,2.26828,0,0,0,-273.15,0,0,0,-273.15,0,4117
"Jun 21, 01:00 pm",6,0,0,0.311365,637.462,0.962934,1,0.996039,1,15.6486,0.06,1,0,0.793504,0.768773,0,7.01188,259.769,250.14,180.379,293,392.789,735.222,0,392.789,735.222,293,0.404372,180.379,293,392.925,6.12685,11.6365,180.664,192.301,-0.000240114,0,662,29.9,14,6,994,192.86,16.0374,18.5719,3.4,1.25788,0,0,0,-273.15,0,0,0,-273.15,0,4118
"Jun 21, 02:00 pm",6,0,0,-0.354294,706.693,0.970733,1,0.996501,1,13.8962,0.06,1,0,1.11608,0.76913,0,8.78457,285.667,277.306,202.062,293,392.543,825.76,0,392.543,825.76,293,0.454168,202.062,293,392.403,6.88133,11.6071,201.678,213.285,-0.000267698,0,728,30.8,15,6,994,231.019,22.3932,18.5734,3.2,1.63025,0,0,0,-273.15,0,0,0,-273.15,0,4119
"Jun 21, 03:00 pm",6,0,0,0.0453421,573.235,0.98494,1,0.997518,1,9.95622,0.06,1,0,0.580029,0.769915,0,5.70243,228.377,224.937,161.599,293,392.449,661.068,0,392.449,661.068,293,0.363588,161.599,293,392.464,5.5089,11.5611,161.621,173.183,-0.000213697,0,582,31.1,16,6,994,251.325,32.6195,18.5609,1.7,1.00362,0,0,0,-273.15,0,0,0,-273.15,0,4120
"Jun 21, 04:00 pm",6,0,0,0.288205,601.398,0.997343,1,0.998967,1,4.1778,0.06,1,0,0.668324,0.771033,0,6.26067,236.617,235.988,170.091,293,392.753,693.554,0,392.753,693.554,293,0.381455,170.091,293,392.893,5.77962,11.6001,170.355,181.955,-0.000226261,0,603,31.2,17,6,994,263.984,43.968,18.6219,2.2,1.10978,0,0,0,-273.15,0,0,0,-273.15,0,4121
"Jun 21, 05:00 pm",6,0,0,-0.0573051,679.04,0.998588,1,0.999248,1,3.04496,0.06,1,0,0.981559,0.77125,0,8.0693,266.832,266.455,193.974,293,392.821,790.361,0,392.821,790.361,293,0.434698,193.974,293,392.801,6.58634,11.616,193.888,205.504,-0.000258373,0,680,31,18,6,994,273.689,55.5739,18.2656,2.5,1.47626,0,0,0,-273.15,0,0,0,-273.15,0,4122
"Jun 21, 06:00 pm",6,0,0,-0.125626,499.083,0.980516,1,0.997167,1,11.3289,0.06,1,0,0.372583,0.769644,0,4.2584,199.732,195.84,139.312,293,392.664,568.584,0,392.664,568.584,293,0.312721,139.312,293,392.579,4.7382,11.561,139.166,150.727,-0.000185,0,509,30.1,19,6,994,282.308,67.0639,18.0688,1.8,0.745305,0,0,0,-273.15,0,0,0,-273.15,0,4123
