"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 21, 07:00 pm",6,0,0,0.246415,453.277,0.938463,0.995652,0.994796,0.684511,20.205,0.0437595,1,0,0.0252955,0.38165,0,0.718424,189.529,177.866,56.0713,293,392.701,228.76,0,392.701,228.76,293,0.125818,56.0713,293,392.883,1.90634,11.5703,56.3122,67.8826,-7.45126e-05,0,483,29,20,6,994,290.777,78.1656,17.7109,1.5,0.194873,0,0,0,-273.15,0,0,0,-273.15,0,4124
"Jun 21, 08:00 pm",6,0,0,-39.0087,109,1,1,1,0,0,0,1,0,0.0159441,0,0,0.543506,42.7716,42.7716,33.803,293,361.724,204,0,361.724,204,293,0.1122,33.803,293,297.927,1.7,6.46393,-6.46393,0,-2.17631e-05,0,109,27.7,21,6,994,299.715,88.3848,17.3484,2.1,0.128144,0,0,0,-273.15,0,0,0,-273.15,0,4125
"Jun 21, 09:00 pm",6,0,0,-19.036,0,1,1,1,0,0,0,1,0,0.0156631,0,0,0.539931,0,0,13.325,293,320.802,204,0,320.802,204,293,0.1122,13.325,293,281.033,1.7,6.18769,-6.18769,0,-1.44087e-06,0,0,25.9,22,6,994,309.629,97.7546,17.2672,3.8,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4126
"Jun 21, 10:00 pm",1,0,0,-5.73609,0,0,0,0,0,0,0,1,0,0.0157743,0,0,0.541604,0,0,-0.538081,300.693,299.562,0,204,393,0,293,0,0,296.161,281.616,1.7,6.36514,-6.36514,0,0,0,0,24.1,23,6,994,320.956,105.941,16.5219,3,0.0157743,0,0,0,-273.15,0,0,0,-273.15,0,4127
"Jun 21, 11:00 pm",1,0,0,-6.09961,0,0,0,0,0,0,0,1,0,0.0156837,0,0,0.540273,0,0,-0.241784,291.234,290.72,0,204,393,0,293,0,0,295.303,282.435,1.7,6.35651,-6.35651,0,0,0,0,22.4,0,6,994,333.967,112.206,15.9156,1.5,0.0156837,0,0,0,-273.15,0,0,0,-273.15,0,4128
"Jun 22, 12:00 am",1,0,0,-5.9373,0,0,0,0,0,0,0,1,0,0.0155403,0,0,0.538209,0,0,-0.184129,285.945,285.55,0,204,393,0,293,0,0,291.173,279.15,1.7,6.12449,-6.12449,0,0,0,0,20.6,1,6,994,348.535,115.955,15.5219,2.4,0.0155403,0,0,0,-273.15,0,0,0,-273.15,0,4129
"Jun 22, 01:00 am",1,0,0,-5.69024,0,0,0,0,0,0,0,1,0,0.0153983,0,0,0.536178,0,0,-0.168001,281.489,281.127,0,204,393,0,293,0,0,286.718,275.218,1.7,5.85949,-5.85949,0,0,0,0,19.3,2,6,994,3.94196,116.72,15.7062,1.1,0.0153983,0,0,0,-273.15,0,0,0,-273.15,0,4130
"Jun 22, 02:00 am",1,0,0,-5.4634,0,0,0,0,0,0,0,1,0,0.0152641,0,0,0.534268,0,0,-0.159484,277.314,276.969,0,204,393,0,293,0,0,282.38,271.299,1.7,5.62386,-5.62386,0,0,0,0,18,3,6,994,19.0485,114.395,15.4609,1.7,0.0152641,0,0,0,-273.15,0,0,0,-273.15,0,4131
"Jun 22, 03:00 am",1,0,0,-5.25228,0,0,0,0,0,0,0,1,0,0.0151383,0,0,0.532488,0,0,-0.152492,273.314,272.982,0,204,393,0,293,0,0,278.209,267.504,1.7,5.40568,-5.40568,0,0,0,0,17.2,4,6,994,32.8743,109.293,15.2469,3.6,0.0151383,0,0,0,-273.15,0,0,0,-273.15,0,4132
"Jun 22, 04:00 am",1,0,0,-5.04736,0,0,0,0,0,0,0,1,0,0.0150205,0,0,0.53083,0,0,-0.145773,269.468,269.149,0,204,393,0,293,0,0,274.199,263.861,1.7,5.19396,-5.19396,0,0,0,0,16.7,5,6,994,45.0121,101.976,15.3328,3.4,0.0150205,0,0,0,-273.15,0,0,0,-273.15,0,4133
"Jun 22, 05:00 am",1,0,0,-4.85546,0,0,0,0,0,0,0,1,0,0.0149099,0,0,0.529284,0,0,-0.13958,265.772,265.465,0,204,393,0,293,0,0,270.343,260.352,1.7,4.99583,-4.99583,0,0,0,0,16.6,6,6,994,55.5718,93.0282,14.8031,3.6,0.0149099,0,0,0,-273.15,0,0,0,-273.15,0,4134
"Jun 22, 06:00 am",2,0,0,4.73224,250.005,0.909108,0.988114,0.994067,0.567482,24.6176,0.0147502,1,0,0.0151646,0.105766,0,0.532595,107.91,98.1019,0.233434,265.849,266.362,0,204,393,0,293,0,0,267.343,274.899,1.7,5.43291,4.94291,10.3758,0,0,275,17.3,7,6,994,64.9297,83.3673,15.0344,3.4,0.0299148,0,0,0,-273.15,0,0,0,-273.15,0,4135
"Jun 22, 07:00 am",2,6,0,98.2422,583.863,0.963471,1,0.996069,0.937341,15.5336,0.06,1,0,0.396083,0.720626,0,4.37839,237.794,229.108,58.1794,292.157,331.044,322.412,251.631,376.193,322.412,293,0.177327,51.5305,281.08,383.847,4.7837,10.9299,154.178,165.108,0,0,606,18.8,8,6,994,73.5616,72.5798,15.1281,3.2,0.63341,0,0,0,-273.15,0,0,0,-273.15,0,4136
"Jun 22, 08:00 am",6,0,0,11.7541,765.266,0.992563,1,0.998266,1,6.99225,0.06,1,0,1.39618,0.770492,0,10.1856,302.54,300.29,207.937,293,388.195,891.008,0,388.195,891.008,293,0.490054,207.937,292.503,392.751,7.42507,11.7349,219.636,231.371,-0.000252624,0,771,20.6,9,6,994,82.0181,61.2458,16.0688,5.9,1.94623,0,0,0,-273.15,0,0,0,-273.15,0,4137
"Jun 22, 09:00 am",6,0,0,0.358777,853.919,0.999905,1,0.999805,1,0.790802,0.06,1,0,1.99739,0.77168,0,12.9031,335.11,335.078,246.494,293,392.686,1005.81,0,392.686,1005.81,293,0.553194,246.494,292.989,392.805,8.38172,11.7553,246.817,258.573,-0.000327472,0,854,22.6,10,6,994,91.0377,49.6611,15.9203,4.5,2.61058,0,0,0,-273.15,0,0,0,-273.15,0,4138
"Jun 22, 10:00 am",6,0,0,-0.0583544,889.699,0.991861,1,0.998185,1,7.31526,0.06,1,0,2.2641,0.770429,0,14.0181,351.983,349.118,257.334,293,392.735,1049.49,0,392.735,1049.49,293,0.57722,257.334,293,392.716,8.74576,11.7331,257.238,268.971,-0.000342195,0,897,24.5,11,6,994,101.908,38.1241,15.6719,3.2,2.90132,0,0,0,-273.15,0,0,0,-273.15,0,4139
"Jun 22, 11:00 am",6,0,0,-0.00819042,894.379,0.977463,1,0.996946,1,12.1872,0.06,1,0,2.2932,0.769473,0,14.137,359.046,350.954,258.379,293,392.708,1054.05,0,392.708,1054.05,293,0.579727,258.379,293,392.706,8.78374,11.7173,258.332,270.05,-0.000343409,0,915,26.2,12,6,994,117.553,27.1745,16.4344,3.2,2.93292,0,0,0,-273.15,0,0,0,-273.15,0,4140
"Jun 22, 12:00 pm",6,0,0,-0.00242998,896.198,0.965731,1,0.996199,1,15.0431,0.06,1,0,2.30271,0.768897,0,14.1758,364.147,351.668,258.727,293,392.703,1055.53,0,392.703,1055.53,293,0.580541,258.727,293,392.702,8.79608,11.7096,258.687,270.397,-0.000343838,0,928,27.6,13,6,994,145.546,18.357,16.7016,3.8,2.94325,0,0,0,-273.15,0,0,0,-273.15,0,4141
"Jun 22, 01:00 pm",6,0,0,0.0432196,873.365,0.962916,1,0.996038,1,15.6524,0.06,1,0,2.12144,0.768772,0,13.4276,355.907,342.708,251.753,293,392.749,1026.58,0,392.749,1026.58,293,0.564616,251.753,293,392.763,8.55479,11.7058,251.759,263.465,-0.000334865,0,907,28.8,14,6,994,192.68,16.0326,17.1594,5.3,2.74606,0,0,0,-273.15,0,0,0,-273.15,0,4142
"Jun 22, 02:00 pm",6,0,0,0.0314673,856.136,0.970676,1,0.996498,1,13.9097,0.06,1,0,1.99539,0.769127,0,12.8945,346.097,335.948,246.697,293,392.796,1005.46,0,392.796,1005.46,293,0.553002,246.697,293,392.806,8.37882,11.6945,246.692,258.387,-0.000328438,0,882,29.6,15,6,994,230.912,22.3643,17.4906,5,2.60839,0,0,0,-273.15,0,0,0,-273.15,0,4143
"Jun 22, 03:00 pm",6,0,0,-0.258217,815.476,0.984874,1,0.997512,1,9.9781,0.06,1,0,1.74317,0.76991,0,11.7939,324.907,319.993,235.011,293,392.523,960.616,0,392.523,960.616,293,0.528339,235.011,293,392.432,8.00513,11.6477,234.718,246.366,-0.000311227,0,828,30,16,6,994,251.262,32.5828,17.8125,3.8,2.33151,0,0,0,-273.15,0,0,0,-273.15,0,4144
"Jun 22, 04:00 pm",6,0,0,0.181021,438.815,0.997307,1,0.99896,1,4.20608,0.06,1,0,0.247018,0.771028,0,3.2466,172.656,172.191,121.012,293,392.566,494.415,0,392.566,494.415,293,0.271928,121.012,293,392.659,4.12012,11.5876,121.176,132.764,-0.000160391,0,440,29.8,17,6,994,263.939,43.9292,17.4172,4.2,0.578946,0,0,0,-273.15,0,0,0,-273.15,0,4145
"Jun 22, 05:00 pm",6,0,0,0.309706,651.099,0.998619,1,0.999256,1,3.01195,0.06,1,0,0.851572,0.771256,0,7.34617,255.845,255.491,185.117,293,392.98,753,0,392.98,753,293,0.41415,185.117,293,393.132,6.275,11.6499,185.399,197.049,-0.000247338,0,652,29.4,18,6,994,273.651,55.5351,17.7984,4.2,1.32572,0,0,0,-273.15,0,0,0,-273.15,0,4146
"Jun 22, 06:00 pm",6,0,0,-0.471878,525.623,0.98064,1,0.997176,1,11.2926,0.06,1,0,0.442061,0.769651,0,4.76699,210.326,206.254,147.647,293,392.645,602.731,0,392.645,602.731,293,0.331502,147.647,293,392.378,5.02276,11.5906,147.153,158.744,-0.000195995,0,536,28.6,19,6,994,282.272,67.0264,17.6234,4,0.833564,0,0,0,-273.15,0,0,0,-273.15,0,4147
"Jun 22, 07:00 pm",6,0,0,-10.6414,297.563,0.938684,0.995703,0.994806,0.68535,20.1683,0.043972,1,0,0.0174139,0.383997,0,0.565091,124.391,116.764,45.6145,293,384.424,204,0,384.424,204,293,0.1122,45.6145,293,367.951,1.7,9.97841,34.8585,44.8369,-5.12355e-05,0,317,27.3,20,6,994,290.741,78.1304,17.2609,3.6,0.173586,0,0,0,-273.15,0,0,0,-273.15,0,4148
"Jun 22, 08:00 pm",6,0,0,-33.7712,48,1,1,1,0,0,0,1,0,0.0158691,0,0,0.542539,18.8352,18.8352,28.3988,293,351.125,204,0,351.125,204,293,0.1122,28.3988,293,293.527,1.7,6.38823,-6.38823,0,-1.31664e-05,0,48,25.9,21,6,994,299.676,88.3563,16.9156,1.5,0.128069,0,0,0,-273.15,0,0,0,-273.15,0,4149
"Jun 22, 09:00 pm",6,0,0,-16.505,0,1,1,1,0,0,0,1,0,0.0156584,0,0,0.539877,0,0,10.6839,293,315.369,204,0,315.369,204,293,0.1122,10.6839,293,280.718,1.7,6.18252,-6.18252,0,-7.50462e-07,0,0,24.6,22,6,994,309.587,97.7274,17.725,1.3,0.127858,0,0,0,-273.15,0,0,0,-273.15,0,4150
"Jun 22, 10:00 pm",1,0,0,-5.76098,0,0,0,0,0,0,0,1,0,0.015729,0,0,0.540945,0,0,-0.472312,297.955,296.958,0,204,393,0,293,0,0,295.186,281.084,1.7,6.30707,-6.30707,0,0,0,0,23.2,23,6,994,320.909,105.92,16.8719,1,0.015729,0,0,0,-273.15,0,0,0,-273.15,0,4151
"Jun 22, 11:00 pm",1,0,0,-6.02148,0,0,0,0,0,0,0,1,0,0.0156288,0,0,0.539482,0,0,-0.228231,289.414,288.927,0,204,393,0,293,0,0,293.682,281.069,1.7,6.26215,-6.26215,0,0,0,0,21.9,0,6,994,333.914,112.195,16.5094,2,0.0156288,0,0,0,-273.15,0,0,0,-273.15,0,4152
"Jun 23, 12:00 am",1,0,0,-5.8398,0,0,0,0,0,0,0,1,0,0.0154875,0,0,0.537454,0,0,-0.179253,284.33,283.945,0,204,393,0,293,0,0,289.521,277.688,1.7,6.0217,-6.0217,0,0,0,0,20.5,1,6,994,348.479,115.954,15.9688,2,0.0154875,0,0,0,-273.15,0,0,0,-273.15,0,4153
"Jun 23, 01:00 am",1,0,0,-5.596,0,0,0,0,0,0,0,1,0,0.015349,0,0,0.535476,0,0,-0.164675,279.968,279.612,0,204,393,0,293,0,0,285.126,273.798,1.7,5.76184,-5.76184,0,0,0,0,19.9,2,6,994,3.88675,116.731,15.6031,0.9,0.015349,0,0,0,-273.15,0,0,0,-273.15,0,4154
"Jun 23, 02:00 am",1,0,0,-5.36504,0,0,0,0,0,0,0,1,0,0.0152186,0,0,0.533623,0,0,-0.156195,275.868,275.529,0,204,393,0,293,0,0,280.858,269.955,1.7,5.52215,-5.52215,0,0,0,0,19.3,3,6,994,18.9984,114.417,15.3156,0.3,0.0152186,0,0,0,-273.15,0,0,0,-273.15,0,4155
"Jun 23, 03:00 am",1,0,0,-5.15348,0,0,0,0,0,0,0,1,0,0.0150963,0,0,0.531896,0,0,-0.149256,271.944,271.618,0,204,393,0,293,0,0,276.76,266.238,1.7,5.3036,-5.3036,0,0,0,0,18.9,4,6,994,32.8316,109.324,15.1891,0.3,0.0150963,0,0,0,-273.15,0,0,0,-273.15,0,4156
"Jun 23, 04:00 am",1,0,0,-4.95524,0,0,0,0,0,0,0,1,0,0.0149817,0,0,0.530285,0,0,-0.142864,268.172,267.858,0,204,393,0,293,0,0,272.823,262.658,1.7,5.09892,-5.09892,0,0,0,0,18.7,5,6,994,44.9768,102.013,15.4969,0.4,0.0149817,0,0,0,-273.15,0,0,0,-273.15,0,4157
"Jun 23, 05:00 am",1,0,0,-4.76692,0,0,0,0,0,0,0,1,0,0.014874,0,0,0.528783,0,0,-0.136814,264.542,264.241,0,204,393,0,293,0,0,269.038,259.214,1.7,4.90449,-4.90449,0,0,0,0,18.7,6,6,994,55.5426,93.0693,15.1453,0.1,0.014874,0,0,0,-273.15,0,0,0,-273.15,0,4158
"Jun 23, 06:00 am",2,0,0,-4.01926,15.4516,0.908918,0.988061,0.994063,0.566433,24.6438,0.0144961,1,0,0.0147937,0.103745,0,0.52765,6.6708,6.06321,-0.108786,261.271,261.03,0,204,393,0,293,0,0,265.439,257,1.7,4.75631,-4.12728,0.629029,0,0,17,19.2,7,6,994,64.9049,83.4105,16.2313,0.4,0.0292898,0,0,0,-273.15,0,0,0,-273.15,0,4159
"Jun 23, 07:00 am",2,0,0,28.9194,138.633,0.962732,1,0.996027,0.872555,15.6914,0.06,1,0,0.0160251,0.670789,0,0.544856,56.5056,54.3998,1.14477,270.795,273.29,0,204,393,0,293,0,0,264.621,314.497,1.7,6.91988,29.5709,36.4908,0,0,144,20.4,8,6,994,73.5395,72.6255,16.65,0.8,0.0760251,0,0,0,-273.15,0,0,0,-273.15,0,4160
"Jun 23, 08:00 am",2,6,0,50.1219,212.424,0.992637,1,0.998275,1,6.95593,0.06,1,0,0.0247155,0.770499,0,0.70999,83.9736,83.3553,5.00112,302.868,312.764,34,194.744,382.846,34,293,0.0187,3.14365,280.23,367.969,1.9062,9.88066,54.3445,64.2252,0,0,214,21.7,9,6,994,81.9967,61.2927,17.4422,0.7,0.103415,0,0,0,-273.15,0,0,0,-273.15,0,4161
"Jun 23, 09:00 am",6,0,0,33.2691,398.964,0.999909,1,0.999809,1,0.773568,0.06,1,0,0.176572,0.771683,0,2.60178,156.568,156.553,76.5349,293,364.759,441.509,0,364.759,441.509,293,0.24283,76.5349,291.823,392.342,3.67924,11.5277,109.282,120.81,-5.36193e-05,0,399,23.5,10,6,994,91.0144,49.7084,18.0313,0.6,0.479402,0,0,0,-273.15,0,0,0,-273.15,0,4162
"Jun 23, 10:00 am",6,0,0,6.34847,464.202,0.991885,1,0.998187,1,7.30404,0.06,1,0,0.294565,0.770432,0,3.64683,183.643,182.153,122.451,293,388.15,524.964,0,388.15,524.964,293,0.28873,122.451,292.834,392.61,4.3747,11.5684,128.768,140.336,-0.000148633,0,468,25.3,11,6,994,101.877,38.171,18.1516,0.6,0.643295,0,0,0,-273.15,0,0,0,-273.15,0,4163
"Jun 23, 11:00 am",6,0,0,0.721503,478.964,0.977478,1,0.996947,1,12.1831,0.06,1,0,0.32627,0.769474,0,3.90128,192.276,187.946,132.363,293,392.101,543.488,0,392.101,543.488,293,0.298918,132.363,292.982,392.592,4.52907,11.5542,133.065,144.619,-0.00017385,0,490,26.9,12,6,994,117.499,27.2188,18.2281,0.4,0.685188,0,0,0,-273.15,0,0,0,-273.15,0,4164
"Jun 23, 12:00 pm",6,0,0,0.0593986,501.207,0.965716,1,0.996199,1,15.0464,0.06,1,0,0.376833,0.768896,0,4.29038,203.656,196.673,139.652,293,392.53,570.787,0,392.53,570.787,293,0.313933,139.652,292.998,392.572,4.75656,11.5306,139.691,151.222,-0.000184968,0,519,28.4,13,6,994,145.425,18.3905,18.8687,0.2,0.750766,0,0,0,-273.15,0,0,0,-273.15,0,4165
"Jun 23, 01:00 pm",6,0,0,-0.00154474,532.465,0.962866,1,0.996035,1,15.6631,0.06,1,0,0.456328,0.76877,0,4.86767,216.997,208.939,149.111,293,392.565,609.226,0,392.565,609.226,293,0.335074,149.111,293,392.567,5.07688,11.5381,149.088,160.626,-0.000197631,0,553,29.5,14,6,994,192.496,16.0347,19.1094,0.4,0.851402,0,0,0,-273.15,0,0,0,-273.15,0,4166
"Jun 23, 02:00 pm",6,0,0,-0.0075592,518.296,0.970591,1,0.996493,1,13.9299,0.06,1,0,0.41975,0.769123,0,4.60669,209.542,203.379,144.919,293,392.557,592.146,0,392.557,592.146,293,0.32568,144.919,293,392.552,4.93455,11.5333,144.89,156.424,-0.000192045,0,534,30.4,15,6,994,230.793,22.3407,19.3844,0.6,0.80543,0,0,0,-273.15,0,0,0,-273.15,0,4167
"Jun 23, 03:00 pm",6,0,0,-0.00524997,395.885,0.984789,1,0.997505,1,10.0063,0.06,1,0,0.177351,0.769905,0,2.60828,157.745,155.345,108.113,293,392.527,441.896,0,392.527,441.896,293,0.243043,108.113,293,392.506,3.68247,11.5085,108.093,119.601,-0.000143186,0,402,30.8,16,6,994,251.189,32.5504,19.2375,0.7,0.480393,0,0,0,-273.15,0,0,0,-273.15,0,4168
"Jun 23, 04:00 pm",6,0,0,-27.9986,57.8412,0.997263,1,0.998952,1,4.2403,0.06,1,0,0.0164825,0.771021,0,0.551166,22.7592,22.6969,38.4703,293,370.769,204,0,370.769,204,293,0.1122,38.4703,293,326.07,1.7,7.68235,9.81744,17.4998,-3.15363e-05,0,58,30,17,6,994,263.885,43.8943,18.4375,0.8,0.188682,0,0,0,-273.15,0,0,0,-273.15,0,4169
"Jun 23, 05:00 pm",6,0,0,-21.6031,16.9771,0.998654,1,0.999265,1,2.9734,0.06,1,0,0.0158962,0.771264,0,0.543033,6.6708,6.66182,20.7009,293,335.783,204,0,335.783,204,293,0.1122,20.7009,293,294.724,1.7,6.55461,-1.41659,5.13802,-5.2504e-06,0,17,29.2,18,6,994,273.606,55.5002,20.0594,1,0.188096,0,0,0,-273.15,0,0,0,-273.15,0,4170
"Jun 23, 06:00 pm",2,0,0,-1.51138,15.6925,0.980781,1,0.997187,1,11.2511,0.06,1,0,0.0161716,0.769659,0,0.547213,6.2784,6.15774,-0.591703,314.136,312.914,0,204,393,0,293,0,0,300.643,293.898,1.7,6.89232,-2.15296,4.73936,0,0,16,28.3,19,6,994,282.23,66.9929,17.8312,0.9,0.0761716,0,0,0,-273.15,0,0,0,-273.15,0,4171
"Jun 23, 07:00 pm",2,0,0,1.16278,57.2751,0.938936,0.995762,0.994818,0.686081,20.1264,0.0441563,1,0,0.0163883,0.386045,0,0.550215,23.9364,22.4747,-0.0194176,306.532,306.491,0,204,393,0,293,0,0,305.232,305.854,1.7,7.53439,1.14187,8.67626,0,0,61,27.4,20,6,994,290.699,78.0996,17.5172,1.1,0.0605446,0,0,0,-273.15,0,0,0,-273.15,0,4172
"Jun 23, 08:00 pm",1,0,0,-6.68217,0,0,0,0,0,0,0,1,0,0.0160542,0,0,0.545635,0,0,-0.289178,303.954,303.348,0,204,393,0,293,0,0,305.46,293.756,1.7,6.99776,-6.99776,0,0,0,0,26.4,21,6,994,299.633,88.332,17.2984,0.9,0.0160542,0,0,0,-273.15,0,0,0,-273.15,0,4173
"Jun 23, 09:00 pm",1,0,0,-6.53752,0,0,0,0,0,0,0,1,0,0.0159111,0,0,0.54355,0,0,-0.227253,297.076,296.596,0,204,393,0,293,0,0,302.233,288.926,1.7,6.77349,-6.77349,0,0,0,0,25.1,22,6,994,309.54,97.7057,17.3266,1,0.0159111,0,0,0,-273.15,0,0,0,-273.15,0,4174
"Jun 23, 10:00 pm",1,0,0,-6.29293,0,0,0,0,0,0,0,1,0,0.0157468,0,0,0.541176,0,0,-0.191536,291.878,291.471,0,204,393,0,293,0,0,297.508,284.916,1.7,6.48667,-6.48667,0,0,0,0,23.8,23,6,994,320.857,105.906,16.925,0.9,0.0157468,0,0,0,-273.15,0,0,0,-273.15,0,4175
"Jun 23, 11:00 pm",1,0,0,-6.01797,0,0,0,0,0,0,0,1,0,0.0155899,0,0,0.53892,0,0,-0.178264,287.227,286.846,0,204,393,0,293,0,0,292.737,280.67,1.7,6.19744,-6.19744,0,0,0,0,22.4,0,6,994,333.858,112.189,16.6578,0.6,0.0155899,0,0,0,-273.15,0,0,0,-273.15,0,4176
"Jun 24, 12:00 am",1,0,0,-5.75719,0,0,0,0,0,0,0,1,0,0.0154433,0,0,0.536821,0,0,-0.169004,282.831,282.467,0,204,393,0,293,0,0,288.143,276.544,1.7,5.9272,-5.9272,0,0,0,0,21.1,1,6,994,348.422,115.96,15.8266,0.6,0.0154433,0,0,0,-273.15,0,0,0,-273.15,0,4177
"Jun 24, 01:00 am",1,0,0,-5.52121,0,0,0,0,0,0,0,1,0,0.0153064,0,0,0.534868,0,0,-0.161221,278.626,278.277,0,204,393,0,293,0,0,283.743,272.565,1.7,5.68338,-5.68338,0,0,0,0,19.8,2,6,994,3.83224,116.749,15.7375,0.8,0.0153064,0,0,0,-273.15,0,0,0,-273.15,0,4178
"Jun 24, 02:00 am",1,0,0,-5.30885,0,0,0,0,0,0,0,1,0,0.015178,0,0,0.533049,0,0,-0.15437,274.586,274.25,0,204,393,0,293,0,0,279.525,268.723,1.7,5.46415,-5.46415,0,0,0,0,18.4,3,6,994,18.9507,114.445,15.2359,1.7,0.015178,0,0,0,-273.15,0,0,0,-273.15,0,4179
"Jun 24, 03:00 am",1,0,0,-5.10399,0,0,0,0,0,0,0,1,0,0.0150579,0,0,0.531356,0,0,-0.147677,270.699,270.376,0,204,393,0,293,0,0,275.472,265.035,1.7,5.25253,-5.25253,0,0,0,0,17.7,4,6,994,32.7925,109.36,14.7313,2.1,0.0150579,0,0,0,-273.15,0,0,0,-273.15,0,4180
"Jun 24, 04:00 am",1,0,0,-4.91021,0,0,0,0,0,0,0,1,0,0.0149452,0,0,0.529776,0,0,-0.141391,266.96,266.649,0,204,393,0,293,0,0,271.574,261.486,1.7,5.0524,-5.0524,0,0,0,0,17.2,5,6,994,44.9459,102.055,14.2313,2,0.0149452,0,0,0,-273.15,0,0,0,-273.15,0,4181
"Jun 24, 05:00 am",1,0,0,-4.72376,0,0,0,0,0,0,0,1,0,0.0148394,0,0,0.528303,0,0,-0.13538,263.362,263.063,0,204,393,0,293,0,0,267.824,258.074,1.7,4.85989,-4.85989,0,0,0,0,17.1,6,6,994,55.5184,93.1152,14.6,1.2,0.0148394,0,0,0,-273.15,0,0,0,-273.15,0,4182
"Jun 24, 06:00 am",2,0,0,2.54793,196.293,0.908765,0.988018,0.99406,0.565268,24.6648,0.0142147,1,0,0.0150048,0.101518,0,0.530401,84.7584,77.0255,0.146862,262.646,262.971,0,204,393,0,293,0,0,264.749,268.388,1.7,5.13349,2.68595,7.81944,0,0,216,17.7,7,6,994,64.8855,83.4579,15.3953,1.3,0.0292196,0,0,0,-273.15,0,0,0,-273.15,0,4183
"Jun 24, 07:00 am",2,6,0,96.5151,499.902,0.963203,1,0.996054,0.913475,15.5905,0.06,1,0,0.223696,0.702268,0,3.00554,203.656,196.162,32.9177,292.82,319.223,183.697,289.837,379.747,183.697,293,0.101033,26.5394,277.978,378.932,3.94611,10.5457,127.22,137.766,0,0,519,19.1,8,6,994,73.5234,72.675,15.8969,2,0.384729,0,0,0,-273.15,0,0,0,-273.15,0,4184
"Jun 24, 08:00 am",6,0,0,18.3219,677.865,0.992482,1,0.998256,1,7.0303,0.06,1,0,0.952316,0.770485,0,7.91104,268.009,265.994,175.05,293,384.468,782.47,0,384.468,782.47,293,0.430358,175.05,292.411,392.862,6.52058,11.6783,193.266,204.944,-0.000196806,0,683,20.9,9,6,994,81.9821,61.3431,16.4469,1.7,1.44267,0,0,0,-273.15,0,0,0,-273.15,0,4185
"Jun 24, 09:00 am",6,0,0,0.557083,800.929,0.999911,1,0.999812,1,0.762318,0.06,1,0,1.65399,0.771685,0,11.3914,314.312,314.285,230.314,293,392.304,943.628,0,392.304,943.628,293,0.518995,230.314,292.981,392.518,7.86356,11.691,230.838,242.529,-0.000303707,0,801,22.9,10,6,994,90.9989,49.7592,17.3531,1.8,2.23299,0,0,0,-273.15,0,0,0,-273.15,0,4186
"Jun 24, 10:00 am",6,0,0,0.226205,844.104,0.991896,1,0.998189,1,7.29917,0.06,1,0,1.91791,0.770432,0,12.5613,333.932,331.226,243.287,293,392.75,992.04,0,392.75,992.04,293,0.545622,243.287,293,392.827,8.267,11.7101,243.477,255.188,-0.000323612,0,851,24.8,11,6,994,101.855,38.2215,17.7297,2.1,2.52353,0,0,0,-273.15,0,0,0,-273.15,0,4187
"Jun 24, 11:00 am",6,0,0,-0.0181755,859.195,0.977468,1,0.996946,1,12.1858,0.06,1,0,2.02101,0.769473,0,13.0038,344.92,337.148,247.789,293,392.804,1009.82,0,392.804,1009.82,293,0.555401,247.789,293,392.799,8.41517,11.6917,247.735,259.426,-0.000329948,0,879,26.6,12,6,994,117.457,27.2674,18.8656,2,2.63641,0,0,0,-273.15,0,0,0,-273.15,0,4188
"Jun 24, 12:00 pm",6,0,0,-0.0232382,872,0.96567,1,0.996196,1,15.0566,0.06,1,0,2.11327,0.768894,0,13.3934,354.337,342.173,251.491,293,392.774,1025.23,0,392.774,1025.23,293,0.563878,251.491,293,392.767,8.5436,11.6642,251.43,263.095,-0.00033468,0,903,28.1,13,6,994,145.316,18.43,19.1938,1.2,2.73715,0,0,0,-273.15,0,0,0,-273.15,0,4189
"Jun 24, 01:00 pm",6,0,0,0.014804,863.617,0.962783,1,0.99603,1,15.6806,0.06,1,0,2.04853,0.768766,0,13.1206,351.983,338.883,248.872,293,392.783,1014.47,0,392.783,1014.47,293,0.557956,248.872,293,392.787,8.45388,11.6713,248.851,260.522,-0.000331251,0,897,29.3,14,6,994,192.309,16.0438,19.9641,2.5,2.66649,0,0,0,-273.15,0,0,0,-273.15,0,4190
"Jun 24, 02:00 pm",6,0,0,0.0479558,834.612,0.970479,1,0.996486,1,13.9566,0.06,1,0,1.84246,0.769118,0,12.2324,337.464,327.502,240.22,293,392.838,978.621,0,392.838,978.621,293,0.538242,240.22,293,392.854,8.15518,11.6546,240.233,251.887,-0.000320077,0,860,30.1,15,6,994,230.663,22.3226,20.3734,2.1,2.4407,0,0,0,-273.15,0,0,0,-273.15,0,4191
"Jun 24, 03:00 pm",6,0,0,-0.0113653,841.905,0.984684,1,0.997496,1,10.0407,0.06,1,0,1.89956,0.769898,0,12.4817,335.502,330.363,242.728,293,392.841,988.808,0,392.841,988.808,293,0.543844,242.728,293,392.837,8.24006,11.6648,242.681,254.346,-0.000323439,0,855,30.6,16,6,994,251.106,32.5225,20.3656,3.4,2.5034,0,0,0,-273.15,0,0,0,-273.15,0,4192
"Jun 24, 04:00 pm",6,0,0,-0.135049,781.813,0.997211,1,0.998942,1,4.28039,0.06,1,0,1.52709,0.771014,0,10.8057,307.642,306.784,225.071,293,392.689,918.359,0,392.689,918.359,293,0.505097,225.071,293,392.638,7.65299,11.6318,224.902,236.534,-0.000299027,0,784,30.7,17,6,994,263.823,43.8634,19.8016,2.8,2.09219,0,0,0,-273.15,0,0,0,-273.15,0,4193
"Jun 24, 05:00 pm",6,0,0,0.242394,656.142,0.998693,1,0.999276,1,2.92936,0.06,1,0,0.876271,0.771272,0,7.48645,257.807,257.47,186.74,293,392.88,760.408,0,392.88,760.408,293,0.418225,186.74,293,392.983,6.33674,11.6233,186.956,198.579,-0.000249026,0,657,30.3,18,6,994,273.554,55.4692,19.9094,2.4,1.3545,0,0,0,-273.15,0,0,0,-273.15,0,4194
"Jun 24, 06:00 pm",6,0,0,0.0139221,646.439,0.98094,1,0.997199,1,11.2045,0.06,1,0,0.831319,0.769668,0,7.23061,258.592,253.663,183.631,293,392.984,746.921,0,392.984,746.921,293,0.410806,183.631,293,392.991,6.22434,11.6186,183.618,195.236,-0.000245372,0,659,29.4,19,6,994,282.182,66.9635,19.4391,1.7,1.30213,0,0,0,-273.15,0,0,0,-273.15,0,4195
"Jun 24, 07:00 pm",6,0,0,-0.0681296,476.183,0.939217,0.995827,0.994831,0.686702,20.0795,0.044312,1,0,0.0322547,0.387787,0,0.843657,198.947,186.854,60.9942,293,392.852,248.445,0,392.852,248.445,293,0.136645,60.9942,293,392.624,2.07038,11.5408,60.9189,72.4597,-8.12925e-05,0,507,28.2,20,6,994,290.652,78.0732,18.9031,1.1,0.213211,0,0,0,-273.15,0,0,0,-273.15,0,4196
"Jun 24, 08:00 pm",6,0,0,-38.9813,142,1,1,1,0,0,0,1,0,0.015943,0,0,0.54349,55.7208,55.7208,33.7858,293,361.691,204,0,361.691,204,293,0.1122,33.7858,293,297.864,1.7,6.45477,-6.45477,0,-2.17311e-05,0,142,26.8,21,6,994,299.585,88.3121,18.1672,0.6,0.128143,0,0,0,-273.15,0,0,0,-273.15,0,4197
"Jun 24, 09:00 pm",6,0,0,-19.0121,0,1,1,1,0,0,0,1,0,0.0156635,0,0,0.539936,0,0,13.3135,293,320.779,204,0,320.779,204,293,0.1122,13.3135,293,281.052,1.7,6.17429,-6.17429,0,-1.43721e-06,0,0,25.3,22,6,994,309.488,97.6893,18.8156,0.9,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4198
"Jun 24, 10:00 pm",1,0,0,-5.72141,0,0,0,0,0,0,0,1,0,0.0157749,0,0,0.541612,0,0,-0.537219,300.695,299.566,0,204,393,0,293,0,0,296.161,281.648,1.7,6.34928,-6.34928,0,0,0,0,23.7,23,6,994,320.802,105.897,18.6609,0.8,0.0157749,0,0,0,-273.15,0,0,0,-273.15,0,4199
"Jun 24, 11:00 pm",1,0,0,-6.09363,0,0,0,0,0,0,0,1,0,0.0156842,0,0,0.54028,0,0,-0.241634,291.249,290.735,0,204,393,0,293,0,0,295.309,282.456,1.7,6.35038,-6.35038,0,0,0,0,22.2,0,6,994,333.8,112.191,18.0203,1.1,0.0156842,0,0,0,-273.15,0,0,0,-273.15,0,4200
"Jun 25, 12:00 am",1,0,0,-5.92208,0,0,0,0,0,0,0,1,0,0.0155414,0,0,0.538224,0,0,-0.1836,285.967,285.573,0,204,393,0,293,0,0,291.186,279.192,1.7,6.1087,-6.1087,0,0,0,0,20.7,1,6,994,348.364,115.973,17.9656,0.8,0.0155414,0,0,0,-273.15,0,0,0,-273.15,0,4201
"Jun 25, 01:00 am",1,0,0,-5.6841,0,0,0,0,0,0,0,1,0,0.0153993,0,0,0.536192,0,0,-0.16789,281.521,281.159,0,204,393,0,293,0,0,286.74,275.255,1.7,5.85326,-5.85326,0,0,0,0,19.8,2,6,994,3.77853,116.773,17.7297,1.1,0.0153993,0,0,0,-273.15,0,0,0,-273.15,0,4202
"Jun 25, 02:00 am",1,0,0,-5.45524,0,0,0,0,0,0,0,1,0,0.0152653,0,0,0.534286,0,0,-0.159257,277.35,277.005,0,204,393,0,293,0,0,282.408,271.343,1.7,5.61547,-5.61547,0,0,0,0,18.8,3,6,994,18.9053,114.48,17.3547,1.4,0.0152653,0,0,0,-273.15,0,0,0,-273.15,0,4203
"Jun 25, 03:00 am",1,0,0,-5.23967,0,0,0,0,0,0,0,1,0,0.0151399,0,0,0.53251,0,0,-0.152076,273.357,273.026,0,204,393,0,293,0,0,278.243,267.564,1.7,5.39264,-5.39264,0,0,0,0,18.3,4,6,994,32.7571,109.402,17.675,2.1,0.0151399,0,0,0,-273.15,0,0,0,-273.15,0,4204
"Jun 25, 04:00 am",1,0,0,-5.03508,0,0,0,0,0,0,0,1,0,0.0150223,0,0,0.530855,0,0,-0.145404,269.523,269.204,0,204,393,0,293,0,0,274.242,263.93,1.7,5.18131,-5.18131,0,0,0,0,17.9,5,6,994,44.9195,102.102,17.3531,1.8,0.0150223,0,0,0,-273.15,0,0,0,-273.15,0,4205
"Jun 25, 05:00 am",1,0,0,-4.84086,0,0,0,0,0,0,0,1,0,0.0149121,0,0,0.529313,0,0,-0.139136,265.837,265.53,0,204,393,0,293,0,0,270.396,260.435,1.7,4.98077,-4.98077,0,0,0,0,17.9,6,6,994,55.4991,93.1657,16.8062,1.1,0.0149121,0,0,0,-273.15,0,0,0,-273.15,0,4206
"Jun 25, 06:00 am",2,0,0,2.00607,188.999,0.90865,0.987986,0.994057,0.563988,24.6805,0.0139065,1,0,0.0150605,0.0990882,0,0.53119,81.6192,74.1633,0.127405,264.873,265.154,0,204,393,0,293,0,0,267.201,269.827,1.7,5.22151,2.1272,7.34871,0,0,208,18.5,7,6,994,64.8716,83.5093,17.875,1,0.028967,0,0,0,-273.15,0,0,0,-273.15,0,4207
"Jun 25, 07:00 am",2,6,0,97.6877,524.908,0.963135,1,0.99605,0.911772,15.605,0.06,1,0,0.271259,0.700956,0,3.39137,213.858,205.974,38.144,295.025,323.269,199.593,302.164,381.31,199.593,293,0.109776,31.1717,280.815,381.302,4.18131,10.7592,133.628,144.387,0,0,545,20.1,8,6,994,73.5133,72.7283,18.2641,1.3,0.441035,0,0,0,-273.15,0,0,0,-273.15,0,4208
"Jun 25, 08:00 am",6,0,0,14.6715,713.578,0.992459,1,0.998253,1,7.04084,0.06,1,0,1.13488,0.770482,0,8.88085,282.136,280.008,189.46,293,386.2,830.244,0,386.2,830.244,293,0.456634,189.46,292.972,392.932,6.9187,11.6931,204.048,215.741,-0.000220908,0,719,22,9,6,994,81.9742,61.397,18.6406,1.4,1.65151,0,0,0,-273.15,0,0,0,-273.15,0,4209
"Jun 25, 09:00 am",6,0,0,0.20054,803.93,0.999913,1,0.999813,1,0.757087,0.06,1,0,1.67601,0.771686,0,11.4914,315.49,315.462,231.59,293,392.401,947.87,0,392.401,947.87,293,0.521329,231.59,292.999,392.498,7.89892,11.6815,231.756,243.438,-0.000305967,0,804,24,10,6,994,90.9912,49.8134,19.1953,2.1,2.25734,0,0,0,-273.15,0,0,0,-273.15,0,4210
"Jun 25, 10:00 am",6,0,0,0.211943,856.995,0.991893,1,0.998188,1,7.30069,0.06,1,0,2.01209,0.770432,0,12.9658,339.034,336.285,247.212,293,392.726,1008.31,0,392.726,1008.31,293,0.554569,247.212,293,392.797,8.40257,11.6969,247.388,259.085,-0.000328678,0,864,26,11,6,994,101.843,38.2756,19.2422,2.1,2.62666,0,0,0,-273.15,0,0,0,-273.15,0,4211
"Jun 25, 11:00 am",6,0,0,-0.029711,876.758,0.977434,1,0.996944,1,12.1952,0.06,1,0,2.15459,0.769472,0,13.566,351.983,344.04,253.116,293,392.762,1031.99,0,392.762,1031.99,293,0.567594,253.116,293,392.753,8.59991,11.68,253.049,264.729,-0.000336765,0,897,27.8,12,6,994,117.427,27.3204,20.2219,2.1,2.78219,0,0,0,-273.15,0,0,0,-273.15,0,4212
"Jun 25, 12:00 pm",6,0,0,-0.0379972,897.035,0.965592,1,0.996191,1,15.0738,0.06,1,0,2.31063,0.768891,0,14.208,364.54,351.996,259.054,293,392.712,1056.76,0,392.712,1056.76,293,0.581218,259.054,293,392.7,8.80633,11.6691,258.978,270.647,-0.000344332,0,929,29.4,13,6,994,145.219,18.4753,20.025,2.2,2.95185,0,0,0,-273.15,0,0,0,-273.15,0,4213
"Jun 25, 01:00 pm",6,0,0,-0.00650442,900.095,0.962668,1,0.996024,1,15.705,0.06,1,0,2.33464,0.768761,0,14.3055,366.894,353.197,259.913,293,392.694,1060.47,0,392.694,1060.47,293,0.58326,259.913,293,392.692,8.83727,11.6561,259.868,271.524,-0.00034535,0,935,30.7,14,6,994,192.12,16.0599,20.4266,2.2,2.9779,0,0,0,-273.15,0,0,0,-273.15,0,4214
"Jun 25, 02:00 pm",6,0,0,-0.00571021,902.414,0.970338,1,0.996477,1,13.99,0.06,1,0,2.35772,0.769111,0,14.3988,364.932,354.107,260.759,293,392.686,1064.02,0,392.686,1064.02,293,0.585209,260.759,293,392.684,8.86681,11.6329,260.715,272.348,-0.00034642,0,930,31.6,15,6,994,230.522,22.3101,20.2719,1.3,3.00292,0,0,0,-273.15,0,0,0,-273.15,0,4215
"Jun 25, 03:00 pm",6,0,0,0.00905132,896.934,0.98456,1,0.997486,1,10.0814,0.06,1,0,2.31975,0.76989,0,14.2451,357.476,351.957,259.349,293,392.694,1058.17,0,392.694,1058.17,293,0.581995,259.349,293,392.697,8.81811,11.6479,259.32,270.968,-0.0003446,0,911,32.1,16,6,994,251.013,32.499,20.4203,2.7,2.96175,0,0,0,-273.15,0,0,0,-273.15,0,4216
"Jun 25, 04:00 pm",6,0,0,0.0385923,875.498,0.997151,1,0.99893,1,4.32632,0.06,1,0,2.15904,0.771005,0,13.5845,344.527,343.545,253.228,293,392.738,1032.71,0,392.738,1032.71,293,0.567992,253.228,293,392.75,8.60594,11.6457,253.23,264.875,-0.000336756,0,878,32.3,17,6,994,263.754,43.8366,20.1125,2.8,2.78703,0,0,0,-273.15,0,0,0,-273.15,0,4217
"Jun 25, 05:00 pm",6,0,0,-0.233168,816.967,0.998737,1,0.999289,1,2.8799,0.06,1,0,1.76431,0.771281,0,11.8883,320.983,320.578,235.9,293,392.493,964.56,0,392.493,964.56,293,0.530508,235.9,293,392.411,8.038,11.6233,235.632,247.256,-0.000312223,0,818,32,18,6,994,273.495,55.4423,19.8906,4,2.35481,0,0,0,-273.15,0,0,0,-273.15,0,4218
"Jun 25, 06:00 pm",6,0,0,-0.00860211,706.403,0.981115,1,0.997212,1,11.1528,0.06,1,0,1.11679,0.769679,0,8.78826,282.528,277.192,201.796,293,392.399,825.941,0,392.399,825.941,293,0.454267,201.796,293,392.392,6.88284,11.591,201.758,213.349,-0.000266596,0,720,31.2,19,6,994,282.128,66.9383,19.7547,2.7,1.63106,0,0,0,-273.15,0,0,0,-273.15,0,4219
"Jun 25, 07:00 pm",6,0,0,0.327469,502.647,0.939528,0.995898,0.994845,0.687213,20.0276,0.0444388,1,0,0.0390942,0.38922,0,0.958038,209.934,197.239,64.8931,293,392.565,265.134,0,392.565,265.134,293,0.145824,64.8931,293,392.828,2.20945,11.5554,65.2139,76.7693,-8.60091e-05,0,535,30,20,6,994,290.6,78.0513,19.2969,2,0.229357,0,0,0,-273.15,0,0,0,-273.15,0,4220
"Jun 25, 08:00 pm",6,0,0,-38.9586,159,1,1,1,0,0,0,1,0,0.0159437,0,0,0.543499,62.3916,62.3916,33.7707,293,361.661,204,0,361.661,204,293,0.1122,33.7707,293,297.908,1.7,6.4444,-6.4444,0,-2.17033e-05,0,159,28.5,21,6,994,299.532,88.2966,18.7344,0.8,0.128144,0,0,0,-273.15,0,0,0,-273.15,0,4221
"Jun 25, 09:00 pm",6,0,0,-19.0045,0,1,1,1,0,0,0,1,0,0.0156639,0,0,0.539941,0,0,13.3171,293,320.786,204,0,320.786,204,293,0.1122,13.3171,293,281.077,1.7,6.16263,-6.16263,0,-1.43837e-06,0,0,26.6,22,6,994,309.433,97.6784,19.2172,0.7,0.127864,0,0,0,-273.15,0,0,0,-273.15,0,4222
"Jun 25, 10:00 pm",1,0,0,-5.71684,0,0,0,0,0,0,0,1,0,0.0157753,0,0,0.541618,0,0,-0.537198,300.709,299.58,0,204,393,0,293,0,0,296.165,281.664,1.7,6.34465,-6.34465,0,0,0,0,24.6,23,6,994,320.744,105.895,18.35,0.8,0.0157753,0,0,0,-273.15,0,0,0,-273.15,0,4223
"Jun 25, 11:00 pm",1,0,0,-6.08884,0,0,0,0,0,0,0,1,0,0.0156848,0,0,0.540288,0,0,-0.241525,291.265,290.751,0,204,393,0,293,0,0,295.32,282.475,1.7,6.34548,-6.34548,0,0,0,0,22.7,0,6,994,333.74,112.199,17.7781,0.8,0.0156848,0,0,0,-273.15,0,0,0,-273.15,0,4224
"Jun 26, 12:00 am",1,0,0,-5.92222,0,0,0,0,0,0,0,1,0,0.0155419,0,0,0.538231,0,0,-0.183662,285.984,285.59,0,204,393,0,293,0,0,291.2,279.207,1.7,6.10892,-6.10892,0,0,0,0,20.7,1,6,994,348.305,115.992,16.7938,0.5,0.0155419,0,0,0,-273.15,0,0,0,-273.15,0,4225
"Jun 26, 01:00 am",1,0,0,-5.68853,0,0,0,0,0,0,0,1,0,0.0153996,0,0,0.536197,0,0,-0.168089,281.534,281.172,0,204,393,0,293,0,0,286.754,275.261,1.7,5.8579,-5.8579,0,0,0,0,19.1,2,6,994,3.72568,116.805,15.975,0.6,0.0153996,0,0,0,-273.15,0,0,0,-273.15,0,4226
"Jun 26, 02:00 am",1,0,0,-5.4666,0,0,0,0,0,0,0,1,0,0.0152653,0,0,0.534285,0,0,-0.159688,277.356,277.01,0,204,393,0,293,0,0,282.42,271.333,1.7,5.6273,-5.6273,0,0,0,0,17.4,3,6,994,18.8625,114.521,14.4312,0.9,0.0152653,0,0,0,-273.15,0,0,0,-273.15,0,4227
"Jun 26, 03:00 am",1,0,0,-5.25324,0,0,0,0,0,0,0,1,0,0.0151395,0,0,0.532505,0,0,-0.152531,273.352,273.02,0,204,393,0,293,0,0,278.248,267.541,1.7,5.40668,-5.40668,0,0,0,0,16.5,4,6,994,32.7253,109.451,14.2734,1.4,0.0151395,0,0,0,-273.15,0,0,0,-273.15,0,4228
"Jun 26, 04:00 am",1,0,0,-5.0514,0,0,0,0,0,0,0,1,0,0.0150215,0,0,0.530845,0,0,-0.145925,269.505,269.186,0,204,393,0,293,0,0,274.237,263.892,1.7,5.19817,-5.19817,0,0,0,0,15.9,5,6,994,44.8976,102.155,14.1422,1.8,0.0150215,0,0,0,-273.15,0,0,0,-273.15,0,4229
"Jun 26, 05:00 am",1,0,0,-4.85831,0,0,0,0,0,0,0,1,0,0.0149109,0,0,0.529298,0,0,-0.139669,265.805,265.498,0,204,393,0,293,0,0,270.379,260.383,1.7,4.99876,-4.99876,0,0,0,0,15.8,6,6,994,55.485,93.2209,13.8469,1.5,0.0149109,0,0,0,-273.15,0,0,0,-273.15,0,4230
"Jun 26, 06:00 am",2,0,0,0.786099,159,0.908574,0.987965,0.994056,0.562595,24.691,0.013572,1,0,0.0150126,0.0964631,0,0.53055,68.67,62.3918,0.0800304,264.364,264.541,0,204,393,0,293,0,0,267.081,267.48,1.7,5.15391,0.864595,6.0185,0,0,175,16.4,7,6,994,64.8633,83.5648,14.7203,1,0.0285846,0,0,0,-273.15,0,0,0,-273.15,0,4231
"Jun 26, 07:00 am",2,6,0,95.6584,500.808,0.963092,1,0.996048,0.909928,15.6142,0.06,1,0,0.226029,0.699537,0,3.02029,204.048,196.517,33.4225,293.206,319.804,185.451,288.702,379.945,185.451,293,0.101998,27.0663,279.143,379.467,3.95128,10.6241,126.855,137.479,0,0,520,17.8,8,6,994,73.5092,72.7852,15.1438,1.1,0.388027,0,0,0,-273.15,0,0,0,-273.15,0,4232
"Jun 26, 08:00 am",6,0,0,17.6121,693.722,0.992449,1,0.998252,1,7.04565,0.06,1,0,1.03553,0.770482,0,8.3611,274.288,272.216,180.558,293,384.684,805.084,0,384.684,805.084,293,0.442796,180.558,292.561,392.643,6.70903,11.6687,198.069,209.738,-0.000203928,0,699,19.6,9,6,994,81.9731,61.4542,15.6938,0.9,1.53832,0,0,0,-273.15,0,0,0,-273.15,0,4233
"Jun 26, 09:00 am",6,0,0,0.700261,778.932,0.999913,1,0.999813,1,0.757908,0.06,1,0,1.51078,0.771686,0,10.7293,305.68,305.653,223.503,293,392.375,915.018,0,392.375,915.018,293,0.50326,223.503,292.986,392.651,7.62515,11.6976,224.17,235.868,-0.000295136,0,779,21.4,10,6,994,90.9915,49.8708,16.6344,1.2,2.07404,0,0,0,-273.15,0,0,0,-273.15,0,4234
"Jun 26, 10:00 am",6,0,0,-0.194393,826.232,0.991875,1,0.998186,1,7.30862,0.06,1,0,1.82254,0.770431,0,12.1464,326.869,324.214,238.331,293,392.419,975.268,0,392.419,975.268,293,0.536397,238.331,293,392.353,8.12723,11.6823,238.102,249.784,-0.000314988,0,833,23.3,11,6,994,101.841,38.3332,16.1906,1.5,2.41894,0,0,0,-273.15,0,0,0,-273.15,0,4235
"Jun 26, 11:00 am",6,0,0,0.319897,849.338,0.977374,1,0.99694,1,12.2113,0.06,1,0,1.94784,0.769468,0,12.6906,340.996,333.28,244.459,293,392.708,997.268,0,392.708,997.268,293,0.548497,244.459,293,392.816,8.31057,11.7054,244.743,256.449,-0.000324905,0,869,25,12,6,994,117.408,27.3775,16.9141,1.7,2.55634,0,0,0,-273.15,0,0,0,-273.15,0,4236
"Jun 26, 12:00 pm",6,0,0,0.0112044,847.693,0.965482,1,0.996185,1,15.0979,0.06,1,0,1.93214,0.768886,0,12.6228,344.527,332.635,244.085,293,392.823,994.53,0,392.823,994.53,293,0.546992,244.085,293,392.827,8.28775,11.6975,244.061,255.758,-0.000325132,0,878,26.4,13,6,994,145.134,18.5265,17.4937,2.1,2.53913,0,0,0,-273.15,0,0,0,-273.15,0,4237
"Jun 26, 01:00 pm",6,0,0,0.0076703,843.168,0.962521,1,0.996015,1,15.7362,0.06,1,0,1.89892,0.768755,0,12.4789,343.742,330.859,242.684,293,392.835,988.695,0,392.835,988.695,293,0.543782,242.684,293,392.837,8.23913,11.6932,242.656,254.35,-0.000323341,0,876,27.5,14,6,994,191.927,16.0829,18.3594,2.8,2.5027,0,0,0,-273.15,0,0,0,-273.15,0,4238
"Jun 26, 02:00 pm",6,0,0,0.00580689,839.197,0.97017,1,0.996466,1,14.0298,0.06,1,0,1.87359,0.769103,0,12.3686,339.426,329.301,241.603,293,392.843,984.201,0,392.843,984.201,293,0.54131,241.603,293,392.845,8.20167,11.6929,241.573,253.266,-0.000321953,0,865,28.3,15,6,994,230.37,22.3031,18.9641,3.8,2.47491,0,0,0,-273.15,0,0,0,-273.15,0,4239
"Jun 26, 03:00 pm",6,0,0,0.00848059,832.816,0.984416,1,0.997474,1,10.1283,0.06,1,0,1.83521,0.769881,0,12.2005,331.97,326.797,239.94,293,392.854,977.313,0,392.854,977.313,293,0.537522,239.94,293,392.857,8.14427,11.6819,239.913,251.595,-0.000319803,0,846,28.8,16,6,994,250.911,32.4801,18.9562,3.2,2.43273,0,0,0,-273.15,0,0,0,-273.15,0,4240
"Jun 26, 04:00 pm",6,0,0,-0.253753,805.642,0.997082,1,0.998917,1,4.37803,0.06,1,0,1.68328,0.770995,0,11.5243,317.059,316.134,232.376,293,392.581,949.266,0,392.581,949.266,293,0.522096,232.376,293,392.49,7.91055,11.6495,232.088,243.738,-0.000308082,0,808,28.8,17,6,994,263.676,43.814,18.8,3,2.26537,0,0,0,-273.15,0,0,0,-273.15,0,4241
"Jun 26, 05:00 pm",6,0,0,0.231462,744.095,0.998785,1,0.999302,1,2.82507,0.06,1,0,1.30267,0.771292,0,9.72797,292.338,291.983,213.342,293,392.736,870.063,0,392.736,870.063,293,0.478534,213.342,293,392.824,7.25052,11.6611,213.543,225.204,-0.000283706,0,745,28.5,18,6,994,273.429,55.4195,18.7344,3.2,1.84121,0,0,0,-273.15,0,0,0,-273.15,0,4242
"Jun 26, 06:00 pm",6,0,0,0.120114,644.718,0.981306,1,0.997227,1,11.0961,0.06,1,0,0.824103,0.76969,0,7.18913,257.807,252.987,182.985,293,392.931,744.714,0,392.931,744.714,293,0.409593,182.985,293,392.982,6.20595,11.6434,183.078,194.722,-0.000244257,0,657,27.7,19,6,994,282.069,66.9174,18.4813,2.2,1.2937,0,0,0,-273.15,0,0,0,-273.15,0,4243
"Jun 26, 07:00 pm",6,0,0,0.0947612,442.677,0.939867,0.995976,0.994861,0.687612,19.9708,0.0445364,1,0,0.0251798,0.390338,0,0.716244,184.82,173.707,56.133,293,392.951,228.402,0,392.951,228.402,293,0.125621,56.133,293,392.908,1.90335,11.5823,56.222,67.8043,-7.49582e-05,0,471,26.5,20,6,994,290.543,78.034,17.9063,1.1,0.195337,0,0,0,-273.15,0,0,0,-273.15,0,4244
"Jun 26, 08:00 pm",6,0,0,-39.0621,131,1,1,1,0,0,0,1,0,0.0159438,0,0,0.543502,51.4044,51.4044,33.8522,293,361.82,204,0,361.82,204,293,0.1122,33.8522,293,297.912,1.7,6.47247,-6.47247,0,-2.18542e-05,0,131,25.1,21,6,994,299.474,88.2856,17.3266,0.8,0.128144,0,0,0,-273.15,0,0,0,-273.15,0,4245
"Jun 26, 09:00 pm",6,0,0,-19.0558,0,1,1,1,0,0,0,1,0,0.0156629,0,0,0.539928,0,0,13.339,293,320.831,204,0,320.831,204,293,0.1122,13.339,293,281.018,1.7,6.19452,-6.19452,0,-1.44535e-06,0,0,23.4,22,6,994,309.374,97.673,17.1891,1.4,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4246
"Jun 26, 10:00 pm",1,0,0,-5.74627,0,0,0,0,0,0,0,1,0,0.015774,0,0,0.5416,0,0,-0.538802,300.698,299.565,0,204,393,0,293,0,0,296.164,281.595,1.7,6.37629,-6.37629,0,0,0,0,21.7,23,6,994,320.682,105.898,16.1922,1.8,0.015774,0,0,0,-273.15,0,0,0,-273.15,0,4247
"Jun 26, 11:00 pm",1,0,0,-6.11908,0,0,0,0,0,0,0,1,0,0.0156828,0,0,0.540261,0,0,-0.242533,291.222,290.705,0,204,393,0,293,0,0,295.301,282.395,1.7,6.37682,-6.37682,0,0,0,0,19.9,0,6,994,333.677,112.213,15.4469,2.2,0.0156828,0,0,0,-273.15,0,0,0,-273.15,0,4248
"Jun 27, 12:00 am",1,0,0,-5.94771,0,0,0,0,0,0,0,1,0,0.0155393,0,0,0.538196,0,0,-0.184391,285.918,285.523,0,204,393,0,293,0,0,291.16,279.113,1.7,6.13515,-6.13515,0,0,0,0,18.2,1,6,994,348.245,116.019,14.6844,1.3,0.0155393,0,0,0,-273.15,0,0,0,-273.15,0,4249
"Jun 27, 01:00 am",1,0,0,-5.70381,0,0,0,0,0,0,0,1,0,0.015397,0,0,0.536159,0,0,-0.168402,281.454,281.091,0,204,393,0,293,0,0,286.695,275.168,1.7,5.87347,-5.87347,0,0,0,0,17.2,2,6,994,3.67379,116.843,14.6219,1.2,0.015397,0,0,0,-273.15,0,0,0,-273.15,0,4250
"Jun 27, 02:00 am",1,0,0,-5.47022,0,0,0,0,0,0,0,1,0,0.0152627,0,0,0.534249,0,0,-0.159619,277.272,276.926,0,204,393,0,293,0,0,282.347,271.25,1.7,5.63081,-5.63081,0,0,0,0,16.1,3,6,994,18.8222,114.569,13.9906,0.8,0.0152627,0,0,0,-273.15,0,0,0,-273.15,0,4251
"Jun 27, 03:00 am",1,0,0,-5.25403,0,0,0,0,0,0,0,1,0,0.0151369,0,0,0.532469,0,0,-0.152459,273.269,272.937,0,204,393,0,293,0,0,278.17,267.46,1.7,5.40738,-5.40738,0,0,0,0,15.6,4,6,994,32.6973,109.505,13.5688,1.1,0.0151369,0,0,0,-273.15,0,0,0,-273.15,0,4252
"Jun 27, 04:00 am",1,0,0,-5.05086,0,0,0,0,0,0,0,1,0,0.0150191,0,0,0.53081,0,0,-0.145863,269.424,269.104,0,204,393,0,293,0,0,274.157,263.812,1.7,5.19757,-5.19757,0,0,0,0,15.2,5,6,994,44.8803,102.213,13.7156,1.5,0.0150191,0,0,0,-273.15,0,0,0,-273.15,0,4253
"Jun 27, 05:00 am",1,0,0,-4.85751,0,0,0,0,0,0,0,1,0,0.0149085,0,0,0.529264,0,0,-0.139621,265.725,265.418,0,204,393,0,293,0,0,270.299,260.303,1.7,4.99792,-4.99792,0,0,0,0,15.1,6,6,994,55.476,93.2806,13.6156,1.2,0.0149085,0,0,0,-273.15,0,0,0,-273.15,0,4254
"Jun 27, 06:00 am",2,0,0,0.717898,161.72,0.908537,0.987954,0.994055,0.56109,24.6961,0.0132114,1,0,0.0150076,0.0936484,0,0.530481,69.8472,63.4588,0.0773578,264.258,264.428,0,204,393,0,293,0,0,266.996,267.271,1.7,5.14887,0.793938,5.94281,0,0,178,15.7,7,6,994,64.8606,83.6241,13.4344,0.5,0.028219,0,0,0,-273.15,0,0,0,-273.15,0,4255
"Jun 27, 07:00 am",2,6,0,93.7605,484.426,0.963074,1,0.996047,0.907947,15.6179,0.06,1,0,0.199636,0.698013,0,2.78893,197.377,190.089,30.6188,292.389,317.947,176.61,279.28,379.119,176.61,293,0.0971352,24.687,278.353,378.481,3.79908,10.5276,122.165,132.692,0,0,503,17.1,8,6,994,73.5113,72.8456,13.9359,0.4,0.356772,0,0,0,-273.15,0,0,0,-273.15,0,4256
"Jun 27, 08:00 am",6,0,0,19.6225,655.018,0.992451,1,0.998252,1,7.0447,0.06,1,0,0.850513,0.770482,0,7.34212,258.984,257.029,166.889,293,383.663,753,0,383.663,753,293,0.41415,166.889,292.283,392.944,6.275,11.6442,186.392,198.036,-0.000184432,0,660,18.9,9,6,994,81.9789,61.5148,14.9547,0.4,1.32466,0,0,0,-273.15,0,0,0,-273.15,0,4257
"Jun 27, 09:00 am",6,0,0,0.897141,740.934,0.999911,1,0.999811,1,0.764813,0.06,1,0,1.28568,0.771685,0,9.64397,290.768,290.742,211.808,293,392.477,866.198,0,392.477,866.198,293,0.476409,211.808,292.972,392.843,7.21831,11.6874,212.674,224.362,-0.000280248,0,741,20.8,10,6,994,90.9996,49.9314,15.4094,0.5,1.82209,0,0,0,-273.15,0,0,0,-273.15,0,4258
"Jun 27, 10:00 am",6,0,0,-0.179291,796.45,0.991843,1,0.998183,1,7.32298,0.06,1,0,1.61679,0.770428,0,11.2213,315.097,312.527,229.304,293,392.617,936.351,0,392.617,936.351,293,0.514993,229.304,292.999,392.554,7.80293,11.6884,229.091,240.78,-0.000304226,0,803,22.7,11,6,994,101.848,38.3941,15.7078,1.2,2.19179,0,0,0,-273.15,0,0,0,-273.15,0,4259
"Jun 27, 11:00 am",6,0,0,-0.132847,824.833,0.97729,1,0.996934,1,12.2341,0.06,1,0,1.80489,0.769464,0,12.0685,331.186,323.664,237.533,293,392.415,972.047,0,392.415,972.047,293,0.534626,237.533,293,392.369,8.10039,11.6828,237.365,249.048,-0.000313905,0,844,24.5,12,6,994,117.402,27.4387,16.5313,2.2,2.39952,0,0,0,-273.15,0,0,0,-273.15,0,4260
"Jun 27, 12:00 pm",6,0,0,0.331295,835.985,0.965341,1,0.996177,1,15.129,0.06,1,0,1.84852,0.76888,0,12.259,339.818,328.041,240.22,293,392.733,979.714,0,392.733,979.714,293,0.538842,240.22,293,392.847,8.16428,11.7075,240.516,252.224,-0.000319425,0,866,26,13,6,994,145.061,18.5834,17.3281,2.7,2.44736,0,0,0,-273.15,0,0,0,-273.15,0,4261
"Jun 27, 01:00 pm",6,0,0,-0.244176,808.366,0.96234,1,0.996005,1,15.7743,0.06,1,0,1.68524,0.768747,0,11.5332,329.616,317.203,232.454,293,392.575,949.643,0,392.575,949.643,293,0.522303,232.454,293,392.488,7.91369,11.6734,232.175,243.849,-0.00030815,0,840,27.1,14,6,994,191.733,16.113,17.6469,3.4,2.26754,0,0,0,-273.15,0,0,0,-273.15,0,4262
"Jun 27, 02:00 pm",6,0,0,0.0460017,796.348,0.969973,1,0.996454,1,14.0762,0.06,1,0,1.60727,0.769094,0,11.1776,322.16,312.487,228.662,293,392.542,934.475,0,392.542,934.475,293,0.513961,228.662,293,392.558,7.78729,11.6568,228.675,240.332,-0.000302932,0,821,28,15,6,994,230.208,22.3019,17.7656,2.4,2.18124,0,0,0,-273.15,0,0,0,-273.15,0,4263
"Jun 27, 03:00 pm",6,0,0,0.0768224,777.56,0.984253,1,0.99746,1,10.1814,0.06,1,0,1.49268,0.76987,0,10.6441,309.996,305.115,223.213,293,392.638,911.272,0,392.638,911.272,293,0.501199,223.213,293,392.666,7.59393,11.6412,223.257,234.899,-0.000296267,0,790,28.5,16,6,994,250.799,32.4658,17.7578,1.5,2.05388,0,0,0,-273.15,0,0,0,-273.15,0,4264
"Jun 27, 04:00 pm",6,0,0,0.100712,748.751,0.997005,1,0.998903,1,4.43547,0.06,1,0,1.32773,0.770984,0,9.85121,294.692,293.81,214.802,293,392.769,875.713,0,392.769,875.713,293,0.481642,214.802,293,392.807,7.29761,11.6508,214.872,226.523,-0.00028583,0,751,28.6,17,6,994,263.59,43.7955,17.4281,2,1.86937,0,0,0,-273.15,0,0,0,-273.15,0,4265
"Jun 27, 05:00 pm",6,0,0,-0.0773802,581.322,0.998836,1,0.999317,1,2.76493,0.06,1,0,0.605578,0.771303,0,5.86664,228.377,228.111,164.433,293,392.713,670.764,0,392.713,670.764,293,0.36892,164.433,293,392.668,5.5897,11.6114,164.331,175.943,-0.000218566,0,582,28.2,18,6,994,273.357,55.4009,17.5359,2.4,1.0345,0,0,0,-273.15,0,0,0,-273.15,0,4266
"Jun 27, 06:00 pm",6,0,0,0.0549464,312.121,0.981512,1,0.997242,1,11.0344,0.06,1,0,0.0797018,0.769702,0,1.53567,124.783,122.476,82.6373,293,392.67,337.256,0,392.67,337.256,293,0.185491,82.6373,293,392.662,2.81047,11.5887,82.6816,94.2702,-0.00010975,0,318,27.3,19,6,994,282.003,66.9008,17.2609,3.6,0.325193,0,0,0,-273.15,0,0,0,-273.15,0,4267
"Jun 27, 07:00 pm",6,0,0,-27.1238,124.111,0.940234,0.99606,0.994878,0.687898,19.9091,0.0446046,1,0,0.0165324,0.391138,0,0.551895,51.7968,48.7011,38.9365,293,371.667,204,0,371.667,204,293,0.1122,38.9365,293,328.513,1.7,7.85014,11.1987,19.0488,-3.26414e-05,0,132,26,20,6,994,290.48,78.0212,16.625,3,0.173337,0,0,0,-273.15,0,0,0,-273.15,0,4268
"Jun 27, 08:00 pm",6,0,0,-25.4971,37,1,1,1,0,0,0,1,0,0.0157516,0,0,0.541041,14.5188,14.5188,19.9048,293,334.179,204,0,334.179,204,293,0.1122,19.9048,293,286.479,1.7,6.28018,-6.28018,0,-4.68188e-06,0,37,24.6,21,6,994,299.412,88.2791,16.3969,1.7,0.127952,0,0,0,-273.15,0,0,0,-273.15,0,4269
"Jun 27, 09:00 pm",1,0,0,-5.65102,0,0,0,0,0,0,0,1,0,0.0159107,0,0,0.54359,0,0,-0.724561,308.728,307.222,0,204,393,0,293,0,0,299.02,283.594,1.7,6.5127,-6.5127,0,0,0,0,23,22,6,994,309.31,97.6731,16.9844,0.7,0.0159107,0,0,0,-273.15,0,0,0,-273.15,0,4270
"Jun 27, 10:00 pm",1,0,0,-6.34969,0,0,0,0,0,0,0,1,0,0.0158484,0,0,0.54265,0,0,-0.283108,296.597,295.999,0,204,393,0,293,0,0,300.084,286.437,1.7,6.6565,-6.6565,0,0,0,0,21.5,23,6,994,320.617,105.908,16.1875,1.7,0.0158484,0,0,0,-273.15,0,0,0,-273.15,0,4271
"Jun 27, 11:00 pm",1,0,0,-6.22477,0,0,0,0,0,0,0,1,0,0.0156984,0,0,0.540481,0,0,-0.198441,290.69,290.267,0,204,393,0,293,0,0,296.035,283.455,1.7,6.42748,-6.42748,0,0,0,0,19.9,0,6,994,333.613,112.234,15.7203,1.8,0.0156984,0,0,0,-273.15,0,0,0,-273.15,0,4272
"Jun 28, 12:00 am",1,0,0,-5.97311,0,0,0,0,0,0,0,1,0,0.0155457,0,0,0.538286,0,0,-0.178096,285.958,285.577,0,204,393,0,293,0,0,291.399,279.386,1.7,6.15272,-6.15272,0,0,0,0,18.3,1,6,994,348.185,116.052,14.7844,1.7,0.0155457,0,0,0,-273.15,0,0,0,-273.15,0,4273
"Jun 28, 01:00 am",1,0,0,-5.71806,0,0,0,0,0,0,0,1,0,0.0154015,0,0,0.536224,0,0,-0.1678,281.574,281.212,0,204,393,0,293,0,0,286.852,275.312,1.7,5.8869,-5.8869,0,0,0,0,17.1,2,6,994,3.62294,116.887,14.1703,1.7,0.0154015,0,0,0,-273.15,0,0,0,-273.15,0,4274
"Jun 28, 02:00 am",1,0,0,-5.48475,0,0,0,0,0,0,0,1,0,0.0152666,0,0,0.534304,0,0,-0.159943,277.394,277.047,0,204,393,0,293,0,0,282.485,271.362,1.7,5.64564,-5.64564,0,0,0,0,15.9,3,6,994,18.7845,114.622,13.4,1.7,0.0152666,0,0,0,-273.15,0,0,0,-273.15,0,4275
"Jun 28, 03:00 am",1,0,0,-5.26826,0,0,0,0,0,0,0,1,0,0.0151404,0,0,0.532517,0,0,-0.15289,273.383,273.049,0,204,393,0,293,0,0,278.295,267.558,1.7,5.42205,-5.42205,0,0,0,0,15.3,4,6,994,32.6732,109.564,12.7219,2.4,0.0151404,0,0,0,-273.15,0,0,0,-273.15,0,4276
"Jun 28, 04:00 am",1,0,0,-5.06186,0,0,0,0,0,0,0,1,0,0.0150222,0,0,0.530854,0,0,-0.146174,269.527,269.207,0,204,393,0,293,0,0,274.272,263.905,1.7,5.20887,-5.20887,0,0,0,0,14.8,5,6,994,44.8676,102.276,12.4563,1.8,0.0150222,0,0,0,-273.15,0,0,0,-273.15,0,4277
"Jun 28, 05:00 am",1,0,0,-4.86863,0,0,0,0,0,0,0,1,0,0.0149113,0,0,0.529303,0,0,-0.139955,265.821,265.513,0,204,393,0,293,0,0,270.405,260.388,1.7,5.00937,-5.00937,0,0,0,0,14.7,6,6,994,55.4722,93.3447,12.3562,1.8,0.0149113,0,0,0,-273.15,0,0,0,-273.15,0,4278
"Jun 28, 06:00 am",2,0,0,0.094691,148.092,0.908539,0.987955,0.994055,0.559475,24.6958,0.0128255,1,0,0.0149867,0.0906507,0,0.530207,63.9612,58.1113,0.0531563,264.109,264.226,0,204,393,0,293,0,0,267.047,266.181,1.7,5.11955,0.148278,5.26783,0,0,163,15.3,7,6,994,64.8635,83.6873,12.9563,1.8,0.0278122,0,0,0,-273.15,0,0,0,-273.15,0,4279
"Jun 28, 07:00 am",2,6,0,90.5645,457.464,0.963082,1,0.996047,0.905829,15.6162,0.06,1,0,0.161664,0.696385,0,2.43615,186.39,179.509,26.2104,290.886,314.658,162.15,264.373,377.671,162.15,293,0.0891828,20.9218,277.026,376.712,3.55436,10.4389,114.576,125.015,0,0,475,16.6,8,6,994,73.5195,72.9096,13.0063,2.7,0.310847,0,0,0,-273.15,0,0,0,-273.15,0,4280
"Jun 28, 08:00 am",6,0,0,23.1012,647.087,0.992465,1,0.998254,1,7.03796,0.06,1,0,0.805954,0.770483,0,7.08687,255.845,253.917,160.985,293,382.136,739.511,0,382.136,739.511,293,0.406731,160.985,291.807,392.956,6.1626,11.7025,183.936,195.639,-0.000172131,0,652,18.4,9,6,994,81.9915,61.5786,13.6344,3.8,1.27269,0,0,0,-273.15,0,0,0,-273.15,0,4281
