"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jun 28, 09:00 am",6,0,0,1.1252,750.931,0.999908,1,0.999808,1,0.777829,0.06,1,0,1.33979,0.771682,0,9.91043,294.692,294.665,214.542,293,392.365,878.428,0,392.365,878.428,293,0.483135,214.542,292.953,392.801,7.32023,11.752,215.636,227.388,-0.000283247,0,751,20.3,10,6,994,91.0157,49.9952,14.8703,4.8,1.88293,0,0,0,-273.15,0,0,0,-273.15,0,4282
"Jun 28, 10:00 am",6,0,0,-0.175495,803.356,0.991797,1,0.998177,1,7.3438,0.06,1,0,1.66152,0.770424,0,11.4256,317.844,315.237,231.33,293,392.572,945.078,0,392.572,945.078,293,0.519793,231.33,292.999,392.51,7.87565,11.7459,231.12,242.866,-0.000306643,0,810,22.1,11,6,994,101.865,38.4584,15.0688,7.6,2.24132,0,0,0,-273.15,0,0,0,-273.15,0,4283
"Jun 28, 11:00 am",6,0,0,-0.0269039,809.105,0.97718,1,0.996926,1,12.2637,0.06,1,0,1.69379,0.769458,0,11.5719,324.907,317.493,232.632,293,392.485,951.279,0,392.485,951.279,293,0.523204,232.632,293,392.475,7.92733,11.7267,232.571,244.297,-0.000307847,0,828,23.8,12,6,994,117.408,27.5039,15.7922,6.9,2.277,0,0,0,-273.15,0,0,0,-273.15,0,4284
"Jun 28, 12:00 pm",6,0,0,0.113445,783.716,0.965167,1,0.996167,1,15.167,0.06,1,0,1.52326,0.768872,0,10.7878,318.629,307.53,224.655,293,392.596,917.576,0,392.596,917.576,293,0.504667,224.655,293,392.637,7.64647,11.7151,224.736,236.451,-0.000297934,0,812,25.2,13,6,994,145,18.646,16.5281,6.3,2.08793,0,0,0,-273.15,0,0,0,-273.15,0,4285
"Jun 28, 01:00 pm",6,0,0,-0.0852244,415.639,0.962127,1,0.995993,1,15.8191,0.06,1,0,0.206688,0.768738,0,2.88603,169.517,163.097,113.866,293,392.517,465.462,0,392.517,465.462,293,0.256004,113.866,293,392.426,3.87885,11.6133,113.765,125.379,-0.000150777,0,432,25.6,14,6,994,191.538,16.15,16.1469,4.8,0.522692,0,0,0,-273.15,0,0,0,-273.15,0,4286
"Jun 28, 02:00 pm",6,0,0,0.098204,581.849,0.969748,1,0.99644,1,14.1291,0.06,1,0,0.602081,0.769083,0,5.84431,235.44,228.318,163.873,293,392.577,669.453,0,392.577,669.453,293,0.368199,163.873,293,392.639,5.57877,11.6475,163.948,175.595,-0.000217248,0,600,26.3,15,6,994,230.035,22.3064,16.6906,4.2,1.03028,0,0,0,-273.15,0,0,0,-273.15,0,4287
"Jun 28, 03:00 pm",6,0,0,0.198304,713.451,0.98407,1,0.997445,1,10.2405,0.06,1,0,1.1323,0.769859,0,8.86743,284.49,279.958,203.661,293,392.849,829.591,0,392.849,829.591,293,0.456275,203.661,293,392.934,6.91326,11.6986,203.83,215.528,-0.000271421,0,725,26.9,16,6,994,250.677,32.4563,16.5875,5.6,1.64857,0,0,0,-273.15,0,0,0,-273.15,0,4288
"Jun 28, 04:00 pm",6,0,0,-0.0604269,352.909,0.996919,1,0.998887,1,4.49858,0.06,1,0,0.120719,0.770972,0,2.0221,138.91,138.482,95.208,293,392.824,387.919,0,392.824,387.919,293,0.213356,95.208,293,392.726,3.23266,11.6309,95.1346,106.765,-0.000126825,0,354,26.6,17,6,994,263.497,43.7814,16.5219,8.6,0.394074,0,0,0,-273.15,0,0,0,-273.15,0,4289
"Jun 28, 05:00 pm",6,0,0,-0.097901,448.502,0.99889,1,0.999333,1,2.69954,0.06,1,0,0.265684,0.771316,0,3.40651,176.188,175.992,124.219,293,392.695,506.818,0,392.695,506.818,293,0.27875,124.219,293,392.645,4.22349,11.6431,124.102,135.745,-0.000165055,0,449,26.1,18,6,994,273.278,55.3865,16.5297,8.6,0.604434,0,0,0,-273.15,0,0,0,-273.15,0,4290
"Jun 28, 06:00 pm",6,0,0,-0.0417061,475.159,0.981734,1,0.997259,1,10.9679,0.06,1,0,0.317844,0.769715,0,3.83445,189.922,186.452,131.925,293,392.624,538.67,0,392.624,538.67,293,0.296269,131.925,293,392.6,4.48892,11.6513,131.864,143.515,-0.000175051,0,484,25.4,19,6,994,281.932,66.8886,16.3375,8.8,0.674113,0,0,0,-273.15,0,0,0,-273.15,0,4291
"Jun 28, 07:00 pm",6,0,0,-26.6331,128.866,0.940628,0.99615,0.994897,0.688071,19.8427,0.0446429,1,0,0.0165539,0.391615,0,0.552208,53.7588,50.567,39.095,293,371.972,204,0,371.972,204,293,0.1122,39.095,293,329.563,1.7,7.93549,11.8673,19.8028,-3.30226e-05,0,137,24.3,20,6,994,290.412,78.0131,16.0187,9.2,0.173397,0,0,0,-273.15,0,0,0,-273.15,0,4292
"Jun 28, 08:00 pm",6,0,0,-25.7329,51,1,1,1,0,0,0,1,0,0.0157538,0,0,0.541068,20.0124,20.0124,20.1161,293,334.605,204,0,334.605,204,293,0.1122,20.1161,293,286.616,1.7,6.31318,-6.31318,0,-4.82869e-06,0,51,23.1,21,6,994,299.345,88.2771,15.5609,9.8,0.127954,0,0,0,-273.15,0,0,0,-273.15,0,4293
"Jun 28, 09:00 pm",1,0,0,-5.68645,0,0,0,0,0,0,0,1,0,0.0159131,0,0,0.543626,0,0,-0.7321,308.953,307.43,0,204,393,0,293,0,0,299.102,283.572,1.7,6.55799,-6.55799,0,0,0,0,21.5,22,6,994,309.242,97.6788,15.7188,9.2,0.0159131,0,0,0,-273.15,0,0,0,-273.15,0,4294
"Jun 28, 10:00 pm",1,0,0,-6.38588,0,0,0,0,0,0,0,1,0,0.0158512,0,0,0.542692,0,0,-0.285241,296.705,296.102,0,204,393,0,293,0,0,300.203,286.471,1.7,6.69522,-6.69522,0,0,0,0,19.9,23,6,994,320.549,105.923,14.9,8.1,0.0158512,0,0,0,-273.15,0,0,0,-273.15,0,4295
"Jun 28, 11:00 pm",1,0,0,-6.2569,0,0,0,0,0,0,0,1,0,0.0157005,0,0,0.540512,0,0,-0.199489,290.76,290.335,0,204,393,0,293,0,0,296.134,283.488,1.7,6.46071,-6.46071,0,0,0,0,18.3,0,6,994,333.546,112.261,14.1594,6.6,0.0157005,0,0,0,-273.15,0,0,0,-273.15,0,4296
"Jun 29, 12:00 am",1,0,0,-6.00196,0,0,0,0,0,0,0,1,0,0.0155469,0,0,0.538306,0,0,-0.178943,286.005,285.622,0,204,393,0,293,0,0,291.473,279.403,1.7,6.18242,-6.18242,0,0,0,0,16.7,1,6,994,348.124,116.092,13.2234,5.9,0.0155469,0,0,0,-273.15,0,0,0,-273.15,0,4297
"Jun 29, 01:00 am",1,0,0,-5.74331,0,0,0,0,0,0,0,1,0,0.0154022,0,0,0.536235,0,0,-0.168521,281.601,281.237,0,204,393,0,293,0,0,286.904,275.313,1.7,5.91288,-5.91288,0,0,0,0,15.6,2,6,994,3.5732,116.939,12.7094,5.9,0.0154022,0,0,0,-273.15,0,0,0,-273.15,0,4298
"Jun 29, 02:00 am",1,0,0,-5.51012,0,0,0,0,0,0,0,1,0,0.0152666,0,0,0.534305,0,0,-0.160686,277.403,277.055,0,204,393,0,293,0,0,282.516,271.343,1.7,5.67176,-5.67176,0,0,0,0,14.4,3,6,994,18.7496,114.683,11.5875,8.1,0.0152666,0,0,0,-273.15,0,0,0,-273.15,0,4299
"Jun 29, 03:00 am",1,0,0,-5.28708,0,0,0,0,0,0,0,1,0,0.01514,0,0,0.532513,0,0,-0.153382,273.375,273.04,0,204,393,0,293,0,0,278.308,267.532,1.7,5.44135,-5.44135,0,0,0,0,13.7,4,6,994,32.653,109.63,11.4344,6.6,0.01514,0,0,0,-273.15,0,0,0,-273.15,0,4300
"Jun 29, 04:00 am",1,0,0,-5.08031,0,0,0,0,0,0,0,1,0,0.0150214,0,0,0.530843,0,0,-0.146688,269.507,269.186,0,204,393,0,293,0,0,274.269,263.864,1.7,5.22783,-5.22783,0,0,0,0,13.2,5,6,994,44.8596,102.344,11.6766,6.9,0.0150214,0,0,0,-273.15,0,0,0,-273.15,0,4301
"Jun 29, 05:00 am",1,0,0,-4.88354,0,0,0,0,0,0,0,1,0,0.0149102,0,0,0.529288,0,0,-0.140349,265.788,265.479,0,204,393,0,293,0,0,270.388,260.339,1.7,5.02467,-5.02467,0,0,0,0,13.1,6,6,994,55.4736,93.4133,11.7719,5.6,0.0149102,0,0,0,-273.15,0,0,0,-273.15,0,4302
"Jun 29, 06:00 am",2,0,0,-1.86936,90.8581,0.908581,0.987967,0.994056,0.557751,24.69,0.0124145,1,0,0.0149114,0.0874769,0,0.529211,39.24,35.6527,-0.0234565,263.312,263.26,0,204,393,0,293,0,0,266.871,262.396,1.7,5.00849,-1.8897,3.11879,0,0,100,13.5,7,6,994,64.8721,83.7543,11.8594,4.5,0.0273259,0,0,0,-273.15,0,0,0,-273.15,0,4303
"Jun 29, 07:00 am",2,6,0,85.3539,402.499,0.962916,1,0.996038,0.879472,15.6515,0.06,1,0,0.100407,0.676116,0,1.78479,164.023,157.941,13.2934,292.096,306.432,70.8014,293.875,384.478,70.8014,293,0.0389408,8.23772,275.243,371.53,3.03897,10.1474,96.6441,106.792,0,0,418,14.9,8,6,994,73.5339,72.977,12.5562,4.2,0.199347,0,0,0,-273.15,0,0,0,-273.15,0,4304
"Jun 29, 08:00 am",6,0,0,29.0662,566.713,0.992492,1,0.998257,1,7.02539,0.06,1,0,0.537484,0.770485,0,5.42425,224.06,222.378,130.86,293,376.452,644.369,0,376.452,644.369,293,0.354403,130.86,291.942,392.762,5.36974,11.6914,159.648,171.339,-0.000123082,0,571,16.6,9,6,994,82.011,61.6455,13.3578,3.6,0.951887,0,0,0,-273.15,0,0,0,-273.15,0,4305
"Jun 29, 09:00 am",6,0,0,2.27583,689.933,0.999903,1,0.999803,1,0.796985,0.06,1,0,1.03341,0.771679,0,8.34879,270.756,270.73,194.933,293,391.64,804.379,0,391.64,804.379,293,0.442408,194.933,292.94,392.659,6.70315,11.736,197.18,208.916,-0.00025373,0,690,18.6,10,6,994,91.0396,50.062,14.4594,3.8,1.53582,0,0,0,-273.15,0,0,0,-273.15,0,4306
"Jun 29, 10:00 am",6,0,0,0.198389,743.802,0.991736,1,0.998171,1,7.37108,0.06,1,0,1.29466,0.770419,0,9.68839,294.3,291.868,212.931,293,392.752,868.24,0,392.752,868.24,293,0.477532,212.931,292.998,392.832,7.23533,11.7621,213.098,224.86,-0.000283246,0,750,20.5,11,6,994,101.892,38.526,14.3281,6.3,1.83219,0,0,0,-273.15,0,0,0,-273.15,0,4307
"Jun 29, 11:00 am",6,0,0,0.0181254,740.6,0.977045,1,0.996917,1,12.3001,0.06,1,0,1.2721,0.769451,0,9.57644,297.439,290.612,211.868,293,392.844,863.065,0,392.844,863.065,293,0.474686,211.868,293,392.851,7.19221,11.7559,211.855,223.611,-0.000282334,0,758,22.2,12,6,994,117.425,27.5732,15.2859,8.6,1.80678,0,0,0,-273.15,0,0,0,-273.15,0,4308
"Jun 29, 12:00 pm",6,0,0,-0.0666997,762.32,0.964962,1,0.996155,1,15.212,0.06,1,0,1.39272,0.768863,0,10.1674,309.996,299.134,218.347,293,392.781,890.052,0,392.781,890.052,293,0.489529,218.347,293,392.756,7.4171,11.745,218.248,229.993,-0.000290612,0,790,23.7,13,6,994,144.953,18.7142,15.7313,9.8,1.94225,0,0,0,-273.15,0,0,0,-273.15,0,4309
"Jun 29, 01:00 pm",6,0,0,0.130685,711.792,0.961881,1,0.995979,1,15.8708,0.06,1,0,1.11802,0.768727,0,8.79341,290.376,279.307,202.876,293,392.891,826.022,0,392.891,826.022,293,0.454312,202.876,293,392.943,6.88351,11.7333,202.978,214.711,-0.000270599,0,740,24.8,14,6,994,191.343,16.194,16.2453,9.2,1.63234,0,0,0,-273.15,0,0,0,-273.15,0,4310
"Jun 29, 02:00 pm",6,0,0,-0.0793675,564.246,0.969495,1,0.996425,1,14.1884,0.06,1,0,0.543492,0.769071,0,5.46232,228.377,221.41,158.706,293,392.846,646.49,0,392.846,646.49,293,0.355569,158.706,293,392.798,5.38741,11.6764,158.604,170.28,-0.000211499,0,582,25.4,15,6,994,229.851,22.3168,16.5328,6.9,0.959061,0,0,0,-273.15,0,0,0,-273.15,0,4311
"Jun 29, 03:00 pm",6,0,0,-0.0442242,683.788,0.983867,1,0.997429,1,10.3057,0.06,1,0,0.997516,0.769846,0,8.15579,272.718,268.318,194.943,293,392.773,794.718,0,392.773,794.718,293,0.437095,194.943,293,392.759,6.62265,11.6935,194.87,206.564,-0.000259423,0,695,25.8,16,6,994,250.546,32.4515,16.5031,6.3,1.49461,0,0,0,-273.15,0,0,0,-273.15,0,4312
"Jun 29, 04:00 pm",6,0,0,-0.0596914,460.533,0.996825,1,0.99887,1,4.56731,0.06,1,0,0.28874,0.770959,0,3.59888,181.289,180.713,127.763,293,392.68,521.368,0,392.68,521.368,293,0.286752,127.763,293,392.624,4.34473,11.6367,127.686,139.322,-0.000169714,0,462,25.7,17,6,994,263.396,43.7717,16.4031,5.9,0.635493,0,0,0,-273.15,0,0,0,-273.15,0,4313
"Jun 29, 05:00 pm",6,0,0,0.118936,628.338,0.998948,1,0.999351,1,2.62897,0.06,1,0,0.768282,0.771329,0,6.86409,246.82,246.56,178.402,293,392.781,727.223,0,392.781,727.223,293,0.399973,178.402,293,392.846,6.06019,11.6839,178.495,190.179,-0.000237447,0,629,25.5,18,6,994,273.193,55.3764,16.0859,5.3,1.22825,0,0,0,-273.15,0,0,0,-273.15,0,4314
"Jun 29, 06:00 pm",6,0,0,-0.0823926,523.39,0.98197,1,0.997278,1,10.8965,0.06,1,0,0.431059,0.769729,0,4.68801,209.149,205.378,146.52,293,392.746,597.488,0,392.746,597.488,293,0.328618,146.52,293,392.693,4.97906,11.6693,146.416,158.086,-0.000194879,0,533,24.8,19,6,994,281.856,66.8808,15.7375,7.9,0.819677,0,0,0,-273.15,0,0,0,-273.15,0,4315
"Jun 29, 07:00 pm",6,0,0,-12.2483,276.668,0.941049,0.996246,0.994917,0.688129,19.7715,0.0446513,1,0,0.0173303,0.391767,0,0.563815,115.366,108.565,45.1108,293,383.469,204,0,383.469,204,293,0.1122,45.1108,293,364.489,1.7,9.81467,32.7174,42.5321,-4.96459e-05,0,294,23.6,20,6,994,290.34,78.0098,14.9672,6.3,0.174182,0,0,0,-273.15,0,0,0,-273.15,0,4316
"Jun 29, 08:00 pm",6,0,0,-33.1009,26,1,1,1,0,0,0,1,0,0.0158574,0,0,0.542388,10.2024,10.2024,27.6752,293,349.695,204,0,349.695,204,293,0.1122,27.6752,293,292.841,1.7,6.41411,-6.41411,0,-1.22185e-05,0,26,22.2,21,6,994,299.273,88.2797,14.7,4,0.128057,0,0,0,-273.15,0,0,0,-273.15,0,4317
"Jun 29, 09:00 pm",6,0,0,-16.1743,0,1,1,1,0,0,0,1,0,0.0156563,0,0,0.539851,0,0,10.3002,293,314.577,204,0,314.577,204,293,0.1122,10.3002,293,280.589,1.7,6.2217,-6.2217,0,-6.73487e-07,0,0,21,22,6,994,309.171,97.6901,15.0625,4.2,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,4318
"Jun 29, 10:00 pm",1,0,0,-5.8056,0,0,0,0,0,0,0,1,0,0.0157201,0,0,0.540817,0,0,-0.464191,297.507,296.528,0,204,393,0,293,0,0,295.03,280.906,1.7,6.34163,-6.34163,0,0,0,0,19.8,23,6,994,320.477,105.945,14.175,5,0.0157201,0,0,0,-273.15,0,0,0,-273.15,0,4319
"Jun 29, 11:00 pm",1,0,0,-6.03726,0,0,0,0,0,0,0,1,0,0.015618,0,0,0.539328,0,0,-0.226934,289.073,288.589,0,204,393,0,293,0,0,293.402,280.768,1.7,6.27627,-6.27627,0,0,0,0,18.5,0,6,994,333.477,112.295,13.7344,3.2,0.015618,0,0,0,-273.15,0,0,0,-273.15,0,4320
"Jun 30, 12:00 am",1,0,0,-5.85211,0,0,0,0,0,0,0,1,0,0.0154765,0,0,0.537296,0,0,-0.179263,284.002,283.617,0,204,393,0,293,0,0,289.213,277.354,1.7,6.03396,-6.03396,0,0,0,0,17.3,1,6,994,348.062,116.139,13.0422,3.8,0.0154765,0,0,0,-273.15,0,0,0,-273.15,0,4321
"Jun 30, 01:00 am",1,0,0,-5.61673,0,0,0,0,0,0,0,1,0,0.0153376,0,0,0.535314,0,0,-0.165273,279.63,279.273,0,204,393,0,293,0,0,284.805,273.432,1.7,5.7832,-5.7832,0,0,0,0,16.8,2,6,994,3.52466,116.997,12.9719,6.3,0.0153376,0,0,0,-273.15,0,0,0,-273.15,0,4322
"Jun 30, 02:00 am",1,0,0,-5.3886,0,0,0,0,0,0,0,1,0,0.0152069,0,0,0.533458,0,0,-0.156882,275.512,275.171,0,204,393,0,293,0,0,280.523,269.568,1.7,5.54643,-5.54643,0,0,0,0,16.2,3,6,994,18.7175,114.749,12.9188,6.6,0.0152069,0,0,0,-273.15,0,0,0,-273.15,0,4323
"Jun 30, 03:00 am",1,0,0,-5.17345,0,0,0,0,0,0,0,1,0,0.0150845,0,0,0.53173,0,0,-0.149757,271.57,271.243,0,204,393,0,293,0,0,276.408,265.839,1.7,5.32407,-5.32407,0,0,0,0,15.8,4,6,994,32.6368,109.701,12.6359,5.9,0.0150845,0,0,0,-273.15,0,0,0,-273.15,0,4324
"Jun 30, 04:00 am",1,0,0,-4.97549,0,0,0,0,0,0,0,1,0,0.0149696,0,0,0.530118,0,0,-0.143383,267.783,267.469,0,204,393,0,293,0,0,272.455,262.244,1.7,5.11969,-5.11969,0,0,0,0,15.6,5,6,994,44.8564,102.417,12.7875,8.8,0.0149696,0,0,0,-273.15,0,0,0,-273.15,0,4325
"Jun 30, 05:00 am",1,0,0,-4.78522,0,0,0,0,0,0,0,1,0,0.0148618,0,0,0.528615,0,0,-0.137262,264.139,263.837,0,204,393,0,293,0,0,268.655,258.788,1.7,4.92325,-4.92325,0,0,0,0,15.6,6,6,994,55.4803,93.4862,12.7875,7.6,0.0148618,0,0,0,-273.15,0,0,0,-273.15,0,4326
"Jun 30, 06:00 am",2,0,0,-3.21822,46.3418,0.908662,0.98799,0.994057,0.555919,24.6789,0.0119791,1,0,0.0148116,0.0841338,0,0.527871,20.0124,18.1845,-0.0771585,261.173,261.002,0,204,393,0,293,0,0,265.104,258.143,1.7,4.82306,-3.29312,1.52993,0,0,51,16.1,7,6,994,64.8864,83.8249,13.2484,8.4,0.0267907,0,0,0,-273.15,0,0,0,-273.15,0,4327
"Jun 30, 07:00 am",2,0,0,61.6545,281.086,0.962625,1,0.996021,0.851793,15.7142,0.06,1,0,0.0342273,0.654824,0,0.885895,114.581,110.298,3.01385,284.24,289.342,0,257.752,393,0,293,0,0,268.141,354.568,2.14793,9.02405,63.2019,72.226,0,0,292,17.5,8,6,994,73.5545,73.0477,14.4141,7.6,0.0942273,0,0,0,-273.15,0,0,0,-273.15,0,4328
"Jun 30, 08:00 am",2,6,0,52.186,475.477,0.992645,1,0.998275,1,6.95319,0.06,1,0,0.294846,0.770499,0,3.64403,187.96,186.577,80.7057,297.461,360.045,445.806,78.7605,370.689,445.806,293,0.245193,78.9343,291.196,392.194,4.37139,11.6386,132.119,143.758,0,0,479,19.4,9,6,994,82.0373,61.7155,15.4156,6.9,0.60004,0,0,0,-273.15,0,0,0,-273.15,0,4329
"Jun 30, 09:00 am",6,0,0,6.3403,603.938,0.999897,1,0.999797,1,0.822302,0.06,1,0,0.675374,0.771674,0,6.30433,237.01,236.985,164.84,293,389.521,696.055,0,389.521,696.055,293,0.38283,164.84,292.912,392.91,5.80046,11.7297,171.146,182.875,-0.000205713,0,604,21.5,10,6,994,91.0716,50.1318,16.1875,8.4,1.1182,0,0,0,-273.15,0,0,0,-273.15,0,4330
"Jun 30, 10:00 am",6,0,0,0.345651,672.346,0.99166,1,0.998162,1,7.40484,0.06,1,0,0.943878,0.770412,0,7.86321,266.047,263.828,191.204,293,392.723,779.888,0,392.723,779.888,293,0.428938,191.204,292.996,392.891,6.49906,11.7349,191.522,203.257,-0.000254201,0,678,23.6,11,6,994,101.928,38.5967,16.2563,10.3,1.43282,0,0,0,-273.15,0,0,0,-273.15,0,4331
"Jun 30, 11:00 am",6,0,0,-0.2846,703.357,0.976885,1,0.996906,1,12.3432,0.06,1,0,1.09749,0.769442,0,8.68749,282.528,275.997,200.978,293,392.576,821.038,0,392.576,821.038,293,0.451571,200.978,293,392.461,6.84198,11.7005,200.663,212.364,-0.000266433,0,720,25.5,12,6,994,117.455,27.6463,16.7891,11.7,1.60906,0,0,0,-273.15,0,0,0,-273.15,0,4332
"Jun 30, 12:00 pm",6,0,0,0.296893,724.507,0.964724,1,0.996141,1,15.2639,0.06,1,0,1.18327,0.768852,0,9.1292,294.692,284.297,206.593,293,392.786,842.097,0,392.786,842.097,293,0.463154,206.593,293,392.904,7.01748,11.7221,206.86,218.582,-0.000274992,0,751,27.1,13,6,994,144.917,18.7879,17.8422,13,1.70643,0,0,0,-273.15,0,0,0,-273.15,0,4333
"Jun 30, 01:00 pm",6,0,0,0.00382929,727.932,0.961601,1,0.995964,1,15.9293,0.06,1,0,1.20098,0.768715,0,9.21925,297.047,285.64,207.885,293,392.897,846.357,0,392.897,846.357,293,0.465497,207.885,293,392.9,7.05298,11.7177,207.859,219.576,-0.000277314,0,757,28.4,14,6,994,191.147,16.245,18.0875,16.8,1.72648,0,0,0,-273.15,0,0,0,-273.15,0,4334
"Jun 30, 02:00 pm",6,0,0,-0.035732,741.448,0.969213,1,0.996407,1,14.2541,0.06,1,0,1.27582,0.769058,0,9.59498,300.186,290.944,212.122,293,392.863,863.924,0,392.863,863.924,293,0.475158,212.122,293,392.849,7.19936,11.6979,212.055,223.753,-0.000282776,0,765,29.4,15,6,994,229.659,22.333,18.4234,12.3,1.81098,0,0,0,-273.15,0,0,0,-273.15,0,4335
"Jun 30, 03:00 pm",6,0,0,0.0248824,730.848,0.983644,1,0.99741,1,10.3769,0.06,1,0,1.22236,0.769832,0,9.32735,291.553,286.785,209.088,293,392.876,851.447,0,392.876,851.447,293,0.468296,209.088,293,392.885,7.09539,11.6941,209.082,220.776,-0.000278802,0,743,30,16,6,994,250.406,32.4516,18.2031,13,1.75065,0,0,0,-273.15,0,0,0,-273.15,0,4336
"Jun 30, 04:00 pm",6,0,0,-0.213654,695.711,0.99672,1,0.998852,1,4.6416,0.06,1,0,1.06401,0.770944,0,8.5113,273.895,272.997,199.04,293,392.66,812.402,0,392.66,812.402,293,0.446821,199.04,293,392.57,6.77002,11.6681,198.797,210.465,-0.000264292,0,698,30.2,17,6,994,263.287,43.7664,17.9344,15,1.57083,0,0,0,-273.15,0,0,0,-273.15,0,4337
"Jun 30, 05:00 pm",6,0,0,-0.029206,574.429,0.999007,1,0.999369,1,2.55327,0.06,1,0,0.585622,0.771344,0,5.73858,225.63,225.406,162.28,293,392.539,663.212,0,392.539,663.212,293,0.364766,162.28,293,392.518,5.52676,11.6384,162.227,173.866,-0.000214975,0,575,29.9,18,6,994,273.102,55.3707,17.7125,13.9,1.01039,0,0,0,-273.15,0,0,0,-273.15,0,4338
"Jun 30, 06:00 pm",6,0,0,-0.0260559,505.844,0.98222,1,0.997297,1,10.8204,0.06,1,0,0.389796,0.769744,0,4.38727,202.086,198.493,141.212,293,392.488,577.429,0,392.488,577.429,293,0.317586,141.212,293,392.467,4.81191,11.623,141.166,152.789,-0.00018688,0,515,29.1,19,6,994,281.773,66.8776,17.7719,12,0.767382,0,0,0,-273.15,0,0,0,-273.15,0,4339
"Jun 30, 07:00 pm",6,0,0,-11.038,288.098,0.941496,0.996347,0.994938,0.68807,19.6957,0.0446295,1,0,0.017393,0.391591,0,0.564772,120.074,113.05,45.4778,293,384.165,204,0,384.165,204,293,0.1122,45.4778,293,367.087,1.7,9.95103,34.3181,44.2692,-5.0801e-05,0,306,27.9,20,6,994,290.262,78.0112,17.1187,12.3,0.174222,0,0,0,-273.15,0,0,0,-273.15,0,4340
"Jun 30, 08:00 pm",6,0,0,-33.6077,52,1,1,1,0,0,0,1,0,0.0158658,0,0,0.542496,20.4048,20.4048,28.2108,293,350.753,204,0,350.753,204,293,0.1122,28.2108,293,293.336,1.7,6.40606,-6.40606,0,-1.29158e-05,0,52,26.5,21,6,994,299.198,88.287,17.0469,13.9,0.128066,0,0,0,-273.15,0,0,0,-273.15,0,4341
"Jun 30, 09:00 pm",6,0,0,-16.4267,0,1,1,1,0,0,0,1,0,0.0156574,0,0,0.539864,0,0,10.5788,293,315.152,204,0,315.152,204,293,0.1122,10.5788,293,280.658,1.7,6.206,-6.206,0,-7.28828e-07,0,0,24.8,22,6,994,309.096,97.707,17.4172,11.7,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,4342
"Jun 30, 10:00 pm",1,0,0,-5.7887,0,0,0,0,0,0,0,1,0,0.0157257,0,0,0.540898,0,0,-0.470661,297.817,296.824,0,204,393,0,293,0,0,295.139,280.999,1.7,6.33282,-6.33282,0,0,0,0,23.1,23,6,994,320.403,105.973,16.1859,11.3,0.0157257,0,0,0,-273.15,0,0,0,-273.15,0,4343
"Jun 30, 11:00 pm",1,0,0,-6.03936,0,0,0,0,0,0,0,1,0,0.0156247,0,0,0.539424,0,0,-0.22829,289.293,288.806,0,204,393,0,293,0,0,293.59,280.943,1.7,6.28002,-6.28002,0,0,0,0,21.7,0,6,994,333.406,112.336,15.45,11.3,0.0156247,0,0,0,-273.15,0,0,0,-273.15,0,4344
"Jul 1, 12:00 am",1,0,0,-5.85403,0,0,0,0,0,0,0,1,0,0.0154832,0,0,0.537392,0,0,-0.179534,284.204,283.818,0,204,393,0,293,0,0,289.412,277.549,1.7,6.03619,-6.03619,0,0,0,0,20.3,1,7,994,348,116.192,15.3781,11.3,0.0154832,0,0,0,-273.15,0,0,0,-273.15,0,4345
"Jul 1, 01:00 am",1,0,0,-5.61735,0,0,0,0,0,0,0,1,0,0.0153441,0,0,0.535407,0,0,-0.165339,279.829,279.472,0,204,393,0,293,0,0,285.004,273.632,1.7,5.78388,-5.78388,0,0,0,0,18.8,2,7,994,3.4774,117.062,15.5969,9.5,0.0153441,0,0,0,-273.15,0,0,0,-273.15,0,4346
"Jul 1, 02:00 am",1,0,0,-5.39708,0,0,0,0,0,0,0,1,0,0.0152129,0,0,0.533543,0,0,-0.157252,275.708,275.366,0,204,393,0,293,0,0,280.721,269.752,1.7,5.55531,-5.55531,0,0,0,0,17.4,3,7,994,18.6883,114.822,14.3141,12.2,0.0152129,0,0,0,-273.15,0,0,0,-273.15,0,4347
"Jul 1, 03:00 am",1,0,0,-5.18931,0,0,0,0,0,0,0,1,0,0.0150899,0,0,0.531807,0,0,-0.150369,271.755,271.426,0,204,393,0,293,0,0,276.6,266.003,1.7,5.34058,-5.34058,0,0,0,0,16,4,7,994,32.6246,109.778,13.6953,13.6,0.0150899,0,0,0,-273.15,0,0,0,-273.15,0,4348
"Jul 1, 04:00 am",1,0,0,-4.98924,0,0,0,0,0,0,0,1,0,0.0149746,0,0,0.530189,0,0,-0.143833,267.954,267.638,0,204,393,0,293,0,0,272.638,262.4,1.7,5.1339,-5.1339,0,0,0,0,15.4,5,7,994,44.858,102.495,13.4469,13.2,0.0149746,0,0,0,-273.15,0,0,0,-273.15,0,4349
"Jul 1, 05:00 am",1,0,0,-4.79826,0,0,0,0,0,0,0,1,0,0.0148665,0,0,0.52868,0,0,-0.137663,264.3,263.996,0,204,393,0,293,0,0,268.827,258.935,1.7,4.93669,-4.93669,0,0,0,0,15.3,6,7,994,55.4923,93.5634,13.5813,11.5,0.0148665,0,0,0,-273.15,0,0,0,-273.15,0,4350
"Jul 1, 06:00 am",2,0,0,-0.308438,149.949,0.908784,0.988024,0.99406,0.553982,24.6622,0.0115198,1,0,0.0149252,0.0806287,0,0.52936,64.746,58.8401,0.0366385,262.457,262.538,0,204,393,0,293,0,0,265.486,263.89,1.7,5.01469,-0.270493,4.7442,0,0,165,15.8,7,7,994,64.9064,83.8991,14.3938,8.5,0.0264449,0,0,0,-273.15,0,0,0,-273.15,0,4351
"Jul 1, 07:00 am",2,6,0,97.1382,507.64,0.963264,1,0.996058,0.898683,15.5776,0.06,1,0,0.221621,0.690899,0,2.98329,206.795,199.198,32.2634,291.392,317.28,184.563,287.107,379.247,184.563,293,0.10151,25.9753,277.071,377.948,3.93058,10.5221,127.112,137.635,0,0,527,17.2,8,7,994,73.5813,73.1217,15.4031,7.8,0.383131,0,0,0,-273.15,0,0,0,-273.15,0,4352
"Jul 1, 08:00 am",6,0,0,19.6348,717.638,0.992583,1,0.998268,1,6.98262,0.06,1,0,1.12758,0.770494,0,8.84509,283.705,281.601,185.696,293,384.609,828.707,0,384.609,828.707,293,0.455789,185.696,292.231,392.934,6.90589,11.7512,205.221,216.972,-0.000209399,0,723,18.9,9,7,994,82.0706,61.7885,15.6969,8.5,1.64337,0,0,0,-273.15,0,0,0,-273.15,0,4353
"Jul 1, 09:00 am",6,0,0,0.42905,800.911,0.999889,1,0.999789,1,0.853804,0.06,1,0,1.65208,0.771668,0,11.3827,314.312,314.277,230.368,293,392.362,943.258,0,392.362,943.258,293,0.518792,230.368,292.978,392.521,7.86048,11.7541,230.764,242.518,-0.000304125,0,801,20.8,10,7,994,91.1114,50.2046,15.9562,7.5,2.23087,0,0,0,-273.15,0,0,0,-273.15,0,4354
"Jul 1, 10:00 am",6,0,0,0.222851,843.826,0.991569,1,0.998152,1,7.4451,0.06,1,0,1.91429,0.770404,0,12.5457,333.932,331.117,243.137,293,392.752,991.405,0,392.752,991.405,293,0.545273,243.137,293,392.828,8.26171,11.7696,243.324,255.094,-0.000323428,0,851,22.7,11,7,994,101.973,38.6705,15.9813,7.5,2.51957,0,0,0,-273.15,0,0,0,-273.15,0,4355
"Jul 1, 11:00 am",6,0,0,-0.00750226,852.657,0.976698,1,0.996893,1,12.3931,0.06,1,0,1.97106,0.769432,0,12.7904,342.565,334.583,245.727,293,392.817,1001.28,0,392.817,1001.28,293,0.550706,245.727,293,392.814,8.34402,11.7552,245.683,257.439,-0.000327281,0,873,24.4,12,7,994,117.496,27.7233,16.275,7.5,2.58177,0,0,0,-273.15,0,0,0,-273.15,0,4356
"Jul 1, 12:00 pm",6,0,0,0.00259101,851.612,0.964453,1,0.996125,1,15.3227,0.06,1,0,1.95884,0.76884,0,12.7379,346.489,334.172,245.211,293,392.817,999.172,0,392.817,999.172,293,0.549545,245.211,293,392.818,8.32643,11.7475,245.178,256.925,-0.000326598,0,883,25.8,13,7,994,144.895,18.8671,17.0109,9.1,2.56839,0,0,0,-273.15,0,0,0,-273.15,0,4357
"Jul 1, 01:00 pm",6,0,0,-0.0307058,869.004,0.961288,1,0.995946,1,15.9946,0.06,1,0,2.08674,0.768702,0,13.2819,354.73,340.997,250.445,293,392.785,1020.85,0,392.785,1020.85,293,0.561465,250.445,293,392.775,8.50705,11.7482,250.377,262.125,-0.000333361,0,904,26.9,14,7,994,190.951,16.303,17.525,12.7,2.7082,0,0,0,-273.15,0,0,0,-273.15,0,4358
"Jul 1, 02:00 pm",6,0,0,-0.0282834,883.639,0.968903,1,0.996388,1,14.3262,0.06,1,0,2.20296,0.769043,0,13.7666,357.869,346.74,254.984,293,392.745,1039.79,0,392.745,1039.79,293,0.571885,254.984,293,392.736,8.66492,11.7397,254.918,266.658,-0.000339141,0,912,27.8,15,7,994,229.457,22.3553,17.4094,12.2,2.83484,0,0,0,-273.15,0,0,0,-273.15,0,4359
"Jul 1, 03:00 pm",6,0,0,-0.00874244,887.027,0.983401,1,0.997391,1,10.4541,0.06,1,0,2.23704,0.769817,0,13.9071,353.945,348.07,256.266,293,392.727,1045.22,0,392.727,1045.22,293,0.574871,256.266,293,392.725,8.71017,11.7297,256.22,267.95,-0.000340727,0,902,28.3,16,7,994,250.257,32.4567,17.8312,10.5,2.87191,0,0,0,-273.15,0,0,0,-273.15,0,4360
"Jul 1, 04:00 pm",6,0,0,0.0344691,867.048,0.996607,1,0.998832,1,4.7214,0.06,1,0,2.09134,0.770929,0,13.3013,341.388,340.23,250.569,293,392.762,1021.61,0,392.762,1021.61,293,0.561885,250.569,293,392.773,8.51341,11.7262,250.567,262.293,-0.000333374,0,870,28.4,17,7,994,263.171,43.7657,18.2828,10.5,2.71322,0,0,0,-273.15,0,0,0,-273.15,0,4361
"Jul 1, 05:00 pm",6,0,0,-0.221145,811.244,0.999069,1,0.999389,1,2.47252,0.06,1,0,1.72311,0.771359,0,11.704,318.629,318.332,234.104,293,392.529,956.843,0,392.529,956.843,293,0.526264,234.104,293,392.451,7.97369,11.7006,233.848,245.548,-0.000310064,0,812,28.1,18,7,994,273.004,55.3695,18.0609,12.7,2.30937,0,0,0,-273.15,0,0,0,-273.15,0,4362
"Jul 1, 06:00 pm",6,0,0,0.178784,687.739,0.982484,1,0.997318,1,10.7396,0.06,1,0,1.01632,0.76976,0,8.2571,274.68,269.869,195.894,293,392.632,799.796,0,392.632,799.796,293,0.439888,195.894,293,392.703,6.66496,11.6895,196.045,207.734,-0.000259975,0,700,27.3,19,7,994,281.685,66.879,17.8078,10.5,1.5162,0,0,0,-273.15,0,0,0,-273.15,0,4363
"Jul 1, 07:00 pm",6,0,0,0.138062,515.256,0.941967,0.996454,0.99496,0.687895,19.6154,0.0445774,1,0,0.0433405,0.391084,0,1.0257,214.643,202.187,67.3134,293,392.725,274.554,0,392.725,274.554,293,0.151005,67.3134,293,392.77,2.28795,11.6281,67.4438,79.072,-8.94947e-05,0,547,26.1,20,7,994,290.179,78.0174,17.5844,7.1,0.238923,0,0,0,-273.15,0,0,0,-273.15,0,4364
"Jul 1, 08:00 pm",6,0,0,-39.0034,89,1,1,1,0,0,0,1,0,0.0159418,0,0,0.543473,34.9236,34.9236,33.773,293,361.666,204,0,361.666,204,293,0.1122,33.773,293,297.802,1.7,6.49098,-6.49098,0,-2.17075e-05,0,89,24.7,21,7,994,299.117,88.2989,17.3563,4.9,0.128142,0,0,0,-273.15,0,0,0,-273.15,0,4365
"Jul 1, 09:00 pm",6,0,0,-19.0215,0,1,1,1,0,0,0,1,0,0.0156622,0,0,0.539919,0,0,13.2899,293,320.73,204,0,320.73,204,293,0.1122,13.2899,293,280.978,1.7,6.2078,-6.2078,0,-1.42972e-06,0,0,23.2,22,7,994,309.016,97.7296,17.3406,4.7,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4366
"Jul 1, 10:00 pm",1,0,0,-5.75446,0,0,0,0,0,0,0,1,0,0.0157726,0,0,0.54158,0,0,-0.537787,300.633,299.503,0,204,393,0,293,0,0,296.141,281.563,1.7,6.38325,-6.38325,0,0,0,0,21.8,23,7,994,320.325,106.007,16.9953,4.6,0.0157726,0,0,0,-273.15,0,0,0,-273.15,0,4367
"Jul 1, 11:00 pm",1,0,0,-6.11977,0,0,0,0,0,0,0,1,0,0.0156813,0,0,0.540239,0,0,-0.242265,291.171,290.655,0,204,393,0,293,0,0,295.26,282.353,1.7,6.37719,-6.37719,0,0,0,0,20.4,0,7,994,333.333,112.383,16.8062,4.6,0.0156813,0,0,0,-273.15,0,0,0,-273.15,0,4368
"Jul 2, 12:00 am",1,0,0,-5.95191,0,0,0,0,0,0,0,1,0,0.0155376,0,0,0.538171,0,0,-0.184494,285.87,285.474,0,204,393,0,293,0,0,291.114,279.06,1.7,6.13946,-6.13946,0,0,0,0,18.9,1,7,994,347.938,116.253,15.9312,5,0.0155376,0,0,0,-273.15,0,0,0,-273.15,0,4369
"Jul 2, 01:00 am",1,0,0,-5.70727,0,0,0,0,0,0,0,1,0,0.0153952,0,0,0.536134,0,0,-0.168495,281.403,281.039,0,204,393,0,293,0,0,286.647,275.113,1.7,5.87702,-5.87702,0,0,0,0,18.2,2,7,994,3.43149,117.134,15.1531,5.2,0.0153952,0,0,0,-273.15,0,0,0,-273.15,0,4370
"Jul 2, 02:00 am",1,0,0,-5.47435,0,0,0,0,0,0,0,1,0,0.0152609,0,0,0.534223,0,0,-0.159736,277.217,276.871,0,204,393,0,293,0,0,282.297,271.191,1.7,5.63506,-5.63506,0,0,0,0,17.4,3,7,994,18.662,114.901,14.6656,6,0.0152609,0,0,0,-273.15,0,0,0,-273.15,0,4371
"Jul 2, 03:00 am",1,0,0,-5.2573,0,0,0,0,0,0,0,1,0,0.0151351,0,0,0.532443,0,0,-0.152539,273.212,272.88,0,204,393,0,293,0,0,278.116,267.399,1.7,5.41074,-5.41074,0,0,0,0,17,4,7,994,32.6166,109.86,14.5,8.5,0.0151351,0,0,0,-273.15,0,0,0,-273.15,0,4372
"Jul 2, 04:00 am",1,0,0,-5.051,0,0,0,0,0,0,0,1,0,0.0150173,0,0,0.530786,0,0,-0.145821,269.365,269.046,0,204,393,0,293,0,0,274.101,263.754,1.7,5.19765,-5.19765,0,0,0,0,16.7,5,7,994,44.8645,102.577,14.4734,8.5,0.0150173,0,0,0,-273.15,0,0,0,-273.15,0,4373
"Jul 2, 05:00 am",1,0,0,-4.85372,0,0,0,0,0,0,0,1,0,0.0149069,0,0,0.529242,0,0,-0.139447,265.669,265.362,0,204,393,0,293,0,0,270.242,260.253,1.7,4.99393,-4.99393,0,0,0,0,16.6,6,7,994,55.5096,93.6448,14.2563,5.2,0.0149069,0,0,0,-273.15,0,0,0,-273.15,0,4374
"Jul 2, 06:00 am",2,0,0,0.285326,180.88,0.908946,0.988069,0.994063,0.551941,24.6399,0.011037,1,0,0.0149894,0.076969,0,0.530238,78.0876,70.9774,0.0604555,264.037,264.17,0,204,393,0,293,0,0,266.908,266.393,1.7,5.11734,0.345722,5.46306,0,0,199,17.3,7,7,994,64.9322,83.9769,14.5656,5.7,0.0260264,0,0,0,-273.15,0,0,0,-273.15,0,4375
"Jul 2, 07:00 am",2,6,0,81.7379,389.125,0.96318,1,0.996053,0.870056,15.5954,0.06,1,0,0.0882912,0.668887,0,1.63997,158.53,152.693,12.1998,292.507,306.257,67.5745,281.926,384.207,67.5745,293,0.037166,7.59284,275.543,371.035,2.91251,10.1032,92.0364,102.14,0,0,404,18.5,8,7,994,73.6143,73.1989,15.0625,6,0.185457,0,0,0,-273.15,0,0,0,-273.15,0,4376
"Jul 2, 08:00 am",6,0,0,31.591,658.125,0.992647,1,0.998276,1,6.95237,0.06,1,0,0.850376,0.7705,0,7.34175,260.161,258.248,155.966,293,378.029,753,0,378.029,753,293,0.41415,155.966,291.952,393.129,6.275,11.7055,187.275,198.98,-0.000152142,0,663,20.5,9,7,994,82.1107,61.8644,16.2422,6.8,1.32453,0,0,0,-273.15,0,0,0,-273.15,0,4377
"Jul 2, 09:00 am",6,0,0,1.17599,546.934,0.999879,1,0.99978,1,0.891508,0.06,1,0,0.501489,0.771661,0,5.1805,214.643,214.617,152.786,293,391.834,629.146,0,391.834,629.146,293,0.34603,152.786,292.947,392.502,5.24289,11.6716,153.94,165.611,-0.000199628,0,547,22.3,10,7,994,91.1592,50.2801,16.8312,5.7,0.90752,0,0,0,-273.15,0,0,0,-273.15,0,4378
"Jul 2, 10:00 am",6,0,0,0.293042,565.134,0.991463,1,0.99814,1,7.49187,0.06,1,0,0.548446,0.770395,0,5.49511,223.668,221.759,158.875,293,392.657,648.485,0,392.657,648.485,293,0.356667,158.875,292.996,392.81,5.40405,11.6959,159.146,170.842,-0.000210948,0,570,23.9,11,7,994,102.028,38.7474,16.2047,7.8,0.965113,0,0,0,-273.15,0,0,0,-273.15,0,4379
"Jul 2, 11:00 am",6,0,0,0.267813,653.269,0.976485,1,0.996878,1,12.4498,0.06,1,0,0.851644,0.769421,0,7.34647,262.516,256.343,185.285,293,393.065,753,0,393.065,753,293,0.41415,185.285,293,393.19,6.275,11.7098,185.526,197.235,-0.000247971,0,669,25.6,12,7,994,117.55,27.804,16.85,7.5,1.32579,0,0,0,-273.15,0,0,0,-273.15,0,4380
"Jul 2, 12:00 pm",6,0,0,-0.280581,757.821,0.964149,1,0.996108,1,15.3885,0.06,1,0,1.36737,0.768826,0,10.0446,308.426,297.369,217.228,293,392.885,884.51,0,392.885,884.51,293,0.486481,217.228,293,392.782,7.37092,11.7105,216.915,228.625,-0.000289707,0,786,27.3,13,7,994,144.885,18.9518,17.2609,9.5,1.91385,0,0,0,-273.15,0,0,0,-273.15,0,4381
"Jul 2, 01:00 pm",6,0,0,-0.248275,544.853,0.96094,1,0.995927,1,16.0667,0.06,1,0,0.492521,0.768687,0,5.11927,222.491,213.8,152.991,293,392.53,625.315,0,392.53,625.315,293,0.343923,152.991,293,392.386,5.21096,11.6247,152.721,164.346,-0.000202634,0,567,28.2,14,7,994,190.757,16.3679,18.1219,8.5,0.896444,0,0,0,-273.15,0,0,0,-273.15,0,4382
"Jul 2, 02:00 pm",6,0,0,0.299116,675.089,0.968563,1,0.996368,1,14.4046,0.06,1,0,0.951859,0.769027,0,7.90709,273.503,264.905,191.775,293,392.734,782.129,0,392.734,782.129,293,0.430171,191.775,293,392.867,6.51774,11.6723,192.047,203.719,-0.000255013,0,697,29,15,7,994,229.246,22.3835,17.9063,7.1,1.44203,0,0,0,-273.15,0,0,0,-273.15,0,4383
"Jul 2, 03:00 pm",6,0,0,-0.0672003,367.693,0.983137,1,0.99737,1,10.5371,0.06,1,0,0.138031,0.7698,0,2.20963,146.758,144.283,99.5489,293,392.75,405.927,0,392.75,405.927,293,0.22326,99.5489,293,392.658,3.38273,11.6009,99.468,111.069,-0.000132416,0,374,29.3,16,7,994,250.099,32.4668,17.5031,8.1,0.421291,0,0,0,-273.15,0,0,0,-273.15,0,4384
"Jul 2, 04:00 pm",6,0,0,-0.110263,393.611,0.996483,1,0.998811,1,4.80663,0.06,1,0,0.174473,0.770913,0,2.58024,154.998,154.453,107.596,293,392.599,439.446,0,392.599,439.446,293,0.241696,107.596,293,392.52,3.66205,11.5997,107.47,119.07,-0.000142701,0,395,29.4,17,7,994,263.047,43.7696,16.9391,9.5,0.476168,0,0,0,-273.15,0,0,0,-273.15,0,4385
"Jul 2, 05:00 pm",6,0,0,0.131444,266.768,0.999133,1,0.999411,1,2.38678,0.06,1,0,0.0468393,0.771376,0,1.07981,104.771,104.68,69.0195,293,392.607,281.868,0,392.607,281.868,293,0.155027,69.0195,293,392.692,2.3489,11.6051,69.1424,80.7475,-9.15524e-05,0,267,28.9,18,7,994,272.9,55.3727,16.5562,8.1,0.261867,0,0,0,-273.15,0,0,0,-273.15,0,4386
"Jul 2, 06:00 pm",6,0,0,-0.0140962,216.207,0.982761,1,0.99734,1,10.6542,0.06,1,0,0.0223524,0.769777,0,0.662121,86.328,84.8398,53.7229,293,392.61,219.391,0,392.61,219.391,293,0.120665,53.7229,293,392.539,1.82826,11.6058,53.7019,65.3077,-7.12661e-05,0,220,28,19,7,994,281.592,66.8849,16.3594,6.6,0.203017,0,0,0,-273.15,0,0,0,-273.15,0,4387
"Jul 2, 07:00 pm",6,0,0,-38.3248,6.59725,0.942464,0.996566,0.994984,0.687602,19.5305,0.0444946,1,0,0.0159731,0.390245,0,0.54391,2.7468,2.58876,34.0104,293,362.128,204,0,362.128,204,293,0.1122,34.0104,293,299.531,1.7,6.53916,-5.52891,1.01025,-2.21491e-05,0,7,26.8,20,7,994,290.092,78.0285,15.9406,7.5,0.172668,0,0,0,-273.15,0,0,0,-273.15,0,4388
"Jul 2, 08:00 pm",6,0,0,-19.3642,0,1,1,1,0,0,0,1,0,0.0156674,0,0,0.539984,0,0,13.6444,293,321.457,204,0,321.457,204,293,0.1122,13.6444,293,281.3,1.7,6.20577,-6.20577,0,-1.54505e-06,0,0,25.5,21,7,994,299.033,88.3156,15.5391,7.8,0.127867,0,0,0,-273.15,0,0,0,-273.15,0,4389
"Jul 2, 09:00 pm",1,0,0,-5.7439,0,0,0,0,0,0,0,1,0,0.0157804,0,0,0.541693,0,0,-0.547681,301.084,299.934,0,204,393,0,293,0,0,296.301,281.687,1.7,6.38501,-6.38501,0,0,0,0,24.1,22,7,994,308.934,97.7579,15.35,7.5,0.0157804,0,0,0,-273.15,0,0,0,-273.15,0,4390
"Jul 2, 10:00 pm",1,0,0,-6.12757,0,0,0,0,0,0,0,1,0,0.0156908,0,0,0.540375,0,0,-0.244365,291.48,290.96,0,204,393,0,293,0,0,295.531,282.593,1.7,6.38753,-6.38753,0,0,0,0,22.6,23,7,994,320.245,106.047,15.0219,7.5,0.0156908,0,0,0,-273.15,0,0,0,-273.15,0,4391
"Jul 2, 11:00 pm",1,0,0,-5.95886,0,0,0,0,0,0,0,1,0,0.015547,0,0,0.538306,0,0,-0.184991,286.15,285.754,0,204,393,0,293,0,0,291.395,279.327,1.7,6.14695,-6.14695,0,0,0,0,21.2,0,7,994,333.258,112.436,14.4813,6.8,0.015547,0,0,0,-273.15,0,0,0,-273.15,0,4392
"Jul 3, 12:00 am",1,0,0,-5.71347,0,0,0,0,0,0,0,1,0,0.0154042,0,0,0.536263,0,0,-0.168755,281.676,281.312,0,204,393,0,293,0,0,286.923,275.38,1.7,5.88349,-5.88349,0,0,0,0,19.8,1,7,994,347.875,116.32,13.9016,4.7,0.0154042,0,0,0,-273.15,0,0,0,-273.15,0,4393
"Jul 3, 01:00 am",1,0,0,-5.48019,0,0,0,0,0,0,0,1,0,0.0152695,0,0,0.534346,0,0,-0.159963,277.486,277.139,0,204,393,0,293,0,0,282.569,271.455,1.7,5.64113,-5.64113,0,0,0,0,18.7,2,7,994,3.38703,117.212,13.3875,4.6,0.0152695,0,0,0,-273.15,0,0,0,-273.15,0,4394
"Jul 3, 02:00 am",1,0,0,-5.26579,0,0,0,0,0,0,0,1,0,0.0151433,0,0,0.532558,0,0,-0.15287,273.475,273.142,0,204,393,0,293,0,0,278.383,267.653,1.7,5.41957,-5.41957,0,0,0,0,17.5,3,7,994,18.6387,114.986,12.7344,5.4,0.0151433,0,0,0,-273.15,0,0,0,-273.15,0,4395
"Jul 3, 03:00 am",1,0,0,-5.06177,0,0,0,0,0,0,0,1,0,0.015025,0,0,0.530894,0,0,-0.146222,269.62,269.3,0,204,393,0,293,0,0,274.362,263.997,1.7,5.20884,-5.20884,0,0,0,0,17,4,7,994,32.6127,109.948,12.6641,6.6,0.015025,0,0,0,-273.15,0,0,0,-273.15,0,4396
"Jul 3, 04:00 am",1,0,0,-4.86962,0,0,0,0,0,0,0,1,0,0.014914,0,0,0.529341,0,0,-0.140022,265.913,265.605,0,204,393,0,293,0,0,270.496,260.478,1.7,5.01043,-5.01043,0,0,0,0,16.5,5,7,994,44.8759,102.665,12.8281,6.6,0.014914,0,0,0,-273.15,0,0,0,-273.15,0,4397
"Jul 3, 05:00 am",1,0,0,-4.68811,0,0,0,0,0,0,0,1,0,0.0148096,0,0,0.527891,0,0,-0.134214,262.344,262.047,0,204,393,0,293,0,0,266.776,257.088,1.7,4.82307,-4.82307,0,0,0,0,16.5,6,7,994,55.5324,93.7303,12.5938,7.1,0.0148096,0,0,0,-273.15,0,0,0,-273.15,0,4398
"Jul 3, 06:00 am",2,0,0,-4.34952,6.36403,0.909148,0.988125,0.994067,0.549798,24.6121,0.0105314,1,0,0.0147174,0.0731625,0,0.526614,2.7468,2.49725,-0.122226,258.97,258.699,0,204,393,0,293,0,0,263.206,254.144,1.7,4.65468,-4.47197,0.182705,0,0,7,16.7,7,7,994,64.9637,84.0581,12.5203,6,0.0252489,0,0,0,-273.15,0,0,0,-273.15,0,4399
"Jul 3, 07:00 am",2,0,0,17.4657,94.3716,0.962976,1,0.996041,0.839922,15.6398,0.06,1,0,0.0154554,0.645711,0,0.536603,38.4552,37.0314,0.712362,264.055,265.622,0,204,393,0,293,0,0,261.436,291.751,1.7,5.93501,17.9766,23.9116,0,0,98,17.8,8,7,994,73.6535,73.2792,12.9953,4.9,0.0754554,0,0,0,-273.15,0,0,0,-273.15,0,4400
"Jul 3, 08:00 am",2,6,0,97.4197,564.975,0.992926,1,0.998309,1,6.81852,0.06,1,0,0.440262,0.770525,0,4.73079,223.276,221.696,64.2312,296.153,338.42,322.14,276.899,379.186,322.14,293,0.177177,56.3407,283.318,386.737,4.99199,11.1427,159.68,170.822,0,0,569,19.6,9,7,994,82.1578,61.9432,13.7406,4.9,0.677439,0,0,0,-273.15,0,0,0,-273.15,0,4401
"Jul 3, 09:00 am",6,0,0,8.83193,842.888,0.999867,1,0.999769,1,0.935431,0.06,1,0,1.91323,0.771652,0,12.5413,330.793,330.749,234.686,293,389.496,991.254,0,389.496,991.254,293,0.545189,234.686,292.92,392.832,8.26045,11.7547,243.469,255.223,-0.000292735,0,843,21.9,10,7,994,91.2149,50.3585,14.7516,3.8,2.51842,0,0,0,-273.15,0,0,0,-273.15,0,4402
"Jul 3, 10:00 am",6,0,0,0.0890491,880.311,0.991342,1,0.998127,1,7.54514,0.06,1,0,2.18868,0.770385,0,13.7075,348.451,345.434,254.321,293,392.708,1037.5,0,392.708,1037.5,293,0.570625,254.321,292.999,392.742,8.64583,11.7446,254.373,266.117,-0.000338013,0,888,24,11,7,994,102.093,38.8272,14.9375,4,2.81931,0,0,0,-273.15,0,0,0,-273.15,0,4403
"Jul 3, 11:00 am",6,0,0,-0.0181897,891.313,0.976246,1,0.996862,1,12.5132,0.06,1,0,2.26756,0.769408,0,14.0323,358.261,349.751,257.428,293,392.72,1050.04,0,392.72,1050.04,293,0.57752,257.428,293,392.715,8.7503,11.7298,257.372,269.101,-0.000342224,0,913,25.9,12,7,994,117.615,27.8885,16.0172,4.4,2.90508,0,0,0,-273.15,0,0,0,-273.15,0,4404
"Jul 3, 12:00 pm",6,0,0,0.000360316,891.526,0.963811,1,0.996089,1,15.4612,0.06,1,0,2.26429,0.768812,0,14.0189,362.97,349.835,257.288,293,392.715,1049.52,0,392.715,1049.52,293,0.577237,257.288,293,392.715,8.74601,11.7065,257.25,268.957,-0.000342005,0,925,27.5,13,7,994,144.888,19.0418,15.8203,3.1,2.90152,0,0,0,-273.15,0,0,0,-273.15,0,4405
"Jul 3, 01:00 pm",6,0,0,-0.0409795,912.531,0.960559,1,0.995906,1,16.1454,0.06,1,0,2.43582,0.768671,0,14.7126,372.78,358.077,263.616,293,392.671,1075.84,0,392.671,1075.84,293,0.591714,263.616,293,392.658,8.96537,11.7075,263.536,275.243,-0.000350113,0,950,28.8,14,7,994,190.564,16.4398,15.8703,4.7,3.08754,0,0,0,-273.15,0,0,0,-273.15,0,4406
"Jul 3, 02:00 pm",6,0,0,-0.0221429,922.689,0.968194,1,0.996346,1,14.4893,0.06,1,0,2.52621,0.76901,0,15.0714,373.957,362.063,266.79,293,392.634,1089.22,0,392.634,1089.22,293,0.599072,266.79,293,392.628,9.07685,11.7011,266.729,278.43,-0.000354079,0,953,29.8,15,7,994,229.026,22.4179,16.05,5.2,3.18528,0,0,0,-273.15,0,0,0,-273.15,0,4407
"Jul 3, 03:00 pm",6,0,0,-0.0128214,927.812,0.982852,1,0.997347,1,10.6261,0.06,1,0,2.57919,0.769783,0,15.2798,370.426,364.073,268.617,293,392.614,1096.92,0,392.614,1096.92,293,0.603305,268.617,293,392.61,9.14098,11.6931,268.564,280.257,-0.000356361,0,944,30.3,16,7,994,249.932,32.482,15.925,4.6,3.2425,0,0,0,-273.15,0,0,0,-273.15,0,4408
"Jul 3, 04:00 pm",6,0,0,0.0237399,914.649,0.996349,1,0.998788,1,4.89724,0.06,1,0,2.47694,0.770895,0,14.8764,360.223,358.908,265.019,293,392.636,1081.97,0,392.636,1081.97,293,0.595084,265.019,293,392.643,9.01642,11.6766,265.004,276.681,-0.00035174,0,918,30.6,17,7,994,262.916,43.7781,16.3813,3.1,3.13203,0,0,0,-273.15,0,0,0,-273.15,0,4409
"Jul 3, 05:00 pm",6,0,0,0.0959148,864.305,0.999197,1,0.999433,1,2.29612,0.06,1,0,2.07567,0.771393,0,13.2353,339.426,339.153,249.889,293,392.746,1019.01,0,392.746,1019.01,293,0.560454,249.889,293,392.777,8.49172,11.6722,249.948,261.621,-0.000332368,0,865,30.3,18,7,994,272.789,55.3806,16.3937,2.8,2.69612,0,0,0,-273.15,0,0,0,-273.15,0,4410
"Jul 3, 06:00 pm",6,0,0,0.0064565,756.948,0.98305,1,0.997363,1,10.5643,0.06,1,0,1.36841,0.769795,0,10.0497,302.148,297.026,217.033,293,392.776,884.742,0,392.776,884.742,293,0.486608,217.033,293,392.776,7.37285,11.6422,217.007,228.649,-0.000288835,0,770,29.6,19,7,994,281.493,66.8956,16.3969,2,1.91502,0,0,0,-273.15,0,0,0,-273.15,0,4411
"Jul 3, 07:00 pm",6,0,0,-0.0980944,566.733,0.942984,0.996682,0.995009,0.687191,19.4412,0.0443812,1,0,0.0600209,0.389073,0,1.27259,235.832,222.386,75.0741,293,392.625,306.536,0,392.625,306.536,293,0.168595,75.0741,293,392.429,2.55447,11.5579,74.9664,86.5243,-9.96179e-05,0,601,28.4,20,7,994,290,78.0445,15.8219,2.8,0.272997,0,0,0,-273.15,0,0,0,-273.15,0,4412
"Jul 3, 08:00 pm",6,0,0,-38.9075,213,1,1,1,0,0,0,1,0,0.0159408,0,0,0.543459,83.5812,83.5812,33.6917,293,361.507,204,0,361.507,204,293,0.1122,33.6917,293,297.744,1.7,6.47236,-6.47236,0,-2.15575e-05,0,213,27,21,7,994,298.944,88.3369,15.2813,3.3,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,4413
"Jul 3, 09:00 pm",6,0,0,-18.9755,0,1,1,1,0,0,0,1,0,0.0156626,0,0,0.539924,0,0,13.2556,293,320.66,204,0,320.66,204,293,0.1122,13.2556,293,281,1.7,6.19393,-6.19393,0,-1.41888e-06,0,0,25,22,7,994,308.847,97.7919,15.7031,3,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4414
"Jul 3, 10:00 pm",1,0,0,-5.73982,0,0,0,0,0,0,0,1,0,0.0157729,0,0,0.541583,0,0,-0.536384,300.613,299.485,0,204,393,0,293,0,0,296.133,281.592,1.7,6.36676,-6.36676,0,0,0,0,23,23,7,994,320.162,106.093,15.1875,1.5,0.0157729,0,0,0,-273.15,0,0,0,-273.15,0,4415
"Jul 3, 11:00 pm",1,0,0,-6.11324,0,0,0,0,0,0,0,1,0,0.0156814,0,0,0.54024,0,0,-0.242011,291.172,290.657,0,204,393,0,293,0,0,295.253,282.363,1.7,6.37037,-6.37037,0,0,0,0,21,0,7,994,333.182,112.497,14.0469,2.4,0.0156814,0,0,0,-273.15,0,0,0,-273.15,0,4416
"Jul 4, 12:00 am",1,0,0,-5.94699,0,0,0,0,0,0,0,1,0,0.0155378,0,0,0.538174,0,0,-0.184381,285.875,285.479,0,204,393,0,293,0,0,291.113,279.069,1.7,6.13443,-6.13443,0,0,0,0,19,1,7,994,347.812,116.393,13.375,2.2,0.0155378,0,0,0,-273.15,0,0,0,-273.15,0,4417
"Jul 4, 01:00 am",1,0,0,-5.70492,0,0,0,0,0,0,0,1,0,0.0153954,0,0,0.536137,0,0,-0.168461,281.41,281.046,0,204,393,0,293,0,0,286.65,275.121,1.7,5.87465,-5.87465,0,0,0,0,17.3,2,7,994,3.34408,117.297,12.6906,1.3,0.0153954,0,0,0,-273.15,0,0,0,-273.15,0,4418
"Jul 4, 02:00 am",1,0,0,-5.47595,0,0,0,0,0,0,0,1,0,0.015261,0,0,0.534225,0,0,-0.159837,277.224,276.877,0,204,393,0,293,0,0,282.302,271.194,1.7,5.63677,-5.63677,0,0,0,0,15.6,3,7,994,18.6186,115.078,12.3188,1.2,0.015261,0,0,0,-273.15,0,0,0,-273.15,0,4419
"Jul 4, 03:00 am",1,0,0,-5.26156,0,0,0,0,0,0,0,1,0,0.0151351,0,0,0.532443,0,0,-0.15271,273.215,272.882,0,204,393,0,293,0,0,278.121,267.395,1.7,5.41518,-5.41518,0,0,0,0,14.6,4,7,994,32.6131,110.042,11.7875,1.5,0.0151351,0,0,0,-273.15,0,0,0,-273.15,0,4420
"Jul 4, 04:00 am",1,0,0,-5.05704,0,0,0,0,0,0,0,1,0,0.0150172,0,0,0.530784,0,0,-0.146031,269.364,269.044,0,204,393,0,293,0,0,274.103,263.744,1.7,5.20392,-5.20392,0,0,0,0,14,5,7,994,44.8923,102.757,11.3438,1.1,0.0150172,0,0,0,-273.15,0,0,0,-273.15,0,4421
"Jul 4, 05:00 am",1,0,0,-4.86182,0,0,0,0,0,0,0,1,0,0.0149065,0,0,0.529237,0,0,-0.139714,265.661,265.353,0,204,393,0,293,0,0,270.24,260.235,1.7,5.00232,-5.00232,0,0,0,0,13.9,6,7,994,55.5605,93.8199,11.3219,0.4,0.0149065,0,0,0,-273.15,0,0,0,-273.15,0,4422
"Jul 4, 06:00 am",2,0,0,1.30147,242.807,0.90939,0.988193,0.994072,0.547554,24.5788,0.0100036,1,0,0.015028,0.0692169,0,0.530753,104.771,95.2776,0.100149,264.418,264.639,0,204,393,0,293,0,0,266.978,268.317,1.7,5.19654,1.39827,6.59482,0,0,267,14.4,7,7,994,65.0011,84.1427,11.5094,0.3,0.0250316,0,0,0,-273.15,0,0,0,-273.15,0,4423
"Jul 4, 07:00 am",2,6,0,101.09,611.008,0.963734,1,0.996084,0.903067,15.4772,0.06,1,0,0.396787,0.694287,0,4.38468,248.782,239.759,56.95,290.43,328.509,323.246,251.58,375.33,323.246,293,0.177785,50.2653,279.399,382.677,4.79021,10.7908,155.679,166.47,0,0,634,15.8,8,7,994,73.6991,73.3625,12.2063,0.3,0.634573,0,0,0,-273.15,0,0,0,-273.15,0,4424
"Jul 4, 08:00 am",6,0,0,12.737,783.328,0.992812,1,0.998295,1,6.87402,0.06,1,0,1.4979,0.770515,0,10.6708,309.604,307.378,212.464,293,387.976,912.633,0,387.976,912.633,293,0.501948,212.464,292.338,392.662,7.60528,11.6948,225.145,236.839,-0.000256973,0,789,17.5,9,7,994,82.2117,62.0248,12.9688,0.6,2.05985,0,0,0,-273.15,0,0,0,-273.15,0,4425
"Jul 4, 09:00 am",6,0,0,0.426024,853.874,0.999852,1,0.999757,1,0.985586,0.06,1,0,1.99659,0.771643,0,12.8998,335.11,335.06,246.415,293,392.668,1005.67,0,392.668,1005.67,293,0.55312,246.415,292.986,392.804,8.3806,11.7415,246.805,258.547,-0.000327252,0,854,19.4,10,7,994,91.2785,50.4395,13.6969,0.9,2.60971,0,0,0,-273.15,0,0,0,-273.15,0,4426
"Jul 4, 10:00 am",6,0,0,-0.0481859,885.145,0.991204,1,0.998112,1,7.60493,0.06,1,0,2.22731,0.770373,0,13.867,350.413,347.331,255.933,293,392.744,1043.68,0,392.744,1043.68,293,0.574022,255.933,293,392.729,8.6973,11.7273,255.847,267.575,-0.000340394,0,893,21.1,11,7,994,102.167,38.91,14.225,0.8,2.86133,0,0,0,-273.15,0,0,0,-273.15,0,4427
"Jul 4, 11:00 am",6,0,0,-0.0124478,892.046,0.97598,1,0.996843,1,12.5834,0.06,1,0,2.27448,0.769394,0,14.0606,358.654,350.039,257.683,293,392.716,1051.12,0,392.716,1051.12,293,0.578118,257.683,293,392.712,8.75936,11.685,257.633,269.318,-0.000342536,0,914,22.8,12,7,994,117.692,27.9766,15.1437,0.2,2.9126,0,0,0,-273.15,0,0,0,-273.15,0,4428
"Jul 4, 12:00 pm",6,0,0,-0.0104743,897.926,0.96344,1,0.996067,1,15.5407,0.06,1,0,2.317,0.768795,0,14.2339,365.717,352.346,259.266,293,392.701,1057.75,0,392.701,1057.75,293,0.581761,259.266,293,392.698,8.81457,11.6651,259.217,270.882,-0.000344539,0,932,24.1,13,7,994,144.904,19.137,15.5063,0.1,2.95876,0,0,0,-273.15,0,0,0,-273.15,0,4429
"Jul 4, 01:00 pm",6,0,0,0.00431915,895.813,0.960143,1,0.995883,1,16.2309,0.06,1,0,2.29833,0.768653,0,14.1579,366.109,351.517,258.559,293,392.703,1054.85,0,392.703,1054.85,293,0.580167,258.559,293,392.704,8.79041,11.6693,258.525,270.195,-0.00034361,0,933,25.2,14,7,994,190.373,16.5186,16.0203,0.3,2.9385,0,0,0,-273.15,0,0,0,-273.15,0,4430
"Jul 4, 02:00 pm",6,0,0,0.000555073,895.211,0.967796,1,0.996322,1,14.5803,0.06,1,0,2.29654,0.768991,0,14.1506,362.97,351.281,258.496,293,392.704,1054.57,0,392.704,1054.57,293,0.580014,258.496,293,392.705,8.78808,11.6737,258.458,270.132,-0.000343538,0,925,26,15,7,994,228.799,22.4584,16.625,0.6,2.93655,0,0,0,-273.15,0,0,0,-273.15,0,4431
"Jul 4, 03:00 pm",6,0,0,0.00800783,890.186,0.982545,1,0.997323,1,10.7208,0.06,1,0,2.26322,0.769764,0,14.0145,355.514,349.309,257.241,293,392.713,1049.35,0,392.713,1049.35,293,0.577145,257.241,293,392.716,8.74462,11.674,257.212,268.886,-0.000341929,0,906,26.4,16,7,994,249.757,32.5024,17.1031,0.8,2.90037,0,0,0,-273.15,0,0,0,-273.15,0,4432
"Jul 4, 04:00 pm",6,0,0,0.01785,879.649,0.996205,1,0.998765,1,4.99316,0.06,1,0,2.18943,0.770877,0,13.7106,346.489,345.174,254.423,293,392.735,1037.62,0,392.735,1037.62,293,0.570691,254.423,293,392.74,8.64683,11.6834,254.403,266.087,-0.000338325,0,883,26.5,17,7,994,262.779,43.7914,17.2031,1.3,2.82012,0,0,0,-273.15,0,0,0,-273.15,0,4433
"Jul 4, 05:00 pm",6,0,0,0.0655052,842.378,0.999263,1,0.999457,1,2.20061,0.06,1,0,1.91415,0.771411,0,12.545,330.793,330.549,243.279,293,392.81,991.38,0,392.81,991.38,293,0.545259,243.279,293,392.831,8.2615,11.6804,243.309,254.989,-0.000323977,0,843,26.2,18,7,994,272.673,55.3931,16.9813,1.2,2.51941,0,0,0,-273.15,0,0,0,-273.15,0,4434
"Jul 4, 06:00 pm",6,0,0,-0.000997648,747.346,0.98335,1,0.997387,1,10.4699,0.06,1,0,1.31338,0.769813,0,9.7807,298.224,293.259,214.133,293,392.823,872.484,0,392.823,872.484,293,0.479866,214.133,293,392.821,7.2707,11.6534,214.101,225.755,-0.000285238,0,760,25.4,19,7,994,281.39,66.911,16.5328,0.8,1.85324,0,0,0,-273.15,0,0,0,-273.15,0,4435
"Jul 4, 07:00 pm",6,0,0,-0.0690378,557.624,0.943526,0.996803,0.995035,0.686659,19.3476,0.044237,1,0,0.0558542,0.387565,0,1.21333,231.908,218.812,73.3218,293,392.692,299.167,0,392.692,299.167,293,0.164542,73.3218,293,392.52,2.49306,11.5603,73.2435,84.8038,-9.74201e-05,0,591,24.3,20,7,994,289.903,78.0655,16.0187,0.7,0.264633,0,0,0,-273.15,0,0,0,-273.15,0,4436
"Jul 4, 08:00 pm",6,0,0,-38.9469,216,1,1,1,0,0,0,1,0,0.0159406,0,0,0.543456,84.7584,84.7584,33.7164,293,361.556,204,0,361.556,204,293,0.1122,33.7164,293,297.735,1.7,6.48926,-6.48926,0,-2.1603e-05,0,216,22.9,21,7,994,298.851,88.363,15.5562,1.1,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,4437
