"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 4, 09:00 pm",6,0,0,-18.9903,0,1,1,1,0,0,0,1,0,0.0156622,0,0,0.539919,0,0,13.2601,293,320.669,204,0,320.669,204,293,0.1122,13.2601,293,280.976,1.7,6.205,-6.205,0,-1.42029e-06,0,0,21.2,22,7,994,308.757,97.8316,15.6531,0.6,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4438
"Jul 4, 10:00 pm",1,0,0,-5.7555,0,0,0,0,0,0,0,1,0,0.0157721,0,0,0.541573,0,0,-0.537076,300.603,299.474,0,204,393,0,293,0,0,296.13,281.557,1.7,6.3834,-6.3834,0,0,0,0,19.6,23,7,994,320.076,106.146,14.7953,0.8,0.0157721,0,0,0,-273.15,0,0,0,-273.15,0,4439
"Jul 4, 11:00 pm",1,0,0,-6.12447,0,0,0,0,0,0,0,1,0,0.0156804,0,0,0.540227,0,0,-0.242337,291.149,290.633,0,204,393,0,293,0,0,295.242,282.327,1.7,6.38196,-6.38196,0,0,0,0,18,0,7,994,333.104,112.563,14.0156,1.2,0.0156804,0,0,0,-273.15,0,0,0,-273.15,0,4440
"Jul 5, 12:00 am",1,0,0,-5.95773,0,0,0,0,0,0,0,1,0,0.0155366,0,0,0.538157,0,0,-0.18468,285.844,285.448,0,204,393,0,293,0,0,291.093,279.027,1.7,6.14547,-6.14547,0,0,0,0,16.4,1,7,994,347.749,116.474,13.4312,1.5,0.0155366,0,0,0,-273.15,0,0,0,-273.15,0,4441
"Jul 5, 01:00 am",1,0,0,-5.71423,0,0,0,0,0,0,0,1,0,0.015394,0,0,0.536118,0,0,-0.168715,281.371,281.007,0,204,393,0,293,0,0,286.621,275.072,1.7,5.88422,-5.88422,0,0,0,0,15.6,2,7,994,3.30273,117.388,12.7094,1.6,0.015394,0,0,0,-273.15,0,0,0,-273.15,0,4442
"Jul 5, 02:00 am",1,0,0,-5.48128,0,0,0,0,0,0,0,1,0,0.0152596,0,0,0.534205,0,0,-0.159941,277.18,276.833,0,204,393,0,293,0,0,282.266,271.145,1.7,5.6422,-5.6422,0,0,0,0,14.7,3,7,994,18.6016,115.175,12.2,1.7,0.0152596,0,0,0,-273.15,0,0,0,-273.15,0,4443
"Jul 5, 03:00 am",1,0,0,-5.26374,0,0,0,0,0,0,0,1,0,0.0151337,0,0,0.532424,0,0,-0.152718,273.17,272.837,0,204,393,0,293,0,0,278.08,267.349,1.7,5.41735,-5.41735,0,0,0,0,14.2,4,7,994,32.6179,110.141,11.8172,2.2,0.0151337,0,0,0,-273.15,0,0,0,-273.15,0,4444
"Jul 5, 04:00 am",1,0,0,-5.05952,0,0,0,0,0,0,0,1,0,0.0150157,0,0,0.530764,0,0,-0.146084,269.317,268.997,0,204,393,0,293,0,0,274.06,263.695,1.7,5.20644,-5.20644,0,0,0,0,13.8,5,7,994,44.9137,102.854,11.6516,2.6,0.0150157,0,0,0,-273.15,0,0,0,-273.15,0,4445
"Jul 5, 05:00 am",1,0,0,-4.86825,0,0,0,0,0,0,0,1,0,0.0149049,0,0,0.529215,0,0,-0.139934,265.611,265.303,0,204,393,0,293,0,0,270.195,260.176,1.7,5.00898,-5.00898,0,0,0,0,13.8,6,7,994,55.5942,93.9134,11.1438,3.8,0.0149049,0,0,0,-273.15,0,0,0,-273.15,0,4446
"Jul 5, 06:00 am",2,0,0,-0.356973,186.483,0.909673,0.988272,0.994078,0.545212,24.5397,0.009454,1,0,0.0149632,0.0651401,0,0.52989,80.442,73.1759,0.0354933,263.724,263.802,0,204,393,0,293,0,0,266.803,265.109,1.7,5.08674,-0.320053,4.76669,0,0,205,14.4,7,7,994,65.0442,84.2306,11.5094,2.6,0.0244172,0,0,0,-273.15,0,0,0,-273.15,0,4447
"Jul 5, 07:00 am",2,6,0,100.031,551.336,0.963873,1,0.996092,0.887391,15.447,0.06,1,0,0.290798,0.682242,0,3.53453,224.453,216.344,39.1534,293.493,321.573,207.832,303.856,381.063,207.832,293,0.114307,32.074,279.44,380.275,4.26406,10.7181,136.891,147.609,0,0,572,15.9,8,7,994,73.7508,73.4488,12.5016,2,0.465106,0,0,0,-273.15,0,0,0,-273.15,0,4448
"Jul 5, 08:00 am",6,0,0,15.1949,744.684,0.992912,1,0.998307,1,6.82586,0.06,1,0,1.29127,0.770524,0,9.67225,294.3,292.214,198.303,293,386.347,867.554,0,386.347,867.554,293,0.477155,198.303,292.777,392.833,7.22962,11.742,213.416,225.158,-0.000231925,0,750,17.7,9,7,994,82.2726,62.109,13.4031,1.9,1.82842,0,0,0,-273.15,0,0,0,-273.15,0,4449
"Jul 5, 09:00 am",6,0,0,0.112413,826.863,0.999835,1,0.999743,1,1.04199,0.06,1,0,1.8351,0.771632,0,12.2017,324.515,324.461,238.557,293,392.29,977.548,0,392.29,977.548,293,0.537652,238.557,292.995,392.343,8.14624,11.73,238.635,250.365,-0.000314489,0,827,19.8,10,7,994,91.35,50.5232,13.9016,2.6,2.43275,0,0,0,-273.15,0,0,0,-273.15,0,4450
"Jul 5, 10:00 am",6,0,0,0.298166,868.16,0.99105,1,0.998095,1,7.67124,0.06,1,0,2.094,0.77036,0,13.3125,343.742,340.666,250.43,293,392.669,1022.05,0,392.669,1022.05,293,0.562129,250.43,293,392.767,8.51711,11.744,250.692,262.436,-0.000332587,0,876,21.7,11,7,994,102.251,38.9956,14.5906,2,2.71613,0,0,0,-273.15,0,0,0,-273.15,0,4451
"Jul 5, 11:00 am",6,0,0,-0.0242827,885.923,0.975686,1,0.996823,1,12.6603,0.06,1,0,2.22409,0.769379,0,13.8538,356.299,347.636,255.787,293,392.737,1043.16,0,392.737,1043.16,293,0.57374,255.787,293,392.729,8.69302,11.7385,255.726,267.464,-0.000340152,0,908,23.5,12,7,994,117.78,28.0682,15.2188,2.8,2.85783,0,0,0,-273.15,0,0,0,-273.15,0,4452
"Jul 5, 12:00 pm",6,0,0,0.0150008,878.288,0.963035,1,0.996044,1,15.6272,0.06,1,0,2.15896,0.768777,0,13.5841,357.869,344.64,253.246,293,392.746,1032.7,0,392.746,1032.7,293,0.567984,253.246,293,392.751,8.60582,11.7276,253.224,264.952,-0.000336832,0,912,25,13,7,994,144.933,19.2376,16.25,3.3,2.78694,0,0,0,-273.15,0,0,0,-273.15,0,4453
"Jul 5, 01:00 pm",6,0,0,0.0267024,863.723,0.959692,1,0.995859,1,16.3231,0.06,1,0,2.04708,0.768634,0,13.1145,353.16,338.925,248.803,293,392.779,1014.22,0,392.779,1014.22,293,0.557822,248.803,293,392.788,8.45185,11.716,248.793,260.509,-0.000331135,0,900,26.2,14,7,994,190.184,16.6043,16.2391,3.3,2.6649,0,0,0,-273.15,0,0,0,-273.15,0,4454
"Jul 5, 02:00 pm",6,0,0,-0.0176932,873.533,0.967367,1,0.996296,1,14.6775,0.06,1,0,2.1246,0.768972,0,13.4408,354.337,342.774,251.932,293,392.768,1027.09,0,392.768,1027.09,293,0.564901,251.932,293,392.763,8.5591,11.7069,251.877,263.584,-0.00033523,0,903,27.1,15,7,994,228.563,22.505,16.9047,3.3,2.7495,0,0,0,-273.15,0,0,0,-273.15,0,4455
"Jul 5, 03:00 pm",6,0,0,-0.00498204,875.156,0.982218,1,0.997297,1,10.8212,0.06,1,0,2.14398,0.769744,0,13.5217,349.628,343.411,252.68,293,392.758,1030.26,0,392.758,1030.26,293,0.566644,252.68,293,392.756,8.58551,11.7009,252.638,264.339,-0.000336156,0,891,27.7,16,7,994,249.575,32.5281,16.9578,3.3,2.77062,0,0,0,-273.15,0,0,0,-273.15,0,4456
"Jul 5, 04:00 pm",6,0,0,-0.224342,814.769,0.99605,1,0.998739,1,5.09432,0.06,1,0,1.74483,0.770857,0,11.8013,320.983,319.715,235.052,293,392.509,960.926,0,392.509,960.926,293,0.528509,235.052,293,392.43,8.00772,11.6615,234.793,246.455,-0.000311199,0,818,27.8,17,7,994,262.634,43.8095,16.8625,3,2.33334,0,0,0,-273.15,0,0,0,-273.15,0,4457
"Jul 5, 05:00 pm",6,0,0,-0.0166931,816.451,0.999328,1,0.999481,1,2.10032,0.06,1,0,1.76051,0.77143,0,11.8714,320.591,320.375,235.535,293,392.417,963.856,0,392.417,963.856,293,0.530121,235.535,293,392.41,8.03213,11.6633,235.484,247.147,-0.000311274,0,817,27.5,18,7,994,272.551,55.4103,16.6406,3,2.35063,0,0,0,-273.15,0,0,0,-273.15,0,4458
"Jul 5, 06:00 pm",6,0,0,0.358872,717.09,0.983662,1,0.997412,1,10.3712,0.06,1,0,1.15048,0.769833,0,8.96122,286.06,281.386,204.616,293,392.78,834.093,0,392.78,834.093,293,0.458751,204.616,293,392.922,6.95078,11.6743,204.946,216.62,-0.00027233,0,729,26.8,19,7,994,281.281,66.9312,16.4875,2.6,1.66923,0,0,0,-273.15,0,0,0,-273.15,0,4459
"Jul 5, 07:00 pm",6,0,0,0.0443837,519.25,0.944091,0.996928,0.995062,0.686007,19.2497,0.0440619,1,0,0.0424818,0.385723,0,1.0122,215.82,203.754,66.9558,293,392.861,272.699,0,392.861,272.699,293,0.149985,66.9558,293,392.796,2.27249,11.6003,66.9923,78.5926,-8.92552e-05,0,550,25.6,20,7,994,289.802,78.0915,16.1469,2.2,0.236528,0,0,0,-273.15,0,0,0,-273.15,0,4460
"Jul 5, 08:00 pm",6,0,0,-39.028,191,1,1,1,0,0,0,1,0,0.0159419,0,0,0.543475,74.9484,74.9484,33.8015,293,361.721,204,0,361.721,204,293,0.1122,33.8015,293,297.809,1.7,6.48909,-6.48909,0,-2.17602e-05,0,191,24.2,21,7,994,298.755,88.3938,15.9188,2.4,0.128142,0,0,0,-273.15,0,0,0,-273.15,0,4461
"Jul 5, 09:00 pm",6,0,0,-19.031,0,1,1,1,0,0,0,1,0,0.0156623,0,0,0.53992,0,0,13.3019,293,320.755,204,0,320.755,204,293,0.1122,13.3019,293,280.983,1.7,6.20582,-6.20582,0,-1.43352e-06,0,0,22.4,22,7,994,308.664,97.8771,16.3453,2,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4462
"Jul 5, 10:00 pm",1,0,0,-5.75912,0,0,0,0,0,0,0,1,0,0.0157726,0,0,0.54158,0,0,-0.538291,300.644,299.513,0,204,393,0,293,0,0,296.146,281.557,1.7,6.38857,-6.38857,0,0,0,0,20.5,23,7,994,319.987,106.205,15.5781,2.8,0.0157726,0,0,0,-273.15,0,0,0,-273.15,0,4463
"Jul 5, 11:00 pm",1,0,0,-6.12888,0,0,0,0,0,0,0,1,0,0.0156811,0,0,0.540236,0,0,-0.242655,291.172,290.655,0,204,393,0,293,0,0,295.265,282.339,1.7,6.38674,-6.38674,0,0,0,0,18.7,0,7,994,333.024,112.636,14.6375,3,0.0156811,0,0,0,-273.15,0,0,0,-273.15,0,4464
"Jul 6, 12:00 am",1,0,0,-5.96113,0,0,0,0,0,0,0,1,0,0.0155372,0,0,0.538166,0,0,-0.184797,285.862,285.465,0,204,393,0,293,0,0,291.114,279.041,1.7,6.149,-6.149,0,0,0,0,16.9,1,7,994,347.686,116.561,13.6187,2.8,0.0155372,0,0,0,-273.15,0,0,0,-273.15,0,4465
"Jul 6, 01:00 am",1,0,0,-5.71806,0,0,0,0,0,0,0,1,0,0.0153945,0,0,0.536125,0,0,-0.168836,281.387,281.022,0,204,393,0,293,0,0,286.639,275.083,1.7,5.88817,-5.88817,0,0,0,0,15.5,2,7,994,3.26306,117.486,12.8047,2.2,0.0153945,0,0,0,-273.15,0,0,0,-273.15,0,4466
"Jul 6, 02:00 am",1,0,0,-5.48696,0,0,0,0,0,0,0,1,0,0.0152599,0,0,0.534209,0,0,-0.160134,277.192,276.845,0,204,393,0,293,0,0,282.281,271.15,1.7,5.64808,-5.64808,0,0,0,0,13.9,3,7,994,18.5879,115.279,11.6344,1.6,0.0152599,0,0,0,-273.15,0,0,0,-273.15,0,4467
"Jul 6, 03:00 am",1,0,0,-5.27268,0,0,0,0,0,0,0,1,0,0.0151337,0,0,0.532424,0,0,-0.153026,273.175,272.842,0,204,393,0,293,0,0,278.091,267.343,1.7,5.42662,-5.42662,0,0,0,0,13.1,4,7,994,32.627,110.245,11.6938,3.1,0.0151337,0,0,0,-273.15,0,0,0,-273.15,0,4468
"Jul 6, 04:00 am",1,0,0,-5.06549,0,0,0,0,0,0,0,1,0,0.0150156,0,0,0.530763,0,0,-0.146245,269.316,268.996,0,204,393,0,293,0,0,274.065,263.688,1.7,5.21257,-5.21257,0,0,0,0,12.4,5,7,994,44.9401,102.955,11.6969,1.9,0.0150156,0,0,0,-273.15,0,0,0,-273.15,0,4469
"Jul 6, 05:00 am",1,0,0,-4.87274,0,0,0,0,0,0,0,1,0,0.0149048,0,0,0.529213,0,0,-0.140041,265.607,265.299,0,204,393,0,293,0,0,270.195,260.167,1.7,5.01357,-5.01357,0,0,0,0,12.3,6,7,994,55.6333,94.0108,11.3625,2,0.0149048,0,0,0,-273.15,0,0,0,-273.15,0,4470
"Jul 6, 06:00 am",1,0,0,-4.69457,0,0,0,0,0,0,0,1,0,0.0148004,0,0,0.527765,0,0,-0.13438,262.034,261.737,0,204,393,0,293,0,0,266.472,256.768,1.7,4.82971,-4.82971,0,0,0,0,12.1,7,7,994,65.0933,84.3217,10.9281,3,0.0148004,0,0,0,-273.15,0,0,0,-273.15,0,4471
"Jul 6, 07:00 am",2,6,0,102.058,549.532,0.964091,1,0.996105,0.884269,15.4,0.06,1,0,0.272107,0.67985,0,3.3979,223.668,215.636,36.4575,290.518,317.53,201.516,301.402,379.966,201.516,293,0.110834,29.4426,276.863,378.192,4.19099,10.5346,136.076,146.611,0,0,570,13.5,8,7,994,73.8089,73.538,11.9375,1.5,0.442941,0,0,0,-273.15,0,0,0,-273.15,0,4472
"Jul 6, 08:00 am",6,0,0,17.8217,719.942,0.993024,1,0.998321,1,6.77171,0.06,1,0,1.14226,0.770534,0,8.92075,284.49,282.505,188.2,293,385.396,832.324,0,385.396,832.324,293,0.457778,188.2,292.318,392.929,6.93603,11.7537,205.926,217.68,-0.000215775,0,725,15.1,9,7,994,82.3403,62.1959,12.8344,2.6,1.66004,0,0,0,-273.15,0,0,0,-273.15,0,4473
"Jul 6, 09:00 am",6,0,0,0.332873,804.85,0.999814,1,0.999727,1,1.10464,0.06,1,0,1.67826,0.77162,0,11.5017,315.882,315.823,231.628,293,392.373,948.312,0,392.373,948.312,293,0.521572,231.628,292.981,392.496,7.9026,11.7688,231.927,243.696,-0.000305848,0,805,16.9,10,7,994,91.4294,50.6094,13.3844,3.8,2.25983,0,0,0,-273.15,0,0,0,-273.15,0,4474
"Jul 6, 10:00 am",6,0,0,0.236557,845.221,0.99088,1,0.998077,1,7.74406,0.06,1,0,1.92311,0.770346,0,12.5838,334.717,331.665,243.497,293,392.745,992.952,0,392.745,992.952,293,0.546124,243.497,293,392.825,8.2746,11.7984,243.698,255.497,-0.00032386,0,853,18.5,11,7,994,102.344,39.0841,13.5781,5.4,2.52923,0,0,0,-273.15,0,0,0,-273.15,0,4475
"Jul 6, 11:00 am",6,0,0,0.0262195,832.962,0.975365,1,0.996802,1,12.744,0.06,1,0,1.82985,0.769362,0,12.177,335.11,326.854,239.689,293,392.849,976.343,0,392.849,976.343,293,0.536989,239.689,293,392.858,8.13619,11.7892,239.68,251.469,-0.000319439,0,854,20,12,7,994,117.881,28.1635,13.7891,6.3,2.42684,0,0,0,-273.15,0,0,0,-273.15,0,4476
"Jul 6, 12:00 pm",6,0,0,-0.0540544,866.336,0.962595,1,0.99602,1,15.7205,0.06,1,0,2.06626,0.768758,0,13.1956,353.16,339.95,249.647,293,392.8,1017.44,0,392.8,1017.44,293,0.55959,249.647,293,392.783,8.47863,11.7834,249.556,261.339,-0.000332394,0,900,21.3,13,7,994,144.974,19.3432,14.5812,7.1,2.68585,0,0,0,-273.15,0,0,0,-273.15,0,4477
"Jul 6, 01:00 pm",6,0,0,0.00559057,863.285,0.959205,1,0.995832,1,16.422,0.06,1,0,2.04205,0.768614,0,13.0932,353.16,338.753,248.623,293,392.789,1013.38,0,392.789,1013.38,293,0.557356,248.623,293,392.791,8.44479,11.7783,248.592,260.37,-0.000330962,0,900,22.3,14,7,994,189.998,16.6968,14.7609,8.1,2.65941,0,0,0,-273.15,0,0,0,-273.15,0,4478
"Jul 6, 02:00 pm",6,0,0,-0.0334216,880.854,0.966908,1,0.996269,1,14.7809,0.06,1,0,2.17936,0.768951,0,13.6689,357.476,345.647,254.081,293,392.755,1036,0,392.755,1036,293,0.569799,254.081,293,392.745,8.63332,11.7757,254.01,265.785,-0.000338003,0,911,23,15,7,994,228.321,22.558,14.6797,8.8,2.80916,0,0,0,-273.15,0,0,0,-273.15,0,4479
"Jul 6, 03:00 pm",6,0,0,-0.020676,890.555,0.981868,1,0.99727,1,10.9274,0.06,1,0,2.26306,0.769723,0,14.0138,355.907,349.454,257.26,293,392.723,1049.33,0,392.723,1049.33,293,0.57713,257.26,293,392.716,8.7444,11.7806,257.202,268.983,-0.000342017,0,907,23.4,16,7,994,249.384,32.5591,14.65,11.5,2.90019,0,0,0,-273.15,0,0,0,-273.15,0,4480
"Jul 6, 04:00 pm",6,0,0,0.0128507,882.353,0.995883,1,0.998713,1,5.20066,0.06,1,0,2.20772,0.770837,0,13.7863,347.666,346.235,255.129,293,392.73,1040.55,0,392.73,1040.55,293,0.572304,255.129,293,392.734,8.67127,11.7861,255.105,266.891,-0.000339233,0,886,23.5,17,7,994,262.482,43.8325,14.5547,14.6,2.84002,0,0,0,-273.15,0,0,0,-273.15,0,4481
"Jul 6, 05:00 pm",6,0,0,0.0553505,851.483,0.999394,1,0.999507,1,1.99532,0.06,1,0,1.97787,0.77145,0,12.8196,334.325,334.122,245.953,293,392.793,1002.46,0,392.793,1002.46,293,0.55135,245.953,293,392.811,8.35379,11.7861,245.972,257.759,-0.000327432,0,852,23.2,18,7,994,272.423,55.4323,14.5281,14.6,2.58922,0,0,0,-273.15,0,0,0,-273.15,0,4482
"Jul 6, 06:00 pm",6,0,0,-0.0493644,766.524,0.983985,1,0.997438,1,10.2681,0.06,1,0,1.42278,0.769853,0,10.3119,305.68,300.784,219.87,293,392.752,896.534,0,392.752,896.534,293,0.493094,219.87,293,392.732,7.47112,11.7713,219.788,231.56,-0.000292476,0,779,22.5,19,7,994,281.166,66.9562,13.9844,16.9,1.97587,0,0,0,-273.15,0,0,0,-273.15,0,4483
"Jul 6, 07:00 pm",6,0,0,-0.0508788,570.585,0.944677,0.997058,0.99509,0.685233,19.1476,0.0438557,1,0,0.0581454,0.383546,0,1.2461,237.01,223.898,74.2674,293,392.618,303.262,0,392.618,303.262,293,0.166794,74.2674,293,392.468,2.52719,11.6679,74.2072,85.8751,-9.85356e-05,0,604,21.3,20,7,994,289.696,78.1225,13.9562,11.5,0.268795,0,0,0,-273.15,0,0,0,-273.15,0,4484
"Jul 6, 08:00 pm",6,0,0,-38.9557,215,1,1,1,0,0,0,1,0,0.015939,0,0,0.543435,84.366,84.366,33.6808,293,361.486,204,0,361.486,204,293,0.1122,33.6808,293,297.646,1.7,6.53421,-6.53421,0,-2.15375e-05,0,215,20,21,7,994,298.654,88.4293,13.3594,10,0.128139,0,0,0,-273.15,0,0,0,-273.15,0,4485
"Jul 6, 09:00 pm",6,0,0,-18.9959,0,1,1,1,0,0,0,1,0,0.0156606,0,0,0.539898,0,0,13.2215,293,320.59,204,0,320.59,204,293,0.1122,13.2215,293,280.881,1.7,6.24958,-6.24958,0,-1.40813e-06,0,0,18.8,22,7,994,308.567,97.9284,13.4484,9.5,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,4486
"Jul 6, 10:00 pm",1,0,0,-5.79621,0,0,0,0,0,0,0,1,0,0.0157691,0,0,0.54153,0,0,-0.537529,300.516,299.386,0,204,393,0,293,0,0,296.102,281.449,1.7,6.42493,-6.42493,0,0,0,0,17.5,23,7,994,319.895,106.269,13.5938,11.5,0.0157691,0,0,0,-273.15,0,0,0,-273.15,0,4487
"Jul 6, 11:00 pm",1,0,0,-6.15454,0,0,0,0,0,0,0,1,0,0.0156767,0,0,0.540174,0,0,-0.242986,291.045,290.528,0,204,393,0,293,0,0,295.175,282.198,1.7,6.4127,-6.4127,0,0,0,0,16.3,0,7,994,332.943,112.716,12.9797,10,0.0156767,0,0,0,-273.15,0,0,0,-273.15,0,4488
"Jul 7, 12:00 am",1,0,0,-5.98168,0,0,0,0,0,0,0,1,0,0.0155323,0,0,0.538097,0,0,-0.185257,285.723,285.326,0,204,393,0,293,0,0,291,278.883,1.7,6.16999,-6.16999,0,0,0,0,15.1,1,7,994,347.622,116.655,12.2094,10.5,0.0155323,0,0,0,-273.15,0,0,0,-273.15,0,4489
"Jul 7, 01:00 am",1,0,0,-5.7272,0,0,0,0,0,0,0,1,0,0.0153897,0,0,0.536057,0,0,-0.168934,281.24,280.875,0,204,393,0,293,0,0,286.509,274.93,1.7,5.89737,-5.89737,0,0,0,0,14.9,2,7,994,3.22513,117.591,12.1656,8.1,0.0153897,0,0,0,-273.15,0,0,0,-273.15,0,4490
"Jul 7, 02:00 am",1,0,0,-5.48656,0,0,0,0,0,0,0,1,0,0.0152553,0,0,0.534144,0,0,-0.159948,277.045,276.698,0,204,393,0,293,0,0,282.142,271.007,1.7,5.64746,-5.64746,0,0,0,0,14.7,3,7,994,18.5774,115.388,12.2781,7.5,0.0152553,0,0,0,-273.15,0,0,0,-273.15,0,4491
"Jul 7, 03:00 am",1,0,0,-5.26524,0,0,0,0,0,0,0,1,0,0.0151295,0,0,0.532364,0,0,-0.152663,273.034,272.701,0,204,393,0,293,0,0,277.95,267.214,1.7,5.41879,-5.41879,0,0,0,0,14.6,4,7,994,32.6405,110.354,11.9828,8.8,0.0151295,0,0,0,-273.15,0,0,0,-273.15,0,4492
"Jul 7, 04:00 am",1,0,0,-5.05797,0,0,0,0,0,0,0,1,0,0.0150117,0,0,0.530707,0,0,-0.145963,269.183,268.863,0,204,393,0,293,0,0,273.927,263.564,1.7,5.20477,-5.20477,0,0,0,0,14.5,5,7,994,44.9717,103.061,12.0781,9.5,0.0150117,0,0,0,-273.15,0,0,0,-273.15,0,4493
"Jul 7, 05:00 am",1,0,0,-4.86063,0,0,0,0,0,0,0,1,0,0.0149012,0,0,0.529164,0,0,-0.13961,265.482,265.174,0,204,393,0,293,0,0,270.063,260.057,1.7,5.00101,-5.00101,0,0,0,0,14.4,6,7,994,55.6779,94.112,11.9,6,0.0149012,0,0,0,-273.15,0,0,0,-273.15,0,4494
"Jul 7, 06:00 am",1,0,0,-4.67793,0,0,0,0,0,0,0,1,0,0.0147974,0,0,0.527722,0,0,-0.133809,261.921,261.625,0,204,393,0,293,0,0,266.348,256.676,1.7,4.81247,-4.81247,0,0,0,0,14.4,7,7,994,65.1481,84.4159,12.2125,5.2,0.0147974,0,0,0,-273.15,0,0,0,-273.15,0,4495
"Jul 7, 07:00 am",2,6,0,104.757,579.566,0.964336,1,0.996119,0.881033,15.3473,0.06,1,0,0.326602,0.677371,0,3.81248,235.832,227.422,41.1278,291.46,319.826,217.287,314.696,381.021,217.287,293,0.119508,33.4643,277.711,379.236,4.43319,10.6268,143.433,154.06,0,0,601,16.3,8,7,994,73.8732,73.6301,13.5656,4.4,0.50611,0,0,0,-273.15,0,0,0,-273.15,0,4496
"Jul 7, 08:00 am",6,0,0,15.3665,776.641,0.993147,1,0.998336,1,6.71153,0.06,1,0,1.47058,0.770546,0,10.5409,306.857,304.754,207.805,293,386.57,906.824,0,386.57,906.824,293,0.498753,207.805,292.618,392.682,7.55687,11.7344,223.093,234.827,-0.000244168,0,782,18.5,9,7,994,82.4149,62.2853,14.125,2.6,2.02933,0,0,0,-273.15,0,0,0,-273.15,0,4497
"Jul 7, 09:00 am",6,0,0,0.479667,855.82,0.99979,1,0.99971,1,1.17355,0.06,1,0,2.0107,0.771607,0,12.9599,335.894,335.824,246.911,293,392.633,1008.07,0,392.633,1008.07,293,0.554441,246.911,292.992,392.8,8.40062,11.7697,247.354,259.124,-0.000327686,0,856,20.7,10,7,994,91.5166,50.6981,14.9188,4,2.62514,0,0,0,-273.15,0,0,0,-273.15,0,4498
"Jul 7, 10:00 am",6,0,0,-0.033855,879.735,0.990692,1,0.998057,1,7.8234,0.06,1,0,2.18337,0.770331,0,13.6855,348.451,345.208,254.235,293,392.754,1036.64,0,392.754,1036.64,293,0.570154,254.235,293,392.743,8.6387,11.7602,254.164,265.924,-0.0003382,0,888,22.9,11,7,994,102.446,39.1752,14.9312,5,2.81352,0,0,0,-273.15,0,0,0,-273.15,0,4499
"Jul 7, 11:00 am",6,0,0,-0.0431918,902.865,0.975016,1,0.996778,1,12.8344,0.06,1,0,2.36062,0.769344,0,14.4105,363.362,354.284,260.899,293,392.697,1064.46,0,392.697,1064.46,293,0.585453,260.899,293,392.684,8.8705,11.7489,260.817,272.566,-0.000346681,0,926,24.9,12,7,994,117.992,28.2621,15.6031,6,3.00607,0,0,0,-273.15,0,0,0,-273.15,0,4500
"Jul 7, 12:00 pm",6,0,0,-0.00255241,904.393,0.96212,1,0.995993,1,15.8206,0.06,1,0,2.36772,0.768738,0,14.4392,368.856,354.884,261.121,293,392.681,1065.55,0,392.681,1065.55,293,0.58605,261.121,293,392.68,8.87955,11.732,261.081,272.813,-0.000346871,0,940,26.6,13,7,994,145.027,19.454,15.975,5.7,3.01377,0,0,0,-273.15,0,0,0,-273.15,0,4501
"Jul 7, 01:00 pm",6,0,0,0.025276,891.575,0.958683,0.999923,0.995804,1,16.5275,0.06,1,0,2.2618,0.768533,0,14.0087,364.932,349.854,257.172,293,392.708,1049.13,0,392.708,1049.13,293,0.577022,257.172,293,392.716,8.74275,11.7152,257.159,268.874,-0.000341801,0,930,28,14,7,994,189.816,16.7962,16.3594,5.2,2.89882,0,0,0,-273.15,0,0,0,-273.15,0,4502
"Jul 7, 02:00 pm",6,0,0,0.00234059,890.072,0.966419,1,0.99624,1,14.8904,0.06,1,0,2.25397,0.768928,0,13.9766,361.4,349.264,256.897,293,392.718,1047.9,0,392.718,1047.9,293,0.576343,256.897,293,392.719,8.73247,11.6975,256.862,268.559,-0.000341503,0,921,29,15,7,994,228.071,22.6172,17.2813,4.2,2.89031,0,0,0,-273.15,0,0,0,-273.15,0,4503
"Jul 7, 03:00 pm",6,0,0,-0.00772918,893.162,0.981497,1,0.997241,1,11.0391,0.06,1,0,2.28631,0.769701,0,14.1089,357.084,350.477,258.121,293,392.71,1052.97,0,392.71,1052.97,293,0.579136,258.121,293,392.708,8.77478,11.6871,258.075,269.762,-0.00034308,0,910,29.6,16,7,994,249.185,32.5954,17.2953,3.6,2.92545,0,0,0,-273.15,0,0,0,-273.15,0,4504
"Jul 7, 04:00 pm",6,0,0,0.0127726,885.182,0.995705,1,0.998685,1,5.31211,0.06,1,0,2.23244,0.770816,0,13.8881,348.844,347.345,256.072,293,392.722,1044.49,0,392.722,1044.49,293,0.57447,256.072,293,392.726,8.70408,11.6916,256.048,267.739,-0.000340433,0,889,29.8,17,7,994,262.324,43.8604,17.4172,4.7,2.8669,0,0,0,-273.15,0,0,0,-273.15,0,4505
"Jul 7, 05:00 pm",6,0,0,0.0705065,845.542,0.999458,1,0.999534,1,1.8857,0.06,1,0,1.93713,0.771471,0,12.6444,331.97,331.791,244.242,293,392.801,995.401,0,392.801,995.401,293,0.54747,244.242,293,392.824,8.295,11.6898,244.277,255.967,-0.000325203,0,846,29.6,18,7,994,272.289,55.459,17.0609,4.6,2.5446,0,0,0,-273.15,0,0,0,-273.15,0,4506
"Jul 7, 06:00 pm",6,0,0,0.0109195,745.128,0.984317,1,0.997466,1,10.1608,0.06,1,0,1.30102,0.769874,0,9.7198,297.047,292.388,213.457,293,392.828,869.686,0,392.828,869.686,293,0.478327,213.457,293,392.83,7.24738,11.6649,213.437,225.102,-0.000284364,0,757,28.8,19,7,994,281.047,66.9862,17.1594,3.6,1.83935,0,0,0,-273.15,0,0,0,-273.15,0,4507
"Jul 7, 07:00 pm",6,0,0,-0.044163,560.553,0.945283,0.997191,0.995119,0.684337,19.0414,0.0436185,1,0,0.0535183,0.381035,0,1.17947,232.693,219.961,72.2906,293,392.719,294.873,0,392.719,294.873,293,0.16218,72.2906,293,392.57,2.45728,11.5754,72.2375,83.8129,-9.61011e-05,0,593,27.6,20,7,994,289.586,78.1585,16.7016,3.1,0.259317,0,0,0,-273.15,0,0,0,-273.15,0,4508
"Jul 7, 08:00 pm",6,0,0,-38.9502,212,1,1,1,0,0,0,1,0,0.0159414,0,0,0.543467,83.1888,83.1888,33.7364,293,361.595,204,0,361.595,204,293,0.1122,33.7364,293,297.778,1.7,6.47253,-6.47253,0,-2.16399e-05,0,212,26.1,21,7,994,298.549,88.4695,16.725,2.2,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,4509
"Jul 7, 09:00 pm",6,0,0,-18.9913,0,1,1,1,0,0,0,1,0,0.0156629,0,0,0.539928,0,0,13.2787,293,320.707,204,0,320.707,204,293,0.1122,13.2787,293,281.015,1.7,6.18735,-6.18735,0,-1.42619e-06,0,0,24.8,22,7,994,308.467,97.9854,17.0656,1.7,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4510
"Jul 7, 10:00 pm",1,0,0,-5.73362,0,0,0,0,0,0,0,1,0,0.0157736,0,0,0.541593,0,0,-0.536742,300.643,299.515,0,204,393,0,293,0,0,296.143,281.611,1.7,6.36098,-6.36098,0,0,0,0,23.4,23,7,994,319.801,106.34,16.9156,1.5,0.0157736,0,0,0,-273.15,0,0,0,-273.15,0,4511
"Jul 7, 11:00 pm",1,0,0,-6.08833,0,0,0,0,0,0,0,1,0,0.0156832,0,0,0.540265,0,0,-0.241147,291.207,290.694,0,204,393,0,293,0,0,295.275,282.43,1.7,6.3445,-6.3445,0,0,0,0,22.1,0,7,994,332.861,112.802,17.1,0.5,0.0156832,0,0,0,-273.15,0,0,0,-273.15,0,4512
"Jul 8, 12:00 am",1,0,0,-5.92418,0,0,0,0,0,0,0,1,0,0.0155401,0,0,0.538206,0,0,-0.183652,285.932,285.538,0,204,393,0,293,0,0,291.15,279.154,1.7,6.11086,-6.11086,0,0,0,0,20.8,1,7,994,347.559,116.755,16.3859,0.9,0.0155401,0,0,0,-273.15,0,0,0,-273.15,0,4513
"Jul 8, 01:00 am",1,0,0,-5.68336,0,0,0,0,0,0,0,1,0,0.0153981,0,0,0.536175,0,0,-0.16785,281.484,281.122,0,204,393,0,293,0,0,286.704,275.219,1.7,5.85247,-5.85247,0,0,0,0,19.8,2,7,994,3.18903,117.701,15.7375,0.7,0.0153981,0,0,0,-273.15,0,0,0,-273.15,0,4514
"Jul 8, 02:00 am",1,0,0,-5.45269,0,0,0,0,0,0,0,1,0,0.0152643,0,0,0.53427,0,0,-0.159147,277.315,276.97,0,204,393,0,293,0,0,282.373,271.312,1.7,5.6128,-5.6128,0,0,0,0,18.6,3,7,994,18.5704,115.504,15.1625,0.5,0.0152643,0,0,0,-273.15,0,0,0,-273.15,0,4515
"Jul 8, 03:00 am",1,0,0,-5.24036,0,0,0,0,0,0,0,1,0,0.0151388,0,0,0.532494,0,0,-0.152115,273.324,272.992,0,204,393,0,293,0,0,278.209,267.528,1.7,5.39338,-5.39338,0,0,0,0,18,4,7,994,32.6585,110.469,14.875,1.1,0.0151388,0,0,0,-273.15,0,0,0,-273.15,0,4516
"Jul 8, 04:00 am",1,0,0,-5.03813,0,0,0,0,0,0,0,1,0,0.0150211,0,0,0.530839,0,0,-0.145523,269.487,269.168,0,204,393,0,293,0,0,274.207,263.889,1.7,5.18449,-5.18449,0,0,0,0,17.5,5,7,994,45.0084,103.172,14.4141,1.1,0.0150211,0,0,0,-273.15,0,0,0,-273.15,0,4517
"Jul 8, 05:00 am",1,0,0,-4.84517,0,0,0,0,0,0,0,1,0,0.0149108,0,0,0.529296,0,0,-0.13928,265.797,265.491,0,204,393,0,293,0,0,270.359,260.39,1.7,4.98523,-4.98523,0,0,0,0,17.5,6,7,994,55.7281,94.2169,14.1797,0.8,0.0149108,0,0,0,-273.15,0,0,0,-273.15,0,4518
"Jul 8, 06:00 am",1,0,0,-4.66805,0,0,0,0,0,0,0,1,0,0.0148069,0,0,0.527853,0,0,-0.13365,262.245,261.95,0,204,393,0,293,0,0,266.657,257.01,1.7,4.80245,-4.80245,0,0,0,0,17.4,7,7,994,65.2089,84.5131,13.6109,1.1,0.0148069,0,0,0,-273.15,0,0,0,-273.15,0,4519
"Jul 8, 07:00 am",2,6,0,99.8763,535.356,0.964606,1,0.996134,0.876569,15.2887,0.06,1,0,0.242976,0.67395,0,3.15683,217.782,210.074,33.7139,289.878,315.895,193.577,291.148,379.203,193.577,293,0.106467,27.181,276.331,377.327,4.03937,10.4202,131.169,141.589,0,0,555,19.1,8,7,994,73.9437,73.7248,14.725,1.3,0.409443,0,0,0,-273.15,0,0,0,-273.15,0,4520
"Jul 8, 08:00 am",6,0,0,19.2169,637.687,0.993282,1,0.998352,1,6.64532,0.06,1,0,0.776979,0.770559,0,6.91732,251.921,250.228,162.056,293,383.765,730.326,0,383.765,730.326,293,0.401679,162.056,292.016,392.88,6.08605,11.6532,181.162,192.816,-0.000179484,0,642,20.9,9,7,994,82.4964,62.3773,15.6656,1.5,1.23866,0,0,0,-273.15,0,0,0,-273.15,0,4521
"Jul 8, 09:00 am",6,0,0,0.969113,624.852,0.999763,1,0.999692,1,1.24872,0.06,1,0,0.755625,0.771593,0,6.78942,245.25,245.192,176.573,293,392.34,723.165,0,392.34,723.165,293,0.397741,176.573,292.952,392.793,6.02638,11.6712,177.517,189.188,-0.000233003,0,625,22.9,10,7,994,91.6116,50.7893,16.4937,1.9,1.21337,0,0,0,-273.15,0,0,0,-273.15,0,4522
"Jul 8, 10:00 am",6,0,0,-0.0991898,789.418,0.990487,1,0.998035,1,7.90924,0.06,1,0,1.57017,0.770314,0,11.0063,312.743,309.768,227.063,293,392.629,927.084,0,392.629,927.084,293,0.509896,227.063,292.998,392.597,7.7257,11.6879,226.931,238.618,-0.000301322,0,797,24.9,11,7,994,102.558,39.269,16.6578,2.4,2.14006,0,0,0,-273.15,0,0,0,-273.15,0,4523
"Jul 8, 11:00 am",6,0,0,0.379684,653.008,0.974638,1,0.996753,1,12.9315,0.06,1,0,0.85158,0.769324,0,7.3462,262.908,256.24,185.109,293,392.976,753,0,392.976,753,293,0.41415,185.109,293,393.14,6.275,11.6701,185.462,197.132,-0.000247306,0,670,26.6,12,7,994,118.116,28.3643,17.3031,3,1.32573,0,0,0,-273.15,0,0,0,-273.15,0,4524
"Jul 8, 12:00 pm",6,0,0,-0.309957,477.92,0.96161,1,0.995964,1,15.9275,0.06,1,0,0.322777,0.768716,0,3.87362,195.023,187.536,132.879,293,392.809,541.495,0,392.809,541.495,293,0.297822,132.879,293,392.607,4.51246,11.6126,132.549,144.162,-0.000176953,0,497,27.6,13,7,994,145.093,19.5698,18.0688,4.6,0.6806,0,0,0,-273.15,0,0,0,-273.15,0,4525
"Jul 8, 01:00 pm",6,0,0,0.110414,630.446,0.958125,0.999818,0.995774,1,16.6397,0.06,1,0,0.767774,0.768429,0,6.86109,258.199,247.387,178.371,293,392.786,727.061,0,392.786,727.061,293,0.399883,178.371,293,392.843,6.05884,11.6435,178.456,190.099,-0.000237429,0,658,28.6,14,7,994,189.637,16.9023,18.2094,3.6,1.22766,0,0,0,-273.15,0,0,0,-273.15,0,4526
"Jul 8, 02:00 pm",6,0,0,-0.0351921,855.786,0.965899,1,0.996209,1,15.006,0.06,1,0,1.99185,0.768905,0,12.8794,347.666,335.811,246.597,293,392.814,1004.85,0,392.814,1004.85,293,0.552669,246.597,293,392.808,8.37378,11.6806,246.526,258.206,-0.000328425,0,886,29.6,15,7,994,227.816,22.6828,18.1547,3.3,2.60452,0,0,0,-273.15,0,0,0,-273.15,0,4527
"Jul 8, 03:00 pm",6,0,0,-0.00645035,858.465,0.981103,1,0.997211,1,11.1564,0.06,1,0,2.01784,0.769678,0,12.9903,343.35,336.862,247.651,293,392.801,1009.28,0,392.801,1009.28,293,0.555106,247.651,293,392.799,8.41069,11.6672,247.608,259.275,-0.000329746,0,875,30.2,16,7,994,248.979,32.6373,18.3641,2.6,2.63294,0,0,0,-273.15,0,0,0,-273.15,0,4528
"Jul 8, 04:00 pm",6,0,0,-0.301187,824.286,0.995515,1,0.998656,1,5.4286,0.06,1,0,1.81238,0.770793,0,12.1016,324.907,323.45,238.007,293,392.47,973.415,0,392.47,973.415,293,0.535378,238.007,293,392.365,8.11179,11.643,237.67,249.313,-0.000314867,0,828,30.3,17,7,994,262.159,43.8933,18.6594,4.2,2.40776,0,0,0,-273.15,0,0,0,-273.15,0,4529
"Jul 8, 05:00 pm",6,0,0,0.327043,740.646,0.999522,1,0.999563,1,1.77151,0.06,1,0,1.28466,0.771493,0,9.63887,290.768,290.629,212.278,293,392.711,865.956,0,392.711,865.956,293,0.476276,212.278,293,392.836,7.2163,11.6442,212.574,224.219,-0.000282151,0,741,30.1,18,7,994,272.15,55.4907,18.3031,2.8,1.82094,0,0,0,-273.15,0,0,0,-273.15,0,4530
"Jul 8, 06:00 pm",6,0,0,0.0234825,567.163,0.984658,1,0.997494,1,10.0493,0.06,1,0,0.554214,0.769896,0,5.53313,226.022,222.555,159.739,293,392.833,650.788,0,392.833,650.788,293,0.357934,159.739,293,392.838,5.42324,11.6046,159.74,171.344,-0.000212821,0,576,29.4,19,7,994,280.923,67.021,18.6187,2.4,0.972148,0,0,0,-273.15,0,0,0,-273.15,0,4531
"Jul 8, 07:00 pm",6,0,0,-5.11783,361.337,0.945909,0.997327,0.99515,0.683318,18.9311,0.0433503,1,0,0.0177413,0.378191,0,0.570129,149.897,141.789,48.0218,293,388.975,204,0,388.975,204,293,0.1122,48.0218,293,381.042,1.7,10.7577,42.8656,53.6233,-5.92737e-05,0,382,28.2,20,7,994,289.471,78.1997,18.3172,2,0.173292,0,0,0,-273.15,0,0,0,-273.15,0,4532
"Jul 8, 08:00 pm",6,0,0,-36.5682,103,1,1,1,0,0,0,1,0,0.0159084,0,0,0.543045,40.4172,40.4172,31.2787,293,356.79,204,0,356.79,204,293,0.1122,31.2787,293,295.843,1.7,6.43264,-6.43264,0,-1.74041e-05,0,103,26.9,21,7,994,298.44,88.5144,18.0719,3.6,0.128108,0,0,0,-273.15,0,0,0,-273.15,0,4533
"Jul 8, 09:00 pm",6,0,0,-17.8611,0,1,1,1,0,0,0,1,0,0.0156608,0,0,0.539905,0,0,12.0964,293,318.279,204,0,318.279,204,293,0.1122,12.0964,293,280.883,1.7,6.186,-6.186,0,-1.08314e-06,0,0,25.7,22,7,994,308.363,98.0483,18.6688,4,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,4534
"Jul 8, 10:00 pm",1,0,0,-5.74944,0,0,0,0,0,0,0,1,0,0.0157532,0,0,0.541297,0,0,-0.507582,299.424,298.356,0,204,393,0,293,0,0,295.709,281.366,1.7,6.33999,-6.33999,0,0,0,0,24.5,23,7,994,319.705,106.418,17.9766,4.6,0.0157532,0,0,0,-273.15,0,0,0,-273.15,0,4535
"Jul 8, 11:00 pm",1,0,0,-6.05965,0,0,0,0,0,0,0,1,0,0.0156584,0,0,0.539907,0,0,-0.235351,290.391,289.89,0,204,393,0,293,0,0,294.552,281.807,1.7,6.30885,-6.30885,0,0,0,0,23.3,0,7,994,332.777,112.895,17.9875,3.3,0.0156584,0,0,0,-273.15,0,0,0,-273.15,0,4536
"Jul 9, 12:00 am",1,0,0,-5.88647,0,0,0,0,0,0,0,1,0,0.0155161,0,0,0.537862,0,0,-0.181644,285.202,284.812,0,204,393,0,293,0,0,290.409,278.486,1.7,6.07096,-6.07096,0,0,0,0,22.1,1,7,994,347.496,116.862,16.9438,4.2,0.0155161,0,0,0,-273.15,0,0,0,-273.15,0,4537
"Jul 9, 01:00 am",1,0,0,-5.64751,0,0,0,0,0,0,0,1,0,0.0153756,0,0,0.535854,0,0,-0.166552,280.791,280.432,0,204,393,0,293,0,0,285.985,274.564,1.7,5.81529,-5.81529,0,0,0,0,21.5,2,7,994,3.15482,117.819,16.4219,5,0.0153756,0,0,0,-273.15,0,0,0,-273.15,0,4538
"Jul 9, 02:00 am",1,0,0,-5.41663,0,0,0,0,0,0,0,1,0,0.0152432,0,0,0.533971,0,0,-0.157927,276.65,276.308,0,204,393,0,293,0,0,281.68,270.683,1.7,5.57551,-5.57551,0,0,0,0,20.9,3,7,994,18.5669,115.625,16.2125,5.2,0.0152432,0,0,0,-273.15,0,0,0,-273.15,0,4539
"Jul 9, 03:00 am",1,0,0,-5.20077,0,0,0,0,0,0,0,1,0,0.0151192,0,0,0.532218,0,0,-0.150772,272.688,272.359,0,204,393,0,293,0,0,277.544,266.935,1.7,5.35241,-5.35241,0,0,0,0,20.5,4,7,994,32.6811,110.588,15.7344,5.4,0.0151192,0,0,0,-273.15,0,0,0,-273.15,0,4540
"Jul 9, 04:00 am",1,0,0,-4.9995,0,0,0,0,0,0,0,1,0,0.015003,0,0,0.530584,0,0,-0.14426,268.882,268.566,0,204,393,0,293,0,0,273.571,263.324,1.7,5.14458,-5.14458,0,0,0,0,20.3,5,7,994,45.0503,103.286,15.3781,6.6,0.015003,0,0,0,-273.15,0,0,0,-273.15,0,4541
"Jul 9, 05:00 am",1,0,0,-4.80613,0,0,0,0,0,0,0,1,0,0.014894,0,0,0.529061,0,0,-0.138024,265.222,264.918,0,204,393,0,293,0,0,269.752,259.855,1.7,4.94491,-4.94491,0,0,0,0,20.2,6,7,994,55.7838,94.3255,15.4344,4.4,0.014894,0,0,0,-273.15,0,0,0,-273.15,0,4542
"Jul 9, 06:00 am",1,0,0,-4.62649,0,0,0,0,0,0,0,1,0,0.0147914,0,0,0.527638,0,0,-0.132312,261.701,261.408,0,204,393,0,293,0,0,266.079,256.511,1.7,4.75952,-4.75952,0,0,0,0,20.2,7,7,994,65.2755,84.6133,15.2,3.3,0.0147914,0,0,0,-273.15,0,0,0,-273.15,0,4543
"Jul 9, 07:00 am",2,6,0,97.5519,514.293,0.964902,1,0.996151,0.871429,15.2243,0.06,1,0,0.205356,0.67001,0,2.83664,209.149,201.808,29.7795,288.595,313.142,180.911,279.158,378.01,180.911,293,0.0995011,23.7975,274.985,375.831,3.83391,10.3,124.923,135.223,0,0,533,21.9,8,7,994,74.0205,73.8222,16.1969,3.6,0.364857,0,0,0,-273.15,0,0,0,-273.15,0,4544
"Jul 9, 08:00 am",6,0,0,22.5767,726.195,0.993427,1,0.99837,1,6.57307,0.06,1,0,1.15538,0.770573,0,8.98987,286.844,284.959,185.473,293,383.773,835.775,0,383.773,835.775,293,0.459676,185.473,291.761,392.919,6.96479,11.6588,207.923,219.582,-0.000205454,0,731,23.9,9,7,994,82.5847,62.4716,16.3609,3,1.67506,0,0,0,-273.15,0,0,0,-273.15,0,4545
"Jul 9, 09:00 am",6,0,0,0.447965,821.778,0.999731,1,0.999672,1,1.33015,0.06,1,0,1.79669,0.771577,0,12.0323,322.553,322.466,236.712,293,392.235,970.557,0,392.235,970.557,293,0.533806,236.712,292.966,392.381,8.08797,11.6815,237.126,248.807,-0.000311723,0,822,26.1,10,7,994,91.7144,50.8829,17.2719,3.8,2.39049,0,0,0,-273.15,0,0,0,-273.15,0,4546
"Jul 9, 10:00 am",6,0,0,0.300969,855.588,0.990264,1,0.998012,1,8.00158,0.06,1,0,1.99999,0.770296,0,12.9142,339.034,335.733,246.637,293,392.699,1006.25,0,392.699,1006.25,293,0.553436,246.637,292.999,392.8,8.38539,11.7112,246.903,258.614,-0.000327746,0,864,28.1,11,7,994,102.678,39.3655,17.475,5.4,2.61342,0,0,0,-273.15,0,0,0,-273.15,0,4547
"Jul 9, 11:00 am",6,0,0,-0.0159018,869.014,0.974231,1,0.996726,1,13.0354,0.06,1,0,2.09316,0.769304,0,13.309,350.021,341.001,250.686,293,392.778,1021.91,0,392.778,1021.91,293,0.562051,250.686,293,392.773,8.51593,11.7,250.633,262.333,-0.000333634,0,892,30,12,7,994,118.25,28.4698,18.0078,6.6,2.71522,0,0,0,-273.15,0,0,0,-273.15,0,4548
"Jul 9, 12:00 pm",6,0,0,-0.00582817,872.645,0.961063,1,0.995934,1,16.0412,0.06,1,0,2.11604,0.768692,0,13.405,356.299,342.426,251.584,293,392.767,1025.69,0,392.767,1025.69,293,0.564128,251.584,293,392.765,8.5474,11.6791,251.541,263.22,-0.00033476,0,908,31.6,13,7,994,145.172,19.6906,18.9438,5.7,2.74017,0,0,0,-273.15,0,0,0,-273.15,0,4549
"Jul 9, 01:00 pm",6,0,0,-0.00400689,875.182,0.957529,0.999705,0.995742,1,16.7584,0.06,1,0,2.13243,0.768317,0,13.4735,358.654,343.421,252.227,293,392.761,1028.38,0,392.761,1028.38,293,0.565607,252.227,293,392.76,8.5698,11.6707,252.186,263.856,-0.000335575,0,914,32.9,14,7,994,189.462,17.0152,18.6031,6.3,2.75804,0,0,0,-273.15,0,0,0,-273.15,0,4550
"Jul 9, 02:00 pm",6,0,0,-0.0109313,880.396,0.965347,1,0.996177,1,15.1276,0.06,1,0,2.17801,0.76888,0,13.6633,357.869,345.468,254.008,293,392.748,1035.78,0,392.748,1035.78,293,0.56968,254.008,293,392.745,8.63151,11.6633,253.96,265.623,-0.00033786,0,912,33.9,15,7,994,227.554,22.7548,19.2906,7.1,2.80769,0,0,0,-273.15,0,0,0,-273.15,0,4551
"Jul 9, 03:00 pm",6,0,0,0.00125887,878.694,0.980686,1,0.99718,1,11.2792,0.06,1,0,2.17176,0.769654,0,13.6374,351.59,344.8,253.755,293,392.746,1034.77,0,392.746,1034.77,293,0.569124,253.755,293,392.746,8.6231,11.6572,253.719,265.376,-0.000337511,0,896,34.5,16,7,994,248.766,32.6846,19.1484,7.1,2.80088,0,0,0,-273.15,0,0,0,-273.15,0,4552
"Jul 9, 04:00 pm",6,0,0,0.0561294,846.015,0.995312,1,0.998626,1,5.55006,0.06,1,0,1.93584,0.77077,0,12.6388,333.54,331.976,244.201,293,392.806,995.176,0,392.806,995.176,293,0.547347,244.201,293,392.825,8.29313,11.6558,244.222,255.877,-0.000325182,0,850,34.7,17,7,994,261.988,43.9313,19.3094,8.1,2.54319,0,0,0,-273.15,0,0,0,-273.15,0,4553
"Jul 9, 05:00 pm",6,0,0,-0.143892,785.673,0.999584,1,0.999592,1,1.65285,0.06,1,0,1.55497,0.771516,0,10.9357,308.426,308.298,226.402,293,392.665,924.024,0,392.665,924.024,293,0.508213,226.402,293,392.612,7.7002,11.632,226.225,237.857,-0.000300658,0,786,34.4,18,7,994,272.005,55.5272,19.6344,8.8,2.12319,0,0,0,-273.15,0,0,0,-273.15,0,4554
"Jul 9, 06:00 pm",6,0,0,0.103987,683.596,0.985008,1,0.997523,1,9.9337,0.06,1,0,0.997478,0.769919,0,8.15558,272.326,268.243,194.822,293,392.716,794.709,0,392.716,794.709,293,0.43709,194.822,293,392.756,6.62257,11.6277,194.898,206.525,-0.000258972,0,694,33.6,19,7,994,280.795,67.0608,19.3422,9.5,1.49457,0,0,0,-273.15,0,0,0,-273.15,0,4555
"Jul 9, 07:00 pm",6,0,0,0.0561669,491.262,0.946554,0.997467,0.995181,0.682174,18.8169,0.0430509,1,0,0.0319062,0.375015,0,0.837621,203.656,192.771,60.6752,293,392.705,247.531,0,392.705,247.531,293,0.136142,60.6752,293,392.629,2.06276,11.5674,60.7247,72.2921,-8.06378e-05,0,519,32.5,20,7,994,289.352,78.2461,19.0625,8.8,0.211099,0,0,0,-273.15,0,0,0,-273.15,0,4556
"Jul 9, 08:00 pm",6,0,0,-38.9541,155,1,1,1,0,0,0,1,0,0.0159433,0,0,0.543495,60.822,60.822,33.7628,293,361.646,204,0,361.646,204,293,0.1122,33.7628,293,297.884,1.7,6.448,-6.448,0,-2.16887e-05,0,155,31.1,21,7,994,298.328,88.5639,18.1313,6,0.128143,0,0,0,-273.15,0,0,0,-273.15,0,4557
"Jul 9, 09:00 pm",6,0,0,-18.9981,0,1,1,1,0,0,0,1,0,0.0156639,0,0,0.539941,0,0,13.3113,293,320.774,204,0,320.774,204,293,0.1122,13.3113,293,281.078,1.7,6.16177,-6.16177,0,-1.43651e-06,0,0,29.4,22,7,994,308.257,98.1169,18.8531,4.2,0.127864,0,0,0,-273.15,0,0,0,-273.15,0,4558
"Jul 9, 10:00 pm",1,0,0,-5.70401,0,0,0,0,0,0,0,1,0,0.0157758,0,0,0.541624,0,0,-0.536518,300.709,299.581,0,204,393,0,293,0,0,296.165,281.688,1.7,6.33091,-6.33091,0,0,0,0,27.7,23,7,994,319.606,106.501,17.9344,1.5,0.0157758,0,0,0,-273.15,0,0,0,-273.15,0,4559
"Jul 9, 11:00 pm",1,0,0,-6.07463,0,0,0,0,0,0,0,1,0,0.0156856,0,0,0.5403,0,0,-0.241017,291.28,290.767,0,204,393,0,293,0,0,295.324,282.509,1.7,6.3307,-6.3307,0,0,0,0,26,0,7,994,332.691,112.994,17.3281,1.5,0.0156856,0,0,0,-273.15,0,0,0,-273.15,0,4560
"Jul 10, 12:00 am",1,0,0,-5.91365,0,0,0,0,0,0,0,1,0,0.0155427,0,0,0.538243,0,0,-0.183451,286.009,285.615,0,204,393,0,293,0,0,291.214,279.24,1.7,6.10014,-6.10014,0,0,0,0,24.3,1,7,994,347.434,116.976,16.8391,2.4,0.0155427,0,0,0,-273.15,0,0,0,-273.15,0,4561
"Jul 10, 01:00 am",1,0,0,-5.67406,0,0,0,0,0,0,0,1,0,0.015401,0,0,0.536215,0,0,-0.167616,281.567,281.206,0,204,393,0,293,0,0,286.777,275.312,1.7,5.84294,-5.84294,0,0,0,0,22.8,2,7,994,3.12259,117.942,16.0812,1.6,0.015401,0,0,0,-273.15,0,0,0,-273.15,0,4562
"Jul 10, 02:00 am",1,0,0,-5.44621,0,0,0,0,0,0,0,1,0,0.0152672,0,0,0.534311,0,0,-0.159012,277.403,277.059,0,204,393,0,293,0,0,282.453,271.407,1.7,5.6062,-5.6062,0,0,0,0,21.3,3,7,994,18.5669,115.752,15.2844,1.2,0.0152672,0,0,0,-273.15,0,0,0,-273.15,0,4563
"Jul 10, 03:00 am",1,0,0,-5.23421,0,0,0,0,0,0,0,1,0,0.0151417,0,0,0.532536,0,0,-0.151964,273.416,273.085,0,204,393,0,293,0,0,278.294,267.628,1.7,5.38707,-5.38707,0,0,0,0,20.6,4,7,994,32.7083,110.713,15.1313,2.4,0.0151417,0,0,0,-273.15,0,0,0,-273.15,0,4564
"Jul 10, 04:00 am",1,0,0,-5.03342,0,0,0,0,0,0,0,1,0,0.0150241,0,0,0.530881,0,0,-0.145419,269.583,269.265,0,204,393,0,293,0,0,274.298,263.99,1.7,5.17968,-5.17968,0,0,0,0,20,5,7,994,45.0974,103.406,15.1563,3.3,0.0150241,0,0,0,-273.15,0,0,0,-273.15,0,4565
"Jul 10, 05:00 am",1,0,0,-4.8402,0,0,0,0,0,0,0,1,0,0.0149139,0,0,0.529338,0,0,-0.139154,265.897,265.591,0,204,393,0,293,0,0,270.454,260.496,1.7,4.98013,-4.98013,0,0,0,0,19.9,6,7,994,55.8452,94.4377,15.4469,3,0.0149139,0,0,0,-273.15,0,0,0,-273.15,0,4566
"Jul 10, 06:00 am",1,0,0,-4.66185,0,0,0,0,0,0,0,1,0,0.01481,0,0,0.527896,0,0,-0.133473,262.349,262.054,0,204,393,0,293,0,0,266.755,257.122,1.7,4.79606,-4.79606,0,0,0,0,19.8,7,7,994,65.348,84.7163,15.1125,3.6,0.01481,0,0,0,-273.15,0,0,0,-273.15,0,4567
"Jul 10, 07:00 am",2,0,0,58.4676,282.665,0.964727,1,0.996141,0.805993,15.2632,0.06,1,0,0.0301967,0.61969,0,0.815956,114.973,110.918,2.75636,283.17,288.04,0,247.265,393,0,293,0,0,268.609,353.083,2.06054,8.93602,59.7985,68.7346,0,0,293,21.1,8,7,994,74.1036,73.9222,15.3969,4,0.0901967,0,0,0,-273.15,0,0,0,-273.15,0,4568
"Jul 10, 08:00 am",2,6,0,56.9867,575.339,0.993677,1,0.998402,1,6.44669,0.06,1,0,0.542781,0.770597,0,5.44414,227.2,225.763,106.191,297.064,363.636,550.811,93.8868,374.277,550.811,293,0.302946,103.54,291.386,392.632,5.37248,11.6359,162.336,173.972,0,0,579,22.9,9,7,994,82.6798,62.5684,16.3375,3.1,0.905727,0,0,0,-273.15,0,0,0,-273.15,0,4569
"Jul 10, 09:00 am",6,0,0,3.87733,611.813,0.999694,1,0.99965,1,1.41785,0.06,1,0,0.714147,0.77156,0,6.54159,240.149,240.075,169.732,293,390.442,709.528,0,390.442,709.528,293,0.39024,169.732,292.956,392.484,5.91273,11.6516,173.581,185.233,-0.000215755,0,612,24.8,10,7,994,91.8248,50.9787,17.2609,3.8,1.16439,0,0,0,-273.15,0,0,0,-273.15,0,4570
"Jul 10, 10:00 am",6,0,0,0.438781,677.175,0.990023,1,0.997987,1,8.1004,0.06,1,0,0.966992,0.770277,0,7.98996,268.402,265.724,192.595,293,392.63,786.346,0,392.63,786.346,293,0.43249,192.595,292.998,392.829,6.55289,11.6746,193.006,204.681,-0.000255585,0,684,26.6,11,7,994,102.808,39.4645,17.4594,3.8,1.45948,0,0,0,-273.15,0,0,0,-273.15,0,4571
"Jul 10, 11:00 am",6,0,0,-0.253326,571.617,0.973794,1,0.996697,1,13.1458,0.06,1,0,0.574204,0.769281,0,5.66465,230.339,224.303,161.217,293,392.546,658.819,0,392.546,658.819,293,0.362351,161.217,293,392.414,5.49016,11.6116,160.94,172.552,-0.000213598,0,587,28.1,12,7,994,118.396,28.5786,18.4125,4.2,0.996555,0,0,0,-273.15,0,0,0,-273.15,0,4572
"Jul 10, 12:00 pm",6,0,0,0.253218,651.206,0.96048,1,0.995902,1,16.1616,0.06,1,0,0.851174,0.768667,0,7.34451,266.047,255.533,184.569,293,392.702,753,0,392.702,753,293,0.41415,184.569,293,392.816,6.275,11.6243,184.796,196.42,-0.000245276,0,678,29.3,13,7,994,145.262,19.8163,18.7531,3.3,1.32532,0,0,0,-273.15,0,0,0,-273.15,0,4573
"Jul 10, 01:00 pm",6,0,0,-0.00814562,591.362,0.956897,0.999584,0.995708,1,16.8836,0.06,1,0,0.628711,0.768198,0,6.01341,242.503,232.05,166.666,293,392.789,679.331,0,392.789,679.331,293,0.373632,166.666,293,392.783,5.66109,11.6267,166.634,178.261,-0.00022186,0,618,30.4,14,7,994,189.292,17.1349,18.9547,5.7,1.06234,0,0,0,-273.15,0,0,0,-273.15,0,4574
"Jul 10, 02:00 pm",6,0,0,0.0375795,629.99,0.964763,1,0.996143,1,15.2553,0.06,1,0,0.767423,0.768854,0,6.85902,256.237,247.208,178.419,293,392.826,726.947,0,392.826,726.947,293,0.399821,178.419,293,392.845,6.0579,11.6362,178.431,190.067,-0.000237676,0,653,31.2,15,7,994,227.287,22.8332,18.8563,6.6,1.22724,0,0,0,-273.15,0,0,0,-273.15,0,4575
"Jul 10, 03:00 pm",6,0,0,-0.199857,793.999,0.980245,1,0.997147,1,11.4075,0.06,1,0,1.59653,0.769628,0,11.1281,317.844,311.565,228.38,293,392.641,932.344,0,392.641,932.344,293,0.512789,228.38,293,392.573,7.76954,11.643,228.146,239.789,-0.000303138,0,810,31.8,16,7,994,248.547,32.7375,19.0656,5.4,2.16932,0,0,0,-273.15,0,0,0,-273.15,0,4576
"Jul 10, 04:00 pm",6,0,0,-0.0645883,806.028,0.995096,1,0.998594,1,5.67641,0.06,1,0,1.68419,0.770746,0,11.5285,317.844,316.285,232.241,293,392.508,949.442,0,392.508,949.442,293,0.522193,232.241,293,392.485,7.91202,11.6336,232.142,243.776,-0.00030747,0,810,32.1,17,7,994,261.811,43.9744,19.5219,5,2.26638,0,0,0,-273.15,0,0,0,-273.15,0,4577
"Jul 10, 05:00 pm",6,0,0,0.178382,761.728,0.999644,1,0.999622,1,1.52977,0.06,1,0,1.40638,0.771539,0,10.2332,299.009,298.902,218.824,293,392.674,893.013,0,392.674,893.013,293,0.491157,218.824,293,392.74,7.44177,11.6445,218.97,230.615,-0.000290641,0,762,32,18,7,994,271.855,55.5688,19.4219,5.7,1.95754,0,0,0,-273.15,0,0,0,-273.15,0,4578
"Jul 10, 06:00 pm",6,0,0,0.119764,724.244,0.985366,1,0.997554,1,9.81411,0.06,1,0,1.18868,0.769942,0,9.15675,288.414,284.193,207.073,293,392.858,843.402,0,392.858,843.402,293,0.463871,207.073,293,392.905,7.02835,11.6504,207.162,218.813,-0.000276019,0,735,31.4,19,7,994,280.661,67.1057,18.7828,5.4,1.71255,0,0,0,-273.15,0,0,0,-273.15,0,4579
"Jul 10, 07:00 pm",6,0,0,0.0782158,528.547,0.947217,0.99761,0.995214,0.680906,18.6989,0.0427204,1,0,0.0396132,0.37151,0,0.966429,218.959,207.402,65.4,293,392.877,266.318,0,392.877,266.318,293,0.146475,65.4,293,392.843,2.21932,11.5811,65.4708,77.0519,-8.72082e-05,0,558,30.3,20,7,994,289.229,78.2975,18.2297,4.7,0.228809,0,0,0,-273.15,0,0,0,-273.15,0,4580
"Jul 10, 08:00 pm",6,0,0,-39.0214,195,1,1,1,0,0,0,1,0,0.0159431,0,0,0.543491,76.518,76.518,33.8228,293,361.763,204,0,361.763,204,293,0.1122,33.8228,293,297.876,1.7,6.46032,-6.46032,0,-2.17996e-05,0,195,29,21,7,994,298.212,88.618,17.5156,4.4,0.128143,0,0,0,-273.15,0,0,0,-273.15,0,4581
"Jul 10, 09:00 pm",6,0,0,-19.0294,0,1,1,1,0,0,0,1,0,0.0156633,0,0,0.539933,0,0,13.3272,293,320.807,204,0,320.807,204,293,0.1122,13.3272,293,281.043,1.7,6.17882,-6.17882,0,-1.44157e-06,0,0,27.2,22,7,994,308.147,98.1914,17.5516,4,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4582
"Jul 10, 10:00 pm",1,0,0,-5.72679,0,0,0,0,0,0,0,1,0,0.0157748,0,0,0.541611,0,0,-0.537751,300.703,299.573,0,204,393,0,293,0,0,296.164,281.638,1.7,6.35537,-6.35537,0,0,0,0,25.4,23,7,994,319.505,106.59,16.8844,3,0.0157748,0,0,0,-273.15,0,0,0,-273.15,0,4583
"Jul 10, 11:00 pm",1,0,0,-6.10065,0,0,0,0,0,0,0,1,0,0.015684,0,0,0.540277,0,0,-0.24192,291.248,290.733,0,204,393,0,293,0,0,295.312,282.444,1.7,6.35772,-6.35772,0,0,0,0,23.5,0,7,994,332.605,113.1,15.8828,3.3,0.015684,0,0,0,-273.15,0,0,0,-273.15,0,4584
"Jul 11, 12:00 am",1,0,0,-5.93559,0,0,0,0,0,0,0,1,0,0.0155407,0,0,0.538215,0,0,-0.184089,285.956,285.562,0,204,393,0,293,0,0,291.183,279.163,1.7,6.12273,-6.12273,0,0,0,0,21.7,1,7,994,347.371,117.096,15.45,3.8,0.0155407,0,0,0,-273.15,0,0,0,-273.15,0,4585
"Jul 11, 01:00 am",1,0,0,-5.6919,0,0,0,0,0,0,0,1,0,0.0153986,0,0,0.536182,0,0,-0.168082,281.5,281.138,0,204,393,0,293,0,0,286.729,275.227,1.7,5.86124,-5.86124,0,0,0,0,20.7,2,7,994,3.09241,118.072,15.075,3.1,0.0153986,0,0,0,-273.15,0,0,0,-273.15,0,4586
"Jul 11, 02:00 am",1,0,0,-5.46077,0,0,0,0,0,0,0,1,0,0.0152645,0,0,0.534274,0,0,-0.159376,277.325,276.98,0,204,393,0,293,0,0,282.391,271.314,1.7,5.62112,-5.62112,0,0,0,0,19.5,3,7,994,18.5704,115.885,14.7344,3,0.0152645,0,0,0,-273.15,0,0,0,-273.15,0,4587
"Jul 11, 03:00 am",1,0,0,-5.24493,0,0,0,0,0,0,0,1,0,0.0151389,0,0,0.532497,0,0,-0.152214,273.33,272.998,0,204,393,0,293,0,0,278.221,267.53,1.7,5.39804,-5.39804,0,0,0,0,18.9,4,7,994,32.7402,110.843,14.2125,3.8,0.0151389,0,0,0,-273.15,0,0,0,-273.15,0,4588
"Jul 11, 04:00 am",1,0,0,-5.04224,0,0,0,0,0,0,0,1,0,0.0150212,0,0,0.53084,0,0,-0.145627,269.49,269.171,0,204,393,0,293,0,0,274.215,263.888,1.7,5.18871,-5.18871,0,0,0,0,18.3,5,7,994,45.1498,103.529,14.0422,4.2,0.0150212,0,0,0,-273.15,0,0,0,-273.15,0,4589
"Jul 11, 05:00 am",1,0,0,-4.84703,0,0,0,0,0,0,0,1,0,0.0149109,0,0,0.529297,0,0,-0.139309,265.799,265.492,0,204,393,0,293,0,0,270.364,260.39,1.7,4.98711,-4.98711,0,0,0,0,17.8,6,7,994,55.9121,94.5533,13.8547,1.6,0.0149109,0,0,0,-273.15,0,0,0,-273.15,0,4590
"Jul 11, 06:00 am",1,0,0,-4.66984,0,0,0,0,0,0,0,1,0,0.0148069,0,0,0.527853,0,0,-0.133692,262.246,261.95,0,204,393,0,293,0,0,266.66,257.009,1.7,4.80427,-4.80427,0,0,0,0,17.7,7,7,994,65.4263,84.8222,13.8719,3,0.0148069,0,0,0,-273.15,0,0,0,-273.15,0,4591
"Jul 11, 07:00 am",2,6,0,101.194,558.099,0.965569,1,0.99619,0.860678,15.078,0.06,1,0,0.263937,0.661769,0,3.32643,226.807,218.998,35.6966,290.328,316.992,200.277,296.979,379.718,200.277,293,0.110152,28.8904,276.746,377.897,4.1438,10.4767,134.46,144.936,0,0,578,19.9,8,7,994,74.1929,74.0248,14.1187,2.6,0.43409,0,0,0,-273.15,0,0,0,-273.15,0,4592
"Jul 11, 08:00 am",6,0,0,18.3683,759.223,0.993748,1,0.998411,1,6.41042,0.06,1,0,1.3538,0.770604,0,9.98081,299.794,297.919,199.604,293,385.49,881.807,0,385.49,881.807,293,0.484994,199.604,292.294,392.783,7.34839,11.701,217.877,229.578,-0.000229306,0,764,21.9,9,7,994,82.7817,62.6674,15.1812,3.3,1.89879,0,0,0,-273.15,0,0,0,-273.15,0,4593
"Jul 11, 09:00 am",6,0,0,0.56113,851.703,0.999652,1,0.999627,1,1.5118,0.06,1,0,1.98004,0.771542,0,12.8289,334.325,334.208,245.597,293,392.621,1002.84,0,392.621,1002.84,293,0.55156,245.597,292.984,392.811,8.35697,11.7335,246.122,257.856,-0.000325869,0,852,23.9,10,7,994,91.943,51.0768,15.6969,3.1,2.5916,0,0,0,-273.15,0,0,0,-273.15,0,4594
"Jul 11, 10:00 am",6,0,0,-0.0203761,869.011,0.989762,1,0.997961,1,8.2057,0.06,1,0,2.10102,0.770257,0,13.342,344.527,341,251.004,293,392.777,1023.21,0,392.777,1023.21,293,0.562766,251.004,293,392.771,8.52677,11.7112,250.946,262.657,-0.000334053,0,878,25.7,11,7,994,102.947,39.566,15.7,2.2,2.72379,0,0,0,-273.15,0,0,0,-273.15,0,4595
"Jul 11, 11:00 am",6,0,0,-0.0556114,899.354,0.973327,1,0.996667,1,13.263,0.06,1,0,2.33191,0.769258,0,14.2944,362.578,352.907,259.857,293,392.711,1060.05,0,392.711,1060.05,293,0.583028,259.857,293,392.693,8.83376,11.7134,259.763,271.476,-0.000345389,0,924,27.3,12,7,994,118.552,28.6907,16.2844,3.8,2.97494,0,0,0,-273.15,0,0,0,-273.15,0,4596
