"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 11, 12:00 pm",6,0,0,0.0131954,892.67,0.95986,1,0.995868,1,16.2888,0.06,1,0,2.27216,0.768641,0,14.0511,364.932,350.284,257.572,293,392.708,1050.76,0,392.708,1050.76,293,0.577917,257.572,293,392.712,8.75632,11.6948,257.548,269.242,-0.000342337,0,930,28.6,13,7,994,145.364,19.9469,16.3734,3,2.91008,0,0,0,-273.15,0,0,0,-273.15,0,4597
"Jul 11, 01:00 pm",6,0,0,-0.00496533,895.984,0.956226,0.999454,0.995672,1,17.0154,0.06,1,0,2.29392,0.768071,0,14.1399,367.679,351.584,258.402,293,392.707,1054.16,0,392.707,1054.16,293,0.579789,258.402,293,392.705,8.78467,11.6821,258.359,270.042,-0.000343431,0,937,29.6,14,7,994,189.127,17.2611,17.0609,2.8,2.93371,0,0,0,-273.15,0,0,0,-273.15,0,4598
"Jul 11, 02:00 pm",6,0,0,-0.0124979,901.478,0.964147,1,0.996108,1,15.3888,0.06,1,0,2.34582,0.768826,0,14.3507,366.894,353.74,260.329,293,392.692,1062.19,0,392.692,1062.19,293,0.584205,260.329,293,392.688,8.8516,11.6862,260.278,271.965,-0.00034589,0,935,30.2,15,7,994,227.015,22.9181,17.2703,4,2.99002,0,0,0,-273.15,0,0,0,-273.15,0,4599
"Jul 11, 03:00 pm",6,0,0,-0.0134751,907.278,0.979782,1,0.997112,1,11.5411,0.06,1,0,2.40133,0.769602,0,14.5744,363.362,356.016,262.351,293,392.673,1070.65,0,392.673,1070.65,293,0.588858,262.351,293,392.669,8.9221,11.6913,262.299,273.99,-0.000348452,0,926,30.6,16,7,994,248.32,32.7961,17.0844,5.4,3.05018,0,0,0,-273.15,0,0,0,-273.15,0,4600
"Jul 11, 04:00 pm",6,0,0,0.0127758,899.36,0.994867,1,0.998562,1,5.80759,0.06,1,0,2.34665,0.77072,0,14.3541,354.73,352.909,260.337,293,392.683,1062.32,0,392.683,1062.32,293,0.584276,260.337,293,392.687,8.85266,11.6827,260.311,271.994,-0.000345843,0,904,30.6,17,7,994,261.628,44.0227,17.0844,4.2,2.99093,0,0,0,-273.15,0,0,0,-273.15,0,4601
"Jul 11, 05:00 pm",6,0,0,0.0856034,852.745,0.9997,1,0.999654,1,1.40237,0.06,1,0,1.99057,0.771563,0,12.874,334.717,334.617,246.45,293,392.779,1004.64,0,392.779,1004.64,293,0.55255,246.45,293,392.807,8.37196,11.6783,246.5,258.178,-0.000328002,0,853,30.1,18,7,994,271.699,55.6153,17.2094,3.6,2.60312,0,0,0,-273.15,0,0,0,-273.15,0,4602
"Jul 11, 06:00 pm",6,0,0,-0.0118244,756.056,0.985731,1,0.997585,1,9.69059,0.06,1,0,1.36399,0.769967,0,10.0282,300.971,296.676,216.819,293,392.787,883.769,0,392.787,883.769,293,0.486073,216.819,293,392.78,7.36474,11.6556,216.775,228.431,-0.00028861,0,767,29.2,19,7,994,280.523,67.1556,17.0125,3,1.91006,0,0,0,-273.15,0,0,0,-273.15,0,4603
"Jul 11, 07:00 pm",6,0,0,0.0772396,555.467,0.947896,0.997756,0.995247,0.679513,18.577,0.0423589,1,0,0.0455955,0.367678,0,1.06073,229.946,217.965,68.5055,293,392.761,279.31,0,392.761,279.31,293,0.15362,68.5055,293,392.732,2.32758,11.5663,68.5748,80.1411,-9.11431e-05,0,586,28,20,7,994,289.102,78.3542,16.7891,1.7,0.241575,0,0,0,-273.15,0,0,0,-273.15,0,4604
"Jul 11, 08:00 pm",6,0,0,-38.9864,183,1,1,1,0,0,0,1,0,0.0159423,0,0,0.543479,71.8092,71.8092,33.7778,293,361.675,204,0,361.675,204,293,0.1122,33.7778,293,297.828,1.7,6.46861,-6.46861,0,-2.17164e-05,0,183,26.5,21,7,994,298.093,88.6767,16.4609,1.6,0.128142,0,0,0,-273.15,0,0,0,-273.15,0,4605
"Jul 11, 09:00 pm",6,0,0,-19.0116,0,1,1,1,0,0,0,1,0,0.015663,0,0,0.539929,0,0,13.3017,293,320.755,204,0,320.755,204,293,0.1122,13.3017,293,281.024,1.7,6.18565,-6.18565,0,-1.43348e-06,0,0,25.2,22,7,994,308.034,98.2717,16.2156,1.5,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4606
"Jul 11, 10:00 pm",1,0,0,-5.73311,0,0,0,0,0,0,0,1,0,0.015774,0,0,0.5416,0,0,-0.537324,300.669,299.54,0,204,393,0,293,0,0,296.152,281.617,1.7,6.36119,-6.36119,0,0,0,0,23.9,23,7,994,319.401,106.686,15.8531,1.6,0.015774,0,0,0,-273.15,0,0,0,-273.15,0,4607
"Jul 11, 11:00 pm",1,0,0,-6.09841,0,0,0,0,0,0,0,1,0,0.0156833,0,0,0.540267,0,0,-0.241659,291.221,290.707,0,204,393,0,293,0,0,295.29,282.426,1.7,6.35517,-6.35517,0,0,0,0,22.7,0,7,994,332.517,113.212,15.5516,1.6,0.0156833,0,0,0,-273.15,0,0,0,-273.15,0,4608
"Jul 12, 12:00 am",1,0,0,-5.92966,0,0,0,0,0,0,0,1,0,0.0155402,0,0,0.538207,0,0,-0.183821,285.936,285.542,0,204,393,0,293,0,0,291.161,279.152,1.7,6.11651,-6.11651,0,0,0,0,21.4,1,7,994,347.309,117.223,15.2281,1.9,0.0155402,0,0,0,-273.15,0,0,0,-273.15,0,4609
"Jul 12, 01:00 am",1,0,0,-5.6843,0,0,0,0,0,0,0,1,0,0.0153983,0,0,0.536178,0,0,-0.16782,281.486,281.125,0,204,393,0,293,0,0,286.71,275.223,1.7,5.85337,-5.85337,0,0,0,0,20.8,2,7,994,3.06434,118.208,14.7062,1.3,0.0153983,0,0,0,-273.15,0,0,0,-273.15,0,4610
"Jul 12, 02:00 am",1,0,0,-5.45685,0,0,0,0,0,0,0,1,0,0.0152642,0,0,0.53427,0,0,-0.159285,277.316,276.971,0,204,393,0,293,0,0,282.376,271.308,1.7,5.61711,-5.61711,0,0,0,0,20.1,3,7,994,18.5777,116.023,14.9438,3.3,0.0152642,0,0,0,-273.15,0,0,0,-273.15,0,4611
"Jul 12, 03:00 am",1,0,0,-5.24028,0,0,0,0,0,0,0,1,0,0.0151388,0,0,0.532495,0,0,-0.152079,273.323,272.992,0,204,393,0,293,0,0,278.21,267.529,1.7,5.39325,-5.39325,0,0,0,0,19.7,4,7,994,32.7767,110.977,14.8563,4.6,0.0151388,0,0,0,-273.15,0,0,0,-273.15,0,4612
"Jul 12, 04:00 am",1,0,0,-5.03498,0,0,0,0,0,0,0,1,0,0.0150213,0,0,0.530841,0,0,-0.145384,269.489,269.17,0,204,393,0,293,0,0,274.208,263.896,1.7,5.18119,-5.18119,0,0,0,0,19.3,5,7,994,45.2075,103.656,14.925,4.2,0.0150213,0,0,0,-273.15,0,0,0,-273.15,0,4613
"Jul 12, 05:00 am",1,0,0,-4.83942,0,0,0,0,0,0,0,1,0,0.0149111,0,0,0.5293,0,0,-0.139071,265.803,265.497,0,204,393,0,293,0,0,270.362,260.404,1.7,4.97926,-4.97926,0,0,0,0,19,6,7,994,55.9847,94.6724,14.3906,1.6,0.0149111,0,0,0,-273.15,0,0,0,-273.15,0,4614
"Jul 12, 06:00 am",1,0,0,-4.65713,0,0,0,0,0,0,0,1,0,0.0148075,0,0,0.527861,0,0,-0.133268,262.258,261.964,0,204,393,0,293,0,0,266.664,257.039,1.7,4.79112,-4.79112,0,0,0,0,18.9,7,7,994,65.5106,84.9307,14.8375,0.8,0.0148075,0,0,0,-273.15,0,0,0,-273.15,0,4615
"Jul 12, 07:00 am",2,6,0,95.7127,510.983,0.96594,1,0.996212,0.855074,14.996,0.06,1,0,0.189749,0.657475,0,2.69416,207.58,200.51,28.253,288.43,312.389,175.804,272.466,377.58,175.804,293,0.0966924,22.5643,275.028,375.482,3.73559,10.2594,121.58,131.839,0,0,529,21.1,8,7,994,74.2884,74.1297,16.2563,0.8,0.346442,0,0,0,-273.15,0,0,0,-273.15,0,4616
"Jul 12, 08:00 am",6,0,0,23.1662,714.63,0.993923,1,0.998434,1,6.32002,0.06,1,0,1.11498,0.770622,0,8.78248,282.136,280.421,181.469,293,382.914,825.994,0,382.914,825.994,293,0.454297,181.469,291.661,392.39,6.88328,11.5953,204.503,216.098,-0.000197339,0,719,23.1,9,7,994,82.8903,62.7686,17.5531,1.2,1.62928,0,0,0,-273.15,0,0,0,-273.15,0,4617
"Jul 12, 09:00 am",6,0,0,1.06825,778.692,0.999604,1,0.999602,1,1.61199,0.06,1,0,1.50652,0.771523,0,10.7093,305.68,305.559,223.041,293,392.27,914.153,0,392.27,914.153,293,0.502784,223.041,292.96,392.651,7.61794,11.6682,224.077,235.746,-0.000293923,0,779,25.2,10,7,994,92.0687,51.1772,18.5594,1.6,2.0693,0,0,0,-273.15,0,0,0,-273.15,0,4618
"Jul 12, 10:00 am",6,0,0,-0.186435,826.217,0.989482,1,0.997933,1,8.31746,0.06,1,0,1.82137,0.770235,0,12.1412,327.654,324.208,238.276,293,392.418,975.055,0,392.418,975.055,293,0.53628,238.276,292.999,392.354,8.12546,11.6618,238.054,249.716,-0.000314906,0,835,27.1,11,7,994,103.095,39.6701,18.5844,2.8,2.41765,0,0,0,-273.15,0,0,0,-273.15,0,4619
"Jul 12, 11:00 am",6,0,0,0.0804662,809.394,0.97283,1,0.996635,1,13.3867,0.06,1,0,1.69554,0.769233,0,11.5798,326.477,317.606,232.612,293,392.444,951.615,0,392.444,951.615,293,0.523388,232.612,293,392.472,7.93012,11.6548,232.658,244.313,-0.000307575,0,832,28.7,12,7,994,118.72,28.8061,19.2859,3.3,2.27893,0,0,0,-273.15,0,0,0,-273.15,0,4620
"Jul 12, 12:00 pm",6,0,0,0.229559,564.011,0.959202,1,0.995832,1,16.4227,0.06,1,0,0.542135,0.768613,0,5.45334,230.731,221.318,158.284,293,392.675,645.945,0,392.675,645.945,293,0.35527,158.284,293,392.783,5.38287,11.6167,158.491,170.108,-0.000210237,0,588,29.8,13,7,994,145.478,20.0824,20.1516,4.4,0.957404,0,0,0,-273.15,0,0,0,-273.15,0,4621
"Jul 12, 01:00 pm",6,0,0,-0.0525329,375.518,0.955517,0.999316,0.995635,1,17.1536,0.06,1,0,0.147176,0.767936,0,2.30548,154.213,147.353,101.667,293,392.687,414.839,0,392.687,414.839,293,0.228162,101.667,293,392.62,3.457,11.5579,101.6,113.158,-0.000135069,0,393,30.5,14,7,994,188.967,17.394,20.6953,3.6,0.435337,0,0,0,-273.15,0,0,0,-273.15,0,4622
"Jul 12, 02:00 pm",6,0,0,0.22656,219.678,0.963498,1,0.996071,1,15.5283,0.06,1,0,0.0232078,0.768798,0,0.678678,89.4672,86.2015,54.4807,293,392.747,222.162,0,392.747,222.162,293,0.122189,54.4807,293,392.936,1.85135,11.5699,54.7016,66.2715,-7.24635e-05,0,228,30.7,15,7,994,226.738,23.0095,21.0516,2.4,0.205397,0,0,0,-273.15,0,0,0,-273.15,0,4623
"Jul 12, 03:00 pm",6,0,0,-3.31023,187.045,0.979294,1,0.997077,1,11.68,0.06,1,0,0.0178557,0.769574,0,0.57191,74.9484,73.3965,48.7783,293,390.4,204,0,390.4,204,293,0.1122,48.7783,293,385.426,1.7,11.0396,45.4444,56.484,-6.19533e-05,0,191,30.8,16,7,994,248.087,32.8603,20.7219,3.6,0.190056,0,0,0,-273.15,0,0,0,-273.15,0,4624
"Jul 12, 04:00 pm",6,0,0,2.41863,301.371,0.994624,1,0.998528,1,5.94351,0.06,1,0,0.0701106,0.770694,0,1.41063,118.897,118.258,77.1695,293,390.32,323.019,0,390.32,323.019,293,0.177661,77.1695,293,392.457,2.69183,11.5563,79.5845,91.1408,-9.78565e-05,0,303,30.4,17,7,994,261.439,44.0762,20.8297,2.8,0.307771,0,0,0,-273.15,0,0,0,-273.15,0,4625
"Jul 12, 05:00 pm",6,0,0,0.645915,535.868,0.999754,1,0.999686,1,1.27071,0.06,1,0,0.469502,0.771588,0,4.95976,210.326,210.275,150.038,293,392.244,615.116,0,392.244,615.116,293,0.338314,150.038,293,392.695,5.12597,11.5847,150.661,162.245,-0.00019762,0,536,30.3,18,7,994,271.539,55.667,20.5344,3.1,0.867816,0,0,0,-273.15,0,0,0,-273.15,0,4626
"Jul 12, 06:00 pm",6,0,0,-9.44853,154.818,0.986103,1,0.997618,1,9.56322,0.06,1,0,0.0174863,0.769992,0,0.566199,61.6068,60.7506,46.1827,293,385.501,204,0,385.501,204,293,0.1122,46.1827,293,370.911,1.7,10.1378,36.6397,46.7775,-5.30665e-05,0,157,29.3,19,7,994,280.381,67.2105,19.7687,3.6,0.189686,0,0,0,-273.15,0,0,0,-273.15,0,4627
"Jul 12, 07:00 pm",6,0,0,6.87672,536.903,0.948592,0.997903,0.995282,0.677993,18.4515,0.0419664,1,0,0.0365465,0.363523,0,0.916574,222.098,210.681,58.1035,293,384.618,259.274,0,384.618,259.274,293,0.1426,58.1035,293,391.791,2.16061,11.605,64.9823,76.5872,-6.5532e-05,0,566,28.2,20,7,994,288.971,78.4161,19.2938,3,0.221113,0,0,0,-273.15,0,0,0,-273.15,0,4628
"Jul 12, 08:00 pm",6,0,0,-37.5195,104,1,1,1,0,0,0,1,0,0.0159446,0,0,0.543514,40.8096,40.8096,32.1806,293,358.557,204,0,358.557,204,293,0.1122,32.1806,293,297.953,1.7,6.47467,-6.47467,0,-1.88903e-05,0,104,26.9,21,7,994,297.97,88.7398,19.1266,4,0.128145,0,0,0,-273.15,0,0,0,-273.15,0,4629
"Jul 12, 09:00 pm",6,0,0,-18.4624,0,1,1,1,0,0,0,1,0,0.0156633,0,0,0.539932,0,0,12.7237,293,319.569,204,0,319.569,204,293,0.1122,12.7237,293,281.04,1.7,6.18595,-6.18595,0,-1.25744e-06,0,0,25.6,22,7,994,307.918,98.3578,19.3891,3.8,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4630
"Jul 12, 10:00 pm",1,0,0,-5.73781,0,0,0,0,0,0,0,1,0,0.0157646,0,0,0.541462,0,0,-0.523425,300.099,298.998,0,204,393,0,293,0,0,295.949,281.511,1.7,6.34831,-6.34831,0,0,0,0,24.4,23,7,994,319.296,106.788,19.2437,3.6,0.0157646,0,0,0,-273.15,0,0,0,-273.15,0,4631
"Jul 12, 11:00 pm",1,0,0,-6.07062,0,0,0,0,0,0,0,1,0,0.0156724,0,0,0.540109,0,0,-0.238382,290.847,290.339,0,204,393,0,293,0,0,294.953,282.163,1.7,6.32347,-6.32347,0,0,0,0,23.1,0,7,994,332.428,113.33,19.2719,1.6,0.0156724,0,0,0,-273.15,0,0,0,-273.15,0,4632
"Jul 13, 12:00 am",1,0,0,-5.90005,0,0,0,0,0,0,0,1,0,0.0155298,0,0,0.538059,0,0,-0.182507,285.615,285.224,0,204,393,0,293,0,0,290.824,278.875,1.7,6.08549,-6.08549,0,0,0,0,21.8,1,7,994,347.247,117.356,18.8703,1.7,0.0155298,0,0,0,-273.15,0,0,0,-273.15,0,4633
"Jul 13, 01:00 am",1,0,0,-5.65802,0,0,0,0,0,0,0,1,0,0.0153888,0,0,0.536041,0,0,-0.166954,281.191,280.831,0,204,393,0,293,0,0,286.392,274.955,1.7,5.8262,-5.8262,0,0,0,0,21,2,7,994,3.03846,118.35,17.9922,1.3,0.0153888,0,0,0,-273.15,0,0,0,-273.15,0,4634
"Jul 13, 02:00 am",1,0,0,-5.43132,0,0,0,0,0,0,0,1,0,0.0152556,0,0,0.534147,0,0,-0.158484,277.041,276.697,0,204,393,0,293,0,0,282.079,271.059,1.7,5.59077,-5.59077,0,0,0,0,20.1,3,7,994,18.5886,116.167,17.4047,1.7,0.0152556,0,0,0,-273.15,0,0,0,-273.15,0,4635
"Jul 13, 03:00 am",1,0,0,-5.21359,0,0,0,0,0,0,0,1,0,0.015131,0,0,0.532385,0,0,-0.151225,273.067,272.738,0,204,393,0,293,0,0,277.933,267.302,1.7,5.36569,-5.36569,0,0,0,0,19.6,4,7,994,32.8181,111.117,17.0609,1.3,0.015131,0,0,0,-273.15,0,0,0,-273.15,0,4636
"Jul 13, 04:00 am",1,0,0,-5.01139,0,0,0,0,0,0,0,1,0,0.0150142,0,0,0.530742,0,0,-0.144667,269.252,268.935,0,204,393,0,293,0,0,273.95,263.684,1.7,5.15688,-5.15688,0,0,0,0,19.2,5,7,994,45.2706,103.787,16.8172,1.2,0.0150142,0,0,0,-273.15,0,0,0,-273.15,0,4637
"Jul 13, 05:00 am",1,0,0,-4.82287,0,0,0,0,0,0,0,1,0,0.0149045,0,0,0.529208,0,0,-0.138626,265.581,265.276,0,204,393,0,293,0,0,270.122,260.196,1.7,4.96228,-4.96228,0,0,0,0,18.8,6,7,994,56.0629,94.7948,16.5344,1.1,0.0149045,0,0,0,-273.15,0,0,0,-273.15,0,4638
"Jul 13, 06:00 am",1,0,0,-4.64635,0,0,0,0,0,0,0,1,0,0.0148012,0,0,0.527774,0,0,-0.133002,262.045,261.751,0,204,393,0,293,0,0,266.438,256.833,1.7,4.78009,-4.78009,0,0,0,0,18.7,7,7,994,65.6007,85.0418,16.4344,1.5,0.0148012,0,0,0,-273.15,0,0,0,-273.15,0,4639
"Jul 13, 07:00 am",2,6,0,102.111,573.037,0.966336,1,0.996235,0.849324,14.9082,0.06,1,0,0.275323,0.653069,0,3.41715,232.693,224.86,36.7109,290.455,317.439,203.649,300.253,379.963,203.649,293,0.112007,29.7494,276.798,378.149,4.19918,10.4781,136.381,146.859,0,0,593,21.1,8,7,994,74.3901,74.2371,17.4281,2.8,0.44733,0,0,0,-273.15,0,0,0,-273.15,0,4640
"Jul 13, 08:00 am",6,0,0,17.7548,767.45,0.994106,1,0.998458,1,6.22357,0.06,1,0,1.40463,0.77064,0,10.2268,302.933,301.147,202.725,293,385.754,892.901,0,385.754,892.901,293,0.491096,202.725,292.347,392.743,7.44084,11.6882,220.388,232.076,-0.000234182,0,772,23.2,9,7,994,83.0057,62.872,17.9266,3.6,1.95573,0,0,0,-273.15,0,0,0,-273.15,0,4641
"Jul 13, 09:00 am",6,0,0,0.543964,853.616,0.99955,1,0.999576,1,1.71843,0.06,1,0,1.99392,0.771503,0,12.8883,335.11,334.959,246.182,293,392.622,1005.22,0,392.622,1005.22,293,0.552868,246.182,292.986,392.806,8.37679,11.7311,246.691,258.422,-0.000326652,0,854,25.3,10,7,994,92.2021,51.2797,18.6594,5.2,2.60679,0,0,0,-273.15,0,0,0,-273.15,0,4642
"Jul 13, 10:00 am",6,0,0,-0.0455338,884.328,0.989181,1,0.997903,1,8.43565,0.06,1,0,2.21952,0.770212,0,13.8349,350.806,347.01,255.633,293,392.746,1042.44,0,392.746,1042.44,293,0.573339,255.633,293,392.731,8.68696,11.7215,255.55,267.271,-0.000340005,0,894,27.2,11,7,994,103.252,39.7765,18.8406,6,2.85285,0,0,0,-273.15,0,0,0,-273.15,0,4643
"Jul 13, 11:00 am",6,0,0,0.000232192,884.793,0.9723,1,0.9966,1,13.5171,0.06,1,0,2.21436,0.769207,0,13.8137,357.084,347.193,255.395,293,392.732,1041.61,0,392.732,1041.61,293,0.572888,255.395,293,392.732,8.68012,11.7051,255.358,267.063,-0.0003396,0,910,28.9,12,7,994,118.898,28.9247,19.4469,6,2.84725,0,0,0,-273.15,0,0,0,-273.15,0,4644
"Jul 13, 12:00 pm",6,0,0,-0.0279484,900.037,0.958506,0.99989,0.995794,1,16.5632,0.06,1,0,2.33092,0.7685,0,14.2904,368.464,353.175,259.795,293,392.702,1059.9,0,392.702,1059.9,293,0.582944,259.795,293,392.693,8.83249,11.6859,259.729,271.415,-0.000345248,0,939,30.3,13,7,994,145.604,20.2226,19.9094,4.9,2.97386,0,0,0,-273.15,0,0,0,-273.15,0,4645
"Jul 13, 01:00 pm",6,0,0,-0.00893979,905.121,0.954769,0.999169,0.995596,1,17.2983,0.06,1,0,2.36602,0.767793,0,14.4323,371.995,355.17,261.065,293,392.684,1065.29,0,392.684,1065.29,293,0.585907,261.065,293,392.681,8.87738,11.6788,261.018,272.697,-0.000346814,0,948,31.3,14,7,994,188.812,17.5334,20.2844,5.4,3.01193,0,0,0,-273.15,0,0,0,-273.15,0,4646
"Jul 13, 02:00 pm",6,0,0,-0.00441631,906.01,0.962816,1,0.996032,1,15.6736,0.06,1,0,2.38352,0.768768,0,14.5029,369.248,355.518,261.698,293,392.677,1067.95,0,392.677,1067.95,293,0.587374,261.698,293,392.675,8.8996,11.656,261.655,273.311,-0.000347605,0,941,32.1,15,7,994,226.457,23.1073,20.1859,3.3,3.03089,0,0,0,-273.15,0,0,0,-273.15,0,4647
"Jul 13, 03:00 pm",6,0,0,0.00128241,904.394,0.978781,1,0.997039,1,11.8242,0.06,1,0,2.37779,0.769545,0,14.4798,362.578,354.884,261.485,293,392.677,1067.08,0,392.677,1067.08,293,0.586894,261.485,293,392.677,8.89234,11.6518,261.448,273.099,-0.000347322,0,924,32.5,16,7,994,247.848,32.9303,20.0391,3.3,3.02468,0,0,0,-273.15,0,0,0,-273.15,0,4648
"Jul 13, 04:00 pm",6,0,0,0.0141679,895.925,0.994367,1,0.998493,1,6.08411,0.06,1,0,2.31872,0.770667,0,14.2409,353.552,351.561,259.306,293,392.692,1058.01,0,392.692,1058.01,293,0.581908,259.306,293,392.697,8.81678,11.6541,259.282,270.936,-0.000344534,0,901,32.5,17,7,994,261.244,44.135,20.2734,3.8,2.96063,0,0,0,-273.15,0,0,0,-273.15,0,4649
"Jul 13, 05:00 pm",6,0,0,0.0654669,859.831,0.999804,1,0.99972,1,1.13488,0.06,1,0,2.04435,0.771614,0,13.1029,337.464,337.398,248.658,293,392.767,1013.76,0,392.767,1013.76,293,0.55757,248.658,293,392.788,8.44803,11.6541,248.687,260.341,-0.000330863,0,860,32.1,18,7,994,271.374,55.7237,19.7562,3.6,2.66192,0,0,0,-273.15,0,0,0,-273.15,0,4650
"Jul 13, 06:00 pm",6,0,0,-0.0547387,771.428,0.986481,1,0.997651,1,9.43206,0.06,1,0,1.45604,0.770017,0,10.4706,306.857,302.708,221.535,293,392.723,903.606,0,392.723,903.606,293,0.496983,221.535,293,392.701,7.53005,11.6428,221.448,233.091,-0.000294523,0,782,31.2,19,7,994,280.234,67.2706,19.5594,4.6,2.01303,0,0,0,-273.15,0,0,0,-273.15,0,4651
"Jul 13, 07:00 pm",6,0,0,0.0874452,577.176,0.949303,0.998054,0.995317,0.676346,18.3223,0.0415429,1,0,0.0480457,0.359047,0,1.09814,238.579,226.484,69.6791,293,392.692,284.304,0,392.692,284.304,293,0.156367,69.6791,293,392.677,2.3692,11.5599,69.7585,81.3184,-9.25802e-05,0,608,29.9,20,7,994,288.836,78.4832,18.8062,3.3,0.245956,0,0,0,-273.15,0,0,0,-273.15,0,4652
"Jul 13, 08:00 pm",6,0,0,-38.958,202,1,1,1,0,0,0,1,0,0.0159424,0,0,0.543481,79.2648,79.2648,33.7584,293,361.637,204,0,361.637,204,293,0.1122,33.7584,293,297.834,1.7,6.45797,-6.45797,0,-2.16804e-05,0,202,28.4,21,7,994,297.843,88.8073,18.2828,3.1,0.128142,0,0,0,-273.15,0,0,0,-273.15,0,4653
"Jul 13, 09:00 pm",6,0,0,-18.999,0,1,1,1,0,0,0,1,0,0.0156633,0,0,0.539934,0,0,13.2982,293,320.747,204,0,320.747,204,293,0.1122,13.2982,293,281.044,1.7,6.17594,-6.17594,0,-1.43235e-06,0,0,26.5,22,7,994,307.8,98.4497,18.2969,2.2,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4654
"Jul 13, 10:00 pm",1,0,0,-5.72902,0,0,0,0,0,0,0,1,0,0.0157743,0,0,0.541603,0,0,-0.537124,300.674,299.545,0,204,393,0,293,0,0,296.154,281.63,1.7,6.35681,-6.35681,0,0,0,0,24.6,23,7,994,319.188,106.896,17.4125,2.4,0.0157743,0,0,0,-273.15,0,0,0,-273.15,0,4655
"Jul 13, 11:00 pm",1,0,0,-6.10223,0,0,0,0,0,0,0,1,0,0.0156833,0,0,0.540267,0,0,-0.241867,291.226,290.711,0,204,393,0,293,0,0,295.294,282.424,1.7,6.35923,-6.35923,0,0,0,0,22.7,0,7,994,332.339,113.455,15.9813,2.6,0.0156833,0,0,0,-273.15,0,0,0,-273.15,0,4656
"Jul 14, 12:00 am",1,0,0,-5.93566,0,0,0,0,0,0,0,1,0,0.01554,0,0,0.538206,0,0,-0.18406,285.935,285.541,0,204,393,0,293,0,0,291.164,279.143,1.7,6.12277,-6.12277,0,0,0,0,20.8,1,7,994,347.186,117.496,15.0187,2.2,0.01554,0,0,0,-273.15,0,0,0,-273.15,0,4657
"Jul 14, 01:00 am",1,0,0,-5.69137,0,0,0,0,0,0,0,1,0,0.015398,0,0,0.536173,0,0,-0.168049,281.48,281.118,0,204,393,0,293,0,0,286.709,275.208,1.7,5.86067,-5.86067,0,0,0,0,19.4,2,7,994,3.01484,118.499,14.6344,1.1,0.015398,0,0,0,-273.15,0,0,0,-273.15,0,4658
"Jul 14, 02:00 am",1,0,0,-5.4645,0,0,0,0,0,0,0,1,0,0.0152637,0,0,0.534263,0,0,-0.159524,277.304,276.958,0,204,393,0,293,0,0,282.371,271.287,1.7,5.62501,-5.62501,0,0,0,0,17.8,3,7,994,18.6034,116.316,14.2062,1.3,0.0152637,0,0,0,-273.15,0,0,0,-273.15,0,4659
"Jul 14, 03:00 am",1,0,0,-5.25294,0,0,0,0,0,0,0,1,0,0.0151379,0,0,0.532483,0,0,-0.152507,273.303,272.97,0,204,393,0,293,0,0,278.198,267.492,1.7,5.40636,-5.40636,0,0,0,0,16.9,4,7,994,32.8642,111.261,13.5406,2.4,0.0151379,0,0,0,-273.15,0,0,0,-273.15,0,4660
"Jul 14, 04:00 am",1,0,0,-5.0504,0,0,0,0,0,0,0,1,0,0.0150201,0,0,0.530824,0,0,-0.145883,269.456,269.137,0,204,393,0,293,0,0,274.188,263.844,1.7,5.19713,-5.19713,0,0,0,0,16,5,7,994,45.339,103.923,13.0313,1.9,0.0150201,0,0,0,-273.15,0,0,0,-273.15,0,4661
"Jul 14, 05:00 am",1,0,0,-4.86103,0,0,0,0,0,0,0,1,0,0.0149093,0,0,0.529276,0,0,-0.139776,265.756,265.448,0,204,393,0,293,0,0,270.33,260.328,1.7,5.00161,-5.00161,0,0,0,0,15.4,6,7,994,56.1467,94.9205,12.5875,1.9,0.0149093,0,0,0,-273.15,0,0,0,-273.15,0,4662
"Jul 14, 06:00 am",1,0,0,-4.68142,0,0,0,0,0,0,0,1,0,0.0148052,0,0,0.52783,0,0,-0.134022,262.192,261.895,0,204,393,0,293,0,0,266.617,256.941,1.7,4.81618,-4.81618,0,0,0,0,15.3,7,7,994,65.6967,85.1554,11.8625,1.7,0.0148052,0,0,0,-273.15,0,0,0,-273.15,0,4663
"Jul 14, 07:00 am",2,6,0,101.605,573.286,0.966756,1,0.99626,0.843431,14.8145,0.06,1,0,0.269891,0.648553,0,3.37288,232.693,224.957,36.2259,290.39,317.203,202.262,298.323,379.837,202.262,293,0.111244,29.3572,276.794,378.014,4.17154,10.512,135.395,145.907,0,0,593,17.3,8,7,994,74.498,74.3467,12.6906,3.1,0.441135,0,0,0,-273.15,0,0,0,-273.15,0,4664
"Jul 14, 08:00 am",6,0,0,18.0429,767.599,0.994299,1,0.998483,1,6.12107,0.06,1,0,1.40362,0.77066,0,10.222,302.933,301.206,202.442,293,385.652,892.692,0,385.652,892.692,293,0.490981,202.442,292.325,392.743,7.4391,11.7363,220.391,232.127,-0.000233354,0,772,19.3,9,7,994,83.1278,62.9775,13.3625,4.7,1.9546,0,0,0,-273.15,0,0,0,-273.15,0,4665
"Jul 14, 09:00 am",6,0,0,0.553967,853.564,0.999489,1,0.999548,1,1.83109,0.06,1,0,1.99217,0.771482,0,12.8808,335.11,334.938,246.102,293,392.62,1004.91,0,392.62,1004.91,293,0.552703,246.102,292.985,392.807,8.37429,11.7782,246.621,258.399,-0.00032653,0,854,21.1,10,7,994,92.3429,51.3842,13.8344,5.7,2.60487,0,0,0,-273.15,0,0,0,-273.15,0,4666
"Jul 14, 10:00 am",6,0,0,-0.0448419,884.041,0.98886,1,0.997871,1,8.56026,0.06,1,0,2.2157,0.770187,0,13.8192,350.806,346.898,255.487,293,392.747,1041.83,0,392.747,1041.83,293,0.573005,255.487,293,392.733,8.68189,11.7718,255.404,267.176,-0.000339818,0,894,22.8,11,7,994,103.418,39.8854,14.05,6.8,2.8487,0,0,0,-273.15,0,0,0,-273.15,0,4667
"Jul 14, 11:00 am",6,0,0,0.000728932,884.282,0.971739,1,0.996565,1,13.654,0.06,1,0,2.20858,0.769179,0,13.7898,357.084,346.992,255.173,293,392.734,1040.69,0,392.734,1040.69,293,0.572379,255.173,293,392.734,8.67241,11.7627,255.137,266.899,-0.000339317,0,910,24.3,12,7,994,119.086,29.0464,15.0031,8.1,2.84096,0,0,0,-273.15,0,0,0,-273.15,0,4668
"Jul 14, 12:00 pm",6,0,0,-0.027245,899.347,0.957771,0.999751,0.995755,1,16.7103,0.06,1,0,2.32231,0.768362,0,14.2554,368.464,352.904,259.476,293,392.705,1058.57,0,392.705,1058.57,293,0.582213,259.476,293,392.696,8.8214,11.7471,259.411,271.158,-0.000344842,0,939,25.5,13,7,994,145.741,20.3675,15.5391,6.8,2.96452,0,0,0,-273.15,0,0,0,-273.15,0,4669
"Jul 14, 01:00 pm",6,0,0,-0.00885687,904.375,0.953982,0.999013,0.995555,1,17.4494,0.06,1,0,2.35693,0.767641,0,14.3957,371.995,354.877,260.733,293,392.687,1063.9,0,392.687,1063.9,293,0.585143,260.733,293,392.684,8.8658,11.7321,260.686,272.418,-0.000346394,0,948,26.4,14,7,994,188.663,17.6794,15.8141,5.4,3.00208,0,0,0,-273.15,0,0,0,-273.15,0,4670
"Jul 14, 02:00 pm",6,0,0,-0.00464893,905.337,0.962101,1,0.995992,1,15.8247,0.06,1,0,2.37568,0.768737,0,14.4713,369.248,355.254,261.413,293,392.679,1066.76,0,392.679,1066.76,293,0.586717,261.413,293,392.678,8.88966,11.7268,261.37,273.097,-0.000347245,0,941,27,15,7,994,226.173,23.2117,16.4531,5.7,3.0224,0,0,0,-273.15,0,0,0,-273.15,0,4671
"Jul 14, 03:00 pm",6,0,0,0.000861353,903.897,0.978244,1,0.997001,1,11.9735,0.06,1,0,2.3716,0.769516,0,14.4548,362.578,354.689,261.26,293,392.679,1066.14,0,392.679,1066.14,293,0.586376,261.26,293,392.679,8.88448,11.7166,261.222,272.939,-0.000347039,0,924,27.3,16,7,994,247.604,33.0061,16.675,4.6,3.01798,0,0,0,-273.15,0,0,0,-273.15,0,4672
"Jul 14, 04:00 pm",6,0,0,0.0136399,895.68,0.994096,1,0.998456,1,6.22931,0.06,1,0,2.3147,0.770639,0,14.2245,353.552,351.465,259.158,293,392.694,1057.39,0,392.694,1057.39,293,0.581565,259.158,293,392.698,8.81159,11.7191,259.134,270.853,-0.000344347,0,901,27.3,17,7,994,261.044,44.1991,16.675,5.2,2.95626,0,0,0,-273.15,0,0,0,-273.15,0,4673
"Jul 14, 05:00 pm",6,0,0,0.0647502,859.87,0.999849,1,0.999754,1,0.994945,0.06,1,0,2.04321,0.771641,0,13.0981,337.464,337.413,248.612,293,392.767,1013.57,0,392.767,1013.57,293,0.557465,248.612,293,392.788,8.44644,11.721,248.641,260.362,-0.000330806,0,860,26.8,18,7,994,271.203,55.7856,16.3312,5.2,2.66068,0,0,0,-273.15,0,0,0,-273.15,0,4674
"Jul 14, 06:00 pm",6,0,0,-0.0556001,771.727,0.986864,1,0.997685,1,9.2972,0.06,1,0,1.45676,0.770044,0,10.474,306.857,302.826,221.571,293,392.722,903.757,0,392.722,903.757,293,0.497066,221.571,293,392.7,7.53131,11.7065,221.483,233.189,-0.000294568,0,782,25.9,19,7,994,280.083,67.3359,15.8219,6,2.01382,0,0,0,-273.15,0,0,0,-273.15,0,4675
"Jul 14, 07:00 pm",6,0,0,0.115545,577.617,0.950029,0.998206,0.995353,0.674572,18.1896,0.0410885,1,0,0.0457826,0.354255,0,1.06361,238.579,226.657,68.5643,293,392.711,279.698,0,392.711,279.698,293,0.153834,68.5643,293,392.725,2.33081,11.6225,68.672,80.2945,-9.11331e-05,0,608,24.7,20,7,994,288.698,78.5556,15.6375,4,0.240705,0,0,0,-273.15,0,0,0,-273.15,0,4676
"Jul 14, 08:00 pm",6,0,0,-38.9942,202,1,1,1,0,0,0,1,0,0.0159415,0,0,0.543468,79.2648,79.2648,33.7606,293,361.642,204,0,361.642,204,293,0.1122,33.7606,293,297.784,1.7,6.49394,-6.49394,0,-2.16846e-05,0,202,23.3,21,7,994,297.713,88.879,15.0969,1.9,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,4677
"Jul 14, 09:00 pm",6,0,0,-19.0208,0,1,1,1,0,0,0,1,0,0.0156619,0,0,0.539915,0,0,13.2801,293,320.71,204,0,320.71,204,293,0.1122,13.2801,293,280.96,1.7,6.2169,-6.2169,0,-1.42663e-06,0,0,21.6,22,7,994,307.678,98.5475,14.8031,2.8,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4678
"Jul 14, 10:00 pm",1,0,0,-5.76321,0,0,0,0,0,0,0,1,0,0.015772,0,0,0.541571,0,0,-0.537856,300.613,299.483,0,204,393,0,293,0,0,296.135,281.54,1.7,6.39215,-6.39215,0,0,0,0,19.9,23,7,994,319.078,107.01,13.9625,2.2,0.015772,0,0,0,-273.15,0,0,0,-273.15,0,4679
"Jul 14, 11:00 pm",1,0,0,-6.132,0,0,0,0,0,0,0,1,0,0.0156802,0,0,0.540224,0,0,-0.242635,291.146,290.63,0,204,393,0,293,0,0,295.245,282.314,1.7,6.38982,-6.38982,0,0,0,0,18.2,0,7,994,332.248,113.586,13.4344,2.8,0.0156802,0,0,0,-273.15,0,0,0,-273.15,0,4680
"Jul 15, 12:00 am",1,0,0,-5.95974,0,0,0,0,0,0,0,1,0,0.0155364,0,0,0.538155,0,0,-0.184688,285.837,285.441,0,204,393,0,293,0,0,291.091,279.02,1.7,6.14748,-6.14748,0,0,0,0,16.5,1,7,994,347.126,117.642,12.2031,1.6,0.0155364,0,0,0,-273.15,0,0,0,-273.15,0,4681
"Jul 15, 01:00 am",1,0,0,-5.71288,0,0,0,0,0,0,0,1,0,0.0153939,0,0,0.536117,0,0,-0.168618,281.365,281.002,0,204,393,0,293,0,0,286.616,275.07,1.7,5.88275,-5.88275,0,0,0,0,15.6,2,7,994,2.99354,118.653,12.2406,1.2,0.0153939,0,0,0,-273.15,0,0,0,-273.15,0,4682
"Jul 15, 02:00 am",1,0,0,-5.47956,0,0,0,0,0,0,0,1,0,0.0152595,0,0,0.534204,0,0,-0.159869,277.177,276.83,0,204,393,0,293,0,0,282.261,271.144,1.7,5.6404,-5.6404,0,0,0,0,14.5,3,7,994,18.622,116.472,11.5703,0.9,0.0152595,0,0,0,-273.15,0,0,0,-273.15,0,4683
"Jul 15, 03:00 am",1,0,0,-5.25915,0,0,0,0,0,0,0,1,0,0.0151338,0,0,0.532425,0,0,-0.152549,273.169,272.837,0,204,393,0,293,0,0,278.077,267.355,1.7,5.41259,-5.41259,0,0,0,0,14,4,7,994,32.9152,111.409,11.3438,0.6,0.0151338,0,0,0,-273.15,0,0,0,-273.15,0,4684
"Jul 15, 04:00 am",1,0,0,-5.05528,0,0,0,0,0,0,0,1,0,0.0150159,0,0,0.530766,0,0,-0.145951,269.321,269.001,0,204,393,0,293,0,0,274.059,263.704,1.7,5.20206,-5.20206,0,0,0,0,13.4,5,7,994,45.4128,104.062,10.9781,0.4,0.0150159,0,0,0,-273.15,0,0,0,-273.15,0,4685
"Jul 15, 05:00 am",1,0,0,-4.86322,0,0,0,0,0,0,0,1,0,0.0149052,0,0,0.529219,0,0,-0.139779,265.618,265.311,0,204,393,0,293,0,0,270.198,260.189,1.7,5.00379,-5.00379,0,0,0,0,13,6,7,994,56.2363,95.0493,11.125,0.2,0.0149052,0,0,0,-273.15,0,0,0,-273.15,0,4686
"Jul 15, 06:00 am",1,0,0,-4.68523,0,0,0,0,0,0,0,1,0,0.0148011,0,0,0.527773,0,0,-0.134115,262.053,261.756,0,204,393,0,293,0,0,266.482,256.797,1.7,4.8201,-4.8201,0,0,0,0,12.9,7,7,994,65.7986,85.2714,10.7906,0.3,0.0148011,0,0,0,-273.15,0,0,0,-273.15,0,4687
"Jul 15, 07:00 am",2,6,0,88.6012,454.507,0.967036,1,0.996276,0.814172,14.7516,0.06,1,0,0.116657,0.626065,0,1.95393,184.428,178.348,14.6023,290.275,304.775,80.0309,300.653,384.463,80.0309,293,0.044017,9.29426,273.861,370.307,3.17237,10.5771,101.088,111.665,0,0,470,14.7,8,7,994,74.6121,74.4586,11.7312,0,0.220674,0,0,0,-273.15,0,0,0,-273.15,0,4688
"Jul 15, 08:00 am",6,0,0,30.2125,666.314,0.994499,1,0.998511,1,6.01252,0.06,1,0,0.88553,0.770681,0,7.54134,262.908,261.462,159.873,293,378.908,763.54,0,378.908,763.54,293,0.419947,159.873,291.833,392.965,6.36283,11.6676,189.836,201.504,-0.000159107,0,670,16.6,9,7,994,83.2565,63.085,12.5375,0.4,1.36548,0,0,0,-273.15,0,0,0,-273.15,0,4689
"Jul 15, 09:00 am",6,0,0,1.32793,770.554,0.999421,1,0.999519,1,1.94996,0.06,1,0,1.45573,0.771459,0,10.4693,302.54,302.365,220.257,293,392.186,903.557,0,392.186,903.557,293,0.496957,220.257,292.958,392.704,7.52965,11.7097,221.553,233.262,-0.000289777,0,771,18.4,10,7,994,92.4912,51.4908,13.0875,0.5,2.01269,0,0,0,-273.15,0,0,0,-273.15,0,4690
"Jul 15, 10:00 am",6,0,0,-0.160527,815.526,0.988517,1,0.997838,1,8.69126,0.06,1,0,1.74382,0.770162,0,11.7968,323.73,320.013,234.947,293,392.486,960.738,0,392.486,960.738,293,0.528406,234.947,292.999,392.43,8.00615,11.7099,234.752,246.462,-0.000310916,0,825,20.2,11,7,994,103.592,39.9966,12.9344,1.1,2.33222,0,0,0,-273.15,0,0,0,-273.15,0,4691
"Jul 15, 11:00 am",6,0,0,0.289186,835.185,0.971145,1,0.996527,1,13.7974,0.06,1,0,1.84475,0.76915,0,12.2425,337.464,327.726,240.095,293,392.749,979.036,0,392.749,979.036,293,0.53847,240.095,293,392.849,8.15863,11.7213,240.35,252.071,-0.000319361,0,860,21.7,12,7,994,119.285,29.1714,13.4969,0.8,2.44322,0,0,0,-273.15,0,0,0,-273.15,0,4692
"Jul 15, 12:00 pm",6,0,0,0.00383559,838.329,0.956996,0.999603,0.995713,1,16.8639,0.06,1,0,1.86043,0.768217,0,12.3111,343.742,328.96,241.037,293,392.848,981.849,0,392.848,981.849,293,0.540017,241.037,293,392.849,8.18208,11.7071,241.006,252.713,-0.000321227,0,876,22.9,13,7,994,145.888,20.5172,14.1109,0.7,2.46045,0,0,0,-273.15,0,0,0,-273.15,0,4693
"Jul 15, 01:00 pm",6,0,0,-0.347497,830.198,0.953155,0.998847,0.995512,1,17.6068,0.06,1,0,1.82865,0.767481,0,12.1733,341.78,325.77,238.732,293,392.47,976.376,0,392.47,976.376,293,0.537007,238.732,293,392.35,8.13647,11.6732,238.349,250.022,-0.000315829,0,871,23.9,14,7,994,188.52,17.8318,14.6812,1.1,2.42566,0,0,0,-273.15,0,0,0,-273.15,0,4694
"Jul 15, 02:00 pm",6,0,0,0.302671,754.66,0.961351,1,0.99595,1,15.9815,0.06,1,0,1.34809,0.768705,0,9.95083,308.034,296.129,215.696,293,392.673,880.257,0,392.673,880.257,293,0.484141,215.696,293,392.787,7.33547,11.6673,215.968,227.635,-0.000286485,0,785,24.5,15,7,994,225.886,23.3226,15.125,0.7,1.89223,0,0,0,-273.15,0,0,0,-273.15,0,4695
"Jul 15, 03:00 pm",6,0,0,0.0351039,842.761,0.977681,1,0.996961,1,12.1279,0.06,1,0,1.90143,0.769485,0,12.4898,338.249,330.699,242.76,293,392.822,989.139,0,392.822,989.139,293,0.544026,242.76,293,392.836,8.24282,11.7088,242.759,254.468,-0.000323361,0,862,24.9,16,7,994,247.353,33.0877,14.9,1.7,2.50546,0,0,0,-273.15,0,0,0,-273.15,0,4696
"Jul 15, 04:00 pm",6,0,0,0.0315608,596.285,0.993809,1,0.998419,1,6.37903,0.06,1,0,0.649803,0.77061,0,6.14568,235.44,233.982,168.648,293,392.848,686.972,0,392.848,686.972,293,0.377835,168.648,293,392.855,5.72477,11.6537,168.655,180.309,-0.000224758,0,600,24.8,17,7,994,260.839,44.2685,15.0344,1.7,1.08764,0,0,0,-273.15,0,0,0,-273.15,0,4697
"Jul 15, 05:00 pm",6,0,0,-0.0719652,585.935,0.99989,1,0.99979,1,0.850994,0.06,1,0,0.620149,0.771668,0,5.9593,229.946,229.921,165.882,293,392.782,676.183,0,392.782,676.183,293,0.371901,165.882,293,392.746,5.63486,11.6372,165.786,177.423,-0.000220785,0,586,24.4,18,7,994,271.028,55.8526,15.0641,1.2,1.05205,0,0,0,-273.15,0,0,0,-273.15,0,4698
"Jul 15, 06:00 pm",6,0,0,-23.3588,82.9291,0.987251,1,0.99772,1,9.15871,0.06,1,0,0.0167271,0.770071,0,0.554752,32.9616,32.5414,40.5513,293,374.77,204,0,374.77,204,293,0.1122,40.5513,293,337.822,1.7,8.33016,16.729,25.0592,-3.66581e-05,0,84,23.1,19,7,994,279.928,67.4063,14.7406,1.1,0.188927,0,0,0,-273.15,0,0,0,-273.15,0,4699
"Jul 15, 07:00 pm",6,0,0,-27.485,0,0.950768,0.998359,0.995391,0.672669,18.0535,0.0406034,1,0,0.0157784,0.349153,0,0.54138,0,0,21.9211,293,338.234,204,0,338.234,204,293,0.1122,21.9211,293,288.107,1.7,6.32546,-6.32546,0,-6.20566e-06,0,0,21.6,20,7,994,288.555,78.6332,14.6469,0.9,0.168582,0,0,0,-273.15,0,0,0,-273.15,0,4700
"Jul 15, 08:00 pm",1,0,0,-5.65322,0,0,0,0,0,0,0,1,0,0.0159508,0,0,0.544176,0,0,-0.782934,311.111,309.488,0,204,393,0,293,0,0,299.872,284.127,1.7,6.58795,-6.58795,0,0,0,0,20.2,21,7,994,297.58,88.9548,14.1063,0.9,0.0159508,0,0,0,-273.15,0,0,0,-273.15,0,4701
"Jul 15, 09:00 pm",1,0,0,-6.43123,0,0,0,0,0,0,0,1,0,0.0158975,0,0,0.54336,0,0,-0.295501,298.157,297.534,0,204,393,0,293,0,0,301.493,287.595,1.7,6.75311,-6.75311,0,0,0,0,19.6,22,7,994,307.554,98.651,14.6781,0.8,0.0158975,0,0,0,-273.15,0,0,0,-273.15,0,4702
"Jul 15, 10:00 pm",1,0,0,-6.31019,0,0,0,0,0,0,0,1,0,0.0157454,0,0,0.541159,0,0,-0.202534,292.069,291.638,0,204,393,0,293,0,0,297.456,284.711,1.7,6.51733,-6.51733,0,0,0,0,18.9,23,7,994,318.966,107.13,13.9391,0.7,0.0157454,0,0,0,-273.15,0,0,0,-273.15,0,4703
"Jul 15, 11:00 pm",1,0,0,-6.05086,0,0,0,0,0,0,0,1,0,0.0155896,0,0,0.538916,0,0,-0.180786,287.263,286.876,0,204,393,0,293,0,0,292.764,280.613,1.7,6.2332,-6.2332,0,0,0,0,18.3,0,7,994,332.156,113.724,13.4172,0.7,0.0155896,0,0,0,-273.15,0,0,0,-273.15,0,4704
"Jul 16, 12:00 am",1,0,0,-5.78952,0,0,0,0,0,0,0,1,0,0.0154425,0,0,0.536809,0,0,-0.170178,282.821,282.454,0,204,393,0,293,0,0,288.158,276.49,1.7,5.96076,-5.96076,0,0,0,0,17.6,1,7,994,347.066,117.794,13.0688,1.2,0.0154425,0,0,0,-273.15,0,0,0,-273.15,0,4705
"Jul 16, 01:00 am",1,0,0,-5.54253,0,0,0,0,0,0,0,1,0,0.0153052,0,0,0.534852,0,0,-0.161761,278.594,278.243,0,204,393,0,293,0,0,283.736,272.512,1.7,5.70523,-5.70523,0,0,0,0,17.1,2,7,994,2.97464,118.814,14.7563,1.5,0.0153052,0,0,0,-273.15,0,0,0,-273.15,0,4706
"Jul 16, 02:00 am",1,0,0,-5.30903,0,0,0,0,0,0,0,1,0,0.0151772,0,0,0.533037,0,0,-0.154112,274.548,274.213,0,204,393,0,293,0,0,279.501,268.695,1.7,5.464,-5.464,0,0,0,0,17.5,3,7,994,18.6446,116.632,15.7813,1.1,0.0151772,0,0,0,-273.15,0,0,0,-273.15,0,4707
"Jul 16, 03:00 am",1,0,0,-5.10241,0,0,0,0,0,0,0,1,0,0.015057,0,0,0.531343,0,0,-0.147519,270.667,270.344,0,204,393,0,293,0,0,275.442,265.009,1.7,5.25077,-5.25077,0,0,0,0,17.4,4,7,994,32.9712,111.563,15.6812,2,0.015057,0,0,0,-273.15,0,0,0,-273.15,0,4708
"Jul 16, 04:00 am",1,0,0,-4.90288,0,0,0,0,0,0,0,1,0,0.0149446,0,0,0.529767,0,0,-0.141093,266.933,266.623,0,204,393,0,293,0,0,271.545,261.471,1.7,5.04476,-5.04476,0,0,0,0,17.3,5,7,994,45.492,104.205,15.5812,1.1,0.0149446,0,0,0,-273.15,0,0,0,-273.15,0,4709
"Jul 16, 05:00 am",1,0,0,-4.71925,0,0,0,0,0,0,0,1,0,0.0148388,0,0,0.528295,0,0,-0.135247,263.342,263.043,0,204,393,0,293,0,0,267.798,258.059,1.7,4.85525,-4.85525,0,0,0,0,17.3,6,7,994,56.3314,95.1812,15.5812,1.1,0.0148388,0,0,0,-273.15,0,0,0,-273.15,0,4710
"Jul 16, 06:00 am",1,0,0,-4.54946,0,0,0,0,0,0,0,1,0,0.0147391,0,0,0.526917,0,0,-0.129891,259.88,259.592,0,204,393,0,293,0,0,264.192,254.762,1.7,4.68007,-4.68007,0,0,0,0,17.3,7,7,994,65.9063,85.3898,15.5812,1.9,0.0147391,0,0,0,-273.15,0,0,0,-273.15,0,4711
"Jul 16, 07:00 am",2,0,0,60.5963,304.675,0.967221,1,0.996287,0.770787,14.7105,0.06,1,0,0.0324606,0.592708,0,0.856418,123.606,119.554,2.91788,281.637,286.672,0,253.651,393,0,293,0,0,266.425,352.332,2.11376,8.82562,62.0352,70.8609,0,0,315,19.3,8,7,994,74.7323,74.5726,17.5031,2.8,0.0924606,0,0,0,-273.15,0,0,0,-273.15,0,4712
"Jul 16, 08:00 am",2,6,0,58.1141,568.021,0.994782,1,0.99855,1,5.85545,0.06,1,0,0.508924,0.770711,0,5.22027,224.06,222.891,102.903,296.978,362.99,538.325,92.7936,373.757,538.325,293,0.296079,100.339,290.696,392.66,5.25932,11.6079,160.177,171.785,0,0,571,21.5,9,7,994,83.3918,63.1945,18.9609,2.4,0.865003,0,0,0,-273.15,0,0,0,-273.15,0,4713
"Jul 16, 09:00 am",6,0,0,2.83714,207.864,0.999344,1,0.999488,1,2.07502,0.06,1,0,0.0189614,0.771435,0,0.593935,81.6192,81.5657,48.4392,293,388.248,207.438,0,388.248,207.438,293,0.114091,48.4392,292.808,392.954,1.72865,11.6563,51.2663,62.9226,-5.89133e-05,0,208,22.7,10,7,994,92.6469,51.5995,17.4656,3.3,0.193052,0,0,0,-273.15,0,0,0,-273.15,0,4714
"Jul 16, 10:00 am",6,0,0,0.917524,217.393,0.988152,1,0.997804,1,8.82863,0.06,1,0,0.0229278,0.770135,0,0.67336,86.328,85.3052,53.1709,293,390.84,221.309,0,390.84,221.309,293,0.12172,53.1709,292.921,392.461,1.84424,11.6169,54.0796,65.6965,-6.81255e-05,0,220,24.1,11,7,994,103.775,40.1101,16.2094,3.8,0.204648,0,0,0,-273.15,0,0,0,-273.15,0,4715
"Jul 16, 11:00 am",6,0,0,0.550747,492.052,0.970517,1,0.996488,1,13.9474,0.06,1,0,0.355421,0.76912,0,4.12807,198.947,193.081,136.341,293,392.15,559.528,0,392.15,559.528,293,0.307741,136.341,292.981,392.576,4.66273,11.6319,136.871,148.503,-0.000179249,0,507,25.8,12,7,994,119.494,29.2994,16.3078,4.4,0.723162,0,0,0,-273.15,0,0,0,-273.15,0,4716
"Jul 16, 12:00 pm",6,0,0,-17.0596,115.698,0.956182,0.999446,0.99567,1,17.0241,0.06,1,0,0.0170595,0.768063,0,0.559713,47.4804,45.3999,43.0344,293,379.519,204,0,379.519,204,293,0.1122,43.0344,292.997,352.893,1.7,9.15415,25.7158,34.8699,-4.34228e-05,0,121,26.2,13,7,994,146.047,20.6714,18.3875,6.8,0.189259,0,0,0,-273.15,0,0,0,-273.15,0,4717
"Jul 16, 01:00 pm",6,0,0,0.580099,159.984,0.952286,0.998671,0.995468,1,17.7706,0.06,1,0,0.0173929,0.767311,0,0.564907,65.9232,62.7778,37.4528,293,368.806,204,0,368.806,204,293,0.1122,37.4528,292.999,366.761,1.7,10.1231,38.0469,48.1701,-2.92076e-05,0,168,27.1,14,7,994,188.383,17.9905,16.9047,5.7,0.189593,0,0,0,-273.15,0,0,0,-273.15,0,4718
"Jul 16, 02:00 pm",6,0,0,-5.94198,126.795,0.960566,1,0.995907,1,16.144,0.06,1,0,0.0171042,0.768671,0,0.560472,51.7968,49.7542,34.8779,293,363.816,204,0,363.816,204,293,0.1122,34.8779,292.999,354.632,1.7,9.34945,28.8952,38.2446,-2.38114e-05,0,132,27.4,15,7,994,225.596,23.4401,18.8062,6.8,0.189304,0,0,0,-273.15,0,0,0,-273.15,0,4719
"Jul 16, 03:00 pm",6,0,0,14.7759,225.708,0.977092,1,0.99692,1,12.2874,0.06,1,0,0.0232505,0.769453,0,0.680056,90.6444,88.568,41.8376,293,370.531,222.572,0,370.531,222.572,293,0.122415,41.8376,293,390.267,1.85477,11.6254,56.5235,68.1489,-3.40916e-05,0,231,27.8,16,7,994,247.098,33.1751,20.925,6.8,0.205665,0,0,0,-273.15,0,0,0,-273.15,0,4720
"Jul 16, 04:00 pm",6,0,0,5.49817,204.662,0.993506,1,0.99838,1,6.53321,0.06,1,0,0.0180636,0.770581,0,0.575165,80.8344,80.3095,44.7878,293,382.856,204,0,382.856,204,293,0.1122,44.7878,293,393.186,1.7,11.6381,50.2469,61.8849,-4.86431e-05,0,206,27.6,17,7,994,260.628,44.3434,22.0922,4.4,0.190264,0,0,0,-273.15,0,0,0,-273.15,0,4721
"Jul 16, 05:00 pm",6,0,0,-33.9677,16.9987,0.999925,1,0.999826,1,0.703101,0.06,1,0,0.0161001,0.771697,0,0.545688,6.6708,6.6703,33.1993,293,360.547,204,0,360.547,204,293,0.1122,33.1993,293,306.436,1.7,6.83645,-1.68901,5.14745,-2.06636e-05,0,17,25.9,18,7,994,270.849,55.9249,21.6422,5.4,0.1883,0,0,0,-273.15,0,0,0,-273.15,0,4722
"Jul 16, 06:00 pm",6,0,0,21.3076,203.454,0.987643,1,0.997756,1,9.01668,0.06,1,0,0.0177097,0.770099,0,0.569942,80.8344,79.8355,29.1515,293,352.609,204,0,352.609,204,293,0.1122,29.1515,293,379.105,1.7,11.1507,50.3305,61.4812,-1.42013e-05,0,206,26.3,19,7,994,279.768,67.4818,21.8469,5,0.18991,0,0,0,-273.15,0,0,0,-273.15,0,4723
"Jul 16, 07:00 pm",6,0,0,-25.9924,38.0608,0.95152,0.998514,0.995429,0.670638,17.9139,0.0400877,1,0,0.0160817,0.343743,0,0.545464,15.696,14.9351,24.7763,293,343.941,204,0,343.941,204,293,0.1122,24.7763,293,305.352,1.7,6.82332,-1.6895,5.13382,-8.86338e-06,0,40,25.1,20,7,994,288.409,78.7161,21.5063,4.2,0.168369,0,0,0,-273.15,0,0,0,-273.15,0,4724
"Jul 16, 08:00 pm",6,0,0,-16.8128,0,1,1,1,0,0,0,1,0,0.0156865,0,0,0.540223,0,0,10.9313,293,315.879,204,0,315.879,204,293,0.1122,10.9313,293,282.483,1.7,6.21629,-6.21629,0,-8.03017e-07,0,0,24,21,7,994,297.444,89.0346,21.1875,3.6,0.127887,0,0,0,-273.15,0,0,0,-273.15,0,4725
"Jul 16, 09:00 pm",1,0,0,-5.75936,0,0,0,0,0,0,0,1,0,0.0157417,0,0,0.541129,0,0,-0.487434,298.721,297.694,0,204,393,0,293,0,0,295.456,281.345,1.7,6.32381,-6.32381,0,0,0,0,23.3,22,7,994,307.427,98.7603,20.9172,2.8,0.0157417,0,0,0,-273.15,0,0,0,-273.15,0,4726
"Jul 16, 10:00 pm",1,0,0,-6.02727,0,0,0,0,0,0,0,1,0,0.015645,0,0,0.539715,0,0,-0.231547,289.94,289.446,0,204,393,0,293,0,0,294.142,281.485,1.7,6.27195,-6.27195,0,0,0,0,22.5,23,7,994,318.852,107.256,20.5469,1.2,0.015645,0,0,0,-273.15,0,0,0,-273.15,0,4727
"Jul 16, 11:00 pm",1,0,0,-5.84791,0,0,0,0,0,0,0,1,0,0.0155037,0,0,0.537684,0,0,-0.17997,284.814,284.427,0,204,393,0,293,0,0,290,278.153,1.7,6.03061,-6.03061,0,0,0,0,21.7,0,7,994,332.064,113.868,19.7859,1.2,0.0155037,0,0,0,-273.15,0,0,0,-273.15,0,4728
"Jul 17, 12:00 am",1,0,0,-5.61387,0,0,0,0,0,0,0,1,0,0.0153642,0,0,0.535691,0,0,-0.165449,280.437,280.079,0,204,393,0,293,0,0,285.601,274.245,1.7,5.78053,-5.78053,0,0,0,0,20.8,1,7,994,347.007,117.953,18.925,1.5,0.0153642,0,0,0,-273.15,0,0,0,-273.15,0,4729
"Jul 17, 01:00 am",1,0,0,-5.38945,0,0,0,0,0,0,0,1,0,0.0152327,0,0,0.533822,0,0,-0.157126,276.318,275.977,0,204,393,0,293,0,0,281.322,270.376,1.7,5.54753,-5.54753,0,0,0,0,20.1,2,7,994,2.95819,118.981,18.2641,1.9,0.0152327,0,0,0,-273.15,0,0,0,-273.15,0,4730
"Jul 17, 02:00 am",1,0,0,-5.17694,0,0,0,0,0,0,0,1,0,0.0151095,0,0,0.532082,0,0,-0.15006,272.374,272.046,0,204,393,0,293,0,0,277.207,266.643,1.7,5.32787,-5.32787,0,0,0,0,19.3,3,7,994,18.6711,116.798,17.5031,1.5,0.0151095,0,0,0,-273.15,0,0,0,-273.15,0,4731
"Jul 17, 03:00 am",1,0,0,-4.97645,0,0,0,0,0,0,0,1,0,0.0149941,0,0,0.530459,0,0,-0.143546,268.584,268.269,0,204,393,0,293,0,0,273.253,263.05,1.7,5.12081,-5.12081,0,0,0,0,18.9,4,7,994,33.0321,111.721,17.1031,1.2,0.0149941,0,0,0,-273.15,0,0,0,-273.15,0,4732
"Jul 17, 04:00 am",1,0,0,-4.79027,0,0,0,0,0,0,0,1,0,0.0148855,0,0,0.528944,0,0,-0.137584,264.938,264.635,0,204,393,0,293,0,0,269.452,259.585,1.7,4.92863,-4.92863,0,0,0,0,18.5,5,7,994,45.5766,104.351,16.7422,1.1,0.0148855,0,0,0,-273.15,0,0,0,-273.15,0,4733
"Jul 17, 05:00 am",1,0,0,-4.61319,0,0,0,0,0,0,0,1,0,0.0147835,0,0,0.527529,0,0,-0.13193,261.426,261.134,0,204,393,0,293,0,0,265.792,256.248,1.7,4.74584,-4.74584,0,0,0,0,18.1,6,7,994,56.4323,95.3161,16.3422,0.4,0.0147835,0,0,0,-273.15,0,0,0,-273.15,0,4734
"Jul 17, 06:00 am",1,0,0,-4.44666,0,0,0,0,0,0,0,1,0,0.0146873,0,0,0.526205,0,0,-0.126656,258.041,257.76,0,204,393,0,293,0,0,262.267,253.028,1.7,4.57399,-4.57399,0,0,0,0,18,7,7,994,66.0199,85.5105,16.2813,0.1,0.0146873,0,0,0,-273.15,0,0,0,-273.15,0,4735
"Jul 17, 07:00 am",2,0,0,82.5143,412.248,0.967719,1,0.996317,0.764438,14.5977,0.06,1,0,0.0704625,0.587843,0,1.4222,167.162,161.766,5.05809,289.249,295.97,0,326.44,393,0,293,0,0,268.515,363.016,2.72034,9.36491,85.7283,95.0932,0,0,426,20,8,7,994,74.8586,74.6888,15.1563,0.1,0.130462,0,0,0,-273.15,0,0,0,-273.15,0,4736
"Jul 17, 08:00 am",6,0,0,40.9991,635.754,0.99492,1,0.998569,1,5.77737,0.06,1,0,0.747655,0.770726,0,6.74565,250.744,249.47,139.539,293,372.702,721.127,0,372.702,721.127,293,0.39662,139.539,291.412,392.612,6.00939,12.1763,180.097,192.273,-0.000119999,0,639,22,9,7,994,83.5337,63.306,16.0234,0,1.20427,0,0,0,-273.15,0,0,0,-273.15,0,4737
"Jul 17, 09:00 am",6,0,0,2.61025,749.444,0.999259,1,0.999455,1,2.20625,0.06,1,0,1.33016,0.77141,0,9.86331,294.3,294.082,212.61,293,391.749,876.284,0,391.749,876.284,293,0.481956,212.61,292.933,392.806,7.30237,11.6689,215.189,226.858,-0.000277334,0,750,24,10,7,994,92.8098,51.71,17.0859,0.9,1.87211,0,0,0,-273.15,0,0,0,-273.15,0,4738
"Jul 17, 10:00 am",6,0,0,-0.133374,802.064,0.987764,1,0.997767,1,8.97233,0.06,1,0,1.6526,0.770107,0,11.385,318.629,314.73,230.889,293,392.565,943.35,0,392.565,943.35,293,0.518842,230.889,292.998,392.519,7.86125,11.654,230.722,242.376,-0.000306017,0,812,25.9,11,7,994,103.966,40.2259,17.4625,1.1,2.23144,0,0,0,-273.15,0,0,0,-273.15,0,4739
"Jul 17, 11:00 am",6,0,0,-0.0170765,805.95,0.969856,1,0.996447,1,14.1038,0.06,1,0,1.67162,0.769088,0,11.4715,326.084,316.255,231.638,293,392.503,947.028,0,392.503,947.028,293,0.520865,231.638,293,392.497,7.8919,11.6409,231.587,243.228,-0.000306643,0,831,27.6,12,7,994,119.713,29.4305,18.4203,1.3,2.25249,0,0,0,-273.15,0,0,0,-273.15,0,4740
"Jul 17, 12:00 pm",6,0,0,0.0463699,796.742,0.955326,0.999279,0.995625,1,17.1908,0.06,1,0,1.60233,0.7679,0,11.1548,327.262,312.641,228.434,293,392.547,933.497,0,392.547,933.497,293,0.513424,228.434,293,392.563,7.77914,11.6301,228.447,240.077,-0.000302657,0,834,28.9,13,7,994,146.216,20.8303,18.8609,1.3,2.17576,0,0,0,-273.15,0,0,0,-273.15,0,4741
"Jul 17, 01:00 pm",6,0,0,0.0550274,784.886,0.951377,0.998485,0.995421,1,17.9406,0.06,1,0,1.52116,0.767133,0,10.7779,323.73,307.989,224.609,293,392.62,917.145,0,392.62,917.145,293,0.50443,224.609,293,392.64,7.64288,11.6377,224.631,236.268,-0.000298014,0,825,29.9,14,7,994,188.252,18.1556,18.8062,2.2,2.08559,0,0,0,-273.15,0,0,0,-273.15,0,4742
"Jul 17, 02:00 pm",6,0,0,0.0281547,776.434,0.959746,1,0.995861,1,16.3122,0.06,1,0,1.47835,0.768636,0,10.5764,317.452,304.673,222.554,293,392.669,908.289,0,392.669,908.289,293,0.499559,222.554,293,392.679,7.56908,11.6328,222.55,234.183,-0.000295566,0,809,30.7,15,7,994,225.303,23.5641,18.9422,2.4,2.03791,0,0,0,-273.15,0,0,0,-273.15,0,4743
"Jul 17, 03:00 pm",6,0,0,0.0283564,768.488,0.976478,1,0.996877,1,12.4518,0.06,1,0,1.43456,0.76942,0,10.3682,308.819,301.555,220.383,293,392.708,899.052,0,392.708,899.052,293,0.494479,220.383,293,392.718,7.4921,11.6431,220.379,232.022,-0.000292906,0,787,31,16,7,994,246.838,33.2685,19.1641,3.8,1.98903,0,0,0,-273.15,0,0,0,-273.15,0,4744
"Jul 17, 04:00 pm",6,0,0,0.104766,734.959,0.993187,1,0.998341,1,6.69175,0.06,1,0,1.24898,0.77055,0,9.46107,290.376,288.398,210.512,293,392.826,857.703,0,392.826,857.703,293,0.471737,210.512,293,392.866,7.14753,11.6393,210.586,222.225,-0.000280427,0,740,31,17,7,994,260.413,44.4238,19.3984,3.3,1.78071,0,0,0,-273.15,0,0,0,-273.15,0,4745
"Jul 17, 05:00 pm",6,0,0,-0.246761,698.968,0.999954,1,0.999864,1,0.551346,0.06,1,0,1.08637,0.771725,0,8.62919,274.288,274.275,200.337,293,392.603,818.189,0,392.603,818.189,293,0.450004,200.337,293,392.501,6.81824,11.6046,200.06,211.665,-0.000265719,0,699,30.6,18,7,994,270.665,56.0023,19.5063,2.8,1.59638,0,0,0,-273.15,0,0,0,-273.15,0,4746
"Jul 17, 06:00 pm",6,0,0,0.270538,602.703,0.988038,1,0.997793,1,8.87117,0.06,1,0,0.670026,0.770127,0,6.27118,239.364,236.501,170.273,293,392.772,694.152,0,392.772,694.152,293,0.381784,170.273,293,392.897,5.7846,11.6162,170.519,182.135,-0.000226588,0,610,29.6,19,7,994,279.605,67.5627,19.7953,2.8,1.11181,0,0,0,-273.15,0,0,0,-273.15,0,4747
"Jul 17, 07:00 pm",6,0,0,-4.99799,405.673,0.952283,0.99867,0.995468,0.668478,17.7711,0.0395415,1,0,0.0177492,0.338034,0,0.570251,167.162,159.186,48.0895,293,389.103,204,0,389.103,204,293,0.1122,48.0895,293,381.351,1.7,10.7558,43.0544,53.8102,-5.95104e-05,0,426,28.4,20,7,994,288.26,78.8043,20.0016,0.4,0.169491,0,0,0,-273.15,0,0,0,-273.15,0,4748
"Jul 17, 08:00 pm",6,0,0,-36.6223,109,1,1,1,0,0,0,1,0,0.0159101,0,0,0.543067,42.7716,42.7716,31.3574,293,356.945,204,0,356.945,204,293,0.1122,31.3574,293,295.938,1.7,6.41039,-6.41039,0,-1.75308e-05,0,109,26.9,21,7,994,297.305,89.1182,19.1266,0.4,0.12811,0,0,0,-273.15,0,0,0,-273.15,0,4749
"Jul 17, 09:00 pm",6,0,0,-17.8861,0,1,1,1,0,0,0,1,0,0.0156617,0,0,0.539917,0,0,12.1459,293,318.381,204,0,318.381,204,293,0.1122,12.1459,293,280.936,1.7,6.16263,-6.16263,0,-1.09628e-06,0,0,25.8,22,7,994,307.298,98.8754,19.7062,0.5,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4750
"Jul 17, 10:00 pm",1,0,0,-5.7204,0,0,0,0,0,0,0,1,0,0.0157556,0,0,0.541331,0,0,-0.507765,299.503,298.434,0,204,393,0,293,0,0,295.735,281.442,1.7,6.31105,-6.31105,0,0,0,0,24.7,23,7,994,318.736,107.389,19.075,0.3,0.0157556,0,0,0,-273.15,0,0,0,-273.15,0,4751
"Jul 17, 11:00 pm",1,0,0,-6.03078,0,0,0,0,0,0,0,1,0,0.0156617,0,0,0.539954,0,0,-0.23463,290.479,289.979,0,204,393,0,293,0,0,294.61,281.923,1.7,6.27922,-6.27922,0,0,0,0,23.6,0,7,994,331.97,114.018,18.8344,0.1,0.0156617,0,0,0,-273.15,0,0,0,-273.15,0,4752
"Jul 18, 12:00 am",1,0,0,-5.8622,0,0,0,0,0,0,0,1,0,0.0155199,0,0,0.537916,0,0,-0.181008,285.308,284.92,0,204,393,0,293,0,0,290.49,278.618,1.7,6.04605,-6.04605,0,0,0,0,22.5,1,7,994,346.948,118.117,18.5938,0.3,0.0155199,0,0,0,-273.15,0,0,0,-273.15,0,4753
"Jul 18, 01:00 am",1,0,0,-5.62316,0,0,0,0,0,0,0,1,0,0.0153799,0,0,0.535915,0,0,-0.165861,280.915,280.557,0,204,393,0,293,0,0,286.085,274.715,1.7,5.79024,-5.79024,0,0,0,0,21.9,2,7,994,2.94427,119.153,18.5406,0.3,0.0153799,0,0,0,-273.15,0,0,0,-273.15,0,4754
"Jul 18, 02:00 am",1,0,0,-5.3981,0,0,0,0,0,0,0,1,0,0.0152478,0,0,0.534036,0,0,-0.157466,276.79,276.448,0,204,393,0,293,0,0,281.799,270.842,1.7,5.55652,-5.55652,0,0,0,0,21.2,3,7,994,18.7017,116.969,18.7,0.5,0.0152478,0,0,0,-273.15,0,0,0,-273.15,0,4755
