"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 18, 03:00 am",1,0,0,-5.19174,0,0,0,0,0,0,0,1,0,0.0151239,0,0,0.532283,0,0,-0.15065,272.837,272.508,0,204,393,0,293,0,0,277.677,267.09,1.7,5.34329,-5.34329,0,0,0,0,20.8,4,7,994,33.0979,111.883,18.6906,1.7,0.0151239,0,0,0,-273.15,0,0,0,-273.15,0,4756
"Jul 18, 04:00 am",1,0,0,-4.99299,0,0,0,0,0,0,0,1,0,0.0150076,0,0,0.530649,0,0,-0.144161,269.034,268.718,0,204,393,0,293,0,0,273.713,263.482,1.7,5.13798,-5.13798,0,0,0,0,20.4,5,7,994,45.6667,104.501,18.1734,2,0.0150076,0,0,0,-273.15,0,0,0,-273.15,0,4757
"Jul 18, 05:00 am",1,0,0,-4.80608,0,0,0,0,0,0,0,1,0,0.0148985,0,0,0.529123,0,0,-0.138129,265.375,265.071,0,204,393,0,293,0,0,269.9,260.006,1.7,4.94499,-4.94499,0,0,0,0,20.1,6,7,994,56.5388,95.4539,18.0297,2.4,0.0148985,0,0,0,-273.15,0,0,0,-273.15,0,4758
"Jul 18, 06:00 am",1,0,0,-4.63013,0,0,0,0,0,0,0,1,0,0.0147957,0,0,0.527697,0,0,-0.132508,261.85,261.557,0,204,393,0,293,0,0,266.229,256.655,1.7,4.76337,-4.76337,0,0,0,0,20,7,7,994,66.1393,85.6332,18.0469,3.1,0.0147957,0,0,0,-273.15,0,0,0,-273.15,0,4759
"Jul 18, 07:00 am",2,6,0,88.2874,460.043,0.968511,1,0.996365,0.795743,14.416,0.06,1,0,0.113645,0.611948,0,1.91876,186.39,180.521,14.3699,289.922,304.289,79.7825,297.314,384.37,79.7825,293,0.0438804,9.15625,273.489,370.243,3.14247,9.94546,100.531,110.477,0,0,475,22,8,7,994,74.9909,74.8069,19.0313,2.2,0.217525,0,0,0,-273.15,0,0,0,-273.15,0,4760
"Jul 18, 08:00 am",6,0,0,30.8098,668.734,0.99514,1,0.998601,1,5.65078,0.06,1,0,0.893137,0.770751,0,7.58437,263.693,262.411,160.07,293,378.767,765.809,0,378.767,765.809,293,0.421195,160.07,291.706,392.957,6.38175,11.628,190.626,202.254,-0.000158794,0,672,24,9,7,994,83.682,63.4193,19.7813,2.2,1.37433,0,0,0,-273.15,0,0,0,-273.15,0,4761
"Jul 18, 09:00 am",6,0,0,1.36274,768.357,0.999164,1,0.999421,1,2.34363,0.06,1,0,1.4424,0.771384,0,10.4058,301.756,301.503,219.574,293,392.188,900.738,0,392.188,900.738,293,0.495406,219.574,292.954,392.715,7.50615,11.6696,220.905,232.575,-0.00028889,0,769,26,10,7,994,92.98,51.8225,19.2422,2.2,1.9978,0,0,0,-273.15,0,0,0,-273.15,0,4762
"Jul 18, 10:00 am",6,0,0,-0.144659,810.616,0.987352,1,0.997729,1,9.12234,0.06,1,0,1.7103,0.770078,0,11.6464,322.16,318.086,233.47,293,392.513,954.421,0,392.513,954.421,293,0.524931,233.47,292.999,392.463,7.95351,11.6599,233.291,244.951,-0.000309126,0,821,27.9,11,7,994,104.166,40.3439,19.0328,3.1,2.29523,0,0,0,-273.15,0,0,0,-273.15,0,4763
"Jul 18, 11:00 am",6,0,0,-0.0665304,824.755,0.969159,1,0.996404,1,14.2666,0.06,1,0,1.80189,0.769055,0,12.0552,333.932,323.634,237.345,293,392.394,971.498,0,392.394,971.498,293,0.534324,237.345,293,392.371,8.09581,11.6483,237.244,248.892,-0.000313528,0,851,29.5,12,7,994,119.942,29.5647,19.5,3.8,2.39621,0,0,0,-273.15,0,0,0,-273.15,0,4764
"Jul 18, 12:00 pm",6,0,0,0.331078,837.034,0.954428,0.999102,0.995578,1,17.3639,0.06,1,0,1.84789,0.767727,0,12.2562,344.135,328.452,240.192,293,392.733,979.601,0,392.733,979.601,293,0.53878,240.192,293,392.847,8.16334,11.673,240.489,252.162,-0.00031939,0,877,30.9,13,7,994,146.395,20.9936,19.7281,4.4,2.44667,0,0,0,-273.15,0,0,0,-273.15,0,4765
"Jul 18, 01:00 pm",6,0,0,0.0146297,833.523,0.950425,0.998288,0.995373,1,18.1168,0.06,1,0,1.81845,0.766944,0,12.1268,344.135,327.074,239.2,293,392.856,974.274,0,392.856,974.274,293,0.535851,239.2,293,392.862,8.11895,11.6684,239.179,250.848,-0.000318832,0,877,32,14,7,994,188.127,18.3269,19.6563,5.4,2.4143,0,0,0,-273.15,0,0,0,-273.15,0,4766
"Jul 18, 02:00 pm",6,0,0,-0.0243135,847.658,0.95889,0.999962,0.995815,1,16.4859,0.06,1,0,1.93022,0.768571,0,12.6146,346.882,332.621,244.037,293,392.836,994.195,0,392.836,994.195,293,0.546807,244.037,293,392.828,8.28496,11.6659,243.977,255.643,-0.000325151,0,884,32.8,15,7,994,225.009,23.6947,19.9875,6.3,2.53703,0,0,0,-273.15,0,0,0,-273.15,0,4767
"Jul 18, 03:00 pm",6,0,0,0.0113903,839.219,0.975836,1,0.996834,1,12.6212,0.06,1,0,1.87665,0.769387,0,12.382,337.464,329.31,241.729,293,392.84,984.745,0,392.84,984.745,293,0.54161,241.729,293,392.844,8.20621,11.6612,241.705,253.366,-0.000322103,0,860,33.2,16,7,994,246.573,33.3678,19.8016,6.3,2.47826,0,0,0,-273.15,0,0,0,-273.15,0,4768
"Jul 18, 04:00 pm",6,0,0,-0.277748,813.146,0.992852,1,0.9983,1,6.85459,0.06,1,0,1.73205,0.770518,0,11.7441,321.376,319.078,234.545,293,392.541,958.528,0,392.541,958.528,293,0.527191,234.545,293,392.443,7.98774,11.6231,234.233,245.856,-0.00031072,0,819,33.2,17,7,994,260.193,44.5096,19.5672,5.2,2.31924,0,0,0,-273.15,0,0,0,-273.15,0,4769
"Jul 18, 05:00 pm",6,0,0,0.177139,768.982,0.999976,1,0.999902,1,0.395807,0.06,1,0,1.45153,0.771755,0,10.4492,301.756,301.748,221.095,293,392.635,902.654,0,392.635,902.654,293,0.49646,221.095,293,392.7,7.52212,11.6354,221.24,232.876,-0.000293439,0,769,32.7,18,7,994,270.477,56.0851,19.4578,5.4,2.00799,0,0,0,-273.15,0,0,0,-273.15,0,4770
"Jul 18, 06:00 pm",6,0,0,0.146178,671.147,0.988435,1,0.99783,1,8.72226,0.06,1,0,0.938594,0.770156,0,7.83409,266.44,263.358,191.072,293,392.838,778.398,0,392.838,778.398,293,0.428119,191.072,293,392.899,6.48665,11.6359,191.191,202.827,-0.000254594,0,679,31.8,19,7,994,279.438,67.6487,18.8312,5.7,1.42671,0,0,0,-273.15,0,0,0,-273.15,0,4771
"Jul 18, 07:00 pm",6,0,0,-1.38321,456.515,0.953058,0.998827,0.995507,0.666187,17.6251,0.038965,1,0,0.0179627,0.332029,0,0.573574,187.96,179.136,49.5077,293,391.772,204,0,391.772,204,293,0.1122,49.5077,293,389.473,1.7,11.3644,48.1141,59.4785,-6.46075e-05,0,479,30.6,20,7,994,288.107,78.8978,18.6469,6,0.169128,0,0,0,-273.15,0,0,0,-273.15,0,4772
"Jul 18, 08:00 pm",6,0,0,-38.3319,111,1,1,1,0,0,0,1,0,0.0159347,0,0,0.543385,43.5564,43.5564,33.1121,293,360.377,204,0,360.377,204,293,0.1122,33.1121,293,297.374,1.7,6.44537,-6.44537,0,-2.05078e-05,0,111,29.2,21,7,994,297.162,89.2054,18.0672,3.1,0.128135,0,0,0,-273.15,0,0,0,-273.15,0,4773
"Jul 18, 09:00 pm",6,0,0,-18.7085,0,1,1,1,0,0,0,1,0,0.0156631,0,0,0.539931,0,0,12.9974,293,320.13,204,0,320.13,204,293,0.1122,12.9974,293,281.025,1.7,6.17193,-6.17193,0,-1.3389e-06,0,0,27.9,22,7,994,307.166,98.9962,18.2906,3.8,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,4774
"Jul 18, 10:00 pm",1,0,0,-5.72465,0,0,0,0,0,0,0,1,0,0.0157695,0,0,0.541534,0,0,-0.529427,300.373,299.26,0,204,393,0,293,0,0,296.046,281.587,1.7,6.34268,-6.34268,0,0,0,0,26.7,23,7,994,318.619,107.527,17.5594,4.2,0.0157695,0,0,0,-273.15,0,0,0,-273.15,0,4775
"Jul 18, 11:00 pm",1,0,0,-6.07485,0,0,0,0,0,0,0,1,0,0.0156782,0,0,0.540193,0,0,-0.239657,291.039,290.529,0,204,393,0,293,0,0,295.12,282.313,1.7,6.32925,-6.32925,0,0,0,0,25.5,0,7,994,331.876,114.174,17.1406,3.1,0.0156782,0,0,0,-273.15,0,0,0,-273.15,0,4776
"Jul 19, 12:00 am",1,0,0,-5.90185,0,0,0,0,0,0,0,1,0,0.0155357,0,0,0.538143,0,0,-0.182733,285.79,285.399,0,204,393,0,293,0,0,290.997,279.044,1.7,6.08754,-6.08754,0,0,0,0,24.2,1,7,994,346.89,118.288,16.6219,2.2,0.0155357,0,0,0,-273.15,0,0,0,-273.15,0,4777
"Jul 19, 01:00 am",1,0,0,-5.65723,0,0,0,0,0,0,0,1,0,0.0153946,0,0,0.536124,0,0,-0.166948,281.365,281.005,0,204,393,0,293,0,0,286.565,275.132,1.7,5.8254,-5.8254,0,0,0,0,23.4,2,7,994,2.93294,119.331,17.0719,1.7,0.0153946,0,0,0,-273.15,0,0,0,-273.15,0,4778
"Jul 19, 02:00 am",1,0,0,-5.42631,0,0,0,0,0,0,0,1,0,0.0152614,0,0,0.53423,0,0,-0.158319,277.217,276.874,0,204,393,0,293,0,0,282.253,271.244,1.7,5.58558,-5.58558,0,0,0,0,22.5,3,7,994,18.7364,117.145,16.2891,1.2,0.0152614,0,0,0,-273.15,0,0,0,-273.15,0,4779
"Jul 19, 03:00 am",1,0,0,-5.21352,0,0,0,0,0,0,0,1,0,0.0151367,0,0,0.532463,0,0,-0.151291,273.247,272.917,0,204,393,0,293,0,0,278.108,267.481,1.7,5.36569,-5.36569,0,0,0,0,22,4,7,994,33.1689,112.05,16.0234,2,0.0151367,0,0,0,-273.15,0,0,0,-273.15,0,4780
"Jul 19, 04:00 am",1,0,0,-5.00986,0,0,0,0,0,0,0,1,0,0.0150198,0,0,0.530819,0,0,-0.144658,269.431,269.114,0,204,393,0,293,0,0,274.127,263.866,1.7,5.15534,-5.15534,0,0,0,0,21.6,5,7,994,45.7623,104.655,15.8188,1.5,0.0150198,0,0,0,-273.15,0,0,0,-273.15,0,4781
"Jul 19, 05:00 am",1,0,0,-4.82005,0,0,0,0,0,0,0,1,0,0.01491,0,0,0.529284,0,0,-0.138558,265.762,265.457,0,204,393,0,293,0,0,270.3,260.382,1.7,4.95938,-4.95938,0,0,0,0,21.2,6,7,994,56.651,95.5946,15.3406,0.9,0.01491,0,0,0,-273.15,0,0,0,-273.15,0,4782
"Jul 19, 06:00 am",1,0,0,-4.64193,0,0,0,0,0,0,0,1,0,0.0148067,0,0,0.52785,0,0,-0.132882,262.229,261.935,0,204,393,0,293,0,0,266.618,257.024,1.7,4.77554,-4.77554,0,0,0,0,21.1,7,7,994,66.2645,85.7581,14.6938,0.4,0.0148067,0,0,0,-273.15,0,0,0,-273.15,0,4783
"Jul 19, 07:00 am",2,0,0,36.0561,195.695,0.968786,1,0.996381,0.752157,14.3532,0.0598263,1,0,0.0163786,0.576762,0,0.550111,79.2648,76.7906,1.41564,273.955,277.025,0,204,393,0,293,0,0,266.028,327.52,1.7,7.56061,36.7293,44.2899,0,0,202,22.7,8,7,994,75.1293,74.927,15.0828,0.6,0.0762049,0,0,0,-273.15,0,0,0,-273.15,0,4784
"Jul 19, 08:00 am",2,6,0,68.9116,419.094,0.995472,1,0.99865,1,5.45444,0.06,1,0,0.17711,0.770788,0,2.60816,165.2,164.452,48.075,296.896,341.317,302.213,140.503,367.826,302.213,293,0.166217,45.1664,285.627,388.02,3.6893,11.124,115.634,126.758,0,0,421,24.6,9,7,994,83.8369,63.5344,15.7328,0.7,0.403327,0,0,0,-273.15,0,0,0,-273.15,0,4785
"Jul 19, 09:00 am",6,0,0,12.7134,500.528,0.999058,1,0.999386,1,2.48713,0.06,1,0,0.370001,0.771356,0,4.23989,196.592,196.407,127.287,293,384.703,567.427,0,384.703,567.427,293,0.312085,127.287,292.277,392.568,4.72856,11.5681,139.932,151.5,-0.000143821,0,501,26.4,10,7,994,93.1574,51.9368,16.7516,1.5,0.742086,0,0,0,-273.15,0,0,0,-273.15,0,4786
"Jul 19, 10:00 am",6,0,0,1.28412,452.008,0.986916,1,0.99769,1,9.27862,0.06,1,0,0.27033,0.770047,0,3.44579,179.719,177.368,123.724,293,391.768,509.835,0,391.768,509.835,293,0.280409,123.724,292.926,392.636,4.24862,11.5905,124.991,136.582,-0.000161449,0,458,27.8,11,7,994,104.374,40.4641,16.8625,2.4,0.610739,0,0,0,-273.15,0,0,0,-273.15,0,4787
"Jul 19, 11:00 am",6,0,0,0.0408565,516.172,0.968427,1,0.99636,1,14.4359,0.06,1,0,0.414707,0.769021,0,4.57022,209.149,202.546,144.153,293,392.443,589.738,0,392.443,589.738,293,0.324356,144.153,292.992,392.477,4.91448,11.5889,144.173,155.762,-0.000190605,0,533,29.2,12,7,994,120.18,29.7019,17.8719,3.3,0.799063,0,0,0,-273.15,0,0,0,-273.15,0,4788
"Jul 19, 12:00 pm",6,0,0,0.787681,657.907,0.953489,0.998914,0.995529,1,17.5434,0.06,1,0,0.852215,0.767546,0,7.34885,270.756,258.163,185.719,293,393.286,753,0,393.286,753,293,0.41415,185.719,292.999,393.643,6.275,11.6715,186.48,198.152,-0.000249615,0,690,30.6,13,7,994,146.584,21.1615,18.8813,3.8,1.32636,0,0,0,-273.15,0,0,0,-273.15,0,4789
"Jul 19, 01:00 pm",6,0,0,-0.689714,697.831,0.94943,0.99808,0.995323,1,18.2991,0.06,1,0,1.05702,0.766746,0,8.47424,288.414,273.829,199.069,293,392.885,810.573,0,392.885,810.573,293,0.445815,199.069,293,392.603,6.75478,11.6085,198.349,209.957,-0.000265489,0,735,31.7,14,7,994,188.009,18.5044,19.2,3.3,1.56283,0,0,0,-273.15,0,0,0,-273.15,0,4790
"Jul 19, 02:00 pm",6,0,0,0.19358,722.33,0.957997,0.999794,0.995767,1,16.6651,0.06,1,0,1.17166,0.768405,0,9.0699,295.87,283.442,206.013,293,392.836,839.28,0,392.836,839.28,293,0.461604,206.013,293,392.913,6.994,11.6217,206.177,217.798,-0.000274491,0,754,32.4,15,7,994,224.714,23.8319,19.275,2.6,1.69326,0,0,0,-273.15,0,0,0,-273.15,0,4791
"Jul 19, 03:00 pm",6,0,0,-0.0339169,676.766,0.975167,1,0.996788,1,12.7953,0.06,1,0,0.96246,0.769352,0,7.96516,272.326,265.563,192.773,293,392.867,785.084,0,392.867,785.084,293,0.431796,192.773,293,392.852,6.54236,11.6005,192.711,204.311,-0.000257004,0,694,32.8,16,7,994,246.304,33.4731,19.9875,2.6,1.45426,0,0,0,-273.15,0,0,0,-273.15,0,4792
"Jul 19, 04:00 pm",6,0,0,0.0049587,595.5,0.9925,1,0.998258,1,7.02165,0.06,1,0,0.647917,0.770486,0,6.13391,235.44,233.674,168.487,293,392.851,686.295,0,392.851,686.295,293,0.377462,168.487,293,392.85,5.71912,11.5755,168.467,180.043,-0.000224555,0,600,32.9,17,7,994,259.968,44.6009,20.0875,2.2,1.08538,0,0,0,-273.15,0,0,0,-273.15,0,4793
"Jul 19, 05:00 pm",6,0,0,-0.151967,482.996,0.999991,1,0.999942,1,0.236562,0.06,1,0,0.338677,0.771785,0,3.99859,189.529,189.528,134.901,293,392.693,550.418,0,392.693,550.418,293,0.30273,134.901,293,392.592,4.58682,11.545,134.73,146.275,-0.000179241,0,483,32.5,18,7,994,270.285,56.1732,20.2734,2.8,0.701406,0,0,0,-273.15,0,0,0,-273.15,0,4794
"Jul 19, 06:00 pm",6,0,0,0.0145555,279.84,0.988834,1,0.997869,1,8.57004,0.06,1,0,0.0554272,0.770186,0,1.20719,111.049,109.809,73.0412,293,392.576,298.392,0,392.576,298.392,293,0.164115,73.0412,293,392.52,2.4866,11.527,73.0465,84.5735,-9.6828e-05,0,283,31.5,19,7,994,279.267,67.7399,19.9766,2.8,0.279543,0,0,0,-273.15,0,0,0,-273.15,0,4795
"Jul 19, 07:00 pm",6,0,0,-32.1111,85.8459,0.953843,0.998985,0.995548,0.663767,17.476,0.0383583,1,0,0.0162768,0.325737,0,0.5482,35.316,33.6859,36.726,293,367.401,204,0,367.401,204,293,0.1122,36.726,293,315.708,1.7,7.21164,3.7611,10.9727,-2.7613e-05,0,90,30.3,20,7,994,287.951,78.9965,19.7141,2.2,0.166835,0,0,0,-273.15,0,0,0,-273.15,0,4796
"Jul 19, 08:00 pm",6,0,0,-22.7551,1,1,1,1,0,0,0,1,0,0.0157153,0,0,0.540585,0.3924,0.3924,17.1365,293,328.579,204,0,328.579,204,293,0.1122,17.1365,293,284.258,1.7,6.21093,-6.21093,0,-3.0196e-06,0,1,29,21,7,994,297.017,89.2958,19.5078,2.4,0.127915,0,0,0,-273.15,0,0,0,-273.15,0,4797
"Jul 19, 09:00 pm",1,0,0,-5.66244,0,0,0,0,0,0,0,1,0,0.015855,0,0,0.542777,0,0,-0.6452,305.415,304.067,0,204,393,0,293,0,0,297.838,282.83,1.7,6.42491,-6.42491,0,0,0,0,27.8,22,7,994,307.031,99.1228,19.8703,2.8,0.015855,0,0,0,-273.15,0,0,0,-273.15,0,4798
"Jul 19, 10:00 pm",1,0,0,-6.21723,0,0,0,0,0,0,0,1,0,0.0157816,0,0,0.541683,0,0,-0.265005,294.42,293.858,0,204,393,0,293,0,0,298.123,284.855,1.7,6.50219,-6.50219,0,0,0,0,26.5,23,7,994,318.499,107.671,19.625,3.3,0.0157816,0,0,0,-273.15,0,0,0,-273.15,0,4799
"Jul 19, 11:00 pm",1,0,0,-6.07642,0,0,0,0,0,0,0,1,0,0.0156351,0,0,0.539569,0,0,-0.191606,288.791,288.382,0,204,393,0,293,0,0,294.062,281.772,1.7,6.27175,-6.27175,0,0,0,0,25.3,0,7,994,331.782,114.336,19.9094,4.2,0.0156351,0,0,0,-273.15,0,0,0,-273.15,0,4800
"Jul 20, 12:00 am",1,0,0,-5.8237,0,0,0,0,0,0,0,1,0,0.0154876,0,0,0.537453,0,0,-0.172914,284.198,283.827,0,204,393,0,293,0,0,289.524,277.789,1.7,5.99799,-5.99799,0,0,0,0,24,1,7,994,346.834,118.466,19.3516,3,0.0154876,0,0,0,-273.15,0,0,0,-273.15,0,4801
"Jul 20, 01:00 am",1,0,0,-5.57873,0,0,0,0,0,0,0,1,0,0.0153484,0,0,0.535466,0,0,-0.163339,279.926,279.573,0,204,393,0,293,0,0,285.087,273.806,1.7,5.74306,-5.74306,0,0,0,0,23.1,2,7,994,2.92425,119.515,18.2563,2.6,0.0153484,0,0,0,-273.15,0,0,0,-273.15,0,4802
"Jul 20, 02:00 am",1,0,0,-5.35302,0,0,0,0,0,0,0,1,0,0.0152181,0,0,0.533615,0,0,-0.155795,275.848,275.509,0,204,393,0,293,0,0,280.826,269.949,1.7,5.50972,-5.50972,0,0,0,0,22.2,3,7,994,18.7752,117.326,18.1766,2.4,0.0152181,0,0,0,-273.15,0,0,0,-273.15,0,4803
"Jul 20, 03:00 am",1,0,0,-5.14164,0,0,0,0,0,0,0,1,0,0.0150961,0,0,0.531892,0,0,-0.148914,271.932,271.607,0,204,393,0,293,0,0,276.737,266.239,1.7,5.2914,-5.2914,0,0,0,0,21.6,4,7,994,33.2449,112.221,18.2797,2.4,0.0150961,0,0,0,-273.15,0,0,0,-273.15,0,4804
"Jul 20, 04:00 am",1,0,0,-4.94694,0,0,0,0,0,0,0,1,0,0.0149816,0,0,0.530284,0,0,-0.142656,268.168,267.855,0,204,393,0,293,0,0,272.809,262.662,1.7,5.09041,-5.09041,0,0,0,0,21.1,5,7,994,45.8634,104.812,18.0922,3.3,0.0149816,0,0,0,-273.15,0,0,0,-273.15,0,4805
"Jul 20, 05:00 am",1,0,0,-4.76225,0,0,0,0,0,0,0,1,0,0.014874,0,0,0.528783,0,0,-0.136727,264.542,264.241,0,204,393,0,293,0,0,269.031,259.217,1.7,4.89974,-4.89974,0,0,0,0,20.7,6,7,994,56.7688,95.738,17.8484,3.3,0.014874,0,0,0,-273.15,0,0,0,-273.15,0,4806
"Jul 20, 06:00 am",1,0,0,-4.58452,0,0,0,0,0,0,0,1,0,0.0147728,0,0,0.527382,0,0,-0.131029,261.051,260.761,0,204,393,0,293,0,0,265.393,255.904,1.7,4.71626,-4.71626,0,0,0,0,20.6,7,7,994,66.3955,85.8849,18.725,2.6,0.0147728,0,0,0,-273.15,0,0,0,-273.15,0,4807
"Jul 20, 07:00 am",2,0,0,12.4778,83.3658,0.96937,1,0.996417,0.749101,14.2177,0.0590258,1,0,0.0153205,0.566754,0,0.534702,33.7464,32.7127,0.52623,264.15,265.309,0,204,393,0,293,0,0,263.146,284.618,1.7,5.64798,12.8921,18.5401,0,0,86,22.2,8,7,994,75.2737,75.0491,18.8406,2.2,0.0743463,0,0,0,-273.15,0,0,0,-273.15,0,4808
"Jul 20, 08:00 am",2,0,0,46.8666,187.172,0.995595,1,0.998668,1,5.37968,0.06,1,0,0.018835,0.770803,0,0.597794,73.7712,73.4463,1.81505,290.338,294.069,0,210.853,393,0,293,0,0,270.823,352.159,1.7571,8.81956,47.793,56.6126,0,0,188,23.8,9,7,994,83.9981,63.6512,19.5812,2.6,0.078835,0,0,0,-273.15,0,0,0,-273.15,0,4809
"Jul 20, 09:00 am",2,6,0,42.9164,292.697,0.998965,1,0.999356,1,2.60752,0.06,1,0,0.0577189,0.771333,0,1.24249,114.973,114.854,35.1646,296.925,345.431,252.352,51.1501,357.261,252.352,293,0.138794,34.4964,288.945,389.595,2.52919,11.3215,77.2693,88.5908,0,0,293,25.4,10,7,994,93.3418,52.053,19.6969,2.8,0.256513,0,0,0,-273.15,0,0,0,-273.15,0,4810
"Jul 20, 10:00 am",6,0,0,14.0469,349.205,0.986455,1,0.997648,1,9.44113,0.06,1,0,0.113107,0.770016,0,1.93718,138.91,137.028,80.0117,293,379.44,379.652,0,379.44,379.652,293,0.208809,80.0117,292.092,392.736,3.16377,11.5667,93.947,105.514,-8.05905e-05,0,354,27.1,11,7,994,104.59,40.5866,19.6391,4.4,0.381915,0,0,0,-273.15,0,0,0,-273.15,0,4811
"Jul 20, 11:00 am",6,0,0,-9.81175,143.214,0.967659,1,0.996313,1,14.6114,0.06,1,0,0.0173478,0.768985,0,0.564088,58.0752,56.197,43.3136,293,380.051,204,0,380.051,204,293,0.1122,43.3136,292.75,365.451,1.7,9.81066,33.404,43.2146,-4.42292e-05,0,148,27.7,12,7,994,120.428,29.8421,19.9656,3.6,0.189548,0,0,0,-273.15,0,0,0,-273.15,0,4812
"Jul 20, 12:00 pm",6,0,0,-27.118,28.5752,0.952506,0.998716,0.995479,1,17.7292,0.06,1,0,0.0161151,0.767354,0,0.545978,11.772,11.2129,29.412,293,353.122,204,0,353.122,204,293,0.1122,29.412,292.893,307.131,1.7,6.97293,1.63134,8.60427,-1.45713e-05,0,30,27.8,13,7,994,146.783,21.3339,20.3781,4.7,0.188315,0,0,0,-273.15,0,0,0,-273.15,0,4813
"Jul 20, 01:00 pm",6,0,0,32.2303,305.382,0.948392,0.997861,0.995272,1,18.4876,0.06,1,0,0.060712,0.766538,0,1.28373,126.353,119.832,48.3444,293,358.198,308.22,0,358.198,308.22,293,0.169521,48.3444,292.962,388.872,2.5685,11.6252,80.2306,91.8558,-2.80756e-05,0,322,28.7,14,7,994,187.898,18.688,20.6141,5.2,0.290233,0,0,0,-273.15,0,0,0,-273.15,0,4814
"Jul 20, 02:00 pm",6,0,0,9.63586,334.017,0.957068,0.999617,0.995717,1,16.8499,0.06,1,0,0.100957,0.76823,0,1.79634,136.948,131.068,79.5571,293,382.18,365.266,0,382.18,365.266,293,0.200896,79.5571,292.99,392.464,3.04388,11.5697,89.1208,100.69,-8.51478e-05,0,349,29.4,15,7,994,224.418,23.9755,20.6109,6,0.361854,0,0,0,-273.15,0,0,0,-273.15,0,4815
"Jul 20, 03:00 pm",6,0,0,-22.7648,77.9577,0.974471,1,0.996742,1,12.9743,0.06,1,0,0.0166784,0.769316,0,0.554038,31.392,30.5906,38.5435,293,370.91,204,0,370.91,204,293,0.1122,38.5435,292.997,335.528,1.7,8.18226,15.3516,23.5338,-3.17082e-05,0,80,29.3,16,7,994,246.031,33.5843,20.55,5.7,0.188878,0,0,0,-273.15,0,0,0,-273.15,0,4816
"Jul 20, 04:00 pm",6,0,0,24.8669,517.892,0.99213,1,0.998215,1,7.19284,0.06,1,0,0.39245,0.770453,0,4.40868,204.833,203.221,120.181,293,378.19,579.075,0,378.19,579.075,293,0.318491,120.181,292.999,391.25,4.82562,11.6152,144.957,156.572,-0.000117668,0,522,29.6,17,7,994,259.74,44.6977,20.1859,4.9,0.770941,0,0,0,-273.15,0,0,0,-273.15,0,4817
"Jul 20, 05:00 pm",6,0,0,2.52842,512,0.999999,1,0.999982,1,0.0736905,0.06,1,0,0.410457,0.771816,0,4.53937,200.909,200.909,140.983,293,390.701,587.694,0,390.701,587.694,293,0.323232,140.983,293,392.396,4.89745,11.5761,143.488,155.065,-0.000180136,0,512,29.6,18,7,994,270.089,56.2665,20.1859,4,0.793689,0,0,0,-273.15,0,0,0,-273.15,0,4818
"Jul 20, 06:00 pm",6,0,0,0.459684,587.606,0.989235,1,0.997908,1,8.41456,0.06,1,0,0.62191,0.770216,0,5.97046,233.086,230.576,165.54,293,392.497,676.835,0,392.497,676.835,293,0.372259,165.54,293,392.746,5.64029,11.6181,165.976,177.594,-0.000219116,0,594,29,19,7,994,279.093,67.8365,19.8984,3.8,1.05417,0,0,0,-273.15,0,0,0,-273.15,0,4819
"Jul 20, 07:00 pm",6,0,0,-2.36104,462.044,0.954637,0.999143,0.995589,0.661216,17.3238,0.0377217,1,0,0.0179003,0.319163,0,0.572601,189.922,181.306,49.0308,293,390.875,204,0,390.875,204,293,0.1122,49.0308,293,387.123,1.7,11.2124,46.6539,57.8663,-6.28644e-05,0,484,28.2,20,7,994,287.791,79.1005,19.45,4.2,0.167822,0,0,0,-273.15,0,0,0,-273.15,0,4820
"Jul 20, 08:00 pm",6,0,0,-37.8268,107,1,1,1,0,0,0,1,0,0.015927,0,0,0.543285,41.9868,41.9868,32.5742,293,359.326,204,0,359.326,204,293,0.1122,32.5742,293,296.929,1.7,6.4536,-6.4536,0,-1.95634e-05,0,107,27,21,7,994,296.869,89.3893,19.1875,4.2,0.128127,0,0,0,-273.15,0,0,0,-273.15,0,4821
"Jul 20, 09:00 pm",6,0,0,-18.4636,0,1,1,1,0,0,0,1,0,0.0156623,0,0,0.539922,0,0,12.7332,293,319.588,204,0,319.588,204,293,0.1122,12.7332,293,280.975,1.7,6.17965,-6.17965,0,-1.26022e-06,0,0,26.1,22,7,994,306.894,99.2551,20.2797,3.6,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4822
"Jul 20, 10:00 pm",1,0,0,-5.72733,0,0,0,0,0,0,0,1,0,0.0157649,0,0,0.541466,0,0,-0.522809,300.095,298.995,0,204,393,0,293,0,0,295.947,281.529,1.7,6.33703,-6.33703,0,0,0,0,25.2,23,7,994,318.378,107.822,19.6531,2.4,0.0157649,0,0,0,-273.15,0,0,0,-273.15,0,4823
"Jul 20, 11:00 pm",1,0,0,-6.06826,0,0,0,0,0,0,0,1,0,0.0156725,0,0,0.540111,0,0,-0.238326,290.853,290.346,0,204,393,0,293,0,0,294.954,282.171,1.7,6.32106,-6.32106,0,0,0,0,24.3,0,7,994,331.686,114.505,19.3391,2.6,0.0156725,0,0,0,-273.15,0,0,0,-273.15,0,4824
"Jul 21, 12:00 am",1,0,0,-5.89207,0,0,0,0,0,0,0,1,0,0.0155303,0,0,0.538065,0,0,-0.182233,285.624,285.234,0,204,393,0,293,0,0,290.828,278.894,1.7,6.07722,-6.07722,0,0,0,0,23.4,1,7,994,346.778,118.649,18.8297,2,0.0155303,0,0,0,-273.15,0,0,0,-273.15,0,4825
"Jul 21, 01:00 am",1,0,0,-5.64984,0,0,0,0,0,0,0,1,0,0.0153894,0,0,0.53605,0,0,-0.16669,281.208,280.848,0,204,393,0,293,0,0,286.402,274.982,1.7,5.81775,-5.81775,0,0,0,0,23.1,2,7,994,2.91826,119.705,18.2563,2.2,0.0153894,0,0,0,-273.15,0,0,0,-273.15,0,4826
"Jul 21, 02:00 am",1,0,0,-5.41667,0,0,0,0,0,0,0,1,0,0.0152567,0,0,0.534162,0,0,-0.157982,277.066,276.724,0,204,393,0,293,0,0,282.095,271.104,1.7,5.5756,-5.5756,0,0,0,0,22.8,3,7,994,18.8182,117.512,18.1516,2.2,0.0152567,0,0,0,-273.15,0,0,0,-273.15,0,4827
"Jul 21, 03:00 am",1,0,0,-5.1987,0,0,0,0,0,0,0,1,0,0.0151325,0,0,0.532404,0,0,-0.150761,273.106,272.777,0,204,393,0,293,0,0,277.958,267.359,1.7,5.35033,-5.35033,0,0,0,0,22.6,4,7,994,33.326,112.396,18.225,2.2,0.0151325,0,0,0,-273.15,0,0,0,-273.15,0,4828
"Jul 21, 04:00 am",1,0,0,-4.99575,0,0,0,0,0,0,0,1,0,0.015016,0,0,0.530765,0,0,-0.144201,269.302,268.987,0,204,393,0,293,0,0,273.987,263.753,1.7,5.14076,-5.14076,0,0,0,0,22.5,5,7,994,45.97,104.973,17.8906,2.2,0.015016,0,0,0,-273.15,0,0,0,-273.15,0,4829
"Jul 21, 05:00 am",1,0,0,-4.80121,0,0,0,0,0,0,0,1,0,0.0149068,0,0,0.529239,0,0,-0.137934,265.646,265.343,0,204,393,0,293,0,0,270.17,260.289,1.7,4.9399,-4.9399,0,0,0,0,22.3,6,7,994,56.8923,95.8841,17.6906,0.7,0.0149068,0,0,0,-273.15,0,0,0,-273.15,0,4830
"Jul 21, 06:00 am",1,0,0,-4.62385,0,0,0,0,0,0,0,1,0,0.014804,0,0,0.527811,0,0,-0.132323,262.128,261.836,0,204,393,0,293,0,0,266.501,256.944,1.7,4.75689,-4.75689,0,0,0,0,22.3,7,7,994,66.5322,86.0136,17.6906,0.7,0.014804,0,0,0,-273.15,0,0,0,-273.15,0,4831
"Jul 21, 07:00 am",2,6,0,84.1817,453.091,0.970216,1,0.996469,0.782516,14.0183,0.0585114,1,0,0.10012,0.587605,0,1.7745,183.251,177.793,12.5913,288.633,301.973,74.4607,289.274,383.706,74.4607,293,0.0409534,7.81973,272.922,366.832,3.03113,9.70394,94.775,104.479,0,0,467,24.3,8,7,994,75.424,75.1729,18.2844,0.9,0.199585,0,0,0,-273.15,0,0,0,-273.15,0,4832
"Jul 21, 08:00 am",6,0,0,33.9559,642.309,0.995829,1,0.998704,1,5.23521,0.06,1,0,0.779492,0.77083,0,6.93379,253.098,252.042,149.079,293,376.744,731.388,0,376.744,731.388,293,0.402263,149.079,291.222,392.885,6.0949,11.5536,182.728,194.282,-0.000141175,0,645,26.4,9,7,994,84.1656,63.7698,18.5484,0.8,1.24176,0,0,0,-273.15,0,0,0,-273.15,0,4833
"Jul 21, 09:00 am",6,0,0,1.94808,738.123,0.998813,1,0.99931,1,2.79236,0.06,1,0,1.26632,0.771298,0,9.5479,289.984,289.639,209.841,293,392.085,861.763,0,392.085,861.763,293,0.473969,209.841,292.926,392.856,7.18135,11.6393,211.759,223.398,-0.000275529,0,739,28.5,10,7,994,93.5333,52.1709,18.9297,1.5,1.80029,0,0,0,-273.15,0,0,0,-273.15,0,4834
"Jul 21, 10:00 am",6,0,0,-0.115241,786.802,0.985967,1,0.997606,1,9.60985,0.06,1,0,1.55222,0.769983,0,10.9229,313.135,308.741,226.244,293,392.656,923.468,0,392.656,923.468,293,0.507907,226.244,292.998,392.615,7.69556,11.63,226.095,237.725,-0.000300395,0,798,30.5,11,7,994,104.814,40.7112,18.5859,2,2.12013,0,0,0,-273.15,0,0,0,-273.15,0,4835
"Jul 21, 11:00 am",6,0,0,-0.0857185,806.356,0.966853,1,0.996265,1,14.7933,0.06,1,0,1.67412,0.768948,0,11.4829,327.262,316.414,231.812,293,392.526,947.51,0,392.526,947.51,293,0.52113,231.812,293,392.496,7.89591,11.6136,231.692,243.306,-0.000307009,0,834,32.3,12,7,994,120.685,29.9853,19.4094,2.4,2.25525,0,0,0,-273.15,0,0,0,-273.15,0,4836
"Jul 21, 12:00 pm",6,0,0,-0.00911672,809.709,0.95148,0.998506,0.995427,1,17.9213,0.06,1,0,1.68417,0.767153,0,11.5284,333.932,317.73,232.189,293,392.488,949.438,0,392.488,949.438,293,0.522191,232.189,293,392.485,7.91199,11.6015,232.146,243.747,-0.00030728,0,851,33.8,13,7,994,146.991,21.5106,20.2453,2.8,2.26636,0,0,0,-273.15,0,0,0,-273.15,0,4837
"Jul 21, 01:00 pm",6,0,0,0.125113,781.531,0.94731,0.99763,0.995218,1,18.6821,0.06,1,0,1.49591,0.76632,0,10.6593,323.73,306.673,223.326,293,392.617,911.942,0,392.617,911.942,293,0.501568,223.326,293,392.662,7.59951,11.5905,223.419,235.009,-0.000296293,0,825,34.9,14,7,994,187.793,18.8777,20.4859,2.4,2.05747,0,0,0,-273.15,0,0,0,-273.15,0,4838
"Jul 21, 02:00 pm",6,0,0,0.091627,755.319,0.9561,0.99943,0.995666,1,17.04,0.06,1,0,1.35018,0.768047,0,9.961,309.996,296.387,215.997,293,392.755,880.718,0,392.755,880.718,293,0.484395,215.997,293,392.79,7.33932,11.5821,216.057,227.639,-0.000287339,0,790,35.7,15,7,994,224.121,24.1257,20.5047,2.2,1.89457,0,0,0,-273.15,0,0,0,-273.15,0,4839
"Jul 21, 03:00 pm",6,0,0,-0.0868425,691.36,0.973746,1,0.996694,1,13.1579,0.06,1,0,1.03537,0.769279,0,8.35912,278.604,271.29,197.265,293,392.692,804.877,0,392.692,804.877,293,0.442682,197.265,293,392.654,6.70731,11.5482,197.149,208.697,-0.0002621,0,710,36,16,7,994,245.754,33.7016,20.4141,1.7,1.53805,0,0,0,-273.15,0,0,0,-273.15,0,4840
"Jul 21, 04:00 pm",6,0,0,-0.202414,707.113,0.991743,1,0.998171,1,7.36811,0.06,1,0,1.12602,0.770419,0,8.83621,279.781,277.471,202.468,293,392.448,828.263,0,392.448,828.263,293,0.455544,202.468,293,392.366,6.90219,11.533,202.236,213.769,-0.000267737,0,713,36.1,17,7,994,259.507,44.8001,20.7875,1.9,1.64156,0,0,0,-273.15,0,0,0,-273.15,0,4841
"Jul 21, 05:00 pm",6,0,0,0.361831,631.999,0.999999,1,0.999977,1,0.09273,0.06,1,0,0.783711,0.771813,0,6.95468,247.997,247.996,179.517,293,392.734,732.136,0,392.734,732.136,293,0.402675,179.517,293,392.896,6.10113,11.5538,179.853,191.407,-0.000238711,0,632,35.6,18,7,994,269.889,56.3652,20.9906,1.9,1.24639,0,0,0,-273.15,0,0,0,-273.15,0,4842
"Jul 21, 06:00 pm",6,0,0,-0.20864,506.694,0.989637,1,0.997948,1,8.25592,0.06,1,0,0.393145,0.770247,0,4.412,200.909,198.827,141.882,293,392.661,579.095,0,392.661,579.095,293,0.318502,141.882,293,392.535,4.82579,11.4928,141.653,153.146,-0.000188402,0,512,34.6,19,7,994,278.915,67.9382,20.3031,0.9,0.771647,0,0,0,-273.15,0,0,0,-273.15,0,4843
"Jul 21, 07:00 pm",6,0,0,-18.4946,265.612,0.95544,0.999301,0.995631,0.658534,17.1687,0.0370554,1,0,0.016983,0.312316,0,0.558563,109.087,104.226,42.4873,293,378.475,204,0,378.475,204,293,0.1122,42.4873,293,349.513,1.7,8.859,23.6926,32.5516,-4.187e-05,0,278,33.4,20,7,994,287.628,79.2098,20.1969,0.9,0.166238,0,0,0,-273.15,0,0,0,-273.15,0,4844
"Jul 21, 08:00 pm",6,0,0,-29.8676,41,1,1,1,0,0,0,1,0,0.0158157,0,0,0.541857,16.0884,16.0884,24.4481,293,343.287,204,0,343.287,204,293,0.1122,24.4481,293,290.348,1.7,6.27226,-6.27226,0,-8.5263e-06,0,41,31.9,21,7,994,296.718,89.4854,19.8297,0.5,0.128016,0,0,0,-273.15,0,0,0,-273.15,0,4845
"Jul 21, 09:00 pm",1,0,0,-5.53514,0,0,0,0,0,0,0,1,0,0.0160079,0,0,0.545005,0,0,-0.851655,314.183,312.424,0,204,393,0,293,0,0,300.962,285.077,1.7,6.55383,-6.55383,0,0,0,0,30.7,22,7,994,306.755,99.393,20.2313,0.4,0.0160079,0,0,0,-273.15,0,0,0,-273.15,0,4846
"Jul 21, 10:00 pm",1,0,0,-6.45357,0,0,0,0,0,0,0,1,0,0.0159669,0,0,0.544363,0,0,-0.308833,300.295,299.645,0,204,393,0,293,0,0,303.354,289.318,1.7,6.79188,-6.79188,0,0,0,0,29.4,23,7,994,318.255,107.978,19.2437,0.6,0.0159669,0,0,0,-273.15,0,0,0,-273.15,0,4847
"Jul 21, 11:00 pm",1,0,0,-6.35309,0,0,0,0,0,0,0,1,0,0.0158139,0,0,0.542144,0,0,-0.206059,294.029,293.592,0,204,393,0,293,0,0,299.4,286.581,1.7,6.56417,-6.56417,0,0,0,0,28.1,0,7,994,331.59,114.68,18.4125,0.4,0.0158139,0,0,0,-273.15,0,0,0,-273.15,0,4848
"Jul 22, 12:00 am",1,0,0,-6.09546,0,0,0,0,0,0,0,1,0,0.0156551,0,0,0.539855,0,0,-0.182822,289.167,288.777,0,204,393,0,293,0,0,294.689,282.476,1.7,6.27991,-6.27991,0,0,0,0,26.9,1,7,994,346.723,118.838,18.2281,0.3,0.0156551,0,0,0,-273.15,0,0,0,-273.15,0,4849
"Jul 22, 01:00 am",1,0,0,-5.82679,0,0,0,0,0,0,0,1,0,0.0155054,0,0,0.537706,0,0,-0.171685,284.691,284.323,0,204,393,0,293,0,0,290.052,278.335,1.7,5.99954,-5.99954,0,0,0,0,25.8,2,7,994,2.91505,119.901,18.2219,0.2,0.0155054,0,0,0,-273.15,0,0,0,-273.15,0,4850
"Jul 22, 02:00 am",1,0,0,-5.5809,0,0,0,0,0,0,0,1,0,0.0153654,0,0,0.535707,0,0,-0.163314,280.436,280.084,0,204,393,0,293,0,0,285.6,274.325,1.7,5.74517,-5.74517,0,0,0,0,24.7,3,7,994,18.8655,117.704,17.5125,0.1,0.0153654,0,0,0,-273.15,0,0,0,-273.15,0,4851
"Jul 22, 03:00 am",1,0,0,-5.35975,0,0,0,0,0,0,0,1,0,0.0152344,0,0,0.533845,0,0,-0.156124,276.357,276.018,0,204,393,0,293,0,0,281.336,270.454,1.7,5.51679,-5.51679,0,0,0,0,24.1,4,7,994,33.4122,112.575,16.9906,0.3,0.0152344,0,0,0,-273.15,0,0,0,-273.15,0,4852
"Jul 22, 04:00 am",1,0,0,-5.15232,0,0,0,0,0,0,0,1,0,0.0151117,0,0,0.532111,0,0,-0.149384,272.434,272.108,0,204,393,0,293,0,0,277.242,266.73,1.7,5.30257,-5.30257,0,0,0,0,23.5,5,7,994,46.0821,105.137,16.8203,0.6,0.0151117,0,0,0,-273.15,0,0,0,-273.15,0,4853
"Jul 22, 05:00 am",1,0,0,-4.95644,0,0,0,0,0,0,0,1,0,0.0149966,0,0,0.530493,0,0,-0.143034,268.66,268.347,0,204,393,0,293,0,0,273.308,263.147,1.7,5.10029,-5.10029,0,0,0,0,23.1,6,7,994,57.0214,96.0328,16.6547,0.9,0.0149966,0,0,0,-273.15,0,0,0,-273.15,0,4854
"Jul 22, 06:00 am",1,0,0,-4.76857,0,0,0,0,0,0,0,1,0,0.0148885,0,0,0.528985,0,0,-0.136964,265.029,264.728,0,204,393,0,293,0,0,269.523,259.702,1.7,4.9063,-4.9063,0,0,0,0,23,7,7,994,66.6747,86.1441,16.3984,0.5,0.0148885,0,0,0,-273.15,0,0,0,-273.15,0,4855
"Jul 22, 07:00 am",2,0,0,59.1677,325.149,0.970594,1,0.996493,0.742828,13.9293,0.0573906,1,0,0.0350781,0.546479,0,0.899921,131.454,127.588,2.94618,286.355,291.291,0,259.761,393,0,293,0,0,271.636,353.724,2.16467,8.97369,60.7507,69.7244,0,0,335,24.6,8,7,994,75.5803,75.2986,16.7484,0.8,0.0924687,0,0,0,-273.15,0,0,0,-273.15,0,4856
"Jul 22, 08:00 am",2,6,0,52.5776,548.862,0.996119,1,0.998751,1,5.04929,0.06,1,0,0.484672,0.770866,0,5.04883,216.212,215.373,102.538,297.62,364.414,529.81,89.9117,374.621,529.81,293,0.291395,100.149,293.017,392.996,5.16435,11.6833,154.341,166.024,0,0,551,26.3,9,7,994,84.3395,63.89,17.7844,2.6,0.836068,0,0,0,-273.15,0,0,0,-273.15,0,4857
"Jul 22, 09:00 am",6,0,0,3.81096,692.079,0.998671,1,0.99927,1,2.95404,0.06,1,0,1.0493,0.771267,0,8.43316,271.933,271.572,194.033,293,390.735,808.532,0,390.735,808.532,293,0.444693,194.033,293.057,392.612,6.73777,11.6429,197.812,209.454,-0.000248087,0,693,28.2,10,7,994,93.7316,52.2906,18.7078,3.1,1.55399,0,0,0,-273.15,0,0,0,-273.15,0,4858
"Jul 22, 10:00 am",6,0,0,0.295956,739.09,0.985453,1,0.997561,1,9.78471,0.06,1,0,1.26817,0.769948,0,9.55693,294.3,290.019,211.378,293,392.724,862.161,0,392.724,862.161,293,0.474188,211.378,293.002,392.851,7.18467,11.6568,211.643,223.3,-0.000281028,0,750,29.9,11,7,994,105.046,40.8379,18.5719,3.6,1.80236,0,0,0,-273.15,0,0,0,-273.15,0,4859
"Jul 22, 11:00 am",6,0,0,-0.0439188,757.352,0.96601,1,0.996216,1,14.9814,0.06,1,0,1.36609,0.76891,0,10.0384,307.642,297.185,216.951,293,392.795,884.23,0,392.795,884.23,293,0.486327,216.951,293,392.779,7.36859,11.6336,216.875,228.508,-0.000288831,0,784,31.5,12,7,994,120.951,30.1316,18.8438,2.8,1.91241,0,0,0,-273.15,0,0,0,-273.15,0,4860
"Jul 22, 12:00 pm",6,0,0,-0.0970113,785.038,0.950409,0.998285,0.995373,1,18.1197,0.06,1,0,1.52131,0.766941,0,10.7786,324.122,308.049,224.754,293,392.678,917.174,0,392.678,917.174,293,0.504446,224.754,293,392.643,7.64312,11.6318,224.624,236.255,-0.000298541,0,826,32.7,13,7,994,147.208,21.6918,18.7156,4.2,2.08575,0,0,0,-273.15,0,0,0,-273.15,0,4861
"Jul 22, 01:00 pm",6,0,0,-0.0043511,786.279,0.946184,0.997387,0.995163,1,18.8826,0.06,1,0,1.52363,0.76609,0,10.7895,326.084,308.536,224.781,293,392.641,917.651,0,392.641,917.651,293,0.504708,224.781,293,392.639,7.64709,11.6224,224.744,236.366,-0.000298361,0,831,33.7,14,7,994,187.695,19.0733,19.1688,4.4,2.08834,0,0,0,-273.15,0,0,0,-273.15,0,4862
"Jul 22, 02:00 pm",6,0,0,0.0736819,765.031,0.955095,0.999233,0.995613,1,17.2355,0.06,1,0,1.40491,0.767855,0,10.2261,314.312,300.198,218.844,293,392.716,892.693,0,392.716,892.693,293,0.490981,218.844,293,392.743,7.4391,11.6235,218.885,230.509,-0.000290907,0,801,34.4,15,7,994,223.824,24.2824,19.8688,5.7,1.95589,0,0,0,-273.15,0,0,0,-273.15,0,4863
"Jul 22, 03:00 pm",6,0,0,0.050698,749.205,0.972993,1,0.996645,1,13.3461,0.06,1,0,1.32128,0.769241,0,9.81958,302.148,293.988,214.504,293,392.794,874.265,0,392.794,874.265,293,0.480846,214.504,293,392.813,7.28555,11.6242,214.523,226.148,-0.00028557,0,770,34.7,16,7,994,245.473,33.8249,19.8172,6.3,1.86213,0,0,0,-273.15,0,0,0,-273.15,0,4864
"Jul 22, 04:00 pm",6,0,0,-0.161728,695.918,0.991337,1,0.998126,1,7.54735,0.06,1,0,1.06343,0.770384,0,8.50823,275.465,273.078,198.961,293,392.64,812.251,0,392.64,812.251,293,0.446738,198.961,293,392.571,6.76876,11.6054,198.77,210.375,-0.000264083,0,702,34.7,17,7,994,259.27,44.9081,20.0906,8.8,1.57017,0,0,0,-273.15,0,0,0,-273.15,0,4865
"Jul 22, 05:00 pm",6,0,0,0.206815,629.993,0.99999,1,0.999935,1,0.262621,0.06,1,0,0.775864,0.77178,0,6.90868,247.212,247.209,178.997,293,392.782,729.644,0,392.782,729.644,293,0.401304,178.997,293,392.874,6.08037,11.613,179.178,190.791,-0.000238242,0,630,34.2,18,7,994,269.685,56.4692,19.7469,8.1,1.23717,0,0,0,-273.15,0,0,0,-273.15,0,4866
"Jul 22, 06:00 pm",6,0,0,-0.199058,506.899,0.990038,1,0.997989,1,8.09418,0.06,1,0,0.393015,0.770278,0,4.41105,200.909,198.907,141.86,293,392.657,579.029,0,392.657,579.029,293,0.318466,141.86,293,392.535,4.82524,11.5738,141.64,153.214,-0.000188358,0,512,33.3,19,7,994,278.734,68.0452,19.6281,8.5,0.771481,0,0,0,-273.15,0,0,0,-273.15,0,4867
"Jul 22, 07:00 pm",6,0,0,-18.1852,276.356,0.95625,0.999459,0.995674,0.65572,17.0107,0.0363596,1,0,0.0169998,0.305204,0,0.558816,113.404,108.442,42.6148,293,378.718,204,0,378.718,204,293,0.1122,42.6148,293,350.258,1.7,8.95851,24.1385,33.097,-4.22285e-05,0,289,32.1,20,7,994,287.463,79.3244,19.7562,8.8,0.165559,0,0,0,-273.15,0,0,0,-273.15,0,4868
"Jul 22, 08:00 pm",6,0,0,-30.0491,36,1,1,1,0,0,0,1,0,0.0158168,0,0,0.541871,14.1264,14.1264,24.5989,293,343.588,204,0,343.588,204,293,0.1122,24.5989,293,290.418,1.7,6.31052,-6.31052,0,-8.68011e-06,0,36,30.7,21,7,994,296.564,89.5838,19.1766,7.1,0.128017,0,0,0,-273.15,0,0,0,-273.15,0,4869
"Jul 22, 09:00 pm",1,0,0,-5.56936,0,0,0,0,0,0,0,1,0,0.0160089,0,0,0.545021,0,0,-0.857332,314.324,312.554,0,204,393,0,293,0,0,301.016,285.036,1.7,6.59572,-6.59572,0,0,0,0,29.4,22,7,994,306.614,99.5367,19.6344,5.4,0.0160089,0,0,0,-273.15,0,0,0,-273.15,0,4870
"Jul 22, 10:00 pm",1,0,0,-6.49709,0,0,0,0,0,0,0,1,0,0.0159676,0,0,0.544374,0,0,-0.31096,300.344,299.69,0,204,393,0,293,0,0,303.423,289.294,1.7,6.83793,-6.83793,0,0,0,0,28,23,7,994,318.131,108.14,18.7422,7.8,0.0159676,0,0,0,-273.15,0,0,0,-273.15,0,4871
"Jul 22, 11:00 pm",1,0,0,-6.39497,0,0,0,0,0,0,0,1,0,0.0158135,0,0,0.54214,0,0,-0.207419,294.036,293.596,0,204,393,0,293,0,0,299.443,286.539,1.7,6.60748,-6.60748,0,0,0,0,26.7,0,7,994,331.494,114.86,18.1063,7.1,0.0158135,0,0,0,-273.15,0,0,0,-273.15,0,4872
"Jul 23, 12:00 am",1,0,0,-6.14033,0,0,0,0,0,0,0,1,0,0.0156536,0,0,0.539834,0,0,-0.184225,289.141,288.747,0,204,393,0,293,0,0,294.7,282.397,1.7,6.32623,-6.32623,0,0,0,0,25.3,1,7,994,346.669,119.033,17.8,9.1,0.0156536,0,0,0,-273.15,0,0,0,-273.15,0,4873
"Jul 23, 01:00 am",1,0,0,-5.86939,0,0,0,0,0,0,0,1,0,0.0155028,0,0,0.537671,0,0,-0.172945,284.63,284.258,0,204,393,0,293,0,0,290.03,278.226,1.7,6.04342,-6.04342,0,0,0,0,24.5,2,7,994,2.91465,120.102,18.1328,10.5,0.0155028,0,0,0,-273.15,0,0,0,-273.15,0,4874
"Jul 23, 02:00 am",1,0,0,-5.61628,0,0,0,0,0,0,0,1,0,0.0153621,0,0,0.535661,0,0,-0.164271,280.346,279.991,0,204,393,0,293,0,0,285.546,274.197,1.7,5.7815,-5.7815,0,0,0,0,23.6,3,7,994,18.9171,117.9,17.975,9.5,0.0153621,0,0,0,-273.15,0,0,0,-273.15,0,4875
"Jul 23, 03:00 am",1,0,0,-5.38624,0,0,0,0,0,0,0,1,0,0.0152306,0,0,0.533792,0,0,-0.156775,276.245,275.905,0,204,393,0,293,0,0,281.254,270.315,1.7,5.54392,-5.54392,0,0,0,0,23.1,4,7,994,33.5037,112.758,17.9828,11,0.0152306,0,0,0,-273.15,0,0,0,-273.15,0,4876
"Jul 23, 04:00 am",1,0,0,-5.17277,0,0,0,0,0,0,0,1,0,0.0151075,0,0,0.532053,0,0,-0.149871,272.307,271.98,0,204,393,0,293,0,0,277.139,266.582,1.7,5.3235,-5.3235,0,0,0,0,22.6,5,7,994,46.1997,105.304,17.1313,11.5,0.0151075,0,0,0,-273.15,0,0,0,-273.15,0,4877
"Jul 23, 05:00 am",1,0,0,-4.96798,0,0,0,0,0,0,0,1,0,0.0149924,0,0,0.530435,0,0,-0.143232,268.523,268.209,0,204,393,0,293,0,0,273.188,263,1.7,5.11201,-5.11201,0,0,0,0,22.3,6,7,994,57.1562,96.184,16.7141,7.5,0.0149924,0,0,0,-273.15,0,0,0,-273.15,0,4878
"Jul 23, 06:00 am",1,0,0,-4.77902,0,0,0,0,0,0,0,1,0,0.0148842,0,0,0.528924,0,0,-0.137197,264.886,264.584,0,204,393,0,293,0,0,269.391,259.547,1.7,4.91697,-4.91697,0,0,0,0,22.2,7,7,994,66.8229,86.2762,16.4969,7.1,0.0148842,0,0,0,-273.15,0,0,0,-273.15,0,4879
"Jul 23, 07:00 am",2,0,0,40.2269,233.096,0.971232,1,0.996533,0.739613,13.7765,0.056557,1,0,0.016679,0.536233,0,0.554577,94.176,91.4667,1.57762,278.075,281.477,0,204,393,0,293,0,0,269.014,337.124,1.7,8.14518,40.9023,49.0475,0,0,240,23.8,8,7,994,75.7424,75.4259,17.2375,5.7,0.073236,0,0,0,-273.15,0,0,0,-273.15,0,4880
"Jul 23, 08:00 am",2,6,0,64.462,428.446,0.996386,1,0.998794,1,4.87279,0.06,1,0,0.204431,0.7709,0,2.85982,168.732,168.122,54.9541,299.141,347.054,319.681,143.357,371.281,319.681,293,0.175824,51.9243,289.195,389.989,3.85864,11.3862,118.219,129.605,0,0,430,25.6,9,7,994,84.5195,64.0118,17.9047,4.7,0.440255,0,0,0,-273.15,0,0,0,-273.15,0,4881
"Jul 23, 09:00 am",6,0,0,9.96001,537.202,0.998516,1,0.999229,1,3.1217,0.06,1,0,0.469542,0.771235,0,4.96022,211.111,210.798,141.033,293,386.61,615.169,0,386.61,615.169,293,0.338343,141.033,292.883,392.689,5.1264,11.6353,150.939,162.575,-0.000165848,0,538,27.3,10,7,994,93.9368,52.412,18.7453,6,0.867885,0,0,0,-273.15,0,0,0,-273.15,0,4882
"Jul 23, 10:00 am",6,0,0,0.886581,591.932,0.984912,1,0.997515,1,9.96568,0.06,1,0,0.634302,0.769913,0,6.04863,235.832,232.274,166.324,293,392.314,681.375,0,392.314,681.375,293,0.374756,166.324,292.992,392.801,5.67812,11.6447,167.186,178.831,-0.000219368,0,601,29.1,11,7,994,105.286,40.9667,19.4125,6.8,1.06906,0,0,0,-273.15,0,0,0,-273.15,0,4883
"Jul 23, 11:00 am",6,0,0,0.126778,636.019,0.965128,1,0.996164,1,15.1757,0.06,1,0,0.788662,0.76887,0,6.98362,258.592,249.574,180.131,293,392.855,733.697,0,392.855,733.697,293,0.403533,180.131,293,392.917,6.11414,11.6581,180.232,191.89,-0.000240092,0,659,30.6,12,7,994,121.225,30.2807,19.7406,9.5,1.2522,0,0,0,-273.15,0,0,0,-273.15,0,4884
"Jul 23, 12:00 pm",6,0,0,0.0139072,638.874,0.949293,0.998051,0.995317,1,18.3242,0.06,1,0,0.792762,0.766719,0,7.00754,264.085,250.694,180.58,293,392.923,734.986,0,392.923,734.986,293,0.404242,180.58,293,392.93,6.12488,11.6449,180.567,192.212,-0.00024101,0,673,31.9,13,7,994,147.433,21.8773,20.0641,9.1,1.257,0,0,0,-273.15,0,0,0,-273.15,0,4885
"Jul 23, 01:00 pm",6,0,0,-0.0665575,631.268,0.945012,0.997131,0.995106,1,19.089,0.06,1,0,0.763382,0.76585,0,6.83518,262.123,247.709,178.168,293,392.861,725.65,0,392.861,725.65,293,0.399107,178.168,293,392.83,6.04708,11.6332,178.075,189.708,-0.000237505,0,668,32.9,14,7,994,187.604,19.2749,19.8531,11,1.22249,0,0,0,-273.15,0,0,0,-273.15,0,4886
"Jul 23, 02:00 pm",6,0,0,0.058849,637.306,0.954051,0.999027,0.995559,1,17.4362,0.06,1,0,0.790005,0.767654,0,6.99146,262.123,250.079,180.312,293,392.895,734.119,0,392.895,734.119,293,0.403766,180.312,293,392.922,6.11766,11.63,180.344,191.974,-0.000240518,0,668,33.6,15,7,994,223.527,24.4455,20.3187,10,1.25377,0,0,0,-273.15,0,0,0,-273.15,0,4887
"Jul 23, 03:00 pm",6,0,0,-0.0636318,628.048,0.972211,1,0.996595,1,13.5389,0.06,1,0,0.761939,0.769202,0,6.82666,253.49,246.446,178.038,293,392.853,725.186,0,392.853,725.186,293,0.398852,178.038,293,392.823,6.04321,11.6183,177.949,189.567,-0.000237295,0,646,33.9,16,7,994,245.19,33.9542,20.3063,10,1.22079,0,0,0,-273.15,0,0,0,-273.15,0,4888
"Jul 23, 04:00 pm",6,0,0,-0.0352564,624.274,0.990912,1,0.99808,1,7.73051,0.06,1,0,0.752407,0.770349,0,6.77025,247.212,244.965,177.167,293,392.792,722.107,0,392.792,722.107,293,0.397159,177.167,293,392.775,6.01756,11.6031,177.106,188.709,-0.000235852,0,630,34,17,7,994,259.029,45.0217,20.6406,7.5,1.20957,0,0,0,-273.15,0,0,0,-273.15,0,4889
"Jul 23, 05:00 pm",6,0,0,-0.165747,514.985,0.999971,1,0.999892,1,0.435906,0.06,1,0,0.416213,0.771747,0,4.58112,202.086,202.08,144.58,293,392.606,590.456,0,392.606,590.456,293,0.324751,144.58,293,392.505,4.92047,11.5612,144.394,155.955,-0.000191778,0,515,33.5,18,7,994,269.477,56.5786,20.5313,6.3,0.800964,0,0,0,-273.15,0,0,0,-273.15,0,4890
"Jul 23, 06:00 pm",6,0,0,0.065355,217.897,0.990439,1,0.99803,1,7.92942,0.06,1,0,0.023092,0.77031,0,0.67653,86.328,85.5026,54.2524,293,392.487,221.845,0,392.487,221.845,293,0.122015,54.2524,293,392.409,1.84871,11.5514,54.3121,65.8635,-7.17958e-05,0,220,32.4,19,7,994,278.549,68.1575,20.2125,7.1,0.205107,0,0,0,-273.15,0,0,0,-273.15,0,4891
"Jul 23, 07:00 pm",6,0,0,-27.6341,155.045,0.957068,0.999617,0.995717,0.652776,16.8498,0.0356345,1,0,0.0165051,0.297834,0,0.551501,63.5688,60.8396,38.6381,293,371.092,204,0,371.092,204,293,0.1122,38.6381,293,327.169,1.7,7.75027,10.3699,18.1201,-3.19311e-05,0,162,31.3,20,7,994,287.294,79.4442,20.05,6.8,0.16434,0,0,0,-273.15,0,0,0,-273.15,0,4892
"Jul 23, 08:00 pm",6,0,0,-25.1663,6,1,1,1,0,0,0,1,0,0.0157486,0,0,0.541005,2.3544,2.3544,19.5974,293,333.559,204,0,333.559,204,293,0.1122,19.5974,293,286.298,1.7,6.24402,-6.24402,0,-4.4736e-06,0,6,30,21,7,994,296.408,89.6841,19.9219,5.2,0.127949,0,0,0,-273.15,0,0,0,-273.15,0,4893
"Jul 23, 09:00 pm",1,0,0,-5.62922,0,0,0,0,0,0,0,1,0,0.015906,0,0,0.54352,0,0,-0.71502,308.395,306.908,0,204,393,0,293,0,0,298.899,283.569,1.7,6.47864,-6.47864,0,0,0,0,28.7,22,7,994,306.47,99.6859,20.2234,3.3,0.015906,0,0,0,-273.15,0,0,0,-273.15,0,4894
"Jul 23, 10:00 pm",1,0,0,-6.30497,0,0,0,0,0,0,0,1,0,0.0158434,0,0,0.542577,0,0,-0.280133,296.41,295.817,0,204,393,0,293,0,0,299.897,286.351,1.7,6.60825,-6.60825,0,0,0,0,27.4,23,7,994,318.005,108.308,19.3531,3.8,0.0158434,0,0,0,-273.15,0,0,0,-273.15,0,4895
"Jul 23, 11:00 pm",1,0,0,-6.17459,0,0,0,0,0,0,0,1,0,0.0156947,0,0,0.540426,0,0,-0.196615,290.559,290.14,0,204,393,0,293,0,0,295.868,283.388,1.7,6.37537,-6.37537,0,0,0,0,26.1,0,7,994,331.397,115.047,19.1469,3,0.0156947,0,0,0,-273.15,0,0,0,-273.15,0,4896
"Jul 24, 12:00 am",1,0,0,-5.92531,0,0,0,0,0,0,0,1,0,0.0155432,0,0,0.538249,0,0,-0.1766,285.869,285.49,0,204,393,0,293,0,0,291.267,279.35,1.7,6.10339,-6.10339,0,0,0,0,24.8,1,7,994,346.616,119.234,18.8625,4.2,0.0155432,0,0,0,-273.15,0,0,0,-273.15,0,4897
"Jul 24, 01:00 am",1,0,0,-5.67362,0,0,0,0,0,0,0,1,0,0.0154002,0,0,0.536204,0,0,-0.166491,281.519,281.16,0,204,393,0,293,0,0,286.757,275.305,1.7,5.84115,-5.84115,0,0,0,0,23.9,2,7,994,2.91714,120.308,18.3922,4.9,0.0154002,0,0,0,-273.15,0,0,0,-273.15,0,4898
"Jul 24, 02:00 am",1,0,0,-5.43935,0,0,0,0,0,0,0,1,0,0.0152665,0,0,0.534301,0,0,-0.158585,277.373,277.029,0,204,393,0,293,0,0,282.423,271.392,1.7,5.59886,-5.59886,0,0,0,0,22.9,3,7,994,18.9731,118.1,17.8219,3.8,0.0152665,0,0,0,-273.15,0,0,0,-273.15,0,4899
"Jul 24, 03:00 am",1,0,0,-5.22201,0,0,0,0,0,0,0,1,0,0.0151414,0,0,0.53253,0,0,-0.151502,273.396,273.066,0,204,393,0,293,0,0,278.268,267.625,1.7,5.37438,-5.37438,0,0,0,0,22.4,4,7,994,33.6003,112.945,17.6344,4,0.0151414,0,0,0,-273.15,0,0,0,-273.15,0,4900
"Jul 24, 04:00 am",1,0,0,-5.01994,0,0,0,0,0,0,0,1,0,0.0150241,0,0,0.53088,0,0,-0.144979,269.575,269.258,0,204,393,0,293,0,0,274.279,263.999,1.7,5.16574,-5.16574,0,0,0,0,21.8,5,7,994,46.3229,105.474,17.3859,4,0.0150241,0,0,0,-273.15,0,0,0,-273.15,0,4901
"Jul 24, 05:00 am",1,0,0,-4.82468,0,0,0,0,0,0,0,1,0,0.0149142,0,0,0.529342,0,0,-0.138668,265.901,265.595,0,204,393,0,293,0,0,270.445,260.518,1.7,4.96411,-4.96411,0,0,0,0,21.4,6,7,994,57.2966,96.3376,17.7281,1.9,0.0149142,0,0,0,-273.15,0,0,0,-273.15,0,4902
"Jul 24, 06:00 am",1,0,0,-4.64589,0,0,0,0,0,0,0,1,0,0.0148107,0,0,0.527905,0,0,-0.132993,262.365,262.072,0,204,393,0,293,0,0,266.758,257.158,1.7,4.77961,-4.77961,0,0,0,0,21.3,7,7,994,66.9768,86.4099,17.7453,1.9,0.0148107,0,0,0,-273.15,0,0,0,-273.15,0,4903
"Jul 24, 07:00 am",2,0,0,30.1736,183.687,0.971887,1,0.996574,0.736349,13.6181,0.0557137,1,0,0.0161161,0.525927,0,0.546189,74.1636,72.0786,1.19648,271.97,274.573,0,204,393,0,293,0,0,265.749,317.502,1.7,7.07597,30.8321,37.9081,0,0,189,22.8,8,7,994,75.9104,75.5549,18.1516,1.3,0.0718297,0,0,0,-273.15,0,0,0,-273.15,0,4904
"Jul 24, 08:00 am",2,6,0,74.1693,407.621,0.99663,1,0.998836,1,4.70508,0.06,1,0,0.168624,0.770932,0,2.51702,160.492,159.951,39.4413,300.189,336.636,228.045,205.581,375.212,228.045,293,0.125425,35.3263,286.548,386.699,3.61355,11.1373,112.174,123.311,0,0,409,24.6,9,7,994,84.7057,64.1352,18.975,2.6,0.354049,0,0,0,-273.15,0,0,0,-273.15,0,4905
"Jul 24, 09:00 am",6,0,0,13.2899,563.067,0.998347,1,0.999186,1,3.29531,0.06,1,0,0.545191,0.771202,0,5.47357,221.314,220.948,145.543,293,384.923,647.174,0,384.923,647.174,293,0.355946,145.543,293.007,392.799,5.39312,11.6433,158.752,170.395,-0.000165215,0,564,26.4,10,7,994,94.1486,52.5351,19.4078,3.6,0.961137,0,0,0,-273.15,0,0,0,-273.15,0,4906
"Jul 24, 10:00 am",6,0,0,1.09526,658.524,0.984341,1,0.997468,1,10.1527,0.06,1,0,0.881222,0.769876,0,7.51435,262.516,258.405,186.209,293,392.434,761.865,0,392.434,761.865,293,0.419026,186.209,293,392.982,6.34888,11.6626,187.277,198.94,-0.000246169,0,669,28.2,11,7,994,105.533,41.0977,18.9031,3.8,1.36025,0,0,0,-273.15,0,0,0,-273.15,0,4907
"Jul 24, 11:00 am",6,0,0,-0.00171268,721.226,0.964206,1,0.996111,1,15.3761,0.06,1,0,1.16776,0.768829,0,9.04991,293.515,283.009,205.955,293,392.917,838.327,0,392.917,838.327,293,0.46108,205.955,293,392.921,6.98605,11.663,205.923,217.586,-0.000274841,0,748,29.9,12,7,994,121.508,30.4328,19.1969,4.7,1.68884,0,0,0,-273.15,0,0,0,-273.15,0,4908
"Jul 24, 12:00 pm",6,0,0,-0.0983912,759.453,0.948131,0.997806,0.995259,1,18.5348,0.06,1,0,1.364,0.766485,0,10.0283,314.312,298.009,216.892,293,392.818,883.771,0,392.818,883.771,293,0.486074,216.892,293,392.781,7.36476,11.6585,216.761,228.42,-0.000288883,0,801,31.2,13,7,994,147.667,22.0671,18.8563,6,1.91008,0,0,0,-273.15,0,0,0,-273.15,0,4909
"Jul 24, 01:00 pm",6,0,0,-0.0797095,781.461,0.943793,0.996862,0.995047,1,19.3013,0.06,1,0,1.49019,0.765598,0,10.6323,324.907,306.645,223.234,293,392.7,910.754,0,392.7,910.754,293,0.500915,223.234,293,392.671,7.58961,11.6457,223.121,234.767,-0.000296652,0,828,32.3,14,7,994,187.519,19.4822,19.6437,6.3,2.05111,0,0,0,-273.15,0,0,0,-273.15,0,4910
"Jul 24, 02:00 pm",6,0,0,0.189486,639.441,0.952967,0.998809,0.995503,1,17.6423,0.06,1,0,0.796936,0.767444,0,7.03187,263.3,250.917,180.77,293,392.855,736.297,0,392.855,736.297,293,0.404963,180.77,293,392.936,6.1358,11.6313,180.933,192.565,-0.000240943,0,671,32.8,15,7,994,223.231,24.6151,19.7531,7.5,1.2619,0,0,0,-273.15,0,0,0,-273.15,0,4911
"Jul 24, 03:00 pm",6,0,0,-0.31343,611.982,0.971399,1,0.996543,1,13.7362,0.06,1,0,0.710798,0.769162,0,6.52127,247.212,240.142,173.462,293,392.608,708.389,0,392.608,708.389,293,0.389614,173.462,293,392.46,5.90324,11.5853,173.123,184.708,-0.000230097,0,630,33.1,16,7,994,244.904,34.0895,19.7406,6.3,1.16041,0,0,0,-273.15,0,0,0,-273.15,0,4912
"Jul 24, 04:00 pm",6,0,0,0.114187,456.605,0.990467,1,0.998033,1,7.9175,0.06,1,0,0.280512,0.770313,0,3.53085,180.896,179.172,126.361,293,392.566,516.269,0,392.566,516.269,293,0.283948,126.361,293,392.624,4.30224,11.5607,126.458,138.018,-0.000167482,0,461,33,17,7,994,258.785,45.1409,19.4063,5.2,0.624459,0,0,0,-273.15,0,0,0,-273.15,0,4913
