"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 24, 05:00 pm",6,0,0,-0.0630856,547.969,0.999943,1,0.999849,1,0.612505,0.06,1,0,0.505854,0.771714,0,5.21008,215.035,215.023,154.43,293,392.562,630.977,0,392.562,630.977,293,0.347037,154.43,293,392.538,5.25814,11.5918,154.344,165.936,-0.000204669,0,548,32.5,18,7,994,269.267,56.6933,19.3359,8.5,0.912891,0,0,0,-273.15,0,0,0,-273.15,0,4914
"Jul 24, 06:00 pm",6,0,0,0.283868,643.054,0.990838,1,0.998073,1,7.76171,0.06,1,0,0.819898,0.770343,0,7.16491,254.668,252.334,182.492,293,392.841,743.424,0,392.841,743.424,293,0.408883,182.492,293,392.973,6.1952,11.6343,182.75,194.384,-0.000243172,0,649,31.8,19,7,994,278.361,68.2751,19.7687,6,1.28878,0,0,0,-273.15,0,0,0,-273.15,0,4915
"Jul 24, 07:00 pm",6,0,0,-4.36101,481.819,0.957891,0.999774,0.995761,0.649699,16.6863,0.0348804,1,0,0.0177883,0.290216,0,0.570857,197.377,189.066,48.3789,293,389.648,204,0,389.648,204,293,0.1122,48.3789,293,382.858,1.7,10.8833,43.9866,54.87,-6.05292e-05,0,503,30.6,20,7,994,287.122,79.5692,19.9359,6,0.164869,0,0,0,-273.15,0,0,0,-273.15,0,4916
"Jul 24, 08:00 pm",6,0,0,-36.9536,62,1,1,1,0,0,0,1,0,0.0159144,0,0,0.543123,24.3288,24.3288,31.6914,293,357.599,204,0,357.599,204,293,0.1122,31.6914,293,296.192,1.7,6.42355,-6.42355,0,-1.80744e-05,0,62,29.3,21,7,994,296.249,89.7856,19.5344,5,0.128114,0,0,0,-273.15,0,0,0,-273.15,0,4917
"Jul 24, 09:00 pm",6,0,0,-18.0446,0,1,1,1,0,0,0,1,0,0.0156618,0,0,0.539917,0,0,12.3043,293,318.707,204,0,318.707,204,293,0.1122,12.3043,293,280.94,1.7,6.17002,-6.17002,0,-1.13902e-06,0,0,27.9,22,7,994,306.324,99.8408,19.5797,4.2,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4918
"Jul 24, 10:00 pm",1,0,0,-5.73243,0,0,0,0,0,0,0,1,0,0.0157576,0,0,0.54136,0,0,-0.512227,299.657,298.579,0,204,393,0,293,0,0,295.791,281.445,1.7,6.32875,-6.32875,0,0,0,0,26.4,23,7,994,317.878,108.481,18.5484,4,0.0157576,0,0,0,-273.15,0,0,0,-273.15,0,4919
"Jul 24, 11:00 pm",1,0,0,-6.05486,0,0,0,0,0,0,0,1,0,0.0156637,0,0,0.539985,0,0,-0.236128,290.562,290.059,0,204,393,0,293,0,0,294.695,281.954,1.7,6.30503,-6.30503,0,0,0,0,25,0,7,994,331.3,115.239,18.2031,3.1,0.0156637,0,0,0,-273.15,0,0,0,-273.15,0,4920
"Jul 25, 12:00 am",1,0,0,-5.88399,0,0,0,0,0,0,0,1,0,0.0155215,0,0,0.53794,0,0,-0.181752,285.364,284.974,0,204,393,0,293,0,0,290.564,278.647,1.7,6.06861,-6.06861,0,0,0,0,23.6,1,7,994,346.565,119.441,17.6625,4,0.0155215,0,0,0,-273.15,0,0,0,-273.15,0,4921
"Jul 25, 01:00 am",1,0,0,-5.64695,0,0,0,0,0,0,0,1,0,0.0153809,0,0,0.535929,0,0,-0.166611,280.953,280.593,0,204,393,0,293,0,0,286.143,274.726,1.7,5.8148,-5.8148,0,0,0,0,22.6,2,7,994,2.92256,120.52,17.5219,4.6,0.0153809,0,0,0,-273.15,0,0,0,-273.15,0,4922
"Jul 25, 02:00 am",1,0,0,-5.42213,0,0,0,0,0,0,0,1,0,0.0152482,0,0,0.534042,0,0,-0.158196,276.809,276.466,0,204,393,0,293,0,0,281.839,270.834,1.7,5.5813,-5.5813,0,0,0,0,21.5,3,7,994,19.0335,118.306,17.125,6.3,0.0152482,0,0,0,-273.15,0,0,0,-273.15,0,4923
"Jul 25, 03:00 am",1,0,0,-5.20924,0,0,0,0,0,0,0,1,0,0.0151238,0,0,0.532283,0,0,-0.151109,272.84,272.51,0,204,393,0,293,0,0,277.7,267.076,1.7,5.36124,-5.36124,0,0,0,0,20.9,4,7,994,33.7022,113.136,16.2125,7.8,0.0151238,0,0,0,-273.15,0,0,0,-273.15,0,4924
"Jul 25, 04:00 am",1,0,0,-5.00526,0,0,0,0,0,0,0,1,0,0.0150074,0,0,0.530646,0,0,-0.144446,269.027,268.711,0,204,393,0,293,0,0,273.722,263.464,1.7,5.15052,-5.15052,0,0,0,0,20.4,5,7,994,46.4516,105.647,16.1812,6.3,0.0150074,0,0,0,-273.15,0,0,0,-273.15,0,4925
"Jul 25, 05:00 am",1,0,0,-4.81548,0,0,0,0,0,0,0,1,0,0.014898,0,0,0.529118,0,0,-0.138352,265.362,265.057,0,204,393,0,293,0,0,269.898,259.984,1.7,4.95461,-4.95461,0,0,0,0,19.9,6,7,994,57.4426,96.4936,15.9937,5.2,0.014898,0,0,0,-273.15,0,0,0,-273.15,0,4926
"Jul 25, 06:00 am",1,0,0,-4.63809,0,0,0,0,0,0,0,1,0,0.0147951,0,0,0.527689,0,0,-0.132709,261.832,261.538,0,204,393,0,293,0,0,266.219,256.628,1.7,4.77153,-4.77153,0,0,0,0,19.8,7,7,994,67.1362,86.5452,15.8937,6,0.0147951,0,0,0,-273.15,0,0,0,-273.15,0,4927
"Jul 25, 07:00 am",2,6,0,92.2272,544.746,0.97276,1,0.99663,0.767135,13.4034,0.0557176,1,0,0.166669,0.549859,0,2.46376,219.744,213.758,17.4623,291.367,306.529,92.3078,335.645,384.914,92.3078,293,0.0507693,11.3348,275.05,367.047,3.56628,9.81933,107.725,117.545,0,0,560,21.7,8,7,994,76.0841,75.6855,17.1688,6.3,0.273156,0,0,0,-273.15,0,0,0,-273.15,0,4928
"Jul 25, 08:00 am",6,0,0,27.0666,761.541,0.996781,1,0.998863,1,4.59855,0.06,1,0,1.38343,0.770953,0,10.1238,299.794,298.829,191.8,293,381.457,888.203,0,381.457,888.203,293,0.488511,191.8,292.575,392.76,7.40169,11.716,218.667,230.383,-0.000202053,0,764,23.7,9,7,994,84.898,64.2601,18.075,7.5,1.93194,0,0,0,-273.15,0,0,0,-273.15,0,4929
"Jul 25, 09:00 am",6,0,0,0.852182,847.439,0.998161,1,0.999141,1,3.47483,0.06,1,0,1.9466,0.771168,0,12.6852,333.148,332.535,243.89,293,392.51,997.053,0,392.51,997.053,293,0.548379,243.89,292.991,392.821,8.30878,11.7338,244.707,256.44,-0.000322901,0,849,25.6,10,7,994,94.3671,52.6598,18.0609,6,2.55498,0,0,0,-273.15,0,0,0,-273.15,0,4930
"Jul 25, 10:00 am",6,0,0,0.00192636,855.855,0.983742,1,0.997418,1,10.3458,0.06,1,0,1.99851,0.769838,0,12.9079,341.388,335.838,246.851,293,392.804,1005.99,0,392.804,1005.99,293,0.553296,246.851,293,392.806,8.38327,11.7237,246.817,258.541,-0.000328701,0,870,27.4,11,7,994,105.788,41.2307,17.7125,6.8,2.61181,0,0,0,-273.15,0,0,0,-273.15,0,4931
"Jul 25, 11:00 am",6,0,0,-0.00894665,862.104,0.963244,1,0.996056,1,15.5826,0.06,1,0,2.03664,0.768787,0,13.0702,351.198,338.289,248.416,293,392.796,1012.46,0,392.796,1012.46,293,0.556854,248.416,293,392.793,8.43719,11.7014,248.371,260.072,-0.000330731,0,895,29,12,7,994,121.799,30.5879,18.5313,5.4,2.65349,0,0,0,-273.15,0,0,0,-273.15,0,4932
"Jul 25, 12:00 pm",6,0,0,0.00534073,861.699,0.946922,0.997547,0.995199,1,18.7514,0.06,1,0,2.01275,0.766241,0,12.9686,357.084,338.131,247.432,293,392.799,1008.42,0,392.799,1008.42,293,0.55463,247.432,293,392.801,8.40349,11.6885,247.401,259.09,-0.000329439,0,910,30.3,13,7,994,147.909,22.2612,18.8937,5.4,2.62738,0,0,0,-273.15,0,0,0,-273.15,0,4933
"Jul 25, 01:00 pm",6,0,0,-0.00100692,863.356,0.942528,0.99658,0.994987,1,19.5194,0.06,1,0,2.01761,0.765335,0,12.9893,359.438,338.781,247.636,293,392.8,1009.24,0,392.8,1009.24,293,0.555084,247.636,293,392.799,8.41037,11.6822,247.599,259.281,-0.000329714,0,916,31.3,14,7,994,187.441,19.6953,18.9562,6,2.6327,0,0,0,-273.15,0,0,0,-273.15,0,4934
"Jul 25, 02:00 pm",6,0,0,-0.0181148,870.937,0.951844,0.998581,0.995445,1,17.8534,0.06,1,0,2.09033,0.767225,0,13.297,359.046,341.756,250.576,293,392.78,1021.44,0,392.78,1021.44,293,0.561793,250.576,293,392.774,8.51201,11.6822,250.521,262.203,-0.000333501,0,915,32,15,7,994,222.936,24.7911,19.1875,7.5,2.71212,0,0,0,-273.15,0,0,0,-273.15,0,4935
"Jul 25, 03:00 pm",6,0,0,-0.0125598,875.443,0.970557,1,0.99649,1,13.9379,0.06,1,0,2.14157,0.769122,0,13.5117,353.945,343.524,252.593,293,392.761,1029.87,0,392.761,1029.87,293,0.566428,252.593,293,392.757,8.58224,11.6686,252.543,264.212,-0.000336061,0,902,32.3,16,7,994,244.615,34.2309,19.4094,5.4,2.768,0,0,0,-273.15,0,0,0,-273.15,0,4936
"Jul 25, 04:00 pm",6,0,0,0.0157405,865.263,0.990003,1,0.997985,1,8.10824,0.06,1,0,2.07383,0.770275,0,13.2276,342.958,339.529,249.888,293,392.774,1018.7,0,392.774,1018.7,293,0.560285,249.888,293,392.779,8.48917,11.664,249.867,261.531,-0.000332546,0,874,32.3,17,7,994,258.538,45.2657,19.4094,4.9,2.69412,0,0,0,-273.15,0,0,0,-273.15,0,4937
"Jul 25, 05:00 pm",6,0,0,-0.27498,820.922,0.999904,1,0.999804,1,0.792344,0.06,1,0,1.79531,0.77168,0,12.0261,322.16,322.13,237.261,293,392.477,970.289,0,392.477,970.289,293,0.533659,237.261,293,392.381,8.08574,11.6296,236.951,248.581,-0.000313927,0,821,31.9,18,7,994,269.053,56.8134,19.1266,4.6,2.38897,0,0,0,-273.15,0,0,0,-273.15,0,4938
"Jul 25, 06:00 pm",6,0,0,0.363593,722.611,0.991236,1,0.998115,1,7.59112,0.06,1,0,1.18193,0.770376,0,9.12238,286.06,283.553,206.461,293,392.762,841.775,0,392.762,841.775,293,0.462976,206.461,293,392.904,7.01479,11.6472,206.795,218.442,-0.000274688,0,729,31,19,7,994,278.171,68.3979,18.9688,4.4,1.70491,0,0,0,-273.15,0,0,0,-273.15,0,4939
"Jul 25, 07:00 pm",6,0,0,-3.27776,510.039,0.95872,0.99993,0.995806,0.64649,16.5201,0.0340976,1,0,0.01785,0.282359,0,0.571814,208.757,200.139,48.7667,293,390.378,204,0,390.378,204,293,0.1122,48.7667,293,385.222,1.7,11.0445,45.4666,56.5111,-6.19115e-05,0,532,29.7,20,7,994,286.948,79.6995,19.075,4.7,0.164148,0,0,0,-273.15,0,0,0,-273.15,0,4940
"Jul 25, 08:00 pm",6,0,0,-37.4426,120,1,1,1,0,0,0,1,0,0.0159215,0,0,0.543215,47.088,47.088,32.1923,293,358.58,204,0,358.58,204,293,0.1122,32.1923,293,296.609,1.7,6.43407,-6.43407,0,-1.891e-05,0,120,28.3,21,7,994,296.087,90.042,18.9641,3,0.128122,0,0,0,-273.15,0,0,0,-273.15,0,4941
"Jul 25, 09:00 pm",6,0,0,-18.2798,0,1,1,1,0,0,0,1,0,0.0156622,0,0,0.539921,0,0,12.5489,293,319.21,204,0,319.21,204,293,0.1122,12.5489,293,280.968,1.7,6.17142,-6.17142,0,-1.20717e-06,0,0,26.7,22,7,994,306.176,100.001,19.4734,2.2,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4942
"Jul 25, 10:00 pm",1,0,0,-5.72754,0,0,0,0,0,0,0,1,0,0.0157619,0,0,0.541423,0,0,-0.518206,299.91,298.82,0,204,393,0,293,0,0,295.881,281.498,1.7,6.33141,-6.33141,0,0,0,0,25.1,23,7,994,317.749,108.661,18.6156,1.5,0.0157619,0,0,0,-273.15,0,0,0,-273.15,0,4943
"Jul 25, 11:00 pm",1,0,0,-6.06794,0,0,0,0,0,0,0,1,0,0.0156686,0,0,0.540055,0,0,-0.237631,290.73,290.224,0,204,393,0,293,0,0,294.845,282.071,1.7,6.3199,-6.3199,0,0,0,0,23.5,0,7,994,331.202,115.438,17.875,2,0.0156686,0,0,0,-273.15,0,0,0,-273.15,0,4944
"Jul 26, 12:00 am",1,0,0,-5.89815,0,0,0,0,0,0,0,1,0,0.0155261,0,0,0.538006,0,0,-0.182391,285.507,285.116,0,204,393,0,293,0,0,290.715,278.769,1.7,6.08347,-6.08347,0,0,0,0,21.9,1,7,994,346.514,119.654,17.2125,2,0.0155261,0,0,0,-273.15,0,0,0,-273.15,0,4945
"Jul 26, 01:00 am",1,0,0,-5.65462,0,0,0,0,0,0,0,1,0,0.0153853,0,0,0.535992,0,0,-0.166813,281.085,280.725,0,204,393,0,293,0,0,286.285,274.853,1.7,5.82266,-5.82266,0,0,0,0,20.8,2,7,994,2.93097,120.738,17.05,1.2,0.0153853,0,0,0,-273.15,0,0,0,-273.15,0,4946
"Jul 26, 02:00 am",1,0,0,-5.42919,0,0,0,0,0,0,0,1,0,0.0152523,0,0,0.5341,0,0,-0.158406,276.937,276.594,0,204,393,0,293,0,0,281.974,270.957,1.7,5.58856,-5.58856,0,0,0,0,19.6,3,7,994,19.0983,118.516,16.0844,1.3,0.0152523,0,0,0,-273.15,0,0,0,-273.15,0,4947
"Jul 26, 03:00 am",1,0,0,-5.21757,0,0,0,0,0,0,0,1,0,0.0151276,0,0,0.532336,0,0,-0.151389,272.963,272.633,0,204,393,0,293,0,0,277.829,267.19,1.7,5.36986,-5.36986,0,0,0,0,18.9,4,7,994,33.8094,113.33,15.0719,1.7,0.0151276,0,0,0,-273.15,0,0,0,-273.15,0,4948
"Jul 26, 04:00 am",1,0,0,-5.02007,0,0,0,0,0,0,0,1,0,0.0150106,0,0,0.530692,0,0,-0.144975,269.141,268.823,0,204,393,0,293,0,0,273.844,263.559,1.7,5.16589,-5.16589,0,0,0,0,18.3,5,7,994,46.5859,105.823,14.9016,3.1,0.0150106,0,0,0,-273.15,0,0,0,-273.15,0,4949
"Jul 26, 05:00 am",1,0,0,-4.82885,0,0,0,0,0,0,0,1,0,0.0149009,0,0,0.529158,0,0,-0.138775,265.463,265.158,0,204,393,0,293,0,0,270.011,260.071,1.7,4.9684,-4.9684,0,0,0,0,17.8,6,7,994,57.5942,96.6519,14.0891,1.5,0.0149009,0,0,0,-273.15,0,0,0,-273.15,0,4950
"Jul 26, 06:00 am",1,0,0,-4.65126,0,0,0,0,0,0,0,1,0,0.0147976,0,0,0.527725,0,0,-0.133107,261.923,261.629,0,204,393,0,293,0,0,266.322,256.705,1.7,4.7851,-4.7851,0,0,0,0,17.7,7,7,994,67.3013,86.6818,14.1063,1.9,0.0147976,0,0,0,-273.15,0,0,0,-273.15,0,4951
"Jul 26, 07:00 am",2,6,0,91.1762,547.07,0.973435,1,0.996674,0.763148,13.2356,0.0549999,1,0,0.164378,0.540287,0,2.44568,220.529,214.67,16.9964,291.03,305.911,91.2866,335.561,384.737,91.2866,293,0.0502076,10.9698,274.946,365.783,3.55706,9.73803,106.253,115.991,0,0,562,19.4,8,7,994,76.2635,75.8176,14.6344,1.7,0.269586,0,0,0,-273.15,0,0,0,-273.15,0,4952
"Jul 26, 08:00 am",6,0,0,27.875,735.8,0.997019,1,0.998906,1,4.42486,0.06,1,0,1.23625,0.770986,0,9.39874,289.591,288.728,183.247,293,380.837,854.923,0,380.837,854.923,293,0.470208,183.247,292.486,392.873,7.12436,11.6971,210.908,222.605,-0.00019042,0,738,21.2,9,7,994,85.0963,64.3865,16.0438,1.9,1.76645,0,0,0,-273.15,0,0,0,-273.15,0,4953
"Jul 26, 09:00 am",6,0,0,0.605601,823.317,0.99796,1,0.999095,1,3.66021,0.06,1,0,1.80575,0.771132,0,12.0723,323.73,323.07,236.862,293,392.135,972.208,0,392.135,972.208,293,0.534715,236.862,292.987,392.372,8.10174,11.6965,237.433,249.129,-0.000311314,0,825,23,10,7,994,94.5922,52.7861,17.4531,2.6,2.40046,0,0,0,-273.15,0,0,0,-273.15,0,4954
"Jul 26, 10:00 am",6,0,0,0.309404,856.291,0.983112,1,0.997368,1,10.5448,0.06,1,0,2.00088,0.769799,0,12.918,341.78,336.008,246.664,293,392.695,1006.4,0,392.695,1006.4,293,0.55352,246.664,293,392.799,8.38666,11.7208,246.938,258.659,-0.000327757,0,871,24.8,11,7,994,106.05,41.3658,18.0812,3,2.6144,0,0,0,-273.15,0,0,0,-273.15,0,4955
"Jul 26, 11:00 am",6,0,0,-0.0011368,862.168,0.962241,1,0.996,1,15.7951,0.06,1,0,2.03648,0.768743,0,13.0695,351.59,338.315,248.403,293,392.793,1012.44,0,392.793,1012.44,293,0.55684,248.403,293,392.793,8.43698,11.7122,248.365,260.077,-0.000330693,0,896,26.3,12,7,994,122.098,30.7459,18.8,3.6,2.65332,0,0,0,-273.15,0,0,0,-273.15,0,4956
"Jul 26, 12:00 pm",6,0,0,0.0062081,861.502,0.945666,0.997274,0.995138,1,18.9741,0.06,1,0,2.00919,0.765984,0,12.9534,357.476,338.053,247.286,293,392.8,1007.81,0,392.8,1007.81,293,0.554297,247.286,293,392.802,8.39844,11.6879,247.256,258.943,-0.00032925,0,911,27.5,13,7,994,148.158,22.4595,19.2578,2.4,2.62348,0,0,0,-273.15,0,0,0,-273.15,0,4957
"Jul 26, 01:00 pm",6,0,0,0.026918,846.153,0.941216,0.996284,0.994925,1,19.7432,0.06,1,0,1.89131,0.76506,0,12.4458,352.768,332.03,242.343,293,392.83,987.349,0,392.83,987.349,293,0.543042,242.343,293,392.839,8.22791,11.689,242.334,254.023,-0.000322859,0,899,28.5,14,7,994,187.37,19.9141,19.5156,3.6,2.49435,0,0,0,-273.15,0,0,0,-273.15,0,4958
"Jul 26, 02:00 pm",6,0,0,-0.0244665,859.415,0.95068,0.998341,0.995386,1,18.0697,0.06,1,0,2.00206,0.766995,0,12.923,354.73,337.234,247.021,293,392.813,1006.6,0,392.813,1006.6,293,0.553629,247.021,293,392.805,8.38831,11.6968,246.96,258.657,-0.000328979,0,904,29.1,15,7,994,222.642,24.9734,19.6078,5.4,2.61569,0,0,0,-273.15,0,0,0,-273.15,0,4959
"Jul 26, 03:00 pm",6,0,0,-0.00747373,861.08,0.969685,1,0.996436,1,14.1439,0.06,1,0,2.03183,0.76908,0,13.0498,348.451,337.888,248.22,293,392.797,1011.65,0,392.797,1011.65,293,0.556408,248.22,293,392.795,8.43043,11.6865,248.176,259.863,-0.000330477,0,888,29.5,16,7,994,244.324,34.3783,20.125,4.6,2.64823,0,0,0,-273.15,0,0,0,-273.15,0,4960
"Jul 26, 04:00 pm",6,0,0,0.0354671,838.123,0.989519,1,0.997936,1,8.30266,0.06,1,0,1.87485,0.770238,0,12.3741,332.363,328.879,241.63,293,392.832,984.425,0,392.832,984.425,293,0.541434,241.63,293,392.844,8.20354,11.6849,241.63,253.315,-0.000321922,0,847,29.4,17,7,994,258.288,45.3961,19.4391,4.4,2.47628,0,0,0,-273.15,0,0,0,-273.15,0,4961
"Jul 26, 05:00 pm",6,0,0,-0.0872295,767.889,0.999855,1,0.999759,1,0.975345,0.06,1,0,1.4441,0.771645,0,10.4138,301.363,301.32,220.97,293,392.746,901.08,0,392.746,901.08,293,0.495594,220.97,293,392.712,7.509,11.6612,220.85,232.512,-0.000293904,0,768,29,18,7,994,268.836,56.9388,19.5078,4.2,1.99969,0,0,0,-273.15,0,0,0,-273.15,0,4962
"Jul 26, 06:00 pm",6,0,0,-0.16072,572.171,0.991631,1,0.998159,1,7.41773,0.06,1,0,0.577902,0.770409,0,5.68864,226.415,224.52,161.555,293,392.539,660.248,0,392.539,660.248,293,0.363136,161.555,293,392.449,5.50206,11.6015,161.371,172.972,-0.000214017,0,577,28,19,7,994,277.977,68.5259,19.0938,3.3,1.00104,0,0,0,-273.15,0,0,0,-273.15,0,4963
"Jul 26, 07:00 pm",6,0,0,-27.1875,174.639,0.959553,1,0.995851,0.64315,16.3514,0.0332864,1,0,0.0165214,0.274249,0,0.551734,71.4168,68.5282,38.7798,293,371.366,204,0,371.366,204,293,0.1122,38.7798,293,327.984,1.7,7.82089,10.9729,18.7938,-3.22672e-05,0,182,26.7,20,7,994,286.771,79.8349,18.8094,4.2,0.162008,0,0,0,-273.15,0,0,0,-273.15,0,4964
"Jul 26, 08:00 pm",6,0,0,-25.3648,91,1,1,1,0,0,0,1,0,0.0157501,0,0,0.541022,35.7084,35.7084,19.7658,293,333.899,204,0,333.899,204,293,0.1122,19.7658,293,286.387,1.7,6.2813,-6.2813,0,-4.58696e-06,0,91,25.3,21,7,994,295.924,90.1914,17.9953,4.6,0.12795,0,0,0,-273.15,0,0,0,-273.15,0,4965
"Jul 26, 09:00 pm",1,0,0,-5.65627,0,0,0,0,0,0,0,1,0,0.0159078,0,0,0.543548,0,0,-0.720887,308.568,307.068,0,204,393,0,293,0,0,298.963,283.549,1.7,6.51339,-6.51339,0,0,0,0,24.2,22,7,994,306.026,100.167,18.3406,3,0.0159078,0,0,0,-273.15,0,0,0,-273.15,0,4966
"Jul 26, 10:00 pm",1,0,0,-6.33491,0,0,0,0,0,0,0,1,0,0.0158455,0,0,0.542607,0,0,-0.281865,296.491,295.895,0,204,393,0,293,0,0,299.988,286.373,1.7,6.64023,-6.64023,0,0,0,0,23.2,23,7,994,317.619,108.846,17.6531,2.4,0.0158455,0,0,0,-273.15,0,0,0,-273.15,0,4967
"Jul 26, 11:00 pm",1,0,0,-6.20496,0,0,0,0,0,0,0,1,0,0.015696,0,0,0.540446,0,0,-0.197636,290.608,290.187,0,204,393,0,293,0,0,295.942,283.401,1.7,6.40681,-6.40681,0,0,0,0,22.1,0,7,994,331.104,115.642,17.2563,2.2,0.015696,0,0,0,-273.15,0,0,0,-273.15,0,4968
"Jul 27, 12:00 am",1,0,0,-5.94416,0,0,0,0,0,0,0,1,0,0.0155442,0,0,0.538264,0,0,-0.177074,285.899,285.519,0,204,393,0,293,0,0,291.32,279.363,1.7,6.12269,-6.12269,0,0,0,0,21.1,1,7,994,346.465,119.873,16.6469,1.2,0.0155442,0,0,0,-273.15,0,0,0,-273.15,0,4969
"Jul 27, 01:00 am",1,0,0,-5.69007,0,0,0,0,0,0,0,1,0,0.0154007,0,0,0.536212,0,0,-0.166923,281.538,281.178,0,204,393,0,293,0,0,286.792,275.309,1.7,5.85801,-5.85801,0,0,0,0,20.6,2,7,994,2.94241,120.96,16.4594,1.7,0.0154007,0,0,0,-273.15,0,0,0,-273.15,0,4970
"Jul 27, 02:00 am",1,0,0,-5.45769,0,0,0,0,0,0,0,1,0,0.0152664,0,0,0.534301,0,0,-0.159136,277.38,277.035,0,204,393,0,293,0,0,282.446,271.378,1.7,5.61776,-5.61776,0,0,0,0,20.2,3,7,994,19.1676,118.731,16.0984,3,0.0152664,0,0,0,-273.15,0,0,0,-273.15,0,4971
"Jul 27, 03:00 am",1,0,0,-5.243,0,0,0,0,0,0,0,1,0,0.0151408,0,0,0.532523,0,0,-0.152159,273.388,273.056,0,204,393,0,293,0,0,278.277,267.592,1.7,5.39604,-5.39604,0,0,0,0,19.9,4,7,994,33.9219,113.528,15.6031,5.4,0.0151408,0,0,0,-273.15,0,0,0,-273.15,0,4972
"Jul 27, 04:00 am",1,0,0,-5.0377,0,0,0,0,0,0,0,1,0,0.0150232,0,0,0.530868,0,0,-0.14548,269.551,269.233,0,204,393,0,293,0,0,274.273,263.956,1.7,5.18401,-5.18401,0,0,0,0,19.6,5,7,994,46.7258,106.001,15.85,5.7,0.0150232,0,0,0,-273.15,0,0,0,-273.15,0,4973
"Jul 27, 05:00 am",1,0,0,-4.84364,0,0,0,0,0,0,0,1,0,0.0149128,0,0,0.529324,0,0,-0.139222,265.863,265.557,0,204,393,0,293,0,0,270.424,260.459,1.7,4.98363,-4.98363,0,0,0,0,19.4,6,7,994,57.7513,96.8123,15.7672,4.4,0.0149128,0,0,0,-273.15,0,0,0,-273.15,0,4974
"Jul 27, 06:00 am",1,0,0,-4.66268,0,0,0,0,0,0,0,1,0,0.014809,0,0,0.527882,0,0,-0.133459,262.314,262.019,0,204,393,0,293,0,0,266.723,257.088,1.7,4.79687,-4.79687,0,0,0,0,19.3,7,7,994,67.472,86.8196,15.7062,3.8,0.014809,0,0,0,-273.15,0,0,0,-273.15,0,4975
"Jul 27, 07:00 am",2,6,0,84.6274,508.492,0.974123,1,0.996719,0.759109,13.0623,0.0542756,1,0,0.125417,0.530677,0,2.06211,204.833,199.532,13.5654,288.931,302.238,80.2702,313.003,383.711,80.2702,293,0.0441486,8.4359,273.708,362.236,3.27728,9.51504,96.3791,105.894,0,0,522,21.3,8,7,994,76.4486,75.9512,16.6906,4.6,0.223841,0,0,0,-273.15,0,0,0,-273.15,0,4976
"Jul 27, 08:00 am",6,0,0,33.6333,720.019,0.997256,1,0.99895,1,4.24544,0.06,1,0,1.12884,0.77102,0,8.85293,283.313,282.535,172.818,293,378.531,829.201,0,378.531,829.201,293,0.456061,172.818,291.752,392.93,6.91001,11.6729,206.168,217.841,-0.000170525,0,722,23.3,9,7,994,85.3005,64.5143,17.2844,4.4,1.6449,0,0,0,-273.15,0,0,0,-273.15,0,4977
"Jul 27, 09:00 am",6,0,0,0.983765,813.159,0.997742,1,0.999048,1,3.85141,0.06,1,0,1.73191,0.771096,0,11.7436,319.806,319.084,233.4,293,392.084,958.518,0,392.084,958.518,293,0.527185,233.4,292.965,392.444,7.98765,11.6943,234.35,246.044,-0.000306459,0,815,25.4,10,7,994,94.8236,52.9141,18.5641,4.9,2.3191,0,0,0,-273.15,0,0,0,-273.15,0,4978
"Jul 27, 10:00 am",6,0,0,0.276135,850.803,0.982451,1,0.997315,1,10.7497,0.06,1,0,1.96062,0.769758,0,12.7456,339.818,333.855,245.033,293,392.72,999.482,0,392.72,999.482,293,0.549715,245.033,292.999,392.813,8.32902,11.7145,245.273,256.988,-0.000325743,0,866,27.4,11,7,994,106.319,41.5029,18.65,5.4,2.57034,0,0,0,-273.15,0,0,0,-273.15,0,4979
"Jul 27, 11:00 am",6,0,0,-0.0189352,866.038,0.961196,1,0.995941,1,16.0137,0.06,1,0,2.0654,0.768698,0,13.192,353.552,339.833,249.58,293,392.788,1017.29,0,392.788,1017.29,293,0.559511,249.58,293,392.782,8.47744,11.7044,249.525,261.229,-0.000332229,0,901,29.1,12,7,994,122.405,30.9068,19.0219,6.3,2.68491,0,0,0,-273.15,0,0,0,-273.15,0,4980
"Jul 27, 12:00 pm",6,0,0,0.00658375,865.979,0.944361,0.996988,0.995075,1,19.2026,0.06,1,0,2.03993,0.765716,0,13.0841,359.831,339.81,248.536,293,392.79,1013.02,0,392.79,1013.02,293,0.55716,248.536,293,392.792,8.44181,11.6922,248.506,260.198,-0.000330849,0,917,30.6,13,7,994,148.415,22.662,18.8813,6.6,2.65709,0,0,0,-273.15,0,0,0,-273.15,0,4981
"Jul 27, 01:00 pm",6,0,0,-0.00336936,868.426,0.939855,0.995973,0.994861,1,19.9727,0.06,1,0,2.05036,0.764772,0,13.1284,362.578,340.77,248.962,293,392.788,1014.77,0,392.788,1014.77,293,0.558126,248.962,293,392.787,8.45645,11.6893,248.922,260.612,-0.000331406,0,924,31.7,14,7,994,187.306,20.1385,19.0047,8.5,2.66849,0,0,0,-273.15,0,0,0,-273.15,0,4982
"Jul 27, 02:00 pm",6,0,0,-0.00972238,871.618,0.949475,0.99809,0.995326,1,18.291,0.06,1,0,2.09142,0.766755,0,13.3016,360.223,342.023,250.612,293,392.777,1021.62,0,392.777,1021.62,293,0.561893,250.612,293,392.773,8.51353,11.6821,250.566,262.248,-0.000333528,0,918,32.5,15,7,994,222.35,25.1621,19.3359,8.8,2.71332,0,0,0,-273.15,0,0,0,-273.15,0,4983
"Jul 27, 03:00 pm",6,0,0,-0.012453,875.779,0.968782,1,0.996381,1,14.3542,0.06,1,0,2.14314,0.769037,0,13.5183,354.73,343.656,252.654,293,392.76,1030.13,0,392.76,1030.13,293,0.566569,252.654,293,392.756,8.58438,11.6796,252.604,264.284,-0.000336139,0,904,32.9,16,7,994,244.031,34.5317,19.8531,9.5,2.76971,0,0,0,-273.15,0,0,0,-273.15,0,4984
"Jul 27, 04:00 pm",6,0,0,0.00907702,869.343,0.989014,1,0.997886,1,8.50069,0.06,1,0,2.10376,0.770199,0,13.3535,344.92,341.13,251.085,293,392.766,1023.66,0,392.766,1023.66,293,0.563015,251.085,293,392.769,8.53053,11.6811,251.057,262.738,-0.000334089,0,879,33,17,7,994,258.034,45.5321,19.6797,10.5,2.72678,0,0,0,-273.15,0,0,0,-273.15,0,4985
"Jul 27, 05:00 pm",6,0,0,0.0639956,829.83,0.999795,1,0.999713,1,1.16143,0.06,1,0,1.82757,0.771609,0,12.1669,325.692,325.625,239.556,293,392.836,975.93,0,392.836,975.93,293,0.536762,239.556,293,392.858,8.13275,11.6704,239.585,251.255,-0.000319185,0,830,32.6,18,7,994,268.615,57.0696,19.6312,7.5,2.42433,0,0,0,-273.15,0,0,0,-273.15,0,4986
"Jul 27, 06:00 pm",6,0,0,-0.0115873,744.018,0.992023,1,0.998203,1,7.2416,0.06,1,0,1.29816,0.770444,0,9.70565,294.3,291.953,213.322,293,392.839,869.034,0,392.839,869.034,293,0.477969,213.322,293,392.833,7.24195,11.6534,213.28,224.933,-0.000284244,0,750,31.6,19,7,994,277.78,68.6591,19.3734,6.6,1.83612,0,0,0,-273.15,0,0,0,-273.15,0,4987
"Jul 27, 07:00 pm",6,0,0,-3.06483,544.541,0.96039,1,0.995897,0.639677,16.1801,0.0324471,1,0,0.0178609,0.265902,0,0.571985,222.491,213.678,48.819,293,390.477,204,0,390.477,204,293,0.1122,48.819,293,385.636,1.7,11.0839,45.7335,56.8174,-6.20996e-05,0,567,30.3,20,7,994,286.591,79.9755,19.0891,8.1,0.162508,0,0,0,-273.15,0,0,0,-273.15,0,4988
"Jul 27, 08:00 pm",6,0,0,-37.5296,134,1,1,1,0,0,0,1,0,0.0159225,0,0,0.543227,52.5816,52.5816,32.2714,293,358.734,204,0,358.734,204,293,0.1122,32.2714,293,296.666,1.7,6.44589,-6.44589,0,-1.90442e-05,0,134,28.9,21,7,994,295.757,90.346,18.8609,9.5,0.128122,0,0,0,-273.15,0,0,0,-273.15,0,4989
"Jul 27, 09:00 pm",6,0,0,-18.3212,0,1,1,1,0,0,0,1,0,0.015662,0,0,0.539918,0,0,12.5838,293,319.281,204,0,319.281,204,293,0.1122,12.5838,293,280.955,1.7,6.17993,-6.17993,0,-1.2171e-06,0,0,27.8,22,7,994,305.874,100.338,19.8703,8.8,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,4990
"Jul 27, 10:00 pm",1,0,0,-5.73219,0,0,0,0,0,0,0,1,0,0.0157622,0,0,0.541427,0,0,-0.51923,299.939,298.846,0,204,393,0,293,0,0,295.892,281.492,1.7,6.33738,-6.33738,0,0,0,0,26.6,23,7,994,317.487,109.037,19.8813,6.8,0.0157622,0,0,0,-273.15,0,0,0,-273.15,0,4991
"Jul 27, 11:00 pm",1,0,0,-6.06669,0,0,0,0,0,0,0,1,0,0.0156692,0,0,0.540063,0,0,-0.237656,290.746,290.24,0,204,393,0,293,0,0,294.861,282.086,1.7,6.31867,-6.31867,0,0,0,0,25.5,0,7,994,331.006,115.852,19.9141,6.8,0.0156692,0,0,0,-273.15,0,0,0,-273.15,0,4992
"Jul 28, 12:00 am",1,0,0,-5.89342,0,0,0,0,0,0,0,1,0,0.0155269,0,0,0.538016,0,0,-0.182204,285.525,285.134,0,204,393,0,293,0,0,290.73,278.794,1.7,6.07853,-6.07853,0,0,0,0,24.4,1,7,994,346.417,120.097,19.5562,7.1,0.0155269,0,0,0,-273.15,0,0,0,-273.15,0,4993
"Jul 28, 01:00 am",1,0,0,-5.6483,0,0,0,0,0,0,0,1,0,0.0153862,0,0,0.536004,0,0,-0.166596,281.108,280.749,0,204,393,0,293,0,0,286.303,274.884,1.7,5.81611,-5.81611,0,0,0,0,23.6,2,7,994,2.95694,121.188,19.3031,5.2,0.0153862,0,0,0,-273.15,0,0,0,-273.15,0,4994
"Jul 28, 02:00 am",1,0,0,-5.41689,0,0,0,0,0,0,0,1,0,0.0152535,0,0,0.534117,0,0,-0.157975,276.968,276.626,0,204,393,0,293,0,0,281.997,271.004,1.7,5.57581,-5.57581,0,0,0,0,22.7,3,7,994,19.2415,118.95,18.7547,4.2,0.0152535,0,0,0,-273.15,0,0,0,-273.15,0,4995
"Jul 28, 03:00 am",1,0,0,-5.20142,0,0,0,0,0,0,0,1,0,0.0151292,0,0,0.532359,0,0,-0.150853,273.006,272.677,0,204,393,0,293,0,0,277.86,267.254,1.7,5.35314,-5.35314,0,0,0,0,22.2,4,7,994,34.0397,113.73,18.45,4.4,0.0151292,0,0,0,-273.15,0,0,0,-273.15,0,4996
"Jul 28, 04:00 am",1,0,0,-4.99926,0,0,0,0,0,0,0,1,0,0.0150128,0,0,0.530721,0,0,-0.144305,269.2,268.884,0,204,393,0,293,0,0,273.887,263.645,1.7,5.14438,-5.14438,0,0,0,0,21.7,5,7,994,46.8711,106.183,17.7156,3.6,0.0150128,0,0,0,-273.15,0,0,0,-273.15,0,4997
"Jul 28, 05:00 am",1,0,0,-4.81042,0,0,0,0,0,0,0,1,0,0.0149033,0,0,0.529191,0,0,-0.138248,265.538,265.234,0,204,393,0,293,0,0,270.068,260.167,1.7,4.94944,-4.94944,0,0,0,0,21.3,6,7,994,57.914,96.9749,17.0812,3,0.0149033,0,0,0,-273.15,0,0,0,-273.15,0,4998
"Jul 28, 06:00 am",1,0,0,-4.63221,0,0,0,0,0,0,0,1,0,0.0148004,0,0,0.527763,0,0,-0.132564,262.012,261.719,0,204,393,0,293,0,0,266.393,256.817,1.7,4.7655,-4.7655,0,0,0,0,21.2,7,7,994,67.6481,86.9587,16.7469,2.6,0.0148004,0,0,0,-273.15,0,0,0,-273.15,0,4999
"Jul 28, 07:00 am",2,6,0,86.4712,531.279,0.974824,1,0.996765,0.755019,12.8834,0.053545,1,0,0.140192,0.521038,0,2.21769,213.858,208.474,14.4948,289.302,302.949,83.7805,324.138,383.927,83.7805,293,0.0460793,9.06998,273.932,361.984,3.39932,9.46867,99.1609,108.63,0,0,545,23,8,7,994,76.6393,76.0863,17.8828,2.4,0.239816,0,0,0,-273.15,0,0,0,-273.15,0,5000
"Jul 28, 08:00 am",6,0,0,32.1963,722.183,0.99749,1,0.998996,1,4.06033,0.06,1,0,1.14787,0.771056,0,8.95067,284.098,283.385,174.934,293,379.067,833.845,0,379.067,833.845,293,0.458615,174.934,291.958,392.926,6.94871,11.6424,206.863,218.505,-0.000174724,0,724,24.9,9,7,994,85.5106,64.6435,18.9234,2.2,1.66648,0,0,0,-273.15,0,0,0,-273.15,0,5001
"Jul 28, 09:00 am",6,0,0,0.889481,814.961,0.997505,1,0.998999,1,4.04837,0.06,1,0,1.74548,0.771058,0,11.8043,320.591,319.791,234.06,293,392.101,961.06,0,392.101,961.06,293,0.528583,234.06,292.971,392.431,8.00884,11.6615,234.916,246.577,-0.000307426,0,817,26.8,10,7,994,95.0614,53.0436,19.8859,2.8,2.33406,0,0,0,-273.15,0,0,0,-273.15,0,5002
"Jul 28, 10:00 am",6,0,0,0.285809,849.221,0.981758,1,0.997261,1,10.9605,0.06,1,0,1.94947,0.769717,0,12.6976,339.426,333.234,244.559,293,392.72,997.55,0,392.72,997.55,293,0.548653,244.559,293,392.816,8.31292,11.6871,244.809,256.496,-0.000325112,0,865,28.7,11,7,994,106.595,41.642,20.0281,3.6,2.55812,0,0,0,-273.15,0,0,0,-273.15,0,5003
"Jul 28, 11:00 am",6,0,0,-0.000317286,854.496,0.960108,1,0.995881,1,16.2381,0.06,1,0,1.98012,0.768652,0,12.8292,349.236,335.304,246.096,293,392.811,1002.84,0,392.811,1002.84,293,0.551563,246.096,293,392.812,8.35702,11.673,246.059,257.732,-0.000327737,0,890,30.3,12,7,994,122.719,31.0706,20.7297,3.8,2.59168,0,0,0,-273.15,0,0,0,-273.15,0,5004
"Jul 28, 12:00 pm",6,0,0,0.00134327,857.194,0.943008,0.996687,0.99501,1,19.437,0.06,1,0,1.97396,0.765435,0,12.8028,356.692,336.363,245.84,293,392.813,1001.78,0,392.813,1001.78,293,0.55098,245.84,293,392.813,8.34818,11.6588,245.805,257.464,-0.000327408,0,909,31.6,13,7,994,148.679,22.8687,20.9359,3.6,2.58493,0,0,0,-273.15,0,0,0,-273.15,0,5005
"Jul 28, 01:00 pm",6,0,0,0.0100769,852.109,0.938446,0.995648,0.994795,1,20.2078,0.06,1,0,1.92978,0.764471,0,12.6126,356.299,334.367,243.988,293,392.824,994.118,0,392.824,994.118,293,0.546765,243.988,293,392.827,8.28431,11.6521,243.962,255.614,-0.000325011,0,908,32.7,14,7,994,187.248,20.3683,21.0984,4.2,2.53654,0,0,0,-273.15,0,0,0,-273.15,0,5006
"Jul 28, 02:00 pm",6,0,0,-0.0150519,859.094,0.948228,0.997826,0.995264,1,18.5173,0.06,1,0,1.99677,0.766505,0,12.9005,355.514,337.109,246.796,293,392.811,1005.7,0,392.811,1005.7,293,0.553132,246.796,293,392.806,8.38079,11.6511,246.744,258.395,-0.000328669,0,906,33.4,15,7,994,222.06,25.357,21.1344,5,2.6099,0,0,0,-273.15,0,0,0,-273.15,0,5007
"Jul 28, 03:00 pm",6,0,0,-0.0152562,864.287,0.967847,1,0.996325,1,14.5687,0.06,1,0,2.05622,0.768994,0,13.1531,350.413,339.146,249.209,293,392.79,1015.76,0,392.79,1015.76,293,0.558666,249.209,293,392.785,8.46463,11.6443,249.157,260.801,-0.000331748,0,893,33.8,16,7,994,243.736,34.6911,21.4562,4.7,2.67488,0,0,0,-273.15,0,0,0,-273.15,0,5008
"Jul 28, 04:00 pm",6,0,0,0.00775788,858.996,0.988488,1,0.997836,1,8.70223,0.06,1,0,2.02625,0.77016,0,13.0261,340.996,337.07,247.98,293,392.794,1010.71,0,392.794,1010.71,293,0.55589,247.98,293,392.796,8.42257,11.6464,247.951,259.598,-0.000330135,0,869,33.8,17,7,994,257.778,45.6737,21.4562,5.2,2.64214,0,0,0,-273.15,0,0,0,-273.15,0,5009
"Jul 28, 05:00 pm",6,0,0,-0.242848,811.774,0.999722,1,0.999667,1,1.35053,0.06,1,0,1.73041,0.771573,0,11.7367,318.629,318.54,234.443,293,392.53,958.22,0,392.53,958.22,293,0.527021,234.443,293,392.444,7.98517,11.612,234.165,245.777,-0.000310518,0,812,33.4,18,7,994,268.392,57.2057,21.6031,4.7,2.31743,0,0,0,-273.15,0,0,0,-273.15,0,5010
"Jul 28, 06:00 pm",6,0,0,0.13378,691.711,0.992412,1,0.998248,1,7.0628,0.06,1,0,1.04127,0.770478,0,8.39057,273.503,271.427,197.411,293,392.58,806.439,0,392.58,806.439,293,0.443541,197.411,293,392.632,6.72032,11.6121,197.517,209.129,-0.000261723,0,697,32.4,19,7,994,277.581,68.7976,20.6422,5.4,1.54481,0,0,0,-273.15,0,0,0,-273.15,0,5011
"Jul 28, 07:00 pm",6,0,0,-21.7638,272.028,0.961231,1,0.995943,0.636072,16.0065,0.03158,1,0,0.0168082,0.257349,0,0.555954,111.049,106.744,41.1532,293,375.924,204,0,375.924,204,293,0.1122,41.1532,293,341.597,1.7,8.48699,18.9835,27.4705,-3.82316e-05,0,283,31,20,7,994,286.408,80.1213,21.0781,4.7,0.160588,0,0,0,-273.15,0,0,0,-273.15,0,5012
"Jul 28, 08:00 pm",6,0,0,-28.2299,110,1,1,1,0,0,0,1,0,0.0157911,0,0,0.541544,43.164,43.164,22.7354,293,339.866,204,0,339.866,204,293,0.1122,22.7354,293,288.875,1.7,6.28351,-6.28351,0,-6.90178e-06,0,110,29.6,21,7,994,295.589,90.5059,21.3188,4.4,0.127991,0,0,0,-273.15,0,0,0,-273.15,0,5013
"Jul 28, 09:00 pm",1,0,0,-5.58741,0,0,0,0,0,0,0,1,0,0.0159708,0,0,0.544465,0,0,-0.804024,312.133,310.468,0,204,393,0,293,0,0,300.232,284.5,1.7,6.54751,-6.54751,0,0,0,0,28.6,22,7,994,305.72,100.515,21.9594,3.8,0.0159708,0,0,0,-273.15,0,0,0,-273.15,0,5014
"Jul 28, 10:00 pm",1,0,0,-6.4072,0,0,0,0,0,0,0,1,0,0.0159223,0,0,0.543717,0,0,-0.298819,298.903,298.273,0,204,393,0,293,0,0,302.123,288.243,1.7,6.73325,-6.73325,0,0,0,0,27.5,23,7,994,317.355,109.233,21.8359,2,0.0159223,0,0,0,-273.15,0,0,0,-273.15,0,5015
"Jul 28, 11:00 pm",1,0,0,-6.30265,0,0,0,0,0,0,0,1,0,0.0157703,0,0,0.541516,0,0,-0.203128,292.778,292.346,0,204,393,0,293,0,0,298.135,285.412,1.7,6.51052,-6.51052,0,0,0,0,26.4,0,7,994,330.907,116.068,21.1656,3.1,0.0157703,0,0,0,-273.15,0,0,0,-273.15,0,5016
"Jul 29, 12:00 am",1,0,0,-6.04233,0,0,0,0,0,0,0,1,0,0.0156141,0,0,0.539267,0,0,-0.180794,287.968,287.582,0,204,393,0,293,0,0,293.456,281.33,1.7,6.2247,-6.2247,0,0,0,0,25.4,1,7,994,346.371,120.327,21.1812,2.4,0.0156141,0,0,0,-273.15,0,0,0,-273.15,0,5017
"Jul 29, 01:00 am",1,0,0,-5.77079,0,0,0,0,0,0,0,1,0,0.015467,0,0,0.537157,0,0,-0.169672,283.536,283.171,0,204,393,0,293,0,0,288.857,277.236,1.7,5.94148,-5.94148,0,0,0,0,24.8,2,7,994,2.97461,121.421,20.5031,1.3,0.015467,0,0,0,-273.15,0,0,0,-273.15,0,5018
"Jul 29, 02:00 am",1,0,0,-5.52998,0,0,0,0,0,0,0,1,0,0.0153292,0,0,0.535192,0,0,-0.161566,279.323,278.974,0,204,393,0,293,0,0,284.447,273.26,1.7,5.69248,-5.69248,0,0,0,0,24.1,3,7,994,19.32,119.173,20.0375,1.6,0.0153292,0,0,0,-273.15,0,0,0,-273.15,0,5019
"Jul 29, 03:00 am",1,0,0,-5.30027,0,0,0,0,0,0,0,1,0,0.0152007,0,0,0.533369,0,0,-0.154058,275.285,274.95,0,204,393,0,293,0,0,280.222,269.444,1.7,5.4552,-5.4552,0,0,0,0,23.7,4,7,994,34.1628,113.935,20.2234,0.9,0.0152007,0,0,0,-273.15,0,0,0,-273.15,0,5020
"Jul 29, 04:00 am",1,0,0,-5.09089,0,0,0,0,0,0,0,1,0,0.0150804,0,0,0.531669,0,0,-0.147308,271.41,271.088,0,204,393,0,293,0,0,276.172,265.771,1.7,5.23902,-5.23902,0,0,0,0,23.4,5,7,994,47.0221,106.367,20.3531,0.9,0.0150804,0,0,0,-273.15,0,0,0,-273.15,0,5021
"Jul 29, 05:00 am",1,0,0,-4.89549,0,0,0,0,0,0,0,1,0,0.0149674,0,0,0.530085,0,0,-0.141044,267.684,267.375,0,204,393,0,293,0,0,272.282,262.234,1.7,5.03732,-5.03732,0,0,0,0,23.1,6,7,994,58.0822,97.1395,20.3266,0.8,0.0149674,0,0,0,-273.15,0,0,0,-273.15,0,5022
"Jul 29, 06:00 am",1,0,0,-4.71334,0,0,0,0,0,0,0,1,0,0.0148612,0,0,0.528605,0,0,-0.135233,264.097,263.799,0,204,393,0,293,0,0,268.543,258.824,1.7,4.84932,-4.84932,0,0,0,0,23,7,7,994,67.8298,87.0988,20.2266,0.9,0.0148612,0,0,0,-273.15,0,0,0,-273.15,0,5023
"Jul 29, 07:00 am",2,6,0,84.4513,531.667,0.975536,1,0.996813,0.750881,12.6991,0.0528086,1,0,0.139746,0.511375,0,2.21064,213.858,208.626,14.4962,290.495,304.094,84.0179,322.965,384.01,84.0179,293,0.0462098,9.1978,275.722,362.046,3.39152,9.48476,97.2081,106.693,0,0,545,24.9,8,7,994,76.8355,76.2227,20.1344,0.7,0.238765,0,0,0,-273.15,0,0,0,-273.15,0,5024
"Jul 29, 08:00 am",6,0,0,31.3501,739.311,0.99772,1,0.999043,1,3.86958,0.06,1,0,1.24952,0.771092,0,9.4659,290.768,290.106,180.985,293,379.502,858.114,0,379.502,858.114,293,0.471963,180.985,292.271,392.865,7.15095,11.6221,212.076,223.698,-0.00018255,0,741,27,9,7,994,85.7264,64.7741,20.75,1.6,1.78148,0,0,0,-273.15,0,0,0,-273.15,0,5025
"Jul 29, 09:00 am",6,0,0,0.720326,827.717,0.997249,1,0.998949,1,4.25104,0.06,1,0,1.83797,0.771019,0,12.2143,325.692,324.796,238.12,293,392.068,978.073,0,392.068,978.073,293,0.53794,238.12,292.982,392.341,8.15061,11.618,238.806,250.424,-0.000312559,0,830,29.1,10,7,994,95.3054,53.1746,21.2875,1.6,2.43591,0,0,0,-273.15,0,0,0,-273.15,0,5026
"Jul 29, 10:00 am",6,0,0,0.343799,849.574,0.981033,1,0.997206,1,11.1771,0.06,1,0,1.95273,0.769674,0,12.7116,339.818,333.373,244.641,293,392.698,998.116,0,392.698,998.116,293,0.548964,244.641,293,392.814,8.31763,11.6388,244.95,256.588,-0.000325086,0,866,31,11,7,994,106.878,41.7832,21.7031,1.7,2.56169,0,0,0,-273.15,0,0,0,-273.15,0,5027
"Jul 29, 11:00 am",6,0,0,-0.00149132,856.366,0.958976,0.999978,0.99582,1,16.4684,0.06,1,0,1.99444,0.768587,0,12.8905,350.413,336.038,246.687,293,392.807,1005.3,0,392.807,1005.3,293,0.552913,246.687,293,392.807,8.37748,11.6252,246.649,258.274,-0.000328498,0,893,32.8,12,7,994,123.041,31.2373,22.0578,1.9,2.60736,0,0,0,-273.15,0,0,0,-273.15,0,5028
"Jul 29, 12:00 pm",6,0,0,0.000738195,859.685,0.941604,0.996372,0.994943,1,19.6772,0.06,1,0,1.99082,0.765141,0,12.875,358.261,337.34,246.537,293,392.808,1004.68,0,392.808,1004.68,293,0.552572,246.537,293,392.808,8.37231,11.6115,246.501,258.113,-0.000328303,0,913,34.2,13,7,994,148.949,23.0795,22.6766,2,2.60339,0,0,0,-273.15,0,0,0,-273.15,0,5029
"Jul 29, 01:00 pm",6,0,0,-0.000423982,861.091,0.936987,0.995307,0.994727,1,20.4485,0.06,1,0,1.99291,0.764158,0,12.884,360.616,337.892,246.624,293,392.807,1005.04,0,392.807,1005.04,293,0.552769,246.624,293,392.807,8.37529,11.6155,246.587,258.203,-0.000328417,0,919,35.4,14,7,994,187.196,20.6036,22.6266,3.3,2.60568,0,0,0,-273.15,0,0,0,-273.15,0,5030
"Jul 29, 02:00 pm",6,0,0,0.00916053,853.192,0.946939,0.99755,0.9952,1,18.7485,0.06,1,0,1.95279,0.766244,0,12.7119,353.552,334.792,244.953,293,392.817,998.124,0,392.817,998.124,293,0.548968,244.953,293,392.82,8.3177,11.6064,244.926,256.533,-0.000326253,0,901,36.1,15,7,994,221.772,25.5582,22.3891,3.1,2.56176,0,0,0,-273.15,0,0,0,-273.15,0,5031
"Jul 29, 03:00 pm",6,0,0,-0.0156307,859.556,0.96688,1,0.996267,1,14.7873,0.06,1,0,2.02159,0.768949,0,13.0063,348.844,337.29,247.812,293,392.803,1009.92,0,392.803,1009.92,293,0.555456,247.812,293,392.798,8.416,11.5993,247.76,259.359,-0.000329972,0,889,36.6,16,7,994,243.44,34.8565,22.7328,3,2.63705,0,0,0,-273.15,0,0,0,-273.15,0,5032
"Jul 29, 04:00 pm",6,0,0,0.0141815,849.629,0.98794,1,0.997784,1,8.90722,0.06,1,0,1.9584,0.77012,0,12.736,337.464,333.394,245.183,293,392.814,999.096,0,392.814,999.096,293,0.549503,245.183,293,392.818,8.3258,11.5929,245.161,256.754,-0.000326536,0,860,36.6,17,7,994,257.52,45.8209,22.7328,2.6,2.5679,0,0,0,-273.15,0,0,0,-273.15,0,5033
"Jul 29, 05:00 pm",6,0,0,-0.202392,799.71,0.999638,1,0.999619,1,1.54257,0.06,1,0,1.64827,0.771537,0,11.3653,313.92,313.806,230.762,293,392.596,942.509,0,392.596,942.509,293,0.51838,230.762,293,392.523,7.85425,11.5877,230.525,242.113,-0.000306037,0,800,36.1,18,7,994,268.167,57.3471,22.3891,4.9,2.22665,0,0,0,-273.15,0,0,0,-273.15,0,5034
"Jul 29, 06:00 pm",6,0,0,-0.0777252,704.885,0.992796,1,0.998293,1,6.88141,0.06,1,0,1.11326,0.770513,0,8.76987,278.604,276.597,201.666,293,392.44,825.048,0,392.44,825.048,293,0.453776,201.666,293,392.406,6.8754,11.5627,201.559,213.122,-0.000266637,0,710,35.2,19,7,994,277.379,68.9413,21.7234,4.2,1.62703,0,0,0,-273.15,0,0,0,-273.15,0,5035
"Jul 29, 07:00 pm",6,0,0,-9.54117,476.226,0.962073,1,0.99599,0.632335,15.8305,0.0306854,1,0,0.0174748,0.248602,0,0.566023,194.238,186.871,46.0363,293,385.223,204,0,385.223,204,293,0.1122,46.0363,293,370.447,1.7,10.0574,36.3991,46.4565,-5.25907e-05,0,495,33.9,20,7,994,286.224,80.2721,21.5172,2.8,0.16036,0,0,0,-273.15,0,0,0,-273.15,0,5036
"Jul 29, 08:00 pm",6,0,0,-34.26,66,1,1,1,0,0,0,1,0,0.0158781,0,0,0.542656,25.8984,25.8984,28.9484,293,352.209,204,0,352.209,204,293,0.1122,28.9484,293,294.057,1.7,6.3482,-6.3482,0,-1.39171e-05,0,66,32.4,21,7,994,295.418,90.6711,21.5406,3,0.128078,0,0,0,-273.15,0,0,0,-273.15,0,5037
"Jul 29, 09:00 pm",6,0,0,-16.7461,0,1,1,1,0,0,0,1,0,0.0156605,0,0,0.539904,0,0,10.9804,293,315.981,204,0,315.981,204,293,0.1122,10.9804,293,280.848,1.7,6.13736,-6.13736,0,-8.13723e-07,0,0,30.7,22,7,994,305.565,100.697,21.6375,2.2,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,5038
"Jul 29, 10:00 pm",1,0,0,-5.71734,0,0,0,0,0,0,0,1,0,0.0157365,0,0,0.541052,0,0,-0.478287,298.313,297.305,0,204,393,0,293,0,0,295.31,281.246,1.7,6.27078,-6.27078,0,0,0,0,29,23,7,994,317.221,109.435,21.2266,1.9,0.0157365,0,0,0,-273.15,0,0,0,-273.15,0,5039
"Jul 29, 11:00 pm",1,0,0,-5.98492,0,0,0,0,0,0,0,1,0,0.0156386,0,0,0.539621,0,0,-0.228355,289.704,289.217,0,204,393,0,293,0,0,293.911,281.36,1.7,6.22589,-6.22589,0,0,0,0,27.3,0,7,994,330.809,116.289,20.8156,1.3,0.0156386,0,0,0,-273.15,0,0,0,-273.15,0,5040
"Jul 30, 12:00 am",1,0,0,-5.81813,0,0,0,0,0,0,0,1,0,0.0154976,0,0,0.537596,0,0,-0.178955,284.628,284.244,0,204,393,0,293,0,0,289.786,278.002,1.7,5.99978,-5.99978,0,0,0,0,25.6,1,7,994,346.325,120.562,20.0141,2.8,0.0154976,0,0,0,-273.15,0,0,0,-273.15,0,5041
"Jul 30, 01:00 am",1,0,0,-5.58568,0,0,0,0,0,0,0,1,0,0.015359,0,0,0.535617,0,0,-0.164617,280.272,279.917,0,204,393,0,293,0,0,285.411,274.109,1.7,5.7515,-5.7515,0,0,0,0,24.3,2,7,994,2.99546,121.659,19.3391,2.6,0.015359,0,0,0,-273.15,0,0,0,-273.15,0,5042
"Jul 30, 02:00 am",1,0,0,-5.3641,0,0,0,0,0,0,0,1,0,0.0152283,0,0,0.533759,0,0,-0.156377,276.173,275.833,0,204,393,0,293,0,0,281.154,270.258,1.7,5.52143,-5.52143,0,0,0,0,22.9,3,7,994,19.4031,119.401,18.7984,2.2,0.0152283,0,0,0,-273.15,0,0,0,-273.15,0,5043
"Jul 30, 03:00 am",1,0,0,-5.15473,0,0,0,0,0,0,0,1,0,0.0151057,0,0,0.532028,0,0,-0.149416,272.246,271.92,0,204,393,0,293,0,0,277.058,266.538,1.7,5.30502,-5.30502,0,0,0,0,22.1,4,7,994,34.2913,114.144,18.1938,2.2,0.0151057,0,0,0,-273.15,0,0,0,-273.15,0,5044
"Jul 30, 04:00 am",1,0,0,-4.95726,0,0,0,0,0,0,0,1,0,0.0149908,0,0,0.530413,0,0,-0.143001,268.471,268.158,0,204,393,0,293,0,0,273.122,262.956,1.7,5.10108,-5.10108,0,0,0,0,21.4,5,7,994,47.1785,106.554,17.9625,1.9,0.0149908,0,0,0,-273.15,0,0,0,-273.15,0,5045
"Jul 30, 05:00 am",1,0,0,-4.7719,0,0,0,0,0,0,0,1,0,0.0148828,0,0,0.528905,0,0,-0.137047,264.839,264.537,0,204,393,0,293,0,0,269.335,259.505,1.7,4.90971,-4.90971,0,0,0,0,20.8,6,7,994,58.2559,97.3061,17.4406,1.3,0.0148828,0,0,0,-273.15,0,0,0,-273.15,0,5046
"Jul 30, 06:00 am",1,0,0,-4.59729,0,0,0,0,0,0,0,1,0,0.0147811,0,0,0.527495,0,0,-0.131479,261.339,261.048,0,204,393,0,293,0,0,265.69,256.178,1.7,4.7295,-4.7295,0,0,0,0,20.7,7,7,994,68.0168,87.2398,17.8484,1.7,0.0147811,0,0,0,-273.15,0,0,0,-273.15,0,5047
"Jul 30, 07:00 am",2,0,0,78.5853,503.669,0.976104,1,0.996852,0.715799,12.5508,0.0504803,1,0,0.0994518,0.463355,0,1.78927,202.478,197.64,5.4417,291.488,297.894,0,367.755,393,0,293,0,0,272.399,354.28,3.06463,8.96174,82.6157,91.5775,0,0,516,22.3,8,7,994,77.0372,76.3604,18.2375,1.3,0.149932,0,0,0,-273.15,0,0,0,-273.15,0,5048
"Jul 30, 08:00 am",6,0,0,40.8168,724.509,0.997946,1,0.999092,1,3.67324,0.06,1,0,1.17251,0.77113,0,9.07537,284.882,284.297,167.14,293,374.88,839.637,0,374.88,839.637,293,0.4618,167.14,292.868,392.651,6.99697,11.6786,207.551,219.23,-0.00015149,0,726,24,9,7,994,85.9479,64.906,19.0781,1.5,1.69431,0,0,0,-273.15,0,0,0,-273.15,0,5049
"Jul 30, 09:00 am",6,0,0,1.28503,821.506,0.996973,1,0.998897,1,4.45936,0.06,1,0,1.79323,0.770979,0,12.0168,323.338,322.359,235.599,293,391.858,969.907,0,391.858,969.907,293,0.533449,235.599,292.997,392.385,8.08256,11.683,236.849,248.532,-0.000307976,0,824,25.8,10,7,994,95.5555,53.3072,19.7062,4.2,2.38668,0,0,0,-273.15,0,0,0,-273.15,0,5050
"Jul 30, 10:00 am",6,0,0,0.305763,860.68,0.980273,1,0.997149,1,11.3994,0.06,1,0,2.03254,0.76963,0,13.0528,344.527,337.731,247.957,293,392.686,1011.77,0,392.686,1011.77,293,0.556476,247.957,293,392.789,8.43145,11.7005,248.227,259.928,-0.000329416,0,878,27.5,11,7,994,107.167,41.9264,19.9609,3.8,2.64902,0,0,0,-273.15,0,0,0,-273.15,0,5051
"Jul 30, 11:00 am",6,0,0,-0.00785165,869.683,0.9578,0.999757,0.995756,1,16.7044,0.06,1,0,2.09051,0.768368,0,13.2978,356.299,341.263,250.574,293,392.776,1021.47,0,392.776,1021.47,293,0.56181,250.574,293,392.774,8.51227,11.6869,250.529,262.216,-0.000333473,0,908,29,12,7,994,123.37,31.4069,20.2891,3.8,2.71232,0,0,0,-273.15,0,0,0,-273.15,0,5052
"Jul 30, 12:00 pm",6,0,0,0.0129131,866.819,0.94015,0.996041,0.994874,1,19.9232,0.06,1,0,2.03913,0.764834,0,13.0808,361.793,340.14,248.498,293,392.788,1012.88,0,392.788,1012.88,293,0.557086,248.498,293,392.792,8.44069,11.6762,248.474,260.151,-0.000330786,0,922,30.3,13,7,994,149.226,23.2944,20.3391,4,2.65621,0,0,0,-273.15,0,0,0,-273.15,0,5053
"Jul 30, 01:00 pm",6,0,0,0.00152525,867.188,0.935477,0.994951,0.994658,1,20.6946,0.06,1,0,2.03373,0.763831,0,13.0579,363.755,340.284,248.29,293,392.793,1011.97,0,392.793,1011.97,293,0.556585,248.29,293,392.794,8.43311,11.6652,248.255,259.92,-0.000330545,0,927,31.2,14,7,994,187.151,20.8443,20.6141,3.8,2.65032,0,0,0,-273.15,0,0,0,-273.15,0,5054
"Jul 30, 02:00 pm",6,0,0,-0.010044,869.958,0.945607,0.997261,0.995135,1,18.9845,0.06,1,0,2.07237,0.765972,0,13.2214,361.008,341.372,249.853,293,392.783,1018.46,0,392.783,1018.46,293,0.560151,249.853,293,392.78,8.48713,11.6752,249.806,261.481,-0.000332559,0,920,31.9,15,7,994,221.486,25.7655,21.3531,6.8,2.69252,0,0,0,-273.15,0,0,0,-273.15,0,5055
"Jul 30, 03:00 pm",6,0,0,-0.00153635,867.361,0.965881,1,0.996208,1,15.0099,0.06,1,0,2.07794,0.768904,0,13.2449,352.375,340.353,250.067,293,392.778,1019.38,0,392.778,1019.38,293,0.560661,250.067,293,392.778,8.49486,11.6693,250.029,261.698,-0.000332814,0,898,32.2,16,7,994,243.143,35.0279,22.0438,6.6,2.6986,0,0,0,-273.15,0,0,0,-273.15,0,5056
"Jul 30, 04:00 pm",6,0,0,0.0151509,858.025,0.987371,1,0.997731,1,9.11559,0.06,1,0,2.01768,0.770079,0,12.9896,340.996,336.689,247.624,293,392.794,1009.26,0,392.794,1009.26,293,0.555091,247.624,293,392.799,8.41047,11.6741,247.603,259.277,-0.000329663,0,869,32.2,17,7,994,257.259,45.9737,22.4344,8.1,2.63277,0,0,0,-273.15,0,0,0,-273.15,0,5057
"Jul 30, 05:00 pm",6,0,0,-0.281678,819.623,0.99954,1,0.999571,1,1.73746,0.06,1,0,1.78435,0.771499,0,11.9775,321.768,321.62,236.801,293,392.49,968.271,0,392.49,968.271,293,0.532549,236.801,293,392.392,8.06893,11.6453,236.484,248.13,-0.000313399,0,820,31.7,18,7,994,267.938,57.4939,22.0516,8.5,2.3769,0,0,0,-273.15,0,0,0,-273.15,0,5058
"Jul 30, 06:00 pm",6,0,0,0.363008,719.059,0.993176,1,0.998339,1,6.69749,0.06,1,0,1.1643,0.770549,0,9.03224,284.098,282.159,205.43,293,392.771,837.486,0,392.771,837.486,293,0.460617,205.43,293,392.914,6.97905,11.6534,205.764,217.417,-0.000273368,0,724,30.8,19,7,994,277.174,69.0901,22.1281,6.3,1.68492,0,0,0,-273.15,0,0,0,-273.15,0,5059
"Jul 30, 07:00 pm",6,0,0,-9.29986,501.68,0.962917,1,0.996038,0.628466,15.6522,0.0297636,1,0,0.0175007,0.23967,0,0.56642,204.44,196.859,46.3896,293,385.892,204,0,385.892,204,293,0.1122,46.3896,293,371.501,1.7,10.1838,36.9975,47.1813,-5.37433e-05,0,521,29.5,20,7,994,286.036,80.428,22,6.8,0.159464,0,0,0,-273.15,0,0,0,-273.15,0,5060
"Jul 30, 08:00 pm",6,0,0,-34.5674,75,1,1,1,0,0,0,1,0,0.0158799,0,0,0.542678,29.43,29.43,29.2289,293,352.762,204,0,352.762,204,293,0.1122,29.2289,293,294.166,1.7,6.39135,-6.39135,0,-1.43106e-05,0,75,28.2,21,7,994,295.245,90.8415,21.4031,6,0.12808,0,0,0,-273.15,0,0,0,-273.15,0,5061
"Jul 30, 09:00 pm",6,0,0,-16.8871,0,1,1,1,0,0,0,1,0,0.0156594,0,0,0.53989,0,0,11.0925,293,316.212,204,0,316.212,204,293,0.1122,11.0925,293,280.785,1.7,6.17243,-6.17243,0,-8.38538e-07,0,0,27,22,7,994,305.407,100.885,21.0625,4.2,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,5062
"Jul 30, 10:00 pm",1,0,0,-5.74011,0,0,0,0,0,0,0,1,0,0.0157369,0,0,0.541059,0,0,-0.481842,298.395,297.379,0,204,393,0,293,0,0,295.341,281.204,1.7,6.29814,-6.29814,0,0,0,0,25.8,23,7,994,317.085,109.642,20.3312,2.2,0.0157369,0,0,0,-273.15,0,0,0,-273.15,0,5063
"Jul 30, 11:00 pm",1,0,0,-6.00682,0,0,0,0,0,0,0,1,0,0.015639,0,0,0.539628,0,0,-0.2294,289.731,289.242,0,204,393,0,293,0,0,293.95,281.35,1.7,6.24897,-6.24897,0,0,0,0,24.7,0,7,994,330.71,116.516,20.7156,1.7,0.015639,0,0,0,-273.15,0,0,0,-273.15,0,5064
"Jul 31, 12:00 am",1,0,0,-5.82843,0,0,0,0,0,0,0,1,0,0.015498,0,0,0.537602,0,0,-0.179183,284.639,284.254,0,204,393,0,293,0,0,289.812,278.004,1.7,6.01029,-6.01029,0,0,0,0,23.5,1,7,994,346.282,120.803,19.75,1.7,0.015498,0,0,0,-273.15,0,0,0,-273.15,0,5065
"Jul 31, 01:00 am",1,0,0,-5.58273,0,0,0,0,0,0,0,1,0,0.0153596,0,0,0.535625,0,0,-0.164353,280.283,279.928,0,204,393,0,293,0,0,285.427,274.13,1.7,5.74824,-5.74824,0,0,0,0,23,2,7,994,3.01953,121.902,18.7422,0.5,0.0153596,0,0,0,-273.15,0,0,0,-273.15,0,5066
"Jul 31, 02:00 am",1,0,0,-5.36271,0,0,0,0,0,0,0,1,0,0.0152288,0,0,0.533767,0,0,-0.156298,276.189,275.85,0,204,393,0,293,0,0,281.169,270.277,1.7,5.51996,-5.51996,0,0,0,0,22.5,3,7,994,19.4909,119.633,18.7109,1.2,0.0152288,0,0,0,-273.15,0,0,0,-273.15,0,5067
"Jul 31, 03:00 am",1,0,0,-5.14963,0,0,0,0,0,0,0,1,0,0.0151064,0,0,0.532037,0,0,-0.14923,272.265,271.939,0,204,393,0,293,0,0,277.075,266.564,1.7,5.29972,-5.29972,0,0,0,0,22.2,4,7,994,34.4251,114.356,18.45,1.1,0.0151064,0,0,0,-273.15,0,0,0,-273.15,0,5068
"Jul 31, 04:00 am",1,0,0,-4.94678,0,0,0,0,0,0,0,1,0,0.0149918,0,0,0.530426,0,0,-0.142627,268.497,268.184,0,204,393,0,293,0,0,273.141,262.997,1.7,5.0902,-5.0902,0,0,0,0,22,5,7,994,47.3405,106.743,18.6406,0.6,0.0149918,0,0,0,-273.15,0,0,0,-273.15,0,5069
"Jul 31, 05:00 am",1,0,0,-4.75973,0,0,0,0,0,0,0,1,0,0.014884,0,0,0.528922,0,0,-0.136654,264.875,264.574,0,204,393,0,293,0,0,269.361,259.557,1.7,4.89714,-4.89714,0,0,0,0,21.8,6,7,994,58.4351,97.4746,18.5969,0.4,0.014884,0,0,0,-273.15,0,0,0,-273.15,0,5070
"Jul 31, 06:00 am",1,0,0,-4.58912,0,0,0,0,0,0,0,1,0,0.0147824,0,0,0.527513,0,0,-0.131277,261.384,261.093,0,204,393,0,293,0,0,265.724,256.231,1.7,4.72113,-4.72113,0,0,0,0,21.7,7,7,994,68.2093,87.3817,18.2625,0.8,0.0147824,0,0,0,-273.15,0,0,0,-273.15,0,5071
"Jul 31, 07:00 am",2,6,0,85.0688,551.023,0.976991,1,0.996913,0.742464,12.3144,0.0513203,1,0,0.143958,0.492011,0,2.26592,221.314,216.221,13.8203,288.138,301.17,83.0517,330.562,383.496,83.0517,293,0.0456784,8.4664,273.146,358.093,3.44678,9.19722,97.1925,106.39,0,0,564,23.6,8,7,994,77.2443,76.4995,19.3031,0.4,0.240957,0,0,0,-273.15,0,0,0,-273.15,0,5072
