"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Jul 31, 08:00 am",6,0,0,34.3755,751.618,0.998165,1,0.999142,1,3.47136,0.06,1,0,1.29883,0.771168,0,9.71262,295.477,294.935,181.763,293,378.76,869.67,0,378.76,869.67,293,0.478319,181.763,291.787,392.828,7.24725,11.5922,215.852,227.445,-0.000180286,0,753,25.7,9,7,994,86.1751,65.0392,20.3875,0.7,1.83715,0,0,0,-273.15,0,0,0,-273.15,0,5073
"Jul 31, 09:00 am",6,0,0,1.18567,831.227,0.996675,1,0.998844,1,4.67329,0.06,1,0,1.82996,0.770938,0,12.1775,327.262,326.174,238.653,293,392.439,976.377,0,392.439,976.377,293,0.537007,238.653,292.971,392.858,8.13647,11.6558,239.804,251.46,-0.000315534,0,834,27.8,10,7,994,95.8117,53.4412,21.5891,1.3,2.42696,0,0,0,-273.15,0,0,0,-273.15,0,5074
"Jul 31, 10:00 am",6,0,0,-0.0188744,857.044,0.979479,1,0.99709,1,11.6274,0.06,1,0,2.00686,0.769585,0,12.9435,343.35,336.304,247.213,293,392.809,1007.42,0,392.809,1007.42,293,0.554079,247.213,293,392.803,8.39513,11.6566,247.158,258.814,-0.000329213,0,875,29.7,11,7,994,107.463,42.0716,21.4188,2,2.62093,0,0,0,-273.15,0,0,0,-273.15,0,5075
"Jul 31, 11:00 am",6,0,0,0.00378294,856.138,0.956579,0.999523,0.995691,1,16.9462,0.06,1,0,1.98821,0.768138,0,12.8639,351.198,335.949,246.427,293,392.808,1004.23,0,392.808,1004.23,293,0.552327,246.427,293,392.809,8.36859,11.6603,246.395,258.055,-0.000328155,0,895,31.4,12,7,994,123.705,31.5794,21.7906,3.8,2.60054,0,0,0,-273.15,0,0,0,-273.15,0,5076
"Jul 31, 12:00 pm",6,0,0,0.00541447,856.983,0.938645,0.995694,0.994804,1,20.1747,0.06,1,0,1.96503,0.764514,0,12.7645,358.261,336.28,245.466,293,392.814,1000.24,0,392.814,1000.24,293,0.550133,245.466,293,392.816,8.33535,11.6555,245.435,257.091,-0.000326919,0,913,32.8,13,7,994,149.509,23.5134,21.8625,5,2.57516,0,0,0,-273.15,0,0,0,-273.15,0,5077
"Jul 31, 01:00 pm",6,0,0,0.00443856,855.468,0.933918,0.994578,0.9946,1,20.946,0.06,1,0,1.9461,0.7635,0,12.6831,359.438,335.686,244.678,293,392.821,996.962,0,392.821,996.962,293,0.548329,244.678,293,392.822,8.30801,11.6501,244.646,256.296,-0.000325909,0,916,33.9,14,7,994,187.112,21.0902,21.9859,6,2.55443,0,0,0,-273.15,0,0,0,-273.15,0,5078
"Jul 31, 02:00 pm",6,0,0,-0.00553625,856.418,0.944231,0.996959,0.995068,1,19.2253,0.06,1,0,1.9708,0.765689,0,12.7893,355.907,336.058,245.715,293,392.816,1001.24,0,392.816,1001.24,293,0.550681,245.715,293,392.814,8.34365,11.6423,245.674,257.316,-0.000327263,0,907,34.7,15,7,994,221.204,25.9789,22.5906,6.3,2.58148,0,0,0,-273.15,0,0,0,-273.15,0,5079
"Jul 31, 03:00 pm",6,0,0,-0.000155071,852.927,0.964849,1,0.996148,1,15.2365,0.06,1,0,1.97101,0.768858,0,12.7902,346.882,334.688,245.719,293,392.814,1001.27,0,392.814,1001.27,293,0.550701,245.719,293,392.814,8.34396,11.6447,245.683,257.328,-0.000327256,0,884,35.1,16,7,994,242.845,35.2052,22.6781,7.8,2.58172,0,0,0,-273.15,0,0,0,-273.15,0,5080
"Jul 31, 04:00 pm",6,0,0,0.00490079,848.63,0.986779,1,0.997677,1,9.32725,0.06,1,0,1.94945,0.770038,0,12.6975,337.464,333.002,244.817,293,392.82,997.544,0,392.82,997.544,293,0.548649,244.817,293,392.821,8.31287,11.6382,244.786,256.424,-0.000326087,0,860,35.2,17,7,994,256.996,46.132,23.2078,7.1,2.5581,0,0,0,-273.15,0,0,0,-273.15,0,5081
"Jul 31, 05:00 pm",6,0,0,-0.292688,818.533,0.99943,1,0.999522,1,1.93515,0.06,1,0,1.77734,0.771462,0,11.9463,321.376,321.192,236.512,293,392.501,966.976,0,392.501,966.976,293,0.531837,236.512,293,392.399,8.05814,11.6031,236.184,247.788,-0.000313083,0,819,34.8,18,7,994,267.708,57.6459,23.1594,6.3,2.36918,0,0,0,-273.15,0,0,0,-273.15,0,5082
"Jul 31, 06:00 pm",6,0,0,0.330557,731.253,0.99355,1,0.998386,1,6.51111,0.06,1,0,1.22913,0.770585,0,9.36149,288.806,286.944,209.194,293,392.747,853.05,0,392.747,853.05,293,0.469177,209.194,293,392.875,7.10875,11.6196,209.495,221.114,-0.000278247,0,736,33.8,19,7,994,276.967,69.244,23.0578,5.7,1.75831,0,0,0,-273.15,0,0,0,-273.15,0,5083
"Jul 31, 07:00 pm",6,0,0,-11.1681,488.628,0.963762,1,0.996086,0.624466,15.4717,0.0288151,1,0,0.0173938,0.230566,0,0.564781,198.947,191.737,45.6208,293,384.436,204,0,384.436,204,293,0.1122,45.6208,293,367.128,1.7,9.87991,34.3283,44.2082,-5.12556e-05,0,507,32.6,20,7,994,285.847,80.589,22.3266,5.7,0.158409,0,0,0,-273.15,0,0,0,-273.15,0,5084
"Jul 31, 08:00 pm",6,0,0,-33.6313,45,1,1,1,0,0,0,1,0,0.0158673,0,0,0.542517,17.658,17.658,28.2845,293,350.899,204,0,350.899,204,293,0.1122,28.2845,293,293.422,1.7,6.35813,-6.35813,0,-1.30137e-05,0,45,31.2,21,7,994,295.07,91.0171,21.8641,8.1,0.128067,0,0,0,-273.15,0,0,0,-273.15,0,5085
"Jul 31, 09:00 pm",6,0,0,-16.4304,0,1,1,1,0,0,0,1,0,0.0156592,0,0,0.539888,0,0,10.6338,293,315.266,204,0,315.266,204,293,0.1122,10.6338,293,280.765,1.7,6.15485,-6.15485,0,-7.40093e-07,0,0,29.6,22,7,994,305.248,101.078,22.2563,5.4,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,5086
"Jul 31, 10:00 pm",1,0,0,-5.7393,0,0,0,0,0,0,0,1,0,0.0157294,0,0,0.54095,0,0,-0.470285,297.929,296.937,0,204,393,0,293,0,0,295.175,281.13,1.7,6.28276,-6.28276,0,0,0,0,28,23,7,994,316.949,109.855,21.0859,4.9,0.0157294,0,0,0,-273.15,0,0,0,-273.15,0,5087
"Jul 31, 11:00 pm",1,0,0,-5.99708,0,0,0,0,0,0,0,1,0,0.0156296,0,0,0.539493,0,0,-0.227285,289.425,288.94,0,204,393,0,293,0,0,293.676,281.114,1.7,6.23669,-6.23669,0,0,0,0,26.7,0,7,994,330.611,116.748,20.4891,6.6,0.0156296,0,0,0,-273.15,0,0,0,-273.15,0,5088
"Aug 1, 12:00 am",1,0,0,-5.81234,0,0,0,0,0,0,0,1,0,0.0154891,0,0,0.537475,0,0,-0.17837,284.363,283.98,0,204,393,0,293,0,0,289.532,277.755,1.7,5.99331,-5.99331,0,0,0,0,25.4,1,8,994,346.239,121.049,19.6969,4.9,0.0154891,0,0,0,-273.15,0,0,0,-273.15,0,5089
"Aug 1, 01:00 am",1,0,0,-5.58572,0,0,0,0,0,0,0,1,0,0.0153505,0,0,0.535496,0,0,-0.164537,280.016,279.661,0,204,393,0,293,0,0,285.155,273.852,1.7,5.75146,-5.75146,0,0,0,0,24,2,8,993,3.04688,122.15,16.5781,5.7,0.0153505,0,0,0,-273.15,0,0,0,-273.15,0,5090
"Aug 1, 02:00 am",1,0,0,-5.36399,0,0,0,0,0,0,0,1,0,0.01522,0,0,0.533643,0,0,-0.156332,275.917,275.577,0,204,393,0,293,0,0,280.899,269.999,1.7,5.52128,-5.52128,0,0,0,0,22.7,3,8,993,19.5834,119.869,16.1375,5.5,0.01522,0,0,0,-273.15,0,0,0,-273.15,0,5091
"Aug 1, 03:00 am",1,0,0,-5.15667,0,0,0,0,0,0,0,1,0,0.0150976,0,0,0.531914,0,0,-0.149446,271.989,271.662,0,204,393,0,293,0,0,276.803,266.276,1.7,5.30699,-5.30699,0,0,0,0,21.4,4,8,993,34.5644,114.571,15.775,5.5,0.0150976,0,0,0,-273.15,0,0,0,-273.15,0,5092
"Aug 1, 04:00 am",1,0,0,-4.96005,0,0,0,0,0,0,0,1,0,0.0149828,0,0,0.530301,0,0,-0.143053,268.212,267.898,0,204,393,0,293,0,0,272.866,262.691,1.7,5.10392,-5.10392,0,0,0,0,20.6,5,8,993,47.508,106.935,15.6781,5.5,0.0149828,0,0,0,-273.15,0,0,0,-273.15,0,5093
"Aug 1, 05:00 am",1,0,0,-4.77077,0,0,0,0,0,0,0,1,0,0.014875,0,0,0.528798,0,0,-0.136933,264.578,264.277,0,204,393,0,293,0,0,269.077,259.246,1.7,4.90846,-4.90846,0,0,0,0,20,6,8,993,58.6196,97.6449,15.5469,2.6,0.014875,0,0,0,-273.15,0,0,0,-273.15,0,5094
"Aug 1, 06:00 am",1,0,0,-4.59781,0,0,0,0,0,0,0,1,0,0.0147735,0,0,0.527391,0,0,-0.131453,261.08,260.789,0,204,393,0,293,0,0,265.432,255.916,1.7,4.72999,-4.72999,0,0,0,0,19.9,7,8,993,68.407,87.5242,15.2125,3.8,0.0147735,0,0,0,-273.15,0,0,0,-273.15,0,5095
"Aug 1, 07:00 am",2,0,0,67.6729,456.536,0.977593,1,0.996955,0.708618,12.1519,0.048683,1,0,0.0733492,0.442422,0,1.4679,183.251,179.145,4.2869,286.732,292.318,0,334.216,393,0,293,0,0,270.06,346.901,2.78513,8.53953,70.718,79.2575,0,0,467,21.6,8,8,993,77.4567,76.6397,15.975,2.8,0.122032,0,0,0,-273.15,0,0,0,-273.15,0,5096
"Aug 1, 08:00 am",2,6,0,52.1663,720.844,0.998399,1,0.999199,1,3.24249,0.06,1,0,1.18016,0.771212,0,9.06148,283.313,282.859,154.771,298.164,372.162,719.763,116.007,381.266,719.763,293,0.39587,150.728,295.176,394.228,6.96475,11.9272,206.217,218.144,0,0,722,23.6,9,8,993,86.4078,65.1736,16.8813,3.4,1.63603,0,0,0,-273.15,0,0,0,-273.15,0,5097
"Aug 1, 09:00 am",6,0,0,1.07931,758.227,0.996356,1,0.998789,1,4.89275,0.06,1,0,1.38751,0.770896,0,10.1419,298.616,297.528,216.632,293,392.166,888.877,0,392.166,888.877,293,0.488882,216.632,293.097,392.762,7.40731,11.6856,217.678,229.363,-0.000284898,0,761,25.5,10,8,993,96.0737,53.5768,17.4531,2.2,1.93639,0,0,0,-273.15,0,0,0,-273.15,0,5098
"Aug 1, 10:00 am",6,0,0,0.0577946,591.104,0.978649,1,0.99703,1,11.861,0.06,1,0,0.630812,0.769538,0,6.02665,237.01,231.949,166.808,293,392.762,680.098,0,392.762,680.098,293,0.374054,166.808,293.003,392.79,5.66749,11.652,166.842,178.494,-0.000221935,0,604,27.1,11,8,993,107.766,42.2188,17.4906,4.3,1.06487,0,0,0,-273.15,0,0,0,-273.15,0,5099
"Aug 1, 11:00 am",6,0,0,0.0301407,596.114,0.955311,0.999276,0.995624,1,17.1936,0.06,1,0,0.642714,0.767897,0,6.10139,244.858,233.915,167.966,293,392.817,684.422,0,392.817,684.422,293,0.376432,167.966,293,392.832,5.70351,11.6515,167.971,179.623,-0.000223711,0,624,28.6,12,8,993,124.047,31.7547,17.8188,6,1.07915,0,0,0,-273.15,0,0,0,-273.15,0,5100
"Aug 1, 12:00 pm",6,0,0,-0.0343592,594.114,0.937088,0.995331,0.994732,1,20.4319,0.06,1,0,0.627527,0.76418,0,6.00594,248.782,233.13,166.571,293,392.795,678.897,0,392.795,678.897,293,0.373393,166.571,293,392.778,5.65747,11.6407,166.513,178.153,-0.000221761,0,634,29.9,13,8,993,149.797,23.7364,18.3375,7.5,1.06092,0,0,0,-273.15,0,0,0,-273.15,0,5101
"Aug 1, 01:00 pm",6,0,0,0.123971,666.599,0.932306,0.994188,0.994563,1,21.2028,0.06,1,0,0.891149,0.763173,0,7.57016,280.566,261.573,187.881,293,392.915,764.774,0,392.915,764.774,293,0.420626,187.881,293,392.972,6.37312,11.648,187.978,199.626,-0.000250714,0,715,30.9,14,8,993,187.08,21.3413,18.6344,5.2,1.37177,0,0,0,-273.15,0,0,0,-273.15,0,5102
"Aug 1, 02:00 pm",6,0,0,-0.0729179,740.107,0.942812,0.996644,0.995,1,19.4708,0.06,1,0,1.25028,0.765394,0,9.46758,308.034,290.418,210.74,293,392.895,858.005,0,392.895,858.005,293,0.471903,210.74,293,392.869,7.15005,11.6482,210.636,222.284,-0.000281107,0,785,31.7,15,8,993,220.924,26.1983,18.9656,5,1.78218,0,0,0,-273.15,0,0,0,-273.15,0,5103
"Aug 1, 03:00 pm",6,0,0,-0.185425,695.852,0.963784,1,0.996087,1,15.467,0.06,1,0,1.05531,0.76881,0,8.46524,283.313,273.052,198.516,293,392.675,810.131,0,392.675,810.131,293,0.445572,198.516,293,392.597,6.7511,11.6237,198.302,209.925,-0.000263675,0,722,32.1,16,8,993,242.546,35.3884,19.0531,6.3,1.56089,0,0,0,-273.15,0,0,0,-273.15,0,5104
"Aug 1, 04:00 pm",6,0,0,0.023739,473.359,0.986164,1,0.997623,1,9.54213,0.06,1,0,0.314592,0.769996,0,3.8085,188.352,185.746,131.435,293,392.602,536.791,0,392.602,536.791,293,0.295235,131.435,293,392.6,4.47326,11.5834,131.44,143.024,-0.000174329,0,480,31.8,17,8,993,256.731,46.2959,18.5969,6.9,0.669827,0,0,0,-273.15,0,0,0,-273.15,0,5105
"Aug 1, 05:00 pm",6,0,0,0.169534,727.494,0.999305,1,0.999473,1,2.13555,0.06,1,0,1.21345,0.771423,0,9.28239,285.667,285.469,208.421,293,392.809,849.334,0,392.809,849.334,293,0.467134,208.421,293,392.888,7.07779,11.6576,208.56,220.217,-0.000277553,0,728,31.4,18,8,993,267.474,57.8032,18.0797,6.3,1.74059,0,0,0,-273.15,0,0,0,-273.15,0,5106
"Aug 1, 06:00 pm",6,0,0,0.0335147,635.114,0.993918,1,0.998433,0.99912,6.32233,0.06,1,0,0.788664,0.769943,0,6.98362,250.744,249.219,180.231,293,392.907,733.697,0,392.907,733.697,293,0.403533,180.231,293,392.919,6.11414,11.6459,180.238,191.884,-0.000240467,0,639,30.5,19,8,993,276.758,69.4031,17.9219,6.3,1.2522,0,0,0,-273.15,0,0,0,-273.15,0,5107
"Aug 1, 07:00 pm",6,0,0,-14.9534,441.79,0.964608,1,0.996134,0.620334,15.2891,0.0278401,1,0,0.0171841,0.221302,0,0.561594,179.719,173.359,44.1184,293,381.583,204,0,381.583,204,293,0.1122,44.1184,293,358.303,1.7,9.40488,28.9597,38.3646,-4.6606e-05,0,458,29.3,20,8,993,285.655,80.7549,17.5031,4,0.157224,0,0,0,-273.15,0,0,0,-273.15,0,5108
"Aug 1, 08:00 pm",6,0,0,-31.7947,28,1,1,1,0,0,0,1,0,0.0158403,0,0,0.542171,10.9872,10.9872,26.3794,293,347.128,204,0,347.128,204,293,0.1122,26.3794,293,291.822,1.7,6.34867,-6.34867,0,-1.0633e-05,0,28,27.9,21,8,993,294.893,91.1977,17.3141,3.2,0.12804,0,0,0,-273.15,0,0,0,-273.15,0,5109
"Aug 1, 09:00 pm",6,0,0,-15.5311,0,1,1,1,0,0,0,1,0,0.0156565,0,0,0.539856,0,0,9.66997,293,313.273,204,0,313.273,204,293,0.1122,9.66997,293,280.594,1.7,6.18248,-6.18248,0,-5.58664e-07,0,0,26.1,22,8,993,305.087,101.276,17.5844,3.8,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,5110
"Aug 1, 10:00 pm",1,0,0,-5.77737,0,0,0,0,0,0,0,1,0,0.0157112,0,0,0.540686,0,0,-0.447249,296.885,295.94,0,204,393,0,293,0,0,294.806,280.863,1.7,6.29197,-6.29197,0,0,0,0,24.4,23,8,993,316.811,110.073,16.5875,3.6,0.0157112,0,0,0,-273.15,0,0,0,-273.15,0,5111
"Aug 1, 11:00 pm",1,0,0,-5.99348,0,0,0,0,0,0,0,1,0,0.0156072,0,0,0.539172,0,0,-0.22303,288.696,288.22,0,204,393,0,293,0,0,293.046,280.526,1.7,6.22792,-6.22792,0,0,0,0,22.6,0,8,993,330.511,116.986,15.9203,4.5,0.0156072,0,0,0,-273.15,0,0,0,-273.15,0,5112
"Aug 2, 12:00 am",1,0,0,-5.80429,0,0,0,0,0,0,0,1,0,0.0154668,0,0,0.537157,0,0,-0.177389,283.692,283.31,0,204,393,0,293,0,0,288.871,277.108,1.7,5.98417,-5.98417,0,0,0,0,20.8,1,8,993,346.198,121.3,15.175,2.4,0.0154668,0,0,0,-273.15,0,0,0,-273.15,0,5113
"Aug 2, 01:00 am",1,0,0,-5.56999,0,0,0,0,0,0,0,1,0,0.0153293,0,0,0.535194,0,0,-0.163781,279.36,279.006,0,204,393,0,293,0,0,284.496,273.215,1.7,5.73494,-5.73494,0,0,0,0,19.7,2,8,993,3.07753,122.402,14.8563,2.1,0.0153293,0,0,0,-273.15,0,0,0,-273.15,0,5114
"Aug 2, 02:00 am",1,0,0,-5.34948,0,0,0,0,0,0,0,1,0,0.0151996,0,0,0.533354,0,0,-0.155741,275.275,274.937,0,204,393,0,293,0,0,280.249,269.371,1.7,5.50616,-5.50616,0,0,0,0,18.5,3,8,993,19.6806,120.109,14.5938,2.2,0.0151996,0,0,0,-273.15,0,0,0,-273.15,0,5115
"Aug 2, 03:00 am",1,0,0,-5.14437,0,0,0,0,0,0,0,1,0,0.015078,0,0,0.531638,0,0,-0.14898,271.358,271.032,0,204,393,0,293,0,0,276.164,265.653,1.7,5.29422,-5.29422,0,0,0,0,17.8,4,8,993,34.709,114.789,13.8547,3.8,0.015078,0,0,0,-273.15,0,0,0,-273.15,0,5116
"Aug 2, 04:00 am",1,0,0,-4.95013,0,0,0,0,0,0,0,1,0,0.0149639,0,0,0.530037,0,0,-0.142677,267.588,267.275,0,204,393,0,293,0,0,272.236,262.074,1.7,5.09363,-5.09363,0,0,0,0,17.1,5,8,993,47.681,107.129,13.4672,4.7,0.0149639,0,0,0,-273.15,0,0,0,-273.15,0,5117
"Aug 2, 05:00 am",1,0,0,-4.76338,0,0,0,0,0,0,0,1,0,0.0148567,0,0,0.528544,0,0,-0.136644,263.961,263.659,0,204,393,0,293,0,0,268.455,258.631,1.7,4.90079,-4.90079,0,0,0,0,16.7,6,8,993,58.8096,97.8169,13.3406,3.4,0.0148567,0,0,0,-273.15,0,0,0,-273.15,0,5118
"Aug 2, 06:00 am",1,0,0,-4.58975,0,0,0,0,0,0,0,1,0,0.0147558,0,0,0.527147,0,0,-0.13112,260.468,260.177,0,204,393,0,293,0,0,264.816,255.309,1.7,4.7216,-4.7216,0,0,0,0,16.6,7,8,993,68.61,87.6673,12.7719,3.6,0.0147558,0,0,0,-273.15,0,0,0,-273.15,0,5119
"Aug 2, 07:00 am",2,0,0,65.6172,453.954,0.978348,1,0.997008,0.704972,11.9446,0.0477769,1,0,0.0709001,0.431976,0,1.43686,182.074,178.131,4.11897,285.3,290.728,0,331.071,393,0,293,0,0,269.137,344.389,2.75892,8.40482,68.5436,76.9484,0,0,464,18.3,8,8,993,77.6745,76.7812,13.3,2.4,0.118677,0,0,0,-273.15,0,0,0,-273.15,0,5120
"Aug 2, 08:00 am",2,6,0,54.1395,659.077,0.998601,1,0.999251,1,3.03122,0.06,1,0,0.873404,0.771253,0,7.43574,258.984,258.622,134.203,297.761,369.003,648.969,106.655,378.73,648.969,293,0.356933,130.839,294.188,393.575,6.29687,11.8659,187.597,199.463,0,0,660,20.2,9,8,993,86.6459,65.3092,14.2234,3.2,1.29034,0,0,0,-273.15,0,0,0,-273.15,0,5121
"Aug 2, 09:00 am",6,0,0,1.87275,766.93,0.996014,1,0.998734,1,5.11769,0.06,1,0,1.43718,0.770853,0,10.3805,302.148,300.944,218.406,293,391.812,899.573,0,391.812,899.573,293,0.494765,218.406,293.083,392.719,7.49644,11.7384,220.245,231.983,-0.000285243,0,770,22.2,10,8,993,96.3414,53.7138,14.8563,4.5,1.99194,0,0,0,-273.15,0,0,0,-273.15,0,5122
"Aug 2, 10:00 am",6,0,0,-0.102924,803.737,0.977783,1,0.996968,1,12.1001,0.06,1,0,1.65837,0.769491,0,11.4113,322.553,315.387,231.109,293,392.543,944.467,0,392.543,944.467,293,0.519457,231.109,293.002,392.512,7.87055,11.7152,230.972,242.687,-0.000306178,0,822,24.1,11,8,993,108.074,42.368,15.0375,4.7,2.23782,0,0,0,-273.15,0,0,0,-273.15,0,5123
"Aug 2, 11:00 am",6,0,0,-0.0358062,812.805,0.953997,0.999016,0.995556,1,17.4466,0.06,1,0,1.70641,0.767644,0,11.6288,334.325,318.945,233.196,293,392.476,953.682,0,392.476,953.682,293,0.524525,233.196,293,392.463,7.94735,11.7099,233.126,244.836,-0.000308538,0,852,25.8,12,8,993,124.395,31.933,15.3703,6.9,2.29093,0,0,0,-273.15,0,0,0,-273.15,0,5124
"Aug 2, 12:00 pm",6,0,0,0.0171205,812.93,0.935478,0.994951,0.994658,1,20.6945,0.06,1,0,1.67987,0.763831,0,11.5089,340.996,318.994,231.973,293,392.482,948.615,0,392.482,948.615,293,0.521738,231.973,293,392.488,7.90513,11.7011,231.956,243.657,-0.000306958,0,869,27.2,13,8,993,150.091,23.9634,15.7938,7.8,2.26161,0,0,0,-273.15,0,0,0,-273.15,0,5125
"Aug 2, 01:00 pm",6,0,0,0.0651681,799.422,0.930642,0.993782,0.994526,1,21.4648,0.06,1,0,1.5839,0.762832,0,11.0698,337.072,313.693,227.561,293,392.557,929.833,0,392.557,929.833,293,0.511408,227.561,293,392.58,7.74861,11.7018,227.593,239.295,-0.000301559,0,859,28.3,14,8,993,187.053,21.5976,16.1516,10.5,2.15531,0,0,0,-273.15,0,0,0,-273.15,0,5126
"Aug 2, 02:00 pm",6,0,0,0.0325659,789.791,0.941348,0.996314,0.994931,1,19.7209,0.06,1,0,1.53755,0.765087,0,10.8546,329.224,309.914,225.41,293,392.613,920.492,0,392.613,920.492,293,0.50627,225.41,293,392.625,7.67076,11.701,225.41,237.111,-0.000299036,0,839,29,15,8,993,220.647,26.4237,16.4219,12.5,2.10382,0,0,0,-273.15,0,0,0,-273.15,0,5127
"Aug 2, 03:00 pm",6,0,0,-0.0216773,791.327,0.962685,1,0.996025,1,15.7014,0.06,1,0,1.5717,0.768762,0,11.0134,322.553,310.517,227.071,293,392.601,927.391,0,392.601,927.391,293,0.510065,227.071,293,392.593,7.72826,11.6975,227.016,238.714,-0.000301169,0,822,29.4,16,8,993,242.247,35.5775,16.5094,13.2,2.14176,0,0,0,-273.15,0,0,0,-273.15,0,5128
"Aug 2, 04:00 pm",6,0,0,0.0558793,776.595,0.985526,1,0.997567,1,9.76015,0.06,1,0,1.48589,0.769953,0,10.6121,309.211,304.736,222.902,293,392.653,909.861,0,392.653,909.861,293,0.500424,222.902,293,392.673,7.58218,11.7071,222.925,234.632,-0.000295936,0,788,29.4,17,8,993,256.464,46.4653,16.0406,16.9,2.04632,0,0,0,-273.15,0,0,0,-273.15,0,5129
"Aug 2, 05:00 pm",6,0,0,0.191762,708.409,0.999167,1,0.999422,1,2.3386,0.06,1,0,1.11368,0.771385,0,8.77081,278.212,277.98,202.557,293,392.867,824.929,0,392.867,824.929,293,0.453711,202.557,293,392.943,6.87441,11.7105,202.719,214.429,-0.000270046,0,709,28.8,18,8,993,267.239,57.9658,16.3,15.1,1.62739,0,0,0,-273.15,0,0,0,-273.15,0,5130
"Aug 2, 06:00 pm",6,0,0,-0.148764,560.774,0.99428,1,0.998481,0.991171,6.13121,0.06,1,0,0.523557,0.763854,0,5.32944,221.314,220.048,156.593,293,392.776,638.357,0,392.776,638.357,293,0.351096,156.593,293,392.691,5.31964,11.6632,156.421,168.084,-0.000208399,0,564,27.8,19,8,993,276.547,69.5672,15.8078,12.5,0.934653,0,0,0,-273.15,0,0,0,-273.15,0,5131
"Aug 2, 07:00 pm",6,0,0,-23.3593,301.221,0.965453,1,0.996183,0.616071,15.1044,0.0268391,1,0,0.0167263,0.21189,0,0.554741,122.429,118.199,40.5295,293,374.728,204,0,374.728,204,293,0.1122,40.5295,293,337.781,1.7,8.33834,16.7069,25.0452,-3.66019e-05,0,312,26.5,20,8,993,285.462,80.9257,15.7188,10.9,0.155765,0,0,0,-273.15,0,0,0,-273.15,0,5132
"Aug 2, 08:00 pm",6,0,0,-27.4694,8,1,1,1,0,0,0,1,0,0.0157784,0,0,0.54138,3.1392,3.1392,21.908,293,338.208,204,0,338.208,204,293,0.1122,21.908,293,288.107,1.7,6.32214,-6.32214,0,-6.1948e-06,0,8,25,21,8,993,294.714,91.3834,15,8.1,0.127978,0,0,0,-273.15,0,0,0,-273.15,0,5133
"Aug 2, 09:00 pm",1,0,0,-5.64817,0,0,0,0,0,0,0,1,0,0.0159508,0,0,0.544176,0,0,-0.782378,311.102,309.48,0,204,393,0,293,0,0,299.868,284.137,1.7,6.58213,-6.58213,0,0,0,0,23.4,22,8,993,304.924,101.479,15.3141,5.5,0.0159508,0,0,0,-273.15,0,0,0,-273.15,0,5134
"Aug 2, 10:00 pm",1,0,0,-6.43943,0,0,0,0,0,0,0,1,0,0.0158969,0,0,0.543353,0,0,-0.295842,298.152,297.527,0,204,393,0,293,0,0,301.488,287.577,1.7,6.76171,-6.76171,0,0,0,0,21.7,23,8,993,316.672,110.296,14.2781,6.3,0.0158969,0,0,0,-273.15,0,0,0,-273.15,0,5135
"Aug 2, 11:00 pm",1,0,0,-6.32337,0,0,0,0,0,0,0,1,0,0.0157446,0,0,0.541147,0,0,-0.203031,292.052,291.621,0,204,393,0,293,0,0,297.448,284.676,1.7,6.53105,-6.53105,0,0,0,0,20,0,8,993,330.412,117.229,13.5156,5.9,0.0157446,0,0,0,-273.15,0,0,0,-273.15,0,5136
"Aug 3, 12:00 am",1,0,0,-6.06836,0,0,0,0,0,0,0,1,0,0.0155882,0,0,0.538897,0,0,-0.181382,287.232,286.844,0,204,393,0,293,0,0,292.747,280.56,1.7,6.25133,-6.25133,0,0,0,0,18.4,1,8,993,346.159,121.557,13.0094,5.9,0.0155882,0,0,0,-273.15,0,0,0,-273.15,0,5137
"Aug 3, 01:00 am",1,0,0,-5.80662,0,0,0,0,0,0,0,1,0,0.0154408,0,0,0.536785,0,0,-0.170695,282.776,282.409,0,204,393,0,293,0,0,288.129,276.426,1.7,5.97839,-5.97839,0,0,0,0,17.2,2,8,993,3.11154,122.66,12.9813,7.8,0.0154408,0,0,0,-273.15,0,0,0,-273.15,0,5138
"Aug 3, 02:00 am",1,0,0,-5.56405,0,0,0,0,0,0,0,1,0,0.0153029,0,0,0.534821,0,0,-0.162441,278.534,278.182,0,204,393,0,293,0,0,283.693,272.426,1.7,5.72745,-5.72745,0,0,0,0,16,3,8,993,19.7826,120.353,11.9375,7.5,0.0153029,0,0,0,-273.15,0,0,0,-273.15,0,5139
"Aug 3, 03:00 am",1,0,0,-5.34262,0,0,0,0,0,0,0,1,0,0.015174,0,0,0.532993,0,0,-0.155239,274.466,274.128,0,204,393,0,293,0,0,279.442,268.569,1.7,5.49877,-5.49877,0,0,0,0,15.3,4,8,993,34.8591,115.01,11.0813,10.5,0.015174,0,0,0,-273.15,0,0,0,-273.15,0,5140
"Aug 3, 04:00 am",1,0,0,-5.12962,0,0,0,0,0,0,0,1,0,0.0150534,0,0,0.531293,0,0,-0.148291,270.559,270.234,0,204,393,0,293,0,0,275.362,264.869,1.7,5.27875,-5.27875,0,0,0,0,14.7,5,8,993,47.8595,107.325,10.4031,7.2,0.0150534,0,0,0,-273.15,0,0,0,-273.15,0,5141
"Aug 3, 05:00 am",1,0,0,-4.93095,0,0,0,0,0,0,0,1,0,0.0149404,0,0,0.529709,0,0,-0.14189,266.805,266.493,0,204,393,0,293,0,0,271.443,261.31,1.7,5.07364,-5.07364,0,0,0,0,14.2,6,8,993,59.0048,97.9905,9.90312,4.7,0.0149404,0,0,0,-273.15,0,0,0,-273.15,0,5142
"Aug 3, 06:00 am",1,0,0,-4.746,0,0,0,0,0,0,0,1,0,0.0148341,0,0,0.528231,0,0,-0.135995,263.192,262.892,0,204,393,0,293,0,0,267.675,257.878,1.7,4.88275,-4.88275,0,0,0,0,14.1,7,8,993,68.8183,87.8108,9.56875,4.7,0.0148341,0,0,0,-273.15,0,0,0,-273.15,0,5143
"Aug 3, 07:00 am",2,0,0,51.6135,372.061,0.979109,1,0.997063,0.701291,11.7321,0.0468663,1,0,0.0414008,0.421553,0,1.00961,149.112,145.997,2.75607,281.988,286.339,0,277.477,393,0,293,0,0,269.391,338.091,2.31231,8.15852,53.3869,61.5455,0,0,380,15.7,8,8,993,77.8974,76.9238,10.6219,3.6,0.0882671,0,0,0,-273.15,0,0,0,-273.15,0,5144
"Aug 3, 08:00 am",2,6,0,62.1172,594.282,0.998794,1,0.999305,1,2.81461,0.06,1,0,0.588496,0.771294,0,5.74427,233.478,233.196,107.048,296.161,361.535,566.13,96.8434,373.021,566.13,293,0.311372,104.252,290.965,392.035,5.52478,11.6584,168.205,179.863,0,0,595,17.5,9,8,993,86.8893,65.4461,10.9375,2.2,0.959867,0,0,0,-273.15,0,0,0,-273.15,0,5145
"Aug 3, 09:00 am",6,0,0,4.35651,716.866,0.995647,1,0.998676,1,5.34804,0.06,1,0,1.1506,0.770809,0,8.96203,282.528,281.298,200.767,293,391.005,834.148,0,391.005,834.148,293,0.458781,200.767,292.934,392.927,6.95123,11.7361,205.091,216.827,-0.000258073,0,720,19.5,10,8,993,96.6149,53.8523,12.0781,1.8,1.66938,0,0,0,-273.15,0,0,0,-273.15,0,5146
"Aug 3, 10:00 am",6,0,0,-0.0596349,782.48,0.976879,1,0.996905,1,12.3447,0.06,1,0,1.51928,0.769442,0,10.7691,314.312,307.045,224.615,293,392.663,916.758,0,392.663,916.758,293,0.504217,224.615,292.998,392.647,7.63965,11.7312,224.522,236.253,-0.000298268,0,801,21.4,11,8,993,108.389,42.5192,12.65,2.8,2.08349,0,0,0,-273.15,0,0,0,-273.15,0,5147
"Aug 3, 11:00 am",6,0,0,-0.0528005,796.402,0.952634,0.998742,0.995485,1,17.7051,0.06,1,0,1.59485,0.767379,0,11.1204,328.046,312.508,228.179,293,392.591,932.013,0,392.591,932.013,293,0.512607,228.179,293,392.572,7.76678,11.7201,228.092,239.812,-0.000302579,0,836,23,12,8,993,124.749,32.1142,13.5078,3.4,2.16746,0,0,0,-273.15,0,0,0,-273.15,0,5148
"Aug 3, 12:00 pm",6,0,0,-0.000757471,800.279,0.933815,0.994553,0.994597,1,20.9625,0.06,1,0,1.59379,0.763479,0,11.1155,336.287,314.03,228.081,293,392.572,931.802,0,392.572,931.802,293,0.512491,228.081,293,392.572,7.76501,11.7079,228.047,239.755,-0.00030234,0,857,24.4,13,8,993,150.389,24.1944,13.8141,3.4,2.16628,0,0,0,-273.15,0,0,0,-273.15,0,5149
"Aug 3, 01:00 pm",6,0,0,-0.0512412,812.81,0.928926,0.993357,0.994488,1,21.732,0.06,1,0,1.66965,0.762477,0,11.4626,343.35,318.947,231.579,293,392.517,946.648,0,392.517,946.648,293,0.520656,231.579,293,392.499,7.88873,11.6954,231.494,243.19,-0.000306649,0,875,25.5,14,8,993,187.032,21.8588,14.2109,3.4,2.2503,0,0,0,-273.15,0,0,0,-273.15,0,5150
"Aug 3, 02:00 pm",6,0,0,-0.00904996,812.02,0.939838,0.99597,0.99486,1,19.9756,0.06,1,0,1.68093,0.764768,0,11.5137,339.034,318.637,232.045,293,392.491,948.818,0,392.491,948.818,293,0.52185,232.045,293,392.488,7.90681,11.6817,232.002,243.683,-0.000307106,0,864,26.3,15,8,993,220.374,26.655,14.5812,2.8,2.26278,0,0,0,-273.15,0,0,0,-273.15,0,5151
"Aug 3, 03:00 pm",6,0,0,0.164508,768.28,0.961552,1,0.995961,1,15.9395,0.06,1,0,1.42793,0.768713,0,10.3366,313.528,301.473,219.926,293,392.661,897.64,0,392.661,897.64,293,0.493702,219.926,293,392.721,7.48033,11.6875,220.059,231.746,-0.000292031,0,799,26.6,16,8,993,241.947,35.7724,14.8031,3.2,1.98163,0,0,0,-273.15,0,0,0,-273.15,0,5152
"Aug 3, 04:00 pm",6,0,0,-0.0141676,772.134,0.984864,1,0.997511,1,9.98125,0.06,1,0,1.4589,0.76991,0,10.4842,307.642,302.985,221.634,293,392.702,904.209,0,392.702,904.209,293,0.497315,221.634,293,392.697,7.53508,11.6841,221.587,233.271,-0.000294536,0,784,26.6,17,8,993,256.195,46.6402,14.8031,3,2.01622,0,0,0,-273.15,0,0,0,-273.15,0,5153
"Aug 3, 05:00 pm",6,0,0,0.131537,729.28,0.999014,1,0.999372,1,2.54423,0.06,1,0,1.22152,0.771345,0,9.32311,286.452,286.17,208.944,293,392.833,851.248,0,392.833,851.248,293,0.468187,208.944,293,392.884,7.09374,11.6907,209.045,220.736,-0.000278379,0,730,26.1,18,8,993,267.002,58.1336,14.4594,3,1.7497,0,0,0,-273.15,0,0,0,-273.15,0,5154
"Aug 3, 06:00 pm",6,0,0,0.0311114,613.69,0.994635,1,0.998529,0.982975,5.93783,0.06,1,0,0.672814,0.757574,0,6.28837,242.111,240.812,170.744,293,392.9,695.129,0,392.9,695.129,293,0.382321,170.744,293,392.91,5.79274,11.6824,170.75,182.433,-0.000227778,0,617,25.1,19,8,993,276.333,69.7364,14.1234,4.3,1.11514,0,0,0,-273.15,0,0,0,-273.15,0,5155
"Aug 3, 07:00 pm",6,0,0,-22.1094,342.069,0.966297,1,0.996233,0.611678,14.9177,0.0258125,1,0,0.0167965,0.202341,0,0.555779,138.91,134.228,41.1569,293,375.931,204,0,375.931,204,293,0.1122,41.1569,293,341.057,1.7,8.53026,18.6296,27.1598,-3.82413e-05,0,354,23.8,20,8,993,285.266,81.1014,13.5656,4.7,0.154809,0,0,0,-273.15,0,0,0,-273.15,0,5156
"Aug 3, 08:00 pm",6,0,0,-28.194,2,1,1,1,0,0,0,1,0,0.0157874,0,0,0.541495,0.7848,0.7848,22.636,293,339.667,204,0,339.667,204,293,0.1122,22.636,293,288.657,1.7,6.3473,-6.3473,0,-6.81422e-06,0,2,22.4,21,8,993,294.533,91.5741,12.9078,5.5,0.127987,0,0,0,-273.15,0,0,0,-273.15,0,5157
"Aug 3, 09:00 pm",1,0,0,-5.65236,0,0,0,0,0,0,0,1,0,0.0159649,0,0,0.544382,0,0,-0.803439,311.941,310.277,0,204,393,0,293,0,0,300.169,284.314,1.7,6.61278,-6.61278,0,0,0,0,20.9,22,8,993,304.759,101.687,13.0484,4,0.0159649,0,0,0,-273.15,0,0,0,-273.15,0,5158
"Aug 3, 10:00 pm",1,0,0,-6.47999,0,0,0,0,0,0,0,1,0,0.0159137,0,0,0.543596,0,0,-0.300674,298.693,298.059,0,204,393,0,293,0,0,301.982,287.961,1.7,6.80813,-6.80813,0,0,0,0,19.4,23,8,993,316.532,110.525,12.4469,5.2,0.0159137,0,0,0,-273.15,0,0,0,-273.15,0,5159
"Aug 3, 11:00 pm",1,0,0,-6.36412,0,0,0,0,0,0,0,1,0,0.0157604,0,0,0.541376,0,0,-0.204814,292.52,292.084,0,204,393,0,293,0,0,297.939,285.087,1.7,6.57372,-6.57372,0,0,0,0,17.9,0,8,993,330.313,117.477,11.9234,4.3,0.0157604,0,0,0,-273.15,0,0,0,-273.15,0,5160
"Aug 4, 12:00 am",1,0,0,-6.10541,0,0,0,0,0,0,0,1,0,0.0156028,0,0,0.539106,0,0,-0.182591,287.665,287.275,0,204,393,0,293,0,0,293.21,280.956,1.7,6.2896,-6.2896,0,0,0,0,16.4,1,8,993,346.121,121.818,11.3219,3.6,0.0156028,0,0,0,-273.15,0,0,0,-273.15,0,5161
"Aug 4, 01:00 am",1,0,0,-5.83864,0,0,0,0,0,0,0,1,0,0.0154541,0,0,0.536977,0,0,-0.171704,283.183,282.813,0,204,393,0,293,0,0,288.564,276.802,1.7,6.01142,-6.01142,0,0,0,0,15.4,2,8,993,3.14894,122.922,10.7906,3.8,0.0154541,0,0,0,-273.15,0,0,0,-273.15,0,5162
"Aug 4, 02:00 am",1,0,0,-5.59011,0,0,0,0,0,0,0,1,0,0.0153153,0,0,0.534997,0,0,-0.163239,278.92,278.567,0,204,393,0,293,0,0,284.104,272.787,1.7,5.7543,-5.7543,0,0,0,0,14.3,3,8,993,19.8895,120.6,10.1984,2.8,0.0153153,0,0,0,-273.15,0,0,0,-273.15,0,5163
"Aug 4, 03:00 am",1,0,0,-5.36508,0,0,0,0,0,0,0,1,0,0.0151855,0,0,0.533156,0,0,-0.155922,274.835,274.496,0,204,393,0,293,0,0,279.832,268.917,1.7,5.52191,-5.52191,0,0,0,0,13.7,4,8,993,35.0146,115.234,9.325,3.4,0.0151855,0,0,0,-273.15,0,0,0,-273.15,0,5164
"Aug 4, 04:00 am",1,0,0,-5.1549,0,0,0,0,0,0,0,1,0,0.015064,0,0,0.531443,0,0,-0.149121,270.911,270.585,0,204,393,0,293,0,0,275.733,265.195,1.7,5.30488,-5.30488,0,0,0,0,13.1,5,8,993,48.0434,107.523,9.0375,4,0.015064,0,0,0,-273.15,0,0,0,-273.15,0,5165
"Aug 4, 05:00 am",1,0,0,-4.95319,0,0,0,0,0,0,0,1,0,0.0149503,0,0,0.529848,0,0,-0.142586,267.138,266.825,0,204,393,0,293,0,0,271.796,261.621,1.7,5.09658,-5.09658,0,0,0,0,12.7,6,8,993,59.2054,98.1658,8.95,1.7,0.0149503,0,0,0,-273.15,0,0,0,-273.15,0,5166
"Aug 4, 06:00 am",1,0,0,-4.76703,0,0,0,0,0,0,0,1,0,0.0148433,0,0,0.528358,0,0,-0.136646,263.51,263.208,0,204,393,0,293,0,0,268.011,258.174,1.7,4.90444,-4.90444,0,0,0,0,12.6,7,8,993,69.0317,87.9546,8.92813,1.6,0.0148433,0,0,0,-273.15,0,0,0,-273.15,0,5167
"Aug 4, 07:00 am",2,0,0,55.0621,405.668,0.979874,1,0.997119,0.697575,11.5145,0.0459518,1,0,0.0511097,0.411161,0,1.15936,162.454,159.184,3.14568,283.883,288.504,0,297.502,393,0,293,0,0,270.41,339.567,2.47919,8.24766,57.2026,65.4502,0,0,414,14.1,8,8,993,78.1255,77.0675,9.725,1.8,0.0970616,0,0,0,-273.15,0,0,0,-273.15,0,5168
"Aug 4, 08:00 am",2,6,0,59.4535,631.353,0.998976,1,0.99936,1,2.59271,0.06,1,0,0.733466,0.771336,0,6.63477,247.997,247.743,120.753,296.721,364.955,610.89,102.466,375.765,610.89,293,0.33599,117.61,292.481,392.775,5.94463,11.7773,179.316,191.093,0,0,632,16,9,8,993,87.138,65.5841,10.6094,1.9,1.12946,0,0,0,-273.15,0,0,0,-273.15,0,5169
"Aug 4, 09:00 am",6,0,0,3.01736,738.479,0.995255,1,0.998617,1,5.58374,0.06,1,0,1.26814,0.770763,0,9.55672,291.161,289.779,208.6,293,391.492,862.146,0,391.492,862.146,293,0.47418,208.6,293.016,392.855,7.18455,11.767,211.584,223.351,-0.000270728,0,742,17.9,10,8,993,96.8939,53.9922,11.5328,3,1.80232,0,0,0,-273.15,0,0,0,-273.15,0,5170
"Aug 4, 10:00 am",6,0,0,-0.0488267,778.797,0.975937,1,0.99684,1,12.5948,0.06,1,0,1.49566,0.769392,0,10.6581,313.135,305.6,223.462,293,392.679,911.888,0,392.679,911.888,293,0.501538,223.462,293,392.667,7.59907,11.746,223.38,235.126,-0.000296835,0,798,19.8,11,8,993,108.71,42.6723,11.9094,2.8,2.0572,0,0,0,-273.15,0,0,0,-273.15,0,5171
"Aug 4, 11:00 am",6,0,0,-0.0526434,793.32,0.951223,0.998453,0.995414,1,17.969,0.06,1,0,1.57273,0.767102,0,11.0181,327.262,311.299,227.148,293,392.612,927.597,0,392.612,927.597,293,0.510178,227.148,293,392.593,7.72997,11.7357,227.062,238.798,-0.000301336,0,834,21.4,12,8,993,125.109,32.2982,12.4937,3.4,2.1429,0,0,0,-273.15,0,0,0,-273.15,0,5172
"Aug 4, 12:00 pm",6,0,0,0.00850448,795.079,0.932097,0.994138,0.994559,1,21.2359,0.06,1,0,1.55766,0.763131,0,10.9482,334.717,311.989,226.385,293,392.603,924.566,0,392.603,924.566,293,0.508511,226.385,293,392.606,7.70472,11.7277,226.361,238.088,-0.000300272,0,853,22.8,13,8,993,150.692,24.4293,13.1906,4,2.12617,0,0,0,-273.15,0,0,0,-273.15,0,5173
"Aug 4, 01:00 pm",6,0,0,-0.0329537,803.845,0.927157,0.992914,0.994449,1,22.0042,0.06,1,0,1.60742,0.762107,0,11.1783,340.211,315.429,228.74,293,392.571,934.504,0,392.571,934.504,293,0.513977,228.74,293,392.559,7.78753,11.7171,228.673,240.39,-0.000303206,0,867,23.8,14,8,993,187.017,22.125,13.5656,4,2.1814,0,0,0,-273.15,0,0,0,-273.15,0,5174
"Aug 4, 02:00 pm",6,0,0,0.0876247,779.714,0.938284,0.99561,0.994787,1,20.2347,0.06,1,0,1.47061,0.764437,0,10.5398,326.084,305.96,222.12,293,392.652,906.671,0,392.652,906.671,293,0.498669,222.12,293,392.684,7.55559,11.7118,222.175,233.887,-0.000294897,0,831,24.5,15,8,993,220.104,26.8921,13.875,3.8,2.02928,0,0,0,-273.15,0,0,0,-273.15,0,5175
"Aug 4, 03:00 pm",6,0,0,0.0945915,749.1,0.960385,1,0.995897,1,16.1812,0.06,1,0,1.31599,0.768663,0,9.79359,306.072,293.947,214.181,293,392.781,873.075,0,392.781,873.075,293,0.480191,214.181,293,392.817,7.27562,11.7015,214.245,225.946,-0.000285066,0,780,24.9,16,8,993,241.648,35.9731,13.9625,2.8,1.85618,0,0,0,-273.15,0,0,0,-273.15,0,5176
"Aug 4, 04:00 pm",6,0,0,-0.199449,699.751,0.984179,1,0.997454,1,10.2053,0.06,1,0,1.08029,0.769866,0,8.59721,278.996,274.582,199.952,293,392.602,816.624,0,392.602,816.624,293,0.449143,199.952,293,392.519,6.8052,11.6681,199.724,211.392,-0.000265207,0,711,24.9,17,8,993,255.925,46.8206,13.9625,2.6,1.58943,0,0,0,-273.15,0,0,0,-273.15,0,5177
"Aug 4, 05:00 pm",6,0,0,-0.0685591,609.296,0.998846,1,0.99932,1,2.75235,0.06,1,0,0.707047,0.771306,0,6.49862,239.364,239.088,172.863,293,392.451,707.132,0,392.451,707.132,293,0.388923,172.863,293,392.414,5.89277,11.6403,172.77,184.41,-0.000228601,0,610,24.3,18,8,993,266.763,58.3065,13.7531,2.1,1.15597,0,0,0,-273.15,0,0,0,-273.15,0,5178
"Aug 4, 06:00 pm",6,0,0,0.0757799,409.933,0.994982,1,0.998578,0.974532,5.74224,0.06,1,0,0.1828,0.751104,0,2.66098,161.669,160.858,109.147,293,392.456,446.46,0,392.456,446.46,293,0.245553,109.147,293,392.486,3.7205,11.6132,109.207,120.821,-0.000144356,0,412,23.3,19,8,993,276.118,69.9105,13.3781,2.1,0.488353,0,0,0,-273.15,0,0,0,-273.15,0,5179
"Aug 4, 07:00 pm",6,0,0,-31.7604,152.808,0.967139,1,0.996282,0.607155,14.729,0.0247606,1,0,0.0162907,0.19267,0,0.548397,61.9992,59.9619,36.8238,293,367.59,204,0,367.59,204,293,0.1122,36.8238,293,316.426,1.7,7.32695,4.22589,11.5528,-2.78243e-05,0,158,21.9,20,8,993,285.068,81.282,12.6812,2.8,0.153251,0,0,0,-273.15,0,0,0,-273.15,0,5180
"Aug 4, 08:00 pm",6,0,0,-22.9472,0,1,1,1,0,0,0,1,0,0.0157153,0,0,0.540583,0,0,17.2641,293,328.837,204,0,328.837,204,293,0.1122,17.2641,293,284.265,1.7,6.28227,-6.28227,0,-3.08602e-06,0,0,20.4,21,8,993,294.35,91.7698,12.0406,1.9,0.127915,0,0,0,-273.15,0,0,0,-273.15,0,5181
"Aug 4, 09:00 pm",1,0,0,-5.72006,0,0,0,0,0,0,0,1,0,0.0158543,0,0,0.542769,0,0,-0.651088,305.51,304.15,0,204,393,0,293,0,0,297.876,282.725,1.7,6.49051,-6.49051,0,0,0,0,19.5,22,8,993,304.593,101.9,12.3906,1.6,0.0158543,0,0,0,-273.15,0,0,0,-273.15,0,5182
"Aug 4, 10:00 pm",1,0,0,-6.27594,0,0,0,0,0,0,0,1,0,0.0157802,0,0,0.541665,0,0,-0.267407,294.414,293.847,0,204,393,0,293,0,0,298.156,284.763,1.7,6.56364,-6.56364,0,0,0,0,18.6,23,8,993,316.391,110.758,11.9594,1.8,0.0157802,0,0,0,-273.15,0,0,0,-273.15,0,5183
"Aug 4, 11:00 pm",1,0,0,-6.1278,0,0,0,0,0,0,0,1,0,0.0156326,0,0,0.539535,0,0,-0.193138,288.736,288.324,0,204,393,0,293,0,0,294.056,281.66,1.7,6.3247,-6.3247,0,0,0,0,17.6,0,8,993,330.213,117.731,11.5453,1.4,0.0156326,0,0,0,-273.15,0,0,0,-273.15,0,5184
"Aug 5, 12:00 am",1,0,0,-5.87141,0,0,0,0,0,0,0,1,0,0.015484,0,0,0.537403,0,0,-0.174281,284.106,283.732,0,204,393,0,293,0,0,289.477,277.644,1.7,6.04708,-6.04708,0,0,0,0,16.7,1,8,993,346.084,122.085,11.3094,0.9,0.015484,0,0,0,-273.15,0,0,0,-273.15,0,5185
"Aug 5, 01:00 am",1,0,0,-5.61357,0,0,0,0,0,0,0,1,0,0.0153442,0,0,0.535407,0,0,-0.164206,279.804,279.449,0,204,393,0,293,0,0,285.005,273.649,1.7,5.77875,-5.77875,0,0,0,0,16.4,2,8,993,3.18976,123.188,11.3219,0.2,0.0153442,0,0,0,-273.15,0,0,0,-273.15,0,5186
"Aug 5, 02:00 am",1,0,0,-5.3846,0,0,0,0,0,0,0,1,0,0.0152132,0,0,0.533547,0,0,-0.156626,275.704,275.363,0,204,393,0,293,0,0,280.714,269.772,1.7,5.54213,-5.54213,0,0,0,0,16,3,8,993,20.0011,120.852,11.0781,0.2,0.0152132,0,0,0,-273.15,0,0,0,-273.15,0,5187
"Aug 5, 03:00 am",1,0,0,-5.17425,0,0,0,0,0,0,0,1,0,0.0150905,0,0,0.531814,0,0,-0.149844,271.765,271.438,0,204,393,0,293,0,0,276.6,266.034,1.7,5.32497,-5.32497,0,0,0,0,15.9,4,8,993,35.1755,115.461,11.1344,0.9,0.0150905,0,0,0,-273.15,0,0,0,-273.15,0,5188
"Aug 5, 04:00 am",1,0,0,-4.97322,0,0,0,0,0,0,0,1,0,0.0149756,0,0,0.530201,0,0,-0.143337,267.978,267.664,0,204,393,0,293,0,0,272.648,262.443,1.7,5.11736,-5.11736,0,0,0,0,15.7,5,8,993,48.2328,107.723,11.0906,0.6,0.0149756,0,0,0,-273.15,0,0,0,-273.15,0,5189
"Aug 5, 05:00 am",1,0,0,-4.7855,0,0,0,0,0,0,0,1,0,0.0148676,0,0,0.528695,0,0,-0.137321,264.335,264.033,0,204,393,0,293,0,0,268.849,258.984,1.7,4.92359,-4.92359,0,0,0,0,15.5,6,8,993,59.4113,98.3426,11.125,0.3,0.0148676,0,0,0,-273.15,0,0,0,-273.15,0,5190
"Aug 5, 06:00 am",1,0,0,-4.61125,0,0,0,0,0,0,0,1,0,0.014766,0,0,0.527288,0,0,-0.131795,260.826,260.534,0,204,393,0,293,0,0,265.192,255.645,1.7,4.74377,-4.74377,0,0,0,0,15.5,7,8,993,69.2502,88.0985,11.4375,0.9,0.014766,0,0,0,-273.15,0,0,0,-273.15,0,5191
"Aug 5, 07:00 am",2,0,0,20.4714,173.574,0.980642,1,0.997176,0.693827,11.292,0.0450338,1,0,0.015641,0.400805,0,0.539256,69.4548,68.1103,0.829446,266.888,268.706,0,204,393,0,293,0,0,263.507,298.896,1.7,6.26647,21.0325,27.2989,0,0,177,17,8,8,993,78.3586,77.2122,11.6875,0.6,0.0606748,0,0,0,-273.15,0,0,0,-273.15,0,5192
"Aug 5, 08:00 am",2,6,0,80.5268,407.656,0.999157,1,0.999419,1,2.35234,0.06,1,0,0.152836,0.771382,0,2.36928,160.099,159.964,33.818,294.891,327.868,216.305,205.719,371.606,216.305,293,0.118968,29.6224,280.912,382.909,3.51687,10.7974,112.596,123.394,0,0,408,19,9,8,993,87.3919,65.7233,12.8281,1.4,0.331804,0,0,0,-273.15,0,0,0,-273.15,0,5193
"Aug 5, 09:00 am",6,0,0,18.2205,543.181,0.994837,1,0.998557,1,5.82471,0.06,1,0,0.470252,0.770717,0,4.96673,214.25,213.144,134.55,293,382.452,615.768,0,382.452,615.768,293,0.338672,134.55,291.863,392.695,5.1314,11.6169,152.657,164.274,-0.00014486,0,546,21.1,10,8,993,97.1783,54.1336,13.8344,1.4,0.868924,0,0,0,-273.15,0,0,0,-273.15,0,5194
"Aug 5, 10:00 am",6,0,0,1.62348,625.921,0.974955,1,0.996774,1,12.8501,0.06,1,0,0.752426,0.769341,0,6.77052,251.921,245.612,175.689,293,392.003,722.139,0,392.003,722.139,293,0.397177,175.689,292.923,392.773,6.01783,11.6718,177.287,188.959,-0.000230318,0,642,23.3,11,8,993,109.036,42.8275,14.2375,1.9,1.2096,0,0,0,-273.15,0,0,0,-273.15,0,5195
"Aug 5, 11:00 am",6,0,0,0.131127,679.081,0.949763,0.99815,0.99534,1,18.2383,0.06,1,0,0.961454,0.766813,0,7.95968,280.566,266.471,192.554,293,392.793,784.806,0,392.793,784.806,293,0.431643,192.554,292.996,392.852,6.54005,11.6767,192.657,204.333,-0.000256345,0,715,25.2,12,8,993,125.474,32.4851,14.9656,2.1,1.4531,0,0,0,-273.15,0,0,0,-273.15,0,5196
"Aug 5, 12:00 pm",6,0,0,0.00428683,745.19,0.930324,0.993703,0.994519,1,21.5146,0.06,1,0,1.26344,0.762767,0,9.5333,314.312,292.412,211.401,293,392.854,861.064,0,392.854,861.064,293,0.473585,211.401,293,392.858,7.17553,11.6688,211.374,223.043,-0.000281768,0,801,26.8,13,8,993,151,24.6681,15.7062,1.6,1.79702,0,0,0,-273.15,0,0,0,-273.15,0,5197
"Aug 5, 01:00 pm",6,0,0,-0.114474,780.981,0.925333,0.992452,0.994409,1,22.2814,0.06,1,0,1.46271,0.761722,0,10.5023,331.186,306.457,221.914,293,392.737,905.01,0,392.737,905.01,293,0.497755,221.914,293,392.696,7.54175,11.6685,221.767,233.435,-0.000295111,0,844,28.2,14,8,993,187.007,22.396,16.5203,3,2.02047,0,0,0,-273.15,0,0,0,-273.15,0,5198
"Aug 5, 02:00 pm",6,0,0,-0.0136268,781.194,0.936683,0.995236,0.994713,1,20.4982,0.06,1,0,1.47869,0.764092,0,10.578,327.262,306.54,222.609,293,392.684,908.36,0,392.684,908.36,293,0.499598,222.609,293,392.679,7.56967,11.6623,222.563,234.225,-0.00029573,0,834,29.1,15,8,993,219.838,27.135,16.9125,3.4,2.03829,0,0,0,-273.15,0,0,0,-273.15,0,5199
"Aug 5, 03:00 pm",6,0,0,0.00938748,774.06,0.959183,1,0.995831,1,16.4266,0.06,1,0,1.46333,0.768613,0,10.5052,316.667,303.741,221.832,293,392.689,905.14,0,392.689,905.14,293,0.497827,221.832,293,392.693,7.54284,11.6505,221.809,233.459,-0.000294726,0,807,29.7,16,8,993,241.348,36.1795,17.1219,2.8,2.02115,0,0,0,-273.15,0,0,0,-273.15,0,5200
"Aug 5, 04:00 pm",6,0,0,0.148184,724.817,0.983469,1,0.997396,1,10.4324,0.06,1,0,1.19128,0.769821,0,9.16996,289.199,284.418,207.198,293,392.845,844.028,0,392.845,844.028,293,0.464216,207.198,293,392.903,7.03357,11.6353,207.316,218.951,-0.000276116,0,737,29.8,17,8,993,255.654,47.0064,17.2219,1.6,1.71549,0,0,0,-273.15,0,0,0,-273.15,0,5201
"Aug 5, 05:00 pm",6,0,0,-0.0671369,624.164,0.998663,1,0.999268,1,2.96291,0.06,1,0,0.754461,0.771266,0,6.78242,245.25,244.922,177.386,293,392.821,722.772,0,392.821,722.772,293,0.397525,177.386,293,392.787,6.0231,11.6067,177.293,188.9,-0.000236281,0,625,29.4,18,8,993,266.522,58.4846,16.9,1.5,1.21199,0,0,0,-273.15,0,0,0,-273.15,0,5202
"Aug 5, 06:00 pm",6,0,0,-0.0943454,483.726,0.995321,1,0.998627,0.965844,5.5445,0.06,1,0,0.302791,0.744444,0,3.71355,190.706,189.814,129.851,293,392.684,529.859,0,392.684,529.859,293,0.291423,129.851,293,392.612,4.41549,11.5682,129.738,141.306,-0.000172503,0,486,28.4,19,8,993,275.9,70.0897,16.4469,1.3,0.654213,0,0,0,-273.15,0,0,0,-273.15,0,5203
"Aug 5, 07:00 pm",6,0,0,-29.5255,211.02,0.967979,1,0.996333,0.602502,14.5385,0.0236839,1,0,0.0164059,0.182888,0,0.550055,85.5432,82.804,37.8652,293,369.602,204,0,369.602,204,293,0.1122,37.8652,293,322.272,1.7,7.53056,7.61333,15.1439,-3.01378e-05,0,218,27,20,8,993,284.868,81.4673,16.4531,1.2,0.15229,0,0,0,-273.15,0,0,0,-273.15,0,5204
"Aug 5, 08:00 pm",6,0,0,-24.1697,0,1,1,1,0,0,0,1,0,0.0157336,0,0,0.540815,0,0,18.556,293,331.455,204,0,331.455,204,293,0.1122,18.556,293,285.384,1.7,6.25449,-6.25449,0,-3.81291e-06,0,0,25.5,21,8,993,294.165,91.9704,15.8906,1.1,0.127934,0,0,0,-273.15,0,0,0,-273.15,0,5205
"Aug 5, 09:00 pm",1,0,0,-5.67246,0,0,0,0,0,0,0,1,0,0.0158828,0,0,0.543183,0,0,-0.686518,307.109,305.678,0,204,393,0,293,0,0,298.443,283.189,1.7,6.48674,-6.48674,0,0,0,0,24.2,22,8,993,304.426,102.118,16.4266,2.1,0.0158828,0,0,0,-273.15,0,0,0,-273.15,0,5206
"Aug 5, 10:00 pm",1,0,0,-6.2904,0,0,0,0,0,0,0,1,0,0.0158152,0,0,0.54217,0,0,-0.274381,295.519,294.939,0,204,393,0,293,0,0,299.12,285.645,1.7,6.58664,-6.58664,0,0,0,0,22.9,23,8,993,316.25,110.997,15.7125,1.4,0.0158152,0,0,0,-273.15,0,0,0,-273.15,0,5207
"Aug 5, 11:00 pm",1,0,0,-6.15184,0,0,0,0,0,0,0,1,0,0.015667,0,0,0.540029,0,0,-0.194998,289.748,289.332,0,204,393,0,293,0,0,295.06,282.621,1.7,6.35082,-6.35082,0,0,0,0,21.6,0,8,993,330.114,117.99,15.3891,0.9,0.015667,0,0,0,-273.15,0,0,0,-273.15,0,5208
"Aug 6, 12:00 am",1,0,0,-5.90433,0,0,0,0,0,0,0,1,0,0.0155166,0,0,0.53787,0,0,-0.175698,285.084,284.707,0,204,393,0,293,0,0,290.47,278.586,1.7,6.08148,-6.08148,0,0,0,0,20.2,1,8,993,346.05,122.357,14.6531,1.3,0.0155166,0,0,0,-273.15,0,0,0,-273.15,0,5209
"Aug 6, 01:00 am",1,0,0,-5.6556,0,0,0,0,0,0,0,1,0,0.0153748,0,0,0.535843,0,0,-0.165814,280.75,280.392,0,204,393,0,293,0,0,285.975,274.549,1.7,5.82245,-5.82245,0,0,0,0,19.1,2,8,993,3.23404,123.459,13.9438,1.3,0.0153748,0,0,0,-273.15,0,0,0,-273.15,0,5210
"Aug 6, 02:00 am",1,0,0,-5.42819,0,0,0,0,0,0,0,1,0,0.0152419,0,0,0.533954,0,0,-0.158173,276.614,276.271,0,204,393,0,293,0,0,281.655,270.637,1.7,5.5873,-5.5873,0,0,0,0,17.8,3,8,993,20.1176,121.107,13.3469,1.4,0.0152419,0,0,0,-273.15,0,0,0,-273.15,0,5211
"Aug 6, 03:00 am",1,0,0,-5.21336,0,0,0,0,0,0,0,1,0,0.0151176,0,0,0.532196,0,0,-0.151148,272.643,272.314,0,204,393,0,293,0,0,277.51,266.875,1.7,5.36539,-5.36539,0,0,0,0,17.1,4,8,993,35.3418,115.691,12.9594,1.3,0.0151176,0,0,0,-273.15,0,0,0,-273.15,0,5212
"Aug 6, 04:00 am",1,0,0,-5.01452,0,0,0,0,0,0,0,1,0,0.015001,0,0,0.530558,0,0,-0.144724,268.826,268.509,0,204,393,0,293,0,0,273.528,263.25,1.7,5.16008,-5.16008,0,0,0,0,16.4,5,8,993,48.4276,107.926,12.2594,1.4,0.015001,0,0,0,-273.15,0,0,0,-273.15,0,5213
"Aug 6, 05:00 am",1,0,0,-4.82529,0,0,0,0,0,0,0,1,0,0.0148916,0,0,0.529029,0,0,-0.138628,265.152,264.847,0,204,393,0,293,0,0,269.698,259.762,1.7,4.9647,-4.9647,0,0,0,0,16,6,8,993,59.6223,98.5209,12.4844,1.3,0.0148916,0,0,0,-273.15,0,0,0,-273.15,0,5214
"Aug 6, 06:00 am",1,0,0,-4.64593,0,0,0,0,0,0,0,1,0,0.0147887,0,0,0.527601,0,0,-0.132888,261.615,261.321,0,204,393,0,293,0,0,266.012,256.402,1.7,4.77955,-4.77955,0,0,0,0,15.9,7,8,993,69.4737,88.2422,12.6187,0.8,0.0147887,0,0,0,-273.15,0,0,0,-273.15,0,5215
"Aug 6, 07:00 am",2,0,0,14.9819,139.36,0.981412,1,0.997235,0.690047,11.0644,0.0441128,1,0,0.0154404,0.390491,0,0.53639,55.7208,54.6851,0.622578,265.63,266.998,0,204,393,0,293,0,0,263.906,289.748,1.7,5.90386,15.4502,21.354,0,0,142,17.1,8,8,993,78.5967,77.358,13.1156,1.2,0.0595532,0,0,0,-273.15,0,0,0,-273.15,0,5216
"Aug 6, 08:00 am",2,6,0,71.3437,294.796,0.999307,1,0.999473,1,2.1323,0.06,1,0,0.05927,0.771424,0,1.2658,115.758,115.678,9.14833,298.287,311.122,49.5674,257.371,384.106,49.5674,293,0.0272621,5.49643,277.932,372.416,2.55782,10.1621,79.0746,89.2367,0,0,295,18.6,9,8,993,87.6509,65.8636,14.0688,1.2,0.146532,0,0,0,-273.15,0,0,0,-273.15,0,5217
"Aug 6, 09:00 am",6,0,0,31.8646,646.355,0.994392,1,0.998496,1,6.07089,0.06,1,0,0.822324,0.77067,0,7.18009,255.06,253.63,152.246,293,377.019,744.348,0,377.019,744.348,293,0.409391,152.246,292.466,392.979,6.2029,11.6662,183.798,195.465,-0.000145099,0,650,20.6,10,8,993,97.468,54.2764,14.7016,0.7,1.29172,0,0,0,-273.15,0,0,0,-273.15,0,5218
"Aug 6, 10:00 am",6,0,0,1.65207,737.268,0.973934,1,0.996706,1,13.1107,0.06,1,0,1.25332,0.769288,0,9.48284,297.047,289.304,209.25,293,392.152,858.723,0,392.152,858.723,293,0.472297,209.25,292.979,392.867,7.15602,11.6865,210.872,222.558,-0.000275112,0,757,22.5,11,8,993,109.368,42.9847,14.2969,0.7,1.78562,0,0,0,-273.15,0,0,0,-273.15,0,5219
"Aug 6, 11:00 am",6,0,0,-0.0041255,756.705,0.948252,0.997831,0.995265,1,18.5129,0.06,1,0,1.34761,0.76651,0,9.94849,313.135,296.931,215.947,293,392.794,880.148,0,392.794,880.148,293,0.484082,215.947,292.999,392.794,7.33457,11.6892,215.912,227.601,-0.000287491,0,798,24.2,12,8,993,125.845,32.6749,14.5906,1.4,1.8917,0,0,0,-273.15,0,0,0,-273.15,0,5220
"Aug 6, 12:00 pm",6,0,0,0.00633165,758.581,0.928496,0.99325,0.994479,1,21.7984,0.06,1,0,1.33543,0.762388,0,9.88893,320.591,297.667,215.297,293,392.801,877.435,0,392.801,877.435,293,0.482589,215.297,293,392.803,7.31196,11.666,215.272,226.938,-0.000286663,0,817,25.6,13,8,993,151.312,24.9107,15.0531,0.9,1.87802,0,0,0,-273.15,0,0,0,-273.15,0,5221
"Aug 6, 01:00 pm",6,0,0,0.034431,747.999,0.923455,0.991971,0.994368,1,22.5635,0.06,1,0,1.27118,0.761322,0,9.57189,317.844,293.515,211.805,293,392.839,862.855,0,392.839,862.855,293,0.47457,211.805,293,392.852,7.19046,11.6509,211.808,223.459,-0.00028222,0,810,26.7,14,8,993,187.003,22.6718,15.2547,0.7,1.80575,0,0,0,-273.15,0,0,0,-273.15,0,5222
"Aug 6, 02:00 pm",6,0,0,0.0431402,728.393,0.935036,0.994846,0.994638,1,20.766,0.06,1,0,1.18012,0.763735,0,9.11312,305.68,285.821,206.645,293,392.895,841.334,0,392.895,841.334,293,0.462734,206.645,293,392.912,7.01111,11.6335,206.658,218.292,-0.000275646,0,779,27.4,15,8,993,219.576,27.3834,15.1344,0.4,1.70286,0,0,0,-273.15,0,0,0,-273.15,0,5223
"Aug 6, 03:00 pm",6,0,0,-0.140062,771.146,0.957945,0.999784,0.995764,1,16.6755,0.06,1,0,1.44489,0.768395,0,10.4175,315.882,302.598,221.053,293,392.764,901.246,0,392.764,901.246,293,0.495685,221.053,293,392.713,7.51038,11.6347,220.88,232.515,-0.000294115,0,805,27.8,16,8,993,241.05,36.3916,15.1828,0.6,2.00057,0,0,0,-273.15,0,0,0,-273.15,0,5224
"Aug 6, 04:00 pm",6,0,0,0.144733,669.243,0.982735,1,0.997338,1,10.6622,0.06,1,0,0.928632,0.769776,0,7.77904,267.224,262.611,190.419,293,392.858,775.575,0,392.858,775.575,293,0.426566,190.419,293,392.917,6.46313,11.6147,190.537,202.151,-0.00025382,0,681,27.9,17,8,993,255.381,47.1975,15.2437,0.4,1.4152,0,0,0,-273.15,0,0,0,-273.15,0,5225
"Aug 6, 05:00 pm",6,0,0,-0.135569,555.146,0.998464,1,0.999215,1,3.17584,0.06,1,0,0.523531,0.771225,0,5.32926,218.174,217.839,156.574,293,392.766,638.347,0,392.766,638.347,293,0.351091,156.574,293,392.69,5.31956,11.587,156.416,168.003,-0.000208336,0,556,27.4,18,8,993,266.279,58.6678,14.9,0.6,0.934621,0,0,0,-273.15,0,0,0,-273.15,0,5226
"Aug 6, 06:00 pm",6,0,0,-10.6517,155.322,0.995652,1,0.998677,0.956912,5.34468,0.06,1,0,0.0174199,0.737597,0,0.565181,61.2144,60.9483,45.7518,293,384.685,204,0,384.685,204,293,0.1122,45.7518,293,368.202,1.7,9.96999,34.9852,44.9552,-5.16743e-05,0,156,26.2,19,8,993,275.681,70.2737,14.4813,0.5,0.18962,0,0,0,-273.15,0,0,0,-273.15,0,5227
"Aug 6, 07:00 pm",6,0,0,-33.229,14.5322,0.968817,1,0.996383,0.59772,14.3461,0.0225827,1,0,0.0158992,0.17301,0,0.542954,5.886,5.70245,28.759,293,351.836,204,0,351.836,204,293,0.1122,28.759,293,295.229,1.7,6.44032,-5.45374,0.98658,-1.36554e-05,0,15,24.8,20,8,993,284.666,81.6573,13.9406,0.1,0.150682,0,0,0,-273.15,0,0,0,-273.15,0,5228
"Aug 6, 08:00 pm",6,0,0,-16.8956,0,1,1,1,0,0,0,1,0,0.0156629,0,0,0.539934,0,0,11.0749,293,316.176,204,0,316.176,204,293,0.1122,11.0749,293,281.005,1.7,6.19291,-6.19291,0,-8.34615e-07,0,0,23.5,21,8,993,293.979,92.1758,13.5391,0.1,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,5229
"Aug 6, 09:00 pm",1,0,0,-5.76123,0,0,0,0,0,0,0,1,0,0.0157368,0,0,0.541058,0,0,-0.483441,298.433,297.414,0,204,393,0,293,0,0,295.356,281.187,1.7,6.32124,-6.32124,0,0,0,0,21.9,22,8,993,304.257,102.342,13.6578,0.1,0.0157368,0,0,0,-273.15,0,0,0,-273.15,0,5230
