"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 6, 10:00 pm",1,0,0,-6.4712,0,0,0,0,0,0,0,1,0,0.0156195,0,0,0.539366,0,0,-0.248426,289.559,289.029,0,204,393,0,293,0,0,293.93,280.478,1.7,6.73489,-6.73489,0,0,0,0,20.4,23,8,993,316.107,111.241,12.8219,0,0.0156195,0,0,0,-273.15,0,0,0,-273.15,0,5231
"Aug 6, 11:00 pm",1,0,0,-5.85132,0,0,0,0,0,0,0,1,0,0.0154877,0,0,0.537455,0,0,-0.176916,284.174,283.793,0,204,393,0,293,0,0,289.583,277.616,1.7,6.03001,-6.03001,0,0,0,0,18.8,0,8,993,330.014,118.253,11.8469,0.2,0.0154877,0,0,0,-273.15,0,0,0,-273.15,0,5232
"Aug 7, 12:00 am",1,0,0,-5.61892,0,0,0,0,0,0,0,1,0,0.0153467,0,0,0.535443,0,0,-0.164011,279.88,279.526,0,204,393,0,293,0,0,285.088,273.733,1.7,5.78384,-5.78384,0,0,0,0,17.3,1,8,993,346.016,122.633,11.05,0.7,0.0153467,0,0,0,-273.15,0,0,0,-273.15,0,5233
"Aug 7, 01:00 am",1,0,0,-5.39253,0,0,0,0,0,0,0,1,0,0.0152154,0,0,0.533578,0,0,-0.156901,275.777,275.437,0,204,393,0,293,0,0,280.793,269.836,1.7,5.55035,-5.55035,0,0,0,0,16.2,2,8,993,3.28182,123.735,10.4188,0.7,0.0152154,0,0,0,-273.15,0,0,0,-273.15,0,5234
"Aug 7, 02:00 am",1,0,0,-5.18541,0,0,0,0,0,0,0,1,0,0.0150924,0,0,0.531841,0,0,-0.150233,271.831,271.503,0,204,393,0,293,0,0,276.673,266.086,1.7,5.33652,-5.33652,0,0,0,0,15,3,8,993,20.239,121.365,9.6875,1.1,0.0150924,0,0,0,-273.15,0,0,0,-273.15,0,5235
"Aug 7, 03:00 am",1,0,0,-4.98636,0,0,0,0,0,0,0,1,0,0.0149771,0,0,0.530223,0,0,-0.143771,268.034,267.718,0,204,393,0,293,0,0,272.714,262.483,1.7,5.13095,-5.13095,0,0,0,0,14.3,4,8,993,35.5136,115.923,9.22188,0.6,0.0149771,0,0,0,-273.15,0,0,0,-273.15,0,5236
"Aug 7, 04:00 am",1,0,0,-4.80276,0,0,0,0,0,0,0,1,0,0.0148686,0,0,0.52871,0,0,-0.137887,264.378,264.075,0,204,393,0,293,0,0,268.905,259.006,1.7,4.94143,-4.94143,0,0,0,0,13.7,5,8,993,48.6278,108.13,8.93437,1.1,0.0148686,0,0,0,-273.15,0,0,0,-273.15,0,5237
"Aug 7, 05:00 am",1,0,0,-4.62933,0,0,0,0,0,0,0,1,0,0.0147666,0,0,0.527297,0,0,-0.132356,260.855,260.561,0,204,393,0,293,0,0,265.236,255.652,1.7,4.76243,-4.76243,0,0,0,0,13.2,6,8,993,59.8386,98.7005,8.74687,1.4,0.0147666,0,0,0,-273.15,0,0,0,-273.15,0,5238
"Aug 7, 06:00 am",1,0,0,-4.46343,0,0,0,0,0,0,0,1,0,0.0146704,0,0,0.525975,0,0,-0.127075,257.456,257.173,0,204,393,0,293,0,0,261.7,252.419,1.7,4.5912,-4.5912,0,0,0,0,13.1,7,8,993,69.7022,88.3858,8.64688,0.6,0.0146704,0,0,0,-273.15,0,0,0,-273.15,0,5239
"Aug 7, 07:00 am",2,0,0,29.6559,248.492,0.982182,1,0.997294,0.686238,10.832,0.0431891,1,0,0.0159157,0.380227,0,0.543299,99.2772,97.5083,1.16758,266.914,269.471,0,204,393,0,293,0,0,260.761,311.914,1.7,6.77639,30.2989,37.0752,0,0,253,14.5,8,8,993,78.8396,77.5047,9.34375,1.6,0.0591047,0,0,0,-273.15,0,0,0,-273.15,0,5240
"Aug 7, 08:00 am",2,6,0,86.9807,559.696,0.999457,1,0.999534,1,1.88833,0.06,1,0,0.418766,0.771471,0,4.59927,219.744,219.625,72.9722,294.389,344.228,409.223,183.246,372.119,409.223,293,0.225073,67.7621,283.086,388.093,4.93724,11.1677,158.266,169.434,0,0,560,16.4,9,8,993,87.9148,66.005,10.3062,2.1,0.703839,0,0,0,-273.15,0,0,0,-273.15,0,5241
"Aug 7, 09:00 am",6,0,0,8.95576,710.652,0.993918,1,0.998433,1,6.32219,0.06,1,0,1.12146,0.770621,0,8.81396,280.566,278.86,194.289,293,388.76,827.318,0,388.76,827.318,293,0.455025,194.289,292.477,392.377,6.89432,11.6906,203.205,214.895,-0.000238773,0,715,18.4,10,8,993,97.7628,54.4206,11.2516,1.8,1.63649,0,0,0,-273.15,0,0,0,-273.15,0,5242
"Aug 7, 10:00 am",6,0,0,0.474702,788.026,0.972871,1,0.996637,1,13.3765,0.06,1,0,1.55135,0.769235,0,10.9189,317.844,309.221,225.684,293,392.441,923.3,0,392.441,923.3,293,0.507815,225.684,292.985,392.609,7.69416,11.7372,226.127,237.864,-0.0002984,0,810,20.4,11,8,993,109.705,43.1439,12.0406,2.6,2.11916,0,0,0,-273.15,0,0,0,-273.15,0,5243
"Aug 7, 11:00 am",6,0,0,-0.0740938,810.367,0.946691,0.997497,0.995188,1,18.7926,0.06,1,0,1.67896,0.766194,0,11.5048,335.894,317.988,232.016,293,392.517,948.439,0,392.517,948.439,293,0.521641,232.016,293,392.491,7.90365,11.7329,231.908,243.64,-0.000307222,0,856,22.1,12,8,993,126.22,32.8675,12.8813,4.3,2.2606,0,0,0,-273.15,0,0,0,-273.15,0,5244
"Aug 7, 12:00 pm",6,0,0,-0.0217123,819.125,0.926612,0.992777,0.994437,1,22.0873,0.06,1,0,1.70834,0.761993,0,11.6376,346.882,321.425,233.27,293,392.469,954.049,0,392.469,954.049,293,0.524727,233.27,293,392.462,7.95041,11.7088,233.214,244.923,-0.000308598,0,884,23.6,13,8,993,151.627,25.1572,13.4438,3,2.29307,0,0,0,-273.15,0,0,0,-273.15,0,5245
"Aug 7, 01:00 pm",6,0,0,-0.000134555,820.155,0.921522,0.99147,0.994327,1,22.8504,0.06,1,0,1.70771,0.760905,0,11.6347,349.236,321.829,233.223,293,392.462,953.93,0,392.462,953.93,293,0.524661,233.223,293,392.462,7.94942,11.6926,233.189,244.881,-0.000308491,0,890,24.7,14,8,993,187.004,22.9523,13.8406,2.4,2.29237,0,0,0,-273.15,0,0,0,-273.15,0,5246
"Aug 7, 02:00 pm",6,0,0,0.271174,840.008,0.933342,0.994439,0.994587,1,21.0381,0.06,1,0,1.83468,0.763384,0,12.1982,353.16,329.619,239.672,293,392.758,977.218,0,392.758,977.218,293,0.53747,239.672,293,392.852,8.14349,11.717,239.909,251.626,-0.000318855,0,900,25.5,15,8,993,219.318,27.6375,14.2109,2.6,2.43215,0,0,0,-273.15,0,0,0,-273.15,0,5247
"Aug 7, 03:00 pm",6,0,0,-0.0240992,854.308,0.956672,0.999541,0.995696,1,16.9279,0.06,1,0,1.97355,0.768156,0,12.8011,350.413,335.231,245.845,293,392.821,1001.71,0,392.821,1001.71,293,0.550941,245.845,293,392.814,8.3476,11.7244,245.785,257.509,-0.000327469,0,893,25.9,16,8,993,240.751,36.6094,14.4937,3.8,2.5845,0,0,0,-273.15,0,0,0,-273.15,0,5248
"Aug 7, 04:00 pm",6,0,0,-0.032159,870.03,0.981976,1,0.997278,1,10.8948,0.06,1,0,2.10419,0.76973,0,13.3553,347.666,341.4,251.139,293,392.78,1023.73,0,392.78,1023.73,293,0.563054,251.139,293,392.77,8.53112,11.7157,251.07,262.786,-0.000334252,0,886,26,17,8,993,255.108,47.394,14.3594,2.8,2.72724,0,0,0,-273.15,0,0,0,-273.15,0,5249
"Aug 7, 05:00 pm",6,0,0,-0.258574,819.563,0.998249,1,0.999162,1,3.39107,0.06,1,0,1.7803,0.771184,0,11.9594,322.16,321.596,236.608,293,392.486,967.522,0,392.486,967.522,293,0.532137,236.608,293,392.395,8.06269,11.6957,236.314,248.01,-0.000313118,0,821,25.5,18,8,993,266.035,58.856,14.2109,4.3,2.37243,0,0,0,-273.15,0,0,0,-273.15,0,5250
"Aug 7, 06:00 pm",6,0,0,0.187671,475.08,0.995974,1,0.998727,0.947737,5.14282,0.06,1,0,0.268053,0.730561,0,3.42653,187.175,186.421,124.387,293,392.538,508.353,0,392.538,508.353,293,0.279594,124.387,293,392.635,4.23628,11.6347,124.557,136.192,-0.000164775,0,477,24.4,19,8,993,275.459,70.4626,14.5562,3.6,0.607647,0,0,0,-273.15,0,0,0,-273.15,0,5251
"Aug 7, 07:00 pm",6,0,0,-30.8313,204.596,0.969651,1,0.996434,0.59281,14.152,0.0214575,1,0,0.0163397,0.163048,0,0.5491,82.7964,80.2836,37.291,293,368.493,204,0,368.493,204,293,0.1122,37.291,293,318.931,1.7,7.42071,5.66934,13.09,-2.88476e-05,0,211,22.9,20,8,993,284.463,81.8519,14.2672,3,0.149997,0,0,0,-273.15,0,0,0,-273.15,0,5252
"Aug 7, 08:00 pm",6,0,0,-23.4851,0,1,1,1,0,0,0,1,0,0.0157228,0,0,0.540678,0,0,17.8224,293,329.97,204,0,329.97,204,293,0.1122,17.8224,293,284.724,1.7,6.28031,-6.28031,0,-3.38791e-06,0,0,21.5,21,8,993,293.791,92.3859,13.8438,2.2,0.127923,0,0,0,-273.15,0,0,0,-273.15,0,5253
"Aug 7, 09:00 pm",1,0,0,-5.70788,0,0,0,0,0,0,0,1,0,0.0158661,0,0,0.542941,0,0,-0.666667,306.191,304.8,0,204,393,0,293,0,0,298.118,282.904,1.7,6.49772,-6.49772,0,0,0,0,20.4,22,8,993,304.086,102.57,13.9937,2.1,0.0158661,0,0,0,-273.15,0,0,0,-273.15,0,5254
"Aug 7, 10:00 pm",1,0,0,-6.29055,0,0,0,0,0,0,0,1,0,0.0157946,0,0,0.541873,0,0,-0.270671,294.875,294.301,0,204,393,0,293,0,0,298.563,285.117,1.7,6.58222,-6.58222,0,0,0,0,19.3,23,8,993,315.963,111.49,13.4797,1.9,0.0157946,0,0,0,-273.15,0,0,0,-273.15,0,5255
"Aug 7, 11:00 pm",1,0,0,-6.15487,0,0,0,0,0,0,0,1,0,0.0156461,0,0,0.53973,0,0,-0.194533,289.147,288.732,0,204,393,0,293,0,0,294.473,282.027,1.7,6.3533,-6.3533,0,0,0,0,18.2,0,8,993,329.915,118.522,13.5906,4,0.0156461,0,0,0,-273.15,0,0,0,-273.15,0,5256
"Aug 8, 12:00 am",1,0,0,-5.9015,0,0,0,0,0,0,0,1,0,0.0154965,0,0,0.537582,0,0,-0.17538,284.488,284.111,0,204,393,0,293,0,0,289.879,277.991,1.7,6.07831,-6.07831,0,0,0,0,17.1,1,8,993,345.985,122.915,13.4672,4.7,0.0154965,0,0,0,-273.15,0,0,0,-273.15,0,5257
"Aug 8, 01:00 am",1,0,0,-5.65077,0,0,0,0,0,0,0,1,0,0.0153553,0,0,0.535566,0,0,-0.165495,280.158,279.801,0,204,393,0,293,0,0,285.385,273.96,1.7,5.81728,-5.81728,0,0,0,0,16.5,2,8,993,3.33312,124.014,12.6719,5.5,0.0153553,0,0,0,-273.15,0,0,0,-273.15,0,5258
"Aug 8, 02:00 am",1,0,0,-5.41689,0,0,0,0,0,0,0,1,0,0.0152233,0,0,0.533691,0,0,-0.15764,276.029,275.687,0,204,393,0,293,0,0,281.069,270.064,1.7,5.57545,-5.57545,0,0,0,0,16,3,8,993,20.3654,121.627,12.0156,4.5,0.0152233,0,0,0,-273.15,0,0,0,-273.15,0,5259
"Aug 8, 03:00 am",1,0,0,-5.19928,0,0,0,0,0,0,0,1,0,0.0150999,0,0,0.531946,0,0,-0.150561,272.07,271.741,0,204,393,0,293,0,0,276.93,266.315,1.7,5.3507,-5.3507,0,0,0,0,15.7,4,8,993,35.6908,116.158,12.1844,4.3,0.0150999,0,0,0,-273.15,0,0,0,-273.15,0,5260
"Aug 8, 04:00 am",1,0,0,-4.99832,0,0,0,0,0,0,0,1,0,0.0149841,0,0,0.530321,0,0,-0.144104,268.265,267.949,0,204,393,0,293,0,0,272.957,262.705,1.7,5.14324,-5.14324,0,0,0,0,15.3,5,8,993,48.8334,108.336,12.175,4.7,0.0149841,0,0,0,-273.15,0,0,0,-273.15,0,5261
"Aug 8, 05:00 am",1,0,0,-4.80504,0,0,0,0,0,0,0,1,0,0.0148756,0,0,0.528806,0,0,-0.137884,264.606,264.302,0,204,393,0,293,0,0,269.139,259.237,1.7,4.94368,-4.94368,0,0,0,0,15.1,6,8,993,60.0599,98.8815,12.1313,2.1,0.0148756,0,0,0,-273.15,0,0,0,-273.15,0,5262
"Aug 8, 06:00 am",1,0,0,-4.62564,0,0,0,0,0,0,0,1,0,0.0147734,0,0,0.527391,0,0,-0.132186,261.085,260.793,0,204,393,0,293,0,0,265.467,255.893,1.7,4.75855,-4.75855,0,0,0,0,15.1,7,8,993,69.9357,88.5288,13.4984,2.1,0.0147734,0,0,0,-273.15,0,0,0,-273.15,0,5263
"Aug 8, 07:00 am",2,0,0,66.4699,539.641,0.982952,1,0.997355,0.682399,10.5948,0.0422631,1,0,0.102189,0.370015,0,1.83155,215.428,211.755,4.70702,286.605,292.078,0,374.929,393,0,293,0,0,270.719,339.602,3.1244,8.19138,70.1612,78.3526,0,0,549,16.9,8,8,993,79.0874,77.6524,14.5562,2.4,0.144452,0,0,0,-273.15,0,0,0,-273.15,0,5264
"Aug 8, 08:00 am",2,6,0,53.1274,758.684,0.999584,1,0.999592,1,1.65355,0.06,1,0,1.39843,0.771515,0,10.1325,297.832,297.708,165.363,297.902,372.497,763.121,121.787,381.714,763.121,293,0.419716,160.86,295.515,394.061,7.37424,11.9687,217.717,229.686,0,0,759,19.1,9,8,993,88.1836,66.1475,15.8969,1.8,1.87815,0,0,0,-273.15,0,0,0,-273.15,0,5265
"Aug 8, 09:00 am",6,0,0,1.03707,839.436,0.993416,1,0.998369,1,6.57855,0.06,1,0,1.89167,0.770572,0,12.4471,331.578,329.395,241.055,293,392.328,987.375,0,392.328,987.375,293,0.543056,241.055,293.082,392.837,8.22812,11.7675,242.055,253.822,-0.000318021,0,845,21.3,10,8,993,98.0628,54.5662,16.5344,4.5,2.49473,0,0,0,-273.15,0,0,0,-273.15,0,5266
"Aug 8, 10:00 am",6,0,0,-0.0285973,867.787,0.971766,1,0.996566,1,13.6473,0.06,1,0,2.08161,0.76918,0,13.2603,350.413,340.52,250.23,293,392.783,1019.99,0,392.783,1019.99,293,0.560996,250.23,293.001,392.777,8.49994,11.7567,250.164,261.921,-0.000333062,0,893,23.4,11,8,993,110.047,43.3051,16.7594,5.9,2.70261,0,0,0,-273.15,0,0,0,-273.15,0,5267
"Aug 8, 11:00 am",6,0,0,0.0106249,865.691,0.945077,0.997146,0.995109,1,19.0775,0.06,1,0,2.03776,0.765863,0,13.0749,359.438,339.697,248.444,293,392.789,1012.65,0,392.789,1012.65,293,0.556958,248.444,293,392.792,8.43877,11.7431,248.418,260.162,-0.000330723,0,916,25.4,12,8,993,126.601,33.0631,17.2359,6.9,2.65472,0,0,0,-273.15,0,0,0,-273.15,0,5268
"Aug 8, 12:00 pm",6,0,0,-0.285688,832.204,0.924671,0.992283,0.994395,1,22.3813,0.06,1,0,1.79681,0.761581,0,12.0327,353.16,326.557,237.334,293,392.48,970.564,0,392.48,970.564,293,0.53381,237.334,293,392.38,8.08803,11.6861,237.013,248.699,-0.000314038,0,900,26.9,13,8,993,151.946,25.4074,17.8766,5.5,2.39062,0,0,0,-273.15,0,0,0,-273.15,0,5269
"Aug 8, 01:00 pm",6,0,0,0.297997,860.684,0.919534,0.990948,0.994284,1,23.142,0.06,1,0,1.95698,0.760472,0,12.7299,367.286,337.732,244.86,293,392.713,998.852,0,392.713,998.852,293,0.549369,244.86,293,392.813,8.32377,11.7136,245.122,256.836,-0.000325469,0,936,28.2,14,8,993,187.01,23.2374,18.5125,6.6,2.56635,0,0,0,-273.15,0,0,0,-273.15,0,5270
"Aug 8, 02:00 pm",6,0,0,-0.0120909,869.183,0.9316,0.994016,0.994548,1,21.3143,0.06,1,0,2.04046,0.763029,0,13.0864,366.109,341.068,248.573,293,392.795,1013.11,0,392.795,1013.11,293,0.557209,248.573,293,392.792,8.44255,11.7201,248.524,260.244,-0.000330935,0,933,29,15,8,993,219.064,27.897,18.1406,10,2.65767,0,0,0,-273.15,0,0,0,-273.15,0,5271
"Aug 8, 03:00 pm",6,0,0,-0.0149319,871.291,0.955363,0.999286,0.995627,1,17.1836,0.06,1,0,2.09807,0.767907,0,13.3296,357.869,341.895,250.881,293,392.776,1022.72,0,392.776,1022.72,293,0.562498,250.881,293,392.771,8.52269,11.714,250.829,262.543,-0.000333883,0,912,29.5,16,8,993,240.454,36.8326,17.8594,9.4,2.72057,0,0,0,-273.15,0,0,0,-273.15,0,5272
"Aug 8, 04:00 pm",6,0,0,0.0592525,834.013,0.981191,1,0.997218,1,11.1302,0.06,1,0,1.84117,0.769683,0,12.2267,333.54,327.266,240.153,293,392.834,978.388,0,392.834,978.388,293,0.538114,240.153,293,392.854,8.15324,11.7141,240.177,251.891,-0.000319966,0,850,29.6,17,8,993,254.834,47.5958,17.9203,10.9,2.43928,0,0,0,-273.15,0,0,0,-273.15,0,5273
"Aug 8, 05:00 pm",6,0,0,-0.0036129,676.656,0.998017,1,0.999108,1,3.60852,0.06,1,0,0.968137,0.771142,0,7.9962,266.047,265.52,193.101,293,392.838,786.661,0,392.838,786.661,293,0.432663,193.101,293,392.832,6.55551,11.6843,193.069,204.753,-0.000257297,0,678,28.9,18,8,993,265.789,59.0492,17.4156,11.3,1.4608,0,0,0,-273.15,0,0,0,-273.15,0,5274
"Aug 8, 06:00 pm",6,0,0,-0.132985,516.077,0.996287,1,0.998778,0.938321,4.939,0.06,1,0,0.339449,0.723339,0,4.00461,203.263,202.508,134.997,293,392.687,550.844,0,392.687,550.844,293,0.302964,134.997,293,392.592,4.59036,11.638,134.844,146.482,-0.000179347,0,518,27.8,19,8,993,275.237,70.6562,16.8234,11.3,0.702413,0,0,0,-273.15,0,0,0,-273.15,0,5275
"Aug 8, 07:00 pm",6,0,0,-22.9913,426.041,0.970481,1,0.996486,0.587773,13.9562,0.0203088,1,0,0.0167442,0.153015,0,0.555007,172.264,167.178,40.6417,293,374.944,204,0,374.944,204,293,0.1122,40.6417,293,338.62,1.7,8.37986,17.201,25.5809,-3.68919e-05,0,439,26.4,20,8,993,284.258,82.0511,16.0094,9.4,0.149253,0,0,0,-273.15,0,0,0,-273.15,0,5276
"Aug 8, 08:00 pm",6,0,0,-27.6355,0,1,1,1,0,0,0,1,0,0.0157809,0,0,0.541412,0,0,22.0776,293,338.548,204,0,338.548,204,293,0.1122,22.0776,293,288.257,1.7,6.32454,-6.32454,0,-6.3357e-06,0,0,24.9,21,8,993,293.601,92.6008,16.15,8.6,0.127981,0,0,0,-273.15,0,0,0,-273.15,0,5277
"Aug 8, 09:00 pm",1,0,0,-5.64908,0,0,0,0,0,0,0,1,0,0.0159542,0,0,0.544226,0,0,-0.787393,311.305,309.673,0,204,393,0,293,0,0,299.941,284.182,1.7,6.5893,-6.5893,0,0,0,0,23.4,22,8,993,303.914,102.802,16.2906,7.8,0.0159542,0,0,0,-273.15,0,0,0,-273.15,0,5278
"Aug 8, 10:00 pm",1,0,0,-6.4428,0,0,0,0,0,0,0,1,0,0.0159013,0,0,0.543416,0,0,-0.29675,298.286,297.66,0,204,393,0,293,0,0,301.608,287.683,1.7,6.76619,-6.76619,0,0,0,0,22,23,8,993,315.818,111.743,15.5938,6.6,0.0159013,0,0,0,-273.15,0,0,0,-273.15,0,5279
"Aug 8, 11:00 pm",1,0,0,-6.32778,0,0,0,0,0,0,0,1,0,0.0157488,0,0,0.541208,0,0,-0.203285,292.174,291.742,0,204,393,0,293,0,0,297.571,284.791,1.7,6.53573,-6.53573,0,0,0,0,20.5,0,8,993,329.815,118.796,14.875,6.9,0.0157488,0,0,0,-273.15,0,0,0,-273.15,0,5280
"Aug 9, 12:00 am",1,0,0,-6.07093,0,0,0,0,0,0,0,1,0,0.0155923,0,0,0.538956,0,0,-0.18148,287.351,286.962,0,204,393,0,293,0,0,292.867,280.677,1.7,6.254,-6.254,0,0,0,0,19.1,1,8,993,345.955,123.201,14.2563,6.6,0.0155923,0,0,0,-273.15,0,0,0,-273.15,0,5281
"Aug 9, 01:00 am",1,0,0,-5.80947,0,0,0,0,0,0,0,1,0,0.0154446,0,0,0.536841,0,0,-0.170804,282.892,282.525,0,204,393,0,293,0,0,288.247,276.54,1.7,5.98135,-5.98135,0,0,0,0,17.9,2,8,993,3.38798,124.298,13.6812,8.6,0.0154446,0,0,0,-273.15,0,0,0,-273.15,0,5282
"Aug 9, 02:00 am",1,0,0,-5.56844,0,0,0,0,0,0,0,1,0,0.0153066,0,0,0.534872,0,0,-0.162614,278.648,278.296,0,204,393,0,293,0,0,283.809,272.535,1.7,5.73202,-5.73202,0,0,0,0,16.6,3,8,993,20.4966,121.893,13.475,10,0.0153066,0,0,0,-273.15,0,0,0,-273.15,0,5283
"Aug 9, 03:00 am",1,0,0,-5.3455,0,0,0,0,0,0,0,1,0,0.0151775,0,0,0.533042,0,0,-0.155338,274.577,274.239,0,204,393,0,293,0,0,279.555,268.677,1.7,5.50175,-5.50175,0,0,0,0,15.8,4,8,993,35.8735,116.395,13.0656,11.9,0.0151775,0,0,0,-273.15,0,0,0,-273.15,0,5284
"Aug 9, 04:00 am",1,0,0,-5.13702,0,0,0,0,0,0,0,1,0,0.0150566,0,0,0.531338,0,0,-0.148572,270.665,270.341,0,204,393,0,293,0,0,275.472,264.967,1.7,5.28645,-5.28645,0,0,0,0,15.1,5,8,993,49.0443,108.544,12.7563,13.6,0.0150566,0,0,0,-273.15,0,0,0,-273.15,0,5285
"Aug 9, 05:00 am",1,0,0,-4.9384,0,0,0,0,0,0,0,1,0,0.0149433,0,0,0.52975,0,0,-0.142146,266.905,266.592,0,204,393,0,293,0,0,271.549,261.401,1.7,5.08135,-5.08135,0,0,0,0,14.6,6,8,993,60.2863,99.0637,13.1156,11.9,0.0149433,0,0,0,-273.15,0,0,0,-273.15,0,5286
"Aug 9, 06:00 am",1,0,0,-4.74932,0,0,0,0,0,0,0,1,0,0.0148369,0,0,0.52827,0,0,-0.136071,263.288,262.988,0,204,393,0,293,0,0,267.776,257.972,1.7,4.88614,-4.88614,0,0,0,0,14.5,7,8,993,70.1739,88.6711,13.25,8.6,0.0148369,0,0,0,-273.15,0,0,0,-273.15,0,5287
"Aug 9, 07:00 am",2,0,0,54.8778,463.332,0.98372,1,0.997417,0.678532,10.3529,0.0413352,1,0,0.0666104,0.359863,0,1.38305,184.82,181.811,3.42948,283.907,288.506,0,326.073,393,0,293,0,0,270.649,334.767,2.71727,7.99925,57.428,65.4273,0,0,471,16,8,8,993,79.34,77.801,13.8906,7.8,0.107946,0,0,0,-273.15,0,0,0,-273.15,0,5288
"Aug 9, 08:00 am",2,6,0,60.4207,694.791,0.999699,1,0.999653,1,1.40622,0.06,1,0,1.01106,0.771563,0,8.194,272.718,272.636,139.01,296.618,366.887,682.676,112.11,377.564,682.676,293,0.375472,135.192,293.019,392.687,6.62322,11.8347,198.521,210.356,0,0,695,17.8,9,8,993,88.4572,66.291,14.675,9.4,1.44653,0,0,0,-273.15,0,0,0,-273.15,0,5289
"Aug 9, 09:00 am",6,0,0,2.16955,796.292,0.992883,1,0.998304,1,6.83988,0.06,1,0,1.61626,0.770521,0,11.2188,314.705,312.465,226.852,293,391.625,936.234,0,391.625,936.234,293,0.514929,226.852,293.03,392.549,7.80195,11.7733,228.988,240.761,-0.000295193,0,802,19.8,10,8,993,98.3676,54.7132,15.5031,9.4,2.19119,0,0,0,-273.15,0,0,0,-273.15,0,5290
"Aug 9, 10:00 am",6,0,0,-0.0870394,825.997,0.970619,1,0.996494,1,13.9232,0.06,1,0,1.8091,0.769125,0,12.0871,333.932,324.121,237.661,293,392.391,972.817,0,392.391,972.817,293,0.535049,237.661,293.001,392.365,8.10681,11.7509,237.539,249.29,-0.000313928,0,851,21.7,11,8,993,110.394,43.4682,15.45,9.4,2.40415,0,0,0,-273.15,0,0,0,-273.15,0,5291
"Aug 9, 11:00 am",6,0,0,0.097725,808.504,0.943412,0.996778,0.995029,1,19.3674,0.06,1,0,1.66115,0.765519,0,11.424,336.287,317.257,231.062,293,392.47,945.009,0,392.47,945.009,293,0.519755,231.062,293,392.505,7.87508,11.7395,231.127,242.866,-0.000305684,0,857,23.3,12,8,993,126.985,33.2615,16.0344,9,2.24091,0,0,0,-273.15,0,0,0,-273.15,0,5292
"Aug 9, 12:00 pm",6,0,0,-0.104314,835.941,0.922672,0.991768,0.994352,1,22.6801,0.06,1,0,1.81871,0.761153,0,12.1295,355.514,328.023,238.087,293,392.39,974.57,0,392.39,974.57,293,0.536013,238.087,293,392.355,8.12142,11.7283,237.948,249.676,-0.000314486,0,906,24.7,13,8,993,152.267,25.6615,16.1844,10.9,2.41472,0,0,0,-273.15,0,0,0,-273.15,0,5293
"Aug 9, 01:00 pm",6,0,0,0.0605331,823.906,0.91749,0.990405,0.994241,1,23.4382,0.06,1,0,1.72592,0.760023,0,11.7166,352.375,323.301,233.964,293,392.422,957.375,0,392.422,957.375,293,0.526556,233.964,293,392.443,7.97812,11.725,233.991,245.716,-0.000309229,0,898,25.8,14,8,993,187.021,23.527,16.5031,12.5,2.31247,0,0,0,-273.15,0,0,0,-273.15,0,5294
"Aug 9, 02:00 pm",6,0,0,0.277684,846.128,0.929811,0.993577,0.994508,1,21.5946,0.06,1,0,1.87063,0.762661,0,12.3557,357.084,332.021,241.222,293,392.745,983.674,0,392.745,983.674,293,0.541021,241.222,293,392.841,8.19728,11.754,241.465,253.219,-0.000320836,0,910,26.5,15,8,993,218.814,28.1619,16.4609,14.2,2.47165,0,0,0,-273.15,0,0,0,-273.15,0,5295
"Aug 9, 03:00 pm",6,0,0,0.00246148,843.352,0.954018,0.99902,0.995557,1,17.4426,0.06,1,0,1.89047,0.767648,0,12.4422,346.882,330.931,242.327,293,392.839,987.199,0,392.839,987.199,293,0.542959,242.327,293,392.84,8.22666,11.7446,242.294,254.039,-0.00032289,0,884,26.8,16,8,993,240.158,37.0614,16.0969,11.3,2.49343,0,0,0,-273.15,0,0,0,-273.15,0,5296
"Aug 9, 04:00 pm",6,0,0,-0.343432,828.422,0.980381,1,0.997157,1,11.3681,0.06,1,0,1.83196,0.769636,0,12.1879,331.578,325.073,238.865,293,392.465,976.977,0,392.465,976.977,293,0.537338,238.865,293,392.346,8.14148,11.7013,238.486,250.188,-0.000315974,0,845,26.8,17,8,993,254.559,47.8028,16.4875,9,2.4293,0,0,0,-273.15,0,0,0,-273.15,0,5297
"Aug 9, 05:00 pm",6,0,0,0.144609,794.224,0.997769,1,0.999054,1,3.82815,0.06,1,0,1.60554,0.7711,0,11.1696,312.35,311.653,228.491,293,392.507,934.132,0,392.507,934.132,293,0.513773,228.491,293,392.558,7.78443,11.713,228.603,240.316,-0.000302496,0,796,26.3,18,8,993,265.542,59.2474,16.4953,9.4,2.17931,0,0,0,-273.15,0,0,0,-273.15,0,5298
"Aug 9, 06:00 pm",6,0,0,0.165854,672.698,0.99659,1,0.998829,0.928665,4.73327,0.06,1,0,0.754219,0.715933,0,6.781,264.87,263.967,177.155,293,392.709,722.695,0,392.709,722.695,293,0.397482,177.155,293,392.78,6.02246,11.6871,177.295,188.982,-0.000235456,0,675,25.3,19,8,993,275.012,70.8547,15.7687,6.6,1.2117,0,0,0,-273.15,0,0,0,-273.15,0,5299
"Aug 9, 07:00 pm",6,0,0,-25.6031,383.666,0.971306,1,0.996537,0.58261,13.7587,0.0191369,1,0,0.0166098,0.142927,0,0.553025,154.998,150.551,39.6095,293,372.962,204,0,372.962,204,293,0.1122,39.6095,293,332.264,1.7,8.06314,13.4546,21.5177,-3.42796e-05,0,395,24,20,8,993,284.051,82.2547,15.0938,5.2,0.147947,0,0,0,-273.15,0,0,0,-273.15,0,5300
"Aug 9, 08:00 pm",6,0,0,-26.3216,0,1,1,1,0,0,0,1,0,0.0157617,0,0,0.541168,0,0,20.7201,293,335.821,204,0,335.821,204,293,0.1122,20.7201,293,287.097,1.7,6.31985,-6.31985,0,-5.26462e-06,0,0,22.5,21,8,993,293.41,92.8203,14.4531,5.7,0.127962,0,0,0,-273.15,0,0,0,-273.15,0,5301
"Aug 9, 09:00 pm",1,0,0,-5.67352,0,0,0,0,0,0,0,1,0,0.0159257,0,0,0.54381,0,0,-0.74894,309.672,308.117,0,204,393,0,293,0,0,299.359,283.759,1.7,6.566,-6.566,0,0,0,0,21.4,22,8,993,303.741,103.04,13.9,4.3,0.0159257,0,0,0,-273.15,0,0,0,-273.15,0,5302
"Aug 9, 10:00 pm",1,0,0,-6.39445,0,0,0,0,0,0,0,1,0,0.0158669,0,0,0.542918,0,0,-0.288398,297.193,296.584,0,204,393,0,293,0,0,300.634,286.859,1.7,6.70765,-6.70765,0,0,0,0,20.3,23,8,993,315.672,112.001,14.1672,2.8,0.0158669,0,0,0,-273.15,0,0,0,-273.15,0,5303
"Aug 9, 11:00 pm",1,0,0,-6.26079,0,0,0,0,0,0,0,1,0,0.0157162,0,0,0.540738,0,0,-0.19999,291.21,290.784,0,204,393,0,293,0,0,296.58,283.928,1.7,6.46515,-6.46515,0,0,0,0,19.1,0,8,993,329.716,119.074,13.9438,1.1,0.0157162,0,0,0,-273.15,0,0,0,-273.15,0,5304
"Aug 10, 12:00 am",1,0,0,-6.00653,0,0,0,0,0,0,0,1,0,0.0155621,0,0,0.538522,0,0,-0.179194,286.45,286.066,0,204,393,0,293,0,0,291.917,279.845,1.7,6.18724,-6.18724,0,0,0,0,18,1,8,993,345.927,123.492,14.0156,1.5,0.0155621,0,0,0,-273.15,0,0,0,-273.15,0,5305
"Aug 10, 01:00 am",1,0,0,-5.74068,0,0,0,0,0,0,0,1,0,0.0154171,0,0,0.536447,0,0,-0.168482,282.044,281.681,0,204,393,0,293,0,0,287.346,275.764,1.7,5.91018,-5.91018,0,0,0,0,17.5,2,8,993,3.44641,124.586,13.5938,0.9,0.0154171,0,0,0,-273.15,0,0,0,-273.15,0,5306
"Aug 10, 02:00 am",1,0,0,-5.50037,0,0,0,0,0,0,0,1,0,0.0152814,0,0,0.534515,0,0,-0.160387,277.852,277.505,0,204,393,0,293,0,0,282.959,271.811,1.7,5.66168,-5.66168,0,0,0,0,17,3,8,993,20.6329,122.161,13.4844,0.9,0.0152814,0,0,0,-273.15,0,0,0,-273.15,0,5307
"Aug 10, 03:00 am",1,0,0,-5.28062,0,0,0,0,0,0,0,1,0,0.0151545,0,0,0.532717,0,0,-0.153283,273.832,273.499,0,204,393,0,293,0,0,278.756,268,1.7,5.43479,-5.43479,0,0,0,0,16.7,4,8,993,36.0615,116.635,13.575,1.5,0.0151545,0,0,0,-273.15,0,0,0,-273.15,0,5308
"Aug 10, 04:00 am",1,0,0,-5.07434,0,0,0,0,0,0,0,1,0,0.0150357,0,0,0.531043,0,0,-0.146612,269.969,269.648,0,204,393,0,293,0,0,274.722,264.336,1.7,5.22179,-5.22179,0,0,0,0,16.4,5,8,993,49.2605,108.753,13.6266,1.8,0.0150357,0,0,0,-273.15,0,0,0,-273.15,0,5309
"Aug 10, 05:00 am",1,0,0,-4.88214,0,0,0,0,0,0,0,1,0,0.0149241,0,0,0.529482,0,0,-0.14044,266.253,265.944,0,204,393,0,293,0,0,270.846,260.807,1.7,5.02338,-5.02338,0,0,0,0,16.2,6,8,993,60.5177,99.2471,13.4656,2.4,0.0149241,0,0,0,-273.15,0,0,0,-273.15,0,5310
"Aug 10, 06:00 am",1,0,0,-4.69944,0,0,0,0,0,0,0,1,0,0.0148193,0,0,0.528025,0,0,-0.134589,262.675,262.378,0,204,393,0,293,0,0,267.116,257.409,1.7,4.83477,-4.83477,0,0,0,0,16.2,7,8,993,70.4169,88.8125,13.8953,2.6,0.0148193,0,0,0,-273.15,0,0,0,-273.15,0,5311
"Aug 10, 07:00 am",2,0,0,51.4194,447.94,0.984484,1,0.997479,0.674638,10.1063,0.0404058,1,0,0.0596809,0.349775,0,1.28806,178.542,175.772,3.1115,281.86,286.19,0,315.03,393,0,293,0,0,269.448,331.434,2.62525,7.77117,53.7094,61.4806,0,0,455,17.8,8,8,993,79.5972,77.9505,15.0266,1.9,0.100087,0,0,0,-273.15,0,0,0,-273.15,0,5312
"Aug 10, 08:00 am",2,6,0,64.3044,669.864,0.999797,1,0.999715,1,1.15402,0.06,1,0,0.865289,0.771611,0,7.4014,262.908,262.855,127.79,296.008,364.28,646.544,108.339,375.644,646.544,293,0.355599,124.234,291.672,392.41,6.29069,11.7142,191.107,202.821,0,0,670,19.8,9,8,993,88.7354,66.4356,15.3469,3.2,1.28089,0,0,0,-273.15,0,0,0,-273.15,0,5313
"Aug 10, 09:00 am",6,0,0,2.80922,766.07,0.992319,1,0.998237,1,7.10611,0.06,1,0,1.42411,0.77047,0,10.3183,302.933,300.606,217.12,293,391.546,896.829,0,391.546,896.829,293,0.493256,217.12,292.981,392.731,7.47357,11.7121,219.896,231.608,-0.00028209,0,772,22,10,8,993,98.6772,54.8617,16.2969,2.2,1.97737,0,0,0,-273.15,0,0,0,-273.15,0,5314
"Aug 10, 10:00 am",6,0,0,-0.0783019,802.686,0.969428,1,0.996421,1,14.204,0.06,1,0,1.64824,0.769068,0,11.3651,324.907,314.974,230.638,293,392.547,942.503,0,392.547,942.503,293,0.518377,230.638,293,392.522,7.85419,11.7112,230.525,242.236,-0.000305576,0,828,24.1,11,8,993,110.746,43.6334,15.8578,4.3,2.22662,0,0,0,-273.15,0,0,0,-273.15,0,5315
"Aug 10, 11:00 am",6,0,0,-0.00407243,807.031,0.941693,0.996392,0.994947,1,19.6622,0.06,1,0,1.65033,0.76516,0,11.3747,336.287,316.679,230.669,293,392.519,942.91,0,392.519,942.91,293,0.5186,230.669,293,392.517,7.85758,11.6787,230.631,242.31,-0.000305453,0,857,26,12,8,993,127.374,33.4628,16.8203,2.6,2.22893,0,0,0,-273.15,0,0,0,-273.15,0,5316
"Aug 10, 12:00 pm",6,0,0,0.0272246,805.538,0.920615,0.991232,0.994307,1,22.9838,0.06,1,0,1.60984,0.760708,0,11.1894,343.35,316.093,228.796,293,392.546,934.982,0,392.546,934.982,293,0.51424,228.796,293,392.556,7.79151,11.6643,228.79,240.455,-0.000303135,0,875,27.6,13,8,993,152.592,25.9192,17.4828,2.6,2.18408,0,0,0,-273.15,0,0,0,-273.15,0,5317
"Aug 10, 01:00 pm",6,0,0,0.0138483,803.711,0.915389,0.989841,0.994197,1,23.739,0.06,1,0,1.5903,0.759556,0,11.0994,344.527,315.376,227.906,293,392.57,931.107,0,392.57,931.107,293,0.512109,227.906,293,392.575,7.75923,11.6592,227.887,239.546,-0.000302095,0,878,28.8,14,8,993,187.036,23.821,17.7844,3.2,2.16241,0,0,0,-273.15,0,0,0,-273.15,0,5318
"Aug 10, 02:00 pm",6,0,0,-0.0241344,806.409,0.927974,0.993119,0.994467,1,21.8788,0.06,1,0,1.62678,0.762278,0,11.2671,340.996,316.435,229.619,293,392.549,938.314,0,392.549,938.314,293,0.516073,229.619,293,392.541,7.81928,11.6507,229.561,241.212,-0.000304241,0,869,29.6,15,8,993,218.568,28.4321,17.725,3.2,2.20285,0,0,0,-273.15,0,0,0,-273.15,0,5319
"Aug 10, 03:00 pm",6,0,0,-0.00107598,801.167,0.952636,0.998742,0.995486,1,17.7048,0.06,1,0,1.62738,0.76738,0,11.2698,330.008,314.378,229.625,293,392.54,938.432,0,392.54,938.432,293,0.516138,229.625,293,392.54,7.82027,11.6568,229.59,241.247,-0.000304195,0,841,30.1,16,8,993,239.862,37.2956,17.6391,4.7,2.20352,0,0,0,-273.15,0,0,0,-273.15,0,5320
"Aug 10, 04:00 pm",6,0,0,0.136894,765.025,0.979545,1,0.997095,1,11.6086,0.06,1,0,1.4143,0.769588,0,10.2713,306.464,300.196,219.263,293,392.683,894.718,0,392.683,894.718,293,0.492095,219.263,293,392.734,7.45599,11.6586,219.368,231.027,-0.000291279,0,781,30.1,17,8,993,254.284,48.0149,17.4047,4.3,1.9664,0,0,0,-273.15,0,0,0,-273.15,0,5321
"Aug 10, 05:00 pm",6,0,0,0.133809,718.202,0.997503,1,0.998999,1,4.04987,0.06,1,0,1.16251,0.771058,0,9.02304,282.528,281.823,205.532,293,392.867,837.046,0,392.867,837.046,293,0.460375,205.532,293,392.92,6.97539,11.6655,205.636,217.301,-0.000274014,0,720,29.6,18,8,993,265.294,59.4505,17.725,4.7,1.68289,0,0,0,-273.15,0,0,0,-273.15,0,5322
"Aug 10, 06:00 pm",6,0,0,-0.11403,585.17,0.996882,1,0.998881,0.918771,4.52567,0.06,1,0,0.47182,0.708342,0,4.97586,230.339,229.621,151.161,293,392.787,616.142,0,392.787,616.142,293,0.338878,151.161,293,392.716,5.13452,11.6245,151.025,162.65,-0.000201214,0,587,28.5,19,8,993,274.786,71.0578,17.1328,5,0.870698,0,0,0,-273.15,0,0,0,-273.15,0,5323
"Aug 10, 07:00 pm",6,0,0,-32.2581,208.035,0.972127,1,0.996589,0.577321,13.5595,0.0179424,1,0,0.0162692,0.132796,0,0.548088,83.9736,81.633,36.7224,293,367.394,204,0,367.394,204,293,0.1122,36.7224,293,315.329,1.7,7.24135,3.59918,10.8405,-2.76054e-05,0,214,27,20,8,993,283.843,82.4628,16.6484,6.6,0.146412,0,0,0,-273.15,0,0,0,-273.15,0,5324
"Aug 10, 08:00 pm",6,0,0,-22.7245,0,1,1,1,0,0,0,1,0,0.015713,0,0,0.540555,0,0,17.0666,293,328.437,204,0,328.437,204,293,0.1122,17.0666,293,284.119,1.7,6.2501,-6.2501,0,-2.98361e-06,0,0,25.5,21,8,993,293.217,93.0444,16.0469,6,0.127913,0,0,0,-273.15,0,0,0,-273.15,0,5325
"Aug 10, 09:00 pm",1,0,0,-5.69757,0,0,0,0,0,0,0,1,0,0.0158515,0,0,0.542727,0,0,-0.644394,305.288,303.942,0,204,393,0,293,0,0,297.795,282.724,1.7,6.45941,-6.45941,0,0,0,0,24.6,22,8,993,303.566,103.282,16.5922,6,0.0158515,0,0,0,-273.15,0,0,0,-273.15,0,5326
"Aug 10, 10:00 pm",1,0,0,-6.24351,0,0,0,0,0,0,0,1,0,0.0157771,0,0,0.54162,0,0,-0.265377,294.296,293.733,0,204,393,0,293,0,0,298.034,284.715,1.7,6.52883,-6.52883,0,0,0,0,23.6,23,8,993,315.525,112.264,16.1,5.5,0.0157771,0,0,0,-273.15,0,0,0,-273.15,0,5327
"Aug 10, 11:00 pm",1,0,0,-6.09643,0,0,0,0,0,0,0,1,0,0.0156302,0,0,0.5395,0,0,-0.192051,288.655,288.245,0,204,393,0,293,0,0,293.95,281.617,1.7,6.2922,-6.2922,0,0,0,0,22.6,0,8,993,329.616,119.357,15.4906,5,0.0156302,0,0,0,-273.15,0,0,0,-273.15,0,5328
"Aug 11, 12:00 am",1,0,0,-5.84344,0,0,0,0,0,0,0,1,0,0.0154823,0,0,0.537379,0,0,-0.173443,284.049,283.676,0,204,393,0,293,0,0,289.394,277.617,1.7,6.01826,-6.01826,0,0,0,0,21.7,1,8,993,345.9,123.787,15.0594,5.2,0.0154823,0,0,0,-273.15,0,0,0,-273.15,0,5329
"Aug 11, 01:00 am",1,0,0,-5.59724,0,0,0,0,0,0,0,1,0,0.0153428,0,0,0.535387,0,0,-0.163843,279.763,279.409,0,204,393,0,293,0,0,284.942,273.621,1.7,5.76208,-5.76208,0,0,0,0,21,2,8,993,3.50846,124.878,14.9063,6.3,0.0153428,0,0,0,-273.15,0,0,0,-273.15,0,5330
"Aug 11, 02:00 am",1,0,0,-5.36937,0,0,0,0,0,0,0,1,0,0.0152123,0,0,0.533534,0,0,-0.156221,275.671,275.332,0,204,393,0,293,0,0,280.667,269.754,1.7,5.5265,-5.5265,0,0,0,0,20.3,3,8,993,20.7741,122.433,14.4406,5.9,0.0152123,0,0,0,-273.15,0,0,0,-273.15,0,5331
"Aug 11, 03:00 am",1,0,0,-5.15779,0,0,0,0,0,0,0,1,0,0.0150901,0,0,0.531807,0,0,-0.149347,271.744,271.418,0,204,393,0,293,0,0,276.565,266.032,1.7,5.308,-5.308,0,0,0,0,19.9,4,8,993,36.255,116.876,14.6656,7.8,0.0150901,0,0,0,-273.15,0,0,0,-273.15,0,5332
"Aug 11, 04:00 am",1,0,0,-4.95916,0,0,0,0,0,0,0,1,0,0.0149754,0,0,0.530199,0,0,-0.14294,267.969,267.655,0,204,393,0,293,0,0,272.625,262.45,1.7,5.10291,-5.10291,0,0,0,0,19.5,5,8,993,49.482,108.964,14.8125,8.6,0.0149754,0,0,0,-273.15,0,0,0,-273.15,0,5333
"Aug 11, 05:00 am",1,0,0,-4.77383,0,0,0,0,0,0,0,1,0,0.0148677,0,0,0.528696,0,0,-0.13701,264.336,264.033,0,204,393,0,293,0,0,268.837,258.997,1.7,4.91161,-4.91161,0,0,0,0,19.2,6,8,993,60.754,99.4316,14.825,10.2,0.0148677,0,0,0,-273.15,0,0,0,-273.15,0,5334
"Aug 11, 06:00 am",1,0,0,-4.59491,0,0,0,0,0,0,0,1,0,0.0147665,0,0,0.527295,0,0,-0.131282,260.836,260.546,0,204,393,0,293,0,0,265.19,255.676,1.7,4.72691,-4.72691,0,0,0,0,19.1,7,8,993,70.6646,88.9527,14.8813,6.9,0.0147665,0,0,0,-273.15,0,0,0,-273.15,0,5335
"Aug 11, 07:00 am",2,0,0,53.7185,479.814,0.985244,1,0.997543,0.670718,9.85509,0.0394752,1,0,0.0700899,0.339756,0,1.43327,191.099,188.279,3.41387,281.1,285.602,0,332.856,393,0,293,0,0,268.136,330.103,2.7738,7.66056,56.3082,63.9688,0,0,487,20.8,8,8,993,79.8589,78.1009,15.7219,7.5,0.109565,0,0,0,-273.15,0,0,0,-273.15,0,5336
"Aug 11, 08:00 am",2,6,0,63.9494,640.921,0.999877,1,0.999779,1,0.897027,0.06,1,0,0.749747,0.77166,0,6.73573,251.528,251.498,119.408,296.027,363.076,615.385,103.958,374.549,615.385,293,0.338462,116.19,291.446,392.156,5.99452,11.683,182.388,194.071,0,0,641,22.6,9,8,993,89.0182,66.5812,16.8188,6.6,1.14821,0,0,0,-273.15,0,0,0,-273.15,0,5337
"Aug 11, 09:00 am",6,0,0,3.24709,779.494,0.991722,1,0.998169,1,7.37714,0.06,1,0,1.50539,0.770417,0,10.704,308.426,305.873,220.722,293,391.322,913.913,0,391.322,913.913,293,0.502652,220.722,292.969,392.659,7.61594,11.7157,223.935,235.65,-0.000285508,0,786,24.8,10,8,993,98.9915,55.0115,17.4172,6.3,2.06804,0,0,0,-273.15,0,0,0,-273.15,0,5338
"Aug 11, 10:00 am",6,0,0,0.154264,866.532,0.968193,1,0.996345,1,14.4897,0.06,1,0,2.07096,0.76901,0,13.2155,351.198,340.027,249.638,293,392.724,1018.22,0,392.724,1018.22,293,0.560022,249.638,292.999,392.779,8.48518,11.729,249.755,261.484,-0.000331891,0,895,27,11,8,993,111.103,43.8006,17.3906,6.9,2.69098,0,0,0,-273.15,0,0,0,-273.15,0,5339
"Aug 11, 11:00 am",6,0,0,0.0153817,864.726,0.93992,0.995988,0.994864,1,19.9619,0.06,1,0,2.0224,0.764785,0,13.0097,361.008,339.319,247.816,293,392.792,1010.06,0,392.792,1010.06,293,0.555531,247.816,293,392.797,8.41713,11.7109,247.795,259.506,-0.000329907,0,920,28.9,12,8,993,127.767,33.6669,17.8453,6.9,2.63793,0,0,0,-273.15,0,0,0,-273.15,0,5340
"Aug 11, 12:00 pm",6,0,0,0.00200766,763.273,0.9185,0.990674,0.994262,1,23.2923,0.06,1,0,1.34968,0.760245,0,9.95858,326.084,299.508,216.057,293,392.793,880.607,0,392.793,880.607,293,0.484334,216.057,293,392.791,7.33839,11.6721,216.028,227.7,-0.000287632,0,831,30.5,13,8,993,152.919,26.1806,18.1563,7.2,1.89402,0,0,0,-273.15,0,0,0,-273.15,0,5341
"Aug 11, 01:00 pm",6,0,0,0.0414406,843.826,0.913231,0.989254,0.994152,1,24.0442,0.06,1,0,1.82944,0.759071,0,12.1752,362.578,331.117,239.653,293,392.842,976.269,0,392.842,976.269,293,0.536948,239.653,293,392.858,8.13558,11.6827,239.659,251.342,-0.000319346,0,924,31.7,14,8,993,187.056,24.1194,18.4969,7.2,2.42639,0,0,0,-273.15,0,0,0,-273.15,0,5342
"Aug 11, 02:00 pm",6,0,0,-0.00740952,846.445,0.926088,0.992644,0.994426,1,22.167,0.06,1,0,1.86903,0.761882,0,12.3487,358.654,332.145,241.418,293,392.849,983.386,0,392.849,983.386,293,0.540862,241.418,293,392.847,8.19488,11.6799,241.375,253.055,-0.000321744,0,914,32.5,15,8,993,218.326,28.7075,18.8281,8.6,2.46989,0,0,0,-273.15,0,0,0,-273.15,0,5343
"Aug 11, 03:00 pm",6,0,0,-0.129568,782.852,0.951217,0.998452,0.995413,1,17.9702,0.06,1,0,1.50841,0.767101,0,10.7181,322.945,307.191,224.167,293,392.704,914.522,0,392.704,914.522,293,0.502987,224.167,293,392.655,7.62102,11.6421,224.004,235.647,-0.000297915,0,823,33,16,8,993,239.568,37.5351,19.4063,7.2,2.07139,0,0,0,-273.15,0,0,0,-273.15,0,5344
"Aug 11, 04:00 pm",6,0,0,-0.158753,815.243,0.978683,1,0.997032,1,11.8516,0.06,1,0,1.73909,0.76954,0,11.7757,326.869,319.901,234.739,293,392.489,959.852,0,392.489,959.852,293,0.527919,234.739,293,392.434,7.99877,11.6316,234.545,246.177,-0.00031066,0,833,33,17,8,993,254.008,48.2322,19.1719,6.3,2.32701,0,0,0,-273.15,0,0,0,-273.15,0,5345
"Aug 11, 05:00 pm",6,0,0,0.0516191,801.765,0.99722,1,0.998943,1,4.27363,0.06,1,0,1.65667,0.771015,0,11.4036,315.49,314.612,230.904,293,392.492,944.141,0,392.492,944.141,293,0.519278,230.904,293,392.51,7.86784,11.6492,230.922,242.571,-0.000305603,0,804,32.5,18,8,993,265.044,59.6584,19.0625,9,2.23595,0,0,0,-273.15,0,0,0,-273.15,0,5346
"Aug 11, 06:00 pm",6,0,0,0.29269,699.012,0.997164,1,0.998933,0.908642,4.31628,0.06,1,0,0.791874,0.700569,0,7.00238,275.072,274.292,180.262,293,392.793,734.709,0,392.793,734.709,293,0.40409,180.262,293,392.921,6.12258,11.6321,180.529,192.161,-0.000239978,0,701,31.5,19,8,993,274.559,71.2655,19.5469,5.9,1.25596,0,0,0,-273.15,0,0,0,-273.15,0,5347
"Aug 11, 07:00 pm",6,0,0,-26.5749,415.446,0.972942,1,0.996642,0.571908,13.3589,0.0167257,1,0,0.0165622,0.122637,0,0.552327,167.555,163.021,39.2634,293,372.296,204,0,372.296,204,293,0.1122,39.2634,293,329.969,1.7,7.89664,12.0957,19.9923,-3.34308e-05,0,427,30,20,8,993,283.633,82.6752,19.2969,6.3,0.145488,0,0,0,-273.15,0,0,0,-273.15,0,5348
"Aug 11, 08:00 pm",6,0,0,-25.8199,0,1,1,1,0,0,0,1,0,0.0157564,0,0,0.541103,0,0,20.2541,293,334.883,204,0,334.883,204,293,0.1122,20.2541,293,286.771,1.7,6.2659,-6.2659,0,-4.92611e-06,0,0,28.5,21,8,993,293.022,93.2729,19.125,6,0.127956,0,0,0,-273.15,0,0,0,-273.15,0,5349
"Aug 11, 09:00 pm",1,0,0,-5.6366,0,0,0,0,0,0,0,1,0,0.0159184,0,0,0.543702,0,0,-0.733987,309.155,307.629,0,204,393,0,293,0,0,299.171,283.722,1.7,6.50986,-6.50986,0,0,0,0,27.3,22,8,993,303.39,103.528,19.4484,5.7,0.0159184,0,0,0,-273.15,0,0,0,-273.15,0,5350
"Aug 11, 10:00 pm",1,0,0,-6.34915,0,0,0,0,0,0,0,1,0,0.0158581,0,0,0.542789,0,0,-0.284806,296.894,296.292,0,204,393,0,293,0,0,300.342,286.681,1.7,6.65805,-6.65805,0,0,0,0,26,23,8,993,315.377,112.532,19.3984,9,0.0158581,0,0,0,-273.15,0,0,0,-273.15,0,5351
"Aug 11, 11:00 pm",1,0,0,-6.22522,0,0,0,0,0,0,0,1,0,0.0157081,0,0,0.54062,0,0,-0.198725,290.967,290.543,0,204,393,0,293,0,0,296.306,283.727,1.7,6.42826,-6.42826,0,0,0,0,24.8,0,8,993,329.517,119.645,19.175,10.5,0.0157081,0,0,0,-273.15,0,0,0,-273.15,0,5352
"Aug 12, 12:00 am",1,0,0,-5.96909,0,0,0,0,0,0,0,1,0,0.0155553,0,0,0.538423,0,0,-0.178014,286.234,285.853,0,204,393,0,293,0,0,291.672,279.67,1.7,6.1486,-6.1486,0,0,0,0,23.5,1,8,993,345.875,124.087,18.8906,9.4,0.0155553,0,0,0,-273.15,0,0,0,-273.15,0,5353
"Aug 12, 01:00 am",1,0,0,-5.70519,0,0,0,0,0,0,0,1,0,0.0154113,0,0,0.536363,0,0,-0.167369,281.857,281.496,0,204,393,0,293,0,0,287.128,275.616,1.7,5.87356,-5.87356,0,0,0,0,22.6,2,8,993,3.57414,125.174,18.6547,5.9,0.0154113,0,0,0,-273.15,0,0,0,-273.15,0,5354
"Aug 12, 02:00 am",1,0,0,-5.46809,0,0,0,0,0,0,0,1,0,0.0152765,0,0,0.534444,0,0,-0.159432,277.691,277.346,0,204,393,0,293,0,0,282.768,271.683,1.7,5.62844,-5.62844,0,0,0,0,21.6,3,8,993,20.9203,122.708,18.6703,5.2,0.0152765,0,0,0,-273.15,0,0,0,-273.15,0,5355
"Aug 12, 03:00 am",1,0,0,-5.24947,0,0,0,0,0,0,0,1,0,0.0151505,0,0,0.53266,0,0,-0.152351,273.694,273.363,0,204,393,0,293,0,0,278.59,267.895,1.7,5.4027,-5.4027,0,0,0,0,21.1,4,8,993,36.4539,117.12,18.4438,5.9,0.0151505,0,0,0,-273.15,0,0,0,-273.15,0,5356
"Aug 12, 04:00 am",1,0,0,-5.04345,0,0,0,0,0,0,0,1,0,0.0150325,0,0,0.530998,0,0,-0.145682,269.854,269.535,0,204,393,0,293,0,0,274.58,264.255,1.7,5.18996,-5.18996,0,0,0,0,20.6,5,8,993,49.7086,109.177,18.1,5,0.0150325,0,0,0,-273.15,0,0,0,-273.15,0,5357
"Aug 12, 05:00 am",1,0,0,-4.85277,0,0,0,0,0,0,0,1,0,0.0149217,0,0,0.529447,0,0,-0.139573,266.161,265.854,0,204,393,0,293,0,0,270.727,260.747,1.7,4.99313,-4.99313,0,0,0,0,20.2,6,8,993,60.9953,99.6172,17.6219,5.2,0.0149217,0,0,0,-273.15,0,0,0,-273.15,0,5358
"Aug 12, 06:00 am",1,0,0,-4.66882,0,0,0,0,0,0,0,1,0,0.0148176,0,0,0.528,0,0,-0.133672,262.606,262.31,0,204,393,0,293,0,0,267.02,257.374,1.7,4.80322,-4.80322,0,0,0,0,20.2,7,8,993,70.9169,89.0913,18.0906,4,0.0148176,0,0,0,-273.15,0,0,0,-273.15,0,5359
"Aug 12, 07:00 am",2,0,0,55.2153,508.775,0.985998,1,0.997608,0.666773,9.59941,0.0385437,1,0,0.0808868,0.329809,0,1.57409,202.478,199.643,3.67603,283.561,288.175,0,348.682,393,0,293,0,0,270.357,331.517,2.90569,7.75986,58.0842,65.8441,0,0,516,21.8,8,8,993,80.1251,78.252,18.5969,4.5,0.11943,0,0,0,-273.15,0,0,0,-273.15,0,5360
"Aug 12, 08:00 am",2,6,0,61.3622,710.956,0.999938,1,0.999843,1,0.635328,0.06,1,0,1.07561,0.77171,0,8.53511,278.996,278.979,143.06,296.52,367.337,696.932,114.581,378.055,696.932,293,0.383313,139.063,293.128,393.029,6.76261,11.8,203.491,215.291,0,0,711,23.7,9,8,993,89.3055,66.7279,19.0906,6.3,1.51892,0,0,0,-273.15,0,0,0,-273.15,0,5361
"Aug 12, 09:00 am",6,0,0,1.68239,813.687,0.991093,1,0.9981,1,7.6529,0.06,1,0,1.73573,0.770364,0,11.7605,322.16,319.291,232.636,293,391.713,959.205,0,391.713,959.205,293,0.527563,232.636,293.03,392.441,7.99337,11.6869,234.283,245.97,-0.000303239,0,821,25.8,10,8,993,99.3103,55.1627,20.3312,4.5,2.32329,0,0,0,-273.15,0,0,0,-273.15,0,5362
"Aug 12, 10:00 am",6,0,0,0.299337,846.048,0.966912,1,0.996269,1,14.7801,0.06,1,0,1.92009,0.768951,0,12.5708,343.35,331.989,243.306,293,392.721,992.423,0,392.721,992.423,293,0.545833,243.306,293.001,392.826,8.2702,11.7132,243.57,255.283,-0.000323457,0,875,27.8,11,8,993,111.464,43.9699,19.675,6.3,2.52593,0,0,0,-273.15,0,0,0,-273.15,0,5363
"Aug 12, 11:00 am",6,0,0,0.0314967,834.902,0.938092,0.995566,0.994778,1,20.2664,0.06,1,0,1.80813,0.764396,0,12.0812,349.236,327.616,238.731,293,392.853,972.395,0,392.853,972.395,293,0.534817,238.731,293,392.864,8.10329,11.7002,238.728,250.428,-0.00031819,0,890,29.6,12,8,993,128.163,33.8739,19.9906,7.5,2.40295,0,0,0,-273.15,0,0,0,-273.15,0,5364
"Aug 12, 12:00 pm",6,0,0,-0.275073,821.027,0.916325,0.990093,0.994217,1,23.6054,0.06,1,0,1.70657,0.759764,0,11.6296,351.59,322.171,233.425,293,392.565,953.711,0,392.565,953.711,293,0.524541,233.425,293,392.467,7.94759,11.6583,233.116,244.774,-0.000309379,0,896,31.1,13,8,993,153.248,26.4456,20.1234,8.1,2.29111,0,0,0,-273.15,0,0,0,-273.15,0,5365
"Aug 12, 01:00 pm",6,0,0,0.0447595,810.805,0.911016,0.988645,0.994106,1,24.3538,0.06,1,0,1.62965,0.758569,0,11.2803,349.236,318.16,229.687,293,392.521,938.878,0,392.521,938.878,293,0.516383,229.687,293,392.536,7.82398,11.6474,229.699,241.346,-0.000304164,0,890,32.2,14,8,993,187.081,24.422,20.2469,7.5,2.20604,0,0,0,-273.15,0,0,0,-273.15,0,5366
"Aug 12, 02:00 pm",6,0,0,0.0173766,804.013,0.924153,0.99215,0.994384,1,22.459,0.06,1,0,1.60576,0.761471,0,11.1706,341.388,315.495,228.617,293,392.554,934.176,0,392.554,934.176,293,0.513797,228.617,293,392.56,7.7848,11.6389,228.601,240.24,-0.000302941,0,870,33,15,8,993,218.089,28.988,20.1484,7.2,2.17956,0,0,0,-273.15,0,0,0,-273.15,0,5367
"Aug 12, 03:00 pm",6,0,0,0.0477245,787.352,0.949761,0.99815,0.99534,1,18.2386,0.06,1,0,1.53464,0.766812,0,10.841,325.3,308.957,225.259,293,392.61,919.899,0,392.61,919.899,293,0.505944,225.259,293,392.627,7.66583,11.6385,225.274,236.912,-0.000298818,0,829,33.4,16,8,993,239.276,37.78,19.6891,7.5,2.10058,0,0,0,-273.15,0,0,0,-273.15,0,5368
"Aug 12, 04:00 pm",6,0,0,-0.193865,827.214,0.977794,1,0.996969,1,12.0971,0.06,1,0,1.82358,0.769491,0,12.151,331.97,324.599,238.373,293,392.418,975.456,0,392.418,975.456,293,0.536501,238.373,293,392.352,8.1288,11.6315,238.144,249.776,-0.000315034,0,846,33.4,17,8,993,253.732,48.4545,19.9625,8.1,2.42008,0,0,0,-273.15,0,0,0,-273.15,0,5369
"Aug 12, 05:00 pm",6,0,0,0.162682,789.559,0.996918,1,0.998887,1,4.49937,0.06,1,0,1.57568,0.770972,0,11.0318,310.781,309.823,227.09,293,392.528,928.191,0,392.528,928.191,293,0.510505,227.09,293,392.586,7.73492,11.6447,227.22,238.865,-0.000300767,0,792,32.9,18,8,993,264.794,59.8711,19.8531,8.6,2.14619,0,0,0,-273.15,0,0,0,-273.15,0,5370
"Aug 12, 06:00 pm",6,0,0,-0.0480307,681.248,0.997434,1,0.998985,0.89828,4.10513,0.06,1,0,0.714696,0.692616,0,6.5448,268.009,267.322,173.619,293,392.52,709.696,0,392.52,709.696,293,0.390333,173.619,293,392.491,5.91413,11.6057,173.545,185.151,-0.000229911,0,683,31.8,19,8,993,274.331,71.4778,19.7687,8.1,1.16503,0,0,0,-273.15,0,0,0,-273.15,0,5371
"Aug 12, 07:00 pm",6,0,0,-27.0845,429.424,0.973751,1,0.996694,0.566373,13.1567,0.0154872,1,0,0.0165272,0.112463,0,0.551818,173.048,168.506,38.8379,293,371.477,204,0,371.477,204,293,0.1122,38.8379,293,328.267,1.7,7.81219,11.1384,18.9506,-3.24056e-05,0,441,30.5,20,8,993,283.421,82.8918,19.25,6.9,0.144214,0,0,0,-273.15,0,0,0,-273.15,0,5372
"Aug 12, 08:00 pm",6,0,0,-25.4133,0,1,1,1,0,0,0,1,0,0.0157515,0,0,0.541041,0,0,19.8365,293,334.042,204,0,334.042,204,293,0.1122,19.8365,293,286.475,1.7,6.26077,-6.26077,0,-4.63511e-06,0,0,29,21,8,993,292.827,93.5059,18.9219,7.5,0.127952,0,0,0,-273.15,0,0,0,-273.15,0,5373
"Aug 12, 09:00 pm",1,0,0,-5.64471,0,0,0,0,0,0,0,1,0,0.0159099,0,0,0.543578,0,0,-0.722512,308.668,307.165,0,204,393,0,293,0,0,298.997,283.6,1.7,6.50367,-6.50367,0,0,0,0,27.5,22,8,993,303.212,103.779,19.0625,7.8,0.0159099,0,0,0,-273.15,0,0,0,-273.15,0,5374
"Aug 12, 10:00 pm",1,0,0,-6.33076,0,0,0,0,0,0,0,1,0,0.015848,0,0,0.542644,0,0,-0.28216,296.57,295.973,0,204,393,0,293,0,0,300.052,286.443,1.7,6.63646,-6.63646,0,0,0,0,25.9,23,8,993,315.228,112.804,18.6344,6.3,0.015848,0,0,0,-273.15,0,0,0,-273.15,0,5375
"Aug 12, 11:00 pm",1,0,0,-6.20232,0,0,0,0,0,0,0,1,0,0.0156986,0,0,0.540483,0,0,-0.197649,290.684,290.263,0,204,393,0,293,0,0,296.013,283.478,1.7,6.40419,-6.40419,0,0,0,0,24.4,0,8,993,329.417,119.937,18.3453,5.2,0.0156986,0,0,0,-273.15,0,0,0,-273.15,0,5376
"Aug 13, 12:00 am",1,0,0,-5.95189,0,0,0,0,0,0,0,1,0,0.0155464,0,0,0.538295,0,0,-0.177448,285.971,285.591,0,204,393,0,293,0,0,291.393,279.423,1.7,6.13084,-6.13084,0,0,0,0,22.9,1,8,993,345.852,124.391,17.6656,5.9,0.0155464,0,0,0,-273.15,0,0,0,-273.15,0,5377
"Aug 13, 01:00 am",1,0,0,-5.69787,0,0,0,0,0,0,0,1,0,0.0154027,0,0,0.536241,0,0,-0.16721,281.602,281.241,0,204,393,0,293,0,0,286.862,275.363,1.7,5.86611,-5.86611,0,0,0,0,21.7,2,8,993,3.64347,125.474,17.325,6,0.0154027,0,0,0,-273.15,0,0,0,-273.15,0,5378
"Aug 13, 02:00 am",1,0,0,-5.46193,0,0,0,0,0,0,0,1,0,0.0152684,0,0,0.534328,0,0,-0.159244,277.439,277.093,0,204,393,0,293,0,0,282.51,271.434,1.7,5.6221,-5.6221,0,0,0,0,20.5,3,8,993,21.0715,122.986,17.1406,4.7,0.0152684,0,0,0,-273.15,0,0,0,-273.15,0,5379
"Aug 13, 03:00 am",1,0,0,-5.24514,0,0,0,0,0,0,0,1,0,0.0151426,0,0,0.532549,0,0,-0.1522,273.445,273.114,0,204,393,0,293,0,0,278.337,267.648,1.7,5.39822,-5.39822,0,0,0,0,19.9,4,8,993,36.6582,117.367,16.8531,5.7,0.0151426,0,0,0,-273.15,0,0,0,-273.15,0,5380
"Aug 13, 04:00 am",1,0,0,-5.03851,0,0,0,0,0,0,0,1,0,0.015025,0,0,0.530892,0,0,-0.145491,269.608,269.289,0,204,393,0,293,0,0,274.331,264.013,1.7,5.18482,-5.18482,0,0,0,0,19.2,5,8,993,49.9405,109.391,16.8172,3.8,0.015025,0,0,0,-273.15,0,0,0,-273.15,0,5381
"Aug 13, 05:00 am",1,0,0,-4.84698,0,0,0,0,0,0,0,1,0,0.0149144,0,0,0.529346,0,0,-0.139349,265.919,265.612,0,204,393,0,293,0,0,270.481,260.51,1.7,4.9871,-4.9871,0,0,0,0,18.7,6,8,993,61.2414,99.8037,16.4344,3,0.0149144,0,0,0,-273.15,0,0,0,-273.15,0,5382
"Aug 13, 06:00 am",1,0,0,-4.6664,0,0,0,0,0,0,0,1,0,0.0148105,0,0,0.527903,0,0,-0.13359,262.367,262.071,0,204,393,0,293,0,0,266.778,257.136,1.7,4.80072,-4.80072,0,0,0,0,18.6,7,8,993,71.1738,89.2281,16.4906,2.8,0.0148105,0,0,0,-273.15,0,0,0,-273.15,0,5383
"Aug 13, 07:00 am",2,0,0,49.1148,469.69,0.986745,1,0.997674,0.662804,9.33931,0.0376116,1,0,0.0639847,0.319938,0,1.35076,186.782,184.307,3.05225,280.744,284.89,0,323.358,393,0,293,0,0,268.994,327.121,2.69465,7.52865,51.4381,58.9667,0,0,476,20.1,8,8,993,80.3957,78.404,16.8969,1.8,0.101596,0,0,0,-273.15,0,0,0,-273.15,0,5384
"Aug 13, 08:00 am",2,6,0,66.9691,694.986,0.999979,1,0.999909,1,0.369002,0.06,1,0,0.96812,0.77176,0,7.97154,272.718,272.712,132.895,295.594,363.918,672.23,112.167,375.585,672.23,293,0.369726,129.05,291.209,392.002,6.53664,11.6444,198.824,210.469,0,0,695,21.9,9,8,993,89.5971,66.8755,17.9156,2.1,1.39785,0,0,0,-273.15,0,0,0,-273.15,0,5385
"Aug 13, 09:00 am",6,0,0,2.76824,789.372,0.990429,1,0.998029,1,7.93331,0.06,1,0,1.56714,0.77031,0,10.9923,312.743,309.75,224.174,293,391.494,926.49,0,391.494,926.49,293,0.50957,224.174,292.966,392.598,7.72075,11.6941,226.909,238.603,-0.000290957,0,797,23.8,10,8,993,99.6334,55.3154,19.0344,2.8,2.13671,0,0,0,-273.15,0,0,0,-273.15,0,5386
"Aug 13, 10:00 am",6,0,0,-0.111309,827.506,0.965585,1,0.996191,1,15.0752,0.06,1,0,1.81966,0.768891,0,12.1337,336.287,324.714,238.132,293,392.391,974.743,0,392.391,974.743,293,0.536108,238.132,292.999,392.355,8.12286,11.6837,237.985,249.669,-0.000314552,0,857,25.7,11,8,993,111.83,44.1411,18.9813,4,2.41576,0,0,0,-273.15,0,0,0,-273.15,0,5387
"Aug 13, 11:00 am",6,0,0,0.342349,840.716,0.936209,0.995124,0.994691,1,20.5756,0.06,1,0,1.8443,0.76399,0,12.2405,352.375,329.897,240.027,293,392.73,978.956,0,392.73,978.956,293,0.538426,240.027,293,392.848,8.15796,11.7037,240.334,252.038,-0.000319151,0,898,27.4,12,8,993,128.563,34.0838,19.7047,4.3,2.44273,0,0,0,-273.15,0,0,0,-273.15,0,5388
"Aug 13, 12:00 pm",6,0,0,-0.333826,837.307,0.914091,0.989489,0.99417,1,23.9231,0.06,1,0,1.81571,0.759265,0,12.1162,359.438,328.559,238.174,293,392.477,974.021,0,392.477,974.021,293,0.535712,238.174,293,392.362,8.11684,11.6586,237.805,249.464,-0.000315136,0,916,28.8,13,8,993,153.58,26.7143,19.7375,4.5,2.41142,0,0,0,-273.15,0,0,0,-273.15,0,5389
"Aug 13, 01:00 pm",6,0,0,0.0172199,833.318,0.908744,0.988012,0.994059,1,24.6676,0.06,1,0,1.77785,0.758048,0,11.9486,359.831,326.994,236.247,293,392.387,967.073,0,392.387,967.073,293,0.53189,236.247,293,392.393,8.05894,11.6469,236.23,247.877,-0.000312038,0,917,30,14,8,993,187.109,24.7288,20.5078,4.5,2.36974,0,0,0,-273.15,0,0,0,-273.15,0,5390
