"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 13, 02:00 pm",6,0,0,0.0742004,709.148,0.92217,0.991638,0.994341,1,22.7546,0.06,1,0,1.08777,0.761045,0,8.63656,301.756,278.27,200.124,293,392.462,818.552,0,392.462,818.552,293,0.450203,200.124,293,392.489,6.82126,11.6064,200.169,211.776,-0.00026471,0,769,30.8,15,8,993,217.856,29.2735,20.7219,3.2,1.59798,0,0,0,-273.15,0,0,0,-273.15,0,5391
"Aug 13, 03:00 pm",6,0,0,0.0822141,581.288,0.948268,0.997835,0.995266,1,18.51,0.06,1,0,0.595153,0.766513,0,5.79992,240.541,228.098,163.198,293,392.556,666.839,0,392.556,666.839,293,0.366761,163.198,293,392.592,5.55699,11.5833,163.256,174.84,-0.000216265,0,613,31,16,8,993,238.985,38.03,20.0234,3,1.02191,0,0,0,-273.15,0,0,0,-273.15,0,5392
"Aug 13, 04:00 pm",6,0,0,0.225883,714.098,0.976879,1,0.996905,1,12.3448,0.06,1,0,1.13452,0.769442,0,8.87891,286.844,280.212,203.769,293,392.836,830.143,0,392.836,830.143,293,0.456579,203.769,293,392.932,6.91786,11.6419,203.965,215.607,-0.000271497,0,731,31,17,8,993,253.456,48.6818,19.8281,3.8,1.6511,0,0,0,-273.15,0,0,0,-273.15,0,5393
"Aug 13, 05:00 pm",6,0,0,-0.0380636,567.065,0.996599,1,0.998831,1,4.72701,0.06,1,0,0.556273,0.770928,0,5.54666,223.276,222.516,160.007,293,392.872,651.607,0,392.872,651.607,293,0.358384,160.007,293,392.846,5.43006,11.5981,159.946,171.544,-0.000213342,0,569,30.3,18,8,993,264.543,60.0885,19.5187,2.6,0.974656,0,0,0,-273.15,0,0,0,-273.15,0,5394
"Aug 13, 06:00 pm",6,0,0,-0.194266,451.955,0.997693,1,0.999038,0.887686,3.89228,0.06,1,0,0.186137,0.684484,0,2.69299,177.757,177.347,110.048,293,392.652,449.209,0,392.652,449.209,293,0.247065,110.048,293,392.488,3.74341,11.5533,109.838,121.391,-0.000146103,0,453,29.2,19,8,993,274.101,71.6946,19.2781,2.6,0.493202,0,0,0,-273.15,0,0,0,-273.15,0,5395
"Aug 13, 07:00 pm",6,0,0,-34.8321,163.725,0.974554,1,0.996747,0.560716,12.9531,0.0142275,1,0,0.0161384,0.102288,0,0.546226,65.9232,64.2457,35.5045,293,365.033,204,0,365.033,204,293,0.1122,35.5045,293,308.483,1.7,6.90603,-0.334434,6.5716,-2.50604e-05,0,168,27.8,20,8,993,283.208,83.1126,19.1281,1.6,0.142566,0,0,0,-273.15,0,0,0,-273.15,0,5396
"Aug 13, 08:00 pm",6,0,0,-21.2302,0,1,1,1,0,0,0,1,0,0.0156943,0,0,0.540321,0,0,15.5777,293,325.407,204,0,325.407,204,293,0.1122,15.5777,293,282.964,1.7,6.19532,-6.19532,0,-2.28203e-06,0,0,26.4,21,8,993,292.629,93.7431,18.3531,0.6,0.127894,0,0,0,-273.15,0,0,0,-273.15,0,5397
"Aug 13, 09:00 pm",1,0,0,-5.67275,0,0,0,0,0,0,0,1,0,0.0158231,0,0,0.542312,0,0,-0.600627,303.51,302.253,0,204,393,0,293,0,0,297.16,282.377,1.7,6.37962,-6.37962,0,0,0,0,25.4,22,8,993,303.033,104.034,18.8766,0.1,0.0158231,0,0,0,-273.15,0,0,0,-273.15,0,5398
"Aug 13, 10:00 pm",1,0,0,-6.15273,0,0,0,0,0,0,0,1,0,0.0157429,0,0,0.541125,0,0,-0.255043,293.158,292.617,0,204,393,0,293,0,0,296.993,283.923,1.7,6.42568,-6.42568,0,0,0,0,24.3,23,8,993,315.079,113.08,18.1281,0.2,0.0157429,0,0,0,-273.15,0,0,0,-273.15,0,5399
"Aug 13, 11:00 pm",1,0,0,-6.00597,0,0,0,0,0,0,0,1,0,0.015598,0,0,0.539036,0,0,-0.188205,287.678,287.276,0,204,393,0,293,0,0,292.917,280.764,1.7,6.19763,-6.19763,0,0,0,0,23.3,0,8,993,329.318,120.234,17.4016,0.5,0.015598,0,0,0,-273.15,0,0,0,-273.15,0,5400
"Aug 14, 12:00 am",1,0,0,-5.76524,0,0,0,0,0,0,0,1,0,0.0154527,0,0,0.536954,0,0,-0.170907,283.147,282.779,0,204,393,0,293,0,0,288.423,276.795,1.7,5.9375,-5.9375,0,0,0,0,22.2,1,8,993,345.83,124.7,17.4734,1.1,0.0154527,0,0,0,-273.15,0,0,0,-273.15,0,5401
"Aug 14, 01:00 am",1,0,0,-5.52772,0,0,0,0,0,0,0,1,0,0.0153156,0,0,0.535,0,0,-0.161687,278.915,278.565,0,204,393,0,293,0,0,284.033,272.841,1.7,5.6904,-5.6904,0,0,0,0,21.7,2,8,993,3.71647,125.777,17.4422,1.8,0.0153156,0,0,0,-273.15,0,0,0,-273.15,0,5402
"Aug 14, 02:00 am",1,0,0,-5.30932,0,0,0,0,0,0,0,1,0,0.0151872,0,0,0.533178,0,0,-0.154397,274.87,274.535,0,204,393,0,293,0,0,279.811,269.011,1.7,5.46463,-5.46463,0,0,0,0,21.2,3,8,993,21.2278,123.267,17.6844,3.6,0.0151872,0,0,0,-273.15,0,0,0,-273.15,0,5403
"Aug 14, 03:00 am",1,0,0,-5.10105,0,0,0,0,0,0,0,1,0,0.0150669,0,0,0.531482,0,0,-0.147588,270.985,270.663,0,204,393,0,293,0,0,275.757,265.329,1.7,5.24948,-5.24948,0,0,0,0,20.9,4,8,993,36.8678,117.615,17.5406,4.3,0.0150669,0,0,0,-273.15,0,0,0,-273.15,0,5404
"Aug 14, 04:00 am",1,0,0,-4.90424,0,0,0,0,0,0,0,1,0,0.0149542,0,0,0.529901,0,0,-0.14122,267.251,266.941,0,204,393,0,293,0,0,271.861,261.788,1.7,5.04625,-5.04625,0,0,0,0,20.6,5,8,993,50.1775,109.606,17.7484,4,0.0149542,0,0,0,-273.15,0,0,0,-273.15,0,5405
"Aug 14, 05:00 am",1,0,0,-4.72071,0,0,0,0,0,0,0,1,0,0.0148481,0,0,0.528424,0,0,-0.135356,263.658,263.359,0,204,393,0,293,0,0,268.114,258.375,1.7,4.85682,-4.85682,0,0,0,0,20.5,6,8,993,61.4922,99.9913,17.2969,4,0.0148481,0,0,0,-273.15,0,0,0,-273.15,0,5406
"Aug 14, 06:00 am",1,0,0,-4.55036,0,0,0,0,0,0,0,1,0,0.0147482,0,0,0.527042,0,0,-0.129965,260.195,259.907,0,204,393,0,293,0,0,264.507,255.079,1.7,4.68104,-4.68104,0,0,0,0,20.4,7,8,993,71.4351,89.3627,17.3141,5.5,0.0147482,0,0,0,-273.15,0,0,0,-273.15,0,5407
"Aug 14, 07:00 am",2,0,0,51.7039,507.566,0.987483,1,0.997741,0.658812,9.07487,0.0366792,1,0,0.0768745,0.310149,0,1.52599,201.694,199.169,3.39615,279.773,284.111,0,344.324,393,0,293,0,0,267.415,325.596,2.86937,7.40489,54.3671,61.772,0,0,514,22,8,8,993,80.6706,78.5567,18.0938,4.5,0.113554,0,0,0,-273.15,0,0,0,-273.15,0,5408
"Aug 14, 08:00 am",2,6,0,68.0918,742.999,0.999999,1,0.999976,1,0.0981348,0.06,1,0,1.18678,0.771812,0,9.11582,291.553,291.553,146.303,295.597,365.706,720.694,119.454,377.197,720.694,293,0.396382,141.91,291.314,392.396,7.00123,11.672,213.352,225.024,0,0,743,24,9,8,993,89.893,67.0242,19.3516,3,1.64316,0,0,0,-273.15,0,0,0,-273.15,0,5409
"Aug 14, 09:00 am",6,0,0,2.02487,794.754,0.989731,1,0.997958,1,8.21826,0.06,1,0,1.60276,0.770254,0,11.1569,315.097,311.861,226.537,293,391.759,933.591,0,391.759,933.591,293,0.513475,226.537,292.976,392.567,7.77993,11.6844,228.528,240.213,-0.000295556,0,803,26.1,10,8,993,99.9609,55.4694,20.2797,4.3,2.17624,0,0,0,-273.15,0,0,0,-273.15,0,5410
"Aug 14, 10:00 am",6,0,0,0.21217,852.363,0.964212,1,0.996111,1,15.3749,0.06,1,0,1.96509,0.768829,0,12.7648,346.882,334.467,245.273,293,392.74,1000.25,0,392.74,1000.25,293,0.550139,245.273,293,392.813,8.33544,11.6983,245.45,257.148,-0.000326189,0,884,28.1,11,8,993,112.199,44.3144,19.9359,4.3,2.57522,0,0,0,-273.15,0,0,0,-273.15,0,5411
"Aug 14, 11:00 am",6,0,0,0.0131454,852.989,0.934271,0.994663,0.994608,1,20.8893,0.06,1,0,1.92805,0.763572,0,12.6052,358.261,334.713,243.912,293,392.823,993.815,0,392.823,993.815,293,0.546598,243.912,293,392.828,8.28179,11.6883,243.889,255.577,-0.000324905,0,913,30,12,8,993,128.966,34.2966,20.0781,5.5,2.53465,0,0,0,-273.15,0,0,0,-273.15,0,5412
"Aug 14, 12:00 pm",6,0,0,-0.188887,808.763,0.911796,0.98886,0.994122,1,24.2452,0.06,1,0,1.61795,0.758746,0,11.2266,348.059,317.359,229.37,293,392.621,936.579,0,392.621,936.579,293,0.515118,229.37,293,392.552,7.80483,11.6475,229.147,240.795,-0.000304337,0,887,31.6,13,8,993,153.913,26.9865,20.5063,6.3,2.19307,0,0,0,-273.15,0,0,0,-273.15,0,5413
"Aug 14, 01:00 pm",6,0,0,0.0147385,404.261,0.906414,0.987356,0.994011,1,24.9856,0.06,1,0,0.179758,0.757508,0,2.63163,175.01,158.632,108.608,293,392.526,443.924,0,392.526,443.924,293,0.244158,108.608,293,392.5,3.69936,11.5572,108.608,120.165,-0.000143839,0,446,32.4,14,8,993,187.141,25.0397,20.4078,6.9,0.483916,0,0,0,-273.15,0,0,0,-273.15,0,5414
"Aug 14, 02:00 pm",6,0,0,0.176873,300.885,0.920137,0.991107,0.994297,1,23.0539,0.06,1,0,0.0674384,0.760604,0,1.37463,128.315,118.067,78.069,293,392.623,318.77,0,392.623,318.77,293,0.175323,78.069,293,392.764,2.65642,11.5665,78.2358,89.8023,-0.000103589,0,327,32.8,15,8,993,217.628,29.5639,20.925,8.1,0.302762,0,0,0,-273.15,0,0,0,-273.15,0,5415
"Aug 14, 03:00 pm",6,0,0,-0.0770029,321.891,0.946737,0.997507,0.99519,1,18.7843,0.06,1,0,0.0876581,0.766203,0,1.63574,133.416,126.31,85.3118,293,392.648,348.25,0,392.648,348.25,293,0.191538,85.3118,293,392.594,2.90209,11.5567,85.2224,96.779,-0.000113255,0,340,32.9,16,8,993,238.696,38.2851,21.4547,9.4,0.339196,0,0,0,-273.15,0,0,0,-273.15,0,5416
"Aug 14, 04:00 pm",6,0,0,-32.7212,33.1818,0.975936,1,0.99684,1,12.5948,0.06,1,0,0.0162465,0.769392,0,0.547765,13.3416,13.0206,36.4852,293,366.934,204,0,366.934,204,293,0.1122,36.4852,293,314.146,1.7,7.14127,2.87664,10.0179,-2.70973e-05,0,34,32.1,17,8,993,253.179,48.914,21.0844,7.2,0.188446,0,0,0,-273.15,0,0,0,-273.15,0,5417
"Aug 14, 05:00 pm",6,0,0,12.2854,172.353,0.996261,1,0.998774,1,4.95651,0.06,1,0,0.0173958,0.770884,0,0.565081,67.8852,67.6313,29.5781,293,353.45,204,0,353.45,204,293,0.1122,29.5781,293,366.564,1.7,10.2676,41.8683,52.1359,-1.48103e-05,0,173,31.4,18,8,993,264.291,60.3106,21.1656,7.2,0.189596,0,0,0,-273.15,0,0,0,-273.15,0,5418
"Aug 14, 06:00 pm",6,0,0,-12.8018,85.8229,0.997941,1,0.999091,0.876863,3.67778,0.06,1,0,0.0165959,0.676174,0,0.552902,33.7464,33.6769,27.6479,293,349.641,204,0,349.641,204,293,0.1122,27.6479,293,331.384,1.7,8.05248,14.719,22.7715,-1.21836e-05,0,86,30.3,19,8,993,273.87,71.9158,20.5344,5.7,0.188796,0,0,0,-273.15,0,0,0,-273.15,0,5419
"Aug 14, 07:00 pm",6,0,0,-21.253,19.507,0.97535,1,0.996801,0.554938,12.748,0.012947,1,0,0.0157877,0.0921282,0,0.541524,7.848,7.65455,16.0896,293,326.45,204,0,326.45,204,293,0.1122,16.0896,293,288.601,1.7,6.30141,-5.59621,0.7052,-2.50945e-06,0,20,29,20,8,993,282.994,83.3373,20.0938,6.6,0.140935,0,0,0,-273.15,0,0,0,-273.15,0,5420
"Aug 14, 08:00 pm",1,0,0,-5.69093,0,0,0,0,0,0,0,1,0,0.0158606,0,0,0.542859,0,0,-0.640946,305.762,304.423,0,204,393,0,293,0,0,297.948,283.339,1.7,6.44394,-6.44394,0,0,0,0,27.8,21,8,993,292.43,93.9846,19.8703,5,0.0158606,0,0,0,-273.15,0,0,0,-273.15,0,5421
"Aug 14, 09:00 pm",1,0,0,-6.22686,0,0,0,0,0,0,0,1,0,0.0157896,0,0,0.541798,0,0,-0.267484,294.687,294.121,0,204,393,0,293,0,0,298.349,285.04,1.7,6.51484,-6.51484,0,0,0,0,26.8,22,8,993,302.853,104.294,20.2375,3.8,0.0157896,0,0,0,-273.15,0,0,0,-273.15,0,5422
"Aug 14, 10:00 pm",1,0,0,-6.0816,0,0,0,0,0,0,0,1,0,0.0156432,0,0,0.539685,0,0,-0.192017,289.027,288.617,0,204,393,0,293,0,0,294.298,281.997,1.7,6.27739,-6.27739,0,0,0,0,25.9,23,8,993,314.928,113.361,19.2984,2.6,0.0156432,0,0,0,-273.15,0,0,0,-273.15,0,5423
"Aug 14, 11:00 pm",1,0,0,-5.82616,0,0,0,0,0,0,0,1,0,0.0154955,0,0,0.537565,0,0,-0.173018,284.429,284.057,0,204,393,0,293,0,0,289.756,278.019,1.7,6.00055,-6.00055,0,0,0,0,24.9,0,8,993,329.218,120.535,19.5484,1.9,0.0154955,0,0,0,-273.15,0,0,0,-273.15,0,5424
"Aug 15, 12:00 am",1,0,0,-5.57947,0,0,0,0,0,0,0,1,0,0.015356,0,0,0.535574,0,0,-0.163384,280.156,279.804,0,204,393,0,293,0,0,285.318,274.038,1.7,5.74384,-5.74384,0,0,0,0,23.9,1,8,993,345.81,125.012,19.4078,1.6,0.015356,0,0,0,-273.15,0,0,0,-273.15,0,5425
"Aug 15, 01:00 am",1,0,0,-5.34714,0,0,0,0,0,0,0,1,0,0.0152258,0,0,0.533723,0,0,-0.155592,276.08,275.743,0,204,393,0,293,0,0,281.056,270.193,1.7,5.50361,-5.50361,0,0,0,0,22.9,2,8,993,3.79318,126.084,20.2828,0.8,0.0152258,0,0,0,-273.15,0,0,0,-273.15,0,5426
"Aug 15, 02:00 am",1,0,0,-5.14783,0,0,0,0,0,0,0,1,0,0.0151032,0,0,0.531992,0,0,-0.149239,272.167,271.841,0,204,393,0,293,0,0,276.969,266.464,1.7,5.29795,-5.29795,0,0,0,0,21.3,3,8,993,21.389,123.55,19.6594,1.4,0.0151032,0,0,0,-273.15,0,0,0,-273.15,0,5427
"Aug 15, 03:00 am",1,0,0,-4.94832,0,0,0,0,0,0,0,1,0,0.0149886,0,0,0.530382,0,0,-0.142734,268.396,268.083,0,204,393,0,293,0,0,273.04,262.891,1.7,5.09186,-5.09186,0,0,0,0,21.7,4,8,993,37.0828,117.865,20.1375,2.4,0.0149886,0,0,0,-273.15,0,0,0,-273.15,0,5428
"Aug 15, 04:00 am",1,0,0,-4.7657,0,0,0,0,0,0,0,1,0,0.0148807,0,0,0.528876,0,0,-0.136876,264.77,264.468,0,204,393,0,293,0,0,269.259,259.442,1.7,4.90334,-4.90334,0,0,0,0,21.2,5,8,993,50.4196,109.823,19.6766,2.8,0.0148807,0,0,0,-273.15,0,0,0,-273.15,0,5429
"Aug 15, 05:00 am",1,0,0,-4.59113,0,0,0,0,0,0,0,1,0,0.0147792,0,0,0.52747,0,0,-0.131298,261.275,260.984,0,204,393,0,293,0,0,265.619,256.119,1.7,4.72315,-4.72315,0,0,0,0,20.9,6,8,993,61.7477,100.18,19.7281,2.6,0.0147792,0,0,0,-273.15,0,0,0,-273.15,0,5430
"Aug 15, 06:00 am",1,0,0,-4.4284,0,0,0,0,0,0,0,1,0,0.0146835,0,0,0.526152,0,0,-0.126151,257.904,257.624,0,204,393,0,293,0,0,262.111,252.91,1.7,4.55524,-4.55524,0,0,0,0,20.6,7,8,993,71.7008,89.4946,20.3656,3.2,0.0146835,0,0,0,-273.15,0,0,0,-273.15,0,5431
"Aug 15, 07:00 am",2,0,0,4.21258,79.057,0.988212,1,0.997809,0.654798,8.80618,0.0357467,1,0,0.014902,0.300443,0,0.528937,31.392,31.0219,0.206972,257.925,258.385,0,204,393,0,293,0,0,259.361,266.11,1.7,4.91936,4.40095,9.32031,0,0,80,21.9,8,8,993,80.9497,78.7102,21.0797,3.8,0.0506487,0,0,0,-273.15,0,0,0,-273.15,0,5432
"Aug 15, 08:00 am",2,0,0,24.4373,103.999,0.999995,1,0.999956,1,0.178251,0.06,1,0,0.0157744,0.771797,0,0.541193,40.8096,40.8094,0.932161,270.829,272.863,0,204,393,0,293,0,0,261.791,306.467,1.7,6.42534,25.0712,31.4966,0,0,104,23.1,9,8,993,90.193,67.1738,20.9906,2.6,0.0757744,0,0,0,-273.15,0,0,0,-273.15,0,5433
"Aug 15, 09:00 am",2,6,0,60.7042,268.109,0.989334,1,0.997918,1,8.3737,0.06,1,0,0.0431342,0.770224,0,1.02621,106.34,105.206,11.2531,297.987,315.95,86.692,189.409,374.074,86.692,293,0.0476806,8.89004,279.168,374.459,2.30084,10.2417,70.7906,81.0323,0,0,271,24.9,10,8,993,100.292,55.6248,22.1656,2.8,0.150815,0,0,0,-273.15,0,0,0,-273.15,0,5434
"Aug 15, 10:00 am",6,0,0,-6.81229,82.8,0.96279,1,0.996031,1,15.6791,0.06,1,0,0.0166153,0.768767,0,0.553136,33.7464,32.4907,23.7512,293,341.897,204,0,341.897,204,293,0.1122,23.7512,289.791,335.662,1.7,8.08677,16.891,24.9778,-7.83845e-06,0,86,26.1,11,8,993,112.573,44.4898,23.1313,2.4,0.188815,0,0,0,-273.15,0,0,0,-273.15,0,5435
"Aug 15, 11:00 am",6,0,0,-13.5857,34.4942,0.932276,0.994181,0.994563,1,21.2076,0.06,1,0,0.0160314,0.763167,0,0.544862,14.5188,13.5355,17.205,293,328.718,204,0,328.718,204,293,0.1122,17.205,291.625,303.721,1.7,6.90556,3.42431,10.3299,-3.05516e-06,0,37,26.9,12,8,993,129.372,34.5122,23.4625,3.8,0.188231,0,0,0,-273.15,0,0,0,-273.15,0,5436
"Aug 15, 12:00 pm",2,0,0,-2.15502,13.6416,0.909441,0.988207,0.994073,1,24.5717,0.06,1,0,0.016118,0.758208,0,0.546459,5.886,5.35297,-0.577709,313.396,312.201,0,204,393,0,293,0,0,299.797,293.573,1.7,6.83067,-2.772,4.05867,0,0,15,27.5,13,8,993,154.247,27.2622,23.5547,4.3,0.076118,0,0,0,-273.15,0,0,0,-273.15,0,5437
"Aug 15, 01:00 pm",2,0,0,-5.52877,3.6161,0.904025,0.986675,0.993963,1,25.3077,0.06,1,0,0.0160375,0.756948,0,0.545353,1.5696,1.41896,-0.297719,302.83,302.205,0,204,393,0,293,0,0,303.809,292.313,1.7,6.92855,-5.85447,1.07408,0,0,4,27.6,14,8,993,187.177,25.3545,23.4984,4.7,0.0760375,0,0,0,-273.15,0,0,0,-273.15,0,5438
"Aug 15, 02:00 pm",2,6,0,65.7504,625.013,0.913762,0.989392,0.994163,1,23.9658,0.06,1,0,0.756952,0.759186,0,6.70693,268.402,245.255,109.842,299.236,359.313,510.225,201.143,381.628,510.225,293,0.280624,102.953,301.13,395.356,5.92806,12.3337,173.861,186.195,0,0,684,28.9,15,8,993,217.404,29.8591,22.5328,5.5,1.09758,0,0,0,-273.15,0,0,0,-273.15,0,5439
"Aug 15, 03:00 pm",6,0,0,1.6493,751.409,0.945169,0.997166,0.995114,1,19.0615,0.06,1,0,1.33899,0.765882,0,9.90489,311.958,294.853,212.522,293,391.526,878.025,0,391.526,878.025,293,0.482914,212.522,293.496,392.804,7.31688,11.6886,214.134,225.823,-0.000276008,0,795,29.8,16,8,993,238.408,38.5452,20.9328,6.6,1.8819,0,0,0,-273.15,0,0,0,-273.15,0,5440
"Aug 15, 04:00 pm",6,0,0,0.0376568,748.775,0.974967,1,0.996775,1,12.847,0.06,1,0,1.31963,0.769341,0,9.81143,301.363,293.819,214.377,293,392.779,873.888,0,392.779,873.888,293,0.480638,214.377,293.013,392.815,7.2824,11.6643,214.383,226.047,-0.000285317,0,768,30.2,17,8,993,252.903,49.151,21.2547,6.6,1.86027,0,0,0,-273.15,0,0,0,-273.15,0,5441
"Aug 15, 05:00 pm",6,0,0,0.0765642,718.047,0.995904,1,0.998716,1,5.18779,0.06,1,0,1.16076,0.77084,0,9.01403,282.92,281.761,205.479,293,392.891,836.616,0,392.891,836.616,293,0.460139,205.479,293,392.922,6.9718,11.6669,205.526,217.193,-0.000274073,0,721,30.2,18,8,993,264.038,60.5372,20.8641,7.2,1.68089,0,0,0,-273.15,0,0,0,-273.15,0,5442
"Aug 15, 06:00 pm",6,0,0,-0.301736,607.889,0.998175,1,0.999145,0.865814,3.46168,0.06,1,0,0.445592,0.66769,0,4.792,238.972,238.536,147.988,293,392.609,604.349,0,392.609,604.349,293,0.332392,147.988,293,392.432,5.03624,11.6037,147.664,159.268,-0.00019631,0,609,29.6,19,8,993,273.637,72.1413,20.7719,8.6,0.837984,0,0,0,-273.15,0,0,0,-273.15,0,5443
"Aug 15, 07:00 pm",6,0,0,-32.1818,335.792,0.976139,1,0.996854,0.549042,12.5416,0.0116462,1,0,0.0162678,0.0819961,0,0.548069,134.986,131.765,36.6236,293,367.202,204,0,367.202,204,293,0.1122,36.6236,293,315.252,1.7,7.22361,3.58058,10.8042,-2.73931e-05,0,344,28.7,20,8,993,282.779,83.566,20.575,8.6,0.140114,0,0,0,-273.15,0,0,0,-273.15,0,5444
"Aug 15, 08:00 pm",6,0,0,-22.6666,0,1,1,1,0,0,0,1,0,0.0157134,0,0,0.540561,0,0,17.0235,293,328.349,204,0,328.349,204,293,0.1122,17.0235,293,284.142,1.7,6.23242,-6.23242,0,-2.96153e-06,0,0,27.6,21,8,993,292.23,94.2303,21.2719,8.6,0.127913,0,0,0,-273.15,0,0,0,-273.15,0,5445
"Aug 15, 09:00 pm",1,0,0,-5.68243,0,0,0,0,0,0,0,1,0,0.0158516,0,0,0.542729,0,0,-0.642743,305.261,303.918,0,204,393,0,293,0,0,297.784,282.753,1.7,6.44203,-6.44203,0,0,0,0,26.5,22,8,993,302.672,104.557,20.3281,6.9,0.0158516,0,0,0,-273.15,0,0,0,-273.15,0,5446
"Aug 15, 10:00 pm",1,0,0,-6.22662,0,0,0,0,0,0,0,1,0,0.0157775,0,0,0.541625,0,0,-0.264682,294.297,293.736,0,204,393,0,293,0,0,298.024,284.741,1.7,6.51114,-6.51114,0,0,0,0,25.4,23,8,993,314.776,113.646,20.0094,6,0.0157775,0,0,0,-273.15,0,0,0,-273.15,0,5447
"Aug 15, 11:00 pm",1,0,0,-6.08002,0,0,0,0,0,0,0,1,0,0.015631,0,0,0.53951,0,0,-0.19154,288.671,288.262,0,204,393,0,293,0,0,293.951,281.652,1.7,6.27526,-6.27526,0,0,0,0,24.3,0,8,993,329.119,120.84,19.1828,5,0.015631,0,0,0,-273.15,0,0,0,-273.15,0,5448
"Aug 16, 12:00 am",1,0,0,-5.82669,0,0,0,0,0,0,0,1,0,0.0154835,0,0,0.537395,0,0,-0.17294,284.078,283.706,0,204,393,0,293,0,0,289.408,277.666,1.7,6.001,-6.001,0,0,0,0,23.3,1,8,993,345.792,125.329,17.5578,3.6,0.0154835,0,0,0,-273.15,0,0,0,-273.15,0,5449
"Aug 16, 01:00 am",1,0,0,-5.57932,0,0,0,0,0,0,0,1,0,0.0153445,0,0,0.53541,0,0,-0.1633,279.805,279.453,0,204,393,0,293,0,0,284.969,273.684,1.7,5.7436,-5.7436,0,0,0,0,22.5,2,8,993,3.87359,126.395,17.4609,3.2,0.0153445,0,0,0,-273.15,0,0,0,-273.15,0,5450
"Aug 16, 02:00 am",1,0,0,-5.35523,0,0,0,0,0,0,0,1,0,0.0152142,0,0,0.53356,0,0,-0.155843,275.726,275.388,0,204,393,0,293,0,0,280.707,269.824,1.7,5.51199,-5.51199,0,0,0,0,21.7,3,8,993,21.5554,123.836,17.5594,4,0.0152142,0,0,0,-273.15,0,0,0,-273.15,0,5451
"Aug 16, 03:00 am",1,0,0,-5.14541,0,0,0,0,0,0,0,1,0,0.0150922,0,0,0.531837,0,0,-0.149023,271.809,271.483,0,204,393,0,293,0,0,276.616,266.109,1.7,5.2953,-5.2953,0,0,0,0,21.3,4,8,993,37.3032,118.117,17.7453,5.7,0.0150922,0,0,0,-273.15,0,0,0,-273.15,0,5452
"Aug 16, 04:00 am",1,0,0,-4.94599,0,0,0,0,0,0,0,1,0,0.0149778,0,0,0.530232,0,0,-0.142564,268.042,267.729,0,204,393,0,293,0,0,272.686,262.538,1.7,5.08936,-5.08936,0,0,0,0,20.9,5,8,993,50.6668,110.04,17.6187,5,0.0149778,0,0,0,-273.15,0,0,0,-273.15,0,5453
"Aug 16, 05:00 am",1,0,0,-4.75852,0,0,0,0,0,0,0,1,0,0.0148704,0,0,0.528734,0,0,-0.13655,264.42,264.119,0,204,393,0,293,0,0,268.908,259.1,1.7,4.89582,-4.89582,0,0,0,0,20.6,6,8,993,62.0079,100.369,17.6313,4,0.0148704,0,0,0,-273.15,0,0,0,-273.15,0,5454
"Aug 16, 06:00 am",1,0,0,-4.58482,0,0,0,0,0,0,0,1,0,0.0147693,0,0,0.527333,0,0,-0.131045,260.931,260.641,0,204,393,0,293,0,0,265.272,255.781,1.7,4.71658,-4.71658,0,0,0,0,20.5,7,8,993,71.9708,89.6235,17.1406,4.3,0.0147693,0,0,0,-273.15,0,0,0,-273.15,0,5455
"Aug 16, 07:00 am",2,0,0,3.78888,79.1144,0.98893,1,0.997878,0.650763,8.53333,0.0348144,1,0,0.0149776,0.290823,0,0.529995,31.392,31.0445,0.192962,260.738,261.165,0,204,393,0,293,0,0,262.384,268.316,1.7,5.06254,3.96593,9.02846,0,0,80,21.6,8,8,993,81.2329,78.8644,18.0063,4,0.0497919,0,0,0,-273.15,0,0,0,-273.15,0,5456
"Aug 16, 08:00 am",2,0,0,24.2515,103.997,0.999968,1,0.999887,1,0.459595,0.06,1,0,0.0158634,0.771743,0,0.542466,40.8096,40.8083,0.931035,273.353,275.377,0,204,393,0,293,0,0,264.599,308.723,1.7,6.60643,24.8871,31.4935,0,0,104,22.8,9,8,993,90.497,67.3244,17.5656,3.8,0.0758634,0,0,0,-273.15,0,0,0,-273.15,0,5457
"Aug 16, 09:00 am",2,6,0,59.7206,267.906,0.988584,1,0.997845,1,8.66381,0.06,1,0,0.0442395,0.770167,0,1.04305,106.34,105.126,11.9692,299.605,318.315,88.8849,189.27,374.831,88.8849,293,0.0488867,9.60741,281.667,375.924,2.31796,10.4211,70.5438,80.9649,0,0,271,24.6,10,8,993,100.628,55.7817,18.35,3.4,0.153126,0,0,0,-273.15,0,0,0,-273.15,0,5458
"Aug 16, 10:00 am",6,0,0,-7.81763,82.6736,0.961321,1,0.995948,1,15.9877,0.06,1,0,0.0166572,0.768703,0,0.553743,33.7464,32.4411,24.621,293,343.632,204,0,343.632,204,293,0.1122,24.621,291.036,336.433,1.7,8.18725,16.7503,24.9376,-8.70284e-06,0,86,25.9,11,8,993,112.95,44.6672,18.9859,3.8,0.188857,0,0,0,-273.15,0,0,0,-273.15,0,5459
"Aug 16, 11:00 am",6,0,0,-14.1931,34.4183,0.930224,0.993678,0.994517,1,21.5303,0.06,1,0,0.0160512,0.762746,0,0.545148,14.5188,13.5057,17.7515,293,329.826,204,0,329.826,204,293,0.1122,17.7515,292.16,304.237,1.7,6.9477,3.35375,10.3014,-3.34855e-06,0,37,26.7,12,8,993,129.781,34.7307,19.6688,3,0.188251,0,0,0,-273.15,0,0,0,-273.15,0,5460
"Aug 16, 12:00 pm",2,0,0,-2.19167,13.6054,0.907025,0.987529,0.994024,1,24.9026,0.06,1,0,0.0161371,0.75765,0,0.546737,5.886,5.33875,-0.589457,314.154,312.936,0,204,393,0,293,0,0,300.291,293.969,1.7,6.86654,-2.82163,4.0449,0,0,15,27.3,13,8,993,154.582,27.5414,19.4484,3,0.0761371,0,0,0,-273.15,0,0,0,-273.15,0,5461
"Aug 16, 01:00 pm",2,0,0,-5.57455,3.60631,0.901578,0.985969,0.993914,1,25.6337,0.06,1,0,0.0160574,0.756369,0,0.545642,1.5696,1.41512,-0.301141,303.409,302.778,0,204,393,0,293,0,0,304.388,292.788,1.7,6.97461,-5.90426,1.07035,0,0,4,27.6,14,8,993,187.217,25.6733,19.7094,3.8,0.0760574,0,0,0,-273.15,0,0,0,-273.15,0,5462
"Aug 16, 02:00 pm",2,6,0,65.0628,623.529,0.911592,0.988797,0.994118,1,24.2702,0.06,1,0,0.754544,0.758695,0,6.6913,268.402,244.673,109.934,299.4,359.574,509.779,200.591,381.74,509.779,293,0.280378,103.081,301.454,395.49,5.91975,12.3545,173.278,185.632,0,0,684,28.8,15,8,993,217.184,30.159,20.1281,4.3,1.09492,0,0,0,-273.15,0,0,0,-273.15,0,5463
"Aug 16, 03:00 pm",6,0,0,1.57752,750.132,0.943562,0.996811,0.995036,1,19.3413,0.06,1,0,1.33077,0.76555,0,9.8646,311.958,294.352,212.117,293,391.545,876.182,0,391.545,876.182,293,0.4819,212.117,293.512,392.811,7.30152,11.6831,213.658,225.341,-0.000275582,0,795,29.7,16,8,993,238.123,38.8103,20.6375,5.2,1.87267,0,0,0,-273.15,0,0,0,-273.15,0,5464
"Aug 16, 04:00 pm",6,0,0,0.0335026,748.009,0.973971,1,0.996709,1,13.1014,0.06,1,0,1.31523,0.76929,0,9.78977,301.363,293.519,214.144,293,392.783,872.895,0,392.783,872.895,293,0.480092,214.144,293.013,392.819,7.27413,11.6557,214.146,225.801,-0.000285032,0,768,30.1,17,8,993,252.627,49.3928,20.5688,4.7,1.85532,0,0,0,-273.15,0,0,0,-273.15,0,5465
"Aug 16, 05:00 pm",6,0,0,0.0743893,717.776,0.995528,1,0.998658,1,5.4208,0.06,1,0,1.15956,0.770795,0,9.0079,282.92,281.655,205.411,293,392.893,836.323,0,392.893,836.323,293,0.459978,205.411,293,392.923,6.96936,11.6429,205.455,217.098,-0.00027399,0,721,30.1,18,8,993,263.784,60.7683,20.1781,3.2,1.67954,0,0,0,-273.15,0,0,0,-273.15,0,5466
"Aug 16, 06:00 pm",6,0,0,-0.168336,608.024,0.998398,1,0.999198,0.854542,3.24403,0.06,1,0,0.425263,0.659033,0,4.64641,238.972,238.589,145.84,293,392.739,594.758,0,392.739,594.758,293,0.327117,145.84,293,392.633,4.95632,11.5872,145.651,157.238,-0.000193949,0,609,29.5,19,8,993,273.404,72.3711,20.8672,3.6,0.812379,0,0,0,-273.15,0,0,0,-273.15,0,5467
"Aug 16, 07:00 pm",6,0,0,-33.0567,336.06,0.97692,1,0.996908,0.543029,12.3338,0.0103257,1,0,0.0162278,0.0719064,0,0.547497,134.986,131.87,36.3355,293,366.645,204,0,366.645,204,293,0.1122,36.3355,293,313.185,1.7,7.1116,2.3707,9.4823,-2.67799e-05,0,344,28.5,20,8,993,282.562,83.7986,19.8672,3,0.138754,0,0,0,-273.15,0,0,0,-273.15,0,5468
"Aug 16, 08:00 pm",6,0,0,-22.2428,0,1,1,1,0,0,0,1,0,0.0157077,0,0,0.540489,0,0,16.6031,293,327.495,204,0,327.495,204,293,0.1122,16.6031,293,283.789,1.7,6.21558,-6.21558,0,-2.75199e-06,0,0,27.4,21,8,993,292.029,94.4801,20.4078,3,0.127908,0,0,0,-273.15,0,0,0,-273.15,0,5469
"Aug 16, 09:00 pm",1,0,0,-5.67676,0,0,0,0,0,0,0,1,0,0.0158434,0,0,0.542609,0,0,-0.630288,304.752,303.435,0,204,393,0,293,0,0,297.603,282.65,1.7,6.42074,-6.42074,0,0,0,0,26.4,22,8,993,302.489,104.825,19.4078,2.4,0.0158434,0,0,0,-273.15,0,0,0,-273.15,0,5470
"Aug 16, 10:00 pm",1,0,0,-6.20424,0,0,0,0,0,0,0,1,0,0.0157675,0,0,0.541481,0,0,-0.261861,293.969,293.414,0,204,393,0,293,0,0,297.725,284.506,1.7,6.48537,-6.48537,0,0,0,0,25.4,23,8,993,314.624,113.935,19.3844,3.2,0.0157675,0,0,0,-273.15,0,0,0,-273.15,0,5471
"Aug 16, 11:00 pm",1,0,0,-6.05361,0,0,0,0,0,0,0,1,0,0.0156217,0,0,0.539376,0,0,-0.190399,288.387,287.98,0,204,393,0,293,0,0,293.653,281.405,1.7,6.24762,-6.24762,0,0,0,0,24.4,0,8,993,329.02,121.15,18.9703,2.6,0.0156217,0,0,0,-273.15,0,0,0,-273.15,0,5472
"Aug 17, 12:00 am",1,0,0,-5.8045,0,0,0,0,0,0,0,1,0,0.0154749,0,0,0.537271,0,0,-0.172193,283.817,283.446,0,204,393,0,293,0,0,289.127,277.427,1.7,5.97805,-5.97805,0,0,0,0,23.4,1,8,993,345.776,125.65,18.5172,2.6,0.0154749,0,0,0,-273.15,0,0,0,-273.15,0,5473
"Aug 17, 01:00 am",1,0,0,-5.56432,0,0,0,0,0,0,0,1,0,0.0153364,0,0,0.535294,0,0,-0.162886,279.557,279.205,0,204,393,0,293,0,0,284.705,273.448,1.7,5.72821,-5.72821,0,0,0,0,22.7,2,8,993,3.95772,126.709,17.9344,3.8,0.0153364,0,0,0,-273.15,0,0,0,-273.15,0,5474
"Aug 17, 02:00 am",1,0,0,-5.3404,0,0,0,0,0,0,0,1,0,0.0152067,0,0,0.533453,0,0,-0.155381,275.488,275.15,0,204,393,0,293,0,0,280.456,269.6,1.7,5.49669,-5.49669,0,0,0,0,22,3,8,993,21.7267,124.125,17.7031,4.3,0.0152067,0,0,0,-273.15,0,0,0,-273.15,0,5475
"Aug 17, 03:00 am",1,0,0,-5.13183,0,0,0,0,0,0,0,1,0,0.0150852,0,0,0.531738,0,0,-0.148592,271.58,271.256,0,204,393,0,293,0,0,276.377,265.894,1.7,5.28128,-5.28128,0,0,0,0,21.5,4,8,993,37.5289,118.37,17.6719,5.7,0.0150852,0,0,0,-273.15,0,0,0,-273.15,0,5476
"Aug 17, 04:00 am",1,0,0,-4.93596,0,0,0,0,0,0,0,1,0,0.0149712,0,0,0.530139,0,0,-0.142268,267.823,267.51,0,204,393,0,293,0,0,272.457,262.327,1.7,5.07904,-5.07904,0,0,0,0,21.1,5,8,993,50.9189,110.259,17.975,7.2,0.0149712,0,0,0,-273.15,0,0,0,-273.15,0,5477
"Aug 17, 05:00 am",1,0,0,-4.74981,0,0,0,0,0,0,0,1,0,0.0148641,0,0,0.528646,0,0,-0.136284,264.206,263.906,0,204,393,0,293,0,0,268.687,258.894,1.7,4.88685,-4.88685,0,0,0,0,20.9,6,8,993,62.2726,100.559,17.8922,6.9,0.0148641,0,0,0,-273.15,0,0,0,-273.15,0,5478
"Aug 17, 06:00 am",1,0,0,-4.57324,0,0,0,0,0,0,0,1,0,0.0147635,0,0,0.527252,0,0,-0.13065,260.725,260.435,0,204,393,0,293,0,0,265.058,255.588,1.7,4.7046,-4.7046,0,0,0,0,20.8,7,8,993,72.245,89.7489,18.6906,6,0.0147635,0,0,0,-273.15,0,0,0,-273.15,0,5479
"Aug 17, 07:00 am",2,0,0,34.0765,381.999,0.989635,1,0.997948,0.646706,8.2564,0.0338825,1,0,0.0345336,0.281294,0,0.904222,151.466,149.897,1.76387,272.722,275.674,0,265.084,393,0,293,0,0,265.006,312.924,2.20904,6.81874,35.3463,42.165,0,0,386,22.2,8,8,993,81.5202,79.0193,19.2313,5,0.068416,0,0,0,-273.15,0,0,0,-273.15,0,5480
"Aug 17, 08:00 am",2,6,0,83.8011,674.944,0.999917,1,0.999818,1,0.738067,0.06,1,0,0.844827,0.77169,0,7.2581,264.87,264.848,110.524,297.648,356.103,527.229,218.238,380,527.229,293,0.289976,103.092,289.499,391.617,6.21223,11.5758,192.805,204.381,0,0,675,24.2,9,8,993,90.805,67.476,19.9813,4,1.1948,0,0,0,-273.15,0,0,0,-273.15,0,5481
"Aug 17, 09:00 am",6,0,0,3.36059,770.184,0.987415,1,0.997735,1,9.09951,0.06,1,0,1.45002,0.770082,0,10.4419,306.072,302.22,217.724,293,391.238,902.319,0,391.238,902.319,293,0.496275,217.724,293.035,392.706,7.51932,11.6847,221.05,232.734,-0.000281163,0,780,26.3,10,8,993,100.967,55.9399,20.9094,4,2.00629,0,0,0,-273.15,0,0,0,-273.15,0,5482
"Aug 17, 10:00 am",6,0,0,0.0100799,788.958,0.959803,1,0.995865,1,16.3005,0.06,1,0,1.55639,0.768639,0,10.9423,322.553,309.587,226.314,293,392.6,924.31,0,392.6,924.31,293,0.508371,226.314,293.001,392.609,7.70258,11.67,226.291,237.961,-0.000300157,0,822,28.3,11,8,993,113.331,44.8466,20.4484,4.7,2.12476,0,0,0,-273.15,0,0,0,-273.15,0,5483
"Aug 17, 11:00 am",6,0,0,0.0863575,773.119,0.928114,0.993154,0.99447,1,21.8572,0.06,1,0,1.41907,0.762308,0,10.2941,326.869,303.372,219.551,293,392.699,895.742,0,392.699,895.742,293,0.492658,219.551,293,392.731,7.46451,11.658,219.605,231.263,-0.000291748,0,833,30.1,12,8,993,130.192,34.9521,20.7641,5,1.97173,0,0,0,-273.15,0,0,0,-273.15,0,5484
"Aug 17, 12:00 pm",6,0,0,-0.0939429,803.238,0.904548,0.986825,0.993974,1,25.2376,0.06,1,0,1.57107,0.757071,0,11.0104,348.451,315.191,227.108,293,392.629,927.264,0,392.629,927.264,293,0.509995,227.108,293,392.596,7.7272,11.6415,226.98,238.622,-0.000301381,0,888,31.7,13,8,993,154.919,27.824,21.4266,5.5,2.14106,0,0,0,-273.15,0,0,0,-273.15,0,5485
"Aug 17, 01:00 pm",6,0,0,-0.0740676,820.853,0.899073,0.985237,0.993863,1,25.9636,0.06,1,0,1.67691,0.755769,0,11.4955,358.261,322.103,231.925,293,392.519,948.045,0,392.519,948.045,293,0.521425,231.925,293,392.493,7.90038,11.6186,231.817,243.435,-0.000307115,0,913,32.9,14,8,993,187.259,25.9959,21.6891,4.3,2.25834,0,0,0,-273.15,0,0,0,-273.15,0,5486
"Aug 17, 02:00 pm",6,0,0,-0.0601614,829.675,0.913739,0.989393,0.994162,1,23.9727,0.06,1,0,1.7628,0.759186,0,11.8816,356.299,325.565,235.673,293,392.43,964.281,0,392.43,964.281,293,0.530355,235.673,293,392.409,8.03568,11.5857,235.578,247.164,-0.000311538,0,908,33.8,15,8,993,216.969,30.4635,21.4562,2.1,2.35316,0,0,0,-273.15,0,0,0,-273.15,0,5487
"Aug 17, 03:00 pm",6,0,0,0.300672,842.074,0.941918,0.996443,0.994958,1,19.6239,0.06,1,0,1.8653,0.765207,0,12.3324,350.806,330.43,240.973,293,392.739,982.723,0,392.739,982.723,293,0.540497,240.973,293,392.842,8.18936,11.6086,241.239,252.847,-0.000320465,0,894,34.2,16,8,993,237.839,39.0802,21.5047,1.8,2.4658,0,0,0,-273.15,0,0,0,-273.15,0,5488
"Aug 17, 04:00 pm",6,0,0,0.00426764,839.653,0.972947,1,0.996642,1,13.3577,0.06,1,0,1.87985,0.769239,0,12.3959,338.641,329.48,241.872,293,392.841,985.314,0,392.841,985.314,293,0.541923,241.872,293,392.843,8.21095,11.6079,241.841,253.449,-0.000322301,0,863,34.3,17,8,993,252.352,49.6392,21.0969,1.8,2.48177,0,0,0,-273.15,0,0,0,-273.15,0,5489
"Aug 17, 05:00 pm",6,0,0,-0.23648,804.067,0.995132,1,0.9986,1,5.65548,0.06,1,0,1.67217,0.77075,0,11.474,317.059,315.516,231.866,293,392.585,947.131,0,392.585,947.131,293,0.520922,231.866,293,392.501,7.89276,11.5884,231.595,243.184,-0.000307436,0,808,33.8,18,8,993,263.53,61.0038,20.7141,2.2,2.25309,0,0,0,-273.15,0,0,0,-273.15,0,5490
"Aug 17, 06:00 pm",6,0,0,0.202536,699.025,0.998607,1,0.999253,0.84305,3.02488,0.06,1,0,0.630058,0.650205,0,6.02191,274.68,274.297,166.614,293,392.691,679.826,0,392.691,679.826,293,0.373904,166.614,293,392.781,5.66522,11.5566,166.793,178.35,-0.000221369,0,700,32.7,19,8,993,273.17,72.605,21.0984,1.6,1.06396,0,0,0,-273.15,0,0,0,-273.15,0,5491
"Aug 17, 07:00 pm",6,0,0,-32.6756,416.497,0.977693,1,0.996962,0.536901,12.1247,0.00898585,1,0,0.0162488,0.0618732,0,0.547796,167.162,163.433,36.5559,293,367.071,204,0,367.071,204,293,0.1122,36.5559,293,314.277,1.7,7.11944,2.99271,10.1121,-2.72481e-05,0,426,31.3,20,8,993,282.344,84.0348,20.9094,0.8,0.137435,0,0,0,-273.15,0,0,0,-273.15,0,5492
"Aug 17, 08:00 pm",6,0,0,-22.4586,0,1,1,1,0,0,0,1,0,0.015712,0,0,0.540544,0,0,16.8625,293,328.022,204,0,328.022,204,293,0.1122,16.8625,293,284.053,1.7,6.17909,-6.17909,0,-2.88012e-06,0,0,29.8,21,8,993,291.826,94.7338,21.8703,0.7,0.127912,0,0,0,-273.15,0,0,0,-273.15,0,5493
"Aug 17, 09:00 pm",1,0,0,-5.63693,0,0,0,0,0,0,0,1,0,0.0158508,0,0,0.542715,0,0,-0.636213,305.102,303.772,0,204,393,0,293,0,0,297.724,282.813,1.7,6.38793,-6.38793,0,0,0,0,28.7,22,8,993,302.305,105.097,21.5125,0.4,0.0158508,0,0,0,-273.15,0,0,0,-273.15,0,5494
"Aug 17, 10:00 pm",1,0,0,-6.1809,0,0,0,0,0,0,0,1,0,0.0157767,0,0,0.541613,0,0,-0.262474,294.245,293.688,0,204,393,0,293,0,0,297.947,284.767,1.7,6.46286,-6.46286,0,0,0,0,27.5,23,8,993,314.471,114.228,21.1719,0.7,0.0157767,0,0,0,-273.15,0,0,0,-273.15,0,5495
"Aug 17, 11:00 pm",1,0,0,-6.03293,0,0,0,0,0,0,0,1,0,0.0156314,0,0,0.539515,0,0,-0.190034,288.663,288.257,0,204,393,0,293,0,0,293.904,281.699,1.7,6.22659,-6.22659,0,0,0,0,26.4,0,8,993,328.92,121.464,20.6969,0.4,0.0156314,0,0,0,-273.15,0,0,0,-273.15,0,5496
"Aug 18, 12:00 am",1,0,0,-5.78175,0,0,0,0,0,0,0,1,0,0.015485,0,0,0.537415,0,0,-0.171593,284.106,283.738,0,204,393,0,293,0,0,289.395,277.744,1.7,5.95468,-5.95468,0,0,0,0,25.2,1,8,993,345.761,125.975,20.5906,0.2,0.015485,0,0,0,-273.15,0,0,0,-273.15,0,5497
"Aug 18, 01:00 am",1,0,0,-5.54399,0,0,0,0,0,0,0,1,0,0.0153467,0,0,0.53544,0,0,-0.162342,279.864,279.513,0,204,393,0,293,0,0,284.99,273.78,1.7,5.70733,-5.70733,0,0,0,0,24.4,2,8,993,4.0456,127.027,20.1422,0.3,0.0153467,0,0,0,-273.15,0,0,0,-273.15,0,5498
"Aug 18, 02:00 am",1,0,0,-5.32276,0,0,0,0,0,0,0,1,0,0.0152171,0,0,0.5336,0,0,-0.154956,275.808,275.472,0,204,393,0,293,0,0,280.757,269.941,1.7,5.47862,-5.47862,0,0,0,0,23.5,3,8,993,21.9032,124.416,20.4531,0.4,0.0152171,0,0,0,-273.15,0,0,0,-273.15,0,5499
"Aug 18, 03:00 am",1,0,0,-5.11942,0,0,0,0,0,0,0,1,0,0.0150956,0,0,0.531884,0,0,-0.148351,271.912,271.588,0,204,393,0,293,0,0,276.691,266.24,1.7,5.26864,-5.26864,0,0,0,0,23.1,4,8,993,37.7598,118.625,19.6625,0.8,0.0150956,0,0,0,-273.15,0,0,0,-273.15,0,5500
"Aug 18, 04:00 am",1,0,0,-4.91919,0,0,0,0,0,0,0,1,0,0.0149818,0,0,0.530287,0,0,-0.141812,268.164,267.853,0,204,393,0,293,0,0,272.783,262.691,1.7,5.06179,-5.06179,0,0,0,0,22.6,5,8,993,51.176,110.479,20.1391,0.4,0.0149818,0,0,0,-273.15,0,0,0,-273.15,0,5501
"Aug 18, 05:00 am",1,0,0,-4.73568,0,0,0,0,0,0,0,1,0,0.0148748,0,0,0.528794,0,0,-0.135942,264.56,264.261,0,204,393,0,293,0,0,269.024,259.266,1.7,4.87237,-4.87237,0,0,0,0,22.2,6,8,993,62.5418,100.75,19.6219,0.2,0.0148748,0,0,0,-273.15,0,0,0,-273.15,0,5502
"Aug 18, 06:00 am",1,0,0,-4.56298,0,0,0,0,0,0,0,1,0,0.0147741,0,0,0.527398,0,0,-0.130457,261.087,260.798,0,204,393,0,293,0,0,265.407,255.963,1.7,4.69416,-4.69416,0,0,0,0,22.2,7,8,993,72.5234,90.0171,20.4031,0.4,0.0147741,0,0,0,-273.15,0,0,0,-273.15,0,5503
"Aug 18, 07:00 am",2,0,0,41.2535,470.406,0.990327,1,0.998019,0.64263,7.9755,0.0329511,1,0,0.0581751,0.271857,0,1.27349,186.39,184.587,2.51387,276.36,279.882,0,315.269,393,0,293,0,0,266.681,316.924,2.62724,6.96597,43.2154,50.1813,0,0,475,23.6,8,8,993,81.8113,79.1748,20.9438,0.4,0.0911262,0,0,0,-273.15,0,0,0,-273.15,0,5504
"Aug 18, 08:00 am",2,6,0,76.0701,702.887,0.999839,1,0.999746,1,1.02897,0.06,1,0,0.944317,0.771634,0,7.85333,275.857,275.813,126.551,294.187,359.985,666.087,113.348,372.984,666.087,293,0.366348,122.584,288.675,391.012,6.49529,11.4366,201.39,212.827,0,0,703,25.5,9,8,993,91.1167,67.6285,21.5938,1.1,1.37066,0,0,0,-273.15,0,0,0,-273.15,0,5505
"Aug 18, 09:00 am",6,0,0,3.60498,786.294,0.986567,1,0.997658,1,9.40174,0.06,1,0,1.54075,0.770023,0,10.8699,312.743,308.542,222.388,293,391.283,921.2,0,391.283,921.2,293,0.50666,222.388,292.869,392.624,7.67667,11.6241,225.96,237.584,-0.000287442,0,797,27.5,10,8,993,101.31,56.0996,22.1484,1.2,2.10741,0,0,0,-273.15,0,0,0,-273.15,0,5506
"Aug 18, 10:00 am",6,0,0,-0.0564522,817.374,0.958235,0.999839,0.99578,1,16.6176,0.06,1,0,1.74605,0.768449,0,11.8068,334.717,320.738,234.952,293,392.447,961.157,0,392.447,961.157,293,0.528636,234.952,292.997,392.427,8.00964,11.6093,234.861,246.471,-0.000310688,0,853,29.4,11,8,993,113.715,45.0282,21.7437,1.2,2.33469,0,0,0,-273.15,0,0,0,-273.15,0,5507
"Aug 18, 11:00 am",6,0,0,0.0291786,817.611,0.925947,0.992608,0.994423,1,22.1884,0.06,1,0,1.69964,0.761852,0,11.5983,346.489,320.831,232.84,293,392.459,952.395,0,392.459,952.395,293,0.523817,232.84,293,392.469,7.93662,11.5901,232.835,244.426,-0.000307968,0,883,31.2,12,8,993,130.606,35.1763,22.45,1.1,2.28345,0,0,0,-273.15,0,0,0,-273.15,0,5508
"Aug 18, 12:00 pm",6,0,0,0.0644205,809.102,0.902009,0.986094,0.993922,1,25.5766,0.06,1,0,1.60565,0.756471,0,11.1701,351.983,317.492,228.571,293,392.537,934.155,0,392.537,934.155,293,0.513785,228.571,293,392.56,7.78462,11.5712,228.602,240.173,-0.00030278,0,897,32.6,13,8,993,155.256,28.11,22.5609,0.8,2.17944,0,0,0,-273.15,0,0,0,-273.15,0,5509
"Aug 18, 01:00 pm",6,0,0,0.0363571,802.375,0.896508,0.984479,0.993812,1,26.2972,0.06,1,0,1.55375,0.755149,0,10.9301,351.198,314.852,226.177,293,392.597,923.779,0,392.597,923.779,293,0.508078,226.177,293,392.61,7.69815,11.5801,226.18,237.76,-0.000299958,0,895,33.8,14,8,993,187.305,26.3222,22.6281,1.6,2.12183,0,0,0,-273.15,0,0,0,-273.15,0,5510
"Aug 18, 02:00 pm",6,0,0,-0.0176913,803.038,0.911507,0.988781,0.994116,1,24.2855,0.06,1,0,1.58193,0.758681,0,11.0607,345.704,315.112,227.547,293,392.59,929.439,0,392.59,929.439,293,0.511191,227.547,293,392.584,7.74532,11.5736,227.496,239.069,-0.000301737,0,881,34.5,15,8,993,216.758,30.7724,23.1328,1.8,2.15312,0,0,0,-273.15,0,0,0,-273.15,0,5511
"Aug 18, 03:00 pm",6,0,0,-0.0666788,811.423,0.940235,0.99606,0.994878,1,19.9089,0.06,1,0,1.6799,0.764852,0,11.5091,338.641,318.402,232.052,293,392.513,948.62,0,392.513,948.62,293,0.521741,232.052,293,392.49,7.90517,11.5797,231.951,243.531,-0.00030725,0,863,34.9,16,8,993,237.558,39.3548,23.2203,2.8,2.26164,0,0,0,-273.15,0,0,0,-273.15,0,5512
"Aug 18, 04:00 pm",6,0,0,0.0559249,794.038,0.971895,1,0.996575,1,13.6161,0.06,1,0,1.59448,0.769187,0,11.1187,320.591,311.581,228.062,293,392.551,931.94,0,392.551,931.94,293,0.512567,228.062,293,392.571,7.76616,11.5785,228.085,239.664,-0.000302188,0,817,34.9,17,8,993,252.077,49.8903,23.2203,2.6,2.16704,0,0,0,-273.15,0,0,0,-273.15,0,5513
"Aug 18, 05:00 pm",6,0,0,0.195322,739.075,0.994718,1,0.998541,1,5.89178,0.06,1,0,1.27334,0.770704,0,9.58263,291.553,290.013,211.777,293,392.772,863.353,0,392.772,863.353,293,0.474844,211.777,293,392.847,7.19461,11.5726,211.942,223.514,-0.000281819,0,743,34.4,18,8,993,263.276,61.2437,23.5406,1.7,1.80818,0,0,0,-273.15,0,0,0,-273.15,0,5514
"Aug 18, 06:00 pm",6,0,0,-0.144636,597.284,0.998802,1,0.999307,0.83134,2.80427,0.06,1,0,0.369398,0.641209,0,4.23436,234.655,234.374,138.927,293,392.679,566.924,0,392.679,566.924,293,0.311808,138.927,293,392.58,4.72437,11.5206,138.762,150.283,-0.000184543,0,598,33.3,19,8,993,272.935,72.8431,22.9094,2.1,0.741206,0,0,0,-273.15,0,0,0,-273.15,0,5515
"Aug 18, 07:00 pm",6,0,0,-35.03,306.257,0.978457,1,0.997016,0.530659,11.9143,0.00762727,1,0,0.0161289,0.0519107,0,0.546092,122.821,120.175,35.4404,293,364.909,204,0,364.909,204,293,0.1122,35.4404,293,307.984,1.7,6.84722,-0.608827,6.23839,-2.49308e-05,0,313,31.9,20,8,993,282.125,84.2745,22.2125,2.2,0.135956,0,0,0,-273.15,0,0,0,-273.15,0,5516
"Aug 18, 08:00 pm",6,0,0,-21.1137,0,1,1,1,0,0,0,1,0,0.0156936,0,0,0.540314,0,0,15.4846,293,325.218,204,0,325.218,204,293,0.1122,15.4846,293,282.921,1.7,6.16827,-6.16827,0,-2.24215e-06,0,0,30.5,21,8,993,291.622,94.9914,22.4531,2.4,0.127894,0,0,0,-273.15,0,0,0,-273.15,0,5517
"Aug 18, 09:00 pm",1,0,0,-5.65888,0,0,0,0,0,0,0,1,0,0.015822,0,0,0.542296,0,0,-0.597417,303.415,302.164,0,204,393,0,293,0,0,297.125,282.39,1.7,6.36159,-6.36159,0,0,0,0,29.4,22,8,993,302.12,105.372,22.2516,1.6,0.015822,0,0,0,-273.15,0,0,0,-273.15,0,5518
"Aug 18, 10:00 pm",1,0,0,-6.13043,0,0,0,0,0,0,0,1,0,0.0157421,0,0,0.541112,0,0,-0.253867,293.114,292.575,0,204,393,0,293,0,0,296.942,283.92,1.7,6.40202,-6.40202,0,0,0,0,28.2,23,8,993,314.316,114.526,21.95,1.4,0.0157421,0,0,0,-273.15,0,0,0,-273.15,0,5519
"Aug 18, 11:00 pm",1,0,0,-5.98059,0,0,0,0,0,0,0,1,0,0.0155977,0,0,0.539032,0,0,-0.187326,287.659,287.259,0,204,393,0,293,0,0,292.879,280.777,1.7,6.17132,-6.17132,0,0,0,0,27.1,0,8,993,328.821,121.781,21.3188,1.7,0.0155977,0,0,0,-273.15,0,0,0,-273.15,0,5520
"Aug 19, 12:00 am",1,0,0,-5.73765,0,0,0,0,0,0,0,1,0,0.0154532,0,0,0.53696,0,0,-0.170034,283.15,282.784,0,204,393,0,293,0,0,288.403,276.83,1.7,5.909,-5.909,0,0,0,0,25.9,1,8,993,345.748,126.303,20.9,1.9,0.0154532,0,0,0,-273.15,0,0,0,-273.15,0,5521
"Aug 19, 01:00 am",1,0,0,-5.5022,0,0,0,0,0,0,0,1,0,0.0153167,0,0,0.535014,0,0,-0.160933,278.939,278.591,0,204,393,0,293,0,0,284.033,272.894,1.7,5.66412,-5.66412,0,0,0,0,25.2,2,8,993,4.13723,127.348,21.0203,2.6,0.0153167,0,0,0,-273.15,0,0,0,-273.15,0,5522
"Aug 19, 02:00 am",1,0,0,-5.28226,0,0,0,0,0,0,0,1,0,0.0151889,0,0,0.533202,0,0,-0.153589,274.914,274.58,0,204,393,0,293,0,0,279.831,269.086,1.7,5.43674,-5.43674,0,0,0,0,24.4,3,8,993,22.0847,124.71,20.7281,2.6,0.0151889,0,0,0,-273.15,0,0,0,-273.15,0,5523
"Aug 19, 03:00 am",1,0,0,-5.07581,0,0,0,0,0,0,0,1,0,0.0150692,0,0,0.531513,0,0,-0.146864,271.049,270.728,0,204,393,0,293,0,0,275.797,265.422,1.7,5.22351,-5.22351,0,0,0,0,23.9,4,8,993,37.996,118.882,20.6969,2.8,0.0150692,0,0,0,-273.15,0,0,0,-273.15,0,5524
"Aug 19, 04:00 am",1,0,0,-4.88672,0,0,0,0,0,0,0,1,0,0.0149567,0,0,0.529935,0,0,-0.140801,267.331,267.022,0,204,393,0,293,0,0,271.919,261.885,1.7,5.02833,-5.02833,0,0,0,0,23.5,5,8,993,51.438,110.7,20.0234,4.3,0.0149567,0,0,0,-273.15,0,0,0,-273.15,0,5525
"Aug 19, 05:00 am",1,0,0,-4.70352,0,0,0,0,0,0,0,1,0,0.014851,0,0,0.528463,0,0,-0.1349,263.749,263.451,0,204,393,0,293,0,0,268.188,258.485,1.7,4.83916,-4.83916,0,0,0,0,23.2,6,8,993,62.8154,100.941,19.8797,3.6,0.014851,0,0,0,-273.15,0,0,0,-273.15,0,5526
"Aug 19, 06:00 am",1,0,0,-4.52999,0,0,0,0,0,0,0,1,0,0.0147515,0,0,0.527087,0,0,-0.129359,260.3,260.014,0,204,393,0,293,0,0,264.594,255.209,1.7,4.66005,-4.66005,0,0,0,0,23.2,7,8,993,72.8057,90.1872,19.4891,2.6,0.0147515,0,0,0,-273.15,0,0,0,-273.15,0,5527
"Aug 19, 07:00 am",2,0,0,33.6234,404.33,0.991005,1,0.99809,0.638534,7.69069,0.0320206,1,0,0.0384279,0.262515,0,0.971097,160.099,158.659,1.80715,272.245,275.161,0,275.229,393,0,293,0,0,264.63,310.584,2.29357,6.67922,34.9712,41.6504,0,0,408,24.6,8,8,993,82.1062,79.3311,19.6,3.2,0.0704485,0,0,0,-273.15,0,0,0,-273.15,0,5528
"Aug 19, 08:00 am",2,6,0,78.4497,515.864,0.999736,1,0.999675,1,1.31634,0.06,1,0,0.346695,0.77158,0,4.05404,202.478,202.425,67.9862,296.15,345.556,384.354,169.983,372.113,384.354,293,0.211395,63.6346,286.488,388.457,4.61948,11.239,144.948,156.187,0,0,516,26.4,9,8,993,91.4322,67.7821,20.5406,3.8,0.618089,0,0,0,-273.15,0,0,0,-273.15,0,5529
"Aug 19, 09:00 am",6,0,0,7.24588,325.274,0.98568,1,0.997581,1,9.70805,0.06,1,0,0.0903722,0.769963,0,1.66945,129.492,127.638,79.5138,293,385.323,351.945,0,385.323,351.945,293,0.19357,79.5138,292.439,392.555,2.93288,11.5526,86.7237,98.2763,-9.10257e-05,0,330,27.7,10,8,993,101.657,56.2607,21.1766,3.8,0.343942,0,0,0,-273.15,0,0,0,-273.15,0,5530
"Aug 19, 10:00 am",6,0,0,1.73555,301.334,0.956616,0.99953,0.995693,1,16.9388,0.06,1,0,0.0698823,0.768145,0,1.40752,123.606,118.244,77.5312,293,390.857,322.643,0,390.857,322.643,293,0.177454,77.5312,292.864,392.744,2.68869,11.573,79.2551,90.8282,-9.93703e-05,0,315,29,11,8,993,114.102,45.2118,21.7344,4.3,0.307336,0,0,0,-273.15,0,0,0,-273.15,0,5531
"Aug 19, 11:00 am",6,0,0,0.53208,762.994,0.923721,0.992039,0.994374,1,22.5237,0.06,1,0,1.35634,0.761379,0,9.99108,324.122,299.399,215.832,293,392.538,882.088,0,392.538,882.088,293,0.485148,215.832,292.983,392.786,7.35073,11.624,216.332,227.956,-0.000285909,0,826,31.1,12,8,993,131.021,35.4033,22.35,2.6,1.90149,0,0,0,-273.15,0,0,0,-273.15,0,5532
"Aug 19, 12:00 pm",6,0,0,-0.0246145,780.686,0.899408,0.985335,0.99387,1,25.9197,0.06,1,0,1.4259,0.75585,0,10.3269,340.603,306.341,219.997,293,392.736,897.205,0,392.736,897.205,293,0.493463,219.997,293,392.728,7.47671,11.6074,219.941,231.548,-0.000292556,0,868,32.9,13,8,993,155.593,28.3994,23.0172,2.8,1.97937,0,0,0,-273.15,0,0,0,-273.15,0,5533
"Aug 19, 01:00 pm",6,0,0,0.149773,725.834,0.893884,0.983694,0.99376,1,26.6345,0.06,1,0,1.12325,0.754508,0,8.82057,318.629,284.817,203.176,293,392.881,827.333,0,392.881,827.333,293,0.455033,203.176,293,392.94,6.89444,11.6004,203.296,214.897,-0.000270944,0,812,34.1,14,8,993,187.354,26.6522,23.9437,3.4,1.63829,0,0,0,-273.15,0,0,0,-273.15,0,5534
"Aug 19, 02:00 pm",6,0,0,-0.129924,773.75,0.909225,0.988147,0.994069,1,24.6015,0.06,1,0,1.39961,0.758158,0,10.2006,333.932,303.62,218.757,293,392.8,891.545,0,392.8,891.545,293,0.49035,218.757,293,392.752,7.42955,11.5974,218.594,230.192,-0.000291263,0,851,35.1,15,8,993,216.551,31.0857,23.85,4.3,1.94996,0,0,0,-273.15,0,0,0,-273.15,0,5535
"Aug 19, 03:00 pm",6,0,0,-0.0912492,790.229,0.938514,0.995664,0.994798,1,20.1965,0.06,1,0,1.53883,0.764486,0,10.8605,330.401,310.086,225.586,293,392.659,920.752,0,392.659,920.752,293,0.506414,225.586,293,392.626,7.67293,11.595,225.461,237.056,-0.000299538,0,842,35.6,16,8,993,237.279,39.6341,23.9984,5.2,2.10524,0,0,0,-273.15,0,0,0,-273.15,0,5536
"Aug 19, 04:00 pm",6,0,0,-0.0397526,794.127,0.970815,1,0.996507,1,13.8764,0.06,1,0,1.59475,0.769134,0,11.1199,320.983,311.615,228.162,293,392.586,931.994,0,392.586,931.994,293,0.512597,228.162,293,392.572,7.76661,11.5851,228.089,239.674,-0.000302529,0,818,35.8,17,8,993,251.802,50.1458,23.6906,4.3,2.16735,0,0,0,-273.15,0,0,0,-273.15,0,5537
"Aug 19, 05:00 pm",6,0,0,0.0336895,784.489,0.994283,1,0.998481,1,6.12962,0.06,1,0,1.54237,0.770658,0,10.877,309.604,307.834,225.64,293,392.608,921.472,0,392.608,921.472,293,0.506809,225.64,293,392.621,7.67893,11.594,225.64,237.234,-0.000299314,0,789,35.4,18,8,993,263.021,61.4878,23.8375,5,2.10918,0,0,0,-273.15,0,0,0,-273.15,0,5538
"Aug 19, 06:00 pm",6,0,0,0.0524924,676.313,0.998985,1,0.999362,0.819417,2.58224,0.06,1,0,0.521212,0.632048,0,5.31372,265.655,265.385,156.148,293,392.651,637.39,0,392.651,637.39,293,0.350564,156.148,293,392.669,5.31158,11.5574,156.179,167.736,-0.000207306,0,677,34.5,19,8,993,272.699,73.0852,22.9375,5.2,0.931777,0,0,0,-273.15,0,0,0,-273.15,0,5539
"Aug 19, 07:00 pm",6,0,0,-35.2789,355.454,0.979213,1,0.997071,0.524305,11.7027,0.00625044,1,0,0.0161176,0.0420331,0,0.545931,142.441,139.48,35.3585,293,364.75,204,0,364.75,204,293,0.1122,35.3585,293,307.38,1.7,6.81735,-0.95456,5.86279,-2.47657e-05,0,363,33.1,20,8,993,281.905,84.5177,22.0844,3.6,0.134568,0,0,0,-273.15,0,0,0,-273.15,0,5540
"Aug 19, 08:00 pm",6,0,0,-20.9861,0,1,1,1,0,0,0,1,0,0.0156922,0,0,0.540296,0,0,15.3643,293,324.972,204,0,324.972,204,293,0.1122,15.3643,293,282.829,1.7,6.15703,-6.15703,0,-2.19134e-06,0,0,31.8,21,8,993,291.417,95.2529,22.5422,2.4,0.127892,0,0,0,-273.15,0,0,0,-273.15,0,5541
"Aug 19, 09:00 pm",1,0,0,-5.65659,0,0,0,0,0,0,0,1,0,0.0158197,0,0,0.542262,0,0,-0.593851,303.272,302.029,0,204,393,0,293,0,0,297.074,282.364,1.7,6.35481,-6.35481,0,0,0,0,30.3,22,8,993,301.933,105.652,21.9016,1.8,0.0158197,0,0,0,-273.15,0,0,0,-273.15,0,5542
"Aug 19, 10:00 pm",1,0,0,-6.12151,0,0,0,0,0,0,0,1,0,0.0157394,0,0,0.541074,0,0,-0.252977,293.024,292.487,0,204,393,0,293,0,0,296.859,283.86,1.7,6.39204,-6.39204,0,0,0,0,28.9,23,8,993,314.161,114.827,21.3219,1.2,0.0157394,0,0,0,-273.15,0,0,0,-273.15,0,5543
"Aug 19, 11:00 pm",1,0,0,-5.96803,0,0,0,0,0,0,0,1,0,0.0155954,0,0,0.538998,0,0,-0.186812,287.585,287.185,0,204,393,0,293,0,0,292.798,280.72,1.7,6.15821,-6.15821,0,0,0,0,27.5,0,8,993,328.721,122.103,20.6641,0.9,0.0155954,0,0,0,-273.15,0,0,0,-273.15,0,5544
"Aug 20, 12:00 am",1,0,0,-5.72036,0,0,0,0,0,0,0,1,0,0.0154514,0,0,0.536935,0,0,-0.169431,283.088,282.724,0,204,393,0,293,0,0,288.33,276.79,1.7,5.89109,-5.89109,0,0,0,0,26,1,8,993,345.736,126.635,20.5313,0.4,0.0154514,0,0,0,-273.15,0,0,0,-273.15,0,5545
"Aug 20, 01:00 am",1,0,0,-5.49257,0,0,0,0,0,0,0,1,0,0.0153151,0,0,0.534991,0,0,-0.160689,278.889,278.542,0,204,393,0,293,0,0,283.971,272.852,1.7,5.65425,-5.65425,0,0,0,0,24.9,2,8,993,4.23262,127.672,20.2906,0.9,0.0153151,0,0,0,-273.15,0,0,0,-273.15,0,5546
"Aug 20, 02:00 am",1,0,0,-5.27999,0,0,0,0,0,0,0,1,0,0.0151873,0,0,0.533179,0,0,-0.153614,274.867,274.533,0,204,393,0,293,0,0,279.778,269.037,1.7,5.43453,-5.43453,0,0,0,0,23.7,3,8,993,22.2712,125.006,19.0906,1.1,0.0151873,0,0,0,-273.15,0,0,0,-273.15,0,5547
"Aug 20, 03:00 am",1,0,0,-5.07706,0,0,0,0,0,0,0,1,0,0.0150676,0,0,0.53149,0,0,-0.146959,271.001,270.679,0,204,393,0,293,0,0,275.747,265.369,1.7,5.22487,-5.22487,0,0,0,0,23,4,8,993,38.2375,119.14,19.0156,1.5,0.0150676,0,0,0,-273.15,0,0,0,-273.15,0,5548
"Aug 20, 04:00 am",1,0,0,-4.8847,0,0,0,0,0,0,0,1,0,0.0149552,0,0,0.529915,0,0,-0.140717,267.281,266.972,0,204,393,0,293,0,0,271.87,261.838,1.7,5.02621,-5.02621,0,0,0,0,22.4,5,8,993,51.7048,110.922,18.8844,1.4,0.0149552,0,0,0,-273.15,0,0,0,-273.15,0,5549
"Aug 20, 05:00 am",1,0,0,-4.70472,0,0,0,0,0,0,0,1,0,0.0148495,0,0,0.528442,0,0,-0.134949,263.7,263.403,0,204,393,0,293,0,0,268.139,258.434,1.7,4.84042,-4.84042,0,0,0,0,21.9,6,8,993,63.0934,101.133,18.4234,1.2,0.0148495,0,0,0,-273.15,0,0,0,-273.15,0,5550
