"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 20, 06:00 am",1,0,0,-4.53421,0,0,0,0,0,0,0,1,0,0.0147499,0,0,0.527065,0,0,-0.129516,260.249,259.962,0,204,393,0,293,0,0,264.545,255.151,1.7,4.66444,-4.66444,0,0,0,0,21.9,7,8,993,73.0921,90.3579,18.3062,1.4,0.0147499,0,0,0,-273.15,0,0,0,-273.15,0,5551
"Aug 20, 07:00 am",2,0,0,37.5212,463.108,0.991666,1,0.998163,0.634419,7.40209,0.031091,1,0,0.0535757,0.25327,0,1.20839,183.251,181.724,2.23903,274.003,277.229,0,307.597,393,0,293,0,0,265.326,312.124,2.56331,6.74701,39.2781,46.0251,0,0,467,23.2,8,8,993,82.4049,79.4879,18.9031,1.7,0.0846667,0,0,0,-273.15,0,0,0,-273.15,0,5552
"Aug 20, 08:00 am",2,6,0,81.9668,703.722,0.999604,1,0.999602,1,1.61152,0.06,1,0,0.988751,0.771523,0,8.03824,276.25,276.14,120.847,298.648,359.038,557.609,226.916,381.777,557.609,293,0.306685,112.833,291.221,392.592,6.53771,11.6975,201.351,213.049,0,0,704,25,9,8,993,91.7512,67.9365,19.7656,3.2,1.35544,0,0,0,-273.15,0,0,0,-273.15,0,5553
"Aug 20, 09:00 am",6,0,0,2.21938,788.786,0.984752,1,0.997502,1,10.0183,0.06,1,0,1.57057,0.769902,0,11.0077,314.312,309.52,224.449,293,391.545,927.114,0,391.545,927.114,293,0.509913,224.449,293.111,392.599,7.72595,11.6675,226.633,238.3,-0.000291605,0,801,27,10,8,993,102.007,56.4233,20.9063,2.8,2.14048,0,0,0,-273.15,0,0,0,-273.15,0,5554
"Aug 20, 10:00 am",6,0,0,-0.00787894,803.111,0.954947,0.999204,0.995605,1,17.264,0.06,1,0,1.64395,0.767827,0,11.3456,330.008,315.141,230.37,293,392.521,941.667,0,392.521,941.667,293,0.517917,230.37,293.002,392.525,7.84723,11.6449,230.329,241.974,-0.00030507,0,841,28.9,11,8,993,114.492,45.3975,20.9312,2.8,2.22186,0,0,0,-273.15,0,0,0,-273.15,0,5555
"Aug 20, 11:00 am",6,0,0,-0.0612201,823.764,0.921436,0.991447,0.994325,1,22.863,0.06,1,0,1.73361,0.760886,0,11.7511,350.806,323.245,234.411,293,392.459,958.822,0,392.459,958.822,293,0.527352,234.411,293,392.438,7.99019,11.6372,234.315,245.953,-0.000310044,0,894,30.6,12,8,993,131.438,35.6332,20.7563,3.8,2.32096,0,0,0,-273.15,0,0,0,-273.15,0,5556
"Aug 20, 12:00 pm",6,0,0,0.0809175,811.553,0.896744,0.984549,0.993817,1,26.2667,0.06,1,0,1.61137,0.755207,0,11.1964,355.122,318.454,228.818,293,392.525,935.285,0,392.525,935.285,293,0.514407,228.818,293,392.554,7.79404,11.6327,228.866,240.498,-0.000303036,0,905,32,13,8,993,155.931,28.692,21.4531,4.7,2.18578,0,0,0,-273.15,0,0,0,-273.15,0,5557
"Aug 20, 01:00 pm",6,0,0,0.0297887,806.538,0.891202,0.982882,0.993708,1,26.9753,0.06,1,0,1.57019,0.753844,0,11.0064,355.122,316.485,226.954,293,392.583,927.089,0,392.583,927.089,293,0.509899,226.954,293,392.594,7.72574,11.63,226.951,238.581,-0.00030091,0,905,33.1,14,8,993,187.406,26.9857,21.6156,5.9,2.14009,0,0,0,-273.15,0,0,0,-273.15,0,5558
"Aug 20, 02:00 pm",6,0,0,-0.0429004,812.576,0.906892,0.987491,0.994021,1,24.9206,0.06,1,0,1.63535,0.757619,0,11.3063,351.59,318.855,230.026,293,392.548,939.992,0,392.548,939.992,293,0.516996,230.026,293,392.533,7.83327,11.6213,229.949,241.57,-0.000304771,0,896,33.9,15,8,993,216.349,31.4032,21.9859,6.3,2.21235,0,0,0,-273.15,0,0,0,-273.15,0,5559
"Aug 20, 03:00 pm",6,0,0,-0.0306564,812.166,0.936755,0.995253,0.994717,1,20.4865,0.06,1,0,1.67882,0.764108,0,11.5042,340.211,318.694,231.97,293,392.501,948.413,0,392.501,948.413,293,0.521627,231.97,293,392.49,7.90344,11.6108,231.906,243.517,-0.000307068,0,867,34.2,16,8,993,237.002,39.9179,22.4422,5.5,2.26045,0,0,0,-273.15,0,0,0,-273.15,0,5560
"Aug 20, 04:00 pm",6,0,0,0.0262574,800.979,0.969708,1,0.996438,1,14.1385,0.06,1,0,1.63893,0.769081,0,11.3227,324.122,314.304,230.125,293,392.519,940.691,0,392.519,940.691,293,0.51738,230.125,293,392.528,7.83909,11.6072,230.118,241.725,-0.000304731,0,826,34.2,17,8,993,251.528,50.4057,22.6766,5,2.21631,0,0,0,-273.15,0,0,0,-273.15,0,5561
"Aug 20, 05:00 pm",6,0,0,0.1404,765.248,0.993828,1,0.998422,1,6.36897,0.06,1,0,1.42259,0.770612,0,10.311,302.148,300.283,219.679,293,392.675,896.497,0,392.675,896.497,293,0.493074,219.679,293,392.727,7.47081,11.6139,219.788,231.402,-0.000291783,0,770,33.6,18,8,993,262.766,61.7361,22.4672,4.5,1.97567,0,0,0,-273.15,0,0,0,-273.15,0,5562
"Aug 20, 06:00 pm",6,0,0,-0.0412298,630.465,0.999153,1,0.999417,0.807284,2.35885,0.06,1,0,0.398746,0.622724,0,4.45326,247.604,247.395,142.558,293,392.659,581.866,0,392.659,581.866,293,0.320026,142.558,293,392.622,4.84888,11.5617,142.497,154.058,-0.000189293,0,631,32.6,19,8,993,272.462,73.3312,22.1312,4.7,0.778773,0,0,0,-273.15,0,0,0,-273.15,0,5563
"Aug 20, 07:00 pm",6,0,0,-36.6279,290.068,0.97996,1,0.997126,0.517842,11.4899,0.00485591,1,0,0.0160508,0.0322543,0,0.544992,116.15,113.823,34.7427,293,363.553,204,0,363.553,204,293,0.1122,34.7427,293,303.792,1.7,6.67148,-3.00021,3.67128,-2.35473e-05,0,296,31.2,20,8,993,281.684,84.7642,21.4344,3.4,0.133107,0,0,0,-273.15,0,0,0,-273.15,0,5564
"Aug 20, 08:00 pm",6,0,0,-20.236,0,1,1,1,0,0,0,1,0,0.0156813,0,0,0.540159,0,0,14.5821,293,323.375,204,0,323.375,204,293,0.1122,14.5821,293,282.157,1.7,6.16583,-6.16583,0,-1.87913e-06,0,0,29.6,21,8,993,291.21,95.518,21.7094,2.6,0.127881,0,0,0,-273.15,0,0,0,-273.15,0,5565
"Aug 20, 09:00 pm",1,0,0,-5.68458,0,0,0,0,0,0,0,1,0,0.0158025,0,0,0.542013,0,0,-0.572411,302.293,301.092,0,204,393,0,293,0,0,296.727,282.086,1.7,6.35621,-6.35621,0,0,0,0,28.1,22,8,993,301.745,105.935,20.6391,2.1,0.0158025,0,0,0,-273.15,0,0,0,-273.15,0,5566
"Aug 20, 10:00 pm",1,0,0,-6.11616,0,0,0,0,0,0,0,1,0,0.0157181,0,0,0.540767,0,0,-0.248862,292.345,291.816,0,204,393,0,293,0,0,296.268,283.314,1.7,6.38167,-6.38167,0,0,0,0,26.5,23,8,993,314.005,115.131,20.3281,2.1,0.0157181,0,0,0,-273.15,0,0,0,-273.15,0,5567
"Aug 20, 11:00 pm",1,0,0,-5.9588,0,0,0,0,0,0,0,1,0,0.0155743,0,0,0.538696,0,0,-0.185888,286.959,286.562,0,204,393,0,293,0,0,292.18,280.118,1.7,6.14794,-6.14794,0,0,0,0,25,0,8,993,328.622,122.428,19.6484,2.1,0.0155743,0,0,0,-273.15,0,0,0,-273.15,0,5568
"Aug 21, 12:00 am",1,0,0,-5.72592,0,0,0,0,0,0,0,1,0,0.0154304,0,0,0.536636,0,0,-0.169542,282.471,282.106,0,204,393,0,293,0,0,287.714,276.159,1.7,5.89679,-5.89679,0,0,0,0,23.4,1,8,993,345.727,126.971,19.1031,3.8,0.0154304,0,0,0,-273.15,0,0,0,-273.15,0,5569
"Aug 21, 01:00 am",1,0,0,-5.4887,0,0,0,0,0,0,0,1,0,0.0152949,0,0,0.534705,0,0,-0.160398,278.268,277.921,0,204,393,0,293,0,0,283.355,272.233,1.7,5.65007,-5.65007,0,0,0,0,22.3,2,8,993,4.33177,127.999,18.6672,2.8,0.0152949,0,0,0,-273.15,0,0,0,-273.15,0,5570
"Aug 21, 02:00 am",1,0,0,-5.26952,0,0,0,0,0,0,0,1,0,0.015168,0,0,0.532906,0,0,-0.153081,274.253,273.92,0,204,393,0,293,0,0,279.163,268.435,1.7,5.42349,-5.42349,0,0,0,0,21.1,3,8,993,22.4629,125.304,18.0922,1.9,0.015168,0,0,0,-273.15,0,0,0,-273.15,0,5571
"Aug 21, 03:00 am",1,0,0,-5.06524,0,0,0,0,0,0,0,1,0,0.015049,0,0,0.53123,0,0,-0.14645,270.397,270.077,0,204,393,0,293,0,0,275.138,264.776,1.7,5.21252,-5.21252,0,0,0,0,20.5,4,8,993,38.4842,119.4,18.5078,2.4,0.015049,0,0,0,-273.15,0,0,0,-273.15,0,5572
"Aug 21, 04:00 am",1,0,0,-4.87564,0,0,0,0,0,0,0,1,0,0.0149373,0,0,0.529664,0,0,-0.140361,266.686,266.378,0,204,393,0,293,0,0,271.269,261.249,1.7,5.0168,-5.0168,0,0,0,0,19.9,5,8,993,51.9764,111.144,18.2984,3,0.0149373,0,0,0,-273.15,0,0,0,-273.15,0,5573
"Aug 21, 05:00 am",1,0,0,-4.69287,0,0,0,0,0,0,0,1,0,0.0148323,0,0,0.528204,0,0,-0.134482,263.113,262.816,0,204,393,0,293,0,0,267.545,257.857,1.7,4.82809,-4.82809,0,0,0,0,19.5,6,8,993,63.3756,101.326,17.7031,1.7,0.0148323,0,0,0,-273.15,0,0,0,-273.15,0,5574
"Aug 21, 06:00 am",1,0,0,-4.52412,0,0,0,0,0,0,0,1,0,0.0147333,0,0,0.526837,0,0,-0.129134,259.67,259.384,0,204,393,0,293,0,0,263.959,254.579,1.7,4.65397,-4.65397,0,0,0,0,19.4,7,8,993,73.3823,90.5291,17.2125,1.9,0.0147333,0,0,0,-273.15,0,0,0,-273.15,0,5575
"Aug 21, 07:00 am",2,0,0,30.8486,402.878,0.992311,1,0.998236,0.630286,7.10979,0.0301625,1,0,0.036601,0.244123,0,0.941897,159.314,158.089,1.64104,270.5,273.192,0,271.404,393,0,293,0,0,263.685,306.437,2.2617,6.50484,32.0884,38.5932,0,0,406,20.6,8,8,993,82.7071,79.6454,17.7484,2.2,0.0667635,0,0,0,-273.15,0,0,0,-273.15,0,5576
"Aug 21, 08:00 am",2,6,0,87.4881,660.633,0.999444,1,0.999528,1,1.91058,0.06,1,0,0.756536,0.771466,0,6.76145,259.376,259.232,102.686,296.191,352.822,506.024,213.839,378.235,506.024,293,0.278313,95.5323,287.523,390.534,5.99886,11.4436,188.545,199.989,0,0,661,22.3,9,8,993,92.0736,68.092,18.2375,2.2,1.09485,0,0,0,-273.15,0,0,0,-273.15,0,5577
"Aug 21, 09:00 am",6,0,0,4.3865,765.384,0.983783,1,0.997422,1,10.3325,0.06,1,0,1.41338,0.769841,0,10.2671,305.287,300.336,215.16,293,390.942,894.552,0,390.942,894.552,293,0.492003,215.16,292.92,392.741,7.4546,11.6998,219.511,231.211,-0.000276232,0,778,24.2,10,8,993,102.36,56.5873,19.0828,3.6,1.96539,0,0,0,-273.15,0,0,0,-273.15,0,5578
"Aug 21, 10:00 am",6,0,0,0.00622043,793.085,0.953227,0.998861,0.995516,1,17.5931,0.06,1,0,1.57499,0.767495,0,11.0286,326.477,311.206,227.198,293,392.587,928.051,0,392.587,928.051,293,0.510428,227.198,292.998,392.592,7.73376,11.6781,227.171,238.849,-0.000301255,0,832,26.1,11,8,993,114.885,45.5853,19.8109,3.2,2.14542,0,0,0,-273.15,0,0,0,-273.15,0,5579
"Aug 21, 11:00 am",6,0,0,0.00699869,798.691,0.919092,0.990831,0.994275,1,23.2063,0.06,1,0,1.56343,0.760375,0,10.975,340.996,313.406,226.659,293,392.599,925.73,0,392.599,925.73,293,0.509152,226.659,293,392.601,7.71442,11.674,226.632,238.307,-0.000300607,0,869,27.8,12,8,993,131.857,35.8659,20.0266,4.5,2.13258,0,0,0,-273.15,0,0,0,-273.15,0,5580
"Aug 21, 12:00 pm",6,0,0,0.118471,773.326,0.894018,0.983734,0.993763,1,26.6174,0.06,1,0,1.37394,0.754541,0,10.0766,339.426,303.453,217.212,293,392.725,885.956,0,392.725,885.956,293,0.487276,217.212,293,392.769,7.38297,11.6689,217.299,228.968,-0.000288785,0,865,29.2,13,8,993,156.268,28.9879,20.45,5.2,1.92122,0,0,0,-273.15,0,0,0,-273.15,0,5581
"Aug 21, 01:00 pm",6,0,0,0.0811492,748.083,0.88846,0.982041,0.993654,1,27.3196,0.06,1,0,1.22827,0.753159,0,9.35712,330.401,293.548,209.371,293,392.849,852.843,0,392.849,852.843,293,0.469064,209.371,293,392.881,7.10703,11.6671,209.421,221.088,-0.000279034,0,842,30.2,14,8,993,187.46,27.3226,20.2391,6.3,1.75733,0,0,0,-273.15,0,0,0,-273.15,0,5582
"Aug 21, 02:00 pm",6,0,0,-0.119878,783.306,0.90451,0.986814,0.993973,1,25.2426,0.06,1,0,1.44806,0.757062,0,10.4326,339.818,307.369,221.191,293,392.753,901.918,0,392.753,901.918,293,0.496055,221.191,293,392.709,7.51598,11.6591,221.038,232.698,-0.000294235,0,866,31,15,8,993,216.151,31.7249,20.4531,6.9,2.00411,0,0,0,-273.15,0,0,0,-273.15,0,5583
"Aug 21, 03:00 pm",6,0,0,-0.0233639,781.624,0.934957,0.994827,0.994634,1,20.7788,0.06,1,0,1.47922,0.763718,0,10.5805,328.046,306.709,222.644,293,392.687,908.471,0,392.687,908.471,293,0.499659,222.644,293,392.679,7.57059,11.6516,222.588,234.239,-0.000295793,0,836,31.3,16,8,993,236.728,40.2062,20.675,6.3,2.03888,0,0,0,-273.15,0,0,0,-273.15,0,5584
"Aug 21, 04:00 pm",6,0,0,0.0649358,758.392,0.968573,1,0.996368,1,14.4024,0.06,1,0,1.37229,0.769028,0,10.0686,307.249,297.593,217.175,293,392.747,885.595,0,392.747,885.595,293,0.487077,217.175,293,392.771,7.37996,11.6488,217.209,228.857,-0.000288863,0,783,31.3,17,8,993,251.254,50.67,20.4797,5.5,1.91937,0,0,0,-273.15,0,0,0,-273.15,0,5585
"Aug 21, 05:00 pm",6,0,0,0.0415887,592.038,0.993353,1,0.998361,1,6.60976,0.06,1,0,0.636558,0.770566,0,6.06279,233.87,232.316,167.384,293,392.797,682.193,0,392.797,682.193,293,0.375206,167.384,293,392.811,5.68494,11.6136,167.401,179.015,-0.000222851,0,596,30.7,18,8,993,262.51,61.9884,19.9969,4.5,1.07176,0,0,0,-273.15,0,0,0,-273.15,0,5586
"Aug 21, 06:00 pm",6,0,0,-5.87944,217.849,0.999306,1,0.999473,0.794945,2.13413,0.06,1,0,0.0176961,0.613239,0,0.569429,85.5432,85.4839,47.7053,293,388.378,204,0,388.378,204,293,0.1122,47.7053,293,379.276,1.7,10.6426,41.7794,52.4221,-5.81745e-05,0,218,29.6,19,8,993,272.224,73.581,20.1859,3.6,0.189896,0,0,0,-273.15,0,0,0,-273.15,0,5587
"Aug 21, 07:00 pm",6,0,0,-36.1167,11.7684,0.980697,1,0.99718,0.511271,11.2759,0.00344419,1,0,0.0159068,0.0225883,0,0.543027,4.7088,4.61791,30.928,293,356.103,204,0,356.103,204,293,0.1122,30.928,293,295.738,1.7,6.41393,-6.30962,0.10431,-1.68473e-05,0,12,28.2,20,8,993,281.461,85.0137,19.8406,1.8,0.131551,0,0,0,-273.15,0,0,0,-273.15,0,5588
"Aug 21, 08:00 pm",6,0,0,-17.7106,0,1,1,1,0,0,0,1,0,0.0156617,0,0,0.539917,0,0,11.958,293,317.995,204,0,317.995,204,293,0.1122,11.958,293,280.933,1.7,6.16624,-6.16624,0,-1.04697e-06,0,0,26.6,21,8,993,291.002,95.7867,19.8813,1.3,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,5589
"Aug 21, 09:00 pm",1,0,0,-5.73637,0,0,0,0,0,0,0,1,0,0.0157518,0,0,0.541276,0,0,-0.503791,299.308,298.247,0,204,393,0,293,0,0,295.667,281.379,1.7,6.32203,-6.32203,0,0,0,0,25,22,8,993,301.556,106.222,19.7656,2.1,0.0157518,0,0,0,-273.15,0,0,0,-273.15,0,5590
"Aug 21, 10:00 pm",1,0,0,-6.05065,0,0,0,0,0,0,0,1,0,0.0156565,0,0,0.53988,0,0,-0.234628,290.328,289.828,0,204,393,0,293,0,0,294.488,281.769,1.7,6.299,-6.299,0,0,0,0,23.5,23,8,993,313.848,115.44,18.7734,2.6,0.0156565,0,0,0,-273.15,0,0,0,-273.15,0,5591
"Aug 21, 11:00 pm",1,0,0,-5.87935,0,0,0,0,0,0,0,1,0,0.0155144,0,0,0.537837,0,0,-0.181418,285.15,284.76,0,204,393,0,293,0,0,290.35,278.441,1.7,6.06361,-6.06361,0,0,0,0,21.9,0,8,993,328.522,122.757,17.4859,2.8,0.0155144,0,0,0,-273.15,0,0,0,-273.15,0,5592
"Aug 22, 12:00 am",1,0,0,-5.64313,0,0,0,0,0,0,0,1,0,0.015374,0,0,0.535831,0,0,-0.166444,280.743,280.384,0,204,393,0,293,0,0,285.932,274.519,1.7,5.81081,-5.81081,0,0,0,0,20.3,1,8,993,345.719,127.311,16.1984,1.9,0.015374,0,0,0,-273.15,0,0,0,-273.15,0,5593
"Aug 22, 01:00 am",1,0,0,-5.41533,0,0,0,0,0,0,0,1,0,0.0152417,0,0,0.53395,0,0,-0.157921,276.604,276.261,0,204,393,0,293,0,0,281.631,270.636,1.7,5.57421,-5.57421,0,0,0,0,19.1,2,8,993,4.4347,128.329,15.975,1.7,0.0152417,0,0,0,-273.15,0,0,0,-273.15,0,5594
"Aug 22, 02:00 am",1,0,0,-5.20308,0,0,0,0,0,0,0,1,0,0.0151176,0,0,0.532196,0,0,-0.150881,272.64,272.311,0,204,393,0,293,0,0,277.496,266.882,1.7,5.35484,-5.35484,0,0,0,0,17.8,3,8,993,22.6596,125.604,15.925,1.4,0.0151176,0,0,0,-273.15,0,0,0,-273.15,0,5595
"Aug 22, 03:00 am",1,0,0,-5.00815,0,0,0,0,0,0,0,1,0,0.0150011,0,0,0.530559,0,0,-0.144586,268.829,268.512,0,204,393,0,293,0,0,273.522,263.258,1.7,5.15358,-5.15358,0,0,0,0,17.1,4,8,993,38.736,119.661,15.3031,2.6,0.0150011,0,0,0,-273.15,0,0,0,-273.15,0,5596
"Aug 22, 04:00 am",1,0,0,-4.81766,0,0,0,0,0,0,0,1,0,0.0148919,0,0,0.529033,0,0,-0.138409,265.159,264.854,0,204,393,0,293,0,0,269.698,259.777,1.7,4.95684,-4.95684,0,0,0,0,16.4,5,8,993,52.2526,111.368,15.3844,1.4,0.0148919,0,0,0,-273.15,0,0,0,-273.15,0,5597
"Aug 22, 05:00 am",1,0,0,-4.64058,0,0,0,0,0,0,0,1,0,0.014789,0,0,0.527606,0,0,-0.132753,261.627,261.333,0,204,393,0,293,0,0,266.017,256.419,1.7,4.77407,-4.77407,0,0,0,0,15.9,6,8,993,63.662,101.519,14.3375,0.5,0.014789,0,0,0,-273.15,0,0,0,-273.15,0,5598
"Aug 22, 06:00 am",1,0,0,-4.47601,0,0,0,0,0,0,0,1,0,0.0146921,0,0,0.526271,0,0,-0.127559,258.221,257.937,0,204,393,0,293,0,0,262.471,253.174,1.7,4.60427,-4.60427,0,0,0,0,15.8,7,8,993,73.6763,90.7008,13.5344,0.4,0.0146921,0,0,0,-273.15,0,0,0,-273.15,0,5599
"Aug 22, 07:00 am",2,0,0,12.6465,201.566,0.992937,1,0.99831,0.626135,6.81387,0.0292351,1,0,0.0152363,0.235077,0,0.533511,79.6572,79.0946,0.529666,261.414,262.584,0,204,393,0,293,0,0,260.307,282.156,1.7,5.53185,13.0614,18.5933,0,0,203,16.9,8,8,993,83.0129,79.8035,13.5406,0.6,0.0444714,0,0,0,-273.15,0,0,0,-273.15,0,5600
"Aug 22, 08:00 am",2,6,0,75.0729,305.77,0.999249,1,0.999452,1,2.22039,0.06,1,0,0.0637984,0.771407,0,1.33075,120.074,119.984,9.13298,294.552,307.208,49.7087,265.682,383.676,49.7087,293,0.0273398,5.19849,273.931,370.011,2.62825,9.88917,82.6675,92.5567,0,0,306,18.3,9,8,993,92.3994,68.2484,14.3156,0.4,0.151138,0,0,0,-273.15,0,0,0,-273.15,0,5601
"Aug 22, 09:00 am",6,0,0,33.0216,516.939,0.982773,1,0.997341,1,10.6504,0.06,1,0,0.396436,0.769778,0,4.43878,206.402,202.847,111.949,293,372.356,581.195,0,372.356,581.195,293,0.319657,111.949,291.218,392.568,4.84329,11.5537,144.593,156.147,-9.54581e-05,0,526,20.1,10,8,993,102.717,56.7527,14.8266,0.4,0.776093,0,0,0,-273.15,0,0,0,-273.15,0,5602
"Aug 22, 10:00 am",6,0,0,3.29243,529.009,0.951455,0.998501,0.995425,1,17.926,0.06,1,0,0.443309,0.767148,0,4.77607,218.174,207.583,144.372,293,390.467,603.35,0,390.467,603.35,293,0.331843,144.372,292.845,392.385,5.02792,11.6052,147.642,159.247,-0.000183611,0,556,21.8,11,8,993,115.281,45.7752,14.6906,0.6,0.835151,0,0,0,-273.15,0,0,0,-273.15,0,5603
"Aug 22, 11:00 am",6,0,0,0.637412,676.516,0.916688,0.990191,0.994224,1,23.5533,0.06,1,0,0.920803,0.759845,0,7.73569,289.591,265.465,189.427,293,392.637,773.347,0,392.637,773.347,293,0.425341,189.427,292.99,392.925,6.44456,11.6753,190.037,201.712,-0.000251417,0,738,23.5,12,8,993,132.276,36.1014,15.5313,1.1,1.40614,0,0,0,-273.15,0,0,0,-273.15,0,5604
"Aug 22, 12:00 pm",6,0,0,-0.253193,540.085,0.89123,0.98289,0.993708,1,26.9718,0.06,1,0,0.449206,0.753851,0,4.81753,237.794,211.929,148.426,293,392.631,605.997,0,392.631,605.997,293,0.333298,148.426,293,392.485,5.04998,11.6127,148.151,159.763,-0.000196975,0,606,24.6,13,8,993,156.605,29.287,15.9281,1.4,0.842504,0,0,0,-273.15,0,0,0,-273.15,0,5605
"Aug 22, 01:00 pm",6,0,0,0.0271966,590.735,0.885659,0.981172,0.993599,1,27.6672,0.06,1,0,0.591051,0.752451,0,5.77356,261.731,231.804,162.799,293,392.546,665.282,0,392.546,665.282,293,0.365905,162.799,293,392.561,5.54402,11.6191,162.802,174.421,-0.000215693,0,667,25.6,14,8,993,187.516,27.6629,16.1469,1.4,1.01696,0,0,0,-273.15,0,0,0,-273.15,0,5606
"Aug 22, 02:00 pm",6,0,0,-0.0175083,709.935,0.902077,0.986114,0.993924,1,25.5675,0.06,1,0,1.06915,0.756488,0,8.53846,308.819,278.578,199.14,293,392.552,813.74,0,392.552,813.74,293,0.447557,199.14,293,392.55,6.78117,11.6479,199.093,210.741,-0.000263872,0,787,26.3,15,8,993,215.957,32.0507,16.4953,2.1,1.5767,0,0,0,-273.15,0,0,0,-273.15,0,5607
"Aug 22, 03:00 pm",6,0,0,0.250998,725.968,0.933121,0.994386,0.994582,1,21.0734,0.06,1,0,1.1649,0.763339,0,9.03531,305.287,284.87,205.561,293,392.815,837.632,0,392.815,837.632,293,0.460698,205.561,293,392.916,6.98027,11.67,205.782,217.452,-0.000273773,0,778,26.8,16,8,993,236.455,40.4988,17.0344,2.1,1.6856,0,0,0,-273.15,0,0,0,-273.15,0,5608
"Aug 22, 04:00 pm",6,0,0,-0.167613,691.698,0.967409,1,0.996298,1,14.668,0.06,1,0,1.03409,0.768974,0,8.35228,280.566,271.422,197.262,293,392.73,804.537,0,392.73,804.537,293,0.442495,197.262,293,392.66,6.70447,11.6515,197.065,208.716,-0.00026229,0,715,26.8,17,8,993,250.982,50.9385,17.0344,2.6,1.53659,0,0,0,-273.15,0,0,0,-273.15,0,5609
"Aug 22, 05:00 pm",6,0,0,-0.121647,572.879,0.992858,1,0.998301,1,6.85193,0.06,1,0,0.579954,0.770519,0,5.70194,226.415,224.798,161.743,293,392.536,661.038,0,392.536,661.038,293,0.363571,161.743,293,392.468,5.50865,11.6133,161.598,173.211,-0.000214251,0,577,26.2,18,8,993,262.255,62.2448,16.7859,2.2,1.00353,0,0,0,-273.15,0,0,0,-273.15,0,5610
"Aug 22, 06:00 pm",6,0,0,0.0538053,502.721,0.999446,1,0.999529,0.782402,1.90813,0.06,1,0,0.174241,0.603598,0,2.57798,197.377,197.268,107.433,293,392.499,439.25,0,392.499,439.25,293,0.241588,107.433,293,392.515,3.66042,11.5979,107.472,119.07,-0.000142209,0,503,25.3,19,8,993,271.986,73.8346,16.6281,2.8,0.475829,0,0,0,-273.15,0,0,0,-273.15,0,5611
"Aug 22, 07:00 pm",6,0,0,-38.3911,160.954,0.981424,1,0.997236,0.504595,11.0608,0.00201582,1,0,0.0159639,0.0130486,0,0.543778,64.3536,63.1582,33.9026,293,361.918,204,0,361.918,204,293,0.1122,33.9026,293,299.031,1.7,6.53744,-5.71332,0.824126,-2.19478e-05,0,164,24,20,8,993,281.238,85.2663,15.7969,4.7,0.13018,0,0,0,-273.15,0,0,0,-273.15,0,5612
"Aug 22, 08:00 pm",6,0,0,-19.2612,0,1,1,1,0,0,0,1,0,0.0156656,0,0,0.539961,0,0,13.5247,293,321.212,204,0,321.212,204,293,0.1122,13.5247,293,281.19,1.7,6.21926,-6.21926,0,-1.50545e-06,0,0,22.8,21,8,993,290.793,96.059,15.925,6,0.127866,0,0,0,-273.15,0,0,0,-273.15,0,5613
"Aug 22, 09:00 pm",1,0,0,-5.75816,0,0,0,0,0,0,0,1,0,0.0157773,0,0,0.541648,0,0,-0.544821,300.926,299.781,0,204,393,0,293,0,0,296.246,281.622,1.7,6.39578,-6.39578,0,0,0,0,21.7,22,8,993,301.366,106.512,15.45,6.3,0.0157773,0,0,0,-273.15,0,0,0,-273.15,0,5614
"Aug 22, 10:00 pm",1,0,0,-6.13166,0,0,0,0,0,0,0,1,0,0.015687,0,0,0.540321,0,0,-0.243844,291.361,290.842,0,204,393,0,293,0,0,295.432,282.489,1.7,6.39096,-6.39096,0,0,0,0,20.5,23,8,993,313.689,115.751,15.0313,5.2,0.015687,0,0,0,-273.15,0,0,0,-273.15,0,5615
"Aug 22, 11:00 pm",1,0,0,-5.96241,0,0,0,0,0,0,0,1,0,0.0155431,0,0,0.53825,0,0,-0.184977,286.036,285.64,0,204,393,0,293,0,0,291.287,279.212,1.7,6.15048,-6.15048,0,0,0,0,19.3,0,8,993,328.422,123.089,14.3781,5.5,0.0155431,0,0,0,-273.15,0,0,0,-273.15,0,5616
"Aug 23, 12:00 am",1,0,0,-5.7192,0,0,0,0,0,0,0,1,0,0.0154003,0,0,0.536207,0,0,-0.168913,281.559,281.195,0,204,393,0,293,0,0,286.812,275.256,1.7,5.88938,-5.88938,0,0,0,0,18.2,1,8,993,345.712,127.654,13.825,5.9,0.0154003,0,0,0,-273.15,0,0,0,-273.15,0,5617
"Aug 23, 01:00 am",1,0,0,-5.48218,0,0,0,0,0,0,0,1,0,0.0152657,0,0,0.534291,0,0,-0.159966,277.366,277.019,0,204,393,0,293,0,0,282.454,271.333,1.7,5.64311,-5.64311,0,0,0,0,17.5,2,8,993,4.54141,128.662,13.3594,5.2,0.0152657,0,0,0,-273.15,0,0,0,-273.15,0,5618
"Aug 23, 02:00 am",1,0,0,-5.26126,0,0,0,0,0,0,0,1,0,0.0151397,0,0,0.532508,0,0,-0.152632,273.357,273.025,0,204,393,0,293,0,0,278.267,267.543,1.7,5.41478,-5.41478,0,0,0,0,16.9,3,8,993,22.8613,125.907,13.15,4.5,0.0151397,0,0,0,-273.15,0,0,0,-273.15,0,5619
"Aug 23, 03:00 am",1,0,0,-5.05564,0,0,0,0,0,0,0,1,0,0.0150217,0,0,0.530847,0,0,-0.145976,269.508,269.189,0,204,393,0,293,0,0,274.247,263.893,1.7,5.20244,-5.20244,0,0,0,0,16.5,4,8,993,38.993,119.923,12.9063,4.5,0.0150217,0,0,0,-273.15,0,0,0,-273.15,0,5620
"Aug 23, 04:00 am",1,0,0,-4.86252,0,0,0,0,0,0,0,1,0,0.0149109,0,0,0.529298,0,0,-0.139774,265.807,265.499,0,204,393,0,293,0,0,270.385,260.38,1.7,5.00308,-5.00308,0,0,0,0,16.1,5,8,993,52.5336,111.592,12.6625,3.6,0.0149109,0,0,0,-273.15,0,0,0,-273.15,0,5621
"Aug 23, 05:00 am",1,0,0,-4.68189,0,0,0,0,0,0,0,1,0,0.0148067,0,0,0.527851,0,0,-0.134018,262.243,261.947,0,204,393,0,293,0,0,266.67,256.994,1.7,4.81665,-4.81665,0,0,0,0,15.9,6,8,993,63.9525,101.712,12.6187,3.4,0.0148067,0,0,0,-273.15,0,0,0,-273.15,0,5622
"Aug 23, 06:00 am",1,0,0,-4.51002,0,0,0,0,0,0,0,1,0,0.0147087,0,0,0.526499,0,0,-0.128558,258.809,258.524,0,204,393,0,293,0,0,263.092,253.731,1.7,4.63927,-4.63927,0,0,0,0,15.8,7,8,993,73.974,90.873,12.8313,1.9,0.0147087,0,0,0,-273.15,0,0,0,-273.15,0,5623
"Aug 23, 07:00 am",2,0,0,-2.42177,23.845,0.993543,1,0.998385,0.621966,6.51444,0.0283091,1,0,0.0146852,0.226132,0,0.526113,9.4176,9.35679,-0.0484827,256.248,256.14,0,204,393,0,293,0,0,259.79,254.321,1.7,4.58353,-2.46766,2.11587,0,0,24,16.8,8,8,993,83.3221,79.9622,13.675,3.4,0.0429944,0,0,0,-273.15,0,0,0,-273.15,0,5624
"Aug 23, 08:00 am",2,0,0,75.693,288.715,0.999015,1,0.999372,1,2.5432,0.06,1,0,0.0558841,0.771346,0,1.22305,113.404,113.292,4.29634,285.7,291.872,0,303.293,393,0,293,0,0,265.711,358.566,2.52744,9.11355,78.2737,87.3872,0,0,289,18,9,8,993,92.7285,68.4058,14.0156,4.7,0.115884,0,0,0,-273.15,0,0,0,-273.15,0,5625
"Aug 23, 09:00 am",6,0,0,49.5428,673.46,0.98172,1,0.997258,1,10.9721,0.06,1,0,0.847779,0.769714,0,7.33211,269.186,264.266,142.789,293,371.181,753,0,371.181,753,293,0.41415,142.789,289.906,392.888,6.275,11.6088,191.8,203.409,-0.000118263,0,686,20.2,10,8,993,103.076,56.9196,14.8875,3,1.32193,0,0,0,-273.15,0,0,0,-273.15,0,5626
"Aug 23, 10:00 am",6,0,0,2.68196,735.014,0.94963,0.998122,0.995333,1,18.2626,0.06,1,0,1.22237,0.766786,0,9.32773,303.718,288.419,206.789,293,391.836,851.498,0,391.836,851.498,293,0.468324,206.789,292.876,392.889,7.09582,11.7149,209.441,221.156,-0.000270201,0,774,22.3,11,8,993,115.679,45.9672,15.2297,2.6,1.75069,0,0,0,-273.15,0,0,0,-273.15,0,5627
"Aug 23, 11:00 am",6,0,0,0.0210811,761.549,0.914225,0.989525,0.994173,1,23.9041,0.06,1,0,1.33377,0.759295,0,9.88083,326.869,298.832,215.2,293,392.798,877.065,0,392.798,877.065,293,0.482386,215.2,292.997,392.805,7.30888,11.712,215.19,226.902,-0.000286519,0,833,24.2,12,8,993,132.697,36.3397,15.7625,3.6,1.87616,0,0,0,-273.15,0,0,0,-273.15,0,5628
"Aug 23, 12:00 pm",6,0,0,0.0218847,760.452,0.888379,0.982016,0.993652,1,27.3298,0.06,1,0,1.29376,0.753139,0,9.6839,335.894,298.401,213.049,293,392.827,868.032,0,392.827,868.032,293,0.477417,213.049,293,392.835,7.2336,11.6978,213.04,224.738,-0.000283814,0,856,25.8,13,8,993,156.942,29.5892,16.3078,3.6,1.83117,0,0,0,-273.15,0,0,0,-273.15,0,5629
"Aug 23, 01:00 pm",6,0,0,-0.00435302,763.621,0.882799,0.980273,0.993544,1,28.0181,0.06,1,0,1.30326,0.75172,0,9.73088,339.426,299.645,213.587,293,392.83,870.194,0,392.83,870.194,293,0.478607,213.587,293,392.828,7.25162,11.6983,213.551,225.249,-0.000284547,0,865,27,14,8,993,187.575,28.0066,16.8438,5.5,1.84187,0,0,0,-273.15,0,0,0,-273.15,0,5630
"Aug 23, 02:00 pm",6,0,0,-0.101476,788.945,0.899595,0.98539,0.993874,1,25.8951,0.06,1,0,1.47409,0.755895,0,10.5562,344.135,309.582,222.462,293,392.722,907.397,0,392.722,907.397,293,0.499068,222.462,293,392.685,7.56164,11.6838,222.328,234.011,-0.00029575,0,877,27.9,15,8,993,215.767,32.3803,17.1187,5,2.03316,0,0,0,-273.15,0,0,0,-273.15,0,5631
"Aug 23, 03:00 pm",6,0,0,0.00548419,779.453,0.931246,0.99393,0.99454,1,21.3701,0.06,1,0,1.46064,0.762957,0,10.4925,328.439,305.857,221.703,293,392.693,904.576,0,392.693,904.576,293,0.497517,221.703,293,392.695,7.53813,11.68,221.676,233.356,-0.000294577,0,837,28.3,16,8,993,236.186,40.7956,16.9719,5,2.01816,0,0,0,-273.15,0,0,0,-273.15,0,5632
"Aug 23, 04:00 pm",6,0,0,0.0886597,747.852,0.966218,1,0.996228,1,14.9353,0.06,1,0,1.3108,0.768919,0,9.76803,303.718,293.457,213.908,293,392.787,871.902,0,392.787,871.902,293,0.479546,213.908,293,392.821,7.26585,11.679,213.966,225.645,-0.000284739,0,774,28.4,17,8,993,250.71,51.2111,16.8375,4.7,1.85035,0,0,0,-273.15,0,0,0,-273.15,0,5633
"Aug 23, 05:00 pm",6,0,0,-0.0590628,584.489,0.992342,1,0.99824,1,7.09544,0.06,1,0,0.612831,0.770472,0,5.91285,231.124,229.354,165.153,293,392.745,673.471,0,392.745,673.471,293,0.370409,165.153,293,392.709,5.61226,11.6407,165.07,176.711,-0.000219661,0,589,27.8,18,8,993,261.999,62.505,16.4328,4.7,1.04324,0,0,0,-273.15,0,0,0,-273.15,0,5634
"Aug 23, 06:00 pm",6,0,0,-3.47698,240.896,0.99957,1,0.999585,0.769662,1.68088,0.06,1,0,0.0178343,0.593802,0,0.571573,94.5684,94.5277,48.601,293,390.066,204,0,390.066,204,293,0.1122,48.601,293,384.622,1.7,11.0306,45.1002,56.1307,-6.13184e-05,0,241,26.5,19,8,993,271.747,74.0918,16.4609,3.4,0.190034,0,0,0,-273.15,0,0,0,-273.15,0,5635
"Aug 23, 07:00 pm",6,0,0,-37.3152,67.7677,0.982141,1,0.997291,0,10.8445,0.000571355,1,0,0.0159188,0,0,0.543179,27.0756,26.5921,32.0308,293,358.264,204,0,358.264,204,293,0.1122,32.0308,293,296.452,1.7,6.46173,-6.46173,0,-1.86381e-05,0,69,25.1,20,8,993,281.014,85.5216,16.1156,3.6,0.12869,0,0,0,-273.15,0,0,0,-273.15,0,5636
"Aug 23, 08:00 pm",6,0,0,-18.2194,0,1,1,1,0,0,0,1,0,0.0156611,0,0,0.539907,0,0,12.4589,293,319.025,204,0,319.025,204,293,0.1122,12.4589,293,280.902,1.7,6.19837,-6.19837,0,-1.18178e-06,0,0,24.2,21,8,993,290.583,96.3346,17.0906,3.6,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,5637
"Aug 23, 09:00 pm",1,0,0,-5.75466,0,0,0,0,0,0,0,1,0,0.0157589,0,0,0.54138,0,0,-0.516901,299.788,298.7,0,204,393,0,293,0,0,295.839,281.416,1.7,6.35703,-6.35703,0,0,0,0,23.2,22,8,993,301.174,106.805,16.2469,3.8,0.0157589,0,0,0,-273.15,0,0,0,-273.15,0,5638
"Aug 23, 10:00 pm",1,0,0,-6.07861,0,0,0,0,0,0,0,1,0,0.0156652,0,0,0.540006,0,0,-0.237437,290.622,290.117,0,204,393,0,293,0,0,294.763,281.967,1.7,6.33028,-6.33028,0,0,0,0,22.3,23,8,993,313.53,116.067,15.8156,2.8,0.0156652,0,0,0,-273.15,0,0,0,-273.15,0,5639
"Aug 23, 11:00 pm",1,0,0,-5.90188,0,0,0,0,0,0,0,1,0,0.0155227,0,0,0.537956,0,0,-0.182314,285.401,285.01,0,204,393,0,293,0,0,290.619,278.664,1.7,6.08709,-6.08709,0,0,0,0,21.3,0,8,993,328.322,123.425,15.2844,2.4,0.0155227,0,0,0,-273.15,0,0,0,-273.15,0,5640
"Aug 24, 12:00 am",1,0,0,-5.65961,0,0,0,0,0,0,0,1,0,0.0153817,0,0,0.535941,0,0,-0.166917,280.979,280.619,0,204,393,0,293,0,0,286.184,274.741,1.7,5.82775,-5.82775,0,0,0,0,20.3,1,8,993,345.707,128,14.4406,1.7,0.0153817,0,0,0,-273.15,0,0,0,-273.15,0,5641
"Aug 24, 01:00 am",1,0,0,-5.42677,0,0,0,0,0,0,0,1,0,0.0152489,0,0,0.534053,0,0,-0.158236,276.83,276.487,0,204,393,0,293,0,0,281.87,270.854,1.7,5.58595,-5.58595,0,0,0,0,19.6,2,8,993,4.65189,128.997,14.2875,1.3,0.0152489,0,0,0,-273.15,0,0,0,-273.15,0,5642
"Aug 24, 02:00 am",1,0,0,-5.21353,0,0,0,0,0,0,0,1,0,0.0151245,0,0,0.532292,0,0,-0.151203,272.86,272.53,0,204,393,0,293,0,0,277.725,267.092,1.7,5.36561,-5.36561,0,0,0,0,18.8,3,8,993,23.0681,126.211,13.7219,1.4,0.0151245,0,0,0,-273.15,0,0,0,-273.15,0,5643
"Aug 24, 03:00 am",1,0,0,-5.01272,0,0,0,0,0,0,0,1,0,0.0150078,0,0,0.530651,0,0,-0.144696,269.043,268.726,0,204,393,0,293,0,0,273.743,263.471,1.7,5.15825,-5.15825,0,0,0,0,18.4,4,8,993,39.2551,120.187,13.7516,1.9,0.0150078,0,0,0,-273.15,0,0,0,-273.15,0,5644
"Aug 24, 04:00 am",1,0,0,-4.82633,0,0,0,0,0,0,0,1,0,0.0148981,0,0,0.529119,0,0,-0.138719,265.37,265.065,0,204,393,0,293,0,0,269.914,259.979,1.7,4.96583,-4.96583,0,0,0,0,17.9,5,8,993,52.819,111.816,13.6812,2.8,0.0148981,0,0,0,-273.15,0,0,0,-273.15,0,5645
"Aug 24, 05:00 am",1,0,0,-4.64481,0,0,0,0,0,0,0,1,0,0.0147951,0,0,0.527689,0,0,-0.132881,261.832,261.539,0,204,393,0,293,0,0,266.228,256.622,1.7,4.77842,-4.77842,0,0,0,0,17.6,6,8,993,64.247,101.906,14.1625,1.2,0.0147951,0,0,0,-273.15,0,0,0,-273.15,0,5646
"Aug 24, 06:00 am",1,0,0,-4.47904,0,0,0,0,0,0,0,1,0,0.0146979,0,0,0.526351,0,0,-0.127652,258.424,258.141,0,204,393,0,293,0,0,262.678,253.377,1.7,4.60739,-4.60739,0,0,0,0,17.5,7,8,993,74.2752,91.0456,14.1797,1.7,0.0146979,0,0,0,-273.15,0,0,0,-273.15,0,5647
"Aug 24, 07:00 am",2,0,0,22.7054,346.951,0.994129,1,0.998461,0.617781,6.2116,0.0273845,1,0,0.0237076,0.217291,0,0.710041,136.948,136.144,1.06132,265.755,267.774,0,235.495,393,0,293,0,0,261.418,296.774,1.96246,6.0922,23.4905,29.5827,0,0,349,18.7,8,8,993,83.6346,80.1215,15.2625,1.4,0.0510921,0,0,0,-273.15,0,0,0,-273.15,0,5648
"Aug 24, 08:00 am",2,6,0,94.709,636.223,0.99878,1,0.999301,1,2.83013,0.06,1,0,0.6259,0.771291,0,5.98863,249.959,249.654,88.5759,293.105,345.63,471.942,206.394,374.187,471.942,293,0.259568,81.8369,283.042,387.813,5.65279,11.1427,181.413,192.556,0,0,637,20.5,9,8,993,93.0606,68.5641,16.2422,2.4,0.945467,0,0,0,-273.15,0,0,0,-273.15,0,5649
"Aug 24, 09:00 am",6,0,0,7.38115,744.294,0.980624,1,0.997175,1,11.2972,0.06,1,0,1.27551,0.76965,0,9.59461,297.832,292.061,205.742,293,390.021,864.016,0,390.021,864.016,293,0.475209,205.742,292.597,392.842,7.20014,11.6978,213.087,224.785,-0.000259344,0,759,22.5,10,8,993,103.439,57.0879,17.0313,2.6,1.81072,0,0,0,-273.15,0,0,0,-273.15,0,5650
"Aug 24, 10:00 am",6,0,0,0.0950816,781.896,0.947753,0.997725,0.99524,1,18.6028,0.06,1,0,1.49613,0.766409,0,10.6604,323.73,306.816,223.383,293,392.636,911.991,0,392.636,911.991,293,0.501595,223.383,292.99,392.667,7.59992,11.7008,223.446,235.146,-0.000296478,0,825,24.5,11,8,993,116.079,46.1613,17.4688,3.4,2.05773,0,0,0,-273.15,0,0,0,-273.15,0,5651
"Aug 24, 11:00 am",6,0,0,0.0182652,784.975,0.911701,0.988834,0.99412,1,24.2585,0.06,1,0,1.46775,0.758725,0,10.5262,337.856,308.024,222.043,293,392.682,906.069,0,392.682,906.069,293,0.498338,222.043,293,392.689,7.55058,11.6768,222.029,233.705,-0.000294966,0,861,26.3,12,8,993,133.118,36.5809,17.3937,2.4,2.02609,0,0,0,-273.15,0,0,0,-273.15,0,5652
"Aug 24, 12:00 pm",6,0,0,0.0451759,779.209,0.885465,0.981111,0.993596,1,27.6912,0.06,1,0,1.3954,0.752402,0,10.1803,345.312,305.762,218.384,293,392.736,890.634,0,392.736,890.634,293,0.489849,218.384,293,392.752,7.42195,11.6582,218.397,230.056,-0.000290406,0,880,27.8,13,8,993,157.278,29.8945,17.6437,1.9,1.94525,0,0,0,-273.15,0,0,0,-273.15,0,5653
"Aug 24, 01:00 pm",6,0,0,-0.000842207,781.334,0.87988,0.979345,0.993488,1,28.3721,0.06,1,0,1.39915,0.750966,0,10.1984,348.451,306.595,218.618,293,392.75,891.447,0,392.75,891.447,293,0.490296,218.618,293,392.75,7.42872,11.658,218.585,230.243,-0.000290799,0,888,28.9,14,8,993,187.636,28.3534,18.0406,2.8,1.94945,0,0,0,-273.15,0,0,0,-273.15,0,5654
"Aug 24, 02:00 pm",6,0,0,-0.0194056,782.239,0.897063,0.984644,0.993823,1,26.2254,0.06,1,0,1.43094,0.755284,0,10.351,342.173,306.95,220.245,293,392.73,898.281,0,392.73,898.281,293,0.494055,220.245,293,392.723,7.48567,11.641,220.194,231.835,-0.000292848,0,872,29.7,15,8,993,215.581,32.7137,18.2156,2.1,1.985,0,0,0,-273.15,0,0,0,-273.15,0,5655
"Aug 24, 03:00 pm",6,0,0,-0.0661392,791.792,0.929334,0.993458,0.994497,1,21.6688,0.06,1,0,1.53515,0.762562,0,10.8433,334.325,310.699,225.388,293,392.653,920.003,0,392.653,920.003,293,0.506002,225.388,293,392.629,7.66669,11.6391,225.288,236.927,-0.000299239,0,852,30.1,16,8,993,235.918,41.0966,17.8344,2.4,2.10115,0,0,0,-273.15,0,0,0,-273.15,0,5656
"Aug 24, 04:00 pm",6,0,0,0.0352816,775.858,0.964998,1,0.996157,1,15.2041,0.06,1,0,1.47601,0.768864,0,10.5653,315.49,304.447,222.433,293,392.668,907.799,0,392.668,907.799,293,0.49929,222.433,293,392.681,7.56499,11.6424,222.436,234.078,-0.000295402,0,804,30.1,17,8,993,250.439,51.4877,18.3031,2.8,2.03529,0,0,0,-273.15,0,0,0,-273.15,0,5657
"Aug 24, 05:00 pm",6,0,0,0.139065,731.952,0.991805,1,0.998178,1,7.34022,0.06,1,0,1.23182,0.770424,0,9.37498,289.591,287.218,209.519,293,392.823,853.681,0,392.823,853.681,293,0.469524,209.519,293,392.877,7.11401,11.6522,209.628,221.28,-0.000279092,0,738,29.5,18,8,993,261.743,62.7691,18.0938,3,1.76134,0,0,0,-273.15,0,0,0,-273.15,0,5658
"Aug 24, 06:00 pm",6,0,0,-0.114359,602.806,0.999679,1,0.999642,0.760804,1.45182,0.0591113,1,0,0.272394,0.578307,0,3.46305,236.617,236.541,125.332,293,392.736,511.136,0,392.736,511.136,293,0.281125,125.332,293,392.642,4.25947,11.5935,125.2,136.794,-0.000166669,0,603,28.4,19,8,993,271.508,74.3525,17.4625,3.6,0.612631,0,0,0,-273.15,0,0,0,-273.15,0,5659
"Aug 24, 07:00 pm",6,0,0,-38.9324,252,1,1,1,0,0,0,1,0,0.0159398,0,0,0.543442,98.8848,98.8848,33.7301,293,361.582,204,0,361.582,204,293,0.1122,33.7301,293,297.696,1.7,6.46352,-6.46352,0,-2.16284e-05,0,252,27,20,8,993,280.789,85.7794,17.7813,2.8,0.12814,0,0,0,-273.15,0,0,0,-273.15,0,5660
"Aug 24, 08:00 pm",6,0,0,-18.9725,0,1,1,1,0,0,0,1,0,0.0156629,0,0,0.539928,0,0,13.266,293,320.681,204,0,320.681,204,293,0.1122,13.266,293,281.014,1.7,6.18073,-6.18073,0,-1.42215e-06,0,0,26.1,21,8,993,290.372,96.6136,18.9906,3,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,5661
"Aug 24, 09:00 pm",1,0,0,-5.72583,0,0,0,0,0,0,0,1,0,0.0157737,0,0,0.541595,0,0,-0.536064,300.635,299.508,0,204,393,0,293,0,0,296.14,281.626,1.7,6.35229,-6.35229,0,0,0,0,25.1,22,8,993,300.982,107.102,18.6156,2.8,0.0157737,0,0,0,-273.15,0,0,0,-273.15,0,5662
"Aug 24, 10:00 pm",1,0,0,-6.08596,0,0,0,0,0,0,0,1,0,0.0156832,0,0,0.540265,0,0,-0.241064,291.208,290.695,0,204,393,0,293,0,0,295.273,282.434,1.7,6.34204,-6.34204,0,0,0,0,24.2,23,8,993,313.37,116.385,18.6531,2.4,0.0156832,0,0,0,-273.15,0,0,0,-273.15,0,5663
"Aug 24, 11:00 pm",1,0,0,-5.91567,0,0,0,0,0,0,0,1,0,0.0155404,0,0,0.538211,0,0,-0.183344,285.936,285.543,0,204,393,0,293,0,0,291.151,279.171,1.7,6.10202,-6.10202,0,0,0,0,23.3,0,8,993,328.222,123.765,18.5734,3,0.0155404,0,0,0,-273.15,0,0,0,-273.15,0,5664
"Aug 25, 12:00 am",1,0,0,-5.67451,0,0,0,0,0,0,0,1,0,0.0153987,0,0,0.536183,0,0,-0.167556,281.497,281.136,0,204,393,0,293,0,0,286.709,275.243,1.7,5.84332,-5.84332,0,0,0,0,22.4,1,8,993,345.704,128.35,18.3375,3.2,0.0153987,0,0,0,-273.15,0,0,0,-273.15,0,5665
"Aug 25, 01:00 am",1,0,0,-5.44114,0,0,0,0,0,0,0,1,0,0.0152651,0,0,0.534282,0,0,-0.158778,277.336,276.992,0,204,393,0,293,0,0,282.385,271.347,1.7,5.60087,-5.60087,0,0,0,0,21.9,2,8,993,4.76616,129.336,17.9156,3.2,0.0152651,0,0,0,-273.15,0,0,0,-273.15,0,5666
"Aug 25, 02:00 am",1,0,0,-5.2164,0,0,0,0,0,0,0,1,0,0.0151404,0,0,0.532516,0,0,-0.151271,273.359,273.03,0,204,393,0,293,0,0,278.23,267.596,1.7,5.36852,-5.36852,0,0,0,0,21.3,3,8,993,23.2799,126.517,17.0812,0.9,0.0151404,0,0,0,-273.15,0,0,0,-273.15,0,5667
"Aug 25, 03:00 am",1,0,0,-5.01592,0,0,0,0,0,0,0,1,0,0.0150231,0,0,0.530866,0,0,-0.144843,269.543,269.226,0,204,393,0,293,0,0,274.243,263.972,1.7,5.16158,-5.16158,0,0,0,0,21.1,4,8,993,39.5222,120.451,16.6469,1.4,0.0150231,0,0,0,-273.15,0,0,0,-273.15,0,5668
"Aug 25, 04:00 am",1,0,0,-4.82789,0,0,0,0,0,0,0,1,0,0.0149131,0,0,0.529327,0,0,-0.138832,265.869,265.563,0,204,393,0,293,0,0,270.412,260.48,1.7,4.9675,-4.9675,0,0,0,0,20.8,5,8,993,53.109,112.042,15.7219,1.4,0.0149131,0,0,0,-273.15,0,0,0,-273.15,0,5669
"Aug 25, 05:00 am",1,0,0,-4.64803,0,0,0,0,0,0,0,1,0,0.0148096,0,0,0.52789,0,0,-0.133068,262.33,262.036,0,204,393,0,293,0,0,266.724,257.119,1.7,4.78183,-4.78183,0,0,0,0,20.6,6,8,993,64.5454,102.101,15.6781,0.8,0.0148096,0,0,0,-273.15,0,0,0,-273.15,0,5670
"Aug 25, 06:00 am",1,0,0,-4.48,0,0,0,0,0,0,0,1,0,0.0147121,0,0,0.526545,0,0,-0.127742,258.92,258.636,0,204,393,0,293,0,0,263.172,253.875,1.7,4.60843,-4.60843,0,0,0,0,20.6,7,8,993,74.5799,91.2187,16.0688,0.9,0.0147121,0,0,0,-273.15,0,0,0,-273.15,0,5671
"Aug 25, 07:00 am",2,0,0,25.8356,403.845,0.994693,1,0.998537,0.613578,5.90545,0.0264614,1,0,0.0340193,0.208553,0,0.900069,159.314,158.469,1.35838,267.765,270.047,0,265.897,393,0,293,0,0,262.393,298.942,2.21581,6.15507,26.8942,33.0492,0,0,406,21.8,8,8,993,83.9503,80.2814,16.9562,0.7,0.0604807,0,0,0,-273.15,0,0,0,-273.15,0,5672
"Aug 25, 08:00 am",2,6,0,92.6868,662.002,0.998495,1,0.999223,1,3.14375,0.06,1,0,0.728189,0.771231,0,6.60536,260.161,259.77,98.2124,294.414,349.506,498.148,214.189,376.616,498.148,293,0.273981,90.9744,285.188,389.309,5.93614,11.2288,189.114,200.342,0,0,663,23.7,9,8,993,93.3956,68.7234,18.075,0.2,1.06217,0,0,0,-273.15,0,0,0,-273.15,0,5673
"Aug 25, 09:00 am",6,0,0,5.45276,751.265,0.979484,1,0.997091,1,11.6259,0.06,1,0,1.32381,0.769585,0,9.83266,300.971,294.796,209.819,293,390.671,874.925,0,390.671,874.925,293,0.481209,209.819,292.773,392.814,7.29105,11.6331,215.238,226.871,-0.000267927,0,767,25.8,10,8,993,103.804,57.2577,18.5734,0.6,1.86502,0,0,0,-273.15,0,0,0,-273.15,0,5674
"Aug 25, 10:00 am",6,0,0,0.0689422,776.52,0.945822,0.997308,0.995145,1,18.9465,0.06,1,0,1.46298,0.766016,0,10.5036,322.16,304.706,221.77,293,392.67,905.069,0,392.67,905.069,293,0.497788,221.77,292.994,392.695,7.54224,11.6041,221.806,233.41,-0.000294534,0,821,27.8,11,8,993,116.482,46.3576,18.3859,0.2,2.02076,0,0,0,-273.15,0,0,0,-273.15,0,5675
"Aug 25, 11:00 am",6,0,0,0.021573,779.113,0.909117,0.988117,0.994067,1,24.6164,0.06,1,0,1.43026,0.758134,0,10.3477,336.287,305.724,220.175,293,392.715,898.136,0,392.715,898.136,293,0.493975,220.175,293,392.723,7.48446,11.6152,220.165,231.78,-0.00029267,0,857,29.7,12,8,993,133.54,36.8248,18.8406,0.8,1.98423,0,0,0,-273.15,0,0,0,-273.15,0,5676
"Aug 25, 12:00 pm",6,0,0,0.0554049,769.53,0.882488,0.980175,0.993538,1,28.056,0.06,1,0,1.33718,0.75164,0,9.89751,342.173,301.963,215.345,293,392.78,877.826,0,392.78,877.826,293,0.482805,215.345,293,392.801,7.31522,11.5988,215.369,226.968,-0.00028661,0,872,31.2,13,8,993,157.613,30.2028,19.325,0.7,1.87998,0,0,0,-273.15,0,0,0,-273.15,0,5677
"Aug 25, 01:00 pm",6,0,0,0.00227446,770.797,0.876903,0.978386,0.993431,1,28.7291,0.06,1,0,1.33631,0.750187,0,9.89326,344.92,302.461,215.347,293,392.801,877.633,0,392.801,877.633,293,0.482698,215.347,293,392.802,7.3136,11.5844,215.318,226.902,-0.000286734,0,879,32.4,14,8,993,187.699,28.7033,20.1734,0.7,1.87901,0,0,0,-273.15,0,0,0,-273.15,0,5678
"Aug 25, 02:00 pm",6,0,0,-0.0368173,777.304,0.894481,0.983873,0.993772,1,26.5582,0.06,1,0,1.39972,0.754654,0,10.2011,340.996,305.014,218.68,293,392.764,891.57,0,392.764,891.57,293,0.490364,218.68,293,392.75,7.42975,11.5692,218.611,230.18,-0.000290959,0,869,33.3,15,8,993,215.399,33.0508,20.6047,0.6,1.95008,0,0,0,-273.15,0,0,0,-273.15,0,5679
"Aug 25, 03:00 pm",6,0,0,-0.0457017,781.784,0.927383,0.992971,0.994454,1,21.9695,0.06,1,0,1.47196,0.762155,0,10.5461,330.793,306.772,222.308,293,392.703,906.951,0,392.703,906.951,293,0.498823,222.308,293,392.686,7.55793,11.5776,222.23,233.808,-0.000295438,0,843,33.7,16,8,993,235.654,41.4015,20.6531,1.1,2.03078,0,0,0,-273.15,0,0,0,-273.15,0,5680
"Aug 25, 04:00 pm",6,0,0,0.017733,770.036,0.96375,1,0.996085,1,15.4744,0.06,1,0,1.44156,0.768809,0,10.4017,313.528,302.162,220.745,293,392.706,900.542,0,392.706,900.542,293,0.495298,220.745,293,392.713,7.50452,11.5749,220.73,232.305,-0.000293377,0,799,33.7,17,8,993,250.169,51.7683,21.1219,1.1,1.99686,0,0,0,-273.15,0,0,0,-273.15,0,5681
"Aug 25, 05:00 pm",6,0,0,0.160806,710.724,0.991247,1,0.998117,1,7.58623,0.06,1,0,1.12282,0.770377,0,8.81831,281.351,278.888,203.14,293,392.876,827.225,0,392.876,827.225,293,0.454974,203.14,293,392.94,6.89354,11.5779,203.271,214.849,-0.000270872,0,717,33.2,18,8,993,261.487,63.0368,21.4813,1.1,1.63779,0,0,0,-273.15,0,0,0,-273.15,0,5682
"Aug 25, 06:00 pm",6,0,0,-0.238045,555.874,0.999773,1,0.999698,0.754458,1.22148,0.0576363,1,0,0.189358,0.559205,0,2.72369,218.174,218.125,110.728,293,392.683,451.832,0,392.683,451.832,293,0.248507,110.728,293,392.48,3.76527,11.5025,110.474,121.976,-0.000147096,0,556,32.1,19,8,993,271.268,74.6167,21.0844,1.4,0.495501,0,0,0,-273.15,0,0,0,-273.15,0,5683
"Aug 25, 07:00 pm",6,0,0,-38.8718,209,1,1,1,0,0,0,1,0,0.0159407,0,0,0.543457,82.0116,82.0116,33.6998,293,361.523,204,0,361.523,204,293,0.1122,33.6998,293,297.748,1.7,6.42904,-6.42904,0,-2.15725e-05,0,209,30.7,20,8,993,280.562,86.0396,21.0516,2.4,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,5684
"Aug 25, 08:00 pm",6,0,0,-18.944,0,1,1,1,0,0,0,1,0,0.0156642,0,0,0.539946,0,0,13.273,293,320.696,204,0,320.696,204,293,0.1122,13.273,293,281.093,1.7,6.14378,-6.14378,0,-1.42436e-06,0,0,29.3,21,8,993,290.159,96.8957,21.6437,1.3,0.127864,0,0,0,-273.15,0,0,0,-273.15,0,5685
"Aug 25, 09:00 pm",1,0,0,-5.69843,0,0,0,0,0,0,0,1,0,0.0157755,0,0,0.54162,0,0,-0.535334,300.679,299.554,0,204,393,0,293,0,0,296.154,281.699,1.7,6.32377,-6.32377,0,0,0,0,27.9,22,8,993,300.788,107.402,20.9859,1.8,0.0157755,0,0,0,-273.15,0,0,0,-273.15,0,5686
"Aug 25, 10:00 pm",1,0,0,-6.05916,0,0,0,0,0,0,0,1,0,0.0156858,0,0,0.540301,0,0,-0.240318,291.271,290.76,0,204,393,0,293,0,0,295.31,282.526,1.7,6.31443,-6.31443,0,0,0,0,26.5,23,8,993,313.209,116.707,20.1328,0.9,0.0156858,0,0,0,-273.15,0,0,0,-273.15,0,5687
"Aug 25, 11:00 pm",1,0,0,-5.89725,0,0,0,0,0,0,0,1,0,0.0155433,0,0,0.53825,0,0,-0.182897,286.016,285.624,0,204,393,0,293,0,0,291.208,279.268,1.7,6.08316,-6.08316,0,0,0,0,25.1,0,8,993,328.122,124.108,19.0844,1.2,0.0155433,0,0,0,-273.15,0,0,0,-273.15,0,5688
"Aug 26, 12:00 am",1,0,0,-5.65848,0,0,0,0,0,0,0,1,0,0.0154018,0,0,0.536227,0,0,-0.167152,281.588,281.227,0,204,393,0,293,0,0,286.783,275.35,1.7,5.82688,-5.82688,0,0,0,0,23.7,1,8,993,345.702,128.702,17.9188,0.7,0.0154018,0,0,0,-273.15,0,0,0,-273.15,0,5689
"Aug 26, 01:00 am",1,0,0,-5.42633,0,0,0,0,0,0,0,1,0,0.0152686,0,0,0.53433,0,0,-0.158382,277.437,277.094,0,204,393,0,293,0,0,282.471,271.465,1.7,5.58567,-5.58567,0,0,0,0,22.4,2,8,993,4.8842,129.677,17.2437,0.2,0.0152686,0,0,0,-273.15,0,0,0,-273.15,0,5690
"Aug 26, 02:00 am",1,0,0,-5.22413,0,0,0,0,0,0,0,1,0,0.0151432,0,0,0.532556,0,0,-0.151755,273.462,273.132,0,204,393,0,293,0,0,278.326,267.683,1.7,5.3768,-5.3768,0,0,0,0,21,3,8,993,23.4968,126.825,16.5469,0.9,0.0151432,0,0,0,-273.15,0,0,0,-273.15,0,5691
"Aug 26, 03:00 am",1,0,0,-5.02586,0,0,0,0,0,0,0,1,0,0.0150257,0,0,0.530903,0,0,-0.145266,269.634,269.316,0,204,393,0,293,0,0,274.339,264.048,1.7,5.17198,-5.17198,0,0,0,0,20.3,4,8,993,39.7943,120.716,15.925,1.2,0.0150257,0,0,0,-273.15,0,0,0,-273.15,0,5692
"Aug 26, 04:00 am",1,0,0,-4.83959,0,0,0,0,0,0,0,1,0,0.0149153,0,0,0.529359,0,0,-0.13923,265.95,265.643,0,204,393,0,293,0,0,270.501,260.546,1.7,4.97961,-4.97961,0,0,0,0,19.5,5,8,993,53.4034,112.268,15.3594,1.2,0.0149153,0,0,0,-273.15,0,0,0,-273.15,0,5693
"Aug 26, 05:00 am",1,0,0,-4.66085,0,0,0,0,0,0,0,1,0,0.0148115,0,0,0.527917,0,0,-0.133477,262.401,262.106,0,204,393,0,293,0,0,266.805,257.175,1.7,4.79507,-4.79507,0,0,0,0,19,6,8,993,64.8476,102.296,15.5625,0.8,0.0148115,0,0,0,-273.15,0,0,0,-273.15,0,5694
"Aug 26, 06:00 am",1,0,0,-4.4948,0,0,0,0,0,0,0,1,0,0.0147137,0,0,0.526567,0,0,-0.12821,258.98,258.695,0,204,393,0,293,0,0,263.244,253.917,1.7,4.62371,-4.62371,0,0,0,0,18.9,7,8,993,74.8881,91.3922,14.9547,0.9,0.0147137,0,0,0,-273.15,0,0,0,-273.15,0,5695
"Aug 26, 07:00 am",2,0,0,16.1167,285.632,0.995234,1,0.998614,0.609359,5.59609,0.0255397,1,0,0.0153995,0.199921,0,0.535808,112.619,112.082,0.661985,263.464,264.923,0,204,393,0,293,0,0,261.321,289.244,1.7,5.8043,16.6033,22.4076,0,0,287,19.8,8,8,993,84.269,80.4418,15.2297,0.8,0.0409392,0,0,0,-273.15,0,0,0,-273.15,0,5696
"Aug 26, 08:00 am",2,6,0,98.7617,569.961,0.998181,1,0.999146,0.999133,3.45615,0.06,1,0,0.448648,0.770503,0,4.79135,224.06,223.653,64.5323,295.6,337.821,324.152,278.978,379.066,324.152,293,0.178283,56.4967,282.802,386.465,5.02608,11.0505,161.275,172.325,0,0,571,21.3,9,8,993,93.7336,68.8836,16.2609,1.1,0.686932,0,0,0,-273.15,0,0,0,-273.15,0,5697
"Aug 26, 09:00 am",6,0,0,8.63849,696.55,0.9783,1,0.997005,1,11.9578,0.06,1,0,1.0561,0.769519,0,8.46981,279.389,273.326,190.066,293,388.642,810.395,0,388.642,810.395,293,0.445717,190.066,292.853,392.589,6.75329,11.6702,198.659,210.33,-0.000233024,0,712,23.1,10,8,993,104.171,57.4291,16.7719,2.1,1.56182,0,0,0,-273.15,0,0,0,-273.15,0,5698
"Aug 26, 10:00 am",6,0,0,0.542227,722.98,0.943838,0.996872,0.995049,1,19.2936,0.06,1,0,1.16022,0.765607,0,9.01131,300.578,283.697,205.008,293,392.69,836.488,0,392.69,836.488,293,0.460069,205.008,292.995,392.919,6.97074,11.6799,205.521,217.201,-0.000272377,0,766,24.8,11,8,993,116.886,46.556,17.4172,1.6,1.68029,0,0,0,-273.15,0,0,0,-273.15,0,5699
"Aug 26, 11:00 am",6,0,0,0.0234892,727.898,0.906473,0.987373,0.994013,1,24.9776,0.06,1,0,1.14688,0.757522,0,8.94271,315.097,285.627,204.705,293,392.921,833.205,0,392.921,833.205,293,0.458263,204.705,293,392.931,6.94337,11.6699,204.699,216.369,-0.000273195,0,803,26.3,12,8,993,133.963,37.0714,17.7844,1.8,1.66515,0,0,0,-273.15,0,0,0,-273.15,0,5700
"Aug 26, 12:00 pm",6,0,0,-0.33846,722.027,0.879449,0.979207,0.993479,1,28.4241,0.06,1,0,1.10544,0.750853,0,8.72907,322.16,283.323,201.472,293,392.576,823.063,0,392.576,823.063,293,0.452685,201.472,293,392.437,6.85886,11.6314,201.103,212.734,-0.000267083,0,821,27.6,13,8,993,157.947,30.5142,18.0688,2.4,1.61812,0,0,0,-273.15,0,0,0,-273.15,0,5701
"Aug 26, 01:00 pm",6,0,0,-0.00338486,722.687,0.873866,0.977396,0.993373,1,29.0889,0.06,1,0,1.10085,0.749384,0,8.7051,324.515,283.582,200.91,293,392.447,821.897,0,392.447,821.897,293,0.452044,200.91,293,392.444,6.84914,11.6351,200.877,212.512,-0.000265671,0,827,28.6,14,8,993,187.763,29.0562,18.0141,3.6,1.61289,0,0,0,-273.15,0,0,0,-273.15,0,5702
"Aug 26, 02:00 pm",6,0,0,0.342489,679.589,0.891849,0.983079,0.99372,1,26.8935,0.06,1,0,0.911745,0.754005,0,7.6853,299.009,266.671,189.102,293,392.793,770.745,0,392.793,770.745,293,0.42391,189.102,293,392.94,6.42287,11.6533,189.418,201.071,-0.000251746,0,762,29.1,15,8,993,215.221,33.3915,18.2016,3.6,1.39565,0,0,0,-273.15,0,0,0,-273.15,0,5703
"Aug 26, 03:00 pm",6,0,0,-0.178872,697.747,0.925394,0.992468,0.99441,1,22.2722,0.06,1,0,1.03172,0.761735,0,8.33959,295.87,273.796,197.128,293,392.74,803.905,0,392.74,803.905,293,0.442148,197.128,293,392.667,6.69921,11.6405,196.919,208.56,-0.000262161,0,754,29.5,16,8,993,235.391,41.7104,18.4844,4.3,1.53386,0,0,0,-273.15,0,0,0,-273.15,0,5704
"Aug 26, 04:00 pm",6,0,0,0.193094,665.069,0.962473,1,0.996013,1,15.7462,0.06,1,0,0.9053,0.768753,0,7.64936,271.148,260.973,188.802,293,392.87,768.886,0,392.87,768.886,293,0.422887,188.802,293,392.953,6.40738,11.6559,188.968,200.624,-0.000251726,0,691,29.5,17,8,993,249.9,52.0526,18.2891,4.7,1.38819,0,0,0,-273.15,0,0,0,-273.15,0,5705
"Aug 26, 05:00 pm",6,0,0,-0.382276,608.271,0.990669,1,0.998054,1,7.83342,0.06,1,0,0.702468,0.770329,0,6.47088,240.934,238.685,172.677,293,392.555,705.588,0,392.555,705.588,293,0.388073,172.677,293,392.371,5.8799,11.5972,172.269,183.866,-0.000228818,0,614,28.9,18,8,993,261.231,63.3081,17.8453,3,1.15054,0,0,0,-273.15,0,0,0,-273.15,0,5706
"Aug 26, 06:00 pm",6,0,0,0.0492697,413.938,0.999851,1,0.999756,0.748007,0.990331,0.0561468,1,0,0.0630511,0.540126,0,1.31483,162.454,162.429,76.1343,293,392.378,311.686,0,392.378,311.686,293,0.171427,76.1343,293,392.348,2.59739,11.5582,76.1741,87.7323,-0.00010054,0,414,27.8,19,8,993,271.027,74.8842,17.2531,3,0.290625,0,0,0,-273.15,0,0,0,-273.15,0,5707
"Aug 26, 07:00 pm",6,0,0,-38.8546,70,1,1,1,0,0,0,1,0,0.0159406,0,0,0.543456,27.468,27.468,33.6369,293,361.401,204,0,361.401,204,293,0.1122,33.6369,293,297.733,1.7,6.47034,-6.47034,0,-2.14569e-05,0,70,26.5,20,8,993,280.335,86.3019,16.6563,2.4,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,5708
