"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Aug 26, 08:00 pm",6,0,0,-18.9519,0,1,1,1,0,0,0,1,0,0.0156627,0,0,0.539926,0,0,13.235,293,320.618,204,0,320.618,204,293,0.1122,13.235,293,281.007,1.7,6.18981,-6.18981,0,-1.41236e-06,0,0,25.6,21,8,993,289.946,97.1809,16.6938,3.4,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,5709
"Aug 26, 09:00 pm",1,0,0,-5.736,0,0,0,0,0,0,0,1,0,0.0157727,0,0,0.541581,0,0,-0.535732,300.596,299.47,0,204,393,0,293,0,0,296.127,281.597,1.7,6.36209,-6.36209,0,0,0,0,24.7,22,8,993,300.592,107.705,16.4969,3.8,0.0157727,0,0,0,-273.15,0,0,0,-273.15,0,5710
"Aug 26, 10:00 pm",1,0,0,-6.09453,0,0,0,0,0,0,0,1,0,0.0156819,0,0,0.540246,0,0,-0.241209,291.171,290.658,0,204,393,0,293,0,0,295.246,282.391,1.7,6.35075,-6.35075,0,0,0,0,23.8,23,8,993,313.046,117.032,16.3,3.2,0.0156819,0,0,0,-273.15,0,0,0,-273.15,0,5711
"Aug 26, 11:00 pm",1,0,0,-5.9167,0,0,0,0,0,0,0,1,0,0.0155392,0,0,0.538193,0,0,-0.183275,285.897,285.505,0,204,393,0,293,0,0,291.117,279.133,1.7,6.10296,-6.10296,0,0,0,0,22.9,0,8,993,328.021,124.454,16.4937,2.1,0.0155392,0,0,0,-273.15,0,0,0,-273.15,0,5712
"Aug 27, 12:00 am",1,0,0,-5.67668,0,0,0,0,0,0,0,1,0,0.0153974,0,0,0.536165,0,0,-0.167594,281.459,281.097,0,204,393,0,293,0,0,286.673,275.203,1.7,5.84552,-5.84552,0,0,0,0,22,1,8,993,345.702,129.058,16.6094,2.8,0.0153974,0,0,0,-273.15,0,0,0,-273.15,0,5713
"Aug 27, 01:00 am",1,0,0,-5.44134,0,0,0,0,0,0,0,1,0,0.0152639,0,0,0.534265,0,0,-0.158757,277.297,276.953,0,204,393,0,293,0,0,282.347,271.308,1.7,5.60105,-5.60105,0,0,0,0,21.7,2,8,993,5.00601,130.02,16.6219,2.8,0.0152639,0,0,0,-273.15,0,0,0,-273.15,0,5714
"Aug 27, 02:00 am",1,0,0,-5.22283,0,0,0,0,0,0,0,1,0,0.0151389,0,0,0.532495,0,0,-0.151509,273.318,272.988,0,204,393,0,293,0,0,278.191,267.545,1.7,5.37521,-5.37521,0,0,0,0,21.5,3,8,993,23.7186,127.134,16.8516,3.4,0.0151389,0,0,0,-273.15,0,0,0,-273.15,0,5715
"Aug 27, 03:00 am",1,0,0,-5.02129,0,0,0,0,0,0,0,1,0,0.0150216,0,0,0.530845,0,0,-0.145006,269.496,269.178,0,204,393,0,293,0,0,274.201,263.918,1.7,5.16713,-5.16713,0,0,0,0,21.4,4,8,993,40.0714,120.983,16.7906,5.5,0.0150216,0,0,0,-273.15,0,0,0,-273.15,0,5716
"Aug 27, 04:00 am",1,0,0,-4.83172,0,0,0,0,0,0,0,1,0,0.0149115,0,0,0.529306,0,0,-0.13892,265.818,265.512,0,204,393,0,293,0,0,270.366,260.425,1.7,4.97142,-4.97142,0,0,0,0,21.2,5,8,993,53.7022,112.494,16.7469,6.9,0.0149115,0,0,0,-273.15,0,0,0,-273.15,0,5717
"Aug 27, 05:00 am",1,0,0,-4.64888,0,0,0,0,0,0,0,1,0,0.0148081,0,0,0.527869,0,0,-0.133049,262.278,261.984,0,204,393,0,293,0,0,266.675,257.067,1.7,4.78266,-4.78266,0,0,0,0,21.2,6,8,993,65.1536,102.491,16.5906,4.7,0.0148081,0,0,0,-273.15,0,0,0,-273.15,0,5718
"Aug 27, 06:00 am",1,0,0,-4.48117,0,0,0,0,0,0,0,1,0,0.0147106,0,0,0.526525,0,0,-0.127759,258.868,258.584,0,204,393,0,293,0,0,263.122,253.822,1.7,4.60962,-4.60962,0,0,0,0,21.2,7,8,993,75.1995,91.566,16.5906,5.5,0.0147106,0,0,0,-273.15,0,0,0,-273.15,0,5719
"Aug 27, 07:00 am",1,0,0,-4.32126,0,0,0,0,0,0,0,1,0,0.0146187,0,0,0.525267,0,0,-0.122722,255.578,255.304,0,204,393,0,293,0,0,259.697,250.691,1.7,4.44463,-4.44463,0,0,0,0,21.5,8,8,993,84.5908,80.6028,16.5781,5.7,0.0146187,0,0,0,-273.15,0,0,0,-273.15,0,5720
"Aug 27, 08:00 am",1,0,0,-4.16641,0,0,0,0,0,0,0,1,0,0.014532,0,0,0.52409,0,0,-0.117843,252.405,252.141,0,204,393,0,293,0,0,256.394,247.675,1.7,4.28486,-4.28486,0,0,0,1,22.2,9,8,993,94.0742,69.0449,17.3563,4.7,0.014532,0,0,0,-273.15,0,0,0,-273.15,0,5721
"Aug 27, 09:00 am",2,0,0,2.70488,24.4268,0.977071,1,0.996918,1,12.2931,0.06,1,0,0.014686,0.769452,0,0.525995,9.81,9.58507,0.145412,251.939,252.264,0,204,393,0,293,0,0,253.706,257.776,1.7,4.53428,2.84097,7.37525,0,0,25,23.2,10,8,993,104.541,57.6018,17.6141,5,0.074686,0,0,0,-273.15,0,0,0,-273.15,0,5722
"Aug 27, 10:00 am",2,0,0,35.9351,145.037,0.9418,0.996416,0.994952,1,19.6439,0.06,1,0,0.0160475,0.765182,0,0.545332,60.4296,56.9126,1.35877,268.012,270.983,0,204,393,0,293,0,0,256.348,320.238,1.7,6.91857,36.6299,43.5485,0,0,154,24.7,11,8,993,117.292,46.7565,17.825,4.7,0.0760475,0,0,0,-273.15,0,0,0,-273.15,0,5723
"Aug 27, 11:00 am",2,6,0,63.9153,294.076,0.907642,0.987681,0.994037,1,24.8077,0.06,1,0,0.0549715,0.757777,0,1.20513,127.138,115.395,14.2175,301.565,321.776,98.2076,201.357,376.155,98.2076,293,0.0540142,11.5712,279.444,377.458,2.49637,10.3587,77.0862,87.4449,0,0,324,26.6,12,8,993,134.385,37.3208,18.7094,5,0.168986,0,0,0,-273.15,0,0,0,-273.15,0,5724
"Aug 27, 12:00 pm",6,0,0,27.6306,638.857,0.876346,0.978206,0.99342,1,28.7953,0.06,1,0,0.72746,0.750041,0,6.6235,286.06,250.687,149.027,293,378.622,714.248,0,378.622,714.248,293,0.392836,149.027,292.037,392.609,5.95207,11.6021,176.424,188.026,-0.000147353,0,729,28.9,13,8,993,158.279,30.8284,19.6422,6.9,1.1803,0,0,0,-273.15,0,0,0,-273.15,0,5725
"Aug 27, 01:00 pm",6,0,0,1.46539,559.906,0.870771,0.976374,0.993314,1,29.4516,0.06,1,0,0.492735,0.748556,0,5.12083,252.313,219.707,151.427,293,391.555,625.424,0,391.555,625.424,293,0.343983,151.427,292.945,392.385,5.21186,11.5925,152.871,164.463,-0.000196772,0,643,30.4,14,8,993,187.829,29.412,20.2047,6.9,0.896718,0,0,0,-273.15,0,0,0,-273.15,0,5726
"Aug 27, 02:00 pm",6,0,0,0.456054,665.098,0.889169,0.982259,0.993668,1,27.2311,0.06,1,0,0.851283,0.753337,0,7.34497,293.515,260.984,184.555,293,392.694,753,0,392.694,753,293,0.41415,184.555,292.997,392.905,6.275,11.6247,184.985,196.609,-0.000245224,0,748,31.6,15,8,993,215.047,33.7357,20.8969,6.6,1.32543,0,0,0,-273.15,0,0,0,-273.15,0,5727
"Aug 27, 03:00 pm",6,0,0,0.0349266,613.116,0.923367,0.991948,0.994367,1,22.5766,0.06,1,0,0.681648,0.761303,0,6.34272,260.554,240.587,171.519,293,392.909,698.213,0,392.909,698.213,293,0.384017,171.519,293,392.926,5.81844,11.6299,171.529,183.159,-0.000228856,0,664,32.2,16,8,993,235.132,42.023,20.2469,8.1,1.12567,0,0,0,-273.15,0,0,0,-273.15,0,5728
"Aug 27, 04:00 pm",6,0,0,-0.141539,622.838,0.961169,1,0.99594,1,16.0193,0.06,1,0,0.74329,0.768697,0,6.71609,254.275,244.401,176.422,293,392.782,719.142,0,392.782,719.142,293,0.395528,176.422,293,392.717,5.99285,11.6166,176.254,187.871,-0.000234816,0,648,32.4,17,8,993,249.632,52.3407,20.4078,8.1,1.19882,0,0,0,-273.15,0,0,0,-273.15,0,5729
"Aug 27, 05:00 pm",6,0,0,0.0507879,591.071,0.990069,1,0.997992,1,8.08173,0.06,1,0,0.632864,0.770281,0,6.03957,234.263,231.936,167.011,293,392.773,680.849,0,392.773,680.849,293,0.374467,167.011,293,392.796,5.67374,11.6179,167.038,178.656,-0.000222253,0,597,32.2,18,8,993,260.976,63.5829,20.7156,8.6,1.06733,0,0,0,-273.15,0,0,0,-273.15,0,5730
"Aug 27, 06:00 pm",6,0,0,-4.22051,268.976,0.999912,1,0.999813,0.741452,0.758422,0.0546435,1,0,0.0177926,0.521088,0,0.570925,105.556,105.546,48.3498,293,389.593,204,0,389.593,204,293,0.1122,48.3498,293,383.021,1.7,10.8996,44.0993,54.9989,-6.04263e-05,0,269,31.3,19,8,993,270.786,75.155,20.2844,8.6,0.184636,0,0,0,-273.15,0,0,0,-273.15,0,5731
"Aug 27, 07:00 pm",6,0,0,-36.9671,118,1,1,1,0,0,0,1,0,0.015915,0,0,0.54313,46.3032,46.3032,31.7053,293,357.626,204,0,357.626,204,293,0.1122,31.7053,293,296.226,1.7,6.42287,-6.42287,0,-1.80974e-05,0,118,30.2,20,8,993,280.107,86.5659,20.2391,7.8,0.128115,0,0,0,-273.15,0,0,0,-273.15,0,5732
"Aug 27, 08:00 pm",6,0,0,-18.0507,0,1,1,1,0,0,0,1,0,0.015662,0,0,0.539919,0,0,12.3156,293,318.73,204,0,318.73,204,293,0.1122,12.3156,293,280.952,1.7,6.16507,-6.16507,0,-1.14211e-06,0,0,29.2,21,8,993,289.731,97.4691,20.6453,6.6,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,5733
"Aug 27, 09:00 pm",1,0,0,-5.72545,0,0,0,0,0,0,0,1,0,0.0157582,0,0,0.541368,0,0,-0.512253,299.675,298.597,0,204,393,0,293,0,0,295.797,281.463,1.7,6.32177,-6.32177,0,0,0,0,28.3,22,8,993,300.396,108.011,20.6437,8.1,0.0157582,0,0,0,-273.15,0,0,0,-273.15,0,5734
"Aug 27, 10:00 pm",1,0,0,-6.04733,0,0,0,0,0,0,0,1,0,0.0156646,0,0,0.539996,0,0,-0.235929,290.583,290.08,0,204,393,0,293,0,0,294.708,281.982,1.7,6.29728,-6.29728,0,0,0,0,27.3,23,8,993,312.883,117.36,20.1516,7.2,0.0156646,0,0,0,-273.15,0,0,0,-273.15,0,5735
"Aug 27, 11:00 pm",1,0,0,-5.87119,0,0,0,0,0,0,0,1,0,0.0155227,0,0,0.537957,0,0,-0.181318,285.392,285.003,0,204,393,0,293,0,0,290.584,278.692,1.7,6.05536,-6.05536,0,0,0,0,26.3,0,8,993,327.92,124.802,20.5969,7.8,0.0155227,0,0,0,-273.15,0,0,0,-273.15,0,5736
"Aug 28, 12:00 am",1,0,0,-5.63241,0,0,0,0,0,0,0,1,0,0.0153824,0,0,0.535951,0,0,-0.166145,280.993,280.634,0,204,393,0,293,0,0,286.171,274.784,1.7,5.79978,-5.79978,0,0,0,0,25.3,1,8,993,345.704,129.417,20.0656,7.2,0.0153824,0,0,0,-273.15,0,0,0,-273.15,0,5737
"Aug 28, 01:00 am",1,0,0,-5.40551,0,0,0,0,0,0,0,1,0,0.0152501,0,0,0.534069,0,0,-0.157679,276.861,276.519,0,204,393,0,293,0,0,281.878,270.907,1.7,5.56414,-5.56414,0,0,0,0,24.2,2,8,993,5.13159,130.366,19.6688,7.5,0.0152501,0,0,0,-273.15,0,0,0,-273.15,0,5738
"Aug 28, 02:00 am",1,0,0,-5.19209,0,0,0,0,0,0,0,1,0,0.0151261,0,0,0.532315,0,0,-0.150596,272.906,272.577,0,204,393,0,293,0,0,277.75,267.162,1.7,5.34356,-5.34356,0,0,0,0,23,3,8,993,23.9455,127.445,19.2891,6,0.0151261,0,0,0,-273.15,0,0,0,-273.15,0,5739
"Aug 28, 03:00 am",1,0,0,-4.99406,0,0,0,0,0,0,0,1,0,0.0150098,0,0,0.530679,0,0,-0.144185,269.104,268.788,0,204,393,0,293,0,0,273.785,263.552,1.7,5.13908,-5.13908,0,0,0,0,22.4,4,8,993,40.3534,121.25,18.6109,7.2,0.0150098,0,0,0,-273.15,0,0,0,-273.15,0,5740
"Aug 28, 04:00 am",1,0,0,-4.80758,0,0,0,0,0,0,0,1,0,0.0149005,0,0,0.529152,0,0,-0.138189,265.445,265.14,0,204,393,0,293,0,0,269.97,260.075,1.7,4.94655,-4.94655,0,0,0,0,21.8,5,8,993,54.0053,112.72,18.7531,8.1,0.0149005,0,0,0,-273.15,0,0,0,-273.15,0,5741
"Aug 28, 05:00 am",1,0,0,-4.62995,0,0,0,0,0,0,0,1,0,0.0147978,0,0,0.527726,0,0,-0.132499,261.92,261.627,0,204,393,0,293,0,0,266.298,256.726,1.7,4.76318,-4.76318,0,0,0,0,21.4,6,8,993,65.4633,102.686,18.5094,6.9,0.0147978,0,0,0,-273.15,0,0,0,-273.15,0,5742
"Aug 28, 06:00 am",1,0,0,-4.46051,0,0,0,0,0,0,0,1,0,0.014701,0,0,0.526392,0,0,-0.127105,258.523,258.241,0,204,393,0,293,0,0,262.761,253.499,1.7,4.58829,-4.58829,0,0,0,0,21.3,7,8,993,75.5141,91.7402,19.2687,5.7,0.014701,0,0,0,-273.15,0,0,0,-273.15,0,5743
"Aug 28, 07:00 am",2,0,0,6.58136,166.373,0.996243,1,0.998771,0.600872,4.96814,0.0237012,1,0,0.0150104,0.182974,0,0.530405,65.5308,65.2846,0.298343,259.436,260.097,0,204,393,0,293,0,0,260.162,271.186,1.7,5.10364,6.84172,11.9454,0,0,167,22.2,8,8,993,84.9154,80.7644,19.5047,5.2,0.0387115,0,0,0,-273.15,0,0,0,-273.15,0,5744
"Aug 28, 08:00 am",2,6,0,89.5542,398.975,0.997437,1,0.998986,0.988795,4.10295,0.06,1,0,0.130381,0.762408,0,2.13768,156.96,156.558,21.7133,290.325,312.902,136.578,264.856,376.55,136.578,293,0.0751178,16.4893,273.761,375.33,3.34528,10.1684,109.192,119.361,0,0,400,23.6,9,8,993,94.4175,69.2071,19.6938,3.8,0.265499,0,0,0,-273.15,0,0,0,-273.15,0,5745
"Aug 28, 09:00 am",6,0,0,27.4268,664.518,0.975797,1,0.996831,1,12.6314,0.06,1,0,0.84975,0.769385,0,7.3395,267.224,260.757,161.761,293,381.023,753,0,381.023,753,293,0.41415,161.761,291.237,393.281,6.275,11.6223,189,200.622,-0.000168785,0,681,25.3,10,8,993,104.913,57.7761,20.4953,4,1.3239,0,0,0,-273.15,0,0,0,-273.15,0,5746
"Aug 28, 10:00 am",6,0,0,0.918146,802.511,0.939708,0.99594,0.994854,1,19.9974,0.06,1,0,1.61384,0.764741,0,11.2079,335.11,314.905,228.256,293,392.244,935.795,0,392.244,935.795,293,0.514687,228.256,292.936,392.562,7.79829,11.6797,229.141,240.821,-0.00030064,0,854,27,11,8,993,117.699,46.9591,20.2422,5,2.18852,0,0,0,-273.15,0,0,0,-273.15,0,5747
"Aug 28, 11:00 am",6,0,0,0.053182,707.287,0.901002,0.985801,0.993902,1,25.7099,0.06,1,0,1.05355,0.756232,0,8.4559,308.034,277.539,198.203,293,392.58,809.671,0,392.58,809.671,293,0.445319,198.203,292.999,392.597,6.74726,11.6569,198.227,209.884,-0.000262771,0,785,28.5,12,8,993,134.808,37.573,20.6094,6.6,1.55887,0,0,0,-273.15,0,0,0,-273.15,0,5748
"Aug 28, 12:00 pm",6,0,0,0.187645,302.121,0.873182,0.977171,0.99336,1,29.1695,0.06,1,0,0.0647379,0.749202,0,1.33789,135.77,118.552,77.0474,293,392.682,314.402,0,392.682,314.402,293,0.172921,77.0474,293,392.79,2.62002,11.5938,77.2258,88.8196,-0.00010235,0,346,29.4,13,8,993,158.61,31.1456,20.4156,6.3,0.297659,0,0,0,-273.15,0,0,0,-273.15,0,5749
"Aug 28, 01:00 pm",6,0,0,-0.013547,761.769,0.867618,0.97532,0.993254,1,29.817,0.06,1,0,1.27349,0.747703,0,9.58337,344.527,298.918,211.892,293,392.82,863.385,0,392.82,863.385,293,0.474862,211.892,293,392.85,7.19487,11.6555,211.846,223.502,-0.000282234,0,878,30.4,14,8,993,187.896,29.7706,20.4,4.7,1.80835,0,0,0,-273.15,0,0,0,-273.15,0,5750
"Aug 28, 02:00 pm",6,0,0,-0.164576,344.825,0.886439,0.981415,0.993614,1,27.5709,0.06,1,0,0.104277,0.752649,0,1.83524,152.644,135.309,90.4673,293,392.652,369.281,0,392.652,369.281,293,0.203105,90.4673,293,392.45,3.07734,11.5499,90.2904,101.84,-0.000120107,0,389,30.6,15,8,993,214.876,34.0832,20.5609,4.7,0.367382,0,0,0,-273.15,0,0,0,-273.15,0,5751
"Aug 28, 03:00 pm",6,0,0,0.0718136,563.837,0.921303,0.991412,0.994322,1,22.8827,0.06,1,0,0.526707,0.760857,0,5.35057,240.149,221.25,156.69,293,392.643,639.657,0,392.643,639.657,293,0.351811,156.69,293,392.701,5.33047,11.6008,156.739,168.339,-0.000207991,0,612,30.9,16,8,993,234.874,42.3392,20.8219,5,0.938518,0,0,0,-273.15,0,0,0,-273.15,0,5752
"Aug 28, 04:00 pm",6,0,0,-37.6643,6.71885,0.959836,1,0.995866,1,16.2937,0.06,1,0,0.0160011,0.76864,0,0.544295,2.7468,2.63648,34.3062,293,362.704,204,0,362.704,204,293,0.1122,34.3062,293,301.083,1.7,6.56463,-4.53813,2.0265,-2.27072e-05,0,7,30.5,17,8,993,249.365,52.6324,20.5,4,0.188201,0,0,0,-273.15,0,0,0,-273.15,0,5753
"Aug 28, 05:00 pm",6,0,0,-19.0789,2.96834,0.989447,1,0.997929,1,8.33111,0.06,1,0,0.0156992,0.770232,0,0.54041,1.1772,1.16478,14.2334,293,322.663,204,0,322.663,204,293,0.1122,14.2334,293,283.193,1.7,6.21271,-5.31556,0.897149,-1.7499e-06,0,3,29.5,18,8,993,260.72,63.8611,20.2813,3.8,0.187899,0,0,0,-273.15,0,0,0,-273.15,0,5754
"Aug 28, 06:00 pm",2,6,0,22.8097,205.991,0.999958,1,0.99987,0.696103,0.527463,0.0473992,1,0,0.0174055,0.438637,0,0.56475,80.8344,80.831,3.54582,310.753,318.105,34,170,382.165,34,293,0.0187,2.80755,299.224,344.067,1.7,9.2878,26.1676,35.4554,0,0,206,28.7,19,8,993,270.545,75.4288,20.0281,4,0.0835047,0,0,0,-273.15,0,0,0,-273.15,0,5755
"Aug 28, 07:00 pm",6,0,0,-18.4044,279,1,1,1,0,0,0,1,0,0.0159833,0,0,0.544366,109.48,109.48,11.9086,293,317.893,204,0,317.893,204,293,0.1122,11.9086,299.606,292.627,1.7,6.6733,-6.6733,0,-1.03424e-06,0,279,27.7,20,8,993,279.879,86.8315,18.8719,3,0.128183,0,0,0,-273.15,0,0,0,-273.15,0,5756
"Aug 28, 08:00 pm",1,0,0,-6.02689,0,0,0,0,0,0,0,1,0,0.0158965,0,0,0.543366,0,0,-0.496933,303.586,302.545,0,204,393,0,293,0,0,299.868,286.084,1.7,6.59828,-6.59828,0,0,0,0,26.4,21,8,993,289.515,97.7602,19.2125,3.6,0.0158965,0,0,0,-273.15,0,0,0,-273.15,0,5757
"Aug 28, 09:00 pm",1,0,0,-6.29515,0,0,0,0,0,0,0,1,0,0.0157955,0,0,0.541883,0,0,-0.24628,294.389,293.867,0,204,393,0,293,0,0,298.677,285.498,1.7,6.55636,-6.55636,0,0,0,0,25.1,22,8,993,300.198,108.32,18.3031,4.3,0.0157955,0,0,0,-273.15,0,0,0,-273.15,0,5758
"Aug 28, 10:00 pm",1,0,0,-6.11329,0,0,0,0,0,0,0,1,0,0.0156441,0,0,0.539698,0,0,-0.189594,288.993,288.588,0,204,393,0,293,0,0,294.375,282.051,1.7,6.30593,-6.30593,0,0,0,0,23.8,23,8,993,312.718,117.691,17.55,4.3,0.0156441,0,0,0,-273.15,0,0,0,-273.15,0,5759
"Aug 28, 11:00 pm",1,0,0,-5.85035,0,0,0,0,0,0,0,1,0,0.0154952,0,0,0.537562,0,0,-0.173235,284.418,284.046,0,204,393,0,293,0,0,289.78,278,1.7,6.02485,-6.02485,0,0,0,0,22.5,0,8,993,327.819,125.154,16.875,2.1,0.0154952,0,0,0,-273.15,0,0,0,-273.15,0,5760
"Aug 29, 12:00 am",1,0,0,-5.60614,0,0,0,0,0,0,0,1,0,0.015355,0,0,0.53556,0,0,-0.164132,280.133,279.778,0,204,393,0,293,0,0,285.318,273.986,1.7,5.77127,-5.77127,0,0,0,0,21.2,1,8,993,345.706,129.778,16.0438,2.2,0.015355,0,0,0,-273.15,0,0,0,-273.15,0,5761
"Aug 29, 01:00 am",1,0,0,-5.38108,0,0,0,0,0,0,0,1,0,0.0152238,0,0,0.533696,0,0,-0.156672,276.034,275.694,0,204,393,0,293,0,0,281.036,270.105,1.7,5.53867,-5.53867,0,0,0,0,20.2,2,8,993,5.26092,130.715,16.6063,3.2,0.0152238,0,0,0,-273.15,0,0,0,-273.15,0,5762
"Aug 29, 02:00 am",1,0,0,-5.17125,0,0,0,0,0,0,0,1,0,0.0151009,0,0,0.53196,0,0,-0.149846,272.097,271.77,0,204,393,0,293,0,0,276.926,266.37,1.7,5.32197,-5.32197,0,0,0,0,19.1,3,8,993,24.1773,127.758,15.975,3,0.0151009,0,0,0,-273.15,0,0,0,-273.15,0,5763
"Aug 29, 03:00 am",1,0,0,-4.97207,0,0,0,0,0,0,0,1,0,0.0149857,0,0,0.530343,0,0,-0.143388,268.311,267.996,0,204,393,0,293,0,0,272.977,262.779,1.7,5.11627,-5.11627,0,0,0,0,18.5,4,8,993,40.6402,121.517,15.6875,2.6,0.0149857,0,0,0,-273.15,0,0,0,-273.15,0,5764
"Aug 29, 04:00 am",1,0,0,-4.78494,0,0,0,0,0,0,0,1,0,0.0148775,0,0,0.528833,0,0,-0.137376,264.668,264.365,0,204,393,0,293,0,0,269.178,259.319,1.7,4.92308,-4.92308,0,0,0,0,17.9,5,8,993,54.3125,112.948,15.3609,1.7,0.0148775,0,0,0,-273.15,0,0,0,-273.15,0,5765
"Aug 29, 05:00 am",1,0,0,-4.60958,0,0,0,0,0,0,0,1,0,0.0147757,0,0,0.527422,0,0,-0.131794,261.159,260.868,0,204,393,0,293,0,0,265.523,255.983,1.7,4.7421,-4.7421,0,0,0,0,17.5,6,8,993,65.7765,102.882,15.0781,1.1,0.0147757,0,0,0,-273.15,0,0,0,-273.15,0,5766
"Aug 29, 06:00 am",2,0,0,-4.44606,8,1,1,1,0,0,0,1,0,0.0146797,0,0,0.526101,3.1392,3.1392,-0.126632,257.776,257.494,0,204,393,0,293,0,0,262.001,252.76,1.7,4.57339,-4.57339,0,0,0,8,17.5,7,8,993,75.8318,91.9147,14.8828,1.6,0.0146797,0,0,0,-273.15,0,0,0,-273.15,0,5767
"Aug 29, 07:00 am",2,0,0,16.9803,339.878,0.996709,1,0.99885,0.596605,4.64976,0.0227842,1,0,0.0204652,0.17466,0,0.646666,133.808,133.368,0.771459,262.825,264.367,0,225.06,393,0,293,0,0,260.239,287.653,1.8755,5.71574,17.5783,23.294,0,0,341,18.7,8,8,993,85.2427,80.9264,15.3797,1.5,0.0432495,0,0,0,-273.15,0,0,0,-273.15,0,5768
"Aug 29, 08:00 am",2,6,0,101.995,626.128,0.997019,1,0.998906,0.987811,4.42516,0.06,1,0,0.596241,0.761589,0,5.75466,246.427,245.693,75.9937,296.312,340.862,363.102,297.943,380.998,363.102,293,0.199706,66.8386,283.695,387.313,5.50871,11.141,175.976,187.117,0,0,628,20.6,9,8,993,94.7633,69.3703,16.4594,0.9,0.855947,0,0,0,-273.15,0,0,0,-273.15,0,5769
"Aug 29, 09:00 am",6,0,0,6.25722,704.547,0.974477,1,0.996742,1,12.9728,0.06,1,0,1.10479,0.769316,0,8.72563,283.705,276.464,194.802,293,389.486,822.891,0,389.486,822.891,293,0.45259,194.802,293.023,392.438,6.85742,11.6682,201.02,212.688,-0.000242932,0,723,22.5,10,8,993,105.288,57.952,17.3047,1.8,1.61738,0,0,0,-273.15,0,0,0,-273.15,0,5770
"Aug 29, 10:00 am",6,0,0,0.399032,774.426,0.937562,0.995442,0.994754,1,20.354,0.06,1,0,1.43797,0.764282,0,10.3845,324.122,303.885,220.189,293,392.549,899.779,0,392.549,899.779,293,0.494878,220.189,293.001,392.712,7.49816,11.6977,220.556,232.254,-0.000291747,0,826,24.4,11,8,993,118.108,47.1639,17.4078,2.8,1.99284,0,0,0,-273.15,0,0,0,-273.15,0,5771
"Aug 29, 11:00 am",6,0,0,0.0402057,775.126,0.898176,0.984973,0.993845,1,26.0807,0.06,1,0,1.38998,0.755553,0,10.1541,338.641,304.159,218.109,293,392.741,889.457,0,392.741,889.457,293,0.489201,218.109,293,392.757,7.41214,11.6913,218.117,229.809,-0.000290073,0,863,26.1,12,8,993,135.23,37.8278,17.5844,3.6,1.93918,0,0,0,-273.15,0,0,0,-273.15,0,5772
"Aug 29, 12:00 pm",6,0,0,0.0521956,766.43,0.869955,0.976102,0.993298,1,29.5466,0.06,1,0,1.29983,0.748336,0,9.71393,345.704,300.747,213.35,293,392.81,869.415,0,392.81,869.415,293,0.478178,213.35,293,392.83,7.24512,11.6889,213.371,225.06,-0.000284122,0,881,27.6,13,8,993,158.94,31.4655,18.225,5.2,1.83801,0,0,0,-273.15,0,0,0,-273.15,0,5773
"Aug 29, 01:00 pm",6,0,0,0.0263502,758.95,0.864407,0.974232,0.993194,1,30.1849,0.06,1,0,1.2518,0.746824,0,9.4752,344.527,297.812,210.739,293,392.855,858.361,0,392.855,858.361,293,0.472098,210.739,293,392.866,7.15301,11.6782,210.735,222.413,-0.000280892,0,878,28.7,14,8,993,187.964,30.132,18.075,5,1.7839,0,0,0,-273.15,0,0,0,-273.15,0,5774
"Aug 29, 02:00 pm",6,0,0,-0.0534024,772.32,0.883661,0.980545,0.993561,1,27.9128,0.06,1,0,1.35331,0.751941,0,9.97626,342.958,303.058,216.292,293,392.809,881.41,0,392.809,881.41,293,0.484776,216.292,293,392.789,7.34508,11.675,216.207,227.882,-0.000288036,0,874,29.4,15,8,993,214.709,34.4338,17.7984,5.7,1.89809,0,0,0,-273.15,0,0,0,-273.15,0,5775
"Aug 29, 03:00 pm",6,0,0,-0.0537139,778.563,0.9192,0.99086,0.994277,1,23.1905,0.06,1,0,1.44004,0.760399,0,10.3944,332.363,305.508,220.732,293,392.735,900.218,0,392.735,900.218,293,0.49512,220.732,293,392.715,7.50182,11.6622,220.646,232.308,-0.000293523,0,847,29.7,16,8,993,234.62,42.659,17.5906,4.3,1.99516,0,0,0,-273.15,0,0,0,-273.15,0,5776
"Aug 29, 04:00 pm",6,0,0,0.0254141,762.947,0.958476,0.999884,0.995793,1,16.5693,0.06,1,0,1.39579,0.768494,0,10.1822,312.35,299.38,218.422,293,392.743,890.72,0,392.743,890.72,293,0.489896,218.422,293,392.752,7.42266,11.6563,218.416,230.072,-0.000290498,0,796,29.7,17,8,993,249.099,52.9275,17.7859,3.6,1.94569,0,0,0,-273.15,0,0,0,-273.15,0,5777
"Aug 29, 05:00 pm",6,0,0,-0.0969374,694.141,0.988805,1,0.997866,1,8.58151,0.06,1,0,1.05239,0.770183,0,8.4497,275.465,272.381,198.267,293,392.646,809.364,0,392.646,809.364,293,0.44515,198.267,293,392.604,6.7447,11.6423,198.141,209.783,-0.000263194,0,702,29.1,18,8,993,260.465,64.1425,17.7719,4.5,1.55754,0,0,0,-273.15,0,0,0,-273.15,0,5778
"Aug 29, 06:00 pm",6,0,0,0.0642753,508.993,0.999987,1,0.999928,0.728041,0.292424,0.0515974,1,0,0.0864369,0.483196,0,1.62058,199.732,199.729,84.87,293,392.604,346.609,0,392.604,346.609,293,0.190635,84.87,293,392.599,2.88841,11.5849,84.9234,96.5083,-0.000112572,0,509,27.9,19,8,993,270.303,75.7057,17.3141,4.3,0.328669,0,0,0,-273.15,0,0,0,-273.15,0,5779
"Aug 29, 07:00 pm",6,0,0,-38.9347,94,1,1,1,0,0,0,1,0,0.0159406,0,0,0.543455,36.8856,36.8856,33.7151,293,361.553,204,0,361.553,204,293,0.1122,33.7151,293,297.736,1.7,6.47822,-6.47822,0,-2.16007e-05,0,94,26.4,20,8,993,279.649,87.0981,17.1031,5.2,0.128141,0,0,0,-273.15,0,0,0,-273.15,0,5780
"Aug 29, 08:00 pm",6,0,0,-18.9807,0,1,1,1,0,0,0,1,0,0.0156626,0,0,0.539924,0,0,13.2634,293,320.676,204,0,320.676,204,293,0.1122,13.2634,293,281,1.7,6.19178,-6.19178,0,-1.42132e-06,0,0,25.3,21,8,993,289.298,98.054,17.3312,3.8,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,5781
"Aug 29, 09:00 pm",1,0,0,-5.73183,0,0,0,0,0,0,0,1,0,0.0157733,0,0,0.541589,0,0,-0.53623,300.624,299.497,0,204,393,0,293,0,0,296.136,281.609,1.7,6.35854,-6.35854,0,0,0,0,24.2,22,8,993,299.999,108.632,17.0906,2.2,0.0157733,0,0,0,-273.15,0,0,0,-273.15,0,5782
"Aug 29, 10:00 pm",1,0,0,-6.09465,0,0,0,0,0,0,0,1,0,0.0156825,0,0,0.540256,0,0,-0.241339,291.193,290.679,0,204,393,0,293,0,0,295.264,282.409,1.7,6.35103,-6.35103,0,0,0,0,23.1,23,8,993,312.552,118.025,16.3422,1.9,0.0156825,0,0,0,-273.15,0,0,0,-273.15,0,5783
"Aug 29, 11:00 pm",1,0,0,-5.92376,0,0,0,0,0,0,0,1,0,0.0155396,0,0,0.538198,0,0,-0.183586,285.914,285.521,0,204,393,0,293,0,0,291.136,279.139,1.7,6.11035,-6.11035,0,0,0,0,22,0,8,993,327.717,125.509,15.75,1.9,0.0155396,0,0,0,-273.15,0,0,0,-273.15,0,5784
"Aug 30, 12:00 am",1,0,0,-5.68393,0,0,0,0,0,0,0,1,0,0.0153976,0,0,0.536168,0,0,-0.167851,281.468,281.106,0,204,393,0,293,0,0,286.688,275.203,1.7,5.85303,-5.85303,0,0,0,0,20.9,1,8,993,345.711,130.143,15.2359,1.9,0.0153976,0,0,0,-273.15,0,0,0,-273.15,0,5785
"Aug 30, 01:00 am",1,0,0,-5.45009,0,0,0,0,0,0,0,1,0,0.0152639,0,0,0.534264,0,0,-0.159034,277.3,276.955,0,204,393,0,293,0,0,282.357,271.301,1.7,5.61008,-5.61008,0,0,0,0,20.3,2,8,993,5.39401,131.065,14.9875,1.9,0.0152639,0,0,0,-273.15,0,0,0,-273.15,0,5786
"Aug 30, 02:00 am",1,0,0,-5.23287,0,0,0,0,0,0,0,1,0,0.0151386,0,0,0.532491,0,0,-0.151828,273.313,272.982,0,204,393,0,293,0,0,278.195,267.528,1.7,5.38558,-5.38558,0,0,0,0,19.6,3,8,993,24.4141,128.072,14.9125,1.8,0.0151386,0,0,0,-273.15,0,0,0,-273.15,0,5787
"Aug 30, 03:00 am",1,0,0,-5.03101,0,0,0,0,0,0,0,1,0,0.0150211,0,0,0.530838,0,0,-0.145294,269.483,269.165,0,204,393,0,293,0,0,274.197,263.894,1.7,5.17714,-5.17714,0,0,0,0,19.3,4,8,993,40.9319,121.786,14.6906,2.6,0.0150211,0,0,0,-273.15,0,0,0,-273.15,0,5788
"Aug 30, 04:00 am",1,0,0,-4.84267,0,0,0,0,0,0,0,1,0,0.0149108,0,0,0.529295,0,0,-0.139251,265.797,265.491,0,204,393,0,293,0,0,270.354,260.391,1.7,4.98271,-4.98271,0,0,0,0,18.9,5,8,993,54.6239,113.175,14.8375,3.8,0.0149108,0,0,0,-273.15,0,0,0,-273.15,0,5789
"Aug 30, 05:00 am",1,0,0,-4.66294,0,0,0,0,0,0,0,1,0,0.014807,0,0,0.527855,0,0,-0.133492,262.247,261.952,0,204,393,0,293,0,0,266.655,257.018,1.7,4.79717,-4.79717,0,0,0,0,18.7,6,8,993,66.0932,103.078,15.3797,4,0.014807,0,0,0,-273.15,0,0,0,-273.15,0,5790
"Aug 30, 06:00 am",2,0,0,-4.49312,8,1,1,1,0,0,0,1,0,0.0147093,0,0,0.526507,3.1392,3.1392,-0.128094,258.826,258.542,0,204,393,0,293,0,0,263.093,253.766,1.7,4.62191,-4.62191,0,0,0,8,18.7,7,8,993,76.1525,92.0896,15.2625,3.4,0.0147093,0,0,0,-273.15,0,0,0,-273.15,0,5791
"Aug 30, 07:00 am",2,0,0,11.1073,259.258,0.997148,1,0.99893,0.592321,4.32859,0.0218689,1,0,0.0151949,0.166452,0,0.532939,102.024,101.733,0.471691,261.438,262.481,0,204,393,0,293,0,0,260.804,279.912,1.7,5.44634,11.4873,16.9337,0,0,260,19.8,8,8,993,85.5728,81.0891,15.6203,3.2,0.0370638,0,0,0,-273.15,0,0,0,-273.15,0,5792
"Aug 30, 08:00 am",2,6,0,100.916,560.066,0.996559,1,0.998824,0.984015,4.75419,0.06,1,0,0.386318,0.7586,0,4.34931,220.529,219.77,57.1612,292.568,332.053,308.233,266.705,376.523,308.233,293,0.169528,49.7749,279.498,383.946,4.79115,10.8193,155.898,166.718,0,0,562,21.6,9,8,993,95.1114,69.5345,15.975,2.4,0.615846,0,0,0,-273.15,0,0,0,-273.15,0,5793
"Aug 30, 09:00 am",6,0,0,12.0434,732.752,0.973111,1,0.996653,1,13.317,0.06,1,0,1.20629,0.769247,0,9.24779,295.477,287.532,197.513,293,388.035,847.854,0,388.035,847.854,293,0.46632,197.513,292.422,392.893,7.06545,11.6813,209.502,221.183,-0.000239179,0,753,23.6,10,8,993,105.664,58.1293,17.35,2.6,1.73261,0,0,0,-273.15,0,0,0,-273.15,0,5794
"Aug 30, 10:00 am",6,0,0,0.295858,767.931,0.935361,0.994923,0.994653,1,20.7135,0.06,1,0,1.39614,0.763806,0,10.1839,322.16,301.336,218.217,293,392.646,890.802,0,392.646,890.802,293,0.489941,218.217,292.984,392.754,7.42335,11.6811,218.481,230.162,-0.00028968,0,821,25.6,11,8,993,118.518,47.3709,17.2016,2.2,1.94608,0,0,0,-273.15,0,0,0,-273.15,0,5795
"Aug 30, 11:00 am",6,0,0,0.0353428,768.158,0.895289,0.984116,0.993788,1,26.4544,0.06,1,0,1.34671,0.754852,0,9.94407,336.679,301.425,215.867,293,392.781,879.947,0,392.781,879.947,293,0.483971,215.867,293,392.794,7.33289,11.6607,215.871,227.532,-0.000287309,0,858,27.3,12,8,993,135.651,38.0853,17.4562,1.7,1.89068,0,0,0,-273.15,0,0,0,-273.15,0,5796
"Aug 30, 12:00 pm",6,0,0,0.0489722,759.199,0.866665,0.974998,0.993236,1,29.9266,0.06,1,0,1.25682,0.747443,0,9.50031,343.742,297.91,210.998,293,392.843,859.53,0,392.843,859.53,293,0.472741,210.998,293,392.862,7.16275,11.6541,211.017,222.671,-0.00028117,0,876,28.8,13,8,993,159.267,31.7882,17.55,2.1,1.78956,0,0,0,-273.15,0,0,0,-273.15,0,5797
"Aug 30, 01:00 pm",6,0,0,-0.0156863,582.991,0.861139,0.973111,0.993132,1,30.5553,0.06,1,0,0.547506,0.745919,0,5.48888,265.655,228.766,159.075,293,392.829,648.105,0,392.829,648.105,293,0.356458,159.075,293,392.813,5.40088,11.6047,159.036,170.641,-0.000211922,0,677,29.8,14,8,993,188.034,30.496,17.6516,2.2,0.963964,0,0,0,-273.15,0,0,0,-273.15,0,5798
"Aug 30, 02:00 pm",6,0,0,-0.133081,340.002,0.880835,0.97965,0.993506,1,28.2568,0.06,1,0,0.098765,0.751213,0,1.77036,151.466,133.417,88.8307,293,392.661,362.566,0,392.661,362.566,293,0.199411,88.8307,293,392.496,3.02138,11.5391,88.6854,100.225,-0.000117955,0,386,30.3,15,8,993,214.546,34.7876,17.8,2.1,0.358176,0,0,0,-273.15,0,0,0,-273.15,0,5799
"Aug 30, 03:00 pm",6,0,0,0.0151266,458.531,0.917061,0.990291,0.994232,1,23.4998,0.06,1,0,0.272482,0.759928,0,3.4638,196.2,179.927,125.171,293,392.605,511.194,0,392.605,511.194,293,0.281157,125.171,293,392.632,4.25995,11.5645,125.167,136.732,-0.000166028,0,500,30.5,16,8,993,234.367,42.9823,18.1563,2.4,0.613638,0,0,0,-273.15,0,0,0,-273.15,0,5800
"Aug 30, 04:00 pm",6,0,0,0.0918926,239.272,0.957087,0.99962,0.995718,1,16.8461,0.06,1,0,0.0316947,0.768234,0,0.833944,98.1,93.8902,60.4885,293,392.628,246.973,0,392.628,246.973,293,0.135835,60.4885,293,392.634,2.05811,11.5561,60.5735,72.1296,-8.02691e-05,0,250,30.3,17,8,993,248.834,53.2261,17.9953,2.6,0.22753,0,0,0,-273.15,0,0,0,-273.15,0,5801
"Aug 30, 05:00 pm",6,0,0,-30.0639,47.4307,0.98814,1,0.997802,1,8.83289,0.06,1,0,0.0163836,0.770134,0,0.549737,18.8352,18.6118,37.6736,293,369.232,204,0,369.232,204,293,0.1122,37.6736,293,321.143,1.7,7.4721,6.8615,14.3336,-2.97033e-05,0,48,29.3,18,8,993,260.21,64.4272,17.7375,3.4,0.188584,0,0,0,-273.15,0,0,0,-273.15,0,5802
"Aug 30, 06:00 pm",6,0,0,-21.9023,17,0.999999,1,0.999986,0.72119,0.0583883,0.0500559,1,0,0.0158209,0.464376,0,0.542011,6.6708,6.6708,19.1172,293,332.59,204,0,332.59,204,293,0.1122,19.1172,293,290.42,1.7,6.42266,-3.32491,3.09776,-4.16042e-06,0,17,28,19,8,993,270.06,75.9855,17.1797,3.2,0.178077,0,0,0,-273.15,0,0,0,-273.15,0,5803
"Aug 30, 07:00 pm",2,0,0,-5.6848,9,1,1,1,0,0,0,1,0,0.0159234,0,0,0.543776,3.5316,3.5316,-0.71622,309.436,307.948,0,204,393,0,293,0,0,299.245,284.623,1.7,6.52674,-6.52674,0,0,0,9,26.7,20,8,993,279.419,87.3655,16.9734,1.7,0.0159234,0,0,0,-273.15,0,0,0,-273.15,0,5804
"Aug 30, 08:00 pm",1,0,0,-6.33658,0,0,0,0,0,0,0,1,0,0.0158668,0,0,0.542915,0,0,-0.287039,297.177,296.571,0,204,393,0,293,0,0,300.558,286.892,1.7,6.64831,-6.64831,0,0,0,0,26,21,8,993,289.08,98.3505,17.5234,0.9,0.0158668,0,0,0,-273.15,0,0,0,-273.15,0,5805
"Aug 30, 09:00 pm",1,0,0,-6.21133,0,0,0,0,0,0,0,1,0,0.0157174,0,0,0.540753,0,0,-0.198626,291.229,290.807,0,204,393,0,293,0,0,296.551,283.998,1.7,6.41431,-6.41431,0,0,0,0,25.3,22,8,993,299.798,108.946,17.3312,0.8,0.0157174,0,0,0,-273.15,0,0,0,-273.15,0,5806
"Aug 30, 10:00 pm",1,0,0,-5.95542,0,0,0,0,0,0,0,1,0,0.0155647,0,0,0.538558,0,0,-0.177682,286.505,286.124,0,204,393,0,293,0,0,291.928,279.957,1.7,6.1346,-6.1346,0,0,0,0,24.6,23,8,993,312.385,118.361,17.2563,0.9,0.0155647,0,0,0,-273.15,0,0,0,-273.15,0,5807
"Aug 30, 11:00 pm",1,0,0,-5.69837,0,0,0,0,0,0,0,1,0,0.0154206,0,0,0.536495,0,0,-0.167299,282.135,281.775,0,204,393,0,293,0,0,287.394,275.901,1.7,5.86669,-5.86669,0,0,0,0,23.8,0,8,993,327.615,125.867,16.6125,0.8,0.0154206,0,0,0,-273.15,0,0,0,-273.15,0,5808
"Aug 31, 12:00 am",1,0,0,-5.4606,0,0,0,0,0,0,0,1,0,0.0152858,0,0,0.534575,0,0,-0.159287,277.973,277.628,0,204,393,0,293,0,0,283.041,271.975,1.7,5.6208,-5.6208,0,0,0,0,23.1,1,8,993,345.716,130.51,16.3422,0.6,0.0152858,0,0,0,-273.15,0,0,0,-273.15,0,5809
"Aug 31, 01:00 am",1,0,0,-5.23749,0,0,0,0,0,0,0,1,0,0.0151599,0,0,0.532791,0,0,-0.152006,273.984,273.653,0,204,393,0,293,0,0,278.869,268.202,1.7,5.39035,-5.39035,0,0,0,0,22.7,2,8,993,5.53083,131.418,16.45,0.3,0.0151599,0,0,0,-273.15,0,0,0,-273.15,0,5810
"Aug 31, 02:00 am",1,0,0,-5.03671,0,0,0,0,0,0,0,1,0,0.0150417,0,0,0.531127,0,0,-0.145574,270.152,269.833,0,204,393,0,293,0,0,274.867,264.561,1.7,5.18312,-5.18312,0,0,0,0,22.3,3,8,993,24.6558,128.387,16.2844,0.6,0.0150417,0,0,0,-273.15,0,0,0,-273.15,0,5811
"Aug 31, 03:00 am",1,0,0,-4.84507,0,0,0,0,0,0,0,1,0,0.0149309,0,0,0.529575,0,0,-0.139408,266.463,266.156,0,204,393,0,293,0,0,271.02,261.059,1.7,4.98526,-4.98526,0,0,0,0,22.2,4,8,993,41.2282,122.055,16.3406,0.7,0.0149309,0,0,0,-273.15,0,0,0,-273.15,0,5812
"Aug 31, 04:00 am",1,0,0,-4.66806,0,0,0,0,0,0,0,1,0,0.0148265,0,0,0.528123,0,0,-0.133769,262.911,262.615,0,204,393,0,293,0,0,267.318,257.68,1.7,4.80258,-4.80258,0,0,0,0,22,5,8,993,54.9393,113.402,16.1406,1.1,0.0148265,0,0,0,-273.15,0,0,0,-273.15,0,5813
"Aug 31, 05:00 am",1,0,0,-4.49946,0,0,0,0,0,0,0,1,0,0.0147282,0,0,0.526766,0,0,-0.128406,259.485,259.201,0,204,393,0,293,0,0,263.753,254.421,1.7,4.62857,-4.62857,0,0,0,0,21.9,6,8,993,66.4133,103.273,16.1969,1.1,0.0147282,0,0,0,-273.15,0,0,0,-273.15,0,5814
"Aug 31, 06:00 am",1,0,0,-4.34201,0,0,0,0,0,0,0,1,0,0.0146354,0,0,0.525495,0,0,-0.123443,256.181,255.906,0,204,393,0,293,0,0,260.314,251.272,1.7,4.46612,-4.46612,0,0,0,0,21.9,7,8,993,76.4761,92.2648,16.0797,1.6,0.0146354,0,0,0,-273.15,0,0,0,-273.15,0,5815
"Aug 31, 07:00 am",1,0,0,-4.18708,0,0,0,0,0,0,0,1,0,0.0145479,0,0,0.524305,0,0,-0.118537,252.991,252.726,0,204,393,0,293,0,0,256.997,248.24,1.7,4.30623,-4.30623,0,0,0,0,22.7,8,8,993,85.9053,81.2522,16.45,1.3,0.0145479,0,0,0,-273.15,0,0,0,-273.15,0,5816
"Aug 31, 08:00 am",1,0,0,-4.04276,0,0,0,0,0,0,0,1,0,0.0144662,0,0,0.523225,0,0,-0.114042,249.913,249.657,0,204,393,0,293,0,0,253.795,245.308,1.7,4.15738,-4.15738,0,0,0,0,23.3,9,8,993,95.4617,69.6997,17.2844,2.2,0.0144662,0,0,0,-273.15,0,0,0,-273.15,0,5817
"Aug 31, 09:00 am",2,0,0,8.4376,44.6981,0.971698,1,0.996562,1,13.664,0.06,1,0,0.014822,0.769177,0,0.527768,18.0504,17.5395,0.361396,251.667,252.476,0,204,393,0,293,0,0,251.609,266.173,1.7,4.7489,8.74211,13.491,0,0,46,24.7,10,8,993,106.042,58.3082,17.825,4.5,0.074822,0,0,0,-273.15,0,0,0,-273.15,0,5818
"Aug 31, 10:00 am",2,6,0,108.541,504.233,0.935497,0.994945,0.994681,1,20.6844,0.06,1,0,0.267991,0.763844,0,3.43036,211.504,197.861,34.7024,290.618,318.108,181.33,328.878,380.028,181.33,293,0.0997313,26.5779,272.004,377.211,4.25173,10.1666,140.969,151.135,0,0,539,27.2,11,8,993,118.928,47.58,18.6453,3.8,0.427722,0,0,0,-273.15,0,0,0,-273.15,0,5819
"Aug 31, 11:00 am",6,0,0,19.0561,763.845,0.892342,0.983228,0.99373,1,26.8309,0.06,1,0,1.2808,0.754127,0,9.62241,335.894,299.733,195.438,293,385.285,865.432,0,385.285,865.432,293,0.475988,195.438,292.09,392.839,7.21193,11.6406,214.396,226.037,-0.000223554,0,856,29.4,12,8,993,136.072,38.3455,18.8531,6,1.81679,0,0,0,-273.15,0,0,0,-273.15,0,5820
"Aug 31, 12:00 pm",6,0,0,0.635946,754.537,0.863315,0.973859,0.993173,1,30.3092,0.06,1,0,1.22572,0.746523,0,9.34437,342.958,296.08,208.759,293,392.639,852.252,0,392.639,852.252,293,0.468739,208.759,292.975,392.883,7.1021,11.6659,209.365,221.031,-0.000277087,0,874,31.3,13,8,993,159.593,32.1135,19.3859,8.1,1.75446,0,0,0,-273.15,0,0,0,-273.15,0,5821
"Aug 31, 01:00 pm",6,0,0,0.0590922,657.943,0.857814,0.971956,0.99307,1,30.928,0.06,1,0,0.79419,0.744987,0,7.01587,300.971,258.177,180.664,293,392.91,735.434,0,392.91,735.434,293,0.404489,180.664,292.999,392.933,6.12862,11.6418,180.697,192.338,-0.000241059,0,767,32.7,14,8,993,188.104,30.8625,19.4578,10,1.25868,0,0,0,-273.15,0,0,0,-273.15,0,5822
"Aug 31, 02:00 pm",6,0,0,-0.212004,405.618,0.877961,0.978728,0.993451,1,28.6027,0.06,1,0,0.176353,0.750465,0,2.59857,181.289,159.164,108.113,293,392.708,441.048,0,392.708,441.048,293,0.242576,108.113,293,392.522,3.6754,11.5616,107.886,119.447,-0.00014369,0,462,33.4,15,8,993,214.386,35.1444,19.4547,10.2,0.478929,0,0,0,-273.15,0,0,0,-273.15,0,5823
"Aug 31, 03:00 pm",6,0,0,0.00859713,284.529,0.914885,0.989704,0.994186,1,23.8106,0.06,1,0,0.0559304,0.759443,0,1.21444,122.036,111.649,73.246,293,392.551,299.305,0,392.551,299.305,293,0.164618,73.246,293,392.506,2.49421,11.5462,73.245,84.7913,-9.70539e-05,0,311,33.8,16,8,993,234.118,43.3088,19.7375,9.4,0.280548,0,0,0,-273.15,0,0,0,-273.15,0,5824
"Aug 31, 04:00 pm",6,0,0,-10.2545,150.996,0.95567,0.999346,0.995643,1,17.124,0.06,1,0,0.0174426,0.767965,0,0.565534,61.9992,59.2508,45.8488,293,384.868,204,0,384.868,204,293,0.1122,45.8488,293,369.121,1.7,10.0156,35.4869,45.5025,-5.19857e-05,0,158,33.7,17,8,993,248.571,53.5279,19.4031,9.4,0.189643,0,0,0,-273.15,0,0,0,-273.15,0,5825
"Aug 31, 05:00 pm",6,0,0,7.01599,226.127,0.987455,1,0.997739,1,9.08519,0.06,1,0,0.0240238,0.770085,0,0.69465,89.8596,88.7323,49.7022,293,383.409,224.921,0,383.409,224.921,293,0.123707,49.7022,293,391.565,1.87434,11.6096,56.7219,68.3314,-5.46281e-05,0,229,33.1,18,8,993,259.955,64.7148,19.2328,8.6,0.207731,0,0,0,-273.15,0,0,0,-273.15,0,5826
"Aug 31, 06:00 pm",6,0,0,-34.1196,27.9999,0.999995,1,0.999956,0.714246,0.176305,0.0485028,1,0,0.0160941,0.445621,0,0.545606,10.9872,10.9871,33.1531,293,360.457,204,0,360.457,204,293,0.1122,33.1531,293,306.106,1.7,6.79074,-1.89463,4.89611,-2.0581e-05,0,28,32,19,8,993,269.818,76.268,18.9531,11.7,0.176797,0,0,0,-273.15,0,0,0,-273.15,0,5827
"Aug 31, 07:00 pm",6,0,0,-20.0248,6,1,1,1,0,0,0,1,0,0.0156873,0,0,0.540233,2.3544,2.3544,14.3311,293,322.862,204,0,322.862,204,293,0.1122,14.3311,293,282.534,1.7,6.18348,-6.18348,0,-1.78547e-06,0,6,30.8,20,8,993,279.188,87.633,18.8078,8.6,0.127887,0,0,0,-273.15,0,0,0,-273.15,0,5828
"Aug 31, 08:00 pm",1,0,0,-5.6987,0,0,0,0,0,0,0,1,0,0.0157997,0,0,0.541972,0,0,-0.568892,302.152,300.959,0,204,393,0,293,0,0,296.677,282.061,1.7,6.36574,-6.36574,0,0,0,0,29.4,21,8,993,288.861,98.6495,19.6344,9.4,0.0157997,0,0,0,-273.15,0,0,0,-273.15,0,5829
"Aug 31, 09:00 pm",1,0,0,-6.12336,0,0,0,0,0,0,0,1,0,0.0157146,0,0,0.540718,0,0,-0.248601,292.24,291.712,0,204,393,0,293,0,0,296.182,283.216,1.7,6.38853,-6.38853,0,0,0,0,28,22,8,993,299.597,109.262,19.0938,10,0.0157146,0,0,0,-273.15,0,0,0,-273.15,0,5830
"Aug 31, 10:00 pm",1,0,0,-5.96323,0,0,0,0,0,0,0,1,0,0.0155708,0,0,0.538646,0,0,-0.185908,286.856,286.458,0,204,393,0,293,0,0,292.084,280.012,1.7,6.15237,-6.15237,0,0,0,0,26.6,23,8,993,312.217,118.7,18.8656,10.5,0.0155708,0,0,0,-273.15,0,0,0,-273.15,0,5831
"Aug 31, 11:00 pm",1,0,0,-5.71799,0,0,0,0,0,0,0,1,0,0.0154273,0,0,0.536592,0,0,-0.169137,282.37,282.006,0,204,393,0,293,0,0,287.615,276.072,1.7,5.88842,-5.88842,0,0,0,0,25.2,0,8,993,327.512,126.227,18.5594,7.8,0.0154273,0,0,0,-273.15,0,0,0,-273.15,0,5832
"Sep 1, 12:00 am",1,0,0,-5.48369,0,0,0,0,0,0,0,1,0,0.015292,0,0,0.534663,0,0,-0.16021,278.176,277.829,0,204,393,0,293,0,0,283.258,272.146,1.7,5.64488,-5.64488,0,0,0,0,23.9,1,9,993,345.724,130.879,18.5094,7.5,0.015292,0,0,0,-273.15,0,0,0,-273.15,0,5833
"Sep 1, 01:00 am",1,0,0,-5.27257,0,0,0,0,0,0,0,1,0,0.0151649,0,0,0.532863,0,0,-0.15324,274.162,273.828,0,204,393,0,293,0,0,279.07,268.335,1.7,5.42672,-5.42672,0,0,0,0,22.5,2,9,994,5.67136,131.773,14.6094,7.7,0.0151649,0,0,0,-273.15,0,0,0,-273.15,0,5834
"Sep 1, 02:00 am",1,0,0,-5.06998,0,0,0,0,0,0,0,1,0,0.0150459,0,0,0.531186,0,0,-0.146622,270.3,269.979,0,204,393,0,293,0,0,275.044,264.671,1.7,5.21745,-5.21745,0,0,0,0,21.1,3,9,994,24.9024,128.703,14.1078,6.1,0.0150459,0,0,0,-273.15,0,0,0,-273.15,0,5835
"Sep 1, 03:00 am",1,0,0,-4.88361,0,0,0,0,0,0,0,1,0,0.014934,0,0,0.52962,0,0,-0.140621,266.584,266.275,0,204,393,0,293,0,0,271.172,261.135,1.7,5.02505,-5.02505,0,0,0,0,19.7,4,9,994,41.5293,122.325,12.9813,6.1,0.014934,0,0,0,-273.15,0,0,0,-273.15,0,5836
"Sep 1, 04:00 am",1,0,0,-4.70397,0,0,0,0,0,0,0,1,0,0.0148288,0,0,0.528156,0,0,-0.134835,263.002,262.704,0,204,393,0,293,0,0,267.443,257.73,1.7,4.83956,-4.83956,0,0,0,0,18.9,5,9,994,55.2586,113.63,12.6109,4.9,0.0148288,0,0,0,-273.15,0,0,0,-273.15,0,5837
"Sep 1, 05:00 am",1,0,0,-4.53565,0,0,0,0,0,0,0,1,0,0.0147297,0,0,0.526787,0,0,-0.129471,259.549,259.262,0,204,393,0,293,0,0,263.849,254.444,1.7,4.66584,-4.66584,0,0,0,0,18.2,6,9,994,66.7366,103.47,12.0281,3.8,0.0147297,0,0,0,-273.15,0,0,0,-273.15,0,5838
"Sep 1, 06:00 am",1,0,0,-4.37454,0,0,0,0,0,0,0,1,0,0.0146362,0,0,0.525506,0,0,-0.12436,256.219,255.942,0,204,393,0,293,0,0,260.384,251.274,1.7,4.49957,-4.49957,0,0,0,0,18.1,7,9,994,76.8024,92.4402,11.1469,1.9,0.0146362,0,0,0,-273.15,0,0,0,-273.15,0,5839
"Sep 1, 07:00 am",2,0,0,-3.8467,6.98558,0.99794,1,0.999091,0.583706,3.67831,0.0200427,1,0,0.0145611,0.150358,0,0.524471,2.7468,2.74114,-0.104981,253.15,252.915,0,204,393,0,293,0,0,257.069,248.945,1.7,4.36352,-3.95137,0.412153,0,0,7,18.5,8,9,994,86.2403,81.4159,11.3125,3.1,0.0346038,0,0,0,-273.15,0,0,0,-273.15,0,5840
"Sep 1, 08:00 am",2,6,0,123.631,705.829,0.995528,1,0.998658,0.976389,5.4206,0.06,1,0,0.721077,0.752596,0,6.56264,278.212,276.967,76.9902,287.063,329.946,385.251,325.861,378.308,385.251,293,0.211888,65.6724,274.368,381.705,5.92593,10.5682,197.877,208.445,0,0,709,20.7,9,9,994,95.8141,69.8659,12.4188,1.6,0.992965,0,0,0,-273.15,0,0,0,-273.15,0,5841
"Sep 1, 09:00 am",6,0,0,9.44643,799.476,0.970238,1,0.996471,1,14.0137,0.06,1,0,1.59066,0.769106,0,11.1032,323.338,313.714,220.199,293,389.36,931.463,0,389.36,931.463,293,0.512305,220.199,292.342,392.577,7.76219,11.6762,229.603,241.28,-0.000273909,0,824,22.9,10,9,994,106.422,58.4886,13.4469,1.7,2.16296,0,0,0,-273.15,0,0,0,-273.15,0,5842
"Sep 1, 10:00 am",6,0,0,0.131388,821.893,0.930796,0.993819,0.99453,1,21.4407,0.06,1,0,1.73282,0.762864,0,11.7476,346.489,322.511,234.241,293,392.405,958.681,0,392.405,958.681,293,0.527275,234.241,292.987,392.439,7.98901,11.6932,234.339,246.032,-0.000309493,0,883,25,11,9,994,119.34,47.7912,13.8672,2.8,2.3201,0,0,0,-273.15,0,0,0,-273.15,0,5843
"Sep 1, 11:00 am",6,0,0,0.0872097,812.852,0.889335,0.98231,0.993671,1,27.2102,0.06,1,0,1.60608,0.753379,0,11.1721,358.654,318.963,228.57,293,392.528,934.24,0,392.528,934.24,293,0.513832,228.57,293,392.559,7.78533,11.6761,228.624,240.3,-0.000302726,0,914,26.9,12,9,994,136.492,38.6083,14.5562,2.4,2.17991,0,0,0,-273.15,0,0,0,-273.15,0,5844
"Sep 1, 12:00 pm",6,0,0,0.0916848,798.849,0.859902,0.972683,0.993109,1,30.6944,0.06,1,0,1.46804,0.745573,0,10.5276,364.54,313.468,221.989,293,392.653,906.132,0,392.653,906.132,293,0.498372,221.989,293,392.687,7.5511,11.6649,222.049,233.714,-0.000294728,0,929,28.5,13,9,994,159.916,32.4415,15.6875,2.6,2.02642,0,0,0,-273.15,0,0,0,-273.15,0,5845
"Sep 1, 01:00 pm",6,0,0,0.0481553,708.324,0.854432,0.970766,0.993007,1,31.3029,0.06,1,0,1.0019,0.744027,0,8.17944,325.3,277.946,195.141,293,392.728,795.906,0,392.728,795.906,293,0.437748,195.141,293,392.746,6.63255,11.6391,195.161,206.8,-0.000259458,0,829,29.6,14,9,994,188.175,31.2315,16.1625,2.8,1.49964,0,0,0,-273.15,0,0,0,-273.15,0,5846
"Sep 1, 02:00 pm",6,0,0,-0.0957785,807.662,0.87504,0.97778,0.993395,1,28.9503,0.06,1,0,1.54923,0.749696,0,10.909,362.185,316.926,226.077,293,392.649,922.863,0,392.649,922.863,293,0.507575,226.077,293,392.616,7.69052,11.6503,225.948,237.598,-0.000300129,0,923,30.3,15,9,994,214.229,35.504,16.6281,3.3,2.11681,0,0,0,-273.15,0,0,0,-273.15,0,5847
"Sep 1, 03:00 pm",6,0,0,-0.0648587,812.278,0.912672,0.989101,0.99414,1,24.1227,0.06,1,0,1.64225,0.758945,0,11.3378,349.236,318.738,230.359,293,392.549,941.339,0,392.549,941.339,293,0.517736,230.359,293,392.526,7.84449,11.6437,230.261,241.905,-0.000305224,0,890,30.6,16,9,994,233.871,43.6385,16.85,3.3,2.21999,0,0,0,-273.15,0,0,0,-273.15,0,5848
"Sep 1, 04:00 pm",6,0,0,0.258671,673.683,0.954225,0.999061,0.995568,1,17.4029,0.06,1,0,0.940322,0.767688,0,7.84362,277.034,264.353,191.084,293,392.785,778.887,0,392.785,778.887,293,0.428388,191.084,293,392.892,6.49072,11.6256,191.315,202.941,-0.000254345,0,706,30.5,17,9,994,248.309,53.8328,16.75,2.1,1.42871,0,0,0,-273.15,0,0,0,-273.15,0,5849
"Sep 1, 05:00 pm",6,0,0,0.0542423,639.412,0.986747,1,0.997675,1,9.33837,0.06,1,0,0.805337,0.770036,0,7.08067,254.275,250.905,181.564,293,392.933,738.918,0,392.933,738.918,293,0.406405,181.564,293,392.957,6.15765,11.6147,181.591,193.206,-0.000242367,0,648,29.7,18,9,994,259.7,65.0055,16.2625,1.2,1.27174,0,0,0,-273.15,0,0,0,-273.15,0,5850
"Sep 1, 06:00 pm",6,0,0,-0.174463,589.985,0.999974,1,0.999898,0.70721,0.411635,0.0469386,1,0,0.0941112,0.426978,0,1.71463,231.516,231.51,87.4815,293,392.756,356.698,0,392.756,356.698,293,0.196184,87.4815,293,392.543,2.97248,11.5546,87.2951,98.8496,-0.000116378,0,590,28.5,19,9,994,269.575,76.5533,16.0781,1.9,0.337234,0,0,0,-273.15,0,0,0,-273.15,0,5851
"Sep 1, 07:00 pm",6,0,0,-38.935,2,1,1,1,0,0,0,1,0,0.0159405,0,0,0.543454,0.7848,0.7848,33.7251,293,361.573,204,0,361.573,204,293,0.1122,33.7251,293,297.732,1.7,6.46948,-6.46948,0,-2.16191e-05,0,2,26.9,20,9,994,278.956,87.9001,15.8062,2.6,0.12814,0,0,0,-273.15,0,0,0,-273.15,0,5852
"Sep 1, 08:00 pm",6,0,0,-18.9831,0,1,1,1,0,0,0,1,0,0.0156627,0,0,0.539925,0,0,13.2668,293,320.683,204,0,320.683,204,293,0.1122,13.2668,293,281.003,1.7,6.19077,-6.19077,0,-1.42242e-06,0,0,25.6,21,9,994,288.64,98.9508,15.9906,3.3,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,5853
"Sep 1, 09:00 pm",1,0,0,-5.73732,0,0,0,0,0,0,0,1,0,0.0157732,0,0,0.541587,0,0,-0.536553,300.626,299.498,0,204,393,0,293,0,0,296.138,281.6,1.7,6.36446,-6.36446,0,0,0,0,24.4,22,9,994,299.393,109.581,15.4156,3.1,0.0157732,0,0,0,-273.15,0,0,0,-273.15,0,5854
"Sep 1, 10:00 pm",1,0,0,-6.10424,0,0,0,0,0,0,0,1,0,0.0156821,0,0,0.54025,0,0,-0.241708,291.186,290.672,0,204,393,0,293,0,0,295.263,282.389,1.7,6.36104,-6.36104,0,0,0,0,23.1,23,9,994,312.047,119.041,14.7406,3.9,0.0156821,0,0,0,-273.15,0,0,0,-273.15,0,5855
"Sep 1, 11:00 pm",1,0,0,-5.92923,0,0,0,0,0,0,0,1,0,0.0155391,0,0,0.538192,0,0,-0.183728,285.9,285.507,0,204,393,0,293,0,0,291.129,279.12,1.7,6.11596,-6.11596,0,0,0,0,21.8,0,9,994,327.409,126.589,14.6906,2.6,0.0155391,0,0,0,-273.15,0,0,0,-273.15,0,5856
"Sep 2, 12:00 am",1,0,0,-5.68809,0,0,0,0,0,0,0,1,0,0.015397,0,0,0.53616,0,0,-0.167946,281.451,281.089,0,204,393,0,293,0,0,286.676,275.182,1.7,5.85729,-5.85729,0,0,0,0,20.5,1,9,994,345.732,131.251,14.3281,2.1,0.015397,0,0,0,-273.15,0,0,0,-273.15,0,5857
"Sep 2, 01:00 am",1,0,0,-5.44967,0,0,0,0,0,0,0,1,0,0.0152634,0,0,0.534258,0,0,-0.158964,277.282,276.938,0,204,393,0,293,0,0,282.342,271.286,1.7,5.60958,-5.60958,0,0,0,0,19.9,2,9,994,5.81561,132.129,13.9625,1,0.0152634,0,0,0,-273.15,0,0,0,-273.15,0,5858
"Sep 2, 02:00 am",1,0,0,-5.23451,0,0,0,0,0,0,0,1,0,0.015138,0,0,0.532483,0,0,-0.151876,273.296,272.965,0,204,393,0,293,0,0,278.179,267.509,1.7,5.38727,-5.38727,0,0,0,0,19.2,3,9,994,25.1539,129.021,13.8094,1.3,0.015138,0,0,0,-273.15,0,0,0,-273.15,0,5859
"Sep 2, 03:00 am",1,0,0,-5.03489,0,0,0,0,0,0,0,1,0,0.0150205,0,0,0.530829,0,0,-0.145434,269.464,269.146,0,204,393,0,293,0,0,274.18,263.869,1.7,5.18117,-5.18117,0,0,0,0,18.8,4,9,994,41.835,122.595,13.7219,2.8,0.0150205,0,0,0,-273.15,0,0,0,-273.15,0,5860
"Sep 2, 04:00 am",1,0,0,-4.84484,0,0,0,0,0,0,0,1,0,0.0149101,0,0,0.529286,0,0,-0.139304,265.775,265.469,0,204,393,0,293,0,0,270.335,260.367,1.7,4.98493,-4.98493,0,0,0,0,18.5,5,9,994,55.5818,113.858,13.9688,3.6,0.0149101,0,0,0,-273.15,0,0,0,-273.15,0,5861
"Sep 2, 05:00 am",1,0,0,-4.66428,0,0,0,0,0,0,0,1,0,0.0148064,0,0,0.527845,0,0,-0.133514,262.224,261.929,0,204,393,0,293,0,0,266.634,256.994,1.7,4.79853,-4.79853,0,0,0,0,18.2,6,9,994,67.0631,103.666,13.825,2.4,0.0148064,0,0,0,-273.15,0,0,0,-273.15,0,5862
"Sep 2, 06:00 am",1,0,0,-4.49376,0,0,0,0,0,0,0,1,0,0.0147087,0,0,0.526498,0,0,-0.128097,258.803,258.518,0,204,393,0,293,0,0,263.07,253.742,1.7,4.62255,-4.62255,0,0,0,0,18.2,7,9,994,77.1315,92.616,15.1531,2.6,0.0147087,0,0,0,-273.15,0,0,0,-273.15,0,5863
"Sep 2, 07:00 am",2,0,0,9.60261,273.532,0.998292,1,0.999172,0.579374,3.34941,0.0191318,1,0,0.0151354,0.142471,0,0.532117,107.518,107.334,0.414318,260.847,261.764,0,204,393,0,293,0,0,260.671,277.102,1.7,5.34651,9.94548,15.292,0,0,274,19.2,8,9,994,86.5775,81.5801,15.3328,3.3,0.0342673,0,0,0,-273.15,0,0,0,-273.15,0,5864
"Sep 2, 08:00 am",2,6,0,101.913,569.114,0.994954,1,0.998574,0.972559,5.75775,0.06,1,0,0.391435,0.749581,0,4.38214,224.453,223.32,56.9505,291.74,330.71,312.326,264.691,376.029,312.326,293,0.171779,49.6611,278.66,383.148,4.80847,10.7565,156.641,167.397,0,0,572,21,9,9,994,96.1685,70.0331,16.8203,2.8,0.623214,0,0,0,-273.15,0,0,0,-273.15,0,5865
"Sep 2, 09:00 am",6,0,0,12.4806,683.924,0.968731,1,0.996378,1,14.366,0.06,1,0,0.969843,0.769035,0,8.0073,277.034,268.372,182.3,293,387.482,787.398,0,387.482,787.398,293,0.433069,182.3,292.28,392.815,6.56165,11.662,194.725,206.387,-0.000218271,0,706,23.2,10,9,994,106.803,58.6705,17.7703,2.6,1.46291,0,0,0,-273.15,0,0,0,-273.15,0,5866
"Sep 2, 10:00 am",6,0,0,0.4083,698.181,0.928432,0.993234,0.994477,1,21.8083,0.06,1,0,1.03487,0.762374,0,8.35652,295.085,273.966,196.816,293,392.493,804.754,0,392.493,804.754,293,0.442615,196.816,292.973,392.656,6.70629,11.6689,197.196,208.865,-0.000260491,0,752,25.4,11,9,994,119.752,48.0046,17.5875,3.1,1.53749,0,0,0,-273.15,0,0,0,-273.15,0,5867
"Sep 2, 11:00 am",6,0,0,0.0218087,633.681,0.886267,0.981362,0.993611,1,27.5921,0.06,1,0,0.734838,0.752606,0,6.66569,280.566,248.657,175.496,293,392.65,716.373,0,392.65,716.373,293,0.394005,175.496,292.999,392.657,5.96978,11.6479,175.492,187.14,-0.000232987,0,715,27.3,12,9,994,136.911,38.8737,18.1984,4.5,1.18884,0,0,0,-273.15,0,0,0,-273.15,0,5868
"Sep 2, 12:00 pm",6,0,0,0.0961469,611.49,0.856429,0.971471,0.993044,1,31.082,0.06,1,0,0.632756,0.744595,0,6.0389,280.174,239.949,166.958,293,392.749,680.809,0,392.749,680.809,293,0.374445,166.958,293,392.795,5.67341,11.6344,167.03,178.665,-0.000222077,0,714,28.9,13,9,994,160.237,32.772,18.6656,4.3,1.0672,0,0,0,-273.15,0,0,0,-273.15,0,5869
"Sep 2, 01:00 pm",6,0,0,0.0501001,653.564,0.850995,0.969541,0.992943,1,31.68,0.06,1,0,0.773243,0.74304,0,6.89327,301.363,256.458,178.908,293,392.842,728.808,0,392.842,728.808,293,0.400844,178.908,293,392.868,6.0734,11.6273,178.932,190.559,-0.000238404,0,768,30.1,14,9,994,188.247,31.6028,19.1625,3.3,1.23409,0,0,0,-273.15,0,0,0,-273.15,0,5870
