"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 2, 02:00 pm",6,0,0,-0.0714361,326.155,0.872072,0.976805,0.993339,1,29.2997,0.06,1,0,0.0846142,0.748906,0,1.59782,146.758,127.983,84.3945,293,392.752,344.126,0,392.752,344.126,293,0.189269,84.3945,293,392.625,2.86772,11.5355,84.3118,95.8473,-0.000112262,0,374,30.5,15,9,994,214.075,35.8664,19.0156,1.7,0.333884,0,0,0,-273.15,0,0,0,-273.15,0,5871
"Sep 2, 03:00 pm",6,0,0,-0.0723492,700.115,0.910423,0.988481,0.994094,1,24.4362,0.06,1,0,1.02949,0.758433,0,8.32772,301.756,274.725,196.841,293,392.672,803.315,0,392.672,803.315,293,0.441823,196.841,293,392.669,6.69429,11.622,196.739,208.361,-0.000261436,0,769,31,16,9,994,233.626,43.9712,19.1641,3.8,1.53132,0,0,0,-273.15,0,0,0,-273.15,0,5872
"Sep 2, 04:00 pm",6,0,0,0.425066,655.494,0.952753,0.998766,0.995492,1,17.6827,0.06,1,0,0.851764,0.767402,0,7.34697,269.971,257.216,185.35,293,393.098,753,0,393.098,753,293,0.41415,185.35,293,393.286,6.275,11.6397,185.748,197.388,-0.000248217,0,688,31,17,9,994,248.047,54.1407,19.3984,3.8,1.32591,0,0,0,-273.15,0,0,0,-273.15,0,5873
"Sep 2, 05:00 pm",6,0,0,-0.462372,615.275,0.986018,1,0.99761,1,9.59238,0.06,1,0,0.723005,0.769986,0,6.59477,244.858,241.434,174.805,293,392.794,712.46,0,392.794,712.46,293,0.391853,174.805,293,392.577,5.93717,11.5847,174.316,185.901,-0.000232719,0,624,30.4,18,9,994,259.446,65.2989,18.9547,2.1,1.17486,0,0,0,-273.15,0,0,0,-273.15,0,5874
"Sep 2, 06:00 pm",6,0,0,0.0682247,457.971,0.999936,1,0.99984,0.700085,0.647579,0.0453641,1,0,0.0337998,0.408474,0,0.87019,179.719,179.708,61.7915,293,392.578,252.427,0,392.578,252.427,293,0.138835,61.7915,293,392.524,2.10356,11.5531,61.8529,73.406,-8.19188e-05,0,458,29.3,19,9,994,269.331,76.841,18.5578,2.6,0.217999,0,0,0,-273.15,0,0,0,-273.15,0,5875
"Sep 2, 07:00 pm",6,0,0,-38.9222,89,1,1,1,0,0,0,1,0,0.0159425,0,0,0.543484,34.9236,34.9236,33.7169,293,361.557,204,0,361.557,204,293,0.1122,33.7169,293,297.838,1.7,6.46029,-6.46029,0,-2.1604e-05,0,89,27.8,20,9,994,278.723,88.1662,19.3234,2.8,0.128143,0,0,0,-273.15,0,0,0,-273.15,0,5876
"Sep 2, 08:00 pm",6,0,0,-18.9858,0,1,1,1,0,0,0,1,0,0.0156634,0,0,0.539934,0,0,13.2835,293,320.717,204,0,320.717,204,293,0.1122,13.2835,293,281.045,1.7,6.17662,-6.17662,0,-1.4277e-06,0,0,26.7,21,9,994,288.419,99.2545,19.6688,3.3,0.127863,0,0,0,-273.15,0,0,0,-273.15,0,5877
"Sep 2, 09:00 pm",1,0,0,-5.71863,0,0,0,0,0,0,0,1,0,0.0157745,0,0,0.541606,0,0,-0.536342,300.664,299.537,0,204,393,0,293,0,0,296.15,281.647,1.7,6.3454,-6.3454,0,0,0,0,25.6,22,9,994,299.189,109.902,19.0375,2.1,0.0157745,0,0,0,-273.15,0,0,0,-273.15,0,5878
"Sep 2, 10:00 pm",1,0,0,-6.0877,0,0,0,0,0,0,0,1,0,0.0156839,0,0,0.540275,0,0,-0.241289,291.233,290.719,0,204,393,0,293,0,0,295.292,282.452,1.7,6.34404,-6.34404,0,0,0,0,24.5,23,9,994,311.876,119.384,18.7578,3.1,0.0156839,0,0,0,-273.15,0,0,0,-273.15,0,5879
"Sep 2, 11:00 pm",1,0,0,-5.90712,0,0,0,0,0,0,0,1,0,0.0155415,0,0,0.538226,0,0,-0.183027,285.961,285.569,0,204,393,0,293,0,0,291.172,279.207,1.7,6.09312,-6.09312,0,0,0,0,23.5,0,9,994,327.305,126.954,18.3438,1.2,0.0155415,0,0,0,-273.15,0,0,0,-273.15,0,5880
"Sep 3, 12:00 am",1,0,0,-5.66399,0,0,0,0,0,0,0,1,0,0.0154,0,0,0.536201,0,0,-0.167192,281.531,281.17,0,204,393,0,293,0,0,286.736,275.291,1.7,5.83242,-5.83242,0,0,0,0,22.4,1,9,994,345.742,131.625,18.2203,0.8,0.0154,0,0,0,-273.15,0,0,0,-273.15,0,5881
"Sep 3, 01:00 am",1,0,0,-5.43,0,0,0,0,0,0,0,1,0,0.0152667,0,0,0.534304,0,0,-0.158435,277.379,277.036,0,204,393,0,293,0,0,282.418,271.404,1.7,5.58938,-5.58938,0,0,0,0,21.6,2,9,994,5.96353,132.488,18.1625,0.5,0.0152667,0,0,0,-273.15,0,0,0,-273.15,0,5882
"Sep 3, 02:00 am",1,0,0,-5.21683,0,0,0,0,0,0,0,1,0,0.0151417,0,0,0.532534,0,0,-0.151406,273.406,273.077,0,204,393,0,293,0,0,278.271,267.639,1.7,5.36912,-5.36912,0,0,0,0,20.7,3,9,994,25.4102,129.339,17.3406,0.4,0.0151417,0,0,0,-273.15,0,0,0,-273.15,0,5883
"Sep 3, 03:00 am",1,0,0,-5.01654,0,0,0,0,0,0,0,1,0,0.0150245,0,0,0.530885,0,0,-0.144916,269.587,269.27,0,204,393,0,293,0,0,274.286,264.014,1.7,5.16229,-5.16229,0,0,0,0,20.2,4,9,994,42.1452,122.865,17.2313,0.5,0.0150245,0,0,0,-273.15,0,0,0,-273.15,0,5884
"Sep 3, 04:00 am",1,0,0,-4.8278,0,0,0,0,0,0,0,1,0,0.0149144,0,0,0.529345,0,0,-0.138837,265.912,265.607,0,204,393,0,293,0,0,270.455,260.523,1.7,4.96742,-4.96742,0,0,0,0,19.8,5,9,994,55.9087,114.086,16.9094,0.4,0.0149144,0,0,0,-273.15,0,0,0,-273.15,0,5885
"Sep 3, 05:00 am",1,0,0,-4.65098,0,0,0,0,0,0,0,1,0,0.0148108,0,0,0.527906,0,0,-0.13319,262.372,262.078,0,204,393,0,293,0,0,266.767,257.157,1.7,4.78491,-4.78491,0,0,0,0,19.4,6,9,994,67.3926,103.862,16.7437,0.3,0.0148108,0,0,0,-273.15,0,0,0,-273.15,0,5886
"Sep 3, 06:00 am",1,0,0,-4.48163,0,0,0,0,0,0,0,1,0,0.0147133,0,0,0.526561,0,0,-0.127795,258.96,258.676,0,204,393,0,293,0,0,263.214,253.913,1.7,4.61011,-4.61011,0,0,0,0,19.4,7,9,994,77.463,92.792,17.6031,0.3,0.0147133,0,0,0,-273.15,0,0,0,-273.15,0,5887
"Sep 3, 07:00 am",2,0,0,15.116,403.44,0.998613,1,0.999254,0.575026,3.01816,0.0182223,1,0,0.0282747,0.134691,0,0.80113,158.53,158.31,0.782136,263.504,264.901,0,251.694,393,0,293,0,0,261.346,283.71,2.09745,5.54917,15.7737,21.3229,0,0,404,20.5,8,9,994,86.917,81.7448,17.6484,0.1,0.0464971,0,0,0,-273.15,0,0,0,-273.15,0,5888
"Sep 3, 08:00 am",2,6,0,103.11,716.911,0.994329,1,0.998488,0.979144,6.10494,0.06,1,0,0.833586,0.754591,0,7.2101,282.92,281.316,100.269,291.145,344.58,528.146,217.07,374.742,528.146,293,0.29048,92.6924,281.458,387.086,6.21014,10.9886,201.29,212.279,0,0,721,22.3,9,9,994,96.5248,70.2013,18.2375,0.1,1.18407,0,0,0,-273.15,0,0,0,-273.15,0,5889
"Sep 3, 09:00 am",6,0,0,6.20399,804.691,0.967176,1,0.996285,1,14.7206,0.06,1,0,1.63849,0.768963,0,11.322,326.477,315.761,225.034,293,390.435,940.779,0,390.435,940.779,293,0.517428,225.034,292.607,392.531,7.83982,11.6054,231.203,242.808,-0.000286011,0,832,24.5,10,9,994,107.185,58.8541,19.3438,0.2,2.21592,0,0,0,-273.15,0,0,0,-273.15,0,5890
"Sep 3, 10:00 am",6,0,0,0.118862,813.04,0.926013,0.992625,0.994424,1,22.1783,0.06,1,0,1.66779,0.761866,0,11.4541,344.527,319.037,231.366,293,392.466,946.294,0,392.466,946.294,293,0.520462,231.366,292.992,392.501,7.88578,11.6124,231.451,243.063,-0.000306059,0,878,26.6,11,9,994,120.164,48.2201,19.0609,0.3,2.24825,0,0,0,-273.15,0,0,0,-273.15,0,5891
"Sep 3, 11:00 am",6,0,0,0.0846978,804.541,0.88314,0.980381,0.993551,1,27.9765,0.06,1,0,1.54452,0.751808,0,10.8871,357.476,315.702,225.697,293,392.588,921.909,0,392.588,921.909,293,0.50705,225.697,293,392.618,7.68257,11.5983,225.749,237.347,-0.000299269,0,911,28.5,12,9,994,137.328,39.1417,19.7109,0.3,2.11157,0,0,0,-273.15,0,0,0,-273.15,0,5892
"Sep 3, 12:00 pm",6,0,0,0.0958344,788.075,0.852895,0.97022,0.992978,1,31.472,0.06,1,0,1.39448,0.743587,0,10.1758,362.578,309.241,218.291,293,392.716,890.435,0,392.716,890.435,293,0.489739,218.291,293,392.752,7.42029,11.5925,218.355,229.947,-0.000290174,0,924,30.1,13,9,994,160.556,33.1051,19.9828,0.4,1.94422,0,0,0,-273.15,0,0,0,-273.15,0,5893
"Sep 3, 01:00 pm",6,0,0,0.0325147,369.511,0.847502,0.968279,0.992878,1,32.059,0.06,1,0,0.12432,0.742025,0,2.06184,171.086,144.996,96.0602,293,392.727,391.799,0,392.727,391.799,293,0.21549,96.0602,293,392.705,3.265,11.5107,96.08,107.591,-0.000127718,0,436,30.5,14,9,994,188.319,31.9764,20.0703,0.5,0.39981,0,0,0,-273.15,0,0,0,-273.15,0,5894
"Sep 3, 02:00 pm",6,0,0,-36.5712,13.0359,0.869058,0.975803,0.993281,1,29.6507,0.06,1,0,0.016057,0.748094,0,0.545079,5.886,5.11527,34.8255,293,363.714,204,0,363.714,204,293,0.1122,34.8255,293,304.124,1.7,6.68164,-2.85493,3.82671,-2.37089e-05,0,15,29.9,15,9,994,213.924,36.2313,20.2125,0.4,0.188257,0,0,0,-273.15,0,0,0,-273.15,0,5895
"Sep 3, 03:00 pm",6,0,0,32.5084,361.439,0.908138,0.987842,0.994047,1,24.7508,0.06,1,0,0.105562,0.757908,0,1.85206,156.175,141.829,63.7147,293,364.061,371.323,0,364.061,371.323,293,0.204228,63.7147,293,389.318,3.09436,11.5261,95.9669,107.493,-4.37935e-05,0,398,30.3,16,9,994,233.384,44.3069,20.1437,0.2,0.36979,0,0,0,-273.15,0,0,0,-273.15,0,5896
"Sep 3, 04:00 pm",6,0,0,8.80702,624.973,0.951253,0.99846,0.995415,1,17.9635,0.06,1,0,0.748553,0.767108,0,6.74741,257.807,245.24,167.822,293,387.978,720.856,0,387.978,720.856,293,0.396471,167.822,293,392.747,6.00713,11.5466,176.579,188.125,-0.00020299,0,657,30.5,17,9,994,247.788,54.4516,20.0703,0.3,1.20502,0,0,0,-273.15,0,0,0,-273.15,0,5897
"Sep 3, 05:00 pm",6,0,0,-22.7093,84.733,0.985267,1,0.997545,1,9.84718,0.06,1,0,0.0167476,0.769936,0,0.555055,33.7464,33.2492,40.4485,293,374.573,204,0,374.573,204,293,0.1122,40.4485,293,338.783,1.7,8.29787,17.3019,25.5998,-3.63936e-05,0,86,29.6,18,9,994,259.192,65.595,20.1859,0.3,0.188948,0,0,0,-273.15,0,0,0,-273.15,0,5898
"Sep 3, 06:00 pm",6,0,0,-11.4839,161.981,0.999881,1,0.999782,0.692875,0.884119,0.0437798,1,0,0.0165451,0.390126,0,0.55225,63.5688,63.5612,28.4162,293,351.159,204,0,351.159,204,293,0.1122,28.4162,293,328.698,1.7,8.02385,16.773,24.7969,-1.31898e-05,0,162,28.6,19,9,994,269.088,77.1312,19.3813,0.1,0.172525,0,0,0,-273.15,0,0,0,-273.15,0,5899
"Sep 3, 07:00 pm",6,0,0,-21.745,0,1,1,1,0,0,0,1,0,0.0157696,0,0,0.541283,0,0,15.9336,293,326.132,204,0,326.132,204,293,0.1122,15.9336,293,287.54,1.7,6.26043,-6.26043,0,-2.43864e-06,0,0,27.2,20,9,994,278.49,88.4303,18.8406,0.1,0.12797,0,0,0,-273.15,0,0,0,-273.15,0,5900
"Sep 3, 08:00 pm",1,0,0,-5.66277,0,0,0,0,0,0,0,1,0,0.0158528,0,0,0.542745,0,0,-0.632698,305.25,303.928,0,204,393,0,293,0,0,297.77,283.088,1.7,6.40696,-6.40696,0,0,0,0,26.2,21,9,994,288.196,99.5603,19.8719,0.1,0.0158528,0,0,0,-273.15,0,0,0,-273.15,0,5901
"Sep 3, 09:00 pm",1,0,0,-6.19641,0,0,0,0,0,0,0,1,0,0.0157796,0,0,0.541654,0,0,-0.264034,294.352,293.792,0,204,393,0,293,0,0,298.043,284.82,1.7,6.48025,-6.48025,0,0,0,0,25.1,22,9,994,298.983,110.226,19.5531,0.2,0.0157796,0,0,0,-273.15,0,0,0,-273.15,0,5902
"Sep 3, 10:00 pm",1,0,0,-6.04935,0,0,0,0,0,0,0,1,0,0.0156339,0,0,0.539551,0,0,-0.190663,288.745,288.338,0,204,393,0,293,0,0,293.996,281.759,1.7,6.24369,-6.24369,0,0,0,0,24,23,9,994,311.704,119.73,19.625,0.1,0.0156339,0,0,0,-273.15,0,0,0,-273.15,0,5903
"Sep 3, 11:00 pm",1,0,0,-5.80268,0,0,0,0,0,0,0,1,0,0.0154869,0,0,0.537443,0,0,-0.172314,284.172,283.802,0,204,393,0,293,0,0,289.476,277.784,1.7,5.97637,-5.97637,0,0,0,0,22.9,0,9,994,327.2,127.322,19.2281,0.1,0.0154869,0,0,0,-273.15,0,0,0,-273.15,0,5904
"Sep 4, 12:00 am",1,0,0,-5.56165,0,0,0,0,0,0,0,1,0,0.0153481,0,0,0.535461,0,0,-0.162882,279.913,279.562,0,204,393,0,293,0,0,285.057,273.81,1.7,5.72553,-5.72553,0,0,0,0,21.9,1,9,994,345.753,132.002,18.6969,0.1,0.0153481,0,0,0,-273.15,0,0,0,-273.15,0,5905
"Sep 4, 01:00 am",1,0,0,-5.33789,0,0,0,0,0,0,0,1,0,0.0152182,0,0,0.533616,0,0,-0.155379,275.846,275.508,0,204,393,0,293,0,0,280.809,269.963,1.7,5.49418,-5.49418,0,0,0,0,21.2,2,9,994,6.11512,132.848,18.5438,0.1,0.0152182,0,0,0,-273.15,0,0,0,-273.15,0,5906
"Sep 4, 02:00 am",1,0,0,-5.13427,0,0,0,0,0,0,0,1,0,0.0150963,0,0,0.531894,0,0,-0.148784,271.939,271.614,0,204,393,0,293,0,0,276.732,266.25,1.7,5.28393,-5.28393,0,0,0,0,20.5,3,9,994,25.6714,129.659,18.1563,0.3,0.0150963,0,0,0,-273.15,0,0,0,-273.15,0,5907
"Sep 4, 03:00 am",1,0,0,-4.93973,0,0,0,0,0,0,0,1,0,0.0149819,0,0,0.530289,0,0,-0.142477,268.177,267.865,0,204,393,0,293,0,0,272.811,262.679,1.7,5.08303,-5.08303,0,0,0,0,20.2,4,9,994,42.4599,123.136,17.7391,0.4,0.0149819,0,0,0,-273.15,0,0,0,-273.15,0,5908
"Sep 4, 04:00 am",1,0,0,-4.75486,0,0,0,0,0,0,0,1,0,0.0148745,0,0,0.52879,0,0,-0.136514,264.557,264.256,0,204,393,0,293,0,0,269.039,259.241,1.7,4.89213,-4.89213,0,0,0,0,19.9,5,9,994,56.2394,114.314,17.5953,0.3,0.0148745,0,0,0,-273.15,0,0,0,-273.15,0,5909
"Sep 4, 05:00 am",1,0,0,-4.58156,0,0,0,0,0,0,0,1,0,0.0147734,0,0,0.527389,0,0,-0.13099,261.07,260.78,0,204,393,0,293,0,0,265.407,255.924,1.7,4.71327,-4.71327,0,0,0,0,19.7,6,9,994,67.7252,104.059,17.0438,0.1,0.0147734,0,0,0,-273.15,0,0,0,-273.15,0,5910
"Sep 4, 06:00 am",1,0,0,-4.41926,0,0,0,0,0,0,0,1,0,0.0146779,0,0,0.526076,0,0,-0.125861,257.706,257.426,0,204,393,0,293,0,0,261.906,252.721,1.7,4.54581,-4.54581,0,0,0,0,19.8,7,9,994,77.7971,92.9683,17.1437,0.2,0.0146779,0,0,0,-273.15,0,0,0,-273.15,0,5911
"Sep 4, 07:00 am",2,0,0,-3.99317,5.99341,0.998902,1,0.999337,0.570662,2.68467,0.0173141,1,0,0.0145975,0.127017,0,0.524969,2.3544,2.35182,-0.11042,254.565,254.319,0,204,393,0,293,0,0,258.549,250.157,1.7,4.40225,-4.10353,0.29872,0,0,6,20.2,8,9,994,87.2586,81.9101,16.8797,0.2,0.0319116,0,0,0,-273.15,0,0,0,-273.15,0,5912
"Sep 4, 08:00 am",2,6,0,121.08,693.596,0.993691,1,0.998404,0.964862,6.43935,0.06,1,0,0.661809,0.743521,0,6.19292,273.895,272.167,73.5114,287.103,329.101,376.5,313.219,377.704,376.5,293,0.207075,63.0333,274.629,381.688,5.74766,10.4984,191.865,202.363,0,0,698,22.5,9,9,994,96.8828,70.3706,18.7109,0.2,0.928884,0,0,0,-273.15,0,0,0,-273.15,0,5913
"Sep 4, 09:00 am",6,0,0,10.0631,787.909,0.965575,1,0.99619,1,15.0776,0.06,1,0,1.51451,0.76889,0,10.749,320.198,309.175,216.1,293,389.165,916.082,0,389.165,916.082,293,0.503845,216.1,292.282,392.651,7.63402,11.6019,226.12,237.722,-0.000267761,0,816,24.7,10,9,994,107.569,59.0391,19.2313,0.3,2.07835,0,0,0,-273.15,0,0,0,-273.15,0,5914
"Sep 4, 10:00 am",6,0,0,0.175554,809.021,0.92354,0.991993,0.99437,1,22.5507,0.06,1,0,1.63675,0.76134,0,11.3127,343.742,317.46,229.936,293,392.483,940.272,0,392.483,940.272,293,0.51715,229.936,292.985,392.533,7.8356,11.6169,230.078,241.695,-0.000304269,0,876,26.9,11,9,994,120.577,48.4378,18.9312,0.4,2.2139,0,0,0,-273.15,0,0,0,-273.15,0,5915
"Sep 4, 11:00 am",6,0,0,0.090489,798.998,0.879954,0.979369,0.993489,1,28.3632,0.06,1,0,1.50457,0.750985,0,10.7,356.299,313.527,223.779,293,392.623,913.732,0,392.623,913.732,293,0.502553,223.779,293,392.655,7.61443,11.6169,223.837,235.454,-0.000296929,0,908,28.9,12,9,994,137.744,39.4123,19.8375,0.8,2.06712,0,0,0,-273.15,0,0,0,-273.15,0,5916
"Sep 4, 12:00 pm",6,0,0,0.0880337,783.905,0.849302,0.968931,0.992911,1,31.8642,0.06,1,0,1.36419,0.742549,0,10.0292,362.185,307.604,216.734,293,392.745,883.814,0,392.745,883.814,293,0.486098,216.734,293,392.778,7.36512,11.6214,216.79,228.411,-0.000288263,0,923,30.7,13,9,994,160.872,33.4405,20.0359,1.6,1.91029,0,0,0,-273.15,0,0,0,-273.15,0,5917
"Sep 4, 01:00 pm",6,0,0,0.0155884,781.502,0.843954,0.966981,0.992812,1,32.4399,0.06,1,0,1.34189,0.740981,0,9.92054,363.362,306.661,215.63,293,392.792,878.875,0,392.792,878.875,293,0.483381,215.63,293,392.798,7.32396,11.6163,215.614,227.23,-0.000287056,0,926,32,14,9,994,188.392,32.3521,20.3594,2.1,1.88527,0,0,0,-273.15,0,0,0,-273.15,0,5918
"Sep 4, 02:00 pm",6,0,0,-0.0622174,793.255,0.865998,0.974773,0.993224,1,30.0031,0.06,1,0,1.44684,0.747261,0,10.4268,359.438,311.273,221.079,293,392.732,901.66,0,392.732,901.66,293,0.495913,221.079,293,392.709,7.51383,11.6177,220.985,232.602,-0.000293969,0,916,32.8,15,9,994,213.777,36.5988,20.4953,3.1,2.00275,0,0,0,-273.15,0,0,0,-273.15,0,5919
"Sep 4, 03:00 pm",6,0,0,-0.103487,807.989,0.905817,0.987187,0.993999,1,25.0665,0.06,1,0,1.60413,0.757369,0,11.1631,350.021,317.055,228.653,293,392.601,933.853,0,392.601,933.853,293,0.513619,228.653,293,392.564,7.78211,11.6112,228.516,240.127,-0.000303267,0,892,33.2,16,9,994,233.144,44.6453,20.5438,3.3,2.17775,0,0,0,-273.15,0,0,0,-273.15,0,5920
"Sep 4, 04:00 pm",6,0,0,0.0272074,791.122,0.949726,0.998142,0.995338,1,18.2451,0.06,1,0,1.55906,0.766805,0,10.9547,326.869,310.436,226.435,293,392.595,924.85,0,392.595,924.85,293,0.508667,226.435,293,392.605,7.70708,11.615,226.429,238.044,-0.000300291,0,833,33.2,17,9,994,247.529,54.7652,20.7781,3.8,2.12773,0,0,0,-273.15,0,0,0,-273.15,0,5921
"Sep 4, 05:00 pm",6,0,0,0.087282,686.193,0.984495,1,0.99748,1,10.1027,0.06,1,0,1.01062,0.769886,0,8.22647,273.503,269.262,195.634,293,392.687,798.264,0,392.687,798.264,293,0.439045,195.634,293,392.721,6.6522,11.6079,195.693,207.301,-0.000259909,0,697,32.6,18,9,994,258.938,65.8938,20.1,4.1,1.50967,0,0,0,-273.15,0,0,0,-273.15,0,5922
"Sep 4, 06:00 pm",6,0,0,0.0445886,564.892,0.999809,1,0.999723,0.685583,1.12124,0.0421862,1,0,0.0505209,0.371947,0,1.13529,221.706,221.664,70.8645,293,392.679,289.179,0,392.679,289.179,293,0.159048,70.8645,293,392.628,2.40983,11.5465,70.9006,82.447,-9.41324e-05,0,565,31.5,19,9,994,268.844,77.4237,19.9766,4.1,0.251756,0,0,0,-273.15,0,0,0,-273.15,0,5923
"Sep 4, 07:00 pm",6,0,0,-38.9399,117,1,1,1,0,0,0,1,0,0.0159424,0,0,0.543482,45.9108,45.9108,33.7491,293,361.619,204,0,361.619,204,293,0.1122,33.7491,293,297.837,1.7,6.44821,-6.44821,0,-2.16634e-05,0,117,30.2,20,9,994,278.255,88.6914,19.6531,4.9,0.128142,0,0,0,-273.15,0,0,0,-273.15,0,5924
"Sep 4, 08:00 pm",6,0,0,-18.9862,0,1,1,1,0,0,0,1,0,0.0156638,0,0,0.53994,0,0,13.2995,293,320.75,204,0,320.75,204,293,0.1122,13.2995,293,281.072,1.7,6.16125,-6.16125,0,-1.43275e-06,0,0,29.1,21,9,994,287.973,99.8682,19.9984,3.9,0.127864,0,0,0,-273.15,0,0,0,-273.15,0,5925
"Sep 4, 09:00 pm",1,0,0,-5.70946,0,0,0,0,0,0,0,1,0,0.0157753,0,0,0.541617,0,0,-0.536419,300.693,299.566,0,204,393,0,293,0,0,296.159,281.675,1.7,6.33625,-6.33625,0,0,0,0,28,22,9,994,298.776,110.551,19.8359,4.3,0.0157753,0,0,0,-273.15,0,0,0,-273.15,0,5926
"Sep 4, 10:00 pm",1,0,0,-6.07522,0,0,0,0,0,0,0,1,0,0.0156852,0,0,0.540293,0,0,-0.240953,291.265,290.752,0,204,393,0,293,0,0,295.313,282.496,1.7,6.33121,-6.33121,0,0,0,0,26.9,23,9,994,311.53,120.077,19.3219,4.3,0.0156852,0,0,0,-273.15,0,0,0,-273.15,0,5927
"Sep 4, 11:00 pm",1,0,0,-5.9061,0,0,0,0,0,0,0,1,0,0.0155426,0,0,0.538241,0,0,-0.183114,285.998,285.605,0,204,393,0,293,0,0,291.202,279.242,1.7,6.09222,-6.09222,0,0,0,0,25.8,0,9,994,327.095,127.691,18.7297,4.3,0.0155426,0,0,0,-273.15,0,0,0,-273.15,0,5928
"Sep 5, 12:00 am",1,0,0,-5.66169,0,0,0,0,0,0,0,1,0,0.0154012,0,0,0.536218,0,0,-0.167161,281.566,281.206,0,204,393,0,293,0,0,286.768,275.328,1.7,5.83008,-5.83008,0,0,0,0,24.7,1,9,994,345.765,132.38,18.1375,2.6,0.0154012,0,0,0,-273.15,0,0,0,-273.15,0,5929
"Sep 5, 01:00 am",1,0,0,-5.43093,0,0,0,0,0,0,0,1,0,0.0152678,0,0,0.53432,0,0,-0.158504,277.415,277.071,0,204,393,0,293,0,0,282.453,271.438,1.7,5.59039,-5.59039,0,0,0,0,23.3,2,9,994,6.27034,133.21,18.3,1.9,0.0152678,0,0,0,-273.15,0,0,0,-273.15,0,5930
"Sep 5, 02:00 am",1,0,0,-5.21951,0,0,0,0,0,0,0,1,0,0.0151427,0,0,0.532548,0,0,-0.151522,273.44,273.11,0,204,393,0,293,0,0,278.305,267.669,1.7,5.37192,-5.37192,0,0,0,0,21.9,3,9,994,25.9373,129.979,17.4859,1.6,0.0151427,0,0,0,-273.15,0,0,0,-273.15,0,5931
"Sep 5, 03:00 am",1,0,0,-5.01794,0,0,0,0,0,0,0,1,0,0.0150254,0,0,0.530898,0,0,-0.144959,269.619,269.301,0,204,393,0,293,0,0,274.319,264.044,1.7,5.16373,-5.16373,0,0,0,0,21.2,4,9,994,42.779,123.407,17.2547,1.4,0.0150254,0,0,0,-273.15,0,0,0,-273.15,0,5932
"Sep 5, 04:00 am",1,0,0,-4.83238,0,0,0,0,0,0,0,1,0,0.0149152,0,0,0.529356,0,0,-0.139005,265.941,265.636,0,204,393,0,293,0,0,270.486,260.547,1.7,4.97218,-4.97218,0,0,0,0,20.5,5,9,994,56.5736,114.542,17.0234,1.9,0.0149152,0,0,0,-273.15,0,0,0,-273.15,0,5933
"Sep 5, 05:00 am",1,0,0,-4.65721,0,0,0,0,0,0,0,1,0,0.0148114,0,0,0.527915,0,0,-0.133406,262.396,262.102,0,204,393,0,293,0,0,266.796,257.173,1.7,4.79136,-4.79136,0,0,0,0,20,6,9,994,68.0606,104.255,16.7969,2.4,0.0148114,0,0,0,-273.15,0,0,0,-273.15,0,5934
"Sep 5, 06:00 am",1,0,0,-4.48664,0,0,0,0,0,0,0,1,0,0.0147138,0,0,0.526568,0,0,-0.127941,258.979,258.695,0,204,393,0,293,0,0,263.239,253.927,1.7,4.61527,-4.61527,0,0,0,0,20,7,9,994,78.1335,93.1449,17.0703,1.7,0.0147138,0,0,0,-273.15,0,0,0,-273.15,0,5935
"Sep 5, 07:00 am",2,0,0,-4.07004,5.99496,0.99916,1,0.99942,0.566281,2.34904,0.016407,1,0,0.0146308,0.119448,0,0.525423,2.3544,2.35242,-0.112885,255.786,255.534,0,204,393,0,293,0,0,259.829,251.293,1.7,4.46389,-4.18289,0.280993,0,0,6,20.3,8,9,994,87.602,82.0758,17.2141,1.2,0.0310378,0,0,0,-273.15,0,0,0,-273.15,0,5936
"Sep 5, 08:00 am",2,6,0,118.865,681.197,0.992999,1,0.998318,0.960994,6.78357,0.06,1,0,0.623602,0.740477,0,5.95063,269.186,267.302,71.2028,287.305,328.749,369.896,305.563,377.324,369.896,293,0.203443,61.2219,275.072,381.676,5.62883,10.5656,187.366,197.932,0,0,686,22.3,9,9,994,97.2423,70.5408,18.2375,1.7,0.887044,0,0,0,-273.15,0,0,0,-273.15,0,5937
"Sep 5, 09:00 am",6,0,0,10.5352,782.707,0.963925,1,0.996095,1,15.4367,0.06,1,0,1.48012,0.768817,0,10.5871,318.629,307.134,213.996,293,388.986,908.966,0,388.986,908.966,293,0.499931,213.996,292.265,392.68,7.57472,11.6429,224.487,236.13,-0.000264193,0,812,24.4,10,9,994,107.954,59.2258,18.9703,1.4,2.04005,0,0,0,-273.15,0,0,0,-273.15,0,5938
"Sep 5, 10:00 am",6,0,0,0.252994,791.15,0.921013,0.991337,0.994316,1,22.9253,0.06,1,0,1.51737,0.760795,0,10.7602,337.072,310.447,224.29,293,392.566,916.374,0,392.566,916.374,293,0.504006,224.29,292.983,392.645,7.63645,11.6758,224.511,236.187,-0.000297279,0,859,26.3,11,9,994,120.99,48.6576,18.8,2.8,2.08137,0,0,0,-273.15,0,0,0,-273.15,0,5939
"Sep 5, 11:00 am",6,0,0,0.0412187,792.544,0.876709,0.978323,0.993427,1,28.7522,0.06,1,0,1.45968,0.750136,0,10.4879,354.73,310.994,221.624,293,392.681,904.373,0,392.681,904.373,293,0.497405,221.624,293,392.696,7.53644,11.6557,221.633,233.288,-0.0002944,0,904,28.1,12,9,994,138.158,39.6853,19.5844,2.4,2.01708,0,0,0,-273.15,0,0,0,-273.15,0,5940
"Sep 5, 12:00 pm",6,0,0,0.0839996,777.151,0.845648,0.967603,0.992844,1,32.2585,0.06,1,0,1.32002,0.741481,0,9.81339,360.616,304.954,214.407,293,392.782,873.981,0,392.782,873.981,293,0.48069,214.407,293,392.814,7.28318,11.6583,214.459,226.118,-0.000285373,0,919,29.6,13,9,994,161.185,33.7783,20.5766,4.1,1.86071,0,0,0,-273.15,0,0,0,-273.15,0,5941
"Sep 5, 01:00 pm",6,0,0,0.0166535,773.965,0.840353,0.965646,0.992746,1,32.8226,0.06,1,0,1.29426,0.739908,0,9.68638,361.4,303.704,213.081,293,392.828,868.146,0,392.828,868.146,293,0.47748,213.081,293,392.835,7.23455,11.647,213.066,224.713,-0.000283864,0,921,30.7,14,9,994,188.464,32.7299,21.0516,4.1,1.83174,0,0,0,-273.15,0,0,0,-273.15,0,5942
"Sep 5, 02:00 pm",6,0,0,-0.059321,786.096,0.862894,0.973715,0.993165,1,30.3569,0.06,1,0,1.39966,0.746406,0,10.2008,357.476,308.464,218.696,293,392.773,891.557,0,392.773,891.557,293,0.490356,218.696,293,392.751,7.42964,11.6347,218.605,230.24,-0.00029103,0,911,31.5,15,9,994,213.632,36.9687,21.2656,3.8,1.95002,0,0,0,-273.15,0,0,0,-273.15,0,5943
"Sep 5, 03:00 pm",6,0,0,-0.101575,801.37,0.903461,0.986513,0.993952,1,25.3832,0.06,1,0,1.55793,0.756815,0,10.9495,348.059,314.458,226.499,293,392.645,924.621,0,392.645,924.621,293,0.508541,226.499,293,392.608,7.70517,11.6226,226.364,237.986,-0.000300666,0,887,31.8,16,9,994,232.907,44.9865,21.4875,3.3,2.12647,0,0,0,-273.15,0,0,0,-273.15,0,5944
"Sep 5, 04:00 pm",6,0,0,-0.025159,796.464,0.948171,0.997814,0.995261,1,18.5275,0.06,1,0,1.5914,0.766494,0,11.1044,329.616,312.532,227.993,293,392.584,931.327,0,392.584,931.327,293,0.51223,227.993,293,392.575,7.76105,11.6192,227.935,239.554,-0.000302292,0,840,31.8,17,9,994,247.272,55.0814,21.2922,3.1,2.16363,0,0,0,-273.15,0,0,0,-273.15,0,5945
"Sep 5, 05:00 pm",6,0,0,0.203684,294.126,0.983701,1,0.997415,1,10.3589,0.06,1,0,0.0649027,0.769835,0,1.34015,117.328,115.415,77.1041,293,392.67,314.673,0,392.67,314.673,293,0.17307,77.1041,293,392.788,2.62227,11.5521,77.2986,88.8507,-0.000102402,0,299,31,18,9,994,258.685,66.1949,21.3125,3.3,0.297973,0,0,0,-273.15,0,0,0,-273.15,0,5946
"Sep 5, 06:00 pm",6,0,0,-28.0968,125.965,0.999719,1,0.999664,0.67821,1.35892,0.040584,1,0,0.0164845,0.353952,0,0.551197,49.4424,49.4285,38.5599,293,370.942,204,0,370.942,204,293,0.1122,38.5599,293,326.168,1.7,7.68896,9.80636,17.4953,-3.17468e-05,0,126,29.8,19,9,994,268.6,77.7183,20.9328,1.9,0.169269,0,0,0,-273.15,0,0,0,-273.15,0,5947
"Sep 5, 07:00 pm",6,0,0,-24.9843,96,1,1,1,0,0,0,1,0,0.0157457,0,0,0.540969,37.6704,37.6704,19.4163,293,333.194,204,0,333.194,204,293,0.1122,19.4163,293,286.122,1.7,6.23756,-6.23756,0,-4.35374e-06,0,96,28.4,20,9,994,278.021,88.9482,20.3531,1.4,0.127946,0,0,0,-273.15,0,0,0,-273.15,0,5948
"Sep 5, 08:00 pm",1,0,0,-5.62759,0,0,0,0,0,0,0,1,0,0.0159023,0,0,0.543467,0,0,-0.709547,308.171,306.694,0,204,393,0,293,0,0,298.819,283.52,1.7,6.47018,-6.47018,0,0,0,0,27.3,21,9,994,287.748,100.178,20.1516,0.9,0.0159023,0,0,0,-273.15,0,0,0,-273.15,0,5949
"Sep 5, 09:00 pm",1,0,0,-6.28974,0,0,0,0,0,0,0,1,0,0.0158392,0,0,0.542515,0,0,-0.27866,296.267,295.677,0,204,393,0,293,0,0,299.765,286.257,1.7,6.59125,-6.59125,0,0,0,0,26.2,22,9,994,298.567,110.878,20.0281,1,0.0158392,0,0,0,-273.15,0,0,0,-273.15,0,5950
"Sep 5, 10:00 pm",1,0,0,-6.16366,0,0,0,0,0,0,0,1,0,0.0156906,0,0,0.540367,0,0,-0.196166,290.439,290.021,0,204,393,0,293,0,0,295.739,283.282,1.7,6.36396,-6.36396,0,0,0,0,25.1,23,9,994,311.354,120.427,19.8656,1.4,0.0156906,0,0,0,-273.15,0,0,0,-273.15,0,5951
"Sep 5, 11:00 pm",1,0,0,-5.91369,0,0,0,0,0,0,0,1,0,0.0155395,0,0,0.538197,0,0,-0.176218,285.758,285.38,0,204,393,0,293,0,0,291.147,279.252,1.7,6.09138,-6.09138,0,0,0,0,24,0,9,994,326.989,128.063,20.0547,2.1,0.0155395,0,0,0,-273.15,0,0,0,-273.15,0,5952
"Sep 6, 12:00 am",1,0,0,-5.66285,0,0,0,0,0,0,0,1,0,0.0153969,0,0,0.536157,0,0,-0.166152,281.417,281.058,0,204,393,0,293,0,0,286.645,275.214,1.7,5.83003,-5.83003,0,0,0,0,22.9,1,9,994,345.778,132.761,19.4625,2.1,0.0153969,0,0,0,-273.15,0,0,0,-273.15,0,5953
"Sep 6, 01:00 am",1,0,0,-5.42471,0,0,0,0,0,0,0,1,0,0.0152637,0,0,0.534261,0,0,-0.15809,277.28,276.937,0,204,393,0,293,0,0,282.32,271.317,1.7,5.58371,-5.58371,0,0,0,0,22.1,2,9,994,6.42918,133.573,19.2875,1.1,0.0152637,0,0,0,-273.15,0,0,0,-273.15,0,5954
"Sep 6, 02:00 am",1,0,0,-5.21386,0,0,0,0,0,0,0,1,0,0.0151387,0,0,0.532493,0,0,-0.151293,273.313,272.983,0,204,393,0,293,0,0,278.175,267.549,1.7,5.36604,-5.36604,0,0,0,0,21.3,3,9,994,26.2079,130.3,18.9172,1.7,0.0151387,0,0,0,-273.15,0,0,0,-273.15,0,5955
"Sep 6, 03:00 am",1,0,0,-5.01012,0,0,0,0,0,0,0,1,0,0.0150218,0,0,0.530847,0,0,-0.14468,269.497,269.181,0,204,393,0,293,0,0,274.193,263.932,1.7,5.15562,-5.15562,0,0,0,0,20.9,4,9,994,43.1024,123.678,18.7906,1.4,0.0150218,0,0,0,-273.15,0,0,0,-273.15,0,5956
"Sep 6, 04:00 am",1,0,0,-4.81931,0,0,0,0,0,0,0,1,0,0.014912,0,0,0.529312,0,0,-0.138538,265.829,265.524,0,204,393,0,293,0,0,270.366,260.45,1.7,4.95862,-4.95862,0,0,0,0,20.5,5,9,994,56.9113,114.77,19.0156,1.1,0.014912,0,0,0,-273.15,0,0,0,-273.15,0,5957
"Sep 6, 05:00 am",1,0,0,-4.64469,0,0,0,0,0,0,0,1,0,0.0148086,0,0,0.527875,0,0,-0.133005,262.295,262.001,0,204,393,0,293,0,0,266.684,257.086,1.7,4.77844,-4.77844,0,0,0,0,20,6,9,994,68.3987,104.451,19.4531,1.6,0.0148086,0,0,0,-273.15,0,0,0,-273.15,0,5958
"Sep 6, 06:00 am",1,0,0,-4.47382,0,0,0,0,0,0,0,1,0,0.0147113,0,0,0.526534,0,0,-0.127548,258.888,258.604,0,204,393,0,293,0,0,263.136,253.85,1.7,4.60206,-4.60206,0,0,0,0,20.2,7,9,994,78.4721,93.3217,19.5359,1.1,0.0147113,0,0,0,-273.15,0,0,0,-273.15,0,5959
"Sep 6, 07:00 am",2,0,0,-4.23449,1.99877,0.999384,1,0.999503,0.561884,2.01139,0.015501,1,0,0.0146223,0.111986,0,0.525313,0.7848,0.784316,-0.119408,255.635,255.368,0,204,393,0,293,0,0,259.722,250.88,1.7,4.44216,-4.35433,0.0878322,0,0,2,20.4,8,9,994,87.9474,82.2421,19.5016,0.8,0.0301234,0,0,0,-273.15,0,0,0,-273.15,0,5960
"Sep 6, 08:00 am",2,0,0,4.83195,35.7164,0.992123,1,0.998215,0.914226,7.196,0.06,1,0,0.014858,0.704368,0,0.528318,14.1264,14.0151,0.228551,255.981,256.49,0,204,393,0,293,0,0,257.127,265.063,1.7,4.83414,5.03767,9.87181,0,0,36,21.6,9,9,994,97.6033,70.7122,19.8031,0.8,0.074858,0,0,0,-273.15,0,0,0,-273.15,0,5961
"Sep 6, 09:00 am",2,0,0,68.8209,264.613,0.962228,1,0.995999,1,15.7979,0.06,1,0,0.0441285,0.768742,0,1.04724,107.91,103.834,3.56721,286.694,292.228,0,280.568,393,0,293,0,0,265.31,356.907,2.33806,8.89446,70.9271,79.8216,0,0,275,23.7,10,9,994,108.34,59.414,20.4969,1.1,0.104128,0,0,0,-273.15,0,0,0,-273.15,0,5962
"Sep 6, 10:00 am",2,6,0,35.6181,256.728,0.920172,0.991116,0.994298,1,23.0485,0.06,1,0,0.0357734,0.760611,0,0.904925,109.48,100.74,30.2933,298.236,347.668,212.985,45.0688,358.367,212.985,293,0.117142,29.8165,289.264,389.706,2.15045,11.2924,65.3316,76.624,0,0,279,25.5,11,9,994,121.403,48.8795,19.6016,1,0.212915,0,0,0,-273.15,0,0,0,-273.15,0,5963
"Sep 6, 11:00 am",6,0,0,-24.159,33.1894,0.873405,0.977244,0.993364,1,29.1433,0.06,1,0,0.0161968,0.749262,0,0.547046,14.9112,13.0235,27.2704,293,348.894,204,0,348.894,204,293,0.1122,27.2704,291.783,312.807,1.7,7.07377,2.68424,9.75802,-1.17079e-05,0,38,26.2,12,9,994,138.57,39.9608,19.4031,1.6,0.188397,0,0,0,-273.15,0,0,0,-273.15,0,5964
"Sep 6, 12:00 pm",6,0,0,-17.4273,6.73549,0.841937,0.966235,0.992775,1,32.6548,0.06,1,0,0.0157457,0.740382,0,0.540989,3.1392,2.64301,13.4391,293,321.036,204,0,321.036,204,293,0.1122,13.4391,292.48,286.578,1.7,6.30317,-4.34634,1.95683,-1.47755e-06,0,8,26,13,9,994,161.496,34.1184,19.0469,2.1,0.187946,0,0,0,-273.15,0,0,0,-273.15,0,5965
"Sep 6, 01:00 pm",2,0,0,3.92745,37.6514,0.836698,0.964272,0.992678,1,33.2069,0.06,1,0,0.0162454,0.738806,0,0.548103,17.658,14.7744,-0.162733,306.43,306.091,0,204,393,0,293,0,0,297.374,300.756,1.7,7.14274,3.77269,10.9154,0,0,45,26.6,14,9,994,188.537,33.1097,19.0609,2.1,0.0762454,0,0,0,-273.15,0,0,0,-273.15,0,5966
"Sep 6, 02:00 pm",2,6,0,38.4059,215.176,0.853874,0.970545,0.992997,1,31.3585,0.06,1,0,0.0255828,0.74385,0,0.722024,98.8848,84.4352,13.7502,302.261,327.752,113.241,115.593,366.545,113.241,293,0.0622828,12.6828,302.332,380.581,1.90695,11.5793,51.2288,62.8081,0,0,252,27.6,15,9,994,213.49,37.3407,19.3188,2.4,0.147866,0,0,0,-273.15,0,0,0,-273.15,0,5967
"Sep 6, 03:00 pm",6,0,0,21.4069,538.84,0.901071,0.985821,0.993903,1,25.7008,0.06,1,0,0.49146,0.756248,0,5.10787,234.655,211.441,127.069,293,376.653,624.114,0,376.653,624.114,293,0.343263,127.069,295.615,392.378,5.20095,11.6802,148.222,159.902,-0.000120078,0,598,28.4,16,9,994,232.672,45.3302,19.0641,2.1,0.894723,0,0,0,-273.15,0,0,0,-273.15,0,5968
"Sep 6, 04:00 pm",6,0,0,-24.2935,71.9408,0.94659,0.997475,0.995183,1,18.8105,0.06,1,0,0.0166303,0.766173,0,0.553332,29.8224,28.2296,38.3417,293,370.521,204,0,370.521,204,293,0.1122,38.3417,293.359,332.873,1.7,8.05805,13.5707,21.6287,-3.12357e-05,0,76,28.4,17,9,994,247.016,55.4002,19.8062,3.1,0.18883,0,0,0,-273.15,0,0,0,-273.15,0,5969
"Sep 6, 05:00 pm",6,0,0,-18.662,37.3496,0.982885,1,0.997349,1,10.6158,0.06,1,0,0.0161053,0.769785,0,0.545941,14.9112,14.656,23.2704,293,340.936,204,0,340.936,204,293,0.1122,23.2704,293.153,306.073,1.7,7.05004,4.23191,11.282,-7.38546e-06,0,38,27.9,18,9,994,258.432,66.4985,19.3844,2.6,0.188305,0,0,0,-273.15,0,0,0,-273.15,0,5970
"Sep 6, 06:00 pm",6,0,0,-10.7477,64.9747,0.999611,1,0.999606,0.670761,1.59714,0.0389738,1,0,0.0159581,0.336156,0,0.543949,25.506,25.4961,12.6709,293,319.46,204,0,319.46,204,293,0.1122,12.6709,293.065,297.959,1.7,6.78838,1.78227,8.57066,-1.24212e-06,0,65,27.2,19,9,994,268.356,78.015,19.1922,2.1,0.167132,0,0,0,-273.15,0,0,0,-273.15,0,5971
"Sep 6, 07:00 pm",2,0,0,-5.81773,54,1,1,1,0,0,0,1,0,0.0158614,0,0,0.542872,21.1896,21.1896,-0.577727,305.753,304.546,0,204,393,0,293,0,0,297.904,285.509,1.7,6.47801,-6.47801,0,0,0,54,26.3,20,9,994,277.785,89.1992,18.8,1.7,0.0158614,0,0,0,-273.15,0,0,0,-273.15,0,5972
"Sep 6, 08:00 pm",1,0,0,-6.23719,0,0,0,0,0,0,0,1,0,0.0157942,0,0,0.541867,0,0,-0.271983,294.91,294.334,0,204,393,0,293,0,0,298.476,285.107,1.7,6.53074,-6.53074,0,0,0,0,24.8,21,9,994,287.522,100.49,18.3937,1.7,0.0157942,0,0,0,-273.15,0,0,0,-273.15,0,5973
"Sep 6, 09:00 pm",1,0,0,-6.10413,0,0,0,0,0,0,0,1,0,0.0156478,0,0,0.539751,0,0,-0.193424,289.183,288.77,0,204,393,0,293,0,0,294.454,282.104,1.7,6.3015,-6.3015,0,0,0,0,23.4,22,9,994,298.357,111.207,18.2437,1.7,0.0156478,0,0,0,-273.15,0,0,0,-273.15,0,5974
"Sep 6, 10:00 pm",1,0,0,-5.84733,0,0,0,0,0,0,0,1,0,0.0154996,0,0,0.537624,0,0,-0.173777,284.558,284.185,0,204,393,0,293,0,0,289.902,278.123,1.7,6.02251,-6.02251,0,0,0,0,22,23,9,994,311.177,120.778,17.3125,0.5,0.0154996,0,0,0,-273.15,0,0,0,-273.15,0,5975
"Sep 6, 11:00 pm",1,0,0,-5.60749,0,0,0,0,0,0,0,1,0,0.0153592,0,0,0.53562,0,0,-0.164325,280.266,279.911,0,204,393,0,293,0,0,285.447,274.114,1.7,5.77284,-5.77284,0,0,0,0,20.6,0,9,994,326.881,128.436,16.0688,0.6,0.0153592,0,0,0,-273.15,0,0,0,-273.15,0,5976
"Sep 7, 12:00 am",1,0,0,-5.38812,0,0,0,0,0,0,0,1,0,0.0152277,0,0,0.533751,0,0,-0.156993,276.162,275.821,0,204,393,0,293,0,0,281.165,270.223,1.7,5.54606,-5.54606,0,0,0,0,19.2,1,9,994,345.792,133.144,15.2156,1.1,0.0152277,0,0,0,-273.15,0,0,0,-273.15,0,5977
"Sep 7, 01:00 am",1,0,0,-5.18092,0,0,0,0,0,0,0,1,0,0.0151045,0,0,0.532011,0,0,-0.150209,272.216,271.889,0,204,393,0,293,0,0,277.051,266.478,1.7,5.33202,-5.33202,0,0,0,0,17.8,2,9,994,6.59159,133.938,14.9094,1.3,0.0151045,0,0,0,-273.15,0,0,0,-273.15,0,5978
"Sep 7, 02:00 am",1,0,0,-4.98963,0,0,0,0,0,0,0,1,0,0.0149887,0,0,0.530385,0,0,-0.144021,268.419,268.103,0,204,393,0,293,0,0,273.095,262.864,1.7,5.1345,-5.1345,0,0,0,0,16.4,3,9,994,26.4833,130.622,14.2125,1.9,0.0149887,0,0,0,-273.15,0,0,0,-273.15,0,5979
"Sep 7, 03:00 am",1,0,0,-4.80379,0,0,0,0,0,0,0,1,0,0.01488,0,0,0.528868,0,0,-0.137993,264.76,264.456,0,204,393,0,293,0,0,269.286,259.389,1.7,4.94257,-4.94257,0,0,0,0,15.6,4,9,994,43.4301,123.949,13.7641,1.4,0.01488,0,0,0,-273.15,0,0,0,-273.15,0,5980
"Sep 7, 04:00 am",1,0,0,-4.63256,0,0,0,0,0,0,0,1,0,0.0147776,0,0,0.527448,0,0,-0.132531,261.235,260.942,0,204,393,0,293,0,0,265.616,256.031,1.7,4.76584,-4.76584,0,0,0,0,14.9,5,9,994,57.2523,114.998,13.1031,1.9,0.0147776,0,0,0,-273.15,0,0,0,-273.15,0,5981
"Sep 7, 05:00 am",1,0,0,-4.46938,0,0,0,0,0,0,0,1,0,0.014681,0,0,0.52612,0,0,-0.127343,257.833,257.549,0,204,393,0,293,0,0,262.078,252.79,1.7,4.59743,-4.59743,0,0,0,0,14.3,6,9,994,68.7395,104.648,12.7375,1.7,0.014681,0,0,0,-273.15,0,0,0,-273.15,0,5982
"Sep 7, 06:00 am",1,0,0,-4.31565,0,0,0,0,0,0,0,1,0,0.0145898,0,0,0.524875,0,0,-0.122489,254.547,254.274,0,204,393,0,293,0,0,258.663,249.657,1.7,4.43881,-4.43881,0,0,0,0,14.2,7,9,994,78.8128,93.4988,12.325,2.8,0.0145898,0,0,0,-273.15,0,0,0,-273.15,0,5983
"Sep 7, 07:00 am",2,0,0,6.76944,291.876,0.999574,1,0.999587,0.557469,1.67184,0.014596,1,0,0.0148974,0.104628,0,0.528832,114.581,114.532,0.302592,255.575,256.249,0,204,393,0,293,0,0,256.174,267.607,1.7,4.9509,7.03232,11.9832,0,0,292,15.2,8,9,994,88.2944,82.4089,12.8562,3.3,0.0294934,0,0,0,-273.15,0,0,0,-273.15,0,5984
"Sep 7, 08:00 am",2,6,0,101.303,494.748,0.991479,1,0.998142,0.937625,7.48454,0.06,1,0,0.218509,0.722343,0,2.98601,195.808,194.139,30.9178,290.382,316.033,175.848,298.641,378.843,175.848,293,0.0967166,24.2194,272.916,376.477,3.95408,10.2464,129.99,140.236,0,0,499,16.9,9,9,994,97.9657,70.8846,13.3062,2.1,0.375225,0,0,0,-273.15,0,0,0,-273.15,0,5985
"Sep 7, 09:00 am",6,0,0,21.4537,776.07,0.960483,1,0.995902,1,16.161,0.06,1,0,1.42303,0.768668,0,10.3166,317.059,304.53,201.02,293,384.614,897.044,0,384.614,897.044,293,0.493374,201.02,291.901,392.722,7.47537,11.7215,222.361,234.082,-0.000226702,0,808,19,10,9,994,108.726,59.6039,14.5469,4.9,1.9764,0,0,0,-273.15,0,0,0,-273.15,0,5986
"Sep 7, 10:00 am",6,0,0,0.594612,783.923,0.915798,0.989951,0.994205,1,23.6807,0.06,1,0,1.46372,0.759647,0,10.5072,335.894,307.611,221.368,293,392.483,905.234,0,392.483,905.234,293,0.497879,221.368,292.974,392.693,7.54362,11.7454,221.931,233.676,-0.000292932,0,856,20.9,11,9,994,121.815,49.1035,14.3766,4.5,2.0216,0,0,0,-273.15,0,0,0,-273.15,0,5987
"Sep 7, 11:00 am",6,0,0,0.0546724,783.909,0.870043,0.976131,0.9933,1,29.5364,0.06,1,0,1.39668,0.74836,0,10.1865,353.552,307.606,218.441,293,392.731,890.912,0,392.731,890.912,293,0.490001,218.441,292.999,392.751,7.42426,11.736,218.464,230.2,-0.000290455,0,901,22.8,12,9,994,138.981,40.2388,14.675,5.2,1.94668,0,0,0,-273.15,0,0,0,-273.15,0,5988
"Sep 7, 12:00 pm",6,0,0,0.078922,767.761,0.838167,0.964827,0.992705,1,33.0529,0.06,1,0,1.25641,0.73925,0,9.49827,359.438,301.269,210.948,293,392.831,859.435,0,392.831,859.435,293,0.472689,210.948,293,392.861,7.16196,11.7174,210.996,222.714,-0.000281037,0,916,24.3,13,9,994,161.803,34.4607,15.7062,4.3,1.7891,0,0,0,-273.15,0,0,0,-273.15,0,5989
"Sep 7, 01:00 pm",6,0,0,-0.00660524,706.377,0.832991,0.962861,0.99261,1,33.5928,0.06,1,0,0.963722,0.737673,0,7.97208,332.755,277.182,192.819,293,392.847,785.436,0,392.847,785.436,293,0.43199,192.819,293,392.843,6.5453,11.6862,192.784,204.47,-0.000256965,0,848,25.4,14,9,994,188.609,33.4913,16.3375,3.6,1.45571,0,0,0,-273.15,0,0,0,-273.15,0,5990
"Sep 7, 02:00 pm",6,0,0,0.0950724,665.542,0.856553,0.971514,0.993046,1,31.0682,0.06,1,0,0.820408,0.74463,0,7.16785,304.895,261.159,182.717,293,392.937,743.579,0,392.937,743.579,293,0.408969,182.717,293,392.978,6.19649,11.6808,182.786,194.467,-0.000243928,0,777,26,15,9,994,213.35,37.715,16.8203,3.6,1.28938,0,0,0,-273.15,0,0,0,-273.15,0,5991
"Sep 7, 03:00 pm",6,0,0,-0.101249,757.559,0.898646,0.985112,0.993855,1,26.0193,0.06,1,0,1.29224,0.755667,0,9.67641,330.793,297.266,213.072,293,392.875,867.686,0,392.875,867.686,293,0.477227,213.072,293,392.839,7.23072,11.6947,212.939,224.634,-0.000284107,0,843,26.3,16,9,994,232.439,45.6762,16.6906,4.1,1.82947,0,0,0,-273.15,0,0,0,-273.15,0,5992
"Sep 7, 04:00 pm",6,0,0,-0.168115,652.037,0.944982,0.997125,0.995105,1,19.0942,0.06,1,0,0.85088,0.765844,0,7.34328,270.756,255.859,184.491,293,392.662,753,0,392.662,753,293,0.41415,184.491,293,392.583,6.275,11.6524,184.296,195.948,-0.000244985,0,690,26.2,17,9,994,246.761,55.7214,16.5906,5.4,1.32503,0,0,0,-273.15,0,0,0,-273.15,0,5993
"Sep 7, 05:00 pm",6,0,0,-0.131572,570.569,0.982047,1,0.997284,1,10.8733,0.06,1,0,0.571895,0.769734,0,5.64966,227.984,223.891,160.843,293,392.456,657.926,0,392.456,657.926,293,0.36186,160.843,293,392.384,5.48272,11.6486,160.688,172.337,-0.000212726,0,581,25.4,18,9,994,258.18,66.8042,16.3375,6.7,0.993755,0,0,0,-273.15,0,0,0,-273.15,0,5994
"Sep 7, 06:00 pm",6,0,0,-9.76448,369.81,0.999487,1,0.999547,0.663239,1.8359,0.0373562,1,0,0.0174626,0.318572,0,0.565837,145.188,145.113,45.9452,293,385.051,204,0,385.051,204,293,0.1122,45.9452,293,369.945,1.7,10.1479,36.0811,46.229,-5.22961e-05,0,370,24.1,19,9,994,268.111,78.3137,16.0531,7,0.167019,0,0,0,-273.15,0,0,0,-273.15,0,5995
"Sep 7, 07:00 pm",6,0,0,-34.2091,79,1,1,1,0,0,0,1,0,0.015874,0,0,0.542601,30.9996,30.9996,28.8141,293,351.944,204,0,351.944,204,293,0.1122,28.8141,293,293.82,1.7,6.43018,-6.43018,0,-1.37312e-05,0,79,22.6,20,9,994,277.549,89.4425,15.6469,4.3,0.128074,0,0,0,-273.15,0,0,0,-273.15,0,5996
"Sep 7, 08:00 pm",6,0,0,-16.7219,0,1,1,1,0,0,0,1,0,0.0156574,0,0,0.539864,0,0,10.8725,293,315.758,204,0,315.758,204,293,0.1122,10.8725,293,280.665,1.7,6.22011,-6.22011,0,-7.90315e-07,0,0,21.5,21,9,994,287.295,100.803,16.1875,5.2,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,5997
"Sep 7, 09:00 pm",1,0,0,-5.78792,0,0,0,0,0,0,0,1,0,0.0157305,0,0,0.540969,0,0,-0.477999,298.115,297.107,0,204,393,0,293,0,0,295.245,281.048,1.7,6.34131,-6.34131,0,0,0,0,20.3,22,9,994,298.145,111.537,15.5344,2.8,0.0157305,0,0,0,-273.15,0,0,0,-273.15,0,5998
"Sep 7, 10:00 pm",1,0,0,-6.04583,0,0,0,0,0,0,0,1,0,0.0156307,0,0,0.53951,0,0,-0.229651,289.49,289,0,204,393,0,293,0,0,293.766,281.094,1.7,6.28813,-6.28813,0,0,0,0,19.2,23,9,994,310.999,121.131,14.9813,2.1,0.0156307,0,0,0,-273.15,0,0,0,-273.15,0,5999
"Sep 7, 11:00 pm",1,0,0,-5.86514,0,0,0,0,0,0,0,1,0,0.0154889,0,0,0.537473,0,0,-0.180095,284.379,283.992,0,204,393,0,293,0,0,289.591,277.707,1.7,6.04791,-6.04791,0,0,0,0,18.1,0,9,994,326.773,128.812,14.35,2.8,0.0154889,0,0,0,-273.15,0,0,0,-273.15,0,6000
"Sep 8, 12:00 am",1,0,0,-5.63011,0,0,0,0,0,0,0,1,0,0.0153493,0,0,0.535481,0,0,-0.165799,279.993,279.635,0,204,393,0,293,0,0,285.176,273.781,1.7,5.79712,-5.79712,0,0,0,0,16.9,1,9,994,345.807,133.528,13.3062,3.3,0.0153493,0,0,0,-273.15,0,0,0,-273.15,0,6001
"Sep 8, 01:00 am",1,0,0,-5.40088,0,0,0,0,0,0,0,1,0,0.015218,0,0,0.533616,0,0,-0.157319,275.864,275.523,0,204,393,0,293,0,0,280.885,269.909,1.7,5.55915,-5.55915,0,0,0,0,16.4,2,9,994,6.75756,134.304,13.275,3.6,0.015218,0,0,0,-273.15,0,0,0,-273.15,0,6002
"Sep 8, 02:00 am",1,0,0,-5.18561,0,0,0,0,0,0,0,1,0,0.0150951,0,0,0.531879,0,0,-0.150181,271.914,271.586,0,204,393,0,293,0,0,276.76,266.171,1.7,5.33666,-5.33666,0,0,0,0,15.8,3,9,994,26.7632,130.944,12.8313,2.8,0.0150951,0,0,0,-273.15,0,0,0,-273.15,0,6003
"Sep 8, 03:00 am",1,0,0,-4.98891,0,0,0,0,0,0,0,1,0,0.0149796,0,0,0.530258,0,0,-0.143853,268.117,267.801,0,204,393,0,293,0,0,272.798,262.564,1.7,5.13359,-5.13359,0,0,0,0,15.5,4,9,994,43.7619,124.22,12.6094,5.2,0.0149796,0,0,0,-273.15,0,0,0,-273.15,0,6004
"Sep 8, 04:00 am",1,0,0,-4.79921,0,0,0,0,0,0,0,1,0,0.0148713,0,0,0.528746,0,0,-0.137741,264.462,264.158,0,204,393,0,293,0,0,268.988,259.096,1.7,4.93772,-4.93772,0,0,0,0,15.2,5,9,994,57.5967,115.225,12.9344,4.3,0.0148713,0,0,0,-273.15,0,0,0,-273.15,0,6005
"Sep 8, 05:00 am",1,0,0,-4.62333,0,0,0,0,0,0,0,1,0,0.0147693,0,0,0.527334,0,0,-0.132147,260.943,260.651,0,204,393,0,293,0,0,265.321,255.75,1.7,4.75621,-4.75621,0,0,0,0,15,6,9,994,69.0828,104.844,13.2031,4.9,0.0147693,0,0,0,-273.15,0,0,0,-273.15,0,6006
"Sep 8, 06:00 am",1,0,0,-4.4562,0,0,0,0,0,0,0,1,0,0.0146732,0,0,0.526013,0,0,-0.126853,257.551,257.269,0,204,393,0,293,0,0,261.788,252.524,1.7,4.58374,-4.58374,0,0,0,0,15,7,9,994,79.1556,93.676,13.2031,4.3,0.0146732,0,0,0,-273.15,0,0,0,-273.15,0,6007
"Sep 8, 07:00 am",2,0,0,7.36758,334.91,0.99973,1,0.999672,0.553037,1.33051,0.0136918,1,0,0.0161611,0.0973743,0,0.556856,131.454,131.419,0.337768,258.797,259.528,0,209.246,393,0,293,0,0,259.244,271.474,1.74372,5.1362,7.66058,12.7968,0,0,335,16.2,8,9,994,88.6431,82.5762,13.7781,3.1,0.0298529,0,0,0,-273.15,0,0,0,-273.15,0,6008
"Sep 8, 08:00 am",2,6,0,108.927,649.886,0.99068,1,0.998056,0.949309,7.82838,0.06,1,0,0.554756,0.731282,0,5.48075,257.414,255.015,69.0912,291.102,332.429,359.906,285.48,377.871,359.906,293,0.197948,60.5593,278.161,383.391,5.37821,10.8053,175.684,186.49,0,0,656,18.1,9,9,994,98.3292,71.058,14.1156,4.1,0.812705,0,0,0,-273.15,0,0,0,-273.15,0,6009
"Sep 8, 09:00 am",6,0,0,9.92228,776.54,0.958691,0.999925,0.995804,1,16.526,0.06,1,0,1.45016,0.768534,0,10.4443,317.844,304.714,212.57,293,389.019,902.58,0,389.019,902.58,293,0.496419,212.57,292.484,392.703,7.5215,11.7358,222.447,234.183,-0.000262608,0,810,20.4,10,9,994,109.113,59.7953,15.0875,5.7,2.00658,0,0,0,-273.15,0,0,0,-273.15,0,6010
"Sep 8, 10:00 am",6,0,0,0.211268,795.319,0.91311,0.989221,0.994149,1,24.0613,0.06,1,0,1.53112,0.759044,0,10.8246,341.78,312.083,224.967,293,392.561,919.187,0,392.561,919.187,293,0.505553,224.967,292.988,392.632,7.65989,11.7391,225.146,236.885,-0.000298148,0,871,22.5,11,9,994,122.227,49.3297,15.0781,6.1,2.09668,0,0,0,-273.15,0,0,0,-273.15,0,6011
"Sep 8, 11:00 am",6,0,0,0.0926568,783.428,0.866624,0.974984,0.993235,1,29.9313,0.06,1,0,1.38838,0.747432,0,10.1464,354.73,307.417,217.981,293,392.723,889.11,0,392.723,889.11,293,0.48901,217.981,293,392.757,7.40925,11.732,218.041,229.773,-0.000289797,0,904,24.6,12,9,994,139.389,40.5192,15.5766,8,1.93739,0,0,0,-273.15,0,0,0,-273.15,0,6012
"Sep 8, 12:00 pm",6,0,0,0.0809894,766.759,0.83434,0.963377,0.992635,1,33.4528,0.06,1,0,1.2447,0.738087,0,9.43965,360.616,300.876,210.293,293,392.838,856.703,0,392.838,856.703,293,0.471186,210.293,293,392.869,7.13919,11.7294,210.343,222.073,-0.000280202,0,919,26.3,13,9,994,162.107,34.8051,16.1437,11.9,1.77588,0,0,0,-273.15,0,0,0,-273.15,0,6013
"Sep 8, 01:00 pm",6,0,0,-0.0239197,655.923,0.829233,0.96141,0.992541,1,33.98,0.06,1,0,0.761031,0.736511,0,6.82131,310.388,257.384,177.93,293,392.833,724.893,0,392.833,724.893,293,0.398691,177.93,293,392.819,6.04077,11.6865,177.88,189.566,-0.000237059,0,791,27.4,14,9,994,188.682,33.8747,16.15,10,1.21972,0,0,0,-273.15,0,0,0,-273.15,0,6014
"Sep 8, 02:00 pm",6,0,0,-0.213234,358.394,0.853319,0.970371,0.992986,1,31.4255,0.06,1,0,0.114142,0.743709,0,1.94857,164.808,140.634,93.214,293,392.593,380.731,0,392.593,380.731,293,0.209402,93.214,293,392.366,3.17275,11.6027,92.9878,104.591,-0.000123613,0,420,28,15,9,994,213.213,38.0912,15.9688,10.7,0.383544,0,0,0,-273.15,0,0,0,-273.15,0,6015
"Sep 8, 03:00 pm",6,0,0,-10.3219,153.248,0.896188,0.984384,0.993806,1,26.3386,0.06,1,0,0.0174348,0.755071,0,0.565415,67.1004,60.1346,45.7694,293,384.718,204,0,384.718,204,293,0.1122,45.7694,293,368.804,1.7,10.0672,35.3387,45.4059,-5.17306e-05,0,171,27.9,16,9,994,232.209,46.0246,16.1031,15.8,0.189635,0,0,0,-273.15,0,0,0,-273.15,0,6016
"Sep 8, 04:00 pm",6,0,0,-9.77147,126.409,0.943347,0.996763,0.995026,1,19.3785,0.06,1,0,0.0170874,0.765505,0,0.560216,52.5816,49.6027,38.5156,293,370.857,204,0,370.857,204,293,0.1122,38.5156,293,353.912,1.7,9.33058,28.6406,37.9711,-3.16426e-05,0,134,27.3,17,9,994,246.508,56.0449,15.6594,13.3,0.189287,0,0,0,-273.15,0,0,0,-273.15,0,6017
"Sep 8, 05:00 pm",6,0,0,-15.6513,69.6643,0.981187,1,0.997218,1,11.1314,0.06,1,0,0.0164784,0.769683,0,0.551228,27.8604,27.3363,29.0379,293,352.385,204,0,352.385,204,293,0.1122,29.0379,293,325.556,1.7,7.88988,13.1504,21.0403,-1.40419e-05,0,71,26.4,18,9,994,257.927,67.1121,15.6187,14.1,0.188678,0,0,0,-273.15,0,0,0,-273.15,0,6018
"Sep 8, 06:00 pm",6,0,0,-5.53073,203.866,0.999344,1,0.999488,0.655647,2.07517,0.0357318,1,0,0.0164884,0.301213,0,0.551461,80.0496,79.9971,21.6406,293,337.671,204,0,337.671,204,293,0.1122,21.6406,293,325.823,1.7,8.02856,16.0676,24.0962,-5.97684e-06,0,204,25.2,19,9,994,267.866,78.6141,15.3172,12.3,0.16442,0,0,0,-273.15,0,0,0,-273.15,0,6019
"Sep 8, 07:00 pm",6,0,0,-18.6832,83,1,1,1,0,0,0,1,0,0.0157623,0,0,0.54119,32.5692,32.5692,12.6733,293,319.465,204,0,319.465,204,293,0.1122,12.6733,293,287.095,1.7,6.32437,-6.32437,0,-1.24281e-06,0,83,23.9,20,9,994,277.312,89.6758,15.0328,11.4,0.127962,0,0,0,-273.15,0,0,0,-273.15,0,6020
"Sep 8, 08:00 pm",1,0,0,-5.76851,0,0,0,0,0,0,0,1,0,0.0157927,0,0,0.541873,0,0,-0.554047,301.845,300.682,0,204,393,0,293,0,0,296.56,282.256,1.7,6.4145,-6.4145,0,0,0,0,22.6,21,9,994,287.067,101.118,15.3344,8.6,0.0157927,0,0,0,-273.15,0,0,0,-273.15,0,6021
"Sep 8, 09:00 pm",1,0,0,-6.15527,0,0,0,0,0,0,0,1,0,0.0157066,0,0,0.540603,0,0,-0.249024,292.013,291.483,0,204,393,0,293,0,0,295.998,282.968,1.7,6.42084,-6.42084,0,0,0,0,21.4,22,9,994,297.932,111.869,15.0719,5.8,0.0157066,0,0,0,-273.15,0,0,0,-273.15,0,6022
"Sep 8, 10:00 pm",1,0,0,-5.99558,0,0,0,0,0,0,0,1,0,0.0155619,0,0,0.53852,0,0,-0.186744,286.611,286.211,0,204,393,0,293,0,0,291.871,279.732,1.7,6.18558,-6.18558,0,0,0,0,20.1,23,9,994,310.818,121.486,14.8266,7.7,0.0155619,0,0,0,-273.15,0,0,0,-273.15,0,6023
"Sep 8, 11:00 pm",1,0,0,-5.74413,0,0,0,0,0,0,0,1,0,0.0154182,0,0,0.536462,0,0,-0.169807,282.104,281.738,0,204,393,0,293,0,0,287.377,275.776,1.7,5.91522,-5.91522,0,0,0,0,18.9,0,9,994,326.664,129.189,14.2906,4.5,0.0154182,0,0,0,-273.15,0,0,0,-273.15,0,6024
"Sep 9, 12:00 am",1,0,0,-5.5078,0,0,0,0,0,0,0,1,0,0.0152825,0,0,0.53453,0,0,-0.160826,277.892,277.543,0,204,393,0,293,0,0,282.999,271.834,1.7,5.6696,-5.6696,0,0,0,0,17.7,1,9,994,345.824,133.915,13.5203,3.9,0.0152825,0,0,0,-273.15,0,0,0,-273.15,0,6025
"Sep 9, 01:00 am",1,0,0,-5.28992,0,0,0,0,0,0,0,1,0,0.0151553,0,0,0.532729,0,0,-0.153618,273.863,273.528,0,204,393,0,293,0,0,278.792,268.018,1.7,5.44445,-5.44445,0,0,0,0,16.5,2,9,994,6.92705,134.671,12.5938,3.6,0.0151553,0,0,0,-273.15,0,0,0,-273.15,0,6026
"Sep 9, 02:00 am",1,0,0,-5.08653,0,0,0,0,0,0,0,1,0,0.0150362,0,0,0.53105,0,0,-0.147018,269.99,269.668,0,204,393,0,293,0,0,274.752,264.342,1.7,5.2344,-5.2344,0,0,0,0,15.3,3,9,994,27.0478,131.267,11.8625,3.1,0.0150362,0,0,0,-273.15,0,0,0,-273.15,0,6027
"Sep 9, 03:00 am",1,0,0,-4.89397,0,0,0,0,0,0,0,1,0,0.0149243,0,0,0.529485,0,0,-0.1408,266.264,265.954,0,204,393,0,293,0,0,270.867,260.804,1.7,5.03557,-5.03557,0,0,0,0,14.7,4,9,994,44.0979,124.492,11.7312,3.1,0.0149243,0,0,0,-273.15,0,0,0,-273.15,0,6028
"Sep 9, 04:00 am",1,0,0,-4.71611,0,0,0,0,0,0,0,1,0,0.014819,0,0,0.528022,0,0,-0.135128,262.675,262.376,0,204,393,0,293,0,0,267.128,257.388,1.7,4.852,-4.852,0,0,0,0,14.1,5,9,994,57.9442,115.453,11.2875,4.3,0.014819,0,0,0,-273.15,0,0,0,-273.15,0,6029
"Sep 9, 05:00 am",1,0,0,-4.5439,0,0,0,0,0,0,0,1,0,0.01472,0,0,0.526655,0,0,-0.129622,259.215,258.927,0,204,393,0,293,0,0,263.526,254.099,1.7,4.67423,-4.67423,0,0,0,0,13.6,6,9,994,69.4286,105.041,11.1781,2.1,0.01472,0,0,0,-273.15,0,0,0,-273.15,0,6030
"Sep 9, 06:00 am",1,0,0,-4.38322,0,0,0,0,0,0,0,1,0,0.0146265,0,0,0.525375,0,0,-0.124549,255.878,255.6,0,204,393,0,293,0,0,260.054,250.922,1.7,4.50845,-4.50845,0,0,0,0,13.6,7,9,994,79.5002,93.8536,11.2563,2.4,0.0146265,0,0,0,-273.15,0,0,0,-273.15,0,6031
"Sep 9, 07:00 am",2,0,0,3.86366,250.963,0.999851,1,0.999756,0.548588,0.987497,0.0127884,1,0,0.014829,0.0902247,0,0.527935,98.4924,98.4778,0.192634,255.78,256.209,0,204,393,0,293,0,0,257.306,263.439,1.7,4.84512,4.04001,8.88513,0,0,251,14.5,8,9,994,88.9932,82.7441,11.6875,1.9,0.0276174,0,0,0,-273.15,0,0,0,-273.15,0,6032
