"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 9, 08:00 am",2,0,0,31.8084,146.467,0.989642,1,0.997949,0.890771,8.25378,0.06,1,0,0.0160159,0.686114,0,0.544777,58.0752,57.4737,1.20776,271.143,273.775,0,204,393,0,293,0,0,260.113,317.235,1.7,6.92596,32.5075,39.4335,0,0,148,15.8,9,9,994,98.6938,71.2325,12.8313,2.8,0.0760159,0,0,0,-273.15,0,0,0,-273.15,0,6033
"Sep 9, 09:00 am",1,0,0,-4.8009,0,0,0,0,0,0,0,1,0,0.015122,0,0,0.532315,0,0,-0.407352,287.414,286.54,0,204,393,0,293,0,0,273.459,272.386,1.7,5.2738,-5.2738,0,0,0,0,16.8,10,9,994,109.501,59.9883,13.2062,3.9,0.015122,0,0,0,-273.15,0,0,0,-273.15,0,6034
"Sep 9, 10:00 am",1,0,0,-5.04441,0,0,0,0,0,0,0,1,0,0.0151411,0,0,0.532538,0,0,-0.279175,276.29,275.684,0,204,393,0,293,0,0,277.566,265.743,1.7,5.35326,-5.35326,0,0,0,0,18,11,9,994,122.638,49.558,13.0391,3.8,0.0151411,0,0,0,-273.15,0,0,0,-273.15,0,6035
"Sep 9, 11:00 am",2,0,0,45.7561,190.756,0.863148,0.973802,0.99317,1,30.3281,0.06,1,0,0.0184922,0.746477,0,0.588981,86.7204,74.8526,1.83797,289.779,293.595,0,208.639,393,0,293,0,0,278.754,353.649,1.73866,9.35371,46.522,55.8757,0,0,221,19.4,12,9,994,139.794,40.8019,13.6969,4.3,0.0784922,0,0,0,-273.15,0,0,0,-273.15,0,6036
"Sep 9, 12:00 pm",2,6,0,52.7892,555.294,0.832525,0.962681,0.992601,1,33.6409,0.06,1,0,0.441448,0.737529,0,4.74615,261.731,217.897,97.043,297.076,362.432,513.157,86.9852,373.153,513.157,293,0.282237,94.704,293.55,393.153,5.00119,11.79,148.916,160.706,0,0,667,21.1,13,9,994,162.409,35.1516,14.225,5.8,0.783685,0,0,0,-273.15,0,0,0,-273.15,0,6037
"Sep 9, 01:00 pm",6,0,0,4.35653,629.798,0.825424,0.95992,0.992471,1,34.3685,0.06,1,0,0.666905,0.735317,0,6.25172,299.401,247.133,165.682,293,390.386,693.021,0,390.386,693.021,293,0.381161,165.682,293.097,392.895,5.77517,11.7129,170.008,181.721,-0.000210373,0,763,22.4,14,9,994,188.754,34.2598,14.3531,4.5,1.10807,0,0,0,-273.15,0,0,0,-273.15,0,6038
"Sep 9, 02:00 pm",6,0,0,0.212977,765.888,0.850042,0.969198,0.992925,1,31.7838,0.06,1,0,1.26606,0.742764,0,9.54637,353.552,300.534,211.312,293,392.749,861.668,0,392.749,861.668,293,0.473917,211.312,293.004,392.856,7.18057,11.7321,211.494,223.226,-0.000281077,0,901,23.3,15,9,994,213.078,38.4693,14.9016,5.2,1.79997,0,0,0,-273.15,0,0,0,-273.15,0,6039
"Sep 9, 03:00 pm",6,0,0,-0.120587,479.021,0.893697,0.983638,0.993757,1,26.6585,0.06,1,0,0.305645,0.754461,0,3.73662,210.326,187.968,130.296,293,392.706,531.551,0,392.706,531.551,293,0.292353,130.296,293,392.613,4.42959,11.6581,130.156,141.815,-0.000173167,0,536,23.7,16,9,994,231.981,46.3751,14.5594,5.8,0.657997,0,0,0,-273.15,0,0,0,-273.15,0,6040
"Sep 9, 04:00 pm",6,0,0,-24.6988,76.2766,0.941686,0.99639,0.994947,1,19.6633,0.06,1,0,0.0166551,0.765158,0,0.553692,31.7844,29.9309,39.9333,293,373.584,204,0,373.584,204,293,0.1122,39.9333,293,334.424,1.7,8.18204,14.7199,22.9019,-3.5086e-05,0,81,23.2,17,9,994,246.255,56.3705,14.5281,5.2,0.188855,0,0,0,-273.15,0,0,0,-273.15,0,6041
"Sep 9, 05:00 pm",6,0,0,-26.7631,0,0.980306,1,0.997151,1,11.3899,0.06,1,0,0.015768,0.769632,0,0.541248,0,0,21.1696,293,336.725,204,0,336.725,204,293,0.1122,21.1696,293,287.481,1.7,6.32768,-6.32768,0,-5.60513e-06,0,0,22.3,18,9,994,257.676,67.4219,14.2922,4.9,0.187968,0,0,0,-273.15,0,0,0,-273.15,0,6042
"Sep 9, 06:00 pm",1,0,0,-5.67027,0,0,0,0,0,0,0,1,0,0.0159349,0,0,0.543944,0,0,-0.761905,310.211,308.63,0,204,393,0,293,0,0,299.551,283.888,1.7,6.57893,-6.57893,0,0,0,0,21.3,19,9,994,267.621,78.9161,13.3312,3.9,0.0159349,0,0,0,-273.15,0,0,0,-273.15,0,6043
"Sep 9, 07:00 pm",1,0,0,-6.41789,0,0,0,0,0,0,0,1,0,0.0158778,0,0,0.543077,0,0,-0.291435,297.547,296.932,0,204,393,0,293,0,0,300.954,287.114,1.7,6.73478,-6.73478,0,0,0,0,20.2,20,9,994,277.074,90.0546,12.6609,3.6,0.0158778,0,0,0,-273.15,0,0,0,-273.15,0,6044
"Sep 9, 08:00 pm",1,0,0,-6.29055,0,0,0,0,0,0,0,1,0,0.0157264,0,0,0.540885,0,0,-0.201321,291.515,291.086,0,204,393,0,293,0,0,296.9,284.191,1.7,6.49635,-6.49635,0,0,0,0,19,21,9,994,286.837,101.434,12.8281,2.6,0.0157264,0,0,0,-273.15,0,0,0,-273.15,0,6045
"Sep 9, 09:00 pm",1,0,0,-6.02956,0,0,0,0,0,0,0,1,0,0.0155715,0,0,0.538658,0,0,-0.179941,286.73,286.345,0,204,393,0,293,0,0,292.219,280.103,1.7,6.21103,-6.21103,0,0,0,0,17.9,22,9,994,297.717,112.203,12.4312,1.7,0.0155715,0,0,0,-273.15,0,0,0,-273.15,0,6046
"Sep 9, 10:00 pm",1,0,0,-5.77152,0,0,0,0,0,0,0,1,0,0.0154253,0,0,0.536565,0,0,-0.169528,282.305,281.939,0,204,393,0,293,0,0,287.628,275.99,1.7,5.9421,-5.9421,0,0,0,0,16.7,23,9,994,310.636,121.842,11.7781,2.6,0.0154253,0,0,0,-273.15,0,0,0,-273.15,0,6047
"Sep 9, 11:00 pm",1,0,0,-5.53422,0,0,0,0,0,0,0,1,0,0.0152886,0,0,0.534617,0,0,-0.161513,278.087,277.737,0,204,393,0,293,0,0,283.219,272.006,1.7,5.6967,-5.6967,0,0,0,0,15.5,0,9,994,326.554,129.567,11.0078,3.1,0.0152886,0,0,0,-273.15,0,0,0,-273.15,0,6048
"Sep 10, 12:00 am",1,0,0,-5.31383,0,0,0,0,0,0,0,1,0,0.0151607,0,0,0.532805,0,0,-0.154325,274.04,273.704,0,204,393,0,293,0,0,278.992,268.171,1.7,5.46906,-5.46906,0,0,0,0,14.3,1,9,994,345.841,134.302,10.3156,2.8,0.0151607,0,0,0,-273.15,0,0,0,-273.15,0,6049
"Sep 10, 01:00 am",1,0,0,-5.11059,0,0,0,0,0,0,0,1,0,0.0150408,0,0,0.531116,0,0,-0.147752,270.15,269.827,0,204,393,0,293,0,0,274.933,264.476,1.7,5.2592,-5.2592,0,0,0,0,13.3,2,9,994,7.10002,135.04,9.47188,3.8,0.0150408,0,0,0,-273.15,0,0,0,-273.15,0,6050
"Sep 10, 02:00 am",1,0,0,-4.91844,0,0,0,0,0,0,0,1,0,0.0149283,0,0,0.529541,0,0,-0.141552,266.405,266.094,0,204,393,0,293,0,0,271.03,260.918,1.7,5.06081,-5.06081,0,0,0,0,12.3,3,9,994,27.337,131.59,9.09688,3.6,0.0149283,0,0,0,-273.15,0,0,0,-273.15,0,6051
"Sep 10, 03:00 am",1,0,0,-4.7375,0,0,0,0,0,0,0,1,0,0.0148225,0,0,0.52807,0,0,-0.135749,262.799,262.499,0,204,393,0,293,0,0,267.273,257.489,1.7,4.87402,-4.87402,0,0,0,0,11.8,4,9,994,44.4378,124.763,8.83125,4.3,0.0148225,0,0,0,-273.15,0,0,0,-273.15,0,6052
"Sep 10, 04:00 am",1,0,0,-4.56754,0,0,0,0,0,0,0,1,0,0.0147228,0,0,0.526694,0,0,-0.130342,259.322,259.033,0,204,393,0,293,0,0,263.654,254.179,1.7,4.69861,-4.69861,0,0,0,0,11.2,5,9,994,58.2947,115.68,8.46562,4.1,0.0147228,0,0,0,-273.15,0,0,0,-273.15,0,6053
"Sep 10, 05:00 am",1,0,0,-4.40564,0,0,0,0,0,0,0,1,0,0.0146288,0,0,0.525407,0,0,-0.125211,255.968,255.689,0,204,393,0,293,0,0,260.164,250.986,1.7,4.53153,-4.53153,0,0,0,0,10.8,6,9,994,69.7766,105.237,8.3,2.6,0.0146288,0,0,0,-273.15,0,0,0,-273.15,0,6054
"Sep 10, 06:00 am",1,0,0,-4.25307,0,0,0,0,0,0,0,1,0,0.01454,0,0,0.5242,0,0,-0.120417,252.73,252.46,0,204,393,0,293,0,0,256.797,247.9,1.7,4.37413,-4.37413,0,0,0,0,10.8,7,9,994,79.8466,94.0313,8.22188,2.4,0.01454,0,0,0,-273.15,0,0,0,-273.15,0,6055
"Sep 10, 07:00 am",2,0,0,6.43635,353.978,0.999937,1,0.999841,0.54412,0.642935,0.0118854,1,0,0.0175136,0.0831784,0,0.58904,138.91,138.901,0.308447,253.727,254.378,0,215.996,393,0,293,0,0,254.309,264.743,1.79996,4.84342,6.71013,11.5536,0,0,354,11.9,8,9,994,89.3447,82.9124,8.69687,1.4,0.029399,0,0,0,-273.15,0,0,0,-273.15,0,6056
"Sep 10, 08:00 am",2,6,0,115.576,675.438,0.988927,1,0.997878,0.941446,8.53384,0.06,1,0,0.578615,0.725096,0,5.64405,268.009,265.042,68.4837,288.564,329.048,365.303,291.025,376.874,365.303,293,0.200917,59.6347,274.414,381.396,5.4694,10.5844,181.599,192.183,0,0,683,14,9,9,994,99.0593,71.4081,10.1719,1.6,0.839532,0,0,0,-273.15,0,0,0,-273.15,0,6057
"Sep 10, 09:00 am",6,0,0,11.0908,771.611,0.954964,0.999208,0.995606,1,17.2608,0.06,1,0,1.40319,0.76783,0,10.2203,317.059,302.78,209.71,293,388.794,892.649,0,388.794,892.649,293,0.490957,209.71,292.206,392.745,7.43874,11.7284,220.755,232.484,-0.0002579,0,808,16.4,10,9,994,109.889,60.1829,11.3219,1.6,1.95415,0,0,0,-273.15,0,0,0,-273.15,0,6058
"Sep 10, 10:00 am",6,0,0,0.260707,789.592,0.907577,0.987685,0.994035,1,24.8274,0.06,1,0,1.48701,0.757778,0,10.6174,341.388,309.836,222.818,293,392.593,910.102,0,392.593,910.102,293,0.500556,222.818,292.981,392.674,7.58418,11.7406,223.046,234.787,-0.000295478,0,870,18.7,11,9,994,123.048,49.7883,11.3563,1.6,2.04757,0,0,0,-273.15,0,0,0,-273.15,0,6059
"Sep 10, 11:00 am",6,0,0,0.095226,776.234,0.859617,0.972584,0.993104,1,30.7264,0.06,1,0,1.33676,0.745493,0,9.89549,354.337,304.594,215.288,293,392.765,877.734,0,392.765,877.734,293,0.482754,215.288,293,392.8,7.31445,11.721,215.352,227.073,-0.000286451,0,903,20.9,12,9,994,140.197,41.0869,12.6187,1.4,1.87952,0,0,0,-273.15,0,0,0,-273.15,0,6060
"Sep 10, 12:00 pm",6,0,0,0.0752614,758.744,0.826519,0.960351,0.992491,1,34.2572,0.06,1,0,1.19166,0.735662,0,9.17189,360.223,297.731,207.285,293,392.875,844.119,0,392.875,844.119,293,0.464265,207.285,293,392.904,7.03432,11.6994,207.33,219.03,-0.000276392,0,918,22.8,13,9,994,162.706,35.5001,13.1906,1.1,1.71592,0,0,0,-273.15,0,0,0,-273.15,0,6061
"Sep 10, 01:00 pm",6,0,0,0.0120385,755.84,0.821565,0.95839,0.9924,1,34.7582,0.06,1,0,1.16934,0.734093,0,9.05802,361.008,296.592,206.043,293,392.914,838.712,0,392.914,838.712,293,0.461292,206.043,293,392.919,6.98927,11.7008,206.025,217.726,-0.000274944,0,920,24.1,14,9,994,188.825,34.6464,13.6313,1.9,1.69063,0,0,0,-273.15,0,0,0,-273.15,0,6062
"Sep 10, 02:00 pm",6,0,0,-0.0534967,770.519,0.846725,0.967996,0.992864,1,32.1428,0.06,1,0,1.28543,0.741797,0,9.64267,357.084,302.352,212.664,293,392.863,866.128,0,392.863,866.128,293,0.476371,212.664,293,392.843,7.21774,11.7047,212.579,224.284,-0.0002835,0,910,24.8,15,9,994,212.946,38.8492,13.55,2.8,1.8218,0,0,0,-273.15,0,0,0,-273.15,0,6063
"Sep 10, 03:00 pm",6,0,0,-0.0997272,787.797,0.891173,0.982873,0.993707,1,26.979,0.06,1,0,1.45377,0.753837,0,10.4598,346.882,309.131,221.458,293,392.74,903.126,0,392.74,903.126,293,0.49672,221.458,293,392.703,7.52605,11.7095,221.325,233.035,-0.000294518,0,884,25,16,9,994,231.755,46.7277,13.8672,4.1,2.01049,0,0,0,-273.15,0,0,0,-273.15,0,6064
"Sep 10, 04:00 pm",6,0,0,-0.0309027,783.959,0.939999,0.996006,0.994867,1,19.9486,0.06,1,0,1.49926,0.764802,0,10.6751,327.262,307.626,223.63,293,392.673,912.634,0,392.673,912.634,293,0.501949,223.63,293,392.662,7.60528,11.706,223.567,235.273,-0.000297023,0,834,24.8,17,9,994,246.004,56.6981,13.7062,3.6,2.06121,0,0,0,-273.15,0,0,0,-273.15,0,6065
"Sep 10, 05:00 pm",6,0,0,0.176483,721.82,0.979403,1,0.997085,1,11.649,0.06,1,0,1.17308,0.76958,0,9.07714,289.199,283.242,206.114,293,392.844,839.624,0,392.844,839.624,293,0.461793,206.114,293,392.913,6.99686,11.7172,206.26,217.978,-0.000274665,0,737,23.9,18,9,994,257.425,67.7335,13.8219,3.8,1.69487,0,0,0,-273.15,0,0,0,-273.15,0,6066
"Sep 10, 06:00 pm",6,0,0,-5.04709,513.489,0.999006,1,0.999369,0.640266,2.55523,0.0324651,1,0,0.0177464,0.267223,0,0.570208,201.694,201.493,48.0803,293,389.085,204,0,389.085,204,293,0.1122,48.0803,293,381.238,1.7,10.8481,42.9955,53.8436,-5.94781e-05,0,514,22.5,19,9,994,267.376,79.2197,13.3203,3.9,0.162411,0,0,0,-273.15,0,0,0,-273.15,0,6067
"Sep 10, 07:00 pm",6,0,0,-36.6527,61,1,1,1,0,0,0,1,0,0.0159074,0,0,0.54303,23.9364,23.9364,31.3154,293,356.862,204,0,356.862,204,293,0.1122,31.3154,293,295.787,1.7,6.48512,-6.48512,0,-1.74632e-05,0,61,20.8,20,9,994,276.836,90.3623,12.2062,4.1,0.128107,0,0,0,-273.15,0,0,0,-273.15,0,6068
"Sep 10, 08:00 pm",6,0,0,-17.9007,0,1,1,1,0,0,0,1,0,0.0156591,0,0,0.539882,0,0,12.0878,293,318.262,204,0,318.262,204,293,0.1122,12.0878,293,280.778,1.7,6.23613,-6.23613,0,-1.08086e-06,0,0,19.5,21,9,994,286.607,101.751,12.8203,4.1,0.127859,0,0,0,-273.15,0,0,0,-273.15,0,6069
"Sep 10, 09:00 pm",1,0,0,-5.79147,0,0,0,0,0,0,0,1,0,0.0157506,0,0,0.541261,0,0,-0.508815,299.363,298.291,0,204,393,0,293,0,0,295.69,281.258,1.7,6.38381,-6.38381,0,0,0,0,18.2,22,9,994,297.501,112.537,12.4188,2.8,0.0157506,0,0,0,-273.15,0,0,0,-273.15,0,6070
"Sep 10, 10:00 pm",1,0,0,-6.10333,0,0,0,0,0,0,0,1,0,0.0156545,0,0,0.539854,0,0,-0.236629,290.299,289.795,0,204,393,0,293,0,0,294.498,281.666,1.7,6.35391,-6.35391,0,0,0,0,16.8,23,9,994,310.453,122.199,11.7609,2.4,0.0156545,0,0,0,-273.15,0,0,0,-273.15,0,6071
"Sep 10, 11:00 pm",1,0,0,-5.92099,0,0,0,0,0,0,0,1,0,0.0155116,0,0,0.5378,0,0,-0.182579,285.08,284.688,0,204,393,0,293,0,0,290.323,278.327,1.7,6.10642,-6.10642,0,0,0,0,15.5,0,9,994,326.442,129.947,11.125,1.2,0.0155116,0,0,0,-273.15,0,0,0,-273.15,0,6072
"Sep 11, 12:00 am",1,0,0,-5.67747,0,0,0,0,0,0,0,1,0,0.0153705,0,0,0.535783,0,0,-0.16733,280.647,280.286,0,204,393,0,293,0,0,285.871,274.388,1.7,5.84602,-5.84602,0,0,0,0,14.2,1,9,994,345.858,134.692,10.2156,0.5,0.0153705,0,0,0,-273.15,0,0,0,-273.15,0,6073
"Sep 11, 01:00 am",1,0,0,-5.45204,0,0,0,0,0,0,0,1,0,0.0152373,0,0,0.533889,0,0,-0.158987,276.482,276.137,0,204,393,0,293,0,0,281.543,270.473,1.7,5.61201,-5.61201,0,0,0,0,13.2,2,9,994,7.27644,135.41,9.87969,1.3,0.0152373,0,0,0,-273.15,0,0,0,-273.15,0,6074
"Sep 11, 02:00 am",1,0,0,-5.23967,0,0,0,0,0,0,0,1,0,0.0151125,0,0,0.532125,0,0,-0.151945,272.491,272.159,0,204,393,0,293,0,0,277.38,266.689,1.7,5.39252,-5.39252,0,0,0,0,12.1,3,9,994,27.6306,131.914,9.20938,1.6,0.0151125,0,0,0,-273.15,0,0,0,-273.15,0,6075
"Sep 11, 03:00 am",1,0,0,-5.03997,0,0,0,0,0,0,0,1,0,0.0149954,0,0,0.53048,0,0,-0.145448,268.653,268.334,0,204,393,0,293,0,0,273.379,263.046,1.7,5.18626,-5.18626,0,0,0,0,11.4,4,9,994,44.7816,125.034,8.93906,2.4,0.0149954,0,0,0,-273.15,0,0,0,-273.15,0,6076
"Sep 11, 04:00 am",1,0,0,-4.84656,0,0,0,0,0,0,0,1,0,0.0148857,0,0,0.528948,0,0,-0.139178,264.961,264.655,0,204,393,0,293,0,0,269.53,259.547,1.7,4.98652,-4.98652,0,0,0,0,10.8,5,9,994,58.6483,115.907,8.84688,0.6,0.0148857,0,0,0,-273.15,0,0,0,-273.15,0,6077
"Sep 11, 05:00 am",1,0,0,-4.66955,0,0,0,0,0,0,0,1,0,0.0147823,0,0,0.527515,0,0,-0.133553,261.408,261.112,0,204,393,0,293,0,0,265.826,256.166,1.7,4.80384,-4.80384,0,0,0,0,10.3,6,9,994,70.1269,105.433,8.7375,0.4,0.0147823,0,0,0,-273.15,0,0,0,-273.15,0,6078
"Sep 11, 06:00 am",1,0,0,-4.50216,0,0,0,0,0,0,0,1,0,0.014685,0,0,0.526175,0,0,-0.128254,257.981,257.696,0,204,393,0,293,0,0,262.258,252.904,1.7,4.63112,-4.63112,0,0,0,0,10.2,7,9,994,80.1947,94.2093,9.18437,0.6,0.014685,0,0,0,-273.15,0,0,0,-273.15,0,6079
"Sep 11, 07:00 am",2,0,0,5.13243,347.995,0.999987,1,0.999927,0.539635,0.296938,0.0109828,1,0,0.0166248,0.0762348,0,0.568073,136.555,136.553,0.25389,258.369,258.913,0,211.629,393,0,293,0,0,259.509,267.701,1.76358,5.04854,5.36158,10.4101,0,0,348,11,8,9,994,89.6975,83.0812,9.75,0.8,0.0276076,0,0,0,-273.15,0,0,0,-273.15,0,6080
"Sep 11, 08:00 am",2,6,0,110.977,671.833,0.987989,1,0.997788,0.937491,8.88886,0.06,1,0,0.589395,0.721985,0,5.69092,266.832,263.627,70.9618,290.33,331.737,370.173,287.14,377.877,370.173,293,0.203595,62.297,277.588,383.067,5.47761,10.8016,179.536,190.338,0,0,680,12.6,9,9,994,99.4256,71.5848,10.1391,1.6,0.85299,0,0,0,-273.15,0,0,0,-273.15,0,6081
"Sep 11, 09:00 am",6,0,0,9.74194,769.096,0.95303,0.998822,0.995506,1,17.6303,0.06,1,0,1.39708,0.767457,0,10.1901,316.667,301.793,210.156,293,389.13,891.228,0,389.13,891.228,293,0.490175,210.156,292.443,392.752,7.4269,11.7594,219.854,231.613,-0.000260212,0,807,14.3,10,9,994,110.277,60.3791,10.6281,1.9,1.94725,0,0,0,-273.15,0,0,0,-273.15,0,6082
"Sep 11, 10:00 am",6,0,0,0.224819,787.117,0.904733,0.986878,0.993977,1,25.2127,0.06,1,0,1.46772,0.757115,0,10.5261,341.388,308.865,221.881,293,392.614,906.068,0,392.614,906.068,293,0.498338,221.881,292.987,392.69,7.55057,11.772,222.074,233.846,-0.000294361,0,870,16.1,11,9,994,123.458,50.0207,11.1781,2.4,2.02606,0,0,0,-273.15,0,0,0,-273.15,0,6083
"Sep 11, 11:00 am",6,0,0,0.0968463,772.995,0.85603,0.97133,0.993037,1,31.1263,0.06,1,0,1.31224,0.744482,0,9.77512,354.337,303.323,213.979,293,392.783,872.227,0,392.783,872.227,293,0.479725,213.979,293,392.819,7.26856,11.7744,214.044,225.819,-0.000284809,0,903,17.6,12,9,994,140.597,41.3742,11.4281,3.6,1.85196,0,0,0,-273.15,0,0,0,-273.15,0,6084
"Sep 11, 12:00 pm",6,0,0,0.072666,755.079,0.822526,0.958773,0.992417,1,34.6615,0.06,1,0,1.16593,0.734399,0,9.04059,360.223,296.293,205.788,293,392.891,837.882,0,392.891,837.882,293,0.460835,205.788,293,392.919,6.98235,11.7663,205.831,217.597,-0.00027448,0,918,19,13,9,994,163,35.8505,11.9688,4.1,1.68677,0,0,0,-273.15,0,0,0,-273.15,0,6085
"Sep 11, 01:00 pm",6,0,0,0.0109257,752.245,0.817658,0.956819,0.992328,1,35.149,0.06,1,0,1.14445,0.732836,0,8.93016,361.008,295.181,204.572,293,392.928,832.602,0,392.928,832.602,293,0.457931,204.572,293,392.932,6.93835,11.7663,204.553,216.319,-0.000273054,0,920,19.8,14,9,994,188.896,35.0345,12.4953,5.4,1.66238,0,0,0,-273.15,0,0,0,-273.15,0,6086
"Sep 11, 02:00 pm",6,0,0,-0.0517033,767.464,0.843367,0.966764,0.992801,1,32.5026,0.06,1,0,1.26272,0.740807,0,9.52976,357.084,301.153,211.415,293,392.879,860.898,0,392.879,860.898,293,0.473494,211.415,293,392.859,7.17415,11.7642,211.332,223.096,-0.00028192,0,910,20.4,15,9,994,212.816,39.2307,12.8219,6.1,1.79622,0,0,0,-273.15,0,0,0,-273.15,0,6087
"Sep 11, 03:00 pm",6,0,0,-0.0965393,784.649,0.888617,0.98209,0.993657,1,27.3,0.06,1,0,1.43008,0.753199,0,10.3468,346.489,307.896,220.27,293,392.76,898.095,0,392.76,898.095,293,0.493952,220.27,293,392.724,7.48413,11.7656,220.141,231.907,-0.000293052,0,883,20.5,16,9,994,231.531,47.0821,13.0391,7.3,1.98403,0,0,0,-273.15,0,0,0,-273.15,0,6088
"Sep 11, 04:00 pm",6,0,0,-0.176852,430.673,0.938286,0.995611,0.994787,1,20.2343,0.06,1,0,0.227813,0.764437,0,3.07782,180.112,168.996,117.703,293,392.529,481.082,0,392.529,481.082,293,0.264595,117.703,293,392.38,4.00902,11.6777,117.509,129.187,-0.000155894,0,459,20.2,17,9,994,245.755,57.0276,13.2469,8.6,0.552408,0,0,0,-273.15,0,0,0,-273.15,0,6089
"Sep 11, 05:00 pm",6,0,0,0.235587,234.835,0.978478,1,0.997018,1,11.9085,0.06,1,0,0.0295027,0.769529,0,0.795343,94.176,92.1492,58.9758,293,392.535,241.034,0,392.535,241.034,293,0.132569,58.9758,293,392.721,2.00862,11.7063,59.2051,70.9115,-7.81208e-05,0,240,19.2,18,9,994,257.174,68.0468,12.7156,9.1,0.222072,0,0,0,-273.15,0,0,0,-273.15,0,6090
"Sep 11, 06:00 pm",6,0,0,-31.9703,115.862,0.99881,1,0.999309,0.632485,2.796,0.030824,1,0,0.0162878,0.250616,0,0.548359,45.5184,45.4642,36.8433,293,367.628,204,0,367.628,204,293,0.1122,36.8433,293,316.273,1.7,7.3649,4.02918,11.3941,-2.78666e-05,0,116,18,19,9,994,267.131,79.5247,12.1406,10,0.159312,0,0,0,-273.15,0,0,0,-273.15,0,6091
"Sep 11, 07:00 pm",6,0,0,-22.9562,52,1,1,1,0,0,0,1,0,0.0157135,0,0,0.540559,20.4048,20.4048,17.2361,293,328.781,204,0,328.781,204,293,0.1122,17.2361,293,284.159,1.7,6.3204,-6.3204,0,-3.07139e-06,0,52,16.5,20,9,994,276.597,90.6713,11.6563,8.2,0.127914,0,0,0,-273.15,0,0,0,-273.15,0,6092
"Sep 11, 08:00 pm",1,0,0,-5.75446,0,0,0,0,0,0,0,1,0,0.0158516,0,0,0.542732,0,0,-0.651468,305.433,304.073,0,204,393,0,293,0,0,297.851,282.631,1.7,6.52578,-6.52578,0,0,0,0,15.9,21,9,994,286.375,102.07,12.0719,6.1,0.0158516,0,0,0,-273.15,0,0,0,-273.15,0,6093
"Sep 11, 09:00 pm",1,0,0,-6.30545,0,0,0,0,0,0,0,1,0,0.0157767,0,0,0.541616,0,0,-0.268109,294.323,293.755,0,204,393,0,293,0,0,298.097,284.644,1.7,6.59392,-6.59392,0,0,0,0,15.3,22,9,994,297.283,112.873,11.8625,6.5,0.0157767,0,0,0,-273.15,0,0,0,-273.15,0,6094
"Sep 11, 10:00 pm",1,0,0,-6.15555,0,0,0,0,0,0,0,1,0,0.0156284,0,0,0.539476,0,0,-0.193912,288.626,288.212,0,204,393,0,293,0,0,293.972,281.519,1.7,6.35325,-6.35325,0,0,0,0,14.6,23,9,994,310.267,122.558,11.475,6.7,0.0156284,0,0,0,-273.15,0,0,0,-273.15,0,6095
"Sep 11, 11:00 pm",1,0,0,-5.8961,0,0,0,0,0,0,0,1,0,0.0154794,0,0,0.537338,0,0,-0.174947,283.976,283.6,0,204,393,0,293,0,0,289.372,277.488,1.7,6.07244,-6.07244,0,0,0,0,14,0,9,994,326.329,130.329,11.3438,6.1,0.0154794,0,0,0,-273.15,0,0,0,-273.15,0,6096
"Sep 12, 12:00 am",1,0,0,-5.64384,0,0,0,0,0,0,0,1,0,0.0153388,0,0,0.535332,0,0,-0.165128,279.654,279.297,0,204,393,0,293,0,0,284.88,273.462,1.7,5.80997,-5.80997,0,0,0,0,13.3,1,9,994,345.877,135.082,11.1906,6.1,0.0153388,0,0,0,-273.15,0,0,0,-273.15,0,6097
"Sep 12, 01:00 am",1,0,0,-5.40852,0,0,0,0,0,0,0,1,0,0.0152075,0,0,0.533467,0,0,-0.157261,275.532,275.19,0,204,393,0,293,0,0,280.568,269.574,1.7,5.56669,-5.56669,0,0,0,0,13.6,2,9,994,7.45625,135.78,11.3344,7.3,0.0152075,0,0,0,-273.15,0,0,0,-273.15,0,6098
"Sep 12, 02:00 am",1,0,0,-5.18847,0,0,0,0,0,0,0,1,0,0.0150847,0,0,0.531734,0,0,-0.150112,271.581,271.253,0,204,393,0,293,0,0,276.436,265.836,1.7,5.33943,-5.33943,0,0,0,0,13.8,3,9,994,27.9286,132.237,11.2219,6.7,0.0150847,0,0,0,-273.15,0,0,0,-273.15,0,6099
"Sep 12, 03:00 am",1,0,0,-4.9851,0,0,0,0,0,0,0,1,0,0.0149697,0,0,0.530119,0,0,-0.143589,267.786,267.471,0,204,393,0,293,0,0,272.471,262.239,1.7,5.12949,-5.12949,0,0,0,0,14,4,9,994,45.1293,125.305,11.8125,8,0.0149697,0,0,0,-273.15,0,0,0,-273.15,0,6100
"Sep 12, 04:00 am",1,0,0,-4.80031,0,0,0,0,0,0,0,1,0,0.0148614,0,0,0.52861,0,0,-0.137736,264.134,263.83,0,204,393,0,293,0,0,268.661,258.764,1.7,4.93882,-4.93882,0,0,0,0,13.1,5,9,994,59.0047,116.134,12.5531,8.6,0.0148614,0,0,0,-273.15,0,0,0,-273.15,0,6101
"Sep 12, 05:00 am",1,0,0,-4.61629,0,0,0,0,0,0,0,1,0,0.0147599,0,0,0.527205,0,0,-0.13182,260.617,260.325,0,204,393,0,293,0,0,264.994,255.432,1.7,4.74882,-4.74882,0,0,0,0,14.3,6,9,994,70.4793,105.629,12.425,8.6,0.0147599,0,0,0,-273.15,0,0,0,-273.15,0,6102
"Sep 12, 06:00 am",1,0,0,-4.44744,0,0,0,0,0,0,0,1,0,0.0146643,0,0,0.525891,0,0,-0.1265,257.232,256.95,0,204,393,0,293,0,0,261.465,252.215,1.7,4.57461,-4.57461,0,0,0,0,14.4,7,9,994,80.5443,94.3875,13.15,7,0.0146643,0,0,0,-273.15,0,0,0,-273.15,0,6103
"Sep 12, 07:00 am",1,0,0,-4.28942,0,0,0,0,0,0,0,1,0,0.014574,0,0,0.52466,0,0,-0.121566,253.967,253.695,0,204,393,0,293,0,0,258.065,249.107,1.7,4.41162,-4.41162,0,0,0,0,14.7,8,9,994,90.0513,83.2506,13.2156,6.5,0.014574,0,0,0,-273.15,0,0,0,-273.15,0,6104
"Sep 12, 08:00 am",1,0,0,-4.14274,0,0,0,0,0,0,0,1,0,0.0144892,0,0,0.523527,0,0,-0.117016,250.814,250.551,0,204,393,0,293,0,0,254.785,246.099,1.7,4.26037,-4.26037,0,0,0,0,14.4,9,9,994,99.7926,71.7626,14.0094,5.4,0.0144892,0,0,0,-273.15,0,0,0,-273.15,0,6105
"Sep 12, 09:00 am",1,0,0,-4.00086,0,0,0,0,0,0,0,1,0,0.0144109,0,0,0.522534,0,0,-0.112594,247.766,247.512,0,204,393,0,293,0,0,251.617,243.195,1.7,4.11403,-4.11403,0,0,0,0,14.8,10,9,994,110.665,60.5769,14.6047,4.1,0.0144109,0,0,0,-273.15,0,0,0,-273.15,0,6106
"Sep 12, 10:00 am",1,0,0,-3.8682,0,0,0,0,0,0,0,1,0,0.0143389,0,0,0.521681,0,0,-0.108507,244.82,244.574,0,204,393,0,293,0,0,248.556,240.383,1.7,3.97726,-3.97726,0,0,0,0,15.4,11,9,994,123.866,50.2552,14.6187,3.8,0.0143389,0,0,0,-273.15,0,0,0,-273.15,0,6107
"Sep 12, 11:00 am",1,0,0,-3.74084,0,0,0,0,0,0,0,1,0,0.0142723,0,0,0.520944,0,0,-0.104577,241.969,241.732,0,204,393,0,293,0,0,245.596,237.663,1.7,3.84594,-3.84594,0,0,0,0,16,12,9,994,140.995,41.6638,14.5547,2.8,0.0142723,0,0,0,-273.15,0,0,0,-273.15,0,6108
"Sep 12, 12:00 pm",1,0,0,-3.6199,0,0,0,0,0,0,0,1,0,0.0142094,0,0,0.520267,0,0,-0.100885,239.21,238.98,0,204,393,0,293,0,0,242.732,235.028,1.7,3.72128,-3.72128,0,0,0,0,16.6,13,9,994,163.291,36.2027,15.2328,1.4,0.0142094,0,0,0,-273.15,0,0,0,-273.15,0,6109
"Sep 12, 01:00 pm",1,0,0,-3.50287,0,0,0,0,0,0,0,1,0,0.0141497,0,0,0.519637,0,0,-0.0973104,236.539,236.317,0,204,393,0,293,0,0,239.96,232.479,1.7,3.60064,-3.60064,0,0,0,0,17.8,14,9,994,188.966,35.424,15.8469,0.8,0.0141497,0,0,0,-273.15,0,0,0,-273.15,0,6110
"Sep 12, 02:00 pm",2,0,0,-1.37884,7.55973,0.83997,0.965503,0.992739,1,32.863,0.06,1,0,0.0141505,0.739793,0,0.519576,3.5316,2.96644,-0.0176792,234.731,234.69,0,204,393,0,293,0,0,237.422,233.99,1.7,3.58935,-1.39479,2.19455,0,0,9,18.2,15,9,994,212.687,39.6138,16.4422,0.6,0.0741505,0,0,0,-273.15,0,0,0,-273.15,0,6111
"Sep 12, 03:00 pm",2,0,0,2.20611,20.3787,0.88603,0.981288,0.993607,1,27.6214,0.06,1,0,0.014223,0.752545,0,0.520243,9.0252,7.9966,0.105528,235.615,235.857,0,204,393,0,293,0,0,236.071,240.026,1.7,3.71123,2.30658,6.0178,0,0,23,19,16,9,994,231.31,47.4383,16.7344,0.8,0.074223,0,0,0,-273.15,0,0,0,-273.15,0,6112
"Sep 12, 04:00 pm",2,0,0,2.34552,20.6041,0.936548,0.995204,0.994707,1,20.5203,0.06,1,0,0.0142509,0.764063,0,0.520542,8.6328,8.08503,0.0840273,238.383,238.575,0,204,393,0,293,0,0,236.711,241.873,1.7,3.75017,2.42731,6.17748,0,0,22,19.4,17,9,994,245.506,57.3589,17.1344,0.7,0.0742509,0,0,0,-273.15,0,0,0,-273.15,0,6113
"Sep 12, 05:00 pm",2,0,0,6.10573,34.2136,0.977532,1,0.996951,1,12.1684,0.06,1,0,0.0144077,0.769477,0,0.522286,13.734,13.4254,0.211433,241.867,242.347,0,204,393,0,293,0,0,238.554,250.569,1.7,4.02868,6.30188,10.3306,0,0,35,19.6,18,9,994,256.924,68.3618,17.2953,1.4,0.0744077,0,0,0,-273.15,0,0,0,-273.15,0,6114
"Sep 12, 06:00 pm",2,0,0,4.48396,94.8666,0.998595,1,0.99925,0.624648,3.03724,0.0291785,1,0,0.0144558,0.234284,0,0.522891,37.278,37.2256,0.127845,246.837,247.125,0,204,393,0,293,0,0,242.028,252.039,1.7,4.10986,4.61152,8.72138,0,0,95,19.5,19,9,994,266.885,79.8309,17.2344,1.1,0.0436343,0,0,0,-273.15,0,0,0,-273.15,0,6115
"Sep 12, 07:00 pm",2,0,0,-3.6109,18,1,1,1,0,0,0,1,0,0.0142871,0,0,0.521118,7.0632,7.0632,-0.188545,246.903,246.478,0,204,393,0,293,0,0,245.084,239.227,1.7,3.81537,-3.81537,0,0,0,18,19.1,20,9,994,276.357,90.9815,16.8344,2.4,0.0142871,0,0,0,-273.15,0,0,0,-273.15,0,6116
"Sep 12, 08:00 pm",1,0,0,-3.62875,0,0,0,0,0,0,0,1,0,0.0142531,0,0,0.520738,0,0,-0.137924,242.008,241.695,0,204,393,0,293,0,0,244.487,236.331,1.7,3.7731,-3.7731,0,0,0,0,18.5,21,9,994,286.142,102.389,16.2734,1.4,0.0142531,0,0,0,-273.15,0,0,0,-273.15,0,6117
"Sep 12, 09:00 pm",1,0,0,-3.57402,0,0,0,0,0,0,0,1,0,0.0141963,0,0,0.520128,0,0,-0.105815,238.778,238.537,0,204,393,0,293,0,0,242.075,234.387,1.7,3.68129,-3.68129,0,0,0,0,17.8,22,9,994,297.063,113.209,15.6125,1.3,0.0141963,0,0,0,-273.15,0,0,0,-273.15,0,6118
"Sep 12, 10:00 pm",1,0,0,-3.47936,0,0,0,0,0,0,0,1,0,0.014138,0,0,0.519515,0,0,-0.0978048,236.04,235.816,0,204,393,0,293,0,0,239.401,231.954,1.7,3.5778,-3.5778,0,0,0,0,17.2,23,9,994,310.079,122.917,15.0516,1.7,0.014138,0,0,0,-273.15,0,0,0,-273.15,0,6119
"Sep 12, 11:00 pm",1,0,0,-3.38285,0,0,0,0,0,0,0,1,0,0.0140817,0,0,0.518934,0,0,-0.0940055,233.446,233.23,0,204,393,0,293,0,0,236.748,229.494,1.7,3.47735,-3.47735,0,0,0,0,16.5,0,9,994,326.215,130.711,14.3906,1.9,0.0140817,0,0,0,-273.15,0,0,0,-273.15,0,6120
"Sep 13, 12:00 am",1,0,0,-3.28901,0,0,0,0,0,0,0,1,0,0.014028,0,0,0.51839,0,0,-0.0910066,230.935,230.725,0,204,393,0,293,0,0,234.159,227.085,1.7,3.38047,-3.38047,0,0,0,0,15.9,1,9,994,345.896,135.475,13.8297,1.7,0.014028,0,0,0,-273.15,0,0,0,-273.15,0,6121
"Sep 13, 01:00 am",1,0,0,-3.20403,0,0,0,0,0,0,0,1,0,0.0139765,0,0,0.51788,0,0,-0.0884436,228.491,228.286,0,204,393,0,293,0,0,231.639,224.727,1.7,3.29291,-3.29291,0,0,0,0,14.6,2,9,994,7.63942,136.152,12.6078,1.1,0.0139765,0,0,0,-273.15,0,0,0,-273.15,0,6122
"Sep 13, 02:00 am",1,0,0,-3.12448,0,0,0,0,0,0,0,1,0,0.0139271,0,0,0.517402,0,0,-0.0860617,226.106,225.907,0,204,393,0,293,0,0,229.184,222.423,1.7,3.21097,-3.21097,0,0,0,0,13.1,3,9,994,28.2311,132.561,11.3031,2.1,0.0139271,0,0,0,-273.15,0,0,0,-273.15,0,6123
"Sep 13, 03:00 am",1,0,0,-3.04413,0,0,0,0,0,0,0,1,0,0.01388,0,0,0.516956,0,0,-0.0836088,223.78,223.585,0,204,393,0,293,0,0,226.789,220.182,1.7,3.12814,-3.12814,0,0,0,0,12.4,4,9,994,45.4807,125.575,10.525,2.8,0.01388,0,0,0,-273.15,0,0,0,-273.15,0,6124
"Sep 13, 04:00 am",1,0,0,-2.968,0,0,0,0,0,0,0,1,0,0.0138348,0,0,0.516538,0,0,-0.081313,221.512,221.322,0,204,393,0,293,0,0,224.455,217.993,1.7,3.0497,-3.0497,0,0,0,0,11.6,5,9,994,59.3638,116.361,9.49063,2.8,0.0138348,0,0,0,-273.15,0,0,0,-273.15,0,6125
"Sep 13, 05:00 am",1,0,0,-2.89449,0,0,0,0,0,0,0,1,0,0.0137915,0,0,0.516148,0,0,-0.07911,219.299,219.114,0,204,393,0,293,0,0,222.177,215.857,1.7,2.97397,-2.97397,0,0,0,0,11,6,9,994,70.8336,105.825,9.125,1.4,0.0137915,0,0,0,-273.15,0,0,0,-273.15,0,6126
"Sep 13, 06:00 am",1,0,0,-2.82141,0,0,0,0,0,0,0,1,0,0.0137501,0,0,0.515785,0,0,-0.0769106,217.14,216.959,0,204,393,0,293,0,0,219.955,213.777,1.7,2.89868,-2.89868,0,0,0,0,10.9,7,9,994,80.8954,94.5659,9.025,1.3,0.0137501,0,0,0,-273.15,0,0,0,-273.15,0,6127
"Sep 13, 07:00 am",2,0,0,4.6051,322.992,0.999976,1,0.999902,0.530607,0.398889,0.0091782,1,0,0.0138989,0.062641,0,0.516932,126.745,126.742,0.196324,217.852,218.312,0,204,393,0,293,0,0,218.307,226.413,1.7,3.15778,4.78148,7.93925,0,0,323,11.7,8,9,994,90.4062,83.4205,9.90312,2.6,0.0230771,0,0,0,-273.15,0,0,0,-273.15,0,6128
"Sep 13, 08:00 am",2,6,0,146.298,670.402,0.985885,1,0.997599,0.88255,9.63751,0.06,1,0,0.385661,0.679545,0,4.37395,266.832,263.066,26.6536,274.057,292.805,111.586,469.5,385.089,111.586,293,0.0613721,13.9898,245.632,358.604,4.84238,8.54025,170.228,178.768,0,0,680,13.4,9,9,994,100.16,71.9414,10.4703,2.6,0.507033,0,0,0,-273.15,0,0,0,-273.15,0,6129
"Sep 13, 09:00 am",6,0,0,30.7901,768.709,0.949023,0.997995,0.995303,1,18.3733,0.06,1,0,1.29483,0.766665,0,9.69788,317.844,301.641,188.969,293,382.002,869.435,0,382.002,869.435,293,0.478189,188.969,290.092,392.826,7.24529,11.6632,219.595,231.258,-0.000201463,0,810,15.3,10,9,994,111.052,60.7763,11.55,2.1,1.83302,0,0,0,-273.15,0,0,0,-273.15,0,6130
"Sep 13, 10:00 am",6,0,0,0.974949,785.631,0.898891,0.985184,0.99386,1,25.9873,0.06,1,0,1.44572,0.755726,0,10.4217,342.958,308.282,220.28,293,392.414,901.458,0,392.414,901.458,293,0.495802,220.28,292.922,392.71,7.51215,11.7519,221.225,232.976,-0.000291097,0,874,17.1,11,9,994,124.273,50.4917,11.6313,1.7,2.00152,0,0,0,-273.15,0,0,0,-273.15,0,6131
"Sep 13, 11:00 am",6,0,0,0.115715,769.767,0.848695,0.968712,0.9929,1,31.93,0.06,1,0,1.28366,0.742373,0,9.63389,355.907,302.056,212.42,293,392.799,865.724,0,392.799,865.724,293,0.476148,212.42,292.998,392.841,7.21437,11.7342,212.504,224.239,-0.000282822,0,907,18.8,12,9,994,141.389,41.9554,12.3937,1.2,1.81981,0,0,0,-273.15,0,0,0,-273.15,0,6132
"Sep 13, 12:00 pm",6,0,0,0.0688545,751.674,0.814382,0.955485,0.992268,1,35.4738,0.06,1,0,1.13699,0.73177,0,8.89169,362.185,294.957,204.075,293,392.908,830.756,0,392.908,830.756,293,0.456916,204.075,293,392.935,6.92297,11.7263,204.114,215.841,-0.000272285,0,923,20.2,13,9,994,163.578,36.5567,12.6609,1.4,1.65391,0,0,0,-273.15,0,0,0,-273.15,0,6133
"Sep 13, 01:00 pm",6,0,0,-0.141574,587.034,0.809703,0.953553,0.992182,1,35.9331,0.06,1,0,0.52453,0.730227,0,5.33597,284.49,230.352,156.696,293,392.779,638.758,0,392.779,638.758,293,0.351317,156.696,293,392.697,5.32298,11.6779,156.532,168.21,-0.000208549,0,725,21.1,14,9,994,189.035,35.8147,13.2094,2.1,0.935846,0,0,0,-273.15,0,0,0,-273.15,0,6134
"Sep 13, 02:00 pm",6,0,0,-6.08422,179.855,0.836535,0.964211,0.992675,1,33.224,0.06,1,0,0.0176819,0.738756,0,0.569212,84.366,70.5751,47.5748,293,388.132,204,0,388.132,204,293,0.1122,47.5748,293,378.717,1.7,10.6959,41.4419,52.1378,-5.77251e-05,0,215,21.2,15,9,994,212.561,39.9982,13.3094,3.6,0.189882,0,0,0,-273.15,0,0,0,-273.15,0,6135
"Sep 13, 03:00 pm",6,0,0,-21.3553,79.5071,0.883413,0.980467,0.993556,1,27.9432,0.06,1,0,0.0166306,0.751878,0,0.553379,35.316,31.1986,37.0276,293,367.984,204,0,367.984,204,293,0.1122,37.0276,293,333.132,1.7,8.19068,15.2669,23.4575,-2.82679e-05,0,90,20.8,16,9,994,231.09,47.7961,13.1437,3.3,0.188831,0,0,0,-273.15,0,0,0,-273.15,0,6136
"Sep 13, 04:00 pm",6,0,0,25.0112,430.936,0.934785,0.994786,0.994626,1,20.8066,0.06,1,0,0.2083,0.76368,0,2.90244,180.896,169.099,92.5856,293,374.561,467.023,0,374.561,467.023,293,0.256862,92.5856,293,390.789,3.89186,11.6645,117.473,129.138,-8.32803e-05,0,461,20.6,17,9,994,245.259,57.6918,13.1,2.1,0.525163,0,0,0,-273.15,0,0,0,-273.15,0,6137
"Sep 13, 05:00 pm",6,0,0,-25.6229,58.5939,0.976565,1,0.996883,1,12.4286,0.06,1,0,0.0164874,0.769425,0,0.551242,23.544,22.9922,36.0375,293,366.067,204,0,366.067,204,293,0.1122,36.0375,293,326.301,1.7,7.80108,9.88973,17.6908,-2.61549e-05,0,60,19.6,18,9,994,256.674,68.6781,12.4906,3.3,0.188687,0,0,0,-273.15,0,0,0,-273.15,0,6138
"Sep 13, 06:00 pm",6,0,0,-17.714,115.81,0.998363,1,0.99919,0.616758,3.27894,0.0275293,1,0,0.0160357,0.218238,0,0.544977,45.5184,45.4439,20.9849,293,336.354,204,0,336.354,204,293,0.1122,20.9849,293,302.434,1.7,7.00075,2.91681,9.91756,-5.46352e-06,0,116,18.4,19,9,994,266.64,80.1382,12.0719,2.6,0.155765,0,0,0,-273.15,0,0,0,-273.15,0,6139
"Sep 13, 07:00 pm",2,0,0,-5.81234,31,1,1,1,0,0,0,1,0,0.016024,0,0,0.545248,12.1644,12.1644,-0.808954,315.364,313.694,0,204,393,0,293,0,0,301.308,287.75,1.7,6.74838,-6.74838,0,0,0,31,17.1,20,9,994,276.116,91.2928,11.6313,2.8,0.016024,0,0,0,-273.15,0,0,0,-273.15,0,6140
"Sep 13, 08:00 pm",1,0,0,-6.60119,0,0,0,0,0,0,0,1,0,0.0159913,0,0,0.54472,0,0,-0.324104,301.212,300.531,0,204,393,0,293,0,0,304.156,289.721,1.7,6.95822,-6.95822,0,0,0,0,16.5,21,9,994,285.908,102.71,11.9688,2.6,0.0159913,0,0,0,-273.15,0,0,0,-273.15,0,6141
"Sep 13, 09:00 pm",1,0,0,-6.50695,0,0,0,0,0,0,0,1,0,0.0158352,0,0,0.542455,0,0,-0.212249,294.701,294.251,0,204,393,0,293,0,0,300.174,287.042,1.7,6.72469,-6.72469,0,0,0,0,15.8,22,9,994,296.842,113.547,11.9719,3.1,0.0158352,0,0,0,-273.15,0,0,0,-273.15,0,6142
"Sep 13, 10:00 pm",1,0,0,-6.23908,0,0,0,0,0,0,0,1,0,0.0156723,0,0,0.540106,0,0,-0.187369,289.71,289.31,0,204,393,0,293,0,0,295.357,282.861,1.7,6.42817,-6.42817,0,0,0,0,15.2,23,9,994,309.89,123.278,11.8797,3.1,0.0156723,0,0,0,-273.15,0,0,0,-273.15,0,6143
"Sep 13, 11:00 pm",1,0,0,-5.95771,0,0,0,0,0,0,0,1,0,0.0155189,0,0,0.537904,0,0,-0.175609,285.129,284.752,0,204,393,0,293,0,0,290.61,278.635,1.7,6.13442,-6.13442,0,0,0,0,14.6,0,9,994,326.099,131.095,12.1781,2.6,0.0155189,0,0,0,-273.15,0,0,0,-273.15,0,6144
"Sep 14, 12:00 am",1,0,0,-5.70064,0,0,0,0,0,0,0,1,0,0.0153756,0,0,0.535856,0,0,-0.166815,280.782,280.422,0,204,393,0,293,0,0,286.058,274.545,1.7,5.86842,-5.86842,0,0,0,0,13.9,1,9,994,345.916,135.868,11.6344,3.3,0.0153756,0,0,0,-273.15,0,0,0,-273.15,0,6145
"Sep 14, 01:00 am",1,0,0,-5.45783,0,0,0,0,0,0,0,1,0,0.0152421,0,0,0.533957,0,0,-0.158845,276.623,276.278,0,204,393,0,293,0,0,281.701,270.621,1.7,5.61757,-5.61757,0,0,0,0,13.9,2,9,994,7.8259,136.524,12.025,2.4,0.0152421,0,0,0,-273.15,0,0,0,-273.15,0,6146
"Sep 14, 02:00 am",1,0,0,-5.23561,0,0,0,0,0,0,0,1,0,0.0151173,0,0,0.532193,0,0,-0.151669,272.637,272.306,0,204,393,0,293,0,0,277.53,266.849,1.7,5.38814,-5.38814,0,0,0,0,14,3,9,994,28.5378,132.885,11.6563,2.1,0.0151173,0,0,0,-273.15,0,0,0,-273.15,0,6147
"Sep 14, 03:00 am",1,0,0,-5.02956,0,0,0,0,0,0,0,1,0,0.0150005,0,0,0.53055,0,0,-0.145056,268.809,268.491,0,204,393,0,293,0,0,273.529,263.219,1.7,5.17543,-5.17543,0,0,0,0,14,4,9,994,45.8356,125.845,11.8125,2.1,0.0150005,0,0,0,-273.15,0,0,0,-273.15,0,6148
"Sep 14, 04:00 am",1,0,0,-4.83635,0,0,0,0,0,0,0,1,0,0.0148908,0,0,0.529018,0,0,-0.138877,265.127,264.821,0,204,393,0,293,0,0,269.686,259.726,1.7,4.976,-4.976,0,0,0,0,14,5,9,994,59.7255,116.587,12.0469,1.7,0.0148908,0,0,0,-273.15,0,0,0,-273.15,0,6149
"Sep 14, 05:00 am",1,0,0,-4.65752,0,0,0,0,0,0,0,1,0,0.0147876,0,0,0.527587,0,0,-0.133208,261.583,261.288,0,204,393,0,293,0,0,265.99,256.356,1.7,4.79146,-4.79146,0,0,0,0,14,6,9,994,71.1898,106.021,12.75,2.4,0.0147876,0,0,0,-273.15,0,0,0,-273.15,0,6150
"Sep 14, 06:00 am",1,0,0,-4.4878,0,0,0,0,0,0,0,1,0,0.0146905,0,0,0.526249,0,0,-0.127834,258.166,257.882,0,204,393,0,293,0,0,262.431,253.108,1.7,4.61633,-4.61633,0,0,0,0,14,7,9,994,81.2477,94.7446,13.5313,2.1,0.0146905,0,0,0,-273.15,0,0,0,-273.15,0,6151
"Sep 14, 07:00 am",2,0,0,2.75017,353.97,0.999915,1,0.999815,0.526064,0.748478,0.00827578,1,0,0.0162043,0.0559936,0,0.559431,138.91,138.898,0.157318,257.635,257.975,0,210.174,393,0,293,0,0,259.511,263.509,1.75145,4.87945,2.89794,7.77738,0,0,354,15.3,8,9,994,90.7619,83.5908,13.9719,1.7,0.02448,0,0,0,-273.15,0,0,0,-273.15,0,6152
"Sep 14, 08:00 am",2,6,0,111.718,672.702,0.984923,1,0.997516,0.917909,9.96157,0.06,1,0,0.544197,0.706711,0,5.4034,268.009,263.968,66.6614,288.926,328.96,360.49,280.096,376.621,360.49,293,0.198269,58.3898,276.143,381.832,5.33821,10.6499,175.903,186.553,0,0,683,17.8,9,9,994,100.528,72.1214,15.2609,2.6,0.802466,0,0,0,-273.15,0,0,0,-273.15,0,6153
"Sep 14, 09:00 am",6,0,0,11.2715,765.136,0.946951,0.997553,0.995201,1,18.7463,0.06,1,0,1.35929,0.766246,0,10.0076,317.059,300.239,207.127,293,388.653,883.037,0,388.653,883.037,293,0.48567,207.127,292.257,392.781,7.35864,11.7058,218.352,230.057,-0.000253994,0,808,20.6,10,9,994,111.44,60.9773,16.4594,3.1,1.90496,0,0,0,-273.15,0,0,0,-273.15,0,6154
"Sep 14, 10:00 am",6,0,0,0.297309,779.43,0.895896,0.984297,0.9938,1,26.3762,0.06,1,0,1.4101,0.755,0,10.2511,341.388,305.848,218.947,293,392.642,893.82,0,392.642,893.82,293,0.491601,218.947,292.981,392.741,7.4485,11.7028,219.213,230.915,-0.000290625,0,870,23.2,11,9,994,124.678,50.7302,15.9344,2.1,1.9617,0,0,0,-273.15,0,0,0,-273.15,0,6155
"Sep 14, 11:00 am",6,0,0,0.0988869,762.989,0.844949,0.967347,0.992831,1,32.3335,0.06,1,0,1.24266,0.741275,0,9.42944,354.337,299.397,210.165,293,392.833,856.227,0,392.833,856.227,293,0.470925,210.165,293,392.871,7.13522,11.702,210.233,221.935,-0.000280005,0,903,25.7,12,9,994,141.78,42.2493,16.7547,4.1,1.77359,0,0,0,-273.15,0,0,0,-273.15,0,6156
"Sep 14, 12:00 pm",6,0,0,-0.312158,743.793,0.810232,0.953773,0.992192,1,35.8814,0.06,1,0,1.11319,0.730403,0,8.76951,360.223,291.864,201.874,293,392.539,825.028,0,392.539,825.028,293,0.453765,201.874,293,392.411,6.87523,11.647,201.532,213.179,-0.000267426,0,918,27.9,13,9,994,163.861,36.9123,17.7047,4.5,1.62696,0,0,0,-273.15,0,0,0,-273.15,0,6157
"Sep 14, 01:00 pm",6,0,0,0.0361476,741.204,0.805656,0.951857,0.992107,1,36.3263,0.06,1,0,1.09124,0.728874,0,8.65477,361.008,290.848,200.34,293,392.461,819.441,0,392.461,819.441,293,0.450693,200.34,293,392.475,6.82868,11.6451,200.347,211.992,-0.00026499,0,920,29.4,14,9,994,189.104,36.2066,18.2281,6.1,1.60193,0,0,0,-273.15,0,0,0,-273.15,0,6158
"Sep 14, 02:00 pm",6,0,0,0.289448,758.087,0.833063,0.962888,0.992611,1,33.5854,0.06,1,0,1.19893,0.737695,0,9.20886,357.084,297.473,207.503,293,392.779,845.867,0,392.779,845.867,293,0.465227,207.503,293,392.895,7.04889,11.6817,207.763,219.445,-0.00027617,0,910,30.3,15,9,994,212.437,40.3839,17.9953,9.1,1.72416,0,0,0,-273.15,0,0,0,-273.15,0,6159
"Sep 14, 03:00 pm",6,0,0,-0.0862565,778.596,0.880765,0.979628,0.993505,1,28.2652,0.06,1,0,1.38454,0.751195,0,10.1278,346.882,305.521,217.943,293,392.795,888.27,0,392.795,888.27,293,0.488549,217.943,293,392.764,7.40225,11.6818,217.824,229.506,-0.000290154,0,884,30.6,16,9,994,230.873,48.1554,17.9828,10.7,1.93308,0,0,0,-273.15,0,0,0,-273.15,0,6160
"Sep 14, 04:00 pm",6,0,0,-0.0459041,778.12,0.932997,0.994356,0.994579,1,21.093,0.06,1,0,1.455,0.763314,0,10.4657,327.262,305.334,221.47,293,392.718,903.385,0,392.718,903.385,293,0.496862,221.47,293,392.701,7.52821,11.6747,221.391,233.066,-0.000294409,0,834,30.4,17,9,994,245.013,58.0261,18.0562,8.6,2.01186,0,0,0,-273.15,0,0,0,-273.15,0,6161
"Sep 14, 05:00 pm",6,0,0,0.154995,719,0.975576,1,0.996816,1,12.6892,0.06,1,0,1.15812,0.769373,0,9.00053,289.199,282.135,205.255,293,392.861,835.972,0,392.861,835.972,293,0.459785,205.255,293,392.922,6.96643,11.6875,205.38,217.067,-0.000273611,0,737,29.5,18,9,994,256.424,68.9958,18.0938,9.5,1.67791,0,0,0,-273.15,0,0,0,-273.15,0,6162
"Sep 14, 06:00 pm",6,0,0,-13.4272,513.03,0.998112,1,0.99913,0.60882,3.52111,0.0258771,1,0,0.0172684,0.202487,0,0.56287,201.694,201.313,44.7361,293,382.758,204,0,382.758,204,293,0.1122,44.7361,293,361.893,1.7,9.62438,31.1388,40.7632,-4.8484e-05,0,514,28,19,9,994,266.394,80.4464,18.1563,8.6,0.155345,0,0,0,-273.15,0,0,0,-273.15,0,6163
"Sep 14, 07:00 pm",6,0,0,-32.5633,61,1,1,1,0,0,0,1,0,0.0158504,0,0,0.542299,23.9364,23.9364,27.1489,293,348.653,204,0,348.653,204,293,0.1122,27.1489,293,292.421,1.7,6.3805,-6.3805,0,-1.15574e-05,0,61,26.3,20,9,994,275.875,91.6049,17.7844,7.3,0.12805,0,0,0,-273.15,0,0,0,-273.15,0,6164
"Sep 14, 08:00 pm",6,0,0,-15.9046,0,1,1,1,0,0,0,1,0,0.0156567,0,0,0.539858,0,0,10.0473,293,314.054,204,0,314.054,204,293,0.1122,10.0473,293,280.614,1.7,6.19376,-6.19376,0,-6.2572e-07,0,0,25.1,21,9,994,285.673,103.031,18.6156,6.1,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,6165
"Sep 14, 09:00 pm",1,0,0,-5.77917,0,0,0,0,0,0,0,1,0,0.0157173,0,0,0.540776,0,0,-0.456829,297.272,296.307,0,204,393,0,293,0,0,294.944,280.924,1.7,6.30584,-6.30584,0,0,0,0,23.9,22,9,994,296.619,113.885,18.0797,5.7,0.0157173,0,0,0,-273.15,0,0,0,-273.15,0,6166
"Sep 14, 10:00 pm",1,0,0,-6.00885,0,0,0,0,0,0,0,1,0,0.0156147,0,0,0.53928,0,0,-0.225083,288.947,288.467,0,204,393,0,293,0,0,293.273,280.707,1.7,6.24573,-6.24573,0,0,0,0,22.7,23,9,994,309.698,123.639,17.4656,7.7,0.0156147,0,0,0,-273.15,0,0,0,-273.15,0,6167
"Sep 14, 11:00 pm",1,0,0,-5.81932,0,0,0,0,0,0,0,1,0,0.015474,0,0,0.537259,0,0,-0.178078,283.912,283.529,0,204,393,0,293,0,0,289.099,277.306,1.7,5.99993,-5.99993,0,0,0,0,21.6,0,9,994,325.982,131.48,17.6156,6.5,0.015474,0,0,0,-273.15,0,0,0,-273.15,0,6168
"Sep 15, 12:00 am",1,0,0,-5.58597,0,0,0,0,0,0,0,1,0,0.0153358,0,0,0.535288,0,0,-0.164332,279.567,279.212,0,204,393,0,293,0,0,284.714,273.403,1.7,5.75148,-5.75148,0,0,0,0,20.4,1,9,994,345.936,136.262,17.1969,7.3,0.0153358,0,0,0,-273.15,0,0,0,-273.15,0,6169
"Sep 15, 01:00 am",1,0,0,-5.36569,0,0,0,0,0,0,0,1,0,0.0152056,0,0,0.53344,0,0,-0.156274,275.469,275.129,0,204,393,0,293,0,0,280.455,269.547,1.7,5.52292,-5.52292,0,0,0,0,19.1,2,9,994,8.01563,136.897,16.6,8.2,0.0152056,0,0,0,-273.15,0,0,0,-273.15,0,6170
"Sep 15, 02:00 am",1,0,0,-5.15415,0,0,0,0,0,0,0,1,0,0.0150837,0,0,0.531718,0,0,-0.149243,271.541,271.215,0,204,393,0,293,0,0,276.359,265.829,1.7,5.30426,-5.30426,0,0,0,0,17.8,3,9,994,28.8488,133.21,16.1594,5.4,0.0150837,0,0,0,-273.15,0,0,0,-273.15,0,6171
"Sep 15, 03:00 am",1,0,0,-4.95904,0,0,0,0,0,0,0,1,0,0.0149692,0,0,0.530112,0,0,-0.14294,267.766,267.453,0,204,393,0,293,0,0,272.422,262.244,1.7,5.1028,-5.1028,0,0,0,0,17.1,4,9,994,46.1942,126.115,15.85,6.5,0.0149692,0,0,0,-273.15,0,0,0,-273.15,0,6172
"Sep 15, 04:00 am",1,0,0,-4.77504,0,0,0,0,0,0,0,1,0,0.0148616,0,0,0.528612,0,0,-0.137038,264.131,263.829,0,204,393,0,293,0,0,268.634,258.789,1.7,4.91285,-4.91285,0,0,0,0,16.4,5,9,994,60.0898,116.813,15.6969,6.5,0.0148616,0,0,0,-273.15,0,0,0,-273.15,0,6173
"Sep 15, 05:00 am",1,0,0,-4.60143,0,0,0,0,0,0,0,1,0,0.0147603,0,0,0.52721,0,0,-0.131499,260.629,260.337,0,204,393,0,293,0,0,264.986,255.457,1.7,4.73366,-4.73366,0,0,0,0,15.9,6,9,994,71.5477,106.217,15.0797,5.8,0.0147603,0,0,0,-273.15,0,0,0,-273.15,0,6174
"Sep 15, 06:00 am",1,0,0,-4.43545,0,0,0,0,0,0,0,1,0,0.0146649,0,0,0.525899,0,0,-0.126224,257.251,256.971,0,204,393,0,293,0,0,261.471,252.246,1.7,4.56236,-4.56236,0,0,0,0,15.8,7,9,994,81.6012,94.9235,15.2922,4.9,0.0146649,0,0,0,-273.15,0,0,0,-273.15,0,6175
"Sep 15, 07:00 am",2,0,0,-0.107528,235.957,0.999816,1,0.999729,0.521502,1.09902,0.00737304,1,0,0.014724,0.0494488,0,0.52658,92.6064,92.5894,0.0404501,255.61,255.7,0,204,393,0,293,0,0,258.393,257.22,1.7,4.64472,-0.0662945,4.57843,0,0,236,16.5,8,9,994,91.1184,83.7617,15.875,5.7,0.022097,0,0,0,-273.15,0,0,0,-273.15,0,6176
"Sep 15, 08:00 am",2,6,0,99.8147,495.831,0.983792,1,0.997423,0.895329,10.3292,0.06,1,0,0.185808,0.689263,0,2.6804,197.77,194.564,26.6618,286.364,309.629,169.437,279.984,376.762,169.437,293,0.0931903,20.7226,270.232,373.28,3.74518,10.0237,124.086,134.11,0,0,504,18.1,9,9,994,100.896,72.3025,16.4594,4.9,0.338999,0,0,0,-273.15,0,0,0,-273.15,0,6177
"Sep 15, 09:00 am",6,0,0,26.4625,770.039,0.944833,0.997092,0.995097,1,19.1203,0.06,1,0,1.33892,0.765813,0,9.9117,319.806,302.163,193.39,293,383.038,878.967,0,383.038,878.967,293,0.483432,193.39,291.141,392.791,7.32473,11.6925,219.708,231.401,-0.000210868,0,815,20,10,9,994,111.827,61.1799,16.5625,7,1.88236,0,0,0,-273.15,0,0,0,-273.15,0,6178
"Sep 15, 10:00 am",6,0,0,0.790863,785.71,0.892852,0.983383,0.99374,1,26.7661,0.06,1,0,1.43938,0.754253,0,10.3914,345.312,308.313,220.038,293,392.452,900.098,0,392.452,900.098,293,0.495054,220.038,292.952,392.715,7.50082,11.748,220.798,232.546,-0.000290994,0,880,22,11,9,994,125.082,50.9707,16.7266,7.7,1.99443,0,0,0,-273.15,0,0,0,-273.15,0,6179
"Sep 15, 11:00 am",6,0,0,-17.7293,116.92,0.841152,0.965943,0.99276,1,32.7381,0.06,1,0,0.0170261,0.740147,0,0.559209,54.5436,45.8794,42.8586,293,379.184,204,0,379.184,204,293,0.1122,42.8586,292.997,351.425,1.7,9.10662,24.8509,33.9575,-4.292e-05,0,139,22.8,12,9,994,142.168,42.5451,16.7062,8.2,0.189226,0,0,0,-273.15,0,0,0,-273.15,0,6180
"Sep 15, 12:00 pm",6,0,0,-2.61732,149.922,0.806033,0.952016,0.992114,1,36.2899,0.06,1,0,0.0171978,0.729,0,0.561941,72.9864,58.8294,35.8397,293,365.684,204,0,365.684,204,293,0.1122,35.8397,292.999,358.544,1.7,9.67239,33.2143,42.8867,-2.57452e-05,0,186,23.6,13,9,994,164.141,37.2695,16.2563,8,0.189398,0,0,0,-273.15,0,0,0,-273.15,0,6181
"Sep 15, 01:00 pm",6,0,0,-9.32998,105.807,0.801566,0.950118,0.992032,1,36.7201,0.06,1,0,0.0167998,0.727487,0,0.555939,51.7968,41.5186,30.9516,293,356.149,204,0,356.149,204,293,0.1122,30.9516,292.999,340.927,1.7,8.66889,21.5353,30.2042,-1.68844e-05,0,132,24.1,14,9,994,189.171,36.5996,16.5219,6.7,0.189,0,0,0,-273.15,0,0,0,-273.15,0,6182
"Sep 15, 02:00 pm",6,0,0,17.1768,215.684,0.829554,0.961535,0.992547,1,33.947,0.06,1,0,0.0178852,0.736611,0,0.572548,102.024,84.6344,33.8252,293,361.768,204,0,361.768,204,293,0.1122,33.8252,293,386.136,1.7,11.4713,50.8713,62.3426,-2.18041e-05,0,260,24.5,15,9,994,212.314,40.7708,16.6875,7,0.190085,0,0,0,-273.15,0,0,0,-273.15,0,6183
"Sep 15, 03:00 pm",6,0,0,13.7331,634.858,0.878088,0.978769,0.993453,1,28.5874,0.06,1,0,0.733699,0.750498,0,6.65904,283.705,249.118,161.636,293,385.253,716.014,0,385.253,716.014,293,0.393808,161.636,293,392.589,5.96679,11.6745,175.288,186.963,-0.000184763,0,723,24.9,16,9,994,230.657,48.5161,16.8531,5.2,1.18751,0,0,0,-273.15,0,0,0,-273.15,0,6184
"Sep 15, 04:00 pm",6,0,0,-8.64646,158.301,0.931185,0.993915,0.994538,1,21.3797,0.06,1,0,0.0175064,0.762944,0,0.566508,66.708,62.1175,45.8801,293,384.928,204,0,384.928,204,293,0.1122,45.8801,293,371.727,1.7,10.2398,37.1523,47.3922,-5.20864e-05,0,170,24.7,17,9,994,244.768,58.3619,16.6531,4.1,0.189706,0,0,0,-273.15,0,0,0,-273.15,0,6185
"Sep 15, 05:00 pm",6,0,0,-27.9839,34.1098,0.974566,1,0.996748,1,12.9501,0.06,1,0,0.0161896,0.769321,0,0.547019,13.734,13.3847,31.821,293,357.853,204,0,357.853,204,293,0.1122,31.821,293,311.009,1.7,7.15262,3.1445,10.2971,-1.82884e-05,0,35,23.8,18,9,994,256.175,69.3147,16.1437,5.4,0.18839,0,0,0,-273.15,0,0,0,-273.15,0,6186
"Sep 15, 06:00 pm",6,0,0,-14.9801,111.758,0.997843,1,0.99907,0.600838,3.76373,0.0242223,1,0,0.0159459,0.187042,0,0.543766,43.9488,43.854,16.6593,293,327.609,204,0,327.609,204,293,0.1122,16.6593,293,297.382,1.7,6.80197,1.40058,8.20255,-2.77942e-06,0,112,22.7,19,9,994,266.148,80.7555,15.9813,4.9,0.152368,0,0,0,-273.15,0,0,0,-273.15,0,6187
"Sep 15, 07:00 pm",2,0,0,-5.81195,14,1,1,1,0,0,0,1,0,0.0159234,0,0,0.543777,5.4936,5.4936,-0.678365,309.521,308.111,0,204,393,0,293,0,0,299.232,285.999,1.7,6.59503,-6.59503,0,0,0,14,21.6,20,9,994,275.633,91.9178,15.1156,3.9,0.0159234,0,0,0,-273.15,0,0,0,-273.15,0,6188
"Sep 15, 08:00 pm",1,0,0,-6.38986,0,0,0,0,0,0,0,1,0,0.0158689,0,0,0.542948,0,0,-0.292183,297.329,296.712,0,204,393,0,293,0,0,300.67,286.863,1.7,6.70784,-6.70784,0,0,0,0,20.5,21,9,994,285.437,103.353,15.8516,3.3,0.0158689,0,0,0,-273.15,0,0,0,-273.15,0,6189
"Sep 15, 09:00 pm",1,0,0,-6.27072,0,0,0,0,0,0,0,1,0,0.0157185,0,0,0.540771,0,0,-0.200972,291.293,290.865,0,204,393,0,293,0,0,296.653,283.977,1.7,6.47623,-6.47623,0,0,0,0,19.5,22,9,994,296.394,114.223,14.9688,3.3,0.0157185,0,0,0,-273.15,0,0,0,-273.15,0,6190
"Sep 15, 10:00 pm",1,0,0,-6.01503,0,0,0,0,0,0,0,1,0,0.0155642,0,0,0.538553,0,0,-0.179556,286.516,286.131,0,204,393,0,293,0,0,291.989,279.899,1.7,6.19613,-6.19613,0,0,0,0,18.4,23,9,994,309.505,124.001,14.2594,3.1,0.0155642,0,0,0,-273.15,0,0,0,-273.15,0,6191
"Sep 15, 11:00 pm",1,0,0,-5.74841,0,0,0,0,0,0,0,1,0,0.015419,0,0,0.536474,0,0,-0.168726,282.103,281.74,0,204,393,0,293,0,0,287.412,275.815,1.7,5.91816,-5.91816,0,0,0,0,17.4,0,9,994,325.863,131.865,14.0797,1.7,0.015419,0,0,0,-273.15,0,0,0,-273.15,0,6192
"Sep 16, 12:00 am",1,0,0,-5.51505,0,0,0,0,0,0,0,1,0,0.0152828,0,0,0.534535,0,0,-0.160909,277.903,277.555,0,204,393,0,293,0,0,283.019,271.843,1.7,5.67691,-5.67691,0,0,0,0,16.3,1,9,994,345.957,136.657,13.0969,2.8,0.0152828,0,0,0,-273.15,0,0,0,-273.15,0,6193
"Sep 16, 01:00 am",1,0,0,-5.29164,0,0,0,0,0,0,0,1,0,0.0151557,0,0,0.532734,0,0,-0.153609,273.872,273.537,0,204,393,0,293,0,0,278.806,268.027,1.7,5.44614,-5.44614,0,0,0,0,15.7,2,9,994,8.20858,137.271,13.1219,2.4,0.0151557,0,0,0,-273.15,0,0,0,-273.15,0,6194
"Sep 16, 02:00 am",1,0,0,-5.08724,0,0,0,0,0,0,0,1,0,0.0150365,0,0,0.531055,0,0,-0.147009,270,269.678,0,204,393,0,293,0,0,274.763,264.352,1.7,5.2351,-5.2351,0,0,0,0,15.1,3,9,994,29.1639,133.534,12.9906,3.3,0.0150365,0,0,0,-273.15,0,0,0,-273.15,0,6195
"Sep 16, 03:00 am",1,0,0,-4.89305,0,0,0,0,0,0,0,1,0,0.0149247,0,0,0.52949,0,0,-0.140752,266.274,265.965,0,204,393,0,293,0,0,270.878,260.816,1.7,5.0346,-5.0346,0,0,0,0,14.8,4,9,994,46.5561,126.385,12.7688,3.3,0.0149247,0,0,0,-273.15,0,0,0,-273.15,0,6196
