"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 16, 04:00 am",1,0,0,-4.71081,0,0,0,0,0,0,0,1,0,0.0148195,0,0,0.528029,0,0,-0.134923,262.688,262.39,0,204,393,0,293,0,0,267.14,257.409,1.7,4.84648,-4.84648,0,0,0,0,14.5,5,9,994,60.4564,117.038,12.5078,2.8,0.0148195,0,0,0,-273.15,0,0,0,-273.15,0,6197
"Sep 16, 05:00 am",1,0,0,-4.54248,0,0,0,0,0,0,0,1,0,0.0147204,0,0,0.526661,0,0,-0.129604,259.232,258.944,0,204,393,0,293,0,0,263.54,254.117,1.7,4.6728,-4.6728,0,0,0,0,14.3,6,9,994,71.9072,106.412,12.425,4.3,0.0147204,0,0,0,-273.15,0,0,0,-273.15,0,6198
"Sep 16, 06:00 am",1,0,0,-4.38342,0,0,0,0,0,0,0,1,0,0.0146269,0,0,0.525381,0,0,-0.124587,255.895,255.617,0,204,393,0,293,0,0,260.069,250.937,1.7,4.50869,-4.50869,0,0,0,0,14.3,7,9,994,81.9559,95.1026,11.7219,5.8,0.0146269,0,0,0,-273.15,0,0,0,-273.15,0,6199
"Sep 16, 07:00 am",2,0,0,0.644863,316.898,0.99968,1,0.999642,0.516919,1.4504,0.00646981,1,0,0.0147121,0.043006,0,0.526398,124.391,124.351,0.06887,254.56,254.714,0,204,393,0,293,0,0,257.083,257.308,1.7,4.6352,0.712638,5.34784,0,0,317,15.2,8,9,994,91.4755,83.9331,12.3094,5.4,0.0211819,0,0,0,-273.15,0,0,0,-273.15,0,6200
"Sep 16, 08:00 am",2,6,0,114.684,671.164,0.982671,1,0.997333,0.901841,10.6818,0.06,1,0,0.483351,0.694213,0,5.01745,268.009,263.365,60.2916,286.489,324.489,343.887,274.532,374.669,343.887,293,0.189138,52.3386,272.963,379.832,5.15349,10.4589,172.376,182.835,0,0,683,17.4,9,9,994,101.265,72.4847,13.2594,5.2,0.732489,0,0,0,-273.15,0,0,0,-273.15,0,6201
"Sep 16, 09:00 am",6,0,0,13.7573,772.047,0.94267,0.996612,0.994994,1,19.495,0.06,1,0,1.37742,0.765365,0,10.0967,321.376,302.951,206.449,293,387.938,887.167,0,387.938,887.167,293,0.487942,206.449,291.899,392.766,7.39306,11.7148,220.153,231.868,-0.000249507,0,819,19.9,10,9,994,112.213,61.3841,14.3922,4.9,1.92536,0,0,0,-273.15,0,0,0,-273.15,0,6202
"Sep 16, 10:00 am",6,0,0,0.36221,787.438,0.88976,0.982441,0.993679,1,27.1568,0.06,1,0,1.4465,0.753485,0,10.4253,347.274,308.991,220.746,293,392.597,901.6,0,392.597,901.6,293,0.49588,220.746,292.973,392.708,7.51334,11.7432,221.077,232.82,-0.000292755,0,885,22.3,11,9,994,125.484,51.2132,14.2922,6.1,2.00238,0,0,0,-273.15,0,0,0,-273.15,0,6203
"Sep 16, 11:00 am",6,0,0,0.11219,769.483,0.837304,0.964502,0.992689,1,33.1434,0.06,1,0,1.26363,0.738989,0,9.53428,360.616,301.945,211.319,293,392.813,861.109,0,392.813,861.109,293,0.47361,211.319,292.999,392.855,7.17591,11.734,211.4,223.134,-0.000281433,0,919,24.5,12,9,994,142.553,42.843,14.9688,7.7,1.79724,0,0,0,-273.15,0,0,0,-273.15,0,6204
"Sep 16, 12:00 pm",6,0,0,-0.335738,749.669,0.801785,0.950212,0.992036,1,36.6991,0.06,1,0,1.12826,0.727562,0,8.84788,366.894,294.17,202.715,293,392.498,828.824,0,392.498,828.824,293,0.455853,202.715,293,392.362,6.90687,11.678,202.349,214.027,-0.000268327,0,935,26.4,13,9,994,164.416,37.6282,15.2281,7.7,1.64412,0,0,0,-273.15,0,0,0,-273.15,0,6205
"Sep 16, 01:00 pm",6,0,0,0.0349063,747.195,0.797433,0.948336,0.991956,1,37.1143,0.06,1,0,1.10684,0.726067,0,8.73639,367.679,293.199,201.204,293,392.411,823.42,0,392.411,823.42,293,0.452881,201.204,293,392.424,6.86184,11.672,201.21,212.882,-0.000265874,0,937,27.7,14,9,994,189.238,36.9936,15.1219,8.2,1.61972,0,0,0,-273.15,0,0,0,-273.15,0,6206
"Sep 16, 02:00 pm",6,0,0,0.316149,764.06,0.826011,0.960151,0.992481,1,34.3089,0.06,1,0,1.21721,0.735502,0,9.30139,362.97,299.817,208.524,293,392.757,850.228,0,392.757,850.228,293,0.467625,208.524,293,392.883,7.08523,11.7062,208.81,220.516,-0.000277408,0,925,28.6,15,9,994,212.192,41.1587,15.5141,10.7,1.74484,0,0,0,-273.15,0,0,0,-273.15,0,6207
"Sep 16, 03:00 pm",6,0,0,-0.0918238,784.343,0.875383,0.977892,0.993402,1,28.9097,0.06,1,0,1.40877,0.749787,0,10.2447,351.59,307.776,219.188,293,392.776,893.524,0,392.776,893.524,293,0.491438,219.188,293,392.743,7.44604,11.7031,219.063,230.767,-0.000291704,0,896,28.9,16,9,994,230.443,48.8779,15.2672,11.4,1.96021,0,0,0,-273.15,0,0,0,-273.15,0,6208
"Sep 16, 04:00 pm",6,0,0,-0.041524,781.582,0.929349,0.993462,0.994497,1,21.6665,0.06,1,0,1.47086,0.762565,0,10.541,330.008,306.693,222.249,293,392.702,906.722,0,392.702,906.722,293,0.498697,222.249,293,392.687,7.55601,11.6983,222.175,233.873,-0.000295352,0,841,28.8,17,9,994,244.525,58.6988,15.2062,10,2.02956,0,0,0,-273.15,0,0,0,-273.15,0,6209
"Sep 16, 05:00 pm",6,0,0,-0.144741,711.654,0.973534,1,0.99668,0.987919,13.2112,0.06,1,0,1.09515,0.759975,0,8.67526,286.844,279.253,200.736,293,392.532,820.441,0,392.532,820.441,293,0.451243,200.736,293,392.47,6.83701,11.6637,200.561,212.225,-0.00026588,0,731,27.9,18,9,994,255.927,69.6346,15.0484,6.7,1.6064,0,0,0,-273.15,0,0,0,-273.15,0,6210
"Sep 16, 06:00 pm",6,0,0,-19.28,464.861,0.997556,1,0.999009,0.592815,4.0068,0.0225657,1,0,0.0169376,0.171913,0,0.557884,182.858,182.411,42.1095,293,377.753,204,0,377.753,204,293,0.1122,42.1095,293,347.482,1.7,8.85365,22.5052,31.3589,-4.08183e-05,0,466,26.5,19,9,994,265.902,81.0653,14.9375,5.4,0.151703,0,0,0,-273.15,0,0,0,-273.15,0,6211
"Sep 16, 07:00 pm",6,0,0,-29.4851,17,1,1,1,0,0,0,1,0,0.0158072,0,0,0.541747,6.6708,6.6708,23.9752,293,342.344,204,0,342.344,204,293,0.1122,23.9752,293,289.844,1.7,6.34777,-6.34777,0,-8.05555e-06,0,17,24.9,20,9,994,275.391,92.2314,14.7437,5.7,0.128007,0,0,0,-273.15,0,0,0,-273.15,0,6212
"Sep 16, 08:00 pm",1,0,0,-5.62583,0,0,0,0,0,0,0,1,0,0.0159934,0,0,0.544797,0,0,-0.841522,313.551,311.811,0,204,393,0,293,0,0,300.743,284.741,1.7,6.63338,-6.63338,0,0,0,0,23.3,21,9,994,285.199,103.675,15.0969,7,0.0159934,0,0,0,-273.15,0,0,0,-273.15,0,6213
"Sep 16, 09:00 pm",1,0,0,-6.51733,0,0,0,0,0,0,0,1,0,0.0159484,0,0,0.544098,0,0,-0.308506,299.775,299.125,0,204,393,0,293,0,0,302.944,288.795,1.7,6.85508,-6.85508,0,0,0,0,21.7,22,9,994,296.168,114.562,14.1219,6.5,0.0159484,0,0,0,-273.15,0,0,0,-273.15,0,6214
"Sep 16, 10:00 pm",1,0,0,-6.40833,0,0,0,0,0,0,0,1,0,0.0157941,0,0,0.541861,0,0,-0.207245,293.491,293.051,0,204,393,0,293,0,0,298.924,285.989,1.7,6.62058,-6.62058,0,0,0,0,20.1,23,9,994,309.309,124.363,13.5766,4.7,0.0157941,0,0,0,-273.15,0,0,0,-273.15,0,6215
"Sep 16, 11:00 pm",1,0,0,-6.15149,0,0,0,0,0,0,0,1,0,0.0156343,0,0,0.539559,0,0,-0.184339,288.592,288.198,0,204,393,0,293,0,0,294.167,281.834,1.7,6.33749,-6.33749,0,0,0,0,18.6,0,9,994,325.742,132.252,12.7406,5.4,0.0156343,0,0,0,-273.15,0,0,0,-273.15,0,6216
"Sep 17, 12:00 am",1,0,0,-5.8828,0,0,0,0,0,0,0,1,0,0.0154837,0,0,0.537399,0,0,-0.173242,284.073,283.701,0,204,393,0,293,0,0,289.488,277.649,1.7,6.05714,-6.05714,0,0,0,0,17,1,9,994,345.977,137.054,12.5469,4.7,0.0154837,0,0,0,-273.15,0,0,0,-273.15,0,6217
"Sep 17, 01:00 am",1,0,0,-5.63664,0,0,0,0,0,0,0,1,0,0.0153429,0,0,0.535389,0,0,-0.164837,279.775,279.419,0,204,393,0,293,0,0,284.994,273.596,1.7,5.80246,-5.80246,0,0,0,0,15.4,2,9,994,8.40467,137.645,11.7281,5.4,0.0153429,0,0,0,-273.15,0,0,0,-273.15,0,6218
"Sep 17, 02:00 am",1,0,0,-5.41331,0,0,0,0,0,0,0,1,0,0.0152112,0,0,0.533519,0,0,-0.157559,275.654,275.312,0,204,393,0,293,0,0,280.687,269.687,1.7,5.57181,-5.57181,0,0,0,0,13.7,3,9,994,29.4832,133.858,10.7312,6.1,0.0152112,0,0,0,-273.15,0,0,0,-273.15,0,6219
"Sep 17, 03:00 am",1,0,0,-5.19994,0,0,0,0,0,0,0,1,0,0.015088,0,0,0.53178,0,0,-0.150591,271.694,271.365,0,204,393,0,293,0,0,276.553,265.933,1.7,5.35142,-5.35142,0,0,0,0,12.7,4,9,994,46.9213,126.654,10.3562,5.4,0.015088,0,0,0,-273.15,0,0,0,-273.15,0,6220
"Sep 17, 04:00 am",1,0,0,-5.00013,0,0,0,0,0,0,0,1,0,0.0149725,0,0,0.530159,0,0,-0.144121,267.887,267.57,0,204,393,0,293,0,0,272.581,262.32,1.7,5.14507,-5.14507,0,0,0,0,11.7,5,9,994,60.8253,117.263,9.43437,3.6,0.0149725,0,0,0,-273.15,0,0,0,-273.15,0,6221
"Sep 17, 05:00 am",1,0,0,-4.81374,0,0,0,0,0,0,0,1,0,0.0148639,0,0,0.528645,0,0,-0.13815,264.223,263.918,0,204,393,0,293,0,0,268.762,258.838,1.7,4.95268,-4.95268,0,0,0,0,11,6,9,994,72.2682,106.608,8.42188,2.8,0.0148639,0,0,0,-273.15,0,0,0,-273.15,0,6222
"Sep 17, 06:00 am",1,0,0,-4.63873,0,0,0,0,0,0,0,1,0,0.0147618,0,0,0.527231,0,0,-0.132576,260.692,260.398,0,204,393,0,293,0,0,265.084,255.479,1.7,4.77204,-4.77204,0,0,0,0,10.7,7,9,994,82.3114,95.282,8.27812,3.6,0.0147618,0,0,0,-273.15,0,0,0,-273.15,0,6223
"Sep 17, 07:00 am",2,0,0,-0.992024,265.868,0.999505,1,0.999555,0.512315,1.8025,0.00556588,1,0,0.0147921,0.0366647,0,0.527538,104.378,104.327,0.00830326,258.637,258.656,0,204,393,0,293,0,0,261.802,258.965,1.7,4.80653,-0.981423,3.82511,0,0,266,11.2,8,9,994,91.8331,84.1049,8.30937,3.6,0.020358,0,0,0,-273.15,0,0,0,-273.15,0,6224
"Sep 17, 08:00 am",2,6,0,110.709,667.408,0.981483,1,0.99724,0.893746,11.043,0.06,1,0,0.479718,0.687918,0,4.98018,266.832,261.891,61.3586,287.849,326.461,344.278,270.621,375.36,344.278,293,0.189353,53.5882,275.669,381.121,5.12416,10.651,169.513,180.164,0,0,680,12.5,9,9,994,101.633,72.668,8.51563,2.1,0.729071,0,0,0,-273.15,0,0,0,-273.15,0,6225
"Sep 17, 09:00 am",6,0,0,12.7717,768.359,0.940464,0.996113,0.994889,1,19.8704,0.06,1,0,1.36224,0.764901,0,10.0225,320.591,301.504,206.14,293,388.15,883.75,0,388.15,883.75,293,0.486063,206.14,292.104,392.779,7.36459,11.7614,218.859,230.621,-0.000250211,0,817,14,10,9,994,112.599,61.5899,9.50781,2.8,1.90831,0,0,0,-273.15,0,0,0,-273.15,0,6226
"Sep 17, 10:00 am",6,0,0,0.343101,782.887,0.886622,0.981472,0.993618,1,27.5482,0.06,1,0,1.41444,0.752695,0,10.272,346.489,307.205,219.136,293,392.625,894.756,0,392.625,894.756,293,0.492116,219.136,292.978,392.737,7.4563,11.7843,219.447,231.232,-0.000290778,0,883,15.4,11,9,994,125.884,51.4576,10.0094,2.8,1.96656,0,0,0,-273.15,0,0,0,-273.15,0,6227
"Sep 17, 11:00 am",6,0,0,0.107003,765.069,0.833408,0.963021,0.992618,1,33.5495,0.06,1,0,1.23331,0.737801,0,9.38248,360.223,300.213,209.633,293,392.836,854.031,0,392.836,854.031,293,0.469717,209.633,292.999,392.877,7.11692,11.7885,209.709,221.498,-0.000279311,0,918,16.7,12,9,994,142.934,43.1429,10.45,4.3,1.76303,0,0,0,-273.15,0,0,0,-273.15,0,6228
"Sep 17, 12:00 pm",6,0,0,-0.273468,744.855,0.79749,0.94836,0.991957,1,37.1089,0.06,1,0,1.09398,0.726086,0,8.66914,366.502,292.281,200.778,293,392.585,820.142,0,392.585,820.142,293,0.451078,200.778,293,392.473,6.83451,11.747,200.474,212.221,-0.000266214,0,934,17.7,13,9,994,164.688,37.9883,11.3719,4.5,1.60506,0,0,0,-273.15,0,0,0,-273.15,0,6229
"Sep 17, 01:00 pm",6,0,0,0.208339,724.246,0.793259,0.94651,0.991879,1,37.5089,0.06,1,0,0.985717,0.724612,0,8.0919,358.261,284.194,193.997,293,392.697,791.502,0,392.697,791.502,293,0.435326,193.997,293,392.784,6.59585,11.7526,194.178,205.93,-0.000257784,0,913,18.4,14,9,994,189.303,37.3883,11.7984,3.9,1.48104,0,0,0,-273.15,0,0,0,-273.15,0,6230
"Sep 17, 02:00 pm",6,0,0,0.0860271,759.928,0.822433,0.958736,0.992416,1,34.6709,0.06,1,0,1.18985,0.734369,0,9.16271,362.578,298.196,207.165,293,392.869,843.683,0,392.869,843.683,293,0.464026,207.165,293,392.905,7.0307,11.7649,207.221,218.986,-0.0002762,0,924,18.7,15,9,994,212.073,41.5475,11.6297,3.6,1.71388,0,0,0,-273.15,0,0,0,-273.15,0,6231
"Sep 17, 03:00 pm",6,0,0,-0.0945358,780.149,0.87265,0.976996,0.99335,1,29.2319,0.06,1,0,1.37904,0.74906,0,10.1012,350.806,306.13,217.667,293,392.803,887.069,0,392.803,887.069,293,0.487888,217.667,293,392.769,7.39225,11.7694,217.541,229.31,-0.000289834,0,894,18.7,16,9,994,230.231,49.2409,11.5125,4.5,1.92693,0,0,0,-273.15,0,0,0,-273.15,0,6232
"Sep 17, 04:00 pm",6,0,0,-0.0405223,777.236,0.927489,0.992997,0.994456,1,21.9533,0.06,1,0,1.44087,0.762177,0,10.3984,328.831,304.987,220.761,293,392.729,900.395,0,392.729,900.395,293,0.495217,220.761,293,392.714,7.50329,11.7657,220.689,232.454,-0.000293528,0,838,18.4,17,9,994,244.282,59.0368,11.525,3.9,1.99609,0,0,0,-273.15,0,0,0,-273.15,0,6233
"Sep 17, 05:00 pm",6,0,0,0.0139357,706.022,0.972482,1,0.996612,0.972962,13.4725,0.06,1,0,1.00925,0.748417,0,8.21908,284.882,277.043,195.618,293,392.723,797.893,0,392.723,797.893,293,0.438841,195.618,293,392.726,6.64911,11.7402,195.604,207.344,-0.000260069,0,726,17.6,18,9,994,255.679,69.9554,11.0375,2.4,1.50809,0,0,0,-273.15,0,0,0,-273.15,0,6234
"Sep 17, 06:00 pm",6,0,0,-21.5995,452.751,0.99725,1,0.998949,0.584756,4.25031,0.0209079,1,0,0.0168192,0.157108,0,0.556116,178.15,177.66,41.2734,293,376.154,204,0,376.154,204,293,0.1122,41.2734,293,342.1,1.7,8.63814,19.2736,27.9117,-3.85508e-05,0,454,16.4,19,9,994,265.655,81.3755,9.8375,2.8,0.149927,0,0,0,-273.15,0,0,0,-273.15,0,6235
"Sep 17, 07:00 pm",6,0,0,-28.4205,16,1,1,1,0,0,0,1,0,0.0157893,0,0,0.541517,6.2784,6.2784,22.827,293,340.049,204,0,340.049,204,293,0.1122,22.827,293,288.773,1.7,6.39129,-6.39129,0,-6.98305e-06,0,16,15.1,20,9,994,275.148,92.5454,9.00625,1.6,0.127989,0,0,0,-273.15,0,0,0,-273.15,0,6236
"Sep 17, 08:00 pm",1,0,0,-5.68658,0,0,0,0,0,0,0,1,0,0.0159668,0,0,0.544412,0,0,-0.810387,312.135,310.457,0,204,393,0,293,0,0,300.241,284.284,1.7,6.65625,-6.65625,0,0,0,0,14.2,21,9,994,284.96,103.998,9.12187,1.7,0.0159668,0,0,0,-273.15,0,0,0,-273.15,0,6237
"Sep 17, 09:00 pm",1,0,0,-6.51834,0,0,0,0,0,0,0,1,0,0.0159158,0,0,0.543627,0,0,-0.30277,298.78,298.141,0,204,393,0,293,0,0,302.083,287.976,1.7,6.84898,-6.84898,0,0,0,0,13.3,22,9,994,295.94,114.901,8.76875,2.4,0.0159158,0,0,0,-273.15,0,0,0,-273.15,0,6238
"Sep 17, 10:00 pm",1,0,0,-6.39684,0,0,0,0,0,0,0,1,0,0.0157618,0,0,0.541397,0,0,-0.205857,292.569,292.131,0,204,393,0,293,0,0,298.018,285.1,1.7,6.60751,-6.60751,0,0,0,0,12.4,23,9,994,309.111,124.725,8.57187,1.7,0.0157618,0,0,0,-273.15,0,0,0,-273.15,0,6239
"Sep 17, 11:00 pm",1,0,0,-6.13425,0,0,0,0,0,0,0,1,0,0.0156034,0,0,0.539116,0,0,-0.183428,287.691,287.299,0,204,393,0,293,0,0,293.264,280.952,1.7,6.31929,-6.31929,0,0,0,0,11.5,0,9,994,325.619,132.638,8.375,1.6,0.0156034,0,0,0,-273.15,0,0,0,-273.15,0,6240
"Sep 18, 12:00 am",1,0,0,-5.86932,0,0,0,0,0,0,0,1,0,0.0154539,0,0,0.536974,0,0,-0.172629,283.187,282.816,0,204,393,0,293,0,0,288.595,276.772,1.7,6.04305,-6.04305,0,0,0,0,10.5,1,9,994,345.998,137.451,8.3125,3.3,0.0154539,0,0,0,-273.15,0,0,0,-273.15,0,6241
"Sep 18, 01:00 am",1,0,0,-5.61189,0,0,0,0,0,0,0,1,0,0.0153147,0,0,0.534989,0,0,-0.163805,278.904,278.55,0,204,393,0,293,0,0,284.113,272.75,1.7,5.77664,-5.77664,0,0,0,0,10.9,2,9,994,8.60384,138.019,8.32187,3.1,0.0153147,0,0,0,-273.15,0,0,0,-273.15,0,6242
"Sep 18, 02:00 am",1,0,0,-5.37723,0,0,0,0,0,0,0,1,0,0.0151847,0,0,0.533145,0,0,-0.156148,274.809,274.469,0,204,393,0,293,0,0,279.823,268.882,1.7,5.53426,-5.53426,0,0,0,0,11.3,3,9,994,29.8065,134.181,8.87813,3.1,0.0151847,0,0,0,-273.15,0,0,0,-273.15,0,6243
"Sep 18, 03:00 am",1,0,0,-5.1554,0,0,0,0,0,0,0,1,0,0.0150633,0,0,0.531433,0,0,-0.148971,270.882,270.556,0,204,393,0,293,0,0,275.713,265.171,1.7,5.30519,-5.30519,0,0,0,0,11.6,4,9,994,47.2898,126.922,9.1,1.2,0.0150633,0,0,0,-273.15,0,0,0,-273.15,0,6244
"Sep 18, 04:00 am",1,0,0,-4.95572,0,0,0,0,0,0,0,1,0,0.0149494,0,0,0.529836,0,0,-0.142625,267.112,266.798,0,204,393,0,293,0,0,271.772,261.593,1.7,5.09914,-5.09914,0,0,0,0,11.8,5,9,994,61.1964,117.488,8.9875,1.6,0.0149494,0,0,0,-273.15,0,0,0,-273.15,0,6245
"Sep 18, 05:00 am",1,0,0,-4.76655,0,0,0,0,0,0,0,1,0,0.0148425,0,0,0.528348,0,0,-0.136599,263.483,263.182,0,204,393,0,293,0,0,267.985,258.149,1.7,4.9039,-4.9039,0,0,0,0,12,6,9,994,72.6305,106.803,9.1875,1,0.0148425,0,0,0,-273.15,0,0,0,-273.15,0,6246
"Sep 18, 06:00 am",1,0,0,-4.59182,0,0,0,0,0,0,0,1,0,0.0147419,0,0,0.526956,0,0,-0.131077,259.989,259.698,0,204,393,0,293,0,0,264.342,254.826,1.7,4.72361,-4.72361,0,0,0,0,12.1,7,9,994,82.6678,95.4616,8.975,0.8,0.0147419,0,0,0,-273.15,0,0,0,-273.15,0,6247
"Sep 18, 07:00 am",2,0,0,-4.05596,33.976,0.999293,1,0.999468,0.50769,2.15518,0.00466106,1,0,0.0146603,0.0304245,0,0.525824,13.3416,13.3322,-0.111401,256.763,256.515,0,204,393,0,293,0,0,260.861,252.34,1.7,4.57268,-4.16706,0.405624,0,0,34,12.8,8,9,994,92.191,84.2773,9.28438,0.6,0.0193214,0,0,0,-273.15,0,0,0,-273.15,0,6248
"Sep 18, 08:00 am",2,0,0,1.90278,27.4382,0.979935,1,0.997124,0.818598,11.4971,0.06,1,0,0.0147854,0.630002,0,0.527375,10.9872,10.7667,0.115777,256.131,256.389,0,204,393,0,293,0,0,258.097,260.732,1.7,4.76996,2.0131,6.78307,0,0,28,14,9,9,994,102.001,72.8525,10.25,0.9,0.0747854,0,0,0,-273.15,0,0,0,-273.15,0,6249
"Sep 18, 09:00 am",2,6,0,90.8297,370.943,0.939097,0.995795,0.994826,1,20.0969,0.06,1,0,0.105938,0.764608,0,1.86352,154.998,145.558,12.6913,289.736,304.213,62.1353,312.26,384.238,62.1353,293,0.0341744,7.01053,270.031,369.582,3.11996,9.79545,101.5,111.295,0,0,395,16.5,10,9,994,112.984,61.7973,11.9688,0.7,0.200112,0,0,0,-273.15,0,0,0,-273.15,0,6250
"Sep 18, 10:00 am",6,0,0,33.4151,775.658,0.883437,0.980475,0.993556,1,27.9402,0.06,1,0,1.31121,0.751884,0,9.77451,344.527,304.368,184.037,293,379.502,872.587,0,379.502,872.587,293,0.479923,184.037,291.515,392.817,7.27156,11.6554,217.194,228.85,-0.000185627,0,878,19.5,11,9,994,126.282,51.704,12.2344,0.6,1.85113,0,0,0,-273.15,0,0,0,-273.15,0,6251
"Sep 18, 11:00 am",6,0,0,1.17236,757.301,0.829465,0.9615,0.992545,1,33.9562,0.06,1,0,1.18645,0.736583,0,9.14547,358.261,297.165,206.035,293,392.445,842.879,0,392.445,842.879,293,0.463583,206.035,292.959,392.907,7.02399,11.7087,207.178,218.887,-0.000272438,0,913,22,12,9,994,143.311,43.4446,12.9375,1.3,1.71003,0,0,0,-273.15,0,0,0,-273.15,0,6252
"Sep 18, 12:00 pm",6,0,0,-0.152304,736.042,0.793149,0.946461,0.991877,1,37.5192,0.06,1,0,1.0432,0.724574,0,8.40086,364.147,288.823,197.783,293,392.697,806.946,0,392.697,806.946,293,0.44382,197.783,292.999,392.633,6.72455,11.6717,197.602,209.274,-0.000262816,0,928,24.2,13,9,994,164.955,38.3498,14.0438,1.7,1.54702,0,0,0,-273.15,0,0,0,-273.15,0,6253
"Sep 18, 01:00 pm",6,0,0,0.230602,703.039,0.789045,0.94464,0.991801,1,37.9037,0.06,1,0,0.888599,0.723124,0,7.55586,349.628,275.873,187.615,293,392.873,764.029,0,392.873,764.029,293,0.420216,187.615,293,392.972,6.36691,11.6719,187.818,199.49,-0.000250155,0,891,25.7,14,9,994,189.366,37.7839,14.9188,1.7,1.36881,0,0,0,-273.15,0,0,0,-273.15,0,6254
"Sep 18, 02:00 pm",6,0,0,-0.0245599,751.679,0.818822,0.957289,0.992349,1,35.0329,0.06,1,0,1.14543,0.733212,0,8.93524,360.223,294.959,204.659,293,392.94,832.846,0,392.94,832.846,293,0.458065,204.659,293,392.932,6.94038,11.6635,204.604,216.267,-0.000273235,0,918,26.8,15,9,994,211.954,41.937,15.3156,1.3,1.6635,0,0,0,-273.15,0,0,0,-273.15,0,6255
"Sep 18, 03:00 pm",6,0,0,-0.0898464,772.462,0.86989,0.97608,0.993297,1,29.5542,0.06,1,0,1.33333,0.748319,0,9.87868,348.451,303.114,215.272,293,392.84,876.966,0,392.84,876.966,293,0.482331,215.272,293,392.807,7.30805,11.6752,215.151,226.826,-0.00028685,0,888,27.4,16,9,994,230.021,49.6048,15.3297,2.6,1.87567,0,0,0,-273.15,0,0,0,-273.15,0,6256
"Sep 18, 04:00 pm",6,0,0,-0.0405767,770.104,0.925606,0.992521,0.994415,1,22.2401,0.06,1,0,1.39815,0.76178,0,10.1936,326.477,302.189,218.603,293,392.767,891.231,0,392.767,891.231,293,0.490177,218.603,293,392.752,7.42692,11.6709,218.53,230.201,-0.000290873,0,832,27.4,17,9,994,244.041,59.3758,15.3297,2.4,1.94833,0,0,0,-273.15,0,0,0,-273.15,0,6257
"Sep 18, 05:00 pm",6,0,0,0.133521,696.5,0.971408,1,0.996544,0.957929,13.734,0.06,1,0,0.916697,0.736803,0,7.71284,281.351,273.307,189.633,293,392.883,772.167,0,392.883,772.167,293,0.424692,189.633,293,392.938,6.43472,11.6343,189.739,201.373,-0.000252894,0,717,26.7,18,9,994,255.431,70.2771,15.45,0.7,1.40139,0,0,0,-273.15,0,0,0,-273.15,0,6258
"Sep 18, 06:00 pm",6,0,0,-36.8477,62.8063,0.996925,1,0.998888,0.576664,4.49425,0.0192494,1,0,0.016045,0.142636,0,0.544908,24.7212,24.6452,34.7877,293,363.641,204,0,363.641,204,293,0.1122,34.7877,293,303.479,1.7,6.70465,-3.18937,3.51528,-2.3635e-05,0,63,25.2,19,9,994,265.409,81.6861,14.9656,1,0.147494,0,0,0,-273.15,0,0,0,-273.15,0,6259
"Sep 18, 07:00 pm",6,0,0,-20.2356,0,1,1,1,0,0,0,1,0,0.0156789,0,0,0.540128,0,0,14.5379,293,323.285,204,0,323.285,204,293,0.1122,14.5379,293,282.014,1.7,6.21082,-6.21082,0,-1.86241e-06,0,0,23.6,20,9,994,274.904,92.8599,15.1625,0.8,0.127879,0,0,0,-273.15,0,0,0,-273.15,0,6260
"Sep 18, 08:00 pm",1,0,0,-5.72189,0,0,0,0,0,0,0,1,0,0.0157993,0,0,0.541968,0,0,-0.572346,302.187,300.986,0,204,393,0,293,0,0,296.692,281.977,1.7,6.39377,-6.39377,0,0,0,0,22.7,21,9,994,284.72,104.321,15.3953,0.7,0.0157993,0,0,0,-273.15,0,0,0,-273.15,0,6261
"Sep 18, 09:00 pm",1,0,0,-6.14908,0,0,0,0,0,0,0,1,0,0.0157138,0,0,0.540707,0,0,-0.249562,292.231,291.7,0,204,393,0,293,0,0,296.191,283.172,1.7,6.41532,-6.41532,0,0,0,0,21.8,22,9,994,295.709,115.241,14.9641,1.3,0.0157138,0,0,0,-273.15,0,0,0,-273.15,0,6262
"Sep 18, 10:00 pm",1,0,0,-5.9856,0,0,0,0,0,0,0,1,0,0.0155694,0,0,0.538628,0,0,-0.186557,286.826,286.427,0,204,393,0,293,0,0,292.076,279.958,1.7,6.17541,-6.17541,0,0,0,0,20.8,23,9,994,308.91,125.088,14.4328,1.1,0.0155694,0,0,0,-273.15,0,0,0,-273.15,0,6263
"Sep 18, 11:00 pm",1,0,0,-5.74132,0,0,0,0,0,0,0,1,0,0.0154255,0,0,0.536566,0,0,-0.16984,282.323,281.957,0,204,393,0,293,0,0,287.589,275.998,1.7,5.91246,-5.91246,0,0,0,0,19.9,0,9,994,325.494,133.026,14.275,1.6,0.0154255,0,0,0,-273.15,0,0,0,-273.15,0,6264
"Sep 19, 12:00 am",1,0,0,-5.50321,0,0,0,0,0,0,0,1,0,0.0152897,0,0,0.534632,0,0,-0.160744,278.112,277.764,0,204,393,0,293,0,0,283.214,272.062,1.7,5.66493,-5.66493,0,0,0,0,19,1,9,994,346.019,137.848,14,1.3,0.0152897,0,0,0,-273.15,0,0,0,-273.15,0,6265
"Sep 19, 01:00 am",1,0,0,-5.2853,0,0,0,0,0,0,0,1,0,0.0151625,0,0,0.53283,0,0,-0.153522,274.087,273.753,0,204,393,0,293,0,0,279.011,268.249,1.7,5.43973,-5.43973,0,0,0,0,17.9,2,9,994,8.80605,138.394,13.2125,1.1,0.0151625,0,0,0,-273.15,0,0,0,-273.15,0,6266
"Sep 19, 02:00 am",1,0,0,-5.08365,0,0,0,0,0,0,0,1,0,0.0150432,0,0,0.531149,0,0,-0.146993,270.217,269.896,0,204,393,0,293,0,0,274.974,264.573,1.7,5.2315,-5.2315,0,0,0,0,16.8,3,9,994,30.1337,134.505,12.7375,1.3,0.0150432,0,0,0,-273.15,0,0,0,-273.15,0,6267
"Sep 19, 03:00 am",1,0,0,-4.89852,0,0,0,0,0,0,0,1,0,0.014931,0,0,0.529578,0,0,-0.141057,266.49,266.18,0,204,393,0,293,0,0,271.091,261.023,1.7,5.0404,-5.0404,0,0,0,0,15.6,4,9,994,47.6613,127.19,12.2406,2.6,0.014931,0,0,0,-273.15,0,0,0,-273.15,0,6268
"Sep 19, 04:00 am",1,0,0,-4.72103,0,0,0,0,0,0,0,1,0,0.0148254,0,0,0.528111,0,0,-0.135344,262.895,262.596,0,204,393,0,293,0,0,267.351,257.603,1.7,4.85714,-4.85714,0,0,0,0,15,5,9,994,61.5694,117.712,11.9141,4.1,0.0148254,0,0,0,-273.15,0,0,0,-273.15,0,6269
"Sep 19, 05:00 am",1,0,0,-4.54884,0,0,0,0,0,0,0,1,0,0.0147261,0,0,0.526739,0,0,-0.129808,259.431,259.143,0,204,393,0,293,0,0,263.746,254.311,1.7,4.67936,-4.67936,0,0,0,0,14.4,6,9,994,72.9942,106.998,11.5875,1.7,0.0147261,0,0,0,-273.15,0,0,0,-273.15,0,6270
"Sep 19, 06:00 am",1,0,0,-4.3891,0,0,0,0,0,0,0,1,0,0.0146324,0,0,0.525455,0,0,-0.124764,256.09,255.812,0,204,393,0,293,0,0,260.27,251.128,1.7,4.51455,-4.51455,0,0,0,0,14,7,9,994,83.0249,95.6414,11.9688,1.7,0.0146324,0,0,0,-273.15,0,0,0,-273.15,0,6271
"Sep 19, 07:00 am",1,0,0,-4.23863,0,0,0,0,0,0,0,1,0,0.0145438,0,0,0.524251,0,0,-0.120046,252.864,252.595,0,204,393,0,293,0,0,256.915,248.051,1.7,4.35932,-4.35932,0,0,0,0,13.9,8,9,994,92.5493,84.4501,12.1422,2.4,0.0145438,0,0,0,-273.15,0,0,0,-273.15,0,6272
"Sep 19, 08:00 am",2,0,0,18.7166,101.779,0.978649,1,0.99703,0.810382,11.8611,0.06,1,0,0.0153054,0.62362,0,0.534481,40.8096,39.9383,0.751799,258.388,260.055,0,204,393,0,293,0,0,255.341,288.026,1.7,5.66766,19.2386,24.9063,0,0,104,15.5,9,9,994,102.369,73.0381,12.8047,1.7,0.0753054,0,0,0,-273.15,0,0,0,-273.15,0,6273
"Sep 19, 09:00 am",2,0,0,28.9569,122.606,0.935922,0.995056,0.994678,1,20.6225,0.06,1,0,0.0161014,0.763927,0,0.545944,51.4044,48.1105,1.03615,281.622,283.853,0,204,393,0,293,0,0,264.115,320.222,1.7,7.04151,29.7114,36.7529,0,0,131,16.8,10,9,994,113.368,62.0063,13.2062,1.7,0.0761014,0,0,0,-273.15,0,0,0,-273.15,0,6274
"Sep 19, 10:00 am",2,6,0,68.1851,385.457,0.884075,0.980666,0.993569,1,27.8584,0.06,1,0,0.134641,0.75204,0,2.16799,171.086,151.253,35.5473,301.942,337.354,211.318,190.268,374.705,211.318,293,0.116225,32.1995,288.103,386.125,3.34655,11.2173,102.532,113.749,0,0,436,18.4,11,9,994,126.678,51.9522,14.025,1.2,0.310866,0,0,0,-273.15,0,0,0,-273.15,0,6275
"Sep 19, 11:00 am",6,0,0,14.2871,715.687,0.825475,0.95994,0.992472,1,34.3633,0.06,1,0,1.0032,0.735333,0,8.18605,340.211,280.836,180.614,293,385.679,796.194,0,385.679,796.194,293,0.437907,180.614,293.176,392.743,6.63495,11.6933,194.814,206.508,-0.000208311,0,867,20.3,12,9,994,143.684,43.7482,14.9875,0.8,1.50111,0,0,0,-273.15,0,0,0,-273.15,0,6276
"Sep 19, 12:00 pm",6,0,0,0.705751,706.732,0.788764,0.944514,0.991796,1,37.9299,0.06,1,0,0.90355,0.723024,0,7.63958,351.59,277.322,188.145,293,392.606,768.376,0,392.606,768.376,293,0.422607,188.145,293.007,392.957,6.40313,11.6865,188.824,200.51,-0.000249563,0,896,21.9,13,9,994,165.218,38.7125,15.8062,1,1.38616,0,0,0,-273.15,0,0,0,-273.15,0,6277
"Sep 19, 01:00 pm",6,0,0,0.0471525,702.389,0.784792,0.942725,0.991723,1,38.2986,0.06,1,0,0.880179,0.721601,0,7.50848,351.198,275.617,187.186,293,392.962,761.557,0,392.962,761.557,293,0.418856,187.186,293,392.985,6.34631,11.6803,187.205,198.886,-0.000250017,0,895,23,14,9,994,189.429,38.1801,15.6563,1.1,1.35903,0,0,0,-273.15,0,0,0,-273.15,0,6278
"Sep 19, 02:00 pm",6,0,0,-0.220416,726.326,0.81518,0.955812,0.992282,1,35.3948,0.06,1,0,1.03249,0.732031,0,8.3437,349.628,285.01,197.212,293,392.756,804.109,0,392.756,804.109,293,0.44226,197.212,293,392.666,6.70091,11.6741,196.962,208.636,-0.000262357,0,891,23.7,15,9,994,211.837,42.3272,15.8875,1.9,1.53474,0,0,0,-273.15,0,0,0,-273.15,0,6279
"Sep 19, 03:00 pm",6,0,0,0.143599,751.779,0.867103,0.975146,0.993244,1,29.8762,0.06,1,0,1.21748,0.747563,0,9.30273,340.211,294.998,208.699,293,392.829,850.29,0,392.829,850.29,293,0.46766,208.699,293,392.886,7.08575,11.7174,208.812,220.53,-0.000278029,0,867,23.9,16,9,994,229.812,49.9696,15.8531,4.1,1.74514,0,0,0,-273.15,0,0,0,-273.15,0,6280
"Sep 19, 04:00 pm",6,0,0,-0.0180418,747.273,0.9237,0.992034,0.994374,1,22.5269,0.06,1,0,1.26647,0.761374,0,9.54842,317.452,293.23,211.591,293,392.863,861.766,0,392.863,861.766,293,0.473971,211.591,293,392.856,7.18138,11.7154,211.542,223.258,-0.000282067,0,809,23.8,17,9,994,243.8,59.7156,15.9484,3.9,1.80044,0,0,0,-273.15,0,0,0,-273.15,0,6281
"Sep 19, 05:00 pm",6,0,0,-0.0777658,571.515,0.970314,1,0.996475,0.942827,13.9956,0.06,1,0,0.471107,0.725138,0,4.97091,231.124,224.263,151.045,293,392.762,615.827,0,392.762,615.827,293,0.338705,151.045,293,392.71,5.13189,11.6763,150.945,162.621,-0.000200963,0,589,23,18,9,994,255.184,70.5993,15.9688,5.2,0.869812,0,0,0,-273.15,0,0,0,-273.15,0,6282
"Sep 19, 06:00 pm",6,0,0,-26.6464,393.65,0.996582,1,0.998828,0.568543,4.73861,0.017591,1,0,0.0165551,0.128504,0,0.552224,154.998,154.468,39.1435,293,372.066,204,0,372.066,204,293,0.1122,39.1435,293,329.621,1.7,7.94827,11.9015,19.8497,-3.31398e-05,0,395,21.8,19,9,994,265.162,81.9969,14.8469,4.9,0.146346,0,0,0,-273.15,0,0,0,-273.15,0,6283
"Sep 19, 07:00 pm",6,0,0,-25.7651,17,1,1,1,0,0,0,1,0,0.0157536,0,0,0.541066,6.6708,6.6708,20.1405,293,334.654,204,0,334.654,204,293,0.1122,20.1405,293,286.609,1.7,6.32259,-6.32259,0,-4.84582e-06,0,17,20.5,20,9,994,274.659,93.1745,13.9375,3.9,0.127954,0,0,0,-273.15,0,0,0,-273.15,0,6284
"Sep 19, 08:00 pm",1,0,0,-5.68975,0,0,0,0,0,0,0,1,0,0.0159132,0,0,0.543629,0,0,-0.732834,308.971,307.447,0,204,393,0,293,0,0,299.109,283.566,1.7,6.56228,-6.56228,0,0,0,0,19.7,21,9,994,284.478,104.644,14.3484,4.1,0.0159132,0,0,0,-273.15,0,0,0,-273.15,0,6285
"Sep 19, 09:00 pm",1,0,0,-6.38352,0,0,0,0,0,0,0,1,0,0.0158517,0,0,0.542698,0,0,-0.285185,296.715,296.112,0,204,393,0,293,0,0,300.213,286.483,1.7,6.69279,-6.69279,0,0,0,0,18.8,22,9,994,295.477,115.58,14.2297,3.3,0.0158517,0,0,0,-273.15,0,0,0,-273.15,0,6286
"Sep 19, 10:00 pm",1,0,0,-6.24172,0,0,0,0,0,0,0,1,0,0.0157015,0,0,0.540527,0,0,-0.19888,290.778,290.354,0,204,393,0,293,0,0,296.146,283.529,1.7,6.44485,-6.44485,0,0,0,0,18,23,9,994,308.707,125.451,14.4063,1.2,0.0157015,0,0,0,-273.15,0,0,0,-273.15,0,6287
"Sep 19, 11:00 pm",1,0,0,-5.98405,0,0,0,0,0,0,0,1,0,0.0155484,0,0,0.538326,0,0,-0.178326,286.039,285.657,0,204,393,0,293,0,0,291.493,279.46,1.7,6.16386,-6.16386,0,0,0,0,17.1,0,9,994,325.367,133.414,14.1703,1.2,0.0155484,0,0,0,-273.15,0,0,0,-273.15,0,6288
"Sep 20, 12:00 am",1,0,0,-5.72567,0,0,0,0,0,0,0,1,0,0.015404,0,0,0.53626,0,0,-0.167983,281.649,281.287,0,204,393,0,293,0,0,286.937,275.382,1.7,5.89469,-5.89469,0,0,0,0,16.3,1,9,994,346.04,138.246,13.8781,1.3,0.015404,0,0,0,-273.15,0,0,0,-273.15,0,6289
"Sep 20, 01:00 am",1,0,0,-5.49444,0,0,0,0,0,0,0,1,0,0.0152687,0,0,0.534335,0,0,-0.160252,277.464,277.117,0,204,393,0,293,0,0,282.562,271.422,1.7,5.65565,-5.65565,0,0,0,0,15.8,2,9,994,9.01121,138.77,13.7297,3.6,0.0152687,0,0,0,-273.15,0,0,0,-273.15,0,6290
"Sep 20, 02:00 am",1,0,0,-5.27299,0,0,0,0,0,0,0,1,0,0.0151424,0,0,0.532546,0,0,-0.152999,273.447,273.114,0,204,393,0,293,0,0,278.366,267.62,1.7,5.42688,-5.42688,0,0,0,0,15.2,3,9,994,30.4648,134.828,12.8562,2.8,0.0151424,0,0,0,-273.15,0,0,0,-273.15,0,6291
"Sep 20, 03:00 am",1,0,0,-5.06788,0,0,0,0,0,0,0,1,0,0.015024,0,0,0.53088,0,0,-0.146358,269.589,269.268,0,204,393,0,293,0,0,274.338,263.96,1.7,5.21507,-5.21507,0,0,0,0,14.7,4,9,994,48.0357,127.457,12.825,3.1,0.015024,0,0,0,-273.15,0,0,0,-273.15,0,6292
"Sep 20, 04:00 am",1,0,0,-4.87432,0,0,0,0,0,0,0,1,0,0.0149129,0,0,0.529326,0,0,-0.140132,265.878,265.569,0,204,393,0,293,0,0,270.467,260.438,1.7,5.01524,-5.01524,0,0,0,0,14.4,5,9,994,61.9444,117.935,12.4469,2.6,0.0149129,0,0,0,-273.15,0,0,0,-273.15,0,6293
"Sep 20, 05:00 am",1,0,0,-4.69296,0,0,0,0,0,0,0,1,0,0.0148085,0,0,0.527875,0,0,-0.134345,262.306,262.009,0,204,393,0,293,0,0,266.742,257.044,1.7,4.82805,-4.82805,0,0,0,0,14.1,6,9,994,73.3589,107.193,12.225,1.9,0.0148085,0,0,0,-273.15,0,0,0,-273.15,0,6294
"Sep 20, 06:00 am",1,0,0,-4.52457,0,0,0,0,0,0,0,1,0,0.01471,0,0,0.526518,0,0,-0.129024,258.862,258.576,0,204,393,0,293,0,0,263.156,253.766,1.7,4.65431,-4.65431,0,0,0,0,13.9,7,9,994,83.3826,95.8215,12.2594,2.4,0.01471,0,0,0,-273.15,0,0,0,-273.15,0,6295
"Sep 20, 07:00 am",1,0,0,-4.36296,0,0,0,0,0,0,0,1,0,0.0146172,0,0,0.525248,0,0,-0.123911,255.54,255.264,0,204,393,0,293,0,0,259.699,250.605,1.7,4.48754,-4.48754,0,0,0,0,13.9,8,9,994,92.9076,84.6234,12.65,1.6,0.0146172,0,0,0,-273.15,0,0,0,-273.15,0,6296
"Sep 20, 08:00 am",2,6,0,100.499,499.515,0.977525,1,0.99695,0.8351,12.1697,0.06,1,0,0.162198,0.642592,0,2.43237,200.516,196.01,17.8919,288.792,304.778,89.0342,336.765,385.084,89.0342,293,0.0489688,11.1566,270.086,370.535,3.54833,9.8769,116.083,125.96,0,0,511,16.1,9,9,994,102.737,73.2248,13.6,1.4,0.271167,0,0,0,-273.15,0,0,0,-273.15,0,6297
"Sep 20, 09:00 am",6,0,0,27.4295,653.511,0.933587,0.994499,0.994592,1,20.9989,0.06,1,0,0.807724,0.763434,0,7.09723,274.68,256.438,156.882,293,379.919,740.076,0,379.919,740.076,293,0.407042,156.882,291.768,392.956,6.1673,11.6719,184.101,195.773,-0.000159724,0,700,18.1,10,9,994,113.75,62.2168,14.5063,1.3,1.27477,0,0,0,-273.15,0,0,0,-273.15,0,6298
"Sep 20, 10:00 am",6,0,0,1.45568,686.641,0.876935,0.978397,0.993431,1,28.7251,0.06,1,0,0.924655,0.750196,0,7.75713,307.249,269.438,188.977,293,392.28,774.46,0,392.28,774.46,293,0.425953,188.977,292.945,392.928,6.45383,11.7258,190.405,202.131,-0.00024908,0,783,19.9,11,9,994,127.071,52.2023,14.275,2.4,1.41061,0,0,0,-273.15,0,0,0,-273.15,0,6299
"Sep 20, 11:00 am",6,0,0,-0.191388,604.58,0.821441,0.95834,0.992397,1,34.7707,0.06,1,0,0.587965,0.734053,0,5.75368,288.806,237.237,162.681,293,392.645,664.105,0,392.645,664.105,293,0.365258,162.681,292.998,392.544,5.5342,11.6788,162.466,174.145,-0.00021595,0,736,21.4,12,9,994,144.053,44.0535,14.9156,3.3,1.01322,0,0,0,-273.15,0,0,0,-273.15,0,6300
"Sep 20, 12:00 pm",6,0,0,-0.0212754,429.816,0.784336,0.942518,0.991714,1,38.3407,0.06,1,0,0.187243,0.721436,0,2.70356,215.035,168.66,110.109,293,392.515,450.115,0,392.515,450.115,293,0.247563,110.109,293,392.476,3.75096,11.6045,110.073,121.677,-0.000145796,0,548,22.6,13,9,994,165.477,39.0763,15.3344,1.2,0.494806,0,0,0,-273.15,0,0,0,-273.15,0,6301
"Sep 20, 01:00 pm",6,0,0,0.100988,338.738,0.780502,0.940765,0.991643,1,38.6935,0.06,1,0,0.0840684,0.720043,0,1.59099,170.302,132.921,84.029,293,392.549,343.378,0,392.549,343.378,293,0.188858,84.029,293,392.616,2.86148,11.5898,84.1188,95.7086,-0.000111336,0,434,23.1,14,9,994,189.49,38.5768,15.7172,0.8,0.332926,0,0,0,-273.15,0,0,0,-273.15,0,6302
"Sep 20, 02:00 pm",6,0,0,0.066462,251.567,0.811507,0.954302,0.992215,1,35.7565,0.06,1,0,0.0317157,0.730825,0,0.834313,121.644,98.715,60.4862,293,392.604,247.028,0,392.604,247.028,293,0.135865,60.4862,293,392.633,2.05856,11.5983,60.5451,72.1434,-8.0228e-05,0,310,23.3,15,9,994,211.721,42.718,15.7219,1,0.227581,0,0,0,-273.15,0,0,0,-273.15,0,6303
"Sep 20, 03:00 pm",6,0,0,-28.2778,58.7718,0.864291,0.974193,0.993191,1,30.1981,0.06,1,0,0.0164745,0.746792,0,0.551053,26.6832,23.0621,38.4369,293,370.705,204,0,370.705,204,293,0.1122,38.4369,293,325.67,1.7,7.72726,9.49531,17.2226,-3.14579e-05,0,68,22.8,16,9,994,229.605,50.335,15.4562,1,0.188674,0,0,0,-273.15,0,0,0,-273.15,0,6304
"Sep 20, 04:00 pm",6,0,0,-23.6469,6.4524,0.921771,0.991534,0.994332,1,22.8136,0.06,1,0,0.015799,0.760959,0,0.541696,2.7468,2.53192,19.7831,293,333.934,204,0,333.934,204,293,0.1122,19.7831,293,289.198,1.7,6.39738,-4.47069,1.92669,-4.59869e-06,0,7,21.9,17,9,994,243.561,60.056,15.3375,1.2,0.187999,0,0,0,-273.15,0,0,0,-273.15,0,6305
"Sep 20, 05:00 pm",2,0,0,13.1484,76.5667,0.969199,1,0.996407,0.927665,14.2574,0.06,1,0,0.0168412,0.713427,0,0.556589,30.9996,30.0448,0.0681027,317.191,317.331,0,204,393,0,293,0,0,300.867,319.51,1.7,8.15669,13.2781,21.4348,0,0,79,21.1,18,9,994,254.937,70.9221,15.2406,0.8,0.0768412,0,0,0,-273.15,0,0,0,-273.15,0,6306
"Sep 20, 06:00 pm",2,0,0,-4.4731,60.7694,0.99622,1,0.998767,0.560398,4.9834,0.0159332,1,0,0.016411,0.114719,0,0.550743,23.9364,23.8459,-0.352966,316.928,316.2,0,204,393,0,293,0,0,310.739,304.889,1.7,7.59374,-4.85815,2.73558,0,0,61,20.1,19,9,994,264.915,82.3078,15.2563,0.7,0.0323443,0,0,0,-273.15,0,0,0,-273.15,0,6307
"Sep 20, 07:00 pm",1,0,0,-7.07987,0,0,0,0,0,0,0,1,0,0.0162473,0,0,0.548434,0,0,-0.314345,308.101,307.446,0,204,393,0,293,0,0,311.333,297.145,1.7,7.42142,-7.42142,0,0,0,1,19.1,20,9,994,274.414,93.4893,14.6469,0.8,0.0162473,0,0,0,-273.15,0,0,0,-273.15,0,6308
"Sep 20, 08:00 pm",1,0,0,-6.90691,0,0,0,0,0,0,0,1,0,0.016075,0,0,0.545925,0,0,-0.227864,301.354,300.875,0,204,393,0,293,0,0,307.107,293.271,1.7,7.14098,-7.14098,0,0,0,0,18.7,21,9,994,284.235,104.967,15.1453,0.9,0.016075,0,0,0,-273.15,0,0,0,-273.15,0,6309
"Sep 20, 09:00 pm",1,0,0,-6.60793,0,0,0,0,0,0,0,1,0,0.0158953,0,0,0.543321,0,0,-0.200074,296.055,295.632,0,204,393,0,293,0,0,301.993,288.86,1.7,6.80988,-6.80988,0,0,0,0,18.4,22,9,994,295.243,115.919,14.65,0.8,0.0158953,0,0,0,-273.15,0,0,0,-273.15,0,6310
"Sep 20, 10:00 pm",1,0,0,-6.30149,0,0,0,0,0,0,0,1,0,0.0157263,0,0,0.540882,0,0,-0.18719,291.208,290.81,0,204,393,0,293,0,0,296.963,284.392,1.7,6.48987,-6.48987,0,0,0,0,18,23,9,994,308.502,125.814,14.7578,0.5,0.0157263,0,0,0,-273.15,0,0,0,-273.15,0,6311
"Sep 20, 11:00 pm",1,0,0,-6.02248,0,0,0,0,0,0,0,1,0,0.0155691,0,0,0.538622,0,0,-0.177603,286.612,286.231,0,204,393,0,293,0,0,292.145,280.068,1.7,6.20115,-6.20115,0,0,0,0,17.7,0,9,994,325.237,133.801,14.7313,1.3,0.0155691,0,0,0,-273.15,0,0,0,-273.15,0,6312
"Sep 21, 12:00 am",1,0,0,-5.75585,0,0,0,0,0,0,0,1,0,0.0154231,0,0,0.536532,0,0,-0.168688,282.222,281.859,0,204,393,0,293,0,0,287.543,275.938,1.7,5.92551,-5.92551,0,0,0,0,17.3,1,9,994,346.061,138.645,15.0344,1.9,0.0154231,0,0,0,-273.15,0,0,0,-273.15,0,6313
"Sep 21, 01:00 am",1,0,0,-5.51382,0,0,0,0,0,0,0,1,0,0.0152869,0,0,0.534592,0,0,-0.160778,278.023,277.675,0,204,393,0,293,0,0,283.142,271.97,1.7,5.67552,-5.67552,0,0,0,0,17.1,2,9,994,9.21926,139.145,14.7563,2.4,0.0152869,0,0,0,-273.15,0,0,0,-273.15,0,6314
"Sep 21, 02:00 am",1,0,0,-5.28456,0,0,0,0,0,0,0,1,0,0.0151599,0,0,0.532792,0,0,-0.153328,273.998,273.664,0,204,393,0,293,0,0,278.929,268.166,1.7,5.43875,-5.43875,0,0,0,0,16.9,3,9,994,30.7996,135.151,14.5562,1.1,0.0151599,0,0,0,-273.15,0,0,0,-273.15,0,6315
"Sep 21, 03:00 am",1,0,0,-5.07697,0,0,0,0,0,0,0,1,0,0.0150408,0,0,0.531115,0,0,-0.14667,270.134,269.813,0,204,393,0,293,0,0,274.89,264.501,1.7,5.22447,-5.22447,0,0,0,0,16.6,4,9,994,48.4131,127.724,14.5688,1.1,0.0150408,0,0,0,-273.15,0,0,0,-273.15,0,6316
"Sep 21, 04:00 am",1,0,0,-4.88178,0,0,0,0,0,0,0,1,0,0.0149292,0,0,0.529552,0,0,-0.140419,266.418,266.109,0,204,393,0,293,0,0,271.011,260.975,1.7,5.02298,-5.02298,0,0,0,0,16.5,5,9,994,62.3211,118.158,14.5078,0.9,0.0149292,0,0,0,-273.15,0,0,0,-273.15,0,6317
"Sep 21, 05:00 am",1,0,0,-4.70076,0,0,0,0,0,0,0,1,0,0.0148241,0,0,0.528092,0,0,-0.13466,262.841,262.543,0,204,393,0,293,0,0,267.281,257.574,1.7,4.83617,-4.83617,0,0,0,0,16.4,6,9,994,73.7246,107.388,14.0562,0.8,0.0148241,0,0,0,-273.15,0,0,0,-273.15,0,6318
"Sep 21, 06:00 am",1,0,0,-4.52895,0,0,0,0,0,0,0,1,0,0.0147253,0,0,0.526727,0,0,-0.129204,259.393,259.106,0,204,393,0,293,0,0,263.69,254.296,1.7,4.65886,-4.65886,0,0,0,0,16.3,7,9,994,83.7407,96.0018,14.6594,0.6,0.0147253,0,0,0,-273.15,0,0,0,-273.15,0,6319
"Sep 21, 07:00 am",1,0,0,-4.36999,0,0,0,0,0,0,0,1,0,0.0146319,0,0,0.525448,0,0,-0.12421,256.067,255.79,0,204,393,0,293,0,0,260.229,251.127,1.7,4.49487,-4.49487,0,0,0,0,16.3,8,9,994,93.266,84.7971,14.425,0.7,0.0146319,0,0,0,-273.15,0,0,0,-273.15,0,6320
"Sep 21, 08:00 am",2,0,0,81.0842,389.407,0.975956,1,0.996842,0.793812,12.5896,0.06,1,0,0.0666163,0.610754,0,1.37227,156.568,152.803,4.87865,286.669,293.28,0,321.129,393,0,293,0,0,266.211,360.579,2.67608,9.19854,84.1265,93.3251,0,0,399,19.3,9,9,994,103.104,73.4127,15.7062,1.1,0.126616,0,0,0,-273.15,0,0,0,-273.15,0,6321
"Sep 21, 09:00 am",6,0,0,9.41525,135.957,0.931212,0.993922,0.994539,1,21.3754,0.06,1,0,0.0170268,0.762949,0,0.559373,57.2904,53.3495,22.1803,293,338.754,204,0,338.754,204,293,0.1122,22.1803,287.667,356.407,1.7,9.2184,31.4846,40.703,-6.42203e-06,0,146,20.3,10,9,994,114.132,62.4289,16.0812,1.9,0.189227,0,0,0,-273.15,0,0,0,-273.15,0,6322
"Sep 21, 10:00 am",6,0,0,-17.803,24.4614,0.873621,0.977315,0.993368,1,29.1179,0.06,1,0,0.0159713,0.749319,0,0.54394,10.9872,9.59864,18.5335,293,331.41,204,0,331.41,204,293,0.1122,18.5335,290.708,301.57,1.7,6.74146,0.450982,7.19245,-3.79938e-06,0,28,20.7,11,9,994,127.461,52.4542,18.3563,2.6,0.188171,0,0,0,-273.15,0,0,0,-273.15,0,6323
"Sep 21, 11:00 am",2,0,0,13.6999,76.8321,0.817363,0.956699,0.992323,1,35.1783,0.06,1,0,0.0168926,0.732741,0,0.557332,36.8856,30.1489,0.0516923,320.044,320.15,0,204,393,0,293,0,0,300.847,321.792,1.7,8.23284,13.8585,22.0913,0,0,94,21.8,12,9,994,144.418,44.3606,16.8391,2.6,0.0768926,0,0,0,-273.15,0,0,0,-273.15,0,6324
"Sep 21, 12:00 pm",2,0,0,2.89426,39.7732,0.779866,0.940472,0.991631,1,38.7517,0.06,1,0,0.0168436,0.71981,0,0.556789,20.0124,15.607,-0.0637843,321.968,321.837,0,204,393,0,293,0,0,312.746,319.823,1.7,8.38062,2.85346,11.2341,0,0,51,22.3,13,9,994,165.732,39.4412,16.9875,2.8,0.0768436,0,0,0,-273.15,0,0,0,-273.15,0,6325
"Sep 21, 01:00 pm",2,0,0,-2.55338,19.4044,0.776176,0.938759,0.991563,1,39.0882,0.06,1,0,0.0167259,0.71845,0,0.55522,9.81,7.61429,-0.183705,319.039,318.661,0,204,393,0,293,0,0,317.277,312.815,1.7,8.21652,-2.74604,5.47048,0,0,25,22.6,14,9,994,189.549,38.974,17.2484,1.4,0.0767259,0,0,0,-273.15,0,0,0,-273.15,0,6326
"Sep 21, 02:00 pm",2,6,0,13.0421,105.067,0.802035,0.950269,0.992041,1,36.668,0.06,1,0,0.0177145,0.727609,0,0.569226,51.4044,41.2281,6.84651,311.194,325.363,68,136,372.758,68,293,0.0374,6.32029,317.08,349.872,1.7,10.2469,19.7523,29.9992,0,0,131,22.9,15,9,994,211.606,43.1091,17.6656,1.1,0.115115,0,0,0,-273.15,0,0,0,-273.15,0,6327
"Sep 21, 03:00 pm",6,0,0,25.6901,422.113,0.861455,0.97322,0.993138,1,30.5197,0.06,1,0,0.242099,0.746007,0,3.19708,192.276,165.637,86.3666,293,365.99,489.439,0,365.99,489.439,293,0.269191,86.3666,301.116,391.534,4.07866,11.9333,111.633,123.566,-6.25536e-05,0,490,23.6,16,9,994,229.4,50.7009,17.8188,1.4,0.57129,0,0,0,-273.15,0,0,0,-273.15,0,6328
"Sep 21, 04:00 pm",6,0,0,2.5702,203.28,0.919821,0.991024,0.99429,1,23.1001,0.06,1,0,0.0180863,0.760535,0,0.575444,86.7204,79.7672,46.4256,293,385.96,204,0,385.96,204,293,0.1122,46.4256,294.602,392.584,1.7,11.692,48.9738,60.6658,-5.38617e-05,0,221,23.5,17,9,994,243.323,60.397,17.7188,2.6,0.190286,0,0,0,-273.15,0,0,0,-273.15,0,6329
"Sep 21, 05:00 pm",6,0,0,-37.5224,1.93613,0.968064,1,0.996338,0.912449,14.5192,0.06,1,0,0.0159819,0.701677,0,0.544048,0.7848,0.759736,32.5955,293,359.368,204,0,359.368,204,293,0.1122,32.5955,293.682,299.29,1.7,6.57759,-6.0445,0.533089,-1.96003e-05,0,2,22.7,18,9,994,254.691,71.2452,19.4188,2.6,0.188182,0,0,0,-273.15,0,0,0,-273.15,0,6330
"Sep 21, 06:00 pm",6,0,0,-17.6773,45.8086,0.995839,1,0.998706,0.552233,5.22861,0.0142768,1,0,0.0157287,0.101289,0,0.540824,18.0504,17.9753,13.5761,293,321.317,204,0,321.317,204,293,0.1122,13.5761,293.291,284.59,1.7,6.32935,-4.50866,1.82069,-1.52239e-06,0,46,21.8,19,9,994,264.668,82.6185,19.8859,2.1,0.142205,0,0,0,-273.15,0,0,0,-273.15,0,6331
"Sep 21, 07:00 pm",1,0,0,-5.78654,0,0,0,0,0,0,0,1,0,0.0158018,0,0,0.542003,0,0,-0.554222,302.184,301.021,0,204,393,0,293,0,0,296.795,282.605,1.7,6.43172,-6.43172,0,0,0,0,20.6,20,9,994,274.167,93.804,18.725,3.3,0.0158018,0,0,0,-273.15,0,0,0,-273.15,0,6332
"Sep 21, 08:00 pm",1,0,0,-6.16951,0,0,0,0,0,0,0,1,0,0.0157162,0,0,0.540742,0,0,-0.250614,292.312,291.78,0,204,393,0,293,0,0,296.283,283.217,1.7,6.43696,-6.43696,0,0,0,0,20.5,21,9,994,283.991,105.289,18.625,4.7,0.0157162,0,0,0,-273.15,0,0,0,-273.15,0,6333
"Sep 21, 09:00 pm",1,0,0,-5.99911,0,0,0,0,0,0,0,1,0,0.0155716,0,0,0.538658,0,0,-0.186947,286.891,286.49,0,204,393,0,293,0,0,292.155,280.009,1.7,6.18931,-6.18931,0,0,0,0,19.8,22,9,994,295.007,116.258,17.4953,2.8,0.0155716,0,0,0,-273.15,0,0,0,-273.15,0,6334
"Sep 21, 10:00 pm",1,0,0,-5.75504,0,0,0,0,0,0,0,1,0,0.0154272,0,0,0.53659,0,0,-0.170243,282.378,282.012,0,204,393,0,293,0,0,287.656,276.039,1.7,5.92659,-5.92659,0,0,0,0,19.1,23,9,994,308.294,126.176,17.3031,4.7,0.0154272,0,0,0,-273.15,0,0,0,-273.15,0,6335
"Sep 21, 11:00 pm",1,0,0,-5.51415,0,0,0,0,0,0,0,1,0,0.0152911,0,0,0.534652,0,0,-0.161051,278.159,277.81,0,204,393,0,293,0,0,283.271,272.097,1.7,5.67617,-5.67617,0,0,0,0,18.5,0,9,994,325.106,134.189,16.7422,4.1,0.0152911,0,0,0,-273.15,0,0,0,-273.15,0,6336
"Sep 22, 12:00 am",1,0,0,-5.29476,0,0,0,0,0,0,0,1,0,0.0151637,0,0,0.532846,0,0,-0.153787,274.126,273.791,0,204,393,0,293,0,0,279.059,268.278,1.7,5.44944,-5.44944,0,0,0,0,17.8,1,9,994,346.082,139.044,15.6125,4.7,0.0151637,0,0,0,-273.15,0,0,0,-273.15,0,6337
"Sep 22, 01:00 am",1,0,0,-5.08636,0,0,0,0,0,0,0,1,0,0.0150444,0,0,0.531165,0,0,-0.147005,270.252,269.93,0,204,393,0,293,0,0,275.015,264.608,1.7,5.23421,-5.23421,0,0,0,0,17.1,2,9,994,9.43013,139.52,15.4984,3.8,0.0150444,0,0,0,-273.15,0,0,0,-273.15,0,6338
"Sep 22, 02:00 am",1,0,0,-4.89382,0,0,0,0,0,0,0,1,0,0.0149323,0,0,0.529596,0,0,-0.140823,266.527,266.218,0,204,393,0,293,0,0,271.129,261.07,1.7,5.03544,-5.03544,0,0,0,0,16.4,3,9,994,31.1382,135.473,15.15,3.6,0.0149323,0,0,0,-273.15,0,0,0,-273.15,0,6339
"Sep 22, 03:00 am",1,0,0,-4.71855,0,0,0,0,0,0,0,1,0,0.0148267,0,0,0.528128,0,0,-0.135268,262.938,262.639,0,204,393,0,293,0,0,267.391,257.649,1.7,4.85459,-4.85459,0,0,0,0,15.7,4,9,994,48.7931,127.99,14.4891,6.1,0.0148267,0,0,0,-273.15,0,0,0,-273.15,0,6340
"Sep 22, 04:00 am",1,0,0,-4.54894,0,0,0,0,0,0,0,1,0,0.0147274,0,0,0.526756,0,0,-0.129848,259.474,259.186,0,204,393,0,293,0,0,263.787,254.353,1.7,4.67951,-4.67951,0,0,0,0,15.3,5,9,994,62.6994,118.381,13.8156,6.1,0.0147274,0,0,0,-273.15,0,0,0,-273.15,0,6341
"Sep 22, 05:00 am",1,0,0,-4.38677,0,0,0,0,0,0,0,1,0,0.0146337,0,0,0.525472,0,0,-0.124689,256.134,255.856,0,204,393,0,293,0,0,260.312,251.175,1.7,4.51214,-4.51214,0,0,0,0,14.9,6,9,994,74.0912,107.583,13.2984,3.6,0.0146337,0,0,0,-273.15,0,0,0,-273.15,0,6342
"Sep 22, 06:00 am",1,0,0,-4.23687,0,0,0,0,0,0,0,1,0,0.0145451,0,0,0.524268,0,0,-0.119999,252.909,252.64,0,204,393,0,293,0,0,256.958,248.099,1.7,4.35751,-4.35751,0,0,0,0,14.7,7,9,994,84.0992,96.1824,13.1375,4.3,0.0145451,0,0,0,-273.15,0,0,0,-273.15,0,6343
"Sep 22, 07:00 am",1,0,0,-4.09282,0,0,0,0,0,0,0,1,0,0.0144625,0,0,0.523181,0,0,-0.115492,249.792,249.532,0,204,393,0,293,0,0,253.72,245.127,1.7,4.20892,-4.20892,0,0,0,0,14.6,8,9,994,93.6242,84.9713,13.0375,2.8,0.0144625,0,0,0,-273.15,0,0,0,-273.15,0,6344
"Sep 22, 08:00 am",2,0,0,86.7189,418.082,0.974551,1,0.996747,0.785457,12.9538,0.06,1,0,0.0773496,0.604267,0,1.51732,168.34,164.056,5.43728,282.786,289.81,0,338.576,393,0,293,0,0,260.943,357.895,2.82147,8.92163,90.2118,99.1334,0,0,429,16.8,9,9,994,103.47,73.6016,15.1203,4.1,0.13735,0,0,0,-273.15,0,0,0,-273.15,0,6345
"Sep 22, 09:00 am",6,0,0,40.6765,397.525,0.928798,0.993325,0.994485,1,21.7518,0.06,1,0,0.145245,0.76245,0,2.28927,167.947,155.989,67.4045,293,360.559,414.107,0,360.559,414.107,293,0.227759,67.4045,287.648,392.211,3.45089,11.4611,107.473,118.934,-4.19674e-05,0,428,18.8,10,9,994,114.512,62.6425,14.1125,3.1,0.433003,0,0,0,-273.15,0,0,0,-273.15,0,6346
"Sep 22, 10:00 am",6,0,0,-13.8596,110.524,0.870265,0.976205,0.993304,1,29.5106,0.06,1,0,0.0169205,0.74842,0,0.557642,49.8348,43.3695,37.6147,293,369.119,204,0,369.119,204,293,0.1122,37.6147,291.632,348.037,1.7,8.8785,23.5801,32.4586,-2.95704e-05,0,127,19.5,11,9,994,127.849,52.7079,13.4844,2.4,0.18912,0,0,0,-273.15,0,0,0,-273.15,0,6347
"Sep 22, 11:00 am",6,0,0,17.8901,313.099,0.813244,0.955018,0.992247,1,35.5859,0.06,1,0,0.0605359,0.731397,0,1.28077,151.074,122.86,60.4038,293,373.788,307.755,0,373.788,307.755,293,0.169265,60.4038,292.511,390.522,2.56462,11.6448,78.2146,89.8594,-5.3334e-05,0,385,20.6,12,9,994,144.779,44.6692,13.9984,2.8,0.289801,0,0,0,-273.15,0,0,0,-273.15,0,6348
"Sep 22, 12:00 pm",6,0,0,4.37454,262.071,0.775358,0.938376,0.991547,1,39.1625,0.06,1,0,0.0345296,0.718146,0,0.882631,132.631,102.837,57.8675,293,385.959,254.281,0,385.959,254.281,293,0.139855,57.8675,292.852,392.474,2.11901,11.634,62.2176,73.8516,-6.71343e-05,0,338,21.3,13,9,994,165.982,39.8071,14.5812,3.3,0.234384,0,0,0,-273.15,0,0,0,-273.15,0,6349
"Sep 22, 01:00 pm",6,0,0,2.12135,569.6,0.771816,0.936708,0.991481,1,39.4827,0.06,1,0,0.452697,0.716821,0,4.8422,289.591,223.511,146.481,293,391.158,607.591,0,391.158,607.591,293,0.334175,146.481,292.97,392.523,5.06326,11.6389,148.578,160.217,-0.000188863,0,738,22.6,14,9,994,189.607,39.3715,14.8656,1.7,0.846872,0,0,0,-273.15,0,0,0,-273.15,0,6350
"Sep 22, 02:00 pm",6,0,0,0.180872,580.542,0.804075,0.951187,0.992078,1,36.479,0.06,1,0,0.505151,0.72834,0,5.20532,283.313,227.805,154.125,293,392.421,630.681,0,392.421,630.681,293,0.346875,154.125,292.998,392.528,5.25568,11.6355,154.284,165.919,-0.000203703,0,722,23.4,15,9,994,211.492,43.5006,15.4703,1.7,0.912026,0,0,0,-273.15,0,0,0,-273.15,0,6351
"Sep 22, 03:00 pm",6,0,0,0.0960439,467.075,0.858594,0.972229,0.993085,1,30.8409,0.06,1,0,0.27072,0.745206,0,3.449,213.466,183.28,124.864,293,392.582,510.067,0,392.582,510.067,293,0.280537,124.864,293,392.635,4.25056,11.6388,124.943,136.582,-0.000165549,0,544,23.7,16,9,994,229.196,51.0673,15.575,3.3,0.611257,0,0,0,-273.15,0,0,0,-273.15,0,6352
"Sep 22, 04:00 pm",6,0,0,-3.65423,187.241,0.917849,0.990501,0.994249,1,23.3864,0.06,1,0,0.0178228,0.760102,0,0.571395,80.0496,73.4734,48.4897,293,389.857,204,0,389.857,204,293,0.1122,48.4897,293,384.177,1.7,11.0372,44.8101,55.8473,-6.09223e-05,0,204,23.3,17,9,994,243.086,60.7384,15.4094,4.1,0.190023,0,0,0,-273.15,0,0,0,-273.15,0,6353
"Sep 22, 05:00 pm",6,0,0,2.51272,233.992,0.966908,1,0.996269,0.897187,14.7811,0.06,1,0,0.0191121,0.689892,0,0.597119,94.9608,91.8183,49.148,293,389.304,208.028,0,389.304,208.028,293,0.114415,49.148,293,392.41,1.73357,11.6812,51.6636,63.3448,-6.10679e-05,0,242,22.6,18,9,994,254.445,71.5685,15.1781,4.1,0.193527,0,0,0,-273.15,0,0,0,-273.15,0,6354
"Sep 22, 06:00 pm",6,0,0,-35.8912,115.471,0.995439,1,0.998645,0.544052,5.47422,0.0126222,1,0,0.0160641,0.088218,0,0.545183,45.5184,45.3108,34.1498,293,362.4,204,0,362.4,204,293,0.1122,34.1498,293,304.494,1.7,6.78745,-2.79022,3.99723,-2.24111e-05,0,116,21.5,19,9,994,264.421,82.9289,14.7031,3.6,0.140886,0,0,0,-273.15,0,0,0,-273.15,0,6355
"Sep 22, 07:00 pm",6,0,0,-20.1889,0,1,1,1,0,0,0,1,0,0.0156805,0,0,0.540146,0,0,14.4431,293,323.091,204,0,323.091,204,293,0.1122,14.4431,293,282.117,1.7,6.25153,-6.25153,0,-1.82688e-06,0,0,20.4,20,9,994,273.921,94.1186,14.3844,5.7,0.12788,0,0,0,-273.15,0,0,0,-273.15,0,6356
"Sep 22, 08:00 pm",1,0,0,-5.75684,0,0,0,0,0,0,0,1,0,0.0157967,0,0,0.541931,0,0,-0.572212,302.107,300.906,0,204,393,0,293,0,0,296.666,281.897,1.7,6.4287,-6.4287,0,0,0,0,19.9,21,9,994,283.746,105.611,14.9,4.9,0.0157967,0,0,0,-273.15,0,0,0,-273.15,0,6357
