"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 22, 09:00 pm",1,0,0,-6.17023,0,0,0,0,0,0,0,1,0,0.0157107,0,0,0.540663,0,0,-0.249931,292.142,291.61,0,204,393,0,293,0,0,296.131,283.067,1.7,6.43684,-6.43684,0,0,0,0,19.5,22,9,994,294.769,116.597,14.8125,3.8,0.0157107,0,0,0,-273.15,0,0,0,-273.15,0,6358
"Sep 22, 10:00 pm",1,0,0,-5.99805,0,0,0,0,0,0,0,1,0,0.0155661,0,0,0.53858,0,0,-0.186758,286.729,286.329,0,204,393,0,293,0,0,291.996,279.851,1.7,6.18803,-6.18803,0,0,0,0,19,23,9,994,308.083,126.538,14.5469,2.4,0.0155661,0,0,0,-273.15,0,0,0,-273.15,0,6359
"Sep 22, 11:00 pm",1,0,0,-5.74945,0,0,0,0,0,0,0,1,0,0.015422,0,0,0.536517,0,0,-0.169978,282.221,281.855,0,204,393,0,293,0,0,287.498,275.889,1.7,5.92072,-5.92072,0,0,0,0,18.6,0,9,994,324.971,134.577,14.1859,3.1,0.015422,0,0,0,-273.15,0,0,0,-273.15,0,6360
"Sep 23, 12:00 am",1,0,0,-5.51005,0,0,0,0,0,0,0,1,0,0.0152862,0,0,0.534582,0,0,-0.160892,278.006,277.658,0,204,393,0,293,0,0,283.116,271.948,1.7,5.67192,-5.67192,0,0,0,0,18.1,1,9,994,346.102,139.443,14.35,3.6,0.0152862,0,0,0,-273.15,0,0,0,-273.15,0,6361
"Sep 23, 01:00 am",1,0,0,-5.2861,0,0,0,0,0,0,0,1,0,0.0151592,0,0,0.532782,0,0,-0.153455,273.978,273.644,0,204,393,0,293,0,0,278.908,268.141,1.7,5.44044,-5.44044,0,0,0,0,17.9,2,9,994,9.64374,139.895,14.0719,3.6,0.0151592,0,0,0,-273.15,0,0,0,-273.15,0,6362
"Sep 23, 02:00 am",1,0,0,-5.07728,0,0,0,0,0,0,0,1,0,0.0150401,0,0,0.531106,0,0,-0.146687,270.112,269.791,0,204,393,0,293,0,0,274.869,264.478,1.7,5.2248,-5.2248,0,0,0,0,17.6,3,9,994,31.4803,135.794,14.0063,3.3,0.0150401,0,0,0,-273.15,0,0,0,-273.15,0,6363
"Sep 23, 03:00 am",1,0,0,-4.88385,0,0,0,0,0,0,0,1,0,0.0149284,0,0,0.529542,0,0,-0.140492,266.395,266.086,0,204,393,0,293,0,0,270.99,260.949,1.7,5.02513,-5.02513,0,0,0,0,17.4,4,9,994,49.1758,128.255,13.7281,3.8,0.0149284,0,0,0,-273.15,0,0,0,-273.15,0,6364
"Sep 23, 04:00 am",1,0,0,-4.70311,0,0,0,0,0,0,0,1,0,0.0148234,0,0,0.528081,0,0,-0.134734,262.816,262.518,0,204,393,0,293,0,0,267.259,257.546,1.7,4.83859,-4.83859,0,0,0,0,17.3,5,9,994,63.0793,118.603,13.8625,5.2,0.0148234,0,0,0,-273.15,0,0,0,-273.15,0,6365
"Sep 23, 05:00 am",1,0,0,-4.52876,0,0,0,0,0,0,0,1,0,0.0147246,0,0,0.526717,0,0,-0.129171,259.367,259.08,0,204,393,0,293,0,0,263.666,254.271,1.7,4.65863,-4.65863,0,0,0,0,17.2,6,9,994,74.4586,107.777,13.6844,2.6,0.0147246,0,0,0,-273.15,0,0,0,-273.15,0,6366
"Sep 23, 06:00 am",1,0,0,-4.36765,0,0,0,0,0,0,0,1,0,0.0146313,0,0,0.52544,0,0,-0.124107,256.043,255.766,0,204,393,0,293,0,0,260.204,251.107,1.7,4.49242,-4.49242,0,0,0,0,17.1,7,9,994,84.4579,96.3633,13.9359,2.1,0.0146313,0,0,0,-273.15,0,0,0,-273.15,0,6367
"Sep 23, 07:00 am",1,0,0,-4.217,0,0,0,0,0,0,0,1,0,0.0145432,0,0,0.524242,0,0,-0.119406,252.833,252.566,0,204,393,0,293,0,0,256.865,248.046,1.7,4.33704,-4.33704,0,0,0,0,17.1,8,9,994,93.9822,85.146,13.7016,1.9,0.0145432,0,0,0,-273.15,0,0,0,-273.15,0,6368
"Sep 23, 08:00 am",1,0,0,-4.07208,0,0,0,0,0,0,0,1,0,0.0144612,0,0,0.523163,0,0,-0.114872,249.732,249.474,0,204,393,0,293,0,0,253.642,245.091,1.7,4.18755,-4.18755,0,0,0,1,17.8,9,9,994,103.835,73.7918,14.2062,3.3,0.0144612,0,0,0,-273.15,0,0,0,-273.15,0,6369
"Sep 23, 09:00 am",2,0,0,-3.17606,2.77903,0.926344,0.992709,0.994431,1,22.1281,0.06,1,0,0.0144092,0.761936,0,0.522472,1.1772,1.09049,-0.0813737,247.03,246.846,0,204,393,0,293,0,0,250.583,243.721,1.7,4.08725,-3.25637,0.830885,0,0,3,18.3,10,9,994,114.89,62.8577,16.0734,5.2,0.0744092,0,0,0,-273.15,0,0,0,-273.15,0,6370
"Sep 23, 10:00 am",2,0,0,24.7059,105.758,0.866869,0.975067,0.99324,1,29.9031,0.06,1,0,0.0153616,0.747499,0,0.535323,47.8728,41.4995,0.961602,255.325,257.465,0,204,393,0,293,0,0,249.95,293.496,1.7,5.72707,25.2937,31.0208,0,0,122,20.6,11,9,994,128.234,52.9634,15.3656,5.4,0.0753616,0,0,0,-273.15,0,0,0,-273.15,0,6371
"Sep 23, 11:00 am",2,0,0,11.1068,59.0632,0.809085,0.953295,0.99217,1,35.9934,0.06,1,0,0.0152679,0.730022,0,0.533983,28.6452,23.1764,0.307926,275.185,275.854,0,204,393,0,293,0,0,260.036,286.885,1.7,5.4907,11.4286,16.9193,0,0,73,22.6,12,9,994,145.136,44.9795,16.35,5.8,0.0752679,0,0,0,-273.15,0,0,0,-273.15,0,6372
"Sep 23, 12:00 pm",2,0,0,28.8349,131.809,0.770811,0.936231,0.991463,1,39.5732,0.06,1,0,0.0163786,0.716442,0,0.549941,67.1004,51.7217,0.983914,288.498,290.596,0,204,393,0,293,0,0,271.961,324.461,1.7,7.47956,29.576,37.0556,0,0,171,24.3,13,9,994,166.228,40.1738,16.9953,6.1,0.0763786,0,0,0,-273.15,0,0,0,-273.15,0,6373
"Sep 23, 01:00 pm",2,6,0,55.8706,357.848,0.764633,0.933258,0.991347,1,40.1254,0.06,1,0,0.0896194,0.714084,0,1.66165,183.643,140.42,34.2382,298.454,338.778,237.04,114.516,364.494,237.04,293,0.130372,32.4785,289.523,386.767,2.92964,11.2709,89.0008,100.272,0,0,468,25.8,14,9,994,189.663,39.7692,18.2219,5.4,0.279992,0,0,0,-273.15,0,0,0,-273.15,0,6374
"Sep 23, 02:00 pm",6,0,0,11.1493,255.301,0.800318,0.949582,0.992009,1,36.8396,0.06,1,0,0.0323561,0.72706,0,0.845541,125.176,100.18,50.1995,293,375.949,248.763,0,375.949,248.763,293,0.13682,50.1995,292.544,392.594,2.07303,11.5989,61.2381,72.837,-4.66633e-05,0,319,26.4,15,9,994,211.379,43.8921,18.7437,6.7,0.229176,0,0,0,-273.15,0,0,0,-273.15,0,6375
"Sep 23, 03:00 pm",6,0,0,3.82698,212.216,0.855711,0.971218,0.993031,1,31.1616,0.06,1,0,0.0180546,0.744391,0,0.575026,97.3152,83.2737,46.5285,293,386.155,204,0,386.155,204,293,0.1122,46.5285,292.825,393.019,1.7,11.6519,50.3363,61.9882,-5.42006e-05,0,248,26.6,16,9,994,228.993,51.434,18.8656,7.3,0.190255,0,0,0,-273.15,0,0,0,-273.15,0,6376
"Sep 23, 04:00 pm",6,0,0,1.9374,413.967,0.915856,0.989967,0.994207,1,23.6724,0.06,1,0,0.19677,0.75966,0,2.79375,177.365,162.441,109.874,293,390.751,457.766,0,390.751,457.766,293,0.251771,109.874,292.951,392.463,3.81472,11.6076,111.792,123.4,-0.000140528,0,452,26.7,17,9,994,242.85,61.08,18.9656,7.3,0.508541,0,0,0,-273.15,0,0,0,-273.15,0,6377
"Sep 23, 05:00 pm",6,0,0,0.413485,528.255,0.965732,1,0.996199,0.881885,15.0429,0.06,1,0,0.297199,0.678079,0,3.66816,214.643,207.287,128.529,293,392.319,526.515,0,392.319,526.515,293,0.289583,128.529,292.993,392.61,4.38762,11.6326,128.925,140.557,-0.000169538,0,547,26.3,18,9,994,254.199,71.892,18.9562,7.3,0.646782,0,0,0,-273.15,0,0,0,-273.15,0,6378
"Sep 23, 06:00 pm",6,0,0,-37.5891,71.6415,0.99502,1,0.998583,0.535859,5.72024,0.0109702,1,0,0.0160027,0.0755125,0,0.544318,28.2528,28.1121,34.2688,293,362.632,204,0,362.632,204,293,0.1122,34.2688,292.999,301.17,1.7,6.61721,-4.4944,2.12281,-2.26362e-05,0,72,25.1,19,9,994,264.174,83.2389,18.6156,6.1,0.139173,0,0,0,-273.15,0,0,0,-273.15,0,6379
"Sep 23, 07:00 pm",6,0,0,-19.7041,0,1,1,1,0,0,0,1,0,0.0156722,0,0,0.540044,0,0,13.992,293,322.169,204,0,322.169,204,293,0.1122,13.992,292.999,281.601,1.7,6.208,-6.208,0,-1.66393e-06,0,0,24,20,9,994,273.673,94.4328,18.4531,3.6,0.127872,0,0,0,-273.15,0,0,0,-273.15,0,6380
"Sep 23, 08:00 pm",1,0,0,-5.73294,0,0,0,0,0,0,0,1,0,0.015788,0,0,0.541803,0,0,-0.557289,301.522,300.352,0,204,393,0,293,0,0,296.456,281.808,1.7,6.38601,-6.38601,0,0,0,0,23.6,21,9,994,283.499,105.933,19.1469,4.7,0.015788,0,0,0,-273.15,0,0,0,-273.15,0,6381
"Sep 23, 09:00 pm",1,0,0,-6.12764,0,0,0,0,0,0,0,1,0,0.0157003,0,0,0.540512,0,0,-0.246099,291.783,291.26,0,204,393,0,293,0,0,295.794,282.839,1.7,6.38972,-6.38972,0,0,0,0,23.2,22,9,994,294.529,116.934,19.2156,5.4,0.0157003,0,0,0,-273.15,0,0,0,-273.15,0,6382
"Sep 23, 10:00 pm",1,0,0,-5.95463,0,0,0,0,0,0,0,1,0,0.0155568,0,0,0.538445,0,0,-0.185076,286.434,286.037,0,204,393,0,293,0,0,291.672,279.613,1.7,6.14283,-6.14283,0,0,0,0,22.8,23,9,994,307.87,126.9,19.4016,4.9,0.0155568,0,0,0,-273.15,0,0,0,-273.15,0,6383
"Sep 23, 11:00 pm",1,0,0,-5.70565,0,0,0,0,0,0,0,1,0,0.015414,0,0,0.536401,0,0,-0.168548,281.963,281.6,0,204,393,0,293,0,0,287.204,275.68,1.7,5.87545,-5.87545,0,0,0,0,22.4,0,9,994,324.835,134.965,19.275,4.7,0.015414,0,0,0,-273.15,0,0,0,-273.15,0,6384
"Sep 24, 12:00 am",1,0,0,-5.46883,0,0,0,0,0,0,0,1,0,0.0152794,0,0,0.534484,0,0,-0.159637,277.781,277.435,0,204,393,0,293,0,0,282.855,271.767,1.7,5.62942,-5.62942,0,0,0,0,21.9,1,9,994,346.122,139.842,19.2047,4.9,0.0152794,0,0,0,-273.15,0,0,0,-273.15,0,6385
"Sep 24, 01:00 am",1,0,0,-5.25269,0,0,0,0,0,0,0,1,0,0.0151532,0,0,0.532697,0,0,-0.152507,273.781,273.449,0,204,393,0,293,0,0,278.677,267.977,1.7,5.40609,-5.40609,0,0,0,0,21.5,2,9,994,9.86001,140.271,18.4531,7,0.0151532,0,0,0,-273.15,0,0,0,-273.15,0,6386
"Sep 24, 02:00 am",1,0,0,-5.04796,0,0,0,0,0,0,0,1,0,0.015035,0,0,0.531033,0,0,-0.145856,269.937,269.618,0,204,393,0,293,0,0,274.665,264.333,1.7,5.19465,-5.19465,0,0,0,0,21.1,3,9,994,31.8259,136.115,18.2094,7.7,0.015035,0,0,0,-273.15,0,0,0,-273.15,0,6387
"Sep 24, 03:00 am",1,0,0,-4.85474,0,0,0,0,0,0,0,1,0,0.0149241,0,0,0.529481,0,0,-0.139627,266.241,265.934,0,204,393,0,293,0,0,270.809,260.826,1.7,4.99515,-4.99515,0,0,0,0,20.7,4,9,994,49.5609,128.519,17.7313,6.5,0.0149241,0,0,0,-273.15,0,0,0,-273.15,0,6388
"Sep 24, 04:00 am",1,0,0,-4.67269,0,0,0,0,0,0,0,1,0,0.0148198,0,0,0.528032,0,0,-0.133808,262.684,262.388,0,204,393,0,293,0,0,267.1,257.448,1.7,4.80723,-4.80723,0,0,0,0,20.5,5,9,994,63.4605,118.824,17.6484,5.4,0.0148198,0,0,0,-273.15,0,0,0,-273.15,0,6389
"Sep 24, 05:00 am",1,0,0,-4.50559,0,0,0,0,0,0,0,1,0,0.0147215,0,0,0.526675,0,0,-0.128542,259.256,258.971,0,204,393,0,293,0,0,263.53,254.183,1.7,4.63484,-4.63484,0,0,0,0,20.3,6,9,994,74.8266,107.971,17.9562,7.3,0.0147215,0,0,0,-273.15,0,0,0,-273.15,0,6390
"Sep 24, 06:00 am",1,0,0,-4.34559,0,0,0,0,0,0,0,1,0,0.0146288,0,0,0.525405,0,0,-0.123489,255.947,255.672,0,204,393,0,293,0,0,260.087,251.034,1.7,4.46974,-4.46974,0,0,0,0,20.1,7,9,994,84.8167,96.5444,18.4984,6.7,0.0146288,0,0,0,-273.15,0,0,0,-273.15,0,6391
"Sep 24, 07:00 am",1,0,0,-4.19543,0,0,0,0,0,0,0,1,0,0.0145412,0,0,0.524215,0,0,-0.118782,252.754,252.488,0,204,393,0,293,0,0,256.765,247.99,1.7,4.31484,-4.31484,0,0,0,0,20.1,8,9,994,94.3398,85.321,18.3813,6.7,0.0145412,0,0,0,-273.15,0,0,0,-273.15,0,6392
"Sep 24, 08:00 am",2,0,0,-3.43849,2.91494,0.971645,1,0.996559,0.772222,13.6767,0.0592022,1,0,0.0144799,0.586076,0,0.523377,1.1772,1.14382,-0.0905729,249.906,249.703,0,204,393,0,293,0,0,253.604,246.249,1.7,4.19862,-3.52825,0.670366,0,0,3,20.6,9,9,994,104.2,73.983,18.2563,5.2,0.0736821,0,0,0,-273.15,0,0,0,-273.15,0,6393
"Sep 24, 09:00 am",2,0,0,27.5271,114.558,0.923853,0.992073,0.994377,1,22.504,0.06,1,0,0.0155696,0.761407,0,0.538314,48.6576,44.9525,1.07114,259.1,261.471,0,204,393,0,293,0,0,253.035,301.207,1.7,6.08428,28.1428,34.2271,0,0,124,22.2,10,9,994,115.266,63.0744,18.5672,5.8,0.0755696,0,0,0,-273.15,0,0,0,-273.15,0,6394
"Sep 24, 10:00 am",2,0,0,60.546,244.352,0.863436,0.9739,0.993175,1,30.2954,0.06,1,0,0.0339243,0.746556,0,0.878223,111.049,95.8839,2.72919,299.201,303.775,0,255.82,393,0,293,0,0,270.064,361.61,2.13183,9.1907,62.392,71.5827,0,0,283,24.1,11,9,994,128.616,53.2205,19.5688,4.7,0.0939243,0,0,0,-273.15,0,0,0,-273.15,0,6395
"Sep 24, 11:00 am",6,0,0,-6.97835,57.9519,0.804887,0.951532,0.992093,1,36.4007,0.06,1,0,0.0162723,0.728614,0,0.548154,28.2528,22.7403,16.2298,293,326.736,204,0,326.736,204,293,0.1122,16.2298,289.116,319.31,1.7,7.35593,9.21299,16.5689,-2.57426e-06,0,72,25,12,9,994,145.488,45.2912,19.8047,3.9,0.188472,0,0,0,-273.15,0,0,0,-273.15,0,6396
"Sep 24, 12:00 pm",2,0,0,0.871557,26.818,0.766228,0.934034,0.991377,1,39.9836,0.06,1,0,0.0162998,0.714699,0,0.549003,13.734,10.5234,-0.509891,318.355,317.307,0,204,393,0,293,0,0,300.271,301.078,1.7,7.12828,0.392761,7.52105,0,0,35,25.4,13,9,994,166.469,40.5413,19.6969,2.1,0.0762998,0,0,0,-273.15,0,0,0,-273.15,0,6397
"Sep 24, 01:00 pm",2,6,0,29.2205,184.573,0.759561,0.930767,0.991251,1,40.5735,0.06,1,0,0.0181661,0.712109,0,0.576226,95.3532,72.4266,11.5566,304.44,328.286,102,102,365.461,102,293,0.0561,10.8827,306.998,373.562,1.7,11.4021,40.174,51.5761,0,0,243,26.3,14,9,994,189.717,40.1671,19.5031,4.3,0.134266,0,0,0,-273.15,0,0,0,-273.15,0,6398
"Sep 24, 02:00 pm",6,0,0,20.0859,384.726,0.796535,0.947945,0.991939,1,37.1996,0.06,1,0,0.153189,0.725755,0,2.36412,189.529,150.967,77.9995,293,369.725,419.517,0,369.725,419.517,293,0.230735,77.9995,298.033,392.434,3.49598,11.8052,97.7596,109.565,-6.22764e-05,0,483,27.2,15,9,994,211.267,44.2838,19.7,4.7,0.443924,0,0,0,-273.15,0,0,0,-273.15,0,6399
"Sep 24, 03:00 pm",6,0,0,-1.55622,186.764,0.852805,0.970188,0.992977,1,31.4819,0.06,1,0,0.0178287,0.743561,0,0.571445,85.9356,73.2863,45.0502,293,383.354,204,0,383.354,204,293,0.1122,45.0502,294.225,383.279,1.7,11.0161,43.4768,54.4929,-4.94567e-05,0,219,27.4,16,9,994,228.792,51.8008,19.9,5.4,0.190029,0,0,0,-273.15,0,0,0,-273.15,0,6400
"Sep 24, 04:00 pm",6,0,0,-32.3722,19.1907,0.913842,0.989421,0.994164,1,23.9582,0.06,1,0,0.0161045,0.759209,0,0.545788,8.2404,7.53042,32.0709,293,358.342,204,0,358.342,204,293,0.1122,32.0709,293.522,306.051,1.7,6.87522,-1.15806,5.71717,-1.87054e-05,0,21,26.8,17,9,994,242.615,61.4218,19.2219,5.8,0.188305,0,0,0,-273.15,0,0,0,-273.15,0,6401
"Sep 24, 05:00 pm",6,0,0,-18.8847,4.82268,0.964535,1,0.99613,0.866553,15.3048,0.06,1,0,0.0157332,0.666244,0,0.540862,1.962,1.89242,14.2785,293,322.755,204,0,322.755,204,293,0.1122,14.2785,293.223,284.986,1.7,6.29727,-5.03646,1.26081,-1.76625e-06,0,5,26.1,18,9,994,253.954,72.2154,21.0609,7.3,0.187933,0,0,0,-273.15,0,0,0,-273.15,0,6402
"Sep 24, 06:00 pm",2,0,0,-5.59691,6.96208,0.994583,1,0.998522,0.527659,5.96665,0.00932129,1,0,0.0158216,0.0631767,0,0.542284,2.7468,2.73192,-0.568472,303.019,301.828,0,204,393,0,293,0,0,297.057,282.984,1.7,6.43217,-6.25958,0.172594,0,0,7,25,19,9,994,263.927,83.5482,20.8203,7.7,0.0251429,0,0,0,-273.15,0,0,0,-273.15,0,6403
"Sep 24, 07:00 pm",1,0,0,-6.17698,0,0,0,0,0,0,0,1,0,0.0157355,0,0,0.54102,0,0,-0.255064,292.982,292.441,0,204,393,0,293,0,0,296.808,283.741,1.7,6.44989,-6.44989,0,0,0,0,24.5,20,9,994,273.425,94.7466,20.8281,9.5,0.0157355,0,0,0,-273.15,0,0,0,-273.15,0,6404
"Sep 24, 08:00 pm",1,0,0,-6.02172,0,0,0,0,0,0,0,1,0,0.0155908,0,0,0.538934,0,0,-0.188825,287.48,287.076,0,204,393,0,293,0,0,292.731,280.539,1.7,6.21405,-6.21405,0,0,0,0,23.9,21,9,994,283.251,106.254,20.5406,12.7,0.0155908,0,0,0,-273.15,0,0,0,-273.15,0,6405
"Sep 24, 09:00 pm",1,0,0,-5.76926,0,0,0,0,0,0,0,1,0,0.0154458,0,0,0.536856,0,0,-0.170879,282.939,282.571,0,204,393,0,293,0,0,288.227,276.585,1.7,5.94146,-5.94146,0,0,0,0,23.2,22,9,994,294.287,117.272,20.3094,11.4,0.0154458,0,0,0,-273.15,0,0,0,-273.15,0,6406
"Sep 24, 10:00 pm",1,0,0,-5.52675,0,0,0,0,0,0,0,1,0,0.015309,0,0,0.534906,0,0,-0.161516,278.709,278.359,0,204,393,0,293,0,0,283.831,272.638,1.7,5.68924,-5.68924,0,0,0,0,22.5,23,9,994,307.654,127.261,20.1563,10.7,0.015309,0,0,0,-273.15,0,0,0,-273.15,0,6407
"Sep 24, 11:00 pm",1,0,0,-5.30212,0,0,0,0,0,0,0,1,0,0.015181,0,0,0.53309,0,0,-0.154053,274.669,274.334,0,204,393,0,293,0,0,279.609,268.819,1.7,5.45706,-5.45706,0,0,0,0,21.8,0,9,994,324.695,135.352,19.8859,9.5,0.015181,0,0,0,-273.15,0,0,0,-273.15,0,6408
"Sep 25, 12:00 am",1,0,0,-5.08918,0,0,0,0,0,0,0,1,0,0.0150612,0,0,0.531401,0,0,-0.147125,270.793,270.471,0,204,393,0,293,0,0,275.559,265.152,1.7,5.23713,-5.23713,0,0,0,0,21.2,1,9,994,346.141,140.242,19.325,6.1,0.0150612,0,0,0,-273.15,0,0,0,-273.15,0,6409
"Sep 25, 01:00 am",1,0,0,-4.8943,0,0,0,0,0,0,0,1,0,0.0149487,0,0,0.529825,0,0,-0.140891,267.069,266.759,0,204,393,0,293,0,0,271.67,261.616,1.7,5.03598,-5.03598,0,0,0,0,20.4,2,9,994,10.0788,140.646,19.2672,4.9,0.0149487,0,0,0,-273.15,0,0,0,-273.15,0,6410
"Sep 25, 02:00 am",1,0,0,-4.71387,0,0,0,0,0,0,0,1,0,0.0148429,0,0,0.528352,0,0,-0.13516,263.482,263.183,0,204,393,0,293,0,0,267.93,258.204,1.7,4.84979,-4.84979,0,0,0,0,19.6,3,9,994,32.1749,136.436,19.1703,4.5,0.0148429,0,0,0,-273.15,0,0,0,-273.15,0,6411
"Sep 25, 03:00 am",1,0,0,-4.54682,0,0,0,0,0,0,0,1,0,0.0147432,0,0,0.526973,0,0,-0.129879,260.022,259.734,0,204,393,0,293,0,0,264.329,254.907,1.7,4.67743,-4.67743,0,0,0,0,18.8,4,9,994,49.9483,128.783,18.3703,4.5,0.0147432,0,0,0,-273.15,0,0,0,-273.15,0,6412
"Sep 25, 04:00 am",1,0,0,-4.38834,0,0,0,0,0,0,0,1,0,0.0146491,0,0,0.525682,0,0,-0.124864,256.682,256.404,0,204,393,0,293,0,0,260.855,251.723,1.7,4.51389,-4.51389,0,0,0,0,18.4,5,9,994,63.843,119.045,17.775,4.9,0.0146491,0,0,0,-273.15,0,0,0,-273.15,0,6413
"Sep 25, 05:00 am",1,0,0,-4.23432,0,0,0,0,0,0,0,1,0,0.0145603,0,0,0.524473,0,0,-0.119982,253.457,253.188,0,204,393,0,293,0,0,257.503,248.653,1.7,4.35494,-4.35494,0,0,0,0,18,6,9,994,75.195,108.166,17.1406,2.1,0.0145603,0,0,0,-273.15,0,0,0,-273.15,0,6414
"Sep 25, 06:00 am",1,0,0,-4.09493,0,0,0,0,0,0,0,1,0,0.0144769,0,0,0.523364,0,0,-0.115661,250.341,250.081,0,204,393,0,293,0,0,254.265,245.675,1.7,4.21121,-4.21121,0,0,0,0,17.7,7,9,994,85.1754,96.7257,15.6297,1.9,0.0144769,0,0,0,-273.15,0,0,0,-273.15,0,6415
"Sep 25, 07:00 am",1,0,0,-3.96197,0,0,0,0,0,0,0,1,0,0.0144,0,0,0.5224,0,0,-0.111534,247.324,247.072,0,204,393,0,293,0,0,251.135,242.791,1.7,4.0741,-4.0741,0,0,0,0,17.6,8,9,994,94.6969,85.4964,15.1,2.4,0.0144,0,0,0,-273.15,0,0,0,-273.15,0,6416
"Sep 25, 08:00 am",2,6,0,100.971,516.25,0.970395,1,0.99648,0.803543,13.976,0.0585713,1,0,0.144067,0.603955,0,2.27512,208.757,202.576,14.5806,281.063,295.116,81.7782,333.398,383.388,81.7782,293,0.044978,8.2081,261.395,361.686,3.4598,9.09854,113.256,122.355,0,0,532,19.7,9,9,994,104.564,74.1754,16.1844,1.7,0.247617,0,0,0,-273.15,0,0,0,-273.15,0,6417
"Sep 25, 09:00 am",6,0,0,37.8545,670.725,0.921325,0.991418,0.994323,1,22.8794,0.06,1,0,0.813237,0.760862,0,7.13404,285.667,263.192,151.15,293,376.639,742.527,0,376.639,742.527,293,0.40839,151.15,289.556,392.968,6.18773,11.5545,188.699,200.253,-0.000142788,0,728,21.8,10,9,994,115.641,63.2926,16.8391,1.4,1.28163,0,0,0,-273.15,0,0,0,-273.15,0,6418
"Sep 25, 10:00 am",6,0,0,1.99314,706.892,0.859966,0.972705,0.99311,1,30.6872,0.06,1,0,0.994812,0.745591,0,8.14152,322.553,277.384,193.178,293,392.002,794.039,0,392.002,794.039,293,0.436721,193.178,292.849,392.768,6.61699,11.6709,195.144,206.815,-0.000253237,0,822,23.7,11,9,994,128.995,53.4793,16.9813,1.9,1.49153,0,0,0,-273.15,0,0,0,-273.15,0,6419
"Sep 25, 11:00 am",6,0,0,0.116874,688.562,0.800653,0.949726,0.992015,1,36.8075,0.06,1,0,0.85118,0.727175,0,7.34455,337.464,270.192,184.721,293,392.779,753,0,392.779,753,293,0.41415,184.721,292.994,392.826,6.275,11.6653,184.811,196.476,-0.000245848,0,860,25.3,12,9,994,145.835,45.6044,17.4875,3.6,1.32533,0,0,0,-273.15,0,0,0,-273.15,0,6420
"Sep 25, 12:00 pm",6,0,0,-0.0447646,673.264,0.761611,0.931786,0.99129,1,40.3936,0.06,1,0,0.747929,0.712917,0,6.74368,346.882,264.189,176.773,293,392.772,720.652,0,392.772,720.652,293,0.396358,176.773,293,392.75,6.00543,11.6424,176.702,188.345,-0.000235237,0,884,26.7,13,9,994,166.706,40.9095,17.9109,2.4,1.20429,0,0,0,-273.15,0,0,0,-273.15,0,6421
"Sep 25, 01:00 pm",6,0,0,-0.0161699,673.589,0.758546,0.930274,0.991232,1,40.6638,0.06,1,0,0.745809,0.711719,0,6.73109,348.451,264.316,176.538,293,392.737,719.964,0,392.737,719.964,293,0.39598,176.538,293,392.729,5.9997,11.6227,176.496,188.119,-0.000234765,0,888,27.6,14,9,994,189.769,40.5649,18.0688,1.7,1.20179,0,0,0,-273.15,0,0,0,-273.15,0,6422
"Sep 25, 02:00 pm",6,0,0,0.598727,696.807,0.792727,0.946275,0.991869,1,37.5589,0.06,1,0,0.852176,0.724426,0,7.34869,344.92,273.427,185.832,293,393.343,753,0,393.343,753,293,0.41415,185.832,293,393.611,6.275,11.6739,186.404,198.078,-0.000250043,0,879,28.2,15,9,994,211.155,44.6753,18.3172,2.1,1.32633,0,0,0,-273.15,0,0,0,-273.15,0,6423
"Sep 25, 03:00 pm",6,0,0,-0.599824,713.048,0.849878,0.969139,0.992922,1,31.8016,0.06,1,0,1.01999,0.742717,0,8.27679,329.224,279.8,196.817,293,392.959,800.774,0,392.959,800.774,293,0.440426,196.817,293,392.711,6.67312,11.6247,196.187,207.812,-0.000262863,0,839,28.4,16,9,994,228.592,52.1676,18.4781,1.7,1.52042,0,0,0,-273.15,0,0,0,-273.15,0,6424
"Sep 25, 04:00 pm",6,0,0,-0.191942,713.034,0.911808,0.988864,0.994122,1,24.2436,0.06,1,0,1.0979,0.758749,0,8.68967,306.857,279.795,200.92,293,392.537,821.145,0,392.537,821.145,293,0.45163,200.92,293,392.457,6.84288,11.5951,200.699,212.294,-0.000266154,0,782,28,17,9,994,242.38,61.7635,18.3516,0.8,1.60953,0,0,0,-273.15,0,0,0,-273.15,0,6425
"Sep 25, 05:00 pm",6,0,0,-0.0380191,592.441,0.963319,1,0.99606,0.851198,15.5666,0.06,1,0,0.385983,0.654392,0,4.35903,241.326,232.474,140.628,293,392.409,575.527,0,392.409,575.527,293,0.31654,140.628,293,392.374,4.79606,11.5587,140.57,152.129,-0.000185821,0,615,27.1,18,9,994,253.709,72.5386,17.6469,0.9,0.762523,0,0,0,-273.15,0,0,0,-273.15,0,6426
"Sep 25, 06:00 pm",6,0,0,-35.7283,250.52,0.994126,1,0.99846,0.519455,6.21346,0.0076762,1,0,0.0160902,0.0512148,0,0.545546,98.8848,98.3039,35.0187,293,364.09,204,0,364.09,204,293,0.1122,35.0187,293,305.914,1.7,6.80473,-1.77011,5.03462,-2.40886e-05,0,252,25.8,19,9,994,263.679,83.8568,17.3625,1,0.135966,0,0,0,-273.15,0,0,0,-273.15,0,6427
"Sep 25, 07:00 pm",6,0,0,-20.6858,0,1,1,1,0,0,0,1,0,0.0156862,0,0,0.540219,0,0,14.9983,293,324.226,204,0,324.226,204,293,0.1122,14.9983,293,282.465,1.7,6.21288,-6.21288,0,-2.04135e-06,0,0,24.5,20,9,994,273.176,95.0598,17.6641,1.9,0.127886,0,0,0,-273.15,0,0,0,-273.15,0,6428
"Sep 25, 08:00 pm",1,0,0,-5.71043,0,0,0,0,0,0,0,1,0,0.0158095,0,0,0.542116,0,0,-0.585489,302.778,301.551,0,204,393,0,293,0,0,296.902,282.137,1.7,6.39863,-6.39863,0,0,0,0,23.6,21,9,994,283.002,106.575,17.5063,1.2,0.0158095,0,0,0,-273.15,0,0,0,-273.15,0,6429
"Sep 25, 09:00 pm",1,0,0,-6.15767,0,0,0,0,0,0,0,1,0,0.0157264,0,0,0.540887,0,0,-0.25224,292.634,292.098,0,204,393,0,293,0,0,296.545,283.488,1.7,6.42716,-6.42716,0,0,0,0,22.7,22,9,994,294.043,117.608,17.075,1.4,0.0157264,0,0,0,-273.15,0,0,0,-273.15,0,6430
"Sep 25, 10:00 pm",1,0,0,-6.00299,0,0,0,0,0,0,0,1,0,0.0155815,0,0,0.5388,0,0,-0.187545,287.19,286.789,0,204,393,0,293,0,0,292.442,280.292,1.7,6.19388,-6.19388,0,0,0,0,21.8,23,9,994,307.435,127.621,16.7219,2.4,0.0155815,0,0,0,-273.15,0,0,0,-273.15,0,6431
"Sep 25, 11:00 pm",1,0,0,-5.75772,0,0,0,0,0,0,0,1,0,0.0154368,0,0,0.536728,0,0,-0.170462,282.669,282.302,0,204,393,0,293,0,0,287.946,276.326,1.7,5.9295,-5.9295,0,0,0,0,20.9,0,9,994,324.552,135.739,16.0562,3.1,0.0154368,0,0,0,-273.15,0,0,0,-273.15,0,6432
"Sep 26, 12:00 am",1,0,0,-5.52282,0,0,0,0,0,0,0,1,0,0.0153003,0,0,0.534782,0,0,-0.16144,278.444,278.095,0,204,393,0,293,0,0,283.559,272.372,1.7,5.68526,-5.68526,0,0,0,0,20,1,9,994,346.159,140.641,15.7813,4.5,0.0153003,0,0,0,-273.15,0,0,0,-273.15,0,6433
"Sep 26, 01:00 am",1,0,0,-5.29826,0,0,0,0,0,0,0,1,0,0.0151726,0,0,0.532972,0,0,-0.153918,274.405,274.07,0,204,393,0,293,0,0,279.343,268.557,1.7,5.45307,-5.45307,0,0,0,0,19.3,2,9,994,10.3002,141.02,15.4328,3.3,0.0151726,0,0,0,-273.15,0,0,0,-273.15,0,6434
"Sep 26, 02:00 am",1,0,0,-5.09502,0,0,0,0,0,0,0,1,0,0.0150527,0,0,0.531283,0,0,-0.147349,270.528,270.206,0,204,393,0,293,0,0,275.295,264.874,1.7,5.24323,-5.24323,0,0,0,0,18.5,3,9,994,32.5271,136.755,14.5938,4.3,0.0150527,0,0,0,-273.15,0,0,0,-273.15,0,6435
"Sep 26, 03:00 am",1,0,0,-4.90454,0,0,0,0,0,0,0,1,0,0.0149402,0,0,0.529707,0,0,-0.141227,266.795,266.484,0,204,393,0,293,0,0,271.403,261.325,1.7,5.04657,-5.04657,0,0,0,0,17.7,4,9,994,50.338,129.045,14.2625,5.4,0.0149402,0,0,0,-273.15,0,0,0,-273.15,0,6436
"Sep 26, 04:00 am",1,0,0,-4.72193,0,0,0,0,0,0,0,1,0,0.0148345,0,0,0.528236,0,0,-0.135349,263.199,262.9,0,204,393,0,293,0,0,267.658,257.91,1.7,4.85803,-4.85803,0,0,0,0,17.4,5,9,994,64.2265,119.265,14.4312,5.7,0.0148345,0,0,0,-273.15,0,0,0,-273.15,0,6437
"Sep 26, 05:00 am",1,0,0,-4.54999,0,0,0,0,0,0,0,1,0,0.0147349,0,0,0.52686,0,0,-0.12987,259.736,259.447,0,204,393,0,293,0,0,264.05,254.617,1.7,4.68057,-4.68057,0,0,0,0,17,6,9,994,75.5638,108.359,14.7344,4.9,0.0147349,0,0,0,-273.15,0,0,0,-273.15,0,6438
"Sep 26, 06:00 am",1,0,0,-4.3916,0,0,0,0,0,0,0,1,0,0.0146409,0,0,0.525571,0,0,-0.124895,256.394,256.116,0,204,393,0,293,0,0,260.573,251.43,1.7,4.51718,-4.51718,0,0,0,0,16.7,7,9,994,85.534,96.9074,14.3563,6.5,0.0146409,0,0,0,-273.15,0,0,0,-273.15,0,6439
"Sep 26, 07:00 am",1,0,0,-4.23561,0,0,0,0,0,0,0,1,0,0.0145523,0,0,0.524366,0,0,-0.119954,253.167,252.899,0,204,393,0,293,0,0,257.217,248.362,1.7,4.35619,-4.35619,0,0,0,0,16.7,8,9,994,95.0534,85.6722,14.4734,3.3,0.0145523,0,0,0,-273.15,0,0,0,-273.15,0,6440
"Sep 26, 08:00 am",1,0,0,-4.08724,0,0,0,0,0,0,0,1,0,0.0144695,0,0,0.523269,0,0,-0.115302,250.054,249.795,0,204,393,0,293,0,0,253.979,245.4,1.7,4.20313,-4.20313,0,0,0,1,17.5,9,9,994,104.926,74.3689,15,3.1,0.0144695,0,0,0,-273.15,0,0,0,-273.15,0,6441
"Sep 26, 09:00 am",2,0,0,-3.44662,1.83752,0.918762,0.990744,0.994268,1,23.2543,0.06,1,0,0.014409,0.760303,0,0.522482,0.7848,0.721044,-0.0916643,247.243,247.036,0,204,393,0,293,0,0,250.889,243.517,1.7,4.0859,-3.53769,0.548212,0,0,2,18.5,10,9,994,116.014,63.5122,15.2969,3.6,0.074409,0,0,0,-273.15,0,0,0,-273.15,0,6442
"Sep 26, 10:00 am",2,0,0,-2.22206,5.99523,0.856461,0.971482,0.993045,1,31.0785,0.06,1,0,0.014379,0.744604,0,0.522068,2.7468,2.35253,-0.0486306,245.269,245.16,0,204,393,0,293,0,0,248.2,243.283,1.7,4.02087,-2.26917,1.7517,0,0,7,19.4,11,9,994,129.371,53.7398,15.4156,4.7,0.074379,0,0,0,-273.15,0,0,0,-273.15,0,6443
"Sep 26, 11:00 am",2,0,0,9.57117,50.9686,0.796384,0.947879,0.991937,1,37.2138,0.06,1,0,0.0147348,0.725703,0,0.526559,25.1136,20.0001,0.389783,248.434,249.31,0,204,393,0,293,0,0,247.034,264.205,1.7,4.61768,9.89643,14.5141,0,0,64,20.7,12,9,994,146.178,45.9189,15.7781,4.9,0.0747348,0,0,0,-273.15,0,0,0,-273.15,0,6444
"Sep 26, 12:00 pm",2,0,0,61.4745,255.096,0.756961,0.929486,0.991202,1,40.803,0.06,1,0,0.0322229,0.711094,0,0.855601,132.239,100.1,2.82763,278.359,283.244,0,254.611,393,0,293,0,0,256.355,347.009,2.12176,8.15086,63.0294,71.1802,0,0,337,22.1,13,9,994,166.938,41.2783,16.3969,6.7,0.0922229,0,0,0,-273.15,0,0,0,-273.15,0,6445
"Sep 26, 01:00 pm",2,6,0,61.859,525.181,0.752408,0.927198,0.991116,1,41.2005,0.06,1,0,0.275504,0.709282,0,3.49423,273.895,206.081,73.8684,296.179,355.084,434.438,80.207,366.998,434.438,293,0.238941,72.067,286.037,390.745,4.28871,11.3209,134.849,146.17,0,0,698,23.6,14,9,994,189.819,40.9627,16.4125,6.5,0.574445,0,0,0,-273.15,0,0,0,-273.15,0,6446
"Sep 26, 02:00 pm",6,0,0,7.93264,482.016,0.788897,0.944574,0.991799,1,37.9174,0.06,1,0,0.264991,0.723071,0,3.40143,239.756,189.143,117.243,293,387.456,506.55,0,387.456,506.55,293,0.278602,117.243,292.239,392.639,4.22125,11.6215,125.142,136.764,-0.000140301,0,611,24.4,15,9,994,211.044,45.0666,16.7437,6.7,0.603594,0,0,0,-273.15,0,0,0,-273.15,0,6447
"Sep 26, 03:00 pm",6,0,0,0.820827,522.556,0.846931,0.968071,0.992867,1,32.1206,0.06,1,0,0.384692,0.741858,0,4.34956,242.111,205.051,139.671,293,391.873,574.898,0,391.873,574.898,293,0.316194,139.671,292.916,392.349,4.79082,11.6473,140.471,152.119,-0.000182632,0,617,24.8,16,9,994,228.393,52.5342,16.9094,10,0.760886,0,0,0,-273.15,0,0,0,-273.15,0,6448
"Sep 26, 04:00 pm",6,0,0,0.489095,670.489,0.909754,0.988295,0.99408,1,24.5286,0.06,1,0,0.887957,0.75828,0,7.55228,289.199,263.1,187.32,293,392.748,763.845,0,392.748,763.845,293,0.420115,187.32,292.994,392.968,6.36538,11.7208,187.783,199.503,-0.000249158,0,737,24.9,17,9,994,242.147,62.1051,16.5016,9.1,1.36807,0,0,0,-273.15,0,0,0,-273.15,0,6449
"Sep 26, 05:00 pm",6,0,0,-0.316622,632.089,0.962084,1,0.995991,0.835826,15.8283,0.06,1,0,0.446038,0.64253,0,4.79516,257.807,248.032,148.057,293,392.622,604.553,0,392.622,604.553,293,0.332504,148.057,293,392.441,5.03794,11.6493,147.718,159.368,-0.00019645,0,657,24.5,18,9,994,253.465,72.8614,16.5313,6.5,0.838542,0,0,0,-273.15,0,0,0,-273.15,0,6450
"Sep 26, 06:00 pm",6,0,0,-35.6899,333.866,0.993649,1,0.998399,0.511252,6.46065,0.00603553,1,0,0.0160937,0.0396301,0,0.545594,131.846,131.009,35.082,293,364.213,204,0,364.213,204,293,0.1122,35.082,293,306.098,1.7,6.85852,-1.66662,5.1919,-2.42137e-05,0,336,23.6,19,9,994,263.431,84.1643,15.9438,9.1,0.134329,0,0,0,-273.15,0,0,0,-273.15,0,6451
"Sep 26, 07:00 pm",6,0,0,-20.7613,0,1,1,1,0,0,0,1,0,0.0156856,0,0,0.540211,0,0,15.0401,293,324.311,204,0,324.311,204,293,0.1122,15.0401,293,282.431,1.7,6.24964,-6.24964,0,-2.0581e-06,0,0,22.5,20,9,994,272.926,95.3723,16.7188,9.5,0.127886,0,0,0,-273.15,0,0,0,-273.15,0,6452
"Sep 26, 08:00 pm",1,0,0,-5.74519,0,0,0,0,0,0,0,1,0,0.0158084,0,0,0.5421,0,0,-0.587933,302.792,301.56,0,204,393,0,293,0,0,296.909,282.065,1.7,6.43674,-6.43674,0,0,0,0,21.8,21,9,994,282.751,106.894,16.2922,10,0.0158084,0,0,0,-273.15,0,0,0,-273.15,0,6453
"Sep 26, 09:00 pm",1,0,0,-6.18863,0,0,0,0,0,0,0,1,0,0.0157248,0,0,0.540866,0,0,-0.253349,292.603,292.065,0,204,393,0,293,0,0,296.54,283.416,1.7,6.45937,-6.45937,0,0,0,0,21.1,22,9,994,293.797,117.943,16.3734,8.6,0.0157248,0,0,0,-273.15,0,0,0,-273.15,0,6454
"Sep 26, 10:00 pm",1,0,0,-6.02601,0,0,0,0,0,0,0,1,0,0.0155795,0,0,0.538772,0,0,-0.188153,287.137,286.735,0,204,393,0,293,0,0,292.414,280.215,1.7,6.21751,-6.21751,0,0,0,0,20.4,23,9,994,307.214,127.981,16.1812,9.1,0.0155795,0,0,0,-273.15,0,0,0,-273.15,0,6455
"Sep 26, 11:00 pm",1,0,0,-5.76993,0,0,0,0,0,0,0,1,0,0.0154347,0,0,0.536698,0,0,-0.170675,282.605,282.237,0,204,393,0,293,0,0,287.9,276.253,1.7,5.9419,-5.9419,0,0,0,0,19.7,0,9,994,324.407,136.126,15.7938,6.1,0.0154347,0,0,0,-273.15,0,0,0,-273.15,0,6456
"Sep 27, 12:00 am",1,0,0,-5.5322,0,0,0,0,0,0,0,1,0,0.015298,0,0,0.534749,0,0,-0.161632,278.375,278.025,0,204,393,0,293,0,0,283.501,272.294,1.7,5.69481,-5.69481,0,0,0,0,19,1,9,994,346.177,141.04,15.6406,8.2,0.015298,0,0,0,-273.15,0,0,0,-273.15,0,6457
"Sep 27, 01:00 am",1,0,0,-5.30921,0,0,0,0,0,0,0,1,0,0.01517,0,0,0.532936,0,0,-0.154229,274.329,273.993,0,204,393,0,293,0,0,279.276,268.468,1.7,5.46434,-5.46434,0,0,0,0,18.4,2,9,994,10.5239,141.395,15.2359,8.6,0.01517,0,0,0,-273.15,0,0,0,-273.15,0,6458
"Sep 27, 02:00 am",1,0,0,-5.09969,0,0,0,0,0,0,0,1,0,0.0150502,0,0,0.531248,0,0,-0.147413,270.446,270.123,0,204,393,0,293,0,0,275.221,264.789,1.7,5.24795,-5.24795,0,0,0,0,17.9,3,9,994,32.8826,137.074,14.6578,7.7,0.0150502,0,0,0,-273.15,0,0,0,-273.15,0,6459
"Sep 27, 03:00 am",1,0,0,-4.90768,0,0,0,0,0,0,0,1,0,0.0149377,0,0,0.529671,0,0,-0.141265,266.711,266.401,0,204,393,0,293,0,0,271.324,261.239,1.7,5.04975,-5.04975,0,0,0,0,17.4,4,9,994,50.7297,129.307,14.1969,10,0.0149377,0,0,0,-273.15,0,0,0,-273.15,0,6460
"Sep 27, 04:00 am",1,0,0,-4.72207,0,0,0,0,0,0,0,1,0,0.0148321,0,0,0.528202,0,0,-0.1353,263.115,262.816,0,204,393,0,293,0,0,267.576,257.827,1.7,4.85812,-4.85812,0,0,0,0,17.1,5,9,994,64.6111,119.485,13.9359,7.3,0.0148321,0,0,0,-273.15,0,0,0,-273.15,0,6461
"Sep 27, 05:00 am",1,0,0,-4.54847,0,0,0,0,0,0,0,1,0,0.0147326,0,0,0.526828,0,0,-0.129783,259.653,259.365,0,204,393,0,293,0,0,263.968,254.536,1.7,4.67896,-4.67896,0,0,0,0,16.9,6,9,994,75.9328,108.553,14.0875,5.8,0.0147326,0,0,0,-273.15,0,0,0,-273.15,0,6462
"Sep 27, 06:00 am",1,0,0,-4.38926,0,0,0,0,0,0,0,1,0,0.0146387,0,0,0.525541,0,0,-0.124797,256.313,256.035,0,204,393,0,293,0,0,260.491,251.352,1.7,4.51473,-4.51473,0,0,0,0,16.7,7,9,994,85.8922,97.0893,14.0438,7.7,0.0146387,0,0,0,-273.15,0,0,0,-273.15,0,6463
"Sep 27, 07:00 am",1,0,0,-4.23553,0,0,0,0,0,0,0,1,0,0.0145501,0,0,0.524336,0,0,-0.119958,253.088,252.819,0,204,393,0,293,0,0,257.137,248.281,1.7,4.35613,-4.35613,0,0,0,0,16.8,8,9,994,95.4091,85.8483,14.1047,7,0.0145501,0,0,0,-273.15,0,0,0,-273.15,0,6464
"Sep 27, 08:00 am",2,0,0,61.5942,331.702,0.967062,1,0.996278,0.759081,14.7464,0.0564445,1,0,0.0378617,0.549112,0,0.951813,134.593,130.16,3.11604,275.573,280.685,0,269.012,393,0,293,0,0,259.953,343.961,2.24177,8.19187,63.2805,71.4724,0,0,343,18.6,9,9,994,105.287,74.5635,14.3031,7.3,0.0943062,0,0,0,-273.15,0,0,0,-273.15,0,6465
"Sep 27, 09:00 am",2,6,0,58.453,426.51,0.917226,0.990334,0.994235,1,23.4761,0.06,1,0,0.175354,0.759964,0,2.59447,182.466,167.362,58.3665,296.004,350.55,371.573,70.3819,362.86,371.573,293,0.204365,57.0109,285.69,389.997,3.68295,11.296,115.893,127.189,0,0,465,20.4,10,9,994,116.384,63.7333,15.6344,7.7,0.439719,0,0,0,-273.15,0,0,0,-273.15,0,6466
"Sep 27, 10:00 am",6,0,0,11.8435,665.28,0.852923,0.97023,0.992979,1,31.469,0.06,1,0,0.796832,0.743595,0,7.03287,306.072,261.056,170.633,293,387.541,736.515,0,387.541,736.515,293,0.405083,170.633,292.256,392.934,6.13762,11.6959,182.424,194.12,-0.00020455,0,780,22.3,11,9,994,129.743,54.0018,15.5031,5.7,1.26192,0,0,0,-273.15,0,0,0,-273.15,0,6467
"Sep 27, 11:00 am",6,0,0,0.479608,663.765,0.792082,0.94599,0.991857,1,37.6195,0.06,1,0,0.749494,0.724199,0,6.75304,328.831,260.461,176.476,293,392.547,721.171,0,392.547,721.171,293,0.396644,176.476,292.965,392.761,6.00976,11.6952,176.931,188.626,-0.000233818,0,838,23.9,12,9,994,146.517,46.2346,16.2047,5.8,1.20614,0,0,0,-273.15,0,0,0,-273.15,0,6468
"Sep 27, 12:00 pm",6,0,0,-0.0935428,562.706,0.75228,0.927134,0.991114,1,41.2117,0.06,1,0,0.420125,0.709232,0,4.60941,293.515,220.806,145.066,293,392.624,592.322,0,392.624,592.322,293,0.325777,145.066,292.998,392.564,4.93602,11.6511,144.951,156.602,-0.000192491,0,748,25.1,13,9,994,167.166,41.6475,16.1156,5.7,0.805902,0,0,0,-273.15,0,0,0,-273.15,0,6469
"Sep 27, 01:00 pm",6,0,0,-0.0275467,551.675,0.749558,0.925749,0.991062,1,41.4479,0.06,1,0,0.39306,0.708135,0,4.4114,288.806,216.477,141.7,293,392.548,579.052,0,392.548,579.052,293,0.318478,141.7,293,392.53,4.82543,11.643,141.652,153.295,-0.000187745,0,736,25.9,14,9,994,189.867,41.3602,16.5641,6.5,0.771538,0,0,0,-273.15,0,0,0,-273.15,0,6470
"Sep 27, 02:00 pm",6,0,0,0.0817465,661.793,0.785045,0.942839,0.991727,1,38.2752,0.06,1,0,0.737713,0.721692,0,6.68287,330.793,259.688,175.689,293,392.63,717.317,0,392.63,717.317,293,0.394525,175.689,293,392.675,5.97764,11.669,175.745,187.414,-0.000233152,0,843,26.6,15,9,994,210.934,45.4575,16.7172,6.5,1.19224,0,0,0,-273.15,0,0,0,-273.15,0,6471
"Sep 27, 03:00 pm",6,0,0,-6.43752,177.232,0.843964,0.966984,0.992812,1,32.4389,0.06,1,0,0.01766,0.740984,0,0.568873,82.404,69.546,47.4092,293,387.819,204,0,387.819,204,293,0.1122,47.4092,293,377.856,1.7,10.6134,40.919,51.5324,-5.71582e-05,0,210,26.1,16,9,994,228.196,52.9006,16.725,8,0.18986,0,0,0,-273.15,0,0,0,-273.15,0,6472
"Sep 27, 04:00 pm",6,0,0,-35.8979,0,0.907681,0.987714,0.994037,1,24.8132,0.06,1,0,0.015898,0.757802,0,0.542909,0,0,30.5605,293,355.381,204,0,355.381,204,293,0.1122,30.5605,293,295.233,1.7,6.44933,-6.44933,0,-1.6276e-05,0,0,25,17,9,994,241.914,62.4464,16.25,8.2,0.188098,0,0,0,-273.15,0,0,0,-273.15,0,6473
"Sep 27, 05:00 pm",6,0,0,-17.537,0,0.960828,1,0.995921,0.820447,16.0898,0.06,1,0,0.0156594,0.630663,0,0.539886,0,0,11.7345,293,317.535,204,0,317.535,204,293,0.1122,11.7345,293,280.79,1.7,6.20915,-6.20915,0,-9.90213e-07,0,0,23.8,18,9,994,253.221,73.1839,15.6359,5.7,0.187859,0,0,0,-273.15,0,0,0,-273.15,0,6474
"Sep 27, 06:00 pm",1,0,0,-5.77024,0,0,0,0,0,0,0,1,0,0.0157459,0,0,0.541192,0,0,-0.499152,299.025,297.973,0,204,393,0,293,0,0,295.568,281.247,1.7,6.35025,-6.35025,0,0,0,0,22.8,19,9,994,263.183,84.4706,15.7687,4.9,0.0157459,0,0,0,-273.15,0,0,0,-273.15,0,6475
"Sep 27, 07:00 pm",1,0,0,-6.05898,0,0,0,0,0,0,0,1,0,0.0156496,0,0,0.539782,0,0,-0.233688,290.107,289.609,0,204,393,0,293,0,0,294.308,281.578,1.7,6.30615,-6.30615,0,0,0,0,21.9,20,9,994,272.676,95.6839,15.9625,2.8,0.0156496,0,0,0,-273.15,0,0,0,-273.15,0,6476
"Sep 27, 08:00 pm",1,0,0,-5.87943,0,0,0,0,0,0,0,1,0,0.0155075,0,0,0.53774,0,0,-0.181101,284.942,284.553,0,204,393,0,293,0,0,290.153,278.242,1.7,6.06331,-6.06331,0,0,0,0,21,21,9,994,282.499,107.212,14.75,2.8,0.0155075,0,0,0,-273.15,0,0,0,-273.15,0,6477
"Sep 27, 09:00 pm",1,0,0,-5.63681,0,0,0,0,0,0,0,1,0,0.0153675,0,0,0.535739,0,0,-0.166089,280.542,280.184,0,204,393,0,293,0,0,285.731,274.329,1.7,5.8041,-5.8041,0,0,0,0,20.1,22,9,994,293.548,118.277,14.2797,1.9,0.0153675,0,0,0,-273.15,0,0,0,-273.15,0,6478
"Sep 27, 10:00 pm",1,0,0,-5.4024,0,0,0,0,0,0,0,1,0,0.0152358,0,0,0.533866,0,0,-0.1574,276.412,276.071,0,204,393,0,293,0,0,281.434,270.462,1.7,5.56073,-5.56073,0,0,0,0,19.2,23,9,994,306.989,128.339,14.2,0.7,0.0152358,0,0,0,-273.15,0,0,0,-273.15,0,6479
"Sep 27, 11:00 pm",1,0,0,-5.19009,0,0,0,0,0,0,0,1,0,0.0151122,0,0,0.532119,0,0,-0.150428,272.461,272.133,0,204,393,0,293,0,0,277.307,266.717,1.7,5.34139,-5.34139,0,0,0,0,18.3,0,9,994,324.258,136.511,13.925,0.7,0.0151122,0,0,0,-273.15,0,0,0,-273.15,0,6480
"Sep 28, 12:00 am",1,0,0,-4.99426,0,0,0,0,0,0,0,1,0,0.0149961,0,0,0.530488,0,0,-0.144131,268.66,268.344,0,204,393,0,293,0,0,273.342,263.104,1.7,5.13922,-5.13922,0,0,0,0,17.4,1,9,994,346.193,141.438,13.8453,1.2,0.0149961,0,0,0,-273.15,0,0,0,-273.15,0,6481
"Sep 28, 01:00 am",1,0,0,-4.81194,0,0,0,0,0,0,0,1,0,0.014887,0,0,0.528965,0,0,-0.138289,264.998,264.693,0,204,393,0,293,0,0,269.528,259.618,1.7,4.95102,-4.95102,0,0,0,0,16.3,2,9,994,10.7499,141.769,13.5656,1.6,0.014887,0,0,0,-273.15,0,0,0,-273.15,0,6482
"Sep 28, 02:00 am",1,0,0,-4.64302,0,0,0,0,0,0,0,1,0,0.0147842,0,0,0.527539,0,0,-0.132911,261.465,261.171,0,204,393,0,293,0,0,265.853,256.249,1.7,4.77669,-4.77669,0,0,0,0,15.2,3,9,994,33.241,137.392,12.8562,2.6,0.0147842,0,0,0,-273.15,0,0,0,-273.15,0,6483
"Sep 28, 03:00 am",1,0,0,-4.4804,0,0,0,0,0,0,0,1,0,0.0146872,0,0,0.526204,0,0,-0.127716,258.053,257.77,0,204,393,0,293,0,0,262.307,252.999,1.7,4.60883,-4.60883,0,0,0,0,14,4,9,994,51.1234,129.568,12.2422,1.4,0.0146872,0,0,0,-273.15,0,0,0,-273.15,0,6484
"Sep 28, 04:00 am",1,0,0,-4.32564,0,0,0,0,0,0,0,1,0,0.0145956,0,0,0.524954,0,0,-0.122805,254.76,254.486,0,204,393,0,293,0,0,258.884,249.86,1.7,4.44911,-4.44911,0,0,0,0,13.4,5,9,994,64.9964,119.704,12.0719,0.9,0.0145956,0,0,0,-273.15,0,0,0,-273.15,0,6485
"Sep 28, 05:00 am",1,0,0,-4.18152,0,0,0,0,0,0,0,1,0,0.0145093,0,0,0.523792,0,0,-0.118291,251.577,251.312,0,204,393,0,293,0,0,255.578,246.82,1.7,4.30045,-4.30045,0,0,0,0,12.7,6,9,994,76.302,108.747,11.7625,0.6,0.0145093,0,0,0,-273.15,0,0,0,-273.15,0,6486
"Sep 28, 06:00 am",1,0,0,-4.04682,0,0,0,0,0,0,0,1,0,0.0144291,0,0,0.522759,0,0,-0.114103,248.496,248.239,0,204,393,0,293,0,0,252.382,243.872,1.7,4.16153,-4.16153,0,0,0,0,12.3,7,9,994,86.2501,97.2715,10.5422,0.7,0.0144291,0,0,0,-273.15,0,0,0,-273.15,0,6487
"Sep 28, 07:00 am",1,0,0,-3.91738,0,0,0,0,0,0,0,1,0,0.0143552,0,0,0.521869,0,0,-0.110078,245.512,245.263,0,204,393,0,293,0,0,249.288,241.019,1.7,4.02804,-4.02804,0,0,0,0,12.2,8,9,994,95.764,86.0247,10.2469,1,0.0143552,0,0,0,-273.15,0,0,0,-273.15,0,6488
"Sep 28, 08:00 am",2,0,0,91.5114,496.25,0.965468,1,0.996184,0.754617,15.1011,0.0555197,1,0,0.108162,0.536889,0,1.89775,201.694,194.729,6.37659,280.788,288.149,0,380.182,393,0,293,0,0,258.295,351.658,3.16818,8.48089,96.0667,104.548,0,0,514,14.1,9,9,994,105.647,74.7592,11.2875,0.6,0.163682,0,0,0,-273.15,0,0,0,-273.15,0,6489
"Sep 28, 09:00 am",6,0,0,48.5219,635.82,0.913535,0.989337,0.994158,1,24.0014,0.06,1,0,0.668416,0.75914,0,6.26887,273.11,249.496,129.824,293,370.087,694.818,0,370.087,694.818,293,0.38215,129.824,289.383,392.588,5.79015,11.5711,177.831,189.402,-0.00010461,0,696,16,10,9,994,116.752,63.9558,12.6016,0.5,1.11057,0,0,0,-273.15,0,0,0,-273.15,0,6490
"Sep 28, 10:00 am",6,0,0,3.46317,664.194,0.849353,0.96895,0.992912,1,31.8587,0.06,1,0,0.80241,0.742564,0,7.06409,306.857,260.63,178.403,293,391.4,738.073,0,391.4,738.073,293,0.40594,178.403,292.805,392.952,6.15061,11.694,181.84,193.534,-0.00023112,0,782,17.8,11,9,994,130.112,54.2653,13.3469,0.5,1.26835,0,0,0,-273.15,0,0,0,-273.15,0,6491
"Sep 28, 11:00 am",6,0,0,0.0337489,664.861,0.78775,0.944059,0.991777,1,38.0243,0.06,1,0,0.749521,0.722662,0,6.75314,331.186,260.891,176.855,293,392.748,721.172,0,392.748,721.172,293,0.396645,176.855,292.991,392.761,6.00977,11.6737,176.863,188.536,-0.000235236,0,844,19.3,12,9,994,146.85,46.5516,13.9094,0.5,1.20617,0,0,0,-273.15,0,0,0,-273.15,0,6492
"Sep 28, 12:00 pm",6,0,0,0.116392,660.853,0.747571,0.92473,0.991024,1,41.6196,0.06,1,0,0.683976,0.707329,0,6.35701,346.882,259.319,171.651,293,392.872,699.022,0,392.872,699.022,293,0.384462,171.651,293,392.927,5.82518,11.6812,171.742,183.424,-0.000228868,0,884,20.5,13,9,994,167.388,42.0172,14.4844,0.8,1.12844,0,0,0,-273.15,0,0,0,-273.15,0,6493
"Sep 28, 01:00 pm",6,0,0,-0.1893,674.249,0.745027,0.923415,0.990976,1,41.8386,0.06,1,0,0.73209,0.706288,0,6.64925,355.122,264.575,175.421,293,392.729,715.466,0,392.729,715.466,293,0.393506,175.421,293,392.642,5.96222,11.6604,175.206,186.866,-0.000233246,0,905,21.4,14,9,994,189.913,41.7574,14.4859,0.9,1.1856,0,0,0,-273.15,0,0,0,-273.15,0,6494
"Sep 28, 02:00 pm",6,0,0,0.206259,708.523,0.781172,0.941073,0.991655,1,38.632,0.06,1,0,0.899426,0.720288,0,7.61654,355.907,278.025,188.382,293,392.869,767.183,0,392.869,767.183,293,0.421951,188.382,293,392.96,6.3932,11.6969,188.561,200.258,-0.00025116,0,907,21.9,15,9,994,210.823,45.848,14.7516,1.4,1.38138,0,0,0,-273.15,0,0,0,-273.15,0,6495
"Sep 28, 03:00 pm",6,0,0,-0.0082336,740.06,0.840978,0.965879,0.992757,1,32.7565,0.06,1,0,1.122,0.740095,0,8.81404,345.312,290.4,203.238,293,392.945,827.017,0,392.945,827.017,293,0.454859,203.238,293,392.944,6.8918,11.7238,203.2,214.923,-0.000271365,0,880,22,16,9,994,227.999,53.2666,14.6563,2.8,1.63686,0,0,0,-273.15,0,0,0,-273.15,0,6496
"Sep 28, 04:00 pm",6,0,0,-0.0417371,743.489,0.905589,0.987122,0.993995,1,25.0972,0.06,1,0,1.22458,0.757315,0,9.33855,322.16,291.745,209.273,293,392.901,851.972,0,392.901,851.972,293,0.468585,209.273,293,392.885,7.09977,11.7423,209.201,220.943,-0.000279187,0,821,21.6,17,9,994,241.683,62.7872,14.4906,4.7,1.75317,0,0,0,-273.15,0,0,0,-273.15,0,6497
"Sep 28, 05:00 pm",6,0,0,-0.136529,648.658,0.959554,1,0.995851,0.805068,16.3513,0.06,1,0,0.426461,0.618798,0,4.65503,265.262,254.534,145.973,293,392.735,595.324,0,392.735,595.324,293,0.327428,145.973,293,392.647,4.96104,11.689,145.816,157.505,-0.000194113,0,676,20.7,18,9,994,252.977,73.5057,13.6297,4.7,0.81389,0,0,0,-273.15,0,0,0,-273.15,0,6498
"Sep 28, 06:00 pm",6,0,0,-38.969,261.064,0.992639,1,0.998275,0,6.95614,0.00276994,1,0,0.0159374,0,0,0.543409,103.201,102.442,33.7076,293,361.539,204,0,361.539,204,293,0.1122,33.7076,293,297.566,1.7,6.52578,-6.52578,0,-2.15869e-05,0,263,19.4,19,9,994,262.935,84.7755,13.5406,4.7,0.130907,0,0,0,-273.15,0,0,0,-273.15,0,6499
"Sep 28, 07:00 pm",6,0,0,-18.9875,0,1,1,1,0,0,0,1,0,0.0156607,0,0,0.539899,0,0,13.2215,293,320.59,204,0,320.59,204,293,0.1122,13.2215,293,280.882,1.7,6.24115,-6.24115,0,-1.40813e-06,0,0,18.6,20,9,994,272.425,95.9945,13.7953,3.9,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,6500
"Sep 28, 08:00 pm",1,0,0,-5.78345,0,0,0,0,0,0,0,1,0,0.0157697,0,0,0.541539,0,0,-0.536962,300.522,299.393,0,204,393,0,293,0,0,296.104,281.476,1.7,6.4114,-6.4114,0,0,0,0,17.9,21,9,994,282.246,107.53,13.2125,4.3,0.0157697,0,0,0,-273.15,0,0,0,-273.15,0,6501
"Sep 28, 09:00 pm",1,0,0,-6.13877,0,0,0,0,0,0,0,1,0,0.0156777,0,0,0.540188,0,0,-0.242438,291.066,290.549,0,204,393,0,293,0,0,295.184,282.239,1.7,6.39632,-6.39632,0,0,0,0,17.2,22,9,994,293.298,118.61,12.5906,3.6,0.0156777,0,0,0,-273.15,0,0,0,-273.15,0,6502
"Sep 28, 10:00 pm",1,0,0,-5.95967,0,0,0,0,0,0,0,1,0,0.015534,0,0,0.53812,0,0,-0.184519,285.76,285.364,0,204,393,0,293,0,0,291.02,278.948,1.7,6.1472,-6.1472,0,0,0,0,16.5,23,9,994,306.761,128.696,12.8281,2.8,0.015534,0,0,0,-273.15,0,0,0,-273.15,0,6503
"Sep 28, 11:00 pm",1,0,0,-5.71098,0,0,0,0,0,0,0,1,0,0.0153916,0,0,0.536083,0,0,-0.168492,281.292,280.929,0,204,393,0,293,0,0,286.544,275,1.7,5.88071,-5.88071,0,0,0,0,15.8,0,9,994,324.107,136.896,12.6359,2.1,0.0153916,0,0,0,-273.15,0,0,0,-273.15,0,6504
"Sep 29, 12:00 am",1,0,0,-5.47177,0,0,0,0,0,0,0,1,0,0.0152575,0,0,0.534175,0,0,-0.159552,277.108,276.762,0,204,393,0,293,0,0,282.19,271.087,1.7,5.63227,-5.63227,0,0,0,0,15.1,1,9,994,346.208,141.837,12.5219,1.2,0.0152575,0,0,0,-273.15,0,0,0,-273.15,0,6505
"Sep 29, 01:00 am",1,0,0,-5.25196,0,0,0,0,0,0,0,1,0,0.0151319,0,0,0.532398,0,0,-0.152304,273.108,272.776,0,204,393,0,293,0,0,278.01,267.302,1.7,5.40514,-5.40514,0,0,0,0,14.8,2,9,994,10.9781,142.142,12.4563,1.3,0.0151319,0,0,0,-273.15,0,0,0,-273.15,0,6506
"Sep 29, 02:00 am",1,0,0,-5.04798,0,0,0,0,0,0,0,1,0,0.0150142,0,0,0.530743,0,0,-0.145722,269.265,268.946,0,204,393,0,293,0,0,273.997,263.656,1.7,5.19453,-5.19453,0,0,0,0,14.5,3,9,994,33.6024,137.708,12.3125,1.6,0.0150142,0,0,0,-273.15,0,0,0,-273.15,0,6507
"Sep 29, 03:00 am",1,0,0,-4.85617,0,0,0,0,0,0,0,1,0,0.0149038,0,0,0.529199,0,0,-0.139564,265.568,265.261,0,204,393,0,293,0,0,270.141,260.146,1.7,4.99652,-4.99652,0,0,0,0,14.2,4,9,994,51.5188,129.828,11.9344,1.3,0.0149038,0,0,0,-273.15,0,0,0,-273.15,0,6508
"Sep 29, 04:00 am",1,0,0,-4.67448,0,0,0,0,0,0,0,1,0,0.0148,0,0,0.527758,0,0,-0.133756,262.009,261.713,0,204,393,0,293,0,0,266.431,256.767,1.7,4.80898,-4.80898,0,0,0,0,14.1,5,9,994,65.3824,119.922,11.5219,0.5,0.0148,0,0,0,-273.15,0,0,0,-273.15,0,6509
"Sep 29, 05:00 am",1,0,0,-4.50634,0,0,0,0,0,0,0,1,0,0.0147021,0,0,0.526409,0,0,-0.128447,258.58,258.295,0,204,393,0,293,0,0,262.859,253.503,1.7,4.63549,-4.63549,0,0,0,0,14,6,9,994,76.671,108.94,11.5,0.4,0.0147021,0,0,0,-273.15,0,0,0,-273.15,0,6510
"Sep 29, 06:00 am",1,0,0,-4.34889,0,0,0,0,0,0,0,1,0,0.0146097,0,0,0.525146,0,0,-0.123502,255.27,254.994,0,204,393,0,293,0,0,259.415,250.348,1.7,4.47306,-4.47306,0,0,0,0,13.8,7,9,994,86.6074,97.454,11.7688,0.4,0.0146097,0,0,0,-273.15,0,0,0,-273.15,0,6511
"Sep 29, 07:00 am",1,0,0,-4.20012,0,0,0,0,0,0,0,1,0,0.0145225,0,0,0.523966,0,0,-0.118841,252.072,251.806,0,204,393,0,293,0,0,256.091,247.299,1.7,4.31959,-4.31959,0,0,0,0,13.8,8,9,994,96.1178,86.2014,11.925,0.4,0.0145225,0,0,0,-273.15,0,0,0,-273.15,0,6512
"Sep 29, 08:00 am",2,0,0,69.2765,388.428,0.963842,1,0.99609,0.750111,15.4546,0.0545919,1,0,0.0551292,0.524715,0,1.2186,158.137,152.419,3.95311,278.027,283.734,0,304.832,393,0,293,0,0,260.475,345.716,2.54026,8.24612,71.7305,79.9766,0,0,403,16.1,9,9,994,106.005,74.9561,12.6625,0.5,0.109721,0,0,0,-273.15,0,0,0,-273.15,0,6513
"Sep 29, 09:00 am",2,6,0,59.3633,569.072,0.911975,0.988909,0.994126,1,24.2202,0.06,1,0,0.480236,0.758787,0,5.02699,244.858,223.304,99.3294,296.96,361.97,527.818,91.4969,372.865,527.818,293,0.2903,96.9463,289.819,391.867,5.16095,11.529,157.911,169.44,0,0,624,18.3,10,9,994,117.118,64.1798,13.7687,0.5,0.830536,0,0,0,-273.15,0,0,0,-273.15,0,6514
"Sep 29, 10:00 am",6,0,0,4.94376,631.777,0.845753,0.967641,0.992846,1,32.2473,0.06,1,0,0.684882,0.741512,0,6.36287,293.123,247.909,167.246,293,390.409,699.388,0,390.409,699.388,293,0.384663,167.246,292.843,392.925,5.82823,11.6671,172.161,183.828,-0.000212455,0,747,20.4,11,9,994,130.477,54.5303,13.8375,0.5,1.12955,0,0,0,-273.15,0,0,0,-273.15,0,6515
"Sep 29, 11:00 am",6,0,0,0.20992,634.545,0.783388,0.942087,0.991697,1,38.4281,0.06,1,0,0.641626,0.721094,0,6.09459,317.844,248.995,167.699,293,392.721,684.03,0,392.721,684.03,293,0.376216,167.699,292.991,392.831,5.70025,11.6648,167.884,179.549,-0.000222941,0,810,22.2,12,9,994,147.178,46.8696,14.2313,1,1.07784,0,0,0,-273.15,0,0,0,-273.15,0,6516
"Sep 29, 12:00 pm",6,0,0,-0.268688,623.239,0.742836,0.922273,0.990934,1,42.0265,0.06,1,0,0.573576,0.705385,0,5.66058,329.224,244.559,161.155,293,392.545,658.576,0,392.545,658.576,293,0.362217,161.155,292.999,392.407,5.48813,11.6457,160.863,172.508,-0.000213509,0,839,23.7,13,9,994,167.607,42.3871,14.8719,2.8,0.995793,0,0,0,-273.15,0,0,0,-273.15,0,6517
"Sep 29, 01:00 pm",6,0,0,0.147392,636.066,0.740473,0.921032,0.990889,1,42.2283,0.06,1,0,0.603804,0.704404,0,5.85534,337.072,249.592,164.031,293,392.577,670.1,0,392.577,670.1,293,0.368555,164.031,293,392.649,5.58416,11.6591,164.155,175.814,-0.000217454,0,859,24.7,14,9,994,189.957,42.1542,15.4813,3.3,1.03236,0,0,0,-273.15,0,0,0,-273.15,0,6518
"Sep 29, 02:00 pm",6,0,0,-0.0204411,661.466,0.777281,0.939274,0.991583,1,38.9877,0.06,1,0,0.728952,0.718859,0,6.63048,333.932,259.559,174.965,293,392.621,714.432,0,392.621,714.432,293,0.392938,174.965,293,392.614,5.9536,11.667,174.919,186.586,-0.00023215,0,851,25.3,15,9,994,210.714,46.2379,15.5734,4.5,1.18189,0,0,0,-273.15,0,0,0,-273.15,0,6519
"Sep 29, 03:00 pm",6,0,0,0.231662,690.49,0.837974,0.964754,0.992702,1,33.0732,0.06,1,0,0.899813,0.739192,0,7.61871,323.338,270.948,188.384,293,392.857,767.296,0,392.857,767.296,293,0.422013,188.384,293,392.959,6.39413,11.6945,188.588,200.283,-0.0002511,0,824,25.6,16,9,994,227.804,53.6321,16.3422,4.5,1.38183,0,0,0,-273.15,0,0,0,-273.15,0,6520
"Sep 29, 04:00 pm",6,0,0,-0.0209581,681.223,0.903479,0.986518,0.993952,1,25.3808,0.06,1,0,0.930114,0.75682,0,7.78724,295.87,267.312,190.661,293,392.926,775.994,0,392.926,775.994,293,0.426797,190.661,293,392.918,6.46662,11.6945,190.612,202.307,-0.000254481,0,754,25.2,17,9,994,241.452,63.1275,16.0203,4.3,1.41691,0,0,0,-273.15,0,0,0,-273.15,0,6521
