"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Sep 29, 05:00 pm",6,0,0,-0.155011,580.706,0.95826,0.999844,0.995781,0.789697,16.6126,0.06,1,0,0.281825,0.606846,0,3.54174,237.794,227.869,126.811,293,392.751,517.087,0,392.751,517.087,293,0.284398,126.811,293,392.634,4.30906,11.6439,126.637,138.281,-0.000168681,0,606,24.3,18,9,994,252.734,73.8267,16.3312,5.2,0.626223,0,0,0,-273.15,0,0,0,-273.15,0,6522
"Sep 29, 06:00 pm",6,0,0,-38.9568,255.963,0.992105,1,0.998212,0,7.20444,0.00114626,1,0,0.0159385,0,0,0.543424,101.239,100.44,33.7173,293,361.557,204,0,361.557,204,293,0.1122,33.7173,293,297.624,1.7,6.50251,-6.50251,0,-2.16048e-05,0,258,22.9,19,9,994,262.687,85.0787,15.5562,5.4,0.129285,0,0,0,-273.15,0,0,0,-273.15,0,6523
"Sep 29, 07:00 pm",6,0,0,-18.9828,0,1,1,1,0,0,0,1,0,0.0156615,0,0,0.53991,0,0,13.2404,293,320.629,204,0,320.629,204,293,0.1122,13.2404,293,280.936,1.7,6.21727,-6.21727,0,-1.41407e-06,0,0,22.2,20,9,994,272.173,96.3039,16.6141,5.2,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,6524
"Sep 29, 08:00 pm",1,0,0,-5.75945,0,0,0,0,0,0,0,1,0,0.0157714,0,0,0.541562,0,0,-0.536594,300.569,299.441,0,204,393,0,293,0,0,296.119,281.538,1.7,6.38679,-6.38679,0,0,0,0,21.5,21,9,994,281.991,107.845,16.0313,4.9,0.0157714,0,0,0,-273.15,0,0,0,-273.15,0,6525
"Sep 29, 09:00 pm",1,0,0,-6.11961,0,0,0,0,0,0,0,1,0,0.0156798,0,0,0.540218,0,0,-0.24198,291.124,290.609,0,204,393,0,293,0,0,295.22,282.315,1.7,6.37668,-6.37668,0,0,0,0,20.7,22,9,994,293.045,118.941,15.6219,5.4,0.0156798,0,0,0,-273.15,0,0,0,-273.15,0,6526
"Sep 29, 10:00 pm",1,0,0,-5.93551,0,0,0,0,0,0,0,1,0,0.0155368,0,0,0.53816,0,0,-0.183768,285.833,285.439,0,204,393,0,293,0,0,291.073,279.049,1.7,6.12226,-6.12226,0,0,0,0,20,23,9,994,306.53,129.051,15.2734,2.4,0.0155368,0,0,0,-273.15,0,0,0,-273.15,0,6527
"Sep 29, 11:00 pm",1,0,0,-5.69396,0,0,0,0,0,0,0,1,0,0.0153947,0,0,0.536126,0,0,-0.168064,281.381,281.019,0,204,393,0,293,0,0,286.613,275.107,1.7,5.86327,-5.86327,0,0,0,0,19.3,0,9,994,323.951,137.28,15.0422,3.1,0.0153947,0,0,0,-273.15,0,0,0,-273.15,0,6528
"Sep 30, 12:00 am",1,0,0,-5.45916,0,0,0,0,0,0,0,1,0,0.0152608,0,0,0.534221,0,0,-0.159264,277.207,276.862,0,204,393,0,293,0,0,282.274,271.198,1.7,5.61938,-5.61938,0,0,0,0,18.5,1,9,994,346.222,142.234,14.8281,2.8,0.0152608,0,0,0,-273.15,0,0,0,-273.15,0,6529
"Sep 30, 01:00 am",1,0,0,-5.24026,0,0,0,0,0,0,0,1,0,0.0151354,0,0,0.532447,0,0,-0.152006,273.215,272.883,0,204,393,0,293,0,0,278.104,267.422,1.7,5.39315,-5.39315,0,0,0,0,17.9,2,9,994,11.2084,142.515,14.4234,2.4,0.0151354,0,0,0,-273.15,0,0,0,-273.15,0,6530
"Sep 30, 02:00 am",1,0,0,-5.0377,0,0,0,0,0,0,0,1,0,0.0150179,0,0,0.530793,0,0,-0.145459,269.38,269.061,0,204,393,0,293,0,0,274.101,263.783,1.7,5.184,-5.184,0,0,0,0,17.2,3,9,994,33.9666,138.024,13.7625,2.1,0.0150179,0,0,0,-273.15,0,0,0,-273.15,0,6531
"Sep 30, 03:00 am",1,0,0,-4.84978,0,0,0,0,0,0,0,1,0,0.0149074,0,0,0.529249,0,0,-0.139442,265.689,265.382,0,204,393,0,293,0,0,270.253,260.274,1.7,4.99001,-4.99001,0,0,0,0,16.5,4,9,994,51.9159,130.087,13.4922,2.4,0.0149074,0,0,0,-273.15,0,0,0,-273.15,0,6532
"Sep 30, 04:00 am",1,0,0,-4.67504,0,0,0,0,0,0,0,1,0,0.0148034,0,0,0.527805,0,0,-0.133879,262.131,261.835,0,204,393,0,293,0,0,266.548,256.886,1.7,4.80968,-4.80968,0,0,0,0,16.2,5,9,994,65.769,120.14,13.3094,4.9,0.0148034,0,0,0,-273.15,0,0,0,-273.15,0,6533
"Sep 30, 05:00 am",1,0,0,-4.50443,0,0,0,0,0,0,0,1,0,0.0147056,0,0,0.526457,0,0,-0.128416,258.7,258.415,0,204,393,0,293,0,0,262.978,253.626,1.7,4.63354,-4.63354,0,0,0,0,15.8,6,9,994,77.0399,109.133,13.0656,2.4,0.0147056,0,0,0,-273.15,0,0,0,-273.15,0,6534
"Sep 30, 06:00 am",1,0,0,-4.34614,0,0,0,0,0,0,0,1,0,0.0146132,0,0,0.525193,0,0,-0.123427,255.392,255.117,0,204,393,0,293,0,0,259.535,250.475,1.7,4.47023,-4.47023,0,0,0,0,15.6,7,9,994,86.9641,97.6369,13.1,2.1,0.0146132,0,0,0,-273.15,0,0,0,-273.15,0,6535
"Sep 30, 07:00 am",1,0,0,-4.19684,0,0,0,0,0,0,0,1,0,0.014526,0,0,0.524011,0,0,-0.118755,252.197,251.931,0,204,393,0,293,0,0,256.213,247.429,1.7,4.31622,-4.31622,0,0,0,0,15.6,8,9,994,96.4705,86.3783,13.1,2.1,0.014526,0,0,0,-273.15,0,0,0,-273.15,0,6536
"Sep 30, 08:00 am",2,0,0,89.4435,511.883,0.962185,1,0.995997,0.745562,15.8069,0.0536609,1,0,0.115059,0.51259,0,1.97228,208.757,200.863,6.39699,286.704,293.912,0,386.606,393,0,293,0,0,264.986,354.564,3.22172,8.80138,94.1588,102.96,0,0,532,17.8,9,9,994,106.361,75.154,13.9719,2.1,0.16872,0,0,0,-273.15,0,0,0,-273.15,0,6537
"Sep 30, 09:00 am",6,0,0,42.0118,661.158,0.908184,0.987855,0.994048,1,24.7444,0.06,1,0,0.802595,0.757918,0,7.06839,285.667,259.438,143.381,293,372.945,738.62,0,372.945,738.62,293,0.406241,143.381,291.601,392.693,6.15517,11.6762,184.957,196.633,-0.000124035,0,728,19.9,10,9,994,117.481,64.4051,14.6656,2.8,1.26884,0,0,0,-273.15,0,0,0,-273.15,0,6538
"Sep 30, 10:00 am",6,0,0,2.45961,692.227,0.842125,0.966305,0.992778,1,32.6348,0.06,1,0,0.909927,0.740438,0,7.6753,322.553,271.63,186.995,293,391.806,770.241,0,391.806,770.241,293,0.423633,186.995,292.937,392.951,6.41868,11.6976,189.427,201.125,-0.000244196,0,822,21.9,11,9,994,130.838,54.7967,15.025,1.6,1.39356,0,0,0,-273.15,0,0,0,-273.15,0,6539
"Sep 30, 11:00 am",6,0,0,-0.00174052,669.94,0.779,0.940072,0.991615,1,38.8309,0.06,1,0,0.756185,0.719492,0,6.79265,337.464,262.884,177.476,293,392.796,723.329,0,392.796,723.329,293,0.397831,177.476,292.997,392.797,6.02775,11.6955,177.448,189.143,-0.000236284,0,860,23.6,12,9,994,147.502,47.1887,14.9672,4.3,1.21402,0,0,0,-273.15,0,0,0,-273.15,0,6540
"Sep 30, 12:00 pm",6,0,0,0.0372592,652.458,0.738075,0.919763,0.990843,1,42.4323,0.06,1,0,0.647294,0.703401,0,6.13003,346.882,256.025,168.394,293,392.83,686.07,0,392.83,686.07,293,0.377339,168.394,293,392.846,5.71725,11.681,168.407,180.088,-0.00022434,0,884,25,13,9,994,167.82,42.7573,15.5469,4.5,1.08463,0,0,0,-273.15,0,0,0,-273.15,0,6541
"Sep 30, 01:00 pm",6,0,0,0.00346598,653.477,0.735898,0.918602,0.990801,1,42.6169,0.06,1,0,0.647972,0.702483,0,6.13426,348.451,256.424,168.485,293,392.847,686.313,0,392.847,686.313,293,0.377472,168.485,293,392.849,5.71928,11.6696,168.464,180.134,-0.000224538,0,888,26,14,9,994,189.999,42.5505,15.5313,4.1,1.08544,0,0,0,-273.15,0,0,0,-273.15,0,6542
"Sep 30, 02:00 pm",6,0,0,0.0304196,679.794,0.773372,0.937443,0.99151,1,39.3424,0.06,1,0,0.782197,0.717405,0,6.94582,344.92,266.751,179.685,293,392.884,731.653,0,392.884,731.653,293,0.402409,179.685,293,392.899,6.09711,11.6793,179.689,191.368,-0.000239632,0,879,26.6,15,9,994,210.604,46.6271,15.3891,4.7,1.24461,0,0,0,-273.15,0,0,0,-273.15,0,6543
"Sep 30, 03:00 pm",6,0,0,-0.00255393,700.526,0.834953,0.96361,0.992646,1,33.3891,0.06,1,0,0.940085,0.738274,0,7.84231,329.224,274.886,191.297,293,392.898,778.817,0,392.898,778.817,293,0.428349,191.297,293,392.899,6.49014,11.6746,191.267,202.941,-0.00025519,0,839,26.8,16,9,994,227.609,53.9969,15.55,3.3,1.42843,0,0,0,-273.15,0,0,0,-273.15,0,6544
"Sep 30, 04:00 pm",6,0,0,-0.181813,704.856,0.901351,0.985903,0.993909,1,25.6638,0.06,1,0,1.04204,0.756315,0,8.39465,306.857,276.586,197.738,293,392.711,806.639,0,392.711,806.639,293,0.443652,197.738,293,392.637,6.72199,11.6591,197.527,209.186,-0.000262827,0,782,26.5,17,9,994,241.222,63.4671,15.4844,2.8,1.54569,0,0,0,-273.15,0,0,0,-273.15,0,6545
"Sep 30, 05:00 pm",6,0,0,0.0253796,588.534,0.956965,0.999597,0.995712,0.776474,16.87,0.0595295,1,0,0.271458,0.591818,0,3.45519,241.326,230.941,125.057,293,392.64,510.539,0,392.64,510.539,293,0.280797,125.057,293,392.637,4.25449,11.6096,125.065,136.675,-0.000165993,0,615,25.6,18,9,994,252.491,74.1469,14.8578,2.1,0.611784,0,0,0,-273.15,0,0,0,-273.15,0,6546
"Sep 30, 06:00 pm",6,0,0,-38.9394,252,1,1,1,0,0,0,1,0,0.015939,0,0,0.543432,98.8848,98.8848,33.7128,293,361.548,204,0,361.548,204,293,0.1122,33.7128,293,297.653,1.7,6.48825,-6.48825,0,-2.15963e-05,0,252,24.3,19,9,994,262.438,85.3801,14.6516,2.8,0.128139,0,0,0,-273.15,0,0,0,-273.15,0,6547
"Sep 30, 07:00 pm",6,0,0,-18.978,0,1,1,1,0,0,0,1,0,0.015662,0,0,0.539916,0,0,13.2459,293,320.64,204,0,320.64,204,293,0.1122,13.2459,293,280.96,1.7,6.20663,-6.20663,0,-1.41582e-06,0,0,22.9,20,9,994,271.92,96.6121,14.6187,1.9,0.127862,0,0,0,-273.15,0,0,0,-273.15,0,6548
"Sep 30, 08:00 pm",1,0,0,-5.75182,0,0,0,0,0,0,0,1,0,0.0157719,0,0,0.54157,0,0,-0.536491,300.585,299.457,0,204,393,0,293,0,0,296.124,281.559,1.7,6.37898,-6.37898,0,0,0,0,21.5,21,9,994,281.735,108.16,13.8438,1.4,0.0157719,0,0,0,-273.15,0,0,0,-273.15,0,6549
"Sep 30, 09:00 pm",1,0,0,-6.11593,0,0,0,0,0,0,0,1,0,0.0156805,0,0,0.540227,0,0,-0.24194,291.143,290.628,0,204,393,0,293,0,0,295.233,282.335,1.7,6.37296,-6.37296,0,0,0,0,20.1,22,9,994,292.79,119.271,13.5766,1.7,0.0156805,0,0,0,-273.15,0,0,0,-273.15,0,6550
"Sep 30, 10:00 pm",1,0,0,-5.94723,0,0,0,0,0,0,0,1,0,0.0155369,0,0,0.538161,0,0,-0.184313,285.847,285.452,0,204,393,0,293,0,0,291.089,279.044,1.7,6.13458,-6.13458,0,0,0,0,18.7,23,9,994,306.296,129.405,12.45,1.7,0.0155369,0,0,0,-273.15,0,0,0,-273.15,0,6551
"Sep 30, 11:00 pm",1,0,0,-5.70335,0,0,0,0,0,0,0,1,0,0.0153946,0,0,0.536126,0,0,-0.168377,281.384,281.021,0,204,393,0,293,0,0,286.624,275.098,1.7,5.87299,-5.87299,0,0,0,0,17.3,0,9,994,323.792,137.663,11.5578,0.9,0.0153946,0,0,0,-273.15,0,0,0,-273.15,0,6552
"Oct 1, 12:00 am",1,0,0,-5.47413,0,0,0,0,0,0,0,1,0,0.0152603,0,0,0.534214,0,0,-0.159766,277.2,276.853,0,204,393,0,293,0,0,282.277,271.172,1.7,5.63488,-5.63488,0,0,0,0,15.8,1,10,994,346.234,142.631,10.8,0.9,0.0152603,0,0,0,-273.15,0,0,0,-273.15,0,6553
"Oct 1, 01:00 am",1,0,0,-5.26266,0,0,0,0,0,0,0,1,0,0.0151343,0,0,0.532432,0,0,-0.152766,273.192,272.859,0,204,393,0,293,0,0,278.097,267.369,1.7,5.41634,-5.41634,0,0,0,0,14.4,2,10,995,11.4407,142.887,9.94687,1.3,0.0151343,0,0,0,-273.15,0,0,0,-273.15,0,6554
"Oct 1, 02:00 am",1,0,0,-5.06486,0,0,0,0,0,0,0,1,0,0.0150161,0,0,0.53077,0,0,-0.146336,269.336,269.015,0,204,393,0,293,0,0,274.078,263.704,1.7,5.21206,-5.21206,0,0,0,0,12.9,3,10,995,34.3335,138.339,8.99375,1.4,0.0150161,0,0,0,-273.15,0,0,0,-273.15,0,6555
"Oct 1, 03:00 am",1,0,0,-4.88103,0,0,0,0,0,0,0,1,0,0.0149049,0,0,0.529216,0,0,-0.140416,265.621,265.312,0,204,393,0,293,0,0,270.211,260.167,1.7,5.02227,-5.02227,0,0,0,0,11.5,4,10,995,52.3145,130.345,7.59375,1.9,0.0149049,0,0,0,-273.15,0,0,0,-273.15,0,6556
"Oct 1, 04:00 am",1,0,0,-4.7033,0,0,0,0,0,0,0,1,0,0.0148004,0,0,0.527765,0,0,-0.134682,262.039,261.741,0,204,393,0,293,0,0,266.484,256.761,1.7,4.83875,-4.83875,0,0,0,0,10.7,5,10,995,66.156,120.357,7.10625,1.5,0.0148004,0,0,0,-273.15,0,0,0,-273.15,0,6557
"Oct 1, 05:00 am",1,0,0,-4.5378,0,0,0,0,0,0,0,1,0,0.0147019,0,0,0.526407,0,0,-0.129414,258.585,258.298,0,204,393,0,293,0,0,262.891,253.47,1.7,4.66794,-4.66794,0,0,0,0,9.9,6,10,995,77.4085,109.326,6.4625,1.6,0.0147019,0,0,0,-273.15,0,0,0,-273.15,0,6558
"Oct 1, 06:00 am",1,0,0,-4.38021,0,0,0,0,0,0,0,1,0,0.0146088,0,0,0.525135,0,0,-0.124423,255.25,254.973,0,204,393,0,293,0,0,259.424,250.292,1.7,4.50532,-4.50532,0,0,0,0,9.4,7,10,995,87.3199,97.82,6.19687,1.2,0.0146088,0,0,0,-273.15,0,0,0,-273.15,0,6559
"Oct 1, 07:00 am",1,0,0,-4.23116,0,0,0,0,0,0,0,1,0,0.0145211,0,0,0.523948,0,0,-0.119733,252.029,251.76,0,204,393,0,293,0,0,256.077,247.219,1.7,4.35154,-4.35154,0,0,0,0,9.3,8,10,995,96.8219,86.5553,5.8625,2.4,0.0145211,0,0,0,-273.15,0,0,0,-273.15,0,6560
"Oct 1, 08:00 am",2,0,0,7.292,63.393,0.960499,1,0.995903,0.740969,16.1577,0.0527265,1,0,0.0148422,0.500514,0,0.528062,25.8984,24.8754,0.320677,253.282,253.999,0,204,393,0,293,0,0,253.681,266.105,1.7,4.88269,7.56779,12.4505,0,0,66,10.8,9,10,995,106.715,75.353,6.97188,2.6,0.0675687,0,0,0,-273.15,0,0,0,-273.15,0,6561
"Oct 1, 09:00 am",2,0,0,60.4299,237.232,0.905465,0.987086,0.993992,1,25.114,0.06,1,0,0.0317741,0.757286,0,0.845918,102.809,93.0898,2.79895,281.895,286.748,0,252.554,393,0,293,0,0,261.385,350.315,2.10462,8.54884,61.9468,70.4956,0,0,262,12.5,10,10,995,117.841,64.6317,8.20313,3.1,0.0917741,0,0,0,-273.15,0,0,0,-273.15,0,6562
"Oct 1, 10:00 am",2,6,0,59.9618,567.66,0.840978,0.965878,0.992757,1,32.7563,0.06,1,0,0.432804,0.740094,0,4.69593,264.87,222.75,94.1454,296.742,360.662,509.14,89.0026,371.793,509.14,293,0.280027,91.8552,289.078,391.837,4.98452,11.5768,153.279,164.856,0,0,675,15,11,10,995,131.196,55.0645,9.45313,3.7,0.772831,0,0,0,-273.15,0,0,0,-273.15,0,6563
"Oct 1, 11:00 am",6,0,0,5.25041,563.899,0.774587,0.938015,0.991533,1,39.2324,0.06,1,0,0.432916,0.717859,0,4.70168,285.667,221.274,141.899,293,389.635,598.429,0,389.635,598.429,293,0.329136,141.899,292.743,392.702,4.98691,11.721,147.123,158.844,-0.000177491,0,728,17,12,10,995,147.82,47.5088,9.73438,4.4,0.822052,0,0,0,-273.15,0,0,0,-273.15,0,6564
"Oct 1, 12:00 pm",6,0,0,0.216596,382.045,0.733292,0.917201,0.99075,1,42.8369,0.06,1,0,0.11591,0.701375,0,1.96855,204.44,149.915,93.2822,293,392.175,382.717,0,392.175,382.717,293,0.210494,93.2822,292.971,392.348,3.18931,11.6603,93.486,105.146,-0.000122698,0,521,18.1,13,10,995,168.028,43.1275,9.89688,3.1,0.386404,0,0,0,-273.15,0,0,0,-273.15,0,6565
"Oct 1, 01:00 pm",6,0,0,0.215084,484.123,0.731303,0.916123,0.990712,1,43.0042,0.06,1,0,0.248674,0.700524,0,3.26097,259.769,189.97,121.197,293,392.496,495.54,0,392.496,495.54,293,0.272547,121.197,292.995,392.655,4.1295,11.6836,121.395,133.078,-0.000160418,0,662,19.2,14,10,995,190.039,42.9461,10.2938,2.9,0.581222,0,0,0,-273.15,0,0,0,-273.15,0,6566
"Oct 1, 02:00 pm",6,0,0,0.0148229,403.959,0.769446,0.93558,0.991437,1,39.6959,0.06,1,0,0.148224,0.715926,0,2.31634,206.01,158.514,101.828,293,392.61,415.838,0,392.61,415.838,293,0.228711,101.828,292.999,392.613,3.46532,11.6556,101.828,113.484,-0.00013508,0,525,19.8,15,10,995,210.494,47.0154,10.425,2,0.436935,0,0,0,-273.15,0,0,0,-273.15,0,6567
"Oct 1, 03:00 pm",6,0,0,-6.48413,178.03,0.831916,0.962448,0.99259,1,33.7039,0.06,1,0,0.0176584,0.737342,0,0.568851,83.9736,69.859,47.3778,293,387.76,204,0,387.76,204,293,0.1122,47.3778,293,377.788,1.7,10.6695,40.8404,51.51,-5.70508e-05,0,214,19.4,16,10,995,227.416,54.3609,10.2594,2.4,0.189858,0,0,0,-273.15,0,0,0,-273.15,0,6568
"Oct 1, 04:00 pm",6,0,0,5.5115,416.332,0.899205,0.985276,0.993866,1,25.9462,0.06,1,0,0.192273,0.755801,0,2.75173,181.681,163.369,106.318,293,388.453,454.265,0,388.453,454.265,293,0.249846,106.318,293,392.041,3.78554,11.6495,111.825,123.474,-0.000129847,0,463,19.2,17,10,995,240.992,63.8058,10.1375,1.3,0.502119,0,0,0,-273.15,0,0,0,-273.15,0,6569
"Oct 1, 05:00 pm",6,0,0,-27.6597,77.4115,0.955697,0.999351,0.995644,0.768443,17.1187,0.0579202,1,0,0.016473,0.569686,0,0.55103,31.7844,30.3763,37.8254,293,369.525,204,0,369.525,204,293,0.1122,37.8254,293,325.603,1.7,7.77179,9.53313,17.3049,-3.0047e-05,0,81,18,18,10,995,252.248,74.466,9.71875,1.3,0.186593,0,0,0,-273.15,0,0,0,-273.15,0,6570
"Oct 1, 06:00 pm",6,0,0,-24.7058,2,1,1,1,0,0,0,1,0,0.0157412,0,0,0.540909,0.7848,0.7848,19.0275,293,332.409,204,0,332.409,204,293,0.1122,19.0275,293,285.855,1.7,6.33286,-6.33286,0,-4.10356e-06,0,2,16.6,19,10,995,262.19,85.6794,9.1,0.9,0.127941,0,0,0,-273.15,0,0,0,-273.15,0,6571
"Oct 1, 07:00 pm",1,0,0,-5.72158,0,0,0,0,0,0,0,1,0,0.0158903,0,0,0.543296,0,0,-0.703005,307.674,306.21,0,204,393,0,293,0,0,298.648,283.217,1.7,6.55702,-6.55702,0,0,0,0,15.5,20,10,995,271.667,96.9189,8.85938,0.4,0.0158903,0,0,0,-273.15,0,0,0,-273.15,0,6572
"Oct 1, 08:00 pm",1,0,0,-6.35851,0,0,0,0,0,0,0,1,0,0.0158238,0,0,0.542296,0,0,-0.279022,295.832,295.242,0,204,393,0,293,0,0,299.435,285.799,1.7,6.66025,-6.66025,0,0,0,0,14.5,21,10,995,281.477,108.472,8.79688,0.2,0.0158238,0,0,0,-273.15,0,0,0,-273.15,0,6573
"Oct 1, 09:00 pm",1,0,0,-6.22908,0,0,0,0,0,0,0,1,0,0.0156736,0,0,0.540126,0,0,-0.197785,289.974,289.553,0,204,393,0,293,0,0,295.342,282.75,1.7,6.43102,-6.43102,0,0,0,0,13.5,22,10,995,292.533,119.598,8.5,0.9,0.0156736,0,0,0,-273.15,0,0,0,-273.15,0,6574
"Oct 1, 10:00 pm",1,0,0,-5.9658,0,0,0,0,0,0,0,1,0,0.0155218,0,0,0.537946,0,0,-0.177513,285.252,284.871,0,204,393,0,293,0,0,290.699,278.69,1.7,6.14478,-6.14478,0,0,0,0,12.4,23,10,995,306.059,129.758,8.025,0.2,0.0155218,0,0,0,-273.15,0,0,0,-273.15,0,6575
"Oct 1, 11:00 pm",1,0,0,-5.71281,0,0,0,0,0,0,0,1,0,0.0153784,0,0,0.535895,0,0,-0.167461,280.876,280.514,0,204,393,0,293,0,0,286.155,274.616,1.7,5.88131,-5.88131,0,0,0,0,11.4,0,10,995,323.63,138.044,7.49375,0.3,0.0153784,0,0,0,-273.15,0,0,0,-273.15,0,6576
"Oct 2, 12:00 am",1,0,0,-5.48404,0,0,0,0,0,0,0,1,0,0.015244,0,0,0.533985,0,0,-0.159822,276.698,276.352,0,204,393,0,293,0,0,281.791,270.661,1.7,5.64482,-5.64482,0,0,0,0,10.3,1,10,995,346.245,143.028,6.62813,1,0.015244,0,0,0,-273.15,0,0,0,-273.15,0,6577
"Oct 2, 01:00 am",1,0,0,-5.26329,0,0,0,0,0,0,0,1,0,0.0151186,0,0,0.532211,0,0,-0.152578,272.688,272.355,0,204,393,0,293,0,0,277.603,266.866,1.7,5.41676,-5.41676,0,0,0,0,9.7,2,10,995,11.6748,143.258,6.2625,0.5,0.0151186,0,0,0,-273.15,0,0,0,-273.15,0,6578
"Oct 2, 02:00 am",1,0,0,-5.05963,0,0,0,0,0,0,0,1,0,0.0150009,0,0,0.530557,0,0,-0.14599,268.836,268.516,0,204,393,0,293,0,0,273.582,263.211,1.7,5.20646,-5.20646,0,0,0,0,9.1,3,10,995,34.7029,138.653,6.2875,0.5,0.0150009,0,0,0,-273.15,0,0,0,-273.15,0,6579
"Oct 2, 03:00 am",1,0,0,-4.87249,0,0,0,0,0,0,0,1,0,0.0148903,0,0,0.529013,0,0,-0.140014,265.129,264.82,0,204,393,0,293,0,0,269.716,259.683,1.7,5.01331,-5.01331,0,0,0,0,8.4,4,10,995,52.7144,130.601,6.05625,1.2,0.0148903,0,0,0,-273.15,0,0,0,-273.15,0,6580
"Oct 2, 04:00 am",1,0,0,-4.69371,0,0,0,0,0,0,0,1,0,0.0147864,0,0,0.527571,0,0,-0.134291,261.555,261.258,0,204,393,0,293,0,0,265.995,256.286,1.7,4.82876,-4.82876,0,0,0,0,8.1,5,10,995,66.5432,120.573,5.9125,1.4,0.0147864,0,0,0,-273.15,0,0,0,-273.15,0,6581
"Oct 2, 05:00 am",1,0,0,-4.5266,0,0,0,0,0,0,0,1,0,0.0146884,0,0,0.526222,0,0,-0.128987,258.109,257.823,0,204,393,0,293,0,0,262.408,253.005,1.7,4.6563,-4.6563,0,0,0,0,7.7,6,10,995,77.7767,109.519,5.5125,1.4,0.0146884,0,0,0,-273.15,0,0,0,-273.15,0,6582
"Oct 2, 06:00 am",1,0,0,-4.36892,0,0,0,0,0,0,0,1,0,0.0145959,0,0,0.524959,0,0,-0.124014,254.783,254.506,0,204,393,0,293,0,0,258.949,249.835,1.7,4.49361,-4.49361,0,0,0,0,7.5,7,10,995,87.6748,98.0034,5,1.3,0.0145959,0,0,0,-273.15,0,0,0,-273.15,0,6583
"Oct 2, 07:00 am",1,0,0,-4.21889,0,0,0,0,0,0,0,1,0,0.0145088,0,0,0.523787,0,0,-0.119299,251.571,251.303,0,204,393,0,293,0,0,255.61,246.773,1.7,4.33884,-4.33884,0,0,0,0,7.5,8,10,995,97.172,86.7324,5.625,2,0.0145088,0,0,0,-273.15,0,0,0,-273.15,0,6584
"Oct 2, 08:00 am",2,0,0,19.8404,136.147,0.958785,0.999942,0.995809,0.736332,16.507,0.0517885,1,0,0.0153088,0.488459,0,0.534534,55.7208,53.4243,0.792296,257.513,259.271,0,204,393,0,293,0,0,254.126,288.811,1.7,5.71849,20.3771,26.0956,0,0,142,9.7,9,10,995,107.068,75.5531,6.80937,2.7,0.0670972,0,0,0,-273.15,0,0,0,-273.15,0,6585
"Oct 2, 09:00 am",2,0,0,57.8205,230.194,0.90272,0.986299,0.993937,1,25.4821,0.06,1,0,0.0298637,0.75664,0,0.809465,100.062,90.328,2.55139,292.365,296.848,0,246.097,393,0,293,0,0,266.999,356.337,2.05081,8.96276,59.383,68.3458,0,0,255,12.1,10,10,995,118.199,64.8597,7.95938,4,0.0898637,0,0,0,-273.15,0,0,0,-273.15,0,6586
"Oct 2, 10:00 am",2,6,0,34.1058,242.823,0.837322,0.964507,0.99269,1,33.1414,0.06,1,0,0.0260773,0.738994,0,0.733849,113.796,95.2839,25.459,297.99,344.675,189.8,41.9087,355.69,189.8,293,0.10439,25.0593,289.072,389.309,1.9309,11.4432,58.9711,70.4143,0,0,290,14.3,11,10,995,131.549,55.3335,9.22188,4.6,0.190467,0,0,0,-273.15,0,0,0,-273.15,0,6587
"Oct 2, 11:00 am",6,0,0,16.7533,385.076,0.770151,0.935917,0.99145,1,39.6325,0.06,1,0,0.12279,0.716193,0,2.04564,196.2,151.104,79.9539,293,377.133,390.346,0,377.133,390.346,293,0.21469,79.9539,291.971,392.71,3.25288,11.6681,96.5513,108.219,-7.64016e-05,0,500,16.6,12,10,995,148.134,47.8297,9.88125,4.8,0.39748,0,0,0,-273.15,0,0,0,-273.15,0,6588
"Oct 2, 12:00 pm",6,0,0,3.50786,390.47,0.728489,0.914585,0.990657,1,43.2402,0.06,1,0,0.121234,0.699309,0,2.02795,210.326,153.22,91.9635,293,389.477,388.515,0,389.477,388.515,293,0.213683,91.9635,292.797,392.716,3.23762,11.6951,95.4533,107.148,-0.000114665,0,536,18.1,13,10,995,168.232,43.4977,10.3656,5.9,0.394917,0,0,0,-273.15,0,0,0,-273.15,0,6589
"Oct 2, 01:00 pm",6,0,0,0.688501,503.597,0.726692,0.913595,0.990622,1,43.3902,0.06,1,0,0.279764,0.698528,0,3.52467,271.933,197.612,125.66,293,392.13,515.805,0,392.13,515.805,293,0.283693,125.66,292.967,392.632,4.29837,11.707,126.33,138.037,-0.000165142,0,693,19.1,14,10,995,190.076,43.341,10.975,7.1,0.623456,0,0,0,-273.15,0,0,0,-273.15,0,6590
"Oct 2, 02:00 pm",6,0,0,0.046903,594.797,0.765505,0.933684,0.991363,1,40.048,0.06,1,0,0.511538,0.714422,0,5.24856,304.895,233.399,155.003,293,392.555,633.363,0,392.555,633.363,293,0.34835,155.003,292.997,392.591,5.27803,11.718,155.027,166.745,-0.0002054,0,777,20,15,10,995,210.385,47.4028,11.3281,7.7,0.919887,0,0,0,-273.15,0,0,0,-273.15,0,6591
"Oct 2, 03:00 pm",6,0,0,0.00388987,542.906,0.828864,0.961267,0.992534,1,34.0178,0.06,1,0,0.421713,0.736396,0,4.62086,257.022,213.036,145.186,293,392.583,593.077,0,392.583,593.077,293,0.326193,145.186,293,392.582,4.94231,11.7097,145.169,156.879,-0.000192495,0,655,20.3,16,10,995,227.223,54.7239,11.2375,8.2,0.807905,0,0,0,-273.15,0,0,0,-273.15,0,6592
"Oct 2, 04:00 pm",6,0,0,0.198318,645.871,0.897043,0.984638,0.993823,1,26.2279,0.06,1,0,0.781807,0.755279,0,6.94354,282.528,253.44,179.489,293,392.797,731.531,0,392.797,731.531,293,0.402342,179.489,293,392.894,6.09609,11.7566,179.661,191.418,-0.000238967,0,720,20,17,10,995,240.764,64.1435,11.4844,8.5,1.24415,0,0,0,-273.15,0,0,0,-273.15,0,6593
"Oct 2, 05:00 pm",6,0,0,-0.250982,586.009,0.954411,0.999098,0.995577,0.760418,17.3672,0.0563192,1,0,0.209819,0.547977,0,2.91485,240.934,229.95,114.58,293,392.625,467.841,0,392.625,467.841,293,0.257312,114.58,293,392.426,3.89867,11.6949,114.312,126.007,-0.00015204,0,614,19,18,10,995,252.005,74.784,10.875,9.8,0.523451,0,0,0,-273.15,0,0,0,-273.15,0,6594
"Oct 2, 06:00 pm",6,0,0,-38.932,248,1,1,1,0,0,0,1,0,0.0159366,0,0,0.5434,97.3152,97.3152,33.6426,293,361.412,204,0,361.412,204,293,0.1122,33.6426,293,297.519,1.7,6.55057,-6.55057,0,-2.14674e-05,0,248,17.5,19,10,995,261.941,85.9764,10.3906,10.2,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,6595
"Oct 2, 07:00 pm",6,0,0,-18.9747,0,1,1,1,0,0,0,1,0,0.0156599,0,0,0.539888,0,0,13.1843,293,320.514,204,0,320.514,204,293,0.1122,13.1843,293,280.834,1.7,6.26485,-6.26485,0,-1.39649e-06,0,0,16.5,20,10,995,271.413,97.224,10.6406,7.7,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,6596
"Oct 2, 08:00 pm",1,0,0,-5.80627,0,0,0,0,0,0,0,1,0,0.0157678,0,0,0.541512,0,0,-0.536858,300.459,299.331,0,204,393,0,293,0,0,296.083,281.414,1.7,6.43422,-6.43422,0,0,0,0,15.5,21,10,995,281.218,108.783,9.95313,7.1,0.0157678,0,0,0,-273.15,0,0,0,-273.15,0,6597
"Oct 2, 09:00 pm",1,0,0,-6.15482,0,0,0,0,0,0,0,1,0,0.0156753,0,0,0.540154,0,0,-0.242717,290.999,290.482,0,204,393,0,293,0,0,295.138,282.16,1.7,6.41265,-6.41265,0,0,0,0,14.4,22,10,995,292.274,119.924,9.86875,3.1,0.0156753,0,0,0,-273.15,0,0,0,-273.15,0,6598
"Oct 2, 10:00 pm",1,0,0,-5.97889,0,0,0,0,0,0,0,1,0,0.0155311,0,0,0.538079,0,0,-0.185075,285.683,285.286,0,204,393,0,293,0,0,290.959,278.848,1.7,6.167,-6.167,0,0,0,0,13.4,23,10,995,305.818,130.108,9.3375,2.7,0.0155311,0,0,0,-273.15,0,0,0,-273.15,0,6599
"Oct 2, 11:00 pm",1,0,0,-5.73673,0,0,0,0,0,0,0,1,0,0.015388,0,0,0.536033,0,0,-0.169321,281.198,280.832,0,204,393,0,293,0,0,286.468,274.873,1.7,5.90733,-5.90733,0,0,0,0,12.4,0,10,995,323.464,138.424,8.25937,4.2,0.015388,0,0,0,-273.15,0,0,0,-273.15,0,6600
"Oct 3, 12:00 am",1,0,0,-5.50201,0,0,0,0,0,0,0,1,0,0.0152532,0,0,0.534116,0,0,-0.160506,276.99,276.642,0,204,393,0,293,0,0,282.097,270.931,1.7,5.6635,-5.6635,0,0,0,0,11.3,1,10,995,346.254,143.423,7.39375,4,0.0152532,0,0,0,-273.15,0,0,0,-273.15,0,6601
"Oct 3, 01:00 am",1,0,0,-5.28404,0,0,0,0,0,0,0,1,0,0.015127,0,0,0.53233,0,0,-0.153271,272.965,272.63,0,204,393,0,293,0,0,277.895,267.12,1.7,5.43821,-5.43821,0,0,0,0,10.5,2,10,995,11.9106,143.628,6.75,4.8,0.015127,0,0,0,-273.15,0,0,0,-273.15,0,6602
"Oct 3, 02:00 am",1,0,0,-5.0815,0,0,0,0,0,0,0,1,0,0.0150086,0,0,0.530665,0,0,-0.146708,269.096,268.775,0,204,393,0,293,0,0,273.859,263.447,1.7,5.22906,-5.22906,0,0,0,0,9.5,3,10,995,35.0747,138.965,6.45313,5.6,0.0150086,0,0,0,-273.15,0,0,0,-273.15,0,6603
"Oct 3, 03:00 am",1,0,0,-4.89086,0,0,0,0,0,0,0,1,0,0.0148975,0,0,0.529113,0,0,-0.140571,265.373,265.063,0,204,393,0,293,0,0,269.977,259.909,1.7,5.03224,-5.03224,0,0,0,0,8.6,4,10,995,53.1155,130.857,6.1,5.4,0.0148975,0,0,0,-273.15,0,0,0,-273.15,0,6604
"Oct 3, 04:00 am",1,0,0,-4.71151,0,0,0,0,0,0,0,1,0,0.014793,0,0,0.527662,0,0,-0.134834,261.786,261.488,0,204,393,0,293,0,0,266.241,256.498,1.7,4.84711,-4.84711,0,0,0,0,8.1,5,10,995,66.9305,120.789,6.06875,6.2,0.014793,0,0,0,-273.15,0,0,0,-273.15,0,6605
"Oct 3, 05:00 am",1,0,0,-4.5415,0,0,0,0,0,0,0,1,0,0.0146945,0,0,0.526306,0,0,-0.129425,258.328,258.041,0,204,393,0,293,0,0,262.642,253.209,1.7,4.67164,-4.67164,0,0,0,0,7.6,6,10,995,78.1443,109.712,5.88125,4.8,0.0146945,0,0,0,-273.15,0,0,0,-273.15,0,6606
"Oct 3, 06:00 am",1,0,0,-4.3824,0,0,0,0,0,0,0,1,0,0.0146016,0,0,0.525037,0,0,-0.124412,254.992,254.714,0,204,393,0,293,0,0,259.171,250.031,1.7,4.50749,-4.50749,0,0,0,0,7.2,7,10,995,88.0287,98.1871,5.6375,4.2,0.0146016,0,0,0,-273.15,0,0,0,-273.15,0,6607
"Oct 3, 07:00 am",1,0,0,-4.23039,0,0,0,0,0,0,0,1,0,0.0145142,0,0,0.523857,0,0,-0.119635,251.771,251.502,0,204,393,0,293,0,0,255.821,246.961,1.7,4.35066,-4.35066,0,0,0,0,7.1,8,10,995,97.5205,86.9096,5.85,2.6,0.0145142,0,0,0,-273.15,0,0,0,-273.15,0,6608
"Oct 3, 08:00 am",2,0,0,79.6049,491.92,0.957044,0.999612,0.995716,0.731652,16.8546,0.0508467,1,0,0.0963479,0.476327,0,1.75985,201.694,193.03,5.42061,282.35,288.825,0,366.702,393,0,293,0,0,262.804,346.684,3.05585,8.39879,83.5463,91.9451,0,0,514,9.8,9,10,995,107.418,75.7542,7.53438,3.1,0.147195,0,0,0,-273.15,0,0,0,-273.15,0,6609
"Oct 3, 09:00 am",2,6,0,51.7756,627.183,0.901125,0.985837,0.993904,1,25.6936,0.06,1,0,0.702487,0.756261,0,6.44275,273.11,246.106,123.075,298.323,368.696,602.299,99.8221,378.096,602.299,293,0.331265,120.257,293.864,393.298,5.85101,11.8894,174.231,186.121,0,0,696,12.4,10,10,995,118.554,65.089,9.35312,3.1,1.09375,0,0,0,-273.15,0,0,0,-273.15,0,6610
"Oct 3, 10:00 am",6,0,0,2.31535,649.915,0.831094,0.962131,0.992575,1,33.7888,0.06,1,0,0.745208,0.737088,0,6.72729,306.857,255.027,173.929,293,391.378,719.728,0,391.378,719.728,293,0.395851,173.929,293.105,392.736,5.99774,11.7613,176.216,187.977,-0.000225228,0,782,14.9,11,10,995,131.898,55.6039,10.525,3.1,1.20106,0,0,0,-273.15,0,0,0,-273.15,0,6611
"Oct 3, 11:00 am",6,0,0,0.21012,646.247,0.765696,0.933776,0.991367,1,40.0311,0.06,1,0,0.658553,0.714495,0,6.20013,331.186,253.587,169.255,293,392.76,690.093,0,392.76,690.093,293,0.379551,169.255,293.005,392.876,5.75077,11.7464,169.44,181.187,-0.00022518,0,844,17,12,10,995,148.442,48.1513,10.2813,2.9,1.0981,0,0,0,-273.15,0,0,0,-273.15,0,6612
"Oct 3, 12:00 pm",6,0,0,-0.169133,639.721,0.723667,0.911915,0.990563,1,43.642,0.06,1,0,0.595918,0.697202,0,5.80483,346.882,251.027,163.499,293,392.689,667.125,0,392.689,667.125,293,0.366919,163.499,293,392.605,5.55937,11.7105,163.306,175.016,-0.000217224,0,884,18.8,13,10,995,168.431,43.8678,10.9875,3.1,1.02284,0,0,0,-273.15,0,0,0,-273.15,0,6613
"Oct 3, 01:00 pm",6,0,0,0.11405,653.469,0.722065,0.911019,0.990532,1,43.7748,0.06,1,0,0.631201,0.696494,0,6.02912,355.122,256.421,166.791,293,392.733,680.241,0,392.733,680.241,293,0.374133,166.791,293,392.789,5.66868,11.7148,166.881,178.596,-0.000221786,0,905,20,14,10,995,190.11,43.7349,11.4844,3.1,1.06533,0,0,0,-273.15,0,0,0,-273.15,0,6614
"Oct 3, 02:00 pm",6,0,0,0.112267,690.726,0.761551,0.931756,0.991289,1,40.3989,0.06,1,0,0.804118,0.712893,0,7.07361,355.907,271.041,181.406,293,392.899,738.537,0,392.899,738.537,293,0.406196,181.406,293,392.953,6.15448,11.7318,181.492,193.223,-0.000242,0,907,20.7,15,10,995,210.276,47.789,11.9891,3.5,1.27031,0,0,0,-273.15,0,0,0,-273.15,0,6615
"Oct 3, 03:00 pm",6,0,0,-0.233687,726.702,0.825797,0.960067,0.992478,1,34.3306,0.06,1,0,1.0502,0.735435,0,8.43808,345.312,285.158,198.257,293,392.708,808.788,0,392.708,808.788,293,0.444834,198.257,293,392.613,6.7399,11.7209,197.994,209.715,-0.0002635,0,880,20.9,16,10,995,227.031,55.0859,11.8375,3.7,1.55503,0,0,0,-273.15,0,0,0,-273.15,0,6616
"Oct 3, 04:00 pm",6,0,0,0.200971,734.683,0.894864,0.983988,0.99378,1,26.509,0.06,1,0,1.16595,0.754748,0,9.04065,322.16,288.29,205.669,293,392.835,837.886,0,392.835,837.886,293,0.460837,205.669,293,392.916,6.98238,11.7463,205.84,217.586,-0.000274027,0,821,20.5,17,10,995,240.536,64.4802,11.6719,3.3,1.68678,0,0,0,-273.15,0,0,0,-273.15,0,6617
"Oct 3, 05:00 pm",6,0,0,-0.11733,644.301,0.953108,0.998838,0.99551,0.752403,17.6156,0.0547268,1,0,0.249076,0.526698,0,3.26442,265.262,252.824,121.617,293,392.769,495.81,0,392.769,495.81,293,0.272695,121.617,293,392.669,4.13175,11.6796,121.482,133.162,-0.000161832,0,676,19.3,18,10,995,251.763,75.1007,10.9406,3.1,0.576498,0,0,0,-273.15,0,0,0,-273.15,0,6618
"Oct 3, 06:00 pm",6,0,0,-38.9905,263,1,1,1,0,0,0,1,0,0.0159377,0,0,0.543413,103.201,103.201,33.7201,293,361.563,204,0,361.563,204,293,0.1122,33.7201,293,297.578,1.7,6.53542,-6.53542,0,-2.16098e-05,0,263,17.5,19,10,995,261.692,86.2707,10.3906,2,0.128138,0,0,0,-273.15,0,0,0,-273.15,0,6619
"Oct 3, 07:00 pm",6,0,0,-19.0003,0,1,1,1,0,0,0,1,0,0.0156604,0,0,0.539895,0,0,13.2251,293,320.597,204,0,320.597,204,293,0.1122,13.2251,293,280.865,1.7,6.25098,-6.25098,0,-1.40927e-06,0,0,16.6,20,10,995,271.159,97.5275,10.7406,1.7,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,6620
"Oct 3, 08:00 pm",1,0,0,-5.79074,0,0,0,0,0,0,0,1,0,0.0157693,0,0,0.541534,0,0,-0.537315,300.517,299.387,0,204,393,0,293,0,0,296.103,281.458,1.7,6.41918,-6.41918,0,0,0,0,15.6,21,10,995,280.958,109.092,10.2875,1.3,0.0157693,0,0,0,-273.15,0,0,0,-273.15,0,6621
"Oct 3, 09:00 pm",1,0,0,-6.15214,0,0,0,0,0,0,0,1,0,0.0156769,0,0,0.540177,0,0,-0.242914,291.051,290.534,0,204,393,0,293,0,0,295.177,282.206,1.7,6.41023,-6.41023,0,0,0,0,14.6,22,10,995,292.012,120.248,9.79531,2,0.0156769,0,0,0,-273.15,0,0,0,-273.15,0,6622
"Oct 3, 10:00 pm",1,0,0,-5.98323,0,0,0,0,0,0,0,1,0,0.0155324,0,0,0.538099,0,0,-0.185353,285.729,285.332,0,204,393,0,293,0,0,291.004,278.885,1.7,6.17165,-6.17165,0,0,0,0,13.6,23,10,995,305.574,130.457,9.14688,3.8,0.0155324,0,0,0,-273.15,0,0,0,-273.15,0,6623
"Oct 3, 11:00 pm",1,0,0,-5.73871,0,0,0,0,0,0,0,1,0,0.0153894,0,0,0.536052,0,0,-0.1694,281.239,280.874,0,204,393,0,293,0,0,286.512,274.912,1.7,5.90939,-5.90939,0,0,0,0,12.6,0,10,995,323.293,138.802,8.69375,4.8,0.0153894,0,0,0,-273.15,0,0,0,-273.15,0,6624
"Oct 4, 12:00 am",1,0,0,-5.50413,0,0,0,0,0,0,0,1,0,0.0152545,0,0,0.534134,0,0,-0.160574,277.03,276.682,0,204,393,0,293,0,0,282.138,270.969,1.7,5.66569,-5.66569,0,0,0,0,11.6,1,10,995,346.261,143.817,7.92813,5.2,0.0152545,0,0,0,-273.15,0,0,0,-273.15,0,6625
"Oct 4, 01:00 am",1,0,0,-5.28341,0,0,0,0,0,0,0,1,0,0.0151283,0,0,0.532348,0,0,-0.153233,273.004,272.67,0,204,393,0,293,0,0,277.935,267.161,1.7,5.43754,-5.43754,0,0,0,0,10.9,2,10,995,12.1481,143.997,7.4625,4.8,0.0151283,0,0,0,-273.15,0,0,0,-273.15,0,6626
"Oct 4, 02:00 am",1,0,0,-5.07862,0,0,0,0,0,0,0,1,0,0.01501,0,0,0.530684,0,0,-0.146597,269.138,268.816,0,204,393,0,293,0,0,273.899,263.493,1.7,5.22606,-5.22606,0,0,0,0,10.2,3,10,995,35.4488,139.277,7.075,5,0.01501,0,0,0,-273.15,0,0,0,-273.15,0,6627
"Oct 4, 03:00 am",1,0,0,-4.88814,0,0,0,0,0,0,0,1,0,0.0148989,0,0,0.529132,0,0,-0.14049,265.417,265.108,0,204,393,0,293,0,0,270.019,259.957,1.7,5.02944,-5.02944,0,0,0,0,9.5,4,10,995,53.5176,131.112,7,5.9,0.0148989,0,0,0,-273.15,0,0,0,-273.15,0,6628
"Oct 4, 04:00 am",1,0,0,-4.70764,0,0,0,0,0,0,0,1,0,0.0147944,0,0,0.527682,0,0,-0.134716,261.833,261.535,0,204,393,0,293,0,0,266.285,256.551,1.7,4.84312,-4.84312,0,0,0,0,9.1,5,10,995,67.3178,121.004,6.83438,5.9,0.0147944,0,0,0,-273.15,0,0,0,-273.15,0,6629
"Oct 4, 05:00 am",1,0,0,-4.53955,0,0,0,0,0,0,0,1,0,0.0146959,0,0,0.526326,0,0,-0.129391,258.378,258.09,0,204,393,0,293,0,0,262.688,253.261,1.7,4.66966,-4.66966,0,0,0,0,8.7,6,10,995,78.5112,109.904,6.35625,6.7,0.0146959,0,0,0,-273.15,0,0,0,-273.15,0,6630
"Oct 4, 06:00 am",1,0,0,-4.37981,0,0,0,0,0,0,0,1,0,0.0146031,0,0,0.525057,0,0,-0.124346,255.043,254.766,0,204,393,0,293,0,0,259.219,250.085,1.7,4.50484,-4.50484,0,0,0,0,8.5,7,10,995,88.3814,98.3711,7.09375,7.4,0.0146031,0,0,0,-273.15,0,0,0,-273.15,0,6631
"Oct 4, 07:00 am",1,0,0,-4.22787,0,0,0,0,0,0,0,1,0,0.0145156,0,0,0.523876,0,0,-0.119569,251.824,251.556,0,204,393,0,293,0,0,255.872,247.018,1.7,4.34808,-4.34808,0,0,0,0,8.4,8,10,995,97.8674,87.0866,7.22812,5.9,0.0145156,0,0,0,-273.15,0,0,0,-273.15,0,6632
"Oct 4, 08:00 am",2,6,0,97.5445,612.506,0.955548,0.999322,0.995637,0.756372,17.1473,0.0515842,1,0,0.197156,0.502563,0,2.79716,251.528,240.347,16.1493,283.744,297.591,91.8721,369.734,383.531,91.8721,293,0.0505297,9.41322,266.292,355.262,3.84671,8.98381,111.819,120.803,0,0,641,11.3,9,10,995,107.766,75.9563,8.72188,7.1,0.29927,0,0,0,-273.15,0,0,0,-273.15,0,6633
"Oct 4, 09:00 am",6,0,0,34.679,706.959,0.897157,0.984672,0.993825,1,26.2132,0.06,1,0,0.980209,0.755307,0,8.06708,309.211,277.411,163.41,293,377.846,790.729,0,377.846,790.729,293,0.434901,163.41,290.961,392.787,6.58941,11.7274,197.803,209.53,-0.000158737,0,788,14.1,10,10,995,118.905,65.3195,10.35,7.7,1.47511,0,0,0,-273.15,0,0,0,-273.15,0,6634
"Oct 4, 10:00 am",6,0,0,1.4147,732.226,0.827374,0.960686,0.992507,1,34.1701,0.06,1,0,1.07555,0.73593,0,8.57245,347.274,287.325,198.294,293,391.961,815.429,0,391.961,815.429,293,0.448486,198.294,292.925,392.528,6.79524,11.7704,199.681,211.451,-0.000259734,0,885,16.6,11,10,995,132.243,55.8753,10.7406,7.4,1.58404,0,0,0,-273.15,0,0,0,-273.15,0,6635
"Oct 4, 11:00 am",6,0,0,0.232115,702.607,0.761222,0.931595,0.991283,1,40.428,0.06,1,0,0.851143,0.712765,0,7.3444,362.185,275.703,184.549,293,392.691,753,0,392.691,753,293,0.41415,184.549,292.997,392.792,6.275,11.7571,184.755,196.512,-0.000245201,0,923,18.9,12,10,995,148.744,48.4737,11.7906,10.2,1.32529,0,0,0,-273.15,0,0,0,-273.15,0,6636
"Oct 4, 12:00 pm",6,0,0,-0.109021,684.325,0.718829,0.909192,0.990468,1,44.0422,0.06,1,0,0.728835,0.695054,0,6.62978,373.565,268.529,175.041,293,392.666,714.393,0,392.666,714.393,293,0.392916,175.041,293,392.615,5.95327,11.7361,174.906,186.642,-0.000232455,0,952,20.6,13,10,995,168.625,44.2377,12.3969,10.2,1.18175,0,0,0,-273.15,0,0,0,-273.15,0,6637
"Oct 4, 01:00 pm",6,0,0,-0.0471997,682.27,0.717424,0.908393,0.990441,1,44.1578,0.06,1,0,0.721397,0.694423,0,6.58515,373.172,267.723,174.265,293,392.574,711.928,0,392.574,711.928,293,0.391561,174.265,293,392.551,5.93274,11.7202,174.193,185.913,-0.000231011,0,951,21.9,14,10,995,190.143,44.1279,12.6812,10.2,1.17296,0,0,0,-273.15,0,0,0,-273.15,0,6638
"Oct 4, 02:00 pm",6,0,0,-0.030362,664.401,0.757584,0.929796,0.991214,1,40.7483,0.06,1,0,0.716777,0.71134,0,6.55736,344.135,260.711,173.796,293,392.524,710.39,0,392.524,710.39,293,0.390715,173.796,293,392.509,5.91992,11.7142,173.74,185.454,-0.000230163,0,877,22.5,15,10,995,210.166,48.1741,13.125,11.4,1.16749,0,0,0,-273.15,0,0,0,-273.15,0,6639
"Oct 4, 03:00 pm",6,0,0,0.23595,661.465,0.822717,0.958849,0.992421,1,34.6423,0.06,1,0,0.772632,0.73446,0,6.8897,315.49,259.559,178.687,293,392.752,728.614,0,392.752,728.614,293,0.400738,178.687,293,392.861,6.07178,11.7381,178.897,190.635,-0.000237691,0,804,22.7,16,10,995,226.84,55.4466,13.6375,11.4,1.23337,0,0,0,-273.15,0,0,0,-273.15,0,6640
"Oct 4, 04:00 pm",6,0,0,-0.273188,623.976,0.892669,0.983327,0.993736,1,26.7894,0.06,1,0,0.709155,0.754208,0,6.51136,274.288,244.848,173.256,293,392.57,707.839,0,392.57,707.839,293,0.389311,173.256,293,392.441,5.89865,11.7092,172.957,184.666,-0.000229654,0,699,22.2,17,10,995,240.309,64.8155,13.6063,11.4,1.15847,0,0,0,-273.15,0,0,0,-273.15,0,6641
"Oct 4, 05:00 pm",6,0,0,0.279862,390.233,0.951788,0.998569,0.995442,0.744402,17.8639,0.0531439,1,0,0.0401087,0.505855,0,0.974421,160.884,153.127,65.4838,293,392.601,267.444,0,392.601,267.444,293,0.147094,65.4838,293,392.813,2.2287,11.7036,65.7566,77.4602,-8.6853e-05,0,410,20.8,18,10,995,251.521,75.4159,12.8312,12.2,0.240347,0,0,0,-273.15,0,0,0,-273.15,0,6642
"Oct 4, 06:00 pm",6,0,0,-39.0284,121,1,1,1,0,0,0,1,0,0.0159404,0,0,0.543454,47.4804,47.4804,33.7445,293,361.61,204,0,361.61,204,293,0.1122,33.7445,293,297.725,1.7,6.54524,-6.54524,0,-2.16549e-05,0,121,19.1,19,10,995,261.443,86.562,12.0688,10.5,0.12814,0,0,0,-273.15,0,0,0,-273.15,0,6643
"Oct 4, 07:00 pm",6,0,0,-19.0343,0,1,1,1,0,0,0,1,0,0.0156605,0,0,0.539896,0,0,13.254,293,320.657,204,0,320.657,204,293,0.1122,13.254,293,280.874,1.7,6.25719,-6.25719,0,-1.41837e-06,0,0,18.1,20,10,995,270.903,97.8291,12.6313,10.9,0.12786,0,0,0,-273.15,0,0,0,-273.15,0,6644
"Oct 4, 08:00 pm",1,0,0,-5.79738,0,0,0,0,0,0,0,1,0,0.0157695,0,0,0.541537,0,0,-0.538381,300.544,299.413,0,204,393,0,293,0,0,296.113,281.449,1.7,6.42721,-6.42721,0,0,0,0,17.1,21,10,995,280.696,109.399,12.2563,9.6,0.0157695,0,0,0,-273.15,0,0,0,-273.15,0,6645
"Oct 4, 09:00 pm",1,0,0,-6.15397,0,0,0,0,0,0,0,1,0,0.0156773,0,0,0.540183,0,0,-0.243056,291.063,290.546,0,204,393,0,293,0,0,295.191,282.214,1.7,6.41222,-6.41222,0,0,0,0,16.1,22,10,995,291.748,120.57,11.5297,7.1,0.0156773,0,0,0,-273.15,0,0,0,-273.15,0,6646
"Oct 4, 10:00 pm",1,0,0,-5.97327,0,0,0,0,0,0,0,1,0,0.0155333,0,0,0.53811,0,0,-0.184929,285.745,285.348,0,204,393,0,293,0,0,291.017,278.917,1.7,6.16122,-6.16122,0,0,0,0,15.1,23,10,995,305.327,130.803,11.0375,4,0.0155333,0,0,0,-273.15,0,0,0,-273.15,0,6647
"Oct 4, 11:00 pm",1,0,0,-5.72248,0,0,0,0,0,0,0,1,0,0.0153906,0,0,0.53607,0,0,-0.168807,281.267,280.903,0,204,393,0,293,0,0,286.531,274.963,1.7,5.89253,-5.89253,0,0,0,0,14.2,0,10,995,323.119,139.179,10.6844,2.2,0.0153906,0,0,0,-273.15,0,0,0,-273.15,0,6648
"Oct 5, 12:00 am",1,0,0,-5.48628,0,0,0,0,0,0,0,1,0,0.0152562,0,0,0.534157,0,0,-0.160001,277.074,276.727,0,204,393,0,293,0,0,282.167,271.035,1.7,5.64724,-5.64724,0,0,0,0,13.2,1,10,995,346.265,144.211,10.4656,1.7,0.0152562,0,0,0,-273.15,0,0,0,-273.15,0,6649
"Oct 5, 01:00 am",1,0,0,-5.26742,0,0,0,0,0,0,0,1,0,0.0151303,0,0,0.532375,0,0,-0.152776,273.061,272.728,0,204,393,0,293,0,0,277.977,267.237,1.7,5.42108,-5.42108,0,0,0,0,12.4,2,10,995,12.3871,144.365,9.66562,1.3,0.0151303,0,0,0,-273.15,0,0,0,-273.15,0,6650
"Oct 5, 02:00 am",1,0,0,-5.06453,0,0,0,0,0,0,0,1,0,0.0150122,0,0,0.530715,0,0,-0.146218,269.206,268.886,0,204,393,0,293,0,0,273.953,263.577,1.7,5.2116,-5.2116,0,0,0,0,11.5,3,10,995,35.825,139.586,9.39063,1.2,0.0150122,0,0,0,-273.15,0,0,0,-273.15,0,6651
"Oct 5, 03:00 am",1,0,0,-4.87434,0,0,0,0,0,0,0,1,0,0.0149014,0,0,0.529166,0,0,-0.140108,265.496,265.187,0,204,393,0,293,0,0,270.085,260.052,1.7,5.01524,-5.01524,0,0,0,0,10.7,4,10,995,53.9205,131.365,9.29375,1,0.0149014,0,0,0,-273.15,0,0,0,-273.15,0,6652
"Oct 5, 04:00 am",1,0,0,-4.69638,0,0,0,0,0,0,0,1,0,0.0147971,0,0,0.527718,0,0,-0.134428,261.921,261.624,0,204,393,0,293,0,0,266.361,256.651,1.7,4.83157,-4.83157,0,0,0,0,10.3,5,10,995,67.7048,121.218,9.3625,1.5,0.0147971,0,0,0,-273.15,0,0,0,-273.15,0,6653
"Oct 5, 05:00 am",1,0,0,-4.5291,0,0,0,0,0,0,0,1,0,0.0146988,0,0,0.526364,0,0,-0.12912,258.473,258.187,0,204,393,0,293,0,0,262.773,253.368,1.7,4.65894,-4.65894,0,0,0,0,9.8,6,10,995,78.8772,110.097,8.55,1,0.0146988,0,0,0,-273.15,0,0,0,-273.15,0,6654
"Oct 5, 06:00 am",1,0,0,-4.37111,0,0,0,0,0,0,0,1,0,0.014606,0,0,0.525096,0,0,-0.12413,255.146,254.869,0,204,393,0,293,0,0,259.312,250.197,1.7,4.49592,-4.49592,0,0,0,0,9.5,7,10,995,88.7328,98.5555,9.03125,1.4,0.014606,0,0,0,-273.15,0,0,0,-273.15,0,6655
"Oct 5, 07:00 am",1,0,0,-4.22182,0,0,0,0,0,0,0,1,0,0.0145185,0,0,0.523915,0,0,-0.119443,251.931,251.664,0,204,393,0,293,0,0,255.971,247.132,1.7,4.34191,-4.34191,0,0,0,0,9.5,8,10,995,98.2126,87.2636,9.10938,2.2,0.0145185,0,0,0,-273.15,0,0,0,-273.15,0,6656
"Oct 5, 08:00 am",2,0,0,83.6715,545.393,0.953484,0.998913,0.995529,0.722158,17.5443,0.0489515,1,0,0.122691,0.45222,0,2.06371,224.453,214.012,6.14563,284.3,291.064,0,397.124,393,0,293,0,0,264.203,346.608,3.30936,8.39738,88.3833,96.7807,0,0,572,12.1,9,10,995,108.112,76.1595,10.5375,2,0.171642,0,0,0,-273.15,0,0,0,-273.15,0,6657
"Oct 5, 09:00 am",6,0,0,47.5856,669.862,0.894342,0.983832,0.993769,1,26.576,0.06,1,0,0.803202,0.75462,0,7.0736,293.908,262.854,139.585,293,370.882,739.064,0,370.882,739.064,293,0.406485,139.585,290.986,392.543,6.15887,11.695,186.66,198.355,-0.000114751,0,749,14.7,10,10,995,119.254,65.5512,11.6531,2.2,1.26969,0,0,0,-273.15,0,0,0,-273.15,0,6658
"Oct 5, 10:00 am",6,0,0,2.88495,690.207,0.823636,0.959214,0.992438,1,34.5495,0.06,1,0,0.877222,0.734752,0,7.49202,328.831,270.837,184.375,293,391.651,760.719,0,391.651,760.719,293,0.418395,184.375,292.908,392.987,6.33932,11.7655,187.233,198.998,-0.00024004,0,838,17.2,11,10,995,132.584,56.148,12.3563,4,1.35562,0,0,0,-273.15,0,0,0,-273.15,0,6659
"Oct 5, 11:00 am",6,0,0,-0.0389728,675.005,0.756732,0.929372,0.991198,1,40.8231,0.06,1,0,0.746722,0.711004,0,6.73651,350.021,264.872,176.66,293,392.763,720.258,0,392.763,720.258,293,0.396142,176.66,292.996,392.746,6.00215,11.7301,176.595,188.325,-0.000235047,0,892,19.2,12,10,995,149.042,48.7966,13.2625,4.2,1.20286,0,0,0,-273.15,0,0,0,-273.15,0,6660
"Oct 5, 12:00 pm",6,0,0,-0.00680273,651.861,0.713977,0.906416,0.990372,1,44.4406,0.06,1,0,0.617341,0.692864,0,5.94151,358.261,255.79,165.548,293,392.737,675.144,0,392.737,675.144,293,0.371329,165.548,293,392.731,5.6262,11.7103,165.517,177.228,-0.000220151,0,913,20.9,13,10,995,168.814,44.6072,14.1031,4.8,1.04867,0,0,0,-273.15,0,0,0,-273.15,0,6661
"Oct 5, 01:00 pm",6,0,0,0.0786702,663.59,0.712771,0.905719,0.990349,1,44.5392,0.06,1,0,0.649077,0.692315,0,6.14117,365.324,260.393,168.518,293,392.812,686.711,0,392.812,686.711,293,0.377691,168.518,293,392.85,5.72259,11.7012,168.573,180.274,-0.000224426,0,931,22.2,14,10,995,190.173,44.5198,14.8563,3.8,1.08677,0,0,0,-273.15,0,0,0,-273.15,0,6662
"Oct 5, 02:00 pm",6,0,0,0.0870417,698.593,0.753606,0.927804,0.991139,1,41.0963,0.06,1,0,0.821322,0.709762,0,7.17312,363.755,274.128,182.788,293,392.938,743.859,0,392.938,743.859,293,0.409123,182.788,293,392.98,6.19883,11.7171,182.849,194.566,-0.000244027,0,927,22.9,15,10,995,210.057,48.5578,15.0875,4.4,1.29044,0,0,0,-273.15,0,0,0,-273.15,0,6663
"Oct 5, 03:00 pm",6,0,0,-0.403529,741.76,0.819625,0.957612,0.992364,1,34.9527,0.06,1,0,1.11825,0.733471,0,8.79584,355.122,291.067,202.227,293,392.558,826.305,0,392.558,826.305,293,0.454468,202.227,293,392.396,6.88587,11.6956,201.793,213.489,-0.000267993,0,905,23.1,16,10,995,226.65,55.806,14.8969,5.2,1.63272,0,0,0,-273.15,0,0,0,-273.15,0,6664
"Oct 5, 04:00 pm",6,0,0,0.32555,745.315,0.890459,0.982655,0.993693,1,27.069,0.06,1,0,1.21477,0.75366,0,9.28907,328.439,292.461,208.379,293,392.755,849.649,0,392.755,849.649,293,0.467307,208.379,293,392.884,7.08041,11.7421,208.674,220.416,-0.000277207,0,837,22.6,17,10,995,240.082,65.1495,14.7094,6.2,1.74208,0,0,0,-273.15,0,0,0,-273.15,0,6665
"Oct 5, 05:00 pm",6,0,0,-0.225509,654.86,0.95045,0.998293,0.995375,0.736422,18.1121,0.0515709,1,0,0.203045,0.485452,0,2.85229,270.364,256.967,113.319,293,392.632,462.66,0,392.632,462.66,293,0.254463,113.319,293,392.443,3.8555,11.6674,113.078,124.745,-0.000150388,0,689,21.4,18,10,995,251.28,75.7296,13.9,8.5,0.509079,0,0,0,-273.15,0,0,0,-273.15,0,6666
"Oct 5, 06:00 pm",6,0,0,-38.9241,253,1,1,1,0,0,0,1,0,0.0159374,0,0,0.54341,99.2772,99.2772,33.6541,293,361.434,204,0,361.434,204,293,0.1122,33.6541,293,297.56,1.7,6.53046,-6.53046,0,-2.14885e-05,0,253,19.7,19,10,995,261.193,86.8501,13.2547,7.7,0.128137,0,0,0,-273.15,0,0,0,-273.15,0,6667
"Oct 5, 07:00 pm",6,0,0,-18.9719,0,1,1,1,0,0,0,1,0,0.0156605,0,0,0.539897,0,0,13.1997,293,320.545,204,0,320.545,204,293,0.1122,13.1997,293,280.874,1.7,6.24647,-6.24647,0,-1.40129e-06,0,0,18.7,20,10,995,270.647,98.1288,13.6219,6.7,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,6668
"Oct 5, 08:00 pm",1,0,0,-5.78335,0,0,0,0,0,0,0,1,0,0.0157693,0,0,0.541533,0,0,-0.536405,300.497,299.37,0,204,393,0,293,0,0,296.095,281.47,1.7,6.4106,-6.4106,0,0,0,0,17.7,21,10,995,280.433,109.704,13.4031,3.8,0.0157693,0,0,0,-273.15,0,0,0,-273.15,0,6669
"Oct 5, 09:00 pm",1,0,0,-6.13994,0,0,0,0,0,0,0,1,0,0.0156771,0,0,0.540179,0,0,-0.242391,291.049,290.533,0,204,393,0,293,0,0,295.169,282.223,1.7,6.39743,-6.39743,0,0,0,0,16.6,22,10,995,291.482,120.889,13.1625,3.3,0.0156771,0,0,0,-273.15,0,0,0,-273.15,0,6670
"Oct 5, 10:00 pm",1,0,0,-5.96368,0,0,0,0,0,0,0,1,0,0.0155332,0,0,0.53811,0,0,-0.184661,285.742,285.346,0,204,393,0,293,0,0,291.004,278.924,1.7,6.15136,-6.15136,0,0,0,0,15.6,23,10,995,305.076,131.148,12.5531,2.6,0.0155332,0,0,0,-273.15,0,0,0,-273.15,0,6671
"Oct 5, 11:00 pm",1,0,0,-5.71799,0,0,0,0,0,0,0,1,0,0.0153907,0,0,0.53607,0,0,-0.168739,281.269,280.905,0,204,393,0,293,0,0,286.525,274.967,1.7,5.88798,-5.88798,0,0,0,0,14.6,0,10,995,322.94,139.554,11.9828,2.2,0.0153907,0,0,0,-273.15,0,0,0,-273.15,0,6672
"Oct 6, 12:00 am",1,0,0,-5.48299,0,0,0,0,0,0,0,1,0,0.0152563,0,0,0.534158,0,0,-0.159937,277.077,276.73,0,204,393,0,293,0,0,282.166,271.041,1.7,5.64389,-5.64389,0,0,0,0,13.6,1,10,995,346.268,144.603,11.8813,2,0.0152563,0,0,0,-273.15,0,0,0,-273.15,0,6673
"Oct 6, 01:00 am",1,0,0,-5.26499,0,0,0,0,0,0,0,1,0,0.0151304,0,0,0.532378,0,0,-0.152721,273.066,272.733,0,204,393,0,293,0,0,277.979,267.244,1.7,5.41861,-5.41861,0,0,0,0,12.8,2,10,995,12.6274,144.732,11.3156,1.9,0.0151304,0,0,0,-273.15,0,0,0,-273.15,0,6674
"Oct 6, 02:00 am",1,0,0,-5.06537,0,0,0,0,0,0,0,1,0,0.0150123,0,0,0.530716,0,0,-0.14628,269.211,268.891,0,204,393,0,293,0,0,273.957,263.58,1.7,5.2125,-5.2125,0,0,0,0,11.9,3,10,995,36.2031,139.895,11.0016,3.1,0.0150123,0,0,0,-273.15,0,0,0,-273.15,0,6675
"Oct 6, 03:00 am",1,0,0,-4.87736,0,0,0,0,0,0,0,1,0,0.0149014,0,0,0.529166,0,0,-0.140233,265.498,265.189,0,204,393,0,293,0,0,270.088,260.05,1.7,5.0184,-5.0184,0,0,0,0,11,4,10,995,54.3242,131.618,10.5703,3.7,0.0149014,0,0,0,-273.15,0,0,0,-273.15,0,6676
"Oct 6, 04:00 am",1,0,0,-4.69803,0,0,0,0,0,0,0,1,0,0.0147971,0,0,0.527718,0,0,-0.134473,261.921,261.624,0,204,393,0,293,0,0,266.363,256.65,1.7,4.83326,-4.83326,0,0,0,0,10.6,5,10,995,68.0916,121.432,10.5219,4,0.0147971,0,0,0,-273.15,0,0,0,-273.15,0,6677
"Oct 6, 05:00 am",1,0,0,-4.52767,0,0,0,0,0,0,0,1,0,0.0146988,0,0,0.526365,0,0,-0.129043,258.474,258.187,0,204,393,0,293,0,0,262.774,253.372,1.7,4.65742,-4.65742,0,0,0,0,10.1,6,10,995,79.2422,110.289,9.94375,2,0.0146988,0,0,0,-273.15,0,0,0,-273.15,0,6678
"Oct 6, 06:00 am",1,0,0,-4.36949,0,0,0,0,0,0,0,1,0,0.0146061,0,0,0.525097,0,0,-0.124069,255.148,254.871,0,204,393,0,293,0,0,259.313,250.202,1.7,4.49424,-4.49424,0,0,0,0,9.8,7,10,995,89.0827,98.7402,9.78047,1.9,0.0146061,0,0,0,-273.15,0,0,0,-273.15,0,6679
"Oct 6, 07:00 am",1,0,0,-4.2195,0,0,0,0,0,0,0,1,0,0.0145187,0,0,0.523916,0,0,-0.119367,251.935,251.668,0,204,393,0,293,0,0,255.974,247.139,1.7,4.33951,-4.33951,0,0,0,0,9.7,8,10,995,98.5558,87.4403,9.68047,1.5,0.0145187,0,0,0,-273.15,0,0,0,-273.15,0,6680
"Oct 6, 08:00 am",2,0,0,80.7907,541.5,0.951669,0.998545,0.995436,0.717344,17.8861,0.0479977,1,0,0.117417,0.44025,0,2.00656,223.276,212.484,5.86541,283.166,289.715,0,392.059,393,0,293,0,0,263.703,344.286,3.26716,8.2629,85.2834,93.5463,0,0,569,12.2,9,10,995,108.455,76.3637,11.1844,1.9,0.165415,0,0,0,-273.15,0,0,0,-273.15,0,6681
"Oct 6, 09:00 am",2,6,0,50.9772,671.335,0.892733,0.983346,0.993738,1,26.7812,0.06,1,0,0.877068,0.754224,0,7.45281,295.085,263.432,136.385,298.463,370.66,650.137,106.092,379.775,650.137,293,0.357575,133.162,294.836,393.755,6.30191,11.9452,186.742,198.687,0,0,752,14.7,10,10,995,119.599,65.7841,12.2781,2.9,1.29464,0,0,0,-273.15,0,0,0,-273.15,0,6682
"Oct 6, 10:00 am",6,0,0,2.06868,686.242,0.819883,0.957716,0.992369,1,34.9269,0.06,1,0,0.85212,0.733554,0,7.34841,328.439,269.281,183.704,293,392.261,753,0,392.261,753,293,0.41415,183.704,293.129,393.446,6.275,11.7893,185.743,197.532,-0.000242041,0,837,17.1,11,10,995,132.92,56.4216,12.725,3.7,1.32627,0,0,0,-273.15,0,0,0,-273.15,0,6683
"Oct 6, 11:00 am",6,0,0,-0.470611,670.236,0.752229,0.927108,0.991113,1,41.2162,0.06,1,0,0.728284,0.709211,0,6.62644,349.628,263.001,175.3,293,392.83,714.205,0,392.83,714.205,293,0.392813,175.3,293.006,392.622,5.95171,11.7206,174.802,186.523,-0.00023354,0,891,19.2,12,10,995,149.334,49.12,13.9266,4.4,1.1811,0,0,0,-273.15,0,0,0,-273.15,0,6684
"Oct 6, 12:00 pm",6,0,0,0.0205673,650.256,0.709113,0.903587,0.990276,1,44.8372,0.06,1,0,0.607324,0.690634,0,5.8778,359.831,255.161,164.513,293,392.668,671.417,0,392.668,671.417,293,0.369279,164.513,293,392.674,5.59514,11.7127,164.51,176.223,-0.00021848,0,917,20.9,13,10,995,168.998,44.9763,14.65,6.2,1.0366,0,0,0,-273.15,0,0,0,-273.15,0,6685
