"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 6, 01:00 pm",6,0,0,0.0539586,656.417,0.708109,0.902997,0.990256,1,44.9187,0.06,1,0,0.622856,0.690169,0,5.97645,363.755,257.578,166.031,293,392.728,677.181,0,392.728,677.181,293,0.372449,166.031,293,392.755,5.64317,11.7113,166.061,177.772,-0.000220753,0,927,22,14,10,995,190.2,44.9105,14.9688,6.7,1.05531,0,0,0,-273.15,0,0,0,-273.15,0,6686
"Oct 6, 02:00 pm",6,0,0,0.095654,688.9,0.749619,0.92578,0.991063,1,41.4426,0.06,1,0,0.782343,0.70816,0,6.94668,360.616,270.324,179.636,293,392.852,731.699,0,392.852,731.699,293,0.402435,179.636,293,392.898,6.09749,11.7274,179.705,191.433,-0.00023942,0,919,22.7,15,10,995,209.947,48.94,15.3953,7.7,1.24478,0,0,0,-273.15,0,0,0,-273.15,0,6687
"Oct 6, 03:00 pm",6,0,0,-0.168058,726.703,0.816521,0.956358,0.992307,1,35.262,0.06,1,0,1.03563,0.732467,0,8.36048,349.236,285.158,197.346,293,392.723,804.943,0,392.723,804.943,293,0.442718,197.346,293,392.655,6.70786,11.7205,197.149,208.869,-0.000262365,0,890,22.8,16,10,995,226.46,56.164,15.1437,7.1,1.53834,0,0,0,-273.15,0,0,0,-273.15,0,6688
"Oct 6, 04:00 pm",6,0,0,-0.139567,718.582,0.888234,0.981972,0.993649,1,27.3478,0.06,1,0,1.09685,0.753102,0,8.68416,317.452,281.971,200.812,293,392.517,820.876,0,392.517,820.876,293,0.451482,200.812,293,392.46,6.84063,11.7107,200.643,212.353,-0.000265907,0,809,22.3,17,10,995,239.856,65.4819,15.2297,6.4,1.60833,0,0,0,-273.15,0,0,0,-273.15,0,6689
"Oct 6, 05:00 pm",6,0,0,0.166751,604.574,0.949095,0.99801,0.995307,0.728464,18.3602,0.0500085,1,0,0.135024,0.465494,0,2.17766,249.959,237.235,98.615,293,392.565,402.913,0,392.565,402.913,293,0.221602,98.615,293,392.657,3.35761,11.6625,98.7689,110.431,-0.000130703,0,637,21.1,18,10,995,251.038,76.0415,14.85,5.2,0.406634,0,0,0,-273.15,0,0,0,-273.15,0,6690
"Oct 6, 06:00 pm",6,0,0,-38.9715,210,1,1,1,0,0,0,1,0,0.0159385,0,0,0.543426,82.404,82.404,33.7027,293,361.529,204,0,361.529,204,293,0.1122,33.7027,293,297.624,1.7,6.53071,-6.53071,0,-2.15777e-05,0,210,19.4,19,10,995,260.944,87.1345,14.7516,6.7,0.128139,0,0,0,-273.15,0,0,0,-273.15,0,6691
"Oct 6, 07:00 pm",6,0,0,-18.996,0,1,1,1,0,0,0,1,0,0.0156607,0,0,0.539899,0,0,13.2273,293,320.602,204,0,320.602,204,293,0.1122,13.2273,293,280.885,1.7,6.24407,-6.24407,0,-1.40997e-06,0,0,18.7,20,10,995,270.39,98.4263,15.7313,6.7,0.127861,0,0,0,-273.15,0,0,0,-273.15,0,6692
"Oct 6, 08:00 pm",1,0,0,-5.78419,0,0,0,0,0,0,0,1,0,0.0157697,0,0,0.54154,0,0,-0.537168,300.528,299.399,0,204,393,0,293,0,0,296.106,281.475,1.7,6.41241,-6.41241,0,0,0,0,18,21,10,995,280.169,110.006,15.3438,6.2,0.0157697,0,0,0,-273.15,0,0,0,-273.15,0,6693
"Oct 6, 09:00 pm",1,0,0,-6.13775,0,0,0,0,0,0,0,1,0,0.0156778,0,0,0.54019,0,0,-0.242414,291.069,290.553,0,204,393,0,293,0,0,295.187,282.243,1.7,6.39527,-6.39527,0,0,0,0,17.3,22,10,995,291.213,121.206,15.0344,4.6,0.0156778,0,0,0,-273.15,0,0,0,-273.15,0,6694
"Oct 6, 10:00 pm",1,0,0,-5.96125,0,0,0,0,0,0,0,1,0,0.015534,0,0,0.538121,0,0,-0.184589,285.764,285.368,0,204,393,0,293,0,0,291.024,278.949,1.7,6.14886,-6.14886,0,0,0,0,16.6,23,10,995,304.821,131.489,15.0375,4.6,0.015534,0,0,0,-273.15,0,0,0,-273.15,0,6695
"Oct 6, 11:00 pm",1,0,0,-5.7143,0,0,0,0,0,0,0,1,0,0.0153915,0,0,0.536083,0,0,-0.168619,281.293,280.93,0,204,393,0,293,0,0,286.547,274.997,1.7,5.88417,-5.88417,0,0,0,0,16,0,10,995,322.757,139.927,15.2969,5,0.0153915,0,0,0,-273.15,0,0,0,-273.15,0,6696
"Oct 7, 12:00 am",1,0,0,-5.47779,0,0,0,0,0,0,0,1,0,0.0152573,0,0,0.534172,0,0,-0.159766,277.105,276.759,0,204,393,0,293,0,0,282.191,271.076,1.7,5.63851,-5.63851,0,0,0,0,15.3,1,10,995,346.267,144.993,14.8313,4.6,0.0152573,0,0,0,-273.15,0,0,0,-273.15,0,6697
"Oct 7, 01:00 am",1,0,0,-5.2586,0,0,0,0,0,0,0,1,0,0.0151316,0,0,0.532393,0,0,-0.152518,273.099,272.767,0,204,393,0,293,0,0,278.007,267.285,1.7,5.412,-5.412,0,0,0,0,15,2,10,995,12.8689,145.098,14.2188,5.4,0.0151316,0,0,0,-273.15,0,0,0,-273.15,0,6698
"Oct 7, 02:00 am",1,0,0,-5.05283,0,0,0,0,0,0,0,1,0,0.0150138,0,0,0.530737,0,0,-0.145849,269.252,268.932,0,204,393,0,293,0,0,273.989,263.638,1.7,5.19951,-5.19951,0,0,0,0,14.7,3,10,995,36.5831,140.202,13.7234,5.4,0.0150138,0,0,0,-273.15,0,0,0,-273.15,0,6699
"Oct 7, 03:00 am",1,0,0,-4.85901,0,0,0,0,0,0,0,1,0,0.0149033,0,0,0.529192,0,0,-0.139618,265.552,265.245,0,204,393,0,293,0,0,270.129,260.128,1.7,4.99941,-4.99941,0,0,0,0,14.4,4,10,995,54.7284,131.869,13.3062,4.2,0.0149033,0,0,0,-273.15,0,0,0,-273.15,0,6700
"Oct 7, 04:00 am",1,0,0,-4.67653,0,0,0,0,0,0,0,1,0,0.0147995,0,0,0.527751,0,0,-0.133797,261.992,261.696,0,204,393,0,293,0,0,266.417,256.748,1.7,4.81106,-4.81106,0,0,0,0,14.2,5,10,995,68.4778,121.645,13.1062,2.7,0.0147995,0,0,0,-273.15,0,0,0,-273.15,0,6701
"Oct 7, 05:00 am",1,0,0,-4.50685,0,0,0,0,0,0,0,1,0,0.0147016,0,0,0.526402,0,0,-0.12844,258.562,258.277,0,204,393,0,293,0,0,262.843,253.485,1.7,4.63599,-4.63599,0,0,0,0,14.1,6,10,995,79.6062,110.481,13.0063,2.2,0.0147016,0,0,0,-273.15,0,0,0,-273.15,0,6702
"Oct 7, 06:00 am",1,0,0,-4.34833,0,0,0,0,0,0,0,1,0,0.0146093,0,0,0.52514,0,0,-0.123466,255.253,254.977,0,204,393,0,293,0,0,259.398,250.332,1.7,4.47246,-4.47246,0,0,0,0,14,7,10,995,89.4311,98.9251,13.9805,2.9,0.0146093,0,0,0,-273.15,0,0,0,-273.15,0,6703
"Oct 7, 07:00 am",1,0,0,-4.19871,0,0,0,0,0,0,0,1,0,0.0145221,0,0,0.523961,0,0,-0.118785,252.056,251.79,0,204,393,0,293,0,0,256.074,247.284,1.7,4.31813,-4.31813,0,0,0,0,14.1,8,10,995,98.897,87.6166,14.0805,3.3,0.0145221,0,0,0,-273.15,0,0,0,-273.15,0,6704
"Oct 7, 08:00 am",2,0,0,66.9143,462.568,0.949832,0.998164,0.995344,0.712485,18.2257,0.0470396,1,0,0.0743358,0.428337,0,1.48848,191.099,181.512,4.23861,277.532,283.048,0,338.684,393,0,293,0,0,260.92,336.863,2.82237,7.80897,69.9392,77.7482,0,0,487,16.4,9,10,995,108.796,76.5688,15.4625,4,0.121375,0,0,0,-273.15,0,0,0,-273.15,0,6705
"Oct 7, 09:00 am",2,6,0,58.3906,493.893,0.889897,0.982483,0.993682,1,27.1396,0.06,1,0,0.294182,0.753519,0,3.64304,217.782,193.804,76.9974,296.551,356.43,445.356,79.7776,368.036,445.356,293,0.244946,75.2748,289.129,390.693,4.37612,11.4886,134.546,146.035,0,0,555,18.3,10,10,995,119.94,66.0181,16.1906,4.4,0.599128,0,0,0,-273.15,0,0,0,-273.15,0,6706
"Oct 7, 10:00 am",6,0,0,5.85216,308.492,0.816116,0.956193,0.9923,1,35.3021,0.06,1,0,0.0630731,0.732336,0,1.31518,148.327,121.052,71.1701,293,386.245,311.721,0,386.245,311.721,293,0.171446,71.1701,292.506,392.802,2.59767,11.6556,76.9953,88.6509,-8.3061e-05,0,378,20.1,11,10,995,133.252,56.6963,16.4281,5,0.29452,0,0,0,-273.15,0,0,0,-273.15,0,6707
"Oct 7, 11:00 am",6,0,0,-28.0738,57.5741,0.747715,0.924804,0.991027,1,41.6072,0.06,1,0,0.0164268,0.707387,0,0.550359,30.2148,22.5921,37.0471,293,368.022,204,0,368.022,204,293,0.1122,37.0471,292.838,323.474,1.7,7.65636,8.32497,15.9813,-2.83105e-05,0,77,20.5,12,10,995,149.62,49.4438,16.6328,5.9,0.188627,0,0,0,-273.15,0,0,0,-273.15,0,6708
"Oct 7, 12:00 pm",6,0,0,5.07393,163.384,0.70424,0.900704,0.990178,1,45.2319,0.06,1,0,0.0171383,0.688363,0,0.561137,91.0368,64.1117,29.3614,293,353.023,204,0,353.023,204,293,0.1122,29.3614,292.931,355.821,1.7,9.66649,34.4656,44.1321,-1.44989e-05,0,232,21.8,13,10,995,169.177,45.3449,16.7219,4.8,0.189338,0,0,0,-273.15,0,0,0,-273.15,0,6709
"Oct 7, 01:00 pm",6,0,0,-12.9008,74.5645,0.703438,0.900225,0.990162,1,45.2965,0.06,1,0,0.0164688,0.687986,0,0.551079,41.5944,29.2591,25.3074,293,344.999,204,0,344.999,204,293,0.1122,25.3074,292.97,325.133,1.7,7.86191,12.2679,20.1298,-9.42673e-06,0,106,22.1,14,10,995,190.225,45.2998,16.9438,4.8,0.188669,0,0,0,-273.15,0,0,0,-273.15,0,6710
"Oct 7, 02:00 pm",6,0,0,-19.9781,0,0.745624,0.923724,0.990987,1,41.7873,0.06,1,0,0.0157496,0.706533,0,0.541021,0,0,14.0464,293,322.28,204,0,322.28,204,293,0.1122,14.0464,292.987,286.361,1.7,6.31956,-6.31956,0,-1.68304e-06,0,0,21.1,15,10,995,209.837,49.3207,16.3734,5.4,0.18795,0,0,0,-273.15,0,0,0,-273.15,0,6711
"Oct 7, 03:00 pm",1,0,0,-5.75959,0,0,0,0,0,0,0,1,0,0.0158115,0,0,0.542146,0,0,-0.584542,302.988,301.763,0,204,393,0,293,0,0,296.965,282.387,1.7,6.4445,-6.4445,0,0,0,0,20.6,16,10,995,226.271,56.5203,16.225,5.2,0.0158115,0,0,0,-273.15,0,0,0,-273.15,0,6712
"Oct 7, 04:00 pm",1,0,0,-6.1997,0,0,0,0,0,0,0,1,0,0.0157289,0,0,0.540926,0,0,-0.255033,292.753,292.211,0,204,393,0,293,0,0,296.666,283.508,1.7,6.47247,-6.47247,0,0,0,0,19.9,17,10,995,239.631,65.8126,16.3453,5.9,0.0157289,0,0,0,-273.15,0,0,0,-273.15,0,6713
"Oct 7, 05:00 pm",1,0,0,-6.04047,0,0,0,0,0,0,0,1,0,0.0155833,0,0,0.538828,0,0,-0.188824,287.26,286.856,0,204,393,0,293,0,0,292.543,280.315,1.7,6.2327,-6.2327,0,0,0,0,19.1,18,10,995,250.797,76.3516,15.975,6.7,0.0155833,0,0,0,-273.15,0,0,0,-273.15,0,6714
"Oct 7, 06:00 pm",2,0,0,-5.78896,6,1,1,1,0,0,0,1,0,0.015438,0,0,0.536745,2.3544,2.3544,-0.171357,282.711,282.342,0,204,393,0,293,0,0,288.019,276.335,1.7,5.96164,-5.96164,0,0,0,6,18.3,19,10,995,260.694,87.4148,16.3078,7.1,0.015438,0,0,0,-273.15,0,0,0,-273.15,0,6715
"Oct 7, 07:00 pm",1,0,0,-5.54265,0,0,0,0,0,0,0,1,0,0.015301,0,0,0.534793,0,0,-0.161899,278.468,278.118,0,204,393,0,293,0,0,283.608,272.379,1.7,5.70551,-5.70551,0,0,0,0,17.8,20,10,995,270.133,98.7216,15.925,5.9,0.015301,0,0,0,-273.15,0,0,0,-273.15,0,6716
"Oct 7, 08:00 pm",1,0,0,-5.3191,0,0,0,0,0,0,0,1,0,0.0151727,0,0,0.532974,0,0,-0.154506,274.417,274.081,0,204,393,0,293,0,0,279.374,268.547,1.7,5.47451,-5.47451,0,0,0,0,17.2,21,10,995,279.903,110.306,15.2469,6.4,0.0151727,0,0,0,-273.15,0,0,0,-273.15,0,6717
"Oct 7, 09:00 pm",1,0,0,-5.10965,0,0,0,0,0,0,0,1,0,0.0150526,0,0,0.531281,0,0,-0.147719,270.527,270.204,0,204,393,0,293,0,0,275.31,264.859,1.7,5.25821,-5.25821,0,0,0,0,16.7,22,10,995,290.942,121.521,15.0203,6.7,0.0150526,0,0,0,-273.15,0,0,0,-273.15,0,6718
"Oct 7, 10:00 pm",1,0,0,-4.9128,0,0,0,0,0,0,0,1,0,0.01494,0,0,0.529703,0,0,-0.14138,266.786,266.476,0,204,393,0,293,0,0,271.407,261.311,1.7,5.05498,-5.05498,0,0,0,0,16.1,23,10,995,304.563,131.829,14.7719,5.4,0.01494,0,0,0,-273.15,0,0,0,-273.15,0,6719
"Oct 7, 11:00 pm",1,0,0,-4.73295,0,0,0,0,0,0,0,1,0,0.0148339,0,0,0.528228,0,0,-0.13567,263.185,262.886,0,204,393,0,293,0,0,267.653,257.884,1.7,4.86938,-4.86938,0,0,0,0,15.3,0,10,995,322.57,140.297,14.7141,6.2,0.0148339,0,0,0,-273.15,0,0,0,-273.15,0,6720
"Oct 8, 12:00 am",1,0,0,-4.56041,0,0,0,0,0,0,0,1,0,0.0147342,0,0,0.52685,0,0,-0.130173,259.713,259.424,0,204,393,0,293,0,0,264.037,254.582,1.7,4.6913,-4.6913,0,0,0,0,15,1,10,995,346.264,145.382,14.2188,5.6,0.0147342,0,0,0,-273.15,0,0,0,-273.15,0,6721
"Oct 8, 01:00 am",1,0,0,-4.39926,0,0,0,0,0,0,0,1,0,0.0146401,0,0,0.52556,0,0,-0.125085,256.365,256.086,0,204,393,0,293,0,0,260.553,251.393,1.7,4.52503,-4.52503,0,0,0,0,14.3,2,10,995,13.1115,145.463,13.9875,4,0.0146401,0,0,0,-273.15,0,0,0,-273.15,0,6722
"Oct 8, 02:00 am",1,0,0,-4.25256,0,0,0,0,0,0,0,1,0,0.014551,0,0,0.524348,0,0,-0.120521,253.129,252.86,0,204,393,0,293,0,0,257.19,248.301,1.7,4.37374,-4.37374,0,0,0,0,13.5,3,10,995,36.9647,140.508,13.3047,5,0.014551,0,0,0,-273.15,0,0,0,-273.15,0,6723
"Oct 8, 03:00 am",1,0,0,-4.11496,0,0,0,0,0,0,0,1,0,0.0144676,0,0,0.523246,0,0,-0.116237,249.997,249.736,0,204,393,0,293,0,0,253.94,245.304,1.7,4.23183,-4.23183,0,0,0,0,12.7,4,10,995,55.133,132.119,12.3094,6.4,0.0144676,0,0,0,-273.15,0,0,0,-273.15,0,6724
"Oct 8, 04:00 am",1,0,0,-3.98106,0,0,0,0,0,0,0,1,0,0.0143908,0,0,0.522291,0,0,-0.112037,246.964,246.711,0,204,393,0,293,0,0,250.795,242.407,1.7,4.09369,-4.09369,0,0,0,0,12.3,5,10,995,68.8634,121.858,12.1438,6.4,0.0143908,0,0,0,-273.15,0,0,0,-273.15,0,6725
"Oct 8, 05:00 am",1,0,0,-3.85542,0,0,0,0,0,0,0,1,0,0.0143198,0,0,0.521464,0,0,-0.108138,244.027,243.782,0,204,393,0,293,0,0,247.75,239.596,1.7,3.96412,-3.96412,0,0,0,0,11.8,6,10,995,79.9688,110.673,11.6438,5.4,0.0143198,0,0,0,-273.15,0,0,0,-273.15,0,6726
"Oct 8, 06:00 am",1,0,0,-3.73547,0,0,0,0,0,0,0,1,0,0.0142538,0,0,0.520745,0,0,-0.104437,241.181,240.944,0,204,393,0,293,0,0,244.801,236.872,1.7,3.84045,-3.84045,0,0,0,0,11.5,7,10,995,89.7778,99.1104,11.2656,6.2,0.0142538,0,0,0,-273.15,0,0,0,-273.15,0,6727
"Oct 8, 07:00 am",1,0,0,-3.62002,0,0,0,0,0,0,0,1,0,0.0141913,0,0,0.520076,0,0,-0.100883,238.421,238.191,0,204,393,0,293,0,0,241.943,234.231,1.7,3.72141,-3.72141,0,0,0,0,11.5,8,10,995,99.2361,87.7924,11.3438,5.9,0.0141913,0,0,0,-273.15,0,0,0,-273.15,0,6728
"Oct 8, 08:00 am",2,0,0,0.478374,26.5433,0.947974,0.997772,0.995251,0.707582,18.563,0.0460772,1,0,0.0142478,0.416484,0,0.52055,10.9872,10.4156,0.0536808,237.284,237.407,0,204,393,0,293,0,0,239.462,239.519,1.7,3.80652,0.531404,4.33792,0,0,28,12.9,9,10,995,109.134,76.7749,12.6266,6.4,0.0603251,0,0,0,-273.15,0,0,0,-273.15,0,6729
"Oct 8, 09:00 am",2,0,0,20.1528,86.8072,0.885788,0.981212,0.993602,1,27.6513,0.06,1,0,0.01491,0.752484,0,0.528988,38.4552,34.0632,0.765026,246.091,247.815,0,204,393,0,293,0,0,240.14,277.188,1.7,4.95099,20.681,25.632,0,0,98,14.4,10,10,995,120.278,66.2532,12.6031,5.6,0.07491,0,0,0,-273.15,0,0,0,-273.15,0,6730
"Oct 8, 10:00 am",2,0,0,25.5527,112.103,0.812338,0.954645,0.99223,1,35.675,0.06,1,0,0.01549,0.731099,0,0.537146,54.1512,43.9891,0.869317,268.086,269.99,0,204,393,0,293,0,0,250.22,301.608,1.7,5.92371,26.2367,32.1604,0,0,138,15.9,11,10,995,133.579,56.9718,12.7359,7.1,0.07549,0,0,0,-273.15,0,0,0,-273.15,0,6731
"Oct 8, 11:00 am",2,0,0,22.8034,109.249,0.743193,0.92246,0.990941,1,41.9959,0.06,1,0,0.0159855,0.705533,0,0.544205,57.6828,42.8694,0.679175,288.384,289.835,0,204,393,0,293,0,0,266.852,313.283,1.7,6.77988,23.4659,30.2458,0,0,147,17.1,12,10,995,149.901,49.768,13.2328,8,0.0759856,0,0,0,-273.15,0,0,0,-273.15,0,6732
"Oct 8, 12:00 pm",2,6,0,73.2333,569.787,0.701708,0.899184,0.990127,1,45.4356,0.06,1,0,0.347531,0.687166,0,4.05099,318.629,223.585,70.2253,297.808,348.518,386.434,166.67,373.593,386.434,293,0.212538,66.1397,289.479,389.305,4.6092,11.509,142.131,153.64,0,0,812,19.3,13,10,995,169.351,45.7128,14.5344,8.2,0.62007,0,0,0,-273.15,0,0,0,-273.15,0,6733
"Oct 8, 01:00 pm",6,0,0,6.53541,403.185,0.698761,0.897405,0.990068,1,45.6723,0.06,1,0,0.126896,0.685765,0,2.09006,226.415,158.21,90.3162,293,386.476,394.544,0,386.476,394.544,293,0.216999,90.3162,292.92,392.692,3.28787,11.6775,96.8173,108.495,-0.000105914,0,577,20.5,14,10,995,190.247,45.6877,15.4219,7.1,0.403895,0,0,0,-273.15,0,0,0,-273.15,0,6734
"Oct 8, 02:00 pm",6,0,0,-24.9257,77.1286,0.741622,0.921637,0.990911,1,42.1303,0.06,1,0,0.0166034,0.704882,0,0.552934,40.8096,30.2653,38.6955,293,371.203,204,0,371.203,204,293,0.1122,38.6955,292.979,331.973,1.7,8.0789,13.2545,21.3334,-3.20671e-05,0,104,20.9,15,10,995,209.726,49.6996,15.7828,7.1,0.188803,0,0,0,-273.15,0,0,0,-273.15,0,6735
"Oct 8, 03:00 pm",6,0,0,-16.3346,51.858,0.810281,0.953793,0.992192,1,35.8767,0.06,1,0,0.0162044,0.730419,0,0.547349,25.1136,20.3491,24.1413,293,342.676,204,0,342.676,204,293,0.1122,24.1413,292.991,311.478,1.7,7.35951,7.50383,14.8633,-8.21895e-06,0,64,20.6,16,10,995,226.083,56.8748,15.7953,9,0.188404,0,0,0,-273.15,0,0,0,-273.15,0,6736
"Oct 8, 04:00 pm",6,0,0,10.4354,140.515,0.883742,0.980571,0.993562,1,27.9029,0.06,1,0,0.017027,0.751962,0,0.559489,62.3916,55.1381,21.5911,293,337.572,204,0,337.572,204,293,0.1122,21.5911,292.996,350.808,1.7,9.45796,32.0038,41.4617,-5.93707e-06,0,159,20.1,17,10,995,239.406,66.1415,14.9438,8.3,0.189227,0,0,0,-273.15,0,0,0,-273.15,0,6737
"Oct 8, 05:00 pm",6,0,0,-12.8368,84.2238,0.946335,0.99742,0.99517,0.71264,18.8559,0.0469179,1,0,0.0162645,0.426928,0,0.548144,34.9236,33.0494,19.6454,293,333.656,204,0,333.656,204,293,0.1122,19.6454,292.998,314.759,1.7,7.42405,6.68568,14.1097,-4.50573e-06,0,89,19.1,18,10,995,250.557,76.6597,14.1,8.3,0.175382,0,0,0,-273.15,0,0,0,-273.15,0,6738
"Oct 8, 06:00 pm",6,0,0,-16.2331,0,1,1,1,0,0,0,1,0,0.0157204,0,0,0.540653,0,0,10.1767,293,314.321,204,0,314.321,204,293,0.1122,10.1767,292.999,284.557,1.7,6.32125,-6.32125,0,-6.49865e-07,0,0,17.9,19,10,995,260.444,87.6905,13.3297,9.3,0.12792,0,0,0,-273.15,0,0,0,-273.15,0,6739
"Oct 8, 07:00 pm",1,0,0,-5.8284,0,0,0,0,0,0,0,1,0,0.0157364,0,0,0.541055,0,0,-0.48194,298.539,297.523,0,204,393,0,293,0,0,295.39,281.348,1.7,6.38525,-6.38525,0,0,0,0,17.3,20,10,995,269.875,99.0145,14.0187,7.7,0.0157364,0,0,0,-273.15,0,0,0,-273.15,0,6740
"Oct 8, 08:00 pm",1,0,0,-6.08714,0,0,0,0,0,0,0,1,0,0.015638,0,0,0.539617,0,0,-0.233216,289.76,289.263,0,204,393,0,293,0,0,294.018,281.24,1.7,6.33362,-6.33362,0,0,0,0,16.7,21,10,995,279.636,110.603,13.4578,6.2,0.015638,0,0,0,-273.15,0,0,0,-273.15,0,6741
"Oct 8, 09:00 pm",1,0,0,-5.8959,0,0,0,0,0,0,0,1,0,0.0154958,0,0,0.537573,0,0,-0.181232,284.594,284.204,0,204,393,0,293,0,0,289.831,277.883,1.7,6.07986,-6.07986,0,0,0,0,16.1,22,10,995,290.669,121.832,13.0531,4,0.0154958,0,0,0,-273.15,0,0,0,-273.15,0,6742
"Oct 8, 10:00 pm",1,0,0,-5.65379,0,0,0,0,0,0,0,1,0,0.0153555,0,0,0.53557,0,0,-0.166466,280.186,279.827,0,204,393,0,293,0,0,285.393,273.952,1.7,5.82146,-5.82146,0,0,0,0,15.4,23,10,995,304.301,132.165,12.5094,4,0.0153555,0,0,0,-273.15,0,0,0,-273.15,0,6743
"Oct 8, 11:00 pm",1,0,0,-5.42311,0,0,0,0,0,0,0,1,0,0.0152235,0,0,0.533694,0,0,-0.157977,276.042,275.699,0,204,393,0,293,0,0,281.082,270.064,1.7,5.58204,-5.58204,0,0,0,0,14.8,0,10,995,322.377,140.666,11.9484,4,0.0152235,0,0,0,-273.15,0,0,0,-273.15,0,6744
"Oct 9, 12:00 am",1,0,0,-5.20669,0,0,0,0,0,0,0,1,0,0.0150999,0,0,0.531947,0,0,-0.15082,272.075,271.746,0,204,393,0,293,0,0,276.941,266.311,1.7,5.35838,-5.35838,0,0,0,0,14.2,1,10,995,346.258,145.77,11.5047,3.5,0.0150999,0,0,0,-273.15,0,0,0,-273.15,0,6745
"Oct 9, 01:00 am",1,0,0,-5.00555,0,0,0,0,0,0,0,1,0,0.014984,0,0,0.530319,0,0,-0.144323,268.265,267.948,0,204,393,0,293,0,0,272.963,262.696,1.7,5.1507,-5.1507,0,0,0,0,13.7,2,10,995,13.3549,145.826,11.1219,3.5,0.014984,0,0,0,-273.15,0,0,0,-273.15,0,6746
"Oct 9, 02:00 am",1,0,0,-4.81729,0,0,0,0,0,0,0,1,0,0.0148751,0,0,0.5288,0,0,-0.138294,264.598,264.293,0,204,393,0,293,0,0,269.139,259.212,1.7,4.95636,-4.95636,0,0,0,0,13.2,3,10,995,37.3478,140.812,10.7,3.1,0.0148751,0,0,0,-273.15,0,0,0,-273.15,0,6747
"Oct 9, 03:00 am",1,0,0,-4.64243,0,0,0,0,0,0,0,1,0,0.0147726,0,0,0.52738,0,0,-0.13274,261.065,260.771,0,204,393,0,293,0,0,265.458,255.85,1.7,4.77592,-4.77592,0,0,0,0,12.7,4,10,995,55.5378,132.368,10.4344,3.5,0.0147726,0,0,0,-273.15,0,0,0,-273.15,0,6748
"Oct 9, 04:00 am",1,0,0,-4.47696,0,0,0,0,0,0,0,1,0,0.014676,0,0,0.526051,0,0,-0.127497,257.657,257.373,0,204,393,0,293,0,0,261.911,252.605,1.7,4.60516,-4.60516,0,0,0,0,12.5,5,10,995,69.2482,122.069,10.5469,4.2,0.014676,0,0,0,-273.15,0,0,0,-273.15,0,6749
"Oct 9, 05:00 am",1,0,0,-4.32244,0,0,0,0,0,0,0,1,0,0.0145847,0,0,0.524806,0,0,-0.122639,254.366,254.093,0,204,393,0,293,0,0,258.49,249.468,1.7,4.44574,-4.44574,0,0,0,0,12.2,6,10,995,80.3301,110.865,10.2469,5,0.0145847,0,0,0,-273.15,0,0,0,-273.15,0,6750
"Oct 9, 06:00 am",1,0,0,-4.17503,0,0,0,0,0,0,0,1,0,0.0144989,0,0,0.523655,0,0,-0.118014,251.187,250.923,0,204,393,0,293,0,0,255.186,246.437,1.7,4.29368,-4.29368,0,0,0,0,12.1,7,10,995,90.1226,99.2961,10.3813,5.2,0.0144989,0,0,0,-273.15,0,0,0,-273.15,0,6751
"Oct 9, 07:00 am",1,0,0,-4.03385,0,0,0,0,0,0,0,1,0,0.0144194,0,0,0.522638,0,0,-0.113598,248.115,247.859,0,204,393,0,293,0,0,251.994,243.507,1.7,4.14804,-4.14804,0,0,0,0,12.1,8,10,995,99.573,87.9675,10.4594,3.1,0.0144194,0,0,0,-273.15,0,0,0,-273.15,0,6752
"Oct 9, 08:00 am",2,0,0,68.2046,497.647,0.946097,0.997368,0.995159,0.702635,18.8979,0.0451104,1,0,0.0856886,0.404692,0,1.63856,206.402,195.277,4.51247,274.281,279.884,0,356.533,393,0,293,0,0,257.446,331.964,2.97111,7.48404,71.5429,79.0269,0,0,526,14.4,9,10,995,109.469,76.9819,11.6656,3.1,0.130799,0,0,0,-273.15,0,0,0,-273.15,0,6753
"Oct 9, 09:00 am",2,6,0,51.9911,322.123,0.884954,0.98095,0.993586,1,27.7536,0.06,1,0,0.0735068,0.752271,0,1.45823,142.834,126.401,32.6415,300.826,341.995,220.778,108.522,365.659,220.778,293,0.121428,31.2086,287.928,386.616,2.74417,11.2288,83.8591,95.088,0,0,364,15.8,10,10,995,120.613,66.4893,12.6359,2,0.254935,0,0,0,-273.15,0,0,0,-273.15,0,6754
"Oct 9, 10:00 am",6,0,0,11.865,273.29,0.808551,0.953073,0.992161,1,36.0454,0.06,1,0,0.0408471,0.729844,0,0.986492,132.631,107.239,54.8649,293,376.735,269.197,0,376.735,269.197,293,0.148058,54.8649,292.214,392.812,2.24331,11.6502,66.6177,78.2679,-5.19461e-05,0,338,17.6,11,10,995,133.901,57.2482,12.6781,2.2,0.248905,0,0,0,-273.15,0,0,0,-273.15,0,6755
"Oct 9, 11:00 am",6,0,0,-7.56942,163.245,0.738664,0.920076,0.990854,1,42.3822,0.06,1,0,0.0174129,0.703648,0,0.565089,86.7204,64.0573,42.6515,293,378.788,204,0,378.788,204,293,0.1122,42.6515,292.713,368.168,1.7,10.0566,35.0172,45.0738,-4.23323e-05,0,221,18.6,12,10,995,150.176,50.0923,13.2875,2.9,0.189613,0,0,0,-273.15,0,0,0,-273.15,0,6756
"Oct 9, 12:00 pm",6,0,0,8.9036,264.595,0.694474,0.894779,0.989981,1,46.0147,0.06,1,0,0.0273804,0.683699,0,0.757389,149.504,103.827,50.3921,293,380.818,235.151,0,380.818,235.151,293,0.129333,50.3921,292.884,391.466,1.95959,11.7037,59.2826,70.9864,-5.23432e-05,0,381,20.1,13,10,995,169.52,46.08,13.7328,4.4,0.216714,0,0,0,-273.15,0,0,0,-273.15,0,6757
"Oct 9, 01:00 pm",6,0,0,4.08573,569.84,0.69408,0.894536,0.989973,1,46.046,0.06,1,0,0.390831,0.683507,0,4.39498,322.16,223.605,137.109,293,389.68,577.947,0,389.68,577.947,293,0.317871,137.109,292.974,392.494,4.81623,11.6696,141.166,152.836,-0.000171655,0,821,21.5,14,10,995,190.266,46.0741,14.5859,4.6,0.768702,0,0,0,-273.15,0,0,0,-273.15,0,6758
"Oct 9, 02:00 pm",6,0,0,0.447954,539.196,0.737614,0.919518,0.990834,1,42.4715,0.06,1,0,0.356636,0.703207,0,4.13734,286.844,211.58,136.693,293,392.283,560.175,0,392.283,560.175,293,0.308096,136.693,292.998,392.578,4.66812,11.6637,137.121,148.785,-0.000180176,0,731,22.4,15,10,995,209.615,50.0767,15.1344,4.4,0.724732,0,0,0,-273.15,0,0,0,-273.15,0,6759
"Oct 9, 03:00 pm",6,0,0,-13.8222,139.636,0.807147,0.952484,0.992135,1,36.1819,0.06,1,0,0.0172385,0.729374,0,0.562418,67.8852,54.7933,44.3743,293,382.07,204,0,382.07,204,293,0.1122,44.3743,293,360.62,1.7,9.59112,30.3737,39.9648,-4.73783e-05,0,173,21.9,16,10,995,225.895,57.2275,15.1812,4.2,0.189438,0,0,0,-273.15,0,0,0,-273.15,0,6760
"Oct 9, 04:00 pm",6,0,0,-31.6064,3.5259,0.881476,0.979854,0.993518,1,28.1791,0.06,1,0,0.0158764,0.751379,0,0.542661,1.5696,1.38356,27.0924,293,348.542,204,0,348.542,204,293,0.1122,27.0924,293,293.888,1.7,6.46799,-5.42841,1.03958,-1.14878e-05,0,4,20.8,17,10,995,239.182,66.4685,14.8625,5,0.188076,0,0,0,-273.15,0,0,0,-273.15,0,6761
"Oct 9, 05:00 pm",6,0,0,-16.1331,0,0.944929,0.997113,0.995102,0.704781,19.1035,0.0453909,1,0,0.0156601,0.408325,0,0.539899,0,0,10.2356,293,314.443,204,0,314.443,204,293,0.1122,10.2356,293,280.826,1.7,6.23739,-6.23739,0,-6.61062e-07,0,0,19.6,18,10,995,250.316,76.9656,14.5219,4,0.173251,0,0,0,-273.15,0,0,0,-273.15,0,6762
"Oct 9, 06:00 pm",1,0,0,-5.81631,0,0,0,0,0,0,0,1,0,0.0157197,0,0,0.540813,0,0,-0.464239,297.507,296.527,0,204,393,0,293,0,0,295.03,280.904,1.7,6.35232,-6.35232,0,0,0,0,18.5,19,10,995,260.195,87.9612,13.9688,5.2,0.0157197,0,0,0,-273.15,0,0,0,-273.15,0,6763
"Oct 9, 07:00 pm",1,0,0,-6.04296,0,0,0,0,0,0,0,1,0,0.0156177,0,0,0.539324,0,0,-0.227134,289.064,288.58,0,204,393,0,293,0,0,293.399,280.751,1.7,6.28219,-6.28219,0,0,0,0,18.1,20,10,995,269.617,99.3049,14.7406,4.6,0.0156177,0,0,0,-273.15,0,0,0,-273.15,0,6764
"Oct 9, 08:00 pm",1,0,0,-5.8493,0,0,0,0,0,0,0,1,0,0.0154763,0,0,0.537294,0,0,-0.179081,283.992,283.607,0,204,393,0,293,0,0,289.206,277.351,1.7,6.03095,-6.03095,0,0,0,0,17.7,21,10,995,279.368,110.898,14.4969,4.2,0.0154763,0,0,0,-273.15,0,0,0,-273.15,0,6765
"Oct 9, 09:00 pm",1,0,0,-5.60621,0,0,0,0,0,0,0,1,0,0.0153378,0,0,0.535316,0,0,-0.164843,279.628,279.272,0,204,393,0,293,0,0,284.799,273.447,1.7,5.77221,-5.77221,0,0,0,0,17.3,22,10,995,290.393,122.141,14.2531,3.5,0.0153378,0,0,0,-273.15,0,0,0,-273.15,0,6766
"Oct 9, 10:00 pm",1,0,0,-5.37726,0,0,0,0,0,0,0,1,0,0.0152073,0,0,0.533464,0,0,-0.156503,275.521,275.18,0,204,393,0,293,0,0,280.523,269.591,1.7,5.53469,-5.53469,0,0,0,0,16.9,23,10,995,304.036,132.499,14.2047,3.5,0.0152073,0,0,0,-273.15,0,0,0,-273.15,0,6767
"Oct 9, 11:00 pm",1,0,0,-5.16385,0,0,0,0,0,0,0,1,0,0.0150851,0,0,0.531738,0,0,-0.149484,271.587,271.261,0,204,393,0,293,0,0,276.416,265.867,1.7,5.31419,-5.31419,0,0,0,0,16.5,0,10,995,322.18,141.032,14.1563,3.8,0.0150851,0,0,0,-273.15,0,0,0,-273.15,0,6768
"Oct 10, 12:00 am",1,0,0,-4.96543,0,0,0,0,0,0,0,1,0,0.0149704,0,0,0.530129,0,0,-0.143091,267.808,267.494,0,204,393,0,293,0,0,272.471,262.28,1.7,5.10933,-5.10933,0,0,0,0,16.1,1,10,995,346.249,146.156,14.85,5,0.0149704,0,0,0,-273.15,0,0,0,-273.15,0,6769
"Oct 10, 01:00 am",1,0,0,-4.77722,0,0,0,0,0,0,0,1,0,0.0148628,0,0,0.528629,0,0,-0.137052,264.17,263.868,0,204,393,0,293,0,0,268.677,258.828,1.7,4.91503,-4.91503,0,0,0,0,15.7,2,10,995,13.5992,146.188,14.9187,4,0.0148628,0,0,0,-273.15,0,0,0,-273.15,0,6770
"Oct 10, 02:00 am",1,0,0,-4.60566,0,0,0,0,0,0,0,1,0,0.0147613,0,0,0.527224,0,0,-0.131631,260.666,260.375,0,204,393,0,293,0,0,265.027,255.49,1.7,4.73803,-4.73803,0,0,0,0,15.3,3,10,995,37.7322,141.115,14.2063,5.2,0.0147613,0,0,0,-273.15,0,0,0,-273.15,0,6771
"Oct 10, 03:00 am",1,0,0,-4.44207,0,0,0,0,0,0,0,1,0,0.0146657,0,0,0.52591,0,0,-0.126452,257.285,257.003,0,204,393,0,293,0,0,261.508,252.27,1.7,4.56922,-4.56922,0,0,0,0,14.9,4,10,995,55.9426,132.616,14.1969,5,0.0146657,0,0,0,-273.15,0,0,0,-273.15,0,6772
"Oct 10, 04:00 am",1,0,0,-4.28649,0,0,0,0,0,0,0,1,0,0.0145755,0,0,0.52468,0,0,-0.121542,254.021,253.749,0,204,393,0,293,0,0,258.114,249.162,1.7,4.40869,-4.40869,0,0,0,0,14.7,5,10,995,69.632,122.28,13.9187,3.8,0.0145755,0,0,0,-273.15,0,0,0,-273.15,0,6773
"Oct 10, 05:00 am",1,0,0,-4.14136,0,0,0,0,0,0,0,1,0,0.0144906,0,0,0.523546,0,0,-0.117013,250.868,250.606,0,204,393,0,293,0,0,254.837,246.154,1.7,4.25899,-4.25899,0,0,0,0,14.5,6,10,995,80.6898,111.056,14.0313,3.8,0.0144906,0,0,0,-273.15,0,0,0,-273.15,0,6774
"Oct 10, 06:00 am",1,0,0,-4.00594,0,0,0,0,0,0,0,1,0,0.0144121,0,0,0.522548,0,0,-0.112819,247.819,247.564,0,204,393,0,293,0,0,251.67,243.239,1.7,4.11935,-4.11935,0,0,0,0,14.3,7,10,995,90.4655,99.482,14.1047,5,0.0144121,0,0,0,-273.15,0,0,0,-273.15,0,6775
"Oct 10, 07:00 am",1,0,0,-3.8774,0,0,0,0,0,0,0,1,0,0.0143399,0,0,0.521693,0,0,-0.108845,244.865,244.619,0,204,393,0,293,0,0,248.607,240.415,1.7,3.98682,-3.98682,0,0,0,0,14.3,8,10,995,99.9074,88.1417,14.1047,5.9,0.0143399,0,0,0,-273.15,0,0,0,-273.15,0,6776
"Oct 10, 08:00 am",2,0,0,1.71409,38.7123,0.944203,0.996953,0.995067,0.697643,19.2301,0.0441389,1,0,0.0144428,0.392964,0,0.52274,16.0884,15.1907,0.103624,244.115,244.349,0,204,393,0,293,0,0,246.042,248.356,1.7,4.15636,1.81304,5.96941,0,0,41,15.4,9,10,995,109.801,77.1898,14.6969,6.2,0.0585817,0,0,0,-273.15,0,0,0,-273.15,0,6777
"Oct 10, 09:00 am",2,0,0,60.1609,234.964,0.880014,0.979388,0.99349,1,28.356,0.06,1,0,0.029622,0.751,0,0.812148,104.771,92.1997,2.74111,269.096,273.999,0,248.789,393,0,293,0,0,251.093,340.28,2.07324,7.76852,61.4735,69.242,0,0,267,17.7,10,10,995,120.943,66.7265,15.7469,5.4,0.089622,0,0,0,-273.15,0,0,0,-273.15,0,6778
"Oct 10, 10:00 am",2,0,0,0.719276,21.7285,0.804758,0.951477,0.992091,1,36.4131,0.06,1,0,0.0154849,0.728571,0,0.537302,10.5948,8.52625,-0.368116,301.675,300.9,0,204,393,0,293,0,0,276.072,288.584,1.7,5.81917,0.392808,6.21198,0,0,27,18.7,11,10,995,134.218,57.5254,15.2625,7.4,0.0754849,0,0,0,-273.15,0,0,0,-273.15,0,6779
"Oct 10, 11:00 am",2,0,0,28.1857,136.549,0.734133,0.917654,0.990767,1,42.766,0.06,1,0,0.017017,0.701734,0,0.559168,72.9864,53.5817,0.953677,302.642,304.637,0,204,393,0,293,0,0,289.299,336.202,1.7,8.71274,28.8873,37.6001,0,0,186,20.1,12,10,995,150.446,50.4168,15.6469,9,0.077017,0,0,0,-273.15,0,0,0,-273.15,0,6780
"Oct 10, 12:00 pm",2,6,0,37.0017,280.214,0.691886,0.893173,0.989928,1,46.2202,0.06,1,0,0.0435182,0.682435,0,1.02594,158.922,109.956,26.9511,302.576,343.051,185.621,88.3591,365.313,185.621,293,0.102092,25.9995,300.333,388.162,2.28317,11.8339,63.2041,75.038,0,0,405,21.9,13,10,995,169.683,46.4463,16.5094,9.3,0.20561,0,0,0,-273.15,0,0,0,-273.15,0,6781
"Oct 10, 01:00 pm",6,0,0,11.1552,329.532,0.689397,0.891619,0.989877,1,46.4176,0.06,1,0,0.0687351,0.681212,0,1.39096,187.567,129.308,65.2919,293,376.723,320.406,0,376.723,320.406,293,0.176224,65.2919,295.75,392.781,2.67005,11.7744,76.3119,88.0863,-6.18007e-05,0,478,23.4,14,10,995,190.283,46.4588,16.7594,9,0.304959,0,0,0,-273.15,0,0,0,-273.15,0,6782
"Oct 10, 02:00 pm",6,0,0,3.31158,446.03,0.733602,0.917368,0.990756,1,42.8108,0.06,1,0,0.196887,0.701508,0,2.79433,238.579,175.022,107.829,293,389.043,457.722,0,389.043,457.722,293,0.251747,107.829,293.58,392.464,3.81435,11.6636,111.116,122.779,-0.000133278,0,608,24.5,15,10,995,209.504,50.4518,17.1563,8.7,0.508634,0,0,0,-273.15,0,0,0,-273.15,0,6783
"Oct 10, 03:00 pm",6,0,0,0.477958,354.566,0.804004,0.951158,0.992077,1,36.4858,0.06,1,0,0.102648,0.728316,0,1.81615,173.048,139.132,89.2327,293,391.869,367.305,0,391.869,367.305,293,0.202018,89.2327,293.098,392.453,3.06087,11.6337,89.6981,101.332,-0.000116672,0,441,24.9,16,10,995,225.707,57.5782,17.1656,9.3,0.364666,0,0,0,-273.15,0,0,0,-273.15,0,6784
"Oct 10, 04:00 pm",6,0,0,-2.47923,195.182,0.879196,0.979126,0.993475,1,28.4544,0.06,1,0,0.0178863,0.750788,0,0.572387,87.1128,76.5892,48.7561,293,390.358,204,0,390.358,204,293,0.1122,48.7561,293.028,386.557,1.7,11.2425,46.2598,57.5023,-6.18734e-05,0,222,24.4,17,10,995,238.958,66.7934,16.7437,9.6,0.190086,0,0,0,-273.15,0,0,0,-273.15,0,6785
"Oct 10, 05:00 pm",6,0,0,-27.8681,102.842,0.943507,0.996799,0.995034,0.696965,19.3509,0.0438769,1,0,0.0164084,0.390178,0,0.550114,42.7716,40.3553,36.6524,293,367.258,204,0,367.258,204,293,0.1122,36.6524,293.012,322.321,1.7,7.61643,8.12932,15.7457,-2.74548e-05,0,109,23.4,18,10,995,250.076,77.2693,16.7594,9.3,0.172485,0,0,0,-273.15,0,0,0,-273.15,0,6786
"Oct 10, 06:00 pm",6,0,0,-23.7981,0,1,1,1,0,0,0,1,0,0.0157342,0,0,0.540822,0,0,18.1085,293,330.55,204,0,330.55,204,293,0.1122,18.1085,293.005,285.414,1.7,6.30432,-6.30432,0,-3.54977e-06,0,0,22.1,19,10,995,259.945,88.2261,16.5531,12.2,0.127934,0,0,0,-273.15,0,0,0,-273.15,0,6787
"Oct 10, 07:00 pm",1,0,0,-5.71447,0,0,0,0,0,0,0,1,0,0.0158739,0,0,0.543056,0,0,-0.677639,306.672,305.259,0,204,393,0,293,0,0,298.291,283.032,1.7,6.51781,-6.51781,0,0,0,0,21.5,20,10,995,269.357,99.5926,16.7344,11.4,0.0158739,0,0,0,-273.15,0,0,0,-273.15,0,6788
"Oct 10, 08:00 pm",1,0,0,-6.31028,0,0,0,0,0,0,0,1,0,0.0158042,0,0,0.542012,0,0,-0.273317,295.189,294.61,0,204,393,0,293,0,0,298.849,285.344,1.7,6.60515,-6.60515,0,0,0,0,21,21,10,995,279.098,111.19,16.4297,10.2,0.0158042,0,0,0,-273.15,0,0,0,-273.15,0,6789
"Oct 10, 09:00 pm",1,0,0,-6.16405,0,0,0,0,0,0,0,1,0,0.0156558,0,0,0.539869,0,0,-0.195,289.426,289.01,0,204,393,0,293,0,0,294.76,282.293,1.7,6.36298,-6.36298,0,0,0,0,20.4,22,10,995,290.116,122.446,16.65,9,0.0156558,0,0,0,-273.15,0,0,0,-273.15,0,6790
"Oct 10, 10:00 pm",1,0,0,-5.90099,0,0,0,0,0,0,0,1,0,0.015506,0,0,0.537718,0,0,-0.175308,284.763,284.387,0,204,393,0,293,0,0,290.159,278.274,1.7,6.07769,-6.07769,0,0,0,0,19.8,23,10,995,303.767,132.829,16.9875,6.7,0.015506,0,0,0,-273.15,0,0,0,-273.15,0,6791
"Oct 10, 11:00 pm",1,0,0,-5.64954,0,0,0,0,0,0,0,1,0,0.0153646,0,0,0.535698,0,0,-0.165476,280.437,280.08,0,204,393,0,293,0,0,285.662,274.244,1.7,5.81602,-5.81602,0,0,0,0,19.3,0,10,995,321.979,141.395,16.6437,8,0.0153646,0,0,0,-273.15,0,0,0,-273.15,0,6792
"Oct 11, 12:00 am",1,0,0,-5.41393,0,0,0,0,0,0,0,1,0,0.0152324,0,0,0.533819,0,0,-0.157581,276.311,275.968,0,204,393,0,293,0,0,281.346,270.352,1.7,5.57242,-5.57242,0,0,0,0,18.7,1,10,995,346.237,146.54,16.6688,6.7,0.0152324,0,0,0,-273.15,0,0,0,-273.15,0,6793
"Oct 11, 01:00 am",1,0,0,-5.19562,0,0,0,0,0,0,0,1,0,0.0151089,0,0,0.532072,0,0,-0.150494,272.354,272.026,0,204,393,0,293,0,0,277.21,266.607,1.7,5.34697,-5.34697,0,0,0,0,18.1,2,10,995,13.844,146.548,16.3422,5,0.0151089,0,0,0,-273.15,0,0,0,-273.15,0,6794
"Oct 11, 02:00 am",1,0,0,-4.99407,0,0,0,0,0,0,0,1,0,0.014993,0,0,0.530444,0,0,-0.144022,268.553,268.237,0,204,393,0,293,0,0,273.24,263,1.7,5.13891,-5.13891,0,0,0,0,17.4,3,10,995,38.1177,141.417,15.9937,4,0.014993,0,0,0,-273.15,0,0,0,-273.15,0,6795
"Oct 11, 03:00 am",1,0,0,-4.80949,0,0,0,0,0,0,0,1,0,0.014884,0,0,0.528923,0,0,-0.13815,264.894,264.59,0,204,393,0,293,0,0,269.424,259.518,1.7,4.94842,-4.94842,0,0,0,0,16.8,4,10,995,56.3472,132.862,15.6281,5.2,0.014884,0,0,0,-273.15,0,0,0,-273.15,0,6796
"Oct 11, 04:00 am",1,0,0,-4.62885,0,0,0,0,0,0,0,1,0,0.0147817,0,0,0.527504,0,0,-0.13235,261.368,261.075,0,204,393,0,293,0,0,265.751,256.173,1.7,4.76192,-4.76192,0,0,0,0,16.5,5,10,995,70.0147,122.491,15.9922,3.1,0.0147817,0,0,0,-273.15,0,0,0,-273.15,0,6797
"Oct 11, 05:00 am",1,0,0,-4.46209,0,0,0,0,0,0,0,1,0,0.0146852,0,0,0.526176,0,0,-0.127079,257.972,257.69,0,204,393,0,293,0,0,262.213,252.942,1.7,4.58986,-4.58986,0,0,0,0,16.1,6,10,995,81.0479,111.248,14.9672,1.4,0.0146852,0,0,0,-273.15,0,0,0,-273.15,0,6798
"Oct 11, 06:00 am",1,0,0,-4.30859,0,0,0,0,0,0,0,1,0,0.014594,0,0,0.524931,0,0,-0.122289,254.694,254.421,0,204,393,0,293,0,0,258.803,249.814,1.7,4.43155,-4.43155,0,0,0,0,15.9,7,10,995,90.8064,99.6683,14.9625,2.2,0.014594,0,0,0,-273.15,0,0,0,-273.15,0,6799
"Oct 11, 07:00 am",1,0,0,-4.16212,0,0,0,0,0,0,0,1,0,0.0145081,0,0,0.523775,0,0,-0.117701,251.525,251.261,0,204,393,0,293,0,0,255.51,246.791,1.7,4.28045,-4.28045,0,0,0,0,15.7,8,10,995,100.239,88.3149,14.6844,1.7,0.0145081,0,0,0,-273.15,0,0,0,-273.15,0,6800
"Oct 11, 08:00 am",1,0,0,-4.02071,0,0,0,0,0,0,0,1,0,0.0144285,0,0,0.522751,0,0,-0.11327,248.462,248.207,0,204,393,0,293,0,0,252.328,243.872,1.7,4.13457,-4.13457,0,0,0,1,16.1,9,10,995,110.13,77.3986,15.475,2,0.0144285,0,0,0,-273.15,0,0,0,-273.15,0,6801
"Oct 11, 09:00 am",2,0,0,7.46204,42.1013,0.877111,0.978453,0.993435,1,28.7042,0.06,1,0,0.0147445,0.750242,0,0.526715,18.8352,16.5206,0.323685,249.852,250.579,0,204,393,0,293,0,0,250.085,262.905,1.7,4.65502,7.7394,12.3944,0,0,48,17.8,10,10,995,121.27,66.9645,15.8469,2,0.0747445,0,0,0,-273.15,0,0,0,-273.15,0,6802
"Oct 11, 10:00 am",2,0,0,27.8433,121.746,0.800961,0.949859,0.992021,1,36.778,0.06,1,0,0.0156619,0.72728,0,0.53963,59.6448,47.7732,1.03402,265.897,268.167,0,204,393,0,293,0,0,254.17,305.916,1.7,6.23017,28.5143,34.7445,0,0,152,20.1,11,10,995,134.531,57.8032,18.0297,1.9,0.0756619,0,0,0,-273.15,0,0,0,-273.15,0,6803
"Oct 11, 11:00 am",2,0,0,44.3111,196.992,0.7296,0.915194,0.990679,1,43.1471,0.06,1,0,0.0170924,0.69979,0,0.560668,105.948,77.2997,1.55296,297.909,301.179,0,204,393,0,293,0,0,270.361,353.347,1.7,8.77786,45.3157,54.0936,0,0,270,22.3,12,10,995,150.709,50.7412,17.1437,3.1,0.0770924,0,0,0,-273.15,0,0,0,-273.15,0,6804
"Oct 11, 12:00 pm",2,6,0,28.4365,219.605,0.686266,0.889642,0.989812,1,46.6648,0.06,1,0,0.0181711,0.679657,0,0.579922,125.568,86.173,19.8157,297.573,338.349,170,36.0205,349.909,170,293,0.0935,19.5398,288.784,380.509,1.71684,10.7886,47.7796,58.5681,0,0,320,24.1,13,10,995,169.842,46.8116,16.9906,4.2,0.171671,0,0,0,-273.15,0,0,0,-273.15,0,6805
"Oct 11, 01:00 pm",6,0,0,6.62842,184.872,0.684712,0.888654,0.98978,1,46.787,0.06,1,0,0.0174833,0.678881,0,0.566251,105.948,72.5439,32.4285,293,359.042,204,0,359.042,204,293,0.1122,32.4285,291.347,372.211,1.7,10.2598,38.9889,49.2487,-1.93124e-05,0,270,25.2,14,10,995,190.297,46.8416,17.5828,5.6,0.189683,0,0,0,-273.15,0,0,0,-273.15,0,6806
"Oct 11, 02:00 pm",6,0,0,-3.90174,141.54,0.729588,0.915187,0.990679,1,43.1482,0.06,1,0,0.0171073,0.699785,0,0.560521,76.1256,55.5403,33.4534,293,361.043,204,0,361.043,204,293,0.1122,33.4534,292.293,355.473,1.7,9.33961,29.5266,38.8663,-2.1122e-05,0,194,25.6,15,10,995,209.392,50.8248,17.3969,5,0.189307,0,0,0,-273.15,0,0,0,-273.15,0,6807
"Oct 11, 03:00 pm",6,0,0,9.37199,195.409,0.800855,0.949813,0.992019,1,36.7882,0.06,1,0,0.017676,0.727244,0,0.569265,95.7456,76.6783,35.5671,293,365.155,204,0,365.155,204,293,0.1122,35.5671,292.698,378.446,1.7,10.8542,44.9097,55.7639,-2.51873e-05,0,244,25.8,16,10,995,225.52,57.9267,17.5578,5.9,0.189876,0,0,0,-273.15,0,0,0,-273.15,0,6808
"Oct 11, 04:00 pm",6,0,0,-0.0764949,164.858,0.876905,0.978387,0.993431,1,28.7288,0.06,1,0,0.0175072,0.750188,0,0.566578,73.7712,64.6903,38.2895,293,370.421,204,0,370.421,204,293,0.1122,38.2895,292.871,371.751,1.7,10.3308,38.1991,48.5299,-3.11141e-05,0,188,25.5,17,10,995,238.735,67.1161,16.9844,7.7,0.189707,0,0,0,-273.15,0,0,0,-273.15,0,6809
"Oct 11, 05:00 pm",6,0,0,-28.3428,35.7986,0.942069,0.996477,0.994965,0.689194,19.5981,0.0423765,1,0,0.016037,0.372488,0,0.54486,14.9112,14.0474,27.458,293,349.265,204,0,349.265,204,293,0.1122,27.458,292.945,302.924,1.7,6.78712,-1.55465,5.23247,-1.19428e-05,0,38,24.4,18,10,995,249.836,77.5705,16.275,7.1,0.170613,0,0,0,-273.15,0,0,0,-273.15,0,6810
"Oct 11, 06:00 pm",6,0,0,-17.5448,0,1,1,1,0,0,0,1,0,0.0156821,0,0,0.540169,0,0,11.6832,293,317.429,204,0,317.429,204,293,0.1122,11.6832,292.977,282.227,1.7,6.23398,-6.23398,0,-9.77475e-07,0,0,23.1,19,10,995,259.695,88.4847,15.8734,5.4,0.127882,0,0,0,-273.15,0,0,0,-273.15,0,6811
"Oct 11, 07:00 pm",1,0,0,-5.77405,0,0,0,0,0,0,0,1,0,0.0157517,0,0,0.541276,0,0,-0.505591,299.395,298.33,0,204,393,0,293,0,0,295.688,281.404,1.7,6.36153,-6.36153,0,0,0,0,22.1,20,10,995,269.098,99.8775,15.9672,5.2,0.0157517,0,0,0,-273.15,0,0,0,-273.15,0,6812
"Oct 11, 08:00 pm",1,0,0,-6.08035,0,0,0,0,0,0,0,1,0,0.0156565,0,0,0.539882,0,0,-0.236171,290.351,289.848,0,204,393,0,293,0,0,294.525,281.736,1.7,6.33046,-6.33046,0,0,0,0,21.2,21,10,995,278.828,111.478,15.1844,4.8,0.0156565,0,0,0,-273.15,0,0,0,-273.15,0,6813
"Oct 11, 09:00 pm",1,0,0,-5.90102,0,0,0,0,0,0,0,1,0,0.0155141,0,0,0.537834,0,0,-0.182047,285.146,284.755,0,204,393,0,293,0,0,290.369,278.414,1.7,6.08592,-6.08592,0,0,0,0,20.2,22,10,995,289.835,122.749,14.6531,4.2,0.0155141,0,0,0,-273.15,0,0,0,-273.15,0,6814
"Oct 11, 10:00 pm",1,0,0,-5.65992,0,0,0,0,0,0,0,1,0,0.0153733,0,0,0.535822,0,0,-0.166856,280.726,280.366,0,204,393,0,293,0,0,285.933,274.486,1.7,5.828,-5.828,0,0,0,0,19.3,23,10,995,303.494,133.157,14.5344,4.6,0.0153733,0,0,0,-273.15,0,0,0,-273.15,0,6815
"Oct 11, 11:00 pm",1,0,0,-5.42985,0,0,0,0,0,0,0,1,0,0.0152406,0,0,0.533936,0,0,-0.158307,276.576,276.233,0,204,393,0,293,0,0,281.618,270.594,1.7,5.58912,-5.58912,0,0,0,0,18.3,0,10,995,321.771,141.756,13.7687,4.2,0.0152406,0,0,0,-273.15,0,0,0,-273.15,0,6816
"Oct 12, 12:00 am",1,0,0,-5.2139,0,0,0,0,0,0,0,1,0,0.0151164,0,0,0.532179,0,0,-0.151148,272.604,272.274,0,204,393,0,293,0,0,277.472,266.834,1.7,5.36592,-5.36592,0,0,0,0,17.3,1,10,995,346.221,146.922,13.55,3.3,0.0151164,0,0,0,-273.15,0,0,0,-273.15,0,6817
"Oct 12, 01:00 am",1,0,0,-5.012,0,0,0,0,0,0,0,1,0,0.0149999,0,0,0.530542,0,0,-0.144607,268.788,268.471,0,204,393,0,293,0,0,273.489,263.215,1.7,5.15743,-5.15743,0,0,0,0,16.5,2,10,995,14.0892,146.906,13.375,2.6,0.0149999,0,0,0,-273.15,0,0,0,-273.15,0,6818
"Oct 12, 02:00 am",1,0,0,-4.82493,0,0,0,0,0,0,0,1,0,0.0148905,0,0,0.529014,0,0,-0.13862,265.116,264.81,0,204,393,0,293,0,0,269.66,259.725,1.7,4.96433,-4.96433,0,0,0,0,15.7,3,10,995,38.5042,141.716,13.1219,2.4,0.0148905,0,0,0,-273.15,0,0,0,-273.15,0,6819
"Oct 12, 03:00 am",1,0,0,-4.65264,0,0,0,0,0,0,0,1,0,0.0147873,0,0,0.527583,0,0,-0.133156,261.576,261.281,0,204,393,0,293,0,0,265.974,256.351,1.7,4.78655,-4.78655,0,0,0,0,14.9,4,10,995,56.7515,133.107,12.7906,3.5,0.0147873,0,0,0,-273.15,0,0,0,-273.15,0,6820
"Oct 12, 04:00 am",1,0,0,-4.48747,0,0,0,0,0,0,0,1,0,0.0146902,0,0,0.526245,0,0,-0.127898,258.159,257.875,0,204,393,0,293,0,0,262.42,253.098,1.7,4.61607,-4.61607,0,0,0,0,14.5,5,10,995,70.3961,122.7,12.3906,3.7,0.0146902,0,0,0,-273.15,0,0,0,-273.15,0,6821
"Oct 12, 05:00 am",1,0,0,-4.3299,0,0,0,0,0,0,0,1,0,0.0145985,0,0,0.524993,0,0,-0.122904,254.862,254.588,0,204,393,0,293,0,0,258.992,249.959,1.7,4.45347,-4.45347,0,0,0,0,14,6,10,995,81.4042,111.439,12.2422,1.9,0.0145985,0,0,0,-273.15,0,0,0,-273.15,0,6822
"Oct 12, 06:00 am",1,0,0,-4.18354,0,0,0,0,0,0,0,1,0,0.014512,0,0,0.523828,0,0,-0.11833,251.678,251.412,0,204,393,0,293,0,0,255.682,246.92,1.7,4.30251,-4.30251,0,0,0,0,13.7,7,10,995,91.145,99.8549,11.8641,1.7,0.014512,0,0,0,-273.15,0,0,0,-273.15,0,6823
"Oct 12, 07:00 am",1,0,0,-4.0446,0,0,0,0,0,0,0,1,0,0.0144318,0,0,0.522793,0,0,-0.114,248.598,248.341,0,204,393,0,293,0,0,252.484,243.979,1.7,4.1592,-4.1592,0,0,0,0,13.7,8,10,995,100.569,88.4867,12.1375,2.7,0.0144318,0,0,0,-273.15,0,0,0,-273.15,0,6824
"Oct 12, 08:00 am",2,0,0,13.2159,128.83,0.940368,0.996091,0.994885,0.687528,19.8865,0.0421822,1,0,0.0149605,0.369711,0,0.529648,53.7588,50.5531,0.5405,252.14,253.349,0,204,393,0,293,0,0,250.64,273.796,1.7,5.05764,13.6324,18.69,0,0,137,14.9,9,10,995,110.456,77.6082,12.8687,4,0.0571427,0,0,0,-273.15,0,0,0,-273.15,0,6825
"Oct 12, 09:00 am",2,0,0,26.8485,115.394,0.874201,0.977506,0.993379,1,29.0495,0.06,1,0,0.0157415,0.749473,0,0.540749,51.7968,45.2808,0.973419,271.309,273.432,0,204,393,0,293,0,0,257.029,308.509,1.7,6.39949,27.5373,33.9367,0,0,132,16.6,10,10,995,121.592,67.2035,13.8266,2.9,0.0757415,0,0,0,-273.15,0,0,0,-273.15,0,6826
"Oct 12, 10:00 am",2,6,0,80.881,456.313,0.801956,0.950268,0.992039,1,36.6803,0.06,1,0,0.188282,0.727607,0,2.71194,223.276,179.057,39.9661,297.856,333.476,236.912,214.466,374.25,236.912,293,0.130301,35.5613,282.26,384.171,3.76148,10.9262,119.359,130.285,0,0,569,18.4,11,10,995,134.838,58.0817,14.4937,4.2,0.378584,0,0,0,-273.15,0,0,0,-273.15,0,6827
"Oct 12, 11:00 am",6,0,0,13.9581,508.274,0.725069,0.912696,0.990591,1,43.5254,0.06,1,0,0.281196,0.697818,0,3.5373,275.072,199.447,113.649,293,382.985,516.868,0,382.985,516.868,293,0.284278,113.649,292.28,392.621,4.30724,11.6564,127.521,139.177,-0.000123777,0,701,20,12,10,995,150.967,51.0656,15,5,0.625473,0,0,0,-273.15,0,0,0,-273.15,0,6828
"Oct 12, 12:00 pm",6,0,0,1.57912,450.717,0.679814,0.885501,0.989679,1,47.1709,0.06,1,0,0.176265,0.676402,0,2.59779,260.161,176.861,106.423,293,391.251,440.995,0,391.251,440.995,293,0.242547,106.423,292.907,392.512,3.67496,11.6424,107.987,119.629,-0.000137465,0,663,21.3,13,10,995,169.996,47.1758,15.2844,3.5,0.478812,0,0,0,-273.15,0,0,0,-273.15,0,6829
"Oct 12, 01:00 pm",6,0,0,0.360192,243.451,0.68003,0.885641,0.989683,1,47.154,0.06,1,0,0.0212404,0.676512,0,0.640162,140.479,95.53,52.6124,293,392.284,215.606,0,392.284,215.606,293,0.118583,52.6124,292.979,392.692,1.79672,11.6599,52.9673,64.6272,-6.93505e-05,0,358,22.3,14,10,995,190.308,47.2226,15.5031,4.2,0.199824,0,0,0,-273.15,0,0,0,-273.15,0,6830
"Oct 12, 02:00 pm",6,0,0,-0.0483114,549.983,0.725572,0.912975,0.9906,1,43.4836,0.06,1,0,0.37221,0.698038,0,4.25561,297.439,215.813,139.058,293,392.525,568.389,0,392.525,568.389,293,0.312614,139.058,292.995,392.578,4.73658,11.659,138.987,150.646,-0.000184164,0,758,22.9,15,10,995,209.28,51.1957,15.7125,4.4,0.744823,0,0,0,-273.15,0,0,0,-273.15,0,6831
"Oct 12, 03:00 pm",6,0,0,0.00832273,528.077,0.797699,0.948451,0.991961,1,37.0891,0.06,1,0,0.369918,0.726159,0,4.23831,259.769,207.217,138.834,293,392.572,567.196,0,392.572,567.196,293,0.311958,138.834,293,392.576,4.72663,11.6502,138.822,150.473,-0.000184033,0,662,23.1,16,10,995,225.333,58.2729,15.5609,3.5,0.741876,0,0,0,-273.15,0,0,0,-273.15,0,6832
"Oct 12, 04:00 pm",6,0,0,-3.6526,189.788,0.874601,0.977637,0.993387,1,29.0022,0.06,1,0,0.0178211,0.74958,0,0.571369,85.1508,74.473,48.4623,293,389.805,204,0,389.805,204,293,0.1122,48.4623,293,384.113,1.7,11.039,44.7845,55.8234,-6.0825e-05,0,217,22.7,17,10,995,238.512,67.4364,15.3953,4.2,0.190021,0,0,0,-273.15,0,0,0,-273.15,0,6833
"Oct 12, 05:00 pm",6,0,0,-25.0799,139.211,0.940614,0.996147,0.994896,0.681474,19.8451,0.0408902,1,0,0.0165171,0.355255,0,0.551701,58.0752,54.6263,37.1384,293,368.198,204,0,368.198,204,293,0.1122,37.1384,293,327.69,1.7,7.88747,11.5188,19.4063,-2.85108e-05,0,148,21.6,18,10,995,249.597,77.8692,14.9594,3.8,0.169607,0,0,0,-273.15,0,0,0,-273.15,0,6834
"Oct 12, 06:00 pm",6,0,0,-24.7856,2,1,1,1,0,0,0,1,0,0.0157505,0,0,0.541028,0.7848,0.7848,19.1098,293,332.575,204,0,332.575,204,293,0.1122,19.1098,293,286.411,1.7,6.31962,-6.31962,0,-4.15569e-06,0,2,20.4,19,10,995,259.445,88.736,14.3844,3.5,0.12795,0,0,0,-273.15,0,0,0,-273.15,0,6835
"Oct 12, 07:00 pm",1,0,0,-5.69769,0,0,0,0,0,0,0,1,0,0.0158957,0,0,0.543373,0,0,-0.7069,307.935,306.463,0,204,393,0,293,0,0,298.738,283.359,1.7,6.53737,-6.53737,0,0,0,0,19.8,20,10,995,268.837,100.159,14.5656,2.2,0.0158957,0,0,0,-273.15,0,0,0,-273.15,0,6836
"Oct 12, 08:00 pm",1,0,0,-6.34706,0,0,0,0,0,0,0,1,0,0.0158305,0,0,0.542392,0,0,-0.279756,296.035,295.443,0,204,393,0,293,0,0,299.601,285.98,1.7,6.64975,-6.64975,0,0,0,0,19.2,21,10,995,278.556,111.764,14.3172,2.6,0.0158305,0,0,0,-273.15,0,0,0,-273.15,0,6837
"Oct 12, 09:00 pm",1,0,0,-6.20806,0,0,0,0,0,0,0,1,0,0.015681,0,0,0.540231,0,0,-0.197234,290.176,289.755,0,204,393,0,293,0,0,295.527,282.976,1.7,6.40942,-6.40942,0,0,0,0,18.6,22,10,995,289.553,123.048,14.1859,2.2,0.015681,0,0,0,-273.15,0,0,0,-273.15,0,6838
"Oct 12, 10:00 pm",1,0,0,-5.94598,0,0,0,0,0,0,0,1,0,0.0155295,0,0,0.538055,0,0,-0.176946,285.47,285.09,0,204,393,0,293,0,0,290.898,278.932,1.7,6.12437,-6.12437,0,0,0,0,18,23,10,995,303.217,133.481,13.7813,1.6,0.0155295,0,0,0,-273.15,0,0,0,-273.15,0,6839
"Oct 12, 11:00 pm",1,0,0,-5.68732,0,0,0,0,0,0,0,1,0,0.0153866,0,0,0.536011,0,0,-0.166689,281.111,280.751,0,204,393,0,293,0,0,286.369,274.883,1.7,5.85502,-5.85502,0,0,0,0,17.5,0,10,995,321.559,142.114,13.5938,1.3,0.0153866,0,0,0,-273.15,0,0,0,-273.15,0,6840
"Oct 13, 12:00 am",1,0,0,-5.44817,0,0,0,0,0,0,0,1,0,0.015253,0,0,0.534111,0,0,-0.158681,276.959,276.614,0,204,393,0,293,0,0,282.023,270.968,1.7,5.60776,-5.60776,0,0,0,0,16.9,1,10,995,346.201,147.303,13.5406,0.7,0.015253,0,0,0,-273.15,0,0,0,-273.15,0,6841
"Oct 13, 01:00 am",1,0,0,-5.23295,0,0,0,0,0,0,0,1,0,0.0151279,0,0,0.532342,0,0,-0.151742,272.976,272.645,0,204,393,0,293,0,0,277.86,267.19,1.7,5.38557,-5.38557,0,0,0,0,16.5,2,10,995,14.3346,147.263,13.2969,1.2,0.0151279,0,0,0,-273.15,0,0,0,-273.15,0,6842
"Oct 13, 02:00 am",1,0,0,-5.02645,0,0,0,0,0,0,0,1,0,0.0150109,0,0,0.530696,0,0,-0.145053,269.148,268.83,0,204,393,0,293,0,0,273.863,263.563,1.7,5.17232,-5.17232,0,0,0,0,16.1,3,10,995,38.8914,142.014,13.6,0.7,0.0150109,0,0,0,-273.15,0,0,0,-273.15,0,6843
"Oct 13, 03:00 am",1,0,0,-4.83628,0,0,0,0,0,0,0,1,0,0.014901,0,0,0.529159,0,0,-0.138967,265.467,265.161,0,204,393,0,293,0,0,270.022,260.068,1.7,4.97602,-4.97602,0,0,0,0,15.8,4,10,995,57.1553,133.351,13.7297,0.7,0.014901,0,0,0,-273.15,0,0,0,-273.15,0,6844
"Oct 13, 04:00 am",1,0,0,-4.65683,0,0,0,0,0,0,0,1,0,0.0147976,0,0,0.527724,0,0,-0.133251,261.922,261.628,0,204,393,0,293,0,0,266.327,256.699,1.7,4.79082,-4.79082,0,0,0,0,15.6,5,10,995,70.7761,122.909,13.4125,0.3,0.0147976,0,0,0,-273.15,0,0,0,-273.15,0,6845
"Oct 13, 05:00 am",1,0,0,-4.49247,0,0,0,0,0,0,0,1,0,0.0147,0,0,0.52638,0,0,-0.128077,258.504,258.22,0,204,393,0,293,0,0,262.769,253.441,1.7,4.62126,-4.62126,0,0,0,0,15,6,10,995,81.7585,111.63,13.7109,0.4,0.0147,0,0,0,-273.15,0,0,0,-273.15,0,6846
"Oct 13, 06:00 am",1,0,0,-4.33364,0,0,0,0,0,0,0,1,0,0.014608,0,0,0.525123,0,0,-0.123052,255.204,254.93,0,204,393,0,293,0,0,259.336,250.3,1.7,4.45735,-4.45735,0,0,0,0,15.2,7,10,995,91.4813,100.042,13.4812,0.1,0.014608,0,0,0,-273.15,0,0,0,-273.15,0,6847
"Oct 13, 07:00 am",1,0,0,-4.56992,0,0,0,0,0,0,0,1,0,0.0145082,0,0,0.523794,0,0,-0.13333,251.868,251.57,0,204,393,0,293,0,0,255.995,246.51,1.7,4.70502,-4.70502,0,0,0,0,15.3,8,10,995,100.895,88.6569,13.8938,0,0.0145082,0,0,0,-273.15,0,0,0,-273.15,0,6848
"Oct 13, 08:00 am",2,0,0,-4.16829,1.87686,0.938431,0.995645,0.994794,0.682405,20.2103,0.0411968,1,0,0.0144306,0.35819,0,0.522784,0.7848,0.736481,-0.116523,248.499,248.237,0,204,393,0,293,0,0,252.621,243.777,1.7,4.54893,-4.28513,0.2638,0,0,2,16.5,9,10,995,110.779,77.8186,15.0156,0,0.0556274,0,0,0,-273.15,0,0,0,-273.15,0,6849
"Oct 13, 09:00 am",2,0,0,-3.42485,1.74257,0.871285,0.976544,0.993324,1,29.3917,0.06,1,0,0.0143724,0.748695,0,0.522042,0.7848,0.683784,-0.0890479,245.707,245.506,0,204,393,0,293,0,0,249.427,242.074,1.7,4.02492,-3.51298,0.511946,0,0,2,17.1,10,10,995,121.911,67.4433,15.1859,0.3,0.0743723,0,0,0,-273.15,0,0,0,-273.15,0,6850
"Oct 13, 10:00 am",2,0,0,-2.52899,4.76019,0.793365,0.946557,0.991881,1,37.4989,0.06,1,0,0.0143336,0.72465,0,0.52157,2.3544,1.8679,-0.0599616,243.66,243.524,0,204,393,0,293,0,0,246.695,241.201,1.7,3.94127,-2.5877,1.35357,0,0,6,17.8,11,10,995,135.14,58.3606,15.8469,0.4,0.0743336,0,0,0,-273.15,0,0,0,-273.15,0,6851
"Oct 13, 11:00 am",2,0,0,-3.30726,1.44109,0.720543,0.910162,0.990502,1,43.9007,0.06,1,0,0.0142611,0.695819,0,0.520811,0.7848,0.565482,-0.0974814,241.711,241.49,0,204,393,0,293,0,0,244.459,237.694,1.7,3.79978,-3.40631,0.393473,0,0,2,18.5,12,10,995,151.22,51.3898,16.5078,0.4,0.0742611,0,0,0,-273.15,0,0,0,-273.15,0,6852
