"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 13, 12:00 pm",2,0,0,-2.58879,4.0496,0.674934,0.882305,0.989576,1,47.551,0.06,1,0,0.0142264,0.673892,0,0.520414,2.3544,1.58906,-0.0689891,239.333,239.176,0,204,393,0,293,0,0,242.168,236.474,1.7,3.72829,-2.65743,1.07086,0,0,6,19.1,13,10,995,170.145,47.5388,17.0688,0.6,0.0742264,0,0,0,-273.15,0,0,0,-273.15,0,6853
"Oct 13, 01:00 pm",2,0,0,-1.68361,7.42885,0.67535,0.88258,0.989585,1,47.5186,0.06,1,0,0.0142055,0.674108,0,0.520164,4.3164,2.91508,-0.0361558,237.861,237.778,0,204,393,0,293,0,0,240.111,236.357,1.7,3.68393,-1.71885,1.96508,0,0,11,19.8,14,10,995,190.317,47.6016,15.6203,1,0.0742055,0,0,0,-273.15,0,0,0,-273.15,0,6854
"Oct 13, 02:00 pm",2,0,0,-0.523536,11.5449,0.721556,0.910733,0.990522,1,43.8169,0.06,1,0,0.0142065,0.696269,0,0.520141,6.2784,4.53022,0.000704054,237.299,237.301,0,204,393,0,293,0,0,238.656,237.328,1.7,3.67659,-0.522338,3.15425,0,0,16,20.1,15,10,995,209.167,51.5641,15.3734,0.7,0.0742065,0,0,0,-273.15,0,0,0,-273.15,0,6855
"Oct 13, 03:00 pm",2,0,0,24.7919,107.263,0.794538,0.947072,0.991903,1,37.3884,0.06,1,0,0.0150592,0.72506,0,0.531106,52.974,42.0898,0.931615,246.726,248.822,0,204,393,0,293,0,0,239.707,284.505,1.7,5.14872,25.3689,30.5177,0,0,135,20.8,16,10,995,225.147,58.6168,15.8391,0.8,0.0750592,0,0,0,-273.15,0,0,0,-273.15,0,6856
"Oct 13, 04:00 pm",2,0,0,57.6344,228.539,0.872287,0.976876,0.993343,1,29.2745,0.06,1,0,0.0278786,0.748963,0,0.777819,102.809,89.6787,2.42651,283.501,287.877,0,242.553,393,0,293,0,0,255.359,347.525,2.02128,8.02834,59.1377,67.1661,0,0,262,21.1,17,10,995,238.29,67.7542,15.8266,0.7,0.0878786,0,0,0,-273.15,0,0,0,-273.15,0,6857
"Oct 13, 05:00 pm",2,0,0,-0.942652,35.6874,0.939143,0.995809,0.994827,0.673809,20.0918,0.0394187,1,0,0.0157033,0.338481,0,0.540479,14.9112,14.0038,-0.500387,310.063,309.02,0,204,393,0,293,0,0,284.184,292.644,1.7,6.15506,-1.41506,4.74,0,0,38,20.7,18,10,995,249.357,78.1653,15.6219,0.8,0.055122,0,0,0,-273.15,0,0,0,-273.15,0,6858
"Oct 13, 06:00 pm",1,0,0,-5.82317,0,0,0,0,0,0,0,1,0,0.0156934,0,0,0.540431,0,0,-0.413867,296.253,295.378,0,204,393,0,293,0,0,294.289,281.391,1.7,6.2923,-6.2923,0,0,0,1,20,19,10,995,259.194,88.9791,15.2734,0.5,0.0156934,0,0,0,-273.15,0,0,0,-273.15,0,6859
"Oct 13, 07:00 pm",1,0,0,-5.96465,0,0,0,0,0,0,0,1,0,0.0155917,0,0,0.53895,0,0,-0.222816,288.252,287.775,0,204,393,0,293,0,0,292.562,280.08,1.7,6.199,-6.199,0,0,0,0,19.3,20,10,995,268.577,100.438,14.6906,0.2,0.0155917,0,0,0,-273.15,0,0,0,-273.15,0,6860
"Oct 13, 08:00 pm",1,0,0,-5.78405,0,0,0,0,0,0,0,1,0,0.0154522,0,0,0.536948,0,0,-0.176852,283.256,282.876,0,204,393,0,293,0,0,288.414,276.685,1.7,5.96342,-5.96342,0,0,0,0,18.6,21,10,995,278.282,112.046,14.5375,0.7,0.0154522,0,0,0,-273.15,0,0,0,-273.15,0,6861
"Oct 13, 09:00 pm",1,0,0,-5.54819,0,0,0,0,0,0,0,1,0,0.0153157,0,0,0.535001,0,0,-0.163043,278.938,278.586,0,204,393,0,293,0,0,284.057,272.814,1.7,5.71239,-5.71239,0,0,0,0,17.9,22,10,995,289.269,123.343,14.5406,0.5,0.0153157,0,0,0,-273.15,0,0,0,-273.15,0,6862
"Oct 13, 10:00 pm",1,0,0,-5.33001,0,0,0,0,0,0,0,1,0,0.0151868,0,0,0.533173,0,0,-0.1551,274.869,274.531,0,204,393,0,293,0,0,279.826,268.982,1.7,5.48605,-5.48605,0,0,0,0,17.1,23,10,995,302.937,133.801,14.2875,1,0.0151868,0,0,0,-273.15,0,0,0,-273.15,0,6863
"Oct 13, 11:00 pm",1,0,0,-5.11655,0,0,0,0,0,0,0,1,0,0.0150663,0,0,0.531473,0,0,-0.148004,270.969,270.645,0,204,393,0,293,0,0,275.757,265.296,1.7,5.2654,-5.2654,0,0,0,0,16.4,0,10,995,321.342,142.468,13.5094,0.2,0.0150663,0,0,0,-273.15,0,0,0,-273.15,0,6864
"Oct 14, 12:00 am",1,0,0,-4.92505,0,0,0,0,0,0,0,1,0,0.014953,0,0,0.529885,0,0,-0.141864,267.221,266.91,0,204,393,0,293,0,0,271.847,261.733,1.7,5.06772,-5.06772,0,0,0,0,15.7,1,10,995,346.177,147.681,13.2,0.4,0.014953,0,0,0,-273.15,0,0,0,-273.15,0,6865
"Oct 14, 01:00 am",1,0,0,-4.74226,0,0,0,0,0,0,0,1,0,0.0148465,0,0,0.528402,0,0,-0.136008,263.611,263.311,0,204,393,0,293,0,0,268.086,258.302,1.7,4.87903,-4.87903,0,0,0,0,14.9,2,10,995,14.5801,147.618,12.7906,0.1,0.0148465,0,0,0,-273.15,0,0,0,-273.15,0,6866
"Oct 14, 02:00 am",1,0,0,-4.57584,0,0,0,0,0,0,0,1,0,0.014746,0,0,0.527013,0,0,-0.130745,260.13,259.84,0,204,393,0,293,0,0,264.463,254.982,1.7,4.70732,-4.70732,0,0,0,0,14.1,3,10,995,39.2792,142.31,12.225,0.2,0.014746,0,0,0,-273.15,0,0,0,-273.15,0,6867
"Oct 14, 03:00 am",1,0,0,-4.42076,0,0,0,0,0,0,0,1,0,0.0146511,0,0,0.52571,0,0,-0.125857,256.766,256.486,0,204,393,0,293,0,0,260.967,251.769,1.7,4.54733,-4.54733,0,0,0,0,13.3,4,10,995,57.5584,133.594,12.05,0.9,0.0146511,0,0,0,-273.15,0,0,0,-273.15,0,6868
"Oct 14, 04:00 am",1,0,0,-4.27148,0,0,0,0,0,0,0,1,0,0.0145614,0,0,0.52449,0,0,-0.121144,253.514,253.243,0,204,393,0,293,0,0,257.59,248.665,1.7,4.39329,-4.39329,0,0,0,0,12.9,5,10,995,71.1546,123.118,11.5719,1,0.0145614,0,0,0,-273.15,0,0,0,-273.15,0,6869
"Oct 14, 05:00 am",1,0,0,-4.12803,0,0,0,0,0,0,0,1,0,0.0144774,0,0,0.523372,0,0,-0.116588,250.369,250.108,0,204,393,0,293,0,0,254.326,245.667,1.7,4.24524,-4.24524,0,0,0,0,12.5,6,10,995,82.1107,111.821,11.3281,0.5,0.0144774,0,0,0,-273.15,0,0,0,-273.15,0,6870
"Oct 14, 06:00 am",1,0,0,-3.99451,0,0,0,0,0,0,0,1,0,0.0143998,0,0,0.5224,0,0,-0.112452,247.328,247.075,0,204,393,0,293,0,0,251.17,242.758,1.7,4.10756,-4.10756,0,0,0,0,12.2,7,10,995,91.8152,100.229,11.0281,0.8,0.0143998,0,0,0,-273.15,0,0,0,-273.15,0,6871
"Oct 14, 07:00 am",1,0,0,-3.8666,0,0,0,0,0,0,0,1,0,0.0143282,0,0,0.52156,0,0,-0.108483,244.383,244.137,0,204,393,0,293,0,0,248.116,239.942,1.7,3.97565,-3.97565,0,0,0,0,12.2,8,10,995,101.219,88.8252,10.7937,0.4,0.0143282,0,0,0,-273.15,0,0,0,-273.15,0,6872
"Oct 14, 08:00 am",1,0,0,-3.7397,0,0,0,0,0,0,0,1,0,0.014262,0,0,0.520833,0,0,-0.104525,241.531,241.294,0,204,393,0,293,0,0,245.158,237.222,1.7,3.84475,-3.84475,0,0,0,0,13.1,9,10,995,111.098,78.0298,11.7719,0.3,0.014262,0,0,0,-273.15,0,0,0,-273.15,0,6873
"Oct 14, 09:00 am",2,0,0,14.4283,66.8642,0.868366,0.975571,0.993268,1,29.7307,0.06,1,0,0.0147978,0.747907,0,0.527409,30.2148,26.2375,0.577915,245.623,246.927,0,204,393,0,293,0,0,243.597,269.148,1.7,4.76212,14.8611,19.6232,0,0,77,14.5,10,10,995,122.225,67.6838,12.625,0.8,0.0747978,0,0,0,-273.15,0,0,0,-273.15,0,6874
"Oct 14, 10:00 am",2,0,0,48.4387,200.551,0.789571,0.944875,0.991811,1,37.8545,0.06,1,0,0.0183303,0.723311,0,0.592478,99.6696,78.6963,1.82852,273.344,277.168,0,211.782,393,0,293,0,0,252.253,337.795,1.76485,7.60896,49.3129,56.9219,0,0,254,16.3,11,10,995,135.437,58.6401,12.8625,1.2,0.0783303,0,0,0,-273.15,0,0,0,-273.15,0,6875
"Oct 14, 11:00 am",2,6,0,48.9158,246.574,0.720978,0.910361,0.99051,1,43.8617,0.06,1,0,0.0251748,0.695976,0,0.717787,134.201,96.7558,8.76688,305.57,322.957,69.1608,160.703,374.485,69.1608,293,0.0380384,7.30025,279.216,374.341,1.91553,10.1927,57.1499,67.3426,0,0,342,18.1,12,10,995,151.466,51.7137,13.6469,1,0.123213,0,0,0,-273.15,0,0,0,-273.15,0,6876
"Oct 14, 12:00 pm",6,0,0,26.5782,392.655,0.67006,0.879059,0.989473,1,47.9283,0.06,1,0,0.103807,0.671343,0,1.83099,229.946,154.078,65.7252,293,366.626,369.103,0,366.626,369.103,293,0.203007,65.7252,290.779,392.43,3.07586,11.5225,91.9166,103.439,-4.84163e-05,0,586,20.3,13,10,995,170.288,47.9005,14.2844,1,0.366814,0,0,0,-273.15,0,0,0,-273.15,0,6877
"Oct 14, 01:00 pm",6,0,0,6.26114,383.627,0.670676,0.879473,0.989486,1,47.8807,0.06,1,0,0.0999846,0.671667,0,1.78509,224.453,150.535,83.2871,293,386.398,364.158,0,386.398,364.158,293,0.200287,83.2871,292.517,392.467,3.03465,11.5911,89.5184,101.109,-9.75132e-05,0,572,21.7,14,10,995,190.322,47.9785,14.9031,1.5,0.360272,0,0,0,-273.15,0,0,0,-273.15,0,6878
"Oct 14, 02:00 pm",6,0,0,1.50055,439.853,0.717541,0.90846,0.990443,1,44.1482,0.06,1,0,0.177762,0.694476,0,2.61236,240.541,172.598,106.769,293,391.285,442.264,0,391.285,442.264,293,0.243245,106.769,292.906,392.502,3.68553,11.6112,108.254,119.865,-0.000138007,0,613,22.4,15,10,995,209.053,51.9301,14.8219,1.6,0.481007,0,0,0,-273.15,0,0,0,-273.15,0,6879
"Oct 14, 03:00 pm",6,0,0,0.199941,437.628,0.791372,0.945675,0.991844,1,37.6861,0.06,1,0,0.201083,0.723948,0,2.83406,216.997,171.725,112.522,293,392.278,461.144,0,392.278,461.144,293,0.253629,112.522,292.986,392.436,3.84287,11.6143,112.706,124.32,-0.000148305,0,553,22.7,16,10,995,224.961,58.958,14.9266,2,0.514712,0,0,0,-273.15,0,0,0,-273.15,0,6880
"Oct 14, 04:00 pm",6,0,0,0.082529,341.025,0.869961,0.976104,0.993298,1,29.5459,0.06,1,0,0.0982687,0.748338,0,1.76447,153.821,133.818,88.4663,293,392.435,361.951,0,392.435,361.951,293,0.199073,88.4663,292.998,392.488,3.01626,11.6044,88.5368,100.141,-0.000116955,0,392,22.6,17,10,995,238.068,68.0694,14.8656,1.7,0.357342,0,0,0,-273.15,0,0,0,-273.15,0,6881
"Oct 14, 05:00 pm",6,0,0,-35.1801,47.8205,0.937657,0.995464,0.994758,0.666203,20.3383,0.0379625,1,0,0.0161212,0.322163,0,0.545985,20.0124,18.7648,35.325,293,364.685,204,0,364.685,204,293,0.1122,35.325,292.999,307.57,1.7,6.92583,-0.880518,6.04531,-2.46983e-05,0,51,21.5,18,10,995,249.118,78.4585,14.7031,2.4,0.166284,0,0,0,-273.15,0,0,0,-273.15,0,6882
"Oct 14, 06:00 pm",6,0,0,-21.0734,11,1,1,1,0,0,0,1,0,0.0156896,0,0,0.540261,4.3164,4.3164,15.353,293,324.949,204,0,324.949,204,293,0.1122,15.353,293,282.68,1.7,6.25864,-6.25864,0,-2.18661e-06,0,11,20.1,19,10,995,258.944,89.213,14.1625,2.4,0.12789,0,0,0,-273.15,0,0,0,-273.15,0,6883
"Oct 14, 07:00 pm",1,0,0,-5.74644,0,0,0,0,0,0,0,1,0,0.0158146,0,0,0.542191,0,0,-0.596996,303.171,301.92,0,204,393,0,293,0,0,297.044,282.146,1.7,6.44936,-6.44936,0,0,0,0,19.3,20,10,995,268.315,100.714,14.1437,2.9,0.0158146,0,0,0,-273.15,0,0,0,-273.15,0,6884
"Oct 14, 08:00 pm",1,0,0,-6.20431,0,0,0,0,0,0,0,1,0,0.0157322,0,0,0.540974,0,0,-0.255421,292.851,292.308,0,204,393,0,293,0,0,296.764,283.594,1.7,6.47753,-6.47753,0,0,0,0,18.4,21,10,995,278.008,112.324,14.025,2,0.0157322,0,0,0,-273.15,0,0,0,-273.15,0,6885
"Oct 14, 09:00 pm",1,0,0,-6.04516,0,0,0,0,0,0,0,1,0,0.0155865,0,0,0.538872,0,0,-0.189005,287.352,286.948,0,204,393,0,293,0,0,292.638,280.402,1.7,6.23758,-6.23758,0,0,0,0,17.5,22,10,995,288.982,123.635,13.4375,2,0.0155865,0,0,0,-273.15,0,0,0,-273.15,0,6886
"Oct 14, 10:00 pm",1,0,0,-5.79408,0,0,0,0,0,0,0,1,0,0.0154408,0,0,0.536786,0,0,-0.171536,282.8,282.43,0,204,393,0,293,0,0,288.111,276.418,1.7,5.96694,-5.96694,0,0,0,0,16.7,23,10,995,302.652,134.118,13.2234,2,0.0154408,0,0,0,-273.15,0,0,0,-273.15,0,6887
"Oct 14, 11:00 pm",1,0,0,-5.55016,0,0,0,0,0,0,0,1,0,0.0153036,0,0,0.53483,0,0,-0.16217,278.552,278.201,0,204,393,0,293,0,0,283.696,272.454,1.7,5.71331,-5.71331,0,0,0,0,15.8,0,10,995,321.119,142.82,12.8703,1.4,0.0153036,0,0,0,-273.15,0,0,0,-273.15,0,6888
"Oct 15, 12:00 am",1,0,0,-5.32912,0,0,0,0,0,0,0,1,0,0.015175,0,0,0.533006,0,0,-0.154856,274.493,274.156,0,204,393,0,293,0,0,279.456,268.61,1.7,5.48489,-5.48489,0,0,0,0,14.9,1,10,995,346.149,148.056,12.3609,1.7,0.015175,0,0,0,-273.15,0,0,0,-273.15,0,6889
"Oct 15, 01:00 am",1,0,0,-5.12091,0,0,0,0,0,0,0,1,0,0.0150545,0,0,0.531309,0,0,-0.14809,270.594,270.27,0,204,393,0,293,0,0,275.386,264.913,1.7,5.26985,-5.26985,0,0,0,0,14.1,2,10,995,14.8254,147.972,12.0297,1.5,0.0150545,0,0,0,-273.15,0,0,0,-273.15,0,6890
"Oct 15, 02:00 am",1,0,0,-4.92935,0,0,0,0,0,0,0,1,0,0.0149414,0,0,0.529724,0,0,-0.141939,266.842,266.53,0,204,393,0,293,0,0,271.474,261.346,1.7,5.07211,-5.07211,0,0,0,0,13.3,3,10,995,39.6674,142.605,11.2688,1.9,0.0149414,0,0,0,-273.15,0,0,0,-273.15,0,6891
"Oct 15, 03:00 am",1,0,0,-4.7501,0,0,0,0,0,0,0,1,0,0.014835,0,0,0.528243,0,0,-0.136209,263.227,262.926,0,204,393,0,293,0,0,267.709,257.905,1.7,4.88708,-4.88708,0,0,0,0,12.5,4,10,995,57.9607,133.835,10.9375,2.6,0.014835,0,0,0,-273.15,0,0,0,-273.15,0,6892
"Oct 15, 04:00 am",1,0,0,-4.57864,0,0,0,0,0,0,0,1,0,0.0147348,0,0,0.526859,0,0,-0.130727,259.741,259.451,0,204,393,0,293,0,0,264.081,254.588,1.7,4.7101,-4.7101,0,0,0,0,12.1,5,10,995,71.5312,123.325,10.4594,2.4,0.0147348,0,0,0,-273.15,0,0,0,-273.15,0,6893
"Oct 15, 05:00 am",1,0,0,-4.41717,0,0,0,0,0,0,0,1,0,0.0146403,0,0,0.525563,0,0,-0.12561,256.378,256.098,0,204,393,0,293,0,0,260.583,251.386,1.7,4.54346,-4.54346,0,0,0,0,11.7,6,10,995,82.4607,112.012,10.6062,2.2,0.0146403,0,0,0,-273.15,0,0,0,-273.15,0,6894
"Oct 15, 06:00 am",1,0,0,-4.26594,0,0,0,0,0,0,0,1,0,0.0145509,0,0,0.524348,0,0,-0.120864,253.131,252.86,0,204,393,0,293,0,0,257.207,248.289,1.7,4.38746,-4.38746,0,0,0,0,11.4,7,10,995,92.1464,100.416,10.4234,2.4,0.0145509,0,0,0,-273.15,0,0,0,-273.15,0,6895
"Oct 15, 07:00 am",1,0,0,-4.12161,0,0,0,0,0,0,0,1,0,0.0144675,0,0,0.523246,0,0,-0.116344,249.992,249.731,0,204,393,0,293,0,0,253.946,245.295,1.7,4.23857,-4.23857,0,0,0,0,11.4,8,10,995,101.54,88.9911,10.3062,2.2,0.0144675,0,0,0,-273.15,0,0,0,-273.15,0,6896
"Oct 15, 08:00 am",2,0,0,8.62131,104.667,0.934524,0.994723,0.994614,0.672033,20.8486,0.0392118,1,0,0.0148313,0.335378,0,0.527894,43.9488,41.0712,0.369108,251.785,252.611,0,204,393,0,293,0,0,251.72,266.596,1.7,4.84329,8.93111,13.7744,0,0,112,13.1,9,10,995,111.413,78.2417,11.4594,2.9,0.054043,0,0,0,-273.15,0,0,0,-273.15,0,6897
"Oct 15, 09:00 am",2,6,0,92.5922,385.737,0.866824,0.975046,0.993239,1,29.9064,0.06,1,0,0.109784,0.747482,0,1.90935,174.618,151.363,12.8005,289.752,304.189,62.7435,316.62,384.202,62.7435,293,0.0345089,7.04604,267.463,368.723,3.16136,9.66993,103.472,113.142,0,0,445,15.1,10,10,995,122.535,67.9251,12.6781,2.7,0.204293,0,0,0,-273.15,0,0,0,-273.15,0,6898
"Oct 15, 10:00 am",6,0,0,29.3959,460.469,0.785784,0.943174,0.991741,1,38.2068,0.06,1,0,0.21692,0.721958,0,2.98222,229.946,180.688,89.8198,293,371.161,473.792,0,371.161,473.792,293,0.260586,89.8198,290.158,392.371,3.94827,11.5661,118.883,130.449,-7.43555e-05,0,586,17.2,11,10,995,135.729,58.9198,12.7469,3.5,0.537505,0,0,0,-273.15,0,0,0,-273.15,0,6899
"Oct 15, 11:00 am",6,0,0,4.56589,466.753,0.711514,0.904989,0.990324,1,44.6418,0.06,1,0,0.210739,0.691739,0,2.92365,257.414,183.154,110.492,293,389.12,468.63,0,389.12,468.63,293,0.257746,110.492,292.599,392.404,3.90525,11.6578,115.037,126.695,-0.000136779,0,656,19.1,12,10,995,151.707,52.0372,13.5531,5,0.528486,0,0,0,-273.15,0,0,0,-273.15,0,6900
"Oct 15, 12:00 pm",6,0,0,0.691551,463.642,0.665197,0.875764,0.98937,1,48.3026,0.06,1,0,0.186603,0.668756,0,2.6975,273.503,181.933,109.332,293,391.959,449.605,0,391.959,449.605,293,0.247282,109.332,292.942,392.475,3.7467,11.661,110.008,121.669,-0.000143202,0,697,20.7,13,10,995,170.427,48.2608,14.3719,5.2,0.493886,0,0,0,-273.15,0,0,0,-273.15,0,6901
"Oct 15, 01:00 pm",6,0,0,0.0685893,477.528,0.666009,0.876318,0.989387,1,48.2402,0.06,1,0,0.206749,0.669191,0,2.8866,281.351,187.382,113.697,293,392.368,465.511,0,392.368,465.511,293,0.256031,113.697,292.991,392.422,3.87926,11.645,113.749,125.394,-0.000150117,0,717,21.8,14,10,995,190.325,48.3531,14.6906,4.2,0.52278,0,0,0,-273.15,0,0,0,-273.15,0,6902
"Oct 15, 02:00 pm",6,0,0,0.145213,496.616,0.713529,0.906158,0.990364,1,44.4772,0.06,1,0,0.260545,0.692661,0,3.36289,273.11,194.872,123.198,293,392.544,503.464,0,392.544,503.464,293,0.276905,123.198,292.999,392.644,4.19553,11.655,123.325,134.98,-0.000163218,0,696,22.4,15,10,995,208.939,52.2936,15.1344,3.7,0.59745,0,0,0,-273.15,0,0,0,-273.15,0,6903
"Oct 15, 03:00 pm",6,0,0,-0.0184799,506.814,0.788202,0.944262,0.991786,1,37.9822,0.06,1,0,0.319457,0.722824,0,3.84729,252.313,198.874,132.126,293,392.605,539.597,0,392.605,539.597,293,0.296779,132.126,293,392.599,4.49665,11.6626,132.088,143.751,-0.000175254,0,643,22.6,16,10,995,224.775,59.2967,15.3344,5,0.676236,0,0,0,-273.15,0,0,0,-273.15,0,6904
"Oct 15, 04:00 pm",6,0,0,0.0497906,451.165,0.867626,0.975322,0.993254,1,29.8161,0.06,1,0,0.244459,0.747705,0,3.22436,204.048,177.037,120.677,293,392.639,492.664,0,392.639,492.664,293,0.270965,120.677,293,392.667,4.10553,11.662,120.71,132.372,-0.000160174,0,520,22,17,10,995,237.847,68.3819,14.6563,4.4,0.575424,0,0,0,-273.15,0,0,0,-273.15,0,6905
"Oct 15, 05:00 pm",6,0,0,-18.6509,270.549,0.936154,0.995111,0.994689,0.65866,20.5846,0.0365223,1,0,0.0169777,0.306301,0,0.558485,113.404,106.163,42.4786,293,378.458,204,0,378.458,204,293,0.1122,42.4786,293,349.274,1.7,8.9947,23.5233,32.518,-4.18454e-05,0,289,20.9,18,10,995,248.879,78.7487,14.3766,5.2,0.1657,0,0,0,-273.15,0,0,0,-273.15,0,6906
"Oct 15, 06:00 pm",6,0,0,-29.9099,22,1,1,1,0,0,0,1,0,0.0158112,0,0,0.541797,8.6328,8.6328,24.3744,293,343.14,204,0,343.14,204,293,0.1122,24.3744,293,290.089,1.7,6.39147,-6.39147,0,-8.45178e-06,0,22,19.5,19,10,995,258.694,89.4364,13.4844,6.2,0.128011,0,0,0,-273.15,0,0,0,-273.15,0,6907
"Oct 15, 07:00 pm",1,0,0,-5.64987,0,0,0,0,0,0,0,1,0,0.0159996,0,0,0.54489,0,0,-0.853824,313.977,312.214,0,204,393,0,293,0,0,300.897,284.781,1.7,6.67329,-6.67329,0,0,0,0,18.5,20,10,995,268.054,100.987,13.5781,5.6,0.0159996,0,0,0,-273.15,0,0,0,-273.15,0,6908
"Oct 15, 08:00 pm",1,0,0,-6.5514,0,0,0,0,0,0,0,1,0,0.0159561,0,0,0.544209,0,0,-0.311363,300.026,299.37,0,204,393,0,293,0,0,303.187,288.951,1.7,6.8926,-6.8926,0,0,0,0,17.5,21,10,995,277.733,112.6,13.4375,3.8,0.0159561,0,0,0,-273.15,0,0,0,-273.15,0,6909
"Oct 15, 09:00 pm",1,0,0,-6.44218,0,0,0,0,0,0,0,1,0,0.0158009,0,0,0.541959,0,0,-0.208514,293.695,293.253,0,204,393,0,293,0,0,299.153,286.151,1.7,6.65577,-6.65577,0,0,0,0,16.5,22,10,995,288.693,123.923,12.8281,3.5,0.0158009,0,0,0,-273.15,0,0,0,-273.15,0,6910
"Oct 15, 10:00 pm",1,0,0,-6.17654,0,0,0,0,0,0,0,1,0,0.0156404,0,0,0.539647,0,0,-0.185077,288.772,288.376,0,204,393,0,293,0,0,294.373,281.991,1.7,6.36327,-6.36327,0,0,0,0,15.5,23,10,995,302.364,134.431,12.0625,2.6,0.0156404,0,0,0,-273.15,0,0,0,-273.15,0,6911
"Oct 15, 11:00 pm",1,0,0,-5.8998,0,0,0,0,0,0,0,1,0,0.0154893,0,0,0.537479,0,0,-0.173671,284.239,283.866,0,204,393,0,293,0,0,289.673,277.802,1.7,6.07454,-6.07454,0,0,0,0,14.6,0,10,995,320.89,143.168,11.7875,1.7,0.0154893,0,0,0,-273.15,0,0,0,-273.15,0,6912
"Oct 16, 12:00 am",1,0,0,-5.6499,0,0,0,0,0,0,0,1,0,0.015348,0,0,0.535462,0,0,-0.165198,279.932,279.575,0,204,393,0,293,0,0,285.164,273.742,1.7,5.81607,-5.81607,0,0,0,0,13.6,1,10,995,346.117,148.43,11.3344,2.4,0.015348,0,0,0,-273.15,0,0,0,-273.15,0,6913
"Oct 16, 01:00 am",1,0,0,-5.42057,0,0,0,0,0,0,0,1,0,0.015216,0,0,0.533587,0,0,-0.157727,275.805,275.462,0,204,393,0,293,0,0,280.847,269.833,1.7,5.57922,-5.57922,0,0,0,0,12.7,2,10,995,15.0704,148.323,10.7469,2.6,0.015216,0,0,0,-273.15,0,0,0,-273.15,0,6914
"Oct 16, 02:00 am",1,0,0,-5.20609,0,0,0,0,0,0,0,1,0,0.0150925,0,0,0.531844,0,0,-0.150765,271.84,271.511,0,204,393,0,293,0,0,276.706,266.075,1.7,5.35773,-5.35773,0,0,0,0,11.8,3,10,995,40.0558,142.897,10.55,2.2,0.0150925,0,0,0,-273.15,0,0,0,-273.15,0,6915
"Oct 16, 03:00 am",1,0,0,-5.01043,0,0,0,0,0,0,0,1,0,0.0149766,0,0,0.530217,0,0,-0.144486,268.028,267.711,0,204,393,0,293,0,0,272.729,262.449,1.7,5.15576,-5.15576,0,0,0,0,10.8,4,10,995,58.3618,134.075,9.55,2.9,0.0149766,0,0,0,-273.15,0,0,0,-273.15,0,6916
"Oct 16, 04:00 am",1,0,0,-4.82143,0,0,0,0,0,0,0,1,0,0.0148678,0,0,0.5287,0,0,-0.138389,264.356,264.051,0,204,393,0,293,0,0,268.902,258.964,1.7,4.9606,-4.9606,0,0,0,0,10.3,5,10,995,71.906,123.532,9.12813,2,0.0148678,0,0,0,-273.15,0,0,0,-273.15,0,6917
"Oct 16, 05:00 am",1,0,0,-4.64597,0,0,0,0,0,0,0,1,0,0.0147654,0,0,0.527281,0,0,-0.132797,260.82,260.526,0,204,393,0,293,0,0,265.219,255.6,1.7,4.77951,-4.77951,0,0,0,0,9.8,6,10,995,82.8083,112.203,9.40938,2.2,0.0147654,0,0,0,-273.15,0,0,0,-273.15,0,6918
"Oct 16, 06:00 am",1,0,0,-4.48219,0,0,0,0,0,0,0,1,0,0.0146688,0,0,0.525954,0,0,-0.127625,257.408,257.124,0,204,393,0,293,0,0,261.669,252.349,1.7,4.61052,-4.61052,0,0,0,0,9.5,7,10,995,92.475,100.604,9.48047,3.5,0.0146688,0,0,0,-273.15,0,0,0,-273.15,0,6919
"Oct 16, 07:00 am",1,0,0,-4.3272,0,0,0,0,0,0,0,1,0,0.0145776,0,0,0.52471,0,0,-0.122741,254.114,253.84,0,204,393,0,293,0,0,258.244,249.209,1.7,4.45061,-4.45061,0,0,0,0,9.4,8,10,995,101.857,89.1543,9.38047,5,0.0145776,0,0,0,-273.15,0,0,0,-273.15,0,6920
"Oct 16, 08:00 am",2,0,0,20.2478,209.826,0.932559,0.99425,0.994569,0.666785,21.1628,0.0382121,1,0,0.0154074,0.324107,0,0.535931,88.29,82.3356,0.81115,260.174,261.968,0,204,393,0,293,0,0,256.721,292.005,1.7,5.89119,20.7943,26.6855,0,0,225,11.1,9,10,995,111.725,78.4543,10.3188,5,0.0536195,0,0,0,-273.15,0,0,0,-273.15,0,6921
"Oct 16, 09:00 am",2,6,0,87.807,416.804,0.864739,0.974339,0.9932,1,30.1452,0.06,1,0,0.1486,0.746911,0,2.3228,189.137,163.554,25.5584,296.402,321.245,146.462,271.006,378.903,146.462,293,0.0805543,20.2375,277.423,379.108,3.4789,10.5404,111.62,122.161,0,0,482,13.1,10,10,995,122.84,68.167,11.4594,3.7,0.289154,0,0,0,-273.15,0,0,0,-273.15,0,6922
"Oct 16, 10:00 am",6,0,0,19.0039,481.715,0.782004,0.941454,0.991671,1,38.5555,0.06,1,0,0.260682,0.720591,0,3.36499,241.718,189.025,105.679,293,379.061,503.767,0,379.061,503.767,293,0.277072,105.679,292.088,392.637,4.19806,11.6812,124.528,136.21,-0.000105538,0,616,15.2,11,10,995,136.015,59.1999,11.7625,3.5,0.597754,0,0,0,-273.15,0,0,0,-273.15,0,6923
"Oct 16, 11:00 am",6,0,0,2.51488,490.67,0.707017,0.902353,0.990234,1,45.0073,0.06,1,0,0.245757,0.689662,0,3.23577,272.326,192.539,118.591,293,390.845,493.578,0,390.845,493.578,293,0.271468,118.591,292.887,392.666,4.11315,11.699,121.088,132.787,-0.000151959,0,694,17.1,12,10,995,151.942,52.3602,12.725,3.8,0.577225,0,0,0,-273.15,0,0,0,-273.15,0,6924
"Oct 16, 12:00 pm",6,0,0,0.149878,489.976,0.660345,0.87242,0.989265,1,48.6738,0.06,1,0,0.221501,0.666132,0,3.02118,291.161,192.267,116.266,293,392.271,476.523,0,392.271,476.523,293,0.262088,116.266,292.985,392.392,3.97103,11.6756,116.399,128.075,-0.000153219,0,742,18.5,13,10,995,170.56,48.6195,12.7969,4.4,0.543589,0,0,0,-273.15,0,0,0,-273.15,0,6925
"Oct 16, 01:00 pm",6,0,0,0.0379861,481.463,0.661351,0.873118,0.989287,1,48.597,0.06,1,0,0.209722,0.66668,0,2.91397,285.667,188.926,114.271,293,392.387,467.771,0,392.387,467.771,293,0.257274,114.271,292.998,392.412,3.89809,11.6601,114.293,125.953,-0.000150928,0,728,19.6,14,10,995,190.325,48.7253,13.4281,3.5,0.526996,0,0,0,-273.15,0,0,0,-273.15,0,6926
"Oct 16, 02:00 pm",6,0,0,0.277388,256.847,0.709521,0.903826,0.990284,1,44.804,0.06,1,0,0.0276102,0.690822,0,0.761232,142.049,100.787,57.6695,293,392.547,235.667,0,392.547,235.667,293,0.129617,57.6695,293,392.797,1.96389,11.6848,57.9409,69.6256,-7.64075e-05,0,362,19.6,15,10,995,208.823,52.6543,13.3109,3.7,0.217227,0,0,0,-273.15,0,0,0,-273.15,0,6927
"Oct 16, 03:00 pm",6,0,0,-0.0660766,383.879,0.785029,0.942832,0.991727,1,38.2767,0.06,1,0,0.128674,0.721686,0,2.10935,191.884,150.634,97.1282,293,392.671,396.391,0,392.671,396.391,293,0.218015,97.1282,293,392.69,3.30326,11.6636,97.0469,108.711,-0.000128997,0,489,19.8,16,10,995,224.59,59.6325,13.1984,3.1,0.406689,0,0,0,-273.15,0,0,0,-273.15,0,6928
"Oct 16, 04:00 pm",6,0,0,-0.0194327,378.993,0.865281,0.974529,0.99321,1,30.0852,0.06,1,0,0.138043,0.747064,0,2.20977,171.871,148.717,99.4637,293,392.667,405.94,0,392.667,405.94,293,0.223267,99.4637,293,392.652,3.38283,11.671,99.43,111.101,-0.000132089,0,438,19.2,17,10,995,237.626,68.6915,13.2625,3.7,0.42131,0,0,0,-273.15,0,0,0,-273.15,0,6929
"Oct 16, 05:00 pm",6,0,0,-14.9051,336.469,0.934636,0.99475,0.99462,0.651186,20.8305,0.0350985,1,0,0.0171834,0.290894,0,0.561586,141.264,132.03,44.0218,293,381.4,204,0,381.4,204,293,0.1122,44.0218,293,358.262,1.7,9.4936,28.9133,38.4069,-4.63165e-05,0,360,18.2,18,10,995,248.641,79.0359,12.9656,2.7,0.164482,0,0,0,-273.15,0,0,0,-273.15,0,6930
"Oct 16, 06:00 pm",6,0,0,-31.8076,40,1,1,1,0,0,0,1,0,0.0158378,0,0,0.542136,15.696,15.696,26.3143,293,346.999,204,0,346.999,204,293,0.1122,26.3143,293,291.677,1.7,6.42699,-6.42699,0,-1.05571e-05,0,40,16.8,19,10,995,258.444,89.6479,12.5812,2.4,0.128038,0,0,0,-273.15,0,0,0,-273.15,0,6931
"Oct 16, 07:00 pm",6,0,0,-15.535,0,1,1,1,0,0,0,1,0,0.0156539,0,0,0.539822,0,0,9.60457,293,313.138,204,0,313.138,204,293,0.1122,9.60457,293,280.442,1.7,6.25209,-6.25209,0,-5.47548e-07,0,0,16,20,10,995,267.792,101.256,12.4844,2.6,0.127854,0,0,0,-273.15,0,0,0,-273.15,0,6932
"Oct 16, 08:00 pm",1,0,0,-5.83728,0,0,0,0,0,0,0,1,0,0.0157066,0,0,0.540623,0,0,-0.447667,296.743,295.797,0,204,393,0,293,0,0,294.76,280.7,1.7,6.3526,-6.3526,0,0,0,0,15.3,21,10,995,277.456,112.871,12.2922,2.9,0.0157066,0,0,0,-273.15,0,0,0,-273.15,0,6933
"Oct 16, 09:00 pm",1,0,0,-6.04261,0,0,0,0,0,0,0,1,0,0.0156013,0,0,0.539089,0,0,-0.224099,288.534,288.055,0,204,393,0,293,0,0,292.939,280.32,1.7,6.27814,-6.27814,0,0,0,0,14.5,22,10,995,288.402,124.207,11.4531,3.8,0.0156013,0,0,0,-273.15,0,0,0,-273.15,0,6934
"Oct 16, 10:00 pm",1,0,0,-5.84736,0,0,0,0,0,0,0,1,0,0.0154599,0,0,0.53706,0,0,-0.178538,283.499,283.115,0,204,393,0,293,0,0,288.723,276.869,1.7,6.02838,-6.02838,0,0,0,0,13.7,23,10,995,302.072,134.741,10.8484,3.3,0.0154599,0,0,0,-273.15,0,0,0,-273.15,0,6935
"Oct 16, 11:00 pm",1,0,0,-5.60521,0,0,0,0,0,0,0,1,0,0.0153217,0,0,0.535089,0,0,-0.164677,279.14,278.784,0,204,393,0,293,0,0,284.314,272.958,1.7,5.77104,-5.77104,0,0,0,0,12.9,0,10,995,320.656,143.513,10.7906,2.2,0.0153217,0,0,0,-273.15,0,0,0,-273.15,0,6936
"Oct 17, 12:00 am",1,0,0,-5.37873,0,0,0,0,0,0,0,1,0,0.0151916,0,0,0.533243,0,0,-0.156473,275.033,274.693,0,204,393,0,293,0,0,280.038,269.097,1.7,5.53614,-5.53614,0,0,0,0,12.2,1,10,995,346.08,148.801,10.6375,2.2,0.0151916,0,0,0,-273.15,0,0,0,-273.15,0,6937
"Oct 17, 01:00 am",1,0,0,-5.16875,0,0,0,0,0,0,0,1,0,0.0150697,0,0,0.531522,0,0,-0.149578,271.097,270.77,0,204,393,0,293,0,0,275.93,265.366,1.7,5.3192,-5.3192,0,0,0,0,11.7,2,10,995,15.3148,148.672,10.0594,3.1,0.0150697,0,0,0,-273.15,0,0,0,-273.15,0,6938
"Oct 17, 02:00 am",1,0,0,-4.96783,0,0,0,0,0,0,0,1,0,0.0149554,0,0,0.52992,0,0,-0.143061,267.313,266.999,0,204,393,0,293,0,0,271.982,261.78,1.7,5.1117,-5.1117,0,0,0,0,11.1,3,10,995,40.4441,143.188,9.61563,1.6,0.0149554,0,0,0,-273.15,0,0,0,-273.15,0,6939
"Oct 17, 03:00 am",1,0,0,-4.78699,0,0,0,0,0,0,0,1,0,0.0148478,0,0,0.528421,0,0,-0.137318,263.671,263.368,0,204,393,0,293,0,0,268.186,258.312,1.7,4.92509,-4.92509,0,0,0,0,10.6,4,10,995,58.7617,134.314,9.50625,3.8,0.0148478,0,0,0,-273.15,0,0,0,-273.15,0,6940
"Oct 17, 04:00 am",1,0,0,-4.61233,0,0,0,0,0,0,0,1,0,0.0147466,0,0,0.527021,0,0,-0.131739,260.159,259.867,0,204,393,0,293,0,0,264.53,254.972,1.7,4.7448,-4.7448,0,0,0,0,10.3,5,10,995,72.2787,123.738,9.44063,3.7,0.0147466,0,0,0,-273.15,0,0,0,-273.15,0,6941
"Oct 17, 05:00 am",1,0,0,-4.44836,0,0,0,0,0,0,0,1,0,0.0146511,0,0,0.525712,0,0,-0.126543,256.773,256.491,0,204,393,0,293,0,0,261.006,251.749,1.7,4.5756,-4.5756,0,0,0,0,10.1,6,10,995,83.1535,112.394,9.00625,3.5,0.0146511,0,0,0,-273.15,0,0,0,-273.15,0,6942
"Oct 17, 06:00 am",1,0,0,-4.29325,0,0,0,0,0,0,0,1,0,0.014561,0,0,0.524485,0,0,-0.121662,253.504,253.232,0,204,393,0,293,0,0,257.606,248.635,1.7,4.41557,-4.41557,0,0,0,0,9.9,7,10,995,92.8007,100.792,8.80625,2.4,0.014561,0,0,0,-273.15,0,0,0,-273.15,0,6943
"Oct 17, 07:00 am",1,0,0,-4.14824,0,0,0,0,0,0,0,1,0,0.0144766,0,0,0.523362,0,0,-0.11714,250.346,250.083,0,204,393,0,293,0,0,254.324,245.621,1.7,4.26601,-4.26601,0,0,0,0,9.8,8,10,995,102.171,89.3142,8.94063,2.9,0.0144766,0,0,0,-273.15,0,0,0,-273.15,0,6944
"Oct 17, 08:00 am",2,0,0,10.4224,128.421,0.930587,0.993768,0.994525,0.661496,21.4736,0.0372078,1,0,0.0149084,0.312919,0,0.528943,54.1512,50.3924,0.437538,252.809,253.787,0,204,393,0,293,0,0,252.21,270.317,1.7,4.99092,10.7778,15.7687,0,0,138,11.2,9,10,995,112.033,78.6675,9.95,3.1,0.0521162,0,0,0,-273.15,0,0,0,-273.15,0,6945
"Oct 17, 09:00 am",2,6,0,102.722,480.045,0.861839,0.973346,0.993145,1,30.4743,0.06,1,0,0.21238,0.746109,0,2.94735,218.567,188.37,29.7707,290.575,316.374,164.888,307.684,378.845,164.888,293,0.0906886,22.7123,271.735,376.415,3.93811,10.2285,130.316,140.545,0,0,557,13.5,10,10,995,123.141,68.4095,11.4688,3.8,0.363068,0,0,0,-273.15,0,0,0,-273.15,0,6946
"Oct 17, 10:00 am",6,0,0,19.9872,521.418,0.778236,0.939718,0.991601,1,38.9006,0.06,1,0,0.32609,0.719211,0,3.90193,262.908,204.605,115.647,293,380.181,543.826,0,380.181,543.826,293,0.299104,115.647,291.238,392.581,4.53189,11.6575,135.496,147.154,-0.000118434,0,670,15.8,11,10,995,136.296,59.4802,12.2063,5.6,0.685194,0,0,0,-273.15,0,0,0,-273.15,0,6947
"Oct 17, 11:00 am",6,0,0,-5.87156,186.874,0.702535,0.899684,0.990144,1,45.3693,0.06,1,0,0.0176018,0.687559,0,0.567986,104.378,73.3295,45.7993,293,384.774,204,0,384.774,204,293,0.1122,45.7993,292.687,375.841,1.7,10.5379,39.8805,50.4184,-5.18264e-05,0,266,17.6,12,10,995,152.17,52.6826,13.0688,5.4,0.189802,0,0,0,-273.15,0,0,0,-273.15,0,6948
"Oct 17, 12:00 pm",6,0,0,2.16321,222.873,0.655508,0.869028,0.98916,1,49.0418,0.06,1,0,0.0178368,0.663472,0,0.571685,133.416,87.4552,44.62,293,382.537,204,0,382.537,204,293,0.1122,44.62,292.866,384.681,1.7,11.2339,46.7902,58.0241,-4.81274e-05,0,340,19,13,10,995,170.688,48.9766,13.6094,6.2,0.190037,0,0,0,-273.15,0,0,0,-273.15,0,6949
"Oct 17, 01:00 pm",6,0,0,5.22193,423.574,0.656704,0.869872,0.989186,1,48.951,0.06,1,0,0.133719,0.664134,0,2.16391,253.098,166.21,93.502,293,387.976,401.635,0,387.976,401.635,293,0.220899,93.502,292.959,392.443,3.34696,11.6794,98.7065,110.386,-0.00011309,0,645,20.1,14,10,995,190.322,49.0951,13.85,5.4,0.414618,0,0,0,-273.15,0,0,0,-273.15,0,6950
"Oct 17, 02:00 pm",6,0,0,0.930936,445.182,0.705518,0.901465,0.990204,1,45.1286,0.06,1,0,0.180494,0.688962,0,2.63875,247.604,174.689,107.775,293,391.679,444.54,0,391.679,444.54,293,0.244497,107.775,292.993,392.501,3.7045,11.6642,108.69,120.354,-0.000140391,0,631,20.7,15,10,995,208.707,53.0122,14.0594,5.4,0.484991,0,0,0,-273.15,0,0,0,-273.15,0,6951
"Oct 17, 03:00 pm",6,0,0,0.200016,515.242,0.781854,0.941386,0.991668,1,38.5694,0.06,1,0,0.333269,0.720536,0,3.95634,258.592,202.181,133.808,293,392.443,547.417,0,392.443,547.417,293,0.301079,133.808,292.999,392.588,4.5618,11.6895,133.989,145.679,-0.000176927,0,659,20.8,16,10,995,224.404,59.9654,13.8469,6.7,0.694348,0,0,0,-273.15,0,0,0,-273.15,0,6952
"Oct 17, 04:00 pm",6,0,0,0.124118,365.018,0.862926,0.973726,0.993166,1,30.3532,0.06,1,0,0.121105,0.746415,0,2.02641,165.985,143.233,95.1172,293,392.633,388.339,0,392.633,388.339,293,0.213587,95.1172,293,392.714,3.23616,11.6828,95.2285,106.911,-0.000126235,0,423,20.2,17,10,995,237.406,68.9981,13.6766,6.7,0.394692,0,0,0,-273.15,0,0,0,-273.15,0,6953
"Oct 17, 05:00 pm",6,0,0,-37.5606,21.4614,0.933104,0.994382,0.994581,0.643783,21.0761,0.0336918,1,0,0.0160083,0.275948,0,0.544397,9.0252,8.42145,34.3694,293,362.827,204,0,362.827,204,293,0.1122,34.3694,293,301.475,1.7,6.68557,-4.36169,2.32388,-2.28278e-05,0,23,18.8,18,10,995,248.403,79.3199,12.9406,7.1,0.1619,0,0,0,-273.15,0,0,0,-273.15,0,6954
"Oct 17, 06:00 pm",6,0,0,-19.8259,0,1,1,1,0,0,0,1,0,0.0156713,0,0,0.540031,0,0,14.06,293,322.308,204,0,322.308,204,293,0.1122,14.06,293,281.548,1.7,6.26649,-6.26649,0,-1.68784e-06,0,0,17.4,19,10,995,258.194,89.8463,12.2437,6.2,0.127871,0,0,0,-273.15,0,0,0,-273.15,0,6955
"Oct 17, 07:00 pm",1,0,0,-5.78127,0,0,0,0,0,0,0,1,0,0.0157865,0,0,0.541784,0,0,-0.560954,301.548,300.37,0,204,393,0,293,0,0,296.469,281.706,1.7,6.4393,-6.4393,0,0,0,0,17,20,10,995,267.529,101.521,13.0156,5,0.0157865,0,0,0,-273.15,0,0,0,-273.15,0,6956
"Oct 17, 08:00 pm",1,0,0,-6.17687,0,0,0,0,0,0,0,1,0,0.015698,0,0,0.540481,0,0,-0.247904,291.742,291.215,0,204,393,0,293,0,0,295.791,282.732,1.7,6.44097,-6.44097,0,0,0,0,16.6,21,10,995,277.179,113.139,12.7719,5.2,0.015698,0,0,0,-273.15,0,0,0,-273.15,0,6957
"Oct 17, 09:00 pm",1,0,0,-6.00506,0,0,0,0,0,0,0,1,0,0.0155532,0,0,0.538396,0,0,-0.186623,286.352,285.952,0,204,393,0,293,0,0,291.633,279.472,1.7,6.19486,-6.19486,0,0,0,0,16.1,22,10,995,288.109,124.487,12.8969,5.4,0.0155532,0,0,0,-273.15,0,0,0,-273.15,0,6958
"Oct 17, 10:00 pm",1,0,0,-5.75095,0,0,0,0,0,0,0,1,0,0.0154095,0,0,0.536339,0,0,-0.169856,281.843,281.477,0,204,393,0,293,0,0,287.128,275.509,1.7,5.92208,-5.92208,0,0,0,0,15.7,23,10,995,301.777,135.046,12.4187,4.2,0.0154095,0,0,0,-273.15,0,0,0,-273.15,0,6959
"Oct 17, 11:00 pm",1,0,0,-5.51038,0,0,0,0,0,0,0,1,0,0.015274,0,0,0.534409,0,0,-0.160787,277.629,277.281,0,204,393,0,293,0,0,282.743,271.569,1.7,5.67213,-5.67213,0,0,0,0,15.3,0,10,995,320.416,143.854,12.0969,4.2,0.015274,0,0,0,-273.15,0,0,0,-273.15,0,6960
"Oct 18, 12:00 am",1,0,0,-5.28676,0,0,0,0,0,0,0,1,0,0.0151472,0,0,0.532614,0,0,-0.153396,273.602,273.267,0,204,393,0,293,0,0,278.534,267.761,1.7,5.44104,-5.44104,0,0,0,0,14.9,1,10,995,346.037,149.169,12.0484,4,0.0151472,0,0,0,-273.15,0,0,0,-273.15,0,6961
"Oct 18, 01:00 am",1,0,0,-5.08226,0,0,0,0,0,0,0,1,0,0.0150283,0,0,0.530941,0,0,-0.146806,269.733,269.412,0,204,393,0,293,0,0,274.495,264.09,1.7,5.22991,-5.22991,0,0,0,0,14.3,2,10,995,15.5585,149.019,12.9328,5.9,0.0150283,0,0,0,-273.15,0,0,0,-273.15,0,6962
"Oct 18, 02:00 am",1,0,0,-4.88579,0,0,0,0,0,0,0,1,0,0.0149169,0,0,0.529382,0,0,-0.140467,266.013,265.704,0,204,393,0,293,0,0,270.613,260.562,1.7,5.02704,-5.02704,0,0,0,0,14.3,3,10,995,40.8322,143.477,12.9328,5.6,0.0149169,0,0,0,-273.15,0,0,0,-273.15,0,6963
"Oct 18, 03:00 am",1,0,0,-4.70372,0,0,0,0,0,0,0,1,0,0.0148121,0,0,0.527926,0,0,-0.134664,262.433,262.135,0,204,393,0,293,0,0,266.879,257.16,1.7,4.83912,-4.83912,0,0,0,0,14,4,10,995,59.1602,134.551,12.6719,5,0.0148121,0,0,0,-273.15,0,0,0,-273.15,0,6964
"Oct 18, 04:00 am",1,0,0,-4.53354,0,0,0,0,0,0,0,1,0,0.0147134,0,0,0.526564,0,0,-0.129283,258.982,258.695,0,204,393,0,293,0,0,263.285,253.877,1.7,4.66353,-4.66353,0,0,0,0,13.8,5,10,995,72.6492,123.944,12.4719,5,0.0147134,0,0,0,-273.15,0,0,0,-273.15,0,6965
"Oct 18, 05:00 am",1,0,0,-4.37382,0,0,0,0,0,0,0,1,0,0.0146203,0,0,0.525289,0,0,-0.124256,255.653,255.376,0,204,393,0,293,0,0,259.82,250.706,1.7,4.49875,-4.49875,0,0,0,0,13.7,6,10,995,83.496,112.584,12.5281,5.6,0.0146203,0,0,0,-273.15,0,0,0,-273.15,0,6966
"Oct 18, 06:00 am",1,0,0,-4.22318,0,0,0,0,0,0,0,1,0,0.0145323,0,0,0.524095,0,0,-0.119535,252.438,252.17,0,204,393,0,293,0,0,256.477,247.641,1.7,4.34336,-4.34336,0,0,0,0,13.6,7,10,995,93.1234,100.981,13.0531,6.2,0.0145323,0,0,0,-273.15,0,0,0,-273.15,0,6967
"Oct 18, 07:00 am",1,0,0,-4.0804,0,0,0,0,0,0,0,1,0,0.0144506,0,0,0.523031,0,0,-0.115079,249.331,249.072,0,204,393,0,293,0,0,253.249,244.677,1.7,4.19609,-4.19609,0,0,0,0,13.6,8,10,995,102.482,89.4703,12.6625,5.4,0.0144506,0,0,0,-273.15,0,0,0,-273.15,0,6968
"Oct 18, 08:00 am",1,0,0,-3.94478,0,0,0,0,0,0,0,1,0,0.0143751,0,0,0.522102,0,0,-0.110864,246.326,246.076,0,204,393,0,293,0,0,250.128,241.81,1.7,4.05622,-4.05622,0,0,0,0,13.8,9,10,995,112.337,78.8813,13.0188,4.4,0.0143751,0,0,0,-273.15,0,0,0,-273.15,0,6969
"Oct 18, 09:00 am",1,0,0,-3.81455,0,0,0,0,0,0,0,1,0,0.0143057,0,0,0.521308,0,0,-0.106839,243.419,243.177,0,204,393,0,293,0,0,247.111,239.036,1.7,3.92193,-3.92193,0,0,0,0,14.3,10,10,995,123.437,68.6525,12.8156,4,0.0143057,0,0,0,-273.15,0,0,0,-273.15,0,6970
"Oct 18, 10:00 am",1,0,0,-3.68986,0,0,0,0,0,0,0,1,0,0.014241,0,0,0.520606,0,0,-0.102997,240.607,240.373,0,204,393,0,293,0,0,244.191,236.352,1.7,3.79337,-3.79337,0,0,0,1,15.1,11,10,995,136.572,59.7605,13.3031,3.3,0.014241,0,0,0,-273.15,0,0,0,-273.15,0,6971
"Oct 18, 11:00 am",2,0,0,-3.05591,2.09421,0.698071,0.896985,0.990054,1,45.7276,0.06,1,0,0.0141946,0.685434,0,0.520091,1.1772,0.821769,-0.0797293,238.085,237.903,0,204,393,0,293,0,0,241.403,234.771,1.7,3.69831,-3.13504,0.563269,0,0,3,15.8,12,10,995,152.393,53.0043,13.925,3.1,0.0741946,0,0,0,-273.15,0,0,0,-273.15,0,6972
"Oct 18, 12:00 pm",1,0,0,-3.47492,0,0,0,0,0,0,0,1,0,0.0141276,0,0,0.519408,0,0,-0.0994924,235.768,235.54,0,204,393,0,293,0,0,238.885,231.608,1.7,3.57561,-3.57561,0,0,0,0,15.3,13,10,995,170.811,49.3319,13.8938,3.5,0.0141276,0,0,0,-273.15,0,0,0,-273.15,0,6973
"Oct 18, 01:00 pm",2,0,0,2.07194,22.8224,0.652069,0.866581,0.989085,1,49.3022,0.06,1,0,0.0142297,0.661554,0,0.520315,13.734,8.95552,0.110157,235.188,235.44,0,204,393,0,293,0,0,236.735,239.796,1.7,3.74833,2.17623,5.92455,0,0,35,16.6,14,10,995,190.316,49.4623,14.725,4,0.0742297,0,0,0,-273.15,0,0,0,-273.15,0,6974
"Oct 18, 02:00 pm",2,0,0,-0.74598,10.5228,0.701522,0.899075,0.990124,1,45.4508,0.06,1,0,0.014163,0.68708,0,0.519695,5.886,4.12916,-0.0250516,237.068,237.011,0,204,393,0,293,0,0,236.644,236.024,1.7,3.60902,-0.771955,2.83706,0,0,15,17,15,10,995,208.591,53.3671,15.0859,3.3,0.074163,0,0,0,-273.15,0,0,0,-273.15,0,6975
"Oct 18, 03:00 pm",1,0,0,-3.33312,0,0,0,0,0,0,0,1,0,0.014083,0,0,0.518953,0,0,-0.12772,235.114,234.821,0,204,393,0,293,0,0,236.395,229.764,1.7,3.46738,-3.46738,0,0,0,0,16.9,16,10,995,224.219,60.2953,14.9859,2.6,0.014083,0,0,0,-273.15,0,0,0,-273.15,0,6976
"Oct 18, 04:00 pm",1,0,0,-3.28983,0,0,0,0,0,0,0,1,0,0.0140394,0,0,0.518506,0,0,-0.104321,231.798,231.558,0,204,393,0,293,0,0,234.635,227.395,1.7,3.39655,-3.39655,0,0,0,0,16.5,17,10,995,237.186,69.3016,14.625,1.9,0.0140394,0,0,0,-273.15,0,0,0,-273.15,0,6977
"Oct 18, 05:00 pm",1,0,0,-3.21622,0,0,0,0,0,0,0,1,0,0.0139893,0,0,0.518006,0,0,-0.09104,229.155,228.944,0,204,393,0,293,0,0,232.25,225.287,1.7,3.30802,-3.30802,0,0,0,0,16.2,18,10,995,248.165,79.6006,14.325,1.9,0.0139893,0,0,0,-273.15,0,0,0,-273.15,0,6978
"Oct 18, 06:00 pm",1,0,0,-3.13119,0,0,0,0,0,0,0,1,0,0.01394,0,0,0.517525,0,0,-0.0865836,226.732,226.531,0,204,393,0,293,0,0,229.808,223.032,1.7,3.21824,-3.21824,0,0,0,0,15.9,19,10,995,257.944,90.2514,14.025,2.6,0.01394,0,0,0,-273.15,0,0,0,-273.15,0,6979
"Oct 18, 07:00 pm",1,0,0,-3.04835,0,0,0,0,0,0,0,1,0,0.0138926,0,0,0.517074,0,0,-0.0837818,224.399,224.204,0,204,393,0,293,0,0,227.411,220.798,1.7,3.13254,-3.13254,0,0,0,0,15.4,20,10,995,267.266,101.783,13.5641,1.7,0.0138926,0,0,0,-273.15,0,0,0,-273.15,0,6980
"Oct 18, 08:00 pm",1,0,0,-2.96987,0,0,0,0,0,0,0,1,0,0.0138472,0,0,0.516651,0,0,-0.0813907,222.129,221.939,0,204,393,0,293,0,0,225.073,218.612,1.7,3.05164,-3.05164,0,0,0,0,14.8,21,10,995,276.9,113.402,13.0031,1.3,0.0138472,0,0,0,-273.15,0,0,0,-273.15,0,6981
"Oct 18, 09:00 pm",1,0,0,-2.89326,0,0,0,0,0,0,0,1,0,0.0138037,0,0,0.516257,0,0,-0.0790893,219.917,219.732,0,204,393,0,293,0,0,222.794,216.481,1.7,2.97271,-2.97271,0,0,0,0,14.5,22,10,995,287.814,124.763,12.7031,1.2,0.0138037,0,0,0,-273.15,0,0,0,-273.15,0,6982
"Oct 18, 10:00 pm",1,0,0,-2.81938,0,0,0,0,0,0,0,1,0,0.0137621,0,0,0.515888,0,0,-0.0768843,217.761,217.58,0,204,393,0,293,0,0,220.572,214.403,1.7,2.89661,-2.89661,0,0,0,0,14.2,23,10,995,301.477,135.347,12.8328,1.6,0.0137621,0,0,0,-273.15,0,0,0,-273.15,0,6983
"Oct 18, 11:00 pm",1,0,0,-2.75004,0,0,0,0,0,0,0,1,0,0.0137221,0,0,0.515545,0,0,-0.0748409,215.657,215.481,0,204,393,0,293,0,0,218.406,212.373,1.7,2.82522,-2.82522,0,0,0,0,13.8,0,10,995,320.17,144.192,12.4719,2.4,0.0137221,0,0,0,-273.15,0,0,0,-273.15,0,6984
"Oct 19, 12:00 am",1,0,0,-2.68381,0,0,0,0,0,0,0,1,0,0.0136838,0,0,0.515225,0,0,-0.0728933,213.603,213.431,0,204,393,0,293,0,0,216.292,210.388,1.7,2.75703,-2.75703,0,0,0,0,13.4,1,10,995,345.99,149.534,12.0719,2.2,0.0136838,0,0,0,-273.15,0,0,0,-273.15,0,6985
"Oct 19, 01:00 am",1,0,0,-2.62412,0,0,0,0,0,0,0,1,0,0.0136469,0,0,0.514926,0,0,-0.0711656,211.595,211.427,0,204,393,0,293,0,0,214.228,208.441,1.7,2.6956,-2.6956,0,0,0,0,12.4,2,10,995,15.8012,149.364,11.1109,1.6,0.0136469,0,0,0,-273.15,0,0,0,-273.15,0,6986
"Oct 19, 02:00 am",1,0,0,-2.56823,0,0,0,0,0,0,0,1,0,0.0136114,0,0,0.514648,0,0,-0.0695429,209.628,209.463,0,204,393,0,293,0,0,212.21,206.532,1.7,2.63808,-2.63808,0,0,0,0,11.3,3,10,995,41.2199,143.765,10.05,1,0.0136114,0,0,0,-273.15,0,0,0,-273.15,0,6987
"Oct 19, 03:00 am",1,0,0,-2.51268,0,0,0,0,0,0,0,1,0,0.0135772,0,0,0.514389,0,0,-0.0678984,207.702,207.54,0,204,393,0,293,0,0,210.235,204.665,1.7,2.58088,-2.58088,0,0,0,0,10.3,4,10,995,59.557,134.787,9.12813,1.4,0.0135772,0,0,0,-273.15,0,0,0,-273.15,0,6988
"Oct 19, 04:00 am",1,0,0,-2.4578,0,0,0,0,0,0,0,1,0,0.0135444,0,0,0.514149,0,0,-0.0662686,205.816,205.658,0,204,393,0,293,0,0,208.301,202.838,1.7,2.52435,-2.52435,0,0,0,0,9.7,5,10,995,73.0173,124.149,8.52812,1.5,0.0135444,0,0,0,-273.15,0,0,0,-273.15,0,6989
"Oct 19, 05:00 am",1,0,0,-2.40638,0,0,0,0,0,0,0,1,0,0.0135127,0,0,0.513927,0,0,-0.0647685,203.97,203.815,0,204,393,0,293,0,0,206.408,201.047,1.7,2.47143,-2.47143,0,0,0,0,9.1,6,10,995,83.8357,112.775,7.92813,1,0.0135127,0,0,0,-273.15,0,0,0,-273.15,0,6990
"Oct 19, 06:00 am",1,0,0,-2.35235,0,0,0,0,0,0,0,1,0,0.0134822,0,0,0.513722,0,0,-0.0631619,202.162,202.011,0,204,393,0,293,0,0,204.554,199.3,1.7,2.41578,-2.41578,0,0,0,0,8.7,7,10,995,93.4431,101.169,7.52812,2.4,0.0134822,0,0,0,-273.15,0,0,0,-273.15,0,6991
"Oct 19, 07:00 am",1,0,0,-2.30037,0,0,0,0,0,0,0,1,0,0.0134529,0,0,0.513533,0,0,-0.0616385,200.395,200.247,0,204,393,0,293,0,0,202.74,197.59,1.7,2.36226,-2.36226,0,0,0,0,8.7,8,10,995,102.79,89.6219,7.52812,2.6,0.0134529,0,0,0,-273.15,0,0,0,-273.15,0,6992
"Oct 19, 08:00 am",2,0,0,6.42772,81.5436,0.926632,0.992782,0.994438,0.650802,22.0843,0.0351851,1,0,0.0136226,0.29081,0,0.514525,34.5312,31.9977,0.253217,201.978,202.584,0,204,393,0,293,0,0,201.565,213.444,1.7,2.65899,6.64626,9.30525,0,0,88,9.9,9,10,995,112.637,79.0956,6.85312,3.5,0.0488077,0,0,0,-273.15,0,0,0,-273.15,0,6993
"Oct 19, 09:00 am",2,0,0,80.5909,303.953,0.853801,0.970542,0.992995,1,31.3725,0.06,1,0,0.0517576,0.743847,0,1.1912,139.694,119.271,4.24107,237.77,244.171,0,307.295,393,0,293,0,0,212.422,316.648,2.56079,5.8174,82.9021,88.7195,0,0,356,11.7,10,10,995,123.729,68.896,7.6375,4.8,0.111758,0,0,0,-273.15,0,0,0,-273.15,0,6994
"Oct 19, 10:00 am",2,6,0,93.1352,479.362,0.775667,0.938502,0.991553,1,39.1323,0.06,1,0,0.16978,0.718246,0,2.55606,242.503,188.102,32.9467,294.999,326.373,220.235,221.51,370.38,220.235,293,0.121129,28.8227,265.061,377.03,3.68121,9.93651,125.169,135.105,0,0,618,13.7,11,10,995,136.842,60.0409,8.62187,5.9,0.350909,0,0,0,-273.15,0,0,0,-273.15,0,6995
"Oct 19, 11:00 am",6,0,0,21.2617,521.608,0.693628,0.894256,0.989963,1,46.082,0.06,1,0,0.260902,0.683287,0,3.36971,295.085,204.679,107.124,293,380.047,504.562,0,380.047,504.562,293,0.277509,107.124,289.3,392.619,4.20468,11.5878,128.267,139.854,-0.000109379,0,752,15.5,12,10,995,152.61,53.3251,9.71875,6.4,0.598411,0,0,0,-273.15,0,0,0,-273.15,0,6996
"Oct 19, 12:00 pm",6,0,0,2.84634,516.064,0.645887,0.862106,0.988949,1,49.7678,0.06,1,0,0.245385,0.658046,0,3.23288,313.528,202.503,118.725,293,390.981,493.406,0,390.981,493.406,293,0.271373,118.725,292.535,392.663,4.11171,11.7016,121.555,133.257,-0.000152541,0,799,17,13,10,995,170.929,49.6853,10.4375,5.9,0.576758,0,0,0,-273.15,0,0,0,-273.15,0,6997
"Oct 19, 01:00 pm",6,0,0,0.249851,470.696,0.647449,0.863246,0.988984,1,49.6504,0.06,1,0,0.186631,0.65894,0,2.69776,285.275,184.701,109.778,293,392.334,449.626,0,392.334,449.626,293,0.247295,109.778,292.937,392.483,3.74689,11.6947,110.012,121.707,-0.000144846,0,727,18,14,10,995,190.308,49.8267,11.0469,6.7,0.493925,0,0,0,-273.15,0,0,0,-273.15,0,6998
"Oct 19, 02:00 pm",6,0,0,-0.0514479,488.273,0.697533,0.896657,0.990043,1,45.7706,0.06,1,0,0.240221,0.685176,0,3.18765,274.68,191.598,119.655,293,392.384,489.821,0,392.384,489.821,293,0.269401,119.655,292.991,392.349,4.08184,11.6924,119.586,131.279,-0.000158032,0,700,18.5,15,10,995,208.473,53.719,11.1953,7.7,0.569622,0,0,0,-273.15,0,0,0,-273.15,0,6999
"Oct 19, 03:00 pm",6,0,0,-0.00965682,467.627,0.775501,0.938444,0.99155,1,39.1495,0.06,1,0,0.243258,0.718199,0,3.2142,236.617,183.497,120.121,293,392.348,491.919,0,392.348,491.919,293,0.270556,120.121,292.999,392.34,4.09933,11.6928,120.094,131.787,-0.000158536,0,603,18.5,16,10,995,224.034,60.6219,11.3125,8,0.573814,0,0,0,-273.15,0,0,0,-273.15,0,7000
"Oct 19, 04:00 pm",6,0,0,0.0113251,445.402,0.858193,0.972088,0.993077,1,30.8857,0.06,1,0,0.233901,0.745093,0,3.13198,203.656,174.776,118.534,293,392.351,485.406,0,392.351,485.406,293,0.266973,118.534,293,392.358,4.04505,11.6953,118.529,130.224,-0.000156451,0,519,18,17,10,995,236.966,69.6017,11.2031,7.7,0.560874,0,0,0,-273.15,0,0,0,-273.15,0,7001
"Oct 19, 05:00 pm",6,0,0,-36.993,31.6198,0.929993,0.993621,0.994512,0.629209,21.5663,0.0309316,1,0,0.0160285,0.2474,0,0.54468,13.3416,12.4076,34.4484,293,362.981,204,0,362.981,204,293,0.1122,34.4484,293,302.576,1.7,6.75091,-3.68127,3.06963,-2.29789e-05,0,34,16.6,18,10,995,247.928,79.8777,10.7406,5.9,0.15916,0,0,0,-273.15,0,0,0,-273.15,0,7002
"Oct 19, 06:00 pm",6,0,0,-20.0324,0,1,1,1,0,0,0,1,0,0.0156742,0,0,0.540067,0,0,14.2547,293,322.706,204,0,322.706,204,293,0.1122,14.2547,293,281.725,1.7,6.28366,-6.28366,0,-1.75761e-06,0,0,15.2,19,10,995,257.694,90.5162,10.2781,3.5,0.127874,0,0,0,-273.15,0,0,0,-273.15,0,7003
"Oct 19, 07:00 pm",1,0,0,-5.79124,0,0,0,0,0,0,0,1,0,0.0157901,0,0,0.541836,0,0,-0.567111,301.788,300.598,0,204,393,0,293,0,0,296.555,281.741,1.7,6.45704,-6.45704,0,0,0,0,14.7,20,10,995,267.003,102.041,10.4422,3.3,0.0157901,0,0,0,-273.15,0,0,0,-273.15,0,7004
"Oct 19, 08:00 pm",1,0,0,-6.19475,0,0,0,0,0,0,0,1,0,0.0157022,0,0,0.540542,0,0,-0.24949,291.889,291.358,0,204,393,0,293,0,0,295.929,282.824,1.7,6.46072,-6.46072,0,0,0,0,14.1,21,10,995,276.621,113.662,10.2719,2.6,0.0157022,0,0,0,-273.15,0,0,0,-273.15,0,7005
"Oct 19, 09:00 pm",1,0,0,-6.02401,0,0,0,0,0,0,0,1,0,0.015557,0,0,0.538451,0,0,-0.187359,286.471,286.07,0,204,393,0,293,0,0,291.765,279.566,1.7,6.2146,-6.2146,0,0,0,0,13.6,22,10,995,287.517,125.035,10.475,2.7,0.015557,0,0,0,-273.15,0,0,0,-273.15,0,7006
"Oct 19, 10:00 pm",1,0,0,-5.76943,0,0,0,0,0,0,0,1,0,0.0154127,0,0,0.536385,0,0,-0.170446,281.947,281.58,0,204,393,0,293,0,0,287.247,275.593,1.7,5.94115,-5.94115,0,0,0,0,13,23,10,995,301.174,135.643,10.4219,2,0.0154127,0,0,0,-273.15,0,0,0,-273.15,0,7007
"Oct 19, 11:00 pm",1,0,0,-5.52936,0,0,0,0,0,0,0,1,0,0.0152766,0,0,0.534448,0,0,-0.161381,277.719,277.369,0,204,393,0,293,0,0,282.849,271.638,1.7,5.69171,-5.69171,0,0,0,0,12.4,0,10,995,319.918,144.525,9.97812,2,0.0152766,0,0,0,-273.15,0,0,0,-273.15,0,7008
"Oct 20, 12:00 am",1,0,0,-5.30108,0,0,0,0,0,0,0,1,0,0.0151495,0,0,0.532647,0,0,-0.153793,273.678,273.343,0,204,393,0,293,0,0,278.626,267.824,1.7,5.45575,-5.45575,0,0,0,0,11.9,1,10,995,345.937,149.897,10.3375,0.9,0.0151495,0,0,0,-273.15,0,0,0,-273.15,0,7009
"Oct 20, 01:00 am",1,0,0,-5.09064,0,0,0,0,0,0,0,1,0,0.0150304,0,0,0.530971,0,0,-0.146991,269.803,269.481,0,204,393,0,293,0,0,274.575,264.153,1.7,5.23846,-5.23846,0,0,0,0,11.6,2,10,995,16.0426,149.707,9.88125,0.4,0.0150304,0,0,0,-273.15,0,0,0,-273.15,0,7010
"Oct 20, 02:00 am",1,0,0,-4.89645,0,0,0,0,0,0,0,1,0,0.0149187,0,0,0.529407,0,0,-0.14079,266.076,265.767,0,204,393,0,293,0,0,270.685,260.614,1.7,5.03804,-5.03804,0,0,0,0,11.4,3,10,995,41.6069,144.05,9.87656,0.4,0.0149187,0,0,0,-273.15,0,0,0,-273.15,0,7011
"Oct 20, 03:00 am",1,0,0,-4.71694,0,0,0,0,0,0,0,1,0,0.0148135,0,0,0.527946,0,0,-0.135093,262.487,262.188,0,204,393,0,293,0,0,266.944,257.199,1.7,4.85279,-4.85279,0,0,0,0,11.1,4,10,995,59.952,135.022,9.85,0.7,0.0148135,0,0,0,-273.15,0,0,0,-273.15,0,7012
"Oct 20, 04:00 am",1,0,0,-4.54892,0,0,0,0,0,0,0,1,0,0.0147144,0,0,0.526579,0,0,-0.129772,259.025,258.737,0,204,393,0,293,0,0,263.34,253.901,1.7,4.67942,-4.67942,0,0,0,0,11,5,10,995,73.3828,124.353,9.4375,1.5,0.0147144,0,0,0,-273.15,0,0,0,-273.15,0,7013
"Oct 20, 05:00 am",1,0,0,-4.38762,0,0,0,0,0,0,0,1,0,0.014621,0,0,0.5253,0,0,-0.124657,255.684,255.406,0,204,393,0,293,0,0,259.864,250.721,1.7,4.51296,-4.51296,0,0,0,0,10.9,6,10,995,84.1725,112.965,9.22031,0.7,0.014621,0,0,0,-273.15,0,0,0,-273.15,0,7014
"Oct 20, 06:00 am",1,0,0,-4.23678,0,0,0,0,0,0,0,1,0,0.0145327,0,0,0.524101,0,0,-0.119925,252.458,252.19,0,204,393,0,293,0,0,256.511,247.646,1.7,4.35735,-4.35735,0,0,0,0,10.9,7,10,995,93.7595,101.358,9.72812,1.3,0.0145327,0,0,0,-273.15,0,0,0,-273.15,0,7015
"Oct 20, 07:00 am",1,0,0,-4.09436,0,0,0,0,0,0,0,1,0,0.0144507,0,0,0.523033,0,0,-0.115485,249.341,249.081,0,204,393,0,293,0,0,253.272,244.671,1.7,4.21046,-4.21046,0,0,0,0,10.9,8,10,995,103.094,89.7684,9.65,0.9,0.0144507,0,0,0,-273.15,0,0,0,-273.15,0,7016
"Oct 20, 08:00 am",2,0,0,1.33329,52.7052,0.924653,0.992278,0.994394,0.645398,22.384,0.0341669,1,0,0.0145515,0.279895,0,0.5242,22.3668,20.6815,0.0917853,248.37,248.576,0,204,393,0,293,0,0,250.532,252.088,1.7,4.36689,1.42178,5.78866,0,0,57,12.1,9,10,995,112.933,79.3105,9.99063,0.6,0.0487184,0,0,0,-273.15,0,0,0,-273.15,0,7017
"Oct 20, 09:00 am",2,0,0,73.3025,288.458,0.85091,0.96951,0.992941,1,31.6893,0.06,1,0,0.0496304,0.743015,0,1.1354,133.024,113.191,3.956,278.82,284.746,0,293.427,393,0,293,0,0,257.796,351.6,2.44523,8.49136,75.6114,84.1027,0,0,339,14.2,10,10,995,124.015,69.1399,10.9969,1.4,0.10963,0,0,0,-273.15,0,0,0,-273.15,0,7018
"Oct 20, 10:00 am",2,6,0,51.8034,434.944,0.769812,0.935753,0.991444,1,39.6629,0.06,1,0,0.161222,0.716063,0,2.45204,221.706,170.672,59.7242,297.354,354.626,361.293,67.6718,365.702,361.293,293,0.198711,58.5209,287.558,390.764,3.57471,11.398,110.814,122.212,0,0,565,16.5,11,10,995,137.106,60.3211,11.6563,1.9,0.419933,0,0,0,-273.15,0,0,0,-273.15,0,7019
