"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 20, 11:00 am",6,0,0,8.91411,430.755,0.689208,0.8915,0.989873,1,46.4326,0.06,1,0,0.151422,0.681119,0,2.34986,245.25,169.028,94.6266,293,385.286,419.018,0,385.286,419.018,293,0.23046,94.6266,292.186,392.59,3.49182,11.6315,103.497,115.128,-0.000108241,0,625,18.5,12,10,995,152.82,53.645,12.5625,2.2,0.441882,0,0,0,-273.15,0,0,0,-273.15,0,7020
"Oct 20, 12:00 pm",6,0,0,1.52078,369.278,0.641108,0.858577,0.988842,1,50.1255,0.06,1,0,0.0811364,0.655282,0,1.55404,226.022,144.905,81.7841,293,391.136,339.316,0,391.136,339.316,293,0.186624,81.7841,292.839,392.646,2.82763,11.6602,83.2934,94.9535,-0.0001054,0,576,19.8,13,10,995,171.042,50.0368,12.6125,3.7,0.32776,0,0,0,-273.15,0,0,0,-273.15,0,7021
"Oct 20, 01:00 pm",6,0,0,0.261415,476.349,0.642846,0.859868,0.988881,1,49.9956,0.06,1,0,0.192255,0.656293,0,2.7512,290.768,186.919,110.774,293,392.239,454.174,0,392.239,454.174,293,0.249796,110.774,292.967,392.466,3.78478,11.6543,111.019,122.674,-0.000145888,0,741,21.1,14,10,995,190.296,50.1884,12.8969,4.2,0.50205,0,0,0,-273.15,0,0,0,-273.15,0,7022
"Oct 20, 02:00 pm",6,0,0,0.34862,247.599,0.693554,0.894211,0.989962,1,46.0879,0.06,1,0,0.0231741,0.683251,0,0.678032,140.087,97.1578,54.3559,293,392.577,222.053,0,392.577,222.053,293,0.122129,54.3559,292.993,392.929,1.85044,11.6838,54.6993,66.3832,-7.20603e-05,0,357,21.2,15,10,995,208.354,54.0677,12.6844,3.5,0.205303,0,0,0,-273.15,0,0,0,-273.15,0,7023
"Oct 20, 03:00 pm",6,0,0,-1.10316,213.162,0.772325,0.936949,0.991491,1,39.4369,0.06,1,0,0.0179848,0.717012,0,0.573926,108.302,83.6446,49.5856,293,391.918,204,0,391.918,204,293,0.1122,49.5856,292.997,390.279,1.7,11.5026,48.4716,59.9742,-6.48953e-05,0,276,20.8,16,10,995,223.849,60.9453,12.675,3.3,0.190185,0,0,0,-273.15,0,0,0,-273.15,0,7024
"Oct 20, 04:00 pm",6,0,0,0.600919,295.256,0.855815,0.971254,0.993033,1,31.1502,0.06,1,0,0.0591784,0.744421,0,1.26077,135.378,115.858,74.0322,293,391.762,305.087,0,391.762,305.087,293,0.167798,74.0322,292.999,392.341,2.54239,11.6227,74.6247,86.2474,-9.65936e-05,0,345,20.3,17,10,995,236.747,69.8985,12.8781,1.6,0.286976,0,0,0,-273.15,0,0,0,-273.15,0,7025
"Oct 20, 05:00 pm",6,0,0,-26.3031,219.106,0.928416,0.99323,0.994477,0.622046,21.8107,0.0295793,1,0,0.0165645,0.23379,0,0.552365,92.6064,85.9773,38.9961,293,371.782,204,0,371.782,204,293,0.1122,38.9961,293,330.069,1.7,7.98456,12.1161,20.1006,-3.27843e-05,0,236,19.3,18,10,995,247.691,80.1513,12.3859,2.6,0.158344,0,0,0,-273.15,0,0,0,-273.15,0,7026
"Oct 20, 06:00 pm",6,0,0,-25.7898,8,1,1,1,0,0,0,1,0,0.0157545,0,0,0.541077,3.1392,3.1392,20.1489,293,334.671,204,0,334.671,204,293,0.1122,20.1489,293,286.663,1.7,6.33785,-6.33785,0,-4.85172e-06,0,8,18.1,19,10,995,257.444,90.7774,12.0844,2.4,0.127955,0,0,0,-273.15,0,0,0,-273.15,0,7027
"Oct 20, 07:00 pm",1,0,0,-5.70212,0,0,0,0,0,0,0,1,0,0.0159131,0,0,0.543627,0,0,-0.733942,308.989,307.463,0,204,393,0,293,0,0,299.116,283.547,1.7,6.57617,-6.57617,0,0,0,0,17.5,20,10,995,266.74,102.295,12.5,2.9,0.0159131,0,0,0,-273.15,0,0,0,-273.15,0,7028
"Oct 20, 08:00 pm",1,0,0,-6.39671,0,0,0,0,0,0,0,1,0,0.0158513,0,0,0.542693,0,0,-0.285722,296.712,296.108,0,204,393,0,293,0,0,300.219,286.461,1.7,6.7066,-6.7066,0,0,0,0,16.8,21,10,995,276.341,113.917,12.5031,2.7,0.0158513,0,0,0,-273.15,0,0,0,-273.15,0,7029
"Oct 20, 09:00 pm",1,0,0,-6.26383,0,0,0,0,0,0,0,1,0,0.0157004,0,0,0.540512,0,0,-0.199659,290.76,290.334,0,204,393,0,293,0,0,296.142,283.482,1.7,6.4678,-6.4678,0,0,0,0,16.1,22,10,995,287.218,125.302,11.9984,2.6,0.0157004,0,0,0,-273.15,0,0,0,-273.15,0,7030
"Oct 20, 10:00 pm",1,0,0,-6.00505,0,0,0,0,0,0,0,1,0,0.0155469,0,0,0.538305,0,0,-0.178979,286.002,285.619,0,204,393,0,293,0,0,291.475,279.398,1.7,6.18554,-6.18554,0,0,0,0,15.5,23,10,995,300.867,135.936,11.5938,3.1,0.0155469,0,0,0,-273.15,0,0,0,-273.15,0,7031
"Oct 20, 11:00 pm",1,0,0,-5.74564,0,0,0,0,0,0,0,1,0,0.015402,0,0,0.536233,0,0,-0.168567,281.597,281.233,0,204,393,0,293,0,0,286.903,275.307,1.7,5.91525,-5.91525,0,0,0,0,14.8,0,10,995,319.659,144.855,10.8938,3.7,0.015402,0,0,0,-273.15,0,0,0,-273.15,0,7032
"Oct 21, 12:00 am",1,0,0,-5.50425,0,0,0,0,0,0,0,1,0,0.0152667,0,0,0.534306,0,0,-0.160422,277.401,277.053,0,204,393,0,293,0,0,282.514,271.351,1.7,5.66561,-5.66561,0,0,0,0,14.2,1,10,995,345.879,150.256,10.45,3.3,0.0152667,0,0,0,-273.15,0,0,0,-273.15,0,7033
"Oct 21, 01:00 am",1,0,0,-5.28247,0,0,0,0,0,0,0,1,0,0.0151402,0,0,0.532515,0,0,-0.153225,273.378,273.045,0,204,393,0,293,0,0,278.308,267.541,1.7,5.43658,-5.43658,0,0,0,0,13.4,2,10,995,16.2826,150.048,10.275,2.6,0.0151402,0,0,0,-273.15,0,0,0,-273.15,0,7034
"Oct 21, 02:00 am",1,0,0,-5.07789,0,0,0,0,0,0,0,1,0,0.0150216,0,0,0.530846,0,0,-0.14664,269.513,269.192,0,204,393,0,293,0,0,274.272,263.873,1.7,5.22537,-5.22537,0,0,0,0,12.7,3,10,995,41.9929,144.333,10.1219,2.9,0.0150216,0,0,0,-273.15,0,0,0,-273.15,0,7035
"Oct 21, 03:00 am",1,0,0,-4.8886,0,0,0,0,0,0,0,1,0,0.0149101,0,0,0.529288,0,0,-0.140582,265.793,265.484,0,204,393,0,293,0,0,270.393,260.335,1.7,5.02999,-5.02999,0,0,0,0,11.9,4,10,995,60.3449,135.256,9.79062,3.7,0.0149101,0,0,0,-273.15,0,0,0,-273.15,0,7036
"Oct 21, 04:00 am",1,0,0,-4.70815,0,0,0,0,0,0,0,1,0,0.0148054,0,0,0.527834,0,0,-0.134801,262.208,261.91,0,204,393,0,293,0,0,266.659,256.928,1.7,4.84371,-4.84371,0,0,0,0,11.6,5,10,995,73.7456,124.557,9.49063,4,0.0148054,0,0,0,-273.15,0,0,0,-273.15,0,7037
"Oct 21, 05:00 am",1,0,0,-4.53993,0,0,0,0,0,0,0,1,0,0.0147067,0,0,0.526473,0,0,-0.129462,258.753,258.465,0,204,393,0,293,0,0,263.061,253.638,1.7,4.67011,-4.67011,0,0,0,0,11.2,6,10,995,84.5062,113.155,8.93437,4.4,0.0147067,0,0,0,-273.15,0,0,0,-273.15,0,7038
"Oct 21, 06:00 am",1,0,0,-4.38211,0,0,0,0,0,0,0,1,0,0.0146135,0,0,0.525198,0,0,-0.124489,255.417,255.14,0,204,393,0,293,0,0,259.592,250.458,1.7,4.50729,-4.50729,0,0,0,0,11,7,10,995,94.0726,101.547,8.96875,6.7,0.0146135,0,0,0,-273.15,0,0,0,-273.15,0,7039
"Oct 21, 07:00 am",1,0,0,-4.23184,0,0,0,0,0,0,0,1,0,0.0145256,0,0,0.524008,0,0,-0.119762,252.195,251.927,0,204,393,0,293,0,0,256.243,247.386,1.7,4.35224,-4.35224,0,0,0,0,11,8,10,995,103.394,90.0727,9.04688,8.5,0.0145256,0,0,0,-273.15,0,0,0,-273.15,0,7040
"Oct 21, 08:00 am",2,0,0,11.0552,156.855,0.922674,0.991769,0.994352,0.639958,22.6798,0.0331442,1,0,0.0149877,0.26908,0,0.530039,66.708,61.5498,0.463258,254.868,255.901,0,204,393,0,293,0,0,254.121,273.31,1.7,5.13429,11.4275,16.5618,0,0,170,12.2,9,10,995,113.225,79.5258,9.54375,8.7,0.0481319,0,0,0,-273.15,0,0,0,-273.15,0,7041
"Oct 21, 09:00 am",2,6,0,85.5637,359.324,0.849465,0.968983,0.992915,1,31.8448,0.06,1,0,0.0884475,0.742592,0,1.65437,165.985,140.999,11.1245,291.35,304.964,57.1787,295.505,383.907,57.1787,293,0.0314483,6.17329,269.364,368.911,2.93903,9.77469,94.9301,104.705,0,0,423,13.9,10,10,995,124.297,69.3841,10.9312,7.4,0.179896,0,0,0,-273.15,0,0,0,-273.15,0,7042
"Oct 21, 10:00 am",6,0,0,29.5784,427.465,0.76333,0.932627,0.991322,1,40.2413,0.06,1,0,0.162568,0.713584,0,2.46456,219.744,167.737,78.8925,293,368.818,429.647,0,368.818,429.647,293,0.236306,78.8925,290.032,392.539,3.58039,11.5997,108.095,119.695,-6.15427e-05,0,560,15.7,11,10,995,137.364,60.6012,10.9344,6.7,0.458874,0,0,0,-273.15,0,0,0,-273.15,0,7043
"Oct 21, 11:00 am",6,0,0,5.48721,442.39,0.684814,0.888719,0.989782,1,46.779,0.06,1,0,0.165159,0.678932,0,2.48868,253.49,173.594,100.708,293,388.213,431.446,0,388.213,431.446,293,0.237295,100.708,292.502,392.545,3.59538,11.6871,106.171,117.858,-0.000122396,0,646,17.3,12,10,995,153.025,53.9638,11.8312,7.4,0.462454,0,0,0,-273.15,0,0,0,-273.15,0,7044
"Oct 21, 12:00 pm",6,0,0,0.997333,415.539,0.636354,0.855006,0.988735,1,50.4795,0.06,1,0,0.11876,0.652486,0,2.00035,256.237,163.058,93.7104,293,391.854,385.8,0,391.854,385.8,293,0.21219,93.7104,292.912,392.722,3.215,11.6978,94.6949,106.393,-0.000122489,0,653,18.6,13,10,995,171.15,50.3861,12.2328,6.7,0.39095,0,0,0,-273.15,0,0,0,-273.15,0,7045
"Oct 21, 01:00 pm",6,0,0,0.186932,418.061,0.638261,0.856446,0.988778,1,50.3377,0.06,1,0,0.122375,0.653614,0,2.04045,257.022,164.047,95.3638,293,392.545,389.713,0,392.545,389.713,293,0.214342,95.3638,292.982,392.713,3.24761,11.6863,95.5372,107.224,-0.000126345,0,655,19.5,14,10,995,190.281,50.5471,12.8203,5.6,0.396717,0,0,0,-273.15,0,0,0,-273.15,0,7046
"Oct 21, 02:00 pm",6,0,0,-0.118623,455.816,0.689585,0.891738,0.989881,1,46.4027,0.06,1,0,0.188086,0.681305,0,2.7116,259.376,178.862,110.324,293,392.555,450.8,0,392.555,450.8,293,0.24794,110.324,292.997,392.48,3.75667,11.671,110.189,121.86,-0.000146193,0,661,20,15,10,995,208.235,54.413,13.0859,5.4,0.496026,0,0,0,-273.15,0,0,0,-273.15,0,7047
"Oct 21, 03:00 pm",6,0,0,-13.5669,143.831,0.76915,0.935438,0.991431,1,39.7224,0.06,1,0,0.0172532,0.715813,0,0.562643,73.3788,56.4393,44.4816,293,382.274,204,0,382.274,204,293,0.1122,44.4816,292.999,361.24,1.7,9.65796,30.742,40.4,-4.77044e-05,0,187,19.3,16,10,995,223.664,61.2653,12.6594,5.4,0.189453,0,0,0,-273.15,0,0,0,-273.15,0,7048
"Oct 21, 04:00 pm",6,0,0,-31.3071,5.97401,0.85343,0.97041,0.992988,1,31.4133,0.06,1,0,0.0158985,0.74374,0,0.542963,2.7468,2.3442,27.4102,293,349.171,204,0,349.171,204,293,0.1122,27.4102,293,295.134,1.7,6.53595,-4.79248,1.74348,-1.18827e-05,0,7,18.2,17,10,995,236.529,70.1918,12.0281,3.5,0.188098,0,0,0,-273.15,0,0,0,-273.15,0,7049
"Oct 21, 05:00 pm",6,0,0,-16.4472,0,0.926825,0.99283,0.994442,0.614971,22.0548,0.0282463,1,0,0.0156629,0.220618,0,0.539933,0,0,10.5382,293,315.068,204,0,315.068,204,293,0.1122,10.5382,293,281.003,1.7,6.25794,-6.25794,0,-7.20579e-07,0,0,17.1,18,10,995,247.454,80.4212,11.1625,2.9,0.156109,0,0,0,-273.15,0,0,0,-273.15,0,7050
"Oct 21, 06:00 pm",1,0,0,-5.82276,0,0,0,0,0,0,0,1,0,0.0157252,0,0,0.540893,0,0,-0.472954,297.861,296.864,0,204,393,0,293,0,0,295.156,280.963,1.7,6.36972,-6.36972,0,0,0,0,16.1,19,10,995,257.194,91.0347,10.7094,2,0.0157252,0,0,0,-273.15,0,0,0,-273.15,0,7051
"Oct 21, 07:00 pm",1,0,0,-6.07176,0,0,0,0,0,0,0,1,0,0.0156239,0,0,0.539413,0,0,-0.229611,289.286,288.796,0,204,393,0,293,0,0,293.605,280.888,1.7,6.3139,-6.3139,0,0,0,0,15.4,20,10,995,266.476,102.545,10.5562,3.3,0.0156239,0,0,0,-273.15,0,0,0,-273.15,0,7052
"Oct 21, 08:00 pm",1,0,0,-5.88065,0,0,0,0,0,0,0,1,0,0.0154818,0,0,0.537373,0,0,-0.180313,284.17,283.783,0,204,393,0,293,0,0,289.405,277.486,1.7,6.06361,-6.06361,0,0,0,0,14.7,21,10,995,276.06,114.169,10.325,2.7,0.0154818,0,0,0,-273.15,0,0,0,-273.15,0,7053
"Oct 21, 09:00 pm",1,0,0,-5.6379,0,0,0,0,0,0,0,1,0,0.0153423,0,0,0.535382,0,0,-0.165858,279.779,279.42,0,204,393,0,293,0,0,284.976,273.561,1.7,5.80494,-5.80494,0,0,0,0,14,22,10,995,286.917,125.565,10.1719,2.4,0.0153423,0,0,0,-273.15,0,0,0,-273.15,0,7054
"Oct 21, 10:00 pm",1,0,0,-5.40653,0,0,0,0,0,0,0,1,0,0.0152111,0,0,0.533517,0,0,-0.157385,275.648,275.306,0,204,393,0,293,0,0,280.677,269.686,1.7,5.56486,-5.56486,0,0,0,0,13.3,23,10,995,300.556,136.223,9.94063,1.7,0.0152111,0,0,0,-273.15,0,0,0,-273.15,0,7055
"Oct 21, 11:00 pm",1,0,0,-5.19281,0,0,0,0,0,0,0,1,0,0.0150881,0,0,0.531781,0,0,-0.150355,271.693,271.364,0,204,393,0,293,0,0,276.547,265.941,1.7,5.34403,-5.34403,0,0,0,0,12.6,0,10,995,319.395,145.18,9.55313,1.6,0.0150881,0,0,0,-273.15,0,0,0,-273.15,0,7056
"Oct 22, 12:00 am",1,0,0,-4.99656,0,0,0,0,0,0,0,1,0,0.0149726,0,0,0.53016,0,0,-0.144047,267.89,267.574,0,204,393,0,293,0,0,272.58,262.327,1.7,5.14144,-5.14144,0,0,0,0,11.9,1,10,995,345.815,150.613,9.32187,2.9,0.0149726,0,0,0,-273.15,0,0,0,-273.15,0,7057
"Oct 22, 01:00 am",1,0,0,-4.81358,0,0,0,0,0,0,0,1,0,0.014864,0,0,0.528646,0,0,-0.138193,264.227,263.922,0,204,393,0,293,0,0,268.763,258.84,1.7,4.95256,-4.95256,0,0,0,0,11.1,2,10,995,16.5209,150.386,8.83438,4.4,0.014864,0,0,0,-273.15,0,0,0,-273.15,0,7058
"Oct 22, 02:00 am",1,0,0,-4.64074,0,0,0,0,0,0,0,1,0,0.0147618,0,0,0.527231,0,0,-0.132673,260.694,260.4,0,204,393,0,293,0,0,265.086,255.477,1.7,4.77417,-4.77417,0,0,0,0,10.3,3,10,995,42.3779,144.614,7.87813,4.6,0.0147618,0,0,0,-273.15,0,0,0,-273.15,0,7059
"Oct 22, 03:00 am",1,0,0,-4.48112,0,0,0,0,0,0,0,1,0,0.0146652,0,0,0.525905,0,0,-0.127628,257.284,257,0,204,393,0,293,0,0,261.541,252.223,1.7,4.60947,-4.60947,0,0,0,0,9.4,4,10,995,60.7355,135.488,7.29062,7.1,0.0146652,0,0,0,-273.15,0,0,0,-273.15,0,7060
"Oct 22, 04:00 am",1,0,0,-4.32669,0,0,0,0,0,0,0,1,0,0.0145741,0,0,0.524663,0,0,-0.122731,253.989,253.715,0,204,393,0,293,0,0,258.118,249.082,1.7,4.45009,-4.45009,0,0,0,0,9,5,10,995,74.1055,124.759,7.125,8,0.0145741,0,0,0,-273.15,0,0,0,-273.15,0,7061
"Oct 22, 05:00 am",1,0,0,-4.18078,0,0,0,0,0,0,0,1,0,0.0144886,0,0,0.52352,0,0,-0.118143,250.805,250.54,0,204,393,0,293,0,0,254.811,246.045,1.7,4.29956,-4.29956,0,0,0,0,8.6,6,10,995,84.8367,113.345,6.80313,8,0.0144886,0,0,0,-273.15,0,0,0,-273.15,0,7062
"Oct 22, 06:00 am",1,0,0,-4.04179,0,0,0,0,0,0,0,1,0,0.0144095,0,0,0.522519,0,0,-0.113802,247.727,247.471,0,204,393,0,293,0,0,251.615,243.107,1.7,4.15619,-4.15619,0,0,0,0,8.3,7,10,995,94.3822,101.737,6.81563,6.7,0.0144095,0,0,0,-273.15,0,0,0,-273.15,0,7063
"Oct 22, 07:00 am",1,0,0,-3.91193,0,0,0,0,0,0,0,1,0,0.0143367,0,0,0.521659,0,0,-0.109789,244.747,244.499,0,204,393,0,293,0,0,248.523,240.257,1.7,4.02229,-4.02229,0,0,0,0,8.2,8,10,995,103.69,90.2714,6.87187,7.7,0.0143367,0,0,0,-273.15,0,0,0,-273.15,0,7064
"Oct 22, 08:00 am",2,0,0,8.02352,127.056,0.920699,0.991254,0.994309,0.634483,22.9715,0.0321172,1,0,0.014659,0.258366,0,0.52554,54.1512,49.8569,0.342254,246.383,247.155,0,204,393,0,293,0,0,246.392,260.302,1.7,4.56796,8.31339,12.8813,0,0,138,9.5,9,10,995,113.513,79.7415,7.625,9.3,0.0467762,0,0,0,-273.15,0,0,0,-273.15,0,7065
"Oct 22, 09:00 am",2,6,0,105.389,472.035,0.847459,0.968257,0.992877,1,32.0619,0.06,1,0,0.182544,0.742007,0,2.67941,218.567,185.226,24.593,284.968,308.071,150.673,301.435,376.218,150.673,293,0.0828699,17.8231,264.701,371.588,3.76757,9.78356,127.656,137.44,0,0,557,11.7,10,10,995,124.573,69.6285,9.12187,10.6,0.325413,0,0,0,-273.15,0,0,0,-273.15,0,7066
"Oct 22, 10:00 am",6,0,0,26.3878,508.971,0.759658,0.930824,0.991253,1,40.5659,0.06,1,0,0.274668,0.712155,0,3.48621,262.908,199.72,104.433,293,376.566,513.501,0,376.566,513.501,293,0.282425,104.433,289.142,392.607,4.27917,11.6105,130.621,142.232,-9.8487e-05,0,670,13.9,11,10,995,137.617,60.881,9.8375,11.8,0.617093,0,0,0,-273.15,0,0,0,-273.15,0,7067
"Oct 22, 11:00 am",6,0,0,-6.82051,181,0.680449,0.885913,0.989692,1,47.1212,0.06,1,0,0.0174932,0.676726,0,0.566328,104.378,71.0242,44.612,293,382.522,204,0,382.522,204,293,0.1122,44.612,292.247,371.893,1.7,10.3323,37.7316,48.0639,-4.8103e-05,0,266,15.6,12,10,995,153.224,54.2815,10.6391,12.7,0.189693,0,0,0,-273.15,0,0,0,-273.15,0,7068
"Oct 22, 12:00 pm",6,0,0,1.17167,214.753,0.631626,0.851394,0.988628,1,50.8298,0.06,1,0,0.0176887,0.649658,0,0.56941,133.416,84.2691,42.6544,293,378.794,204,0,378.794,204,293,0.1122,42.6544,292.678,379.091,1.7,10.913,43.8331,54.7461,-4.23403e-05,0,340,17,13,10,995,171.253,50.7332,11.0625,13.2,0.189889,0,0,0,-273.15,0,0,0,-273.15,0,7069
"Oct 22, 01:00 pm",6,0,0,7.62174,408.735,0.633697,0.852984,0.988675,1,50.6766,0.06,1,0,0.110546,0.650903,0,1.90799,253.098,160.387,85.0878,293,385.299,376.721,0,385.299,376.721,293,0.207197,85.0878,292.897,391.97,3.13935,11.7094,92.6873,104.397,-9.73574e-05,0,645,18,14,10,995,190.264,50.9027,11.3594,14.6,0.377742,0,0,0,-273.15,0,0,0,-273.15,0,7070
"Oct 22, 02:00 pm",6,0,0,1.78355,432.631,0.685628,0.889237,0.989799,1,46.715,0.06,1,0,0.156215,0.679339,0,2.39829,247.604,169.765,101.843,293,390.97,423.298,0,390.97,423.298,293,0.232814,101.843,292.98,392.575,3.52748,11.7171,103.611,115.328,-0.000130822,0,631,18.6,15,10,995,208.115,54.755,11.2563,14.6,0.449028,0,0,0,-273.15,0,0,0,-273.15,0,7071
"Oct 22, 03:00 pm",6,0,0,0.333045,504.779,0.765977,0.933912,0.991372,1,40.006,0.06,1,0,0.303439,0.714603,0,3.71881,258.592,198.075,129.495,293,392.359,530.244,0,392.359,530.244,293,0.291634,129.495,292.997,392.609,4.4187,11.7358,129.809,141.545,-0.000170945,0,659,18.7,16,10,995,223.48,61.5816,11.5125,16.9,0.655073,0,0,0,-273.15,0,0,0,-273.15,0,7072
"Oct 22, 04:00 pm",6,0,0,-0.0854727,359.989,0.851038,0.969556,0.992944,1,31.6752,0.06,1,0,0.115224,0.743053,0,1.96081,165.985,141.26,93.3651,293,392.446,381.946,0,392.446,381.946,293,0.21007,93.3651,293,392.352,3.18289,11.6968,93.2666,104.963,-0.00012346,0,423,18.1,17,10,995,236.31,70.4815,11.5375,12.7,0.385294,0,0,0,-273.15,0,0,0,-273.15,0,7073
"Oct 22, 05:00 pm",6,0,0,-37.8368,21.2801,0.925221,0.992423,0.994407,0.607987,22.2983,0.0269331,1,0,0.015989,0.20788,0,0.544129,9.0252,8.3503,34.0964,293,362.296,204,0,362.296,204,293,0.1122,34.0964,293,300.415,1.7,6.66488,-4.92902,1.73586,-2.23104e-05,0,23,16.8,18,10,995,247.218,80.6872,11.0187,13.6,0.155122,0,0,0,-273.15,0,0,0,-273.15,0,7074
"Oct 22, 06:00 pm",6,0,0,-19.5859,0,1,1,1,0,0,0,1,0,0.0156677,0,0,0.539985,0,0,13.7909,293,321.757,204,0,321.757,204,293,0.1122,13.7909,293,281.321,1.7,6.28759,-6.28759,0,-1.59446e-06,0,0,15.4,19,10,995,256.945,91.2881,10.7125,10.9,0.127868,0,0,0,-273.15,0,0,0,-273.15,0,7075
"Oct 22, 07:00 pm",1,0,0,-5.80905,0,0,0,0,0,0,0,1,0,0.0157798,0,0,0.541687,0,0,-0.554428,301.202,300.037,0,204,393,0,293,0,0,296.348,281.572,1.7,6.45907,-6.45907,0,0,0,0,14.7,20,10,995,266.213,102.79,10.5594,10.9,0.0157798,0,0,0,-273.15,0,0,0,-273.15,0,7076
"Oct 22, 08:00 pm",1,0,0,-6.19207,0,0,0,0,0,0,0,1,0,0.0156895,0,0,0.54036,0,0,-0.247047,291.482,290.956,0,204,393,0,293,0,0,295.575,282.497,1.7,6.45506,-6.45506,0,0,0,0,14,21,10,995,275.778,114.415,10.0547,10.6,0.0156895,0,0,0,-273.15,0,0,0,-273.15,0,7077
"Oct 22, 09:00 pm",1,0,0,-6.0166,0,0,0,0,0,0,0,1,0,0.0155445,0,0,0.538272,0,0,-0.186717,286.097,285.697,0,204,393,0,293,0,0,291.396,279.21,1.7,6.20647,-6.20647,0,0,0,0,13.3,22,10,995,286.615,125.823,9.78438,9,0.0155445,0,0,0,-273.15,0,0,0,-273.15,0,7078
"Oct 22, 10:00 pm",1,0,0,-5.76645,0,0,0,0,0,0,0,1,0,0.0154005,0,0,0.536212,0,0,-0.170276,281.581,281.214,0,204,393,0,293,0,0,286.88,275.227,1.7,5.93801,-5.93801,0,0,0,0,12.6,23,10,995,300.242,136.506,9.24063,9.8,0.0154005,0,0,0,-273.15,0,0,0,-273.15,0,7079
"Oct 22, 11:00 pm",1,0,0,-5.52526,0,0,0,0,0,0,0,1,0,0.0152649,0,0,0.534281,0,0,-0.161181,277.355,277.006,0,204,393,0,293,0,0,282.484,271.276,1.7,5.68741,-5.68741,0,0,0,0,11.9,0,10,995,319.125,145.501,8.93125,8.7,0.0152649,0,0,0,-273.15,0,0,0,-273.15,0,7080
"Oct 23, 12:00 am",1,0,0,-5.30348,0,0,0,0,0,0,0,1,0,0.0151379,0,0,0.532484,0,0,-0.153855,273.315,272.98,0,204,393,0,293,0,0,278.263,267.453,1.7,5.45823,-5.45823,0,0,0,0,11.2,1,10,995,345.744,150.966,8.77812,9.3,0.0151379,0,0,0,-273.15,0,0,0,-273.15,0,7081
"Oct 23, 01:00 am",1,0,0,-5.09513,0,0,0,0,0,0,0,1,0,0.015019,0,0,0.530811,0,0,-0.1471,269.435,269.113,0,204,393,0,293,0,0,274.212,263.776,1.7,5.24307,-5.24307,0,0,0,0,10.7,2,10,995,16.7573,150.722,8.66875,9,0.015019,0,0,0,-273.15,0,0,0,-273.15,0,7082
"Oct 23, 02:00 am",1,0,0,-4.90112,0,0,0,0,0,0,0,1,0,0.0149074,0,0,0.529251,0,0,-0.140874,265.704,265.394,0,204,393,0,293,0,0,270.319,260.234,1.7,5.04279,-5.04279,0,0,0,0,10.1,3,10,995,42.7614,144.894,8.30313,8.2,0.0149074,0,0,0,-273.15,0,0,0,-273.15,0,7083
"Oct 23, 03:00 am",1,0,0,-4.72073,0,0,0,0,0,0,0,1,0,0.0148024,0,0,0.527793,0,0,-0.135133,262.112,261.813,0,204,393,0,293,0,0,266.574,256.817,1.7,4.85662,-4.85662,0,0,0,0,9.6,4,10,995,61.1238,135.718,7.49063,8.5,0.0148024,0,0,0,-273.15,0,0,0,-273.15,0,7084
"Oct 23, 04:00 am",1,0,0,-4.54917,0,0,0,0,0,0,0,1,0,0.0147036,0,0,0.526431,0,0,-0.12968,258.648,258.36,0,204,393,0,293,0,0,262.968,253.523,1.7,4.67956,-4.67956,0,0,0,0,9.3,5,10,995,74.4624,124.961,7.425,7.4,0.0147036,0,0,0,-273.15,0,0,0,-273.15,0,7085
"Oct 23, 05:00 am",1,0,0,-4.38717,0,0,0,0,0,0,0,1,0,0.0146105,0,0,0.525157,0,0,-0.124564,255.308,255.03,0,204,393,0,293,0,0,259.491,250.344,1.7,4.51241,-4.51241,0,0,0,0,9.1,6,10,995,85.1639,113.535,7.38125,5.6,0.0146105,0,0,0,-273.15,0,0,0,-273.15,0,7086
"Oct 23, 06:00 am",1,0,0,-4.23852,0,0,0,0,0,0,0,1,0,0.0145225,0,0,0.523967,0,0,-0.119936,252.082,251.814,0,204,393,0,293,0,0,256.137,247.265,1.7,4.3591,-4.3591,0,0,0,0,8.9,7,10,995,94.6883,101.926,7.10312,8,0.0145225,0,0,0,-273.15,0,0,0,-273.15,0,7087
"Oct 23, 07:00 am",1,0,0,-4.09414,0,0,0,0,0,0,0,1,0,0.0144409,0,0,0.52291,0,0,-0.115414,248.964,248.704,0,204,393,0,293,0,0,252.897,244.292,1.7,4.21017,-4.21017,0,0,0,0,8.9,8,10,995,103.983,90.4706,7.57187,6.4,0.0144409,0,0,0,-273.15,0,0,0,-273.15,0,7088
"Oct 23, 08:00 am",1,0,0,-3.95859,0,0,0,0,0,0,0,1,0,0.0143656,0,0,0.521989,0,0,-0.111222,245.949,245.697,0,204,393,0,293,0,0,249.766,241.413,1.7,4.07039,-4.07039,0,0,0,0,9.4,9,10,995,113.796,79.9575,7.91562,8.2,0.0143656,0,0,0,-273.15,0,0,0,-273.15,0,7089
"Oct 23, 09:00 am",1,0,0,-3.82244,0,0,0,0,0,0,0,1,0,0.0142966,0,0,0.52121,0,0,-0.106939,243.034,242.791,0,204,393,0,293,0,0,246.738,238.642,1.7,3.92991,-3.92991,0,0,0,1,10.6,10,10,995,124.845,69.8731,9.19375,5.9,0.0142966,0,0,0,-273.15,0,0,0,-273.15,0,7090
"Oct 23, 10:00 am",1,0,0,-3.69872,0,0,0,0,0,0,0,1,0,0.0142319,0,0,0.520509,0,0,-0.103187,240.216,239.981,0,204,393,0,293,0,0,243.81,235.949,1.7,3.80242,-3.80242,0,0,0,1,11.3,11,10,995,137.864,61.1604,9.1125,5.4,0.0142319,0,0,0,-273.15,0,0,0,-273.15,0,7091
"Oct 23, 11:00 am",1,0,0,-3.5818,0,0,0,0,0,0,0,1,0,0.0141704,0,0,0.519856,0,0,-0.0996468,237.487,237.259,0,204,393,0,293,0,0,240.978,233.338,1.7,3.68193,-3.68193,0,0,0,1,11.9,12,10,995,153.416,54.5979,8.93125,3.7,0.0141704,0,0,0,-273.15,0,0,0,-273.15,0,7092
"Oct 23, 12:00 pm",2,0,0,85.1474,379.292,0.626928,0.847741,0.98852,1,51.1761,0.06,1,0,0.0692936,0.646801,0,1.42009,237.402,148.834,5.11629,269.844,276.739,0,329.963,393,0,293,0,0,248.031,346.52,2.74969,8.00174,88.2642,96.266,0,0,605,13.9,13,10,995,171.35,51.0779,9.99375,4.8,0.129294,0,0,0,-273.15,0,0,0,-273.15,0,7093
"Oct 23, 01:00 pm",2,6,0,56.9763,498.597,0.627166,0.847927,0.988525,1,51.1586,0.06,1,0,0.167001,0.646946,0,2.51382,311.958,195.65,59.0434,296.852,352.973,364.624,70.4877,364.518,364.624,293,0.200543,57.7608,284.254,390.057,3.62593,11.2712,115.304,126.575,0,0,795,15.7,14,10,995,190.243,51.2551,10.9344,6.4,0.427544,0,0,0,-273.15,0,0,0,-273.15,0,7094
"Oct 23, 02:00 pm",6,0,0,10.1628,476.497,0.681684,0.886711,0.989717,1,47.0246,0.06,1,0,0.204581,0.677353,0,2.86763,274.288,186.977,104.886,293,385.344,464.134,0,385.344,464.134,293,0.255274,104.886,291.707,392.416,3.86779,11.6459,115.004,126.65,-0.000120124,0,699,16.7,15,10,995,207.993,55.0933,11.4656,5.4,0.519855,0,0,0,-273.15,0,0,0,-273.15,0,7095
"Oct 23, 03:00 pm",6,0,0,1.69741,501.164,0.762807,0.932371,0.991313,1,40.2877,0.06,1,0,0.293124,0.713381,0,3.63506,257.807,196.657,126.904,293,391.564,524.089,0,391.564,524.089,293,0.288249,126.904,292.828,392.611,4.36741,11.7076,128.584,140.291,-0.000164935,0,657,17.1,16,10,995,223.295,61.8944,11.8656,5.4,0.641373,0,0,0,-273.15,0,0,0,-273.15,0,7096
"Oct 23, 04:00 pm",6,0,0,0.260579,367.462,0.848641,0.968692,0.992899,1,31.9358,0.06,1,0,0.121468,0.742357,0,2.03043,169.909,144.192,95.0984,293,392.519,388.735,0,392.519,388.735,293,0.213804,95.0984,292.976,392.713,3.23946,11.6958,95.3462,107.042,-0.00012593,0,433,16.9,17,10,995,236.093,70.7674,11.9781,4,0.395272,0,0,0,-273.15,0,0,0,-273.15,0,7097
"Oct 23, 05:00 pm",6,0,0,-17.5864,446.1,0.923603,0.992009,0.994372,0.6011,22.5414,0.0256401,1,0,0.0170363,0.19557,0,0.559366,189.529,175.05,42.9166,293,379.294,204,0,379.294,204,293,0.1122,42.9166,292.994,351.874,1.7,9.17729,25.0572,34.2344,-4.30855e-05,0,483,16.2,18,10,995,246.982,80.9492,12.0594,5.6,0.154876,0,0,0,-273.15,0,0,0,-273.15,0,7098
"Oct 23, 06:00 pm",6,0,0,-30.4717,17,1,1,1,0,0,0,1,0,0.015818,0,0,0.541882,6.6708,6.6708,24.925,293,344.237,204,0,344.237,204,293,0.1122,24.925,292.997,290.501,1.7,6.42572,-6.42572,0,-9.01877e-06,0,17,15.1,19,10,995,256.696,91.5374,11.6625,4.8,0.128018,0,0,0,-273.15,0,0,0,-273.15,0,7099
"Oct 23, 07:00 pm",1,0,0,-5.66443,0,0,0,0,0,0,0,1,0,0.0160096,0,0,0.545037,0,0,-0.870334,314.596,312.8,0,204,393,0,293,0,0,301.119,284.886,1.7,6.70879,-6.70879,0,0,0,0,14.7,20,10,995,265.949,103.032,11.8875,4.4,0.0160096,0,0,0,-273.15,0,0,0,-273.15,0,7100
"Oct 23, 08:00 pm",1,0,0,-6.5859,0,0,0,0,0,0,0,1,0,0.0159681,0,0,0.544385,0,0,-0.315042,300.412,299.749,0,204,393,0,293,0,0,303.546,289.218,1.7,6.93159,-6.93159,0,0,0,0,14.2,21,10,995,275.496,114.657,11.5047,2,0.0159681,0,0,0,-273.15,0,0,0,-273.15,0,7101
"Oct 23, 09:00 pm",1,0,0,-6.47197,0,0,0,0,0,0,0,1,0,0.0158123,0,0,0.542125,0,0,-0.209743,294.027,293.582,0,204,393,0,293,0,0,299.506,286.445,1.7,6.68688,-6.68688,0,0,0,0,13.8,22,10,995,286.311,126.076,11.2219,1.3,0.0158123,0,0,0,-273.15,0,0,0,-273.15,0,7102
"Oct 23, 10:00 pm",1,0,0,-6.20461,0,0,0,0,0,0,0,1,0,0.0156508,0,0,0.539797,0,0,-0.185997,289.079,288.682,0,204,393,0,293,0,0,294.704,282.27,1.7,6.39228,-6.39228,0,0,0,0,13.3,23,10,995,299.924,136.783,11.1906,1.4,0.0156508,0,0,0,-273.15,0,0,0,-273.15,0,7103
"Oct 23, 11:00 pm",1,0,0,-5.92672,0,0,0,0,0,0,0,1,0,0.0154987,0,0,0.537615,0,0,-0.174545,284.525,284.151,0,204,393,0,293,0,0,289.982,278.061,1.7,6.10235,-6.10235,0,0,0,0,12.9,0,10,995,318.848,145.817,11.025,1.2,0.0154987,0,0,0,-273.15,0,0,0,-273.15,0,7104
"Oct 24, 12:00 am",1,0,0,-5.66644,0,0,0,0,0,0,0,1,0,0.0153569,0,0,0.535589,0,0,-0.165636,280.203,279.845,0,204,393,0,293,0,0,285.454,274,1.7,5.83303,-5.83303,0,0,0,0,12.4,1,10,995,345.667,151.315,10.525,0.7,0.0153569,0,0,0,-273.15,0,0,0,-273.15,0,7105
"Oct 24, 01:00 am",1,0,0,-5.43516,0,0,0,0,0,0,0,1,0,0.0152243,0,0,0.533705,0,0,-0.158155,276.066,275.723,0,204,393,0,293,0,0,281.121,270.082,1.7,5.59424,-5.59424,0,0,0,0,12,2,10,995,16.9914,151.055,10.1641,1.2,0.0152243,0,0,0,-273.15,0,0,0,-273.15,0,7106
"Oct 24, 02:00 am",1,0,0,-5.21696,0,0,0,0,0,0,0,1,0,0.0151004,0,0,0.531954,0,0,-0.15109,272.093,271.763,0,204,393,0,293,0,0,276.969,266.319,1.7,5.36892,-5.36892,0,0,0,0,11.6,3,10,995,43.1433,145.171,9.80313,0.8,0.0151004,0,0,0,-273.15,0,0,0,-273.15,0,7107
"Oct 24, 03:00 am",1,0,0,-5.01718,0,0,0,0,0,0,0,1,0,0.0149841,0,0,0.530322,0,0,-0.144674,268.275,267.958,0,204,393,0,293,0,0,272.983,262.693,1.7,5.16268,-5.16268,0,0,0,0,11.2,4,10,995,61.5094,135.948,9.95,1.4,0.0149841,0,0,0,-273.15,0,0,0,-273.15,0,7108
"Oct 24, 04:00 am",1,0,0,-4.83065,0,0,0,0,0,0,0,1,0,0.0148749,0,0,0.528798,0,0,-0.138709,264.598,264.292,0,204,393,0,293,0,0,269.15,259.197,1.7,4.97015,-4.97015,0,0,0,0,11,5,10,995,74.8161,125.163,9.75,2.7,0.0148749,0,0,0,-273.15,0,0,0,-273.15,0,7109
"Oct 24, 05:00 am",1,0,0,-4.65224,0,0,0,0,0,0,0,1,0,0.0147723,0,0,0.527376,0,0,-0.132998,261.056,260.761,0,204,393,0,293,0,0,265.46,255.831,1.7,4.78597,-4.78597,0,0,0,0,10.8,6,10,995,85.4876,113.724,9.94063,2.4,0.0147723,0,0,0,-273.15,0,0,0,-273.15,0,7110
"Oct 24, 06:00 am",1,0,0,-4.48532,0,0,0,0,0,0,0,1,0,0.0146755,0,0,0.526045,0,0,-0.127711,257.642,257.358,0,204,393,0,293,0,0,261.905,252.582,1.7,4.61373,-4.61373,0,0,0,0,10.7,7,10,995,94.9906,102.116,10.2703,2.7,0.0146755,0,0,0,-273.15,0,0,0,-273.15,0,7111
"Oct 24, 07:00 am",1,0,0,-4.32844,0,0,0,0,0,0,0,1,0,0.0145841,0,0,0.524798,0,0,-0.122779,254.347,254.072,0,204,393,0,293,0,0,258.477,249.442,1.7,4.45188,-4.45188,0,0,0,0,10.7,8,10,995,104.271,90.6701,10.075,2.9,0.0145841,0,0,0,-273.15,0,0,0,-273.15,0,7112
"Oct 24, 08:00 am",1,0,0,-4.18028,0,0,0,0,0,0,0,1,0,0.0144982,0,0,0.523647,0,0,-0.118144,251.164,250.899,0,204,393,0,293,0,0,255.169,246.407,1.7,4.29905,-4.29905,0,0,0,0,10.7,9,10,995,114.074,80.1738,10.5437,3.3,0.0144982,0,0,0,-273.15,0,0,0,-273.15,0,7113
"Oct 24, 09:00 am",1,0,0,-4.03509,0,0,0,0,0,0,0,1,0,0.0144188,0,0,0.52263,0,0,-0.113587,248.089,247.833,0,204,393,0,293,0,0,251.973,243.481,1.7,4.14926,-4.14926,0,0,0,1,11.8,10,10,995,125.111,70.1177,10.9016,3.5,0.0144188,0,0,0,-273.15,0,0,0,-273.15,0,7114
"Oct 24, 10:00 am",1,0,0,-3.90231,0,0,0,0,0,0,0,1,0,0.0143459,0,0,0.521762,0,0,-0.10951,245.118,244.87,0,204,393,0,293,0,0,248.885,240.643,1.7,4.01238,-4.01238,0,0,0,1,12.4,11,10,995,138.105,61.4394,11.1109,5.4,0.0143459,0,0,0,-273.15,0,0,0,-273.15,0,7115
"Oct 24, 11:00 am",1,0,0,-3.77572,0,0,0,0,0,0,0,1,0,0.0142783,0,0,0.52101,0,0,-0.105613,242.241,242.002,0,204,393,0,293,0,0,245.899,237.895,1.7,3.88186,-3.88186,0,0,0,1,12.6,12,10,995,153.603,54.913,11.4281,5.4,0.0142783,0,0,0,-273.15,0,0,0,-273.15,0,7116
"Oct 24, 12:00 pm",1,0,0,-3.65748,0,0,0,0,0,0,0,1,0,0.0142146,0,0,0.520324,0,0,-0.102014,239.455,239.222,0,204,393,0,293,0,0,243.009,235.228,1.7,3.76001,-3.76001,0,0,0,1,12.8,13,10,995,171.443,51.4202,11.0813,5.9,0.0142146,0,0,0,-273.15,0,0,0,-273.15,0,7117
"Oct 24, 01:00 pm",2,0,0,-2.23696,5.62173,0.624637,0.845937,0.988467,1,51.3445,0.06,1,0,0.014192,0.64539,0,0.520038,3.5316,2.20597,-0.0488223,237.259,237.147,0,204,393,0,293,0,0,240.304,235.226,1.7,3.70788,-2.28417,1.42371,0,0,9,13.4,14,10,995,190.22,51.6043,11.7594,7.1,0.074192,0,0,0,-273.15,0,0,0,-273.15,0,7118
"Oct 24, 02:00 pm",2,0,0,110.413,472.395,0.677754,0.884159,0.989635,1,47.3316,0.06,1,0,0.144273,0.675348,0,2.29065,273.503,185.368,8.27483,280.754,289.467,0,416.838,393,0,293,0,0,253.757,357.865,3.47365,8.72104,116.467,125.188,0,0,697,15.1,15,10,995,207.871,55.428,12.1313,9,0.204273,0,0,0,-273.15,0,0,0,-273.15,0,7119
"Oct 24, 03:00 pm",6,0,0,37.1674,479.333,0.759641,0.930816,0.991253,1,40.5675,0.06,1,0,0.222985,0.712148,0,3.03798,247.604,188.09,85.6565,293,367.005,478.456,0,367.005,478.456,293,0.263151,85.6565,289.077,392.476,3.98714,11.5858,122.362,133.948,-6.37346e-05,0,631,15.9,16,10,995,223.111,62.2033,12.7359,9.6,0.546136,0,0,0,-273.15,0,0,0,-273.15,0,7120
"Oct 24, 04:00 pm",6,0,0,6.36154,654.143,0.846239,0.967819,0.992855,1,32.195,0.06,1,0,0.760031,0.741655,0,6.81622,303.325,256.686,172.275,293,389.866,724.703,0,389.866,724.703,293,0.398586,172.275,292.606,392.811,6.03919,11.7668,178.605,190.372,-0.000216486,0,773,16.3,17,10,995,235.875,71.0494,12.8625,9.8,1.21862,0,0,0,-273.15,0,0,0,-273.15,0,7121
"Oct 24, 05:00 pm",6,0,0,-21.773,380.774,0.921972,0.991587,0.994336,0.594311,22.7839,0.0243681,1,0,0.0168013,0.183683,0,0.555849,162.061,149.416,41.0094,293,375.648,204,0,375.648,204,293,0.1122,41.0094,292.959,341.317,1.7,8.61481,18.8304,27.4452,-3.78518e-05,0,413,16,18,10,995,246.746,81.2071,12.4844,8.5,0.153369,0,0,0,-273.15,0,0,0,-273.15,0,7122
"Oct 24, 06:00 pm",6,0,0,-28.2128,6,1,1,1,0,0,0,1,0,0.015786,0,0,0.541474,2.3544,2.3544,22.6028,293,339.6,204,0,339.6,204,293,0.1122,22.6028,292.982,288.597,1.7,6.39915,-6.39915,0,-6.78507e-06,0,6,15.3,19,10,995,256.447,91.7826,12.175,8.7,0.127986,0,0,0,-273.15,0,0,0,-273.15,0,7123
"Oct 24, 07:00 pm",1,0,0,-5.69626,0,0,0,0,0,0,0,1,0,0.0159616,0,0,0.544337,0,0,-0.804613,311.866,310.2,0,204,393,0,293,0,0,300.138,284.193,1.7,6.65884,-6.65884,0,0,0,0,14.7,20,10,995,265.685,103.269,11.8875,7.1,0.0159616,0,0,0,-273.15,0,0,0,-273.15,0,7124
"Oct 24, 08:00 pm",1,0,0,-6.51524,0,0,0,0,0,0,0,1,0,0.0159096,0,0,0.543538,0,0,-0.301605,298.59,297.954,0,204,393,0,293,0,0,301.916,287.822,1.7,6.84444,-6.84444,0,0,0,0,14,21,10,995,275.213,114.895,11.6563,7.7,0.0159096,0,0,0,-273.15,0,0,0,-273.15,0,7125
"Oct 24, 09:00 pm",1,0,0,-6.39037,0,0,0,0,0,0,0,1,0,0.0157558,0,0,0.541311,0,0,-0.205451,292.396,291.959,0,204,393,0,293,0,0,297.845,284.938,1.7,6.60059,-6.60059,0,0,0,0,13.4,22,10,995,286.005,126.325,11.4469,6.2,0.0157558,0,0,0,-273.15,0,0,0,-273.15,0,7126
"Oct 24, 10:00 pm",1,0,0,-6.12699,0,0,0,0,0,0,0,1,0,0.0155978,0,0,0.539035,0,0,-0.183131,287.526,287.134,0,204,393,0,293,0,0,293.094,280.794,1.7,6.31172,-6.31172,0,0,0,0,12.7,23,10,995,299.603,137.056,10.9812,6.2,0.0155978,0,0,0,-273.15,0,0,0,-273.15,0,7127
"Oct 24, 11:00 pm",1,0,0,-5.8552,0,0,0,0,0,0,0,1,0,0.0154489,0,0,0.536902,0,0,-0.172091,283.03,282.66,0,204,393,0,293,0,0,288.431,276.632,1.7,6.02836,-6.02836,0,0,0,0,12.1,0,10,995,318.564,146.128,10.6156,6.4,0.0154489,0,0,0,-273.15,0,0,0,-273.15,0,7128
"Oct 25, 12:00 am",1,0,0,-5.60621,0,0,0,0,0,0,0,1,0,0.0153098,0,0,0.53492,0,0,-0.163662,278.756,278.402,0,204,393,0,293,0,0,283.957,272.605,1.7,5.77083,-5.77083,0,0,0,0,11.5,1,10,995,345.583,151.661,10.4063,8,0.0153098,0,0,0,-273.15,0,0,0,-273.15,0,7129
"Oct 25, 01:00 am",1,0,0,-5.37671,0,0,0,0,0,0,0,1,0,0.0151799,0,0,0.533078,0,0,-0.156184,274.662,274.322,0,204,393,0,293,0,0,279.672,268.731,1.7,5.5338,-5.5338,0,0,0,0,10.7,2,10,995,17.2231,151.385,10.5437,6.7,0.0151799,0,0,0,-273.15,0,0,0,-273.15,0,7130
"Oct 25, 02:00 am",1,0,0,-5.16581,0,0,0,0,0,0,0,1,0,0.0150583,0,0,0.531363,0,0,-0.149385,270.729,270.403,0,204,393,0,293,0,0,275.564,265.001,1.7,5.31606,-5.31606,0,0,0,0,9.9,3,10,995,43.5234,145.446,9.88047,6.7,0.0150583,0,0,0,-273.15,0,0,0,-273.15,0,7131
"Oct 25, 03:00 am",1,0,0,-4.96889,0,0,0,0,0,0,0,1,0,0.0149442,0,0,0.529764,0,0,-0.143058,266.947,266.633,0,204,393,0,293,0,0,271.617,261.409,1.7,5.11277,-5.11277,0,0,0,0,9.1,4,10,995,61.8921,136.176,9.08047,6.2,0.0149442,0,0,0,-273.15,0,0,0,-273.15,0,7132
"Oct 25, 04:00 am",1,0,0,-4.78492,0,0,0,0,0,0,0,1,0,0.014837,0,0,0.528271,0,0,-0.137177,263.305,263.002,0,204,393,0,293,0,0,267.822,257.946,1.7,4.92287,-4.92287,0,0,0,0,8.7,5,10,995,75.1664,125.364,8.68047,7.7,0.014837,0,0,0,-273.15,0,0,0,-273.15,0,7133
"Oct 25, 05:00 am",1,0,0,-4.60793,0,0,0,0,0,0,0,1,0,0.0147361,0,0,0.526878,0,0,-0.131517,259.796,259.504,0,204,393,0,293,0,0,264.166,254.613,1.7,4.74017,-4.74017,0,0,0,0,8.3,6,10,995,85.8077,113.914,8.28047,4.6,0.0147361,0,0,0,-273.15,0,0,0,-273.15,0,7134
"Oct 25, 06:00 am",1,0,0,-4.44287,0,0,0,0,0,0,0,1,0,0.0146411,0,0,0.525574,0,0,-0.126304,256.414,256.132,0,204,393,0,293,0,0,260.644,251.395,1.7,4.56986,-4.56986,0,0,0,0,8,7,10,995,95.2891,102.306,7.98047,2.9,0.0146411,0,0,0,-273.15,0,0,0,-273.15,0,7135
"Oct 25, 07:00 am",1,0,0,-4.28832,0,0,0,0,0,0,0,1,0,0.0145513,0,0,0.524353,0,0,-0.121465,253.149,252.878,0,204,393,0,293,0,0,257.248,248.283,1.7,4.41044,-4.41044,0,0,0,0,7.9,8,10,995,104.556,90.8699,7.88047,2.4,0.0145513,0,0,0,-273.15,0,0,0,-273.15,0,7136
"Oct 25, 08:00 am",2,0,0,29.4601,412.579,0.914809,0.989684,0.994185,0.617866,23.8214,0.0290116,1,0,0.0350234,0.226882,0,0.918554,176.972,161.896,1.54122,263.476,266.05,0,268.984,393,0,293,0,0,256.962,298.424,2.24154,6.10702,30.6242,36.7313,0,0,451,9.4,9,10,995,114.348,80.3903,9.38047,3.3,0.064035,0,0,0,-273.15,0,0,0,-273.15,0,7137
"Oct 25, 09:00 am",2,6,0,91.3933,585.603,0.838973,0.965128,0.99272,1,32.9677,0.06,1,0,0.407017,0.739492,0,4.51995,273.895,229.791,69.2542,292.843,340.74,404.783,183.123,370.219,404.783,293,0.22263,64.1295,280.845,386.244,4.89921,11.041,158.888,169.929,0,0,698,11.4,10,10,995,125.372,70.3624,10.8531,2.2,0.689648,0,0,0,-273.15,0,0,0,-273.15,0,7138
"Oct 25, 10:00 am",6,0,0,10.2234,594.56,0.748817,0.925369,0.991048,1,41.512,0.06,1,0,0.478118,0.707835,0,5.021,311.566,233.306,143.253,293,387.419,619.183,0,387.419,619.183,293,0.340551,143.253,292.064,392.747,5.15986,11.7063,153.436,165.142,-0.000171298,0,794,13.3,11,10,995,138.34,61.7178,11.5813,2.2,0.878669,0,0,0,-273.15,0,0,0,-273.15,0,7139
"Oct 25, 11:00 am",6,0,0,0.646748,447.931,0.667557,0.877371,0.98942,1,48.1212,0.06,1,0,0.167,0.670017,0,2.50672,263.3,175.768,105.447,293,392.098,432.982,0,392.098,432.982,293,0.23814,105.447,292.908,392.546,3.60818,11.6886,106.079,117.768,-0.00013849,0,671,14.9,12,10,995,153.783,55.2265,12.4781,2.4,0.46514,0,0,0,-273.15,0,0,0,-273.15,0,7140
"Oct 25, 12:00 pm",6,0,0,0.0643541,481.134,0.61763,0.840325,0.988303,1,51.8567,0.06,1,0,0.183553,0.641002,0,2.66823,305.68,188.797,109.284,293,392.443,447.086,0,392.443,447.086,293,0.245897,109.284,292.985,392.488,3.72571,11.6866,109.332,121.019,-0.000144499,0,779,16.2,13,10,995,171.53,51.7599,12.9188,3.1,0.48945,0,0,0,-273.15,0,0,0,-273.15,0,7141
"Oct 25, 01:00 pm",6,0,0,-17.6086,135.192,0.620145,0.842356,0.988362,1,51.6733,0.06,1,0,0.0170304,0.642589,0,0.559278,85.5432,53.0492,42.815,293,379.1,204,0,379.1,204,293,0.1122,42.815,292.997,351.608,1.7,9.1564,24.9324,34.0888,-4.27959e-05,0,218,16.4,14,10,995,190.193,51.9501,12.6109,3.8,0.18923,0,0,0,-273.15,0,0,0,-273.15,0,7142
"Oct 25, 02:00 pm",6,0,0,2.99747,194.74,0.67384,0.881582,0.989553,1,47.6359,0.06,1,0,0.0175048,0.673323,0,0.566629,113.404,76.4158,37.9428,293,369.752,204,0,369.752,204,293,0.1122,37.9428,292.999,371.321,1.7,10.4904,40.9622,51.4526,-3.03149e-05,0,289,16.6,15,10,995,207.747,55.7589,12.6938,2.9,0.189705,0,0,0,-273.15,0,0,0,-273.15,0,7143
"Oct 25, 03:00 pm",6,0,0,12.9045,405.473,0.75648,0.929246,0.991193,1,40.8452,0.06,1,0,0.142427,0.710904,0,2.25642,210.326,159.108,88.5637,293,381.409,410.362,0,381.409,410.362,293,0.225699,88.5637,293,392.046,3.41969,11.7022,101.408,113.11,-9.32005e-05,0,536,16.6,16,10,995,222.926,62.5083,12.4594,3.5,0.428126,0,0,0,-273.15,0,0,0,-273.15,0,7144
"Oct 25, 04:00 pm",6,0,0,1.94657,215.177,0.843833,0.966936,0.99281,1,32.4529,0.06,1,0,0.0186854,0.740945,0,0.588183,100.062,84.4356,48.8901,293,389.546,206.387,0,389.546,206.387,293,0.113513,48.8901,293,392.959,1.71989,11.7338,50.8284,62.5621,-6.10437e-05,0,255,16.1,17,10,995,235.658,71.3274,12.1156,4,0.192198,0,0,0,-273.15,0,0,0,-273.15,0,7145
"Oct 25, 05:00 pm",6,0,0,-33.4875,119.643,0.920329,0.991157,0.994301,0.587626,23.0258,0.0231173,1,0,0.0161867,0.172215,0,0.546916,51.012,46.9478,35.3601,293,364.753,204,0,364.753,204,293,0.1122,35.3601,293,311.023,1.7,7.12713,0.957969,8.0851,-2.47688e-05,0,130,15,18,10,995,246.512,81.4609,11.3672,4.2,0.151504,0,0,0,-273.15,0,0,0,-273.15,0,7146
"Oct 25, 06:00 pm",6,0,0,-21.643,8,1,1,1,0,0,0,1,0,0.0156978,0,0,0.540362,3.1392,3.1392,15.8766,293,326.017,204,0,326.017,204,293,0.1122,15.8766,293,283.193,1.7,6.31892,-6.31892,0,-2.41313e-06,0,8,13.8,19,10,995,256.198,92.0235,10.5969,5.4,0.127898,0,0,0,-273.15,0,0,0,-273.15,0,7147
"Oct 25, 07:00 pm",1,0,0,-5.78687,0,0,0,0,0,0,0,1,0,0.0158236,0,0,0.542325,0,0,-0.614467,303.813,302.527,0,204,393,0,293,0,0,297.276,282.211,1.7,6.51198,-6.51198,0,0,0,0,13.1,20,10,995,265.422,103.502,10.6781,5.6,0.0158236,0,0,0,-273.15,0,0,0,-273.15,0,7148
"Oct 25, 08:00 pm",1,0,0,-6.26755,0,0,0,0,0,0,0,1,0,0.0157428,0,0,0.541127,0,0,-0.260216,293.226,292.674,0,204,393,0,293,0,0,297.128,283.805,1.7,6.54643,-6.54643,0,0,0,0,12.5,21,10,995,274.929,115.127,10.625,3.7,0.0157428,0,0,0,-273.15,0,0,0,-273.15,0,7149
"Oct 25, 09:00 pm",1,0,0,-6.1064,0,0,0,0,0,0,0,1,0,0.0155956,0,0,0.539006,0,0,-0.19123,287.645,287.236,0,204,393,0,293,0,0,292.978,280.619,1.7,6.30116,-6.30116,0,0,0,0,11.8,22,10,995,285.698,126.568,10.0813,2.9,0.0155956,0,0,0,-273.15,0,0,0,-273.15,0,7150
"Oct 25, 10:00 pm",1,0,0,-5.85083,0,0,0,0,0,0,0,1,0,0.0154484,0,0,0.536896,0,0,-0.173291,283.044,282.671,0,204,393,0,293,0,0,288.407,276.602,1.7,6.02547,-6.02547,0,0,0,0,11.1,23,10,995,299.278,137.324,9.30313,2.6,0.0154484,0,0,0,-273.15,0,0,0,-273.15,0,7151
"Oct 25, 11:00 pm",1,0,0,-5.603,0,0,0,0,0,0,0,1,0,0.0153097,0,0,0.534918,0,0,-0.163759,278.755,278.401,0,204,393,0,293,0,0,283.948,272.601,1.7,5.76776,-5.76776,0,0,0,0,10.5,0,10,995,318.275,146.435,8.66406,2.6,0.0153097,0,0,0,-273.15,0,0,0,-273.15,0,7152
"Oct 26, 12:00 am",1,0,0,-5.3759,0,0,0,0,0,0,0,1,0,0.0151798,0,0,0.533076,0,0,-0.156208,274.66,274.32,0,204,393,0,293,0,0,279.668,268.728,1.7,5.53302,-5.53302,0,0,0,0,9.8,1,10,995,345.493,152.004,8.2375,2.6,0.0151798,0,0,0,-273.15,0,0,0,-273.15,0,7153
"Oct 26, 01:00 am",1,0,0,-5.16157,0,0,0,0,0,0,0,1,0,0.0150584,0,0,0.531364,0,0,-0.149236,270.729,270.402,0,204,393,0,293,0,0,275.561,265.006,1.7,5.31167,-5.31167,0,0,0,0,9.3,2,10,995,17.452,151.713,8.44063,2,0.0150584,0,0,0,-273.15,0,0,0,-273.15,0,7154
"Oct 26, 02:00 am",1,0,0,-4.96588,0,0,0,0,0,0,0,1,0,0.0149443,0,0,0.529765,0,0,-0.14297,266.95,266.635,0,204,393,0,293,0,0,271.617,261.415,1.7,5.10967,-5.10967,0,0,0,0,8.8,3,10,995,43.9013,145.719,8.175,2.9,0.0149443,0,0,0,-273.15,0,0,0,-273.15,0,7155
"Oct 26, 03:00 am",1,0,0,-4.77981,0,0,0,0,0,0,0,1,0,0.0148372,0,0,0.528275,0,0,-0.13701,263.31,263.008,0,204,393,0,293,0,0,267.824,257.958,1.7,4.9176,-4.9176,0,0,0,0,8.4,4,10,995,62.2718,136.402,7.93125,2.4,0.0148372,0,0,0,-273.15,0,0,0,-273.15,0,7156
"Oct 26, 04:00 am",1,0,0,-4.60696,0,0,0,0,0,0,0,1,0,0.0147363,0,0,0.526881,0,0,-0.131523,259.804,259.512,0,204,393,0,293,0,0,264.171,254.621,1.7,4.73922,-4.73922,0,0,0,0,8.1,5,10,995,75.5132,125.564,7.70938,2.9,0.0147363,0,0,0,-273.15,0,0,0,-273.15,0,7157
"Oct 26, 05:00 am",1,0,0,-4.44473,0,0,0,0,0,0,0,1,0,0.0146412,0,0,0.525576,0,0,-0.126403,256.421,256.139,0,204,393,0,293,0,0,260.651,251.398,1.7,4.57183,-4.57183,0,0,0,0,7.8,6,10,995,86.1241,114.103,7.33125,3.3,0.0146412,0,0,0,-273.15,0,0,0,-273.15,0,7158
"Oct 26, 06:00 am",1,0,0,-4.29036,0,0,0,0,0,0,0,1,0,0.0145514,0,0,0.524354,0,0,-0.12154,253.154,252.882,0,204,393,0,293,0,0,257.254,248.285,1.7,4.41255,-4.41255,0,0,0,0,7.6,7,10,995,95.5837,102.496,7.36562,2.7,0.0145514,0,0,0,-273.15,0,0,0,-273.15,0,7159
"Oct 26, 07:00 am",1,0,0,-4.14454,0,0,0,0,0,0,0,1,0,0.0144675,0,0,0.523246,0,0,-0.116979,249.998,249.735,0,204,393,0,293,0,0,253.974,245.275,1.7,4.26214,-4.26214,0,0,0,0,7.6,8,10,995,104.836,91.07,7.13125,2,0.0144675,0,0,0,-273.15,0,0,0,-273.15,0,7160
"Oct 26, 08:00 am",2,0,0,14.6888,240.083,0.912863,0.989154,0.994144,0.612268,24.0959,0.0279687,1,0,0.0150589,0.216619,0,0.531014,103.201,94.2086,0.597648,254.057,255.39,0,204,393,0,293,0,0,252.17,277.884,1.7,5.27064,15.1368,20.4074,0,0,263,8.9,9,10,995,114.617,80.607,7.80625,2,0.0430276,0,0,0,-273.15,0,0,0,-273.15,0,7161
"Oct 26, 09:00 am",2,6,0,97.1658,455.748,0.836235,0.96409,0.99267,1,33.2538,0.06,1,0,0.176731,0.738659,0,2.61156,213.858,178.835,26.7109,291.748,316.504,153.6,290.746,378.257,153.6,293,0.0844801,20.4861,272.319,376.455,3.70288,10.2416,121.858,132.099,0,0,545,10.9,10,10,995,125.628,70.607,8.86875,1.6,0.321211,0,0,0,-273.15,0,0,0,-273.15,0,7162
"Oct 26, 10:00 am",6,0,0,21.2922,528.396,0.74527,0.923541,0.990981,1,41.8177,0.06,1,0,0.320323,0.706388,0,3.85635,278.212,207.343,113.673,293,379.259,540.564,0,379.259,540.564,293,0.29731,113.673,291.133,392.585,4.5047,11.6563,134.808,146.464,-0.000114029,0,709,13.1,11,10,995,138.569,61.9955,9.50625,2.6,0.677633,0,0,0,-273.15,0,0,0,-273.15,0,7163
"Oct 26, 11:00 am",6,0,0,2.26381,479.592,0.663336,0.874489,0.98933,1,48.4452,0.06,1,0,0.206273,0.667755,0,2.88238,283.705,188.192,111.733,293,390.813,465.195,0,390.813,465.195,293,0.255857,111.733,292.78,392.423,3.87662,11.686,113.98,125.666,-0.000143079,0,723,15,12,10,995,153.957,55.5384,10.2344,2.7,0.52213,0,0,0,-273.15,0,0,0,-273.15,0,7164
"Oct 26, 12:00 pm",6,0,0,-36.0008,17.778,0.613035,0.836565,0.988194,1,52.1908,0.06,1,0,0.0160683,0.638063,0,0.545236,11.3796,6.97609,34.6701,293,363.412,204,0,363.412,204,293,0.1122,34.6701,292.952,304.784,1.7,6.85711,-2.40593,4.45118,-2.34062e-05,0,29,15,13,10,995,171.612,52.0969,10.1563,4.2,0.188268,0,0,0,-273.15,0,0,0,-273.15,0,7165
"Oct 26, 01:00 pm",6,0,0,-19.8277,3.69408,0.61568,0.838737,0.988257,1,51.9986,0.06,1,0,0.0157066,0.639761,0,0.540498,2.3544,1.44956,14.9094,293,324.044,204,0,324.044,204,293,0.1122,14.9094,292.979,283.682,1.7,6.33712,-5.40975,0.92737,-2.00596e-06,0,6,14.7,14,10,995,190.164,52.2923,11.4187,4.6,0.187907,0,0,0,-273.15,0,0,0,-273.15,0,7166
"Oct 26, 02:00 pm",2,0,0,22.6101,121.929,0.669942,0.87898,0.989471,1,47.9374,0.06,1,0,0.0172008,0.67128,0,0.561773,71.4168,47.8451,0.590733,314.327,315.544,0,204,393,0,293,0,0,299.296,334.487,1.7,8.98028,23.1372,32.1175,0,0,182,15,15,10,995,207.623,56.0859,13.2031,4.8,0.0772008,0,0,0,-273.15,0,0,0,-273.15,0,7167
"Oct 26, 03:00 pm",2,6,0,25.4148,218.427,0.750607,0.926283,0.991082,1,41.3569,0.06,1,0,0.0225444,0.708558,0,0.664476,114.188,85.7106,23.826,298.261,343.9,182.032,37.3609,354.826,182.032,293,0.100117,23.5669,304.433,387.548,1.82827,12.0521,48.6788,60.731,0,0,291,15.2,16,10,995,222.742,62.8092,11.6844,4,0.182662,0,0,0,-273.15,0,0,0,-273.15,0,7168
"Oct 26, 04:00 pm",6,0,0,14.0103,451.003,0.841423,0.966044,0.992765,1,32.7094,0.06,1,0,0.263118,0.740228,0,3.382,210.326,176.973,105.332,293,378.672,504.522,0,378.672,504.522,293,0.277487,105.332,295.978,392.354,4.20435,11.8183,119.182,131.001,-0.000104267,0,536,15,17,10,995,235.442,71.6012,10,3.5,0.600605,0,0,0,-273.15,0,0,0,-273.15,0,7169
"Oct 26, 05:00 pm",6,0,0,-26.1379,293.975,0.918673,0.99072,0.994266,0.581047,23.2671,0.0218885,1,0,0.0165355,0.161158,0,0.551946,125.568,115.356,37.3215,293,368.552,204,0,368.552,204,293,0.1122,37.3215,293.577,328.078,1.7,7.95016,10.6404,18.5905,-2.89153e-05,0,320,14.3,18,10,995,246.277,81.7103,9.84688,3.7,0.150624,0,0,0,-273.15,0,0,0,-273.15,0,7170
"Oct 26, 06:00 pm",6,0,0,-24.9688,3,1,1,1,0,0,0,1,0,0.0157558,0,0,0.541107,1.1772,1.1772,19.2341,293,332.826,204,0,332.826,204,293,0.1122,19.2341,293.246,286.453,1.7,6.38439,-6.38439,0,-4.23527e-06,0,3,13.2,19,10,995,255.95,92.2599,9.37187,3.7,0.127956,0,0,0,-273.15,0,0,0,-273.15,0,7171
"Oct 26, 07:00 pm",1,0,0,-5.75949,0,0,0,0,0,0,0,1,0,0.0158987,0,0,0.543419,0,0,-0.710091,308.074,306.595,0,204,393,0,293,0,0,298.893,283.395,1.7,6.6037,-6.6037,0,0,0,0,12.6,20,10,995,265.158,103.73,9.31875,3.7,0.0158987,0,0,0,-273.15,0,0,0,-273.15,0,7172
"Oct 26, 08:00 pm",1,0,0,-6.39855,0,0,0,0,0,0,0,1,0,0.0158326,0,0,0.542424,0,0,-0.281483,296.111,295.516,0,204,393,0,293,0,0,299.724,285.996,1.7,6.70318,-6.70318,0,0,0,0,11.9,21,10,995,274.646,115.355,9.47812,1.4,0.0158326,0,0,0,-273.15,0,0,0,-273.15,0,7173
"Oct 26, 09:00 pm",1,0,0,-6.26081,0,0,0,0,0,0,0,1,0,0.0156816,0,0,0.540242,0,0,-0.198841,290.213,289.789,0,204,393,0,293,0,0,295.61,282.954,1.7,6.46383,-6.46383,0,0,0,0,11.3,22,10,995,285.389,126.806,9.425,1.9,0.0156816,0,0,0,-273.15,0,0,0,-273.15,0,7174
"Oct 26, 10:00 pm",1,0,0,-5.99879,0,0,0,0,0,0,0,1,0,0.0155287,0,0,0.538045,0,0,-0.178557,285.466,285.083,0,204,393,0,293,0,0,290.941,278.869,1.7,6.17882,-6.17882,0,0,0,0,10.6,23,10,995,298.95,137.586,8.88125,1.5,0.0155287,0,0,0,-273.15,0,0,0,-273.15,0,7175
"Oct 26, 11:00 pm",1,0,0,-5.73686,0,0,0,0,0,0,0,1,0,0.0153846,0,0,0.535985,0,0,-0.168135,281.068,280.705,0,204,393,0,293,0,0,286.372,274.786,1.7,5.90602,-5.90602,0,0,0,0,10,0,10,995,317.979,146.737,8.35938,1.2,0.0153846,0,0,0,-273.15,0,0,0,-273.15,0,7176
"Oct 27, 12:00 am",1,0,0,-5.49454,0,0,0,0,0,0,0,1,0,0.01525,0,0,0.534069,0,0,-0.160005,276.88,276.533,0,204,393,0,293,0,0,281.989,270.838,1.7,5.65547,-5.65547,0,0,0,0,9.4,1,10,995,345.395,152.343,7.8375,0.5,0.01525,0,0,0,-273.15,0,0,0,-273.15,0,7177
"Oct 27, 01:00 am",1,0,0,-5.27598,0,0,0,0,0,0,0,1,0,0.015124,0,0,0.532287,0,0,-0.152956,272.864,272.531,0,204,393,0,293,0,0,277.79,267.03,1.7,5.42982,-5.42982,0,0,0,0,8.9,2,10,995,17.6779,152.038,7.49375,0.7,0.015124,0,0,0,-273.15,0,0,0,-273.15,0,7178
"Oct 27, 02:00 am",1,0,0,-5.07048,0,0,0,0,0,0,0,1,0,0.015006,0,0,0.530628,0,0,-0.146326,269.004,268.683,0,204,393,0,293,0,0,273.759,263.368,1.7,5.21764,-5.21764,0,0,0,0,8.5,3,10,995,44.2769,145.99,7.17188,0.6,0.015006,0,0,0,-273.15,0,0,0,-273.15,0,7179
"Oct 27, 03:00 am",1,0,0,-4.88037,0,0,0,0,0,0,0,1,0,0.0148951,0,0,0.529079,0,0,-0.140239,265.289,264.981,0,204,393,0,293,0,0,269.885,259.838,1.7,5.02141,-5.02141,0,0,0,0,8.1,4,10,995,62.6482,136.628,7.08438,1,0.0148951,0,0,0,-273.15,0,0,0,-273.15,0,7180
"Oct 27, 04:00 am",1,0,0,-4.70157,0,0,0,0,0,0,0,1,0,0.0147909,0,0,0.527633,0,0,-0.134535,261.711,261.413,0,204,393,0,293,0,0,266.157,256.434,1.7,4.83686,-4.83686,0,0,0,0,7.9,5,10,995,75.8562,125.763,7.11875,1.7,0.0147909,0,0,0,-273.15,0,0,0,-273.15,0,7181
"Oct 27, 05:00 am",1,0,0,-4.53157,0,0,0,0,0,0,0,1,0,0.0146927,0,0,0.526281,0,0,-0.129127,258.26,257.973,0,204,393,0,293,0,0,262.565,253.152,1.7,4.66141,-4.66141,0,0,0,0,7.7,6,10,995,86.4365,114.292,6.91875,1,0.0146927,0,0,0,-273.15,0,0,0,-273.15,0,7182
"Oct 27, 06:00 am",1,0,0,-4.37377,0,0,0,0,0,0,0,1,0,0.0146,0,0,0.525014,0,0,-0.124165,254.931,254.654,0,204,393,0,293,0,0,259.102,249.979,1.7,4.49861,-4.49861,0,0,0,0,7.6,7,10,995,95.8741,102.686,6.35,1.3,0.0146,0,0,0,-273.15,0,0,0,-273.15,0,7183
"Oct 27, 07:00 am",1,0,0,-4.22449,0,0,0,0,0,0,0,1,0,0.0145127,0,0,0.523838,0,0,-0.119488,251.715,251.447,0,204,393,0,293,0,0,255.759,246.911,1.7,4.34462,-4.34462,0,0,0,0,7.6,8,10,995,105.111,91.2704,6.42812,2.4,0.0145127,0,0,0,-273.15,0,0,0,-273.15,0,7184
"Oct 27, 08:00 am",1,0,0,-4.07887,0,0,0,0,0,0,0,1,0,0.0144318,0,0,0.522795,0,0,-0.114911,248.607,248.349,0,204,393,0,293,0,0,252.529,243.952,1.7,4.19438,-4.19438,0,0,0,0,8.3,9,10,995,114.881,80.8237,6.81563,1.6,0.0144318,0,0,0,-273.15,0,0,0,-273.15,0,7185
"Oct 27, 09:00 am",1,0,0,-3.94127,0,0,0,0,0,0,0,1,0,0.0143574,0,0,0.521895,0,0,-0.110644,245.605,245.355,0,204,393,0,293,0,0,249.409,241.089,1.7,4.05248,-4.05248,0,0,0,1,9.3,10,10,995,125.878,70.8515,7.26875,1.9,0.0143574,0,0,0,-273.15,0,0,0,-273.15,0,7186
