"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Oct 27, 10:00 am",2,0,0,-3.43443,1.48352,0.741761,0.92171,0.990913,1,42.1184,0.06,1,0,0.0143001,0.70494,0,0.521235,0.7848,0.582134,-0.0921812,242.848,242.638,0,204,393,0,293,0,0,246.421,239.06,1.7,3.93664,-3.52627,0.410369,0,0,2,10.3,11,10,995,138.792,62.2724,7.56563,2.7,0.0743001,0,0,0,-273.15,0,0,0,-273.15,0,7187
"Oct 27, 11:00 am",2,0,0,23.905,114.694,0.659158,0.871593,0.98924,1,48.7643,0.06,1,0,0.0151953,0.665484,0,0.532972,68.2776,45.0057,0.927568,250.639,252.716,0,204,393,0,293,0,0,245.639,287.889,1.7,5.47504,24.4755,29.9506,0,0,174,12.2,12,10,995,154.126,55.8486,8.60625,2,0.0751953,0,0,0,-273.15,0,0,0,-273.15,0,7188
"Oct 27, 12:00 pm",2,6,0,89.5464,469.111,0.610028,0.834062,0.988122,1,52.4083,0.06,1,0,0.117156,0.636108,0,1.99639,301.756,184.079,19.4396,290.672,312.01,128,260.719,375.647,128,293,0.0704001,14.6027,268.035,373.184,3.23933,9.87026,107.225,117.095,0,0,769,14.2,13,10,995,171.69,52.4311,9.35625,1.7,0.247557,0,0,0,-273.15,0,0,0,-273.15,0,7189
"Oct 27, 01:00 pm",6,0,0,26.2678,491.441,0.611245,0.835083,0.988151,1,52.3204,0.06,1,0,0.171707,0.636906,0,2.55614,315.49,192.842,85.2702,293,373.185,437.882,0,373.185,437.882,293,0.240835,85.2702,289.06,392.488,3.64902,11.5316,111.29,122.822,-7.41979e-05,0,804,15.7,14,10,995,190.131,52.6309,9.60625,2.2,0.472543,0,0,0,-273.15,0,0,0,-273.15,0,7190
"Oct 27, 02:00 pm",6,0,0,4.9773,538.178,0.666062,0.876355,0.989388,1,48.2361,0.06,1,0,0.296368,0.669219,0,3.662,317.059,211.181,124.696,293,389.589,526.151,0,389.589,526.151,293,0.289383,124.696,292.433,392.606,4.38459,11.6747,129.652,141.327,-0.000155828,0,808,16.6,15,10,995,207.498,56.4089,9.95938,2.2,0.645751,0,0,0,-273.15,0,0,0,-273.15,0,7191
"Oct 27, 03:00 pm",6,0,0,0.506248,576.134,0.750174,0.926063,0.991074,1,41.3945,0.06,1,0,0.450754,0.708384,0,4.82855,301.363,226.075,147.971,293,392.233,606.717,0,392.233,606.717,293,0.333694,147.971,292.943,392.5,5.05598,11.692,148.456,160.148,-0.000194852,0,768,17,16,10,995,222.558,63.106,10.1641,1.9,0.844448,0,0,0,-273.15,0,0,0,-273.15,0,7192
"Oct 27, 04:00 pm",6,0,0,0.106915,555.424,0.839009,0.965143,0.992721,1,32.9644,0.06,1,0,0.459264,0.739504,0,4.88828,259.769,217.948,149.398,293,392.542,610.548,0,392.542,610.548,293,0.335801,149.398,292.996,392.598,5.0879,11.6903,149.483,161.174,-0.000197921,0,662,16.8,17,10,995,235.226,71.8709,10.0031,1.2,0.855065,0,0,0,-273.15,0,0,0,-273.15,0,7193
"Oct 27, 05:00 pm",6,0,0,-26.2636,345.711,0.917006,0.990276,0.994231,0.574579,23.5078,0.020682,1,0,0.0165721,0.150507,0,0.552474,147.935,135.657,39.2392,293,372.25,204,0,372.25,204,293,0.1122,39.2392,292.999,330.449,1.7,8.0209,12.3964,20.4173,-3.33718e-05,0,377,15.9,18,10,995,246.044,81.9553,9.80625,1.2,0.149454,0,0,0,-273.15,0,0,0,-273.15,0,7194
"Oct 27, 06:00 pm",6,0,0,-25.9475,1,1,1,1,0,0,0,1,0,0.015755,0,0,0.541083,0.3924,0.3924,20.2929,293,334.961,204,0,334.961,204,293,0.1122,20.2929,293,286.696,1.7,6.35919,-6.35919,0,-4.95373e-06,0,1,14.7,19,10,995,255.703,92.4919,9.54375,1.4,0.127955,0,0,0,-273.15,0,0,0,-273.15,0,7195
"Oct 27, 07:00 pm",1,0,0,-5.71588,0,0,0,0,0,0,0,1,0,0.0159148,0,0,0.543653,0,0,-0.738303,309.127,307.592,0,204,393,0,293,0,0,299.167,283.543,1.7,6.59563,-6.59563,0,0,0,0,13.9,20,10,995,264.895,103.953,9.8375,1,0.0159148,0,0,0,-273.15,0,0,0,-273.15,0,7196
"Oct 27, 08:00 pm",1,0,0,-6.41685,0,0,0,0,0,0,0,1,0,0.0158532,0,0,0.542722,0,0,-0.286975,296.785,296.178,0,204,393,0,293,0,0,300.295,286.491,1.7,6.72823,-6.72823,0,0,0,0,13.1,21,10,995,274.362,115.578,9.58438,0.9,0.0158532,0,0,0,-273.15,0,0,0,-273.15,0,7197
"Oct 27, 09:00 pm",1,0,0,-6.28023,0,0,0,0,0,0,0,1,0,0.015702,0,0,0.540535,0,0,-0.200208,290.811,290.384,0,204,393,0,293,0,0,296.207,283.514,1.7,6.48477,-6.48477,0,0,0,0,12.3,22,10,995,285.079,127.039,9.09688,0.4,0.015702,0,0,0,-273.15,0,0,0,-273.15,0,7198
"Oct 27, 10:00 pm",1,0,0,-6.02013,0,0,0,0,0,0,0,1,0,0.015548,0,0,0.538321,0,0,-0.179415,286.042,285.657,0,204,393,0,293,0,0,291.528,279.422,1.7,6.20106,-6.20106,0,0,0,0,11.5,23,10,995,298.618,137.843,8.76563,0.3,0.015548,0,0,0,-273.15,0,0,0,-273.15,0,7199
"Oct 27, 11:00 pm",1,0,0,-5.75781,0,0,0,0,0,0,0,1,0,0.0154029,0,0,0.536245,0,0,-0.168917,281.626,281.262,0,204,393,0,293,0,0,286.944,275.323,1.7,5.92777,-5.92777,0,0,0,0,10.7,0,10,995,317.676,147.033,8.27812,0.2,0.0154029,0,0,0,-273.15,0,0,0,-273.15,0,7200
"Oct 28, 12:00 am",1,0,0,-5.52381,0,0,0,0,0,0,0,1,0,0.0152669,0,0,0.53431,0,0,-0.161073,277.418,277.069,0,204,393,0,293,0,0,282.545,271.344,1.7,5.68585,-5.68585,0,0,0,0,9.9,1,10,995,345.289,152.677,7.94687,0.8,0.0152669,0,0,0,-273.15,0,0,0,-273.15,0,7201
"Oct 28, 01:00 am",1,0,0,-5.30351,0,0,0,0,0,0,0,1,0,0.0151399,0,0,0.532512,0,0,-0.153894,273.379,273.044,0,204,393,0,293,0,0,278.326,267.516,1.7,5.4583,-5.4583,0,0,0,0,9,2,10,995,17.9004,152.361,7.51563,0.7,0.0151399,0,0,0,-273.15,0,0,0,-273.15,0,7202
"Oct 28, 02:00 am",1,0,0,-5.10131,0,0,0,0,0,0,0,1,0,0.0150207,0,0,0.530835,0,0,-0.147364,269.496,269.173,0,204,393,0,293,0,0,274.274,263.827,1.7,5.24954,-5.24954,0,0,0,0,8,3,10,995,44.6498,146.259,6.75,1,0.0150207,0,0,0,-273.15,0,0,0,-273.15,0,7203
"Oct 28, 03:00 am",1,0,0,-4.91264,0,0,0,0,0,0,0,1,0,0.0149088,0,0,0.52927,0,0,-0.141302,265.757,265.446,0,204,393,0,293,0,0,270.378,260.27,1.7,5.05476,-5.05476,0,0,0,0,7,4,10,995,63.0211,136.851,6.0625,1.5,0.0149088,0,0,0,-273.15,0,0,0,-273.15,0,7204
"Oct 28, 04:00 am",1,0,0,-4.72952,0,0,0,0,0,0,0,1,0,0.0148036,0,0,0.52781,0,0,-0.135396,262.155,261.855,0,204,393,0,293,0,0,266.626,256.85,1.7,4.86568,-4.86568,0,0,0,0,6.5,5,10,995,76.1954,125.962,5.71875,0.4,0.0148036,0,0,0,-273.15,0,0,0,-273.15,0,7205
"Oct 28, 05:00 am",1,0,0,-4.5616,0,0,0,0,0,0,0,1,0,0.0147045,0,0,0.526443,0,0,-0.130077,258.683,258.394,0,204,393,0,293,0,0,263.012,253.543,1.7,4.6924,-4.6924,0,0,0,0,6,6,10,995,86.745,114.481,5.29688,0.5,0.0147045,0,0,0,-273.15,0,0,0,-273.15,0,7206
"Oct 28, 06:00 am",1,0,0,-4.40324,0,0,0,0,0,0,0,1,0,0.0146109,0,0,0.525163,0,0,-0.125085,255.331,255.052,0,204,393,0,293,0,0,259.527,250.347,1.7,4.52902,-4.52902,0,0,0,0,5.6,7,10,995,96.1604,102.876,4.89687,0.2,0.0146109,0,0,0,-273.15,0,0,0,-273.15,0,7207
"Oct 28, 07:00 am",1,0,0,-4.25215,0,0,0,0,0,0,0,1,0,0.0145226,0,0,0.52397,0,0,-0.120326,252.093,251.824,0,204,393,0,293,0,0,256.162,247.26,1.7,4.37313,-4.37313,0,0,0,0,5.6,8,10,995,105.382,91.4709,5.05312,0.3,0.0145226,0,0,0,-273.15,0,0,0,-273.15,0,7208
"Oct 28, 08:00 am",2,0,0,22.0747,370.877,0.909011,0.988087,0.994065,0.600995,24.6309,0.0258726,1,0,0.0246584,0.196468,0,0.731467,160.099,145.532,1.04331,259.291,261.255,0,239.973,393,0,293,0,0,255.016,289.16,1.99978,5.73316,22.8592,28.5924,0,0,408,6.9,9,10,995,115.141,81.0404,5.88438,0.7,0.0505311,0,0,0,-273.15,0,0,0,-273.15,0,7209
"Oct 28, 09:00 am",2,6,0,101.388,602.503,0.831039,0.962105,0.992574,1,33.7935,0.06,1,0,0.452035,0.737068,0,4.82052,284.49,236.422,63.8175,295.022,336.713,324.65,281.015,378.594,324.65,293,0.178558,55.8102,280.581,385.262,5.04721,11.0039,163.256,174.26,0,0,725,8.7,10,10,995,126.123,71.0957,7.21562,0.8,0.690593,0,0,0,-273.15,0,0,0,-273.15,0,7210
"Oct 28, 10:00 am",6,0,0,9.12754,617.95,0.738292,0.919879,0.990847,1,42.4139,0.06,1,0,0.539364,0.703492,0,5.43559,328.439,242.484,149.758,293,387.746,644.934,0,387.746,644.934,293,0.354713,149.758,292.617,392.777,5.37445,11.7436,158.842,170.585,-0.000180281,0,837,10.6,11,10,995,139.009,62.5485,8.33438,1.2,0.954077,0,0,0,-273.15,0,0,0,-273.15,0,7211
"Oct 28, 11:00 am",6,0,0,0.498301,590.178,0.655026,0.868687,0.98915,1,49.0784,0.06,1,0,0.394169,0.663204,0,4.41962,353.552,231.586,141.387,293,392.251,579.609,0,392.251,579.609,293,0.318785,141.387,292.972,392.553,4.83007,11.7237,141.865,153.589,-0.000186249,0,901,12.2,12,10,995,154.288,56.1569,8.17656,1.3,0.772954,0,0,0,-273.15,0,0,0,-273.15,0,7212
"Oct 28, 12:00 pm",6,0,0,0.102892,554.439,0.603964,0.828951,0.987976,1,52.8457,0.06,1,0,0.276349,0.632116,0,3.49618,360.223,217.562,125.724,293,392.569,513.649,0,392.569,513.649,293,0.282507,125.724,292.997,392.63,4.28041,11.7156,125.809,137.524,-0.000166646,0,918,13.6,13,10,995,171.762,52.7623,9.06875,1.7,0.618855,0,0,0,-273.15,0,0,0,-273.15,0,7213
"Oct 28, 01:00 pm",6,0,0,0.00117092,561.329,0.606842,0.831394,0.988045,1,52.6385,0.06,1,0,0.29064,0.634024,0,3.6145,362.97,220.265,127.963,293,392.617,522.531,0,392.617,522.531,293,0.287392,127.963,293,392.619,4.35442,11.7083,127.945,139.654,-0.000169771,0,925,14.5,14,10,995,190.096,52.9658,9.5,1.7,0.638032,0,0,0,-273.15,0,0,0,-273.15,0,7214
"Oct 28, 02:00 pm",6,0,0,-0.0076136,441.688,0.662202,0.873707,0.989305,1,48.532,0.06,1,0,0.157641,0.667141,0,2.41274,261.731,173.319,103.956,293,392.596,424.597,0,392.596,424.597,293,0.233528,103.956,293,392.575,3.53831,11.6939,103.934,115.628,-0.000137865,0,667,14.8,15,10,995,207.371,56.7278,9.64375,2,0.451169,0,0,0,-273.15,0,0,0,-273.15,0,7215
"Oct 28, 03:00 pm",6,0,0,0.243233,228.592,0.747032,0.924452,0.991014,1,41.6661,0.06,1,0,0.0196523,0.707109,0,0.608112,120.074,89.6994,51.4562,293,392.686,209.964,0,392.686,209.964,293,0.11548,51.4562,293,392.891,1.7497,11.7328,51.6945,63.4272,-6.836e-05,0,306,14.3,16,10,995,222.374,63.3986,9.53438,2.4,0.195133,0,0,0,-273.15,0,0,0,-273.15,0,7216
"Oct 28, 04:00 pm",6,0,0,-15.2084,132.182,0.836593,0.964233,0.992676,0.994617,33.2179,0.06,1,0,0.0171758,0.734797,0,0.561474,61.9992,51.8681,44.0006,293,381.359,204,0,381.359,204,293,0.1122,44.0006,293,357.927,1.7,9.52934,28.5832,38.1125,-4.62531e-05,0,158,13.4,17,10,995,235.011,72.1362,9.10312,2.4,0.189376,0,0,0,-273.15,0,0,0,-273.15,0,7217
"Oct 28, 05:00 pm",6,0,0,-31.2841,13.7299,0.915328,0.989824,0.994196,0.568223,23.7477,0.0194984,1,0,0.0158581,0.140255,0,0.542416,5.886,5.38762,26.4513,293,347.271,204,0,347.271,204,293,0.1122,26.4513,293,292.833,1.7,6.49393,-5.73829,0.755642,-1.07173e-05,0,15,12.2,18,10,995,245.81,82.1957,8.37187,1.7,0.147557,0,0,0,-273.15,0,0,0,-273.15,0,7218
"Oct 28, 06:00 pm",6,0,0,-15.7791,0,1,1,1,0,0,0,1,0,0.0156564,0,0,0.539853,0,0,9.82262,293,313.589,204,0,313.589,204,293,0.1122,9.82262,293,280.602,1.7,6.28375,-6.28375,0,-5.85188e-07,0,0,11,19,10,995,255.456,92.7193,7.64063,0.8,0.127856,0,0,0,-273.15,0,0,0,-273.15,0,7219
"Oct 28, 07:00 pm",1,0,0,-5.86115,0,0,0,0,0,0,0,1,0,0.0157098,0,0,0.540671,0,0,-0.454959,297,296.039,0,204,393,0,293,0,0,294.852,280.706,1.7,6.38565,-6.38565,0,0,0,0,10.5,20,10,995,264.632,104.171,7.76563,1.3,0.0157098,0,0,0,-273.15,0,0,0,-273.15,0,7220
"Oct 28, 08:00 pm",1,0,0,-6.07201,0,0,0,0,0,0,0,1,0,0.0156051,0,0,0.539145,0,0,-0.226135,288.676,288.193,0,204,393,0,293,0,0,293.082,280.392,1.7,6.3099,-6.3099,0,0,0,0,10,21,10,995,274.078,115.796,7.73438,1.4,0.0156051,0,0,0,-273.15,0,0,0,-273.15,0,7221
"Oct 28, 09:00 pm",1,0,0,-5.86916,0,0,0,0,0,0,0,1,0,0.0154634,0,0,0.53711,0,0,-0.179266,283.609,283.223,0,204,393,0,293,0,0,288.853,276.954,1.7,6.05094,-6.05094,0,0,0,0,9.6,22,10,995,284.768,127.266,7.725,0.5,0.0154634,0,0,0,-273.15,0,0,0,-273.15,0,7222
"Oct 28, 10:00 pm",1,0,0,-5.62997,0,0,0,0,0,0,0,1,0,0.0153244,0,0,0.535128,0,0,-0.165454,279.232,278.875,0,204,393,0,293,0,0,284.426,273.022,1.7,5.7966,-5.7966,0,0,0,0,9.1,23,10,995,298.284,138.094,7.14688,0.6,0.0153244,0,0,0,-273.15,0,0,0,-273.15,0,7223
"Oct 28, 11:00 pm",1,0,0,-5.40245,0,0,0,0,0,0,0,1,0,0.0151937,0,0,0.533273,0,0,-0.157193,275.106,274.764,0,204,393,0,293,0,0,280.133,269.144,1.7,5.56059,-5.56059,0,0,0,0,8.6,0,10,995,317.367,147.325,7.11563,0.9,0.0151937,0,0,0,-273.15,0,0,0,-273.15,0,7224
"Oct 29, 12:00 am",1,0,0,-5.18835,0,0,0,0,0,0,0,1,0,0.0150713,0,0,0.531545,0,0,-0.150129,271.153,270.825,0,204,393,0,293,0,0,276.007,265.402,1.7,5.33935,-5.33935,0,0,0,0,8.1,1,10,995,345.176,153.008,6.85,0.8,0.0150713,0,0,0,-273.15,0,0,0,-273.15,0,7225
"Oct 29, 01:00 am",1,0,0,-4.98833,0,0,0,0,0,0,0,1,0,0.0149564,0,0,0.529935,0,0,-0.143667,267.355,267.04,0,204,393,0,293,0,0,272.043,261.799,1.7,5.13282,-5.13282,0,0,0,0,7.8,2,10,995,18.1193,152.68,6.94063,0.9,0.0149564,0,0,0,-273.15,0,0,0,-273.15,0,7226
"Oct 29, 02:00 am",1,0,0,-4.80031,0,0,0,0,0,0,0,1,0,0.0148486,0,0,0.528433,0,0,-0.137644,263.701,263.397,0,204,393,0,293,0,0,268.232,258.329,1.7,4.93872,-4.93872,0,0,0,0,7.5,3,10,995,45.0198,146.525,6.71875,0.5,0.0148486,0,0,0,-273.15,0,0,0,-273.15,0,7227
"Oct 29, 03:00 am",1,0,0,-4.62705,0,0,0,0,0,0,0,1,0,0.014747,0,0,0.527028,0,0,-0.13216,260.18,259.887,0,204,393,0,293,0,0,264.564,254.977,1.7,4.75995,-4.75995,0,0,0,0,7.2,4,10,995,63.3903,137.074,6.2625,0.7,0.014747,0,0,0,-273.15,0,0,0,-273.15,0,7228
"Oct 29, 04:00 am",1,0,0,-4.46175,0,0,0,0,0,0,0,1,0,0.0146513,0,0,0.525714,0,0,-0.126923,256.783,256.5,0,204,393,0,293,0,0,261.029,251.744,1.7,4.58937,-4.58937,0,0,0,0,7.1,5,10,995,76.5306,126.16,6.39687,0.4,0.0146513,0,0,0,-273.15,0,0,0,-273.15,0,7229
"Oct 29, 05:00 am",1,0,0,-4.30836,0,0,0,0,0,0,0,1,0,0.0145608,0,0,0.524483,0,0,-0.122112,253.504,253.231,0,204,393,0,293,0,0,257.618,248.616,1.7,4.43114,-4.43114,0,0,0,0,7,6,10,995,87.0493,114.669,5.98438,0.1,0.0145608,0,0,0,-273.15,0,0,0,-273.15,0,7230
"Oct 29, 06:00 am",1,0,0,-4.16281,0,0,0,0,0,0,0,1,0,0.0144761,0,0,0.523357,0,0,-0.11756,250.334,250.07,0,204,393,0,293,0,0,254.325,245.591,1.7,4.281,-4.281,0,0,0,0,6.9,7,10,995,96.4424,103.066,6.19688,0.6,0.0144761,0,0,0,-273.15,0,0,0,-273.15,0,7231
"Oct 29, 07:00 am",1,0,0,-4.02562,0,0,0,0,0,0,0,1,0,0.0143981,0,0,0.522381,0,0,-0.113292,247.268,247.013,0,204,393,0,293,0,0,251.142,242.663,1.7,4.13951,-4.13951,0,0,0,0,6.9,8,10,995,105.649,91.6716,6.04063,0.8,0.0143981,0,0,0,-273.15,0,0,0,-273.15,0,7232
"Oct 29, 08:00 am",2,0,0,20.9716,370.1,0.907108,0.987552,0.994026,0.595324,24.8913,0.0248199,1,0,0.0236425,0.186587,0,0.71365,160.099,145.227,0.975522,254.086,255.954,0,237.567,393,0,293,0,0,250.038,282.939,1.97972,5.39013,21.7075,27.0976,0,0,408,8.4,9,10,995,115.395,81.2571,7.30625,1,0.0484624,0,0,0,-273.15,0,0,0,-273.15,0,7233
"Oct 29, 09:00 am",2,6,0,106.299,600.554,0.82835,0.961062,0.992525,1,34.0695,0.06,1,0,0.419858,0.736232,0,4.60841,284.49,235.657,58.5925,292.1,331.734,313.709,279.871,376.525,313.709,293,0.17254,50.6616,276.132,382.58,4.9465,10.6771,162.822,173.499,0,0,725,10.5,10,10,995,126.362,71.3395,8.66406,0.6,0.652397,0,0,0,-273.15,0,0,0,-273.15,0,7234
"Oct 29, 10:00 am",6,0,0,11.759,615.083,0.734866,0.918049,0.990781,1,42.7041,0.06,1,0,0.520186,0.702046,0,5.30843,328.439,241.359,146.045,293,386.58,637.247,0,386.58,637.247,293,0.350486,146.045,292.026,392.657,5.31039,11.6921,157.753,169.445,-0.000171635,0,837,12.6,11,10,995,139.219,62.8235,8.85,1,0.930672,0,0,0,-273.15,0,0,0,-273.15,0,7235
"Oct 29, 11:00 am",6,0,0,0.859942,586.498,0.650941,0.865772,0.989061,1,49.3874,0.06,1,0,0.380482,0.660919,0,4.31776,353.552,230.142,139.557,293,392.16,572.662,0,392.16,572.662,293,0.314964,139.557,292.925,392.639,4.77218,11.708,140.397,152.105,-0.000183512,0,901,14.5,12,10,995,154.444,56.4632,9.34375,1.3,0.755446,0,0,0,-273.15,0,0,0,-273.15,0,7236
"Oct 29, 12:00 pm",6,0,0,0.0871361,550.335,0.599494,0.825102,0.987866,1,53.1664,0.06,1,0,0.265706,0.629112,0,3.40672,360.223,215.952,124.088,293,392.594,506.834,0,392.594,506.834,293,0.278759,124.088,292.993,392.643,4.22362,11.7,124.158,135.858,-0.000164557,0,918,16,13,10,995,171.829,53.0905,9.98438,2,0.604465,0,0,0,-273.15,0,0,0,-273.15,0,7237
"Oct 29, 01:00 pm",6,0,0,-0.00133831,557.286,0.602472,0.827673,0.987939,1,52.9529,0.06,1,0,0.279835,0.631119,0,3.52522,362.97,218.679,126.341,293,392.629,515.842,0,392.629,515.842,293,0.283713,126.341,292.999,392.629,4.29869,11.6906,126.322,138.012,-0.00016766,0,925,17.1,14,10,995,190.058,53.2968,10.6156,2,0.623548,0,0,0,-273.15,0,0,0,-273.15,0,7238
"Oct 29, 02:00 pm",6,0,0,-0.00447192,439.127,0.658361,0.871036,0.989222,1,48.825,0.06,1,0,0.153126,0.665047,0,2.36677,261.731,172.313,102.954,293,392.609,420.443,0,392.609,420.443,293,0.231244,102.954,293,392.591,3.50369,11.6613,102.935,114.596,-0.000136572,0,667,17.6,15,10,995,207.244,57.0423,11.1547,1.4,0.44437,0,0,0,-273.15,0,0,0,-273.15,0,7239
"Oct 29, 03:00 pm",6,0,0,0.250851,227.633,0.743898,0.922828,0.990954,1,41.9355,0.06,1,0,0.01925,0.705823,0,0.599859,120.074,89.3231,51.106,293,392.706,208.49,0,392.706,208.49,293,0.114669,51.106,293,392.924,1.73742,11.6943,51.352,63.0463,-6.7922e-05,0,306,17,16,10,995,222.189,63.6867,10.8281,1.2,0.193919,0,0,0,-273.15,0,0,0,-273.15,0,7240
"Oct 29, 04:00 pm",6,0,0,-15.5641,131.8,0.834175,0.963314,0.992632,0.983314,33.47,0.06,1,0,0.0171568,0.725722,0,0.561186,61.9992,51.7182,43.8691,293,381.109,204,0,381.109,204,293,0.1122,43.8691,293,357.113,1.7,9.4457,28.0873,37.533,-4.58614e-05,0,158,16,17,10,995,234.796,72.397,10.4922,1,0.189357,0,0,0,-273.15,0,0,0,-273.15,0,7241
"Oct 29, 05:00 pm",6,0,0,-31.1328,13.7046,0.913639,0.989366,0.99416,0.561985,23.9868,0.0183382,1,0,0.0158549,0.130396,0,0.542373,5.886,5.37768,26.271,293,346.913,204,0,346.913,204,293,0.1122,26.271,293,292.641,1.7,6.4628,-5.76157,0.701229,-1.05067e-05,0,15,14.8,18,10,995,245.578,82.4314,10.425,0.6,0.146393,0,0,0,-273.15,0,0,0,-273.15,0,7242
"Oct 29, 06:00 pm",6,0,0,-15.6743,0,1,1,1,0,0,0,1,0,0.0156566,0,0,0.539855,0,0,9.72965,293,313.397,204,0,313.397,204,293,0.1122,9.72965,293,280.611,1.7,6.26789,-6.26789,0,-5.68939e-07,0,0,13.6,19,10,995,255.209,92.942,9.92813,1.2,0.127857,0,0,0,-273.15,0,0,0,-273.15,0,7243
"Oct 29, 07:00 pm",1,0,0,-5.8445,0,0,0,0,0,0,0,1,0,0.0157091,0,0,0.54066,0,0,-0.451942,296.916,295.961,0,204,393,0,293,0,0,294.821,280.727,1.7,6.36516,-6.36516,0,0,0,0,13.3,20,10,995,264.369,104.385,10.2531,1.4,0.0157091,0,0,0,-273.15,0,0,0,-273.15,0,7244
"Oct 29, 08:00 pm",1,0,0,-6.04916,0,0,0,0,0,0,0,1,0,0.0156046,0,0,0.539136,0,0,-0.224988,288.643,288.162,0,204,393,0,293,0,0,293.039,280.399,1.7,6.28575,-6.28575,0,0,0,0,13.1,21,10,995,273.793,116.008,9.975,1.3,0.0156046,0,0,0,-273.15,0,0,0,-273.15,0,7245
"Oct 29, 09:00 pm",1,0,0,-5.84601,0,0,0,0,0,0,0,1,0,0.0154634,0,0,0.537109,0,0,-0.178507,283.598,283.215,0,204,393,0,293,0,0,288.823,276.972,1.7,6.027,-6.027,0,0,0,0,12.8,22,10,995,284.456,127.488,10.0266,0.4,0.0154634,0,0,0,-273.15,0,0,0,-273.15,0,7246
"Oct 29, 10:00 pm",1,0,0,-5.60756,0,0,0,0,0,0,0,1,0,0.015325,0,0,0.535134,0,0,-0.16478,279.241,278.884,0,204,393,0,293,0,0,284.414,273.055,1.7,5.7735,-5.7735,0,0,0,0,12.6,23,10,995,297.947,138.339,9.94375,0.8,0.015325,0,0,0,-273.15,0,0,0,-273.15,0,7247
"Oct 29, 11:00 pm",1,0,0,-5.38227,0,0,0,0,0,0,0,1,0,0.0151947,0,0,0.533286,0,0,-0.156622,275.13,274.79,0,204,393,0,293,0,0,280.137,269.19,1.7,5.53984,-5.53984,0,0,0,0,12.3,0,10,995,317.052,147.61,9.64375,1.4,0.0151947,0,0,0,-273.15,0,0,0,-273.15,0,7248
"Oct 30, 12:00 am",1,0,0,-5.167,0,0,0,0,0,0,0,1,0,0.0150728,0,0,0.531565,0,0,-0.149498,271.193,270.866,0,204,393,0,293,0,0,276.027,265.466,1.7,5.31736,-5.31736,0,0,0,0,12.1,1,10,995,345.055,153.335,9.6,1.2,0.0150728,0,0,0,-273.15,0,0,0,-273.15,0,7249
"Oct 30, 01:00 am",1,0,0,-4.96628,0,0,0,0,0,0,0,1,0,0.0149584,0,0,0.529962,0,0,-0.143014,267.412,267.098,0,204,393,0,293,0,0,272.079,261.882,1.7,5.1101,-5.1101,0,0,0,0,11.7,2,10,995,18.3343,152.997,10.0594,0.9,0.0149584,0,0,0,-273.15,0,0,0,-273.15,0,7250
"Oct 30, 02:00 am",1,0,0,-4.78132,0,0,0,0,0,0,0,1,0,0.0148509,0,0,0.528464,0,0,-0.137126,263.773,263.471,0,204,393,0,293,0,0,268.285,258.422,1.7,4.91922,-4.91922,0,0,0,0,11.5,3,10,995,45.3866,146.789,10.3281,1.5,0.0148509,0,0,0,-273.15,0,0,0,-273.15,0,7251
"Oct 30, 03:00 am",1,0,0,-4.60912,0,0,0,0,0,0,0,1,0,0.0147497,0,0,0.527064,0,0,-0.131671,260.266,259.974,0,204,393,0,293,0,0,264.632,255.083,1.7,4.74153,-4.74153,0,0,0,0,11.2,4,10,995,63.7556,137.295,10.7312,2.7,0.0147497,0,0,0,-273.15,0,0,0,-273.15,0,7252
"Oct 30, 04:00 am",1,0,0,-4.44444,0,0,0,0,0,0,0,1,0,0.0146543,0,0,0.525754,0,0,-0.126446,256.882,256.6,0,204,393,0,293,0,0,261.11,251.862,1.7,4.57158,-4.57158,0,0,0,0,11.1,5,10,995,76.8616,126.357,10.9438,2.7,0.0146543,0,0,0,-273.15,0,0,0,-273.15,0,7253
"Oct 30, 05:00 am",1,0,0,-4.29235,0,0,0,0,0,0,0,1,0,0.0145641,0,0,0.524526,0,0,-0.121681,253.615,253.343,0,204,393,0,293,0,0,257.713,248.746,1.7,4.4147,-4.4147,0,0,0,0,10.9,6,10,995,87.3492,114.858,10.7437,4,0.0145641,0,0,0,-273.15,0,0,0,-273.15,0,7254
"Oct 30, 06:00 am",1,0,0,-4.14635,0,0,0,0,0,0,0,1,0,0.0144796,0,0,0.523401,0,0,-0.117103,250.457,250.194,0,204,393,0,293,0,0,254.432,245.734,1.7,4.26407,-4.26407,0,0,0,0,10.9,7,10,995,96.72,103.256,10.7437,4,0.0144796,0,0,0,-273.15,0,0,0,-273.15,0,7255
"Oct 30, 07:00 am",1,0,0,-4.00856,0,0,0,0,0,0,0,1,0,0.0144017,0,0,0.522423,0,0,-0.112813,247.404,247.15,0,204,393,0,293,0,0,251.262,242.82,1.7,4.12197,-4.12197,0,0,0,0,10.9,8,10,995,105.911,91.8724,10.4703,3.5,0.0144017,0,0,0,-273.15,0,0,0,-273.15,0,7256
"Oct 30, 08:00 am",2,0,0,1.46514,84.1857,0.905223,0.987017,0.993987,0.589632,25.1467,0.0237645,1,0,0.0145029,0.176842,0,0.523543,36.4932,33.0345,0.0957505,246.513,246.729,0,204,393,0,293,0,0,248.59,250.41,1.7,4.28476,1.55713,5.84189,0,0,93,11.7,9,10,995,115.644,81.4737,11.3484,3.8,0.0382674,0,0,0,-273.15,0,0,0,-273.15,0,7257
"Oct 30, 09:00 am",2,0,0,-2.96748,3.29235,0.823089,0.958997,0.992428,1,34.6048,0.06,1,0,0.0143633,0.734578,0,0.521931,1.5696,1.29192,-0.10576,247.295,247.057,0,204,393,0,293,0,0,247.941,242.995,1.7,4.02768,-3.07866,0.949016,0,0,4,12,10,10,995,126.595,71.583,11.375,3.1,0.0743633,0,0,0,-273.15,0,0,0,-273.15,0,7258
"Oct 30, 10:00 am",2,0,0,3.7628,29.9909,0.731487,0.916222,0.990715,1,42.9888,0.06,1,0,0.0145425,0.700603,0,0.524031,16.0884,11.7684,0.157544,246.829,247.185,0,204,393,0,293,0,0,247.11,253.233,1.7,4.33672,3.90828,8.24501,0,0,41,13,11,10,995,139.424,63.0974,11.5938,2.2,0.0745425,0,0,0,-273.15,0,0,0,-273.15,0,7259
"Oct 30, 11:00 am",2,0,0,18.8401,95.7424,0.646908,0.862852,0.988971,1,49.6911,0.06,1,0,0.0151531,0.65863,0,0.532338,58.0752,37.5693,0.704071,256.821,258.385,0,204,393,0,293,0,0,249.432,284.71,1.7,5.37964,19.3646,24.7443,0,0,148,14.1,12,10,995,154.593,56.7675,12.0297,2.2,0.0751531,0,0,0,-273.15,0,0,0,-273.15,0,7260
"Oct 30, 12:00 pm",2,0,0,2.85559,31.5387,0.59507,0.821229,0.987757,1,53.4824,0.06,1,0,0.014893,0.62609,0,0.528868,20.7972,12.3758,-0.0103716,268.723,268.7,0,204,393,0,293,0,0,258.17,268.327,1.7,4.88765,2.8607,7.74835,0,0,53,14.6,13,10,995,171.891,53.4156,12.1781,1.5,0.074893,0,0,0,-273.15,0,0,0,-273.15,0,7261
"Oct 30, 01:00 pm",1,0,0,-4.37437,0,0,0,0,0,0,0,1,0,0.0147463,0,0,0.527033,0,0,-0.258057,265.017,264.448,0,204,393,0,293,0,0,263.166,254.975,1.7,4.65693,-4.65693,0,0,0,1,14.7,14,10,995,190.016,53.6238,12.5906,2.2,0.0147463,0,0,0,-273.15,0,0,0,-273.15,0,7262
"Oct 30, 02:00 pm",1,0,0,-4.42633,0,0,0,0,0,0,0,1,0,0.0146903,0,0,0.526251,0,0,-0.166379,259.085,258.716,0,204,393,0,293,0,0,262.197,252.519,1.7,4.60087,-4.60087,0,0,0,0,14.2,15,10,995,207.115,57.3526,12.1297,1.3,0.0146903,0,0,0,-273.15,0,0,0,-273.15,0,7263
"Oct 30, 03:00 pm",1,0,0,-4.33297,0,0,0,0,0,0,0,1,0,0.0146049,0,0,0.525081,0,0,-0.129565,255.247,254.958,0,204,393,0,293,0,0,259.199,250.084,1.7,4.46436,-4.46436,0,0,0,0,13.8,16,10,995,222.005,63.9704,11.8469,0.9,0.0146049,0,0,0,-273.15,0,0,0,-273.15,0,7264
"Oct 30, 04:00 pm",1,0,0,-4.19517,0,0,0,0,0,0,0,1,0,0.014519,0,0,0.52392,0,0,-0.119756,251.965,251.697,0,204,393,0,293,0,0,255.95,247.154,1.7,4.31574,-4.31574,0,0,0,0,13.4,17,10,995,234.581,72.6533,11.7594,0.8,0.014519,0,0,0,-273.15,0,0,0,-273.15,0,7265
"Oct 30, 05:00 pm",1,0,0,-4.05956,0,0,0,0,0,0,0,1,0,0.0144384,0,0,0.522876,0,0,-0.114652,248.861,248.603,0,204,393,0,293,0,0,252.753,244.219,1.7,4.17485,-4.17485,0,0,0,0,12.8,18,10,995,245.346,82.6624,11.5891,1.7,0.0144384,0,0,0,-273.15,0,0,0,-273.15,0,7266
"Oct 30, 06:00 pm",1,0,0,-3.93091,0,0,0,0,0,0,0,1,0,0.0143637,0,0,0.521967,0,0,-0.110525,245.865,245.615,0,204,393,0,293,0,0,249.651,241.357,1.7,4.04203,-4.04203,0,0,0,0,12.1,19,10,995,254.963,93.1599,11.0844,2.4,0.0143637,0,0,0,-273.15,0,0,0,-273.15,0,7267
"Oct 30, 07:00 pm",1,0,0,-3.80399,0,0,0,0,0,0,0,1,0,0.0142951,0,0,0.521192,0,0,-0.106542,242.965,242.724,0,204,393,0,293,0,0,246.646,238.589,1.7,3.91108,-3.91108,0,0,0,0,12.4,20,10,995,264.107,104.593,11.3062,3.7,0.0142951,0,0,0,-273.15,0,0,0,-273.15,0,7268
"Oct 30, 08:00 pm",1,0,0,-3.68642,0,0,0,0,0,0,0,1,0,0.0142305,0,0,0.520494,0,0,-0.102932,240.157,239.923,0,204,393,0,293,0,0,243.734,235.9,1.7,3.78987,-3.78987,0,0,0,0,12.2,21,10,995,273.509,116.216,10.95,4.6,0.0142305,0,0,0,-273.15,0,0,0,-273.15,0,7269
"Oct 30, 09:00 pm",1,0,0,-3.57631,0,0,0,0,0,0,0,1,0,0.0141691,0,0,0.519842,0,0,-0.0995819,237.432,237.204,0,204,393,0,293,0,0,240.913,233.285,1.7,3.6764,-3.6764,0,0,0,0,11.9,22,10,995,284.143,127.705,10.65,6.7,0.0141691,0,0,0,-273.15,0,0,0,-273.15,0,7270
"Oct 30, 10:00 pm",1,0,0,-3.47064,0,0,0,0,0,0,0,1,0,0.0141107,0,0,0.519233,0,0,-0.0963582,234.785,234.564,0,204,393,0,293,0,0,238.175,230.747,1.7,3.56748,-3.56748,0,0,0,0,11.6,23,10,995,297.606,138.579,9.95938,6.4,0.0141107,0,0,0,-273.15,0,0,0,-273.15,0,7271
"Oct 30, 11:00 pm",1,0,0,-3.36951,0,0,0,0,0,0,0,1,0,0.0140551,0,0,0.518664,0,0,-0.0932801,232.215,232,0,204,393,0,293,0,0,235.516,228.281,1.7,3.46325,-3.46325,0,0,0,0,11.4,0,10,995,316.73,147.891,9.75937,5.9,0.0140551,0,0,0,-273.15,0,0,0,-273.15,0,7272
"Oct 31, 12:00 am",1,0,0,-3.27423,0,0,0,0,0,0,0,1,0,0.014002,0,0,0.518133,0,0,-0.0904065,229.717,229.508,0,204,393,0,293,0,0,232.934,225.881,1.7,3.36508,-3.36508,0,0,0,0,11.2,1,10,995,344.925,153.657,9.71562,7.1,0.014002,0,0,0,-273.15,0,0,0,-273.15,0,7273
"Oct 31, 01:00 am",1,0,0,-3.18471,0,0,0,0,0,0,0,1,0,0.0139514,0,0,0.517636,0,0,-0.0877233,227.286,227.083,0,204,393,0,293,0,0,230.424,223.543,1.7,3.27286,-3.27286,0,0,0,0,10.8,2,10,995,18.545,153.31,9.31563,8,0.0139514,0,0,0,-273.15,0,0,0,-273.15,0,7274
"Oct 31, 02:00 am",1,0,0,-3.09836,0,0,0,0,0,0,0,1,0,0.013903,0,0,0.517173,0,0,-0.0851279,224.92,224.722,0,204,393,0,293,0,0,227.982,221.266,1.7,3.18389,-3.18389,0,0,0,0,10.3,3,10,995,45.75,147.051,9.44063,6.2,0.013903,0,0,0,-273.15,0,0,0,-273.15,0,7275
"Oct 31, 03:00 am",1,0,0,-3.02035,0,0,0,0,0,0,0,1,0,0.0138566,0,0,0.516739,0,0,-0.0828247,222.614,222.421,0,204,393,0,293,0,0,225.605,219.039,1.7,3.10357,-3.10357,0,0,0,0,9.1,4,10,995,64.1168,137.515,9.02188,5.6,0.0138566,0,0,0,-273.15,0,0,0,-273.15,0,7276
"Oct 31, 04:00 am",1,0,0,-2.93737,0,0,0,0,0,0,0,1,0,0.0138123,0,0,0.516335,0,0,-0.0802952,220.366,220.178,0,204,393,0,293,0,0,223.288,216.882,1.7,3.01803,-3.01803,0,0,0,0,9.7,5,10,995,77.1882,126.554,9.11406,4.6,0.0138123,0,0,0,-273.15,0,0,0,-273.15,0,7277
"Oct 31, 05:00 am",1,0,0,-2.86273,0,0,0,0,0,0,0,1,0,0.0137699,0,0,0.515958,0,0,-0.0780895,218.178,217.995,0,204,393,0,293,0,0,221.031,214.772,1.7,2.94118,-2.94118,0,0,0,0,9.4,6,10,995,87.6448,115.046,8.85312,4.4,0.0137699,0,0,0,-273.15,0,0,0,-273.15,0,7278
"Oct 31, 06:00 am",1,0,0,-2.78938,0,0,0,0,0,0,0,1,0,0.0137293,0,0,0.515606,0,0,-0.0759175,216.044,215.865,0,204,393,0,293,0,0,218.832,212.715,1.7,2.86564,-2.86564,0,0,0,0,9.6,7,10,995,96.993,103.447,8.42813,4.4,0.0137293,0,0,0,-273.15,0,0,0,-273.15,0,7279
"Oct 31, 07:00 am",1,0,0,-2.71893,0,0,0,0,0,0,0,1,0,0.0136903,0,0,0.51528,0,0,-0.0738339,213.962,213.788,0,204,393,0,293,0,0,216.688,210.709,1.7,2.79309,-2.79309,0,0,0,0,9.7,8,10,995,106.168,92.0732,8.91875,4.8,0.0136903,0,0,0,-273.15,0,0,0,-273.15,0,7280
"Oct 31, 08:00 am",1,0,0,-2.65132,0,0,0,0,0,0,0,1,0,0.013653,0,0,0.514976,0,0,-0.0718461,211.932,211.762,0,204,393,0,293,0,0,214.597,208.751,1.7,2.72348,-2.72348,0,0,0,0,9.9,9,10,995,115.888,81.69,8.88437,4.4,0.013653,0,0,0,-273.15,0,0,0,-273.15,0,7281
"Oct 31, 09:00 am",1,0,0,-2.58637,0,0,0,0,0,0,0,1,0,0.0136172,0,0,0.514693,0,0,-0.0699432,209.951,209.785,0,204,393,0,293,0,0,212.556,206.839,1.7,2.65661,-2.65661,0,0,0,1,10.1,10,10,995,126.823,71.8259,9.00625,4.4,0.0136172,0,0,0,-273.15,0,0,0,-273.15,0,7282
"Oct 31, 10:00 am",1,0,0,-2.52335,0,0,0,0,0,0,0,1,0,0.0135828,0,0,0.514431,0,0,-0.0680986,208.016,207.854,0,204,393,0,293,0,0,210.565,204.972,1.7,2.59174,-2.59174,0,0,0,0,10.5,11,10,995,139.623,63.3702,9.28906,3.1,0.0135828,0,0,0,-273.15,0,0,0,-273.15,0,7283
"Oct 31, 11:00 am",2,0,0,-0.922416,6.42928,0.642928,0.859928,0.988883,1,49.9895,0.06,1,0,0.0135857,0.65634,0,0.514402,3.924,2.52285,-0.00981233,206.721,206.698,0,204,393,0,293,0,0,208.73,206.281,1.7,2.58713,-0.931286,1.65585,0,0,10,11.3,12,10,995,154.737,57.0696,9.65938,3.3,0.0735857,0,0,0,-273.15,0,0,0,-273.15,0,7284
"Oct 31, 12:00 pm",1,0,0,-2.41895,0,0,0,0,0,0,0,1,0,0.0135336,0,0,0.514075,0,0,-0.0729667,205.869,205.695,0,204,393,0,293,0,0,207.475,202.591,1.7,2.49376,-2.49376,0,0,0,0,11.4,13,10,995,171.949,53.7373,9.75937,3.1,0.0135336,0,0,0,-273.15,0,0,0,-273.15,0,7285
"Oct 31, 01:00 pm",1,0,0,-2.37348,0,0,0,0,0,0,0,1,0,0.0135062,0,0,0.513883,0,0,-0.069659,203.74,203.573,0,204,393,0,293,0,0,205.965,200.594,1.7,2.44408,-2.44408,0,0,0,0,11.5,14,10,995,189.972,53.9467,9.85938,3.1,0.0135062,0,0,0,-273.15,0,0,0,-273.15,0,7286
"Oct 31, 02:00 pm",2,0,0,4.11037,26.6806,0.650747,0.865633,0.989056,1,49.402,0.06,1,0,0.0136257,0.66081,0,0.514585,16.0884,10.4695,0.170425,204.33,204.737,0,204,393,0,293,0,0,204.648,212.007,1.7,2.65356,4.26478,6.91834,0,0,41,12,15,10,995,206.985,57.6583,10.3594,3.8,0.0736257,0,0,0,-273.15,0,0,0,-273.15,0,7287
"Oct 31, 03:00 pm",1,0,0,-2.33894,0,0,0,0,0,0,0,1,0,0.0135105,0,0,0.51392,0,0,-0.0958635,206.684,206.455,0,204,393,0,293,0,0,205.53,202.382,1.7,2.44191,-2.44191,0,0,0,0,12,16,10,995,221.821,64.2494,9.26563,3.5,0.0135105,0,0,0,-273.15,0,0,0,-273.15,0,7288
"Oct 31, 04:00 pm",1,0,0,-2.32819,0,0,0,0,0,0,0,1,0,0.0134956,0,0,0.513812,0,0,-0.0870519,203.61,203.402,0,204,393,0,293,0,0,205.204,199.679,1.7,2.41841,-2.41841,0,0,0,0,11.8,17,10,995,234.368,72.9049,8.83125,2.6,0.0134956,0,0,0,-273.15,0,0,0,-273.15,0,7289
"Oct 31, 05:00 pm",1,0,0,-2.30827,0,0,0,0,0,0,0,1,0,0.0134688,0,0,0.513634,0,0,-0.066353,201.468,201.309,0,204,393,0,293,0,0,203.678,198.456,1.7,2.37538,-2.37538,0,0,0,0,11.5,18,10,995,245.115,82.8885,8.53125,3.5,0.0134688,0,0,0,-273.15,0,0,0,-273.15,0,7290
"Oct 31, 06:00 pm",1,0,0,-2.26457,0,0,0,0,0,0,0,1,0,0.0134406,0,0,0.513456,0,0,-0.0614487,199.662,199.514,0,204,393,0,293,0,0,201.946,196.86,1.7,2.32635,-2.32635,0,0,0,0,11.2,19,10,995,254.718,93.3728,8.19219,2.9,0.0134406,0,0,0,-273.15,0,0,0,-273.15,0,7291
"Oct 31, 07:00 pm",1,0,0,-2.21804,0,0,0,0,0,0,0,1,0,0.0134131,0,0,0.513291,0,0,-0.0594509,197.945,197.801,0,204,393,0,293,0,0,200.207,195.223,1.7,2.27775,-2.27775,0,0,0,0,10.8,20,10,995,263.846,104.797,7.9875,2.7,0.0134131,0,0,0,-273.15,0,0,0,-273.15,0,7292
"Oct 31, 08:00 pm",1,0,0,-2.17155,0,0,0,0,0,0,0,1,0,0.0133865,0,0,0.513139,0,0,-0.0579872,196.272,196.132,0,204,393,0,293,0,0,198.496,193.607,1.7,2.22977,-2.22977,0,0,0,0,10.5,21,10,995,273.225,116.418,8,2.9,0.0133865,0,0,0,-273.15,0,0,0,-273.15,0,7293
"Oct 31, 09:00 pm",1,0,0,-2.12785,0,0,0,0,0,0,0,1,0,0.0133607,0,0,0.513,0,0,-0.056728,194.635,194.498,0,204,393,0,293,0,0,196.818,192.017,1.7,2.1848,-2.1848,0,0,0,0,10.1,22,10,995,283.83,127.915,8.5375,2.2,0.0133607,0,0,0,-273.15,0,0,0,-273.15,0,7294
"Oct 31, 10:00 pm",1,0,0,-2.08448,0,0,0,0,0,0,0,1,0,0.013336,0,0,0.512875,0,0,-0.0554553,193.029,192.895,0,204,393,0,293,0,0,195.173,190.461,1.7,2.14015,-2.14015,0,0,0,0,9.8,23,10,995,297.263,138.813,8.2375,2.2,0.013336,0,0,0,-273.15,0,0,0,-273.15,0,7295
"Oct 31, 11:00 pm",1,0,0,-2.04699,0,0,0,0,0,0,0,1,0,0.013312,0,0,0.512761,0,0,-0.0544226,191.454,191.322,0,204,393,0,293,0,0,193.561,188.924,1.7,2.10163,-2.10163,0,0,0,0,8.8,0,10,995,316.402,148.165,7.31563,1.9,0.013312,0,0,0,-273.15,0,0,0,-273.15,0,7296
"Nov 1, 12:00 am",1,0,0,-2.01039,0,0,0,0,0,0,0,1,0,0.0132888,0,0,0.512659,0,0,-0.0533863,189.905,189.775,0,204,393,0,293,0,0,191.978,187.414,1.7,2.06399,-2.06399,0,0,0,0,7.9,1,11,995,344.787,153.975,6.49375,1.7,0.0132888,0,0,0,-273.15,0,0,0,-273.15,0,7297
"Nov 1, 01:00 am",1,0,0,-1.97346,0,0,0,0,0,0,0,1,0,0.0132664,0,0,0.512568,0,0,-0.0523162,188.383,188.255,0,204,393,0,293,0,0,190.423,185.933,1.7,2.02597,-2.02597,0,0,0,0,7.1,2,11,997,18.751,153.62,6.08437,2.1,0.0132664,0,0,0,-273.15,0,0,0,-273.15,0,7298
"Nov 1, 02:00 am",1,0,0,-1.93965,0,0,0,0,0,0,0,1,0,0.0132446,0,0,0.512488,0,0,-0.0513584,186.887,186.762,0,204,393,0,293,0,0,188.894,184.474,1.7,1.99121,-1.99121,0,0,0,0,6.1,3,11,997,46.1096,147.311,5.08437,2.1,0.0132446,0,0,0,-273.15,0,0,0,-273.15,0,7299
"Nov 1, 03:00 am",1,0,0,-1.90662,0,0,0,0,0,0,0,1,0,0.0132236,0,0,0.512418,0,0,-0.0504185,185.416,185.292,0,204,393,0,293,0,0,187.392,183.038,1.7,1.95724,-1.95724,0,0,0,0,5.2,4,11,997,64.4737,137.733,4.49687,1.9,0.0132236,0,0,0,-273.15,0,0,0,-273.15,0,7300
"Nov 1, 04:00 am",1,0,0,-1.87247,0,0,0,0,0,0,0,1,0,0.0132033,0,0,0.512358,0,0,-0.0494272,183.969,183.847,0,204,393,0,293,0,0,185.915,181.63,1.7,1.92208,-1.92208,0,0,0,0,4.5,5,11,997,77.5102,126.749,4.03125,2.7,0.0132033,0,0,0,-273.15,0,0,0,-273.15,0,7301
"Nov 1, 05:00 am",1,0,0,-1.84055,0,0,0,0,0,0,0,1,0,0.0131837,0,0,0.512307,0,0,-0.0485203,182.547,182.427,0,204,393,0,293,0,0,184.463,180.243,1.7,1.88925,-1.88925,0,0,0,0,3.8,6,11,997,87.9358,115.233,3.56562,2.6,0.0131837,0,0,0,-273.15,0,0,0,-273.15,0,7302
"Nov 1, 06:00 am",1,0,0,-1.80859,0,0,0,0,0,0,0,1,0,0.0131646,0,0,0.512266,0,0,-0.0476094,181.148,181.031,0,204,393,0,293,0,0,183.035,178.88,1.7,1.85637,-1.85637,0,0,0,0,3.2,7,11,997,97.2613,103.637,2.8875,3.3,0.0131646,0,0,0,-273.15,0,0,0,-273.15,0,7303
"Nov 1, 07:00 am",1,0,0,-1.77465,0,0,0,0,0,0,0,1,0,0.0131463,0,0,0.512233,0,0,-0.0466241,179.774,179.659,0,204,393,0,293,0,0,181.631,177.546,1.7,1.82143,-1.82143,0,0,0,0,3.2,8,11,997,106.42,92.274,2.80938,5.4,0.0131463,0,0,0,-273.15,0,0,0,-273.15,0,7304
"Nov 1, 08:00 am",2,0,0,-1.4803,4.50756,0.901512,0.98595,0.993912,0.578198,25.6424,0.0216465,1,0,0.0131332,0.157775,0,0.512205,1.962,1.76877,-0.0363666,178.527,178.437,0,204,393,0,293,0,0,180.27,176.784,1.7,1.79558,-1.51652,0.279067,0,0,5,3.5,9,11,997,116.127,81.9061,2.71875,4.7,0.0347797,0,0,0,-273.15,0,0,0,-273.15,0,7305
"Nov 1, 09:00 am",2,0,0,25.6891,100.6,0.817884,0.95691,0.992332,1,35.1265,0.06,1,0,0.0136937,0.732909,0,0.51524,48.2652,39.4753,0.90163,187.547,189.744,0,204,393,0,293,0,0,180.836,229.673,1.7,2.78306,26.1488,28.9318,0,0,123,4.6,10,11,997,127.045,72.0682,3.42812,4.7,0.0736937,0,0,0,-273.15,0,0,0,-273.15,0,7306
"Nov 1, 10:00 am",2,0,0,11.3707,52.1909,0.724874,0.912588,0.990587,1,43.5416,0.06,1,0,0.0136053,0.697733,0,0.51436,28.2528,20.4797,0.30261,208.432,209.152,0,204,393,0,293,0,0,191.39,221.976,1.7,2.60684,11.6825,14.2894,0,0,72,5.1,11,11,997,139.815,63.6416,4.1625,5.1,0.0736053,0,0,0,-273.15,0,0,0,-273.15,0,7307
"Nov 1, 11:00 am",2,0,0,2.5681,19.8091,0.639004,0.857005,0.988795,1,50.2824,0.06,1,0,0.0135765,0.654051,0,0.514264,12.1644,7.77311,-0.0558339,211.906,211.774,0,204,393,0,293,0,0,201.94,209.433,1.7,2.54748,2.53652,5.084,0,0,31,6,12,11,997,154.875,57.3694,4.75,5.1,0.0735765,0,0,0,-273.15,0,0,0,-273.15,0,7308
"Nov 1, 12:00 pm",2,0,0,31.2694,147.765,0.586371,0.813421,0.987539,1,54.1001,0.06,1,0,0.0144567,0.62,0,0.523451,98.8848,57.9832,1.05065,221.46,223.904,0,204,393,0,293,0,0,208.793,266.718,1.7,4.10908,31.8405,35.9496,0,0,252,7.1,13,11,997,172.001,54.0557,5.77187,5.8,0.0744567,0,0,0,-273.15,0,0,0,-273.15,0,7309
"Nov 1, 01:00 pm",2,0,0,11.7022,64.8536,0.589578,0.81633,0.98762,1,53.8729,0.06,1,0,0.0142813,0.622268,0,0.520808,43.164,25.4486,0.261602,243.651,244.245,0,204,393,0,293,0,0,223.405,254.412,1.7,3.81849,12.0173,15.8358,0,0,110,7.5,14,11,997,189.925,54.2654,5.39063,6.5,0.0742813,0,0,0,-273.15,0,0,0,-273.15,0,7310
"Nov 1, 02:00 pm",2,0,0,50.2428,224.501,0.646976,0.862901,0.988973,1,49.686,0.06,1,0,0.0187068,0.658669,0,0.604014,136.163,88.094,1.78421,263.465,267.184,0,215.095,393,0,293,0,0,239.217,325.907,1.79246,6.85657,51.1683,58.0248,0,0,347,8.1,15,11,997,206.855,57.9594,5.6,4.4,0.0787068,0,0,0,-273.15,0,0,0,-273.15,0,7311
"Nov 1, 03:00 pm",2,0,0,-2.2536,8.08008,0.734553,0.91788,0.990775,1,42.7306,0.06,1,0,0.0149525,0.701912,0,0.529886,4.3164,3.17062,-0.468974,287.508,286.502,0,204,393,0,293,0,0,263.196,270.199,1.7,4.9679,-2.7424,2.2255,0,0,11,7.7,16,11,997,221.638,64.5238,5.2,3.3,0.0749525,0,0,0,-273.15,0,0,0,-273.15,0,7312
"Nov 1, 04:00 pm",1,0,0,-4.7469,0,0,0,0,0,0,0,1,0,0.0150036,0,0,0.530614,0,0,-0.349158,274.116,273.357,0,204,393,0,293,0,0,272.358,260.856,1.7,5.14125,-5.14125,0,0,0,0,7,17,11,997,234.155,73.1516,4.57813,4,0.0150036,0,0,0,-273.15,0,0,0,-273.15,0,7313
"Nov 1, 05:00 pm",1,0,0,-4.9056,0,0,0,0,0,0,0,1,0,0.0149318,0,0,0.529595,0,0,-0.179883,267.401,267.006,0,204,393,0,293,0,0,270.989,260.447,1.7,5.09398,-5.09398,0,0,0,0,6.4,18,11,997,244.885,83.1097,4.2125,6.5,0.0149318,0,0,0,-273.15,0,0,0,-273.15,0,7314
"Nov 1, 06:00 pm",1,0,0,-4.78293,0,0,0,0,0,0,0,1,0,0.0148312,0,0,0.528192,0,0,-0.143238,263.251,262.934,0,204,393,0,293,0,0,267.602,257.654,1.7,4.92811,-4.92811,0,0,0,0,5.7,19,11,997,254.474,93.5808,3.74687,5.4,0.0148312,0,0,0,-273.15,0,0,0,-273.15,0,7315
"Nov 1, 07:00 pm",1,0,0,-4.61838,0,0,0,0,0,0,0,1,0,0.0147312,0,0,0.526811,0,0,-0.132803,259.653,259.359,0,204,393,0,293,0,0,264.006,254.418,1.7,4.7521,-4.7521,0,0,0,0,5.2,20,11,997,263.585,104.995,3.24687,5.1,0.0147312,0,0,0,-273.15,0,0,0,-273.15,0,7316
"Nov 1, 08:00 pm",1,0,0,-4.45694,0,0,0,0,0,0,0,1,0,0.0146361,0,0,0.525507,0,0,-0.126876,256.247,255.965,0,204,393,0,293,0,0,260.486,251.203,1.7,4.58454,-4.58454,0,0,0,0,4.6,21,11,997,272.941,116.614,3.0375,5.1,0.0146361,0,0,0,-273.15,0,0,0,-273.15,0,7317
"Nov 1, 09:00 pm",1,0,0,-4.30499,0,0,0,0,0,0,0,1,0,0.014546,0,0,0.524283,0,0,-0.12198,252.968,252.695,0,204,393,0,293,0,0,257.081,248.079,1.7,4.42765,-4.42765,0,0,0,0,4.1,22,11,997,283.516,128.12,2.69375,6.5,0.014546,0,0,0,-273.15,0,0,0,-273.15,0,7318
"Nov 1, 10:00 pm",1,0,0,-4.16069,0,0,0,0,0,0,0,1,0,0.0144621,0,0,0.523179,0,0,-0.117443,249.8,249.536,0,204,393,0,293,0,0,253.791,245.056,1.7,4.27876,-4.27876,0,0,0,0,3.6,23,11,997,296.918,139.041,2.42812,6.5,0.0144621,0,0,0,-273.15,0,0,0,-273.15,0,7319
"Nov 1, 11:00 pm",1,0,0,-4.02399,0,0,0,0,0,0,0,1,0,0.0143847,0,0,0.52222,0,0,-0.113183,246.735,246.479,0,204,393,0,293,0,0,250.609,242.128,1.7,4.13778,-4.13778,0,0,0,0,3.1,0,11,997,316.068,148.434,1.69375,5.1,0.0143847,0,0,0,-273.15,0,0,0,-273.15,0,7320
"Nov 2, 12:00 am",1,0,0,-3.89598,0,0,0,0,0,0,0,1,0,0.0143132,0,0,0.521393,0,0,-0.10923,243.767,243.52,0,204,393,0,293,0,0,247.531,239.289,1.7,4.00579,-4.00579,0,0,0,0,2.5,1,11,997,344.64,154.288,1.40625,4.7,0.0143132,0,0,0,-273.15,0,0,0,-273.15,0,7321
"Nov 2, 01:00 am",1,0,0,-3.77435,0,0,0,0,0,0,0,1,0,0.0142468,0,0,0.520671,0,0,-0.105484,240.891,240.651,0,204,393,0,293,0,0,244.551,236.536,1.7,3.88038,-3.88038,0,0,0,0,2.4,2,11,997,18.9522,153.927,1.61875,5.6,0.0142468,0,0,0,-273.15,0,0,0,-273.15,0,7322
"Nov 2, 02:00 am",1,0,0,-3.65742,0,0,0,0,0,0,0,1,0,0.0141838,0,0,0.519998,0,0,-0.101882,238.103,237.87,0,204,393,0,293,0,0,241.662,233.868,1.7,3.75982,-3.75982,0,0,0,0,2.2,3,11,997,46.4652,147.569,1.2625,4.7,0.0141838,0,0,0,-273.15,0,0,0,-273.15,0,7323
"Nov 2, 03:00 am",1,0,0,-3.54721,0,0,0,0,0,0,0,1,0,0.0141238,0,0,0.51937,0,0,-0.0985253,235.398,235.173,0,204,393,0,293,0,0,238.861,231.276,1.7,3.64623,-3.64623,0,0,0,0,2.1,4,11,997,64.826,137.95,0.928125,4,0.0141238,0,0,0,-273.15,0,0,0,-273.15,0,7324
"Nov 2, 04:00 am",1,0,0,-3.44335,0,0,0,0,0,0,0,1,0,0.0140667,0,0,0.518784,0,0,-0.0953782,232.772,232.553,0,204,393,0,293,0,0,236.144,228.756,1.7,3.5392,-3.5392,0,0,0,0,2,5,11,997,77.8276,126.944,0.671875,4.7,0.0140667,0,0,0,-273.15,0,0,0,-273.15,0,7325
"Nov 2, 05:00 am",1,0,0,-3.34376,0,0,0,0,0,0,0,1,0,0.0140123,0,0,0.518237,0,0,-0.0923617,230.221,230.008,0,204,393,0,293,0,0,233.506,226.307,1.7,3.43657,-3.43657,0,0,0,0,2,6,11,997,88.2221,115.421,0.828125,4.7,0.0140123,0,0,0,-273.15,0,0,0,-273.15,0,7326
"Nov 2, 06:00 am",1,0,0,-3.25067,0,0,0,0,0,0,0,1,0,0.0139604,0,0,0.517726,0,0,-0.0895674,227.74,227.533,0,204,393,0,293,0,0,230.942,223.922,1.7,3.34067,-3.34067,0,0,0,0,1.9,7,11,997,97.5249,103.827,0.728125,7.6,0.0139604,0,0,0,-273.15,0,0,0,-273.15,0,7327
"Nov 2, 07:00 am",1,0,0,-3.16094,0,0,0,0,0,0,0,1,0,0.0139109,0,0,0.517249,0,0,-0.0868695,225.326,225.124,0,204,393,0,293,0,0,228.45,221.601,1.7,3.24823,-3.24823,0,0,0,0,2,8,11,997,106.667,92.4748,0.90625,10.3,0.0139109,0,0,0,-273.15,0,0,0,-273.15,0,7328
"Nov 2, 08:00 am",1,0,0,-3.07306,0,0,0,0,0,0,0,1,0,0.0138636,0,0,0.516805,0,0,-0.0842194,222.977,222.781,0,204,393,0,293,0,0,226.024,219.346,1.7,3.15767,-3.15767,0,0,0,0,2.3,9,11,997,116.36,82.1218,1.20625,9.3,0.0138636,0,0,0,-273.15,0,0,0,-273.15,0,7329
"Nov 2, 09:00 am",1,0,0,-2.99001,0,0,0,0,0,0,0,1,0,0.0138184,0,0,0.516391,0,0,-0.0817453,220.692,220.501,0,204,393,0,293,0,0,223.665,217.148,1.7,3.07213,-3.07213,0,0,0,1,2.7,10,11,997,127.261,72.3098,1.37188,11.9,0.0138184,0,0,0,-273.15,0,0,0,-273.15,0,7330
"Nov 2, 10:00 am",2,0,0,-2.54283,1.44329,0.721646,0.910784,0.990524,1,43.8094,0.06,1,0,0.0137846,0.696309,0,0.516075,0.7848,0.566348,-0.0656873,218.609,218.455,0,204,393,0,293,0,0,221.395,215.746,1.7,3.00256,-2.60821,0.394353,0,0,2,3.4,11,11,997,140.001,63.9116,1.68125,7.3,0.0737846,0,0,0,-273.15,0,0,0,-273.15,0,7331
"Nov 2, 11:00 am",2,0,0,32.3472,147.352,0.63514,0.854084,0.988708,1,50.5697,0.06,1,0,0.0148008,0.651764,0,0.52787,91.0368,57.8211,1.19015,229.69,232.427,0,204,393,0,293,0,0,221.731,279.933,1.7,4.78855,32.8972,37.6857,0,0,232,5.8,12,11,997,155.006,57.6667,3.14375,6.5,0.0748008,0,0,0,-273.15,0,0,0,-273.15,0,7332
"Nov 2, 12:00 pm",2,0,0,36.5541,179.287,0.582101,0.809492,0.98743,1,54.4016,0.06,1,0,0.0155115,0.616937,0,0.537674,120.859,70.3522,1.22304,263.47,266.165,0,204,393,0,293,0,0,236.537,311.185,1.7,5.98722,37.4157,43.4029,0,0,308,7.6,13,11,997,172.048,54.3706,4.475,5.8,0.0755115,0,0,0,-273.15,0,0,0,-273.15,0,7333
"Nov 2, 01:00 pm",2,0,0,18.28,102.438,0.585359,0.812496,0.987513,1,54.1717,0.06,1,0,0.0155965,0.619278,0,0.538619,68.67,40.1966,0.395241,286.513,287.36,0,204,393,0,293,0,0,259.653,301.102,1.7,6.07622,18.8166,24.8929,0,0,175,8.5,14,11,997,189.875,54.5798,4.90625,4,0.0755965,0,0,0,-273.15,0,0,0,-273.15,0,7334
"Nov 2, 02:00 pm",2,6,0,64.9614,353.049,0.637273,0.855603,0.988754,1,50.4084,0.06,1,0,0.0635248,0.652955,0,1.32305,217.39,138.536,15.7784,302.606,324.079,102.217,211.035,377.291,102.217,293,0.0562195,12.9008,284.521,378.113,2.61044,10.8157,79.6516,90.4673,0,0,554,9.6,15,11,997,206.723,58.2559,5.5375,4,0.179744,0,0,0,-273.15,0,0,0,-273.15,0,7335
"Nov 2, 03:00 pm",6,0,0,20.909,446.19,0.73146,0.916208,0.990715,1,42.9911,0.06,1,0,0.192746,0.700591,0,2.75574,239.364,175.085,90.2447,293,374.676,454.538,0,374.676,454.538,293,0.249996,90.2447,293.095,392.468,3.78782,11.7437,110.919,122.663,-8.13986e-05,0,610,10.4,16,11,997,221.454,64.7932,6.25937,3.3,0.502742,0,0,0,-273.15,0,0,0,-273.15,0,7336
"Nov 2, 04:00 pm",6,0,0,-12.5406,142.638,0.824498,0.959555,0.992454,0.940255,34.4623,0.06,1,0,0.0171905,0.691111,0,0.561693,67.8852,55.9712,41.7835,293,377.13,204,0,377.13,204,293,0.1122,41.7835,293.021,358.544,1.7,9.58213,29.1002,38.6823,-3.99244e-05,0,173,9.9,17,11,997,233.942,73.3935,5.99375,2.7,0.18939,0,0,0,-273.15,0,0,0,-273.15,0,7337
"Nov 2, 05:00 pm",6,0,0,-31.0843,0,0.906789,0.987462,0.994019,0.538264,24.9347,0.0139405,1,0,0.0158373,0.0947457,0,0.542128,0,0,25.4799,293,345.342,204,0,345.342,204,293,0.1122,25.4799,293.009,291.64,1.7,6.48391,-6.48391,0,-9.6145e-06,0,0,8.9,18,11,997,244.655,83.3257,5.61875,2.4,0.141978,0,0,0,-273.15,0,0,0,-273.15,0,7338
"Nov 2, 06:00 pm",6,0,0,-15.2552,0,1,1,1,0,0,0,1,0,0.0156521,0,0,0.539798,0,0,9.25451,293,312.413,204,0,312.413,204,293,0.1122,9.25451,293.004,280.327,1.7,6.31033,-6.31033,0,-4.90513e-07,0,0,7.9,19,11,997,254.23,93.7837,4.69688,2,0.127852,0,0,0,-273.15,0,0,0,-273.15,0,7339
"Nov 2, 07:00 pm",1,0,0,-5.88945,0,0,0,0,0,0,0,1,0,0.015698,0,0,0.5405,0,0,-0.440792,296.326,295.395,0,204,393,0,293,0,0,294.617,280.512,1.7,6.39625,-6.39625,0,0,0,0,7.7,20,11,997,263.324,105.188,5.04375,2.3,0.015698,0,0,0,-273.15,0,0,0,-273.15,0,7340
"Nov 2, 08:00 pm",1,0,0,-6.07136,0,0,0,0,0,0,0,1,0,0.0155906,0,0,0.538937,0,0,-0.223383,288.202,287.725,0,204,393,0,293,0,0,292.675,280.008,1.7,6.30589,-6.30589,0,0,0,0,7.5,21,11,997,272.658,116.805,5.07813,2.4,0.0155906,0,0,0,-273.15,0,0,0,-273.15,0,7341
"Nov 2, 09:00 pm",1,0,0,-5.86971,0,0,0,0,0,0,0,1,0,0.0154487,0,0,0.536902,0,0,-0.178855,283.169,282.784,0,204,393,0,293,0,0,288.423,276.522,1.7,6.05101,-6.05101,0,0,0,0,7.4,22,11,997,283.201,128.319,4.97813,2.6,0.0154487,0,0,0,-273.15,0,0,0,-273.15,0,7342
"Nov 2, 10:00 pm",1,0,0,-5.62105,0,0,0,0,0,0,0,1,0,0.0153105,0,0,0.53493,0,0,-0.164965,278.8,278.443,0,204,393,0,293,0,0,283.995,272.601,1.7,5.78715,-5.78715,0,0,0,0,7.1,23,11,997,296.57,139.262,5.77187,1.2,0.0153105,0,0,0,-273.15,0,0,0,-273.15,0,7343
"Nov 2, 11:00 pm",1,0,0,-5.39199,0,0,0,0,0,0,0,1,0,0.0151804,0,0,0.533085,0,0,-0.156741,274.683,274.342,0,204,393,0,293,0,0,279.705,268.732,1.7,5.54967,-5.54967,0,0,0,0,7,0,11,997,315.727,148.697,5.98438,1.6,0.0151804,0,0,0,-273.15,0,0,0,-273.15,0,7344
"Nov 3, 12:00 am",1,0,0,-5.18013,0,0,0,0,0,0,0,1,0,0.0150584,0,0,0.531365,0,0,-0.149814,270.739,270.411,0,204,393,0,293,0,0,275.586,264.994,1.7,5.33082,-5.33082,0,0,0,0,6.8,1,11,997,344.485,154.596,5.78438,2.8,0.0150584,0,0,0,-273.15,0,0,0,-273.15,0,7345
"Nov 3, 01:00 am",1,0,0,-4.98111,0,0,0,0,0,0,0,1,0,0.0149441,0,0,0.529763,0,0,-0.143395,266.946,266.631,0,204,393,0,293,0,0,271.629,261.395,1.7,5.12533,-5.12533,0,0,0,0,6.4,2,11,997,19.1481,154.231,5.15,2.8,0.0149441,0,0,0,-273.15,0,0,0,-273.15,0,7346
"Nov 3, 02:00 am",1,0,0,-4.79675,0,0,0,0,0,0,0,1,0,0.0148366,0,0,0.528266,0,0,-0.13751,263.296,262.992,0,204,393,0,293,0,0,267.823,257.923,1.7,4.93504,-4.93504,0,0,0,0,5.8,3,11,997,46.8165,147.824,4.8625,3.3,0.0148366,0,0,0,-273.15,0,0,0,-273.15,0,7347
"Nov 3, 03:00 am",1,0,0,-4.62278,0,0,0,0,0,0,0,1,0,0.0147354,0,0,0.526868,0,0,-0.131976,259.776,259.484,0,204,393,0,293,0,0,264.159,254.575,1.7,4.7555,-4.7555,0,0,0,0,5.7,4,11,997,65.1735,138.165,4.60625,4.7,0.0147354,0,0,0,-273.15,0,0,0,-273.15,0,7348
"Nov 3, 04:00 am",1,0,0,-4.45571,0,0,0,0,0,0,0,1,0,0.0146401,0,0,0.525561,0,0,-0.126665,256.383,256.101,0,204,393,0,293,0,0,260.627,251.349,1.7,4.58306,-4.58306,0,0,0,0,5.6,5,11,997,78.1402,127.139,4.975,3.1,0.0146401,0,0,0,-273.15,0,0,0,-273.15,0,7349
"Nov 3, 05:00 am",1,0,0,-4.30153,0,0,0,0,0,0,0,1,0,0.01455,0,0,0.524337,0,0,-0.12184,253.109,252.837,0,204,393,0,293,0,0,257.22,248.228,1.7,4.42403,-4.42403,0,0,0,0,5.4,6,11,997,88.5035,115.608,4.85313,3.1,0.01455,0,0,0,-273.15,0,0,0,-273.15,0,7350
"Nov 3, 06:00 am",1,0,0,-4.15605,0,0,0,0,0,0,0,1,0,0.014466,0,0,0.523228,0,0,-0.117305,249.945,249.681,0,204,393,0,293,0,0,253.932,245.208,1.7,4.27398,-4.27398,0,0,0,0,5.1,7,11,997,97.7836,104.017,4.86562,2.1,0.014466,0,0,0,-273.15,0,0,0,-273.15,0,7351
"Nov 3, 07:00 am",1,0,0,-4.01853,0,0,0,0,0,0,0,1,0,0.0143885,0,0,0.522265,0,0,-0.113032,246.884,246.629,0,204,393,0,293,0,0,250.754,242.286,1.7,4.13216,-4.13216,0,0,0,0,5.1,8,11,997,106.91,92.6755,4.86562,1.9,0.0143885,0,0,0,-273.15,0,0,0,-273.15,0,7352
"Nov 3, 08:00 am",1,0,0,-3.88747,0,0,0,0,0,0,0,1,0,0.014317,0,0,0.521434,0,0,-0.108971,243.922,243.675,0,204,393,0,293,0,0,247.68,239.456,1.7,3.997,-3.997,0,0,0,0,5.5,9,11,997,116.588,82.337,5.26563,1.9,0.014317,0,0,0,-273.15,0,0,0,-273.15,0,7353
"Nov 3, 09:00 am",1,0,0,-3.76237,0,0,0,0,0,0,0,1,0,0.0142508,0,0,0.520713,0,0,-0.105114,241.055,240.816,0,204,393,0,293,0,0,244.705,236.717,1.7,3.86802,-3.86802,0,0,0,1,5.9,10,11,997,127.471,72.5507,5.5875,3.1,0.0142508,0,0,0,-273.15,0,0,0,-273.15,0,7354
"Nov 3, 10:00 am",1,0,0,-3.64467,0,0,0,0,0,0,0,1,0,0.0141878,0,0,0.520041,0,0,-0.101521,238.277,238.046,0,204,393,0,293,0,0,241.825,234.059,1.7,3.7467,-3.7467,0,0,0,0,6.3,11,11,997,140.181,64.1801,5.675,4.2,0.0141878,0,0,0,-273.15,0,0,0,-273.15,0,7355
"Nov 3, 11:00 am",2,0,0,-2.05386,6.31336,0.631336,0.85117,0.988621,1,50.8512,0.06,1,0,0.0141706,0.649483,0,0.519807,3.924,2.47736,-0.0419341,236.156,236.06,0,204,393,0,293,0,0,239.142,234.405,1.7,3.70307,-2.09407,1.60901,0,0,10,7.1,12,11,997,155.131,57.9615,6.24062,4.2,0.0741706,0,0,0,-273.15,0,0,0,-273.15,0,7356
"Nov 3, 12:00 pm",1,0,0,-3.44577,0,0,0,0,0,0,0,1,0,0.0140901,0,0,0.519024,0,0,-0.103927,234.473,234.234,0,204,393,0,293,0,0,237.06,230.113,1.7,3.55223,-3.55223,0,0,0,0,7.2,13,11,997,172.091,54.6818,6.18437,3.1,0.0140901,0,0,0,-273.15,0,0,0,-273.15,0,7357
"Nov 3, 01:00 pm",1,0,0,-3.35782,0,0,0,0,0,0,0,1,0,0.0140393,0,0,0.518506,0,0,-0.0984056,231.618,231.392,0,204,393,0,293,0,0,234.751,227.463,1.7,3.4575,-3.4575,0,0,0,0,7.4,14,11,997,189.822,54.8898,6.15,5.1,0.0140393,0,0,0,-273.15,0,0,0,-273.15,0,7358
