"Time stamp","1st operating mode","2nd op. mode, if applicable","3rd op. mode, if applicable","Field change in material/htf internal energy | (MWt)","Field collector DNI-cosine product | (W/m2)","Field collector cosine efficiency","Field collector incidence angle modifier","Field collector optical end loss","Field collector row shadowing loss","Field collector solar incidence angle | (deg)","Field collector tracking power | (MWe)","Field fraction of focused SCAs","Field freeze protection required | (MWt)","Field htf pumping power | (MWe)","Field optical efficiency before defocus","Field piping thermal losses | (MWt)","Field pressure drop | (bar)","Field thermal power incident | (MWt)","Field thermal power incident after cosine | (MWt)","Field thermal power leaving in HTF | (MWt)","Field timestep-averaged inlet temperature | (C)","Field timestep-averaged outlet temperature | (C)","Field total mass flow delivered | (kg/s)","Field total mass flow recirculated | (kg/s)","Heat sink HTF inlet temp | (C)","Heat sink HTF mass flow | (kg/s)","Heat sink HTF outlet temp | (C)","Heat sink pumping power | (MWe)","Heat sink thermal power | (MWt)","Loop timestep-averaged inlet temperature | (C)","Loop timestep-averaged outlet temperature | (C)","Receiver mass flow rate | (kg/s)","Receiver thermal losses | (MWt)","Receiver thermal power absorbed | (MWt)","Receiver thermal power incident | (MWt)","Relative energy balance error","Relative mass flow balance error","Resource Beam normal irradiance | (W/m2)","Resource Dry bulb temperature | (C)","Resource Hour of Day","Resource Month","Resource Pressure | (mbar)","Resource Solar Azimuth | (deg)","Resource Solar Zenith | (deg)","Resource Wet bulb temperature | (C)","Resource Wind Speed | (m/s)","System total electrical parasitic | (MWe)","TES charge mass flow rate | (kg/s)","TES charge state | (MWht)","TES charge thermal power | (MWt)","TES cold temperature | (C)","TES discharge mass flow rate | (kg/s)","TES discharge thermal power | (MWt)","TES freeze protection power | (MWe)","TES hot temperature | (C)","TES thermal losses | (MWt)","Time at end of timestep | (hr)"
"Nov 3, 02:00 pm",2,0,0,2.92567,26.2199,0.63951,0.857384,0.988806,1,50.2447,0.06,1,0,0.0141612,0.654348,0,0.519573,16.0884,10.2887,0.14138,231.427,231.752,0,204,393,0,293,0,0,232.681,237.395,1.7,3.67526,3.05713,6.73238,0,0,41,7.9,15,11,997,206.59,58.5475,6.3375,5.6,0.0741612,0,0,0,-273.15,0,0,0,-273.15,0,7359
"Nov 3, 03:00 pm",1,0,0,-3.25962,0,0,0,0,0,0,0,1,0,0.0140126,0,0,0.518247,0,0,-0.125022,232.86,232.573,0,204,393,0,293,0,0,232.776,227.592,1.7,3.39362,-3.39362,0,0,0,0,7.9,16,11,997,221.27,65.0578,6.49375,6.1,0.0140126,0,0,0,-273.15,0,0,0,-273.15,0,7360
"Nov 3, 04:00 pm",1,0,0,-3.22034,0,0,0,0,0,0,0,1,0,0.0139784,0,0,0.517903,0,0,-0.11203,229.177,228.919,0,204,393,0,293,0,0,231.663,224.419,1.7,3.33624,-3.33624,0,0,0,0,7.6,17,11,997,233.73,73.6304,6.6625,8.7,0.0139784,0,0,0,-273.15,0,0,0,-273.15,0,7361
"Nov 3, 05:00 pm",1,0,0,-3.16454,0,0,0,0,0,0,0,1,0,0.0139315,0,0,0.517446,0,0,-0.0910895,226.43,226.218,0,204,393,0,293,0,0,229.433,222.535,1.7,3.25662,-3.25662,0,0,0,0,7.2,18,11,997,244.427,83.5366,6.49687,9.3,0.0139315,0,0,0,-273.15,0,0,0,-273.15,0,7362
"Nov 3, 06:00 pm",1,0,0,-3.08335,0,0,0,0,0,0,0,1,0,0.0138842,0,0,0.516997,0,0,-0.0853109,224.016,223.818,0,204,393,0,293,0,0,227.048,220.347,1.7,3.16915,-3.16915,0,0,0,0,6.9,19,11,997,253.988,93.9814,6.19688,6.5,0.0138842,0,0,0,-273.15,0,0,0,-273.15,0,7363
"Nov 3, 07:00 pm",1,0,0,-3.00228,0,0,0,0,0,0,0,1,0,0.0138386,0,0,0.516574,0,0,-0.0823162,221.712,221.52,0,204,393,0,293,0,0,224.689,218.152,1.7,3.085,-3.085,0,0,0,0,6.6,20,11,997,263.065,105.375,6.05312,6.1,0.0138386,0,0,0,-273.15,0,0,0,-273.15,0,7364
"Nov 3, 08:00 pm",1,0,0,-2.92533,0,0,0,0,0,0,0,1,0,0.0137948,0,0,0.516178,0,0,-0.0799389,219.475,219.288,0,204,393,0,293,0,0,222.385,215.999,1.7,3.00564,-3.00564,0,0,0,0,6.2,21,11,997,272.375,116.99,6.04375,7.8,0.0137948,0,0,0,-273.15,0,0,0,-273.15,0,7365
"Nov 3, 09:00 pm",1,0,0,-2.85194,0,0,0,0,0,0,0,1,0,0.0137528,0,0,0.515809,0,0,-0.0777507,217.294,217.111,0,204,393,0,293,0,0,220.138,213.895,1.7,2.93005,-2.93005,0,0,0,0,5.7,22,11,997,282.886,128.512,5.54375,8.1,0.0137528,0,0,0,-273.15,0,0,0,-273.15,0,7366
"Nov 3, 10:00 pm",1,0,0,-2.78143,0,0,0,0,0,0,0,1,0,0.0137126,0,0,0.515466,0,0,-0.0756599,215.165,214.987,0,204,393,0,293,0,0,217.947,211.841,1.7,2.85744,-2.85744,0,0,0,0,5.3,23,11,997,296.22,139.478,5.14375,8.7,0.0137126,0,0,0,-273.15,0,0,0,-273.15,0,7367
"Nov 3, 11:00 pm",1,0,0,-2.71677,0,0,0,0,0,0,0,1,0,0.0136739,0,0,0.515145,0,0,-0.0737713,213.086,212.912,0,204,393,0,293,0,0,215.809,209.829,1.7,2.79088,-2.79088,0,0,0,0,4.4,0,11,997,315.38,148.953,4.32188,10.3,0.0136739,0,0,0,-273.15,0,0,0,-273.15,0,7368
"Nov 4, 12:00 am",1,0,0,-2.64612,0,0,0,0,0,0,0,1,0,0.013637,0,0,0.514849,0,0,-0.0716325,211.057,210.887,0,204,393,0,293,0,0,213.72,207.878,1.7,2.71806,-2.71806,0,0,0,0,5.1,1,11,997,344.32,154.9,4.475,7.8,0.013637,0,0,0,-273.15,0,0,0,-273.15,0,7369
"Nov 4, 01:00 am",1,0,0,-2.58275,0,0,0,0,0,0,0,1,0,0.0136015,0,0,0.514573,0,0,-0.0697831,209.078,208.913,0,204,393,0,293,0,0,211.683,205.967,1.7,2.65284,-2.65284,0,0,0,0,5,2,11,997,19.3383,154.532,4.45313,7.8,0.0136015,0,0,0,-273.15,0,0,0,-273.15,0,7370
"Nov 4, 02:00 am",1,0,0,-2.52283,0,0,0,0,0,0,0,1,0,0.0135673,0,0,0.514317,0,0,-0.0680542,207.145,206.983,0,204,393,0,293,0,0,209.694,204.097,1.7,2.59118,-2.59118,0,0,0,0,4.7,3,11,997,47.1631,148.077,4.30937,7.3,0.0135673,0,0,0,-273.15,0,0,0,-273.15,0,7371
"Nov 4, 03:00 am",1,0,0,-2.46504,0,0,0,0,0,0,0,1,0,0.0135346,0,0,0.514081,0,0,-0.0663736,205.254,205.096,0,204,393,0,293,0,0,207.751,202.268,1.7,2.53169,-2.53169,0,0,0,0,4.5,4,11,997,65.5161,138.379,4.10938,6.8,0.0135346,0,0,0,-273.15,0,0,0,-273.15,0,7372
"Nov 4, 04:00 am",1,0,0,-2.40961,0,0,0,0,0,0,0,1,0,0.013503,0,0,0.513862,0,0,-0.0647631,203.405,203.25,0,204,393,0,293,0,0,205.851,200.478,1.7,2.47465,-2.47465,0,0,0,0,4.3,5,11,997,78.4477,127.332,4.06563,6.8,0.013503,0,0,0,-273.15,0,0,0,-273.15,0,7373
"Nov 4, 05:00 am",1,0,0,-2.35598,0,0,0,0,0,0,0,1,0,0.0134727,0,0,0.51366,0,0,-0.0632057,201.595,201.444,0,204,393,0,293,0,0,203.993,198.727,1.7,2.41945,-2.41945,0,0,0,0,4.2,6,11,997,88.78,115.795,3.96562,6.8,0.0134727,0,0,0,-273.15,0,0,0,-273.15,0,7374
"Nov 4, 06:00 am",1,0,0,-2.30503,0,0,0,0,0,0,0,1,0,0.0134434,0,0,0.513475,0,0,-0.0617362,199.825,199.676,0,204,393,0,293,0,0,202.175,197.011,1.7,2.36702,-2.36702,0,0,0,0,4,7,11,997,98.0373,104.207,3.76563,8.1,0.0134434,0,0,0,-273.15,0,0,0,-273.15,0,7375
"Nov 4, 07:00 am",1,0,0,-2.25719,0,0,0,0,0,0,0,1,0,0.0134153,0,0,0.513305,0,0,-0.0603668,198.09,197.945,0,204,393,0,293,0,0,200.396,195.328,1.7,2.31781,-2.31781,0,0,0,0,3.6,8,11,997,107.147,92.876,3.44375,11.1,0.0134153,0,0,0,-273.15,0,0,0,-273.15,0,7376
"Nov 4, 08:00 am",1,0,0,-2.20437,0,0,0,0,0,0,0,1,0,0.0133883,0,0,0.51315,0,0,-0.0587979,196.392,196.25,0,204,393,0,293,0,0,198.654,193.691,1.7,2.2634,-2.2634,0,0,0,0,4.5,9,11,997,116.811,82.5517,4.26563,9,0.0133883,0,0,0,-273.15,0,0,0,-273.15,0,7377
"Nov 4, 09:00 am",1,0,0,-2.15753,0,0,0,0,0,0,0,1,0,0.0133621,0,0,0.513008,0,0,-0.0574623,194.733,194.594,0,204,393,0,293,0,0,196.949,192.083,1.7,2.21522,-2.21522,0,0,0,0,4.7,10,11,997,127.676,72.7906,4.54375,9.6,0.0133621,0,0,0,-273.15,0,0,0,-273.15,0,7378
"Nov 4, 10:00 am",1,0,0,-2.10867,0,0,0,0,0,0,0,1,0,0.0133371,0,0,0.512881,0,0,-0.056057,193.109,192.973,0,204,393,0,293,0,0,195.281,190.513,1.7,2.16494,-2.16494,0,0,0,0,5.4,11,11,997,140.354,64.4469,5.16563,9.3,0.0133371,0,0,0,-273.15,0,0,0,-273.15,0,7379
"Nov 4, 11:00 am",1,0,0,-2.06221,0,0,0,0,0,0,0,1,0,0.013313,0,0,0.512766,0,0,-0.054725,191.52,191.387,0,204,393,0,293,0,0,193.649,188.976,1.7,2.11714,-2.11714,0,0,0,1,6.2,12,11,997,155.251,58.2536,5.65312,11.9,0.013313,0,0,0,-273.15,0,0,0,-273.15,0,7380
"Nov 4, 12:00 pm",1,0,0,-2.01655,0,0,0,0,0,0,0,1,0,0.0132897,0,0,0.512663,0,0,-0.0534265,189.966,189.835,0,204,393,0,293,0,0,192.052,187.473,1.7,2.07017,-2.07017,0,0,0,0,7,13,11,997,172.128,54.9893,5.98438,9,0.0132897,0,0,0,-273.15,0,0,0,-273.15,0,7381
"Nov 4, 01:00 pm",1,0,0,-1.974,0,0,0,0,0,0,0,1,0,0.0132673,0,0,0.512572,0,0,-0.0522342,188.444,188.316,0,204,393,0,293,0,0,190.489,185.998,1.7,2.02642,-2.02642,0,0,0,0,7.5,14,11,997,189.766,55.1952,6.17188,9.3,0.0132673,0,0,0,-273.15,0,0,0,-273.15,0,7382
"Nov 4, 02:00 pm",2,0,0,-1.17163,3.17909,0.635818,0.8546,0.988723,1,50.5193,0.06,1,0,0.0132606,0.652168,0,0.512521,1.962,1.24748,-0.0237091,187.247,187.189,0,204,393,0,293,0,0,189.012,186.134,1.7,2.00836,-1.1948,0.813564,0,0,5,8.1,15,11,997,206.457,58.8342,6.77188,8.5,0.0732606,0,0,0,-273.15,0,0,0,-273.15,0,7383
"Nov 4, 03:00 pm",2,0,0,30.2045,124.028,0.725312,0.912831,0.990595,1,43.5052,0.06,1,0,0.0139824,0.697925,0,0.518048,67.1004,48.6688,1.06379,198.137,200.691,0,204,393,0,293,0,0,189.961,246.585,1.7,3.28301,30.6841,33.9671,0,0,171,8.6,16,11,997,221.087,65.3173,6.64688,6.1,0.0739824,0,0,0,-273.15,0,0,0,-273.15,0,7384
"Nov 4, 04:00 pm",2,0,0,-1.13824,4.09834,0.819667,0.95763,0.992365,0.920113,34.9485,0.06,1,0,0.0135106,0.674888,0,0.513918,1.962,1.60819,-0.184132,216.718,216.284,0,204,393,0,293,0,0,201.475,208.638,1.7,2.43523,-1.34988,1.08535,0,0,5,8.3,17,11,997,233.519,73.8623,6.50313,4.7,0.0735106,0,0,0,-273.15,0,0,0,-273.15,0,7385
"Nov 4, 05:00 pm",1,0,0,-2.29163,0,0,0,0,0,0,0,1,0,0.0135426,0,0,0.514146,0,0,-0.18702,209.342,208.899,0,204,393,0,293,0,0,207.383,201.015,1.7,2.49548,-2.49548,0,0,0,0,7.8,18,11,997,244.199,83.7422,6.2375,5.1,0.0135426,0,0,0,-273.15,0,0,0,-273.15,0,7386
"Nov 4, 06:00 pm",1,0,0,-2.40435,0,0,0,0,0,0,0,1,0,0.0135273,0,0,0.514031,0,0,-0.0901292,205.506,205.291,0,204,393,0,293,0,0,207.149,201.454,1.7,2.49785,-2.49785,0,0,0,0,7.3,19,11,997,253.746,94.1738,5.81563,4.7,0.0135273,0,0,0,-273.15,0,0,0,-273.15,0,7387
"Nov 4, 07:00 pm",1,0,0,-2.38359,0,0,0,0,0,0,0,1,0,0.0134992,0,0,0.513836,0,0,-0.068626,203.296,203.132,0,204,393,0,293,0,0,205.573,200.194,1.7,2.45302,-2.45302,0,0,0,0,7,20,11,997,262.806,105.557,5.59375,4.7,0.0134992,0,0,0,-273.15,0,0,0,-273.15,0,7388
"Nov 4, 08:00 pm",1,0,0,-2.33683,0,0,0,0,0,0,0,1,0,0.0134697,0,0,0.513641,0,0,-0.0635092,201.433,201.28,0,204,393,0,293,0,0,203.785,198.549,1.7,2.40069,-2.40069,0,0,0,0,6.7,21,11,997,272.093,117.17,5.68437,5.1,0.0134697,0,0,0,-273.15,0,0,0,-273.15,0,7389
"Nov 4, 09:00 pm",1,0,0,-2.28726,0,0,0,0,0,0,0,1,0,0.0134408,0,0,0.513458,0,0,-0.0613988,199.663,199.515,0,204,393,0,293,0,0,201.991,196.864,1.7,2.34893,-2.34893,0,0,0,0,6.4,22,11,997,282.571,128.7,5.61875,4.4,0.0134408,0,0,0,-273.15,0,0,0,-273.15,0,7390
"Nov 4, 10:00 pm",1,0,0,-2.23937,0,0,0,0,0,0,0,1,0,0.0134129,0,0,0.513291,0,0,-0.0599003,197.94,197.795,0,204,393,0,293,0,0,200.227,195.197,1.7,2.29951,-2.29951,0,0,0,0,6.1,23,11,997,295.868,139.687,5.00625,3.3,0.0134129,0,0,0,-273.15,0,0,0,-273.15,0,7391
"Nov 4, 11:00 pm",1,0,0,-2.19264,0,0,0,0,0,0,0,1,0,0.0133861,0,0,0.513137,0,0,-0.0585326,196.253,196.111,0,204,393,0,293,0,0,198.498,193.562,1.7,2.25141,-2.25141,0,0,0,0,5.9,0,11,997,315.028,149.204,5.11875,3.3,0.0133861,0,0,0,-273.15,0,0,0,-273.15,0,7392
"Nov 5, 12:00 am",1,0,0,-2.14739,0,0,0,0,0,0,0,1,0,0.0133601,0,0,0.512998,0,0,-0.0572226,194.6,194.462,0,204,393,0,293,0,0,196.804,191.96,1.7,2.20484,-2.20484,0,0,0,0,5.6,1,11,997,344.145,155.199,4.89687,2.8,0.0133601,0,0,0,-273.15,0,0,0,-273.15,0,7393
"Nov 5, 01:00 am",1,0,0,-2.10458,0,0,0,0,0,0,0,1,0,0.0133351,0,0,0.512871,0,0,-0.0560042,192.98,192.844,0,204,393,0,293,0,0,195.144,190.386,1.7,2.16081,-2.16081,0,0,0,0,5.1,2,11,997,19.5226,154.829,4.31875,4.4,0.0133351,0,0,0,-273.15,0,0,0,-273.15,0,7394
"Nov 5, 02:00 am",1,0,0,-2.06256,0,0,0,0,0,0,0,1,0,0.013311,0,0,0.512757,0,0,-0.0547982,191.391,191.258,0,204,393,0,293,0,0,193.517,188.843,1.7,2.11757,-2.11757,0,0,0,0,4.8,3,11,997,47.5048,148.327,4.4875,6.1,0.013311,0,0,0,-273.15,0,0,0,-273.15,0,7395
"Nov 5, 03:00 am",1,0,0,-2.02321,0,0,0,0,0,0,0,1,0,0.0132876,0,0,0.512655,0,0,-0.0536815,189.832,189.702,0,204,393,0,293,0,0,191.921,187.327,1.7,2.0771,-2.0771,0,0,0,0,4.4,4,11,997,65.8534,138.591,4.24375,3.5,0.0132876,0,0,0,-273.15,0,0,0,-273.15,0,7396
"Nov 5, 04:00 am",1,0,0,-1.98459,0,0,0,0,0,0,0,1,0,0.0132651,0,0,0.512564,0,0,-0.0525793,188.302,188.173,0,204,393,0,293,0,0,190.355,185.839,1.7,2.03737,-2.03737,0,0,0,0,4.2,5,11,997,78.75,127.525,4.04375,2.8,0.0132651,0,0,0,-273.15,0,0,0,-273.15,0,7397
"Nov 5, 05:00 am",1,0,0,-1.94623,0,0,0,0,0,0,0,1,0,0.0132434,0,0,0.512484,0,0,-0.051478,186.8,186.674,0,204,393,0,293,0,0,188.818,184.38,1.7,1.9979,-1.9979,0,0,0,0,4,6,11,997,89.0514,115.981,3.84375,3.7,0.0132434,0,0,0,-273.15,0,0,0,-273.15,0,7398
"Nov 5, 06:00 am",1,0,0,-1.90907,0,0,0,0,0,0,0,1,0,0.0132224,0,0,0.512414,0,0,-0.0504191,185.326,185.202,0,204,393,0,293,0,0,187.309,182.948,1.7,1.95967,-1.95967,0,0,0,0,3.9,7,11,997,98.2859,104.396,3.66563,4.2,0.0132224,0,0,0,-273.15,0,0,0,-273.15,0,7399
"Nov 5, 07:00 am",1,0,0,-1.87261,0,0,0,0,0,0,0,1,0,0.0132021,0,0,0.512355,0,0,-0.0493828,183.88,183.758,0,204,393,0,293,0,0,185.829,181.542,1.7,1.92217,-1.92217,0,0,0,0,3.9,8,11,997,107.378,93.0762,3.50938,5.1,0.0132021,0,0,0,-273.15,0,0,0,-273.15,0,7400
"Nov 5, 08:00 am",2,0,0,-0.0781267,39.3529,0.894384,0.983844,0.99377,0.555196,26.5706,0.0173913,1,0,0.0132157,0.12144,0,0.512338,17.2656,15.4421,0.0144917,183.138,183.174,0,204,393,0,293,0,0,184.497,183.825,1.7,1.93872,-0.0634407,1.87528,0,0,44,4.6,9,11,997,117.028,82.7658,3.74062,6.8,0.030607,0,0,0,-273.15,0,0,0,-273.15,0,7401
"Nov 5, 09:00 am",2,0,0,21.043,86.4536,0.807978,0.952833,0.99215,0.978981,36.1012,0.06,1,0,0.0136697,0.714316,0,0.514938,41.9868,33.9244,0.743824,191.447,193.252,0,204,393,0,293,0,0,185.329,225.914,1.7,2.73622,21.4965,24.2327,0,0,107,5.5,10,11,997,127.874,73.0295,4.5625,5.8,0.0736697,0,0,0,-273.15,0,0,0,-273.15,0,7402
"Nov 5, 10:00 am",2,0,0,40.6402,167.392,0.712306,0.90545,0.990339,1,44.5771,0.06,1,0,0.0144884,0.692102,0,0.524297,92.214,65.6846,1.34789,219.8,222.944,0,204,393,0,293,0,0,196.36,278.179,1.7,4.15385,41.3067,45.4605,0,0,235,8.3,11,11,997,140.521,64.7119,6.97188,8.5,0.0744884,0,0,0,-273.15,0,0,0,-273.15,0,7403
"Nov 5, 11:00 am",2,0,0,-2.0539,1.87177,0.623924,0.845372,0.98845,1,51.3968,0.06,1,0,0.0138031,0.644948,0,0.5163,1.1772,0.734483,-0.37643,239.675,238.816,0,204,393,0,293,0,0,217.069,224.028,1.7,2.9275,-2.4538,0.473703,0,0,3,9.1,12,11,997,155.364,58.5429,6.36563,8.5,0.0738031,0,0,0,-273.15,0,0,0,-273.15,0,7404
"Nov 5, 12:00 pm",2,0,0,8.29322,50.6975,0.569635,0.797644,0.987104,1,55.2752,0.06,1,0,0.014186,0.607707,0,0.519747,34.9236,19.8937,0.164654,232.488,232.866,0,204,393,0,293,0,0,226.405,239.411,1.7,3.6433,8.44625,12.0896,0,0,89,9.7,13,11,997,172.161,55.2929,7.12187,7.3,0.074186,0,0,0,-273.15,0,0,0,-273.15,0,7405
"Nov 5, 01:00 pm",2,0,0,3.78753,31.5128,0.572961,0.800861,0.987192,1,55.0431,0.06,1,0,0.0141836,0.610212,0,0.519802,21.582,12.3656,0.0812179,237.264,237.449,0,204,393,0,293,0,0,231.301,240.648,1.7,3.67108,3.87459,7.54566,0,0,55,10.5,14,11,997,189.708,55.496,7.84375,8.1,0.0741836,0,0,0,-273.15,0,0,0,-273.15,0,7406
"Nov 5, 02:00 pm",2,0,0,-0.456892,12.011,0.632156,0.851801,0.98864,1,50.7906,0.06,1,0,0.0141387,0.649977,0,0.519441,7.4556,4.7131,-0.070732,237.616,237.455,0,204,393,0,293,0,0,234.851,234.672,1.7,3.5915,-0.528094,3.06341,0,0,19,10.1,15,11,997,206.322,59.1159,7.20938,10.3,0.0741387,0,0,0,-273.15,0,0,0,-273.15,0,7407
"Nov 5, 03:00 pm",2,0,0,17.2028,81.6154,0.72226,0.911128,0.990536,1,43.7586,0.06,1,0,0.0147229,0.696581,0,0.526432,44.3412,32.0259,0.62637,242.612,244.031,0,204,393,0,293,0,0,237.054,268.293,1.7,4.64142,17.6672,22.3086,0,0,113,10.2,16,11,997,220.903,65.5716,6.91875,9,0.0747229,0,0,0,-273.15,0,0,0,-273.15,0,7408
"Nov 5, 04:00 pm",2,0,0,80.9991,353.872,0.817256,0.956656,0.992321,0.910412,35.1889,0.06,1,0,0.0639615,0.667064,0,1.34139,169.909,138.859,4.52886,283.991,290.194,0,319.036,393,0,293,0,0,254.776,354.022,2.65863,8.50815,84.1199,92.6281,0,0,433,10.4,17,11,997,233.309,74.0889,7.19687,7.3,0.123962,0,0,0,-273.15,0,0,0,-273.15,0,7409
"Nov 5, 05:00 pm",2,6,0,-13.4507,287.47,0.901159,0.985847,0.993905,0.0869751,25.6892,0.00272887,1,0,0.0156936,0.0119624,0,0.539994,125.176,112.803,8.87309,298.377,316.953,170,34,328.084,170,293,0.0935,8.79486,285.148,291.058,1.7,6.16466,-4.81465,1.35001,0,0,319,9.8,18,11,997,243.973,83.9425,7.22188,6.1,0.111923,0,0,0,-273.15,0,0,0,-273.15,0,7410
"Nov 5, 06:00 pm",1,0,0,-5.52368,0,0,0,0,0,0,0,1,0,0.0156467,0,0,0.539774,0,0,-0.583101,298.14,296.911,0,204,393,0,293,0,0,292.167,277.339,1.7,6.21221,-6.21221,0,0,0,0,8.9,19,11,997,253.506,94.3608,6.55625,4.7,0.0156467,0,0,0,-273.15,0,0,0,-273.15,0,7411
"Nov 5, 07:00 pm",1,0,0,-5.99,0,0,0,0,0,0,0,1,0,0.0155699,0,0,0.538642,0,0,-0.245194,288.099,287.575,0,204,393,0,293,0,0,291.894,279.105,1.7,6.25199,-6.25199,0,0,0,0,8.2,20,11,997,262.549,105.734,6.09062,3.7,0.0155699,0,0,0,-273.15,0,0,0,-273.15,0,7412
"Nov 5, 08:00 pm",1,0,0,-5.83832,0,0,0,0,0,0,0,1,0,0.0154334,0,0,0.536683,0,0,-0.181558,282.786,282.396,0,204,393,0,293,0,0,287.918,276.033,1.7,6.02313,-6.02313,0,0,0,0,7.6,21,11,997,271.811,117.343,5.49062,4.4,0.0154334,0,0,0,-273.15,0,0,0,-273.15,0,7413
"Nov 5, 09:00 pm",1,0,0,-5.60571,0,0,0,0,0,0,0,1,0,0.0152965,0,0,0.534732,0,0,-0.165111,278.384,278.027,0,204,393,0,293,0,0,283.547,272.173,1.7,5.7721,-5.7721,0,0,0,0,6.9,22,11,997,282.256,128.881,4.86875,4.2,0.0152965,0,0,0,-273.15,0,0,0,-273.15,0,7414
"Nov 5, 10:00 pm",1,0,0,-5.37795,0,0,0,0,0,0,0,1,0,0.0151672,0,0,0.532899,0,0,-0.156366,274.268,273.928,0,204,393,0,293,0,0,279.277,268.325,1.7,5.53527,-5.53527,0,0,0,0,6.3,23,11,997,295.515,139.889,4.97188,3.3,0.0151672,0,0,0,-273.15,0,0,0,-273.15,0,7415
"Nov 5, 11:00 pm",1,0,0,-5.16812,0,0,0,0,0,0,0,1,0,0.0150459,0,0,0.531189,0,0,-0.149417,270.332,270.005,0,204,393,0,293,0,0,275.17,264.596,1.7,5.31841,-5.31841,0,0,0,0,5.6,0,11,997,314.67,149.448,4.35,4,0.0150459,0,0,0,-273.15,0,0,0,-273.15,0,7416
"Nov 6, 12:00 am",1,0,0,-4.97024,0,0,0,0,0,0,0,1,0,0.014932,0,0,0.529595,0,0,-0.143021,266.548,266.233,0,204,393,0,293,0,0,271.222,261.005,1.7,5.11408,-5.11408,0,0,0,0,5,1,11,997,343.961,155.492,3.59375,3.1,0.014932,0,0,0,-273.15,0,0,0,-273.15,0,7417
"Nov 6, 01:00 am",1,0,0,-4.78455,0,0,0,0,0,0,0,1,0,0.0148252,0,0,0.528109,0,0,-0.137081,262.905,262.602,0,204,393,0,293,0,0,267.425,257.544,1.7,4.9224,-4.9224,0,0,0,0,4.4,2,11,997,19.7005,155.122,3.22813,2.9,0.0148252,0,0,0,-273.15,0,0,0,-273.15,0,7418
"Nov 6, 02:00 am",1,0,0,-4.61186,0,0,0,0,0,0,0,1,0,0.0147245,0,0,0.526718,0,0,-0.131599,259.395,259.103,0,204,393,0,293,0,0,263.769,254.204,1.7,4.7442,-4.7442,0,0,0,0,3.8,3,11,997,47.8413,148.575,2.94062,2.7,0.0147245,0,0,0,-273.15,0,0,0,-273.15,0,7419
"Nov 6, 03:00 am",1,0,0,-4.45181,0,0,0,0,0,0,0,1,0,0.0146294,0,0,0.525416,0,0,-0.126566,256.007,255.725,0,204,393,0,293,0,0,260.245,250.972,1.7,4.57908,-4.57908,0,0,0,0,3.2,4,11,997,66.1853,138.802,2.575,4,0.0146294,0,0,0,-273.15,0,0,0,-273.15,0,7420
"Nov 6, 04:00 am",1,0,0,-4.29775,0,0,0,0,0,0,0,1,0,0.0145397,0,0,0.524197,0,0,-0.121704,252.734,252.461,0,204,393,0,293,0,0,256.843,247.853,1.7,4.42012,-4.42012,0,0,0,0,3,5,11,997,79.047,127.717,2.375,3.7,0.0145397,0,0,0,-273.15,0,0,0,-273.15,0,7421
"Nov 6, 05:00 am",1,0,0,-4.15303,0,0,0,0,0,0,0,1,0,0.0144562,0,0,0.523105,0,0,-0.117176,249.571,249.308,0,204,393,0,293,0,0,253.557,244.835,1.7,4.27084,-4.27084,0,0,0,0,2.7,6,11,997,89.3176,116.167,2.23125,3.1,0.0144562,0,0,0,-273.15,0,0,0,-273.15,0,7422
"Nov 6, 06:00 am",1,0,0,-4.01734,0,0,0,0,0,0,0,1,0,0.0143792,0,0,0.522154,0,0,-0.112968,246.512,246.257,0,204,393,0,293,0,0,250.381,241.912,1.7,4.13091,-4.13091,0,0,0,0,2.5,7,11,997,98.5293,104.586,2.1875,4,0.0143792,0,0,0,-273.15,0,0,0,-273.15,0,7423
"Nov 6, 07:00 am",1,0,0,-3.88776,0,0,0,0,0,0,0,1,0,0.0143082,0,0,0.521337,0,0,-0.108954,243.55,243.303,0,204,393,0,293,0,0,247.308,239.081,1.7,3.99729,-3.99729,0,0,0,0,2.5,8,11,997,107.605,93.2762,2.03125,4,0.0143082,0,0,0,-273.15,0,0,0,-273.15,0,7424
"Nov 6, 08:00 am",2,0,0,5.78872,235.666,0.892673,0.983328,0.993736,0.549433,26.789,0.0163256,1,0,0.0145477,0.112752,0,0.524075,103.594,92.4752,0.257491,244.348,244.93,0,204,393,0,293,0,0,245.031,254.875,1.7,4.41099,6.01579,10.4268,0,0,264,3.7,9,11,997,117.239,82.9791,2.60625,4.2,0.0308733,0,0,0,-273.15,0,0,0,-273.15,0,7425
"Nov 6, 09:00 am",2,6,0,114.5,546.971,0.807933,0.952806,0.992149,0.979005,36.1043,0.06,1,0,0.258691,0.714329,0,3.36531,265.655,214.631,31.4358,284.853,310.352,177.592,329.734,377.945,177.592,293,0.0976753,23.2745,264.784,372.396,4.22771,9.86243,143.465,153.328,0,0,677,5.8,10,11,997,128.066,73.2674,4.00313,4,0.416366,0,0,0,-273.15,0,0,0,-273.15,0,7426
"Nov 6, 10:00 am",6,0,0,22.6676,571.708,0.709316,0.903706,0.99028,1,44.8207,0.06,1,0,0.371574,0.690728,0,4.25464,316.274,224.338,120.743,293,380.034,568.797,0,380.034,568.797,293,0.312838,120.743,290.134,392.556,4.73998,11.6862,143.27,154.957,-0.000123249,0,806,8,11,11,997,140.682,64.9751,4.95313,6.1,0.744412,0,0,0,-273.15,0,0,0,-273.15,0,7427
"Nov 6, 11:00 am",6,0,0,2.34817,550.844,0.620319,0.842496,0.988366,1,51.6605,0.06,1,0,0.282019,0.642699,0,3.54367,348.451,216.151,124.814,293,391.237,517.279,0,391.237,517.279,293,0.284503,124.814,292.709,392.624,4.31066,11.7744,127.146,138.92,-0.000161178,0,888,10,12,11,997,155.471,58.8293,5.78125,7.3,0.626522,0,0,0,-273.15,0,0,0,-273.15,0,7428
"Nov 6, 12:00 pm",6,0,0,0.165715,520.355,0.565603,0.793686,0.986997,1,55.5558,0.06,1,0,0.195552,0.604626,0,2.7823,361.008,204.187,111.556,293,392.356,456.803,0,392.356,456.803,293,0.251242,111.556,292.963,392.457,3.80669,11.751,111.706,123.457,-0.000147255,0,920,11.6,13,11,997,172.189,55.5925,6.67813,6.8,0.506793,0,0,0,-273.15,0,0,0,-273.15,0,7429
"Nov 6, 01:00 pm",6,0,0,0.0944507,488.134,0.56892,0.796947,0.987085,1,55.325,0.06,1,0,0.16049,0.607164,0,2.44154,336.679,191.544,104.479,293,392.497,427.18,0,392.497,427.18,293,0.234949,104.479,292.994,392.562,3.55983,11.7397,104.559,116.298,-0.000138293,0,858,12.8,14,11,997,189.646,55.792,7.52656,5.4,0.455439,0,0,0,-273.15,0,0,0,-273.15,0,7430
"Nov 6, 02:00 pm",6,0,0,0.012486,389.685,0.628523,0.848988,0.988556,1,51.0587,0.06,1,0,0.0942771,0.647776,0,1.71665,243.288,152.912,87.3268,293,392.534,356.91,0,392.534,356.91,293,0.196301,87.3268,292.999,392.529,2.97425,11.7257,87.3272,99.0529,-0.000115672,0,620,13.3,15,11,997,206.186,59.3924,7.59688,5.1,0.350578,0,0,0,-273.15,0,0,0,-273.15,0,7431
"Nov 6, 03:00 pm",6,0,0,-12.1049,156.791,0.719223,0.909416,0.990476,1,44.0096,0.06,1,0,0.0173371,0.69523,0,0.563922,85.5432,61.5246,45.0978,293,383.444,204,0,383.444,204,293,0.1122,45.0978,293,364.764,1.7,9.92268,32.8511,42.7738,-4.96052e-05,0,218,12.8,16,11,997,220.72,65.8208,7.52656,5.1,0.189537,0,0,0,-273.15,0,0,0,-273.15,0,7432
"Nov 6, 04:00 pm",6,0,0,-28.2872,30.1494,0.814849,0.955676,0.992276,0.900965,35.4275,0.06,1,0,0.0160883,0.659437,0,0.545603,14.5188,11.8306,29.7736,293,353.834,204,0,353.834,204,293,0.1122,29.7736,293,305.581,1.7,7.04177,0.759794,7.80156,-1.5095e-05,0,37,11.7,17,11,997,233.099,74.3102,7.0125,6.8,0.188288,0,0,0,-273.15,0,0,0,-273.15,0,7433
"Nov 6, 05:00 pm",6,0,0,-18.8904,0.899817,0.899817,0.985456,0.993878,0.516657,25.8659,0.00995386,1,0,0.0156907,0.064794,0,0.540279,0.3924,0.353088,12.9938,293,320.123,204,0,320.123,204,293,0.1122,12.9938,293,282.735,1.7,6.33972,-6.31684,0.022878,-1.33781e-06,0,1,10.3,18,11,997,243.747,84.1373,6.47188,4.7,0.137845,0,0,0,-273.15,0,0,0,-273.15,0,7434
"Nov 6, 06:00 pm",1,0,0,-5.84328,0,0,0,0,0,0,0,1,0,0.0157726,0,0,0.541584,0,0,-0.543366,300.826,299.684,0,204,393,0,293,0,0,296.212,281.566,1.7,6.47855,-6.47855,0,0,0,0,9.1,19,11,997,253.267,94.5425,6.05313,3.7,0.0157726,0,0,0,-273.15,0,0,0,-273.15,0,7435
"Nov 6, 07:00 pm",1,0,0,-6.20155,0,0,0,0,0,0,0,1,0,0.0156809,0,0,0.540237,0,0,-0.246055,291.215,290.691,0,204,393,0,293,0,0,295.349,282.26,1.7,6.46329,-6.46329,0,0,0,0,8.6,20,11,997,262.293,105.905,5.86563,2.8,0.0156809,0,0,0,-273.15,0,0,0,-273.15,0,7436
"Nov 6, 08:00 pm",1,0,0,-6.02722,0,0,0,0,0,0,0,1,0,0.0155356,0,0,0.538145,0,0,-0.186824,285.839,285.438,0,204,393,0,293,0,0,291.151,278.943,1.7,6.21717,-6.21717,0,0,0,0,8.1,21,11,997,271.531,117.511,5.36563,3.7,0.0155356,0,0,0,-273.15,0,0,0,-273.15,0,7437
"Nov 6, 09:00 pm",1,0,0,-5.77214,0,0,0,0,0,0,0,1,0,0.0153917,0,0,0.536087,0,0,-0.170328,281.318,280.951,0,204,393,0,293,0,0,286.627,274.958,1.7,5.94373,-5.94373,0,0,0,0,7.6,22,11,997,281.941,129.055,4.86562,2.6,0.0153917,0,0,0,-273.15,0,0,0,-273.15,0,7438
"Nov 6, 10:00 pm",1,0,0,-5.53366,0,0,0,0,0,0,0,1,0,0.0152561,0,0,0.534157,0,0,-0.161381,277.088,276.738,0,204,393,0,293,0,0,282.225,270.997,1.7,5.69602,-5.69602,0,0,0,0,7,23,11,997,295.16,140.085,4.57813,3.5,0.0152561,0,0,0,-273.15,0,0,0,-273.15,0,7439
"Nov 6, 11:00 pm",1,0,0,-5.31011,0,0,0,0,0,0,0,1,0,0.0151292,0,0,0.532362,0,0,-0.153988,273.042,272.706,0,204,393,0,293,0,0,277.999,267.171,1.7,5.465,-5.465,0,0,0,0,6.5,0,11,997,314.306,149.685,4.23438,3.3,0.0151292,0,0,0,-273.15,0,0,0,-273.15,0,7440
"Nov 7, 12:00 am",1,0,0,-5.10223,0,0,0,0,0,0,0,1,0,0.0150104,0,0,0.53069,0,0,-0.147257,269.157,268.834,0,204,393,0,293,0,0,273.942,263.488,1.7,5.25034,-5.25034,0,0,0,0,6,1,11,997,343.767,155.78,3.89063,3.3,0.0150104,0,0,0,-273.15,0,0,0,-273.15,0,7441
"Nov 7, 01:00 am",1,0,0,-4.90794,0,0,0,0,0,0,0,1,0,0.0148988,0,0,0.529132,0,0,-0.141022,265.421,265.11,0,204,393,0,293,0,0,270.044,259.941,1.7,5.04976,-5.04976,0,0,0,0,5.5,2,11,997,19.8717,155.413,3.54688,2.9,0.0148988,0,0,0,-273.15,0,0,0,-273.15,0,7442
"Nov 7, 02:00 am",1,0,0,-4.72556,0,0,0,0,0,0,0,1,0,0.014794,0,0,0.527677,0,0,-0.135205,261.824,261.525,0,204,393,0,293,0,0,266.294,256.522,1.7,4.86152,-4.86152,0,0,0,0,4.9,3,11,997,48.1723,148.821,3.41563,1.7,0.014794,0,0,0,-273.15,0,0,0,-273.15,0,7443
"Nov 7, 03:00 am",1,0,0,-4.55756,0,0,0,0,0,0,0,1,0,0.0146951,0,0,0.526315,0,0,-0.129905,258.355,258.067,0,204,393,0,293,0,0,262.683,253.218,1.7,4.68819,-4.68819,0,0,0,0,4.3,4,11,997,66.5116,139.012,2.89375,1.9,0.0146951,0,0,0,-273.15,0,0,0,-273.15,0,7444
"Nov 7, 04:00 am",1,0,0,-4.39872,0,0,0,0,0,0,0,1,0,0.0146018,0,0,0.52504,0,0,-0.124898,255.007,254.728,0,204,393,0,293,0,0,259.2,250.026,1.7,4.52431,-4.52431,0,0,0,0,4,5,11,997,79.3384,127.908,2.82813,2.6,0.0146018,0,0,0,-273.15,0,0,0,-273.15,0,7445
"Nov 7, 05:00 am",1,0,0,-4.2475,0,0,0,0,0,0,0,1,0,0.014514,0,0,0.523856,0,0,-0.12014,251.772,251.503,0,204,393,0,293,0,0,255.838,246.943,1.7,4.36828,-4.36828,0,0,0,0,3.7,6,11,997,89.5784,116.353,3.075,1.6,0.014514,0,0,0,-273.15,0,0,0,-273.15,0,7446
"Nov 7, 06:00 am",1,0,0,-4.10646,0,0,0,0,0,0,0,1,0,0.0144325,0,0,0.522805,0,0,-0.115749,248.646,248.385,0,204,393,0,293,0,0,252.59,243.957,1.7,4.22283,-4.22283,0,0,0,0,3.4,7,11,997,98.7673,104.775,3.24375,2,0.0144325,0,0,0,-273.15,0,0,0,-273.15,0,7447
"Nov 7, 07:00 am",1,0,0,-3.97271,0,0,0,0,0,0,0,1,0,0.0143574,0,0,0.521897,0,0,-0.111609,245.62,245.367,0,204,393,0,293,0,0,249.45,241.065,1.7,4.08491,-4.08491,0,0,0,0,3.4,8,11,997,107.826,93.4758,3.32188,2,0.0143574,0,0,0,-273.15,0,0,0,-273.15,0,7448
"Nov 7, 08:00 am",2,0,0,0.793221,123.848,0.890994,0.982818,0.993703,0.543671,27.0016,0.0152601,1,0,0.0144317,0.10423,0,0.52261,54.5436,48.598,0.069627,244.481,244.639,0,204,393,0,293,0,0,246.752,247.329,1.7,4.20405,0.861332,5.06539,0,0,139,4.2,9,11,997,117.444,83.1917,4.16094,2.1,0.0296918,0,0,0,-273.15,0,0,0,-273.15,0,7449
"Nov 7, 09:00 am",2,6,0,108.577,480.445,0.804766,0.951473,0.992091,0.964996,36.4112,0.06,1,0,0.170156,0.703082,0,2.55184,234.263,188.527,16.8356,284.547,300.523,77.5798,362.563,384.568,77.5798,293,0.0426689,9.12941,262.176,366.563,3.66786,9.47506,123.084,132.559,0,0,597,6.4,10,11,997,128.252,73.504,5.38438,1.7,0.272825,0,0,0,-273.15,0,0,0,-273.15,0,7450
"Nov 7, 10:00 am",6,0,0,29.0721,519.196,0.70639,0.901982,0.990221,1,45.0581,0.06,1,0,0.269121,0.689369,0,3.43893,288.414,203.733,100.03,293,373.765,509.801,0,373.765,509.801,293,0.28039,100.03,289.776,392.609,4.24834,11.6251,128.822,140.447,-8.82726e-05,0,735,8.7,11,11,997,140.837,65.2363,6.43437,1.6,0.609511,0,0,0,-273.15,0,0,0,-273.15,0,7451
"Nov 7, 11:00 am",6,0,0,3.67298,503.914,0.616786,0.839639,0.988283,1,51.9182,0.06,1,0,0.210161,0.640466,0,2.91834,320.591,197.736,111.298,293,389.866,468.195,0,389.866,468.195,293,0.257507,111.298,292.586,392.412,3.90163,11.6897,114.953,126.643,-0.00013986,0,817,10.8,12,11,997,155.572,59.1126,7.675,1.1,0.527668,0,0,0,-273.15,0,0,0,-273.15,0,7452
"Nov 7, 12:00 pm",6,0,0,-8.29527,203.874,0.561635,0.789731,0.98689,1,55.831,0.06,1,0,0.0175267,0.601547,0,0.566827,142.441,80,46.1213,293,385.385,204,0,385.385,204,293,0.1122,46.1213,292.91,372.621,1.7,10.3748,37.749,48.1238,-5.28668e-05,0,363,12.1,13,11,997,172.212,55.8881,8.70156,0.9,0.189727,0,0,0,-273.15,0,0,0,-273.15,0,7453
"Nov 7, 01:00 pm",6,0,0,-19.2118,103.382,0.56493,0.79302,0.986979,1,55.6026,0.06,1,0,0.0166417,0.604107,0,0.553561,71.8092,40.5671,35.7694,293,365.547,204,0,365.547,204,293,0.1122,35.7694,292.962,333.649,1.7,8.28924,16.2176,24.5069,-2.56006e-05,0,183,12.7,14,11,997,189.582,56.0832,8.95,0.9,0.188842,0,0,0,-273.15,0,0,0,-273.15,0,7454
"Nov 7, 02:00 pm",6,0,0,19.7916,293.714,0.624923,0.846163,0.988473,1,51.3235,0.06,1,0,0.0295195,0.645566,0,0.796426,184.428,115.253,42.9913,293,366.631,241.415,0,366.631,241.415,293,0.132778,42.9913,292.985,389.628,2.01179,11.746,62.6576,74.4036,-3.16738e-05,0,470,13.1,15,11,997,206.049,59.6637,9.0375,0.8,0.222298,0,0,0,-273.15,0,0,0,-273.15,0,7455
"Nov 7, 03:00 pm",6,0,0,1.76549,202.685,0.716202,0.907695,0.990416,1,44.2582,0.06,1,0,0.0178048,0.693873,0,0.571129,111.049,79.5337,42.3795,293,378.269,204,0,378.269,204,293,0.1122,42.3795,292.994,383.461,1.7,11.0672,44.119,55.1863,-4.15682e-05,0,283,13.2,16,11,997,220.537,66.0645,9.1375,0.9,0.190005,0,0,0,-273.15,0,0,0,-273.15,0,7456
"Nov 7, 04:00 pm",6,0,0,-15.3737,120.242,0.812447,0.95469,0.992232,0.89178,35.6643,0.06,1,0,0.0168882,0.652012,0,0.557179,58.0752,47.183,37.4865,293,368.871,204,0,368.871,204,293,0.1122,37.4865,292.997,345.168,1.7,8.85716,21.9067,30.7639,-2.92827e-05,0,148,12.4,17,11,997,232.89,74.5261,8.65,1,0.189088,0,0,0,-273.15,0,0,0,-273.15,0,7457
"Nov 7, 05:00 pm",6,0,0,-26.1318,96.0925,0.898061,0.984939,0.993843,0.511607,26.0956,0.00902467,1,0,0.0158648,0.0581387,0,0.542544,41.9868,37.7067,22.4156,293,339.226,204,0,339.226,204,293,0.1122,22.4156,292.999,293.111,1.7,6.55726,-4.36504,2.19222,-6.62265e-06,0,107,11.2,18,11,997,243.523,84.3265,7.68437,1.9,0.137089,0,0,0,-273.15,0,0,0,-273.15,0,7458
"Nov 7, 06:00 pm",1,0,0,-5.74197,0,0,0,0,0,0,0,1,0,0.0159854,0,0,0.544685,0,0,-0.818951,313.256,311.563,0,204,393,0,293,0,0,300.621,285.182,1.7,6.7138,-6.7138,0,0,0,0,9.9,19,11,997,253.029,94.7186,7.63437,1.4,0.0159854,0,0,0,-273.15,0,0,0,-273.15,0,7459
"Nov 7, 07:00 pm",1,0,0,-6.57041,0,0,0,0,0,0,0,1,0,0.0159398,0,0,0.543976,0,0,-0.310434,299.566,298.912,0,204,393,0,293,0,0,302.778,288.511,1.7,6.91044,-6.91044,0,0,0,0,9.6,20,11,997,262.038,106.07,7.64688,1.2,0.0159398,0,0,0,-273.15,0,0,0,-273.15,0,7460
"Nov 7, 08:00 pm",1,0,0,-6.45364,0,0,0,0,0,0,0,1,0,0.0157846,0,0,0.541726,0,0,-0.208505,293.241,292.798,0,204,393,0,293,0,0,298.719,285.689,1.7,6.66719,-6.66719,0,0,0,0,9.4,21,11,997,271.251,117.673,7.44687,1.1,0.0157846,0,0,0,-273.15,0,0,0,-273.15,0,7461
"Nov 7, 09:00 pm",1,0,0,-6.18816,0,0,0,0,0,0,0,1,0,0.0156242,0,0,0.539416,0,0,-0.185278,288.312,287.916,0,204,393,0,293,0,0,293.928,281.516,1.7,6.37509,-6.37509,0,0,0,0,9.1,22,11,997,281.627,129.224,7.14688,1.5,0.0156242,0,0,0,-273.15,0,0,0,-273.15,0,7462
"Nov 7, 10:00 pm",1,0,0,-5.91123,0,0,0,0,0,0,0,1,0,0.0154733,0,0,0.537252,0,0,-0.1739,283.771,283.397,0,204,393,0,293,0,0,289.219,277.318,1.7,6.08621,-6.08621,0,0,0,0,8.8,23,11,997,294.803,140.275,7.31563,1.6,0.0154733,0,0,0,-273.15,0,0,0,-273.15,0,7463
"Nov 7, 11:00 pm",1,0,0,-5.65579,0,0,0,0,0,0,0,1,0,0.0153323,0,0,0.535241,0,0,-0.165213,279.458,279.101,0,204,393,0,293,0,0,284.702,273.26,1.7,5.82196,-5.82196,0,0,0,0,8.6,0,11,997,313.936,149.916,7.58438,2.3,0.0153323,0,0,0,-273.15,0,0,0,-273.15,0,7464
"Nov 8, 12:00 am",1,0,0,-5.41951,0,0,0,0,0,0,0,1,0,0.0152009,0,0,0.533374,0,0,-0.157506,275.33,274.988,0,204,393,0,293,0,0,280.379,269.359,1.7,5.57792,-5.57792,0,0,0,0,8.3,1,11,997,343.563,156.063,7.05,1.4,0.0152009,0,0,0,-273.15,0,0,0,-273.15,0,7465
"Nov 8, 01:00 am",1,0,0,-5.20387,0,0,0,0,0,0,0,1,0,0.0150779,0,0,0.531638,0,0,-0.150565,271.369,271.04,0,204,393,0,293,0,0,276.237,265.604,1.7,5.3553,-5.3553,0,0,0,0,8.3,2,11,997,20.0358,155.699,6.58125,2,0.0150779,0,0,0,-273.15,0,0,0,-273.15,0,7466
"Nov 8, 02:00 am",1,0,0,-5.002,0,0,0,0,0,0,0,1,0,0.0149626,0,0,0.530021,0,0,-0.144079,267.561,267.245,0,204,393,0,293,0,0,272.261,261.992,1.7,5.1469,-5.1469,0,0,0,0,8.2,3,11,997,48.4974,149.064,6.48125,2.3,0.0149626,0,0,0,-273.15,0,0,0,-273.15,0,7467
"Nov 8, 03:00 am",1,0,0,-4.81072,0,0,0,0,0,0,0,1,0,0.0148544,0,0,0.528513,0,0,-0.137944,263.898,263.594,0,204,393,0,293,0,0,268.439,258.517,1.7,4.94943,-4.94943,0,0,0,0,8.2,4,11,997,66.8319,139.22,6.95,1.7,0.0148544,0,0,0,-273.15,0,0,0,-273.15,0,7468
"Nov 8, 04:00 am",1,0,0,-4.63292,0,0,0,0,0,0,0,1,0,0.0147526,0,0,0.527104,0,0,-0.132304,260.372,260.079,0,204,393,0,293,0,0,264.763,255.165,1.7,4.76595,-4.76595,0,0,0,0,8.1,5,11,997,79.6242,128.098,7.00625,1.1,0.0147526,0,0,0,-273.15,0,0,0,-273.15,0,7469
"Nov 8, 05:00 am",1,0,0,-4.46767,0,0,0,0,0,0,0,1,0,0.0146566,0,0,0.525787,0,0,-0.127106,256.972,256.689,0,204,393,0,293,0,0,261.222,251.927,1.7,4.59547,-4.59547,0,0,0,0,8.1,6,11,997,89.8338,116.538,7.24063,1.6,0.0146566,0,0,0,-273.15,0,0,0,-273.15,0,7470
"Nov 8, 06:00 am",1,0,0,-4.31225,0,0,0,0,0,0,0,1,0,0.014566,0,0,0.524552,0,0,-0.122231,253.689,253.416,0,204,393,0,293,0,0,257.807,248.799,1.7,4.43514,-4.43514,0,0,0,0,8.1,7,11,997,98.9999,104.964,7.31875,2,0.014566,0,0,0,-273.15,0,0,0,-273.15,0,7471
"Nov 8, 07:00 am",1,0,0,-4.16641,0,0,0,0,0,0,0,1,0,0.014481,0,0,0.52342,0,0,-0.117679,250.517,250.253,0,204,393,0,293,0,0,254.511,245.772,1.7,4.28472,-4.28472,0,0,0,0,8,8,11,997,108.041,93.6749,7.0625,2.1,0.014481,0,0,0,-273.15,0,0,0,-273.15,0,7472
"Nov 8, 08:00 am",1,0,0,-4.02372,0,0,0,0,0,0,0,1,0,0.0144028,0,0,0.522437,0,0,-0.113206,247.451,247.196,0,204,393,0,293,0,0,251.325,242.852,1.7,4.13751,-4.13751,0,0,0,1,8.7,9,11,997,117.644,83.4033,8.075,1.9,0.0144028,0,0,0,-273.15,0,0,0,-273.15,0,7473
"Nov 8, 09:00 am",1,0,0,-3.89145,0,0,0,0,0,0,0,1,0,0.0143306,0,0,0.521589,0,0,-0.109128,244.487,244.24,0,204,393,0,293,0,0,248.247,240.021,1.7,4.00114,-4.00114,0,0,0,1,9.3,10,11,997,128.432,73.7394,7.97188,1.1,0.0143306,0,0,0,-273.15,0,0,0,-273.15,0,7474
"Nov 8, 10:00 am",2,0,0,0.761938,18.2918,0.703531,0.90028,0.990164,1,45.289,0.06,1,0,0.0144013,0.688029,0,0.522229,10.2024,7.1777,0.0675514,243.366,243.519,0,204,393,0,293,0,0,245.601,246.137,1.7,4.1104,0.828072,4.93847,0,0,26,10.8,11,11,997,140.985,65.4954,9.31563,1.4,0.0744013,0,0,0,-273.15,0,0,0,-273.15,0,7475
"Nov 8, 11:00 am",2,0,0,18.2862,95.679,0.613327,0.836806,0.988201,1,52.1696,0.06,1,0,0.015024,0.638251,0,0.530531,61.2144,37.5444,0.701193,251.734,253.303,0,204,393,0,293,0,0,246.218,279.853,1.7,5.1681,18.7947,23.9628,0,0,156,12.6,12,11,997,155.667,59.3929,11.0375,1.5,0.075024,0,0,0,-273.15,0,0,0,-273.15,0,7476
"Nov 8, 12:00 pm",2,0,0,7.5225,54.1003,0.557736,0.785781,0.986784,1,56.1007,0.06,1,0,0.0149412,0.598475,0,0.529446,38.0628,21.229,0.188393,265.784,266.199,0,204,393,0,293,0,0,254.333,273.11,1.7,4.98029,7.72471,12.705,0,0,97,13.5,13,11,997,172.231,56.1795,10.4531,1.2,0.0749412,0,0,0,-273.15,0,0,0,-273.15,0,7477
"Nov 8, 01:00 pm",2,0,0,-4.02956,1.12198,0.56099,0.789081,0.986873,1,55.8757,0.06,1,0,0.0147119,0.601042,0,0.526558,0.7848,0.440265,-0.269911,265.351,264.756,0,204,393,0,293,0,0,261.115,254.851,1.7,4.58975,-4.32513,0.264617,0,0,2,13.6,14,11,997,189.515,56.3694,11.9594,0.9,0.0747119,0,0,0,-273.15,0,0,0,-273.15,0,7478
"Nov 8, 02:00 pm",2,0,0,9.75035,61.5141,0.621355,0.843326,0.98839,1,51.5849,0.06,1,0,0.0152013,0.643348,0,0.533045,38.8476,24.1381,0.366067,264.218,265.024,0,204,393,0,293,0,0,262.333,278.455,1.7,5.46994,10.0593,15.5292,0,0,99,14.3,15,11,997,205.912,59.9297,10.8625,1.5,0.0752013,0,0,0,-273.15,0,0,0,-273.15,0,7479
"Nov 8, 03:00 pm",2,0,0,-2.80672,7.13199,0.713199,0.905967,0.990357,1,44.5042,0.06,1,0,0.0148871,0.69251,0,0.528926,3.924,2.79859,-0.160801,269.344,268.991,0,204,393,0,293,0,0,265.674,263.148,1.7,4.91995,-2.9819,1.93805,0,0,10,13.8,16,11,997,220.354,66.3028,12.1594,2,0.0748871,0,0,0,-273.15,0,0,0,-273.15,0,7480
"Nov 8, 04:00 pm",2,0,0,7.85362,54.2734,0.810051,0.953698,0.992188,0.882861,35.8991,0.06,1,0,0.0152843,0.644792,0,0.534239,26.2908,21.2969,0.291625,268.888,269.526,0,204,393,0,293,0,0,267.022,280.103,1.7,5.62148,8.11057,13.7321,0,0,67,14.1,17,11,997,232.682,74.7366,12.4594,2.1,0.0752843,0,0,0,-273.15,0,0,0,-273.15,0,7481
"Nov 8, 05:00 pm",2,0,0,-3.42619,72.6004,0.896301,0.984417,0.993808,0.506703,26.324,0.00812328,1,0,0.0149845,0.0518008,0,0.530298,31.7844,28.4884,-0.179284,272.422,272.031,0,204,393,0,293,0,0,269.782,265.568,1.7,5.09717,-3.62145,1.47572,0,0,81,13.5,18,11,997,243.299,84.5102,11.8594,1.5,0.0231077,0,0,0,-273.15,0,0,0,-273.15,0,7482
"Nov 8, 06:00 pm",1,0,0,-4.76797,0,0,0,0,0,0,0,1,0,0.0148985,0,0,0.529131,0,0,-0.193471,267.009,266.584,0,204,393,0,293,0,0,269.541,259.521,1.7,4.97352,-4.97352,0,0,0,0,12.7,19,11,997,252.792,94.8891,11.1375,1.6,0.0148985,0,0,0,-273.15,0,0,0,-273.15,0,7483
"Nov 8, 07:00 pm",1,0,0,-4.68065,0,0,0,0,0,0,0,1,0,0.0148072,0,0,0.52786,0,0,-0.146572,262.551,262.228,0,204,393,0,293,0,0,266.639,256.815,1.7,4.83032,-4.83032,0,0,0,0,12.5,20,11,997,261.784,106.23,10.9375,1.7,0.0148072,0,0,0,-273.15,0,0,0,-273.15,0,7484
"Nov 8, 08:00 pm",1,0,0,-4.53337,0,0,0,0,0,0,0,1,0,0.0147106,0,0,0.526527,0,0,-0.131321,258.935,258.643,0,204,393,0,293,0,0,263.181,253.749,1.7,4.66578,-4.66578,0,0,0,0,12.2,21,11,997,270.973,117.829,10.6375,3.1,0.0147106,0,0,0,-273.15,0,0,0,-273.15,0,7485
"Nov 8, 09:00 pm",1,0,0,-4.37591,0,0,0,0,0,0,0,1,0,0.0146178,0,0,0.525257,0,0,-0.124634,255.576,255.298,0,204,393,0,293,0,0,259.737,250.612,1.7,4.50127,-4.50127,0,0,0,0,12,22,11,997,281.314,129.386,10.4375,2.8,0.0146178,0,0,0,-273.15,0,0,0,-273.15,0,7486
"Nov 8, 10:00 pm",1,0,0,-4.22463,0,0,0,0,0,0,0,1,0,0.01453,0,0,0.524065,0,0,-0.119604,252.355,252.087,0,204,393,0,293,0,0,256.395,247.554,1.7,4.34488,-4.34488,0,0,0,0,11.8,23,11,997,294.446,140.458,10.2375,1.9,0.01453,0,0,0,-273.15,0,0,0,-273.15,0,7487
"Nov 8, 11:00 pm",1,0,0,-4.08339,0,0,0,0,0,0,0,1,0,0.0144483,0,0,0.523002,0,0,-0.11517,249.245,248.986,0,204,393,0,293,0,0,253.165,244.587,1.7,4.19917,-4.19917,0,0,0,0,11.5,0,11,997,313.562,150.14,9.97656,1.5,0.0144483,0,0,0,-273.15,0,0,0,-273.15,0,7488
"Nov 9, 12:00 am",1,0,0,-3.95048,0,0,0,0,0,0,0,1,0,0.0143728,0,0,0.522075,0,0,-0.111052,246.237,245.986,0,204,393,0,293,0,0,250.043,241.712,1.7,4.06211,-4.06211,0,0,0,0,11.3,1,11,997,343.349,156.34,9.81563,1.7,0.0143728,0,0,0,-273.15,0,0,0,-273.15,0,7489
"Nov 9, 01:00 am",1,0,0,-3.82487,0,0,0,0,0,0,0,1,0,0.0143033,0,0,0.521282,0,0,-0.107175,243.323,243.08,0,204,393,0,293,0,0,247.021,238.925,1.7,3.9326,-3.9326,0,0,0,0,11,2,11,997,20.1924,155.982,9.51563,0.9,0.0143033,0,0,0,-273.15,0,0,0,-273.15,0,7490
"Nov 9, 02:00 am",1,0,0,-3.70609,0,0,0,0,0,0,0,1,0,0.0142383,0,0,0.520578,0,0,-0.103526,240.5,240.264,0,204,393,0,293,0,0,244.095,236.221,1.7,3.81014,-3.81014,0,0,0,0,10.8,3,11,997,48.8164,149.305,9.66719,0.9,0.0142383,0,0,0,-273.15,0,0,0,-273.15,0,7491
"Nov 9, 03:00 am",1,0,0,-3.59482,0,0,0,0,0,0,0,1,0,0.0141764,0,0,0.519919,0,0,-0.100131,237.76,237.531,0,204,393,0,293,0,0,241.258,233.594,1.7,3.69546,-3.69546,0,0,0,0,10.5,4,11,997,67.1462,139.426,9.40625,1.1,0.0141764,0,0,0,-273.15,0,0,0,-273.15,0,7492
"Nov 9, 04:00 am",1,0,0,-3.49055,0,0,0,0,0,0,0,1,0,0.0141175,0,0,0.519304,0,0,-0.0969658,235.099,234.877,0,204,393,0,293,0,0,238.506,231.039,1.7,3.588,-3.588,0,0,0,0,9.9,5,11,997,79.9042,128.287,9.43125,2.1,0.0141175,0,0,0,-273.15,0,0,0,-273.15,0,7493
"Nov 9, 05:00 am",1,0,0,-3.38274,0,0,0,0,0,0,0,1,0,0.0140615,0,0,0.51873,0,0,-0.0936028,232.517,232.302,0,204,393,0,293,0,0,235.834,228.573,1.7,3.4768,-3.4768,0,0,0,0,10.2,6,11,997,90.0836,116.722,9.2625,2.3,0.0140615,0,0,0,-273.15,0,0,0,-273.15,0,7494
"Nov 9, 06:00 am",1,0,0,-3.28987,0,0,0,0,0,0,0,1,0,0.0140082,0,0,0.518194,0,0,-0.0909063,230.009,229.799,0,204,393,0,293,0,0,233.24,226.155,1.7,3.38122,-3.38122,0,0,0,0,10.3,7,11,997,99.227,105.152,9.44063,2.6,0.0140082,0,0,0,-273.15,0,0,0,-273.15,0,7495
"Nov 9, 07:00 am",1,0,0,-3.19782,0,0,0,0,0,0,0,1,0,0.0139572,0,0,0.517693,0,0,-0.0880946,227.567,227.363,0,204,393,0,293,0,0,230.718,223.81,1.7,3.28633,-3.28633,0,0,0,0,10.3,8,11,997,108.251,93.8736,9.28438,2.8,0.0139572,0,0,0,-273.15,0,0,0,-273.15,0,7496
"Nov 9, 08:00 am",1,0,0,-3.10859,0,0,0,0,0,0,0,1,0,0.0139085,0,0,0.517225,0,0,-0.0854023,225.193,224.995,0,204,393,0,293,0,0,228.266,221.53,1.7,3.19439,-3.19439,0,0,0,0,10.5,9,11,997,117.838,83.614,9.71875,2.3,0.0139085,0,0,0,-273.15,0,0,0,-273.15,0,7497
"Nov 9, 09:00 am",1,0,0,-3.02401,0,0,0,0,0,0,0,1,0,0.013862,0,0,0.516789,0,0,-0.0828754,222.883,222.69,0,204,393,0,293,0,0,225.881,219.308,1.7,3.10727,-3.10727,0,0,0,0,10.8,10,11,997,128.606,73.9734,9.31563,2,0.013862,0,0,0,-273.15,0,0,0,-273.15,0,7498
"Nov 9, 10:00 am",1,0,0,-2.94079,0,0,0,0,0,0,0,1,0,0.0138176,0,0,0.516382,0,0,-0.0803822,220.634,220.446,0,204,393,0,293,0,0,223.559,217.148,1.7,3.02153,-3.02153,0,0,0,0,11.4,11,11,997,141.127,65.7522,9.87656,1.9,0.0138176,0,0,0,-273.15,0,0,0,-273.15,0,7499
"Nov 9, 11:00 am",1,0,0,-2.85899,0,0,0,0,0,0,0,1,0,0.0137752,0,0,0.516004,0,0,-0.0779352,218.447,218.264,0,204,393,0,293,0,0,221.301,215.05,1.7,2.93727,-2.93727,0,0,0,1,12.3,12,11,997,155.757,59.6698,10.7375,2.4,0.0137752,0,0,0,-273.15,0,0,0,-273.15,0,7500
"Nov 9, 12:00 pm",1,0,0,-2.78176,0,0,0,0,0,0,0,1,0,0.0137346,0,0,0.515652,0,0,-0.0756613,216.319,216.141,0,204,393,0,293,0,0,219.103,213.004,1.7,2.85775,-2.85775,0,0,0,0,13,13,11,997,172.245,56.4665,11.3984,2.9,0.0137346,0,0,0,-273.15,0,0,0,-273.15,0,7501
"Nov 9, 01:00 pm",1,0,0,-2.70889,0,0,0,0,0,0,0,1,0,0.0136958,0,0,0.515324,0,0,-0.0735346,214.246,214.073,0,204,393,0,293,0,0,216.963,211.008,1.7,2.78274,-2.78274,0,0,0,0,13.5,14,11,997,189.445,56.6506,11.8594,5.6,0.0136958,0,0,0,-273.15,0,0,0,-273.15,0,7502
"Nov 9, 02:00 pm",2,0,0,-1.91865,3.0891,0.617821,0.84048,0.988307,1,51.8428,0.06,1,0,0.0136761,0.641123,0,0.515137,1.962,1.21216,-0.044855,212.504,212.398,0,204,393,0,293,0,0,214.93,210.521,1.7,2.73992,-1.96277,0.777146,0,0,5,14.1,15,11,997,205.773,60.1902,12.4594,6.5,0.0736761,0,0,0,-273.15,0,0,0,-273.15,0,7503
"Nov 9, 03:00 pm",2,0,0,28.2146,121.447,0.710214,0.904231,0.990298,1,44.7477,0.06,1,0,0.0145007,0.691142,0,0.523884,67.1004,47.6556,1.03313,222.428,224.829,0,204,393,0,293,0,0,215.31,266.841,1.7,4.18593,28.7509,32.9368,0,0,171,14.6,16,11,997,220.172,66.5356,11.1234,6.1,0.0745007,0,0,0,-273.15,0,0,0,-273.15,0,7504
"Nov 9, 04:00 pm",2,0,0,-1.95179,4.03831,0.807661,0.9527,0.992144,0.874215,36.1319,0.06,1,0,0.0139535,0.637781,0,0.517664,1.962,1.58463,-0.215487,239.364,238.872,0,204,393,0,293,0,0,225.919,230.412,1.7,3.20958,-2.19893,1.01065,0,0,5,14.2,17,11,997,232.476,74.9415,12.4031,4.4,0.0739535,0,0,0,-273.15,0,0,0,-273.15,0,7505
"Nov 9, 05:00 pm",1,0,0,-3.03852,0,0,0,0,0,0,0,1,0,0.0139752,0,0,0.517878,0,0,-0.202808,231.659,231.193,0,204,393,0,293,0,0,230.822,223.102,1.7,3.2602,-3.2602,0,0,0,0,13.6,18,11,997,243.078,84.6882,12.35,5.1,0.0139752,0,0,0,-273.15,0,0,0,-273.15,0,7506
"Nov 9, 06:00 pm",1,0,0,-3.12179,0,0,0,0,0,0,0,1,0,0.0139434,0,0,0.51756,0,0,-0.109054,227.472,227.22,0,204,393,0,293,0,0,229.869,222.821,1.7,3.23459,-3.23459,0,0,0,0,13.4,19,11,997,252.557,95.054,11.7594,6.1,0.0139434,0,0,0,-273.15,0,0,0,-273.15,0,7507
"Nov 9, 07:00 pm",1,0,0,-3.06944,0,0,0,0,0,0,0,1,0,0.0138986,0,0,0.517131,0,0,-0.088305,224.797,224.592,0,204,393,0,293,0,0,227.714,221.006,1.7,3.15869,-3.15869,0,0,0,0,12.9,20,11,997,261.532,106.383,11.2984,3.7,0.0138986,0,0,0,-273.15,0,0,0,-273.15,0,7508
"Nov 9, 08:00 pm",1,0,0,-2.99454,0,0,0,0,0,0,0,1,0,0.0138532,0,0,0.516707,0,0,-0.082761,222.453,222.26,0,204,393,0,293,0,0,225.4,218.879,1.7,3.07778,-3.07778,0,0,0,0,12.5,21,11,997,270.696,117.979,10.9375,5.1,0.0138532,0,0,0,-273.15,0,0,0,-273.15,0,7509
"Nov 9, 09:00 pm",1,0,0,-2.91826,0,0,0,0,0,0,0,1,0,0.0138093,0,0,0.516307,0,0,-0.0799143,220.212,220.025,0,204,393,0,293,0,0,223.109,216.743,1.7,2.99856,-2.99856,0,0,0,0,12,22,11,997,281.001,129.542,10.4375,3.7,0.0138093,0,0,0,-273.15,0,0,0,-273.15,0,7510
"Nov 9, 10:00 pm",1,0,0,-2.84455,0,0,0,0,0,0,0,1,0,0.0137672,0,0,0.515934,0,0,-0.0776235,218.035,217.853,0,204,393,0,293,0,0,220.869,214.648,1.7,2.92253,-2.92253,0,0,0,0,11.6,23,11,997,294.088,140.634,10.0375,3.1,0.0137672,0,0,0,-273.15,0,0,0,-273.15,0,7511
"Nov 9, 11:00 pm",1,0,0,-2.77467,0,0,0,0,0,0,0,1,0,0.0137268,0,0,0.515585,0,0,-0.075542,215.912,215.735,0,204,393,0,293,0,0,218.684,212.599,1.7,2.85056,-2.85056,0,0,0,0,11.1,0,11,997,313.182,150.358,9.61563,2.8,0.0137268,0,0,0,-273.15,0,0,0,-273.15,0,7512
"Nov 10, 12:00 am",1,0,0,-2.70796,0,0,0,0,0,0,0,1,0,0.0136881,0,0,0.515261,0,0,-0.0735731,213.84,213.666,0,204,393,0,293,0,0,216.552,210.597,1.7,2.78187,-2.78187,0,0,0,0,10.6,1,11,997,343.125,156.611,9.11563,2.8,0.0136881,0,0,0,-273.15,0,0,0,-273.15,0,7513
"Nov 10, 01:00 am",1,0,0,-2.64497,0,0,0,0,0,0,0,1,0,0.0136508,0,0,0.514958,0,0,-0.0717239,211.815,211.645,0,204,393,0,293,0,0,214.47,208.638,1.7,2.71701,-2.71701,0,0,0,0,10,2,11,997,20.3411,156.261,8.51563,2.1,0.0136508,0,0,0,-273.15,0,0,0,-273.15,0,7514
"Nov 10, 02:00 am",1,0,0,-2.58521,0,0,0,0,0,0,0,1,0,0.013615,0,0,0.514677,0,0,-0.0699746,209.835,209.669,0,204,393,0,293,0,0,212.435,206.721,1.7,2.6555,-2.6555,0,0,0,0,9.4,3,11,997,49.1289,149.543,8.22812,1.2,0.013615,0,0,0,-273.15,0,0,0,-273.15,0,7515
"Nov 10, 03:00 am",1,0,0,-2.52658,0,0,0,0,0,0,0,1,0,0.0135807,0,0,0.514415,0,0,-0.0682457,207.898,207.735,0,204,393,0,293,0,0,210.446,204.846,1.7,2.59512,-2.59512,0,0,0,0,8.7,4,11,997,67.4542,139.631,7.91875,2,0.0135807,0,0,0,-273.15,0,0,0,-273.15,0,7516
"Nov 10, 04:00 am",1,0,0,-2.46965,0,0,0,0,0,0,0,1,0,0.0135476,0,0,0.514173,0,0,-0.0665707,206.003,205.845,0,204,393,0,293,0,0,208.501,203.013,1.7,2.53651,-2.53651,0,0,0,0,8.3,5,11,997,80.1782,128.476,7.3625,2.9,0.0135476,0,0,0,-273.15,0,0,0,-273.15,0,7517
"Nov 10, 05:00 am",1,0,0,-2.41492,0,0,0,0,0,0,0,1,0,0.0135158,0,0,0.513949,0,0,-0.0649716,204.15,203.995,0,204,393,0,293,0,0,206.598,201.219,1.7,2.48017,-2.48017,0,0,0,0,8,6,11,997,90.3276,116.906,7.0625,2.7,0.0135158,0,0,0,-273.15,0,0,0,-273.15,0,7518
"Nov 10, 06:00 am",1,0,0,-2.36296,0,0,0,0,0,0,0,1,0,0.0134851,0,0,0.513741,0,0,-0.0634656,202.336,202.184,0,204,393,0,293,0,0,204.737,199.461,1.7,2.42669,-2.42669,0,0,0,0,7.7,7,11,997,99.4485,105.34,7.15312,1.7,0.0134851,0,0,0,-273.15,0,0,0,-273.15,0,7519
"Nov 10, 07:00 am",1,0,0,-2.31018,0,0,0,0,0,0,0,1,0,0.0134556,0,0,0.513551,0,0,-0.0619156,200.561,200.412,0,204,393,0,293,0,0,202.915,197.744,1.7,2.37235,-2.37235,0,0,0,0,7.7,8,11,997,108.455,94.0717,7.30937,2.1,0.0134556,0,0,0,-273.15,0,0,0,-273.15,0,7520
"Nov 10, 08:00 am",2,0,0,1.09823,115.201,0.886164,0.981329,0.993609,0.526422,27.6049,0.0120686,1,0,0.0135017,0.0796875,0,0.51375,51.012,45.205,0.0615367,200.116,200.264,0,204,393,0,293,0,0,201.366,202.917,1.7,2.44456,1.15771,3.60227,0,0,130,8.9,9,11,997,118.025,83.8235,8.35312,1.4,0.0255703,0,0,0,-273.15,0,0,0,-273.15,0,7521
"Nov 10, 09:00 am",2,0,0,97.0575,404.73,0.796712,0.948022,0.991943,0.926278,37.1827,0.06,1,0,0.0848075,0.672309,0,1.64644,199.339,158.816,6.01993,239.567,247.274,0,361.525,393,0,293,0,0,213.041,320.987,3.01271,6.00204,100.771,106.773,0,0,508,11,10,11,997,128.773,74.2058,9.59375,1.6,0.144807,0,0,0,-273.15,0,0,0,-273.15,0,7522
"Nov 10, 10:00 am",2,6,0,90.4353,532.821,0.70293,0.899896,0.990152,1,45.3361,0.06,1,0,0.232343,0.687727,0,3.12755,297.439,209.079,43.6625,299.928,336.154,253.307,234.127,375.124,253.307,293,0.139319,39.1285,272.664,380.99,4.06195,10.3554,133.437,143.793,0,0,758,13.2,11,11,997,141.262,66.0068,10.1922,0.8,0.431662,0,0,0,-273.15,0,0,0,-273.15,0,7523
"Nov 10, 11:00 am",6,0,0,13.1972,459.831,0.606638,0.831222,0.988041,1,52.6532,0.06,1,0,0.143093,0.63389,0,2.26424,297.439,180.438,89.6636,293,382.257,411.293,0,382.257,411.293,293,0.226211,89.6636,291.056,392.604,3.42744,11.5897,102.788,114.378,-9.61251e-05,0,758,15.2,12,11,997,155.84,59.9434,11.45,0.8,0.429305,0,0,0,-273.15,0,0,0,-273.15,0,7524
"Nov 10, 12:00 pm",6,0,0,2.49492,475.326,0.550146,0.777918,0.986574,1,56.6229,0.06,1,0,0.133787,0.592359,0,2.16467,339.034,186.518,96.3398,293,390.67,401.728,0,390.67,401.728,293,0.220951,96.3398,292.643,392.661,3.34774,11.6654,98.8203,110.486,-0.00012302,0,864,16.8,13,11,997,172.254,56.7491,12.5031,2.1,0.414738,0,0,0,-273.15,0,0,0,-273.15,0,7525
"Nov 10, 01:00 pm",6,0,0,0.446219,483.558,0.55327,0.781183,0.986661,1,56.4084,0.06,1,0,0.145256,0.594898,0,2.28557,342.958,189.748,100.773,293,392.274,413.013,0,392.274,413.013,293,0.227157,100.773,292.934,392.623,3.44177,11.6759,101.205,112.881,-0.000132807,0,874,18,14,11,997,189.373,56.9265,12.9219,3.1,0.432413,0,0,0,-273.15,0,0,0,-273.15,0,7526
"Nov 10, 02:00 pm",6,0,0,0.0928567,531.389,0.614322,0.837625,0.988225,1,52.0973,0.06,1,0,0.24954,0.638891,0,3.26846,339.426,208.517,121.462,293,392.59,496.126,0,392.59,496.126,293,0.272869,121.462,292.99,392.661,4.13439,11.6822,121.537,133.22,-0.000161064,0,865,18.6,15,11,997,205.634,60.4452,13.2875,2.9,0.58241,0,0,0,-273.15,0,0,0,-273.15,0,7527
"Nov 10, 03:00 pm",6,0,0,-0.045871,546.703,0.707248,0.902489,0.990238,1,44.9885,0.06,1,0,0.35056,0.689769,0,4.09071,303.325,214.526,136.364,293,392.605,556.905,0,392.605,556.905,293,0.306298,136.364,292.999,392.583,4.64088,11.6753,136.298,147.974,-0.000180877,0,773,18.6,16,11,997,219.99,66.7627,12.8969,2,0.716858,0,0,0,-273.15,0,0,0,-273.15,0,7528
"Nov 10, 04:00 pm",6,0,0,0.0288296,395.392,0.80528,0.951698,0.9921,0.865847,36.3627,0.06,1,0,0.0906734,0.630983,0,1.67286,192.668,155.152,86.2235,293,392.576,352.245,0,392.576,352.245,293,0.193734,86.2235,293,392.561,2.93537,11.6574,86.2408,97.8982,-0.000114303,0,491,17.7,17,11,997,232.27,75.1408,12.5438,2,0.344408,0,0,0,-273.15,0,0,0,-273.15,0,7529
"Nov 10, 05:00 pm",6,0,0,-38.9636,116.953,0.892773,0.983359,0.993738,0,26.7762,0.00640546,1,0,0.0159384,0,0,0.543424,51.4044,45.8924,33.6837,293,361.492,204,0,361.492,204,293,0.1122,33.6837,293,297.615,1.7,6.5407,-6.5407,0,-2.15428e-05,0,131,16.2,18,11,997,242.857,84.8604,12.0594,1.5,0.134544,0,0,0,-273.15,0,0,0,-273.15,0,7530
